PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160527000000,276.0,272.4,82.5455,60,56.4,100,69.1,73.9,71.9
20160527001500,276.0,272.4,82.5455,60,56.4,100,69.1,73.9,71.9
20160527003000,276.0,272.4,82.5455,60,56.4,100,69.1,73.9,71.9
20160527004500,276.0,277.2,84.0,60,56.4,100,69.1,73.9,71.9
20160527010000,276.0,281.4,85.2727,60,56.4,100,69.2,73.9,71.9
20160527011500,276.0,281.4,85.2727,60,56.4,100,69.1,73.9,71.9
20160527013000,276.0,281.4,85.2727,60,56.4,100,69.1,73.9,71.9
20160527014500,276.0,281.4,85.2727,60,56.4,100,69.1,73.9,71.9
20160527020000,276.0,281.4,85.2727,60,56.4,100,69.1,73.9,71.9
20160527021500,276.0,281.4,85.2727,60,56.4,100,69.2,73.9,71.9
20160527023000,276.0,281.4,85.2727,60,56.4,100,69.3,73.9,71.9
20160527024500,276.0,281.4,85.2727,60,56.4,100,69.4,73.9,71.9
20160527030000,276.0,281.4,85.2727,60,56.4,100,69.6,73.9,71.9
20160527031500,276.0,281.4,85.2727,60,56.4,100,69.7,73.9,71.9
20160527033000,276.0,281.4,85.2727,60,56.4,100,69.7,73.9,71.9
20160527034500,276.0,277.2,84.0,60,56.4,100,69.6,73.9,71.9
20160527040000,276.0,272.4,82.5455,60,56.4,100,69.6,73.9,71.9
20160527041500,276.0,277.2,84.0,60,56.4,100,69.4,73.9,71.9
20160527043000,276.0,277.2,84.0,60,56.4,100,69.3,73.9,71.9
20160527044500,276.0,277.2,84.0,60,57.1,100,69.2,73.9,71.9
20160527050000,276.0,277.2,84.0,60,55.9,100,69.2,73.9,71.9
20160527051500,276.0,277.2,84.0,60,55.9,100,69.1,73.9,71.9
20160527053000,276.0,277.2,84.0,60,55.9,100,69.1,73.9,71.9
20160527054500,276.0,277.2,84.0,60,55.9,100,69.1,73.9,71.9
20160527060000,276.0,277.2,84.0,60,55.9,100,69.0,73.9,71.9
20160527061500,276.0,277.2,84.0,60,56.7,100,69.0,73.8,71.8
20160527063000,276.0,277.2,84.0,60,56.7,100,68.9,73.8,71.8
20160527064500,276.0,277.2,84.0,60,56.0,100,68.9,73.8,71.8
20160527070000,276.0,277.2,84.0,60,56.9,100,68.9,73.8,71.8
20160527071500,276.0,277.2,84.0,60,56.9,100,68.9,73.8,71.8
20160527073000,276.0,277.2,84.0,60,76.3,100,69.0,73.8,71.8
20160527074500,276.0,277.2,84.0,60,76.3,100,69.3,73.8,71.8
20160527080000,276.0,277.2,84.0,60,83.8,100,69.7,73.8,71.8
20160527081500,276.0,277.2,84.0,60,92.9,100,70.2,73.8,71.8
20160527083000,276.0,277.2,84.0,60,83.8,100,70.6,73.8,71.8
20160527084500,276.0,272.4,82.5455,60,83.8,100,71.1,73.8,71.8
20160527090000,276.0,272.4,82.5455,60,83.8,100,71.4,73.8,71.8
20160527091500,276.0,272.4,82.5455,60,85.5,100,71.8,73.8,71.8
20160527093000,276.0,268.2,81.2727,60,65.8,0,72.1,73.8,71.8
20160527094500,276.0,268.2,81.2727,60,56.8,0,72.0,73.8,71.8
20160527100000,276.0,268.2,81.2727,60,56.8,0,71.7,73.8,71.8
20160527101500,276.0,268.2,81.2727,61,56.8,100,71.4,73.8,71.8
20160527103000,276.0,268.2,81.2727,61,56.8,100,71.1,73.8,71.8
20160527104500,276.0,268.2,81.2727,61,71.8,100,70.9,73.8,71.8
20160527110000,276.0,268.2,81.2727,61,79.3,100,71.0,73.8,71.8
20160527111500,276.0,268.2,81.2727,61,80.8,100,71.2,73.8,71.8
20160527113000,276.0,268.2,81.2727,61,79.7,100,71.3,73.8,71.8
20160527114500,276.0,272.4,82.5455,61,82.1,100,71.6,73.8,71.8
20160527120000,276.0,268.2,81.2727,61,83.2,100,71.7,73.8,71.8
20160527121500,276.0,272.4,82.5455,61,80.1,100,71.8,73.8,71.8
20160527123000,276.0,268.2,81.2727,61,85.6,100,71.9,73.8,71.8
20160527124500,276.0,268.2,81.2727,61,81.3,100,71.9,73.8,71.8
20160527130000,276.0,272.4,82.5455,61,79.6,100,71.9,73.8,71.8
20160527131500,276.0,272.4,82.5455,61,82.1,100,71.9,73.8,71.8
20160527133000,276.0,272.4,82.5455,61,80.1,100,71.9,73.8,71.8
20160527134500,276.0,272.4,82.5455,61,80.1,100,71.9,73.8,71.8
20160527140000,276.0,272.4,82.5455,61,84.9,100,71.9,73.8,71.8
20160527141500,276.0,272.4,82.5455,61,79.2,100,71.9,73.8,71.8
20160527143000,276.0,272.4,82.5455,61,85.6,100,71.9,73.8,71.8
20160527144500,276.0,272.4,82.5455,61,79.3,100,71.9,73.8,71.8
20160527150000,276.0,272.4,82.5455,61,83.9,100,71.9,73.8,71.8
20160527151500,276.0,272.4,82.5455,61,79.2,100,71.9,73.7,71.7
20160527153000,276.0,285.6,86.5455,63,57.2,0,71.8,73.3,71.3
20160527154500,276.0,285.6,86.5455,63,57.2,0,71.5,73.3,71.3
20160527160000,276.0,285.6,86.5455,63,57.2,100,71.2,73.8,71.8
20160527161500,276.0,285.6,86.5455,63,57.2,100,70.8,73.3,71.3
20160527163000,276.0,285.6,86.5455,63,77.7,100,70.7,73.8,71.8
20160527164500,276.0,285.6,86.5455,63,84.6,100,70.7,73.8,71.8
20160527170000,276.0,285.6,86.5455,63,83.1,100,70.8,73.3,71.3
20160527171500,276.0,285.6,86.5455,62,83.1,100,71.0,73.8,71.8
20160527173000,276.0,285.6,86.5455,62,86.9,100,71.2,73.3,71.3
20160527174500,276.0,285.6,86.5455,61,89.1,100,71.3,73.8,71.8
20160527180000,276.0,281.4,85.2727,60,89.1,100,71.5,73.8,71.8
20160527181500,276.0,277.2,84.0,60,83.2,100,71.6,73.7,71.7
20160527183000,276.0,281.4,85.2727,62,56.8,100,70.8,73.8,71.8
20160527184500,276.0,285.6,86.5455,62,84.9,100,70.5,73.8,71.8
20160527190000,276.0,285.6,86.5455,62,81.1,100,70.7,73.8,71.8
20160527191500,276.0,281.4,85.2727,62,83.2,100,70.8,73.8,71.8
20160527193000,276.0,281.4,85.2727,62,91.4,100,71.0,73.8,71.8
20160527194500,276.0,277.2,84.0,62,87.9,100,71.2,73.7,71.7
20160527200000,276.0,272.4,82.5455,62,84.4,100,71.4,73.8,71.8
20160527201500,276.0,277.2,84.0,62,87.6,100,71.5,73.8,71.8
20160527203000,276.0,272.4,82.5455,62,93.5,100,71.5,73.8,71.8
20160527204500,276.0,272.4,82.5455,62,85.6,100,71.4,73.8,71.8
20160527210000,276.0,277.2,84.0,62,90.5,100,71.3,73.5,71.5
20160527211500,276.0,281.4,85.2727,62,85.0,100,71.6,73.4,71.4
20160527213000,276.0,285.6,86.5455,61,57.1,100,71.4,73.8,71.8
20160527214500,276.0,285.6,86.5455,61,58.7,100,71.0,73.8,71.8
20160527220000,276.0,285.6,86.5455,61,80.6,100,71.1,73.8,71.8
20160527221500,276.0,285.6,86.5455,61,83.1,100,71.2,73.8,71.8
20160527223000,276.0,281.4,85.2727,61,82.2,100,71.2,73.8,71.8
20160527224500,276.0,285.6,86.5455,61,81.1,100,71.3,73.8,71.8
20160527230000,276.0,285.6,86.5455,61,81.1,100,71.4,73.8,71.8
20160527231500,276.0,285.6,86.5455,61,79.7,100,71.6,73.8,71.8
20160527233000,276.0,285.6,86.5455,61,79.7,100,71.7,73.8,71.8
20160527234500,276.0,285.6,86.5455,61,79.7,100,71.7,73.8,71.8
20160528000000,276.0,285.6,86.5455,61,79.7,100,71.8,73.8,71.8
20160528001500,276.0,281.4,85.2727,61,79.7,100,71.9,73.8,71.8
20160528003000,276.0,277.2,84.0,61,80.6,100,72.0,73.8,71.8
20160528004500,276.0,277.2,84.0,61,57.2,0,72.0,73.8,71.8
20160528010000,276.0,277.2,84.0,61,56.4,0,71.7,73.8,71.8
20160528011500,276.0,277.2,84.0,62,56.4,100,71.4,73.8,71.8
20160528013000,276.0,268.2,81.2727,61,56.4,100,71.1,73.8,71.8
20160528014500,276.0,268.2,81.2727,61,77.6,100,70.9,73.8,71.8
20160528020000,276.0,268.2,81.2727,61,85.6,100,71.0,73.8,71.8
20160528021500,276.0,272.4,82.5455,61,85.6,100,71.2,73.8,71.8
20160528023000,276.0,268.2,81.2727,61,85.6,100,71.4,73.8,71.8
20160528024500,276.0,268.2,81.2727,61,85.6,100,71.7,73.8,71.8
20160528030000,276.0,272.4,82.5455,61,85.6,100,72.0,73.8,71.8
20160528031500,276.0,272.4,82.5455,61,56.8,0,72.1,73.8,71.8
20160528033000,276.0,268.2,81.2727,61,56.8,0,71.8,73.8,71.8
20160528034500,276.0,268.2,81.2727,61,56.8,0,71.6,73.8,71.8
20160528040000,276.0,268.2,81.2727,61,56.8,100,71.2,73.8,71.8
20160528041500,276.0,268.2,81.2727,61,59.1,100,70.9,73.8,71.8
20160528043000,276.0,268.2,81.2727,61,80.5,100,70.8,73.8,71.8
20160528044500,276.0,272.4,82.5455,61,82.3,100,70.8,73.8,71.8
20160528050000,276.0,277.2,84.0,61,83.6,100,70.9,73.8,71.8
20160528051500,276.0,277.2,84.0,61,83.6,100,71.0,73.3,71.3
20160528053000,276.0,281.4,85.2727,61,83.6,100,71.1,73.3,71.3
20160528054500,276.0,281.4,85.2727,61,85.0,100,71.2,73.7,71.7
20160528060000,276.0,281.4,85.2727,61,86.5,100,71.4,73.8,71.8
20160528061500,276.0,281.4,85.2727,61,88.8,100,71.6,73.8,71.8
20160528063000,276.0,281.4,85.2727,61,91.1,100,71.7,73.8,71.8
20160528064500,276.0,285.6,86.5455,61,57.4,100,71.7,73.8,71.8
20160528070000,276.0,285.6,86.5455,61,57.4,100,71.4,73.8,71.8
20160528071500,276.0,285.6,86.5455,61,57.4,100,71.0,73.8,71.8
20160528073000,276.0,281.4,85.2727,61,79.1,100,71.0,73.8,71.8
20160528074500,276.0,285.6,86.5455,61,79.1,100,71.0,73.8,71.8
20160528080000,276.0,281.4,85.2727,61,80.8,100,71.1,73.8,71.8
20160528081500,276.0,281.4,85.2727,61,80.8,100,71.1,73.8,71.8
20160528083000,276.0,277.2,84.0,61,82.1,100,71.2,73.8,71.8
20160528084500,276.0,272.4,82.5455,61,83.8,100,71.3,73.8,71.8
20160528090000,276.0,272.4,82.5455,61,86.4,100,71.5,73.8,71.8
20160528091500,276.0,272.4,82.5455,61,91.7,100,71.6,73.8,71.8
20160528093000,276.0,272.4,82.5455,61,86.1,100,71.7,73.8,71.8
20160528094500,276.0,272.4,82.5455,61,83.1,100,71.8,73.8,71.8
20160528100000,276.0,272.4,82.5455,61,83.1,100,71.9,73.8,71.8
20160528101500,276.0,272.4,82.5455,61,83.1,100,72.0,73.8,71.8
20160528103000,276.0,272.4,82.5455,61,68.6,0,72.1,73.8,71.8
20160528104500,276.0,277.2,84.0,61,57.7,0,71.8,73.8,71.8
20160528110000,276.0,277.2,84.0,61,57.7,0,71.6,73.8,71.8
20160528111500,276.0,277.2,84.0,61,57.1,100,71.2,73.8,71.8
20160528113000,276.0,277.2,84.0,61,60.8,100,70.9,73.8,71.8
20160528114500,276.0,281.4,85.2727,61,85.6,100,70.9,73.8,71.8
20160528120000,276.0,281.4,85.2727,61,82.0,100,71.0,73.8,71.8
20160528121500,276.0,281.4,85.2727,61,82.0,100,71.0,73.8,71.8
20160528123000,276.0,281.4,85.2727,61,89.3,100,71.2,73.8,71.8
20160528124500,276.0,281.4,85.2727,61,83.7,100,71.3,73.8,71.8
20160528130000,276.0,277.2,84.0,61,83.7,100,71.5,73.3,71.3
20160528131500,276.0,302.4,91.6364,65,58.4,0,71.6,73.3,71.3
20160528133000,276.0,285.6,86.5455,63,57.1,0,71.4,73.4,71.4
20160528134500,276.0,285.6,86.5455,63,57.9,100,71.2,73.3,71.3
20160528140000,276.0,281.4,85.2727,63,57.9,100,70.9,73.3,71.3
20160528141500,276.0,285.6,86.5455,63,57.9,100,70.7,73.3,71.3
20160528143000,276.0,285.6,86.5455,63,79.6,100,70.5,73.3,71.3
20160528144500,276.0,285.6,86.5455,63,78.7,100,70.7,73.3,71.3
20160528150000,276.0,281.4,85.2727,63,81.1,100,70.8,73.3,71.3
20160528151500,276.0,281.4,85.2727,63,85.3,100,71.0,73.8,71.8
20160528153000,276.0,281.4,85.2727,63,82.7,100,71.2,73.8,71.8
20160528154500,276.0,285.6,86.5455,61,84.9,100,71.5,73.8,71.8
20160528160000,276.0,281.4,85.2727,60,82.4,100,71.7,73.8,71.8
20160528161500,276.0,281.4,85.2727,60,88.2,100,71.9,73.8,71.8
20160528163000,276.0,285.6,86.5455,60,75.4,0,72.1,73.8,71.8
20160528164500,276.0,285.6,86.5455,60,58.4,0,71.9,73.8,71.8
20160528170000,276.0,281.4,85.2727,60,57.2,0,71.7,73.8,71.8
20160528171500,276.0,285.6,86.5455,60,57.9,100,71.4,73.8,71.8
20160528173000,276.0,281.4,85.2727,60,57.9,100,71.2,73.8,71.8
20160528174500,276.0,277.2,84.0,60,57.9,100,71.0,73.8,71.8
20160528180000,276.0,272.4,82.5455,60,80.2,100,71.0,73.8,71.8
20160528181500,276.0,272.4,82.5455,60,81.3,100,71.1,73.8,71.8
20160528183000,276.0,268.2,81.2727,60,81.3,100,71.3,73.8,71.8
20160528184500,276.0,272.4,82.5455,60,80.1,100,71.5,73.8,71.8
20160528190000,276.0,268.2,81.2727,60,82.7,100,71.7,73.8,71.8
20160528191500,276.0,268.2,81.2727,60,81.5,100,71.9,73.8,71.8
20160528193000,276.0,268.2,81.2727,60,81.5,100,72.0,73.8,71.8
20160528194500,276.0,268.2,81.2727,60,57.2,0,71.9,73.8,71.8
20160528200000,276.0,268.2,81.2727,60,57.2,0,71.7,73.8,71.8
20160528201500,276.0,268.2,81.2727,60,57.2,100,71.3,73.8,71.8
20160528203000,276.0,277.2,84.0,60,57.2,100,71.0,73.8,71.8
20160528204500,276.0,277.2,84.0,60,83.7,100,70.9,73.8,71.8
20160528210000,276.0,277.2,84.0,60,78.7,100,71.1,73.8,71.8
20160528211500,276.0,281.4,85.2727,60,83.2,100,71.2,73.8,71.8
20160528213000,276.0,281.4,85.2727,60,79.2,100,71.3,73.8,71.8
20160528214500,276.0,281.4,85.2727,60,82.2,100,71.4,73.8,71.8
20160528220000,276.0,281.4,85.2727,60,84.6,100,71.5,73.8,71.8
20160528221500,276.0,281.4,85.2727,60,80.2,100,71.6,73.8,71.8
20160528223000,276.0,281.4,85.2727,60,82.1,100,71.6,73.8,71.8
20160528224500,276.0,272.4,82.5455,60,86.1,100,71.7,73.8,71.8
20160528230000,276.0,268.2,81.2727,60,82.1,100,71.7,73.8,71.8
20160528231500,276.0,268.2,81.2727,60,87.5,100,71.8,73.8,71.8
20160528233000,276.0,268.2,81.2727,60,83.1,100,71.9,73.8,71.8
20160528234500,276.0,268.2,81.2727,60,81.1,100,71.9,73.8,71.8
20160529000000,276.0,268.2,81.2727,61,86.3,100,72.0,73.8,71.8
20160529001500,276.0,268.2,81.2727,61,87.2,100,72.1,73.8,71.8
20160529003000,276.0,272.4,82.5455,61,56.8,0,71.8,73.8,71.8
20160529004500,276.0,272.4,82.5455,61,56.8,100,71.3,73.8,71.8
20160529010000,276.0,272.4,82.5455,61,56.8,100,71.0,73.8,71.8
20160529011500,276.0,277.2,84.0,61,80.0,100,70.9,73.8,71.8
20160529013000,276.0,281.4,85.2727,61,81.1,100,71.0,73.8,71.8
20160529014500,276.0,281.4,85.2727,61,81.1,100,71.0,73.8,71.8
20160529020000,276.0,285.6,86.5455,61,81.1,100,71.1,73.8,71.8
20160529021500,276.0,281.4,85.2727,61,81.1,100,71.2,73.8,71.8
20160529023000,276.0,285.6,86.5455,61,81.1,100,71.3,73.8,71.8
20160529024500,276.0,281.4,85.2727,61,82.1,100,71.4,73.8,71.8
20160529030000,276.0,272.4,82.5455,61,82.1,100,71.5,73.8,71.8
20160529031500,276.0,272.4,82.5455,61,83.2,100,71.6,73.8,71.8
20160529033000,276.0,285.6,86.5455,61,82.1,100,71.8,73.8,71.8
20160529034500,276.0,277.2,84.0,61,82.1,100,71.9,73.8,71.8
20160529040000,276.0,272.4,82.5455,61,83.8,100,71.9,73.8,71.8
20160529041500,276.0,272.4,82.5455,61,83.8,100,72.0,73.8,71.8
20160529043000,276.0,277.2,84.0,61,56.8,0,71.9,73.8,71.8
20160529044500,276.0,277.2,84.0,61,56.8,0,71.6,73.8,71.8
20160529050000,276.0,277.2,84.0,61,55.9,100,71.2,73.8,71.8
20160529051500,276.0,277.2,84.0,61,60.2,100,70.9,73.8,71.8
20160529053000,276.0,272.4,82.5455,61,83.0,100,70.9,73.8,71.8
20160529054500,276.0,277.2,84.0,61,86.2,100,70.9,73.8,71.8
20160529060000,276.0,277.2,84.0,61,88.4,100,71.0,73.8,71.8
20160529061500,276.0,285.6,86.5455,61,88.4,100,71.1,73.8,71.8
20160529063000,276.0,285.6,86.5455,61,86.9,100,71.3,73.8,71.8
20160529064500,276.0,285.6,86.5455,61,86.9,100,71.5,73.8,71.8
20160529070000,276.0,285.6,86.5455,61,86.9,100,71.6,73.8,71.8
20160529071500,276.0,268.2,81.2727,61,88.2,100,71.7,73.8,71.8
20160529073000,276.0,272.4,82.5455,61,90.5,100,71.9,73.8,71.8
20160529074500,276.0,285.6,86.5455,61,90.5,100,72.0,73.8,71.8
20160529080000,276.0,285.6,86.5455,61,58.4,0,72.1,73.8,71.8
20160529081500,276.0,285.6,86.5455,61,57.2,0,71.8,73.8,71.8
20160529083000,276.0,277.2,84.0,61,57.2,100,71.4,73.8,71.8
20160529084500,276.0,272.4,82.5455,61,57.2,100,71.2,73.8,71.8
20160529090000,276.0,272.4,82.5455,61,71.5,100,70.9,73.8,71.8
20160529091500,276.0,272.4,82.5455,61,80.7,100,70.9,73.8,71.8
20160529093000,276.0,272.4,82.5455,61,86.8,100,71.0,73.8,71.8
20160529094500,276.0,272.4,82.5455,61,81.6,100,71.1,73.8,71.8
20160529100000,276.0,272.4,82.5455,61,83.8,100,71.2,73.8,71.8
20160529101500,276.0,272.4,82.5455,61,89.3,100,71.4,73.8,71.8
20160529103000,276.0,272.4,82.5455,61,84.3,100,71.6,73.8,71.8
20160529104500,276.0,277.2,84.0,61,82.6,100,71.8,73.8,71.8
20160529110000,276.0,277.2,84.0,61,89.3,100,71.9,73.8,71.8
20160529111500,276.0,277.2,84.0,61,62.5,0,72.1,73.8,71.8
20160529113000,276.0,281.4,85.2727,61,57.5,0,71.9,73.8,71.8
20160529114500,276.0,281.4,85.2727,61,57.5,0,71.6,73.8,71.8
20160529120000,276.0,281.4,85.2727,61,57.5,100,71.3,73.8,71.8
20160529121500,276.0,281.4,85.2727,61,57.5,100,71.0,73.8,71.8
20160529123000,276.0,281.4,85.2727,61,77.8,100,71.0,73.8,71.8
20160529124500,276.0,281.4,85.2727,61,82.6,100,71.0,73.8,71.8
20160529130000,276.0,281.4,85.2727,61,80.6,100,71.2,73.8,71.8
20160529131500,276.0,272.4,82.5455,61,83.8,100,71.3,73.8,71.8
20160529133000,276.0,272.4,82.5455,61,83.8,100,71.4,73.8,71.8
20160529134500,276.0,268.2,81.2727,61,82.1,100,71.6,73.8,71.8
20160529140000,276.0,268.2,81.2727,61,88.6,100,71.8,73.8,71.8
20160529141500,276.0,268.2,81.2727,61,82.1,100,71.9,73.8,71.8
20160529143000,276.0,272.4,82.5455,61,59.6,0,72.1,73.8,71.8
20160529144500,276.0,272.4,82.5455,61,58.0,0,71.9,73.8,71.8
20160529150000,276.0,272.4,82.5455,61,58.0,0,71.7,73.8,71.8
20160529151500,276.0,272.4,82.5455,61,57.2,100,71.4,73.8,71.8
20160529153000,276.0,272.4,82.5455,61,57.2,100,71.2,73.8,71.8
20160529154500,276.0,272.4,82.5455,61,60.7,100,70.9,73.8,71.8
20160529160000,276.0,272.4,82.5455,61,84.4,100,71.0,73.8,71.8
20160529161500,276.0,272.4,82.5455,61,85.6,100,71.1,73.8,71.8
20160529163000,276.0,272.4,82.5455,61,81.6,100,71.2,73.8,71.8
20160529164500,276.0,268.2,81.2727,61,86.2,100,71.4,73.8,71.8
20160529170000,276.0,268.2,81.2727,61,82.1,100,71.6,73.8,71.8
20160529171500,276.0,268.2,81.2727,61,86.6,100,71.8,73.8,71.8
20160529173000,276.0,272.4,82.5455,61,85.6,100,72.0,73.8,71.8
20160529174500,276.0,272.4,82.5455,61,57.9,0,72.1,73.8,71.8
20160529180000,276.0,272.4,82.5455,61,57.9,0,71.7,73.8,71.8
20160529181500,276.0,272.4,82.5455,62,57.9,0,71.7,73.8,71.8
20160529183000,276.0,277.2,84.0,62,57.9,100,71.5,73.8,71.8
20160529184500,276.0,272.4,82.5455,62,57.9,100,71.2,73.8,71.8
20160529190000,276.0,272.4,82.5455,62,57.9,100,71.0,73.8,71.8
20160529191500,276.0,272.4,82.5455,62,79.1,100,71.0,73.8,71.8
20160529193000,276.0,272.4,82.5455,62,83.8,100,71.1,73.8,71.8
20160529194500,276.0,277.2,84.0,62,80.2,100,71.2,73.8,71.8
20160529200000,276.0,272.4,82.5455,62,88.0,100,71.3,73.8,71.8
20160529201500,276.0,272.4,82.5455,62,81.6,100,71.5,73.8,71.8
20160529203000,276.0,272.4,82.5455,62,83.8,100,71.6,73.8,71.8
20160529204500,276.0,272.4,82.5455,62,83.8,100,71.7,73.8,71.8
20160529210000,276.0,272.4,82.5455,62,81.1,100,71.9,73.8,71.8
20160529211500,276.0,272.4,82.5455,62,88.0,100,71.9,73.8,71.8
20160529213000,276.0,272.4,82.5455,62,80.4,100,72.1,73.8,71.8
20160529214500,276.0,277.2,84.0,62,57.2,0,71.9,73.8,71.8
20160529220000,276.0,277.2,84.0,62,57.2,0,71.6,73.8,71.8
20160529221500,276.0,272.4,82.5455,62,57.2,100,71.3,73.8,71.8
20160529223000,276.0,277.2,84.0,62,57.2,100,71.0,73.8,71.8
20160529224500,276.0,277.2,84.0,62,79.1,100,70.9,73.8,71.8
20160529230000,276.0,277.2,84.0,62,81.6,100,71.0,73.8,71.8
20160529231500,276.0,277.2,84.0,62,79.7,100,71.1,73.8,71.8
20160529233000,276.0,277.2,84.0,62,83.3,100,71.2,73.8,71.8
20160529234500,276.0,277.2,84.0,62,82.0,100,71.3,73.8,71.8
20160530000000,276.0,277.2,84.0,62,83.2,100,71.4,73.8,71.8
20160530001500,276.0,277.2,84.0,62,88.2,100,71.6,73.8,71.8
20160530003000,276.0,277.2,84.0,62,83.0,100,71.7,73.8,71.8
20160530004500,276.0,277.2,84.0,62,83.0,100,71.7,73.8,71.8
20160530010000,276.0,277.2,84.0,62,89.2,100,71.8,73.8,71.8
20160530011500,276.0,277.2,84.0,62,82.5,100,71.9,73.8,71.8
20160530013000,276.0,277.2,84.0,62,83.8,100,71.9,73.8,71.8
20160530014500,276.0,281.4,85.2727,62,86.8,100,72.0,73.8,71.8
20160530020000,276.0,285.6,86.5455,62,57.2,0,71.8,73.8,71.8
20160530021500,276.0,281.4,85.2727,61,57.2,100,71.4,73.8,71.8
20160530023000,276.0,285.6,86.5455,61,57.2,100,71.2,73.8,71.8
20160530024500,276.0,285.6,86.5455,61,71.9,100,70.9,73.8,71.8
20160530030000,276.0,281.4,85.2727,61,81.4,100,70.9,73.8,71.8
20160530031500,276.0,277.2,84.0,61,81.4,100,71.0,73.8,71.8
20160530033000,276.0,272.4,82.5455,61,81.4,100,71.0,73.8,71.8
20160530034500,276.0,277.2,84.0,61,86.9,100,71.2,73.8,71.8
20160530040000,276.0,272.4,82.5455,61,89.9,100,71.3,73.8,71.8
20160530041500,276.0,272.4,82.5455,61,91.0,100,71.5,73.8,71.8
20160530043000,276.0,272.4,82.5455,61,89.7,100,71.7,73.8,71.8
20160530044500,276.0,277.2,84.0,61,88.6,100,71.8,73.8,71.8
20160530050000,276.0,277.2,84.0,61,88.6,100,71.9,73.8,71.8
20160530051500,276.0,277.2,84.0,61,58.4,0,72.1,73.8,71.8
20160530053000,276.0,281.4,85.2727,61,56.4,0,71.8,73.8,71.8
20160530054500,276.0,285.6,86.5455,61,56.4,100,71.4,73.8,71.8
20160530060000,276.0,285.6,86.5455,61,56.4,100,71.0,73.8,71.8
20160530061500,276.0,281.4,85.2727,61,83.8,100,71.1,81.0,76.0
20160530063000,276.0,281.4,85.2727,61,77.3,100,71.3,81.0,76.0
20160530064500,276.0,281.4,85.2727,61,71.1,100,72.0,81.0,76.0
20160530070000,276.0,281.4,85.2727,61,70.1,100,72.5,81.0,76.0
20160530071500,276.0,281.4,85.2727,61,70.1,100,72.9,81.0,76.0
20160530073000,276.0,281.4,85.2727,61,65.8,100,72.9,81.0,76.0
20160530074500,276.0,281.4,85.2727,61,69.1,100,72.9,81.0,76.0
20160530080000,276.0,272.4,82.5455,61,65.3,100,72.9,81.0,76.0
20160530081500,276.0,272.4,82.5455,61,63.0,100,73.1,81.0,76.0
20160530083000,276.0,268.2,81.2727,61,73.5,100,73.4,81.0,76.0
20160530084500,276.0,268.2,81.2727,61,73.5,100,73.5,81.0,76.0
20160530090000,276.0,263.4,79.8182,61,87.4,100,73.6,81.0,76.0
20160530091500,276.0,268.2,81.2727,61,94.9,100,73.8,81.0,76.0
20160530093000,276.0,272.4,82.5455,61,86.9,100,74.1,81.0,76.0
20160530094500,276.0,272.4,82.5455,61,90.1,100,74.7,81.0,76.0
20160530100000,276.0,272.4,82.5455,61,95.9,100,75.4,81.0,76.0
20160530101500,276.0,277.2,84.0,61,91.1,100,75.8,81.0,76.0
20160530103000,276.0,277.2,84.0,61,86.8,100,76.0,81.0,76.0
20160530104500,276.0,285.6,86.5455,61,58.0,0,76.2,81.0,76.0
20160530110000,276.0,281.4,85.2727,61,58.0,0,76.1,81.0,76.0
20160530111500,276.0,285.6,86.5455,61,58.0,0,75.9,81.0,76.0
20160530113000,276.0,281.4,85.2727,61,58.0,100,75.2,81.0,76.0
20160530114500,276.0,281.4,85.2727,61,80.2,100,74.8,81.0,76.0
20160530120000,276.0,281.4,85.2727,61,88.1,100,74.8,81.0,76.0
20160530121500,276.0,277.2,84.0,61,84.3,100,75.3,81.0,76.0
20160530123000,276.0,277.2,84.0,61,82.6,100,75.8,81.0,76.0
20160530124500,276.0,272.4,82.5455,61,59.2,0,76.2,81.0,76.0
20160530130000,276.0,268.2,81.2727,61,57.4,0,76.3,81.0,76.0
20160530131500,276.0,268.2,81.2727,61,57.4,0,76.2,81.0,76.0
20160530133000,276.0,268.2,81.2727,61,57.4,0,76.2,81.0,76.0
20160530134500,276.0,272.4,82.5455,61,57.4,0,76.1,81.0,76.0
20160530140000,276.0,272.4,82.5455,61,57.4,0,76.0,81.0,76.0
20160530141500,276.0,268.2,81.2727,61,57.4,100,75.7,81.0,76.0
20160530143000,276.0,272.4,82.5455,61,58.1,100,75.7,81.0,76.0
20160530144500,276.0,268.2,81.2727,61,57.2,100,75.8,81.0,76.0
20160530150000,276.0,268.2,81.2727,61,57.2,100,75.6,81.0,76.0
20160530151500,276.0,277.2,84.0,61,57.2,100,75.3,81.0,76.0
20160530153000,276.0,277.2,84.0,61,80.9,100,75.0,81.0,76.0
20160530154500,276.0,277.2,84.0,61,78.7,100,75.1,81.0,76.0
20160530160000,276.0,272.4,82.5455,61,80.9,100,75.2,81.0,76.0
20160530161500,276.0,272.4,82.5455,61,86.6,100,75.3,81.0,76.0
20160530163000,276.0,272.4,82.5455,61,82.0,100,75.5,81.0,76.0
20160530164500,276.0,272.4,82.5455,61,80.5,100,75.8,81.0,76.0
20160530170000,276.0,277.2,84.0,61,85.8,100,76.0,81.0,76.0
20160530171500,276.0,281.4,85.2727,61,58.8,0,76.1,81.0,76.0
20160530173000,276.0,281.4,85.2727,61,57.6,0,75.9,81.0,76.0
20160530174500,276.0,281.4,85.2727,61,57.6,100,75.5,81.0,76.0
20160530180000,276.0,285.6,86.5455,61,61.5,100,75.0,81.0,76.0
20160530181500,276.0,281.4,85.2727,61,84.3,100,75.0,81.0,76.0
20160530183000,276.0,268.2,81.2727,61,80.6,100,75.0,81.0,76.0
20160530184500,276.0,268.2,81.2727,61,86.2,100,74.6,81.0,76.0
20160530190000,276.0,272.4,82.5455,61,95.9,100,74.1,81.0,76.0
20160530191500,276.0,272.4,82.5455,61,86.2,100,73.8,81.0,76.0
20160530193000,276.0,272.4,82.5455,61,89.3,100,73.6,81.0,76.0
20160530194500,276.0,272.4,82.5455,61,95.3,100,73.5,81.0,76.0
20160530200000,276.0,272.4,82.5455,61,86.9,100,73.3,81.0,76.0
20160530201500,276.0,272.4,82.5455,61,88.7,100,73.6,81.0,76.0
20160530203000,276.0,272.4,82.5455,61,95.4,100,73.4,81.0,76.0
20160530204500,276.0,272.4,82.5455,61,87.2,100,73.4,81.0,76.0
20160530210000,276.0,272.4,82.5455,61,89.9,100,73.3,81.0,76.0
20160530211500,276.0,272.4,82.5455,61,93.9,100,73.2,81.0,76.0
20160530213000,276.0,272.4,82.5455,61,86.2,100,73.1,81.0,76.0
20160530214500,276.0,272.4,82.5455,61,88.1,100,73.1,81.0,76.0
20160530220000,276.0,277.2,84.0,61,94.2,100,73.0,81.0,76.0
20160530221500,276.0,277.2,84.0,61,92.8,100,73.1,81.0,76.0
20160530223000,276.0,277.2,84.0,61,86.2,100,73.1,81.0,76.0
20160530224500,276.0,281.4,85.2727,61,88.3,100,73.2,81.0,76.0
20160530230000,276.0,285.6,86.5455,61,94.1,100,73.2,81.0,76.0
20160530231500,276.0,281.4,85.2727,61,86.7,100,73.1,81.0,76.0
20160530233000,276.0,281.4,85.2727,61,86.7,100,73.3,81.0,76.0
20160530234500,276.0,285.6,86.5455,61,87.6,100,73.3,81.0,76.0
20160531000000,276.0,281.4,85.2727,61,91.4,100,73.2,81.0,76.0
20160531001500,276.0,272.4,82.5455,61,94.7,100,73.1,81.0,76.0
20160531003000,276.0,268.2,81.2727,61,86.8,100,73.1,81.0,76.0
20160531004500,276.0,268.2,81.2727,61,86.8,100,73.1,81.0,76.0
20160531010000,276.0,272.4,82.5455,61,88.5,100,73.1,81.0,76.0
20160531011500,276.0,272.4,82.5455,61,90.5,100,73.1,81.0,76.0
20160531013000,276.0,272.4,82.5455,61,93.0,100,73.2,81.0,76.0
20160531014500,276.0,272.4,82.5455,61,94.7,100,73.1,81.0,76.0
20160531020000,276.0,272.4,82.5455,61,88.0,100,73.1,81.0,76.0
20160531021500,276.0,272.4,82.5455,61,86.2,100,73.2,81.0,76.0
20160531023000,276.0,272.4,82.5455,61,87.5,100,73.2,81.0,76.0
20160531024500,276.0,272.4,82.5455,61,87.5,100,73.1,81.0,76.0
20160531030000,276.0,272.4,82.5455,61,87.5,100,73.2,81.0,76.0
20160531031500,276.0,272.4,82.5455,61,87.5,100,73.2,81.0,76.0
20160531033000,276.0,272.4,82.5455,61,87.5,100,73.2,81.0,76.0
20160531034500,276.0,281.4,85.2727,61,87.5,100,73.1,81.0,76.0
20160531040000,276.0,281.4,85.2727,61,89.9,100,73.1,81.0,76.0
20160531041500,276.0,281.4,85.2727,61,89.9,100,73.1,81.0,76.0
20160531043000,276.0,281.4,85.2727,61,92.4,100,73.0,81.0,76.0
20160531044500,276.0,277.2,84.0,61,94.2,100,73.1,81.0,76.0
20160531050000,276.0,268.2,81.2727,61,95.3,100,73.2,81.0,76.0
20160531051500,276.0,272.4,82.5455,61,95.3,100,73.3,81.0,76.0
20160531053000,276.0,268.2,81.2727,61,95.3,100,73.3,81.0,76.0
20160531054500,276.0,272.4,82.5455,61,95.3,100,73.3,81.0,76.0
20160531060000,276.0,272.4,82.5455,61,93.4,100,72.9,81.0,76.0
20160531061500,276.0,272.4,82.5455,61,92.2,100,73.2,81.0,76.0
20160531063000,276.0,272.4,82.5455,61,87.6,100,73.2,81.0,76.0
20160531064500,276.0,281.4,85.2727,61,85.6,100,73.1,80.9,76.0
20160531070000,276.0,281.4,85.2727,61,88.1,100,73.3,80.7,76.0
20160531071500,276.0,281.4,85.2727,61,89.6,100,73.5,80.7,76.0
20160531073000,276.0,281.4,85.2727,61,91.1,100,73.7,80.7,76.0
20160531074500,276.0,281.4,85.2727,61,94.1,100,74.0,80.7,76.0
20160531080000,276.0,281.4,85.2727,61,89.2,100,74.2,80.7,76.0
20160531081500,276.0,285.6,86.5455,61,86.9,100,74.3,76.9,74.9
20160531083000,276.0,281.4,85.2727,61,94.3,100,74.6,76.9,74.9
20160531084500,276.0,281.4,85.2727,61,87.6,100,74.8,76.9,74.9
20160531090000,276.0,285.6,86.5455,61,94.7,100,75.0,76.9,74.9
20160531091500,276.0,285.6,86.5455,61,78.3,0,75.2,76.9,74.9
20160531093000,276.0,281.4,85.2727,61,57.7,0,75.0,76.9,74.9
20160531094500,276.0,281.4,85.2727,61,57.1,0,74.7,76.9,74.9
20160531100000,276.0,281.4,85.2727,61,57.1,100,74.3,76.9,74.9
20160531101500,276.0,277.2,84.0,61,60.3,100,73.9,76.9,74.9
20160531103000,276.0,281.4,85.2727,61,83.7,100,74.1,76.9,74.9
20160531104500,276.0,277.2,84.0,61,82.1,100,74.2,76.9,74.9
20160531110000,276.0,277.2,84.0,61,80.7,100,74.5,76.9,74.9
20160531111500,276.0,281.4,85.2727,61,79.7,100,74.9,76.9,74.9
20160531113000,276.0,277.2,84.0,61,80.6,100,75.1,76.9,74.9
20160531114500,276.0,272.4,82.5455,61,58.0,0,75.1,76.9,74.9
20160531120000,276.0,272.4,82.5455,61,57.2,0,74.8,76.9,74.9
20160531121500,276.0,272.4,82.5455,61,57.2,100,74.5,76.9,74.9
20160531123000,276.0,272.4,82.5455,61,57.2,100,74.2,76.9,74.9
20160531124500,276.0,272.4,82.5455,61,76.2,100,74.0,76.9,74.9
20160531130000,276.0,272.4,82.5455,61,80.7,100,74.0,76.9,74.9
20160531131500,276.0,272.4,82.5455,61,84.8,100,74.2,76.9,74.9
20160531133000,276.0,277.2,84.0,61,81.1,100,74.5,76.9,74.9
20160531134500,276.0,272.4,82.5455,61,81.1,100,74.7,76.9,74.9
20160531140000,276.0,277.2,84.0,61,79.6,100,75.0,76.9,74.9
20160531141500,276.0,277.2,84.0,61,75.0,0,75.2,76.9,74.9
20160531143000,276.0,272.4,82.5455,61,58.4,0,75.1,76.9,74.9
20160531144500,276.0,277.2,84.0,61,57.6,0,74.7,76.9,74.9
20160531150000,276.0,277.2,84.0,61,57.6,100,74.5,76.9,74.9
20160531151500,276.0,277.2,84.0,61,57.6,100,74.2,76.9,74.9
20160531153000,276.0,277.2,84.0,61,78.2,100,74.0,76.9,74.9
20160531154500,276.0,277.2,84.0,61,84.1,100,74.0,76.9,74.9
20160531160000,276.0,277.2,84.0,61,81.1,100,74.2,76.9,74.9
20160531161500,276.0,272.4,82.5455,61,81.1,100,74.5,76.9,74.9
20160531163000,276.0,272.4,82.5455,61,82.1,100,74.7,76.9,74.9
20160531164500,276.0,272.4,82.5455,61,85.6,100,75.0,76.9,74.9
20160531170000,276.0,277.2,84.0,61,65.4,0,75.2,76.9,74.9
20160531171500,276.0,277.2,84.0,61,57.8,0,75.1,76.9,74.9
20160531173000,276.0,281.4,85.2727,61,57.8,0,74.7,76.9,74.9
20160531174500,276.0,281.4,85.2727,61,57.8,100,74.3,76.9,74.9
20160531180000,276.0,277.2,84.0,61,63.8,100,74.0,76.9,74.9
20160531181500,276.0,268.2,81.2727,61,89.0,100,73.2,76.9,74.9
20160531183000,276.0,272.4,82.5455,61,91.1,100,73.1,76.9,74.9
20160531184500,276.0,268.2,81.2727,61,91.1,100,73.1,76.9,74.9
20160531190000,276.0,272.4,82.5455,61,89.3,100,72.9,76.9,74.9
20160531191500,276.0,272.4,82.5455,61,87.4,100,73.1,76.9,74.9
20160531193000,276.0,272.4,82.5455,61,87.4,100,73.4,76.9,74.9
20160531194500,276.0,272.4,82.5455,61,87.4,100,73.2,76.9,74.9
20160531200000,276.0,277.2,84.0,61,88.5,100,73.1,76.9,74.9
20160531201500,276.0,277.2,84.0,61,93.0,100,73.4,76.9,74.9
20160531203000,276.0,277.2,84.0,61,91.3,100,73.5,76.9,74.9
20160531204500,276.0,281.4,85.2727,61,86.9,100,73.3,76.9,74.9
20160531210000,276.0,281.4,85.2727,61,85.6,100,73.4,76.9,74.9
20160531211500,276.0,281.4,85.2727,61,90.9,100,73.5,76.9,74.9
20160531213000,276.0,281.4,85.2727,61,92.4,100,73.3,76.9,74.9
20160531214500,276.0,281.4,85.2727,61,87.5,100,73.3,76.9,74.9
20160531220000,276.0,281.4,85.2727,61,86.2,100,73.4,76.9,74.9
20160531221500,276.0,285.6,86.5455,61,92.9,100,73.3,76.9,74.9
20160531223000,276.0,285.6,86.5455,61,89.4,100,73.3,76.9,74.9
20160531224500,276.0,281.4,85.2727,61,86.9,100,73.2,76.9,74.9
20160531230000,276.0,281.4,85.2727,61,86.9,100,73.4,76.9,74.9
20160531231500,276.0,281.4,85.2727,61,93.5,100,73.3,76.9,74.9
20160531233000,276.0,281.4,85.2727,61,91.1,100,73.4,76.9,74.9
20160531234500,276.0,277.2,84.0,61,87.2,100,73.4,76.9,74.9
20160601000000,276.0,272.4,82.5455,61,88.6,100,73.4,76.9,74.9
20160601001500,276.0,268.2,81.2727,61,93.4,100,73.4,76.9,74.9
20160601003000,276.0,268.2,81.2727,61,88.7,100,73.5,76.9,74.9
20160601004500,276.0,268.2,81.2727,61,88.7,100,73.5,76.9,74.9
20160601010000,276.0,268.2,81.2727,61,94.2,100,73.5,76.9,74.9
20160601011500,276.0,277.2,84.0,62,88.7,100,73.4,76.9,74.9
20160601013000,276.0,272.4,82.5455,60,88.7,100,73.6,76.9,74.9
20160601014500,276.0,268.2,81.2727,60,88.7,100,73.7,76.9,74.9
20160601020000,276.0,268.2,81.2727,61,88.7,100,73.9,76.9,74.9
20160601021500,276.0,272.4,82.5455,61,93.2,100,73.8,76.9,74.9
20160601023000,276.0,272.4,82.5455,61,88.1,100,73.6,76.9,74.9
20160601024500,276.0,272.4,82.5455,61,91.0,100,73.6,76.9,74.9
20160601030000,276.0,272.4,82.5455,61,89.9,100,73.6,76.9,74.9
20160601031500,276.0,272.4,82.5455,61,88.9,100,73.7,76.9,74.9
20160601033000,276.0,272.4,82.5455,61,90.6,100,73.6,76.9,74.9
20160601034500,276.0,272.4,82.5455,61,86.9,100,73.5,76.9,74.9
20160601040000,276.0,272.4,82.5455,61,92.8,100,73.4,76.9,74.9
20160601041500,276.0,268.2,81.2727,61,90.5,100,73.4,76.9,74.9
20160601043000,276.0,272.4,82.5455,61,86.8,100,73.3,76.9,74.9
20160601044500,276.0,268.2,81.2727,61,93.6,100,73.3,76.9,74.9
20160601050000,276.0,272.4,82.5455,61,86.5,100,73.2,76.9,74.9
20160601051500,276.0,272.4,82.5455,61,94.1,100,73.2,76.9,74.9
20160601053000,276.0,272.4,82.5455,61,86.9,100,73.1,76.9,74.9
20160601054500,276.0,281.4,85.2727,61,92.2,100,73.1,76.9,74.9
20160601060000,276.0,285.6,86.5455,61,89.4,100,73.1,76.9,74.9
20160601061500,276.0,285.6,86.5455,61,85.0,100,73.1,76.9,74.9
20160601063000,276.0,285.6,86.5455,61,92.9,100,73.1,76.9,74.9
20160601064500,276.0,285.6,86.5455,61,88.1,100,73.1,76.9,74.9
20160601070000,276.0,277.2,84.0,61,88.1,100,73.1,76.9,74.9
20160601071500,276.0,272.4,82.5455,61,94.1,100,73.2,76.9,74.9
20160601073000,276.0,272.4,82.5455,61,90.1,100,73.1,76.9,74.9
20160601074500,276.0,272.4,82.5455,61,87.5,100,73.2,76.9,74.9
20160601080000,276.0,272.4,82.5455,61,90.5,100,73.2,76.9,74.9
20160601081500,276.0,272.4,82.5455,61,90.5,100,73.2,76.9,74.9
20160601083000,276.0,268.2,81.2727,61,95.9,100,73.2,76.9,74.9
20160601084500,276.0,272.4,82.5455,61,89.1,100,73.1,76.9,74.9
20160601090000,276.0,272.4,82.5455,61,86.2,100,73.2,76.9,74.9
20160601091500,276.0,272.4,82.5455,61,95.9,100,73.2,76.9,74.9
20160601093000,276.0,272.4,82.5455,61,89.4,100,73.2,76.9,74.9
20160601094500,276.0,272.4,82.5455,61,89.4,100,73.2,76.9,74.9
20160601100000,276.0,272.4,82.5455,61,81.8,100,73.1,76.9,74.9
20160601101500,276.0,272.4,82.5455,61,77.3,100,73.1,76.9,74.9
20160601103000,276.0,277.2,84.0,61,73.0,100,72.9,76.9,74.9
20160601104500,276.0,272.4,82.5455,61,69.7,100,72.8,76.9,74.9
20160601110000,276.0,272.4,82.5455,61,66.3,100,72.6,76.9,74.9
20160601111500,276.0,272.4,82.5455,61,63.8,100,72.4,76.9,74.9
20160601113000,276.0,272.4,82.5455,61,62.0,100,72.2,76.9,74.9
20160601114500,276.0,272.4,82.5455,61,60.8,100,71.9,76.9,74.9
20160601120000,276.0,272.4,82.5455,61,59.6,100,71.6,76.9,74.9
20160601121500,276.0,272.4,82.5455,61,59.6,100,71.4,76.9,74.9
20160601123000,276.0,272.4,82.5455,61,59.6,100,71.1,76.9,74.9
20160601124500,276.0,272.4,82.5455,61,58.7,100,70.9,76.9,74.9
20160601130000,276.0,272.4,82.5455,61,57.9,100,70.7,76.9,74.9
20160601131500,276.0,272.4,82.5455,61,57.9,100,70.4,76.9,74.9
20160601133000,276.0,272.4,82.5455,61,57.9,100,70.3,76.9,74.9
20160601134500,276.0,277.2,84.0,61,57.9,100,70.1,76.9,74.9
20160601140000,276.0,277.2,84.0,61,57.9,100,70.0,76.9,74.9
20160601141500,276.0,277.2,84.0,61,68.8,100,69.9,76.9,74.9
20160601143000,276.0,277.2,84.0,61,88.5,100,70.1,76.9,74.9
20160601144500,276.0,281.4,85.2727,61,95.3,100,70.5,76.9,74.9
20160601150000,276.0,281.4,85.2727,61,88.1,100,70.8,76.9,74.9
20160601151500,276.0,285.6,86.5455,61,85.6,100,71.1,76.9,74.9
20160601153000,276.0,285.6,86.5455,61,94.6,100,71.4,76.8,74.8
20160601154500,276.0,285.6,86.5455,61,88.7,100,71.7,76.8,74.8
20160601160000,276.0,285.6,86.5455,61,88.7,100,72.0,76.8,74.8
20160601161500,276.0,285.6,86.5455,61,92.4,100,72.2,76.8,74.8
20160601163000,276.0,285.6,86.5455,61,85.6,100,72.4,76.8,74.8
20160601164500,276.0,281.4,85.2727,61,95.3,100,72.6,76.8,74.8
20160601170000,276.0,281.4,85.2727,61,89.3,100,72.7,76.8,74.8
20160601171500,276.0,281.4,85.2727,61,86.2,100,72.8,76.8,74.8
20160601173000,276.0,277.2,84.0,61,95.3,100,72.9,76.8,74.8
20160601174500,276.0,277.2,84.0,61,86.2,100,73.0,76.8,74.8
20160601180000,276.0,277.2,84.0,61,95.3,100,73.0,76.8,74.8
20160601181500,276.0,277.2,84.0,61,86.9,100,73.1,76.8,74.8
20160601183000,276.0,277.2,84.0,61,94.8,100,73.1,76.8,74.8
20160601184500,276.0,277.2,84.0,61,87.5,100,73.1,76.8,74.8
20160601190000,276.0,277.2,84.0,61,89.3,100,73.1,76.8,74.8
20160601191500,276.0,277.2,84.0,61,93.6,100,73.1,76.8,74.8
20160601193000,276.0,272.4,82.5455,61,86.9,100,73.0,76.8,74.8
20160601194500,276.0,277.2,84.0,61,86.9,100,73.1,76.8,74.8
20160601200000,276.0,272.4,82.5455,61,94.5,100,73.1,76.8,74.8
20160601201500,276.0,277.2,84.0,61,88.6,100,73.0,76.8,74.8
20160601203000,276.0,277.2,84.0,61,87.6,100,73.0,76.8,74.8
20160601204500,276.0,277.2,84.0,61,92.0,100,72.9,76.8,74.8
20160601210000,276.0,277.2,84.0,61,85.6,100,72.9,76.8,74.8
20160601211500,276.0,277.2,84.0,61,94.2,100,72.9,76.8,74.8
20160601213000,276.0,277.2,84.0,61,88.7,100,72.9,76.8,74.8
20160601214500,276.0,281.4,85.2727,61,87.3,100,72.9,76.8,74.8
20160601220000,276.0,281.4,85.2727,61,92.4,100,72.9,76.8,74.8
20160601221500,276.0,281.4,85.2727,61,85.6,100,72.9,76.8,74.8
20160601223000,276.0,281.4,85.2727,61,94.7,100,72.9,76.7,74.7
20160601224500,276.0,281.4,85.2727,61,86.4,100,72.9,76.8,74.8
20160601230000,276.0,281.4,85.2727,61,91.5,100,72.9,76.7,74.7
20160601231500,276.0,281.4,85.2727,61,88.5,100,72.9,76.8,74.8
20160601233000,276.0,281.4,85.2727,61,90.2,100,72.9,76.7,74.7
20160601234500,276.0,281.4,85.2727,61,90.2,100,72.9,76.7,74.7
20160602000000,276.0,281.4,85.2727,61,86.8,100,72.9,76.7,74.7
20160602001500,276.0,281.4,85.2727,61,92.4,100,72.9,76.7,74.7
20160602003000,276.0,281.4,85.2727,61,85.0,100,72.9,76.8,74.8
20160602004500,276.0,285.6,86.5455,61,94.7,100,72.9,76.8,74.8
20160602010000,276.0,281.4,85.2727,61,85.0,100,72.9,76.7,74.7
20160602011500,276.0,281.4,85.2727,61,94.7,100,72.9,76.6,74.6
20160602013000,276.0,281.4,85.2727,61,85.9,100,72.9,76.7,74.7
20160602014500,276.0,281.4,85.2727,61,93.2,100,72.9,76.7,74.7
20160602020000,276.0,281.4,85.2727,61,87.5,100,72.9,76.6,74.6
20160602021500,276.0,281.4,85.2727,61,87.5,100,72.9,76.7,74.7
20160602023000,276.0,281.4,85.2727,61,92.0,100,72.9,76.6,74.6
20160602024500,276.0,281.4,85.2727,61,85.0,100,73.0,76.6,74.6
20160602030000,276.0,281.4,85.2727,61,93.7,100,72.9,76.6,74.6
20160602031500,276.0,281.4,85.2727,61,85.0,100,73.1,76.6,74.6
20160602033000,276.0,281.4,85.2727,61,94.2,100,73.1,76.6,74.6
20160602034500,276.0,277.2,84.0,61,84.9,100,73.1,76.5,74.5
20160602040000,276.0,277.2,84.0,61,94.8,100,73.1,76.6,74.6
20160602041500,276.0,277.2,84.0,61,85.0,100,73.1,76.5,74.5
20160602043000,276.0,277.2,84.0,61,95.1,100,73.1,76.6,74.6
20160602044500,276.0,281.4,85.2727,61,86.2,100,73.1,76.5,74.5
20160602050000,276.0,281.4,85.2727,61,93.4,100,73.1,76.5,74.5
20160602051500,276.0,281.4,85.2727,61,86.2,100,73.0,76.5,74.5
20160602053000,276.0,281.4,85.2727,61,92.9,100,73.0,76.7,74.7
20160602054500,276.0,281.4,85.2727,61,86.2,100,73.1,76.7,74.7
20160602060000,276.0,277.2,84.0,61,94.1,100,72.9,76.6,74.6
20160602061500,276.0,277.2,84.0,61,87.1,100,73.0,76.6,74.6
20160602063000,276.0,272.4,82.5455,61,88.8,100,73.0,76.6,74.6
20160602064500,276.0,268.2,81.2727,61,91.4,100,73.1,76.5,74.5
20160602070000,276.0,268.2,81.2727,61,89.0,100,73.1,76.5,74.5
20160602071500,276.0,272.4,82.5455,61,93.2,100,73.1,76.5,74.5
20160602073000,276.0,272.4,82.5455,61,86.9,100,73.1,76.5,74.5
20160602074500,276.0,272.4,82.5455,61,86.9,100,73.0,76.4,74.4
20160602080000,276.0,272.4,82.5455,61,86.9,100,72.9,76.5,74.5
20160602081500,276.0,272.4,82.5455,61,94.6,100,73.0,76.5,74.5
20160602083000,276.0,272.4,82.5455,61,92.2,100,72.9,76.4,74.4
20160602084500,276.0,272.4,82.5455,61,86.2,100,73.0,76.5,74.5
20160602090000,276.0,272.4,82.5455,61,86.2,100,73.0,76.4,74.4
20160602091500,276.0,272.4,82.5455,61,87.1,100,73.0,76.4,74.4
20160602093000,276.0,272.4,82.5455,61,87.1,100,72.9,76.4,74.4
20160602094500,276.0,272.4,82.5455,61,87.1,100,72.9,76.5,74.5
20160602100000,276.0,272.4,82.5455,61,87.1,100,72.9,76.4,74.4
20160602101500,276.0,272.4,82.5455,61,87.1,100,72.9,76.4,74.4
20160602103000,276.0,268.2,81.2727,61,91.0,100,72.9,76.4,74.4
20160602104500,276.0,272.4,82.5455,61,87.1,100,72.9,76.4,74.4
20160602110000,276.0,272.4,82.5455,61,87.1,100,72.9,76.4,74.4
20160602111500,276.0,272.4,82.5455,61,87.1,100,72.9,76.4,74.4
20160602113000,276.0,272.4,82.5455,61,87.1,100,72.9,76.4,74.4
20160602114500,276.0,272.4,82.5455,61,87.1,100,72.9,76.4,74.4
20160602120000,276.0,268.2,81.2727,61,94.7,100,72.9,76.4,74.4
20160602121500,276.0,272.4,82.5455,61,95.9,100,72.9,76.4,74.4
20160602123000,276.0,272.4,82.5455,61,94.2,100,72.9,76.4,74.4
20160602124500,276.0,272.4,82.5455,61,92.4,100,72.9,76.4,74.4
20160602130000,276.0,272.4,82.5455,61,96.5,100,72.9,76.4,74.4
20160602131500,276.0,268.2,81.2727,61,89.2,100,72.9,76.4,74.4
20160602133000,276.0,268.2,81.2727,61,95.4,100,73.3,76.4,74.4
20160602134500,276.0,268.2,81.2727,61,95.4,100,73.1,76.4,74.4
20160602140000,276.0,272.4,82.5455,61,86.4,100,73.2,76.4,74.4
20160602141500,276.0,272.4,82.5455,61,86.4,100,73.1,76.4,74.4
20160602143000,276.0,272.4,82.5455,61,94.0,100,73.1,76.4,74.4
20160602144500,276.0,272.4,82.5455,61,86.9,100,73.1,76.4,74.4
20160602150000,276.0,272.4,82.5455,61,86.9,100,73.1,76.4,74.4
20160602151500,276.0,277.2,84.0,61,86.9,100,73.1,76.4,74.4
20160602153000,276.0,277.2,84.0,61,94.7,100,73.1,76.4,74.4
20160602154500,276.0,281.4,85.2727,61,94.7,100,73.1,76.4,74.4
20160602160000,276.0,281.4,85.2727,61,87.0,100,73.2,76.4,74.4
20160602161500,276.0,281.4,85.2727,61,90.0,100,73.2,76.4,74.4
20160602163000,276.0,281.4,85.2727,61,91.8,100,73.1,76.4,74.4
20160602164500,276.0,285.6,86.5455,61,88.7,100,73.3,76.4,74.4
20160602170000,276.0,285.6,86.5455,61,94.1,100,73.4,76.4,74.4
20160602171500,276.0,285.6,86.5455,61,86.2,100,73.6,76.4,74.4
20160602173000,276.0,285.6,86.5455,61,90.4,100,73.8,76.4,74.4
20160602174500,276.0,281.4,85.2727,61,86.2,100,73.9,76.4,74.4
20160602180000,276.0,281.4,85.2727,61,86.2,100,74.1,76.4,74.4
20160602181500,276.0,281.4,85.2727,61,87.5,100,74.3,76.4,74.4
20160602183000,276.0,281.4,85.2727,61,88.7,100,74.4,76.4,74.4
20160602184500,276.0,277.2,84.0,61,88.7,100,74.4,76.4,74.4
20160602190000,276.0,277.2,84.0,61,88.7,100,74.5,76.4,74.4
20160602191500,276.0,272.4,82.5455,61,86.9,100,74.5,76.4,74.4
20160602193000,276.0,272.4,82.5455,61,57.2,0,74.5,76.4,74.4
20160602194500,276.0,272.4,82.5455,61,57.2,100,73.7,76.4,74.4
20160602200000,276.0,277.2,84.0,61,77.8,100,73.5,81.7,76.0
20160602201500,276.0,285.6,86.5455,61,81.1,100,73.8,81.7,76.0
20160602203000,276.0,285.6,86.5455,61,90.4,100,74.1,81.7,76.0
20160602204500,276.0,281.4,85.2727,61,95.3,100,74.4,81.7,76.0
20160602210000,276.0,281.4,85.2727,61,88.7,100,74.8,81.7,76.0
20160602211500,276.0,281.4,85.2727,61,86.9,100,75.1,81.7,76.0
20160602213000,276.0,281.4,85.2727,61,95.9,100,75.4,81.7,76.0
20160602214500,276.0,281.4,85.2727,61,89.4,100,75.9,81.7,76.0
20160602220000,276.0,285.6,86.5455,61,57.7,0,76.2,81.7,76.0
20160602221500,276.0,285.6,86.5455,61,56.6,0,76.1,81.7,76.0
20160602223000,276.0,285.6,86.5455,61,56.6,0,76.0,81.7,76.0
20160602224500,276.0,285.6,86.5455,61,56.6,100,75.5,81.7,76.0
20160602230000,276.0,285.6,86.5455,61,56.6,100,75.0,81.7,76.0
20160602231500,276.0,281.4,85.2727,61,78.7,100,74.8,81.7,76.0
20160602233000,276.0,285.6,86.5455,61,86.2,100,74.8,81.7,76.0
20160602234500,276.0,285.6,86.5455,61,86.2,100,74.9,81.7,76.0
20160603000000,276.0,281.4,85.2727,61,84.7,100,75.0,81.7,76.0
20160603001500,276.0,285.6,86.5455,61,93.0,100,75.2,81.7,76.0
20160603003000,276.0,281.4,85.2727,61,86.9,100,75.4,81.7,76.0
20160603004500,276.0,272.4,82.5455,61,92.6,100,75.8,81.7,76.0
20160603010000,276.0,272.4,82.5455,61,91.2,100,76.0,81.7,76.0
20160603011500,276.0,272.4,82.5455,61,56.4,0,76.0,81.7,76.0
20160603013000,276.0,268.2,81.2727,61,56.4,100,75.5,81.7,76.0
20160603014500,276.0,268.2,81.2727,61,56.4,100,75.1,81.7,76.0
20160603020000,276.0,268.2,81.2727,61,79.1,100,74.9,81.7,76.0
20160603021500,276.0,268.2,81.2727,61,88.7,100,75.0,81.7,76.0
20160603023000,276.0,268.2,81.2727,61,83.2,100,75.0,81.7,76.0
20160603024500,276.0,268.2,81.2727,61,90.9,100,75.2,81.7,76.0
20160603030000,276.0,268.2,81.2727,61,87.7,100,75.3,81.7,76.0
20160603031500,276.0,268.2,81.2727,61,85.6,100,75.5,81.7,76.0
20160603033000,276.0,268.2,81.2727,61,93.5,100,75.7,81.7,76.0
20160603034500,276.0,268.2,81.2727,61,89.9,100,75.9,81.7,76.0
20160603040000,276.0,272.4,82.5455,61,60.0,0,76.2,81.7,76.0
20160603041500,276.0,321.6,97.4545,69,56.5,0,76.0,73.9,71.9
20160603043000,276.0,325.2,98.5455,70,56.5,0,75.5,73.9,71.9
20160603044500,276.0,321.6,97.4545,70,56.5,0,75.1,73.9,71.9
20160603050000,276.0,321.6,97.4545,70,56.5,0,74.6,73.9,71.9
20160603051500,276.0,325.2,98.5455,70,56.5,0,74.3,73.9,71.9
20160603053000,276.0,321.6,97.4545,70,56.5,0,74.1,73.9,71.9
20160603054500,276.0,325.2,98.5455,70,56.5,0,73.9,73.9,71.9
20160603060000,276.0,321.6,97.4545,70,56.5,0,73.6,73.9,71.9
20160603061500,276.0,281.4,85.2727,62,56.5,0,73.2,73.9,71.9
20160603063000,276.0,285.6,86.5455,62,56.5,0,73.0,73.9,71.9
20160603064500,276.0,285.6,86.5455,62,56.5,0,72.8,73.9,71.9
20160603070000,276.0,285.6,86.5455,62,56.5,0,72.7,73.9,71.9
20160603071500,276.0,285.6,86.5455,62,56.5,0,72.5,73.9,71.9
20160603073000,276.0,285.6,86.5455,62,56.5,0,72.3,73.9,71.9
20160603074500,276.0,285.6,86.5455,62,57.1,0,72.2,73.9,71.9
20160603080000,276.0,285.6,86.5455,62,57.1,0,72.1,73.9,71.9
20160603081500,276.0,281.4,85.2727,62,57.9,0,72.1,73.9,71.9
20160603083000,276.0,281.4,85.2727,62,56.4,0,71.9,73.9,71.9
20160603084500,276.0,281.4,85.2727,62,56.4,0,71.9,73.9,71.9
20160603090000,276.0,281.4,85.2727,62,57.4,0,71.9,73.9,71.9
20160603091500,276.0,281.4,85.2727,62,57.4,0,71.8,73.9,71.9
20160603093000,276.0,281.4,85.2727,62,57.4,0,71.7,73.9,71.9
20160603094500,276.0,281.4,85.2727,62,57.4,0,71.6,73.9,71.9
20160603100000,276.0,281.4,85.2727,62,57.4,0,71.7,73.9,71.9
20160603101500,276.0,285.6,86.5455,62,57.4,0,71.7,73.9,71.9
20160603103000,276.0,285.6,86.5455,62,57.4,100,71.6,73.9,71.9
20160603104500,276.0,281.4,85.2727,62,57.4,0,71.8,73.9,71.9
20160603110000,276.0,281.4,85.2727,62,57.4,0,71.9,73.9,71.9
20160603111500,276.0,285.6,86.5455,62,57.4,0,72.1,73.9,71.9
20160603113000,276.0,281.4,85.2727,62,57.4,0,72.0,73.9,71.9
20160603114500,276.0,281.4,85.2727,62,57.4,0,71.9,73.9,71.9
20160603120000,276.0,285.6,86.5455,62,58.0,0,72.0,73.9,71.9
20160603121500,276.0,281.4,85.2727,62,56.8,0,72.1,73.9,71.9
20160603123000,276.0,285.6,86.5455,62,56.8,0,72.1,73.9,71.9
20160603124500,276.0,281.4,85.2727,62,56.8,0,72.0,73.9,71.9
20160603130000,276.0,281.4,85.2727,62,89.3,100,72.1,79.5,76.0
20160603131500,276.0,281.4,85.2727,62,90.6,100,72.6,79.5,76.0
20160603133000,276.0,285.6,86.5455,62,90.6,100,73.1,79.5,76.0
20160603134500,276.0,285.6,86.5455,62,88.2,100,73.6,79.5,76.0
20160603140000,276.0,281.4,85.2727,62,88.2,100,74.1,79.5,76.0
20160603141500,276.0,285.6,86.5455,62,88.2,100,74.5,79.5,76.0
20160603143000,276.0,285.6,86.5455,62,88.2,100,74.9,79.5,76.0
20160603144500,276.0,281.4,85.2727,62,95.3,100,75.2,79.5,76.0
20160603150000,276.0,321.6,97.4545,69,58.0,0,75.3,74.4,72.4
20160603151500,276.0,325.2,98.5455,69,58.0,0,75.0,74.4,72.4
20160603153000,276.0,321.6,97.4545,67,56.7,0,74.5,74.4,72.4
20160603154500,276.0,313.8,95.0909,65,56.7,0,74.1,74.4,72.4
20160603160000,276.0,285.6,86.5455,61,56.7,0,73.7,74.4,72.4
20160603161500,276.0,285.6,86.5455,60,56.7,0,73.4,74.4,72.4
20160603163000,276.0,285.6,86.5455,61,56.7,0,73.1,74.4,72.4
20160603164500,276.0,285.6,86.5455,61,56.7,0,72.7,74.4,72.4
20160603170000,276.0,285.6,86.5455,61,57.5,0,72.5,74.4,72.4
20160603171500,276.0,285.6,86.5455,61,57.5,0,72.5,74.4,72.4
20160603173000,276.0,285.6,86.5455,61,56.0,0,72.4,74.4,72.4
20160603174500,276.0,285.6,86.5455,61,56.7,100,72.2,74.4,72.4
20160603180000,276.0,285.6,86.5455,60,56.7,100,72.1,74.4,72.4
20160603181500,276.0,285.6,86.5455,60,56.7,100,72.1,74.4,72.4
20160603183000,276.0,285.6,86.5455,60,95.4,100,72.1,78.8,76.0
20160603184500,276.0,285.6,86.5455,60,90.2,100,72.4,78.8,76.0
20160603190000,276.0,285.6,86.5455,60,86.2,100,72.8,78.8,76.0
20160603191500,276.0,272.4,82.5455,60,86.2,100,72.9,78.8,76.0
20160603193000,276.0,272.4,82.5455,60,88.8,100,72.7,80.6,76.0
20160603194500,276.0,272.4,82.5455,60,87.5,100,72.7,80.6,76.0
20160603200000,276.0,268.2,81.2727,60,92.9,100,72.6,80.6,76.0
20160603201500,276.0,272.4,82.5455,60,89.5,100,72.7,80.6,76.0
20160603203000,276.0,272.4,82.5455,60,88.6,100,72.7,80.6,76.0
20160603204500,276.0,272.4,82.5455,60,91.4,100,72.7,80.6,76.0
20160603210000,276.0,272.4,82.5455,60,85.8,100,72.8,80.6,76.0
20160603211500,276.0,272.4,82.5455,60,95.9,100,72.8,80.6,76.0
20160603213000,276.0,272.4,82.5455,60,87.5,100,72.7,80.6,76.0
20160603214500,276.0,281.4,85.2727,60,87.5,100,73.3,80.6,76.0
20160603220000,276.0,285.6,86.5455,60,93.3,100,73.7,80.6,76.0
20160603221500,276.0,281.4,85.2727,60,85.6,100,74.3,80.6,76.0
20160603223000,276.0,285.6,86.5455,60,95.3,100,74.8,80.6,76.0
20160603224500,276.0,281.4,85.2727,60,86.2,100,75.4,80.6,76.0
20160603230000,276.0,285.6,86.5455,60,94.9,100,76.0,80.6,76.0
20160603231500,276.0,285.6,86.5455,60,56.2,0,76.2,80.6,76.0
20160603233000,276.0,285.6,86.5455,60,57.2,0,76.1,80.6,76.0
20160603234500,276.0,285.6,86.5455,60,56.1,0,76.0,80.6,76.0
20160604000000,276.0,285.6,86.5455,60,57.2,100,75.6,80.6,76.0
20160604001500,276.0,281.4,85.2727,60,62.6,100,74.9,80.6,76.0
20160604003000,276.0,285.6,86.5455,60,79.1,100,75.0,80.6,76.0
20160604004500,276.0,281.4,85.2727,60,83.8,100,75.2,80.6,76.0
20160604010000,276.0,285.6,86.5455,60,80.2,100,75.5,80.6,76.0
20160604011500,276.0,277.2,84.0,61,86.0,100,75.7,80.6,76.0
20160604013000,276.0,272.4,82.5455,60,86.0,100,75.8,80.5,76.0
20160604014500,276.0,272.4,82.5455,59,82.1,100,75.9,80.5,76.0
20160604020000,276.0,277.2,84.0,59,79.7,100,75.9,80.4,76.0
20160604021500,276.0,277.2,84.0,59,86.2,100,75.9,80.4,76.0
20160604023000,276.0,272.4,82.5455,59,80.7,100,75.9,80.4,76.0
20160604024500,276.0,268.2,81.2727,60,87.5,100,75.9,80.4,76.0
20160604030000,276.0,268.2,81.2727,61,80.7,100,75.9,80.4,76.0
20160604031500,276.0,268.2,81.2727,61,87.4,100,75.9,80.3,76.0
20160604033000,276.0,268.2,81.2727,61,82.6,100,75.9,80.3,76.0
20160604034500,276.0,272.4,82.5455,61,80.0,100,75.9,80.3,76.0
