PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160604040000,276.0,268.2,81.2727,61,87.7,100,75.9,80.3,76.0
20160604041500,276.0,268.2,81.2727,61,79.7,100,76.0,80.3,76.0
20160604043000,276.0,272.4,82.5455,61,57.2,0,75.9,80.3,76.0
20160604044500,276.0,268.2,81.2727,61,57.2,100,75.7,80.3,76.0
20160604050000,276.0,272.4,82.5455,61,57.2,100,75.6,80.3,76.0
20160604051500,276.0,268.2,81.2727,61,57.2,100,75.4,80.3,76.0
20160604053000,276.0,272.4,82.5455,61,71.9,100,75.0,80.3,76.0
20160604054500,276.0,281.4,85.2727,61,84.2,100,75.0,80.3,76.0
20160604060000,276.0,277.2,84.0,61,79.9,100,75.0,80.3,76.0
20160604061500,276.0,281.4,85.2727,61,89.3,100,75.1,80.3,76.0
20160604063000,276.0,277.2,84.0,61,82.6,100,75.4,80.3,76.0
20160604064500,276.0,281.4,85.2727,61,91.7,100,75.4,80.3,76.0
20160604070000,276.0,281.4,85.2727,61,85.8,100,75.4,80.3,76.0
20160604071500,276.0,281.4,85.2727,61,91.3,100,75.6,80.3,76.0
20160604073000,276.0,281.4,85.2727,61,86.9,100,75.7,80.3,76.0
20160604074500,276.0,281.4,85.2727,61,88.2,100,75.9,80.3,76.0
20160604080000,276.0,272.4,82.5455,61,92.4,100,76.0,80.3,76.0
20160604081500,276.0,272.4,82.5455,61,62.3,0,76.1,80.3,76.0
20160604083000,276.0,272.4,82.5455,61,56.4,100,75.5,80.3,76.0
20160604084500,276.0,272.4,82.5455,61,56.4,100,75.4,80.3,76.0
20160604090000,276.0,277.2,84.0,61,78.1,100,75.1,80.3,76.0
20160604091500,276.0,272.4,82.5455,61,85.6,100,75.2,80.3,76.0
20160604093000,276.0,272.4,82.5455,61,82.1,100,75.3,80.3,76.0
20160604094500,276.0,272.4,82.5455,61,84.2,100,75.4,80.3,76.0
20160604100000,276.0,272.4,82.5455,61,89.2,100,75.6,80.3,76.0
20160604101500,276.0,277.2,84.0,61,83.8,100,75.8,80.3,76.0
20160604103000,276.0,277.2,84.0,61,82.0,100,75.9,80.3,76.0
20160604104500,276.0,281.4,85.2727,61,88.4,100,76.0,80.3,76.0
20160604110000,276.0,281.4,85.2727,61,57.6,0,75.9,80.3,76.0
20160604111500,276.0,281.4,85.2727,61,56.8,100,75.5,80.3,76.0
20160604113000,276.0,285.6,86.5455,61,56.8,100,75.2,80.3,76.0
20160604114500,276.0,277.2,84.0,61,79.7,100,74.9,80.3,76.0
20160604120000,276.0,277.2,84.0,61,84.2,100,75.0,80.3,76.0
20160604121500,276.0,272.4,82.5455,61,86.9,100,75.1,80.3,76.0
20160604123000,276.0,272.4,82.5455,61,82.6,100,75.4,80.3,76.0
20160604124500,276.0,272.4,82.5455,61,89.0,100,75.5,80.3,76.0
20160604130000,276.0,272.4,82.5455,61,86.9,100,75.7,80.3,76.0
20160604131500,276.0,272.4,82.5455,61,84.3,100,75.8,80.3,76.0
20160604133000,276.0,268.2,81.2727,61,90.2,100,75.9,80.3,76.0
20160604134500,276.0,272.4,82.5455,61,81.6,100,76.0,80.3,76.0
20160604140000,276.0,277.2,84.0,61,58.4,0,76.1,80.3,76.0
20160604141500,276.0,277.2,84.0,61,57.1,100,75.7,80.3,76.0
20160604143000,276.0,277.2,84.0,61,56.0,100,75.2,80.3,76.0
20160604144500,276.0,277.2,84.0,61,76.8,100,74.8,80.3,76.0
20160604150000,276.0,285.6,86.5455,61,84.4,100,74.9,80.3,76.0
20160604151500,276.0,277.2,84.0,61,84.4,100,74.9,80.3,76.0
20160604153000,276.0,277.2,84.0,61,87.8,100,75.0,80.3,76.0
20160604154500,276.0,289.8,87.8182,62,84.4,100,75.2,80.3,76.0
20160604160000,276.0,285.6,86.5455,61,91.2,100,75.4,80.3,76.0
20160604161500,276.0,281.4,85.2727,61,85.4,100,75.6,80.3,76.0
20160604163000,276.0,281.4,85.2727,61,92.0,100,75.7,80.3,76.0
20160604164500,276.0,281.4,85.2727,61,84.9,100,75.9,80.3,76.0
20160604170000,276.0,281.4,85.2727,61,91.8,100,76.0,80.3,76.0
20160604171500,276.0,281.4,85.2727,61,57.2,0,75.9,80.3,76.0
20160604173000,276.0,285.6,86.5455,61,57.2,100,75.5,80.3,76.0
20160604174500,276.0,281.4,85.2727,61,64.5,100,75.0,80.3,76.0
20160604180000,276.0,281.4,85.2727,61,82.6,100,75.0,80.3,76.0
20160604181500,276.0,281.4,85.2727,61,80.9,100,75.0,80.3,76.0
20160604183000,276.0,281.4,85.2727,61,85.1,100,75.2,80.3,76.0
20160604184500,276.0,281.4,85.2727,61,85.1,100,75.4,80.3,76.0
20160604190000,276.0,281.4,85.2727,61,85.1,100,75.5,80.3,76.0
20160604191500,276.0,281.4,85.2727,61,86.7,100,75.6,80.3,76.0
20160604193000,276.0,277.2,84.0,61,86.7,100,75.8,80.3,76.0
20160604194500,276.0,281.4,85.2727,61,84.3,100,75.9,80.3,76.0
20160604200000,276.0,281.4,85.2727,61,87.5,100,76.0,80.3,76.0
20160604201500,276.0,281.4,85.2727,61,77.3,0,76.1,80.3,76.0
20160604203000,276.0,281.4,85.2727,61,57.5,0,75.9,80.3,76.0
20160604204500,276.0,281.4,85.2727,61,56.4,100,75.4,80.3,76.0
20160604210000,276.0,281.4,85.2727,61,62.0,100,75.0,80.3,76.0
20160604211500,276.0,281.4,85.2727,61,79.7,100,74.9,80.3,76.0
20160604213000,276.0,281.4,85.2727,61,87.4,100,74.9,80.3,76.0
20160604214500,276.0,281.4,85.2727,61,82.4,100,75.0,80.3,76.0
20160604220000,276.0,277.2,84.0,62,90.8,100,75.1,80.3,76.0
20160604221500,276.0,277.2,84.0,62,86.2,100,75.2,80.3,76.0
20160604223000,276.0,277.2,84.0,62,92.8,100,75.4,80.3,76.0
20160604224500,276.0,281.4,85.2727,60,85.0,100,75.6,80.3,76.0
20160604230000,276.0,277.2,84.0,60,92.6,100,75.9,80.3,76.0
20160604231500,276.0,277.2,84.0,60,59.7,0,76.1,80.3,76.0
20160604233000,276.0,277.2,84.0,60,56.8,0,76.0,80.3,76.0
20160604234500,276.0,277.2,84.0,60,56.8,100,75.7,80.3,76.0
20160605000000,276.0,277.2,84.0,60,56.8,100,75.4,80.3,76.0
20160605001500,276.0,277.2,84.0,60,69.7,100,74.9,80.3,76.0
20160605003000,276.0,277.2,84.0,60,86.0,100,75.0,80.3,76.0
20160605004500,276.0,277.2,84.0,60,80.2,100,75.1,80.3,76.0
20160605010000,276.0,277.2,84.0,60,89.3,100,75.3,80.3,76.0
20160605011500,276.0,277.2,84.0,60,81.7,100,75.4,80.3,76.0
20160605013000,276.0,272.4,82.5455,60,88.4,100,75.6,80.3,76.0
20160605014500,276.0,277.2,84.0,60,83.7,100,75.9,80.3,76.0
20160605020000,276.0,272.4,82.5455,60,83.7,100,76.0,80.3,76.0
20160605021500,276.0,277.2,84.0,60,56.8,0,76.0,80.3,76.0
20160605023000,276.0,277.2,84.0,60,56.8,100,75.7,80.3,76.0
20160605024500,276.0,277.2,84.0,60,56.8,100,75.2,80.3,76.0
20160605030000,276.0,272.4,82.5455,62,77.7,100,75.1,80.3,76.0
20160605031500,276.0,272.4,82.5455,62,80.2,100,75.0,80.3,76.0
20160605033000,276.0,281.4,85.2727,62,83.2,100,75.1,80.3,76.0
20160605034500,276.0,281.4,85.2727,62,88.8,100,74.6,80.3,76.0
20160605040000,276.0,281.4,85.2727,62,86.2,100,74.5,80.3,76.0
20160605041500,276.0,281.4,85.2727,61,92.4,100,75.1,80.3,76.0
20160605043000,276.0,281.4,85.2727,61,87.0,100,75.3,80.3,76.0
20160605044500,276.0,281.4,85.2727,61,94.0,100,75.5,80.3,76.0
20160605050000,276.0,281.4,85.2727,61,85.6,100,75.7,80.3,76.0
20160605051500,276.0,281.4,85.2727,61,95.2,100,75.9,80.3,76.0
20160605053000,276.0,281.4,85.2727,61,86.2,100,76.0,80.3,76.0
20160605054500,276.0,281.4,85.2727,61,93.5,100,76.0,80.3,76.0
20160605060000,276.0,281.4,85.2727,61,57.2,0,76.0,80.3,76.0
20160605061500,276.0,281.4,85.2727,61,57.2,100,75.7,80.3,76.0
20160605063000,276.0,281.4,85.2727,61,57.2,100,75.3,80.3,76.0
20160605064500,276.0,281.4,85.2727,61,81.5,100,74.9,80.3,76.0
20160605070000,276.0,281.4,85.2727,61,78.8,100,75.0,80.3,76.0
20160605071500,276.0,281.4,85.2727,61,86.9,100,75.4,80.3,76.0
20160605073000,276.0,281.4,85.2727,61,80.7,100,75.2,80.3,76.0
20160605074500,276.0,281.4,85.2727,61,89.9,100,75.4,80.3,76.0
20160605080000,276.0,281.4,85.2727,61,83.7,100,75.0,80.3,76.0
20160605081500,276.0,281.4,85.2727,61,92.0,100,75.4,80.3,76.0
20160605083000,276.0,281.4,85.2727,61,87.2,100,75.5,80.3,76.0
20160605084500,276.0,277.2,84.0,61,90.7,100,75.7,80.3,76.0
20160605090000,276.0,277.2,84.0,61,86.2,100,75.8,80.3,76.0
20160605091500,276.0,277.2,84.0,61,93.0,100,75.9,80.3,76.0
20160605093000,276.0,281.4,85.2727,61,84.9,100,76.0,80.3,76.0
20160605094500,276.0,281.4,85.2727,61,58.4,100,75.5,80.3,76.0
20160605100000,276.0,281.4,85.2727,61,56.8,100,75.6,80.3,76.0
20160605101500,276.0,281.4,85.2727,61,56.8,100,75.3,80.3,76.0
20160605103000,276.0,281.4,85.2727,61,77.3,100,75.1,80.3,76.0
20160605104500,276.0,277.2,84.0,61,84.9,100,75.2,80.3,76.0
20160605110000,276.0,277.2,84.0,61,81.2,100,75.4,80.3,76.0
20160605111500,276.0,277.2,84.0,61,82.4,100,75.5,80.3,76.0
20160605113000,276.0,277.2,84.0,61,89.0,100,75.6,80.3,76.0
20160605114500,276.0,277.2,84.0,61,81.7,100,75.9,80.3,76.0
20160605120000,276.0,277.2,84.0,61,86.0,100,76.0,80.3,76.0
20160605121500,276.0,277.2,84.0,61,57.6,0,76.0,80.3,76.0
20160605123000,276.0,277.2,84.0,61,57.6,100,75.5,80.3,76.0
20160605124500,276.0,277.2,84.0,61,57.6,100,75.4,80.3,76.0
20160605130000,276.0,277.2,84.0,61,75.3,100,75.0,80.3,76.0
20160605131500,276.0,277.2,84.0,61,84.9,100,75.1,80.3,76.0
20160605133000,276.0,277.2,84.0,61,84.9,100,75.2,80.3,76.0
20160605134500,276.0,277.2,84.0,61,80.7,100,75.4,80.3,76.0
20160605140000,276.0,277.2,84.0,61,84.3,100,75.6,80.3,76.0
20160605141500,276.0,272.4,82.5455,61,88.6,100,75.9,80.3,76.0
20160605143000,276.0,277.2,84.0,61,73.4,0,76.0,80.3,76.0
20160605144500,276.0,277.2,84.0,61,58.0,0,75.9,80.3,76.0
20160605150000,276.0,277.2,84.0,61,58.0,100,75.6,80.3,76.0
20160605151500,276.0,277.2,84.0,61,58.0,100,75.3,80.3,76.0
20160605153000,276.0,277.2,84.0,61,79.7,100,75.0,80.3,76.0
20160605154500,276.0,277.2,84.0,61,79.7,100,75.1,80.3,76.0
20160605160000,276.0,277.2,84.0,61,87.9,100,75.3,80.3,76.0
20160605161500,276.0,277.2,84.0,61,87.9,100,75.5,80.3,76.0
20160605163000,276.0,272.4,82.5455,61,85.7,100,75.9,80.3,76.0
20160605164500,276.0,277.2,84.0,61,64.1,0,76.1,80.3,76.0
20160605170000,276.0,277.2,84.0,61,57.2,0,76.0,80.3,76.0
20160605171500,276.0,277.2,84.0,61,57.2,100,75.7,80.3,76.0
20160605173000,276.0,277.2,84.0,61,57.2,100,75.4,80.3,76.0
20160605174500,276.0,277.2,84.0,61,74.8,100,75.1,80.3,76.0
20160605180000,276.0,277.2,84.0,61,79.7,100,75.3,80.3,76.0
20160605181500,276.0,272.4,82.5455,61,79.7,100,75.5,80.3,76.0
20160605183000,276.0,277.2,84.0,61,79.7,100,75.6,80.3,76.0
20160605184500,276.0,277.2,84.0,61,86.2,100,75.7,80.3,76.0
20160605190000,276.0,272.4,82.5455,61,86.2,100,75.9,80.3,76.0
20160605191500,276.0,277.2,84.0,61,83.2,100,76.0,80.3,76.0
20160605193000,276.0,277.2,84.0,61,58.0,0,75.9,80.3,76.0
20160605194500,276.0,277.2,84.0,61,57.2,0,75.6,82.0,76.0
20160605200000,276.0,277.2,84.0,61,57.2,100,74.9,82.0,76.0
20160605201500,276.0,277.2,84.0,61,79.4,100,75.1,82.0,76.0
20160605203000,276.0,272.4,82.5455,61,85.6,100,75.2,82.0,76.0
20160605204500,276.0,277.2,84.0,61,80.8,100,75.5,82.0,76.0
20160605210000,276.0,277.2,84.0,61,79.7,100,75.6,82.0,76.0
20160605211500,276.0,277.2,84.0,61,81.5,100,75.7,82.0,76.0
20160605213000,276.0,272.4,82.5455,61,84.9,100,76.0,82.0,76.0
20160605214500,276.0,277.2,84.0,61,57.6,0,76.0,82.0,76.0
20160605220000,276.0,277.2,84.0,61,56.8,100,75.6,82.0,76.0
20160605221500,276.0,277.2,84.0,61,56.8,100,75.1,82.0,76.0
20160605223000,276.0,277.2,84.0,61,82.0,100,74.9,82.0,76.0
20160605224500,276.0,277.2,84.0,61,83.6,100,75.0,82.0,76.0
20160605230000,276.0,281.4,85.2727,61,81.1,100,75.0,82.0,76.0
20160605231500,276.0,281.4,85.2727,61,91.1,100,75.3,82.0,76.0
20160605233000,276.0,281.4,85.2727,61,83.8,100,75.5,82.0,76.0
20160605234500,276.0,281.4,85.2727,61,88.4,100,75.8,82.0,76.0
20160606000000,276.0,285.6,86.5455,61,87.2,100,76.0,82.0,76.0
20160606001500,276.0,281.4,85.2727,61,59.2,0,76.1,82.0,76.0
20160606003000,276.0,277.2,84.0,61,56.4,100,75.6,82.0,76.0
20160606004500,276.0,272.4,82.5455,61,56.4,100,75.4,82.0,76.0
20160606010000,276.0,272.4,82.5455,61,66.8,100,75.1,82.0,76.0
20160606011500,276.0,272.4,82.5455,61,83.8,100,75.2,82.0,76.0
20160606013000,276.0,272.4,82.5455,61,79.2,100,75.3,82.0,76.0
20160606014500,276.0,272.4,82.5455,61,87.4,100,75.4,82.0,76.0
20160606020000,276.0,272.4,82.5455,61,81.1,100,75.5,82.0,76.0
20160606021500,276.0,272.4,82.5455,61,86.9,100,75.6,82.0,76.0
20160606023000,276.0,277.2,84.0,61,81.6,100,75.7,82.0,76.0
20160606024500,276.0,277.2,84.0,61,84.9,100,75.8,82.0,76.0
20160606030000,276.0,277.2,84.0,61,82.6,100,75.9,82.0,76.0
20160606031500,276.0,281.4,85.2727,61,82.6,100,75.9,82.0,76.0
20160606033000,276.0,281.4,85.2727,61,86.3,100,76.0,82.0,76.0
20160606034500,276.0,281.4,85.2727,61,80.7,100,76.0,82.0,76.0
20160606040000,276.0,285.6,86.5455,61,87.4,100,76.0,82.0,76.0
20160606041500,276.0,285.6,86.5455,61,56.8,0,75.9,82.0,76.0
20160606043000,276.0,281.4,85.2727,61,57.4,100,75.5,82.0,76.0
20160606044500,276.0,277.2,84.0,61,59.9,100,75.0,82.0,76.0
20160606050000,276.0,272.4,82.5455,61,79.1,100,74.8,82.0,76.0
20160606051500,276.0,272.4,82.5455,61,89.8,100,74.9,82.0,76.0
20160606053000,276.0,272.4,82.5455,61,83.2,100,75.0,82.0,76.0
20160606054500,276.0,272.4,82.5455,61,94.1,100,75.2,82.0,76.0
20160606060000,276.0,272.4,82.5455,61,84.5,100,75.4,82.0,76.0
20160606061500,276.0,272.4,82.5455,61,90.8,100,75.7,76.0,74.0
20160606063000,276.0,310.2,94.0,66,56.2,0,75.4,76.0,74.0
20160606064500,276.0,285.6,86.5455,62,57.6,0,75.1,76.0,74.0
20160606070000,276.0,285.6,86.5455,62,56.0,0,74.8,76.0,74.0
20160606071500,276.0,285.6,86.5455,62,56.0,0,74.5,76.0,74.0
20160606073000,276.0,285.6,86.5455,62,56.0,0,74.1,76.0,74.0
20160606074500,276.0,285.6,86.5455,62,57.2,100,73.7,76.0,74.0
20160606080000,276.0,281.4,85.2727,62,56.4,100,73.4,76.0,74.0
20160606081500,276.0,281.4,85.2727,62,64.8,100,73.1,76.0,74.0
20160606083000,276.0,285.6,86.5455,61,82.4,100,73.3,76.0,74.0
20160606084500,276.0,281.4,85.2727,60,80.7,100,73.6,76.0,74.0
20160606090000,276.0,281.4,85.2727,60,79.7,100,73.8,76.0,74.0
20160606091500,276.0,281.4,85.2727,60,80.7,100,74.1,76.0,74.0
20160606093000,276.0,281.4,85.2727,60,59.6,0,74.3,76.0,74.0
20160606094500,276.0,281.4,85.2727,60,57.2,0,74.0,76.0,74.0
20160606100000,276.0,281.4,85.2727,60,57.2,0,73.8,76.0,74.0
20160606101500,276.0,281.4,85.2727,60,57.2,100,73.6,76.0,74.0
20160606103000,276.0,277.2,84.0,60,57.2,100,73.4,76.0,74.0
20160606104500,276.0,277.2,84.0,60,66.8,100,73.2,76.0,74.0
20160606110000,276.0,272.4,82.5455,60,81.9,100,73.4,76.0,74.0
20160606111500,276.0,268.2,81.2727,60,80.1,100,73.7,76.0,74.0
20160606113000,276.0,268.2,81.2727,60,82.4,100,73.7,76.0,74.0
20160606114500,276.0,268.2,81.2727,61,86.8,100,73.2,75.4,73.4
20160606120000,276.0,268.2,81.2727,61,85.1,100,72.9,75.9,73.9
20160606121500,276.0,272.4,82.5455,61,85.1,100,72.9,75.9,73.9
20160606123000,276.0,277.2,84.0,62,85.1,100,73.2,75.9,73.9
20160606124500,276.0,277.2,84.0,62,90.3,100,73.2,75.9,73.9
20160606130000,276.0,281.4,85.2727,62,86.2,100,73.1,75.9,73.9
20160606131500,276.0,281.4,85.2727,62,89.6,100,73.3,75.9,73.9
20160606133000,276.0,285.6,86.5455,62,87.3,100,73.2,75.9,73.9
20160606134500,276.0,281.4,85.2727,62,87.3,100,73.2,75.5,73.5
20160606140000,276.0,285.6,86.5455,62,89.3,100,73.4,75.4,73.4
20160606141500,276.0,285.6,86.5455,62,86.9,100,73.6,75.4,73.4
20160606143000,276.0,285.6,86.5455,61,86.9,100,73.4,75.4,73.4
20160606144500,276.0,285.6,86.5455,61,86.9,100,73.6,75.4,73.4
20160606150000,276.0,281.4,85.2727,61,61.2,0,73.5,75.4,73.4
20160606151500,276.0,281.4,85.2727,61,58.0,100,72.8,75.5,73.5
20160606153000,276.0,281.4,85.2727,61,76.8,100,72.4,75.5,73.5
20160606154500,276.0,281.4,85.2727,61,79.6,100,72.8,75.5,73.5
20160606160000,276.0,281.4,85.2727,61,84.4,100,72.9,75.5,73.5
20160606161500,276.0,285.6,86.5455,61,84.4,100,72.8,75.5,73.5
20160606163000,276.0,285.6,86.5455,61,82.1,100,72.7,75.5,73.5
20160606164500,276.0,285.6,86.5455,61,82.1,100,72.9,75.5,73.5
20160606170000,276.0,281.4,85.2727,61,84.4,100,72.9,75.5,73.5
20160606171500,276.0,281.4,85.2727,61,92.3,100,73.1,75.5,73.5
20160606173000,276.0,281.4,85.2727,61,86.7,100,73.1,75.5,73.5
20160606174500,276.0,281.4,85.2727,61,84.4,100,73.2,75.5,73.5
20160606180000,276.0,281.4,85.2727,61,84.4,100,73.3,75.5,73.5
20160606181500,276.0,285.6,86.5455,61,72.9,0,73.3,70.8,68.8
20160606183000,276.0,321.6,97.4545,69,58.0,0,72.3,70.8,68.8
20160606184500,276.0,321.6,97.4545,70,57.3,0,71.6,70.9,68.9
20160606190000,276.0,313.8,95.0909,68,57.3,0,71.1,70.9,68.9
20160606191500,276.0,313.8,95.0909,67,57.3,0,70.8,70.9,68.9
20160606193000,276.0,310.2,94.0,67,57.3,0,70.7,70.9,68.9
20160606194500,276.0,285.6,86.5455,63,57.3,0,70.8,71.4,69.4
20160606200000,276.0,294.0,89.0909,64,57.3,0,70.6,70.9,68.9
20160606201500,276.0,281.4,85.2727,62,57.3,0,70.5,71.4,69.4
20160606203000,276.0,285.6,86.5455,62,56.4,0,70.3,71.4,69.4
20160606204500,276.0,285.6,86.5455,62,56.4,0,70.0,71.4,69.4
20160606210000,276.0,289.8,87.8182,64,56.4,0,69.9,70.9,68.9
20160606211500,276.0,285.6,86.5455,63,56.4,0,69.8,71.5,69.5
20160606213000,276.0,285.6,86.5455,61,56.4,0,69.6,71.4,69.4
20160606214500,276.0,285.6,86.5455,62,56.4,0,69.5,70.9,68.9
20160606220000,276.0,306.0,92.7273,66,56.4,0,69.4,70.9,68.9
20160606221500,276.0,285.6,86.5455,62,56.4,0,69.4,70.9,68.9
20160606223000,276.0,281.4,85.2727,61,56.4,0,69.3,70.9,68.9
20160606224500,276.0,289.8,87.8182,63,56.4,0,69.3,70.8,68.8
20160606230000,276.0,321.6,97.4545,67,56.4,0,69.2,70.9,68.9
20160606231500,276.0,302.4,91.6364,64,56.4,0,69.1,70.9,68.9
20160606233000,276.0,281.4,85.2727,60,56.4,0,69.1,70.9,68.9
20160606234500,276.0,289.8,87.8182,62,56.4,0,69.0,70.9,68.9
20160607000000,276.0,285.6,86.5455,61,56.4,0,68.9,70.9,68.9
20160607001500,276.0,285.6,86.5455,61,56.4,0,68.9,70.9,68.9
20160607003000,276.0,285.6,86.5455,62,56.4,0,68.8,70.9,68.9
20160607004500,276.0,285.6,86.5455,61,56.4,100,68.8,70.9,68.9
20160607010000,276.0,285.6,86.5455,61,56.4,100,68.8,70.9,68.9
20160607011500,276.0,285.6,86.5455,61,56.4,100,68.7,70.9,68.9
20160607013000,276.0,285.6,86.5455,60,56.4,100,68.7,70.8,68.8
20160607014500,276.0,285.6,86.5455,60,56.4,100,68.7,70.9,68.9
20160607020000,276.0,285.6,86.5455,60,56.4,100,68.6,70.9,68.9
20160607021500,276.0,285.6,86.5455,60,57.1,100,68.6,70.9,68.9
20160607023000,276.0,285.6,86.5455,60,57.1,100,68.6,71.4,69.4
20160607024500,276.0,285.6,86.5455,60,71.6,100,68.7,71.4,69.4
20160607030000,276.0,281.4,85.2727,60,75.8,100,69.0,71.4,69.4
20160607031500,276.0,281.4,85.2727,60,78.2,100,69.3,71.4,69.4
20160607033000,276.0,298.2,90.3636,63,57.2,0,69.6,70.9,68.9
20160607034500,276.0,281.4,85.2727,60,57.2,0,69.4,71.4,69.4
20160607040000,276.0,281.4,85.2727,60,57.2,0,69.3,71.4,69.4
20160607041500,276.0,281.4,85.2727,60,56.3,0,69.2,71.4,69.4
20160607043000,276.0,281.4,85.2727,60,56.3,0,69.2,71.2,69.2
20160607044500,276.0,281.4,85.2727,60,56.3,100,69.1,71.4,69.4
20160607050000,276.0,285.6,86.5455,60,56.3,100,68.9,71.4,69.4
20160607051500,276.0,285.6,86.5455,60,56.3,100,68.9,71.4,69.4
20160607053000,276.0,285.6,86.5455,60,56.3,100,68.8,71.4,69.4
20160607054500,276.0,285.6,86.5455,60,71.0,100,68.8,71.4,69.4
20160607060000,276.0,285.6,86.5455,60,75.9,100,69.1,71.4,69.4
20160607061500,276.0,285.6,86.5455,60,75.9,100,69.3,71.5,69.5
20160607063000,276.0,285.6,86.5455,60,73.5,100,69.7,71.5,69.5
20160607064500,276.0,281.4,85.2727,60,56.7,0,69.7,71.5,69.5
20160607070000,276.0,285.6,86.5455,61,56.7,0,69.6,71.0,69.0
20160607071500,276.0,285.6,86.5455,61,56.7,0,69.4,70.9,68.9
20160607073000,276.0,285.6,86.5455,61,56.7,100,69.3,71.4,69.4
20160607074500,276.0,285.6,86.5455,61,56.7,100,69.1,71.4,69.4
20160607080000,276.0,285.6,86.5455,61,56.7,100,68.9,71.5,69.5
20160607081500,276.0,285.6,86.5455,61,56.7,100,68.8,71.5,69.5
20160607083000,276.0,285.6,86.5455,61,74.7,100,68.8,71.5,69.5
20160607084500,276.0,285.6,86.5455,61,76.5,100,69.1,71.4,69.4
20160607090000,276.0,285.6,86.5455,61,76.5,100,69.3,71.4,69.4
20160607091500,276.0,285.6,86.5455,61,74.0,100,69.5,71.2,69.2
20160607093000,276.0,285.6,86.5455,61,57.2,0,69.4,70.9,68.9
20160607094500,276.0,285.6,86.5455,61,57.2,0,69.3,70.9,68.9
20160607100000,276.0,285.6,86.5455,61,57.2,0,69.2,70.9,68.9
20160607101500,276.0,285.6,86.5455,61,57.2,0,69.1,70.9,68.9
20160607103000,276.0,285.6,86.5455,61,57.2,0,69.0,70.9,68.9
20160607104500,276.0,285.6,86.5455,61,57.2,0,68.9,70.9,68.9
20160607110000,276.0,281.4,85.2727,61,57.2,100,68.8,70.9,68.9
20160607111500,276.0,281.4,85.2727,61,57.2,100,68.6,70.9,68.9
20160607113000,276.0,281.4,85.2727,61,57.2,100,68.6,70.9,68.9
20160607114500,276.0,281.4,85.2727,61,57.2,100,68.6,70.9,68.9
20160607120000,276.0,285.6,86.5455,61,57.2,100,68.6,70.9,68.9
20160607121500,276.0,281.4,85.2727,61,57.2,100,68.5,70.9,68.9
20160607123000,276.0,285.6,86.5455,61,57.2,100,68.4,70.9,68.9
20160607124500,276.0,281.4,85.2727,61,57.2,100,68.4,70.9,68.9
20160607130000,276.0,281.4,85.2727,61,60.5,100,68.4,70.9,68.9
20160607131500,276.0,281.4,85.2727,61,65.5,100,68.6,70.8,68.8
20160607133000,276.0,281.4,85.2727,61,65.5,100,68.7,70.8,68.8
20160607134500,276.0,281.4,85.2727,61,63.9,100,68.8,70.9,68.9
20160607140000,276.0,285.6,86.5455,62,58.0,0,68.9,70.3,68.3
20160607141500,276.0,281.4,85.2727,62,57.2,0,68.8,70.9,68.9
20160607143000,276.0,285.6,86.5455,62,57.2,0,68.9,70.9,68.9
20160607144500,276.0,285.6,86.5455,62,57.2,0,68.9,70.8,68.8
20160607150000,276.0,281.4,85.2727,61,57.2,0,68.8,70.3,68.3
20160607151500,276.0,281.4,85.2727,61,57.2,100,68.8,70.8,68.8
20160607153000,276.0,281.4,85.2727,61,57.2,100,68.8,71.4,69.4
20160607154500,276.0,298.2,90.3636,64,57.2,0,68.7,70.3,68.3
20160607160000,276.0,285.6,86.5455,62,57.2,0,68.7,70.3,68.3
20160607161500,276.0,285.6,86.5455,61,57.2,0,68.7,70.3,68.3
20160607163000,276.0,285.6,86.5455,61,57.2,100,68.7,70.8,68.8
20160607164500,276.0,281.4,85.2727,61,57.2,100,68.6,70.5,68.5
20160607170000,276.0,285.6,86.5455,62,57.2,100,68.6,70.8,68.8
20160607171500,276.0,285.6,86.5455,61,57.2,100,68.6,70.8,68.8
20160607173000,276.0,281.4,85.2727,60,57.2,100,68.6,70.9,68.9
20160607174500,276.0,285.6,86.5455,60,57.2,100,68.6,70.9,68.9
20160607180000,276.0,285.6,86.5455,60,57.9,100,68.5,70.9,68.9
20160607181500,276.0,285.6,86.5455,60,57.9,100,68.6,70.9,68.9
20160607183000,276.0,281.4,85.2727,60,57.9,100,68.6,70.9,68.9
20160607184500,276.0,281.4,85.2727,60,57.9,100,68.6,70.9,68.9
20160607190000,276.0,281.4,85.2727,60,57.1,100,68.7,71.2,69.2
20160607191500,276.0,281.4,85.2727,60,57.1,100,68.7,70.9,68.9
20160607193000,276.0,277.2,84.0,60,57.1,100,68.7,70.9,68.9
20160607194500,276.0,268.2,81.2727,60,57.1,100,68.7,70.9,68.9
20160607200000,276.0,268.2,81.2727,60,56.4,100,68.7,70.9,68.9
20160607201500,276.0,268.2,81.2727,60,57.1,100,68.6,70.9,68.9
20160607203000,276.0,268.2,81.2727,60,57.1,100,68.6,70.9,68.9
20160607204500,276.0,268.2,81.2727,60,57.1,100,68.6,70.9,68.9
20160607210000,276.0,268.2,81.2727,60,57.1,100,68.6,70.9,68.9
20160607211500,276.0,268.2,81.2727,60,57.1,100,68.6,70.9,68.9
20160607213000,276.0,268.2,81.2727,60,57.1,100,68.5,70.9,68.9
20160607214500,276.0,268.2,81.2727,60,66.8,100,68.6,70.9,68.9
20160607220000,276.0,268.2,81.2727,60,66.8,100,68.7,70.9,68.9
20160607221500,276.0,272.4,82.5455,60,67.7,100,68.9,70.9,68.9
20160607223000,276.0,272.4,82.5455,60,67.7,100,69.1,70.9,68.9
20160607224500,276.0,272.4,82.5455,60,58.0,0,69.2,70.9,68.9
20160607230000,276.0,272.4,82.5455,60,56.7,0,69.1,70.9,68.9
20160607231500,276.0,281.4,85.2727,60,56.7,0,68.9,70.9,68.9
20160607233000,276.0,281.4,85.2727,60,56.7,0,68.8,70.9,68.9
20160607234500,276.0,281.4,85.2727,60,56.7,0,68.7,70.9,68.9
20160608000000,276.0,285.6,86.5455,60,56.7,100,68.6,70.9,68.9
20160608001500,276.0,281.4,85.2727,60,56.7,100,68.6,70.9,68.9
20160608003000,276.0,277.2,84.0,60,56.7,100,68.5,70.9,68.9
20160608004500,276.0,285.6,86.5455,60,56.7,100,68.4,70.9,68.9
20160608010000,276.0,281.4,85.2727,60,56.7,100,68.6,70.9,68.9
20160608011500,276.0,285.6,86.5455,62,56.7,100,68.6,70.9,68.9
20160608013000,276.0,272.4,82.5455,60,56.7,100,68.7,70.9,68.9
20160608014500,276.0,272.4,82.5455,60,56.7,0,68.8,70.8,68.8
20160608020000,276.0,285.6,86.5455,61,55.6,0,68.9,70.8,68.8
20160608021500,276.0,285.6,86.5455,63,55.6,0,68.9,70.8,68.8
20160608023000,276.0,285.6,86.5455,63,56.7,0,69.0,70.8,68.8
20160608024500,276.0,285.6,86.5455,61,56.7,0,69.1,70.9,68.9
20160608030000,276.0,281.4,85.2727,61,56.7,0,69.1,70.9,68.9
20160608031500,276.0,285.6,86.5455,62,56.7,0,69.2,70.7,68.7
20160608033000,276.0,285.6,86.5455,62,56.7,0,69.2,70.9,68.9
20160608034500,276.0,281.4,85.2727,62,56.7,0,69.2,70.9,68.9
20160608040000,276.0,281.4,85.2727,62,56.7,0,69.2,70.4,68.4
20160608041500,276.0,281.4,85.2727,62,56.7,0,69.2,70.3,68.3
20160608054500,276.0,285.6,86.5455,62,84.3,100,70.5,76.9,74.9
20160608060000,276.0,281.4,85.2727,61,84.3,100,70.9,76.9,74.9
20160608061500,276.0,281.4,85.2727,61,84.3,100,71.3,76.9,74.9
20160608063000,276.0,272.4,82.5455,61,84.3,100,71.7,76.9,74.9
20160608064500,276.0,268.2,81.2727,61,86.2,100,71.9,76.9,74.9
20160608070000,276.0,272.4,82.5455,61,86.2,100,72.2,76.9,74.9
20160608071500,276.0,272.4,82.5455,61,85.0,100,72.4,76.9,74.9
20160608073000,276.0,268.2,81.2727,61,86.2,100,72.6,76.9,74.9
20160608074500,276.0,268.2,81.2727,61,86.2,100,72.7,76.9,74.9
20160608080000,276.0,272.4,82.5455,61,86.2,100,72.9,76.9,74.9
20160608081500,276.0,272.4,82.5455,61,86.2,100,73.1,76.9,74.9
20160608083000,276.0,272.4,82.5455,61,86.2,100,73.2,76.9,74.9
20160608084500,276.0,272.4,82.5455,61,86.2,100,73.3,76.9,74.9
20160608090000,276.0,272.4,82.5455,61,83.8,100,73.4,76.9,74.9
20160608091500,276.0,272.4,82.5455,61,83.8,100,73.4,76.9,74.9
20160608093000,276.0,277.2,84.0,61,84.8,100,73.5,76.9,74.9
20160608094500,276.0,277.2,84.0,61,84.8,100,73.6,76.9,74.9
20160608100000,276.0,277.2,84.0,61,83.9,100,73.7,76.9,74.9
20160608101500,276.0,277.2,84.0,61,86.2,100,73.7,76.9,74.9
20160608103000,276.0,272.4,82.5455,61,81.6,100,73.8,76.9,74.9
20160608104500,276.0,272.4,82.5455,61,85.6,100,73.9,76.9,74.9
20160608110000,276.0,272.4,82.5455,61,84.3,100,74.0,76.9,74.9
20160608111500,276.0,277.2,84.0,61,81.5,100,74.0,76.9,74.9
20160608113000,276.0,277.2,84.0,61,77.8,100,74.0,76.9,74.9
20160608114500,276.0,277.2,84.0,61,81.6,100,74.1,76.9,74.9
20160608120000,276.0,277.2,84.0,61,83.2,100,74.1,76.9,74.9
20160608121500,276.0,277.2,84.0,61,85.2,100,74.2,76.9,74.9
20160608123000,276.0,277.2,84.0,61,86.2,100,74.2,76.9,74.9
20160608124500,276.0,272.4,82.5455,61,82.6,100,74.3,76.9,74.9
20160608130000,276.0,272.4,82.5455,61,80.2,100,74.3,76.9,74.9
20160608131500,276.0,272.4,82.5455,61,87.0,100,74.4,76.9,74.9
20160608133000,276.0,268.2,81.2727,61,81.1,100,74.5,76.9,74.9
20160608134500,276.0,272.4,82.5455,61,84.4,100,74.5,76.9,74.9
20160608140000,276.0,272.4,82.5455,61,85.5,100,74.5,76.9,74.9
20160608141500,276.0,272.4,82.5455,61,83.2,100,74.6,76.9,74.9
20160608143000,276.0,272.4,82.5455,61,90.3,100,74.6,76.9,74.9
20160608144500,276.0,272.4,82.5455,61,81.1,100,74.7,76.9,74.9
20160608150000,276.0,277.2,84.0,61,92.4,100,74.7,76.9,74.9
20160608151500,276.0,277.2,84.0,61,85.1,100,74.8,76.9,74.9
20160608153000,276.0,277.2,84.0,61,86.2,100,74.8,76.9,74.9
20160608154500,276.0,277.2,84.0,61,85.0,100,74.8,76.9,74.9
20160608160000,276.0,277.2,84.0,61,86.8,100,74.9,76.9,74.9
20160608161500,276.0,277.2,84.0,61,84.2,100,75.0,76.9,74.9
20160608163000,276.0,281.4,85.2727,61,84.2,100,75.0,76.9,74.9
20160608164500,276.0,281.4,85.2727,61,84.2,100,75.1,76.9,74.9
20160608170000,276.0,285.6,86.5455,61,86.2,100,75.1,76.9,74.9
20160608171500,276.0,285.6,86.5455,61,58.4,0,75.1,76.9,74.9
20160608173000,276.0,281.4,85.2727,61,58.4,100,74.7,76.9,74.9
20160608174500,276.0,281.4,85.2727,61,57.6,100,74.3,76.9,74.9
20160608180000,276.0,281.4,85.2727,61,60.9,100,74.0,76.9,74.9
20160608181500,276.0,281.4,85.2727,61,79.2,100,73.8,76.9,74.9
20160608183000,276.0,277.2,84.0,61,81.6,100,73.8,76.9,74.9
20160608184500,276.0,272.4,82.5455,61,83.1,100,74.0,76.9,74.9
20160608190000,276.0,268.2,81.2727,61,84.3,100,74.1,76.9,74.9
20160608191500,276.0,268.2,81.2727,61,84.3,100,74.3,76.9,74.9
20160608193000,276.0,268.2,81.2727,61,84.3,100,74.4,76.9,74.9
20160608194500,276.0,268.2,81.2727,61,86.2,100,74.6,76.9,74.9
20160608200000,276.0,268.2,81.2727,61,86.2,100,74.8,76.9,74.9
20160608201500,276.0,268.2,81.2727,61,86.2,100,74.9,76.9,74.9
20160608203000,276.0,268.2,81.2727,61,81.4,100,75.0,76.9,74.9
20160608204500,276.0,268.2,81.2727,61,81.4,100,75.1,76.9,74.9
20160608210000,276.0,272.4,82.5455,61,58.8,0,75.1,76.9,74.9
20160608211500,276.0,272.4,82.5455,61,57.5,0,74.7,76.9,74.9
20160608213000,276.0,272.4,82.5455,61,57.5,100,74.5,76.9,74.9
20160608214500,276.0,272.4,82.5455,61,57.5,100,74.1,76.9,74.9
20160608220000,276.0,272.4,82.5455,61,78.7,100,73.8,76.9,74.9
20160608221500,276.0,272.4,82.5455,61,80.6,100,73.9,76.9,74.9
20160608223000,276.0,272.4,82.5455,61,80.6,100,74.0,76.9,74.9
20160608224500,276.0,272.4,82.5455,61,82.5,100,74.2,76.9,74.9
20160608230000,276.0,277.2,84.0,61,82.5,100,74.4,76.9,74.9
20160608231500,276.0,277.2,84.0,61,82.5,100,74.5,76.9,74.9
20160608233000,276.0,277.2,84.0,61,82.5,100,74.7,76.9,74.9
20160608234500,276.0,277.2,84.0,61,82.5,100,74.8,76.9,74.9
20160609000000,276.0,277.2,84.0,61,82.5,100,74.9,76.9,74.9
20160609001500,276.0,277.2,84.0,61,82.5,100,75.0,76.9,74.9
20160609003000,276.0,277.2,84.0,61,82.5,100,75.1,76.9,74.9
20160609004500,276.0,277.2,84.0,61,82.5,100,75.1,76.9,74.9
20160609010000,276.0,277.2,84.0,61,57.2,0,75.1,76.9,74.9
20160609011500,276.0,277.2,84.0,61,57.2,0,74.7,76.9,74.9
20160609013000,276.0,277.2,84.0,61,56.4,100,74.3,76.9,74.9
20160609014500,276.0,277.2,84.0,61,60.0,100,73.9,76.9,74.9
20160609020000,276.0,277.2,84.0,61,78.8,100,73.8,76.9,74.9
20160609021500,276.0,277.2,84.0,61,80.7,100,73.8,76.9,74.9
20160609023000,276.0,277.2,84.0,61,82.1,100,74.0,76.9,74.9
20160609024500,276.0,277.2,84.0,61,82.1,100,74.1,76.9,74.9
20160609030000,276.0,277.2,84.0,61,83.7,100,74.3,76.9,74.9
20160609031500,276.0,277.2,84.0,61,83.7,100,74.5,76.9,74.9
20160609033000,276.0,277.2,84.0,61,83.7,100,74.6,76.9,74.9
20160609034500,276.0,277.2,84.0,61,83.7,100,74.9,76.9,74.9
20160609040000,276.0,272.4,82.5455,61,83.7,100,75.0,76.9,74.9
20160609041500,276.0,272.4,82.5455,61,85.2,100,75.0,76.9,74.9
20160609043000,276.0,272.4,82.5455,61,84.3,100,75.1,76.9,74.9
20160609044500,276.0,272.4,82.5455,61,84.3,100,75.1,76.9,74.9
20160609050000,276.0,272.4,82.5455,61,84.3,100,75.1,76.9,74.9
20160609051500,276.0,272.4,82.5455,61,84.3,100,75.0,76.9,74.9
20160609053000,276.0,272.4,82.5455,61,84.3,100,75.0,76.9,74.9
20160609054500,276.0,272.4,82.5455,61,84.3,100,75.1,76.9,74.9
20160609060000,276.0,272.4,82.5455,61,57.2,0,75.1,76.9,74.9
20160609061500,276.0,272.4,82.5455,61,57.2,100,74.5,76.9,74.9
20160609063000,276.0,272.4,82.5455,61,57.2,100,74.1,76.9,74.9
20160609064500,276.0,272.4,82.5455,61,76.8,100,74.0,76.9,74.9
20160609070000,276.0,272.4,82.5455,61,78.7,100,74.3,76.9,74.9
20160609071500,276.0,272.4,82.5455,61,78.7,100,74.5,76.9,74.9
20160609073000,276.0,268.2,81.2727,61,78.7,100,74.6,76.9,74.9
20160609074500,276.0,272.4,82.5455,61,79.6,100,74.8,76.9,74.9
20160609080000,276.0,268.2,81.2727,61,79.6,100,75.0,76.9,74.9
20160609081500,276.0,268.2,81.2727,61,79.6,100,75.1,76.9,74.9
20160609083000,276.0,268.2,81.2727,61,58.4,0,75.1,76.9,74.9
20160609084500,276.0,272.4,82.5455,61,57.5,0,74.8,76.9,74.9
20160609090000,276.0,272.4,82.5455,61,57.5,100,74.6,76.9,74.9
20160609091500,276.0,268.2,81.2727,61,57.5,100,74.2,76.9,74.9
20160609093000,276.0,268.2,81.2727,61,71.0,100,74.1,76.9,74.9
20160609094500,276.0,268.2,81.2727,61,79.6,100,74.1,76.9,74.9
20160609100000,276.0,268.2,81.2727,61,78.0,100,74.3,76.9,74.9
20160609101500,276.0,268.2,81.2727,61,75.4,100,74.5,76.9,74.9
20160609103000,276.0,268.2,81.2727,61,79.2,100,74.6,76.9,74.9
20160609104500,276.0,281.4,85.2727,61,83.1,100,74.8,76.9,74.9
20160609110000,276.0,281.4,85.2727,61,77.4,100,74.9,76.9,74.9
20160609111500,276.0,281.4,85.2727,61,75.3,100,75.0,76.9,74.9
20160609113000,276.0,281.4,85.2727,61,78.7,100,75.1,76.9,74.9
20160609114500,276.0,281.4,85.2727,61,57.5,100,75.0,76.9,74.9
20160609120000,276.0,281.4,85.2727,61,57.5,100,74.7,76.9,74.9
20160609121500,276.0,277.2,84.0,61,57.5,100,74.5,76.9,74.9
20160609123000,276.0,277.2,84.0,61,56.8,100,74.2,76.9,74.9
20160609124500,276.0,277.2,84.0,61,72.4,100,74.0,76.9,74.9
20160609130000,276.0,277.2,84.0,61,78.7,100,74.1,76.9,74.9
20160609131500,276.0,277.2,84.0,61,77.8,100,74.3,76.9,74.9
20160609133000,276.0,277.2,84.0,61,78.7,100,74.5,76.9,74.9
20160609134500,276.0,277.2,84.0,61,79.8,100,74.6,76.9,74.9
20160609140000,276.0,277.2,84.0,61,79.8,100,74.9,76.9,74.9
20160609141500,276.0,272.4,82.5455,61,79.8,100,75.0,76.9,74.9
20160609143000,276.0,272.4,82.5455,61,59.6,0,75.2,76.9,74.9
20160609144500,276.0,272.4,82.5455,61,57.5,0,75.0,76.9,74.9
20160609150000,276.0,272.4,82.5455,61,57.5,100,74.6,76.9,74.9
20160609151500,276.0,277.2,84.0,61,58.3,100,74.5,76.9,74.9
20160609153000,276.0,281.4,85.2727,61,57.5,100,74.2,76.9,74.9
20160609154500,276.0,285.6,86.5455,61,75.3,100,74.0,76.9,74.9
20160609160000,276.0,285.6,86.5455,61,77.3,100,74.1,76.9,74.9
20160609161500,276.0,285.6,86.5455,61,75.0,100,74.3,76.9,74.9
20160609163000,276.0,285.6,86.5455,61,77.3,100,74.5,76.9,74.9
20160609164500,276.0,285.6,86.5455,61,80.6,100,74.6,76.9,74.9
20160609170000,276.0,281.4,85.2727,61,80.6,100,74.8,76.9,74.9
20160609171500,276.0,281.4,85.2727,61,80.6,100,75.0,76.9,74.9
20160609173000,276.0,277.2,84.0,61,58.8,0,75.2,76.9,74.9
20160609174500,276.0,277.2,84.0,61,57.2,0,75.0,76.9,74.9
20160609180000,276.0,277.2,84.0,61,57.2,100,74.6,76.9,74.9
20160609181500,276.0,325.2,98.5455,69,57.2,0,74.0,69.5,67.5
20160609183000,276.0,325.2,98.5455,69,57.2,0,73.7,69.5,67.5
20160609184500,276.0,325.2,98.5455,69,57.2,0,73.3,69.5,67.5
20160609190000,276.0,325.2,98.5455,69,57.2,0,72.9,69.5,67.5
20160609191500,276.0,325.2,98.5455,69,57.2,0,72.6,69.5,67.5
20160609193000,276.0,325.2,98.5455,69,57.2,0,72.3,69.5,67.5
20160609194500,276.0,325.2,98.5455,69,57.2,0,71.9,69.5,67.5
20160609200000,276.0,325.2,98.5455,69,56.4,0,71.7,69.5,67.5
20160609201500,276.0,336.0,101.8182,69,56.4,0,71.3,69.5,67.5
20160609203000,276.0,332.4,100.7273,68,56.4,0,71.1,69.5,67.5
20160609204500,276.0,332.4,100.7273,68,56.4,0,70.9,69.5,67.5
20160609210000,276.0,325.2,98.5455,67,56.4,0,71.0,69.5,67.5
20160609211500,276.0,328.8,99.6364,67,56.4,0,70.9,69.5,67.5
20160609213000,276.0,321.6,97.4545,67,56.4,0,70.8,69.5,67.5
20160609214500,276.0,321.6,97.4545,68,56.4,0,70.8,69.5,67.5
20160609220000,276.0,321.6,97.4545,68,56.4,0,70.7,69.5,67.5
20160609221500,276.0,321.6,97.4545,68,56.4,0,70.7,69.5,67.5
20160609223000,276.0,325.2,98.5455,68,56.4,0,70.7,69.5,67.5
20160609224500,276.0,325.2,98.5455,68,56.4,0,70.6,69.5,67.5
20160609230000,276.0,325.2,98.5455,68,56.4,0,70.5,69.5,67.5
20160609231500,276.0,318.0,96.3636,67,56.4,0,70.5,68.9,66.9
20160609233000,276.0,321.6,97.4545,68,56.4,0,70.5,68.9,66.9
20160609234500,276.0,321.6,97.4545,68,56.4,0,70.4,68.9,66.9
20160610000000,276.0,325.2,98.5455,68,56.4,0,70.4,68.8,66.8
20160610001500,276.0,294.0,89.0909,62,56.4,0,70.3,69.5,67.5
20160610003000,276.0,302.4,91.6364,63,56.4,0,70.3,69.5,67.5
20160610004500,276.0,298.2,90.3636,62,56.4,0,70.3,69.5,67.5
20160610010000,276.0,321.6,97.4545,67,56.4,0,70.2,69.5,67.5
20160610011500,276.0,321.6,97.4545,67,56.4,0,70.2,69.5,67.5
20160610013000,276.0,321.6,97.4545,67,56.4,0,70.1,68.8,66.8
20160610014500,276.0,321.6,97.4545,67,56.4,0,70.0,68.9,66.9
20160610020000,276.0,285.6,86.5455,60,56.4,0,70.0,69.5,67.5
20160610021500,276.0,325.2,98.5455,67,56.4,0,70.0,68.8,66.8
20160610023000,276.0,321.6,97.4545,68,56.4,0,69.9,68.8,66.8
20160610024500,276.0,289.8,87.8182,62,56.4,0,69.8,68.8,66.8
20160610030000,276.0,321.6,97.4545,69,56.4,0,69.8,68.9,66.9
20160610031500,276.0,313.8,95.0909,67,56.4,0,69.8,68.9,66.9
20160610033000,276.0,285.6,86.5455,62,56.4,0,69.7,68.2,66.2
20160610034500,276.0,285.6,86.5455,62,85.0,100,70.2,77.8,75.8
20160610040000,276.0,285.6,86.5455,62,86.2,100,70.6,77.8,75.8
20160610041500,276.0,285.6,86.5455,62,86.2,100,71.1,77.8,75.8
20160610043000,276.0,285.6,86.5455,61,86.2,100,71.6,77.8,75.8
20160610044500,276.0,285.6,86.5455,61,86.2,100,72.0,77.8,75.8
20160610050000,276.0,281.4,85.2727,60,86.2,100,72.3,77.8,75.8
20160610051500,276.0,281.4,85.2727,60,86.2,100,72.6,77.8,75.8
20160610053000,276.0,281.4,85.2727,60,84.3,100,72.9,77.8,75.8
20160610054500,276.0,281.4,85.2727,60,86.2,100,73.1,77.8,75.8
20160610060000,276.0,281.4,85.2727,60,84.9,100,73.4,77.8,75.8
20160610061500,276.0,281.4,85.2727,60,84.9,100,73.6,77.8,75.8
20160610063000,276.0,277.2,84.0,60,84.9,100,73.8,77.8,75.8
20160610064500,276.0,272.4,82.5455,60,84.9,100,74.0,77.8,75.8
20160610070000,276.0,272.4,82.5455,60,86.3,100,74.1,77.8,75.8
20160610071500,276.0,268.2,81.2727,60,86.3,100,74.3,77.8,75.8
20160610073000,276.0,272.4,82.5455,60,86.3,100,74.5,77.8,75.8
20160610074500,276.0,272.4,82.5455,60,86.3,100,74.6,77.8,75.8
20160610080000,276.0,268.2,81.2727,60,83.2,100,74.7,77.8,75.8
20160610081500,276.0,272.4,82.5455,60,86.2,100,74.8,77.8,75.8
20160610083000,276.0,272.4,82.5455,60,86.2,100,75.0,77.8,75.8
20160610084500,276.0,268.2,81.2727,60,86.2,100,75.0,77.8,75.8
20160610090000,276.0,268.2,81.2727,60,87.4,100,75.1,77.8,75.8
20160610091500,276.0,268.2,81.2727,60,87.4,100,75.2,77.8,75.8
20160610093000,276.0,268.2,81.2727,60,87.4,100,75.4,77.8,75.8
20160610094500,276.0,272.4,82.5455,60,87.4,100,75.4,77.8,75.8
20160610100000,276.0,268.2,81.2727,60,86.2,100,75.5,77.8,75.8
20160610101500,276.0,272.4,82.5455,61,86.2,100,75.5,77.8,75.8
20160610103000,276.0,268.2,81.2727,61,86.2,100,75.5,77.8,75.8
20160610104500,276.0,272.4,82.5455,61,86.2,100,75.5,77.8,75.8
20160610110000,276.0,272.4,82.5455,61,86.2,100,75.5,77.8,75.8
20160610111500,276.0,272.4,82.5455,61,86.2,100,75.4,77.8,75.8
20160610113000,276.0,272.4,82.5455,61,87.3,100,75.3,77.8,75.8
20160610114500,276.0,272.4,82.5455,61,87.3,100,75.3,77.8,75.8
20160610120000,276.0,272.4,82.5455,61,87.3,100,75.3,77.8,75.8
20160610121500,276.0,272.4,82.5455,61,87.3,100,75.4,77.8,75.8
20160610123000,276.0,272.4,82.5455,61,86.2,100,75.3,77.4,75.4
20160610124500,276.0,272.4,82.5455,61,87.8,100,75.4,77.4,75.4
20160610130000,276.0,272.4,82.5455,61,86.8,100,75.3,77.4,75.4
20160610131500,276.0,272.4,82.5455,62,79.8,0,75.3,76.9,74.9
20160610133000,276.0,285.6,86.5455,63,58.3,100,74.7,77.3,75.3
20160610134500,276.0,285.6,86.5455,63,71.8,100,74.2,77.3,75.3
20160610140000,276.0,285.6,86.5455,63,77.3,100,74.5,77.3,75.3
20160610141500,276.0,285.6,86.5455,63,79.6,100,74.5,76.9,74.9
20160610143000,276.0,285.6,86.5455,63,78.7,100,74.4,76.8,74.8
20160610144500,276.0,285.6,86.5455,63,80.6,100,74.3,77.3,75.3
20160610150000,276.0,281.4,85.2727,63,80.6,100,74.3,77.3,75.3
20160610151500,276.0,281.4,85.2727,63,82.5,100,74.4,76.9,74.9
20160610153000,276.0,281.4,85.2727,63,79.7,100,74.4,76.9,74.9
20160610154500,276.0,285.6,86.5455,63,81.7,100,74.5,76.9,74.9
20160610160000,276.0,281.4,85.2727,63,83.7,100,74.5,77.3,75.3
20160610161500,276.0,285.6,86.5455,63,83.7,100,74.5,77.0,75.0
20160610163000,276.0,285.6,86.5455,63,86.2,100,74.6,77.3,75.3
20160610164500,276.0,285.6,86.5455,63,84.6,100,74.7,77.3,75.3
20160610170000,276.0,285.6,86.5455,63,82.1,100,74.8,77.3,75.3
20160610171500,276.0,285.6,86.5455,63,85.6,100,74.8,77.3,75.3
20160610173000,276.0,281.4,85.2727,63,87.4,100,74.8,77.3,75.3
20160610174500,276.0,285.6,86.5455,63,87.4,100,74.8,77.3,75.3
20160610180000,276.0,277.2,84.0,63,86.2,100,74.9,77.3,75.3
20160610181500,276.0,298.2,90.3636,64,57.2,0,73.2,73.2,71.2
20160610183000,276.0,285.6,86.5455,62,57.9,0,72.3,73.2,71.2
20160610184500,276.0,285.6,86.5455,62,57.9,0,72.0,73.2,71.2
20160610190000,276.0,285.6,86.5455,63,57.9,0,71.6,73.2,71.2
20160610191500,276.0,285.6,86.5455,62,57.9,100,71.1,73.9,71.9
20160610193000,276.0,285.6,86.5455,62,77.2,100,71.1,74.0,72.0
20160610194500,276.0,285.6,86.5455,62,78.7,100,71.7,74.4,72.4
20160610200000,276.0,281.4,85.2727,62,78.7,100,71.9,74.4,72.4
20160610201500,276.0,285.6,86.5455,62,78.7,100,72.1,74.4,72.4
20160610203000,276.0,281.4,85.2727,62,78.7,100,72.2,74.4,72.4
20160610204500,276.0,281.4,85.2727,62,78.7,100,72.4,74.4,72.4
20160610210000,276.0,281.4,85.2727,62,78.7,100,72.4,74.4,72.4
20160610211500,276.0,281.4,85.2727,62,78.7,100,72.4,74.4,72.4
20160610213000,276.0,281.4,85.2727,62,78.7,100,72.4,74.4,72.4
20160610214500,276.0,281.4,85.2727,62,78.7,100,72.4,74.4,72.4
20160610220000,276.0,281.4,85.2727,62,78.7,100,72.4,74.4,72.4
20160610221500,276.0,281.4,85.2727,62,78.7,100,72.5,74.3,72.3
20160610223000,276.0,281.4,85.2727,62,58.8,100,72.3,74.3,72.3
20160610224500,276.0,281.4,85.2727,62,56.8,100,71.6,74.3,72.3
20160610230000,276.0,285.6,86.5455,62,64.0,100,71.3,74.1,72.1
20160610231500,276.0,285.6,86.5455,62,73.0,100,71.7,74.2,72.2
20160610233000,276.0,281.4,85.2727,62,73.0,100,71.8,74.2,72.2
20160610234500,276.0,285.6,86.5455,62,72.0,100,71.8,74.0,72.0
20160611000000,276.0,285.6,86.5455,62,72.0,100,71.8,74.0,72.0
20160611001500,276.0,285.6,86.5455,62,72.0,100,71.9,73.9,71.9
20160611003000,276.0,285.6,86.5455,62,72.0,100,71.9,73.9,71.9
20160611004500,276.0,285.6,86.5455,62,72.0,100,71.9,73.9,71.9
20160611010000,276.0,285.6,86.5455,62,72.0,100,71.9,73.9,71.9
20160611011500,276.0,277.2,84.0,62,73.9,100,71.9,73.9,71.9
20160611013000,276.0,277.2,84.0,61,72.5,100,72.0,73.9,71.9
20160611014500,276.0,272.4,82.5455,61,73.9,100,72.1,73.9,71.9
20160611020000,276.0,268.2,81.2727,61,57.1,0,72.1,73.9,71.9
20160611021500,276.0,268.2,81.2727,61,56.3,100,71.6,73.9,71.9
20160611023000,276.0,268.2,81.2727,61,56.3,100,71.3,73.9,71.9
20160611024500,276.0,268.2,81.2727,61,64.2,100,71.0,73.9,71.9
20160611030000,276.0,272.4,82.5455,62,77.8,100,71.3,73.9,71.9
20160611031500,276.0,272.4,82.5455,62,77.8,100,71.4,73.9,71.9
20160611033000,276.0,272.4,82.5455,62,78.7,100,71.5,73.9,71.9
20160611034500,276.0,272.4,82.5455,62,78.7,100,71.6,73.9,71.9
20160611040000,276.0,277.2,84.0,62,78.7,100,71.6,73.9,71.9
20160611041500,276.0,277.2,84.0,62,78.7,100,71.7,73.9,71.9
20160611043000,276.0,281.4,85.2727,61,77.8,100,71.8,73.9,71.9
20160611044500,276.0,281.4,85.2727,61,77.8,100,71.9,73.9,71.9
20160611050000,276.0,272.4,82.5455,61,78.7,100,71.9,73.9,71.9
20160611051500,276.0,277.2,84.0,61,78.7,100,71.9,73.9,71.9
20160611053000,276.0,281.4,85.2727,61,78.7,100,71.9,73.9,71.9
20160611054500,276.0,285.6,86.5455,61,78.7,100,71.9,73.9,71.9
20160611060000,276.0,285.6,86.5455,61,78.7,100,72.0,73.9,71.9
20160611061500,276.0,281.4,85.2727,61,78.7,100,72.0,73.9,71.9
20160611063000,276.0,281.4,85.2727,61,77.8,100,71.9,73.9,71.9
20160611064500,276.0,302.4,91.6364,64,57.2,0,72.1,73.3,71.3
20160611070000,276.0,281.4,85.2727,60,57.2,100,71.4,73.8,71.8
20160611071500,276.0,281.4,85.2727,60,57.2,100,71.1,73.8,71.8
20160611073000,276.0,281.4,85.2727,60,60.3,100,71.0,73.8,71.8
20160611074500,276.0,281.4,85.2727,60,70.9,100,71.3,73.8,71.8
20160611080000,276.0,281.4,85.2727,60,70.9,100,71.4,73.8,71.8
20160611081500,276.0,281.4,85.2727,60,72.0,100,71.6,73.8,71.8
20160611083000,276.0,281.4,85.2727,60,72.0,100,71.6,73.8,71.8
20160611084500,276.0,277.2,84.0,60,71.1,100,71.7,73.8,71.8
20160611090000,276.0,285.6,86.5455,62,57.9,100,71.7,73.4,71.4
20160611091500,276.0,285.6,86.5455,62,57.2,100,71.4,73.8,71.8
20160611093000,276.0,285.6,86.5455,62,57.2,100,71.2,73.8,71.8
20160611094500,276.0,285.6,86.5455,62,62.8,100,71.0,73.8,71.8
20160611100000,276.0,285.6,86.5455,62,73.5,100,71.2,73.8,71.8
20160611101500,276.0,285.6,86.5455,62,74.4,100,71.3,73.3,71.3
20160611103000,276.0,285.6,86.5455,62,78.1,100,71.5,73.3,71.3
20160611104500,276.0,285.6,86.5455,62,58.0,0,71.6,73.3,71.3
20160611110000,276.0,285.6,86.5455,61,57.2,0,71.4,73.3,71.3
20160611111500,276.0,285.6,86.5455,62,58.3,100,71.3,73.8,71.8
20160611113000,276.0,281.4,85.2727,60,57.5,100,71.0,73.3,71.3
20160611114500,276.0,281.4,85.2727,60,66.8,100,71.0,73.3,71.3
20160611120000,276.0,281.4,85.2727,60,70.1,100,71.2,73.8,71.8
20160611121500,276.0,281.4,85.2727,60,81.4,100,71.4,73.3,71.3
20160611123000,276.0,281.4,85.2727,60,73.5,100,71.5,73.4,71.4
20160611124500,276.0,285.6,86.5455,61,58.0,100,71.4,73.8,71.8
20160611130000,276.0,281.4,85.2727,61,58.0,100,71.3,73.8,71.8
20160611131500,276.0,277.2,84.0,61,58.0,100,71.2,73.8,71.8
20160611133000,276.0,277.2,84.0,61,59.1,100,71.1,73.3,71.3
20160611134500,276.0,272.4,82.5455,61,72.5,100,71.1,73.4,71.4
20160611140000,276.0,272.4,82.5455,61,78.2,100,71.3,73.8,71.8
20160611141500,276.0,272.4,82.5455,61,76.5,100,71.5,73.8,71.8
20160611143000,276.0,272.4,82.5455,61,79.5,100,71.7,73.8,71.8
20160611144500,276.0,272.4,82.5455,61,75.3,100,71.9,73.8,71.8
20160611150000,276.0,272.4,82.5455,61,59.6,0,72.1,73.8,71.8
20160611151500,276.0,272.4,82.5455,61,58.0,0,72.0,73.8,71.8
20160611153000,276.0,272.4,82.5455,61,58.0,0,71.9,73.8,71.8
20160611154500,276.0,272.4,82.5455,61,58.0,0,71.7,73.8,71.8
20160611160000,276.0,272.4,82.5455,61,58.0,0,71.6,73.8,71.8
20160611161500,276.0,277.2,84.0,61,58.0,100,71.5,73.8,71.8
20160611163000,276.0,272.4,82.5455,61,58.0,100,71.4,73.8,71.8
20160611164500,276.0,272.4,82.5455,61,57.2,100,71.3,73.8,71.8
20160611170000,276.0,277.2,84.0,61,57.2,100,71.2,73.8,71.8
20160611171500,276.0,272.4,82.5455,61,73.4,100,71.1,73.8,71.8
20160611173000,276.0,277.2,84.0,61,78.2,100,71.3,73.8,71.8
20160611174500,276.0,272.4,82.5455,61,79.1,100,71.6,73.8,71.8
20160611180000,276.0,272.4,82.5455,61,79.1,100,71.7,73.8,71.8
20160611181500,276.0,272.4,82.5455,61,75.8,0,72.1,73.8,71.8
20160611183000,276.0,272.4,82.5455,61,58.0,0,72.1,73.8,71.8
20160611184500,276.0,272.4,82.5455,61,58.0,0,72.0,73.8,71.8
20160611190000,276.0,272.4,82.5455,61,58.0,0,71.8,73.8,71.8
20160611191500,276.0,272.4,82.5455,61,81.1,100,71.8,75.9,73.9
20160611193000,276.0,268.2,81.2727,61,85.1,100,72.0,75.9,73.9
20160611194500,276.0,272.4,82.5455,61,87.4,100,72.2,75.9,73.9
20160611200000,276.0,272.4,82.5455,61,87.4,100,72.4,75.9,73.9
20160611201500,276.0,272.4,82.5455,61,87.4,100,72.5,75.9,73.9
20160611203000,276.0,272.4,82.5455,61,87.4,100,72.6,75.9,73.9
20160611204500,276.0,272.4,82.5455,61,87.4,100,72.6,75.9,73.9
20160611210000,276.0,272.4,82.5455,61,87.4,100,72.7,75.9,73.9
20160611211500,276.0,272.4,82.5455,61,87.4,100,72.8,75.9,73.9
20160611213000,276.0,272.4,82.5455,61,87.4,100,72.8,75.9,73.9
20160611214500,276.0,272.4,82.5455,61,86.2,100,72.9,75.9,73.9
20160611220000,276.0,272.4,82.5455,61,86.2,100,72.9,75.9,73.9
20160611221500,276.0,272.4,82.5455,61,86.2,100,73.0,75.9,73.9
20160611223000,276.0,272.4,82.5455,61,86.2,100,73.0,75.9,73.9
20160611224500,276.0,272.4,82.5455,61,86.2,100,73.0,75.9,73.9
20160611230000,276.0,272.4,82.5455,61,86.2,100,73.0,75.9,73.9
20160611231500,276.0,272.4,82.5455,61,86.2,100,73.1,75.9,73.9
20160611233000,276.0,272.4,82.5455,61,86.2,100,73.0,75.9,73.9
20160611234500,276.0,272.4,82.5455,61,86.2,100,72.9,75.9,73.9
20160612000000,276.0,272.4,82.5455,61,86.2,100,73.1,75.9,73.9
20160612001500,276.0,277.2,84.0,61,86.2,100,72.9,75.9,73.9
20160612003000,276.0,272.4,82.5455,61,86.2,100,73.0,75.9,73.9
20160612004500,276.0,272.4,82.5455,61,86.2,100,73.0,75.9,73.9
20160612010000,276.0,277.2,84.0,61,85.0,100,73.0,75.9,73.9
20160612011500,276.0,272.4,82.5455,61,86.2,100,73.1,75.9,73.9
20160612013000,276.0,272.4,82.5455,61,86.2,100,72.9,75.9,73.9
20160612014500,276.0,272.4,82.5455,61,85.1,100,73.0,75.9,73.9
20160612020000,276.0,272.4,82.5455,61,86.2,100,73.1,75.9,73.9
20160612021500,276.0,272.4,82.5455,61,86.2,100,73.1,75.9,73.9
20160612023000,276.0,272.4,82.5455,61,86.2,100,73.1,75.9,73.9
20160612024500,276.0,272.4,82.5455,61,86.2,100,73.1,75.9,73.9
20160612030000,276.0,272.4,82.5455,61,85.0,100,73.1,75.9,73.9
20160612031500,276.0,272.4,82.5455,61,85.0,100,73.1,75.9,73.9
20160612033000,276.0,272.4,82.5455,61,85.0,100,73.1,75.9,73.9
20160612034500,276.0,277.2,84.0,61,85.0,100,72.9,75.9,73.9
20160612040000,276.0,272.4,82.5455,61,86.2,100,72.9,75.9,73.9
20160612041500,276.0,272.4,82.5455,61,86.2,100,72.8,75.9,73.9
20160612043000,276.0,272.4,82.5455,61,86.2,100,73.0,75.9,73.9
20160612044500,276.0,272.4,82.5455,61,86.2,100,73.0,75.9,73.9
20160612050000,276.0,272.4,82.5455,61,85.0,100,73.0,75.9,73.9
20160612051500,276.0,272.4,82.5455,61,85.0,100,73.0,75.9,73.9
20160612053000,276.0,268.2,81.2727,61,85.0,100,73.0,75.9,73.9
20160612054500,276.0,285.6,86.5455,61,85.0,100,73.0,75.9,73.9
20160612060000,276.0,281.4,85.2727,61,83.2,100,72.8,75.9,73.9
20160612061500,276.0,285.6,86.5455,61,83.2,100,72.6,75.9,73.9
20160612063000,276.0,285.6,86.5455,61,83.2,100,72.6,75.9,73.9
20160612064500,276.0,281.4,85.2727,61,84.8,100,72.6,75.9,73.9
20160612070000,276.0,281.4,85.2727,61,84.8,100,72.6,75.9,73.9
20160612071500,276.0,281.4,85.2727,61,84.8,100,72.6,75.9,73.9
20160612073000,276.0,281.4,85.2727,61,84.8,100,72.6,75.9,73.9
20160612074500,276.0,277.2,84.0,61,84.8,100,72.7,75.9,73.9
20160612080000,276.0,277.2,84.0,61,84.8,100,72.8,75.9,73.9
20160612081500,276.0,277.2,84.0,61,84.8,100,72.8,75.9,73.9
20160612083000,276.0,272.4,82.5455,61,86.2,100,72.8,75.9,73.9
20160612084500,276.0,272.4,82.5455,61,86.2,100,72.9,75.9,73.9
20160612090000,276.0,272.4,82.5455,61,84.4,100,72.9,75.9,73.9
20160612091500,276.0,272.4,82.5455,61,85.5,100,72.8,75.9,73.9
20160612093000,276.0,272.4,82.5455,61,85.5,100,72.9,75.9,73.9
20160612094500,276.0,272.4,82.5455,61,85.5,100,72.9,75.9,73.9
