PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160612100000,276.0,272.4,82.5455,61,85.5,100,72.9,75.9,73.9
20160612101500,276.0,277.2,84.0,61,81.6,100,72.9,75.9,73.9
20160612103000,276.0,277.2,84.0,61,84.9,100,72.7,75.9,73.9
20160612104500,276.0,285.6,86.5455,61,79.8,100,72.7,75.9,73.9
20160612110000,276.0,281.4,85.2727,61,84.9,100,72.6,75.9,73.9
20160612111500,276.0,281.4,85.2727,61,80.2,100,72.7,75.9,73.9
20160612113000,276.0,281.4,85.2727,61,84.3,100,72.7,75.9,73.9
20160612114500,276.0,281.4,85.2727,61,80.7,100,73.0,75.9,73.9
20160612120000,276.0,281.4,85.2727,61,86.2,100,73.1,75.9,73.9
20160612121500,276.0,281.4,85.2727,61,85.0,100,73.2,75.9,73.9
20160612123000,276.0,277.2,84.0,61,86.2,100,73.3,75.9,73.9
20160612124500,276.0,272.4,82.5455,61,84.3,100,73.4,75.9,73.9
20160612130000,276.0,277.2,84.0,62,85.6,100,73.5,75.9,73.9
20160612131500,276.0,277.2,84.0,62,85.6,100,73.4,75.9,73.9
20160612133000,276.0,285.6,86.5455,61,85.6,100,73.6,75.9,73.9
20160612134500,276.0,281.4,85.2727,61,85.6,100,73.4,75.9,73.9
20160612140000,276.0,285.6,86.5455,61,85.6,100,73.2,75.9,73.9
20160612141500,276.0,281.4,85.2727,61,84.4,100,73.0,75.9,73.9
20160612143000,276.0,277.2,84.0,61,85.6,100,73.2,75.9,73.9
20160612144500,276.0,281.4,85.2727,61,85.6,100,73.2,75.9,73.9
20160612150000,276.0,281.4,85.2727,61,85.6,100,73.1,75.9,73.9
20160612151500,276.0,285.6,86.5455,61,85.6,100,73.4,75.9,73.9
20160612153000,276.0,281.4,85.2727,61,85.6,100,73.4,75.9,73.9
20160612154500,276.0,285.6,86.5455,61,85.6,100,73.5,75.9,73.9
20160612160000,276.0,285.6,86.5455,61,84.4,100,73.5,75.9,73.9
20160612161500,276.0,281.4,85.2727,61,85.6,100,73.8,75.9,73.9
20160612163000,276.0,277.2,84.0,61,85.6,100,73.6,75.9,73.9
20160612164500,276.0,277.2,84.0,61,85.6,100,73.6,75.9,73.9
20160612170000,276.0,272.4,82.5455,61,85.6,100,73.7,75.9,73.9
20160612171500,276.0,272.4,82.5455,61,85.6,100,73.9,75.9,73.9
20160612173000,276.0,268.2,81.2727,61,85.6,100,73.7,75.9,73.9
20160612174500,276.0,272.4,82.5455,61,85.6,100,73.8,75.9,73.9
20160612180000,276.0,277.2,84.0,61,85.6,100,73.5,75.9,73.9
20160612181500,276.0,277.2,84.0,61,85.6,100,73.8,75.9,73.9
20160612183000,276.0,277.2,84.0,61,84.6,100,74.0,75.9,73.9
20160612184500,276.0,281.4,85.2727,61,84.6,100,73.9,75.9,73.9
20160612190000,276.0,281.4,85.2727,61,85.6,100,73.8,75.9,73.9
20160612191500,276.0,281.4,85.2727,61,85.6,100,73.7,75.9,73.9
20160612193000,276.0,281.4,85.2727,61,85.6,100,73.6,75.9,73.9
20160612194500,276.0,281.4,85.2727,61,84.4,100,73.3,75.9,73.9
20160612200000,276.0,281.4,85.2727,61,84.4,100,73.2,75.9,73.9
20160612201500,276.0,277.2,84.0,61,84.4,100,73.1,75.9,73.9
20160612203000,276.0,277.2,84.0,61,84.4,100,72.8,75.9,73.9
20160612204500,276.0,277.2,84.0,61,86.1,100,72.7,75.9,73.9
20160612210000,276.0,277.2,84.0,61,86.1,100,72.4,75.9,73.9
20160612211500,276.0,272.4,82.5455,61,86.1,100,72.4,75.9,73.9
20160612213000,276.0,268.2,81.2727,61,86.1,100,72.2,75.9,73.9
20160612214500,276.0,268.2,81.2727,61,86.1,100,72.1,75.9,73.9
20160612220000,276.0,268.2,81.2727,61,86.1,100,72.1,75.9,73.9
20160612221500,276.0,272.4,82.5455,61,86.1,100,71.9,75.9,73.9
20160612223000,276.0,268.2,81.2727,61,86.1,100,71.9,75.9,73.9
20160612224500,276.0,272.4,82.5455,61,86.1,100,71.8,75.9,73.9
20160612230000,276.0,272.4,82.5455,61,86.1,100,71.8,75.9,73.9
20160612231500,276.0,272.4,82.5455,61,86.1,100,71.9,75.9,73.9
20160612233000,276.0,272.4,82.5455,61,86.1,100,71.9,75.9,73.9
20160612234500,276.0,281.4,85.2727,61,85.0,100,72.2,75.9,73.9
20160613000000,276.0,281.4,85.2727,61,85.0,100,72.2,75.9,73.9
20160613001500,276.0,281.4,85.2727,61,85.0,100,72.2,75.9,73.9
20160613003000,276.0,281.4,85.2727,61,85.0,100,72.2,75.9,73.9
20160613004500,276.0,281.4,85.2727,61,85.0,100,72.1,75.9,73.9
20160613010000,276.0,281.4,85.2727,61,85.0,100,72.2,75.9,73.9
20160613011500,276.0,281.4,85.2727,61,85.0,100,72.1,75.9,73.9
20160613013000,276.0,281.4,85.2727,61,85.0,100,72.2,75.9,73.9
20160613014500,276.0,281.4,85.2727,61,85.0,100,72.2,75.9,73.9
20160613020000,276.0,277.2,84.0,61,85.0,100,72.1,75.9,73.9
20160613021500,276.0,277.2,84.0,61,86.2,100,72.1,75.9,73.9
20160613023000,276.0,277.2,84.0,61,84.9,100,72.1,75.9,73.9
20160613024500,276.0,272.4,82.5455,61,86.0,100,72.2,75.9,73.9
20160613030000,276.0,272.4,82.5455,61,86.0,100,72.7,75.9,73.9
20160613031500,276.0,272.4,82.5455,61,86.0,100,72.7,75.9,73.9
20160613033000,276.0,268.2,81.2727,61,86.0,100,72.5,75.9,73.9
20160613034500,276.0,272.4,82.5455,61,86.0,100,72.6,75.9,73.9
20160613040000,276.0,272.4,82.5455,61,85.0,100,72.4,75.9,73.9
20160613041500,276.0,272.4,82.5455,61,86.2,100,72.3,75.9,73.9
20160613043000,276.0,272.4,82.5455,61,86.2,100,72.2,75.9,73.9
20160613044500,276.0,281.4,85.2727,61,86.2,100,72.1,75.9,73.9
20160613050000,276.0,285.6,86.5455,61,84.2,100,71.9,75.9,73.9
20160613051500,276.0,285.6,86.5455,61,84.2,100,72.1,75.9,73.9
20160613053000,276.0,285.6,86.5455,61,85.6,100,72.1,75.9,73.9
20160613054500,276.0,285.6,86.5455,61,85.6,100,72.2,75.9,73.9
20160613060000,276.0,285.6,86.5455,61,85.6,100,72.2,75.9,73.9
20160613061500,276.0,285.6,86.5455,61,85.6,100,72.1,75.9,73.9
20160613063000,276.0,277.2,84.0,61,84.4,100,72.1,75.9,73.9
20160613064500,276.0,272.4,82.5455,61,84.4,100,72.0,75.9,73.9
20160613070000,276.0,272.4,82.5455,61,85.6,100,72.0,75.9,73.9
20160613071500,276.0,272.4,82.5455,61,85.6,100,72.1,75.9,73.9
20160613073000,276.0,272.4,82.5455,61,86.8,100,72.1,75.9,73.9
20160613074500,276.0,272.4,82.5455,61,86.8,100,72.2,75.9,73.9
20160613080000,276.0,272.4,82.5455,61,85.5,100,72.2,75.9,73.9
20160613081500,276.0,272.4,82.5455,61,85.5,100,72.2,75.9,73.9
20160613083000,276.0,272.4,82.5455,61,86.7,100,72.2,75.9,73.9
20160613084500,276.0,272.4,82.5455,61,86.7,100,72.2,75.9,73.9
20160613090000,276.0,272.4,82.5455,61,86.7,100,72.4,75.9,73.9
20160613091500,276.0,272.4,82.5455,61,83.1,100,72.4,75.9,73.9
20160613093000,276.0,272.4,82.5455,61,80.7,100,72.6,75.9,73.9
20160613094500,276.0,272.4,82.5455,61,77.3,100,72.6,75.9,73.9
20160613100000,276.0,268.2,81.2727,61,81.1,100,72.7,75.9,73.9
20160613101500,276.0,272.4,82.5455,61,77.3,100,72.8,75.9,73.9
20160613103000,276.0,272.4,82.5455,61,78.1,100,72.6,75.8,73.8
20160613104500,276.0,277.2,84.0,61,80.7,100,72.3,75.9,73.9
20160613110000,276.0,272.4,82.5455,61,79.1,100,72.4,75.8,73.8
20160613111500,276.0,281.4,85.2727,61,82.1,100,72.3,75.9,73.9
20160613113000,276.0,277.2,84.0,61,91.6,100,72.4,75.9,73.9
20160613114500,276.0,277.2,84.0,61,85.6,100,72.4,75.9,73.9
20160613120000,276.0,277.2,84.0,61,85.6,100,72.3,75.9,73.9
20160613121500,276.0,277.2,84.0,61,84.4,100,72.4,75.9,73.9
20160613123000,276.0,277.2,84.0,61,85.8,100,72.5,75.9,73.9
20160613124500,276.0,277.2,84.0,61,85.8,100,72.4,75.9,73.9
20160613130000,276.0,277.2,84.0,61,85.8,100,72.6,75.9,73.9
20160613131500,276.0,272.4,82.5455,61,85.8,100,72.7,75.8,73.8
20160613133000,276.0,272.4,82.5455,61,85.8,100,72.7,75.9,73.9
20160613134500,276.0,272.4,82.5455,61,86.8,100,72.4,75.8,73.8
20160613140000,276.0,272.4,82.5455,61,86.8,100,72.7,75.8,73.8
20160613141500,276.0,272.4,82.5455,61,84.9,100,72.7,75.8,73.8
20160613143000,276.0,272.4,82.5455,61,85.8,100,72.8,75.8,73.8
20160613144500,276.0,277.2,84.0,61,85.8,100,72.8,75.7,73.7
20160613150000,276.0,277.2,84.0,61,78.3,100,72.8,75.9,73.9
20160613151500,276.0,285.6,86.5455,61,81.1,100,72.9,75.7,73.7
20160613153000,276.0,281.4,85.2727,61,77.3,100,72.9,75.7,73.7
20160613154500,276.0,281.4,85.2727,61,85.6,100,72.6,75.7,73.7
20160613160000,276.0,281.4,85.2727,61,79.2,100,72.6,75.7,73.7
20160613161500,276.0,281.4,85.2727,61,92.3,100,72.5,75.7,73.7
20160613163000,276.0,281.4,85.2727,61,80.2,100,72.4,75.7,73.7
20160613164500,276.0,281.4,85.2727,61,75.9,100,72.3,75.7,73.7
20160613170000,276.0,281.4,85.2727,61,82.1,100,72.5,75.7,73.7
20160613171500,276.0,281.4,85.2727,61,78.3,100,72.6,75.7,73.7
20160613173000,276.0,281.4,85.2727,61,90.0,100,72.8,75.6,73.6
20160613174500,276.0,272.4,82.5455,61,79.9,100,72.7,75.6,73.6
20160613180000,276.0,272.4,82.5455,61,92.3,100,72.7,75.6,73.6
20160613181500,276.0,268.2,81.2727,61,82.1,100,72.7,75.6,73.6
20160613183000,276.0,268.2,81.2727,61,89.2,100,72.8,75.6,73.6
20160613184500,276.0,272.4,82.5455,61,81.1,100,72.7,75.5,73.5
20160613190000,276.0,272.4,82.5455,61,88.6,100,72.7,75.6,73.6
20160613191500,276.0,272.4,82.5455,61,84.6,100,72.7,75.5,73.5
20160613193000,276.0,272.4,82.5455,61,86.8,100,72.7,75.5,73.5
20160613194500,276.0,272.4,82.5455,61,80.7,100,72.6,75.5,73.5
20160613200000,276.0,272.4,82.5455,61,87.0,100,72.5,75.5,73.5
20160613201500,276.0,281.4,85.2727,61,79.2,100,72.3,75.5,73.5
20160613203000,276.0,285.6,86.5455,61,82.5,100,72.4,75.5,73.5
20160613204500,276.0,281.4,85.2727,61,84.4,100,72.4,75.5,73.5
20160613210000,276.0,281.4,85.2727,61,84.4,100,72.3,75.5,73.5
20160613211500,276.0,285.6,86.5455,61,86.2,100,72.3,75.5,73.5
20160613213000,276.0,285.6,86.5455,61,86.2,100,72.3,75.5,73.5
20160613214500,276.0,281.4,85.2727,61,86.2,100,72.3,75.5,73.5
20160613220000,276.0,281.4,85.2727,61,86.2,100,72.4,75.5,73.5
20160613221500,276.0,281.4,85.2727,61,86.2,100,72.4,75.5,73.5
20160613223000,276.0,277.2,84.0,61,86.2,100,72.3,75.5,73.5
20160613224500,276.0,272.4,82.5455,61,86.2,100,72.3,75.5,73.5
20160613230000,276.0,272.4,82.5455,61,86.2,100,72.3,75.5,73.5
20160613231500,276.0,272.4,82.5455,61,86.2,100,72.3,75.5,73.5
20160613233000,276.0,272.4,82.5455,61,85.0,100,72.3,75.5,73.5
20160613234500,276.0,272.4,82.5455,61,86.2,100,72.3,75.5,73.5
20160614000000,276.0,272.4,82.5455,61,86.2,100,72.3,75.5,73.5
20160614001500,276.0,272.4,82.5455,61,86.2,100,72.3,75.5,73.5
20160614003000,276.0,277.2,84.0,61,86.2,100,72.3,75.5,73.5
20160614004500,276.0,281.4,85.2727,61,86.2,100,72.2,75.5,73.5
20160614010000,276.0,281.4,85.2727,61,84.9,100,72.2,75.5,73.5
20160614011500,276.0,281.4,85.2727,61,84.9,100,72.2,75.5,73.5
20160614013000,276.0,285.6,86.5455,61,84.9,100,72.2,75.5,73.5
20160614014500,276.0,281.4,85.2727,61,86.2,100,72.2,75.5,73.5
20160614020000,276.0,285.6,86.5455,61,84.4,100,72.3,75.5,73.5
20160614021500,276.0,285.6,86.5455,61,85.6,100,72.3,75.5,73.5
20160614023000,276.0,285.6,86.5455,61,85.6,100,72.3,75.5,73.5
20160614024500,276.0,285.6,86.5455,61,85.6,100,72.4,75.5,73.5
20160614030000,276.0,285.6,86.5455,61,85.6,100,72.4,75.5,73.5
20160614031500,276.0,281.4,85.2727,61,85.6,100,72.4,75.5,73.5
20160614033000,276.0,285.6,86.5455,61,85.6,100,72.5,75.5,73.5
20160614034500,276.0,285.6,86.5455,61,84.2,100,72.5,75.5,73.5
20160614040000,276.0,277.2,84.0,61,86.2,100,72.5,75.5,73.5
20160614041500,276.0,272.4,82.5455,61,86.2,100,72.5,75.5,73.5
20160614043000,276.0,268.2,81.2727,61,87.4,100,72.4,75.5,73.5
20160614044500,276.0,272.4,82.5455,61,87.4,100,72.5,75.5,73.5
20160614050000,276.0,272.4,82.5455,61,86.2,100,72.5,75.5,73.5
20160614051500,276.0,272.4,82.5455,61,84.9,100,72.5,75.5,73.5
20160614053000,276.0,272.4,82.5455,61,86.3,100,72.4,75.5,73.5
20160614054500,276.0,277.2,84.0,61,86.3,100,72.3,75.5,73.5
20160614060000,276.0,277.2,84.0,61,86.3,100,72.3,75.5,73.5
20160614061500,276.0,281.4,85.2727,61,86.3,100,72.1,75.5,73.5
20160614063000,276.0,281.4,85.2727,61,86.3,100,72.2,75.5,73.5
20160614064500,276.0,281.4,85.2727,61,84.9,100,72.4,75.5,73.5
20160614070000,276.0,281.4,85.2727,61,84.9,100,72.5,75.5,73.5
20160614071500,276.0,281.4,85.2727,61,84.9,100,72.5,75.5,73.5
20160614073000,276.0,281.4,85.2727,61,84.9,100,72.3,75.5,73.5
20160614074500,276.0,277.2,84.0,61,84.9,100,72.3,75.5,73.5
20160614080000,276.0,268.2,81.2727,61,87.0,100,72.3,75.5,73.5
20160614081500,276.0,268.2,81.2727,61,81.3,100,72.3,75.5,73.5
20160614083000,276.0,272.4,82.5455,61,81.3,100,72.3,75.5,73.5
20160614084500,276.0,277.2,84.0,61,95.5,100,72.3,75.5,73.5
20160614090000,276.0,272.4,82.5455,61,87.5,100,72.4,75.5,73.5
20160614091500,276.0,277.2,84.0,62,84.4,100,72.4,75.5,73.5
20160614093000,276.0,277.2,84.0,62,95.5,100,72.4,75.5,73.5
20160614094500,276.0,277.2,84.0,62,86.2,100,72.4,75.5,73.5
20160614100000,276.0,268.2,81.2727,62,91.5,100,72.5,75.5,73.5
20160614101500,276.0,272.4,82.5455,62,84.4,100,72.5,75.5,73.5
20160614103000,276.0,272.4,82.5455,62,84.4,100,72.5,75.5,73.5
20160614104500,276.0,272.4,82.5455,62,83.2,100,72.6,75.5,73.5
20160614110000,276.0,277.2,84.0,62,85.8,100,72.6,75.5,73.5
20160614111500,276.0,277.2,84.0,62,86.9,100,72.4,75.5,73.5
20160614113000,276.0,277.2,84.0,62,82.6,100,72.3,75.5,73.5
20160614114500,276.0,277.2,84.0,62,89.9,100,72.4,75.5,73.5
20160614120000,276.0,277.2,84.0,62,85.6,100,72.6,75.5,73.5
20160614121500,276.0,277.2,84.0,62,83.8,100,72.6,75.5,73.5
20160614123000,276.0,277.2,84.0,62,86.3,100,72.6,75.5,73.5
20160614124500,276.0,277.2,84.0,62,83.5,100,72.7,75.5,73.5
20160614130000,276.0,277.2,84.0,62,92.4,100,72.5,75.5,73.5
20160614131500,276.0,277.2,84.0,62,86.9,100,72.7,75.5,73.5
20160614133000,276.0,277.2,84.0,62,86.9,100,72.8,75.5,73.5
20160614134500,276.0,272.4,82.5455,62,85.0,100,72.7,75.5,73.5
20160614140000,276.0,277.2,84.0,62,94.7,100,72.5,75.5,73.5
20160614141500,276.0,272.4,82.5455,62,84.6,100,72.8,75.5,73.5
20160614143000,276.0,277.2,84.0,62,82.1,100,72.7,75.5,73.5
20160614144500,276.0,281.4,85.2727,62,78.3,100,72.3,75.5,73.5
20160614150000,276.0,281.4,85.2727,62,90.0,100,72.4,75.5,73.5
20160614151500,276.0,277.2,84.0,62,86.2,100,72.6,75.5,73.5
20160614153000,276.0,281.4,85.2727,62,86.2,100,72.7,75.5,73.5
20160614154500,276.0,281.4,85.2727,62,83.2,100,72.6,75.5,73.5
20160614160000,276.0,281.4,85.2727,62,91.3,100,72.4,75.5,73.5
20160614161500,276.0,281.4,85.2727,62,91.3,100,72.5,75.5,73.5
20160614163000,276.0,281.4,85.2727,62,86.9,100,72.7,75.5,73.5
20160614164500,276.0,281.4,85.2727,62,89.0,100,72.9,75.5,73.5
20160614170000,276.0,281.4,85.2727,62,90.4,100,72.9,75.5,73.5
20160614171500,276.0,281.4,85.2727,62,91.8,100,72.7,75.5,73.5
20160614173000,276.0,281.4,85.2727,62,91.8,100,72.7,75.5,73.5
20160614174500,276.0,281.4,85.2727,62,88.7,100,72.7,75.5,73.5
20160614180000,276.0,281.4,85.2727,62,86.5,100,72.6,75.5,73.5
20160614181500,276.0,281.4,85.2727,62,87.5,100,72.9,75.5,73.5
20160614183000,276.0,281.4,85.2727,62,86.2,100,73.0,75.5,73.5
20160614184500,276.0,281.4,85.2727,62,86.2,100,73.1,75.5,73.5
20160614190000,276.0,281.4,85.2727,62,86.2,100,73.1,75.5,73.5
20160614191500,276.0,281.4,85.2727,62,86.2,100,73.1,75.5,73.5
20160614193000,276.0,281.4,85.2727,62,86.2,100,72.9,75.5,73.5
20160614194500,276.0,281.4,85.2727,62,90.2,100,72.8,75.5,73.5
20160614200000,276.0,281.4,85.2727,62,94.7,100,72.7,75.5,73.5
20160614201500,276.0,285.6,86.5455,62,89.4,100,72.7,75.5,73.5
20160614203000,276.0,285.6,86.5455,61,85.6,100,72.7,75.5,73.5
20160614204500,276.0,285.6,86.5455,61,89.1,100,72.7,75.5,73.5
20160614210000,276.0,285.6,86.5455,61,95.3,100,72.7,75.5,73.5
20160614211500,276.0,285.6,86.5455,61,91.1,100,72.8,75.5,73.5
20160614213000,276.0,285.6,86.5455,61,87.9,100,72.7,75.5,73.5
20160614214500,276.0,285.6,86.5455,61,86.2,100,72.7,75.5,73.5
20160614220000,276.0,285.6,86.5455,61,86.2,100,72.6,75.5,73.5
20160614221500,276.0,277.2,84.0,61,91.9,100,72.8,75.5,73.5
20160614223000,276.0,281.4,85.2727,61,94.2,100,73.0,75.5,73.5
20160614224500,276.0,277.2,84.0,61,88.7,100,73.0,75.5,73.5
20160614230000,276.0,272.4,82.5455,61,86.2,100,73.1,75.5,73.5
20160614231500,276.0,272.4,82.5455,61,92.2,100,73.1,75.5,73.5
20160614233000,276.0,272.4,82.5455,61,94.0,100,73.0,75.5,73.5
20160614234500,276.0,272.4,82.5455,61,88.2,100,72.9,75.5,73.5
20160615000000,276.0,272.4,82.5455,61,86.9,100,72.9,75.5,73.5
20160615001500,276.0,272.4,82.5455,61,89.3,100,72.8,75.5,73.5
20160615003000,276.0,272.4,82.5455,61,94.3,100,72.8,75.5,73.5
20160615004500,276.0,285.6,86.5455,61,87.2,100,72.6,75.5,73.5
20160615010000,276.0,281.4,85.2727,61,86.2,100,72.6,75.5,73.5
20160615011500,276.0,277.2,84.0,62,96.0,100,73.1,75.5,73.5
20160615013000,276.0,268.2,81.2727,61,96.0,100,73.3,75.5,73.5
20160615014500,276.0,268.2,81.2727,61,93.6,100,73.4,75.5,73.5
20160615020000,276.0,268.2,81.2727,61,89.3,100,73.2,75.5,73.5
20160615021500,276.0,268.2,81.2727,61,86.9,100,73.1,75.5,73.5
20160615023000,276.0,268.2,81.2727,61,94.1,100,73.1,75.5,73.5
20160615024500,276.0,268.2,81.2727,61,91.9,100,73.2,75.5,73.5
20160615030000,276.0,268.2,81.2727,61,87.1,100,73.3,75.5,73.5
20160615031500,276.0,268.2,81.2727,61,91.6,100,73.1,75.5,73.5
20160615033000,276.0,268.2,81.2727,61,94.3,100,73.2,75.5,73.5
20160615034500,276.0,268.2,81.2727,61,87.7,100,73.1,75.5,73.5
20160615040000,276.0,268.2,81.2727,61,87.7,100,73.1,75.5,73.5
20160615041500,276.0,268.2,81.2727,61,96.4,100,73.0,75.5,73.5
20160615043000,276.0,272.4,82.5455,61,88.7,100,73.1,75.5,73.5
20160615044500,276.0,272.4,82.5455,61,88.7,100,72.9,75.5,73.5
20160615050000,276.0,285.6,86.5455,61,93.0,100,72.7,75.5,73.5
20160615051500,276.0,281.4,85.2727,61,86.1,100,72.8,75.5,73.5
20160615053000,276.0,285.6,86.5455,61,86.1,100,72.7,75.5,73.5
20160615054500,276.0,281.4,85.2727,61,95.3,100,72.7,75.5,73.5
20160615060000,276.0,281.4,85.2727,61,87.5,100,72.7,75.5,73.5
20160615061500,276.0,285.6,86.5455,61,87.5,100,72.8,75.5,73.5
20160615063000,276.0,285.6,86.5455,61,94.2,100,73.0,75.5,73.5
20160615064500,276.0,285.6,86.5455,61,86.2,100,73.2,75.5,73.5
20160615070000,276.0,285.6,86.5455,61,86.2,100,73.1,75.5,73.5
20160615071500,276.0,285.6,86.5455,61,94.2,100,72.9,75.5,73.5
20160615073000,276.0,281.4,85.2727,61,89.4,100,72.8,75.5,73.5
20160615074500,276.0,277.2,84.0,61,87.5,100,72.9,75.5,73.5
20160615080000,276.0,268.2,81.2727,61,87.5,100,73.0,75.5,73.5
20160615081500,276.0,272.4,82.5455,61,87.5,100,72.9,75.5,73.5
20160615083000,276.0,268.2,81.2727,61,90.9,100,72.9,75.5,73.5
20160615084500,276.0,268.2,81.2727,61,90.9,100,72.7,75.5,73.5
20160615090000,276.0,272.4,82.5455,61,95.1,100,72.8,75.5,73.5
20160615091500,276.0,268.2,81.2727,61,89.2,100,72.9,75.5,73.5
20160615093000,276.0,268.2,81.2727,61,90.1,100,73.1,75.5,73.5
20160615094500,276.0,272.4,82.5455,61,87.5,100,72.8,75.5,73.5
20160615100000,276.0,268.2,81.2727,61,87.5,100,72.8,75.5,73.5
20160615101500,276.0,268.2,81.2727,61,87.5,100,72.9,75.5,73.5
20160615103000,276.0,268.2,81.2727,61,88.7,100,72.9,75.5,73.5
20160615104500,276.0,268.2,81.2727,61,92.7,100,72.9,75.5,73.5
20160615110000,276.0,268.2,81.2727,61,92.7,100,73.0,75.5,73.5
20160615111500,276.0,268.2,81.2727,61,92.7,100,72.9,75.5,73.5
20160615113000,276.0,272.4,82.5455,61,95.9,100,72.8,75.5,73.5
20160615114500,276.0,272.4,82.5455,61,87.5,100,72.9,75.5,73.5
20160615120000,276.0,272.4,82.5455,61,95.0,100,72.9,75.5,73.5
20160615121500,276.0,268.2,81.2727,61,87.5,100,73.1,75.5,73.5
20160615123000,276.0,268.2,81.2727,61,93.6,100,73.1,75.5,73.5
20160615124500,276.0,268.2,81.2727,61,96.0,100,73.2,75.5,73.5
20160615130000,276.0,268.2,81.2727,61,89.1,100,73.1,75.5,73.5
20160615131500,276.0,268.2,81.2727,61,83.8,100,72.9,75.5,73.5
20160615133000,276.0,268.2,81.2727,61,79.7,100,72.9,75.5,73.5
20160615134500,276.0,268.2,81.2727,61,93.4,100,72.8,75.5,73.5
20160615140000,276.0,272.4,82.5455,61,79.2,100,72.7,75.5,73.5
20160615141500,276.0,268.2,81.2727,61,75.9,100,72.6,75.5,73.5
20160615143000,276.0,272.4,82.5455,61,93.7,100,72.7,75.5,73.5
20160615144500,276.0,272.4,82.5455,61,91.7,100,72.7,75.5,73.5
20160615150000,276.0,277.2,84.0,61,86.2,100,72.7,75.5,73.5
20160615151500,276.0,285.6,86.5455,61,88.1,100,72.7,75.5,73.5
20160615153000,276.0,281.4,85.2727,61,86.9,100,72.7,75.5,73.5
20160615154500,276.0,285.6,86.5455,61,86.9,100,72.7,75.5,73.5
20160615160000,276.0,281.4,85.2727,61,91.2,100,72.7,75.5,73.5
20160615161500,276.0,281.4,85.2727,61,88.1,100,72.8,75.5,73.5
20160615163000,276.0,285.6,86.5455,61,85.6,100,72.7,75.5,73.5
20160615164500,276.0,281.4,85.2727,61,85.6,100,72.8,75.5,73.5
20160615170000,276.0,277.2,84.0,61,88.6,100,73.0,75.5,73.5
20160615171500,276.0,281.4,85.2727,62,93.8,100,73.1,75.5,73.5
20160615173000,276.0,281.4,85.2727,62,85.6,100,73.1,75.5,73.5
20160615174500,276.0,281.4,85.2727,62,85.6,100,73.0,75.5,73.5
20160615180000,276.0,281.4,85.2727,62,95.1,100,72.9,75.5,73.5
20160615181500,276.0,285.6,86.5455,62,86.9,100,72.9,75.5,73.5
20160615183000,276.0,285.6,86.5455,62,89.9,100,72.9,75.5,73.5
20160615184500,276.0,285.6,86.5455,62,89.9,100,72.7,75.5,73.5
20160615190000,276.0,285.6,86.5455,62,86.2,100,72.6,75.5,73.5
20160615191500,276.0,285.6,86.5455,61,86.2,100,72.7,75.5,73.5
20160615193000,276.0,285.6,86.5455,61,88.6,100,72.5,75.5,73.5
20160615194500,276.0,285.6,86.5455,61,94.7,100,72.4,75.5,73.5
20160615200000,276.0,285.6,86.5455,61,92.4,100,72.4,75.5,73.5
20160615201500,276.0,285.6,86.5455,61,89.3,100,72.4,75.5,73.5
20160615203000,276.0,285.6,86.5455,61,86.9,100,72.5,75.5,73.5
20160615204500,276.0,285.6,86.5455,61,91.2,100,72.3,75.5,73.5
20160615210000,276.0,285.6,86.5455,61,89.2,100,72.6,75.5,73.5
20160615211500,276.0,281.4,85.2727,61,87.2,100,72.7,75.5,73.5
20160615213000,276.0,277.2,84.0,61,88.7,100,72.7,75.5,73.5
20160615214500,276.0,272.4,82.5455,61,86.9,100,72.8,75.5,73.5
20160615220000,276.0,272.4,82.5455,61,85.6,100,72.7,75.5,73.5
20160615221500,276.0,268.2,81.2727,61,95.3,100,72.8,75.5,73.5
20160615223000,276.0,272.4,82.5455,61,90.5,100,72.7,75.5,73.5
20160615224500,276.0,272.4,82.5455,61,90.5,100,72.7,75.5,73.5
20160615230000,276.0,272.4,82.5455,61,86.1,100,72.7,75.5,73.5
20160615231500,276.0,272.4,82.5455,61,86.1,100,72.6,75.5,73.5
20160615233000,276.0,277.2,84.0,61,93.8,100,72.6,75.5,73.5
20160615234500,276.0,281.4,85.2727,61,86.5,100,72.5,75.5,73.5
20160616000000,276.0,281.4,85.2727,61,85.0,100,72.6,75.5,73.5
20160616001500,276.0,285.6,86.5455,61,85.0,100,72.6,75.5,73.5
20160616003000,276.0,281.4,85.2727,61,92.8,100,72.5,75.5,73.5
20160616004500,276.0,281.4,85.2727,61,92.8,100,72.6,75.5,73.5
20160616010000,276.0,285.6,86.5455,61,85.6,100,72.6,75.5,73.5
20160616011500,276.0,285.6,86.5455,61,88.6,100,72.5,75.5,73.5
20160616013000,276.0,285.6,86.5455,61,94.3,100,72.6,75.5,73.5
20160616014500,276.0,285.6,86.5455,61,85.6,100,72.4,75.5,73.5
20160616020000,276.0,281.4,85.2727,61,87.3,100,72.4,75.5,73.5
20160616021500,276.0,277.2,84.0,61,92.8,100,72.5,75.5,73.5
20160616023000,276.0,281.4,85.2727,61,85.0,100,72.6,75.5,73.5
20160616024500,276.0,272.4,82.5455,61,94.7,100,72.5,75.5,73.5
20160616030000,276.0,268.2,81.2727,61,87.5,100,72.6,75.5,73.5
20160616031500,276.0,268.2,81.2727,61,87.5,100,72.8,75.5,73.5
20160616033000,276.0,268.2,81.2727,61,92.9,100,72.8,75.5,73.5
20160616034500,276.0,268.2,81.2727,61,85.6,100,72.7,75.5,73.5
20160616040000,276.0,268.2,81.2727,61,95.5,100,72.6,75.5,73.5
20160616041500,276.0,268.2,81.2727,61,86.2,100,72.6,75.5,73.5
20160616043000,276.0,272.4,82.5455,61,90.6,100,72.6,75.5,73.5
20160616044500,276.0,281.4,85.2727,61,92.6,100,72.4,75.5,73.5
20160616050000,276.0,281.4,85.2727,61,85.0,100,72.4,75.5,73.5
20160616051500,276.0,281.4,85.2727,61,93.5,100,72.3,75.5,73.5
20160616053000,276.0,281.4,85.2727,61,85.0,100,72.3,75.5,73.5
20160616054500,276.0,281.4,85.2727,61,92.8,100,72.4,75.5,73.5
20160616060000,276.0,281.4,85.2727,61,87.5,100,72.4,75.5,73.5
20160616061500,276.0,281.4,85.2727,61,86.1,100,72.3,75.5,73.5
20160616063000,276.0,281.4,85.2727,61,92.0,100,72.3,75.5,73.5
20160616064500,276.0,281.4,85.2727,61,85.4,100,72.3,75.5,73.5
20160616070000,276.0,281.4,85.2727,61,94.2,100,72.4,75.5,73.5
20160616071500,276.0,272.4,82.5455,61,87.7,100,72.4,75.5,73.5
20160616073000,276.0,268.2,81.2727,61,91.4,100,72.4,75.5,73.5
20160616074500,276.0,268.2,81.2727,61,94.9,100,72.4,75.5,73.5
20160616080000,276.0,268.2,81.2727,61,85.0,100,72.5,75.5,73.5
20160616081500,276.0,272.4,82.5455,61,92.4,100,72.5,75.5,73.5
20160616083000,276.0,272.4,82.5455,61,85.0,100,72.5,75.5,73.5
20160616084500,276.0,268.2,81.2727,61,82.6,100,72.6,75.5,73.5
20160616090000,276.0,268.2,81.2727,61,85.0,100,72.4,75.5,73.5
20160616091500,276.0,268.2,81.2727,61,85.0,100,72.4,75.5,73.5
20160616093000,276.0,268.2,81.2727,61,87.5,100,72.6,75.5,73.5
20160616094500,276.0,268.2,81.2727,61,81.6,100,72.3,75.5,73.5
20160616100000,276.0,268.2,81.2727,61,95.4,100,72.3,75.5,73.5
20160616101500,276.0,272.4,82.5455,61,85.6,100,72.3,75.5,73.5
20160616103000,276.0,272.4,82.5455,61,95.9,100,72.2,75.5,73.5
20160616104500,276.0,272.4,82.5455,61,85.9,100,72.2,75.5,73.5
20160616110000,276.0,285.6,86.5455,61,80.6,100,72.1,75.5,73.5
20160616111500,276.0,285.6,86.5455,61,92.2,100,72.0,75.5,73.5
20160616113000,276.0,285.6,86.5455,61,80.6,100,72.1,75.5,73.5
20160616114500,276.0,277.2,84.0,61,94.9,100,72.1,75.5,73.5
20160616120000,276.0,272.4,82.5455,61,86.2,100,72.2,75.5,73.5
20160616121500,276.0,268.2,81.2727,61,81.1,100,72.3,75.5,73.5
20160616123000,276.0,268.2,81.2727,61,77.8,100,72.1,75.5,73.5
20160616124500,276.0,268.2,81.2727,61,81.1,100,72.1,75.5,73.5
20160616130000,276.0,272.4,82.5455,61,78.7,100,72.1,75.5,73.5
20160616131500,276.0,268.2,81.2727,61,95.6,100,72.1,75.5,73.5
20160616133000,276.0,272.4,82.5455,61,80.6,100,72.0,75.5,73.5
20160616134500,276.0,268.2,81.2727,61,81.6,100,72.1,75.5,73.5
20160616140000,276.0,268.2,81.2727,61,93.1,100,72.2,75.5,73.5
20160616141500,276.0,268.2,81.2727,61,83.8,100,72.3,75.5,73.5
20160616143000,276.0,272.4,82.5455,61,79.7,100,72.2,75.5,73.5
20160616144500,276.0,272.4,82.5455,61,89.1,100,72.3,75.5,73.5
20160616150000,276.0,272.4,82.5455,61,86.2,100,72.4,75.5,73.5
20160616151500,276.0,272.4,82.5455,61,81.1,100,72.3,75.5,73.5
20160616153000,276.0,277.2,84.0,61,97.6,100,72.1,75.5,73.5
20160616154500,276.0,285.6,86.5455,61,84.4,100,72.2,75.5,73.5
20160616160000,276.0,281.4,85.2727,61,85.8,100,72.1,75.5,73.5
20160616161500,276.0,277.2,84.0,61,85.8,100,72.1,75.5,73.5
20160616163000,276.0,281.4,85.2727,61,84.9,100,72.3,75.5,73.5
20160616164500,276.0,281.4,85.2727,61,95.9,100,72.3,75.5,73.5
20160616170000,276.0,281.4,85.2727,61,89.3,100,72.3,75.5,73.5
20160616171500,276.0,272.4,82.5455,61,87.9,100,72.4,75.5,73.5
20160616173000,276.0,268.2,81.2727,61,87.9,100,72.4,75.5,73.5
20160616174500,276.0,268.2,81.2727,61,86.4,100,72.6,75.5,73.5
20160616180000,276.0,268.2,81.2727,61,87.6,100,72.6,75.5,73.5
20160616181500,276.0,268.2,81.2727,61,85.6,100,72.6,75.5,73.5
20160616183000,276.0,268.2,81.2727,61,88.1,100,72.4,75.5,73.5
20160616184500,276.0,272.4,82.5455,61,95.2,100,72.4,75.5,73.5
20160616190000,276.0,272.4,82.5455,61,86.9,100,72.6,75.5,73.5
20160616191500,276.0,272.4,82.5455,61,93.0,100,72.5,75.5,73.5
20160616193000,276.0,272.4,82.5455,61,86.2,100,72.4,75.5,73.5
20160616194500,276.0,272.4,82.5455,61,88.6,100,72.4,75.5,73.5
20160616200000,276.0,272.4,82.5455,61,91.0,100,72.3,75.5,73.5
20160616201500,276.0,281.4,85.2727,61,85.0,100,72.3,75.5,73.5
20160616203000,276.0,285.6,86.5455,61,88.1,100,72.3,75.5,73.5
20160616204500,276.0,281.4,85.2727,61,90.3,100,72.3,75.5,73.5
20160616210000,276.0,285.6,86.5455,61,85.6,100,72.3,75.5,73.5
20160616211500,276.0,285.6,86.5455,61,88.4,100,72.2,75.5,73.5
20160616213000,276.0,285.6,86.5455,61,92.9,100,72.4,75.5,73.5
20160616214500,276.0,285.6,86.5455,61,85.0,100,72.4,75.5,73.5
20160616220000,276.0,285.6,86.5455,61,85.0,100,72.4,75.5,73.5
20160616221500,276.0,277.2,84.0,61,88.8,100,72.3,75.5,73.5
20160616223000,276.0,272.4,82.5455,61,92.9,100,72.5,75.5,73.5
20160616224500,276.0,272.4,82.5455,61,86.2,100,72.5,75.5,73.5
20160616230000,276.0,272.4,82.5455,61,88.3,100,72.6,75.5,73.5
20160616231500,276.0,272.4,82.5455,61,93.4,100,72.6,75.5,73.5
20160616233000,276.0,272.4,82.5455,61,85.8,100,72.5,75.5,73.5
20160616234500,276.0,272.4,82.5455,61,87.5,100,72.6,75.5,73.5
20160617000000,276.0,272.4,82.5455,61,95.3,100,72.6,75.5,73.5
20160617001500,276.0,272.4,82.5455,61,86.2,100,72.4,75.5,73.5
20160617003000,276.0,277.2,84.0,61,86.2,100,72.4,75.5,73.5
20160617004500,276.0,281.4,85.2727,61,88.1,100,72.3,75.5,73.5
20160617010000,276.0,285.6,86.5455,61,93.9,100,72.2,75.5,73.5
20160617011500,276.0,285.6,86.5455,61,85.6,100,72.2,75.5,73.5
20160617013000,276.0,285.6,86.5455,61,85.6,100,72.2,75.5,73.5
20160617014500,276.0,281.4,85.2727,61,86.9,100,72.2,75.5,73.5
20160617020000,276.0,281.4,85.2727,61,94.1,100,72.3,75.5,73.5
20160617021500,276.0,281.4,85.2727,61,87.1,100,72.2,75.5,73.5
20160617023000,276.0,285.6,86.5455,61,85.0,100,72.3,75.5,73.5
20160617024500,276.0,285.6,86.5455,61,86.9,100,72.3,75.5,73.5
20160617030000,276.0,285.6,86.5455,61,94.3,100,72.3,75.5,73.5
20160617031500,276.0,281.4,85.2727,61,85.6,100,72.4,75.5,73.5
20160617033000,276.0,277.2,84.0,61,85.6,100,72.6,75.5,73.5
20160617034500,276.0,272.4,82.5455,61,86.9,100,72.5,75.5,73.5
20160617040000,276.0,272.4,82.5455,61,92.5,100,72.6,75.5,73.5
20160617041500,276.0,272.4,82.5455,61,90.3,100,72.4,75.5,73.5
20160617043000,276.0,268.2,81.2727,61,85.6,100,72.6,75.5,73.5
20160617044500,276.0,268.2,81.2727,61,87.1,100,72.5,75.5,73.5
20160617050000,276.0,268.2,81.2727,61,92.6,100,72.5,75.5,73.5
20160617051500,276.0,272.4,82.5455,61,90.9,100,72.5,75.5,73.5
20160617053000,276.0,272.4,82.5455,61,85.0,100,72.6,75.5,73.5
20160617054500,276.0,281.4,85.2727,61,85.0,100,72.4,75.5,73.5
20160617060000,276.0,281.4,85.2727,61,88.4,100,72.3,75.5,73.5
20160617061500,276.0,281.4,85.2727,61,93.5,100,72.2,75.5,73.5
20160617063000,276.0,281.4,85.2727,61,84.9,100,72.2,75.5,73.5
20160617064500,276.0,281.4,85.2727,61,86.2,100,72.3,75.5,73.5
20160617070000,276.0,285.6,86.5455,61,93.1,100,72.1,75.5,73.5
20160617071500,276.0,277.2,84.0,61,85.6,100,72.2,75.5,73.5
20160617073000,276.0,272.4,82.5455,61,85.6,100,72.3,75.5,73.5
20160617074500,276.0,268.2,81.2727,61,91.1,100,72.5,75.5,73.5
20160617080000,276.0,268.2,81.2727,61,85.0,100,72.5,75.5,73.5
20160617081500,276.0,268.2,81.2727,61,86.9,100,72.5,75.5,73.5
20160617083000,276.0,268.2,81.2727,62,95.3,100,72.6,75.5,73.5
20160617084500,276.0,272.4,82.5455,62,89.3,100,72.4,75.5,73.5
20160617090000,276.0,272.4,82.5455,62,86.9,100,72.6,75.5,73.5
20160617091500,276.0,272.4,82.5455,62,90.1,100,72.5,75.5,73.5
20160617093000,276.0,272.4,82.5455,62,86.2,100,72.6,75.5,73.5
20160617094500,276.0,277.2,84.0,62,90.4,100,72.5,75.5,73.5
20160617100000,276.0,277.2,84.0,62,86.2,100,72.4,75.5,73.5
20160617101500,276.0,277.2,84.0,62,83.8,100,72.4,75.5,73.5
20160617103000,276.0,277.2,84.0,62,86.9,100,72.3,75.5,73.5
20160617104500,276.0,277.2,84.0,62,85.0,100,72.4,75.5,73.5
20160617110000,276.0,277.2,84.0,62,81.1,100,72.4,75.5,73.5
20160617111500,276.0,277.2,84.0,62,83.2,100,72.4,75.5,73.5
20160617113000,276.0,277.2,84.0,62,83.2,100,72.4,75.5,73.5
20160617114500,276.0,277.2,84.0,62,86.9,100,72.5,75.5,73.5
20160617120000,276.0,272.4,82.5455,62,85.6,100,72.4,75.5,73.5
20160617121500,276.0,272.4,82.5455,62,80.7,100,72.4,75.5,73.5
20160617123000,276.0,272.4,82.5455,62,83.2,100,72.4,75.5,73.5
20160617124500,276.0,272.4,82.5455,62,79.3,100,72.3,75.5,73.5
20160617130000,276.0,272.4,82.5455,62,91.4,100,72.3,75.5,73.5
20160617131500,276.0,272.4,82.5455,62,88.4,100,72.2,75.5,73.5
20160617133000,276.0,268.2,81.2727,62,95.3,100,72.3,75.5,73.5
20160617134500,276.0,268.2,81.2727,62,82.6,100,72.4,75.5,73.5
20160617140000,276.0,272.4,82.5455,62,95.3,100,72.3,75.5,73.5
20160617141500,276.0,272.4,82.5455,62,83.8,100,72.2,75.5,73.5
20160617143000,276.0,272.4,82.5455,62,79.7,100,72.4,75.5,73.5
20160617144500,276.0,277.2,84.0,62,82.1,100,72.2,75.5,73.5
20160617150000,276.0,277.2,84.0,62,84.4,100,72.2,75.5,73.5
20160617151500,276.0,277.2,84.0,62,80.7,100,72.2,75.5,73.5
20160617153000,276.0,277.2,84.0,62,91.2,100,72.3,75.5,73.5
20160617154500,276.0,277.2,84.0,62,85.6,100,72.3,75.5,73.5
20160617160000,276.0,285.6,86.5455,62,83.2,100,72.2,75.5,73.5
20160617161500,276.0,285.6,86.5455,61,94.1,100,72.2,75.5,73.5
20160617163000,276.0,281.4,85.2727,61,85.6,100,72.2,75.5,73.5
20160617164500,276.0,281.4,85.2727,61,84.4,100,72.3,75.5,73.5
20160617170000,276.0,281.4,85.2727,61,94.5,100,72.3,75.5,73.5
20160617171500,276.0,281.4,85.2727,61,86.2,100,72.6,75.5,73.5
20160617173000,276.0,272.4,82.5455,61,91.1,100,72.8,75.5,73.5
20160617174500,276.0,268.2,81.2727,61,86.2,100,72.9,75.5,73.5
20160617180000,276.0,268.2,81.2727,61,89.1,100,72.8,75.5,73.5
20160617181500,276.0,268.2,81.2727,61,94.7,100,72.6,75.5,73.5
20160617183000,276.0,268.2,81.2727,61,86.9,100,72.7,75.5,73.5
20160617184500,276.0,272.4,82.5455,61,90.2,100,72.7,75.5,73.5
20160617190000,276.0,272.4,82.5455,61,95.3,100,72.6,75.5,73.5
20160617191500,276.0,272.4,82.5455,61,86.2,100,72.6,75.5,73.5
20160617193000,276.0,272.4,82.5455,61,87.5,100,72.6,75.5,73.5
20160617194500,276.0,277.2,84.0,61,95.3,100,72.6,75.5,73.5
20160617200000,276.0,277.2,84.0,61,86.2,100,72.6,75.5,73.5
20160617201500,276.0,281.4,85.2727,61,86.2,100,72.6,75.5,73.5
20160617203000,276.0,285.6,86.5455,61,89.9,100,72.6,75.5,73.5
20160617204500,276.0,285.6,86.5455,61,94.1,100,72.6,75.5,73.5
20160617210000,276.0,285.6,86.5455,61,88.5,100,72.7,75.5,73.5
20160617211500,276.0,281.4,85.2727,61,85.6,100,72.9,75.5,73.5
20160617213000,276.0,285.6,86.5455,61,85.6,100,72.9,75.5,73.5
20160617214500,276.0,285.6,86.5455,61,86.6,100,72.7,75.5,73.5
20160617220000,276.0,277.2,84.0,61,88.4,100,72.9,75.5,73.5
20160617221500,276.0,277.2,84.0,61,93.9,100,72.9,75.5,73.5
20160617223000,276.0,268.2,81.2727,61,95.3,100,72.9,75.5,73.5
20160617224500,276.0,272.4,82.5455,61,92.1,100,72.8,75.5,73.5
20160617230000,276.0,272.4,82.5455,61,86.2,100,72.7,75.5,73.5
20160617231500,276.0,272.4,82.5455,61,86.2,100,72.8,75.5,73.5
20160617233000,276.0,272.4,82.5455,61,93.0,100,72.9,75.5,73.5
20160617234500,276.0,272.4,82.5455,61,94.2,100,72.9,75.5,73.5
20160618000000,276.0,277.2,84.0,61,94.2,100,72.9,75.5,73.5
20160618001500,276.0,277.2,84.0,61,91.4,100,72.9,75.5,73.5
20160618003000,276.0,285.6,86.5455,61,93.4,100,72.7,75.5,73.5
20160618004500,276.0,285.6,86.5455,61,93.4,100,72.7,75.5,73.5
20160618010000,276.0,285.6,86.5455,61,87.3,100,72.6,75.5,73.5
20160618011500,276.0,272.4,82.5455,62,87.3,100,73.2,75.5,73.5
20160618013000,276.0,272.4,82.5455,61,87.3,100,73.3,75.5,73.5
20160618014500,276.0,272.4,82.5455,61,93.6,100,73.2,75.5,73.5
20160618020000,276.0,268.2,81.2727,61,93.6,100,73.1,75.5,73.5
20160618021500,276.0,268.2,81.2727,61,95.9,100,73.0,75.5,73.5
20160618023000,276.0,268.2,81.2727,61,95.9,100,73.0,75.5,73.5
20160618024500,276.0,268.2,81.2727,61,90.0,100,73.1,75.5,73.5
20160618030000,276.0,268.2,81.2727,61,86.2,100,73.0,75.5,73.5
20160618031500,276.0,272.4,82.5455,62,95.2,100,72.9,75.5,73.5
20160618033000,276.0,272.4,82.5455,62,88.3,100,72.9,75.5,73.5
20160618034500,276.0,272.4,82.5455,62,88.3,100,73.0,75.5,73.5
20160618040000,276.0,268.2,81.2727,62,91.8,100,73.0,75.5,73.5
20160618041500,276.0,272.4,82.5455,62,93.1,100,72.9,75.5,73.5
20160618043000,276.0,268.2,81.2727,62,90.6,100,72.9,75.5,73.5
20160618044500,276.0,272.4,82.5455,62,86.2,100,72.9,75.5,73.5
20160618050000,276.0,281.4,85.2727,61,86.2,100,72.9,75.5,73.5
20160618051500,276.0,285.6,86.5455,61,92.8,100,72.9,75.5,73.5
20160618053000,276.0,285.6,86.5455,61,92.8,100,72.8,75.5,73.5
20160618054500,276.0,285.6,86.5455,61,86.3,100,72.9,75.5,73.5
20160618060000,276.0,281.4,85.2727,61,86.3,100,72.9,75.5,73.5
20160618061500,276.0,281.4,85.2727,61,93.1,100,72.9,75.5,73.5
20160618063000,276.0,281.4,85.2727,61,90.5,100,72.9,75.5,73.5
20160618064500,276.0,281.4,85.2727,61,85.0,100,72.9,75.5,73.5
20160618070000,276.0,281.4,85.2727,61,94.7,100,72.9,75.5,73.5
20160618071500,276.0,281.4,85.2727,61,86.2,100,72.9,75.5,73.5
20160618073000,276.0,281.4,85.2727,61,86.2,100,72.9,75.5,73.5
20160618074500,276.0,281.4,85.2727,61,92.5,100,72.8,73.5,71.5
20160618080000,276.0,321.6,97.4545,67,57.6,0,72.2,68.4,66.4
20160618081500,276.0,321.6,97.4545,68,57.6,0,71.4,69.5,67.5
20160618083000,276.0,321.6,97.4545,69,57.6,0,71.0,69.5,67.5
20160618084500,276.0,321.6,97.4545,69,57.6,0,70.7,69.5,67.5
20160618090000,276.0,321.6,97.4545,69,57.6,0,70.4,69.5,67.5
20160618091500,276.0,325.2,98.5455,69,57.6,0,70.2,69.5,67.5
20160618093000,276.0,325.2,98.5455,69,57.6,0,69.9,69.5,67.5
20160618094500,276.0,325.2,98.5455,69,57.6,0,69.8,69.5,67.5
20160618100000,276.0,298.2,90.3636,63,57.6,0,69.8,69.5,67.5
20160618101500,276.0,285.6,86.5455,61,90.4,100,70.3,73.2,71.2
20160618103000,276.0,285.6,86.5455,61,81.1,100,70.7,73.3,71.3
20160618104500,276.0,285.6,86.5455,60,81.1,100,71.1,73.3,71.3
20160618110000,276.0,281.4,85.2727,60,87.6,100,71.4,73.3,71.3
20160618111500,276.0,281.4,85.2727,60,58.8,0,71.6,73.3,71.3
20160618113000,276.0,285.6,86.5455,60,58.8,100,71.0,73.3,71.3
20160618114500,276.0,281.4,85.2727,60,57.9,100,70.8,73.3,71.3
20160618120000,276.0,281.4,85.2727,60,57.9,100,70.7,73.3,71.3
20160618121500,276.0,281.4,85.2727,60,57.9,100,70.7,73.3,71.3
20160618123000,276.0,281.4,85.2727,60,69.6,100,70.9,73.3,71.3
20160618124500,276.0,281.4,85.2727,60,68.6,100,71.2,73.3,71.3
20160618130000,276.0,277.2,84.0,60,83.2,100,71.4,75.5,73.5
20160618131500,276.0,272.4,82.5455,60,86.9,100,71.7,75.9,73.9
20160618133000,276.0,268.2,81.2727,60,86.9,100,71.7,75.9,73.9
20160618134500,276.0,268.2,81.2727,61,91.0,100,71.9,75.9,73.9
20160618140000,276.0,268.2,81.2727,61,91.0,100,72.1,75.9,73.9
20160618141500,276.0,268.2,81.2727,61,89.4,100,72.1,75.9,73.9
20160618143000,276.0,268.2,81.2727,61,86.2,100,72.1,75.9,73.9
20160618144500,276.0,272.4,82.5455,61,95.1,100,72.1,75.9,73.9
20160618150000,276.0,272.4,82.5455,61,85.6,100,72.2,75.9,73.9
20160618151500,276.0,277.2,84.0,61,85.6,100,72.2,75.9,73.9
20160618153000,276.0,285.6,86.5455,61,87.5,100,72.2,75.9,73.9
20160618154500,276.0,285.6,86.5455,61,94.7,100,72.3,75.9,73.9
20160618160000,276.0,285.6,86.5455,61,85.0,100,72.4,75.9,73.9
20160618161500,276.0,285.6,86.5455,61,85.0,100,72.6,75.9,73.9
20160618163000,276.0,281.4,85.2727,61,95.5,100,72.9,75.9,73.9
20160618164500,276.0,277.2,84.0,61,85.3,100,73.1,75.5,73.5
20160618170000,276.0,281.4,85.2727,61,85.3,100,73.3,75.9,73.9
20160618171500,276.0,281.4,85.2727,61,91.7,100,73.4,75.9,73.9
20160618173000,276.0,281.4,85.2727,61,88.7,100,73.7,75.9,73.9
20160618174500,276.0,281.4,85.2727,61,59.2,0,73.8,75.9,73.9
20160618180000,276.0,281.4,85.2727,61,59.2,100,72.7,75.9,73.9
20160618181500,276.0,281.4,85.2727,61,84.3,100,73.1,75.9,73.9
20160618183000,276.0,277.2,84.0,61,80.6,100,73.1,75.6,73.6
20160618184500,276.0,272.4,82.5455,61,79.1,100,73.2,75.9,73.9
20160618190000,276.0,277.2,84.0,61,79.9,100,73.2,75.9,73.9
20160618191500,276.0,277.2,84.0,61,80.7,100,73.2,75.9,73.9
20160618193000,276.0,272.4,82.5455,61,82.6,100,73.3,75.9,73.9
20160618194500,276.0,277.2,84.0,61,87.3,100,73.4,75.9,73.9
20160618200000,276.0,272.4,82.5455,61,84.4,100,73.5,75.9,73.9
20160618201500,276.0,277.2,84.0,61,82.1,100,73.6,75.9,73.9
20160618203000,276.0,285.6,86.5455,61,82.1,100,73.5,75.9,73.9
20160618204500,276.0,285.6,86.5455,61,83.2,100,73.5,75.4,73.4
20160618210000,276.0,281.4,85.2727,61,86.6,100,73.5,75.9,73.9
20160618211500,276.0,285.6,86.5455,61,90.7,100,73.6,75.5,73.5
20160618213000,276.0,281.4,85.2727,61,90.7,100,73.6,75.5,73.5
20160618214500,276.0,281.4,85.2727,61,87.3,100,73.6,75.9,73.9
20160618220000,276.0,285.6,86.5455,61,61.3,100,73.8,75.9,73.9
20160618221500,276.0,281.4,85.2727,61,70.4,100,72.6,75.9,73.9
20160618223000,276.0,281.4,85.2727,61,79.3,100,73.2,75.9,73.9
20160618224500,276.0,285.6,86.5455,61,81.6,100,73.3,75.9,73.9
20160618230000,276.0,285.6,86.5455,61,83.6,100,73.3,75.5,73.5
20160618231500,276.0,285.6,86.5455,61,65.1,100,73.4,75.5,73.5
20160618233000,276.0,285.6,86.5455,61,72.8,100,72.2,75.5,73.5
20160618234500,276.0,272.4,82.5455,61,83.7,100,72.2,75.5,73.5
20160619000000,276.0,281.4,85.2727,61,87.4,100,72.2,75.5,73.5
20160619001500,276.0,285.6,86.5455,61,89.6,100,72.2,75.5,73.5
20160619003000,276.0,285.6,86.5455,61,84.4,100,72.2,75.0,73.0
20160619004500,276.0,285.6,86.5455,61,84.4,100,72.3,75.4,73.4
20160619010000,276.0,285.6,86.5455,61,85.6,100,72.6,75.4,73.4
20160619011500,276.0,285.6,86.5455,61,89.4,100,72.6,75.4,73.4
20160619013000,276.0,285.6,86.5455,61,93.9,100,72.6,75.2,73.2
20160619014500,276.0,285.6,86.5455,61,92.3,100,72.6,75.4,73.4
20160619020000,276.0,285.6,86.5455,60,86.3,100,72.6,75.4,73.4
20160619021500,276.0,281.4,85.2727,60,84.4,100,72.8,75.4,73.4
20160619023000,276.0,285.6,86.5455,60,85.6,100,72.8,75.4,73.4
20160619024500,276.0,285.6,86.5455,60,87.1,100,72.8,75.4,73.4
20160619030000,276.0,285.6,86.5455,60,90.5,100,72.6,75.0,73.0
20160619031500,276.0,285.6,86.5455,60,93.5,100,72.6,75.0,73.0
20160619033000,276.0,285.6,86.5455,60,93.5,100,72.7,75.4,73.4
20160619034500,276.0,281.4,85.2727,60,90.4,100,72.6,74.9,72.9
20160619040000,276.0,285.6,86.5455,60,90.4,100,72.6,74.9,72.9
20160619041500,276.0,285.6,86.5455,60,92.2,100,72.8,74.9,72.9
20160619043000,276.0,285.6,86.5455,60,92.2,100,72.7,74.9,72.9
20160619044500,276.0,285.6,86.5455,60,94.1,100,72.6,75.4,73.4
20160619050000,276.0,281.4,85.2727,60,92.7,100,72.6,75.4,73.4
20160619051500,276.0,281.4,85.2727,60,91.4,100,72.6,75.4,73.4
20160619053000,276.0,277.2,84.0,60,91.4,100,72.7,75.4,73.4
20160619054500,276.0,272.4,82.5455,60,88.8,100,72.8,75.4,73.4
20160619060000,276.0,272.4,82.5455,60,84.9,100,72.7,75.4,73.4
20160619061500,276.0,272.4,82.5455,60,84.9,100,72.6,75.3,73.3
20160619063000,276.0,272.4,82.5455,60,83.8,100,72.6,75.0,73.0
20160619064500,276.0,277.2,84.0,60,83.8,100,72.7,75.0,73.0
20160619070000,276.0,272.4,82.5455,60,83.8,100,72.7,75.0,73.0
20160619071500,276.0,277.2,84.0,60,83.8,100,72.7,75.0,73.0
20160619073000,276.0,281.4,85.2727,60,83.8,100,72.7,75.0,73.0
20160619074500,276.0,281.4,85.2727,60,84.8,100,72.7,75.0,73.0
20160619080000,276.0,281.4,85.2727,60,86.2,100,72.8,75.0,73.0
20160619081500,276.0,281.4,85.2727,60,89.9,100,72.7,75.0,73.0
20160619083000,276.0,281.4,85.2727,60,94.7,100,72.7,74.9,72.9
20160619084500,276.0,281.4,85.2727,60,88.0,100,72.7,74.9,72.9
20160619090000,276.0,281.4,85.2727,60,84.4,100,72.7,74.9,72.9
20160619091500,276.0,281.4,85.2727,60,84.4,100,72.7,74.9,72.9
20160619093000,276.0,281.4,85.2727,60,89.8,100,72.9,74.9,72.9
20160619094500,276.0,281.4,85.2727,60,84.9,100,72.7,74.9,72.9
20160619100000,276.0,281.4,85.2727,60,84.9,100,72.8,74.9,72.9
20160619101500,276.0,281.4,85.2727,60,94.1,100,72.8,74.9,72.9
20160619103000,276.0,281.4,85.2727,60,82.1,100,72.8,74.9,72.9
20160619104500,276.0,281.4,85.2727,60,85.6,100,73.0,74.9,72.9
20160619110000,276.0,277.2,84.0,60,83.1,100,72.9,74.9,72.9
20160619111500,276.0,268.2,81.2727,60,86.9,100,73.1,74.9,72.9
20160619113000,276.0,268.2,81.2727,61,88.4,100,72.9,74.9,72.9
20160619114500,276.0,268.2,81.2727,61,85.0,100,73.1,82.0,76.0
20160619120000,276.0,268.2,81.2727,61,95.3,100,73.5,82.0,76.0
20160619121500,276.0,268.2,81.2727,61,85.6,100,73.7,82.0,76.0
20160619123000,276.0,272.4,82.5455,61,90.1,100,73.8,82.0,76.0
20160619124500,276.0,268.2,81.2727,61,95.3,100,73.6,82.0,76.0
20160619130000,276.0,272.4,82.5455,61,86.2,100,74.0,82.0,76.0
20160619131500,276.0,272.4,82.5455,61,91.8,100,74.1,82.0,76.0
20160619133000,276.0,281.4,85.2727,61,93.5,100,74.2,82.0,76.0
20160619134500,276.0,281.4,85.2727,61,85.6,100,74.3,82.0,76.0
20160619140000,276.0,277.2,84.0,61,79.7,100,74.5,82.0,76.0
20160619141500,276.0,277.2,84.0,61,86.3,100,74.5,82.0,76.0
20160619143000,276.0,281.4,85.2727,61,84.4,100,74.5,82.0,76.0
20160619144500,276.0,281.4,85.2727,61,81.0,100,74.5,82.0,76.0
20160619150000,276.0,272.4,82.5455,61,84.4,100,74.6,82.0,76.0
20160619151500,276.0,272.4,82.5455,61,91.6,100,74.6,82.0,76.0
20160619153000,276.0,272.4,82.5455,61,85.6,100,74.8,82.0,76.0
20160619154500,276.0,272.4,82.5455,61,88.0,100,74.8,82.0,76.0
20160619160000,276.0,268.2,81.2727,61,86.9,100,75.0,82.0,76.0
20160619161500,276.0,272.4,82.5455,61,89.9,100,75.0,82.0,76.0
20160619163000,276.0,272.4,82.5455,61,94.6,100,75.1,82.0,76.0
20160619164500,276.0,268.2,81.2727,61,86.9,100,75.3,82.0,76.0
20160619170000,276.0,272.4,82.5455,61,83.8,100,75.4,82.0,76.0
20160619171500,276.0,272.4,82.5455,61,89.2,100,75.5,82.0,76.0
20160619173000,276.0,277.2,84.0,61,89.2,100,75.4,82.0,76.0
20160619174500,276.0,285.6,86.5455,61,85.5,100,75.4,82.0,76.0
20160619180000,276.0,285.6,86.5455,61,85.5,100,74.5,82.0,76.0
20160619181500,276.0,285.6,86.5455,61,85.5,100,74.0,82.0,76.0
20160619183000,276.0,285.6,86.5455,61,85.5,100,73.8,82.0,76.0
20160619184500,276.0,285.6,86.5455,61,85.5,100,73.6,82.0,76.0
20160619190000,276.0,281.4,85.2727,61,86.8,100,73.4,82.0,76.0
20160619191500,276.0,281.4,85.2727,61,85.6,100,73.4,82.0,76.0
20160619193000,276.0,281.4,85.2727,61,85.6,100,73.2,82.0,76.0
20160619194500,276.0,281.4,85.2727,61,85.6,100,73.2,82.0,76.0
20160619200000,276.0,277.2,84.0,61,85.6,100,73.1,82.0,76.0
20160619201500,276.0,272.4,82.5455,61,92.1,100,73.0,82.0,76.0
20160619203000,276.0,268.2,81.2727,61,92.1,100,73.1,82.0,76.0
20160619204500,276.0,268.2,81.2727,61,86.9,100,73.2,82.0,76.0
20160619210000,276.0,268.2,81.2727,61,86.9,100,73.2,82.0,76.0
20160619211500,276.0,272.4,82.5455,61,94.2,100,73.0,82.0,76.0
20160619213000,276.0,272.4,82.5455,61,86.2,100,72.9,82.0,76.0
20160619214500,276.0,272.4,82.5455,61,93.4,100,72.9,82.0,76.0
20160619220000,276.0,277.2,84.0,61,87.6,100,72.8,82.0,76.0
20160619221500,276.0,281.4,85.2727,61,87.6,100,72.7,82.0,76.0
20160619223000,276.0,285.6,86.5455,61,89.4,100,72.7,82.0,76.0
20160619224500,276.0,285.6,86.5455,61,85.0,100,72.6,82.0,76.0
20160619230000,276.0,281.4,85.2727,61,94.1,100,72.7,82.0,76.0
20160619231500,276.0,285.6,86.5455,61,87.5,100,72.6,82.0,76.0
20160619233000,276.0,281.4,85.2727,61,85.4,100,72.7,82.0,76.0
20160619234500,276.0,285.6,86.5455,61,91.8,100,72.7,82.0,76.0
20160620000000,276.0,285.6,86.5455,61,84.0,100,72.7,82.0,76.0
20160620001500,276.0,285.6,86.5455,61,90.0,100,72.7,82.0,76.0
20160620003000,276.0,285.6,86.5455,61,85.1,100,72.9,82.0,76.0
20160620004500,276.0,285.6,86.5455,61,86.2,100,72.8,82.0,76.0
20160620010000,276.0,285.6,86.5455,61,88.0,100,72.7,82.0,76.0
20160620011500,276.0,281.4,85.2727,61,91.9,100,73.4,82.0,76.0
20160620013000,276.0,277.2,84.0,61,85.6,100,73.7,82.0,76.0
20160620014500,276.0,272.4,82.5455,61,94.7,100,74.0,82.0,76.0
20160620020000,276.0,268.2,81.2727,61,85.7,100,73.8,82.0,76.0
20160620021500,276.0,268.2,81.2727,61,94.5,100,73.5,82.0,76.0
20160620023000,276.0,272.4,82.5455,61,86.4,100,73.4,82.0,76.0
20160620024500,276.0,272.4,82.5455,61,91.6,100,73.3,82.0,76.0
20160620030000,276.0,272.4,82.5455,61,86.9,100,73.2,82.0,76.0
20160620031500,276.0,272.4,82.5455,61,86.9,100,73.1,82.0,76.0
20160620033000,276.0,272.4,82.5455,61,91.0,100,73.1,82.0,76.0
20160620034500,276.0,281.4,85.2727,61,85.4,100,72.9,82.0,76.0
20160620040000,276.0,281.4,85.2727,61,90.7,100,73.0,82.0,76.0
20160620041500,276.0,281.4,85.2727,61,84.9,100,73.0,82.0,76.0
20160620043000,276.0,281.4,85.2727,61,91.7,100,73.0,82.0,76.0
20160620044500,276.0,281.4,85.2727,61,84.7,100,73.0,82.0,76.0
20160620050000,276.0,281.4,85.2727,61,91.8,100,73.0,82.0,76.0
20160620051500,276.0,281.4,85.2727,61,84.4,100,72.9,82.0,76.0
20160620053000,276.0,281.4,85.2727,61,93.6,100,72.9,82.0,76.0
20160620054500,276.0,281.4,85.2727,61,85.0,100,72.9,82.0,76.0
20160620060000,276.0,277.2,84.0,61,94.1,100,72.8,82.0,76.0
20160620061500,276.0,272.4,82.5455,61,87.5,100,72.9,82.0,76.0
20160620063000,276.0,268.2,81.2727,61,90.7,100,73.1,82.0,76.0
20160620064500,276.0,268.2,81.2727,61,87.7,100,72.9,82.0,76.0
20160620070000,276.0,272.4,82.5455,61,89.1,100,72.9,82.0,76.0
20160620071500,276.0,272.4,82.5455,61,92.3,100,72.6,82.0,76.0
20160620073000,276.0,272.4,82.5455,61,88.6,100,72.6,82.0,76.0
20160620074500,276.0,272.4,82.5455,61,93.0,100,72.7,82.0,76.0
20160620080000,276.0,272.4,82.5455,61,93.0,100,72.6,82.0,76.0
20160620081500,276.0,277.2,84.0,61,90.8,100,72.8,82.0,76.0
20160620083000,276.0,277.2,84.0,61,88.3,100,72.7,82.0,76.0
20160620084500,276.0,285.6,86.5455,61,88.3,100,72.6,82.0,76.0
20160620090000,276.0,285.6,86.5455,61,88.3,100,72.5,82.0,76.0
20160620091500,276.0,285.6,86.5455,61,85.0,100,72.5,82.0,76.0
20160620093000,276.0,285.6,86.5455,61,86.2,100,72.5,82.0,76.0
20160620094500,276.0,285.6,86.5455,61,91.8,100,72.6,82.0,76.0
20160620100000,276.0,285.6,86.5455,61,91.8,100,72.5,82.0,76.0
20160620101500,276.0,285.6,86.5455,61,86.0,100,72.4,82.0,76.0
20160620103000,276.0,285.6,86.5455,61,89.3,100,72.5,82.0,76.0
20160620104500,276.0,277.2,84.0,61,96.3,100,72.7,82.0,76.0
20160620110000,276.0,272.4,82.5455,61,86.9,100,72.7,82.0,76.0
20160620111500,276.0,268.2,81.2727,61,86.9,100,72.6,82.0,76.0
20160620113000,276.0,272.4,82.5455,61,95.9,100,72.6,82.0,76.0
20160620114500,276.0,272.4,82.5455,61,83.8,100,72.5,82.0,76.0
20160620120000,276.0,272.4,82.5455,61,94.7,100,72.4,82.0,76.0
20160620121500,276.0,272.4,82.5455,61,92.6,100,72.6,82.0,76.0
20160620123000,276.0,281.4,85.2727,62,86.2,100,72.7,82.0,76.0
