PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160620124500,276.0,285.6,86.5455,61,86.2,100,72.3,82.0,76.0
20160620130000,276.0,285.6,86.5455,61,86.2,100,72.2,82.0,76.0
20160620131500,276.0,285.6,86.5455,61,90.3,100,72.1,82.0,76.0
20160620133000,276.0,285.6,86.5455,61,85.6,100,72.2,82.0,76.0
20160620134500,276.0,281.4,85.2727,61,94.7,100,72.1,82.0,76.0
20160620140000,276.0,281.4,85.2727,61,87.5,100,72.4,82.0,76.0
20160620141500,276.0,281.4,85.2727,61,88.6,100,72.3,82.0,76.0
20160620143000,276.0,281.4,85.2727,61,89.5,100,72.3,82.0,76.0
20160620144500,276.0,285.6,86.5455,61,83.1,100,72.3,82.0,76.0
20160620150000,276.0,285.6,86.5455,61,86.2,100,72.3,82.0,76.0
20160620151500,276.0,281.4,85.2727,61,93.0,100,72.4,82.0,76.0
20160620153000,276.0,281.4,85.2727,61,85.0,100,72.5,82.0,76.0
20160620154500,276.0,281.4,85.2727,61,91.0,100,72.5,82.0,76.0
20160620160000,276.0,277.2,84.0,61,86.9,100,72.5,82.0,76.0
20160620161500,276.0,272.4,82.5455,61,85.6,100,72.9,82.0,76.0
20160620163000,276.0,272.4,82.5455,61,88.7,100,72.7,82.0,76.0
20160620164500,276.0,272.4,82.5455,61,85.0,100,72.6,82.0,76.0
20160620170000,276.0,272.4,82.5455,61,86.9,100,72.9,82.0,76.0
20160620171500,276.0,268.2,81.2727,61,94.8,100,72.7,82.0,76.0
20160620173000,276.0,268.2,81.2727,61,86.5,100,72.7,82.0,76.0
20160620174500,276.0,272.4,82.5455,61,89.6,100,72.5,82.0,76.0
20160620180000,276.0,272.4,82.5455,61,87.0,100,72.8,82.0,76.0
20160620181500,276.0,277.2,84.0,61,95.2,100,72.7,82.0,76.0
20160620183000,276.0,285.6,86.5455,61,85.6,100,72.9,82.0,76.0
20160620184500,276.0,285.6,86.5455,61,85.6,100,73.5,82.0,76.0
20160620190000,276.0,285.6,86.5455,61,94.2,100,74.1,82.0,76.0
20160620191500,276.0,285.6,86.5455,60,86.6,100,74.9,82.0,76.0
20160620193000,276.0,285.6,86.5455,60,81.1,100,75.3,74.4,72.4
20160620194500,276.0,321.6,97.4545,67,58.0,0,75.4,74.4,72.4
20160620200000,276.0,321.6,97.4545,67,57.1,0,75.1,74.4,72.4
20160620201500,276.0,325.2,98.5455,67,57.1,0,74.8,74.4,72.4
20160620203000,276.0,325.2,98.5455,67,57.1,0,74.5,74.4,72.4
20160620204500,276.0,310.2,94.0,64,57.1,0,74.0,74.4,72.4
20160620210000,276.0,281.4,85.2727,60,57.1,0,73.7,74.4,72.4
20160620211500,276.0,268.2,81.2727,60,57.1,0,73.4,74.4,72.4
20160620213000,276.0,272.4,82.5455,62,57.1,0,73.3,74.4,72.4
20160620214500,276.0,277.2,84.0,62,57.1,0,73.2,74.4,72.4
20160620220000,276.0,281.4,85.2727,62,56.4,0,73.1,74.4,72.4
20160620221500,276.0,281.4,85.2727,62,56.4,0,72.9,74.4,72.4
20160620223000,276.0,281.4,85.2727,62,79.0,100,72.9,79.9,76.0
20160620224500,276.0,281.4,85.2727,62,88.1,100,73.3,79.9,76.0
20160620230000,276.0,285.6,86.5455,62,94.2,100,73.8,79.9,76.0
20160620231500,276.0,285.6,86.5455,61,86.8,100,74.3,79.9,76.0
20160620233000,276.0,285.6,86.5455,61,85.0,100,74.8,79.9,76.0
20160620234500,276.0,285.6,86.5455,61,86.2,100,75.2,79.9,76.0
20160621000000,276.0,281.4,85.2727,60,91.2,100,75.6,79.9,76.0
20160621001500,276.0,281.4,85.2727,60,92.8,100,76.0,79.9,76.0
20160621003000,276.0,285.6,86.5455,60,57.6,0,76.2,79.9,76.0
20160621004500,276.0,285.6,86.5455,60,57.6,0,76.0,79.9,76.0
20160621010000,276.0,285.6,86.5455,60,56.8,100,75.6,79.9,76.0
20160621011500,276.0,281.4,85.2727,60,56.8,100,75.2,79.9,76.0
20160621013000,276.0,281.4,85.2727,60,77.2,100,74.9,79.9,76.0
20160621014500,276.0,277.2,84.0,60,79.7,100,74.9,79.9,76.0
20160621020000,276.0,268.2,81.2727,60,81.9,100,75.0,79.9,76.0
20160621021500,276.0,268.2,81.2727,61,83.2,100,75.2,79.9,76.0
20160621023000,276.0,272.4,82.5455,61,86.9,100,75.5,79.9,76.0
20160621024500,276.0,272.4,82.5455,61,90.2,100,75.7,79.9,76.0
20160621030000,276.0,272.4,82.5455,61,89.2,100,75.9,79.9,76.0
20160621031500,276.0,272.4,82.5455,61,82.2,100,76.0,79.9,76.0
20160621033000,276.0,272.4,82.5455,61,56.8,0,76.0,79.9,76.0
20160621034500,276.0,272.4,82.5455,61,56.8,100,75.5,79.9,76.0
20160621040000,276.0,277.2,84.0,61,56.8,100,75.4,79.9,76.0
20160621041500,276.0,277.2,84.0,61,71.6,100,75.0,79.9,76.0
20160621043000,276.0,281.4,85.2727,61,78.4,100,75.1,79.9,76.0
20160621044500,276.0,285.6,86.5455,61,80.5,100,75.4,79.9,76.0
20160621050000,276.0,285.6,86.5455,61,84.9,100,75.9,79.9,76.0
20160621051500,276.0,285.6,86.5455,61,57.5,0,76.0,79.8,76.0
20160621053000,276.0,281.4,85.2727,61,57.5,0,75.8,79.7,76.0
20160621054500,276.0,281.4,85.2727,61,57.5,100,75.3,79.7,76.0
20160621060000,276.0,285.6,86.5455,61,57.5,100,75.1,79.7,76.0
20160621061500,276.0,281.4,85.2727,61,78.7,100,75.1,79.7,76.0
20160621063000,276.0,272.4,82.5455,61,82.8,100,75.2,79.6,76.0
20160621064500,276.0,272.4,82.5455,61,87.4,100,75.3,79.6,76.0
20160621070000,276.0,272.4,82.5455,61,81.5,100,75.5,79.6,76.0
20160621071500,276.0,272.4,82.5455,61,81.5,100,75.7,79.6,76.0
20160621073000,276.0,268.2,81.2727,61,82.4,100,75.9,79.6,76.0
20160621074500,276.0,281.4,85.2727,61,80.7,100,76.0,79.6,76.0
20160621080000,276.0,285.6,86.5455,61,57.6,0,75.9,79.6,76.0
20160621081500,276.0,285.6,86.5455,61,57.6,100,75.6,79.6,76.0
20160621083000,276.0,285.6,86.5455,61,57.6,100,75.2,79.6,76.0
20160621084500,276.0,285.6,86.5455,61,77.7,100,75.0,79.6,76.0
20160621090000,276.0,285.6,86.5455,61,75.4,100,75.0,79.6,76.0
20160621091500,276.0,285.6,86.5455,61,74.0,100,75.0,79.6,76.0
20160621093000,276.0,285.6,86.5455,61,72.5,100,75.1,79.6,76.0
20160621094500,276.0,281.4,85.2727,61,70.5,100,75.1,79.6,76.0
20160621100000,276.0,285.6,86.5455,61,68.2,100,75.1,79.6,76.0
20160621101500,276.0,281.4,85.2727,61,65.8,100,75.0,79.6,76.0
20160621103000,276.0,285.6,86.5455,61,64.4,100,74.8,79.6,76.0
20160621104500,276.0,277.2,84.0,61,63.4,100,74.7,79.6,76.0
20160621110000,276.0,285.6,86.5455,61,62.0,100,74.5,79.6,76.0
20160621111500,276.0,285.6,86.5455,61,61.2,100,74.3,79.6,76.0
20160621113000,276.0,272.4,82.5455,61,60.5,100,74.2,79.6,76.0
20160621114500,276.0,281.4,85.2727,61,60.5,100,74.0,79.6,76.0
20160621120000,276.0,272.4,82.5455,61,59.6,100,73.9,79.6,76.0
20160621121500,276.0,272.4,82.5455,61,59.6,100,73.8,79.6,76.0
20160621123000,276.0,285.6,86.5455,61,89.7,100,74.0,79.6,76.0
20160621124500,276.0,285.6,86.5455,61,81.6,100,74.3,79.6,76.0
20160621130000,276.0,285.6,86.5455,61,77.8,100,74.6,79.6,76.0
20160621131500,276.0,281.4,85.2727,61,89.6,100,74.9,79.6,76.0
20160621133000,276.0,281.4,85.2727,61,85.0,100,75.2,79.6,76.0
20160621134500,276.0,281.4,85.2727,61,91.1,100,75.5,79.6,76.0
20160621140000,276.0,281.4,85.2727,61,86.2,100,75.9,79.6,76.0
20160621141500,276.0,285.6,86.5455,61,89.9,100,76.1,79.6,76.0
20160621143000,276.0,285.6,86.5455,61,58.3,0,76.0,79.6,76.0
20160621144500,276.0,285.6,86.5455,61,58.3,100,75.7,79.6,76.0
20160621150000,276.0,285.6,86.5455,61,58.3,100,75.4,79.6,76.0
20160621151500,276.0,281.4,85.2727,61,59.1,100,75.0,79.6,76.0
20160621153000,276.0,277.2,84.0,61,75.9,100,75.0,79.6,76.0
20160621154500,276.0,285.6,86.5455,61,80.6,100,75.1,79.6,76.0
20160621160000,276.0,272.4,82.5455,61,86.5,100,75.3,79.6,76.0
20160621161500,276.0,272.4,82.5455,61,89.1,100,75.5,79.6,76.0
20160621163000,276.0,272.4,82.5455,61,83.2,100,75.8,79.6,76.0
20160621164500,276.0,272.4,82.5455,61,84.6,100,76.0,79.6,76.0
20160621170000,276.0,272.4,82.5455,61,58.0,0,76.0,79.6,76.0
20160621171500,276.0,272.4,82.5455,61,58.0,0,75.8,79.6,76.0
20160621173000,276.0,272.4,82.5455,61,58.0,100,75.5,79.6,76.0
20160621174500,276.0,272.4,82.5455,61,58.0,100,75.2,79.6,76.0
20160621180000,276.0,272.4,82.5455,61,80.2,100,75.0,79.6,76.0
20160621181500,276.0,302.4,91.6364,66,58.8,0,75.2,74.9,72.9
20160621183000,276.0,328.8,99.6364,70,57.2,0,75.1,68.0,62.8
20160621184500,276.0,325.2,98.5455,70,57.2,0,75.0,68.0,62.7
20160621190000,276.0,332.4,100.7273,70,57.2,0,74.8,68.0,63.0
20160621191500,276.0,332.4,100.7273,70,57.2,0,74.6,68.0,63.0
20160621193000,276.0,336.0,101.8182,70,57.2,0,74.3,68.0,63.0
20160621194500,276.0,339.6,102.9091,70,57.2,0,74.1,68.0,63.0
20160621200000,276.0,339.6,102.9091,69,57.2,0,73.8,68.0,63.0
20160621201500,276.0,336.0,101.8182,68,57.2,0,73.6,68.0,63.0
20160621203000,276.0,281.4,85.2727,60,87.7,100,73.8,81.0,76.0
20160621204500,276.0,281.4,85.2727,60,85.6,100,74.2,81.0,76.0
20160621210000,276.0,281.4,85.2727,60,93.0,100,74.6,80.7,76.0
20160621211500,276.0,281.4,85.2727,60,91.8,100,75.1,80.7,76.0
20160621213000,276.0,281.4,85.2727,60,88.1,100,75.5,80.7,76.0
20160621214500,276.0,281.4,85.2727,60,86.9,100,75.9,80.7,76.0
20160621220000,276.0,281.4,85.2727,60,63.1,0,76.2,80.7,76.0
20160621221500,276.0,281.4,85.2727,60,57.2,0,76.0,80.7,76.0
20160621223000,276.0,281.4,85.2727,60,57.2,100,75.6,80.7,76.0
20160621224500,276.0,272.4,82.5455,60,57.2,100,75.4,80.7,76.0
20160621230000,276.0,268.2,81.2727,60,69.1,100,75.1,80.7,76.0
20160621231500,276.0,272.4,82.5455,60,83.7,100,75.4,80.7,76.0
20160621233000,276.0,268.2,81.2727,60,83.7,100,75.8,80.7,76.0
20160621234500,276.0,272.4,82.5455,60,58.0,0,76.1,80.7,76.0
20160622000000,276.0,272.4,82.5455,60,57.2,0,76.0,80.7,76.0
20160622001500,276.0,272.4,82.5455,60,57.2,100,75.6,80.7,76.0
20160622003000,276.0,272.4,82.5455,60,57.2,100,75.4,80.7,76.0
20160622004500,276.0,272.4,82.5455,60,66.2,100,75.1,80.7,76.0
20160622010000,276.0,272.4,82.5455,60,79.5,100,75.1,80.7,76.0
20160622011500,276.0,277.2,84.0,61,86.2,100,75.3,80.7,76.0
20160622013000,276.0,272.4,82.5455,60,87.4,100,75.5,80.7,76.0
20160622014500,276.0,277.2,84.0,60,85.6,100,75.7,80.7,76.0
20160622020000,276.0,277.2,84.0,60,86.8,100,75.9,80.7,76.0
20160622021500,276.0,277.2,84.0,60,86.8,100,76.0,80.7,76.0
20160622023000,276.0,277.2,84.0,60,57.5,0,76.0,80.7,76.0
20160622024500,276.0,272.4,82.5455,60,57.5,100,75.6,80.7,76.0
20160622030000,276.0,268.2,81.2727,61,56.0,100,75.3,80.7,76.0
20160622031500,276.0,268.2,81.2727,61,75.3,100,75.1,80.7,76.0
20160622033000,276.0,268.2,81.2727,61,82.5,100,75.1,80.7,76.0
20160622034500,276.0,268.2,81.2727,61,84.2,100,75.3,80.7,76.0
20160622040000,276.0,268.2,81.2727,61,81.7,100,75.4,80.7,76.0
20160622041500,276.0,272.4,82.5455,61,81.7,100,75.6,80.7,76.0
20160622043000,276.0,272.4,82.5455,61,81.7,100,75.7,80.6,76.0
20160622044500,276.0,272.4,82.5455,61,86.1,100,75.9,80.3,76.0
20160622050000,276.0,272.4,82.5455,61,88.2,100,76.0,80.3,76.0
20160622051500,276.0,277.2,84.0,61,58.4,0,76.0,80.3,76.0
20160622053000,276.0,285.6,86.5455,61,57.1,100,75.6,80.0,76.0
20160622054500,276.0,281.4,85.2727,60,57.1,100,75.2,79.9,76.0
20160622060000,276.0,281.4,85.2727,60,75.3,100,75.1,79.9,76.0
20160622061500,276.0,281.4,85.2727,60,84.4,100,75.1,79.6,76.0
20160622063000,276.0,281.4,85.2727,60,84.4,100,75.2,79.6,76.0
20160622064500,276.0,281.4,85.2727,60,82.0,100,75.4,79.9,76.0
20160622070000,276.0,281.4,85.2727,60,82.0,100,75.5,79.9,76.0
20160622071500,276.0,277.2,84.0,60,82.0,100,75.7,79.9,76.0
20160622073000,276.0,268.2,81.2727,60,87.2,100,75.9,79.9,76.0
20160622074500,276.0,272.4,82.5455,61,91.1,100,76.0,79.9,76.0
20160622080000,276.0,272.4,82.5455,61,57.4,0,76.0,79.9,76.0
20160622081500,276.0,268.2,81.2727,61,57.4,0,75.7,80.0,76.0
20160622083000,276.0,272.4,82.5455,61,57.4,100,75.4,80.0,76.0
20160622084500,276.0,272.4,82.5455,61,66.0,100,75.1,80.0,76.0
20160622090000,276.0,272.4,82.5455,61,80.7,100,75.1,79.5,76.0
20160622091500,276.0,268.2,81.2727,61,85.4,100,75.2,79.9,76.0
20160622093000,276.0,268.2,81.2727,61,81.6,100,75.4,80.0,76.0
20160622094500,276.0,268.2,81.2727,61,87.5,100,75.7,79.9,76.0
20160622100000,276.0,268.2,81.2727,61,81.6,100,75.8,80.3,76.0
20160622101500,276.0,268.2,81.2727,61,83.2,100,76.0,80.0,76.0
20160622103000,276.0,272.4,82.5455,61,58.0,100,75.8,79.9,76.0
20160622104500,276.0,272.4,82.5455,61,58.0,100,75.3,79.9,76.0
20160622110000,276.0,277.2,84.0,61,59.1,100,75.2,79.9,76.0
20160622111500,276.0,277.2,84.0,61,77.2,100,75.2,79.9,76.0
20160622113000,276.0,281.4,85.2727,61,75.4,100,75.3,79.9,76.0
20160622114500,276.0,277.2,84.0,61,73.0,100,75.2,79.9,76.0
20160622120000,276.0,277.2,84.0,61,90.5,100,75.3,79.5,76.0
20160622121500,276.0,277.2,84.0,61,80.7,100,75.4,79.9,76.0
20160622123000,276.0,277.2,84.0,61,82.1,100,75.7,79.9,76.0
20160622124500,276.0,281.4,85.2727,61,78.3,100,75.7,79.9,76.0
20160622130000,276.0,281.4,85.2727,61,80.8,100,75.9,79.9,76.0
20160622131500,276.0,277.2,84.0,61,84.4,100,76.0,79.9,76.0
20160622133000,276.0,281.4,85.2727,61,58.0,0,76.0,80.0,76.0
20160622134500,276.0,281.4,85.2727,61,58.0,100,75.6,80.0,76.0
20160622140000,276.0,277.2,84.0,61,58.0,100,75.5,80.0,76.0
20160622141500,276.0,277.2,84.0,61,73.9,100,75.1,80.0,76.0
20160622143000,276.0,272.4,82.5455,61,85.2,100,75.2,79.9,76.0
20160622144500,276.0,277.2,84.0,61,79.6,100,75.4,80.2,76.0
20160622150000,276.0,277.2,84.0,61,85.7,100,75.5,80.0,76.0
20160622151500,276.0,277.2,84.0,61,79.2,100,75.7,80.0,76.0
20160622153000,276.0,277.2,84.0,61,84.8,100,75.8,80.0,76.0
20160622154500,276.0,277.2,84.0,61,79.2,100,76.0,80.0,76.0
20160622160000,276.0,277.2,84.0,61,57.6,0,76.0,80.0,76.0
20160622161500,276.0,277.2,84.0,61,57.6,100,74.9,79.6,76.0
20160622163000,276.0,281.4,85.2727,61,57.6,100,75.4,79.9,76.0
20160622164500,276.0,285.6,86.5455,61,75.8,100,75.1,79.9,76.0
20160622170000,276.0,285.6,86.5455,61,78.7,100,75.3,79.9,76.0
20160622171500,276.0,281.4,85.2727,61,84.3,100,75.5,79.9,76.0
20160622173000,276.0,285.6,86.5455,61,78.3,100,75.7,80.0,76.0
20160622174500,276.0,281.4,85.2727,61,80.7,100,75.9,79.9,76.0
20160622180000,276.0,281.4,85.2727,61,80.7,100,76.0,79.9,76.0
20160622181500,276.0,277.2,84.0,61,58.4,100,75.7,79.9,76.0
20160622183000,276.0,272.4,82.5455,61,57.6,100,76.0,79.9,76.0
20160622184500,276.0,272.4,82.5455,61,57.6,100,75.7,79.9,76.0
20160622190000,276.0,272.4,82.5455,61,57.6,100,75.4,80.1,76.0
20160622191500,276.0,272.4,82.5455,61,67.8,100,75.0,80.0,76.0
20160622193000,276.0,272.4,82.5455,61,80.1,100,75.1,80.0,76.0
20160622194500,276.0,272.4,82.5455,61,81.1,100,75.3,80.0,76.0
20160622200000,276.0,272.4,82.5455,61,88.0,100,75.5,79.1,76.0
20160622201500,276.0,272.4,82.5455,61,80.7,100,75.8,79.1,76.0
20160622203000,276.0,272.4,82.5455,61,71.1,0,76.1,79.1,76.0
20160622204500,276.0,277.2,84.0,61,57.5,0,76.0,79.1,76.0
20160622210000,276.0,277.2,84.0,61,57.5,100,75.7,79.1,76.0
20160622211500,276.0,281.4,85.2727,60,56.8,100,75.4,79.1,76.0
20160622213000,276.0,281.4,85.2727,60,60.3,100,75.1,79.1,76.0
20160622214500,276.0,281.4,85.2727,60,78.7,100,75.1,79.1,76.0
20160622220000,276.0,281.4,85.2727,60,80.3,100,75.4,79.1,76.0
20160622221500,276.0,281.4,85.2727,60,81.6,100,75.5,79.1,76.0
20160622223000,276.0,281.4,85.2727,60,80.2,100,75.6,79.1,76.0
20160622224500,276.0,281.4,85.2727,60,81.1,100,75.8,79.1,76.0
20160622230000,276.0,272.4,82.5455,60,86.9,100,75.9,79.1,76.0
20160622231500,276.0,268.2,81.2727,60,60.1,0,76.1,79.1,76.0
20160622233000,276.0,268.2,81.2727,61,57.6,0,75.9,79.1,76.0
20160622234500,276.0,268.2,81.2727,61,57.6,100,75.6,79.1,76.0
20160623000000,276.0,272.4,82.5455,61,57.6,100,75.3,79.1,76.0
20160623001500,276.0,272.4,82.5455,61,76.1,100,75.0,79.1,76.0
20160623003000,276.0,272.4,82.5455,61,79.2,100,75.1,79.1,76.0
20160623004500,276.0,272.4,82.5455,61,80.7,100,75.4,79.1,76.0
20160623010000,276.0,272.4,82.5455,61,85.9,100,75.6,79.1,76.0
20160623011500,276.0,281.4,85.2727,61,80.3,100,75.8,79.1,76.0
20160623013000,276.0,281.4,85.2727,61,80.3,100,76.0,79.1,76.0
20160623014500,276.0,285.6,86.5455,61,57.2,0,76.0,79.1,76.0
20160623020000,276.0,285.6,86.5455,61,57.2,100,75.7,79.1,76.0
20160623021500,276.0,285.6,86.5455,61,57.2,100,75.4,79.1,76.0
20160623023000,276.0,285.6,86.5455,61,60.6,100,75.1,79.1,76.0
20160623024500,276.0,285.6,86.5455,61,77.3,100,75.1,79.1,76.0
20160623030000,276.0,285.6,86.5455,61,79.7,100,75.1,79.1,76.0
20160623031500,276.0,285.6,86.5455,61,82.6,100,75.4,79.1,76.0
20160623033000,276.0,281.4,85.2727,61,87.2,100,75.5,79.1,76.0
20160623034500,276.0,285.6,86.5455,61,82.4,100,75.8,79.1,76.0
20160623040000,276.0,281.4,85.2727,61,79.7,100,75.9,79.1,76.0
20160623041500,276.0,277.2,84.0,61,78.9,100,76.1,79.1,76.0
20160623043000,276.0,272.4,82.5455,61,57.2,0,75.9,79.1,76.0
20160623044500,276.0,272.4,82.5455,61,57.2,100,75.6,79.0,76.0
20160623050000,276.0,272.4,82.5455,61,83.7,100,75.1,79.1,76.0
20160623051500,276.0,272.4,82.5455,61,79.5,100,75.4,79.1,76.0
20160623053000,276.0,277.2,84.0,61,77.8,100,75.4,79.0,76.0
20160623054500,276.0,277.2,84.0,61,78.7,100,75.6,78.9,76.0
20160623060000,276.0,272.4,82.5455,61,79.8,100,75.9,79.0,76.0
20160623061500,276.0,277.2,84.0,61,57.4,0,76.1,78.9,76.0
20160623063000,276.0,281.4,85.2727,61,57.4,0,75.9,78.8,76.0
20160623064500,276.0,281.4,85.2727,61,57.4,100,75.6,78.9,76.0
20160623070000,276.0,285.6,86.5455,61,57.4,100,75.2,78.9,76.0
20160623071500,276.0,281.4,85.2727,61,76.3,100,75.0,78.8,76.0
20160623073000,276.0,281.4,85.2727,61,79.2,100,75.1,78.8,76.0
20160623074500,276.0,277.2,84.0,61,79.2,100,75.4,78.8,76.0
20160623080000,276.0,272.4,82.5455,61,81.0,100,75.5,78.8,76.0
20160623081500,276.0,268.2,81.2727,61,85.4,100,75.6,78.8,76.0
20160623083000,276.0,268.2,81.2727,61,81.1,100,75.9,78.8,76.0
20160623084500,276.0,268.2,81.2727,61,84.8,100,75.9,78.8,76.0
20160623090000,276.0,268.2,81.2727,61,81.1,100,76.1,78.8,76.0
20160623091500,276.0,268.2,81.2727,61,57.6,0,75.9,78.8,76.0
20160623093000,276.0,268.2,81.2727,61,57.6,100,75.6,78.8,76.0
20160623094500,276.0,272.4,82.5455,61,57.6,100,75.1,78.8,76.0
20160623100000,276.0,268.2,81.2727,61,82.3,100,75.0,78.8,76.0
20160623101500,276.0,272.4,82.5455,61,80.7,100,75.1,78.8,76.0
20160623103000,276.0,272.4,82.5455,61,85.0,100,75.3,78.8,76.0
20160623104500,276.0,272.4,82.5455,61,80.2,100,75.4,78.8,76.0
20160623110000,276.0,272.4,82.5455,61,80.2,100,75.6,78.8,76.0
20160623111500,276.0,277.2,84.0,61,83.8,100,75.7,78.8,76.0
20160623113000,276.0,277.2,84.0,61,81.1,100,75.9,78.8,76.0
20160623114500,276.0,277.2,84.0,61,86.1,100,76.0,78.8,76.0
20160623120000,276.0,277.2,84.0,61,58.3,0,76.0,78.8,76.0
20160623121500,276.0,277.2,84.0,61,58.3,100,75.7,78.8,76.0
20160623123000,276.0,277.2,84.0,61,58.3,100,75.3,78.8,76.0
20160623124500,276.0,277.2,84.0,61,64.8,100,75.1,78.8,76.0
20160623130000,276.0,277.2,84.0,61,79.6,100,75.0,78.8,76.0
20160623131500,276.0,277.2,84.0,61,79.6,100,75.2,78.8,76.0
20160623133000,276.0,277.2,84.0,61,78.8,100,75.4,78.8,76.0
20160623134500,276.0,277.2,84.0,61,78.8,100,75.6,78.8,76.0
20160623140000,276.0,277.2,84.0,61,83.0,100,75.8,78.8,76.0
20160623141500,276.0,277.2,84.0,61,87.9,100,76.0,78.8,76.0
20160623143000,276.0,277.2,84.0,61,60.0,0,76.1,78.8,76.0
20160623144500,276.0,277.2,84.0,61,58.0,0,75.9,78.8,76.0
20160623150000,276.0,281.4,85.2727,61,58.0,100,75.5,78.8,76.0
20160623151500,276.0,281.4,85.2727,61,58.0,100,75.2,78.8,76.0
20160623153000,276.0,285.6,86.5455,55,75.9,100,75.1,78.8,76.0
20160623154500,276.0,285.6,86.5455,55,82.6,100,75.3,78.8,76.0
20160623160000,276.0,281.4,85.2727,55,77.6,100,75.5,78.8,76.0
20160623161500,276.0,285.6,86.5455,55,76.4,100,75.7,78.8,76.0
20160623163000,276.0,285.6,86.5455,55,76.4,100,75.8,78.8,76.0
20160623164500,276.0,285.6,86.5455,55,72.9,100,75.8,78.8,76.0
20160623170000,276.0,285.6,86.5455,55,81.5,100,75.9,78.8,76.0
20160623171500,276.0,281.4,85.2727,55,78.4,100,76.0,78.8,76.0
20160623173000,276.0,281.4,85.2727,55,58.0,0,76.0,78.8,76.0
20160623174500,276.0,281.4,85.2727,55,58.0,0,75.7,78.8,76.0
20160623180000,276.0,285.6,86.5455,55,58.0,100,75.5,78.8,76.0
20160623181500,276.0,285.6,86.5455,55,58.0,100,75.1,78.8,76.0
20160623183000,276.0,285.6,86.5455,55,79.2,100,75.1,78.8,76.0
20160623184500,276.0,281.4,85.2727,55,80.7,100,75.1,78.8,76.0
20160623190000,276.0,281.4,85.2727,55,83.2,100,75.4,78.8,76.0
20160623191500,276.0,281.4,85.2727,55,88.0,100,75.6,78.8,76.0
20160623193000,276.0,285.6,86.5455,55,86.0,100,75.8,78.8,76.0
20160623194500,276.0,281.4,85.2727,55,80.7,100,76.0,78.8,76.0
20160623200000,276.0,281.4,85.2727,55,58.0,0,76.1,78.8,76.0
20160623201500,276.0,272.4,82.5455,55,58.0,0,75.8,78.8,76.0
20160623203000,276.0,272.4,82.5455,55,58.0,100,75.5,78.8,76.0
20160623204500,276.0,268.2,81.2727,55,58.0,100,75.1,78.8,76.0
20160623210000,276.0,268.2,81.2727,55,83.6,100,75.0,78.8,76.0
20160623211500,276.0,268.2,81.2727,55,85.6,100,75.1,78.8,76.0
20160623213000,276.0,268.2,81.2727,55,87.5,100,75.3,78.8,76.0
20160623214500,276.0,268.2,81.2727,55,89.8,100,75.5,78.8,76.0
20160623220000,276.0,272.4,82.5455,55,83.7,100,75.7,78.8,76.0
20160623221500,276.0,272.4,82.5455,55,84.9,100,76.0,78.8,76.0
20160623223000,276.0,272.4,82.5455,55,58.4,0,76.1,78.8,76.0
20160623224500,276.0,277.2,84.0,55,57.6,0,75.9,78.8,76.0
20160623230000,276.0,281.4,85.2727,55,57.6,100,75.6,78.8,76.0
20160623231500,276.0,281.4,85.2727,55,57.6,100,75.2,78.8,76.0
20160623233000,276.0,281.4,85.2727,55,83.1,100,75.0,78.8,76.0
20160623234500,276.0,285.6,86.5455,55,83.1,100,75.1,78.8,76.0
20160624000000,276.0,285.6,86.5455,55,86.9,100,75.2,78.8,76.0
20160624001500,276.0,285.6,86.5455,55,82.2,100,75.4,78.8,76.0
20160624003000,276.0,285.6,86.5455,55,81.1,100,75.7,78.8,76.0
20160624004500,276.0,281.4,85.2727,55,85.9,100,75.9,78.8,76.0
20160624010000,276.0,277.2,84.0,55,85.9,100,76.1,78.8,76.0
20160624011500,276.0,272.4,82.5455,55,57.6,0,76.0,78.8,76.0
20160624013000,276.0,272.4,82.5455,55,57.6,100,75.7,78.8,76.0
20160624014500,276.0,272.4,82.5455,55,57.6,100,75.4,78.8,76.0
20160624020000,276.0,272.4,82.5455,55,70.1,100,75.0,78.8,76.0
20160624021500,276.0,272.4,82.5455,55,79.7,100,75.0,78.8,76.0
20160624023000,276.0,272.4,82.5455,55,79.7,100,75.1,78.8,76.0
20160624024500,276.0,272.4,82.5455,55,88.6,100,75.3,78.8,76.0
20160624030000,276.0,277.2,84.0,55,82.0,100,75.5,78.8,76.0
20160624031500,276.0,277.2,84.0,55,82.0,100,75.7,78.8,76.0
20160624033000,276.0,285.6,86.5455,55,87.9,100,75.9,78.8,76.0
20160624034500,276.0,285.6,86.5455,55,58.4,0,76.1,78.8,76.0
20160624040000,276.0,285.6,86.5455,55,57.5,0,75.8,78.8,76.0
20160624041500,276.0,285.6,86.5455,55,56.7,100,75.5,78.8,76.0
20160624043000,276.0,285.6,86.5455,55,58.7,100,75.1,78.8,76.0
20160624044500,276.0,281.4,85.2727,55,77.8,100,74.9,78.8,76.0
20160624050000,276.0,281.4,85.2727,55,87.4,100,75.0,78.8,76.0
20160624051500,276.0,281.4,85.2727,55,82.6,100,75.1,78.8,76.0
20160624053000,276.0,281.4,85.2727,55,82.6,100,75.3,78.8,76.0
20160624054500,276.0,272.4,82.5455,55,89.8,100,75.5,78.8,76.0
20160624060000,276.0,272.4,82.5455,55,88.1,100,75.7,78.8,76.0
20160624061500,276.0,268.2,81.2727,55,83.8,100,75.8,78.8,76.0
20160624063000,276.0,268.2,81.2727,55,92.9,100,76.0,78.8,76.0
20160624064500,276.0,268.2,81.2727,55,57.2,0,76.1,78.8,76.0
20160624070000,276.0,268.2,81.2727,55,57.2,100,75.7,78.8,76.0
20160624071500,276.0,272.4,82.5455,55,57.2,100,75.4,78.8,76.0
20160624073000,276.0,268.2,81.2727,55,65.2,100,75.0,78.8,76.0
20160624074500,276.0,268.2,81.2727,55,80.4,100,75.0,78.8,76.0
20160624080000,276.0,268.2,81.2727,55,83.3,100,75.1,78.8,76.0
20160624081500,276.0,325.2,98.5455,64,57.6,0,75.1,70.9,68.9
20160624083000,276.0,325.2,98.5455,64,57.6,0,74.8,70.9,68.9
20160624084500,276.0,325.2,98.5455,64,57.6,0,74.5,70.9,68.9
20160624090000,276.0,328.8,99.6364,64,57.6,0,74.2,70.9,68.9
20160624091500,276.0,321.6,97.4545,62,57.6,0,73.5,70.9,68.9
20160624093000,276.0,328.8,99.6364,62,57.6,0,73.7,70.9,68.9
20160624094500,276.0,325.2,98.5455,62,57.6,0,73.4,70.9,68.9
20160624100000,276.0,325.2,98.5455,62,57.6,0,73.2,70.9,68.9
20160624101500,276.0,325.2,98.5455,62,57.6,0,73.1,70.9,68.9
20160624103000,276.0,321.6,97.4545,62,57.6,0,72.9,70.9,68.9
20160624104500,276.0,325.2,98.5455,63,57.6,0,72.8,70.9,68.9
20160624110000,276.0,318.0,96.3636,63,57.6,0,72.7,70.9,68.9
20160624111500,276.0,321.6,97.4545,64,57.6,0,72.6,70.9,68.9
20160624113000,276.0,325.2,98.5455,64,57.6,0,72.6,70.9,68.9
20160624114500,276.0,325.2,98.5455,64,57.6,0,72.5,70.9,68.9
20160624120000,276.0,325.2,98.5455,64,57.6,0,72.4,70.9,68.9
20160624121500,276.0,325.2,98.5455,64,57.6,0,72.4,70.9,68.9
20160624123000,276.0,325.2,98.5455,64,57.6,0,72.4,70.9,68.9
20160624124500,276.0,325.2,98.5455,64,57.6,0,72.4,70.9,68.9
20160624130000,276.0,325.2,98.5455,64,57.6,0,72.3,70.9,68.9
20160624131500,276.0,328.8,99.6364,64,57.6,0,72.3,70.9,68.9
20160624133000,276.0,328.8,99.6364,64,57.6,0,72.3,77.8,75.8
20160624134500,276.0,281.4,85.2727,56,90.5,100,72.7,82.0,76.0
20160624140000,276.0,281.4,85.2727,56,95.3,100,73.2,82.0,76.0
20160624141500,276.0,285.6,86.5455,56,85.6,100,73.8,82.0,76.0
20160624143000,276.0,285.6,86.5455,55,88.0,100,74.3,82.0,76.0
20160624144500,276.0,285.6,86.5455,55,86.2,100,74.7,82.0,76.0
20160624150000,276.0,281.4,85.2727,54,89.3,100,75.1,82.0,76.0
20160624151500,276.0,285.6,86.5455,54,86.2,100,75.5,82.0,76.0
20160624153000,276.0,281.4,85.2727,54,92.7,100,75.7,82.0,76.0
20160624154500,276.0,281.4,85.2727,54,83.1,100,76.0,82.0,76.0
20160624160000,276.0,285.6,86.5455,54,58.4,0,76.0,82.0,76.0
20160624161500,276.0,281.4,85.2727,54,58.4,100,75.7,82.0,76.0
20160624163000,276.0,277.2,84.0,54,57.6,100,75.5,82.0,76.0
20160624164500,276.0,268.2,81.2727,54,59.8,100,75.1,82.0,76.0
20160624170000,276.0,268.2,81.2727,54,83.5,100,75.0,82.0,76.0
20160624171500,276.0,272.4,82.5455,54,80.6,100,75.2,82.0,76.0
20160624173000,276.0,268.2,81.2727,55,84.9,100,75.4,82.0,76.0
20160624174500,276.0,272.4,82.5455,55,78.7,100,75.7,82.0,76.0
20160624180000,276.0,272.4,82.5455,55,88.0,100,75.9,82.0,76.0
20160624181500,276.0,277.2,84.0,55,86.0,100,76.0,82.0,76.0
20160624183000,276.0,277.2,84.0,55,59.2,0,76.1,82.0,76.0
20160624184500,276.0,277.2,84.0,55,58.0,0,75.8,82.0,76.0
20160624190000,276.0,277.2,84.0,55,58.0,100,75.5,82.0,76.0
20160624191500,276.0,281.4,85.2727,55,58.0,100,75.1,82.0,76.0
20160624193000,276.0,285.6,86.5455,55,80.1,100,75.0,82.0,76.0
20160624194500,276.0,281.4,85.2727,55,86.8,100,75.1,82.0,76.0
20160624200000,276.0,281.4,85.2727,55,82.5,100,75.2,82.0,76.0
20160624201500,276.0,285.6,86.5455,55,81.6,100,75.4,82.0,76.0
20160624203000,276.0,281.4,85.2727,55,84.7,100,75.6,82.0,76.0
20160624204500,276.0,281.4,85.2727,55,86.4,100,75.9,82.0,76.0
20160624210000,276.0,281.4,85.2727,55,81.6,100,76.0,82.0,76.0
20160624211500,276.0,272.4,82.5455,55,57.6,0,76.0,82.0,76.0
20160624213000,276.0,268.2,81.2727,55,57.6,100,75.7,82.0,76.0
20160624214500,276.0,268.2,81.2727,55,57.6,100,75.6,82.0,76.0
20160624220000,276.0,268.2,81.2727,55,57.6,100,75.5,82.0,76.0
20160624221500,276.0,272.4,82.5455,55,56.8,100,75.5,82.0,76.0
20160624223000,276.0,272.4,82.5455,55,56.8,100,75.5,82.0,76.0
20160624224500,276.0,272.4,82.5455,55,67.2,100,75.5,82.0,76.0
20160624230000,276.0,272.4,82.5455,55,69.7,100,75.8,82.0,76.0
20160624231500,276.0,268.2,81.2727,55,69.7,100,76.0,82.0,76.0
20160624233000,276.0,268.2,81.2727,55,57.2,0,76.2,82.0,76.0
20160624234500,276.0,268.2,81.2727,55,57.2,0,76.2,82.0,76.0
20160625000000,276.0,272.4,82.5455,55,57.2,0,76.2,82.0,76.0
20160625001500,276.0,272.4,82.5455,55,57.2,0,76.2,82.0,76.0
20160625003000,276.0,277.2,84.0,55,57.2,0,76.2,82.0,76.0
20160625004500,276.0,281.4,85.2727,55,57.2,0,76.1,82.0,76.0
20160625010000,276.0,277.2,84.0,55,57.2,0,76.0,82.0,76.0
20160625011500,276.0,272.4,82.5455,56,57.2,0,76.0,82.0,76.0
20160625013000,276.0,272.4,82.5455,55,57.2,0,75.9,82.0,76.0
20160625014500,276.0,281.4,85.2727,55,57.2,100,75.6,82.0,76.0
20160625020000,276.0,272.4,82.5455,55,57.2,100,75.2,82.0,76.0
20160625021500,276.0,268.2,81.2727,55,82.8,100,75.0,82.0,76.0
20160625023000,276.0,268.2,81.2727,55,82.8,100,75.1,82.0,76.0
20160625024500,276.0,268.2,81.2727,55,80.2,100,75.4,82.0,76.0
20160625030000,276.0,285.6,86.5455,55,80.2,100,75.6,82.0,76.0
20160625031500,276.0,281.4,85.2727,55,81.1,100,75.8,82.0,76.0
20160625033000,276.0,281.4,85.2727,55,86.2,100,76.0,82.0,76.0
20160625034500,276.0,285.6,86.5455,55,57.4,0,76.0,82.0,76.0
20160625040000,276.0,285.6,86.5455,55,57.4,0,75.8,82.0,76.0
20160625041500,276.0,285.6,86.5455,55,56.8,100,75.7,82.0,76.0
20160625043000,276.0,285.6,86.5455,55,56.8,100,75.6,82.0,76.0
20160625044500,276.0,285.6,86.5455,55,56.8,100,75.3,82.0,76.0
20160625050000,276.0,285.6,86.5455,55,73.4,100,75.2,82.0,76.0
20160625051500,276.0,281.4,85.2727,55,80.1,100,75.3,82.0,76.0
20160625053000,276.0,281.4,85.2727,55,78.2,100,75.5,82.0,76.0
20160625054500,276.0,285.6,86.5455,55,78.2,100,75.6,82.0,76.0
20160625060000,276.0,281.4,85.2727,55,80.4,100,75.8,82.0,76.0
20160625061500,276.0,281.4,85.2727,55,83.8,100,76.0,82.0,76.0
20160625063000,276.0,281.4,85.2727,55,57.6,0,76.0,82.0,76.0
20160625064500,276.0,285.6,86.5455,55,56.8,100,75.7,82.0,76.0
20160625070000,276.0,281.4,85.2727,55,57.9,100,75.1,82.0,76.0
20160625071500,276.0,281.4,85.2727,55,72.4,100,75.1,82.0,76.0
20160625073000,276.0,272.4,82.5455,55,80.7,100,75.1,82.0,76.0
20160625074500,276.0,268.2,81.2727,55,82.2,100,75.2,82.0,76.0
20160625080000,276.0,268.2,81.2727,55,80.7,100,75.4,82.0,76.0
20160625081500,276.0,268.2,81.2727,55,82.1,100,75.6,82.0,76.0
20160625083000,276.0,272.4,82.5455,55,80.2,100,75.9,82.0,76.0
20160625084500,276.0,272.4,82.5455,55,81.1,100,76.0,82.0,76.0
20160625090000,276.0,272.4,82.5455,55,58.4,0,76.0,82.0,76.0
20160625091500,276.0,277.2,84.0,55,58.4,100,75.7,82.0,76.0
20160625093000,276.0,272.4,82.5455,55,57.6,100,75.4,82.0,76.0
20160625094500,276.0,277.2,84.0,55,72.3,100,74.9,82.0,76.0
20160625100000,276.0,281.4,85.2727,55,79.7,100,75.1,82.0,76.0
20160625101500,276.0,281.4,85.2727,55,79.7,100,75.2,82.0,76.0
20160625103000,276.0,281.4,85.2727,55,81.6,100,75.4,82.0,76.0
20160625104500,276.0,281.4,85.2727,55,77.3,100,75.6,82.0,76.0
20160625110000,276.0,281.4,85.2727,55,86.8,100,75.8,82.0,76.0
20160625111500,276.0,281.4,85.2727,55,80.2,100,76.0,82.0,76.0
20160625113000,276.0,277.2,84.0,55,58.4,0,76.0,82.0,76.0
20160625114500,276.0,281.4,85.2727,55,58.4,100,75.7,82.0,76.0
20160625120000,276.0,272.4,82.5455,55,58.4,100,75.5,82.0,76.0
20160625121500,276.0,268.2,81.2727,55,57.6,100,75.2,82.0,76.0
20160625123000,276.0,272.4,82.5455,55,76.8,100,75.1,82.0,76.0
20160625124500,276.0,268.2,81.2727,55,76.8,100,75.4,82.0,76.0
20160625130000,276.0,272.4,82.5455,55,73.5,100,75.5,82.0,76.0
20160625131500,276.0,272.4,82.5455,55,77.4,100,75.7,82.0,76.0
20160625133000,276.0,268.2,81.2727,55,78.7,100,75.9,82.0,76.0
20160625134500,276.0,272.4,82.5455,55,59.2,0,76.0,82.0,76.0
20160625140000,276.0,272.4,82.5455,55,59.2,0,75.9,82.0,76.0
20160625141500,276.0,272.4,82.5455,55,57.7,100,75.6,82.0,76.0
20160625143000,276.0,272.4,82.5455,55,57.7,100,75.3,82.0,76.0
20160625144500,276.0,272.4,82.5455,55,75.8,100,75.0,82.0,76.0
20160625150000,276.0,272.4,82.5455,55,80.2,100,75.1,82.0,76.0
20160625151500,276.0,272.4,82.5455,55,80.2,100,75.4,82.0,76.0
20160625153000,276.0,272.4,82.5455,55,80.2,100,75.6,82.0,76.0
20160625154500,276.0,272.4,82.5455,55,80.2,100,75.8,82.0,76.0
20160625160000,276.0,272.4,82.5455,55,80.2,100,76.0,82.0,76.0
20160625161500,276.0,272.4,82.5455,55,57.5,0,76.0,82.0,76.0
20160625163000,276.0,272.4,82.5455,55,57.5,100,75.7,82.0,76.0
20160625164500,276.0,272.4,82.5455,55,58.3,100,75.0,82.0,76.0
20160625170000,276.0,272.4,82.5455,55,58.3,100,75.2,82.0,76.0
20160625171500,276.0,272.4,82.5455,55,79.2,100,75.2,82.0,76.0
20160625173000,276.0,272.4,82.5455,55,79.2,100,75.4,82.0,76.0
20160625174500,276.0,272.4,82.5455,55,80.0,100,75.7,82.0,76.0
20160625180000,276.0,272.4,82.5455,55,80.0,100,75.9,82.0,76.0
20160625181500,276.0,272.4,82.5455,55,59.6,0,76.1,82.0,76.0
20160625183000,276.0,272.4,82.5455,55,58.0,0,75.9,82.0,76.0
20160625184500,276.0,272.4,82.5455,55,58.0,100,75.7,82.0,76.0
20160625190000,276.0,272.4,82.5455,55,58.0,100,75.7,82.0,76.0
20160625191500,276.0,272.4,82.5455,55,58.0,100,75.7,82.0,76.0
20160625193000,276.0,272.4,82.5455,55,58.0,100,75.6,82.0,76.0
20160625194500,276.0,272.4,82.5455,55,58.0,100,75.3,82.0,76.0
20160625200000,276.0,272.4,82.5455,55,82.7,100,75.2,82.0,76.0
20160625201500,276.0,268.2,81.2727,55,82.7,100,75.4,82.0,76.0
20160625203000,276.0,268.2,81.2727,55,82.7,100,75.6,82.0,76.0
20160625204500,276.0,268.2,81.2727,55,81.1,100,76.0,82.0,76.0
20160625210000,276.0,272.4,82.5455,55,57.7,0,76.2,82.0,76.0
20160625211500,276.0,272.4,82.5455,55,56.8,0,76.2,82.0,76.0
20160625213000,276.0,272.4,82.5455,55,57.5,0,76.2,82.0,76.0
20160625214500,276.0,281.4,85.2727,55,57.5,0,76.2,82.0,76.0
20160625220000,276.0,281.4,85.2727,55,56.8,0,76.1,82.0,76.0
20160625221500,276.0,281.4,85.2727,55,56.8,0,75.9,82.0,76.0
20160625223000,276.0,285.6,86.5455,55,56.8,100,75.6,82.0,76.0
20160625224500,276.0,281.4,85.2727,55,56.8,100,75.4,82.0,76.0
20160625230000,276.0,268.2,81.2727,55,56.8,100,75.4,82.0,76.0
20160625231500,276.0,272.4,82.5455,55,58.7,100,75.5,82.0,76.0
20160625233000,276.0,272.4,82.5455,55,72.0,100,75.7,82.0,76.0
20160625234500,276.0,272.4,82.5455,55,72.0,100,75.8,82.0,76.0
20160626000000,276.0,272.4,82.5455,55,72.0,100,75.9,82.0,76.0
20160626001500,276.0,268.2,81.2727,55,72.0,100,75.9,82.0,76.0
20160626003000,276.0,272.4,82.5455,55,74.4,100,75.9,82.0,76.0
20160626004500,276.0,272.4,82.5455,55,73.5,100,75.9,82.0,76.0
20160626010000,276.0,272.4,82.5455,55,72.6,100,75.9,82.0,76.0
20160626011500,276.0,277.2,84.0,55,71.5,100,75.9,82.0,76.0
20160626013000,276.0,285.6,86.5455,55,73.9,100,75.9,82.0,76.0
20160626014500,276.0,285.6,86.5455,55,72.5,100,76.0,82.0,76.0
20160626020000,276.0,281.4,85.2727,55,57.1,0,76.1,82.0,76.0
20160626021500,276.0,285.6,86.5455,55,57.1,0,76.0,82.0,76.0
20160626023000,276.0,285.6,86.5455,55,57.1,0,76.0,82.0,76.0
20160626024500,276.0,285.6,86.5455,55,57.1,0,75.9,82.0,76.0
20160626030000,276.0,281.4,85.2727,55,57.1,0,75.9,82.0,76.0
20160626031500,276.0,277.2,84.0,55,57.1,0,75.9,82.0,76.0
20160626033000,276.0,281.4,85.2727,55,57.1,0,75.9,82.0,76.0
20160626034500,276.0,281.4,85.2727,55,57.1,0,75.9,82.0,76.0
20160626040000,276.0,272.4,82.5455,55,56.4,0,75.9,82.0,76.0
20160626041500,276.0,272.4,82.5455,55,56.4,0,76.0,82.0,76.0
20160626043000,276.0,272.4,82.5455,55,56.4,0,75.9,82.0,76.0
20160626044500,276.0,272.4,82.5455,55,56.4,100,75.7,82.0,76.0
20160626050000,276.0,272.4,82.5455,55,57.1,100,75.4,82.0,76.0
20160626051500,276.0,272.4,82.5455,55,59.5,100,75.1,82.0,76.0
20160626053000,276.0,272.4,82.5455,55,78.3,100,75.1,82.0,76.0
20160626054500,276.0,285.6,86.5455,55,84.7,100,75.3,82.0,76.0
20160626060000,276.0,285.6,86.5455,55,80.2,100,75.4,82.0,76.0
20160626061500,276.0,285.6,86.5455,55,81.8,100,75.7,82.0,76.0
20160626063000,276.0,285.6,86.5455,55,83.2,100,75.9,82.0,76.0
20160626064500,276.0,272.4,82.5455,55,80.2,100,76.0,82.0,76.0
20160626070000,276.0,268.2,81.2727,55,57.2,0,75.9,82.0,76.0
20160626071500,276.0,281.4,85.2727,55,57.2,100,75.6,82.0,76.0
20160626073000,276.0,281.4,85.2727,55,57.2,100,75.3,82.0,76.0
20160626074500,276.0,281.4,85.2727,55,74.8,100,75.0,82.0,76.0
20160626080000,276.0,281.4,85.2727,55,83.3,100,75.1,82.0,76.0
20160626081500,276.0,285.6,86.5455,55,80.2,100,75.3,82.0,76.0
20160626083000,276.0,277.2,84.0,55,80.2,100,75.5,82.0,76.0
20160626084500,276.0,272.4,82.5455,55,82.5,100,75.8,82.0,76.0
20160626090000,276.0,272.4,82.5455,55,81.0,100,76.0,82.0,76.0
20160626091500,276.0,272.4,82.5455,55,57.6,0,76.0,82.0,76.0
20160626093000,276.0,272.4,82.5455,55,58.3,100,75.7,82.0,76.0
20160626094500,276.0,272.4,82.5455,55,58.3,100,75.5,82.0,76.0
20160626100000,276.0,272.4,82.5455,55,58.3,100,75.2,82.0,76.0
20160626101500,276.0,272.4,82.5455,55,81.1,100,75.1,82.0,76.0
20160626103000,276.0,272.4,82.5455,55,82.8,100,75.3,82.0,76.0
20160626104500,276.0,272.4,82.5455,55,79.7,100,75.5,82.0,76.0
20160626110000,276.0,272.4,82.5455,55,80.9,100,75.7,82.0,76.0
20160626111500,276.0,272.4,82.5455,55,77.2,100,75.9,82.0,76.0
20160626113000,276.0,277.2,84.0,55,77.2,100,76.0,82.0,76.0
20160626114500,276.0,281.4,85.2727,55,59.1,0,76.0,82.0,76.0
20160626120000,276.0,281.4,85.2727,55,58.4,0,75.8,82.0,76.0
20160626121500,276.0,281.4,85.2727,55,58.4,100,75.5,82.0,76.0
20160626123000,276.0,281.4,85.2727,55,58.4,100,75.3,82.0,76.0
20160626124500,276.0,281.4,85.2727,55,83.1,100,75.1,82.0,76.0
20160626130000,276.0,281.4,85.2727,55,85.1,100,75.3,82.0,76.0
20160626131500,276.0,277.2,84.0,55,79.7,100,75.5,82.0,76.0
20160626133000,276.0,272.4,82.5455,55,86.2,100,75.7,82.0,76.0
20160626134500,276.0,272.4,82.5455,55,81.2,100,75.9,82.0,76.0
20160626140000,276.0,272.4,82.5455,55,59.6,0,76.1,82.0,76.0
20160626141500,276.0,272.4,82.5455,55,58.8,0,75.9,82.0,76.0
20160626143000,276.0,272.4,82.5455,55,58.8,100,75.7,82.0,76.0
20160626144500,276.0,272.4,82.5455,55,58.1,100,75.5,82.0,76.0
20160626150000,276.0,272.4,82.5455,55,58.7,100,75.2,82.0,76.0
20160626151500,276.0,272.4,82.5455,55,75.8,100,75.1,82.0,76.0
20160626153000,276.0,272.4,82.5455,55,79.7,100,75.4,82.0,76.0
20160626154500,276.0,272.4,82.5455,55,75.4,100,75.6,82.0,76.0
20160626160000,276.0,272.4,82.5455,55,80.7,100,75.8,82.0,76.0
20160626161500,276.0,268.2,81.2727,55,79.7,100,76.0,82.0,76.0
20160626163000,276.0,268.2,81.2727,55,58.1,0,76.0,82.0,76.0
20160626164500,276.0,268.2,81.2727,55,58.1,0,75.8,82.0,76.0
20160626170000,276.0,272.4,82.5455,55,58.1,100,75.6,82.0,76.0
20160626171500,276.0,268.2,81.2727,55,58.1,100,75.4,82.0,76.0
20160626173000,276.0,268.2,81.2727,55,73.4,100,75.1,82.0,76.0
20160626174500,276.0,268.2,81.2727,55,87.2,100,75.4,82.0,76.0
20160626180000,276.0,268.2,81.2727,55,81.4,100,75.6,82.0,76.0
20160626181500,276.0,268.2,81.2727,55,79.7,100,75.7,82.0,76.0
20160626183000,276.0,268.2,81.2727,55,90.5,100,74.9,77.8,75.8
20160626184500,276.0,268.2,81.2727,55,83.2,100,74.8,77.8,75.8
20160626190000,276.0,268.2,81.2727,55,86.9,100,74.6,77.8,75.8
20160626191500,276.0,268.2,81.2727,55,96.1,100,74.7,77.8,75.8
20160626193000,276.0,268.2,81.2727,55,88.7,100,74.6,77.8,75.8
20160626194500,276.0,268.2,81.2727,56,95.9,100,74.5,77.8,75.8
20160626200000,276.0,272.4,82.5455,56,86.2,100,74.5,77.8,75.8
20160626201500,276.0,272.4,82.5455,56,94.7,100,74.3,77.8,75.8
20160626203000,276.0,272.4,82.5455,56,86.8,100,74.3,77.8,75.8
20160626204500,276.0,277.2,84.0,56,85.6,100,74.3,77.8,75.8
20160626210000,276.0,277.2,84.0,56,87.1,100,74.3,77.8,75.8
20160626211500,276.0,277.2,84.0,56,93.7,100,74.3,77.8,75.8
20160626213000,276.0,285.6,86.5455,56,86.1,100,74.3,77.8,75.8
20160626214500,276.0,285.6,86.5455,55,86.1,100,74.3,77.8,75.8
20160626220000,276.0,285.6,86.5455,55,90.1,100,74.3,77.8,75.8
20160626221500,276.0,285.6,86.5455,55,89.1,100,74.2,77.8,75.8
20160626223000,276.0,281.4,85.2727,55,86.9,100,74.3,77.8,75.8
20160626224500,276.0,277.2,84.0,55,94.2,100,74.3,77.8,75.8
20160626230000,276.0,272.4,82.5455,55,85.6,100,74.3,77.8,75.8
20160626231500,276.0,272.4,82.5455,55,85.6,100,74.3,77.8,75.8
20160626233000,276.0,272.4,82.5455,55,87.4,100,74.2,77.7,75.7
20160626234500,276.0,272.4,82.5455,55,91.2,100,74.1,77.8,75.8
20160627000000,276.0,272.4,82.5455,55,93.5,100,74.3,77.7,75.7
20160627001500,276.0,272.4,82.5455,56,86.1,100,74.2,77.7,75.7
20160627003000,276.0,272.4,82.5455,56,86.1,100,74.3,77.5,75.5
20160627004500,276.0,285.6,86.5455,55,88.3,100,74.1,77.5,75.5
20160627010000,276.0,285.6,86.5455,55,90.9,100,73.9,77.5,75.5
20160627011500,276.0,285.6,86.5455,55,85.0,100,74.2,77.4,75.4
20160627013000,276.0,281.4,85.2727,55,85.0,100,74.1,77.4,75.4
20160627014500,276.0,281.4,85.2727,55,95.9,100,74.2,77.4,75.4
20160627020000,276.0,281.4,85.2727,55,85.0,100,74.1,77.4,75.4
20160627021500,276.0,281.4,85.2727,55,92.5,100,74.1,77.4,75.4
20160627023000,276.0,281.4,85.2727,55,87.9,100,74.2,77.4,75.4
20160627024500,276.0,281.4,85.2727,55,86.2,100,74.2,77.4,75.4
20160627030000,276.0,281.4,85.2727,55,86.2,100,74.2,77.4,75.4
20160627031500,276.0,281.4,85.2727,55,89.7,100,74.3,77.4,75.4
20160627033000,276.0,272.4,82.5455,55,94.7,100,74.3,77.4,75.4
20160627034500,276.0,268.2,81.2727,55,85.6,100,74.4,77.4,75.4
20160627040000,276.0,268.2,81.2727,55,90.6,100,74.4,77.4,75.4
20160627041500,276.0,285.6,86.5455,55,90.6,100,74.1,77.4,75.4
20160627043000,276.0,281.4,85.2727,55,92.1,100,74.1,77.4,75.4
20160627044500,276.0,281.4,85.2727,55,85.6,100,74.1,77.4,75.4
20160627050000,276.0,281.4,85.2727,55,90.0,100,74.1,77.4,75.4
20160627051500,276.0,268.2,81.2727,55,91.2,100,74.3,77.4,75.4
20160627053000,276.0,272.4,82.5455,56,85.6,100,74.3,77.4,75.4
20160627054500,276.0,272.4,82.5455,56,85.6,100,74.2,77.4,75.4
20160627060000,276.0,272.4,82.5455,56,86.9,100,74.3,77.4,75.4
20160627061500,276.0,277.2,84.0,56,86.9,100,74.4,77.4,75.4
20160627063000,276.0,272.4,82.5455,56,92.2,100,74.3,77.4,75.4
20160627064500,276.0,277.2,84.0,56,92.2,100,73.8,77.4,75.4
20160627070000,276.0,281.4,85.2727,56,84.4,100,73.7,77.4,75.4
20160627071500,276.0,281.4,85.2727,56,85.6,100,73.6,77.4,75.4
20160627073000,276.0,285.6,86.5455,55,86.9,100,73.6,77.4,75.4
20160627074500,276.0,272.4,82.5455,55,92.5,100,73.8,77.4,75.4
20160627080000,276.0,272.4,82.5455,55,86.8,100,73.8,77.4,75.4
20160627081500,276.0,272.4,82.5455,55,86.8,100,73.8,77.4,75.4
20160627083000,276.0,268.2,81.2727,55,92.8,100,74.0,77.4,75.4
20160627084500,276.0,268.2,81.2727,55,89.3,100,74.0,77.4,75.4
20160627090000,276.0,268.2,81.2727,55,86.9,100,74.0,77.4,75.4
20160627091500,276.0,268.2,81.2727,55,95.9,100,74.1,77.4,75.4
20160627093000,276.0,268.2,81.2727,55,86.9,100,74.0,77.4,75.4
20160627094500,276.0,268.2,81.2727,55,96.0,100,74.1,77.4,75.4
20160627100000,276.0,268.2,81.2727,55,86.9,100,74.1,77.4,75.4
20160627101500,276.0,268.2,81.2727,55,85.6,100,74.1,77.4,75.4
20160627103000,276.0,272.4,82.5455,56,94.2,100,74.1,77.4,75.4
20160627104500,276.0,272.4,82.5455,56,87.5,100,74.2,77.4,75.4
20160627110000,276.0,272.4,82.5455,56,86.1,100,74.2,77.4,75.4
20160627111500,276.0,268.2,81.2727,56,96.0,100,74.1,77.4,75.4
20160627113000,276.0,272.4,82.5455,56,86.9,100,74.1,77.4,75.4
20160627114500,276.0,272.4,82.5455,56,94.2,100,74.1,77.4,75.4
20160627120000,276.0,268.2,81.2727,56,89.9,100,74.1,77.4,75.4
20160627121500,276.0,272.4,82.5455,56,88.4,100,74.1,77.4,75.4
20160627123000,276.0,272.4,82.5455,56,86.8,100,74.1,77.4,75.4
20160627124500,276.0,272.4,82.5455,56,95.3,100,74.0,77.4,75.4
20160627130000,276.0,272.4,82.5455,56,88.1,100,74.0,77.4,75.4
20160627131500,276.0,272.4,82.5455,56,88.1,100,74.0,77.4,75.4
20160627133000,276.0,272.4,82.5455,56,85.6,100,74.1,77.4,75.4
20160627134500,276.0,272.4,82.5455,56,91.2,100,74.1,77.4,75.4
20160627140000,276.0,272.4,82.5455,56,89.9,100,73.9,77.4,75.4
20160627141500,276.0,272.4,82.5455,56,88.2,100,73.8,77.4,75.4
20160627143000,276.0,272.4,82.5455,56,88.2,100,74.0,77.4,75.4
20160627144500,276.0,272.4,82.5455,56,83.0,100,74.0,77.4,75.4
20160627150000,276.0,272.4,82.5455,56,89.4,100,74.0,77.4,75.4
20160627151500,276.0,277.2,84.0,56,86.2,100,73.7,77.4,75.4
20160627153000,276.0,277.2,84.0,56,84.4,100,73.7,77.4,75.4
20160627154500,276.0,281.4,85.2727,56,84.4,100,73.8,77.4,75.4
20160627160000,276.0,281.4,85.2727,55,85.5,100,73.8,77.4,75.4
20160627161500,276.0,281.4,85.2727,55,90.2,100,73.8,77.4,75.4
20160627163000,276.0,281.4,85.2727,55,86.5,100,73.9,77.4,75.4
20160627164500,276.0,281.4,85.2727,55,93.4,100,73.9,77.4,75.4
20160627170000,276.0,285.6,86.5455,55,87.5,100,74.0,77.4,75.4
20160627171500,276.0,281.4,85.2727,55,90.3,100,74.0,77.4,75.4
20160627173000,276.0,277.2,84.0,55,88.1,100,74.1,77.4,75.4
20160627174500,276.0,268.2,81.2727,55,95.6,100,74.1,77.4,75.4
20160627180000,276.0,268.2,81.2727,55,86.2,100,73.9,77.4,75.4
20160627181500,276.0,272.4,82.5455,55,87.5,100,74.1,77.4,75.4
20160627183000,276.0,272.4,82.5455,55,93.6,100,74.2,77.4,75.4
20160627184500,276.0,268.2,81.2727,55,87.0,100,74.3,77.4,75.4
20160627190000,276.0,268.2,81.2727,55,87.0,100,74.2,77.4,75.4
20160627191500,276.0,272.4,82.5455,55,92.4,100,74.3,77.4,75.4
20160627193000,276.0,268.2,81.2727,55,90.9,100,74.3,77.4,75.4
20160627194500,276.0,272.4,82.5455,55,87.4,100,74.1,77.4,75.4
20160627200000,276.0,272.4,82.5455,55,89.5,100,74.1,77.4,75.4
20160627201500,276.0,272.4,82.5455,55,95.3,100,74.1,77.4,75.4
20160627203000,276.0,277.2,84.0,55,89.5,100,74.0,77.4,75.4
20160627204500,276.0,277.2,84.0,55,86.7,100,74.0,77.4,75.4
20160627210000,276.0,285.6,86.5455,55,87.7,100,74.1,77.4,75.4
20160627211500,276.0,285.6,86.5455,55,85.6,100,74.2,77.4,75.4
20160627213000,276.0,285.6,86.5455,55,85.6,100,74.2,77.4,75.4
20160627214500,276.0,285.6,86.5455,55,85.6,100,74.3,77.4,75.4
20160627220000,276.0,281.4,85.2727,55,86.6,100,74.3,77.4,75.4
20160627221500,276.0,277.2,84.0,55,89.8,100,74.3,77.4,75.4
20160627223000,276.0,272.4,82.5455,55,86.2,100,74.3,77.4,75.4
20160627224500,276.0,268.2,81.2727,55,87.5,100,74.3,77.4,75.4
20160627230000,276.0,268.2,81.2727,55,93.0,100,74.2,77.4,75.4
20160627231500,276.0,268.2,81.2727,55,95.3,100,74.2,77.4,75.4
20160627233000,276.0,272.4,82.5455,55,95.3,100,74.1,77.4,75.4
20160627234500,276.0,272.4,82.5455,55,93.4,100,74.0,77.4,75.4
20160628000000,276.0,272.4,82.5455,55,90.8,100,74.0,77.4,75.4
20160628001500,276.0,272.4,82.5455,55,90.8,100,74.1,77.4,75.4
20160628003000,276.0,272.4,82.5455,55,92.4,100,74.1,77.4,75.4
20160628004500,276.0,277.2,84.0,55,88.7,100,74.0,77.4,75.4
20160628010000,276.0,285.6,86.5455,55,85.0,100,74.0,77.4,75.4
20160628011500,276.0,281.4,85.2727,55,85.0,100,74.0,77.4,75.4
20160628013000,276.0,285.6,86.5455,55,87.8,100,74.0,77.4,75.4
20160628014500,276.0,281.4,85.2727,55,94.1,100,74.0,77.4,75.4
20160628020000,276.0,281.4,85.2727,55,94.1,100,74.0,77.4,75.4
20160628021500,276.0,285.6,86.5455,55,92.4,100,73.9,77.4,75.4
20160628023000,276.0,281.4,85.2727,55,90.1,100,73.9,77.4,75.4
20160628024500,276.0,285.6,86.5455,55,86.9,100,73.9,77.4,75.4
20160628030000,276.0,277.2,84.0,55,86.9,100,73.9,77.4,75.4
20160628031500,276.0,272.4,82.5455,55,86.9,100,74.0,77.4,75.4
20160628033000,276.0,272.4,82.5455,55,95.3,100,74.0,77.4,75.4
20160628034500,276.0,272.4,82.5455,55,90.8,100,74.0,77.4,75.4
20160628040000,276.0,272.4,82.5455,55,86.2,100,74.1,77.4,75.4
20160628041500,276.0,272.4,82.5455,55,93.4,100,74.1,77.4,75.4
20160628043000,276.0,272.4,82.5455,55,90.4,100,74.1,77.4,75.4
20160628044500,276.0,272.4,82.5455,55,86.2,100,74.1,77.4,75.4
20160628050000,276.0,272.4,82.5455,55,86.2,100,74.2,77.4,75.4
20160628051500,276.0,277.2,84.0,55,89.1,100,74.2,77.4,75.4
20160628053000,276.0,277.2,84.0,55,93.8,100,74.3,77.4,75.4
20160628054500,276.0,285.6,86.5455,55,86.2,100,74.2,77.4,75.4
20160628060000,276.0,285.6,86.5455,55,86.2,100,74.3,77.4,75.4
20160628061500,276.0,285.6,86.5455,56,90.8,100,74.3,77.4,75.4
20160628063000,276.0,277.2,84.0,56,93.4,100,74.5,77.4,75.4
20160628064500,276.0,277.2,84.0,56,86.2,100,74.5,77.4,75.4
20160628070000,276.0,272.4,82.5455,56,86.2,100,74.4,77.4,75.4
20160628071500,276.0,281.4,85.2727,56,86.2,100,74.5,77.4,75.4
20160628073000,276.0,281.4,85.2727,55,89.8,100,74.2,77.4,75.4
20160628074500,276.0,281.4,85.2727,55,93.6,100,74.4,77.4,75.4
20160628080000,276.0,281.4,85.2727,55,88.7,100,74.5,77.4,75.4
20160628081500,276.0,281.4,85.2727,55,91.1,100,74.5,77.4,75.4
20160628083000,276.0,285.6,86.5455,55,87.4,100,74.7,77.4,75.4
20160628084500,276.0,285.6,86.5455,55,94.2,100,74.9,77.4,75.4
20160628090000,276.0,285.6,86.5455,55,85.6,100,74.8,77.4,75.4
20160628091500,276.0,285.6,86.5455,55,86.9,100,74.6,77.4,75.4
20160628093000,276.0,281.4,85.2727,55,85.0,100,74.9,77.4,75.4
20160628094500,276.0,281.4,85.2727,55,87.4,100,74.8,77.4,75.4
20160628100000,276.0,281.4,85.2727,55,94.7,100,74.9,77.4,75.4
20160628101500,276.0,281.4,85.2727,55,86.3,100,75.1,77.4,75.4
20160628103000,276.0,281.4,85.2727,55,86.3,100,75.0,77.3,75.3
20160628104500,276.0,281.4,85.2727,55,87.5,100,75.1,77.3,75.3
20160628110000,276.0,281.4,85.2727,56,95.4,100,75.0,77.3,75.3
20160628111500,276.0,281.4,85.2727,55,86.9,100,75.0,77.3,75.3
20160628113000,276.0,285.6,86.5455,55,85.0,100,74.9,77.3,75.3
20160628114500,276.0,281.4,85.2727,55,95.7,100,74.8,77.3,75.3
20160628120000,276.0,281.4,85.2727,55,83.7,100,74.5,77.3,75.3
20160628121500,276.0,285.6,86.5455,55,79.2,100,74.5,77.3,75.3
20160628123000,276.0,272.4,82.5455,55,76.8,100,74.4,77.3,75.3
20160628124500,276.0,268.2,81.2727,55,74.4,100,74.4,77.3,75.3
20160628130000,276.0,268.2,81.2727,55,95.1,100,74.5,77.3,75.3
20160628131500,276.0,268.2,81.2727,55,95.1,100,74.5,77.3,75.3
20160628133000,276.0,272.4,82.5455,56,86.2,100,74.5,77.2,75.2
20160628134500,276.0,272.4,82.5455,56,88.4,100,74.6,77.2,75.2
20160628140000,276.0,272.4,82.5455,56,88.4,100,74.6,77.1,75.1
20160628141500,276.0,277.2,84.0,56,86.9,100,74.5,77.1,75.1
20160628143000,276.0,281.4,85.2727,56,86.9,100,74.5,77.1,75.1
20160628144500,276.0,281.4,85.2727,56,89.3,100,74.5,77.1,75.1
20160628150000,276.0,281.4,85.2727,56,94.8,100,74.6,77.0,75.0
20160628151500,276.0,285.6,86.5455,56,84.4,100,74.6,76.9,74.9
20160628153000,276.0,281.4,85.2727,55,84.4,100,74.6,77.0,75.0
20160628154500,276.0,285.6,86.5455,55,87.0,100,74.7,77.0,75.0
20160628160000,276.0,285.6,86.5455,55,94.1,100,74.5,76.9,74.9
