PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160628161500,276.0,281.4,85.2727,55,84.4,100,74.6,76.9,74.9
20160628163000,276.0,281.4,85.2727,55,86.6,100,74.7,76.9,74.9
20160628164500,276.0,281.4,85.2727,55,94.3,100,74.7,76.9,74.9
20160628170000,276.0,272.4,82.5455,55,86.1,100,74.7,76.9,74.9
20160628171500,276.0,268.2,81.2727,55,88.7,100,74.7,76.9,74.9
20160628173000,276.0,268.2,81.2727,55,95.8,100,74.7,76.9,74.9
20160628174500,276.0,272.4,82.5455,55,85.6,100,74.5,76.9,74.9
20160628180000,276.0,272.4,82.5455,55,87.5,100,74.4,76.9,74.9
20160628181500,276.0,272.4,82.5455,55,94.4,100,74.5,76.9,74.9
20160628183000,276.0,272.4,82.5455,55,89.8,100,74.4,76.9,74.9
20160628184500,276.0,272.4,82.5455,55,85.5,100,74.6,76.9,74.9
20160628190000,276.0,272.4,82.5455,55,85.5,100,74.6,76.9,74.9
20160628191500,276.0,272.4,82.5455,55,86.9,100,74.6,76.9,74.9
20160628193000,276.0,277.2,84.0,55,89.9,100,74.5,76.9,74.9
20160628194500,276.0,285.6,86.5455,55,93.9,100,74.6,76.9,74.9
20160628200000,276.0,285.6,86.5455,55,85.0,100,74.7,76.9,74.9
20160628201500,276.0,285.6,86.5455,55,92.9,100,74.7,76.9,74.9
20160628203000,276.0,281.4,85.2727,55,84.9,100,74.8,76.9,74.9
20160628204500,276.0,281.4,85.2727,55,84.9,100,74.8,76.9,74.9
20160628210000,276.0,281.4,85.2727,55,93.8,100,74.7,76.9,74.9
20160628211500,276.0,281.4,85.2727,55,88.3,100,74.6,76.9,74.9
20160628213000,276.0,281.4,85.2727,55,84.4,100,74.7,76.9,74.9
20160628214500,276.0,277.2,84.0,55,84.4,100,74.7,76.9,74.9
20160628220000,276.0,272.4,82.5455,55,88.2,100,74.7,76.9,74.9
20160628221500,276.0,268.2,81.2727,55,93.6,100,74.6,76.9,74.9
20160628223000,276.0,272.4,82.5455,55,93.6,100,74.5,76.9,74.9
20160628224500,276.0,272.4,82.5455,55,94.8,100,74.6,76.9,74.9
20160628230000,276.0,272.4,82.5455,55,84.4,100,74.5,76.9,74.9
20160628231500,276.0,272.4,82.5455,55,91.8,100,74.5,76.9,74.9
20160628233000,276.0,281.4,85.2727,57,91.8,100,74.4,76.9,74.9
20160628234500,276.0,285.6,86.5455,57,85.4,100,74.4,76.9,74.9
20160629000000,276.0,285.6,86.5455,55,84.4,100,74.5,76.9,74.9
20160629001500,276.0,285.6,86.5455,55,84.4,100,74.4,76.9,74.9
20160629003000,276.0,281.4,85.2727,55,85.6,100,74.5,76.9,74.9
20160629004500,276.0,281.4,85.2727,55,88.1,100,74.5,76.9,74.9
20160629010000,276.0,281.4,85.2727,55,93.6,100,74.5,76.9,74.9
20160629011500,276.0,277.2,84.0,56,93.6,100,74.3,76.9,74.9
20160629013000,276.0,268.2,81.2727,55,86.2,100,74.5,76.9,74.9
20160629014500,276.0,268.2,81.2727,55,86.2,100,74.7,76.9,74.9
20160629020000,276.0,268.2,81.2727,55,87.5,100,74.8,76.9,74.9
20160629021500,276.0,268.2,81.2727,55,91.2,100,74.8,76.9,74.9
20160629023000,276.0,272.4,82.5455,55,84.1,100,74.8,76.9,74.9
20160629024500,276.0,272.4,82.5455,55,85.0,100,74.4,76.9,74.9
20160629030000,276.0,285.6,86.5455,56,85.0,100,74.6,76.9,74.9
20160629031500,276.0,285.6,86.5455,55,83.8,100,74.6,76.9,74.9
20160629033000,276.0,281.4,85.2727,55,83.8,100,74.6,76.9,74.9
20160629034500,276.0,281.4,85.2727,55,85.0,100,74.6,76.9,74.9
20160629040000,276.0,281.4,85.2727,55,85.0,100,74.1,76.9,74.9
20160629041500,276.0,285.6,86.5455,55,89.9,100,74.4,76.9,74.9
20160629043000,276.0,285.6,86.5455,55,94.7,100,74.9,76.9,74.9
20160629044500,276.0,281.4,85.2727,55,88.5,100,75.0,76.9,74.9
20160629050000,276.0,277.2,84.0,55,88.5,100,75.2,76.9,74.9
20160629051500,276.0,285.6,86.5455,55,56.8,0,74.8,76.9,74.9
20160629053000,276.0,285.6,86.5455,55,56.8,100,74.1,76.9,74.9
20160629054500,276.0,281.4,85.2727,55,77.3,100,73.9,76.9,74.9
20160629060000,276.0,281.4,85.2727,55,78.3,100,74.3,76.9,74.9
20160629061500,276.0,285.6,86.5455,55,76.8,100,74.3,76.9,74.9
20160629063000,276.0,281.4,85.2727,55,78.7,100,74.5,78.7,76.0
20160629064500,276.0,281.4,85.2727,55,82.1,100,74.2,78.7,76.0
20160629070000,276.0,281.4,85.2727,55,85.6,100,74.3,78.7,76.0
20160629071500,276.0,277.2,84.0,55,82.6,100,74.4,78.7,76.0
20160629073000,276.0,268.2,81.2727,55,82.6,100,74.6,78.7,76.0
20160629074500,276.0,272.4,82.5455,55,85.0,100,74.8,78.7,76.0
20160629080000,276.0,268.2,81.2727,55,85.0,100,75.1,78.7,76.0
20160629081500,276.0,268.2,81.2727,55,83.2,100,75.4,78.7,76.0
20160629083000,276.0,272.4,82.5455,55,83.2,100,75.6,78.7,76.0
20160629084500,276.0,268.2,81.2727,55,83.2,100,76.0,78.7,76.0
20160629090000,276.0,272.4,82.5455,55,57.9,0,76.2,78.7,76.0
20160629091500,276.0,268.2,81.2727,55,56.8,0,76.2,78.7,76.0
20160629093000,276.0,272.4,82.5455,56,56.8,0,76.0,78.7,76.0
20160629094500,276.0,277.2,84.0,56,57.6,100,75.7,78.7,76.0
20160629100000,276.0,277.2,84.0,56,57.6,100,75.2,78.7,76.0
20160629101500,276.0,281.4,85.2727,56,71.0,100,75.1,78.7,76.0
20160629103000,276.0,281.4,85.2727,55,76.3,100,75.2,78.7,76.0
20160629104500,276.0,277.2,84.0,55,76.3,100,75.2,78.7,76.0
20160629110000,276.0,281.4,85.2727,55,74.9,100,75.3,78.7,76.0
20160629111500,276.0,281.4,85.2727,55,76.8,100,75.4,78.7,76.0
20160629113000,276.0,281.4,85.2727,55,77.7,100,75.4,78.7,76.0
20160629114500,276.0,281.4,85.2727,55,78.7,100,75.5,78.7,76.0
20160629120000,276.0,281.4,85.2727,55,78.7,100,75.6,78.6,76.0
20160629121500,276.0,281.4,85.2727,55,78.7,100,75.7,78.6,76.0
20160629123000,276.0,281.4,85.2727,55,76.4,100,75.9,78.5,76.0
20160629124500,276.0,263.4,79.8182,56,58.0,100,75.6,78.6,76.0
20160629130000,276.0,281.4,85.2727,56,58.0,100,75.5,78.3,76.0
20160629131500,276.0,277.2,84.0,56,58.7,100,75.1,78.3,76.0
20160629133000,276.0,272.4,82.5455,56,74.4,100,75.2,78.3,76.0
20160629134500,276.0,272.4,82.5455,56,76.2,100,75.3,78.3,76.0
20160629140000,276.0,272.4,82.5455,56,76.2,100,75.4,78.3,76.0
20160629141500,276.0,272.4,82.5455,56,76.2,100,75.5,78.3,76.0
20160629143000,276.0,272.4,82.5455,56,76.2,100,75.6,78.3,76.0
20160629144500,276.0,277.2,84.0,56,77.1,100,75.7,78.3,76.0
20160629150000,276.0,272.4,82.5455,55,77.1,100,75.7,78.3,76.0
20160629151500,276.0,277.2,84.0,55,77.1,100,76.0,78.3,76.0
20160629153000,276.0,281.4,85.2727,55,58.8,0,76.1,78.3,76.0
20160629154500,276.0,281.4,85.2727,55,58.8,0,75.9,78.3,76.0
20160629160000,276.0,281.4,85.2727,55,58.0,100,75.4,78.3,76.0
20160629161500,276.0,281.4,85.2727,55,58.0,100,75.4,78.3,76.0
20160629163000,276.0,281.4,85.2727,55,67.7,100,75.2,78.3,76.0
20160629164500,276.0,277.2,84.0,55,75.0,100,75.4,78.3,76.0
20160629170000,276.0,281.4,85.2727,55,74.0,100,75.6,78.3,76.0
20160629171500,276.0,272.4,82.5455,55,75.3,100,75.9,78.3,76.0
20160629173000,276.0,268.2,81.2727,55,75.3,100,76.0,78.3,76.0
20160629174500,276.0,268.2,81.2727,55,68.4,0,76.1,78.3,76.0
20160629180000,276.0,268.2,81.2727,55,57.6,0,75.9,78.3,76.0
20160629181500,276.0,268.2,81.2727,55,57.6,100,75.7,78.3,76.0
20160629183000,276.0,268.2,81.2727,55,57.6,100,75.5,78.3,76.0
20160629184500,276.0,268.2,81.2727,55,57.6,100,75.2,78.3,76.0
20160629190000,276.0,268.2,81.2727,55,75.3,100,75.0,78.3,76.0
20160629191500,276.0,272.4,82.5455,55,75.3,100,75.2,78.3,76.0
20160629193000,276.0,272.4,82.5455,55,77.2,100,75.4,78.3,76.0
20160629194500,276.0,272.4,82.5455,55,77.2,100,75.6,78.3,76.0
20160629200000,276.0,281.4,85.2727,55,77.2,100,75.9,78.3,76.0
20160629201500,276.0,281.4,85.2727,55,59.7,0,76.1,78.3,76.0
20160629203000,276.0,281.4,85.2727,55,56.4,0,75.8,78.3,76.0
20160629204500,276.0,281.4,85.2727,55,58.0,100,75.5,78.3,76.0
20160629210000,276.0,281.4,85.2727,55,58.0,100,75.2,78.3,76.0
20160629211500,276.0,281.4,85.2727,55,74.9,100,75.0,78.3,76.0
20160629213000,276.0,285.6,86.5455,55,74.9,100,75.1,78.3,76.0
20160629214500,276.0,281.4,85.2727,55,77.6,100,75.1,78.3,76.0
20160629220000,276.0,281.4,85.2727,55,78.6,100,75.3,78.3,76.0
20160629221500,276.0,272.4,82.5455,55,79.6,100,75.4,78.3,76.0
20160629223000,276.0,268.2,81.2727,55,75.4,100,75.6,78.3,76.0
20160629224500,276.0,272.4,82.5455,55,74.0,100,75.7,78.3,76.0
20160629230000,276.0,272.4,82.5455,55,72.4,100,75.7,78.3,76.0
20160629231500,276.0,272.4,82.5455,55,71.6,100,75.6,78.3,76.0
20160629233000,276.0,272.4,82.5455,55,71.6,100,75.6,78.3,76.0
20160629234500,276.0,289.8,87.8182,57,58.7,0,75.6,75.4,73.4
20160630000000,276.0,289.8,87.8182,57,57.1,0,75.4,75.4,73.4
20160630001500,276.0,289.8,87.8182,57,57.1,0,75.0,75.4,73.4
20160630003000,276.0,281.4,85.2727,54,56.0,0,74.7,75.4,73.4
20160630004500,276.0,281.4,85.2727,54,56.0,0,74.3,75.4,73.4
20160630010000,276.0,281.4,85.2727,54,56.0,0,74.0,75.4,73.4
20160630011500,276.0,285.6,86.5455,54,56.0,0,73.6,75.4,73.4
20160630013000,276.0,285.6,86.5455,54,57.2,0,73.3,75.4,73.4
20160630014500,276.0,281.4,85.2727,54,57.2,100,73.1,75.4,73.4
20160630020000,276.0,281.4,85.2727,54,57.2,100,72.8,75.4,73.4
20160630021500,276.0,281.4,85.2727,54,56.0,100,72.6,75.4,73.4
20160630023000,276.0,281.4,85.2727,54,65.9,100,72.6,75.4,73.4
20160630024500,276.0,281.4,85.2727,54,65.9,100,72.6,75.4,73.4
20160630030000,276.0,281.4,85.2727,54,66.8,100,72.6,75.4,73.4
20160630031500,276.0,277.2,84.0,54,65.8,100,72.7,75.4,73.4
20160630033000,276.0,272.4,82.5455,54,67.7,100,72.8,75.3,73.3
20160630034500,276.0,272.4,82.5455,54,68.6,100,72.9,75.0,73.0
20160630040000,276.0,272.4,82.5455,54,68.6,100,73.0,75.0,73.0
20160630041500,276.0,272.4,82.5455,54,67.3,100,73.1,75.0,73.0
20160630043000,276.0,272.4,82.5455,54,67.3,100,73.1,75.0,73.0
20160630044500,276.0,272.4,82.5455,54,68.6,100,73.2,75.0,73.0
20160630050000,276.0,272.4,82.5455,54,67.7,100,73.2,75.0,73.0
20160630051500,276.0,277.2,84.0,54,67.7,100,73.2,75.0,73.0
20160630053000,276.0,281.4,85.2727,54,67.7,100,73.2,75.0,73.0
20160630054500,276.0,281.4,85.2727,54,66.8,100,73.2,75.0,73.0
20160630060000,276.0,281.4,85.2727,54,68.1,100,73.2,75.0,73.0
20160630061500,276.0,281.4,85.2727,54,80.3,100,73.3,81.3,76.0
20160630063000,276.0,277.2,84.0,54,85.6,100,73.6,81.3,76.0
20160630064500,276.0,281.4,85.2727,54,85.6,100,74.0,81.3,76.0
20160630070000,276.0,268.2,81.2727,54,86.8,100,74.3,81.3,76.0
20160630071500,276.0,268.2,81.2727,55,89.1,100,74.6,81.3,76.0
20160630073000,276.0,272.4,82.5455,55,95.9,100,75.0,81.3,76.0
20160630074500,276.0,272.4,82.5455,55,86.4,100,75.4,81.3,76.0
20160630080000,276.0,272.4,82.5455,55,88.6,100,75.9,81.3,76.0
20160630081500,276.0,272.4,82.5455,55,57.5,0,76.2,81.3,76.0
20160630083000,276.0,272.4,82.5455,55,57.5,0,75.9,81.3,76.0
20160630084500,276.0,272.4,82.5455,55,59.2,100,75.4,81.3,76.0
20160630090000,276.0,272.4,82.5455,55,60.3,100,75.1,81.3,76.0
20160630091500,276.0,272.4,82.5455,55,79.7,100,75.0,81.3,76.0
20160630093000,276.0,268.2,81.2727,55,81.1,100,75.1,81.3,76.0
20160630094500,276.0,268.2,81.2727,55,83.8,100,75.2,81.3,76.0
20160630100000,276.0,268.2,81.2727,55,91.1,100,75.4,81.3,76.0
20160630101500,276.0,268.2,81.2727,55,89.4,100,75.6,81.3,76.0
20160630103000,276.0,272.4,82.5455,55,86.8,100,75.9,81.3,76.0
20160630104500,276.0,272.4,82.5455,55,58.4,0,76.2,81.3,76.0
20160630110000,276.0,272.4,82.5455,55,58.4,0,76.1,81.3,76.0
20160630111500,276.0,272.4,82.5455,55,57.6,100,75.7,81.3,76.0
20160630113000,276.0,272.4,82.5455,55,57.6,100,75.8,81.3,76.0
20160630114500,276.0,277.2,84.0,55,57.6,100,75.6,81.3,76.0
20160630120000,276.0,281.4,85.2727,55,57.6,100,75.4,81.3,76.0
20160630121500,276.0,281.4,85.2727,55,77.7,100,75.2,81.3,76.0
20160630123000,276.0,281.4,85.2727,55,79.2,100,75.4,81.3,76.0
20160630124500,276.0,281.4,85.2727,55,82.6,100,75.5,81.3,76.0
20160630130000,276.0,277.2,84.0,55,80.7,100,75.7,81.3,76.0
20160630131500,276.0,272.4,82.5455,55,86.2,100,75.9,81.3,76.0
20160630133000,276.0,268.2,81.2727,55,60.0,0,76.0,81.3,76.0
20160630134500,276.0,272.4,82.5455,55,58.7,0,75.9,81.3,76.0
20160630140000,276.0,272.4,82.5455,55,58.7,100,75.7,81.3,76.0
20160630141500,276.0,272.4,82.5455,55,58.0,100,75.5,81.3,76.0
20160630143000,276.0,272.4,82.5455,55,58.0,100,75.3,81.3,76.0
20160630144500,276.0,272.4,82.5455,55,75.6,100,75.2,81.3,76.0
20160630150000,276.0,272.4,82.5455,55,79.0,100,75.4,81.3,76.0
20160630151500,276.0,272.4,82.5455,55,80.2,100,75.5,81.3,76.0
20160630153000,276.0,277.2,84.0,55,85.6,100,75.7,81.3,76.0
20160630154500,276.0,272.4,82.5455,55,80.2,100,75.8,81.3,76.0
20160630160000,276.0,277.2,84.0,55,80.2,100,76.0,81.3,76.0
20160630161500,276.0,281.4,85.2727,55,58.0,0,76.0,81.3,76.0
20160630163000,276.0,281.4,85.2727,55,58.0,0,75.9,81.3,76.0
20160630164500,276.0,281.4,85.2727,55,58.0,100,75.7,81.3,76.0
20160630170000,276.0,281.4,85.2727,55,58.0,100,75.6,81.3,76.0
20160630171500,276.0,281.4,85.2727,55,58.0,100,75.2,81.3,76.0
20160630173000,276.0,281.4,85.2727,55,78.7,100,75.1,81.3,76.0
20160630174500,276.0,294.0,89.0909,58,61.3,0,75.1,74.4,72.4
20160630180000,276.0,310.2,94.0,61,58.0,0,74.8,74.4,72.4
20160630181500,276.0,325.2,98.5455,64,58.0,0,74.9,70.0,68.0
20160630183000,276.0,325.2,98.5455,64,58.0,0,74.3,69.6,67.6
20160630184500,276.0,325.2,98.5455,64,58.0,0,74.1,70.3,68.3
20160630190000,276.0,328.8,99.6364,64,56.8,0,73.9,70.8,68.8
20160630191500,276.0,328.8,99.6364,64,56.8,0,73.6,70.8,68.8
20160630193000,276.0,325.2,98.5455,64,57.5,0,73.2,70.8,68.8
20160630194500,276.0,325.2,98.5455,63,57.5,0,73.2,70.8,68.8
20160630200000,276.0,325.2,98.5455,63,57.5,0,73.1,70.8,68.8
20160630201500,276.0,325.2,98.5455,63,57.5,0,73.0,70.8,68.8
20160630203000,276.0,328.8,99.6364,63,57.5,0,72.8,70.8,68.8
20160630204500,276.0,336.0,101.8182,63,56.8,0,72.7,70.8,68.8
20160630210000,276.0,321.6,97.4545,61,56.8,0,72.6,70.5,68.5
20160630211500,276.0,321.6,97.4545,61,56.8,0,72.4,70.3,68.3
20160630213000,276.0,325.2,98.5455,61,56.8,0,72.4,70.3,68.3
20160630214500,276.0,321.6,97.4545,61,56.8,0,72.3,70.8,68.8
20160630220000,276.0,321.6,97.4545,62,56.8,0,72.2,70.8,68.8
20160630221500,276.0,321.6,97.4545,62,56.8,0,72.1,70.8,68.8
20160630223000,276.0,325.2,98.5455,63,56.8,0,71.9,70.8,68.8
20160630224500,276.0,325.2,98.5455,63,56.8,0,71.8,70.8,68.8
20160630230000,276.0,321.6,97.4545,63,56.8,0,71.7,70.8,68.8
20160630231500,276.0,321.6,97.4545,63,56.8,0,71.7,70.8,68.8
20160630233000,276.0,285.6,86.5455,56,89.9,100,72.2,75.9,73.9
20160630234500,276.0,285.6,86.5455,56,88.2,100,72.8,75.9,73.9
20160701000000,276.0,285.6,86.5455,56,88.2,100,73.5,75.9,73.9
20160701001500,276.0,285.6,86.5455,54,85.6,100,74.0,75.9,73.9
20160701003000,276.0,281.4,85.2727,54,57.6,0,74.6,75.9,73.9
20160701004500,276.0,281.4,85.2727,54,57.6,0,74.5,75.9,73.9
20160701010000,276.0,281.4,85.2727,54,57.6,0,74.3,75.9,73.9
20160701011500,276.0,281.4,85.2727,54,57.6,0,74.2,75.9,73.9
20160701013000,276.0,285.6,86.5455,55,57.6,0,73.8,75.9,73.9
20160701014500,276.0,281.4,85.2727,55,56.3,100,73.4,75.9,73.9
20160701020000,276.0,277.2,84.0,55,56.3,100,73.1,75.9,73.9
20160701021500,276.0,272.4,82.5455,55,84.3,100,72.9,75.9,73.9
20160701023000,276.0,272.4,82.5455,55,81.2,100,73.2,75.9,73.9
20160701024500,276.0,272.4,82.5455,55,78.8,100,73.5,75.9,73.9
20160701030000,276.0,277.2,84.0,55,78.8,100,73.8,75.9,73.9
20160701031500,276.0,272.4,82.5455,55,78.8,100,74.2,75.9,73.9
20160701033000,276.0,277.2,84.0,55,57.2,0,74.1,75.9,73.9
20160701034500,276.0,277.2,84.0,55,56.4,0,74.0,75.9,73.9
20160701040000,276.0,285.6,86.5455,55,57.1,0,73.7,75.9,73.9
20160701041500,276.0,285.6,86.5455,55,57.1,100,73.5,75.9,73.9
20160701043000,276.0,285.6,86.5455,55,57.1,100,73.2,75.9,73.9
20160701044500,276.0,285.6,86.5455,55,58.6,100,73.3,75.9,73.9
20160701050000,276.0,281.4,85.2727,55,73.9,100,73.3,75.9,73.9
20160701051500,276.0,285.6,86.5455,55,76.8,100,73.6,75.9,73.9
20160701053000,276.0,281.4,85.2727,55,80.6,100,74.0,75.9,73.9
20160701054500,276.0,281.4,85.2727,55,76.9,100,74.1,75.9,73.9
20160701060000,276.0,277.2,84.0,55,56.4,100,74.0,75.9,73.9
20160701061500,276.0,272.4,82.5455,55,57.5,0,74.0,82.0,76.0
20160701063000,276.0,272.4,82.5455,55,78.1,100,73.7,82.0,76.0
20160701064500,276.0,272.4,82.5455,55,79.7,100,73.9,82.0,76.0
20160701070000,276.0,272.4,82.5455,55,92.1,100,74.0,82.0,76.0
20160701071500,276.0,272.4,82.5455,55,90.6,100,74.3,82.0,76.0
20160701073000,276.0,272.4,82.5455,55,85.0,100,74.5,82.0,76.0
20160701074500,276.0,272.4,82.5455,55,86.2,100,74.8,82.0,76.0
20160701080000,276.0,272.4,82.5455,55,91.7,100,75.1,82.0,76.0
20160701081500,276.0,268.2,81.2727,55,85.6,100,75.5,82.0,76.0
20160701083000,276.0,272.4,82.5455,55,59.9,100,75.7,77.6,75.6
20160701084500,276.0,272.4,82.5455,55,57.5,100,75.5,77.6,75.6
20160701090000,276.0,272.4,82.5455,55,58.2,100,74.8,77.6,75.6
20160701091500,276.0,272.4,82.5455,55,58.2,100,74.8,77.5,75.5
20160701093000,276.0,272.4,82.5455,55,80.7,100,74.6,77.4,75.4
20160701094500,276.0,272.4,82.5455,55,81.6,100,74.8,77.4,75.4
20160701100000,276.0,272.4,82.5455,55,79.8,100,75.0,77.4,75.4
20160701101500,276.0,272.4,82.5455,55,78.9,100,75.1,77.4,75.4
20160701103000,276.0,268.2,81.2727,55,78.9,100,75.4,77.4,75.4
20160701104500,276.0,268.2,81.2727,55,86.2,100,75.5,77.4,75.4
20160701110000,276.0,268.2,81.2727,55,58.8,0,75.6,77.4,75.4
20160701111500,276.0,277.2,84.0,56,58.0,0,75.4,77.4,75.4
20160701113000,276.0,277.2,84.0,56,58.0,0,75.3,77.4,75.4
20160701114500,276.0,277.2,84.0,56,58.0,100,74.8,77.4,75.4
20160701120000,276.0,281.4,85.2727,56,58.0,100,74.8,77.4,75.4
20160701121500,276.0,281.4,85.2727,56,61.1,100,74.6,77.4,75.4
20160701123000,276.0,281.4,85.2727,56,74.4,100,74.6,77.4,75.4
20160701124500,276.0,285.6,86.5455,56,85.5,100,74.8,77.4,75.4
20160701130000,276.0,285.6,86.5455,56,75.9,100,75.0,77.4,75.4
20160701131500,276.0,285.6,86.5455,56,81.0,100,75.1,77.4,75.4
20160701133000,276.0,285.6,86.5455,56,75.8,100,75.2,77.4,75.4
20160701134500,276.0,285.6,86.5455,56,83.9,100,75.5,77.4,75.4
20160701140000,276.0,285.6,86.5455,56,79.7,100,75.6,77.4,75.4
20160701141500,276.0,285.6,86.5455,56,59.2,0,75.5,77.4,75.4
20160701143000,276.0,285.6,86.5455,56,58.3,0,75.3,77.4,75.4
20160701144500,276.0,285.6,86.5455,56,58.3,100,75.1,77.4,75.4
20160701150000,276.0,285.6,86.5455,56,58.3,100,74.8,77.4,75.4
20160701151500,276.0,281.4,85.2727,55,66.2,100,74.6,77.4,75.4
20160701153000,276.0,285.6,86.5455,55,79.2,100,74.6,77.4,75.4
20160701154500,276.0,285.6,86.5455,55,77.8,100,74.9,77.4,75.4
20160701160000,276.0,285.6,86.5455,55,77.8,100,75.1,77.4,75.4
20160701161500,276.0,285.6,86.5455,55,83.3,100,75.4,77.4,75.4
20160701163000,276.0,281.4,85.2727,55,78.8,100,75.4,77.4,75.4
20160701164500,276.0,281.4,85.2727,55,78.8,100,75.2,77.4,75.4
20160701170000,276.0,285.6,86.5455,55,77.8,100,75.2,77.4,75.4
20160701171500,276.0,277.2,84.0,55,86.2,100,75.4,77.5,75.5
20160701173000,276.0,272.4,82.5455,55,81.1,100,75.5,77.5,75.5
20160701174500,276.0,272.4,82.5455,56,79.7,100,75.3,77.5,75.5
20160701180000,276.0,285.6,86.5455,55,78.3,100,75.2,77.5,75.5
20160701181500,276.0,277.2,84.0,55,87.4,100,75.0,77.5,75.5
20160701183000,276.0,277.2,84.0,55,81.6,100,75.1,77.5,75.5
20160701184500,276.0,277.2,84.0,55,80.2,100,75.1,77.6,75.6
20160701190000,276.0,281.4,85.2727,55,80.2,100,75.3,77.5,75.5
20160701191500,276.0,277.2,84.0,55,58.0,0,75.7,77.4,75.4
20160701193000,276.0,285.6,86.5455,55,58.0,0,75.6,77.4,75.4
20160701194500,276.0,285.6,86.5455,55,58.0,0,75.5,77.4,75.4
20160701200000,276.0,285.6,86.5455,55,58.0,0,75.2,77.4,75.4
20160701201500,276.0,285.6,86.5455,55,57.2,100,75.0,77.4,75.4
20160701203000,276.0,285.6,86.5455,55,57.2,100,74.8,77.4,75.4
20160701204500,276.0,285.6,86.5455,55,61.1,100,74.6,77.4,75.4
20160701210000,276.0,285.6,86.5455,55,76.8,100,74.7,77.4,75.4
20160701211500,276.0,281.4,85.2727,55,83.1,100,75.0,77.4,75.4
20160701213000,276.0,285.6,86.5455,55,79.9,100,75.2,77.4,75.4
20160701214500,276.0,285.6,86.5455,55,77.8,100,75.5,77.4,75.4
20160701220000,276.0,285.6,86.5455,55,61.9,0,75.7,77.4,75.4
20160701221500,276.0,285.6,86.5455,54,57.9,0,75.5,77.4,75.4
20160701223000,276.0,277.2,84.0,54,57.2,0,75.1,77.4,75.4
20160701224500,276.0,272.4,82.5455,54,57.2,100,75.0,77.4,75.4
20160701230000,276.0,272.4,82.5455,54,57.2,100,74.8,77.4,75.4
20160701231500,276.0,272.4,82.5455,54,59.5,100,74.6,77.4,75.4
20160701233000,276.0,272.4,82.5455,54,80.5,100,74.6,77.4,75.4
20160701234500,276.0,272.4,82.5455,54,78.1,100,75.0,77.4,75.4
20160702000000,276.0,272.4,82.5455,54,77.0,100,75.3,77.4,75.4
20160702001500,276.0,272.4,82.5455,54,82.3,100,75.6,77.4,75.4
20160702003000,276.0,272.4,82.5455,54,57.6,0,75.6,77.4,75.4
20160702004500,276.0,272.4,82.5455,54,57.6,0,75.5,77.4,75.4
20160702010000,276.0,285.6,86.5455,55,57.6,0,75.3,77.4,75.4
20160702011500,276.0,277.2,84.0,56,57.6,100,75.0,77.4,75.4
20160702013000,276.0,268.2,81.2727,54,57.6,100,74.8,77.4,75.4
20160702014500,276.0,272.4,82.5455,54,58.3,100,74.6,77.4,75.4
20160702020000,276.0,277.2,84.0,54,79.7,100,74.6,77.4,75.4
20160702021500,276.0,272.4,82.5455,54,77.3,100,74.8,77.4,75.4
20160702023000,276.0,272.4,82.5455,54,77.3,100,75.0,77.4,75.4
20160702024500,276.0,268.2,81.2727,54,86.2,100,75.3,77.4,75.4
20160702030000,276.0,272.4,82.5455,55,79.7,100,75.5,77.4,75.4
20160702031500,276.0,272.4,82.5455,55,58.4,0,75.7,77.4,75.4
20160702033000,276.0,272.4,82.5455,55,57.0,0,75.5,77.4,75.4
20160702034500,276.0,272.4,82.5455,55,57.0,0,75.2,77.4,75.4
20160702040000,276.0,272.4,82.5455,55,57.0,100,75.0,77.4,75.4
20160702041500,276.0,272.4,82.5455,55,57.0,100,74.7,77.4,75.4
20160702043000,276.0,272.4,82.5455,55,71.8,100,74.5,77.4,75.4
20160702044500,276.0,272.4,82.5455,55,85.7,100,74.6,77.4,75.4
20160702050000,276.0,268.2,81.2727,55,78.7,100,74.8,77.4,75.4
20160702051500,276.0,272.4,82.5455,55,77.8,100,75.0,77.4,75.4
20160702053000,276.0,277.2,84.0,55,78.7,100,75.2,77.4,75.4
20160702054500,276.0,285.6,86.5455,55,85.8,100,75.4,77.4,75.4
20160702060000,276.0,285.6,86.5455,55,77.8,100,75.6,77.4,75.4
20160702061500,276.0,285.6,86.5455,55,57.6,0,75.5,77.4,75.4
20160702063000,276.0,285.6,86.5455,55,57.6,0,75.2,77.4,75.4
20160702064500,276.0,285.6,86.5455,55,57.6,100,75.0,77.4,75.4
20160702070000,276.0,285.6,86.5455,55,56.8,100,74.6,77.4,75.4
20160702071500,276.0,285.6,86.5455,55,77.8,100,74.5,77.4,75.4
20160702073000,276.0,281.4,85.2727,55,80.2,100,74.7,77.4,75.4
20160702074500,276.0,281.4,85.2727,55,78.7,100,74.9,77.4,75.4
20160702080000,276.0,281.4,85.2727,55,78.7,100,75.1,77.4,75.4
20160702081500,276.0,272.4,82.5455,55,84.9,100,75.4,77.4,75.4
20160702083000,276.0,268.2,81.2727,55,73.4,0,75.7,77.4,75.4
20160702084500,276.0,277.2,84.0,56,58.0,0,75.6,77.4,75.4
20160702090000,276.0,277.2,84.0,56,58.0,0,75.4,77.4,75.4
20160702091500,276.0,277.2,84.0,56,58.0,0,75.4,77.4,75.4
20160702093000,276.0,277.2,84.0,56,58.0,100,75.1,77.4,75.4
20160702094500,276.0,277.2,84.0,56,58.0,100,75.0,77.4,75.4
20160702100000,276.0,277.2,84.0,56,77.8,100,74.2,77.4,75.4
20160702101500,276.0,277.2,84.0,56,76.3,100,75.0,77.4,75.4
20160702103000,276.0,277.2,84.0,56,74.4,100,75.3,77.4,75.4
20160702104500,276.0,281.4,85.2727,56,81.6,100,75.5,77.4,75.4
20160702110000,276.0,285.6,86.5455,56,59.6,0,75.6,77.4,75.4
20160702111500,276.0,285.6,86.5455,55,58.4,0,75.7,77.4,75.4
20160702113000,276.0,285.6,86.5455,55,58.4,0,75.4,77.4,75.4
20160702114500,276.0,281.4,85.2727,55,58.4,0,75.2,77.4,75.4
20160702120000,276.0,285.6,86.5455,55,58.4,100,75.0,77.4,75.4
20160702121500,276.0,281.4,85.2727,55,58.4,100,74.6,77.4,75.4
20160702123000,276.0,277.2,84.0,55,76.8,100,74.5,77.4,75.4
20160702124500,276.0,272.4,82.5455,55,78.7,100,74.8,77.4,75.4
20160702130000,276.0,268.2,81.2727,55,81.1,100,75.0,77.4,75.4
20160702131500,276.0,268.2,81.2727,55,76.8,100,75.2,77.4,75.4
20160702133000,276.0,268.2,81.2727,55,86.2,100,75.5,77.4,75.4
20160702134500,276.0,268.2,81.2727,55,59.5,0,75.7,77.4,75.4
20160702140000,276.0,272.4,82.5455,55,58.0,0,75.5,77.4,75.4
20160702141500,276.0,268.2,81.2727,56,58.7,0,75.3,77.4,75.4
20160702143000,276.0,285.6,86.5455,55,57.9,100,75.1,77.4,75.4
20160702144500,276.0,285.6,86.5455,55,57.9,100,74.8,77.4,75.4
20160702150000,276.0,285.6,86.5455,55,57.9,100,74.7,77.4,75.4
20160702151500,276.0,285.6,86.5455,55,75.9,100,74.6,77.4,75.4
20160702153000,276.0,285.6,86.5455,55,73.1,100,74.8,77.4,75.4
20160702154500,276.0,285.6,86.5455,55,76.0,100,75.0,77.4,75.4
20160702160000,276.0,285.6,86.5455,55,82.0,100,75.2,77.4,75.4
20160702161500,276.0,285.6,86.5455,55,79.7,100,75.5,77.4,75.4
20160702163000,276.0,281.4,85.2727,55,58.8,0,75.7,77.4,75.4
20160702164500,276.0,285.6,86.5455,55,58.8,0,75.5,77.4,75.4
20160702170000,276.0,281.4,85.2727,55,58.8,0,75.3,77.4,75.4
20160702171500,276.0,281.4,85.2727,55,58.8,100,75.0,77.4,75.4
20160702173000,276.0,277.2,84.0,55,57.9,100,74.8,77.4,75.4
20160702174500,276.0,272.4,82.5455,55,58.7,100,74.6,77.4,75.4
20160702180000,276.0,268.2,81.2727,55,85.5,100,74.7,77.4,75.4
20160702181500,276.0,272.4,82.5455,55,79.2,100,75.0,77.4,75.4
20160702183000,276.0,272.4,82.5455,55,79.2,100,75.3,77.4,75.4
20160702184500,276.0,272.4,82.5455,55,82.0,100,75.6,77.4,75.4
20160702190000,276.0,272.4,82.5455,55,58.4,0,75.7,77.4,75.4
20160702191500,276.0,272.4,82.5455,55,57.6,0,75.6,77.4,75.4
20160702193000,276.0,277.2,84.0,55,57.6,0,75.4,77.4,75.4
20160702194500,276.0,277.2,84.0,55,57.6,0,75.2,77.4,75.4
20160702200000,276.0,277.2,84.0,55,57.6,100,75.0,77.4,75.4
20160702201500,276.0,277.2,84.0,55,57.6,100,74.7,77.4,75.4
20160702203000,276.0,285.6,86.5455,55,75.8,100,74.5,77.4,75.4
20160702204500,276.0,285.6,86.5455,55,78.7,100,74.7,77.4,75.4
20160702210000,276.0,285.6,86.5455,55,78.7,100,74.9,77.4,75.4
20160702211500,276.0,285.6,86.5455,55,80.2,100,75.1,77.4,75.4
20160702213000,276.0,285.6,86.5455,55,84.9,100,75.4,77.4,75.4
20160702214500,276.0,285.6,86.5455,55,84.9,100,75.6,77.4,75.4
20160702220000,276.0,285.6,86.5455,55,57.8,0,75.6,77.4,75.4
20160702221500,276.0,281.4,85.2727,55,57.8,0,75.3,77.4,75.4
20160702223000,276.0,277.2,84.0,55,57.8,100,75.1,77.4,75.4
20160702224500,276.0,272.4,82.5455,55,57.8,100,74.8,77.4,75.4
20160702230000,276.0,272.4,82.5455,55,57.8,100,74.8,77.4,75.4
20160702231500,276.0,272.4,82.5455,55,77.8,100,74.6,77.4,75.4
20160702233000,276.0,272.4,82.5455,55,82.3,100,74.8,77.4,75.4
20160702234500,276.0,272.4,82.5455,55,80.7,100,75.0,77.4,75.4
20160703000000,276.0,272.4,82.5455,55,79.7,100,75.3,77.4,75.4
20160703001500,276.0,277.2,84.0,55,82.5,100,75.6,77.4,75.4
20160703003000,276.0,277.2,84.0,55,58.0,0,75.6,77.4,75.4
20160703004500,276.0,277.2,84.0,55,58.0,0,75.4,77.4,75.4
20160703010000,276.0,285.6,86.5455,55,57.2,100,75.0,77.4,75.4
20160703011500,276.0,285.6,86.5455,55,57.2,100,74.7,77.4,75.4
20160703013000,276.0,285.6,86.5455,55,78.6,100,74.4,77.4,75.4
20160703014500,276.0,285.6,86.5455,55,84.4,100,74.5,77.4,75.4
20160703020000,276.0,285.6,86.5455,55,81.6,100,74.6,77.4,75.4
20160703021500,276.0,281.4,85.2727,55,80.7,100,74.9,77.4,75.4
20160703023000,276.0,281.4,85.2727,55,81.6,100,75.1,77.4,75.4
20160703024500,276.0,281.4,85.2727,55,86.2,100,75.4,77.4,75.4
20160703030000,276.0,285.6,86.5455,55,80.2,100,75.7,77.4,75.4
20160703031500,276.0,277.2,84.0,55,57.9,0,75.5,77.4,75.4
20160703033000,276.0,272.4,82.5455,55,56.8,100,75.2,77.4,75.4
20160703034500,276.0,272.4,82.5455,55,56.8,100,74.9,77.4,75.4
20160703040000,276.0,272.4,82.5455,55,58.1,100,74.6,77.4,75.4
20160703041500,276.0,272.4,82.5455,55,79.2,100,74.5,77.4,75.4
20160703043000,276.0,272.4,82.5455,55,79.2,100,74.6,77.4,75.4
20160703044500,276.0,277.2,84.0,55,87.4,100,74.7,77.4,75.4
20160703050000,276.0,277.2,84.0,55,87.4,100,75.0,77.4,75.4
20160703051500,276.0,272.4,82.5455,55,82.1,100,75.2,77.4,75.4
20160703053000,276.0,272.4,82.5455,55,82.1,100,75.4,77.4,75.4
20160703054500,276.0,281.4,85.2727,55,87.4,100,75.6,77.4,75.4
20160703060000,276.0,281.4,85.2727,55,57.1,0,75.4,77.4,75.4
20160703061500,276.0,281.4,85.2727,55,57.1,100,75.1,77.4,75.4
20160703063000,276.0,285.6,86.5455,55,58.0,100,74.8,77.4,75.4
20160703064500,276.0,281.4,85.2727,55,62.8,100,74.5,77.4,75.4
20160703070000,276.0,285.6,86.5455,55,79.8,100,74.4,77.4,75.4
20160703071500,276.0,281.4,85.2727,55,79.8,100,74.6,77.4,75.4
20160703073000,276.0,281.4,85.2727,55,78.3,100,74.8,77.4,75.4
20160703074500,276.0,281.4,85.2727,55,89.2,100,75.0,77.4,75.4
20160703080000,276.0,281.4,85.2727,55,82.1,100,75.3,77.4,75.4
20160703081500,276.0,281.4,85.2727,55,80.7,100,75.4,77.4,75.4
20160703083000,276.0,277.2,84.0,55,79.2,100,75.6,77.4,75.4
20160703084500,276.0,272.4,82.5455,55,58.4,0,75.5,77.4,75.4
20160703090000,276.0,272.4,82.5455,55,57.6,100,75.1,77.4,75.4
20160703091500,276.0,272.4,82.5455,55,57.6,100,74.9,77.4,75.4
20160703093000,276.0,272.4,82.5455,55,57.6,100,74.6,77.4,75.4
20160703094500,276.0,272.4,82.5455,55,76.3,100,74.5,77.4,75.4
20160703100000,276.0,272.4,82.5455,55,77.8,100,74.7,77.4,75.4
20160703101500,276.0,272.4,82.5455,55,76.4,100,74.9,77.4,75.4
20160703103000,276.0,272.4,82.5455,55,81.0,100,75.1,77.4,75.4
20160703104500,276.0,277.2,84.0,55,85.6,100,75.2,77.4,75.4
20160703110000,276.0,281.4,85.2727,55,79.0,100,75.5,77.4,75.4
20160703111500,276.0,281.4,85.2727,55,64.1,0,75.7,77.4,75.4
20160703113000,276.0,281.4,85.2727,55,58.4,0,75.5,77.4,75.4
20160703114500,276.0,285.6,86.5455,55,58.4,100,75.1,77.4,75.4
20160703120000,276.0,281.4,85.2727,55,58.4,100,74.8,77.4,75.4
20160703121500,276.0,285.6,86.5455,55,58.4,100,74.6,77.4,75.4
20160703123000,276.0,285.6,86.5455,55,76.8,100,74.6,77.4,75.4
20160703124500,276.0,281.4,85.2727,55,76.8,100,74.7,77.4,75.4
20160703130000,276.0,277.2,84.0,55,82.4,100,74.9,77.4,75.4
20160703131500,276.0,272.4,82.5455,55,83.8,100,75.1,77.4,75.4
20160703133000,276.0,272.4,82.5455,55,79.7,100,75.4,77.4,75.4
20160703134500,276.0,272.4,82.5455,55,79.7,100,75.6,77.4,75.4
20160703140000,276.0,272.4,82.5455,55,58.8,0,75.6,77.4,75.4
20160703141500,276.0,272.4,82.5455,55,58.0,0,75.4,77.4,75.4
20160703143000,276.0,272.4,82.5455,55,58.0,100,75.1,77.4,75.4
20160703144500,276.0,277.2,84.0,55,58.0,100,74.8,77.4,75.4
20160703150000,276.0,272.4,82.5455,55,64.5,100,74.5,77.4,75.4
20160703151500,276.0,272.4,82.5455,55,78.2,100,74.7,77.4,75.4
20160703153000,276.0,272.4,82.5455,55,86.2,100,74.9,77.4,75.4
20160703154500,276.0,277.2,84.0,55,86.2,100,75.2,77.4,75.4
20160703160000,276.0,277.2,84.0,55,80.7,100,75.4,77.4,75.4
20160703161500,276.0,277.2,84.0,55,71.3,0,75.7,77.4,75.4
20160703163000,276.0,285.6,86.5455,55,59.1,0,75.5,77.4,75.4
20160703164500,276.0,285.6,86.5455,55,58.4,0,75.3,77.4,75.4
20160703170000,276.0,285.6,86.5455,55,58.4,100,75.0,77.4,75.4
20160703171500,276.0,281.4,85.2727,55,57.6,100,74.6,77.4,75.4
20160703173000,276.0,277.2,84.0,55,67.7,100,74.5,77.4,75.4
20160703174500,276.0,272.4,82.5455,55,78.7,100,74.6,77.4,75.4
20160703180000,276.0,272.4,82.5455,55,78.7,100,74.8,77.4,75.4
20160703181500,276.0,268.2,81.2727,55,78.7,100,75.0,77.4,75.4
20160703183000,276.0,272.4,82.5455,55,78.7,100,75.3,77.4,75.4
20160703184500,276.0,272.4,82.5455,55,80.1,100,75.5,77.4,75.4
20160703190000,276.0,272.4,82.5455,55,59.6,0,75.5,77.4,75.4
20160703191500,276.0,272.4,82.5455,55,57.9,0,75.5,77.4,75.4
20160703193000,276.0,272.4,82.5455,55,57.9,100,75.1,77.4,75.4
20160703194500,276.0,277.2,84.0,55,57.9,100,74.8,77.4,75.4
20160703200000,276.0,277.2,84.0,55,57.9,100,74.6,77.4,75.4
20160703201500,276.0,277.2,84.0,55,77.3,100,74.5,77.4,75.4
20160703203000,276.0,277.2,84.0,55,80.5,100,74.6,77.4,75.4
20160703204500,276.0,281.4,85.2727,55,84.9,100,74.8,77.4,75.4
20160703210000,276.0,285.6,86.5455,55,80.5,100,75.0,77.4,75.4
20160703211500,276.0,281.4,85.2727,55,79.2,100,75.3,77.4,75.4
20160703213000,276.0,285.6,86.5455,55,82.3,100,75.5,77.4,75.4
20160703214500,276.0,285.6,86.5455,55,59.1,0,75.6,77.4,75.4
20160703220000,276.0,285.6,86.5455,55,57.9,0,75.4,77.4,75.4
20160703221500,276.0,281.4,85.2727,55,57.9,100,75.1,77.4,75.4
20160703223000,276.0,277.2,84.0,55,57.9,100,74.8,77.4,75.4
20160703224500,276.0,272.4,82.5455,55,57.9,100,74.6,77.4,75.4
20160703230000,276.0,272.4,82.5455,55,76.3,100,74.6,77.4,75.4
20160703231500,276.0,272.4,82.5455,55,78.7,100,74.9,77.4,75.4
20160703233000,276.0,272.4,82.5455,55,83.2,100,75.3,77.3,75.3
20160703234500,276.0,272.4,82.5455,55,61.2,0,75.6,77.3,75.3
20160704000000,276.0,272.4,82.5455,55,57.2,0,75.5,77.3,75.3
20160704001500,276.0,272.4,82.5455,55,57.2,0,75.4,77.3,75.3
20160704003000,276.0,277.2,84.0,55,57.2,0,75.2,77.3,75.3
20160704004500,276.0,285.6,86.5455,55,57.2,100,74.9,77.3,75.3
20160704010000,276.0,285.6,86.5455,55,57.2,100,74.6,77.3,75.3
20160704011500,276.0,285.6,86.5455,55,74.8,100,74.3,77.3,75.3
20160704013000,276.0,285.6,86.5455,55,84.3,100,74.4,77.3,75.3
20160704014500,276.0,281.4,85.2727,55,81.1,100,74.6,77.3,75.3
20160704020000,276.0,281.4,85.2727,55,79.2,100,74.8,77.3,75.3
20160704021500,276.0,281.4,85.2727,55,78.3,100,75.0,77.3,75.3
20160704023000,276.0,281.4,85.2727,55,80.6,100,75.2,77.3,75.3
20160704024500,276.0,281.4,85.2727,55,83.8,100,75.4,77.3,75.3
20160704030000,276.0,281.4,85.2727,55,60.8,0,75.6,77.3,75.3
20160704031500,276.0,277.2,84.0,55,57.6,0,75.4,77.3,75.3
20160704033000,276.0,272.4,82.5455,55,57.6,100,75.0,77.3,75.3
20160704034500,276.0,272.4,82.5455,55,57.6,100,74.6,77.3,75.3
20160704040000,276.0,272.4,82.5455,55,71.8,100,74.3,77.3,75.3
20160704041500,276.0,272.4,82.5455,55,78.5,100,74.4,77.3,75.3
20160704043000,276.0,272.4,82.5455,55,79.5,100,74.5,77.3,75.3
20160704044500,276.0,272.4,82.5455,55,87.4,100,74.7,77.3,75.3
20160704050000,276.0,272.4,82.5455,55,82.4,100,74.9,77.3,75.3
20160704051500,276.0,277.2,84.0,55,79.7,100,75.1,77.3,75.3
20160704053000,276.0,277.2,84.0,55,79.7,100,75.4,77.3,75.3
20160704054500,276.0,281.4,85.2727,55,88.6,100,75.5,77.3,75.3
20160704060000,276.0,285.6,86.5455,55,57.6,0,75.4,77.3,75.3
20160704061500,276.0,272.4,82.5455,55,57.6,0,75.1,77.3,75.3
20160704063000,276.0,285.6,86.5455,55,56.8,100,74.7,77.3,75.3
20160704064500,276.0,285.6,86.5455,55,59.2,100,74.4,77.3,75.3
20160704070000,276.0,281.4,85.2727,55,80.7,100,74.3,77.3,75.3
20160704071500,276.0,285.6,86.5455,55,79.3,100,74.5,77.3,75.3
20160704073000,276.0,277.2,84.0,55,82.3,100,74.7,77.3,75.3
20160704074500,276.0,277.2,84.0,55,86.8,100,75.0,77.3,75.3
20160704080000,276.0,277.2,84.0,55,81.7,100,75.2,77.3,75.3
20160704081500,276.0,272.4,82.5455,55,81.7,100,75.5,77.3,75.3
20160704083000,276.0,272.4,82.5455,55,58.8,0,75.6,77.3,75.3
20160704084500,276.0,272.4,82.5455,55,58.0,0,75.4,77.3,75.3
20160704090000,276.0,272.4,82.5455,55,58.0,100,74.7,77.3,75.3
20160704091500,276.0,272.4,82.5455,55,58.0,100,74.6,77.3,75.3
20160704093000,276.0,277.2,84.0,55,82.0,100,74.4,77.3,75.3
20160704094500,276.0,272.4,82.5455,55,77.8,100,74.5,77.3,75.3
20160704100000,276.0,277.2,84.0,55,77.8,100,74.6,77.3,75.3
20160704101500,276.0,281.4,85.2727,55,77.8,100,74.8,77.3,75.3
20160704103000,276.0,285.6,86.5455,55,79.2,100,75.0,77.2,75.2
20160704104500,276.0,285.6,86.5455,55,85.2,100,75.2,77.3,75.3
20160704110000,276.0,281.4,85.2727,55,60.1,100,75.4,77.2,75.2
20160704111500,276.0,285.6,86.5455,55,58.3,100,75.1,77.2,75.2
20160704113000,276.0,285.6,86.5455,55,58.3,100,74.8,77.2,75.2
20160704114500,276.0,285.6,86.5455,55,58.3,100,74.5,77.2,75.2
20160704120000,276.0,277.2,84.0,55,77.8,100,74.3,77.2,75.2
20160704121500,276.0,272.4,82.5455,55,73.5,100,74.5,77.1,75.1
20160704123000,276.0,272.4,82.5455,55,83.3,100,74.6,77.1,75.1
20160704124500,276.0,272.4,82.5455,55,78.7,100,74.9,77.0,75.0
20160704130000,276.0,272.4,82.5455,55,78.7,100,75.1,77.0,75.0
20160704131500,276.0,272.4,82.5455,55,58.4,0,75.2,76.9,74.9
20160704133000,276.0,277.2,84.0,55,58.4,0,75.0,76.9,74.9
20160704134500,276.0,277.2,84.0,55,58.4,0,74.8,76.9,74.9
20160704140000,276.0,277.2,84.0,55,58.4,100,74.6,76.9,74.9
20160704141500,276.0,277.2,84.0,55,58.4,100,74.3,76.9,74.9
20160704143000,276.0,277.2,84.0,55,58.4,100,74.2,76.9,74.9
20160704144500,276.0,272.4,82.5455,55,79.7,100,74.1,76.9,74.9
20160704150000,276.0,277.2,84.0,55,79.7,100,74.3,76.9,74.9
20160704151500,276.0,277.2,84.0,55,86.2,100,74.6,76.9,74.9
20160704153000,276.0,277.2,84.0,55,79.2,100,74.9,76.9,74.9
20160704154500,276.0,277.2,84.0,55,78.1,100,75.2,76.9,74.9
20160704160000,276.0,285.6,86.5455,55,58.0,0,75.1,76.9,74.9
20160704161500,276.0,285.6,86.5455,55,58.7,0,74.8,76.9,74.9
20160704163000,276.0,281.4,85.2727,55,58.7,0,74.7,76.9,74.9
20160704164500,276.0,285.6,86.5455,55,58.7,100,74.5,76.9,74.9
20160704170000,276.0,277.2,84.0,55,58.7,100,74.3,76.9,74.9
20160704171500,276.0,277.2,84.0,55,64.4,100,74.1,76.9,74.9
20160704173000,276.0,272.4,82.5455,55,85.6,100,74.2,76.9,74.9
20160704174500,276.0,272.4,82.5455,55,79.6,100,74.5,76.9,74.9
20160704180000,276.0,281.4,85.2727,56,58.3,100,73.3,75.7,73.7
20160704181500,276.0,281.4,85.2727,56,78.5,100,72.8,75.9,73.9
20160704183000,276.0,281.4,85.2727,56,82.6,100,73.2,75.9,73.9
20160704184500,276.0,281.4,85.2727,56,80.5,100,73.5,75.9,73.9
20160704190000,276.0,281.4,85.2727,56,79.2,100,73.5,75.9,73.9
20160704191500,276.0,281.4,85.2727,56,80.2,100,73.4,75.9,73.9
20160704193000,276.0,285.6,86.5455,56,82.9,100,73.2,75.9,73.9
20160704194500,276.0,285.6,86.5455,55,82.9,100,73.2,75.9,73.9
20160704200000,276.0,285.6,86.5455,54,85.0,100,73.1,75.7,73.7
20160704201500,276.0,281.4,85.2727,54,91.1,100,73.2,75.7,73.7
20160704203000,276.0,281.4,85.2727,54,91.1,100,73.0,75.7,73.7
20160704204500,276.0,281.4,85.2727,54,84.4,100,72.9,75.6,73.6
20160704210000,276.0,281.4,85.2727,54,85.6,100,73.0,75.5,73.5
20160704211500,276.0,281.4,85.2727,54,85.6,100,73.1,75.6,73.6
20160704213000,276.0,281.4,85.2727,54,85.6,100,73.1,75.5,73.5
20160704214500,276.0,281.4,85.2727,54,94.8,100,73.1,75.5,73.5
20160704220000,276.0,277.2,84.0,54,86.2,100,73.1,75.5,73.5
20160704221500,276.0,268.2,81.2727,54,86.2,100,73.1,75.5,73.5
20160704223000,276.0,268.2,81.2727,54,89.4,100,73.3,75.5,73.5
20160704224500,276.0,268.2,81.2727,54,90.4,100,73.3,75.5,73.5
20160704230000,276.0,268.2,81.2727,54,92.4,100,73.3,75.5,73.5
20160704231500,276.0,268.2,81.2727,54,92.4,100,73.4,75.5,73.5
20160704233000,276.0,268.2,81.2727,54,88.4,100,73.4,75.5,73.5
20160704234500,276.0,268.2,81.2727,54,90.6,100,73.2,75.5,73.5
20160705000000,276.0,272.4,82.5455,54,95.8,100,73.2,75.5,73.5
20160705001500,276.0,272.4,82.5455,54,95.8,100,73.1,75.5,73.5
20160705003000,276.0,281.4,85.2727,54,95.8,100,72.9,75.5,73.5
20160705004500,276.0,281.4,85.2727,54,94.8,100,73.0,75.5,73.5
20160705010000,276.0,281.4,85.2727,54,93.6,100,72.9,75.5,73.5
20160705011500,276.0,281.4,85.2727,54,94.8,100,72.8,75.5,73.5
20160705013000,276.0,281.4,85.2727,54,94.8,100,72.9,75.5,73.5
20160705014500,276.0,281.4,85.2727,54,92.6,100,72.9,75.5,73.5
20160705020000,276.0,281.4,85.2727,54,94.2,100,72.8,75.5,73.5
20160705021500,276.0,281.4,85.2727,54,92.8,100,72.8,75.5,73.5
20160705023000,276.0,281.4,85.2727,54,90.5,100,72.7,75.5,73.5
20160705024500,276.0,281.4,85.2727,54,94.7,100,72.7,75.5,73.5
20160705030000,276.0,277.2,84.0,54,86.8,100,72.7,75.5,73.5
20160705031500,276.0,272.4,82.5455,54,94.3,100,72.7,75.5,73.5
20160705033000,276.0,272.4,82.5455,54,94.3,100,72.8,75.5,73.5
20160705034500,276.0,272.4,82.5455,54,88.9,100,73.0,75.5,73.5
20160705040000,276.0,272.4,82.5455,54,87.0,100,72.9,75.5,73.5
20160705041500,276.0,272.4,82.5455,54,87.0,100,72.7,75.5,73.5
20160705043000,276.0,272.4,82.5455,54,88.1,100,72.7,75.5,73.5
20160705044500,276.0,272.4,82.5455,54,86.2,100,72.6,75.5,73.5
20160705050000,276.0,277.2,84.0,54,89.2,100,72.6,75.5,73.5
20160705051500,276.0,277.2,84.0,54,94.9,100,72.6,75.5,73.5
20160705053000,276.0,281.4,85.2727,54,88.2,100,72.5,75.5,73.5
20160705054500,276.0,285.6,86.5455,54,86.9,100,72.6,75.5,73.5
20160705060000,276.0,281.4,85.2727,54,92.0,100,72.7,75.5,73.5
20160705061500,276.0,285.6,86.5455,54,92.0,100,72.5,75.5,73.5
20160705063000,276.0,281.4,85.2727,54,94.4,100,72.3,75.5,73.5
20160705064500,276.0,281.4,85.2727,54,88.0,100,72.3,75.5,73.5
20160705070000,276.0,277.2,84.0,54,85.0,100,72.3,75.5,73.5
20160705071500,276.0,272.4,82.5455,54,83.2,100,72.4,75.5,73.5
20160705073000,276.0,268.2,81.2727,55,88.3,100,72.4,75.5,73.5
20160705074500,276.0,272.4,82.5455,55,88.3,100,72.4,75.5,73.5
20160705080000,276.0,272.4,82.5455,55,86.2,100,72.4,75.5,73.5
20160705081500,276.0,272.4,82.5455,55,92.8,100,72.6,75.5,73.5
20160705083000,276.0,272.4,82.5455,55,89.6,100,73.3,75.5,73.5
20160705084500,276.0,272.4,82.5455,55,86.2,100,73.2,75.5,73.5
20160705090000,276.0,272.4,82.5455,55,85.0,100,73.4,75.5,73.5
20160705091500,276.0,272.4,82.5455,55,85.0,100,73.3,75.5,73.5
20160705093000,276.0,272.4,82.5455,55,95.4,100,73.3,75.5,73.5
20160705094500,276.0,272.4,82.5455,55,81.6,100,73.4,75.5,73.5
20160705100000,276.0,272.4,82.5455,55,83.8,100,73.3,75.5,73.5
20160705101500,276.0,268.2,81.2727,55,83.8,100,73.3,75.5,73.5
20160705103000,276.0,268.2,81.2727,55,83.8,100,73.3,75.5,73.5
20160705104500,276.0,272.4,82.5455,55,80.7,100,73.4,75.5,73.5
20160705110000,276.0,272.4,82.5455,55,88.2,100,73.2,75.5,73.5
20160705111500,276.0,272.4,82.5455,55,80.7,100,73.2,75.5,73.5
20160705113000,276.0,272.4,82.5455,55,88.6,100,73.0,75.5,73.5
20160705114500,276.0,272.4,82.5455,55,88.6,100,73.0,75.5,73.5
20160705120000,276.0,272.4,82.5455,55,81.6,100,73.1,75.5,73.5
20160705121500,276.0,272.4,82.5455,55,88.5,100,73.0,75.5,73.5
20160705123000,276.0,272.4,82.5455,55,83.8,100,73.2,75.5,73.5
20160705124500,276.0,272.4,82.5455,55,93.9,100,72.8,75.5,73.5
20160705130000,276.0,272.4,82.5455,55,82.6,100,73.0,75.5,73.5
20160705131500,276.0,272.4,82.5455,55,85.6,100,72.9,75.5,73.5
20160705133000,276.0,272.4,82.5455,55,85.6,100,72.9,75.5,73.5
20160705134500,276.0,272.4,82.5455,55,85.6,100,72.9,75.5,73.5
20160705140000,276.0,272.4,82.5455,55,93.5,100,72.9,75.5,73.5
20160705141500,276.0,272.4,82.5455,55,82.1,100,73.2,75.5,73.5
20160705143000,276.0,272.4,82.5455,55,92.7,100,73.3,75.5,73.5
20160705144500,276.0,272.4,82.5455,55,89.3,100,73.4,75.5,73.5
20160705150000,276.0,272.4,82.5455,55,82.6,100,73.4,75.5,73.5
20160705151500,276.0,272.4,82.5455,55,83.8,100,73.4,75.5,73.5
20160705153000,276.0,272.4,82.5455,55,85.3,100,73.6,75.5,73.5
20160705154500,276.0,277.2,84.0,55,91.5,100,73.6,75.5,73.5
20160705160000,276.0,277.2,84.0,55,94.7,100,73.5,75.5,73.5
20160705161500,276.0,281.4,85.2727,55,87.5,100,73.3,75.5,73.5
20160705163000,276.0,281.4,85.2727,55,84.4,100,73.1,75.5,73.5
20160705164500,276.0,281.4,85.2727,55,88.9,100,73.4,75.5,73.5
20160705170000,276.0,285.6,86.5455,55,94.5,100,73.3,75.5,73.5
20160705171500,276.0,281.4,85.2727,55,87.2,100,73.2,75.5,73.5
20160705173000,276.0,281.4,85.2727,55,85.6,100,73.1,75.5,73.5
20160705174500,276.0,281.4,85.2727,55,85.6,100,73.0,75.5,73.5
20160705180000,276.0,277.2,84.0,55,94.8,100,73.3,75.5,73.5
20160705181500,276.0,285.6,86.5455,57,58.4,0,73.0,73.3,71.3
20160705183000,276.0,285.6,86.5455,56,57.6,0,72.1,73.4,71.4
20160705184500,276.0,285.6,86.5455,57,57.6,100,71.6,73.8,71.8
20160705190000,276.0,281.4,85.2727,57,57.6,100,71.2,73.8,71.8
20160705191500,276.0,281.4,85.2727,57,68.1,100,71.2,73.8,71.8
20160705193000,276.0,285.6,86.5455,57,67.3,100,71.6,73.8,71.8
20160705194500,276.0,285.6,86.5455,57,58.0,100,71.3,73.8,71.8
20160705200000,276.0,285.6,86.5455,57,64.8,100,70.8,73.8,71.8
20160705201500,276.0,285.6,86.5455,57,74.9,100,71.4,73.8,71.8
20160705203000,276.0,285.6,86.5455,57,79.7,100,71.7,73.8,71.8
20160705204500,276.0,285.6,86.5455,57,75.9,100,71.8,73.8,71.8
20160705210000,276.0,281.4,85.2727,57,74.4,100,71.8,73.8,71.8
20160705211500,276.0,281.4,85.2727,57,79.7,100,71.9,73.8,71.8
20160705213000,276.0,285.6,86.5455,57,75.9,100,71.9,73.8,71.8
20160705214500,276.0,285.6,86.5455,56,74.9,100,71.9,73.8,71.8
20160705220000,276.0,298.2,90.3636,58,60.5,0,71.9,73.2,71.2
20160705221500,276.0,285.6,86.5455,55,57.2,100,71.3,73.8,71.8
20160705223000,276.0,285.6,86.5455,54,58.3,100,71.0,73.8,71.8
20160705224500,276.0,285.6,86.5455,54,81.1,100,71.3,73.8,71.8
20160705230000,276.0,281.4,85.2727,54,76.4,100,71.5,73.8,71.8
20160705231500,276.0,277.2,84.0,54,76.4,100,71.6,73.8,71.8
20160705233000,276.0,268.2,81.2727,54,83.4,100,71.7,73.8,71.8
20160705234500,276.0,268.2,81.2727,54,79.2,100,71.7,73.8,71.8
20160706000000,276.0,272.4,82.5455,54,85.6,100,71.9,77.3,75.3
20160706001500,276.0,277.2,84.0,54,89.8,100,71.9,77.3,75.3
20160706003000,276.0,281.4,85.2727,54,89.8,100,72.1,77.3,75.3
20160706004500,276.0,281.4,85.2727,54,84.4,100,72.4,77.3,75.3
20160706010000,276.0,281.4,85.2727,54,83.3,100,72.6,77.3,75.3
20160706011500,276.0,272.4,82.5455,55,90.4,100,73.1,77.3,75.3
20160706013000,276.0,268.2,81.2727,55,90.4,100,73.6,77.3,75.3
20160706014500,276.0,272.4,82.5455,55,85.0,100,73.8,77.3,75.3
20160706020000,276.0,272.4,82.5455,55,95.6,100,74.0,77.3,75.3
20160706021500,276.0,268.2,81.2727,55,86.9,100,74.2,77.3,75.3
20160706023000,276.0,272.4,82.5455,55,84.8,100,74.5,77.3,75.3
20160706024500,276.0,268.2,81.2727,55,84.8,100,74.6,77.3,75.3
20160706030000,276.0,268.2,81.2727,55,96.6,100,74.7,77.3,75.3
20160706031500,276.0,268.2,81.2727,55,89.5,100,74.6,77.3,75.3
20160706033000,276.0,272.4,82.5455,55,85.7,100,74.5,77.3,75.3
20160706034500,276.0,268.2,81.2727,55,84.6,100,74.5,77.3,75.3
20160706040000,276.0,268.2,81.2727,55,90.9,100,74.3,77.3,75.3
20160706041500,276.0,268.2,81.2727,55,89.2,100,74.2,77.2,75.2
20160706043000,276.0,268.2,81.2727,55,94.3,100,74.1,77.2,75.2
20160706044500,276.0,285.6,86.5455,37,94.7,100,74.2,76.9,74.9
20160706050000,276.0,281.4,85.2727,35,92.4,100,74.1,76.9,74.9
20160706051500,276.0,272.4,82.5455,59,72.9,100,74.3,76.9,74.9
20160706053000,276.0,272.4,82.5455,62,79.6,100,74.2,76.9,74.9
20160706054500,276.0,272.4,82.5455,62,86.9,100,73.8,76.9,74.9
20160706060000,276.0,272.4,82.5455,62,86.9,100,73.6,76.9,74.9
20160706061500,276.0,272.4,82.5455,62,91.7,100,73.7,76.9,74.9
20160706063000,276.0,268.2,81.2727,62,91.7,100,74.0,76.9,74.9
20160706064500,276.0,272.4,82.5455,62,90.0,100,73.7,76.9,74.9
20160706070000,276.0,268.2,81.2727,62,95.9,100,73.8,76.9,74.9
20160706071500,276.0,272.4,82.5455,62,86.9,100,73.8,76.9,74.9
20160706073000,276.0,272.4,82.5455,62,86.9,100,73.9,76.9,74.9
20160706074500,276.0,272.4,82.5455,62,86.9,100,73.8,76.9,74.9
20160706080000,276.0,272.4,82.5455,62,86.9,100,73.8,76.9,74.9
20160706081500,276.0,277.2,84.0,62,86.9,100,73.9,76.9,74.9
20160706083000,276.0,272.4,82.5455,62,91.4,100,73.9,76.9,74.9
20160706084500,276.0,277.2,84.0,62,82.6,100,73.6,76.9,74.9
20160706090000,276.0,277.2,84.0,62,88.6,100,73.6,76.9,74.9
20160706091500,276.0,277.2,84.0,62,81.6,100,73.6,76.9,74.9
20160706093000,276.0,277.2,84.0,62,95.3,100,73.4,76.9,74.9
20160706094500,276.0,272.4,82.5455,62,89.2,100,73.6,76.9,74.9
20160706100000,276.0,277.2,84.0,62,81.1,100,73.6,76.9,74.9
20160706101500,276.0,277.2,84.0,62,87.0,100,73.7,76.9,74.9
20160706103000,276.0,277.2,84.0,62,82.1,100,73.4,76.9,74.9
20160706104500,276.0,277.2,84.0,62,78.7,100,73.5,76.9,74.9
20160706110000,276.0,281.4,85.2727,62,89.9,100,73.3,76.9,74.9
20160706111500,276.0,277.2,84.0,62,80.6,100,73.5,76.9,74.9
20160706113000,276.0,277.2,84.0,62,76.8,100,73.6,76.9,74.9
20160706114500,276.0,272.4,82.5455,62,82.0,100,73.7,76.9,74.9
20160706120000,276.0,272.4,82.5455,62,79.6,100,73.7,76.9,74.9
20160706121500,276.0,277.2,84.0,62,83.2,100,73.6,76.9,74.9
20160706123000,276.0,277.2,84.0,62,81.5,100,73.4,76.9,74.9
20160706124500,276.0,277.2,84.0,62,81.5,100,73.6,76.9,74.9
20160706130000,276.0,277.2,84.0,62,78.7,100,73.5,76.9,74.9
20160706131500,276.0,277.2,84.0,62,81.6,100,73.6,76.9,74.9
20160706133000,276.0,281.4,85.2727,62,79.2,100,73.6,76.9,74.9
20160706134500,276.0,277.2,84.0,62,88.1,100,73.6,76.9,74.9
20160706140000,276.0,277.2,84.0,62,81.1,100,73.6,76.9,74.9
20160706141500,276.0,277.2,84.0,62,77.8,100,73.6,76.9,74.9
20160706143000,276.0,277.2,84.0,62,74.9,100,73.4,76.9,74.9
20160706144500,276.0,272.4,82.5455,62,82.1,100,73.5,76.9,74.9
20160706150000,276.0,277.2,84.0,62,80.1,100,73.5,76.9,74.9
20160706151500,276.0,272.4,82.5455,62,77.3,100,73.5,76.9,74.9
20160706153000,276.0,272.4,82.5455,62,92.7,100,73.5,76.9,74.9
20160706154500,276.0,272.4,82.5455,62,81.6,100,73.6,76.9,74.9
20160706160000,276.0,272.4,82.5455,62,78.3,100,73.5,76.9,74.9
20160706161500,276.0,277.2,84.0,62,83.2,100,73.4,76.9,74.9
20160706163000,276.0,277.2,84.0,62,85.0,100,73.4,76.9,74.9
20160706164500,276.0,277.2,84.0,62,80.7,100,73.4,76.9,74.9
20160706170000,276.0,277.2,84.0,62,84.4,100,73.4,76.9,74.9
20160706171500,276.0,277.2,84.0,62,96.0,100,73.4,76.9,74.9
20160706173000,276.0,281.4,85.2727,62,86.2,100,73.5,76.9,74.9
20160706174500,276.0,277.2,84.0,62,88.9,100,73.4,76.9,74.9
20160706180000,276.0,277.2,84.0,62,91.0,100,73.4,76.9,74.9
20160706181500,276.0,277.2,84.0,62,87.5,100,73.6,76.9,74.9
20160706183000,276.0,277.2,84.0,62,95.3,100,73.6,76.9,74.9
20160706184500,276.0,277.2,84.0,62,86.9,100,73.6,76.9,74.9
20160706190000,276.0,277.2,84.0,62,89.3,100,73.5,76.9,74.9
20160706191500,276.0,277.2,84.0,62,94.7,100,73.5,76.9,74.9
20160706193000,276.0,277.2,84.0,62,94.7,100,73.5,76.9,74.9
20160706194500,276.0,277.2,84.0,62,86.9,100,73.5,76.9,74.9
20160706200000,276.0,277.2,84.0,62,90.0,100,73.4,76.9,74.9
20160706201500,276.0,277.2,84.0,62,92.2,100,73.4,76.9,74.9
