PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160706203000,276.0,277.2,84.0,62,86.8,100,73.4,76.9,74.9
20160706204500,276.0,277.2,84.0,62,86.8,100,73.4,76.9,74.9
20160706210000,276.0,277.2,84.0,62,86.8,100,73.4,76.9,74.9
20160706211500,276.0,277.2,84.0,62,86.8,100,73.4,76.9,74.9
20160706213000,276.0,277.2,84.0,62,94.5,100,73.3,76.9,74.9
20160706214500,276.0,277.2,84.0,62,89.8,100,73.3,76.9,74.9
20160706220000,276.0,281.4,85.2727,62,87.2,100,73.3,76.9,74.9
20160706221500,276.0,281.4,85.2727,62,86.2,100,73.3,76.9,74.9
20160706223000,276.0,277.2,84.0,62,86.2,100,73.3,76.9,74.9
20160706224500,276.0,281.4,85.2727,62,88.7,100,73.2,76.9,74.9
20160706230000,276.0,281.4,85.2727,62,88.7,100,73.2,76.9,74.9
20160706231500,276.0,285.6,86.5455,62,89.7,100,73.0,76.9,74.9
20160706233000,276.0,285.6,86.5455,61,89.7,100,72.6,76.9,74.9
20160706234500,276.0,285.6,86.5455,61,85.6,100,72.9,76.9,74.9
20160707000000,276.0,281.4,85.2727,61,85.6,100,73.1,76.9,74.9
20160707001500,276.0,285.6,86.5455,61,85.6,100,73.1,76.9,74.9
20160707003000,276.0,281.4,85.2727,61,85.6,100,73.1,76.9,74.9
20160707004500,276.0,281.4,85.2727,61,85.6,100,73.2,79.5,76.0
20160707010000,276.0,281.4,85.2727,61,85.6,100,73.2,79.5,76.0
20160707011500,276.0,281.4,85.2727,61,85.6,100,73.2,79.5,76.0
20160707013000,276.0,277.2,84.0,61,85.6,100,73.3,79.5,76.0
20160707014500,276.0,272.4,82.5455,61,85.6,100,73.4,79.5,76.0
20160707020000,276.0,272.4,82.5455,61,86.9,100,73.4,79.5,76.0
20160707021500,276.0,272.4,82.5455,61,86.9,100,73.4,79.5,76.0
20160707023000,276.0,272.4,82.5455,61,86.9,100,73.4,79.5,76.0
20160707024500,276.0,277.2,84.0,61,86.9,100,73.4,79.5,76.0
20160707030000,276.0,277.2,84.0,61,86.9,100,73.6,79.5,76.0
20160707031500,276.0,277.2,84.0,61,85.6,100,73.6,79.5,76.0
20160707033000,276.0,277.2,84.0,61,91.6,100,73.5,76.4,74.4
20160707034500,276.0,281.4,85.2727,61,94.7,100,73.6,76.4,74.4
20160707040000,276.0,277.2,84.0,61,94.7,100,73.4,76.4,74.4
20160707041500,276.0,277.2,84.0,61,88.7,100,73.4,76.4,74.4
20160707043000,276.0,277.2,84.0,61,86.0,100,73.5,76.8,74.8
20160707044500,276.0,277.2,84.0,61,85.0,100,73.6,76.8,74.8
20160707050000,276.0,277.2,84.0,61,89.3,100,73.6,76.8,74.8
20160707051500,276.0,277.2,84.0,61,91.5,100,73.6,76.8,74.8
20160707053000,276.0,277.2,84.0,61,85.0,100,73.6,76.8,74.8
20160707054500,276.0,281.4,85.2727,61,82.6,100,73.4,76.8,74.8
20160707060000,276.0,277.2,84.0,61,91.8,100,73.5,76.8,74.8
20160707061500,276.0,281.4,85.2727,61,88.7,100,73.6,76.8,74.8
20160707063000,276.0,277.2,84.0,61,84.6,100,73.4,76.8,74.8
20160707064500,276.0,277.2,84.0,61,83.2,100,73.2,76.8,74.8
20160707070000,276.0,325.2,98.5455,69,57.4,0,72.6,68.9,66.9
20160707071500,276.0,325.2,98.5455,69,57.4,0,71.8,68.9,66.9
20160707073000,276.0,321.6,97.4545,68,57.4,0,71.4,69.5,67.5
20160707074500,276.0,321.6,97.4545,68,57.4,0,70.9,69.5,67.5
20160707080000,276.0,325.2,98.5455,68,57.4,0,70.4,69.5,67.5
20160707081500,276.0,325.2,98.5455,68,57.4,0,70.2,69.5,67.5
20160707083000,276.0,325.2,98.5455,68,57.4,0,70.1,69.5,67.5
20160707084500,276.0,321.6,97.4545,68,56.8,0,70.2,69.5,67.5
20160707090000,276.0,281.4,85.2727,61,91.9,100,70.9,77.8,75.8
20160707091500,276.0,281.4,85.2727,61,85.7,100,71.3,77.8,75.8
20160707093000,276.0,277.2,84.0,61,85.7,100,71.7,77.8,75.8
20160707094500,276.0,277.2,84.0,61,84.4,100,72.0,77.8,75.8
20160707100000,276.0,272.4,82.5455,61,87.5,100,72.4,77.8,75.8
20160707101500,276.0,272.4,82.5455,61,84.4,100,72.6,77.8,75.8
20160707103000,276.0,272.4,82.5455,61,81.1,100,72.6,77.8,75.8
20160707104500,276.0,272.4,82.5455,61,77.8,100,72.7,77.8,75.8
20160707110000,276.0,272.4,82.5455,61,81.6,100,72.8,77.8,75.8
20160707111500,276.0,277.2,84.0,61,79.2,100,72.9,77.8,75.8
20160707113000,276.0,272.4,82.5455,61,76.4,100,72.9,77.8,75.8
20160707114500,276.0,272.4,82.5455,61,73.4,100,72.8,77.8,75.8
20160707120000,276.0,272.4,82.5455,61,94.8,100,72.9,77.8,75.8
20160707121500,276.0,277.2,84.0,61,83.1,100,72.9,77.8,75.8
20160707123000,276.0,277.2,84.0,61,78.7,100,72.9,77.8,75.8
20160707124500,276.0,277.2,84.0,61,75.9,100,73.1,77.8,75.8
20160707130000,276.0,277.2,84.0,61,86.7,100,73.2,77.8,75.8
20160707131500,276.0,277.2,84.0,61,81.5,100,73.1,77.8,75.8
20160707133000,276.0,277.2,84.0,61,78.4,100,73.2,77.8,75.8
20160707134500,276.0,281.4,85.2727,61,81.6,100,73.3,77.7,75.7
20160707140000,276.0,281.4,85.2727,61,78.7,100,73.3,77.7,75.7
20160707141500,276.0,277.2,84.0,61,75.9,100,73.3,77.7,75.7
20160707143000,276.0,281.4,85.2727,61,73.8,100,73.0,77.7,75.7
20160707144500,276.0,281.4,85.2727,61,72.0,100,73.2,77.7,75.7
20160707150000,276.0,281.4,85.2727,61,94.7,100,73.2,77.7,75.7
20160707151500,276.0,281.4,85.2727,61,81.6,100,73.1,77.6,75.6
20160707153000,276.0,285.6,86.5455,61,77.2,100,73.1,77.5,75.5
20160707154500,276.0,285.6,86.5455,61,78.2,100,73.1,77.4,75.4
20160707160000,276.0,285.6,86.5455,61,87.4,100,72.9,77.4,75.4
20160707161500,276.0,281.4,85.2727,61,87.4,100,73.2,77.4,75.4
20160707163000,276.0,281.4,85.2727,61,92.6,100,73.3,77.4,75.4
20160707164500,276.0,281.4,85.2727,61,86.9,100,73.4,77.4,75.4
20160707170000,276.0,281.4,85.2727,61,85.6,100,73.4,77.4,75.4
20160707171500,276.0,281.4,85.2727,61,85.6,100,73.5,77.4,75.4
20160707173000,276.0,281.4,85.2727,61,95.4,100,73.5,77.4,75.4
20160707174500,276.0,285.6,86.5455,61,86.9,100,73.6,77.4,75.4
20160707180000,276.0,285.6,86.5455,61,84.4,100,73.5,77.4,75.4
20160707181500,276.0,285.6,86.5455,61,84.4,100,73.5,77.4,75.4
20160707183000,276.0,281.4,85.2727,61,94.7,100,73.5,77.4,75.4
20160707184500,276.0,281.4,85.2727,61,87.5,100,73.9,77.4,75.4
20160707190000,276.0,281.4,85.2727,61,83.6,100,73.6,77.4,75.4
20160707191500,276.0,281.4,85.2727,61,95.9,100,73.5,77.4,75.4
20160707193000,276.0,285.6,86.5455,61,87.5,100,73.5,77.4,75.4
20160707194500,276.0,285.6,86.5455,61,84.4,100,73.4,77.4,75.4
20160707200000,276.0,285.6,86.5455,61,84.4,100,73.4,77.4,75.4
20160707201500,276.0,281.4,85.2727,61,92.1,100,73.5,77.4,75.4
20160707203000,276.0,281.4,85.2727,61,87.5,100,73.5,77.4,75.4
20160707204500,276.0,281.4,85.2727,61,85.0,100,73.5,77.4,75.4
20160707210000,276.0,285.6,86.5455,61,83.7,100,73.4,77.4,75.4
20160707211500,276.0,285.6,86.5455,61,94.1,100,73.4,77.4,75.4
20160707213000,276.0,285.6,86.5455,61,86.9,100,73.5,77.4,75.4
20160707214500,276.0,281.4,85.2727,61,84.4,100,73.6,77.4,75.4
20160707220000,276.0,285.6,86.5455,61,84.4,100,73.6,77.4,75.4
20160707221500,276.0,281.4,85.2727,61,92.9,100,73.6,77.4,75.4
20160707223000,276.0,281.4,85.2727,61,85.6,100,73.6,77.4,75.4
20160707224500,276.0,281.4,85.2727,61,85.6,100,73.7,77.4,75.4
20160707230000,276.0,281.4,85.2727,61,86.9,100,73.7,77.4,75.4
20160707231500,276.0,285.6,86.5455,61,84.4,100,73.7,77.4,75.4
20160707233000,276.0,281.4,85.2727,61,82.6,100,73.7,77.4,75.4
20160707234500,276.0,281.4,85.2727,61,92.2,100,73.7,77.4,75.4
20160708000000,276.0,285.6,86.5455,61,87.5,100,73.7,77.4,75.4
20160708001500,276.0,281.4,85.2727,61,84.4,100,73.7,77.4,75.4
20160708003000,276.0,285.6,86.5455,61,86.2,100,73.7,77.4,75.4
20160708004500,276.0,281.4,85.2727,61,88.3,100,73.7,77.4,75.4
20160708010000,276.0,285.6,86.5455,61,84.7,100,73.7,77.4,75.4
20160708011500,276.0,285.6,86.5455,61,83.2,100,73.7,77.4,75.4
20160708013000,276.0,281.4,85.2727,61,93.3,100,73.7,77.4,75.4
20160708014500,276.0,281.4,85.2727,61,87.5,100,73.8,77.4,75.4
20160708020000,276.0,281.4,85.2727,61,85.0,100,73.7,77.4,75.4
20160708021500,276.0,281.4,85.2727,61,91.2,100,73.7,77.4,75.4
20160708023000,276.0,281.4,85.2727,61,85.7,100,74.0,77.4,75.4
20160708024500,276.0,281.4,85.2727,61,83.7,100,74.1,77.4,75.4
20160708030000,276.0,281.4,85.2727,61,93.5,100,74.2,77.4,75.4
20160708031500,276.0,285.6,86.5455,61,87.5,100,74.2,77.4,75.4
20160708033000,276.0,285.6,86.5455,61,84.1,100,74.1,77.4,75.4
20160708034500,276.0,285.6,86.5455,61,90.1,100,74.1,77.4,75.4
20160708040000,276.0,285.6,86.5455,61,92.5,100,73.9,77.4,75.4
20160708041500,276.0,285.6,86.5455,61,85.6,100,74.1,77.4,75.4
20160708043000,276.0,277.2,84.0,61,84.4,100,74.0,77.4,75.4
20160708044500,276.0,272.4,82.5455,61,83.2,100,74.0,77.4,75.4
20160708050000,276.0,277.2,84.0,61,89.0,100,74.1,77.4,75.4
20160708051500,276.0,277.2,84.0,61,91.3,100,74.0,77.4,75.4
20160708053000,276.0,277.2,84.0,61,89.5,100,74.0,77.4,75.4
20160708054500,276.0,277.2,84.0,61,89.5,100,74.0,77.4,75.4
20160708060000,276.0,277.2,84.0,61,89.5,100,74.1,77.4,75.4
20160708061500,276.0,277.2,84.0,61,88.1,100,74.1,77.4,75.4
20160708063000,276.0,277.2,84.0,61,86.1,100,74.0,77.4,75.4
20160708064500,276.0,277.2,84.0,61,86.1,100,74.0,77.4,75.4
20160708070000,276.0,277.2,84.0,61,87.5,100,73.9,77.4,75.4
20160708071500,276.0,277.2,84.0,61,92.7,100,73.9,77.4,75.4
20160708073000,276.0,277.2,84.0,61,86.2,100,73.8,77.4,75.4
20160708074500,276.0,277.2,84.0,61,87.5,100,74.0,77.4,75.4
20160708080000,276.0,277.2,84.0,61,93.8,100,73.8,77.4,75.4
20160708081500,276.0,281.4,85.2727,61,87.5,100,73.8,77.4,75.4
20160708083000,276.0,281.4,85.2727,61,94.7,100,74.0,77.4,75.4
20160708084500,276.0,281.4,85.2727,61,86.8,100,74.0,77.4,75.4
20160708090000,276.0,277.2,84.0,61,86.8,100,74.5,77.4,75.4
20160708091500,276.0,277.2,84.0,61,93.7,100,74.6,77.4,75.4
20160708093000,276.0,277.2,84.0,61,89.4,100,74.8,77.4,75.4
20160708094500,276.0,272.4,82.5455,61,83.2,100,74.5,77.4,75.4
20160708100000,276.0,272.4,82.5455,61,94.7,100,74.8,77.4,75.4
20160708101500,276.0,272.4,82.5455,61,87.5,100,75.0,77.4,75.4
20160708103000,276.0,268.2,81.2727,61,95.1,100,74.5,77.4,75.4
20160708104500,276.0,268.2,81.2727,61,87.5,100,74.7,77.4,75.4
20160708110000,276.0,268.2,81.2727,61,90.5,100,74.5,77.4,75.4
20160708111500,276.0,272.4,82.5455,61,86.2,100,74.2,77.4,75.4
20160708113000,276.0,272.4,82.5455,61,82.1,100,74.1,77.4,75.4
20160708114500,276.0,268.2,81.2727,61,78.4,100,74.0,77.4,75.4
20160708120000,276.0,272.4,82.5455,62,95.9,100,74.0,77.4,75.4
20160708121500,276.0,272.4,82.5455,62,81.1,100,74.2,77.4,75.4
20160708123000,276.0,272.4,82.5455,62,78.3,100,73.9,77.4,75.4
20160708124500,276.0,277.2,84.0,62,76.4,100,73.7,77.4,75.4
20160708130000,276.0,277.2,84.0,62,72.5,100,73.6,77.4,75.4
20160708131500,276.0,277.2,84.0,62,70.6,100,73.6,77.4,75.4
20160708133000,276.0,277.2,84.0,62,83.8,100,74.0,77.4,75.4
20160708134500,276.0,277.2,84.0,62,85.0,100,74.6,77.4,75.4
20160708140000,276.0,277.2,84.0,62,95.4,100,74.6,77.4,75.4
20160708141500,276.0,277.2,84.0,62,83.8,100,74.5,77.4,75.4
20160708143000,276.0,281.4,85.2727,62,80.2,100,74.6,77.4,75.4
20160708144500,276.0,281.4,85.2727,62,82.1,100,75.3,77.4,75.4
20160708150000,276.0,281.4,85.2727,62,80.4,100,75.6,77.4,75.4
20160708151500,276.0,281.4,85.2727,62,80.4,100,74.7,77.4,75.4
20160708153000,276.0,281.4,85.2727,62,77.8,100,74.3,77.4,75.4
20160708154500,276.0,281.4,85.2727,62,81.6,100,74.3,77.4,75.4
20160708160000,276.0,285.6,86.5455,62,93.9,100,74.2,77.4,75.4
20160708161500,276.0,281.4,85.2727,62,86.2,100,74.5,77.4,75.4
20160708163000,276.0,285.6,86.5455,62,88.7,100,74.3,77.4,75.4
20160708164500,276.0,285.6,86.5455,62,87.5,100,74.5,77.4,75.4
20160708170000,276.0,285.6,86.5455,62,90.4,100,74.3,77.4,75.4
20160708171500,276.0,285.6,86.5455,62,90.4,100,74.7,77.4,75.4
20160708173000,276.0,285.6,86.5455,62,86.2,100,74.6,77.4,75.4
20160708174500,276.0,285.6,86.5455,62,86.2,100,74.6,77.4,75.4
20160708180000,276.0,285.6,86.5455,62,94.7,100,74.5,77.4,75.4
20160708181500,276.0,285.6,86.5455,62,83.2,100,74.6,77.4,75.4
20160708183000,276.0,285.6,86.5455,62,89.3,100,74.8,77.4,75.4
20160708184500,276.0,285.6,86.5455,62,94.7,100,74.6,77.4,75.4
20160708190000,276.0,285.6,86.5455,62,93.6,100,74.7,77.4,75.4
20160708191500,276.0,285.6,86.5455,62,87.0,100,74.4,77.4,75.4
20160708193000,276.0,285.6,86.5455,62,87.0,100,74.2,77.4,75.4
20160708194500,276.0,285.6,86.5455,62,94.8,100,74.1,77.4,75.4
20160708200000,276.0,285.6,86.5455,62,85.6,100,74.0,77.4,75.4
20160708201500,276.0,285.6,86.5455,61,85.6,100,74.0,77.4,75.4
20160708203000,276.0,285.6,86.5455,61,93.0,100,74.1,77.4,75.4
20160708204500,276.0,281.4,85.2727,61,94.6,100,74.1,77.4,75.4
20160708210000,276.0,285.6,86.5455,61,87.2,100,73.9,77.4,75.4
20160708211500,276.0,285.6,86.5455,61,85.6,100,73.9,77.4,75.4
20160708213000,276.0,285.6,86.5455,61,89.4,100,74.0,77.4,75.4
20160708214500,276.0,281.4,85.2727,61,93.3,100,73.9,77.4,75.4
20160708220000,276.0,281.4,85.2727,61,86.2,100,73.8,77.4,75.4
20160708221500,276.0,285.6,86.5455,61,86.2,100,73.8,77.4,75.4
20160708223000,276.0,285.6,86.5455,61,86.2,100,73.8,77.4,75.4
20160708224500,276.0,285.6,86.5455,61,86.2,100,73.9,77.4,75.4
20160708230000,276.0,285.6,86.5455,61,86.2,100,73.8,77.4,75.4
20160708231500,276.0,285.6,86.5455,61,89.3,100,73.8,77.4,75.4
20160708233000,276.0,285.6,86.5455,61,89.3,100,73.8,77.4,75.4
20160708234500,276.0,285.6,86.5455,61,85.0,100,73.7,77.4,75.4
20160709000000,276.0,285.6,86.5455,61,85.0,100,73.6,77.4,75.4
20160709001500,276.0,285.6,86.5455,61,85.0,100,73.7,77.4,75.4
20160709003000,276.0,285.6,86.5455,61,85.0,100,73.7,77.4,75.4
20160709004500,276.0,285.6,86.5455,61,85.0,100,73.7,77.4,75.4
20160709010000,276.0,285.6,86.5455,61,85.0,100,73.7,77.4,75.4
20160709011500,276.0,277.2,84.0,63,87.2,100,74.2,77.4,75.4
20160709013000,276.0,268.2,81.2727,61,88.7,100,74.3,77.4,75.4
20160709014500,276.0,268.2,81.2727,61,95.3,100,74.1,77.4,75.4
20160709020000,276.0,268.2,81.2727,61,87.4,100,74.1,77.4,75.4
20160709021500,276.0,268.2,81.2727,62,94.0,100,74.0,77.4,75.4
20160709023000,276.0,272.4,82.5455,62,94.0,100,74.0,77.4,75.4
20160709024500,276.0,268.2,81.2727,62,89.2,100,73.8,77.4,75.4
20160709030000,276.0,268.2,81.2727,62,87.4,100,73.9,77.3,75.3
20160709031500,276.0,272.4,82.5455,62,87.4,100,74.0,77.3,75.3
20160709033000,276.0,268.2,81.2727,62,92.8,100,74.0,77.3,75.3
20160709034500,276.0,272.4,82.5455,62,95.9,100,73.8,77.3,75.3
20160709040000,276.0,272.4,82.5455,62,93.1,100,73.7,77.3,75.3
20160709041500,276.0,272.4,82.5455,62,95.3,100,73.8,77.3,75.3
20160709043000,276.0,272.4,82.5455,62,95.3,100,73.8,77.3,75.3
20160709044500,276.0,272.4,82.5455,62,95.3,100,73.7,77.3,75.3
20160709050000,276.0,272.4,82.5455,62,85.6,100,73.6,77.3,75.3
20160709051500,276.0,272.4,82.5455,62,83.2,100,73.6,77.3,75.3
20160709053000,276.0,277.2,84.0,62,91.8,100,73.5,77.3,75.3
20160709054500,276.0,281.4,85.2727,62,88.8,100,73.5,77.3,75.3
20160709060000,276.0,285.6,86.5455,62,83.4,100,73.4,77.3,75.3
20160709061500,276.0,285.6,86.5455,62,81.6,100,73.4,77.3,75.3
20160709063000,276.0,281.4,85.2727,61,94.8,100,73.5,77.2,75.2
20160709064500,276.0,281.4,85.2727,61,84.1,100,73.4,77.2,75.2
20160709070000,276.0,281.4,85.2727,61,82.1,100,73.6,77.2,75.2
20160709071500,276.0,281.4,85.2727,61,94.0,100,74.1,77.2,75.2
20160709073000,276.0,285.6,86.5455,61,87.7,100,74.0,77.2,75.2
20160709074500,276.0,281.4,85.2727,61,85.0,100,73.8,77.2,75.2
20160709080000,276.0,277.2,84.0,61,85.0,100,73.8,77.1,75.1
20160709081500,276.0,272.4,82.5455,61,89.7,100,73.7,77.2,75.2
20160709083000,276.0,272.4,82.5455,61,89.7,100,73.8,77.0,75.0
20160709084500,276.0,272.4,82.5455,61,86.2,100,73.7,77.1,75.1
20160709090000,276.0,272.4,82.5455,61,85.0,100,73.8,77.0,75.0
20160709091500,276.0,272.4,82.5455,61,85.0,100,73.8,77.0,75.0
20160709093000,276.0,272.4,82.5455,61,83.2,100,73.8,77.0,75.0
20160709094500,276.0,272.4,82.5455,61,83.2,100,73.7,76.9,74.9
20160709100000,276.0,272.4,82.5455,61,83.2,100,73.7,76.9,74.9
20160709101500,276.0,277.2,84.0,61,94.1,100,73.8,76.9,74.9
20160709103000,276.0,277.2,84.0,61,83.7,100,73.7,76.9,74.9
20160709104500,276.0,277.2,84.0,61,89.1,100,73.6,77.0,75.0
20160709110000,276.0,277.2,84.0,61,82.5,100,73.7,76.9,74.9
20160709111500,276.0,277.2,84.0,61,78.3,100,73.6,76.9,74.9
20160709113000,276.0,277.2,84.0,61,78.3,100,73.4,76.9,74.9
20160709114500,276.0,277.2,84.0,61,81.1,100,73.6,76.9,74.9
20160709120000,276.0,277.2,84.0,61,78.7,100,73.4,76.9,74.9
20160709121500,276.0,277.2,84.0,61,89.5,100,73.9,76.9,74.9
20160709123000,276.0,277.2,84.0,61,79.7,100,74.5,76.9,74.9
20160709124500,276.0,277.2,84.0,61,82.6,100,74.1,76.9,74.9
20160709130000,276.0,277.2,84.0,61,83.8,100,74.0,76.9,74.9
20160709131500,276.0,277.2,84.0,61,79.8,100,73.9,76.9,74.9
20160709133000,276.0,277.2,84.0,61,76.8,100,73.7,76.9,74.9
20160709134500,276.0,277.2,84.0,61,81.1,100,73.7,76.9,74.9
20160709140000,276.0,277.2,84.0,61,86.3,100,73.6,76.9,74.9
20160709141500,276.0,272.4,82.5455,61,79.9,100,73.4,76.9,74.9
20160709143000,276.0,272.4,82.5455,61,82.1,100,73.4,76.9,74.9
20160709144500,276.0,272.4,82.5455,61,83.2,100,73.5,76.9,74.9
20160709150000,276.0,281.4,85.2727,61,83.2,100,73.4,76.9,74.9
20160709151500,276.0,281.4,85.2727,61,92.8,100,73.6,76.9,74.9
20160709153000,276.0,281.4,85.2727,61,83.2,100,73.8,76.9,74.9
20160709154500,276.0,281.4,85.2727,61,84.9,100,73.7,76.9,74.9
20160709160000,276.0,268.2,81.2727,62,96.6,100,74.0,76.9,74.9
20160709161500,276.0,272.4,82.5455,62,88.1,100,73.8,76.9,74.9
20160709163000,276.0,281.4,85.2727,62,85.0,100,73.7,76.9,74.9
20160709164500,276.0,285.6,86.5455,62,88.1,100,73.6,76.9,74.9
20160709170000,276.0,281.4,85.2727,62,85.1,100,73.7,76.9,74.9
20160709171500,276.0,281.4,85.2727,61,85.1,100,73.8,76.9,74.9
20160709173000,276.0,281.4,85.2727,61,89.8,100,73.8,76.9,74.9
20160709174500,276.0,281.4,85.2727,61,89.8,100,73.8,76.9,74.9
20160709180000,276.0,281.4,85.2727,61,85.6,100,73.8,76.9,74.9
20160709181500,276.0,281.4,85.2727,61,85.6,100,73.9,76.9,74.9
20160709183000,276.0,281.4,85.2727,61,92.1,100,73.8,76.9,74.9
20160709184500,276.0,281.4,85.2727,61,85.6,100,73.8,76.9,74.9
20160709190000,276.0,281.4,85.2727,61,85.6,100,73.8,76.9,74.9
20160709191500,276.0,272.4,82.5455,62,94.7,100,74.1,76.9,74.9
20160709193000,276.0,272.4,82.5455,62,88.1,100,73.8,76.9,74.9
20160709194500,276.0,281.4,85.2727,62,85.0,100,74.0,76.9,74.9
20160709200000,276.0,281.4,85.2727,62,87.9,100,73.9,76.9,74.9
20160709201500,276.0,277.2,84.0,62,87.9,100,73.7,76.9,74.9
20160709203000,276.0,272.4,82.5455,62,85.6,100,73.5,76.9,74.9
20160709204500,276.0,281.4,85.2727,62,86.7,100,73.5,76.9,74.9
20160709210000,276.0,281.4,85.2727,62,92.2,100,73.5,76.9,74.9
20160709211500,276.0,281.4,85.2727,62,86.2,100,73.6,76.9,74.9
20160709213000,276.0,285.6,86.5455,62,83.8,100,73.3,76.9,74.9
20160709214500,276.0,281.4,85.2727,61,90.7,100,73.4,76.9,74.9
20160709220000,276.0,281.4,85.2727,61,89.5,100,73.3,76.9,74.9
20160709221500,276.0,285.6,86.5455,61,85.0,100,73.3,76.9,74.9
20160709223000,276.0,281.4,85.2727,61,83.8,100,73.3,76.9,74.9
20160709224500,276.0,281.4,85.2727,61,95.3,100,73.3,76.9,74.9
20160709230000,276.0,281.4,85.2727,61,86.9,100,73.3,76.9,74.9
20160709231500,276.0,281.4,85.2727,61,85.0,100,73.4,76.9,74.9
20160709233000,276.0,281.4,85.2727,61,83.2,100,73.6,76.9,74.9
20160709234500,276.0,281.4,85.2727,61,95.3,100,73.5,76.9,74.9
20160710000000,276.0,281.4,85.2727,61,86.9,100,73.3,76.9,74.9
20160710001500,276.0,281.4,85.2727,61,85.0,100,73.4,76.9,74.9
20160710003000,276.0,281.4,85.2727,61,89.1,100,73.4,76.9,74.9
20160710004500,276.0,281.4,85.2727,61,94.3,100,73.4,76.9,74.9
20160710010000,276.0,281.4,85.2727,61,86.2,100,73.3,76.9,74.9
20160710011500,276.0,281.4,85.2727,61,83.8,100,73.2,76.9,74.9
20160710013000,276.0,281.4,85.2727,61,83.8,100,73.2,76.9,74.9
20160710014500,276.0,281.4,85.2727,61,93.5,100,73.2,76.9,74.9
20160710020000,276.0,281.4,85.2727,61,86.9,100,73.2,76.9,74.9
20160710021500,276.0,281.4,85.2727,61,84.2,100,73.2,76.9,74.9
20160710023000,276.0,281.4,85.2727,61,84.2,100,73.2,76.9,74.9
20160710024500,276.0,281.4,85.2727,61,94.8,100,73.2,76.9,74.9
20160710030000,276.0,281.4,85.2727,61,84.4,100,73.2,76.9,74.9
20160710031500,276.0,281.4,85.2727,61,82.1,100,73.1,76.9,74.9
20160710033000,276.0,281.4,85.2727,61,94.1,100,73.1,76.9,74.9
20160710034500,276.0,281.4,85.2727,61,85.0,100,73.1,76.9,74.9
20160710040000,276.0,281.4,85.2727,61,83.0,100,73.1,76.9,74.9
20160710041500,276.0,281.4,85.2727,61,89.8,100,73.1,76.9,74.9
20160710043000,276.0,281.4,85.2727,61,87.4,100,73.1,76.9,74.9
20160710044500,276.0,272.4,82.5455,61,82.6,100,73.2,76.9,74.9
20160710050000,276.0,268.2,81.2727,61,87.8,100,73.2,76.9,74.9
20160710051500,276.0,268.2,81.2727,61,86.9,100,73.3,76.9,74.9
20160710053000,276.0,268.2,81.2727,61,86.9,100,73.2,76.9,74.9
20160710054500,276.0,268.2,81.2727,61,86.9,100,73.2,76.9,74.9
20160710060000,276.0,268.2,81.2727,61,90.3,100,73.3,76.9,74.9
20160710061500,276.0,268.2,81.2727,61,91.5,100,73.3,76.9,74.9
20160710063000,276.0,272.4,82.5455,61,86.2,100,73.3,76.9,74.9
20160710064500,276.0,272.4,82.5455,61,89.1,100,73.3,76.9,74.9
20160710070000,276.0,272.4,82.5455,61,95.3,100,73.3,76.9,74.9
20160710071500,276.0,272.4,82.5455,61,89.4,100,73.4,76.9,74.9
20160710073000,276.0,272.4,82.5455,61,87.7,100,73.4,76.9,74.9
20160710074500,276.0,277.2,84.0,61,86.2,100,73.4,76.9,74.9
20160710080000,276.0,281.4,85.2727,61,86.2,100,73.2,76.9,74.9
20160710081500,276.0,281.4,85.2727,61,94.6,100,73.3,76.9,74.9
20160710083000,276.0,281.4,85.2727,61,89.2,100,73.2,76.9,74.9
20160710084500,276.0,281.4,85.2727,61,86.9,100,73.2,76.9,74.9
20160710090000,276.0,272.4,82.5455,61,88.1,100,73.2,76.9,74.9
20160710091500,276.0,272.4,82.5455,61,89.3,100,73.1,76.9,74.9
20160710093000,276.0,272.4,82.5455,61,90.3,100,73.2,76.9,74.9
20160710094500,276.0,272.4,82.5455,61,90.3,100,73.3,76.9,74.9
20160710100000,276.0,272.4,82.5455,61,86.9,100,73.4,76.9,74.9
20160710101500,276.0,272.4,82.5455,61,86.9,100,73.5,76.9,74.9
20160710103000,276.0,272.4,82.5455,61,95.3,100,73.4,76.9,74.9
20160710104500,276.0,272.4,82.5455,61,89.4,100,73.5,76.9,74.9
20160710110000,276.0,272.4,82.5455,61,89.4,100,73.6,76.9,74.9
20160710111500,276.0,272.4,82.5455,61,86.9,100,73.4,76.9,74.9
20160710113000,276.0,272.4,82.5455,61,86.9,100,73.5,76.9,74.9
20160710114500,276.0,272.4,82.5455,61,94.6,100,73.4,76.9,74.9
20160710120000,276.0,272.4,82.5455,61,93.6,100,73.5,76.9,74.9
20160710121500,276.0,272.4,82.5455,61,87.5,100,73.5,76.9,74.9
20160710123000,276.0,272.4,82.5455,61,87.5,100,73.4,76.9,74.9
20160710124500,276.0,272.4,82.5455,61,87.5,100,73.4,76.9,74.9
20160710130000,276.0,272.4,82.5455,61,87.5,100,73.3,76.9,74.9
20160710131500,276.0,272.4,82.5455,61,90.2,100,73.3,76.9,74.9
20160710133000,276.0,272.4,82.5455,61,95.3,100,73.4,76.9,74.9
20160710134500,276.0,272.4,82.5455,61,86.9,100,73.2,76.9,74.9
20160710140000,276.0,272.4,82.5455,61,93.1,100,73.3,76.9,74.9
20160710141500,276.0,272.4,82.5455,61,95.3,100,73.3,76.9,74.9
20160710143000,276.0,272.4,82.5455,61,95.3,100,73.2,76.9,74.9
20160710144500,276.0,272.4,82.5455,61,95.3,100,73.3,76.9,74.9
20160710150000,276.0,272.4,82.5455,61,89.3,100,73.5,76.9,74.9
20160710151500,276.0,272.4,82.5455,61,94.5,100,73.4,76.9,74.9
20160710153000,276.0,277.2,84.0,61,88.0,100,73.3,76.9,74.9
20160710154500,276.0,277.2,84.0,61,95.3,100,73.5,76.9,74.9
20160710160000,276.0,272.4,82.5455,61,95.3,100,73.4,76.9,74.9
20160710161500,276.0,277.2,84.0,61,89.9,100,73.2,76.9,74.9
20160710163000,276.0,277.2,84.0,61,86.9,100,73.1,76.9,74.9
20160710164500,276.0,277.2,84.0,61,86.9,100,73.2,76.9,74.9
20160710170000,276.0,277.2,84.0,61,86.9,100,73.2,76.9,74.9
20160710171500,276.0,277.2,84.0,61,89.3,100,73.2,76.9,74.9
20160710173000,276.0,277.2,84.0,61,95.3,100,73.2,76.9,74.9
20160710174500,276.0,277.2,84.0,61,88.9,100,73.1,76.9,74.9
20160710180000,276.0,277.2,84.0,61,85.6,100,73.1,76.9,74.9
20160710181500,276.0,277.2,84.0,61,85.6,100,73.1,76.9,74.9
20160710183000,276.0,277.2,84.0,61,86.9,100,73.3,76.9,74.9
20160710184500,276.0,277.2,84.0,61,86.9,100,73.3,76.9,74.9
20160710190000,276.0,272.4,82.5455,61,86.9,100,73.3,76.9,74.9
20160710191500,276.0,277.2,84.0,61,88.8,100,73.3,76.9,74.9
20160710193000,276.0,277.2,84.0,61,94.2,100,73.3,76.9,74.9
20160710194500,276.0,277.2,84.0,61,94.2,100,73.2,76.9,74.9
20160710200000,276.0,277.2,84.0,61,86.7,100,73.3,76.9,74.9
20160710201500,276.0,277.2,84.0,61,86.7,100,73.4,76.9,74.9
20160710203000,276.0,277.2,84.0,61,86.7,100,73.4,76.9,74.9
20160710204500,276.0,277.2,84.0,61,86.7,100,73.3,76.9,74.9
20160710210000,276.0,277.2,84.0,61,86.7,100,73.3,76.9,74.9
20160710211500,276.0,272.4,82.5455,61,86.7,100,73.2,76.9,74.9
20160710213000,276.0,272.4,82.5455,61,88.7,100,73.4,76.9,74.9
20160710214500,276.0,272.4,82.5455,61,86.9,100,73.4,76.9,74.9
20160710220000,276.0,272.4,82.5455,61,86.9,100,73.2,76.9,74.9
20160710221500,276.0,272.4,82.5455,61,86.9,100,73.3,76.9,74.9
20160710223000,276.0,272.4,82.5455,61,86.9,100,73.4,76.9,74.9
20160710224500,276.0,272.4,82.5455,61,94.3,100,73.5,76.9,74.9
20160710230000,276.0,272.4,82.5455,61,94.3,100,73.4,76.9,74.9
20160710231500,276.0,272.4,82.5455,61,91.7,100,73.3,76.9,74.9
20160710233000,276.0,272.4,82.5455,61,95.3,100,73.3,76.9,74.9
20160710234500,276.0,272.4,82.5455,61,93.0,100,73.3,76.9,74.9
20160711000000,276.0,272.4,82.5455,61,89.3,100,73.4,76.9,74.9
20160711001500,276.0,281.4,85.2727,61,85.7,100,73.3,76.9,74.9
20160711003000,276.0,281.4,85.2727,61,85.7,100,73.2,76.9,74.9
20160711004500,276.0,277.2,84.0,61,85.7,100,73.2,76.9,74.9
20160711010000,276.0,281.4,85.2727,61,85.7,100,73.2,76.9,74.9
20160711011500,276.0,281.4,85.2727,61,92.8,100,73.2,76.9,74.9
20160711013000,276.0,281.4,85.2727,61,90.0,100,73.2,76.9,74.9
20160711014500,276.0,281.4,85.2727,61,85.7,100,73.2,76.9,74.9
20160711020000,276.0,272.4,82.5455,61,85.7,100,73.3,76.9,74.9
20160711021500,276.0,272.4,82.5455,61,89.0,100,73.3,76.9,74.9
20160711023000,276.0,272.4,82.5455,61,94.0,100,73.2,76.9,74.9
20160711024500,276.0,272.4,82.5455,61,93.0,100,73.2,76.9,74.9
20160711030000,276.0,272.4,82.5455,61,88.1,100,73.3,76.9,74.9
20160711031500,276.0,268.2,81.2727,61,86.2,100,73.4,76.9,74.9
20160711033000,276.0,268.2,81.2727,61,86.2,100,73.6,76.9,74.9
20160711034500,276.0,268.2,81.2727,61,93.8,100,73.4,76.9,74.9
20160711040000,276.0,272.4,82.5455,61,92.5,100,73.5,76.9,74.9
20160711041500,276.0,277.2,84.0,61,85.6,100,73.3,76.9,74.9
20160711043000,276.0,277.2,84.0,61,92.0,100,73.2,76.9,74.9
20160711044500,276.0,281.4,85.2727,61,88.6,100,73.2,76.9,74.9
20160711050000,276.0,281.4,85.2727,61,88.6,100,73.2,76.9,74.9
20160711051500,276.0,281.4,85.2727,61,89.5,100,73.2,76.9,74.9
20160711053000,276.0,281.4,85.2727,61,83.8,100,73.1,76.9,74.9
20160711054500,276.0,281.4,85.2727,61,83.8,100,73.1,76.9,74.9
20160711060000,276.0,281.4,85.2727,61,95.3,100,73.1,76.9,74.9
20160711061500,276.0,281.4,85.2727,61,84.5,100,73.2,76.9,74.9
20160711063000,276.0,272.4,82.5455,61,82.6,100,73.1,76.9,74.9
20160711064500,276.0,268.2,81.2727,62,93.9,100,73.2,76.9,74.9
20160711070000,276.0,268.2,81.2727,62,88.2,100,73.2,76.9,74.9
20160711071500,276.0,268.2,81.2727,62,85.0,100,73.1,76.9,74.9
20160711073000,276.0,268.2,81.2727,62,83.8,100,73.2,76.9,74.9
20160711074500,276.0,268.2,81.2727,62,90.4,100,73.2,76.9,74.9
20160711080000,276.0,272.4,82.5455,62,90.4,100,73.2,76.9,74.9
20160711081500,276.0,268.2,81.2727,62,85.0,100,73.1,76.9,74.9
20160711083000,276.0,272.4,82.5455,62,85.0,100,73.2,76.9,74.9
20160711084500,276.0,272.4,82.5455,62,83.6,100,73.0,76.9,74.9
20160711090000,276.0,268.2,81.2727,62,89.7,100,73.2,76.9,74.9
20160711091500,276.0,268.2,81.2727,62,89.7,100,73.2,76.9,74.9
20160711093000,276.0,268.2,81.2727,62,89.7,100,73.2,76.9,74.9
20160711094500,276.0,268.2,81.2727,62,91.1,100,73.2,76.9,74.9
20160711100000,276.0,268.2,81.2727,62,86.2,100,73.0,76.9,74.9
20160711101500,276.0,268.2,81.2727,62,85.0,100,73.1,76.9,74.9
20160711103000,276.0,268.2,81.2727,62,96.6,100,72.9,76.9,74.9
20160711104500,276.0,268.2,81.2727,62,84.4,100,72.8,76.9,74.9
20160711110000,276.0,268.2,81.2727,62,84.4,100,72.9,76.9,74.9
20160711111500,276.0,272.4,82.5455,62,84.4,100,72.9,76.9,74.9
20160711113000,276.0,272.4,82.5455,62,80.3,100,72.8,76.9,74.9
20160711114500,276.0,272.4,82.5455,62,84.4,100,72.8,76.9,74.9
20160711120000,276.0,272.4,82.5455,62,84.4,100,73.1,76.9,74.9
20160711121500,276.0,272.4,82.5455,62,80.7,100,73.0,76.9,74.9
20160711123000,276.0,272.4,82.5455,62,77.4,100,72.8,76.9,74.9
20160711124500,276.0,277.2,84.0,62,87.7,100,72.8,76.9,74.9
20160711130000,276.0,277.2,84.0,62,80.2,100,72.8,76.9,74.9
20160711131500,276.0,281.4,85.2727,62,89.2,100,72.7,76.9,74.9
20160711133000,276.0,281.4,85.2727,62,82.5,100,72.7,76.9,74.9
20160711134500,276.0,281.4,85.2727,62,78.7,100,72.8,76.9,74.9
20160711140000,276.0,281.4,85.2727,62,75.4,100,72.6,76.9,74.9
20160711141500,276.0,277.200012,84.000004,62,80.5,100,72.800003,76.900002,74.900002
20160711143000,276.0,272.399994,82.545453,62,90.900002,100,72.599998,76.900002,74.900002
20160711144500,276.0,281.399994,85.272725,62,95.300003,100,72.400002,76.900002,74.900002
20160711150000,276.0,281.399994,85.272725,62,86.599998,100,72.699997,76.900002,74.900002
20160711151500,276.0,281.399994,85.272725,62,85.0,100,72.900002,76.900002,74.900002
20160711153000,276.0,277.200012,84.000004,62,87.199997,100,73.0,76.900002,74.900002
20160711154500,276.0,272.399994,82.545453,62,91.099998,100,73.099998,76.900002,74.900002
20160711160000,276.0,272.399994,82.545453,62,85.599998,100,72.800003,76.900002,74.900002
20160711161500,276.0,281.399994,85.272725,62,84.300003,100,72.800003,76.900002,74.900002
20160711163000,276.0,285.600006,86.545456,62,95.199997,100,73.0,76.900002,74.900002
20160711164500,276.0,281.399994,85.272725,62,86.099998,100,73.0,76.900002,74.900002
20160711170000,276.0,285.600006,86.545456,62,83.800003,100,72.900002,76.900002,74.900002
20160711171500,276.0,285.600006,86.545456,62,92.599998,100,73.0,76.900002,74.900002
20160711173000,276.0,285.600006,86.545456,62,86.900002,100,72.900002,76.900002,74.900002
20160711174500,276.0,281.399994,85.272725,62,83.900002,100,72.800003,76.900002,74.900002
20160711180000,276.0,277.200012,84.000004,62,83.900002,100,72.900002,76.900002,74.900002
20160711181500,276.0,272.399994,82.545453,62,95.900002,100,73.300003,76.900002,74.900002
20160711183000,276.0,277.200012,84.000004,62,87.5,100,73.699997,76.900002,74.900002
20160711184500,276.0,281.399994,85.272725,62,84.099998,100,73.699997,76.900002,74.900002
20160711190000,276.0,318.0,96.363636,66,63.599998,0,73.900002,73.199997,71.199997
20160711191500,276.0,272.399994,82.545453,60,57.200001,0,73.099998,74.400002,72.400002
20160711193000,276.0,281.399994,85.272725,63,57.200001,0,72.400002,74.400002,72.400002
20160711194500,276.0,285.600006,86.545456,63,57.200001,100,71.699997,73.900002,71.900002
20160711200000,276.0,285.600006,86.545456,63,57.200001,100,71.300003,73.900002,71.900002
20160711201500,276.0,285.600006,86.545456,61,57.200001,100,71.5,73.300003,71.300003
20160711203000,276.0,281.399994,85.272725,60,66.199997,100,71.199997,73.800003,71.800003
20160711204500,276.0,281.399994,85.272725,60,69.400002,100,71.699997,73.900002,71.900002
20160711210000,276.0,281.399994,85.272725,60,56.799999,100,71.400002,72.599998,70.599998
20160711211500,276.0,285.600006,86.545456,61,80.099998,100,71.0,74.400002,72.400002
20160711213000,276.0,281.399994,85.272725,60,57.599998,100,71.599998,73.800003,71.800003
20160711214500,276.0,281.399994,85.272725,60,57.599998,100,71.199997,73.800003,71.800003
20160711220000,276.0,281.399994,85.272725,60,73.300003,100,71.0,73.900002,71.900002
20160711221500,276.0,281.399994,85.272725,60,82.400002,100,71.400002,73.800003,71.800003
20160711223000,276.0,285.600006,86.545456,61,57.200001,100,71.599998,73.800003,71.800003
20160711224500,276.0,285.600006,86.545456,61,57.200001,100,71.400002,73.800003,71.800003
20160711230000,276.0,281.399994,85.272725,60,57.200001,100,71.300003,73.800003,71.800003
20160711231500,276.0,281.399994,85.272725,60,57.200001,100,71.199997,73.599998,71.599998
20160711233000,276.0,281.399994,85.272725,60,80.199997,100,71.199997,73.800003,71.800003
20160711234500,276.0,281.399994,85.272725,60,77.800003,100,71.400002,73.800003,71.800003
20160712000000,276.0,281.399994,85.272725,60,76.400002,100,71.599998,73.800003,71.800003
20160712001500,276.0,281.399994,85.272725,60,79.800003,100,71.800003,73.800003,71.800003
20160712003000,276.0,277.200012,84.000004,60,80.699997,100,72.099998,73.800003,71.800003
20160712004500,276.0,281.399994,85.272725,60,56.799999,0,71.800003,73.800003,71.800003
20160712010000,276.0,281.399994,85.272725,60,56.799999,100,71.400002,73.800003,71.800003
20160712011500,276.0,281.399994,85.272725,60,56.799999,100,71.199997,73.5,71.5
20160712013000,276.0,281.399994,85.272725,60,56.799999,100,70.900002,73.199997,71.199997
20160712014500,276.0,281.399994,85.272725,60,56.799999,100,70.800003,73.300003,71.300003
20160712020000,276.0,281.399994,85.272725,60,70.400002,100,70.800003,73.800003,71.800003
20160712021500,276.0,281.399994,85.272725,60,76.800003,100,71.099998,73.300003,71.300003
20160712023000,276.0,281.399994,85.272725,60,72.5,100,71.300003,73.199997,71.199997
20160712024500,276.0,281.399994,85.272725,60,71.099998,100,71.300003,73.300003,71.300003
20160712030000,276.0,281.399994,85.272725,60,67.400002,100,71.5,73.400002,71.400002
20160712031500,276.0,285.600006,86.545456,60,56.799999,0,71.599998,73.300003,71.300003
20160712033000,276.0,285.600006,86.545456,60,56.799999,0,71.400002,73.199997,71.199997
20160712034500,276.0,285.600006,86.545456,60,56.799999,100,71.400002,73.800003,71.800003
20160712040000,276.0,281.399994,85.272725,60,75.300003,100,71.0,74.400002,72.400002
20160712041500,276.0,281.399994,85.272725,60,57.099998,100,70.900002,73.300003,71.300003
20160712043000,276.0,281.399994,85.272725,60,76.400002,100,70.900002,73.800003,71.800003
20160712044500,276.0,281.399994,85.272725,60,79.400002,100,71.199997,73.800003,71.800003
20160712050000,276.0,277.200012,84.000004,60,79.400002,100,71.300003,73.800003,71.800003
20160712051500,276.0,268.200012,81.272731,60,79.400002,100,71.5,73.300003,71.300003
20160712053000,276.0,277.200012,84.000004,62,56.799999,100,71.300003,73.699997,71.699997
20160712054500,276.0,272.399994,82.545453,62,89.900002,100,71.5,78.300003,76.0
20160712060000,276.0,272.399994,82.545453,62,85.599998,100,71.800003,78.300003,76.0
20160712061500,276.0,281.399994,85.272725,62,92.699997,100,72.0,81.699997,76.0
20160712063000,276.0,281.399994,85.272725,62,88.300003,100,72.300003,81.699997,76.0
20160712064500,276.0,285.600006,86.545456,62,86.199997,100,72.699997,81.699997,76.0
20160712070000,276.0,285.600006,86.545456,62,86.199997,100,73.199997,81.599998,76.0
20160712071500,276.0,281.399994,85.272725,62,86.199997,100,73.900002,81.400002,76.0
20160712073000,276.0,281.399994,85.272725,62,86.199997,100,74.5,81.400002,76.0
20160712074500,276.0,285.600006,86.545456,62,87.099998,100,75.0,81.400002,76.0
20160712080000,276.0,281.399994,85.272725,62,87.099998,100,75.199997,81.400002,76.0
20160712081500,276.0,272.399994,82.545453,62,87.099998,100,75.400002,81.400002,76.0
20160712083000,276.0,277.200012,84.000004,62,87.099998,100,75.599998,81.400002,76.0
20160712084500,276.0,272.399994,82.545453,62,84.400002,100,75.699997,81.400002,76.0
20160712090000,276.0,272.399994,82.545453,62,86.900002,100,75.699997,81.400002,76.0
20160712091500,276.0,272.399994,82.545453,62,86.900002,100,75.900002,81.400002,76.0
20160712093000,276.0,272.399994,82.545453,62,86.900002,100,76.0,81.400002,76.0
20160712094500,276.0,285.600006,86.545456,61,65.099998,0,76.099998,81.400002,76.0
20160712100000,276.0,285.600006,86.545456,61,58.400002,0,75.699997,81.400002,76.0
20160712101500,276.0,285.600006,86.545456,61,58.400002,100,75.300003,81.400002,76.0
20160712103000,276.0,281.399994,85.272725,61,72.900002,100,74.900002,81.400002,76.0
20160712104500,276.0,281.399994,85.272725,61,80.199997,100,74.900002,81.400002,76.0
20160712110000,276.0,281.399994,85.272725,61,77.800003,100,74.900002,81.400002,76.0
20160712111500,276.0,281.399994,85.272725,61,86.0,100,75.0,81.400002,76.0
20160712113000,276.0,281.399994,85.272725,61,85.0,100,75.099998,81.400002,76.0
20160712114500,276.0,281.399994,85.272725,61,89.300003,100,75.300003,81.400002,76.0
20160712120000,276.0,281.399994,85.272725,61,91.599998,100,75.5,81.400002,76.0
20160712121500,276.0,281.399994,85.272725,61,86.900002,100,75.699997,81.400002,76.0
20160712123000,276.0,281.399994,85.272725,61,93.099998,100,75.900002,81.400002,76.0
20160712124500,276.0,285.600006,86.545456,61,83.800003,100,76.0,81.400002,76.0
20160712130000,276.0,285.600006,86.545456,61,80.199997,100,76.0,81.400002,76.0
20160712131500,276.0,285.600006,86.545456,61,68.800003,0,76.099998,81.400002,76.0
20160712133000,276.0,285.600006,86.545456,61,58.700001,100,75.699997,81.400002,76.0
20160712134500,276.0,277.200012,84.000004,61,59.599998,100,75.300003,81.400002,76.0
20160712140000,276.0,277.200012,84.000004,61,72.400002,100,75.0,81.400002,76.0
20160712141500,276.0,277.200012,84.000004,61,75.400002,100,74.800003,81.400002,76.0
20160712143000,276.0,281.399994,85.272725,61,74.0,100,75.0,81.400002,76.0
20160712144500,276.0,281.399994,85.272725,61,92.300003,100,74.900002,81.400002,76.0
20160712150000,276.0,277.200012,84.000004,61,80.699997,100,75.099998,81.400002,76.0
20160712151500,276.0,272.399994,82.545453,61,77.300003,100,75.300003,81.400002,76.0
20160712153000,276.0,272.399994,82.545453,61,74.400002,100,75.400002,81.400002,76.0
20160712154500,276.0,277.200012,84.000004,61,72.0,100,75.400002,81.400002,76.0
20160712160000,276.0,281.399994,85.272725,61,85.0,100,75.5,81.400002,76.0
20160712161500,276.0,281.399994,85.272725,61,81.599998,100,75.699997,81.400002,76.0
20160712163000,276.0,272.399994,82.545453,61,79.199997,100,75.900002,81.400002,76.0
20160712164500,276.0,268.200012,81.272731,61,76.099998,100,76.0,81.400002,76.0
20160712170000,276.0,268.200012,81.272731,61,93.699997,100,76.0,81.400002,76.0
20160712171500,276.0,272.399994,82.545453,61,58.400002,0,76.0,81.400002,76.0
20160712173000,276.0,272.399994,82.545453,61,58.400002,100,75.599998,81.400002,76.0
20160712174500,276.0,277.200012,84.000004,61,58.400002,100,75.199997,81.400002,76.0
20160712180000,276.0,281.399994,85.272725,61,82.300003,100,74.900002,81.400002,76.0
20160712181500,276.0,285.600006,86.545456,61,79.5,100,75.0,81.400002,76.0
20160712183000,276.0,281.399994,85.272725,61,83.900002,100,75.199997,81.400002,76.0
20160712184500,276.0,310.200012,94.000004,65,58.400002,0,75.099998,74.900002,72.900002
20160712190000,276.0,281.399994,85.272725,62,82.300003,100,73.599998,76.300003,74.300003
20160712191500,276.0,281.399994,85.272725,62,87.0,100,73.400002,76.400002,74.400002
20160712193000,276.0,281.399994,85.272725,62,82.099998,100,73.199997,76.0,74.0
20160712194500,276.0,281.399994,85.272725,62,83.800003,100,73.199997,76.0,74.0
20160712200000,276.0,281.399994,85.272725,62,92.400002,100,73.099998,75.5,73.5
20160712201500,276.0,285.600006,86.545456,62,58.0,100,72.400002,74.900002,72.900002
20160712203000,276.0,285.600006,86.545456,62,76.699997,100,71.900002,74.900002,72.900002
20160712204500,276.0,281.399994,85.272725,62,84.0,100,72.199997,75.0,73.0
20160712210000,276.0,285.600006,86.545456,62,79.5,100,72.199997,75.0,73.0
20160712211500,276.0,281.399994,85.272725,62,81.099998,100,72.199997,75.0,73.0
20160712213000,276.0,285.600006,86.545456,62,82.599998,100,72.199997,75.0,73.0
20160712214500,276.0,285.600006,86.545456,62,87.900002,100,72.199997,75.0,73.0
20160712220000,276.0,285.600006,86.545456,62,94.099998,100,72.300003,75.400002,73.400002
20160712221500,276.0,281.399994,85.272725,62,94.099998,100,72.400002,75.400002,73.400002
20160712223000,276.0,285.600006,86.545456,62,92.900002,100,72.599998,75.400002,73.400002
20160712224500,276.0,285.600006,86.545456,62,90.599998,100,72.699997,75.0,73.0
20160712230000,276.0,285.600006,86.545456,62,94.699997,100,72.800003,75.400002,73.400002
20160712231500,276.0,285.600006,86.545456,62,88.0,100,72.900002,75.400002,73.400002
20160712233000,276.0,285.600006,86.545456,62,86.199997,100,73.099998,75.400002,73.400002
20160712234500,276.0,285.600006,86.545456,62,86.199997,100,73.099998,75.400002,73.400002
20160713000000,276.0,285.600006,86.545456,62,90.900002,100,73.199997,75.400002,73.400002
20160713001500,276.0,285.600006,86.545456,62,92.599998,100,73.099998,75.400002,73.400002
20160713003000,276.0,285.600006,86.545456,62,95.300003,100,73.099998,75.0,73.0
20160713004500,276.0,285.600006,86.545456,62,95.300003,100,73.199997,75.400002,73.400002
20160713010000,276.0,285.600006,86.545456,62,95.300003,100,73.199997,75.400002,73.400002
20160713011500,276.0,272.399994,82.545453,62,66.099998,0,73.699997,75.400002,73.400002
20160713013000,276.0,272.399994,82.545453,61,58.0,100,73.0,75.400002,73.400002
20160713014500,276.0,272.399994,82.545453,61,56.799999,100,72.300003,75.0,73.0
20160713020000,276.0,272.399994,82.545453,61,80.699997,100,72.0,74.900002,72.900002
20160713021500,276.0,268.200012,81.272731,61,79.699997,100,72.400002,74.900002,72.900002
20160713023000,276.0,268.200012,81.272731,61,59.599998,100,71.900002,74.900002,72.900002
20160713024500,276.0,272.399994,82.545453,62,83.699997,100,72.099998,74.900002,72.900002
20160713030000,276.0,272.399994,82.545453,62,83.699997,100,72.300003,74.900002,72.900002
20160713031500,276.0,272.399994,82.545453,62,81.599998,100,72.599998,74.900002,72.900002
20160713033000,276.0,272.399994,82.545453,62,81.599998,100,72.400002,74.900002,72.900002
20160713034500,276.0,277.200012,84.000004,62,82.599998,100,72.699997,74.5,72.5
20160713040000,276.0,285.600006,86.545456,62,57.200001,100,72.400002,75.0,73.0
20160713041500,276.0,285.600006,86.545456,62,84.300003,100,72.300003,76.800003,74.800003
20160713043000,276.0,285.600006,86.545456,62,86.900002,100,72.599998,76.800003,74.800003
20160713044500,276.0,285.600006,86.545456,62,92.699997,100,72.599998,76.800003,74.800003
20160713050000,276.0,285.600006,86.545456,62,88.199997,100,72.599998,76.800003,74.800003
20160713051500,276.0,285.600006,86.545456,62,84.300003,100,72.699997,76.800003,74.800003
20160713053000,276.0,285.600006,86.545456,62,84.300003,100,72.599998,76.800003,74.800003
20160713054500,276.0,285.600006,86.545456,62,93.900002,100,72.699997,76.800003,74.800003
20160713060000,276.0,285.600006,86.545456,61,84.400002,100,72.699997,76.800003,74.800003
20160713061500,276.0,281.399994,85.272725,60,82.599998,100,73.300003,80.199997,76.0
20160713063000,276.0,281.399994,85.272725,60,90.400002,100,73.599998,79.900002,76.0
20160713064500,276.0,285.600006,86.545456,60,89.0,100,73.800003,79.900002,76.0
20160713070000,276.0,281.399994,85.272725,60,84.300003,100,74.099998,79.900002,76.0
20160713071500,276.0,281.399994,85.272725,60,84.300003,100,74.300003,79.699997,76.0
20160713073000,276.0,281.399994,85.272725,60,90.400002,100,74.699997,79.900002,76.0
20160713074500,276.0,281.399994,85.272725,60,89.400002,100,75.0,79.900002,76.0
20160713080000,276.0,281.399994,85.272725,60,85.599998,100,75.300003,79.5,76.0
20160713081500,276.0,277.200012,84.000004,60,84.400002,100,75.599998,79.599998,76.0
20160713083000,276.0,277.200012,84.000004,60,96.599998,100,75.900002,79.900002,76.0
20160713084500,276.0,277.200012,84.000004,60,58.400002,0,76.0,80.300003,76.0
20160713090000,276.0,272.399994,82.545453,60,57.599998,100,75.599998,80.300003,76.0
20160713091500,276.0,272.399994,82.545453,60,58.299999,100,75.300003,80.199997,76.0
20160713093000,276.0,268.200012,81.272731,60,73.400002,100,75.0,80.300003,76.0
20160713094500,276.0,268.200012,81.272731,60,79.199997,100,74.900002,80.0,76.0
20160713100000,276.0,268.200012,81.272731,60,81.099998,100,75.0,80.0,76.0
20160713101500,276.0,268.200012,81.272731,60,81.099998,100,75.099998,80.0,76.0
20160713103000,276.0,272.399994,82.545453,61,87.300003,100,75.300003,80.0,76.0
20160713104500,276.0,272.399994,82.545453,61,81.599998,100,75.5,80.0,76.0
20160713110000,276.0,272.399994,82.545453,61,77.800003,100,75.599998,80.0,76.0
20160713111500,276.0,272.399994,82.545453,54,94.400002,100,75.900002,80.0,76.0
20160713113000,276.0,272.399994,82.545453,54,82.400002,100,76.0,80.0,76.0
20160713114500,276.0,268.200012,81.272731,54,78.699997,100,76.0,80.0,76.0
20160713120000,276.0,272.399994,82.545453,55,59.599998,0,76.099998,80.0,76.0
20160713121500,276.0,272.399994,82.545453,55,58.700001,100,75.699997,79.599998,76.0
20160713123000,276.0,272.399994,82.545453,55,57.799999,100,75.400002,80.0,76.0
20160713124500,276.0,277.200012,84.000004,55,72.400002,100,75.0,80.0,76.0
20160713130000,276.0,277.200012,84.000004,55,73.5,100,75.0,80.0,76.0
20160713131500,276.0,277.200012,84.000004,55,78.300003,100,75.0,80.0,76.0
20160713133000,276.0,277.200012,84.000004,55,76.800003,100,75.099998,80.099998,76.0
20160713134500,276.0,281.399994,85.272725,55,74.400002,100,75.199997,80.0,76.0
20160713140000,276.0,281.399994,85.272725,55,71.599998,100,75.300003,79.599998,76.0
20160713141500,276.0,281.399994,85.272725,55,70.099998,100,75.199997,79.900002,76.0
20160713143000,276.0,277.200012,84.000004,55,68.199997,100,75.199997,79.900002,76.0
20160713144500,276.0,281.399994,85.272725,55,90.199997,100,75.199997,79.900002,76.0
20160713150000,276.0,277.200012,84.000004,55,85.0,100,75.400002,79.900002,76.0
20160713151500,276.0,281.399994,85.272725,55,79.699997,100,75.699997,79.900002,76.0
20160713153000,276.0,277.200012,84.000004,55,76.400002,100,75.800003,79.900002,76.0
20160713154500,276.0,281.399994,85.272725,55,73.0,100,75.900002,79.900002,76.0
20160713160000,276.0,281.399994,85.272725,55,83.199997,100,76.0,79.900002,76.0
20160713161500,276.0,281.399994,85.272725,55,59.599998,0,76.099998,79.900002,76.0
20160713163000,276.0,281.399994,85.272725,55,58.700001,0,75.800003,79.900002,76.0
20160713164500,276.0,281.399994,85.272725,55,58.0,100,75.5,79.900002,76.0
20160713170000,276.0,277.200012,84.000004,55,59.5,100,75.199997,79.900002,76.0
20160713171500,276.0,294.0,89.090909,56,58.400002,0,74.800003,75.900002,73.900002
20160713173000,276.0,285.600006,86.545456,55,58.400002,0,74.5,76.0,74.0
20160713174500,276.0,281.399994,85.272725,54,58.400002,100,74.199997,76.0,74.0
20160713180000,276.0,281.399994,85.272725,54,58.400002,100,74.0,76.0,74.0
20160713181500,276.0,285.600006,86.545456,54,58.400002,100,73.800003,75.900002,73.900002
20160713183000,276.0,285.600006,86.545456,54,58.400002,100,73.599998,75.900002,73.900002
20160713184500,276.0,285.600006,86.545456,54,58.400002,100,73.400002,76.0,74.0
20160713190000,276.0,285.600006,86.545456,54,59.099998,100,73.199997,76.0,74.0
20160713191500,276.0,285.600006,86.545456,54,75.800003,100,73.099998,75.900002,73.900002
20160713193000,276.0,281.399994,85.272725,54,76.800003,100,73.400002,75.800003,73.800003
20160713194500,276.0,281.399994,85.272725,54,76.800003,100,73.699997,76.0,74.0
20160713200000,276.0,281.399994,85.272725,54,77.699997,100,74.0,76.0,74.0
20160713201500,276.0,285.600006,86.545456,55,57.599998,100,74.0,76.400002,74.400002
20160713203000,276.0,285.600006,86.545456,55,57.599998,100,73.800003,76.300003,74.300003
20160713204500,276.0,285.600006,86.545456,55,57.599998,100,73.599998,76.0,74.0
20160713210000,276.0,285.600006,86.545456,54,57.599998,100,73.400002,76.0,74.0
20160713211500,276.0,285.600006,86.545456,54,76.300003,100,73.199997,76.0,74.0
20160713213000,276.0,285.600006,86.545456,54,81.400002,100,73.5,76.0,74.0
20160713214500,276.0,285.600006,86.545456,54,78.699997,100,73.699997,75.900002,73.900002
20160713220000,276.0,281.399994,85.272725,54,78.699997,100,74.0,76.0,74.0
20160713221500,276.0,285.600006,86.545456,54,80.699997,100,74.199997,76.0,74.0
20160713223000,276.0,285.600006,86.545456,54,57.599998,0,74.199997,76.300003,74.300003
20160713224500,276.0,285.600006,86.545456,54,57.599998,0,74.0,76.0,74.0
20160713230000,276.0,285.600006,86.545456,54,57.599998,100,73.699997,76.0,74.0
20160713231500,276.0,285.600006,86.545456,54,57.599998,100,73.400002,76.0,74.0
20160713233000,276.0,285.600006,86.545456,54,57.599998,100,73.199997,76.0,74.0
20160713234500,276.0,285.600006,86.545456,54,78.699997,100,73.099998,76.0,74.0
20160714000000,276.0,285.600006,86.545456,54,81.599998,100,73.300003,76.0,74.0
20160714001500,276.0,285.600006,86.545456,54,77.800003,100,73.599998,76.0,74.0
20160714003000,276.0,285.600006,86.545456,54,76.400002,100,73.800003,76.0,74.0
20160714004500,276.0,285.600006,86.545456,54,78.699997,100,74.099998,76.0,74.0
20160714010000,276.0,281.399994,85.272725,54,58.0,0,74.199997,76.0,74.0
20160714011500,276.0,281.399994,85.272725,54,57.400002,0,74.099998,76.0,74.0
20160714013000,276.0,281.399994,85.272725,54,57.400002,0,73.900002,76.0,74.0
20160714014500,276.0,277.200012,84.000004,54,57.400002,100,73.599998,76.0,74.0
20160714020000,276.0,272.399994,82.545453,54,57.400002,100,73.300003,76.0,74.0
20160714021500,276.0,268.200012,81.272731,54,63.900002,100,73.099998,76.0,74.0
