PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160714023000,276.0,268.200012,81.272731,55,78.300003,100,73.199997,76.0,74.0
20160714024500,276.0,268.200012,81.272731,55,78.300003,100,73.400002,76.0,74.0
20160714030000,276.0,268.200012,81.272731,55,86.199997,100,73.599998,76.0,74.0
20160714031500,276.0,268.200012,81.272731,55,79.699997,100,73.900002,76.0,74.0
20160714033000,276.0,272.399994,82.545453,55,77.800003,100,74.099998,76.0,74.0
20160714034500,276.0,272.399994,82.545453,55,58.0,0,74.300003,76.0,74.0
20160714040000,276.0,272.399994,82.545453,55,58.0,0,74.099998,76.0,74.0
20160714041500,276.0,272.399994,82.545453,55,57.200001,100,73.800003,76.0,74.0
20160714043000,276.0,272.399994,82.545453,55,57.200001,100,73.400002,76.0,74.0
20160714044500,276.0,272.399994,82.545453,55,57.200001,100,73.199997,76.0,74.0
20160714050000,276.0,272.399994,82.545453,55,83.5,100,73.099998,76.0,74.0
20160714051500,276.0,272.399994,82.545453,55,82.599998,100,73.300003,76.0,74.0
20160714053000,276.0,272.399994,82.545453,55,79.400002,100,73.5,76.0,74.0
20160714054500,276.0,277.200012,84.000004,55,81.0,100,73.800003,76.0,74.0
20160714060000,276.0,285.600006,86.545456,55,84.400002,100,74.0,76.0,74.0
20160714061500,276.0,285.600006,86.545456,55,84.400002,100,74.199997,76.0,74.0
20160714063000,276.0,285.600006,86.545456,55,57.599998,0,74.199997,76.0,74.0
20160714064500,276.0,285.600006,86.545456,55,57.599998,0,73.800003,76.0,74.0
20160714070000,276.0,277.200012,84.000004,55,56.799999,100,73.400002,76.0,74.0
20160714071500,276.0,268.200012,81.272731,55,56.799999,100,73.300003,76.0,74.0
20160714073000,276.0,268.200012,81.272731,55,78.300003,100,73.099998,76.0,74.0
20160714074500,276.0,268.200012,81.272731,55,79.199997,100,73.300003,76.0,74.0
20160714080000,276.0,272.399994,82.545453,55,79.199997,100,73.5,76.0,74.0
20160714081500,276.0,272.399994,82.545453,55,80.699997,100,73.800003,76.400002,74.400002
20160714083000,276.0,272.399994,82.545453,55,80.699997,100,74.0,76.0,74.0
20160714084500,276.0,277.200012,84.000004,55,67.699997,0,74.300003,76.0,74.0
20160714090000,276.0,277.200012,84.000004,55,57.599998,0,74.099998,76.0,74.0
20160714091500,276.0,272.399994,82.545453,55,57.599998,100,73.699997,76.0,74.0
20160714093000,276.0,272.399994,82.545453,55,56.799999,100,73.300003,76.0,74.0
20160714094500,276.0,277.200012,84.000004,55,57.5,100,73.300003,76.0,74.0
20160714100000,276.0,272.399994,82.545453,55,76.800003,100,73.199997,76.0,74.0
20160714101500,276.0,272.399994,82.545453,55,79.699997,100,73.400002,76.0,74.0
20160714103000,276.0,272.399994,82.545453,55,78.300003,100,73.599998,76.0,74.0
20160714104500,276.0,272.399994,82.545453,55,74.400002,100,73.800003,76.0,74.0
20160714110000,276.0,268.200012,81.272731,55,87.400002,100,73.900002,76.0,74.0
20160714111500,276.0,268.200012,81.272731,55,76.800003,100,74.099998,76.0,74.0
20160714113000,276.0,268.200012,81.272731,55,58.799999,0,74.199997,76.0,74.0
20160714114500,276.0,268.200012,81.272731,55,58.799999,0,74.0,76.0,74.0
20160714120000,276.0,272.399994,82.545453,55,58.0,100,73.699997,76.0,74.0
20160714121500,276.0,272.399994,82.545453,55,58.0,100,73.400002,76.0,74.0
20160714123000,276.0,268.200012,81.272731,55,58.0,100,73.199997,76.0,74.0
20160714124500,276.0,268.200012,81.272731,55,79.900002,100,73.099998,76.0,74.0
20160714130000,276.0,268.200012,81.272731,55,79.900002,100,73.400002,76.0,74.0
20160714131500,276.0,268.200012,81.272731,55,79.900002,100,73.599998,76.0,74.0
20160714133000,276.0,268.200012,81.272731,55,86.199997,100,73.900002,76.0,74.0
20160714134500,276.0,272.399994,82.545453,55,80.400002,100,74.099998,76.0,74.0
20160714140000,276.0,272.399994,82.545453,55,59.200001,0,74.300003,76.0,74.0
20160714141500,276.0,277.200012,84.000004,55,58.0,0,74.099998,76.0,74.0
20160714143000,276.0,277.200012,84.000004,55,57.200001,0,73.800003,76.0,74.0
20160714144500,276.0,277.200012,84.000004,55,57.200001,100,73.599998,76.0,74.0
20160714150000,276.0,277.200012,84.000004,55,57.200001,100,73.300003,76.0,74.0
20160714151500,276.0,277.200012,84.000004,55,74.800003,100,73.099998,76.0,74.0
20160714153000,276.0,285.600006,86.545456,55,78.699997,100,73.199997,76.0,74.0
20160714154500,276.0,285.600006,86.545456,55,78.699997,100,73.5,76.0,74.0
20160714160000,276.0,285.600006,86.545456,55,81.599998,100,73.699997,76.0,74.0
20160714161500,276.0,285.600006,86.545456,55,80.699997,100,74.0,76.0,74.0
20160714163000,276.0,277.200012,84.000004,55,80.699997,100,74.199997,76.0,74.0
20160714164500,276.0,272.399994,82.545453,55,57.599998,0,74.199997,76.0,74.0
20160714170000,276.0,268.200012,81.272731,55,57.599998,0,74.0,76.0,74.0
20160714171500,276.0,272.399994,82.545453,55,57.599998,100,73.699997,76.0,74.0
20160714173000,276.0,272.399994,82.545453,55,57.599998,100,73.5,76.0,74.0
20160714174500,276.0,272.399994,82.545453,55,57.599998,100,73.199997,76.0,74.0
20160714180000,276.0,277.200012,84.000004,55,78.300003,100,73.199997,76.0,74.0
20160714181500,276.0,272.399994,82.545453,55,80.300003,100,73.400002,76.0,74.0
20160714183000,276.0,272.399994,82.545453,55,83.599998,100,73.599998,76.0,74.0
20160714184500,276.0,277.200012,84.000004,55,83.599998,100,73.900002,76.0,74.0
20160714190000,276.0,272.399994,82.545453,55,83.599998,100,74.099998,76.0,74.0
20160714191500,276.0,277.200012,84.000004,55,58.200001,0,74.199997,76.0,74.0
20160714193000,276.0,277.200012,84.000004,55,57.599998,0,74.0,76.0,74.0
20160714194500,276.0,277.200012,84.000004,55,57.599998,100,73.699997,76.0,74.0
20160714200000,276.0,277.200012,84.000004,55,57.599998,100,73.400002,76.0,74.0
20160714201500,276.0,277.200012,84.000004,55,59.5,100,73.099998,76.0,74.0
20160714203000,276.0,281.399994,85.272725,55,78.699997,100,73.099998,76.0,74.0
20160714204500,276.0,281.399994,85.272725,55,78.699997,100,73.199997,76.0,74.0
20160714210000,276.0,285.600006,86.545456,55,79.599998,100,73.5,75.900002,73.900002
20160714211500,276.0,285.600006,86.545456,55,86.199997,100,73.800003,75.900002,73.900002
20160714213000,276.0,285.600006,86.545456,55,82.599998,100,74.0,75.800003,73.800003
20160714214500,276.0,285.600006,86.545456,55,57.799999,0,74.0,75.800003,73.800003
20160714220000,276.0,285.600006,86.545456,55,57.099998,0,73.699997,75.900002,73.900002
20160714221500,276.0,285.600006,86.545456,55,57.099998,100,73.400002,75.900002,73.900002
20160714223000,276.0,281.399994,85.272725,55,57.099998,100,73.099998,75.900002,73.900002
20160714224500,276.0,272.399994,82.545453,55,84.300003,100,73.0,75.900002,73.900002
20160714230000,276.0,272.399994,82.545453,55,82.599998,100,73.199997,75.900002,73.900002
20160714231500,276.0,272.399994,82.545453,55,79.800003,100,73.400002,75.900002,73.900002
20160714233000,276.0,272.399994,82.545453,55,79.800003,100,73.599998,75.900002,73.900002
20160714234500,276.0,272.399994,82.545453,55,79.800003,100,73.900002,75.800003,73.800003
20160715000000,276.0,272.399994,82.545453,55,61.599998,100,74.099998,75.900002,73.900002
20160715001500,276.0,272.399994,82.545453,55,57.200001,0,73.900002,75.800003,73.800003
20160715003000,276.0,272.399994,82.545453,55,57.200001,0,73.599998,75.800003,73.800003
20160715004500,276.0,272.399994,82.545453,55,57.200001,100,73.300003,75.599998,73.599998
20160715010000,276.0,272.399994,82.545453,55,57.200001,100,73.0,75.599998,73.599998
20160715011500,276.0,272.399994,82.545453,55,62.900002,100,72.699997,75.599998,73.599998
20160715013000,276.0,272.399994,82.545453,55,81.599998,100,72.800003,75.599998,73.599998
20160715014500,276.0,272.399994,82.545453,55,78.699997,100,73.0,75.5,73.5
20160715020000,276.0,272.399994,82.545453,55,85.599998,100,73.300003,75.5,73.5
20160715021500,276.0,272.399994,82.545453,55,80.199997,100,73.5,75.5,73.5
20160715023000,276.0,272.399994,82.545453,55,60.799999,0,73.800003,75.5,73.5
20160715024500,276.0,277.200012,84.000004,55,57.599998,0,73.599998,75.5,73.5
20160715030000,276.0,277.200012,84.000004,55,57.599998,0,73.300003,75.599998,73.599998
20160715031500,276.0,277.200012,84.000004,55,57.599998,100,73.099998,75.900002,73.900002
20160715033000,276.0,272.399994,82.545453,55,78.699997,100,72.800003,75.900002,73.900002
20160715034500,276.0,272.399994,82.545453,55,78.699997,100,73.0,75.800003,73.800003
20160715040000,276.0,277.200012,84.000004,55,83.300003,100,73.199997,75.800003,73.800003
20160715041500,276.0,277.200012,84.000004,55,81.800003,100,73.400002,75.800003,73.800003
20160715043000,276.0,277.200012,84.000004,55,78.900002,100,73.699997,75.800003,73.800003
20160715044500,276.0,272.399994,82.545453,55,72.400002,0,74.0,75.699997,73.699997
20160715050000,276.0,277.200012,84.000004,55,57.200001,0,73.800003,75.699997,73.699997
20160715051500,276.0,281.399994,85.272725,55,57.200001,100,73.5,75.599998,73.599998
20160715053000,276.0,277.200012,84.000004,55,57.200001,100,73.199997,75.599998,73.599998
20160715054500,276.0,277.200012,84.000004,55,60.0,100,72.800003,75.699997,73.699997
20160715060000,276.0,277.200012,84.000004,55,76.800003,100,72.800003,75.599998,73.599998
20160715061500,276.0,281.399994,85.272725,55,83.199997,100,72.900002,75.599998,73.599998
20160715063000,276.0,277.200012,84.000004,55,77.800003,100,73.099998,75.5,73.5
20160715064500,276.0,277.200012,84.000004,55,76.800003,100,73.300003,75.5,73.5
20160715070000,276.0,277.200012,84.000004,55,81.5,100,73.5,75.5,73.5
20160715071500,276.0,277.200012,84.000004,55,81.5,100,73.699997,75.5,73.5
20160715073000,276.0,277.200012,84.000004,55,57.599998,0,73.599998,75.5,73.5
20160715074500,276.0,277.200012,84.000004,55,57.599998,0,73.300003,75.5,73.5
20160715080000,276.0,277.200012,84.000004,55,57.599998,100,73.0,75.5,73.5
20160715081500,276.0,277.200012,84.000004,55,57.599998,100,72.699997,75.5,73.5
20160715083000,276.0,277.200012,84.000004,55,76.400002,100,72.599998,75.5,73.5
20160715084500,276.0,277.200012,84.000004,55,86.099998,100,72.800003,75.900002,73.900002
20160715090000,276.0,277.200012,84.000004,55,83.199997,100,73.099998,75.800003,73.800003
20160715091500,276.0,277.200012,84.000004,55,81.599998,100,73.300003,75.900002,73.900002
20160715093000,276.0,277.200012,84.000004,55,81.599998,100,73.599998,75.800003,73.800003
20160715094500,276.0,277.200012,84.000004,55,85.0,100,73.800003,75.800003,73.800003
20160715100000,276.0,277.200012,84.000004,55,58.799999,0,73.900002,75.699997,73.699997
20160715101500,276.0,277.200012,84.000004,55,58.799999,0,73.699997,75.699997,73.699997
20160715103000,276.0,281.399994,85.272725,55,58.0,100,73.300003,75.599998,73.599998
20160715104500,276.0,277.200012,84.000004,55,58.0,100,73.0,75.699997,73.699997
20160715110000,276.0,277.200012,84.000004,55,59.5,100,72.699997,75.599998,73.599998
20160715111500,276.0,277.200012,84.000004,55,80.099998,100,72.900002,75.5,73.5
20160715113000,276.0,281.399994,85.272725,55,78.300003,100,73.099998,75.599998,73.599998
20160715114500,276.0,277.200012,84.000004,55,78.300003,100,73.199997,75.5,73.5
20160715120000,276.0,277.200012,84.000004,55,83.5,100,73.5,75.5,73.5
20160715121500,276.0,277.200012,84.000004,55,76.800003,100,73.800003,75.5,73.5
20160715123000,276.0,272.399994,82.545453,55,58.0,0,73.599998,75.5,73.5
20160715124500,276.0,272.399994,82.545453,55,58.0,0,73.400002,75.5,73.5
20160715130000,276.0,272.399994,82.545453,55,58.0,100,73.199997,75.5,73.5
20160715131500,276.0,272.399994,82.545453,55,58.0,100,72.900002,75.5,73.5
20160715133000,276.0,277.200012,84.000004,55,58.0,100,72.699997,75.5,73.5
20160715134500,276.0,277.200012,84.000004,55,76.800003,100,72.699997,75.5,73.5
20160715140000,276.0,277.200012,84.000004,55,76.800003,100,72.900002,75.5,73.5
20160715141500,276.0,277.200012,84.000004,55,85.099998,100,73.099998,75.5,73.5
20160715143000,276.0,277.200012,84.000004,55,80.300003,100,73.300003,75.5,73.5
20160715144500,276.0,277.200012,84.000004,55,78.699997,100,73.599998,75.5,73.5
20160715150000,276.0,277.200012,84.000004,55,60.0,0,73.800003,75.5,73.5
20160715151500,276.0,277.200012,84.000004,55,58.0,0,73.599998,75.5,73.5
20160715153000,276.0,277.200012,84.000004,55,58.0,0,73.300003,75.5,73.5
20160715154500,276.0,281.399994,85.272725,55,58.0,100,73.099998,75.5,73.5
20160715160000,276.0,277.200012,84.000004,55,58.0,100,72.699997,75.5,73.5
20160715161500,276.0,281.399994,85.272725,55,78.800003,100,72.599998,75.5,73.5
20160715163000,276.0,285.600006,86.545456,55,77.800003,100,72.800003,75.5,73.5
20160715164500,276.0,281.399994,85.272725,55,77.800003,100,73.0,75.5,73.5
20160715170000,276.0,285.600006,86.545456,55,80.800003,100,73.199997,75.5,73.5
20160715171500,276.0,285.600006,86.545456,55,83.800003,100,73.400002,75.5,73.5
20160715173000,276.0,285.600006,86.545456,55,78.300003,100,73.599998,75.5,73.5
20160715174500,276.0,281.399994,85.272725,54,58.0,0,73.699997,75.5,73.5
20160715180000,276.0,281.399994,85.272725,54,58.0,0,73.400002,75.5,73.5
20160715181500,276.0,272.399994,82.545453,54,58.0,100,73.199997,75.5,73.5
20160715183000,276.0,272.399994,82.545453,54,57.200001,100,72.900002,75.5,73.5
20160715184500,276.0,272.399994,82.545453,54,59.099998,100,72.699997,75.5,73.5
20160715190000,276.0,268.200012,81.272731,54,77.699997,100,72.699997,75.5,73.5
20160715191500,276.0,268.200012,81.272731,54,86.199997,100,72.800003,75.5,73.5
20160715193000,276.0,268.200012,81.272731,54,78.699997,100,73.099998,75.5,73.5
20160715194500,276.0,272.399994,82.545453,54,77.300003,100,73.300003,75.5,73.5
20160715200000,276.0,272.399994,82.545453,54,82.5,100,73.5,75.5,73.5
20160715201500,276.0,268.200012,81.272731,54,79.699997,100,73.699997,75.5,73.5
20160715203000,276.0,272.399994,82.545453,54,58.299999,0,73.599998,75.5,73.5
20160715204500,276.0,272.399994,82.545453,54,56.400002,0,73.400002,75.5,73.5
20160715210000,276.0,272.399994,82.545453,54,57.299999,100,73.099998,75.5,73.5
20160715211500,276.0,277.200012,84.000004,54,57.299999,100,72.800003,75.5,73.5
20160715213000,276.0,281.399994,85.272725,54,67.300003,100,72.599998,75.5,73.5
20160715214500,276.0,277.200012,84.000004,54,82.599998,100,72.699997,75.5,73.5
20160715220000,276.0,277.200012,84.000004,54,78.699997,100,72.900002,75.5,73.5
20160715221500,276.0,277.200012,84.000004,54,77.599998,100,73.099998,75.5,73.5
20160715223000,276.0,277.200012,84.000004,54,80.0,100,73.300003,75.5,73.5
20160715224500,276.0,277.200012,84.000004,54,83.0,100,73.599998,75.5,73.5
20160715230000,276.0,272.399994,82.545453,54,67.099998,0,73.800003,75.5,73.5
20160715231500,276.0,272.399994,82.545453,54,57.200001,0,73.599998,75.5,73.5
20160715233000,276.0,272.399994,82.545453,55,57.200001,0,73.300003,75.5,73.5
20160715234500,276.0,268.200012,81.272731,55,57.200001,100,73.099998,75.5,73.5
20160716000000,276.0,272.399994,82.545453,55,57.200001,100,72.699997,75.5,73.5
20160716001500,276.0,272.399994,82.545453,55,75.300003,100,72.599998,75.5,73.5
20160716003000,276.0,272.399994,82.545453,55,80.900002,100,72.699997,75.5,73.5
20160716004500,276.0,272.399994,82.545453,55,80.900002,100,72.900002,75.5,73.5
20160716010000,276.0,272.399994,82.545453,55,78.300003,100,73.099998,75.5,73.5
20160716011500,276.0,277.200012,84.000004,56,84.800003,100,73.300003,75.5,73.5
20160716013000,276.0,268.200012,81.272731,55,84.800003,100,73.599998,75.5,73.5
20160716014500,276.0,272.399994,82.545453,55,64.099998,0,73.800003,75.5,73.5
20160716020000,276.0,272.399994,82.545453,55,56.799999,0,73.599998,75.5,73.5
20160716021500,276.0,268.200012,81.272731,55,57.799999,0,73.300003,75.5,73.5
20160716023000,276.0,272.399994,82.545453,55,56.299999,100,73.099998,75.5,73.5
20160716024500,276.0,272.399994,82.545453,55,56.299999,100,72.800003,75.5,73.5
20160716030000,276.0,272.399994,82.545453,55,77.900002,100,72.599998,75.5,73.5
20160716031500,276.0,272.399994,82.545453,55,79.199997,100,72.699997,75.5,73.5
20160716033000,276.0,272.399994,82.545453,55,77.699997,100,72.900002,75.5,73.5
20160716034500,276.0,272.399994,82.545453,55,88.0,100,73.099998,75.5,73.5
20160716040000,276.0,272.399994,82.545453,55,78.699997,100,73.300003,75.5,73.5
20160716041500,276.0,268.200012,81.272731,55,77.199997,100,73.599998,75.5,73.5
20160716043000,276.0,272.399994,82.545453,55,86.300003,100,73.699997,75.5,73.5
20160716044500,276.0,277.200012,84.000004,55,57.200001,0,73.599998,75.5,73.5
20160716050000,276.0,272.399994,82.545453,55,57.200001,0,73.300003,75.5,73.5
20160716051500,276.0,272.399994,82.545453,55,57.200001,100,73.0,75.5,73.5
20160716053000,276.0,272.399994,82.545453,55,56.0,100,72.699997,75.5,73.5
20160716054500,276.0,285.600006,86.545456,55,78.099998,100,72.599998,75.5,73.5
20160716060000,276.0,281.399994,85.272725,55,81.099998,100,72.800003,75.5,73.5
20160716061500,276.0,281.399994,85.272725,55,83.699997,100,73.0,75.5,73.5
20160716063000,276.0,285.600006,86.545456,55,78.699997,100,73.199997,75.5,73.5
20160716064500,276.0,281.399994,85.272725,55,78.699997,100,73.400002,75.5,73.5
20160716070000,276.0,285.600006,86.545456,55,83.199997,100,73.599998,75.5,73.5
20160716071500,276.0,285.600006,86.545456,55,56.799999,0,73.599998,75.5,73.5
20160716073000,276.0,285.600006,86.545456,55,56.799999,0,73.400002,75.5,73.5
20160716074500,276.0,285.600006,86.545456,55,58.299999,100,73.199997,75.5,73.5
20160716080000,276.0,285.600006,86.545456,55,57.599998,100,72.800003,75.5,73.5
20160716081500,276.0,285.600006,86.545456,55,67.099998,100,72.599998,75.5,73.5
20160716083000,276.0,285.600006,86.545456,55,86.300003,100,72.400002,75.5,73.5
20160716084500,276.0,277.200012,84.000004,55,86.300003,100,72.800003,75.5,73.5
20160716090000,276.0,272.399994,82.545453,55,83.300003,100,73.099998,75.5,73.5
20160716091500,276.0,272.399994,82.545453,55,79.199997,100,73.400002,75.5,73.5
20160716093000,276.0,272.399994,82.545453,55,85.0,100,73.800003,75.5,73.5
20160716094500,276.0,277.200012,84.000004,55,58.700001,0,73.699997,75.5,73.5
20160716100000,276.0,277.200012,84.000004,55,58.700001,0,73.5,75.5,73.5
20160716101500,276.0,277.200012,84.000004,55,57.900002,100,73.199997,75.5,73.5
20160716103000,276.0,277.200012,84.000004,55,57.900002,100,73.099998,75.5,73.5
20160716104500,276.0,277.200012,84.000004,55,57.900002,100,72.800003,75.5,73.5
20160716110000,276.0,277.200012,84.000004,55,79.900002,100,72.599998,75.5,73.5
20160716111500,276.0,277.200012,84.000004,55,78.300003,100,72.800003,75.5,73.5
20160716113000,276.0,277.200012,84.000004,55,80.199997,100,73.0,75.5,73.5
20160716114500,276.0,285.600006,86.545456,55,78.300003,100,73.300003,75.5,73.5
20160716120000,276.0,285.600006,86.545456,55,81.0,100,73.599998,75.5,73.5
20160716121500,276.0,281.399994,85.272725,55,58.700001,0,73.800003,75.5,73.5
20160716123000,276.0,285.600006,86.545456,55,58.0,0,73.599998,75.5,73.5
20160716124500,276.0,285.600006,86.545456,55,57.400002,0,73.400002,75.5,73.5
20160716130000,276.0,285.600006,86.545456,55,58.400002,100,73.199997,75.5,73.5
20160716131500,276.0,277.200012,84.000004,55,57.599998,100,72.900002,75.5,73.5
20160716133000,276.0,277.200012,84.000004,55,62.700001,100,72.599998,75.5,73.5
20160716134500,276.0,272.399994,82.545453,55,84.900002,100,72.800003,75.5,73.5
20160716140000,276.0,277.200012,84.000004,55,81.699997,100,73.0,75.5,73.5
20160716141500,276.0,277.200012,84.000004,55,81.699997,100,73.300003,75.5,73.5
20160716143000,276.0,277.200012,84.000004,55,78.699997,100,73.699997,75.5,73.5
20160716144500,276.0,272.399994,82.545453,55,57.099998,0,73.699997,75.5,73.5
20160716150000,276.0,277.200012,84.000004,55,57.099998,0,73.5,75.5,73.5
20160716151500,276.0,277.200012,84.000004,55,57.700001,0,73.300003,75.5,73.5
20160716153000,276.0,277.200012,84.000004,55,57.700001,100,72.900002,75.5,73.5
20160716154500,276.0,272.399994,82.545453,55,57.700001,100,72.699997,75.5,73.5
20160716160000,276.0,272.399994,82.545453,55,80.599998,100,72.599998,75.5,73.5
20160716161500,276.0,272.399994,82.545453,55,79.699997,100,72.900002,75.5,73.5
20160716163000,276.0,281.399994,85.272725,55,78.300003,100,73.099998,75.5,73.5
20160716164500,276.0,281.399994,85.272725,55,85.599998,100,73.400002,75.5,73.5
20160716170000,276.0,281.399994,85.272725,55,81.599998,100,73.599998,75.5,73.5
20160716171500,276.0,281.399994,85.272725,55,58.799999,0,73.699997,75.5,73.5
20160716173000,276.0,281.399994,85.272725,55,57.599998,0,73.599998,75.5,73.5
20160716174500,276.0,281.399994,85.272725,55,57.599998,100,73.199997,75.5,73.5
20160716180000,276.0,277.200012,84.000004,55,57.599998,100,73.0,75.5,73.5
20160716181500,276.0,272.399994,82.545453,55,57.599998,100,72.699997,75.5,73.5
20160716183000,276.0,272.399994,82.545453,55,81.0,100,72.599998,75.5,73.5
20160716184500,276.0,272.399994,82.545453,55,81.0,100,72.800003,75.5,73.5
20160716190000,276.0,272.399994,82.545453,55,85.400002,100,73.099998,75.5,73.5
20160716191500,276.0,272.399994,82.545453,55,85.400002,100,73.300003,75.5,73.5
20160716193000,276.0,272.399994,82.545453,55,82.099998,100,73.599998,75.5,73.5
20160716194500,276.0,272.399994,82.545453,55,62.099998,0,73.800003,75.5,73.5
20160716200000,276.0,272.399994,82.545453,55,57.900002,0,73.599998,75.5,73.5
20160716201500,276.0,272.399994,82.545453,55,57.900002,0,73.300003,75.5,73.5
20160716203000,276.0,272.399994,82.545453,55,57.200001,100,73.099998,75.5,73.5
20160716204500,276.0,281.399994,85.272725,55,57.200001,100,72.800003,75.5,73.5
20160716210000,276.0,281.399994,85.272725,55,77.400002,100,72.599998,75.5,73.5
20160716211500,276.0,281.399994,85.272725,55,78.5,100,72.699997,75.5,73.5
20160716213000,276.0,281.399994,85.272725,55,78.5,100,72.900002,75.5,73.5
20160716214500,276.0,281.399994,85.272725,55,86.199997,100,73.099998,75.5,73.5
20160716220000,276.0,281.399994,85.272725,55,81.0,100,73.400002,75.5,73.5
20160716221500,276.0,281.399994,85.272725,55,79.599998,100,73.599998,75.5,73.5
20160716223000,276.0,281.399994,85.272725,55,57.5,0,73.699997,75.5,73.5
20160716224500,276.0,281.399994,85.272725,55,56.400002,0,73.400002,75.5,73.5
20160716230000,276.0,277.200012,84.000004,55,56.400002,100,73.099998,75.5,73.5
20160716231500,276.0,272.399994,82.545453,55,56.400002,100,72.800003,75.5,73.5
20160716233000,276.0,272.399994,82.545453,55,75.300003,100,72.599998,75.5,73.5
20160716234500,276.0,272.399994,82.545453,55,79.699997,100,72.699997,75.5,73.5
20160717000000,276.0,272.399994,82.545453,55,79.699997,100,72.900002,75.5,73.5
20160717001500,276.0,272.399994,82.545453,55,84.300003,100,73.199997,75.5,73.5
20160717003000,276.0,272.399994,82.545453,55,78.699997,100,73.400002,75.5,73.5
20160717004500,276.0,272.399994,82.545453,55,81.400002,100,73.699997,75.5,73.5
20160717010000,276.0,277.200012,84.000004,55,56.799999,0,73.699997,75.5,73.5
20160717011500,276.0,281.399994,85.272725,55,56.799999,0,73.400002,75.5,73.5
20160717013000,276.0,281.399994,85.272725,55,56.799999,100,73.099998,75.5,73.5
20160717014500,276.0,285.600006,86.545456,55,56.799999,100,72.800003,75.5,73.5
20160717020000,276.0,285.600006,86.545456,55,77.199997,100,72.599998,75.5,73.5
20160717021500,276.0,281.399994,85.272725,55,79.199997,100,72.699997,75.5,73.5
20160717023000,276.0,285.600006,86.545456,55,81.5,100,72.800003,75.5,73.5
20160717024500,276.0,281.399994,85.272725,55,85.599998,100,73.0,75.5,73.5
20160717030000,276.0,281.399994,85.272725,55,79.599998,100,73.199997,75.5,73.5
20160717031500,276.0,285.600006,86.545456,55,83.800003,100,73.5,75.5,73.5
20160717033000,276.0,281.399994,85.272725,55,80.099998,100,73.699997,75.5,73.5
20160717034500,276.0,277.200012,84.000004,55,56.400002,0,73.599998,75.5,73.5
20160717040000,276.0,277.200012,84.000004,55,56.400002,0,73.300003,75.5,73.5
20160717041500,276.0,277.200012,84.000004,55,57.5,100,73.099998,75.5,73.5
20160717043000,276.0,277.200012,84.000004,55,56.5,100,72.699997,75.5,73.5
20160717044500,276.0,277.200012,84.000004,55,80.699997,100,72.5,75.5,73.5
20160717050000,276.0,277.200012,84.000004,55,80.699997,100,72.599998,75.5,73.5
20160717051500,276.0,277.200012,84.000004,55,82.099998,100,72.800003,75.5,73.5
20160717053000,276.0,277.200012,84.000004,55,78.5,100,73.0,75.5,73.5
20160717054500,276.0,277.200012,84.000004,55,88.0,100,73.199997,75.400002,73.400002
20160717060000,276.0,285.600006,86.545456,55,77.800003,100,73.400002,75.400002,73.400002
20160717061500,276.0,285.600006,86.545456,55,57.400002,0,73.699997,75.199997,73.199997
20160717063000,276.0,285.600006,86.545456,55,57.400002,0,73.599998,75.199997,73.199997
20160717064500,276.0,285.600006,86.545456,55,57.400002,0,73.400002,75.099998,73.099998
20160717070000,276.0,285.600006,86.545456,55,57.400002,0,73.099998,75.0,73.0
20160717071500,276.0,285.600006,86.545456,55,57.400002,100,72.699997,75.0,73.0
20160717073000,276.0,285.600006,86.545456,55,56.5,100,72.300003,75.0,73.0
20160717074500,276.0,281.399994,85.272725,55,65.199997,100,72.099998,75.0,73.0
20160717080000,276.0,277.200012,84.000004,55,77.199997,100,72.099998,75.0,73.0
20160717081500,276.0,272.399994,82.545453,55,87.699997,100,72.300003,75.300003,73.300003
20160717083000,276.0,272.399994,82.545453,55,81.099998,100,72.599998,75.400002,73.400002
20160717084500,276.0,272.399994,82.545453,55,85.0,100,72.900002,75.400002,73.400002
20160717090000,276.0,272.399994,82.545453,55,88.300003,100,73.199997,75.400002,73.400002
20160717091500,276.0,272.399994,82.545453,55,83.0,100,73.5,75.400002,73.400002
20160717093000,276.0,272.399994,82.545453,55,60.0,0,73.699997,75.400002,73.400002
20160717094500,276.0,272.399994,82.545453,55,58.599998,0,73.599998,75.400002,73.400002
20160717100000,276.0,272.399994,82.545453,55,58.599998,0,73.300003,75.400002,73.400002
20160717101500,276.0,272.399994,82.545453,55,58.599998,100,73.099998,75.400002,73.400002
20160717103000,276.0,277.200012,84.000004,55,58.0,100,72.699997,75.400002,73.400002
20160717104500,276.0,281.399994,85.272725,55,67.800003,100,72.5,75.400002,73.400002
20160717110000,276.0,281.399994,85.272725,55,76.800003,100,72.599998,75.400002,73.400002
20160717111500,276.0,277.200012,84.000004,55,81.699997,100,72.800003,75.400002,73.400002
20160717113000,276.0,281.399994,85.272725,55,81.699997,100,73.0,75.400002,73.400002
20160717114500,276.0,277.200012,84.000004,55,79.099998,100,73.199997,75.400002,73.400002
20160717120000,276.0,281.399994,85.272725,55,77.300003,100,73.400002,75.400002,73.400002
20160717121500,276.0,281.399994,85.272725,55,61.599998,0,73.699997,75.400002,73.400002
20160717123000,276.0,277.200012,84.000004,55,57.5,0,73.5,75.400002,73.400002
20160717124500,276.0,272.399994,82.545453,55,58.299999,0,73.199997,75.400002,73.400002
20160717130000,276.0,272.399994,82.545453,55,58.299999,100,72.900002,75.400002,73.400002
20160717131500,276.0,272.399994,82.545453,55,57.599998,100,72.699997,75.400002,73.400002
20160717133000,276.0,272.399994,82.545453,55,78.900002,100,72.5,75.400002,73.400002
20160717134500,276.0,272.399994,82.545453,55,78.900002,100,72.699997,75.400002,73.400002
20160717140000,276.0,272.399994,82.545453,55,77.300003,100,72.900002,75.400002,73.400002
20160717141500,276.0,272.399994,82.545453,55,80.099998,100,73.099998,75.400002,73.400002
20160717143000,276.0,272.399994,82.545453,55,85.0,100,73.300003,75.400002,73.400002
20160717144500,276.0,268.200012,81.272731,55,78.300003,100,73.599998,75.400002,73.400002
20160717150000,276.0,285.600006,86.545456,57,58.599998,0,73.699997,75.0,73.0
20160717151500,276.0,285.600006,86.545456,57,57.900002,0,73.400002,75.400002,73.400002
20160717153000,276.0,285.600006,86.545456,57,57.900002,0,73.199997,75.400002,73.400002
20160717154500,276.0,285.600006,86.545456,55,57.900002,100,72.900002,75.400002,73.400002
20160717160000,276.0,281.399994,85.272725,55,57.900002,100,72.599998,75.400002,73.400002
20160717161500,276.0,281.399994,85.272725,55,77.199997,100,72.5,75.400002,73.400002
20160717163000,276.0,281.399994,85.272725,55,76.199997,100,72.699997,75.400002,73.400002
20160717164500,276.0,281.399994,85.272725,55,76.199997,100,72.900002,75.400002,73.400002
20160717170000,276.0,281.399994,85.272725,55,83.800003,100,73.099998,75.400002,73.400002
20160717171500,276.0,277.200012,84.000004,55,75.900002,100,73.300003,75.400002,73.400002
20160717173000,276.0,272.399994,82.545453,55,76.800003,100,73.5,75.400002,73.400002
20160717174500,276.0,272.399994,82.545453,55,81.099998,0,73.699997,75.400002,73.400002
20160717180000,276.0,272.399994,82.545453,55,57.900002,0,73.599998,75.400002,73.400002
20160717181500,276.0,272.399994,82.545453,55,57.900002,0,73.300003,75.400002,73.400002
20160717183000,276.0,272.399994,82.545453,55,57.900002,100,73.099998,75.400002,73.400002
20160717184500,276.0,272.399994,82.545453,55,57.900002,100,72.800003,75.400002,73.400002
20160717190000,276.0,272.399994,82.545453,55,58.799999,100,72.599998,75.400002,73.400002
20160717191500,276.0,272.399994,82.545453,55,80.0,100,72.599998,75.400002,73.400002
20160717193000,276.0,272.399994,82.545453,55,82.400002,100,72.699997,75.400002,73.400002
20160717194500,276.0,277.200012,84.000004,55,78.699997,100,73.0,75.400002,73.400002
20160717200000,276.0,272.399994,82.545453,55,77.800003,100,73.199997,75.400002,73.400002
20160717201500,276.0,281.399994,85.272725,55,79.0,100,73.5,75.400002,73.400002
20160717203000,276.0,281.399994,85.272725,55,63.700001,0,73.699997,75.900002,73.900002
20160717204500,276.0,281.399994,85.272725,55,57.599998,100,73.5,75.900002,73.900002
20160717210000,276.0,281.399994,85.272725,55,57.599998,100,73.199997,75.900002,73.900002
20160717211500,276.0,281.399994,85.272725,55,74.599998,100,73.0,75.900002,73.900002
20160717213000,276.0,281.399994,85.272725,55,83.800003,100,73.099998,75.900002,73.900002
20160717214500,276.0,272.399994,82.545453,55,79.199997,100,73.300003,75.900002,73.900002
20160717220000,276.0,272.399994,82.545453,55,77.699997,100,73.5,75.900002,73.900002
20160717221500,276.0,272.399994,82.545453,55,79.099998,100,73.699997,75.900002,73.900002
20160717223000,276.0,272.399994,82.545453,55,83.5,100,73.900002,75.900002,73.900002
20160717224500,276.0,272.399994,82.545453,55,78.300003,100,74.0,75.900002,73.900002
20160717230000,276.0,272.399994,82.545453,55,69.0,0,74.199997,75.900002,73.900002
20160717231500,276.0,285.600006,86.545456,57,57.5,0,74.0,75.5,73.5
20160717233000,276.0,285.600006,86.545456,57,57.5,100,73.599998,75.900002,73.900002
20160717234500,276.0,285.600006,86.545456,57,57.5,100,73.199997,75.800003,73.800003
20160718000000,276.0,285.600006,86.545456,57,66.400002,100,72.900002,75.900002,73.900002
20160718001500,276.0,285.600006,86.545456,56,84.900002,100,73.0,75.900002,73.900002
20160718003000,276.0,285.600006,86.545456,56,77.800003,100,73.099998,75.5,73.5
20160718004500,276.0,285.600006,86.545456,55,77.800003,100,73.300003,75.5,73.5
20160718010000,276.0,281.399994,85.272725,55,82.599998,100,73.5,75.5,73.5
20160718011500,276.0,281.399994,85.272725,55,77.5,100,73.699997,75.5,73.5
20160718013000,276.0,285.600006,86.545456,56,57.400002,0,73.599998,75.400002,73.400002
20160718014500,276.0,285.600006,86.545456,56,57.400002,0,73.199997,75.400002,73.400002
20160718020000,276.0,277.200012,84.000004,56,57.400002,100,73.0,75.400002,73.400002
20160718021500,276.0,277.200012,84.000004,56,57.400002,100,72.699997,75.0,73.0
20160718023000,276.0,277.200012,84.000004,56,73.699997,100,72.400002,75.400002,73.400002
20160718024500,276.0,277.200012,84.000004,56,84.0,100,72.599998,75.400002,73.400002
20160718030000,276.0,277.200012,84.000004,56,77.800003,100,72.699997,75.400002,73.400002
20160718031500,276.0,277.200012,84.000004,56,77.800003,100,72.900002,75.400002,73.400002
20160718033000,276.0,277.200012,84.000004,56,82.099998,100,73.099998,75.199997,73.199997
20160718034500,276.0,277.200012,84.000004,56,58.0,0,73.199997,75.0,73.0
20160718040000,276.0,277.200012,84.000004,56,57.200001,100,73.099998,75.400002,73.400002
20160718041500,276.0,277.200012,84.000004,56,57.200001,100,72.800003,75.400002,73.400002
20160718043000,276.0,281.399994,85.272725,56,57.900002,100,72.599998,75.400002,73.400002
20160718044500,276.0,285.600006,86.545456,56,75.900002,100,72.599998,75.0,73.0
20160718050000,276.0,285.600006,86.545456,56,82.5,100,72.699997,74.900002,72.900002
20160718051500,276.0,285.600006,86.545456,56,78.699997,100,72.900002,75.400002,73.400002
20160718053000,276.0,285.600006,86.545456,56,77.699997,100,73.099998,75.400002,73.400002
20160718054500,276.0,285.600006,86.545456,56,83.300003,100,73.300003,75.400002,73.400002
20160718060000,276.0,285.600006,86.545456,56,78.699997,100,73.5,75.400002,73.400002
20160718061500,276.0,277.200012,84.000004,56,72.900002,0,73.699997,75.400002,73.400002
20160718063000,276.0,277.200012,84.000004,56,57.200001,0,73.5,75.400002,73.400002
20160718064500,276.0,277.200012,84.000004,56,57.200001,0,73.199997,75.400002,73.400002
20160718070000,276.0,277.200012,84.000004,56,57.200001,100,72.900002,75.400002,73.400002
20160718071500,276.0,277.200012,84.000004,56,57.200001,100,72.599998,75.400002,73.400002
20160718073000,276.0,277.200012,84.000004,56,79.5,100,72.5,75.400002,73.400002
20160718074500,276.0,277.200012,84.000004,56,79.5,100,72.699997,75.400002,73.400002
20160718080000,276.0,277.200012,84.000004,56,79.5,100,72.900002,75.300003,73.300003
20160718081500,276.0,277.200012,84.000004,56,82.0,100,73.199997,75.400002,73.400002
20160718083000,276.0,277.200012,84.000004,56,80.599998,100,73.400002,75.400002,73.400002
20160718084500,276.0,277.200012,84.000004,56,79.699997,100,73.599998,75.400002,73.400002
20160718090000,276.0,277.200012,84.000004,56,58.0,0,73.599998,75.400002,73.400002
20160718091500,276.0,277.200012,84.000004,56,58.0,0,73.300003,75.400002,73.400002
20160718093000,276.0,285.600006,86.545456,56,58.700001,100,73.099998,75.0,73.0
20160718094500,276.0,281.399994,85.272725,56,57.599998,100,72.800003,75.400002,73.400002
20160718100000,276.0,281.399994,85.272725,56,62.299999,100,72.599998,75.400002,73.400002
20160718101500,276.0,285.600006,86.545456,56,77.199997,100,72.699997,75.400002,73.400002
20160718103000,276.0,285.600006,86.545456,56,74.900002,100,72.800003,75.400002,73.400002
20160718104500,276.0,285.600006,86.545456,56,82.300003,100,72.900002,75.400002,73.400002
20160718110000,276.0,285.600006,86.545456,56,76.300003,100,73.099998,75.199997,73.199997
20160718111500,276.0,285.600006,86.545456,56,84.900002,100,73.300003,75.400002,73.400002
20160718113000,276.0,285.600006,86.545456,54,59.200001,100,73.5,75.400002,73.400002
20160718114500,276.0,285.600006,86.545456,55,59.200001,0,73.400002,75.400002,73.400002
20160718120000,276.0,281.399994,85.272725,55,59.200001,0,73.199997,75.199997,73.199997
20160718121500,276.0,281.399994,85.272725,55,59.200001,100,73.099998,75.400002,73.400002
20160718123000,276.0,281.399994,85.272725,55,58.400002,100,72.800003,75.400002,73.400002
20160718124500,276.0,285.600006,86.545456,55,58.400002,100,72.599998,75.400002,73.400002
20160718130000,276.0,285.600006,86.545456,55,84.300003,100,72.5,75.400002,73.400002
20160718131500,276.0,281.399994,85.272725,55,79.900002,100,72.699997,75.400002,73.400002
20160718133000,276.0,281.399994,85.272725,55,79.900002,100,73.0,75.400002,73.400002
20160718134500,276.0,281.399994,85.272725,55,85.599998,100,73.300003,75.400002,73.400002
20160718140000,276.0,277.200012,84.000004,55,79.699997,100,73.599998,75.400002,73.400002
20160718141500,276.0,277.200012,84.000004,55,58.299999,0,73.5,75.400002,73.400002
20160718143000,276.0,281.399994,85.272725,56,58.299999,0,73.400002,75.400002,73.400002
20160718144500,276.0,281.399994,85.272725,56,58.299999,0,73.199997,75.400002,73.400002
20160718150000,276.0,285.600006,86.545456,56,57.599998,100,73.099998,75.400002,73.400002
20160718151500,276.0,285.600006,86.545456,56,57.599998,100,72.800003,75.400002,73.400002
20160718153000,276.0,285.600006,86.545456,56,58.799999,100,72.599998,75.400002,73.400002
20160718154500,276.0,281.399994,85.272725,56,77.800003,100,72.699997,75.400002,73.400002
20160718160000,276.0,281.399994,85.272725,56,82.099998,100,72.900002,75.400002,73.400002
20160718161500,276.0,277.200012,84.000004,56,79.099998,100,73.300003,75.400002,73.400002
20160718163000,276.0,281.399994,85.272725,56,79.099998,100,73.699997,76.400002,74.400002
20160718164500,276.0,281.399994,85.272725,56,81.599998,100,74.0,76.400002,74.400002
20160718170000,276.0,285.600006,86.545456,56,80.599998,100,74.5,76.400002,74.400002
20160718171500,276.0,285.600006,86.545456,56,59.200001,0,74.699997,76.400002,74.400002
20160718173000,276.0,281.399994,85.272725,56,57.200001,0,74.599998,76.400002,74.400002
20160718174500,276.0,281.399994,85.272725,56,57.200001,100,74.199997,76.400002,74.400002
20160718180000,276.0,277.200012,84.000004,56,64.800003,100,73.5,76.400002,74.400002
20160718181500,276.0,281.399994,85.272725,56,67.199997,100,73.800003,76.400002,74.400002
20160718183000,276.0,281.399994,85.272725,56,73.400002,100,73.900002,76.400002,74.400002
20160718184500,276.0,332.399994,100.727271,62,57.599998,0,73.699997,72.0,70.0
20160718190000,276.0,332.399994,100.727271,62,57.599998,0,73.400002,72.0,70.0
20160718191500,276.0,328.799988,99.63636,61,56.799999,0,73.099998,72.0,70.0
20160718193000,276.0,325.200012,98.545458,61,57.5,0,72.800003,72.0,70.0
20160718194500,276.0,321.600006,97.454547,61,57.5,0,72.599998,72.0,70.0
20160718200000,276.0,321.600006,97.454547,62,57.5,0,72.300003,72.0,70.0
20160718201500,276.0,321.600006,97.454547,62,56.799999,0,72.099998,72.0,70.0
20160718203000,276.0,321.600006,97.454547,62,56.799999,0,71.800003,72.0,70.0
20160718204500,276.0,310.200012,94.000004,59,56.799999,0,71.5,72.0,70.0
20160718210000,276.0,289.799988,87.818178,55,56.799999,0,71.599998,72.0,70.0
20160718211500,276.0,285.600006,86.545456,55,56.799999,0,71.400002,72.0,70.0
20160718213000,276.0,281.399994,85.272725,54,56.799999,0,71.300003,72.0,70.0
20160718214500,276.0,281.399994,85.272725,54,56.799999,0,71.300003,72.0,70.0
20160718220000,276.0,285.600006,86.545456,54,57.5,0,71.199997,72.0,70.0
20160718221500,276.0,285.600006,86.545456,54,57.5,0,71.199997,72.0,70.0
20160718223000,276.0,285.600006,86.545456,54,57.5,0,71.199997,72.0,70.0
20160718224500,276.0,281.399994,85.272725,54,57.5,0,71.199997,72.0,70.0
20160718230000,276.0,285.600006,86.545456,54,57.5,0,71.199997,72.0,70.0
20160718231500,276.0,281.399994,85.272725,54,56.799999,0,71.0,72.0,70.0
20160718233000,276.0,285.600006,86.545456,54,56.799999,0,71.0,72.0,70.0
20160718234500,276.0,281.399994,85.272725,54,56.799999,0,70.900002,72.0,70.0
20160719000000,276.0,281.399994,85.272725,54,56.799999,0,70.900002,72.0,70.0
20160719001500,276.0,281.399994,85.272725,54,56.799999,0,70.800003,72.0,70.0
20160719003000,276.0,285.600006,86.545456,54,56.799999,0,70.800003,72.0,70.0
20160719004500,276.0,277.200012,84.000004,54,56.799999,0,70.699997,72.0,70.0
20160719010000,276.0,272.399994,82.545453,54,57.599998,0,70.699997,72.0,70.0
20160719011500,276.0,268.200012,81.272731,55,57.599998,0,70.699997,72.0,70.0
20160719013000,276.0,272.399994,82.545453,55,56.700001,0,70.699997,72.0,70.0
20160719014500,276.0,272.399994,82.545453,55,56.700001,0,70.599998,72.0,70.0
20160719020000,276.0,272.399994,82.545453,55,56.700001,0,70.599998,72.0,70.0
20160719021500,276.0,272.399994,82.545453,55,56.700001,0,70.5,72.0,70.0
20160719023000,276.0,285.600006,86.545456,55,56.700001,0,70.5,72.0,70.0
20160719024500,276.0,285.600006,86.545456,55,56.700001,0,70.400002,72.0,70.0
20160719030000,276.0,285.600006,86.545456,54,56.700001,0,70.300003,72.0,70.0
20160719031500,276.0,285.600006,86.545456,54,56.700001,0,70.199997,72.0,70.0
20160719033000,276.0,285.600006,86.545456,54,56.700001,0,70.199997,72.0,70.0
20160719034500,276.0,285.600006,86.545456,54,56.700001,0,70.199997,72.0,70.0
20160719040000,276.0,281.399994,85.272725,54,63.400002,100,70.199997,82.0,76.0
20160719041500,276.0,281.399994,85.272725,54,86.300003,100,71.0,82.0,76.0
20160719043000,276.0,281.399994,85.272725,54,85.0,100,71.900002,82.0,76.0
20160719044500,276.0,281.399994,85.272725,54,94.199997,100,72.699997,82.0,76.0
20160719050000,276.0,281.399994,85.272725,54,85.0,100,73.5,82.0,76.0
20160719051500,276.0,285.600006,86.545456,54,90.099998,100,74.099998,82.0,76.0
20160719053000,276.0,277.200012,84.000004,54,87.699997,100,74.699997,82.0,76.0
20160719054500,276.0,272.399994,82.545453,54,95.699997,100,74.5,82.0,76.0
20160719060000,276.0,272.399994,82.545453,54,86.900002,100,74.800003,82.0,76.0
20160719061500,276.0,272.399994,82.545453,54,83.800003,100,75.099998,82.0,76.0
20160719063000,276.0,272.399994,82.545453,54,84.900002,100,75.199997,82.0,76.0
20160719064500,276.0,272.399994,82.545453,54,96.099998,100,75.199997,82.0,76.0
20160719070000,276.0,268.200012,81.272731,54,86.900002,100,75.300003,82.0,76.0
20160719071500,276.0,272.399994,82.545453,54,85.0,100,75.400002,82.0,76.0
20160719073000,276.0,272.399994,82.545453,54,88.900002,100,75.400002,82.0,76.0
20160719074500,276.0,272.399994,82.545453,54,91.099998,100,75.5,82.0,76.0
20160719080000,276.0,272.399994,82.545453,54,85.599998,100,75.599998,82.0,76.0
20160719081500,276.0,272.399994,82.545453,54,85.599998,100,75.699997,82.0,76.0
20160719083000,276.0,272.399994,82.545453,54,95.300003,100,75.699997,82.0,76.0
20160719084500,276.0,277.200012,84.000004,54,95.300003,100,75.900002,82.0,76.0
20160719090000,276.0,281.399994,85.272725,54,87.900002,100,75.900002,82.0,76.0
20160719091500,276.0,281.399994,85.272725,54,84.400002,100,76.0,82.0,76.0
20160719093000,276.0,285.600006,86.545456,54,58.400002,0,76.0,82.0,76.0
20160719094500,276.0,285.600006,86.545456,54,58.400002,100,75.5,82.0,76.0
20160719100000,276.0,285.600006,86.545456,54,59.5,100,75.0,82.0,76.0
20160719101500,276.0,272.399994,82.545453,54,85.900002,100,75.0,82.0,76.0
20160719103000,276.0,268.200012,81.272731,54,82.0,100,75.0,82.0,76.0
20160719104500,276.0,268.200012,81.272731,54,81.099998,100,75.0,82.0,76.0
20160719110000,276.0,268.200012,81.272731,54,92.300003,100,75.099998,82.0,76.0
20160719111500,276.0,277.200012,84.000004,55,80.800003,100,75.400002,82.0,76.0
20160719113000,276.0,277.200012,84.000004,55,88.599998,100,75.5,82.0,76.0
20160719114500,276.0,281.399994,85.272725,55,79.699997,100,75.800003,82.0,76.0
20160719120000,276.0,285.600006,86.545456,55,86.300003,100,76.0,82.0,76.0
20160719121500,276.0,281.399994,85.272725,54,58.0,0,76.0,82.0,76.0
20160719123000,276.0,281.399994,85.272725,54,58.0,100,75.800003,82.0,76.0
20160719124500,276.0,285.600006,86.545456,54,58.0,100,75.5,82.0,76.0
20160719130000,276.0,285.600006,86.545456,54,58.0,100,75.300003,82.0,76.0
20160719131500,276.0,281.399994,85.272725,54,76.800003,100,75.099998,82.0,76.0
20160719133000,276.0,281.399994,85.272725,54,76.800003,100,75.400002,82.0,76.0
20160719134500,276.0,281.399994,85.272725,54,77.800003,100,75.699997,82.0,76.0
20160719140000,276.0,281.399994,85.272725,54,85.599998,100,75.900002,82.0,76.0
20160719141500,276.0,277.200012,84.000004,54,62.0,0,76.099998,82.0,76.0
20160719143000,276.0,277.200012,84.000004,54,58.799999,100,75.800003,82.0,76.0
20160719144500,276.0,268.200012,81.272731,54,57.5,100,75.5,82.0,76.0
20160719150000,276.0,277.200012,84.000004,54,57.5,100,75.300003,82.0,76.0
20160719151500,276.0,277.200012,84.000004,54,78.400002,100,75.099998,82.0,76.0
20160719153000,276.0,277.200012,84.000004,54,79.199997,100,75.199997,82.0,76.0
20160719154500,276.0,272.399994,82.545453,54,87.900002,100,75.300003,82.0,76.0
20160719160000,276.0,277.200012,84.000004,54,83.800003,100,75.5,82.0,76.0
20160719161500,276.0,272.399994,82.545453,54,81.099998,100,75.699997,82.0,76.0
20160719163000,276.0,268.200012,81.272731,54,86.800003,100,75.900002,82.0,76.0
20160719164500,276.0,272.399994,82.545453,54,81.599998,100,76.0,82.0,76.0
20160719170000,276.0,281.399994,85.272725,55,57.799999,0,76.0,82.0,76.0
20160719171500,276.0,281.399994,85.272725,54,58.400002,100,75.699997,82.0,76.0
20160719173000,276.0,285.600006,86.545456,54,58.400002,100,75.400002,82.0,76.0
20160719174500,276.0,285.600006,86.545456,54,74.800003,100,75.099998,82.0,76.0
20160719180000,276.0,281.399994,85.272725,54,78.300003,100,75.099998,82.0,76.0
20160719181500,276.0,281.399994,85.272725,54,84.900002,100,75.400002,79.400002,76.0
20160719183000,276.0,277.200012,84.000004,54,82.0,100,75.400002,79.199997,76.0
20160719184500,276.0,272.399994,82.545453,54,81.0,100,75.599998,79.199997,76.0
20160719190000,276.0,272.399994,82.545453,54,82.199997,100,75.800003,79.199997,76.0
20160719191500,276.0,285.600006,86.545456,56,70.5,0,76.0,78.699997,76.0
20160719193000,276.0,285.600006,86.545456,56,58.200001,100,75.699997,78.800003,76.0
20160719194500,276.0,281.399994,85.272725,56,58.200001,100,75.5,78.800003,76.0
20160719200000,276.0,281.399994,85.272725,56,59.5,100,75.099998,78.800003,76.0
20160719201500,276.0,281.399994,85.272725,56,80.699997,100,75.0,78.699997,76.0
20160719203000,276.0,285.600006,86.545456,56,79.199997,100,75.0,78.699997,76.0
20160719204500,276.0,285.600006,86.545456,56,80.599998,100,75.099998,78.699997,76.0
20160719210000,276.0,285.600006,86.545456,56,90.400002,100,75.400002,78.699997,76.0
20160719211500,276.0,285.600006,86.545456,56,84.400002,100,75.5,78.699997,76.0
20160719213000,276.0,285.600006,86.545456,55,82.5,100,75.699997,78.699997,76.0
20160719214500,276.0,285.600006,86.545456,55,80.800003,100,75.900002,78.699997,76.0
20160719220000,276.0,285.600006,86.545456,54,58.0,0,75.800003,77.800003,75.800003
20160719221500,276.0,281.399994,85.272725,54,56.799999,100,75.5,77.900002,75.900002
20160719223000,276.0,285.600006,86.545456,54,57.5,100,75.099998,77.900002,75.900002
20160719224500,276.0,285.600006,86.545456,54,77.699997,100,74.800003,77.800003,75.800003
20160719230000,276.0,285.600006,86.545456,54,82.0,100,74.900002,78.199997,76.0
20160719231500,276.0,285.600006,86.545456,54,82.0,100,75.0,78.199997,76.0
20160719233000,276.0,281.399994,85.272725,54,80.699997,100,75.199997,78.199997,76.0
20160719234500,276.0,281.399994,85.272725,54,82.5,100,75.5,78.199997,76.0
20160720000000,276.0,281.399994,85.272725,54,92.900002,100,75.699997,78.199997,76.0
20160720001500,276.0,277.200012,84.000004,54,85.599998,100,75.900002,78.199997,76.0
20160720003000,276.0,272.399994,82.545453,54,83.800003,100,76.0,78.199997,76.0
20160720004500,276.0,272.399994,82.545453,54,62.099998,0,76.099998,78.199997,76.0
20160720010000,276.0,272.399994,82.545453,54,57.200001,0,75.699997,78.199997,76.0
20160720011500,276.0,277.200012,84.000004,56,57.900002,100,75.400002,78.199997,76.0
20160720013000,276.0,272.399994,82.545453,54,73.699997,100,74.900002,78.199997,76.0
20160720014500,276.0,272.399994,82.545453,54,86.699997,100,74.900002,78.199997,76.0
20160720020000,276.0,272.399994,82.545453,54,85.599998,100,74.900002,78.199997,76.0
20160720021500,276.0,268.200012,81.272731,54,82.5,100,75.0,78.199997,76.0
20160720023000,276.0,268.200012,81.272731,55,86.400002,100,75.099998,78.199997,76.0
20160720024500,276.0,272.399994,82.545453,55,93.0,100,75.300003,78.199997,76.0
20160720030000,276.0,272.399994,82.545453,55,86.199997,100,75.400002,78.199997,76.0
20160720031500,276.0,268.200012,81.272731,55,84.400002,100,75.599998,78.199997,76.0
20160720033000,276.0,268.200012,81.272731,55,88.5,100,75.699997,78.199997,76.0
20160720034500,276.0,268.200012,81.272731,55,90.699997,100,75.900002,78.199997,76.0
20160720040000,276.0,272.399994,82.545453,55,84.599998,100,76.0,78.199997,76.0
20160720041500,276.0,268.200012,81.272731,55,84.599998,100,76.0,78.199997,76.0
20160720043000,276.0,272.399994,82.545453,55,57.400002,0,75.900002,78.199997,76.0
20160720044500,276.0,272.399994,82.545453,55,56.799999,100,75.400002,78.199997,76.0
20160720050000,276.0,272.399994,82.545453,55,72.199997,100,74.900002,78.199997,76.0
20160720051500,276.0,277.200012,84.000004,55,77.800003,100,74.800003,78.199997,76.0
20160720053000,276.0,277.200012,84.000004,55,89.199997,100,74.900002,78.199997,76.0
20160720054500,276.0,285.600006,86.545456,55,90.099998,100,75.0,78.199997,76.0
20160720060000,276.0,285.600006,86.545456,55,84.0,100,75.099998,78.199997,76.0
20160720061500,276.0,285.600006,86.545456,54,84.0,100,75.400002,78.199997,76.0
20160720063000,276.0,281.399994,85.272725,54,85.0,100,75.5,78.199997,76.0
20160720064500,276.0,321.600006,97.454547,61,57.099998,0,75.300003,72.0,70.0
20160720070000,276.0,321.600006,97.454547,61,57.099998,0,74.5,72.0,70.0
20160720071500,276.0,321.600006,97.454547,62,57.099998,0,74.199997,72.0,70.0
20160720073000,276.0,321.600006,97.454547,63,57.099998,0,73.699997,72.0,70.0
20160720074500,276.0,321.600006,97.454547,63,57.900002,0,73.400002,72.0,70.0
