PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160720080000,276.0,325.200012,98.545458,63,57.200001,0,73.199997,72.0,70.0
20160720081500,276.0,325.200012,98.545458,63,57.200001,0,72.900002,72.0,70.0
20160720083000,276.0,325.200012,98.545458,63,57.200001,0,72.699997,72.0,70.0
20160720084500,276.0,325.200012,98.545458,63,57.200001,0,72.400002,72.0,70.0
20160720090000,276.0,325.200012,98.545458,63,57.200001,0,72.199997,72.0,70.0
20160720091500,276.0,325.200012,98.545458,63,57.200001,0,72.099998,71.900002,69.900002
20160720093000,276.0,325.200012,98.545458,63,57.200001,0,71.900002,71.800003,69.800003
20160720094500,276.0,321.600006,97.454547,63,57.900002,0,71.900002,71.699997,69.699997
20160720100000,276.0,325.200012,98.545458,63,57.900002,0,71.800003,71.699997,69.699997
20160720101500,276.0,321.600006,97.454547,63,57.900002,0,71.800003,71.599998,69.599998
20160720103000,276.0,328.799988,99.63636,63,57.900002,0,71.800003,71.699997,69.699997
20160720104500,276.0,328.799988,99.63636,63,57.900002,0,71.800003,71.5,69.5
20160720110000,276.0,325.200012,98.545458,62,57.900002,0,71.699997,71.599998,69.599998
20160720111500,276.0,325.200012,98.545458,62,57.900002,0,71.699997,71.5,69.5
20160720113000,276.0,325.200012,98.545458,62,57.900002,0,71.800003,71.5,69.5
20160720114500,276.0,328.799988,99.63636,62,57.900002,0,71.699997,71.5,69.5
20160720120000,276.0,325.200012,98.545458,62,57.900002,0,71.699997,71.5,69.5
20160720121500,276.0,325.200012,98.545458,62,57.900002,0,71.699997,71.5,69.5
20160720123000,276.0,325.200012,98.545458,62,57.900002,0,71.800003,71.5,69.5
20160720124500,276.0,325.200012,98.545458,62,57.900002,0,71.800003,71.5,69.5
20160720130000,276.0,325.200012,98.545458,62,57.900002,0,71.800003,71.5,69.5
20160720131500,276.0,325.200012,98.545458,62,57.900002,0,71.800003,71.5,69.5
20160720133000,276.0,325.200012,98.545458,62,57.900002,0,71.800003,71.5,69.5
20160720134500,276.0,325.200012,98.545458,62,57.900002,0,71.800003,71.5,69.5
20160720140000,276.0,325.200012,98.545458,62,57.900002,0,71.800003,71.5,69.5
20160720141500,276.0,325.200012,98.545458,62,57.900002,0,71.800003,71.5,69.5
20160720143000,276.0,325.200012,98.545458,62,57.900002,0,71.800003,71.5,69.5
20160720144500,276.0,328.799988,99.63636,62,57.900002,0,71.800003,71.5,69.5
20160720150000,276.0,285.600006,86.545456,54,79.099998,100,71.900002,79.900002,76.0
20160720151500,276.0,285.600006,86.545456,54,82.199997,100,72.400002,79.900002,76.0
20160720153000,276.0,281.399994,85.272725,54,91.5,100,72.900002,79.900002,76.0
20160720154500,276.0,281.399994,85.272725,54,86.199997,100,73.599998,79.900002,76.0
20160720160000,276.0,277.200012,84.000004,54,88.699997,100,74.0,79.699997,76.0
20160720161500,276.0,277.200012,84.000004,54,94.0,100,74.5,79.599998,76.0
20160720163000,276.0,281.399994,85.272725,54,88.099998,100,74.800003,79.599998,76.0
20160720164500,276.0,281.399994,85.272725,54,73.800003,100,75.099998,73.300003,71.300003
20160720170000,276.0,321.600006,97.454547,62,58.400002,0,74.900002,73.300003,71.300003
20160720171500,276.0,325.200012,98.545458,63,58.400002,0,74.699997,73.300003,71.300003
20160720173000,276.0,285.600006,86.545456,55,58.400002,0,74.300003,75.900002,73.900002
20160720174500,276.0,285.600006,86.545456,55,58.400002,0,74.0,75.900002,73.900002
20160720180000,276.0,285.600006,86.545456,55,57.599998,100,73.599998,75.900002,73.900002
20160720181500,276.0,281.399994,85.272725,55,57.599998,100,73.400002,75.900002,73.900002
20160720183000,276.0,285.600006,86.545456,55,57.599998,100,73.099998,75.900002,73.900002
20160720184500,276.0,285.600006,86.545456,55,77.599998,100,73.099998,75.900002,73.900002
20160720190000,276.0,285.600006,86.545456,55,82.599998,100,73.199997,75.900002,73.900002
20160720191500,276.0,285.600006,86.545456,55,77.800003,100,73.5,75.900002,73.900002
20160720193000,276.0,285.600006,86.545456,55,77.800003,100,73.699997,75.900002,73.900002
20160720194500,276.0,285.600006,86.545456,55,74.400002,100,73.900002,75.900002,73.900002
20160720200000,276.0,285.600006,86.545456,55,79.199997,100,74.099998,75.900002,73.900002
20160720201500,276.0,285.600006,86.545456,55,58.0,0,74.099998,75.900002,73.900002
20160720203000,276.0,285.600006,86.545456,55,58.0,0,73.900002,75.900002,73.900002
20160720204500,276.0,285.600006,86.545456,55,58.0,100,73.599998,75.900002,73.900002
20160720210000,276.0,285.600006,86.545456,54,58.0,100,73.300003,75.900002,73.900002
20160720211500,276.0,285.600006,86.545456,54,58.700001,100,73.099998,75.900002,73.900002
20160720213000,276.0,285.600006,86.545456,54,78.699997,100,73.0,75.900002,73.900002
20160720214500,276.0,281.399994,85.272725,54,79.599998,100,73.199997,75.900002,73.900002
20160720220000,276.0,285.600006,86.545456,54,79.599998,100,73.5,75.900002,73.900002
20160720221500,276.0,281.399994,85.272725,54,84.0,100,73.800003,75.900002,73.900002
20160720223000,276.0,285.600006,86.545456,54,78.699997,100,74.099998,75.900002,73.900002
20160720224500,276.0,285.600006,86.545456,54,58.0,0,74.199997,75.900002,73.900002
20160720230000,276.0,281.399994,85.272725,53,58.0,0,74.0,75.900002,73.900002
20160720231500,276.0,277.200012,84.000004,53,57.099998,0,73.699997,75.900002,73.900002
20160720233000,276.0,277.200012,84.000004,53,57.099998,100,73.400002,75.900002,73.900002
20160720234500,276.0,277.200012,84.000004,53,57.099998,100,73.199997,75.900002,73.900002
20160721000000,276.0,272.399994,82.545453,53,74.199997,100,73.0,75.900002,73.900002
20160721001500,276.0,272.399994,82.545453,53,79.199997,100,73.199997,75.900002,73.900002
20160721003000,276.0,268.200012,81.272731,53,80.599998,100,73.400002,75.900002,73.900002
20160721004500,276.0,268.200012,81.272731,54,79.099998,100,73.599998,75.900002,73.900002
20160721010000,276.0,268.200012,81.272731,54,80.099998,100,73.900002,75.900002,73.900002
20160721011500,276.0,268.200012,81.272731,54,80.099998,100,74.199997,75.900002,73.900002
20160721013000,276.0,268.200012,81.272731,54,57.200001,0,74.199997,75.900002,73.900002
20160721014500,276.0,268.200012,81.272731,54,57.200001,0,73.900002,75.900002,73.900002
20160721020000,276.0,268.200012,81.272731,54,57.200001,0,73.599998,75.900002,73.900002
20160721021500,276.0,268.200012,81.272731,54,57.200001,100,73.300003,75.900002,73.900002
20160721023000,276.0,268.200012,81.272731,54,57.200001,100,73.099998,75.900002,73.900002
20160721024500,276.0,268.200012,81.272731,54,81.0,100,73.0,75.900002,73.900002
20160721030000,276.0,268.200012,81.272731,54,83.900002,100,73.199997,75.900002,73.900002
20160721031500,276.0,268.200012,81.272731,54,86.199997,100,73.400002,75.900002,73.900002
20160721033000,276.0,268.200012,81.272731,54,86.199997,100,73.699997,75.900002,73.900002
20160721034500,276.0,272.399994,82.545453,54,81.800003,100,74.0,75.900002,73.900002
20160721040000,276.0,272.399994,82.545453,54,80.800003,100,74.199997,75.900002,73.900002
20160721041500,276.0,272.399994,82.545453,54,56.799999,0,74.099998,75.900002,73.900002
20160721043000,276.0,272.399994,82.545453,54,56.799999,0,73.800003,75.900002,73.900002
20160721044500,276.0,277.200012,84.000004,54,56.799999,100,73.5,75.900002,73.900002
20160721050000,276.0,281.399994,85.272725,54,56.799999,100,73.199997,75.800003,73.800003
20160721051500,276.0,277.200012,84.000004,54,57.900002,100,72.900002,75.699997,73.699997
20160721053000,276.0,281.399994,85.272725,54,78.300003,100,72.900002,75.699997,73.699997
20160721054500,276.0,277.200012,84.000004,54,81.800003,100,73.099998,75.5,73.5
20160721060000,276.0,277.200012,84.000004,54,84.199997,100,73.300003,75.5,73.5
20160721061500,276.0,272.399994,82.545453,54,79.599998,100,73.599998,75.5,73.5
20160721063000,276.0,272.399994,82.545453,54,80.699997,100,73.900002,82.0,76.0
20160721064500,276.0,272.399994,82.545453,54,90.599998,100,74.199997,82.0,76.0
20160721070000,276.0,268.200012,81.272731,54,86.400002,100,74.5,82.0,76.0
20160721071500,276.0,268.200012,81.272731,54,86.400002,100,74.800003,82.0,76.0
20160721073000,276.0,272.399994,82.545453,55,86.400002,100,75.099998,82.0,76.0
20160721074500,276.0,272.399994,82.545453,55,91.699997,100,75.400002,82.0,76.0
20160721080000,276.0,277.200012,84.000004,55,88.099998,100,75.599998,82.0,76.0
20160721081500,276.0,277.200012,84.000004,55,89.800003,100,75.900002,82.0,76.0
20160721083000,276.0,277.200012,84.000004,55,73.199997,0,76.099998,82.0,76.0
20160721084500,276.0,277.200012,84.000004,55,58.099998,0,76.0,82.0,76.0
20160721090000,276.0,277.200012,84.000004,55,58.099998,100,75.599998,82.0,76.0
20160721091500,276.0,277.200012,84.000004,55,58.099998,100,75.099998,82.0,76.0
20160721093000,276.0,268.200012,81.272731,55,78.699997,100,75.199997,82.0,76.0
20160721094500,276.0,268.200012,81.272731,55,80.199997,100,75.400002,82.0,76.0
20160721100000,276.0,268.200012,81.272731,55,87.199997,100,75.5,82.0,76.0
20160721101500,276.0,268.200012,81.272731,55,81.099998,100,75.699997,82.0,76.0
20160721103000,276.0,272.399994,82.545453,55,78.300003,100,75.900002,82.0,76.0
20160721104500,276.0,272.399994,82.545453,55,74.900002,100,76.0,82.0,76.0
20160721110000,276.0,272.399994,82.545453,55,59.599998,0,76.099998,82.0,76.0
20160721111500,276.0,272.399994,82.545453,55,58.299999,100,75.699997,82.0,76.0
20160721113000,276.0,272.399994,82.545453,55,58.299999,100,75.599998,82.0,76.0
20160721114500,276.0,272.399994,82.545453,55,58.299999,100,75.400002,82.0,76.0
20160721120000,276.0,272.399994,82.545453,55,70.400002,100,75.099998,82.0,76.0
20160721121500,276.0,272.399994,82.545453,55,77.800003,100,75.199997,82.0,76.0
20160721123000,276.0,272.399994,82.545453,55,76.400002,100,75.400002,82.0,76.0
20160721124500,276.0,272.399994,82.545453,55,74.400002,100,75.5,82.0,76.0
20160721130000,276.0,272.399994,82.545453,55,78.0,100,75.599998,82.0,76.0
20160721131500,276.0,272.399994,82.545453,55,78.0,100,75.800003,82.0,76.0
20160721133000,276.0,272.399994,82.545453,55,64.0,0,75.900002,82.0,76.0
20160721134500,276.0,272.399994,82.545453,55,57.900002,0,75.800003,81.900002,76.0
20160721140000,276.0,272.399994,82.545453,55,57.900002,100,75.5,81.900002,76.0
20160721141500,276.0,272.399994,82.545453,55,57.900002,100,75.400002,81.800003,76.0
20160721143000,276.0,272.399994,82.545453,55,62.400002,100,75.199997,81.800003,76.0
20160721144500,276.0,272.399994,82.545453,55,73.0,100,75.199997,81.699997,76.0
20160721150000,276.0,272.399994,82.545453,55,71.099998,100,75.400002,81.699997,76.0
20160721151500,276.0,272.399994,82.545453,55,86.199997,100,75.400002,81.699997,76.0
20160721153000,276.0,272.399994,82.545453,55,77.199997,100,75.699997,81.699997,76.0
20160721154500,276.0,272.399994,82.545453,55,74.900002,100,75.900002,81.699997,76.0
20160721160000,276.0,272.399994,82.545453,55,72.099998,0,76.099998,81.699997,76.0
20160721161500,276.0,272.399994,82.545453,55,58.400002,0,76.0,81.699997,76.0
20160721163000,276.0,277.200012,84.000004,55,58.400002,100,75.800003,81.699997,76.0
20160721164500,276.0,277.200012,84.000004,55,57.799999,100,75.599998,81.699997,76.0
20160721170000,276.0,277.200012,84.000004,55,57.799999,100,75.400002,81.699997,76.0
20160721171500,276.0,272.399994,82.545453,55,61.900002,100,75.199997,81.699997,76.0
20160721173000,276.0,272.399994,82.545453,55,79.900002,100,75.400002,81.699997,76.0
20160721174500,276.0,281.399994,85.272725,55,77.800003,100,75.599998,81.699997,76.0
20160721180000,276.0,285.600006,86.545456,54,78.699997,100,75.800003,79.099998,76.0
20160721181500,276.0,281.399994,85.272725,54,63.200001,0,76.099998,79.099998,76.0
20160721183000,276.0,285.600006,86.545456,54,58.299999,0,75.900002,79.099998,76.0
20160721184500,276.0,281.399994,85.272725,54,58.299999,100,75.599998,79.099998,76.0
20160721190000,276.0,277.200012,84.000004,54,57.400002,100,75.400002,79.099998,76.0
20160721191500,276.0,268.200012,81.272731,54,60.700001,100,75.199997,79.099998,76.0
20160721193000,276.0,272.399994,82.545453,55,78.699997,100,75.199997,79.099998,76.0
20160721194500,276.0,272.399994,82.545453,55,79.699997,100,75.400002,79.099998,76.0
20160721200000,276.0,272.399994,82.545453,55,79.699997,100,75.599998,79.099998,76.0
20160721201500,276.0,268.200012,81.272731,55,82.099998,100,75.900002,79.099998,76.0
20160721203000,276.0,285.600006,86.545456,55,66.699997,0,76.099998,79.099998,76.0
20160721204500,276.0,285.600006,86.545456,54,56.900002,0,76.0,79.099998,76.0
20160721210000,276.0,281.399994,85.272725,54,56.900002,100,75.0,79.099998,76.0
20160721211500,276.0,285.600006,86.545456,54,57.900002,100,75.5,79.099998,76.0
20160721213000,276.0,285.600006,86.545456,54,63.900002,100,75.199997,79.099998,76.0
20160721214500,276.0,285.600006,86.545456,54,79.900002,100,75.400002,79.099998,76.0
20160721220000,276.0,281.399994,85.272725,54,79.900002,100,75.599998,79.099998,76.0
20160721221500,276.0,281.399994,85.272725,54,79.900002,100,75.900002,79.099998,76.0
20160721223000,276.0,281.399994,85.272725,54,60.799999,0,76.099998,79.099998,76.0
20160721224500,276.0,281.399994,85.272725,54,57.799999,0,76.0,79.099998,76.0
20160721230000,276.0,281.399994,85.272725,54,57.799999,0,75.900002,79.099998,76.0
20160721231500,276.0,272.399994,82.545453,54,56.799999,100,75.699997,79.099998,76.0
20160721233000,276.0,268.200012,81.272731,54,56.799999,100,75.599998,79.099998,76.0
20160721234500,276.0,268.200012,81.272731,54,56.799999,100,75.400002,79.099998,76.0
20160722000000,276.0,268.200012,81.272731,54,71.199997,100,75.099998,79.099998,76.0
20160722001500,276.0,268.200012,81.272731,54,81.599998,100,75.400002,79.099998,76.0
20160722003000,276.0,272.399994,82.545453,54,85.599998,100,75.599998,79.099998,76.0
20160722004500,276.0,272.399994,82.545453,54,82.099998,100,75.900002,79.099998,76.0
20160722010000,276.0,272.399994,82.545453,54,82.099998,100,76.0,79.099998,76.0
20160722011500,276.0,272.399994,82.545453,54,57.200001,0,76.0,79.099998,76.0
20160722013000,276.0,272.399994,82.545453,54,57.200001,100,75.699997,79.099998,76.0
20160722014500,276.0,281.399994,85.272725,54,57.200001,100,75.5,79.099998,76.0
20160722020000,276.0,281.399994,85.272725,54,65.099998,100,75.099998,79.099998,76.0
20160722021500,276.0,281.399994,85.272725,54,80.800003,100,75.099998,79.099998,76.0
20160722023000,276.0,281.399994,85.272725,54,80.800003,100,75.199997,79.099998,76.0
20160722024500,276.0,285.600006,86.545456,54,80.800003,100,75.400002,79.099998,76.0
20160722030000,276.0,281.399994,85.272725,54,82.0,100,75.599998,79.099998,76.0
20160722031500,276.0,281.399994,85.272725,54,86.599998,100,75.800003,79.099998,76.0
20160722033000,276.0,281.399994,85.272725,54,81.099998,100,75.900002,79.099998,76.0
20160722034500,276.0,277.200012,84.000004,54,81.099998,100,76.0,79.099998,76.0
20160722040000,276.0,272.399994,82.545453,54,58.099998,0,76.0,79.099998,76.0
20160722041500,276.0,272.399994,82.545453,54,58.099998,100,75.599998,79.099998,76.0
20160722043000,276.0,272.399994,82.545453,54,57.5,100,75.300003,79.099998,76.0
20160722044500,276.0,277.200012,84.000004,54,81.300003,100,75.0,79.099998,76.0
20160722050000,276.0,272.399994,82.545453,54,85.300003,100,75.0,79.099998,76.0
20160722051500,276.0,277.200012,84.000004,54,83.900002,100,75.0,79.099998,76.0
20160722053000,276.0,272.399994,82.545453,54,82.099998,100,75.199997,79.099998,76.0
20160722054500,276.0,277.200012,84.000004,54,91.699997,100,75.400002,79.099998,76.0
20160722060000,276.0,281.399994,85.272725,54,85.099998,100,75.599998,79.099998,76.0
20160722061500,276.0,285.600006,86.545456,54,82.5,100,75.900002,79.099998,76.0
20160722063000,276.0,285.600006,86.545456,54,90.400002,100,76.0,79.099998,76.0
20160722064500,276.0,285.600006,86.545456,54,58.400002,0,76.099998,79.099998,76.0
20160722070000,276.0,277.200012,84.000004,54,57.200001,100,75.599998,79.099998,76.0
20160722071500,276.0,277.200012,84.000004,54,57.200001,100,75.099998,79.099998,76.0
20160722073000,276.0,272.399994,82.545453,54,79.199997,100,75.0,79.099998,76.0
20160722074500,276.0,272.399994,82.545453,54,80.300003,100,75.0,79.099998,76.0
20160722080000,276.0,272.399994,82.545453,54,82.0,100,75.099998,79.099998,76.0
20160722081500,276.0,268.200012,81.272731,54,83.800003,100,75.400002,79.099998,76.0
20160722083000,276.0,268.200012,81.272731,55,83.800003,100,75.5,79.099998,76.0
20160722084500,276.0,272.399994,82.545453,55,83.800003,100,75.800003,79.099998,76.0
20160722090000,276.0,277.200012,84.000004,55,88.400002,100,76.0,79.099998,76.0
20160722091500,276.0,281.399994,85.272725,55,58.799999,0,76.0,79.099998,76.0
20160722093000,276.0,281.399994,85.272725,55,58.0,100,75.699997,79.099998,76.0
20160722094500,276.0,281.399994,85.272725,55,58.0,100,75.400002,79.099998,76.0
20160722100000,276.0,281.399994,85.272725,55,61.5,100,75.099998,79.099998,76.0
20160722101500,276.0,277.200012,84.000004,55,80.199997,100,75.099998,79.0,76.0
20160722103000,276.0,277.200012,84.000004,55,77.5,100,75.199997,79.099998,76.0
20160722104500,276.0,277.200012,84.000004,55,79.699997,100,75.400002,78.900002,76.0
20160722110000,276.0,277.200012,84.000004,55,76.400002,100,75.5,78.800003,76.0
20160722111500,276.0,277.200012,84.000004,55,78.400002,100,75.699997,78.800003,76.0
20160722113000,276.0,277.200012,84.000004,55,75.400002,100,75.900002,78.800003,76.0
20160722114500,276.0,277.200012,84.000004,55,78.699997,100,76.0,78.800003,76.0
20160722120000,276.0,272.399994,82.545453,55,75.400002,100,76.099998,78.800003,76.0
20160722121500,276.0,277.200012,84.000004,55,58.0,0,75.900002,78.800003,76.0
20160722123000,276.0,277.200012,84.000004,55,57.200001,100,75.5,78.800003,76.0
20160722124500,276.0,272.399994,82.545453,55,58.299999,100,75.199997,78.800003,76.0
20160722130000,276.0,277.200012,84.000004,55,76.800003,100,75.099998,78.800003,76.0
20160722131500,276.0,277.200012,84.000004,55,79.199997,100,75.099998,78.800003,76.0
20160722133000,276.0,277.200012,84.000004,55,84.599998,100,75.400002,78.800003,76.0
20160722134500,276.0,281.399994,85.272725,55,78.300003,100,75.5,78.800003,76.0
20160722140000,276.0,281.399994,85.272725,55,82.699997,100,75.699997,78.800003,76.0
20160722141500,276.0,281.399994,85.272725,55,86.699997,100,75.900002,78.800003,76.0
20160722143000,276.0,281.399994,85.272725,55,78.199997,100,76.099998,78.800003,76.0
20160722144500,276.0,281.399994,85.272725,55,57.599998,0,75.900002,78.800003,76.0
20160722150000,276.0,281.399994,85.272725,55,57.599998,100,75.599998,78.800003,76.0
20160722151500,276.0,277.200012,84.000004,55,58.299999,100,75.400002,78.800003,76.0
20160722153000,276.0,281.399994,85.272725,55,64.699997,100,75.099998,78.800003,76.0
20160722154500,276.0,277.200012,84.000004,55,76.800003,100,75.0,78.800003,76.0
20160722160000,276.0,277.200012,84.000004,55,86.199997,100,75.099998,78.800003,76.0
20160722161500,276.0,277.200012,84.000004,55,86.199997,100,75.400002,78.800003,76.0
20160722163000,276.0,277.200012,84.000004,55,81.599998,100,75.599998,78.800003,76.0
20160722164500,276.0,277.200012,84.000004,55,81.599998,100,75.900002,78.800003,76.0
20160722170000,276.0,277.200012,84.000004,55,58.700001,0,76.099998,78.800003,76.0
20160722171500,276.0,281.399994,85.272725,55,57.599998,0,75.800003,78.800003,76.0
20160722173000,276.0,277.200012,84.000004,55,57.599998,100,75.599998,78.800003,76.0
20160722174500,276.0,277.200012,84.000004,55,58.299999,100,75.199997,78.800003,76.0
20160722180000,276.0,281.399994,85.272725,55,82.599998,100,75.0,78.800003,76.0
20160722181500,276.0,281.399994,85.272725,55,58.799999,0,75.099998,75.400002,73.400002
20160722183000,276.0,325.200012,98.545458,62,57.200001,0,74.699997,73.300003,71.300003
20160722184500,276.0,268.200012,81.272731,54,57.200001,0,73.300003,74.400002,72.400002
20160722190000,276.0,277.200012,84.000004,54,57.200001,100,72.0,74.400002,72.400002
20160722191500,276.0,281.399994,85.272725,54,78.699997,100,71.900002,75.400002,73.400002
20160722193000,276.0,281.399994,85.272725,54,83.099998,100,72.300003,75.400002,73.400002
20160722194500,276.0,277.200012,84.000004,54,83.099998,100,72.5,75.400002,73.400002
20160722200000,276.0,268.200012,81.272731,54,85.199997,100,72.699997,74.5,72.5
20160722201500,276.0,272.399994,82.545453,54,57.599998,0,72.599998,74.5,72.5
20160722203000,276.0,272.399994,82.545453,54,57.599998,100,71.800003,74.5,72.5
20160722204500,276.0,277.200012,84.000004,54,72.0,100,71.699997,74.5,72.5
20160722210000,276.0,277.200012,84.000004,54,72.0,100,72.400002,74.5,72.5
20160722211500,276.0,285.600006,86.545456,54,58.400002,0,72.300003,73.900002,71.900002
20160722213000,276.0,285.600006,86.545456,54,57.200001,100,71.699997,73.900002,71.900002
20160722214500,276.0,281.399994,85.272725,53,57.200001,100,71.300003,74.400002,72.400002
20160722220000,276.0,281.399994,85.272725,53,77.300003,100,71.900002,74.400002,72.400002
20160722221500,276.0,285.600006,86.545456,53,71.599998,100,72.199997,74.400002,72.400002
20160722223000,276.0,281.399994,85.272725,53,77.699997,100,72.300003,75.400002,73.400002
20160722224500,276.0,281.399994,85.272725,53,81.400002,100,72.5,75.0,73.0
20160722230000,276.0,281.399994,85.272725,53,86.099998,100,72.699997,75.400002,73.400002
20160722231500,276.0,281.399994,85.272725,53,79.599998,100,72.900002,75.400002,73.400002
20160722233000,276.0,285.600006,86.545456,54,57.400002,0,72.599998,73.900002,71.900002
20160722234500,276.0,285.600006,86.545456,54,57.400002,100,71.699997,74.900002,72.900002
20160723000000,276.0,285.600006,86.545456,54,62.5,100,71.599998,74.900002,72.900002
20160723001500,276.0,281.399994,85.272725,54,84.300003,100,72.099998,74.900002,72.900002
20160723003000,276.0,281.399994,85.272725,54,79.199997,100,72.400002,74.900002,72.900002
20160723004500,276.0,281.399994,85.272725,54,78.199997,100,72.599998,74.900002,72.900002
20160723010000,276.0,285.600006,86.545456,54,58.799999,0,72.599998,74.699997,72.699997
20160723011500,276.0,277.200012,84.000004,55,57.900002,100,72.400002,74.599998,72.599998
20160723013000,276.0,277.200012,84.000004,54,76.400002,100,72.5,75.400002,73.400002
20160723014500,276.0,277.200012,84.000004,54,82.099998,100,72.900002,75.400002,73.400002
20160723020000,276.0,277.200012,84.000004,54,76.800003,100,73.199997,75.400002,73.400002
20160723021500,276.0,268.200012,81.272731,54,77.800003,100,73.599998,75.400002,73.400002
20160723023000,276.0,268.200012,81.272731,54,83.199997,100,73.599998,75.400002,73.400002
20160723024500,276.0,272.399994,82.545453,55,57.200001,100,73.099998,75.400002,73.400002
20160723030000,276.0,272.399994,82.545453,55,58.400002,100,72.300003,75.400002,73.400002
20160723031500,276.0,272.399994,82.545453,55,77.900002,100,72.699997,75.400002,73.400002
20160723033000,276.0,272.399994,82.545453,55,77.900002,100,72.900002,75.400002,73.400002
20160723034500,276.0,272.399994,82.545453,55,80.5,100,73.099998,75.400002,73.400002
20160723040000,276.0,272.399994,82.545453,55,82.599998,100,73.199997,75.400002,73.400002
20160723041500,276.0,272.399994,82.545453,55,84.300003,100,73.099998,75.400002,73.400002
20160723043000,276.0,272.399994,82.545453,55,84.300003,100,73.199997,75.400002,73.400002
20160723044500,276.0,272.399994,82.545453,55,82.300003,100,73.199997,75.400002,73.400002
20160723050000,276.0,272.399994,82.545453,55,82.300003,100,73.300003,75.400002,73.400002
20160723051500,276.0,272.399994,82.545453,55,78.599998,100,73.300003,75.400002,73.400002
20160723053000,276.0,277.200012,84.000004,55,78.599998,100,73.199997,76.800003,74.800003
20160723054500,276.0,285.600006,86.545456,54,82.599998,100,73.5,76.800003,74.800003
20160723060000,276.0,285.600006,86.545456,54,88.699997,100,73.699997,76.699997,74.699997
20160723061500,276.0,281.399994,85.272725,54,94.099998,100,74.0,76.400002,74.400002
20160723063000,276.0,285.600006,86.545456,54,91.0,100,74.300003,76.400002,74.400002
20160723064500,276.0,285.600006,86.545456,54,84.900002,100,74.5,76.400002,74.400002
20160723070000,276.0,285.600006,86.545456,54,69.400002,0,74.699997,76.400002,74.400002
20160723071500,276.0,285.600006,86.545456,54,57.900002,0,74.5,76.400002,74.400002
20160723073000,276.0,277.200012,84.000004,54,57.200001,100,74.099998,76.400002,74.400002
20160723074500,276.0,272.399994,82.545453,54,57.200001,100,73.800003,76.400002,74.400002
20160723080000,276.0,272.399994,82.545453,54,58.200001,100,73.5,76.400002,74.400002
20160723081500,276.0,268.200012,81.272731,54,79.099998,100,73.400002,76.400002,74.400002
20160723083000,276.0,268.200012,81.272731,54,86.099998,100,73.599998,76.400002,74.400002
20160723084500,276.0,272.399994,82.545453,54,80.400002,100,73.699997,76.400002,74.400002
20160723090000,276.0,272.399994,82.545453,54,83.5,100,74.0,76.400002,74.400002
20160723091500,276.0,272.399994,82.545453,54,87.0,100,74.300003,76.400002,74.400002
20160723093000,276.0,277.200012,84.000004,54,59.200001,0,74.5,76.0,74.0
20160723094500,276.0,285.600006,86.545456,56,58.400002,100,74.300003,76.400002,74.400002
20160723100000,276.0,285.600006,86.545456,56,58.400002,100,74.099998,76.400002,74.400002
20160723101500,276.0,285.600006,86.545456,54,58.400002,100,73.800003,76.300003,74.300003
20160723103000,276.0,285.600006,86.545456,54,61.900002,100,73.5,76.400002,74.400002
20160723104500,276.0,285.600006,86.545456,54,83.099998,100,73.800003,76.400002,74.400002
20160723110000,276.0,285.600006,86.545456,54,77.800003,100,74.0,75.900002,73.900002
20160723111500,276.0,294.0,89.090909,56,67.900002,0,74.300003,76.0,74.0
20160723113000,276.0,285.600006,86.545456,54,57.299999,100,74.199997,76.0,74.0
20160723114500,276.0,281.399994,85.272725,54,57.900002,100,74.0,76.0,74.0
20160723120000,276.0,277.200012,84.000004,54,57.900002,100,73.800003,76.0,74.0
20160723121500,276.0,277.200012,84.000004,54,57.900002,100,73.599998,76.0,74.0
20160723123000,276.0,277.200012,84.000004,54,57.900002,100,73.300003,76.0,74.0
20160723124500,276.0,272.399994,82.545453,54,81.099998,100,73.400002,76.300003,74.300003
20160723130000,276.0,277.200012,84.000004,54,81.099998,100,73.699997,76.0,74.0
20160723131500,276.0,277.200012,84.000004,54,81.099998,100,74.0,76.199997,74.199997
20160723133000,276.0,277.200012,84.000004,54,59.599998,0,74.300003,76.0,74.0
20160723134500,276.0,277.200012,84.000004,54,58.400002,0,74.199997,76.0,74.0
20160723140000,276.0,272.399994,82.545453,54,58.400002,0,74.099998,76.0,74.0
20160723141500,276.0,277.200012,84.000004,54,58.400002,100,73.599998,75.900002,73.900002
20160723143000,276.0,272.399994,82.545453,54,58.400002,100,73.400002,75.900002,73.900002
20160723144500,276.0,272.399994,82.545453,54,58.400002,100,73.099998,75.900002,73.900002
20160723150000,276.0,272.399994,82.545453,54,77.5,100,73.199997,76.0,74.0
20160723151500,276.0,272.399994,82.545453,54,83.400002,100,73.400002,76.0,74.0
20160723153000,276.0,272.399994,82.545453,54,78.800003,100,73.699997,75.900002,73.900002
20160723154500,276.0,272.399994,82.545453,54,77.300003,100,73.900002,75.900002,73.900002
20160723160000,276.0,272.399994,82.545453,54,78.699997,100,74.099998,75.900002,73.900002
20160723161500,276.0,272.399994,82.545453,54,59.599998,0,74.199997,75.900002,73.900002
20160723163000,276.0,272.399994,82.545453,54,58.700001,0,73.900002,75.900002,73.900002
20160723164500,276.0,272.399994,82.545453,54,58.0,100,73.599998,75.900002,73.900002
20160723170000,276.0,272.399994,82.545453,54,58.0,100,73.300003,75.900002,73.900002
20160723171500,276.0,272.399994,82.545453,54,59.099998,100,73.099998,75.900002,73.900002
20160723173000,276.0,272.399994,82.545453,54,71.599998,100,73.099998,75.900002,73.900002
20160723174500,276.0,272.399994,82.545453,54,76.300003,100,73.199997,75.900002,73.900002
20160723180000,276.0,272.399994,82.545453,54,86.0,100,73.300003,75.900002,73.900002
20160723181500,276.0,268.200012,81.272731,54,81.5,100,73.5,75.900002,73.900002
20160723183000,276.0,268.200012,81.272731,54,81.5,100,73.599998,75.900002,73.900002
20160723184500,276.0,268.200012,81.272731,54,82.599998,100,73.800003,75.900002,73.900002
20160723190000,276.0,272.399994,82.545453,54,58.799999,100,74.0,75.900002,73.900002
20160723191500,276.0,272.399994,82.545453,54,58.0,100,73.599998,75.900002,73.900002
20160723193000,276.0,272.399994,82.545453,54,58.0,100,73.300003,75.900002,73.900002
20160723194500,276.0,272.399994,82.545453,54,59.099998,100,73.099998,75.900002,73.900002
20160723200000,276.0,272.399994,82.545453,54,79.5,100,73.099998,75.900002,73.900002
20160723201500,276.0,272.399994,82.545453,54,83.800003,100,73.300003,75.900002,73.900002
20160723203000,276.0,272.399994,82.545453,54,81.5,100,73.400002,75.900002,73.900002
20160723204500,276.0,272.399994,82.545453,54,79.300003,100,73.599998,75.900002,73.900002
20160723210000,276.0,272.399994,82.545453,54,79.300003,100,73.699997,75.900002,73.900002
20160723211500,276.0,272.399994,82.545453,54,79.300003,100,73.800003,75.900002,73.900002
20160723213000,276.0,272.399994,82.545453,54,81.5,100,74.0,75.900002,73.900002
20160723214500,276.0,277.200012,84.000004,54,84.300003,100,74.099998,75.900002,73.900002
20160723220000,276.0,285.600006,86.545456,56,58.799999,0,74.099998,75.900002,73.900002
20160723221500,276.0,285.600006,86.545456,56,57.599998,0,73.599998,75.5,73.5
20160723223000,276.0,285.600006,86.545456,56,57.599998,100,73.0,75.900002,73.900002
20160723224500,276.0,281.399994,85.272725,56,78.699997,100,73.099998,75.900002,73.900002
20160723230000,276.0,281.399994,85.272725,56,81.099998,100,73.400002,75.900002,73.900002
20160723231500,276.0,281.399994,85.272725,56,83.800003,100,73.5,75.900002,73.900002
20160723233000,276.0,281.399994,85.272725,56,83.800003,100,73.599998,75.900002,73.900002
20160723234500,276.0,285.600006,86.545456,56,79.099998,100,73.699997,75.900002,73.900002
20160724000000,276.0,285.600006,86.545456,56,57.599998,0,73.699997,75.5,73.5
20160724001500,276.0,285.600006,86.545456,56,57.599998,100,73.199997,75.900002,73.900002
20160724003000,276.0,285.600006,86.545456,56,57.599998,100,72.900002,75.5,73.5
20160724004500,276.0,285.600006,86.545456,56,77.800003,100,73.0,75.5,73.5
20160724010000,276.0,285.600006,86.545456,56,79.5,100,73.099998,75.900002,73.900002
20160724011500,276.0,281.399994,85.272725,56,82.300003,100,73.199997,75.900002,73.900002
20160724013000,276.0,281.399994,85.272725,56,86.400002,100,73.300003,75.900002,73.900002
20160724014500,276.0,285.600006,86.545456,56,86.400002,100,73.400002,75.900002,73.900002
20160724020000,276.0,281.399994,85.272725,54,86.400002,100,73.599998,75.900002,73.900002
20160724021500,276.0,285.600006,86.545456,54,59.200001,100,73.800003,75.900002,73.900002
20160724023000,276.0,285.600006,86.545456,54,57.599998,100,73.699997,75.900002,73.900002
20160724024500,276.0,285.600006,86.545456,53,56.799999,100,73.5,75.599998,73.599998
20160724030000,276.0,281.399994,85.272725,53,56.799999,100,73.199997,75.5,73.5
20160724031500,276.0,285.600006,86.545456,53,59.900002,100,73.099998,75.699997,73.699997
20160724033000,276.0,281.399994,85.272725,53,67.699997,100,72.900002,75.5,73.5
20160724034500,276.0,272.399994,82.545453,53,82.5,100,73.0,75.5,73.5
20160724040000,276.0,272.399994,82.545453,55,82.5,100,73.300003,75.900002,73.900002
20160724041500,276.0,272.399994,82.545453,54,79.699997,100,73.5,75.900002,73.900002
20160724043000,276.0,277.200012,84.000004,54,60.400002,0,73.800003,75.800003,73.800003
20160724044500,276.0,277.200012,84.000004,54,57.5,100,73.599998,75.900002,73.900002
20160724050000,276.0,285.600006,86.545456,54,57.5,100,73.400002,75.900002,73.900002
20160724051500,276.0,285.600006,86.545456,54,57.5,100,73.199997,75.699997,73.699997
20160724053000,276.0,285.600006,86.545456,54,64.599998,100,72.900002,75.699997,73.699997
20160724054500,276.0,281.399994,85.272725,54,75.699997,100,72.900002,75.5,73.5
20160724060000,276.0,281.399994,85.272725,54,77.300003,100,73.099998,75.5,73.5
20160724061500,276.0,281.399994,85.272725,54,77.300003,100,73.300003,75.5,73.5
20160724063000,276.0,281.399994,85.272725,54,83.099998,100,73.599998,75.5,73.5
20160724064500,276.0,281.399994,85.272725,54,58.0,0,73.699997,75.5,73.5
20160724070000,276.0,281.399994,85.272725,54,57.200001,0,73.599998,75.5,73.5
20160724071500,276.0,285.600006,86.545456,54,57.200001,0,73.300003,75.5,73.5
20160724073000,276.0,285.600006,86.545456,54,57.200001,100,73.0,75.5,73.5
20160724074500,276.0,281.399994,85.272725,54,57.200001,100,72.699997,75.5,73.5
20160724080000,276.0,281.399994,85.272725,54,77.800003,100,72.599998,75.5,73.5
20160724081500,276.0,281.399994,85.272725,54,77.800003,100,72.800003,75.5,73.5
20160724083000,276.0,285.600006,86.545456,54,82.099998,100,73.0,75.5,73.5
20160724084500,276.0,281.399994,85.272725,54,77.300003,100,73.300003,75.5,73.5
20160724090000,276.0,321.600006,97.454547,60,58.400002,0,73.599998,73.300003,71.300003
20160724091500,276.0,321.600006,97.454547,60,58.400002,0,73.199997,73.300003,71.300003
20160724093000,276.0,313.799988,95.090905,60,58.400002,0,73.0,73.300003,71.300003
20160724094500,276.0,298.200012,90.36364,57,57.700001,0,72.800003,73.300003,71.300003
20160724100000,276.0,285.600006,86.545456,55,57.700001,0,72.699997,73.300003,71.300003
20160724101500,276.0,285.600006,86.545456,55,58.299999,0,72.5,73.300003,71.300003
20160724103000,276.0,285.600006,86.545456,55,57.700001,0,72.300003,73.199997,71.199997
20160724104500,276.0,285.600006,86.545456,55,57.700001,0,72.199997,73.199997,71.199997
20160724110000,276.0,285.600006,86.545456,55,58.700001,0,72.099998,73.199997,71.199997
20160724111500,276.0,285.600006,86.545456,55,57.700001,0,71.900002,73.199997,71.199997
20160724113000,276.0,285.600006,86.545456,55,58.599998,0,71.900002,73.199997,71.199997
20160724114500,276.0,285.600006,86.545456,55,58.599998,0,71.800003,72.800003,70.800003
20160724120000,276.0,285.600006,86.545456,55,57.599998,0,71.699997,72.699997,70.699997
20160724121500,276.0,285.600006,86.545456,55,57.599998,0,71.599998,72.699997,70.699997
20160724123000,276.0,285.600006,86.545456,55,58.299999,0,71.599998,72.699997,70.699997
20160724124500,276.0,285.600006,86.545456,55,58.299999,0,71.599998,72.699997,70.699997
20160724130000,276.0,285.600006,86.545456,55,58.299999,0,71.5,72.699997,70.699997
20160724131500,276.0,285.600006,86.545456,55,58.299999,0,71.400002,72.699997,70.699997
20160724133000,276.0,285.600006,86.545456,55,58.299999,0,71.400002,72.699997,70.699997
20160724134500,276.0,281.399994,85.272725,55,58.299999,0,71.400002,72.699997,70.699997
20160724140000,276.0,285.600006,86.545456,55,58.299999,0,71.400002,72.699997,70.699997
20160724141500,276.0,285.600006,86.545456,55,58.299999,0,71.300003,72.699997,70.699997
20160724143000,276.0,285.600006,86.545456,55,76.800003,100,71.599998,75.400002,73.400002
20160724144500,276.0,281.399994,85.272725,55,74.900002,100,71.900002,75.400002,73.400002
20160724150000,276.0,281.399994,85.272725,55,81.599998,100,72.400002,75.400002,73.400002
20160724151500,276.0,281.399994,85.272725,55,79.199997,100,72.900002,75.400002,73.400002
20160724153000,276.0,281.399994,85.272725,55,88.5,100,73.199997,75.400002,73.400002
20160724154500,276.0,281.399994,85.272725,55,92.400002,100,73.699997,75.400002,73.400002
20160724160000,276.0,281.399994,85.272725,55,57.599998,0,73.699997,75.400002,73.400002
20160724161500,276.0,281.399994,85.272725,55,57.599998,0,73.599998,75.400002,73.400002
20160724163000,276.0,281.399994,85.272725,55,57.599998,0,73.400002,75.400002,73.400002
20160724164500,276.0,281.399994,85.272725,55,57.599998,100,73.099998,75.400002,73.400002
20160724170000,276.0,281.399994,85.272725,55,57.599998,100,73.0,75.400002,73.400002
20160724171500,276.0,277.200012,84.000004,55,57.599998,100,72.800003,75.5,73.5
20160724173000,276.0,277.200012,84.000004,55,65.5,100,72.699997,75.5,73.5
20160724174500,276.0,281.399994,85.272725,55,83.099998,100,72.900002,75.5,73.5
20160724180000,276.0,281.399994,85.272725,55,78.300003,100,73.199997,75.5,73.5
20160724181500,276.0,277.200012,84.000004,55,79.699997,100,73.5,75.5,73.5
20160724183000,276.0,277.200012,84.000004,55,83.099998,100,73.699997,75.5,73.5
20160724184500,276.0,277.200012,84.000004,55,57.900002,0,73.699997,75.5,73.5
20160724190000,276.0,277.200012,84.000004,55,57.200001,0,73.5,75.5,73.5
20160724191500,276.0,277.200012,84.000004,55,57.200001,100,73.199997,75.5,73.5
20160724193000,276.0,277.200012,84.000004,55,57.200001,100,72.900002,75.5,73.5
20160724194500,276.0,281.399994,85.272725,55,57.200001,100,72.699997,75.5,73.5
20160724200000,276.0,277.200012,84.000004,55,83.199997,100,72.599998,75.5,73.5
20160724201500,276.0,277.200012,84.000004,55,79.199997,100,72.800003,75.5,73.5
20160724203000,276.0,277.200012,84.000004,55,82.699997,100,73.099998,75.5,73.5
20160724204500,276.0,277.200012,84.000004,55,79.199997,100,73.300003,75.5,73.5
20160724210000,276.0,277.200012,84.000004,55,81.599998,100,73.599998,75.5,73.5
20160724211500,276.0,310.200012,94.000004,61,60.400002,0,73.800003,75.0,73.0
20160724213000,276.0,306.0,92.727273,59,57.599998,0,73.5,74.400002,72.400002
20160724214500,276.0,289.799988,87.818178,56,57.599998,0,73.199997,74.5,72.5
20160724220000,276.0,285.600006,86.545456,56,57.599998,0,72.900002,74.400002,72.400002
20160724221500,276.0,281.399994,85.272725,55,57.599998,0,72.599998,74.5,72.5
20160724223000,276.0,281.399994,85.272725,55,57.599998,100,72.300003,74.900002,72.900002
20160724224500,276.0,281.399994,85.272725,55,57.599998,100,72.099998,74.900002,72.900002
20160724230000,276.0,281.399994,85.272725,55,76.800003,100,72.0,74.900002,72.900002
20160724231500,276.0,281.399994,85.272725,55,81.099998,100,72.199997,74.900002,72.900002
20160724233000,276.0,281.399994,85.272725,55,78.699997,100,72.5,74.900002,72.900002
20160724234500,276.0,281.399994,85.272725,55,82.099998,100,72.699997,74.900002,72.900002
20160725000000,276.0,281.399994,85.272725,55,82.099998,100,73.0,74.900002,72.900002
20160725001500,276.0,281.399994,85.272725,55,58.0,0,73.199997,74.900002,72.900002
20160725003000,276.0,281.399994,85.272725,55,58.0,0,73.0,74.900002,72.900002
20160725004500,276.0,281.399994,85.272725,55,58.0,0,72.800003,74.900002,72.900002
20160725010000,276.0,281.399994,85.272725,55,56.799999,100,72.5,74.900002,72.900002
20160725011500,276.0,281.399994,85.272725,55,56.799999,100,72.199997,74.900002,72.900002
20160725013000,276.0,281.399994,85.272725,55,73.900002,100,72.099998,75.0,73.0
20160725014500,276.0,281.399994,85.272725,55,83.400002,100,72.199997,75.400002,73.400002
20160725020000,276.0,281.399994,85.272725,55,87.400002,100,72.5,75.0,73.0
20160725021500,276.0,281.399994,85.272725,55,80.599998,100,72.699997,75.0,73.0
20160725023000,276.0,285.600006,86.545456,55,80.599998,100,73.0,75.0,73.0
20160725024500,276.0,285.600006,86.545456,55,82.099998,100,73.199997,75.0,73.0
20160725030000,276.0,285.600006,86.545456,55,57.599998,0,73.199997,75.0,73.0
20160725031500,276.0,281.399994,85.272725,54,56.400002,0,72.900002,75.0,73.0
20160725033000,276.0,281.399994,85.272725,54,57.700001,100,72.699997,75.0,73.0
20160725034500,276.0,281.399994,85.272725,54,56.700001,100,72.400002,75.400002,73.400002
20160725040000,276.0,281.399994,85.272725,54,77.300003,100,72.400002,75.400002,73.400002
20160725041500,276.0,277.200012,84.000004,54,81.0,100,72.599998,75.199997,73.199997
20160725043000,276.0,272.399994,82.545453,54,85.599998,100,72.800003,75.0,73.0
20160725044500,276.0,272.399994,82.545453,54,79.599998,100,73.0,75.0,73.0
20160725050000,276.0,272.399994,82.545453,54,63.200001,0,73.300003,75.0,73.0
20160725051500,276.0,272.399994,82.545453,54,57.599998,0,73.199997,74.900002,72.900002
20160725053000,276.0,272.399994,82.545453,55,57.599998,0,72.900002,74.900002,72.900002
20160725054500,276.0,272.399994,82.545453,55,56.900002,0,72.699997,74.900002,72.900002
20160725060000,276.0,272.399994,82.545453,55,57.5,100,72.400002,74.900002,72.900002
20160725061500,276.0,272.399994,82.545453,55,57.5,100,72.199997,74.900002,72.900002
20160725063000,276.0,272.399994,82.545453,55,77.099998,100,72.099998,74.900002,72.900002
20160725064500,276.0,272.399994,82.545453,55,78.699997,100,72.300003,74.900002,72.900002
20160725070000,276.0,272.399994,82.545453,55,80.199997,100,72.599998,74.900002,72.900002
20160725071500,276.0,272.399994,82.545453,55,83.699997,100,72.800003,74.900002,72.900002
20160725073000,276.0,272.399994,82.545453,55,79.699997,100,73.099998,74.900002,72.900002
20160725074500,276.0,272.399994,82.545453,55,57.599998,0,73.099998,74.900002,72.900002
20160725080000,276.0,272.399994,82.545453,55,57.599998,0,72.900002,74.900002,72.900002
20160725081500,276.0,272.399994,82.545453,55,57.599998,0,72.699997,74.900002,72.900002
20160725083000,276.0,272.399994,82.545453,55,57.599998,100,72.400002,74.900002,72.900002
20160725084500,276.0,272.399994,82.545453,55,58.299999,100,72.199997,74.900002,72.900002
20160725090000,276.0,272.399994,82.545453,55,66.699997,100,72.099998,74.900002,72.900002
20160725091500,276.0,268.200012,81.272731,55,79.300003,100,72.199997,74.900002,72.900002
20160725093000,276.0,272.399994,82.545453,55,80.199997,100,72.400002,74.900002,72.900002
20160725094500,276.0,268.200012,81.272731,55,81.599998,100,72.800003,74.900002,72.900002
20160725100000,276.0,272.399994,82.545453,55,79.199997,100,73.099998,74.900002,72.900002
20160725101500,276.0,272.399994,82.545453,55,58.0,0,73.199997,74.900002,72.900002
20160725103000,276.0,272.399994,82.545453,55,58.0,0,73.099998,74.900002,72.900002
20160725104500,276.0,272.399994,82.545453,55,58.0,0,72.900002,74.900002,72.900002
20160725110000,276.0,272.399994,82.545453,55,58.0,0,72.900002,74.900002,72.900002
20160725111500,276.0,277.200012,84.000004,55,58.0,0,72.699997,74.900002,72.900002
20160725113000,276.0,272.399994,82.545453,55,58.700001,0,72.699997,74.900002,72.900002
20160725114500,276.0,277.200012,84.000004,55,58.0,100,72.599998,74.900002,72.900002
20160725120000,276.0,277.200012,84.000004,55,58.0,100,72.599998,74.900002,72.900002
20160725121500,276.0,277.200012,84.000004,55,58.0,100,72.400002,74.900002,72.900002
20160725123000,276.0,277.200012,84.000004,55,58.0,100,72.400002,74.900002,72.900002
20160725124500,276.0,281.399994,85.272725,55,58.0,100,72.400002,74.900002,72.900002
20160725130000,276.0,281.399994,85.272725,55,59.700001,100,72.400002,74.900002,72.900002
20160725131500,276.0,281.399994,85.272725,55,65.300003,100,72.599998,74.900002,72.900002
20160725133000,276.0,285.600006,86.545456,55,64.199997,100,72.699997,74.900002,72.900002
20160725134500,276.0,285.600006,86.545456,55,63.200001,100,72.699997,75.0,73.0
20160725140000,276.0,285.600006,86.545456,55,70.5,100,72.900002,75.0,73.0
20160725141500,276.0,285.600006,86.545456,55,68.699997,100,73.099998,75.0,73.0
20160725143000,276.0,281.399994,85.272725,55,68.699997,100,73.199997,75.0,73.0
20160725144500,276.0,281.399994,85.272725,55,58.799999,0,73.199997,75.0,73.0
20160725150000,276.0,277.200012,84.000004,55,58.799999,0,73.199997,75.0,73.0
20160725151500,276.0,272.399994,82.545453,55,58.799999,0,73.199997,75.0,73.0
20160725153000,276.0,277.200012,84.000004,55,58.0,0,73.099998,75.0,73.0
20160725154500,276.0,277.200012,84.000004,55,58.0,0,73.099998,75.0,73.0
20160725160000,276.0,272.399994,82.545453,55,58.0,0,73.0,75.0,73.0
20160725161500,276.0,277.200012,84.000004,55,58.0,0,73.0,75.0,73.0
20160725163000,276.0,272.399994,82.545453,55,58.0,0,73.0,75.0,73.0
20160725164500,276.0,281.399994,85.272725,55,58.0,0,72.900002,75.0,73.0
20160725170000,276.0,285.600006,86.545456,53,58.0,0,72.800003,75.0,73.0
20160725171500,276.0,285.600006,86.545456,53,58.0,100,72.699997,75.0,73.0
20160725173000,276.0,277.200012,84.000004,53,57.200001,100,72.599998,75.0,73.0
20160725174500,276.0,281.399994,85.272725,53,57.200001,100,72.5,75.0,73.0
20160725180000,276.0,281.399994,85.272725,53,57.200001,100,72.400002,75.0,73.0
20160725181500,276.0,281.399994,85.272725,53,59.099998,100,72.400002,75.0,73.0
20160725183000,276.0,277.200012,84.000004,53,72.900002,100,72.599998,75.0,73.0
20160725184500,276.0,272.399994,82.545453,55,78.699997,100,72.400002,75.0,73.0
20160725190000,276.0,272.399994,82.545453,55,79.699997,100,72.199997,75.0,73.0
20160725191500,276.0,272.399994,82.545453,55,81.599998,100,72.400002,75.0,73.0
20160725193000,276.0,281.399994,85.272725,55,82.599998,100,72.5,75.0,73.0
20160725194500,276.0,281.399994,85.272725,55,82.599998,100,72.699997,75.0,73.0
20160725200000,276.0,281.399994,85.272725,55,84.599998,100,72.800003,75.0,73.0
20160725201500,276.0,277.200012,84.000004,55,83.300003,100,72.900002,74.900002,72.900002
20160725203000,276.0,272.399994,82.545453,54,57.900002,100,72.400002,74.900002,72.900002
20160725204500,276.0,272.399994,82.545453,54,57.900002,100,71.900002,74.900002,72.900002
20160725210000,276.0,268.200012,81.272731,54,75.400002,100,72.400002,74.900002,72.900002
20160725211500,276.0,268.200012,81.272731,55,75.400002,100,72.599998,74.900002,72.900002
20160725213000,276.0,281.399994,85.272725,55,75.400002,100,72.699997,75.0,73.0
20160725214500,276.0,281.399994,85.272725,55,75.400002,100,72.699997,75.0,73.0
20160725220000,276.0,281.399994,85.272725,55,75.400002,100,72.800003,75.0,73.0
20160725221500,276.0,285.600006,86.545456,55,75.400002,100,72.699997,75.0,73.0
20160725223000,276.0,281.399994,85.272725,55,76.599998,100,72.699997,75.0,73.0
20160725224500,276.0,285.600006,86.545456,55,78.199997,100,72.800003,75.0,73.0
20160725230000,276.0,281.399994,85.272725,54,76.800003,100,72.900002,75.0,73.0
20160725231500,276.0,281.399994,85.272725,54,78.199997,100,72.900002,75.0,73.0
20160725233000,276.0,285.600006,86.545456,54,76.800003,100,72.900002,75.0,73.0
20160725234500,276.0,281.399994,85.272725,54,74.0,100,72.900002,75.0,73.0
20160726000000,276.0,281.399994,85.272725,54,74.0,100,72.800003,75.0,73.0
20160726001500,276.0,281.399994,85.272725,54,77.699997,100,72.699997,75.0,73.0
20160726003000,276.0,281.399994,85.272725,54,77.699997,100,72.699997,75.0,73.0
20160726004500,276.0,281.399994,85.272725,54,74.900002,100,72.699997,75.0,73.0
20160726010000,276.0,281.399994,85.272725,54,74.900002,100,72.699997,75.0,73.0
20160726011500,276.0,281.399994,85.272725,54,77.099998,100,72.800003,75.0,73.0
20160726013000,276.0,277.200012,84.000004,54,78.300003,100,72.800003,74.900002,72.900002
20160726014500,276.0,272.399994,82.545453,54,76.400002,100,72.900002,74.900002,72.900002
20160726020000,276.0,272.399994,82.545453,54,74.699997,100,72.900002,74.900002,72.900002
20160726021500,276.0,272.399994,82.545453,54,76.300003,100,72.900002,74.900002,72.900002
20160726023000,276.0,272.399994,82.545453,54,79.099998,100,72.900002,74.900002,72.900002
20160726024500,276.0,272.399994,82.545453,54,77.300003,100,72.900002,74.900002,72.900002
20160726030000,276.0,272.399994,82.545453,54,74.900002,100,72.900002,74.900002,72.900002
20160726031500,276.0,268.200012,81.272731,54,74.900002,100,72.900002,74.900002,72.900002
20160726033000,276.0,268.200012,81.272731,54,76.300003,100,72.900002,74.900002,72.900002
20160726034500,276.0,268.200012,81.272731,54,57.400002,100,72.300003,74.900002,72.900002
20160726040000,276.0,268.200012,81.272731,55,76.800003,100,72.199997,74.900002,72.900002
20160726041500,276.0,268.200012,81.272731,55,80.099998,100,72.599998,74.900002,72.900002
20160726043000,276.0,272.399994,82.545453,55,81.5,100,72.800003,74.900002,72.900002
20160726044500,276.0,272.399994,82.545453,55,77.5,100,72.900002,74.900002,72.900002
20160726050000,276.0,277.200012,84.000004,55,75.900002,100,73.0,74.900002,72.900002
20160726051500,276.0,281.399994,85.272725,55,75.900002,100,73.099998,74.900002,72.900002
20160726053000,276.0,285.600006,86.545456,55,57.599998,0,72.900002,74.900002,72.900002
20160726054500,276.0,285.600006,86.545456,55,57.599998,100,72.400002,74.900002,72.900002
20160726060000,276.0,281.399994,85.272725,54,57.599998,100,72.199997,74.900002,72.900002
20160726061500,276.0,281.399994,85.272725,54,74.5,100,72.199997,74.900002,72.900002
20160726063000,276.0,281.399994,85.272725,54,72.800003,100,72.699997,74.900002,72.900002
20160726064500,276.0,277.200012,84.000004,54,72.800003,100,72.900002,74.900002,72.900002
20160726070000,276.0,268.200012,81.272731,54,74.0,100,73.099998,74.900002,72.900002
20160726071500,276.0,263.399994,79.81818,54,57.900002,0,72.699997,74.900002,72.900002
20160726073000,276.0,268.200012,81.272731,55,57.900002,100,72.099998,74.900002,72.900002
20160726074500,276.0,272.399994,82.545453,55,73.400002,100,72.099998,74.900002,72.900002
20160726080000,276.0,272.399994,82.545453,55,73.400002,100,72.800003,74.900002,72.900002
