PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160726081500,276.0,272.399994,82.545453,55,71.599998,100,73.099998,74.900002,72.900002
20160726083000,276.0,272.399994,82.545453,55,57.900002,0,72.900002,74.900002,72.900002
20160726084500,276.0,272.399994,82.545453,55,57.0,100,72.599998,74.900002,72.900002
20160726090000,276.0,277.200012,84.000004,55,58.099998,100,71.800003,74.900002,72.900002
20160726091500,276.0,277.200012,84.000004,55,77.800003,100,72.199997,74.900002,72.900002
20160726093000,276.0,277.200012,84.000004,55,78.699997,100,72.599998,74.900002,72.900002
20160726094500,276.0,277.200012,84.000004,55,78.699997,100,72.699997,74.900002,72.900002
20160726100000,276.0,277.200012,84.000004,55,78.699997,100,72.900002,74.900002,72.900002
20160726101500,276.0,277.200012,84.000004,55,78.699997,100,73.0,74.900002,72.900002
20160726103000,276.0,277.200012,84.000004,55,82.0,100,73.099998,74.900002,72.900002
20160726104500,276.0,277.200012,84.000004,55,82.0,100,73.0,74.900002,72.900002
20160726110000,276.0,277.200012,84.000004,55,77.800003,100,73.099998,74.900002,72.900002
20160726111500,276.0,277.200012,84.000004,55,58.799999,0,72.900002,74.900002,72.900002
20160726113000,276.0,272.399994,82.545453,55,58.799999,100,72.199997,74.900002,72.900002
20160726114500,276.0,272.399994,82.545453,55,61.900002,100,71.900002,74.900002,72.900002
20160726120000,276.0,268.200012,81.272731,55,81.800003,100,72.400002,74.900002,72.900002
20160726121500,276.0,272.399994,82.545453,55,77.800003,100,72.5,74.900002,72.900002
20160726123000,276.0,268.200012,81.272731,55,77.800003,100,72.900002,74.900002,72.900002
20160726124500,276.0,272.399994,82.545453,55,64.199997,0,73.199997,74.900002,72.900002
20160726130000,276.0,272.399994,82.545453,55,58.400002,0,73.0,74.900002,72.900002
20160726131500,276.0,272.399994,82.545453,55,58.400002,0,72.800003,74.900002,72.900002
20160726133000,276.0,272.399994,82.545453,55,57.599998,0,72.699997,74.900002,72.900002
20160726134500,276.0,272.399994,82.545453,55,57.599998,100,72.599998,74.900002,72.900002
20160726140000,276.0,272.399994,82.545453,55,58.200001,100,72.300003,74.900002,72.900002
20160726141500,276.0,272.399994,82.545453,55,57.5,100,72.300003,74.900002,72.900002
20160726143000,276.0,272.399994,82.545453,55,68.800003,100,72.199997,74.900002,72.900002
20160726144500,276.0,272.399994,82.545453,55,74.900002,100,72.5,74.900002,72.900002
20160726150000,276.0,272.399994,82.545453,55,74.0,100,72.699997,74.900002,72.900002
20160726151500,276.0,272.399994,82.545453,55,75.599998,100,72.900002,74.900002,72.900002
20160726153000,276.0,277.200012,84.000004,55,59.200001,0,73.199997,74.900002,72.900002
20160726154500,276.0,281.399994,85.272725,55,58.0,100,72.5,74.900002,72.900002
20160726160000,276.0,281.399994,85.272725,55,58.0,100,72.099998,74.900002,72.900002
20160726161500,276.0,281.399994,85.272725,55,76.5,100,72.199997,74.900002,72.900002
20160726163000,276.0,285.600006,86.545456,55,74.400002,100,72.5,74.900002,72.900002
20160726164500,276.0,281.399994,85.272725,54,74.400002,100,72.699997,74.900002,72.900002
20160726170000,276.0,281.399994,85.272725,54,76.800003,100,72.800003,74.900002,72.900002
20160726171500,276.0,281.399994,85.272725,54,74.800003,100,73.0,74.900002,72.900002
20160726173000,276.0,281.399994,85.272725,54,75.800003,100,73.099998,74.900002,72.900002
20160726174500,276.0,281.399994,85.272725,54,58.799999,0,73.199997,74.900002,72.900002
20160726180000,276.0,281.399994,85.272725,54,58.0,0,73.0,74.900002,72.900002
20160726181500,276.0,281.399994,85.272725,54,57.200001,0,72.800003,74.900002,72.900002
20160726183000,276.0,281.399994,85.272725,54,57.900002,0,72.699997,74.900002,72.900002
20160726184500,276.0,281.399994,85.272725,54,57.099998,100,72.300003,74.900002,72.900002
20160726190000,276.0,272.399994,82.545453,54,57.099998,100,72.199997,74.900002,72.900002
20160726191500,276.0,285.600006,86.545456,55,69.599998,100,72.199997,74.900002,72.900002
20160726193000,276.0,285.600006,86.545456,55,75.900002,100,72.5,74.900002,72.900002
20160726194500,276.0,285.600006,86.545456,55,77.800003,100,72.599998,74.900002,72.900002
20160726200000,276.0,285.600006,86.545456,55,75.400002,100,72.800003,74.900002,72.900002
20160726201500,276.0,281.399994,85.272725,55,78.300003,100,72.900002,74.900002,72.900002
20160726203000,276.0,285.600006,86.545456,55,75.400002,100,73.099998,74.900002,72.900002
20160726204500,276.0,285.600006,86.545456,55,58.400002,0,72.900002,74.900002,72.900002
20160726210000,276.0,285.600006,86.545456,55,58.400002,100,72.099998,74.900002,72.900002
20160726211500,276.0,285.600006,86.545456,55,72.0,100,72.199997,74.900002,72.900002
20160726213000,276.0,281.399994,85.272725,54,76.300003,100,72.699997,74.900002,72.900002
20160726214500,276.0,281.399994,85.272725,54,70.900002,100,72.800003,74.900002,72.900002
20160726220000,276.0,281.399994,85.272725,54,70.900002,100,72.800003,74.900002,72.900002
20160726221500,276.0,281.399994,85.272725,54,72.099998,100,72.800003,74.900002,72.900002
20160726223000,276.0,281.399994,85.272725,54,74.0,100,72.900002,74.900002,72.900002
20160726224500,276.0,285.600006,86.545456,54,74.0,100,72.800003,74.900002,72.900002
20160726230000,276.0,281.399994,85.272725,54,70.599998,100,72.699997,74.900002,72.900002
20160726231500,276.0,281.399994,85.272725,54,70.599998,100,72.699997,74.900002,72.900002
20160726233000,276.0,285.600006,86.545456,54,72.5,100,72.699997,74.900002,72.900002
20160726234500,276.0,277.200012,84.000004,54,73.900002,100,72.800003,74.900002,72.900002
20160727000000,276.0,272.399994,82.545453,54,71.099998,100,72.900002,74.900002,72.900002
20160727001500,276.0,272.399994,82.545453,54,74.400002,100,72.800003,74.900002,72.900002
20160727003000,276.0,272.399994,82.545453,54,70.599998,100,72.800003,74.900002,72.900002
20160727004500,276.0,268.200012,81.272731,54,70.599998,100,72.800003,74.900002,72.900002
20160727010000,276.0,272.399994,82.545453,54,71.599998,100,72.699997,74.900002,72.900002
20160727011500,276.0,281.399994,85.272725,56,74.800003,100,72.699997,74.900002,72.900002
20160727013000,276.0,272.399994,82.545453,54,73.900002,100,72.800003,74.900002,72.900002
20160727014500,276.0,268.200012,81.272731,54,71.5,100,73.199997,74.900002,72.900002
20160727020000,276.0,268.200012,81.272731,54,57.5,0,72.900002,74.900002,72.900002
20160727021500,276.0,268.200012,81.272731,54,57.5,100,72.400002,74.900002,72.900002
20160727023000,276.0,268.200012,81.272731,55,66.699997,100,71.699997,74.900002,72.900002
20160727024500,276.0,268.200012,81.272731,55,81.099998,100,72.099998,74.900002,72.900002
20160727030000,276.0,272.399994,82.545453,55,83.800003,100,72.5,74.900002,72.900002
20160727031500,276.0,272.399994,82.545453,55,85.199997,100,72.599998,74.900002,72.900002
20160727033000,276.0,272.399994,82.545453,55,83.599998,100,72.699997,74.900002,72.900002
20160727034500,276.0,272.399994,82.545453,55,80.099998,100,72.699997,74.900002,72.900002
20160727040000,276.0,272.399994,82.545453,55,80.099998,100,73.0,74.900002,72.900002
20160727041500,276.0,272.399994,82.545453,55,58.0,0,73.099998,74.900002,72.900002
20160727043000,276.0,272.399994,82.545453,55,58.0,0,72.599998,74.900002,72.900002
20160727044500,276.0,277.200012,84.000004,55,57.200001,100,72.099998,74.900002,72.900002
20160727050000,276.0,277.200012,84.000004,55,76.400002,100,72.099998,74.900002,72.900002
20160727051500,276.0,277.200012,84.000004,55,74.900002,100,72.400002,74.900002,72.900002
20160727053000,276.0,285.600006,86.545456,55,80.099998,100,72.5,74.900002,72.900002
20160727054500,276.0,285.600006,86.545456,55,76.400002,100,72.599998,74.900002,72.900002
20160727060000,276.0,281.399994,85.272725,55,82.5,100,72.599998,74.900002,72.900002
20160727061500,276.0,281.399994,85.272725,54,79.199997,100,72.599998,81.699997,76.0
20160727063000,276.0,281.399994,85.272725,54,83.800003,100,72.800003,81.699997,76.0
20160727064500,276.0,281.399994,85.272725,54,87.5,100,73.099998,81.699997,76.0
20160727070000,276.0,281.399994,85.272725,54,93.900002,100,73.400002,81.699997,76.0
20160727071500,276.0,272.399994,82.545453,54,87.099998,100,73.699997,81.699997,76.0
20160727073000,276.0,268.200012,81.272731,54,86.199997,100,74.099998,81.699997,76.0
20160727074500,276.0,272.399994,82.545453,55,86.199997,100,74.5,81.699997,76.0
20160727080000,276.0,268.200012,81.272731,55,86.199997,100,74.900002,81.699997,76.0
20160727081500,276.0,268.200012,81.272731,55,92.099998,100,75.199997,81.699997,76.0
20160727083000,276.0,268.200012,81.272731,55,95.400002,100,75.5,81.699997,76.0
20160727084500,276.0,268.200012,81.272731,55,91.0,100,75.699997,81.699997,76.0
20160727090000,276.0,272.399994,82.545453,55,86.199997,100,75.900002,81.699997,76.0
20160727091500,276.0,272.399994,82.545453,55,59.5,0,75.800003,81.699997,76.0
20160727093000,276.0,272.399994,82.545453,55,62.0,100,75.400002,81.699997,76.0
20160727094500,276.0,272.399994,82.545453,55,58.799999,100,75.5,81.699997,76.0
20160727100000,276.0,272.399994,82.545453,55,77.800003,100,75.199997,81.699997,76.0
20160727101500,276.0,272.399994,82.545453,55,82.099998,100,75.300003,81.699997,76.0
20160727103000,276.0,272.399994,82.545453,55,83.400002,100,75.400002,81.699997,76.0
20160727104500,276.0,272.399994,82.545453,55,80.699997,100,75.5,81.699997,76.0
20160727110000,276.0,272.399994,82.545453,55,86.5,100,75.699997,81.699997,76.0
20160727111500,276.0,268.200012,81.272731,55,88.099998,100,75.900002,81.699997,76.0
20160727113000,276.0,272.399994,82.545453,55,81.099998,100,76.0,81.699997,76.0
20160727114500,276.0,272.399994,82.545453,55,83.400002,100,76.0,81.699997,76.0
20160727120000,276.0,272.399994,82.545453,55,88.099998,100,76.0,81.699997,76.0
20160727121500,276.0,272.399994,82.545453,55,57.599998,0,76.0,81.699997,76.0
20160727123000,276.0,272.399994,82.545453,55,57.599998,100,75.599998,81.699997,76.0
20160727124500,276.0,272.399994,82.545453,55,57.599998,100,75.199997,81.599998,76.0
20160727130000,276.0,272.399994,82.545453,55,78.099998,100,75.0,81.599998,76.0
20160727131500,276.0,268.200012,81.272731,55,85.199997,100,75.099998,81.5,76.0
20160727133000,276.0,272.399994,82.545453,55,81.599998,100,75.199997,81.5,76.0
20160727134500,276.0,272.399994,82.545453,55,81.599998,100,75.5,81.400002,76.0
20160727140000,276.0,272.399994,82.545453,55,89.199997,100,75.599998,81.400002,76.0
20160727141500,276.0,272.399994,82.545453,55,87.5,100,75.800003,81.400002,76.0
20160727143000,276.0,272.399994,82.545453,55,84.400002,100,76.0,81.400002,76.0
20160727144500,276.0,272.399994,82.545453,55,60.799999,0,76.099998,81.400002,76.0
20160727150000,276.0,277.200012,84.000004,55,57.599998,100,75.800003,81.400002,76.0
20160727151500,276.0,277.200012,84.000004,55,57.599998,100,75.400002,81.400002,76.0
20160727153000,276.0,277.200012,84.000004,55,70.900002,100,75.0,81.400002,76.0
20160727154500,276.0,277.200012,84.000004,55,85.0,100,75.0,81.400002,76.0
20160727160000,276.0,281.399994,85.272725,55,82.099998,100,75.099998,81.400002,76.0
20160727161500,276.0,285.600006,86.545456,55,82.099998,100,75.199997,81.400002,76.0
20160727163000,276.0,281.399994,85.272725,55,84.300003,100,75.400002,81.400002,76.0
20160727164500,276.0,281.399994,85.272725,55,90.400002,100,75.599998,81.400002,76.0
20160727170000,276.0,285.600006,86.545456,55,89.400002,100,75.699997,81.400002,76.0
20160727171500,276.0,281.399994,85.272725,55,82.199997,100,75.900002,81.400002,76.0
20160727173000,276.0,285.600006,86.545456,55,63.700001,0,76.099998,81.400002,76.0
20160727174500,276.0,281.399994,85.272725,55,58.0,0,75.699997,81.400002,76.0
20160727180000,276.0,277.200012,84.000004,55,72.599998,100,75.099998,81.400002,76.0
20160727181500,276.0,272.399994,82.545453,55,75.400002,100,75.300003,81.400002,76.0
20160727183000,276.0,310.200012,94.000004,60,58.799999,0,75.099998,75.900002,73.900002
20160727184500,276.0,285.600006,86.545456,55,57.599998,0,74.800003,76.0,74.0
20160727190000,276.0,285.600006,86.545456,55,57.599998,0,74.5,76.400002,74.400002
20160727191500,276.0,285.600006,86.545456,55,57.599998,100,74.099998,76.400002,74.400002
20160727193000,276.0,285.600006,86.545456,55,57.599998,100,73.800003,76.400002,74.400002
20160727194500,276.0,285.600006,86.545456,55,57.599998,100,73.599998,76.400002,74.400002
20160727200000,276.0,285.600006,86.545456,55,80.300003,100,73.5,76.300003,74.300003
20160727201500,276.0,285.600006,86.545456,55,84.900002,100,73.800003,76.300003,74.300003
20160727203000,276.0,285.600006,86.545456,55,82.5,100,74.0,76.099998,74.099998
20160727204500,276.0,285.600006,86.545456,55,65.0,0,74.300003,76.099998,74.099998
20160727210000,276.0,281.399994,85.272725,54,57.599998,0,74.199997,76.0,74.0
20160727211500,276.0,285.600006,86.545456,55,57.599998,0,74.0,76.099998,74.099998
20160727213000,276.0,285.600006,86.545456,55,56.799999,100,73.599998,76.0,74.0
20160727214500,276.0,285.600006,86.545456,55,56.799999,100,73.5,76.0,74.0
20160727220000,276.0,285.600006,86.545456,55,56.799999,100,73.199997,76.0,74.0
20160727221500,276.0,285.600006,86.545456,55,82.5,100,73.099998,76.0,74.0
20160727223000,276.0,281.399994,85.272725,55,78.699997,100,73.400002,76.0,74.0
20160727224500,276.0,277.200012,84.000004,55,81.099998,100,73.800003,76.0,74.0
20160727230000,276.0,277.200012,84.000004,55,83.400002,100,74.099998,76.0,74.0
20160727231500,276.0,277.200012,84.000004,55,57.599998,0,74.300003,76.0,74.0
20160727233000,276.0,277.200012,84.000004,55,57.599998,0,74.199997,76.0,74.0
20160727234500,276.0,277.200012,84.000004,55,57.599998,0,74.099998,76.0,74.0
20160728000000,276.0,277.200012,84.000004,55,56.799999,0,73.800003,76.0,74.0
20160728001500,276.0,277.200012,84.000004,55,56.799999,100,73.599998,76.0,74.0
20160728003000,276.0,277.200012,84.000004,55,56.799999,100,73.300003,76.0,74.0
20160728004500,276.0,277.200012,84.000004,55,71.0,100,73.099998,76.0,74.0
20160728010000,276.0,277.200012,84.000004,55,80.599998,100,73.199997,76.0,74.0
20160728011500,276.0,277.200012,84.000004,55,82.599998,100,73.400002,76.0,74.0
20160728013000,276.0,285.600006,86.545456,55,78.300003,100,73.800003,76.0,74.0
20160728014500,276.0,285.600006,86.545456,55,82.699997,100,74.0,76.0,74.0
20160728020000,276.0,285.600006,86.545456,55,66.5,0,74.300003,76.0,74.0
20160728021500,276.0,285.600006,86.545456,54,57.200001,0,74.099998,76.0,74.0
20160728023000,276.0,285.600006,86.545456,54,57.200001,0,73.800003,76.0,74.0
20160728024500,276.0,281.399994,85.272725,54,57.200001,100,73.599998,76.0,74.0
20160728030000,276.0,277.200012,84.000004,54,57.200001,100,73.199997,76.0,74.0
20160728031500,276.0,272.399994,82.545453,54,78.300003,100,73.099998,76.0,74.0
20160728033000,276.0,272.399994,82.545453,54,81.0,100,73.199997,76.0,74.0
20160728034500,276.0,272.399994,82.545453,54,82.800003,100,73.400002,76.0,74.0
20160728040000,276.0,272.399994,82.545453,54,81.099998,100,73.599998,76.0,74.0
20160728041500,276.0,272.399994,82.545453,54,85.599998,100,73.800003,76.0,74.0
20160728043000,276.0,272.399994,82.545453,54,80.199997,100,74.199997,76.0,74.0
20160728044500,276.0,277.200012,84.000004,54,57.400002,0,74.099998,76.0,74.0
20160728050000,276.0,277.200012,84.000004,54,57.400002,0,73.900002,76.0,74.0
20160728051500,276.0,277.200012,84.000004,54,57.400002,100,73.599998,76.0,74.0
20160728053000,276.0,277.200012,84.000004,54,57.400002,100,73.300003,76.0,74.0
20160728054500,276.0,277.200012,84.000004,54,76.800003,100,73.0,76.0,74.0
20160728060000,276.0,277.200012,84.000004,54,84.900002,100,73.199997,76.0,74.0
20160728061500,276.0,277.200012,84.000004,54,80.699997,100,73.300003,76.0,74.0
20160728063000,276.0,277.200012,84.000004,54,82.400002,100,73.599998,76.0,74.0
20160728064500,276.0,277.200012,84.000004,54,86.199997,100,73.800003,76.0,74.0
20160728070000,276.0,321.600006,97.454547,62,66.199997,0,74.0,73.300003,71.300003
20160728071500,276.0,318.0,96.363636,61,57.200001,0,73.699997,73.300003,71.300003
20160728073000,276.0,285.600006,86.545456,55,57.200001,0,73.400002,73.800003,71.800003
20160728074500,276.0,289.799988,87.818178,57,57.200001,0,73.199997,73.300003,71.300003
20160728080000,276.0,289.799988,87.818178,57,57.200001,0,72.900002,73.300003,71.300003
20160728081500,276.0,285.600006,86.545456,56,57.200001,0,72.599998,73.300003,71.300003
20160728083000,276.0,285.600006,86.545456,56,57.200001,0,72.300003,73.800003,71.800003
20160728084500,276.0,281.399994,85.272725,56,57.900002,0,72.099998,73.300003,71.300003
20160728090000,276.0,281.399994,85.272725,56,57.900002,0,71.900002,73.800003,71.800003
20160728091500,276.0,281.399994,85.272725,56,57.900002,0,71.800003,73.800003,71.800003
20160728093000,276.0,281.399994,85.272725,56,57.900002,0,71.599998,73.800003,71.800003
20160728094500,276.0,285.600006,86.545456,56,57.900002,0,71.599998,73.5,71.5
20160728100000,276.0,285.600006,86.545456,56,57.900002,0,71.400002,73.300003,71.300003
20160728101500,276.0,285.600006,86.545456,56,57.900002,0,71.300003,73.300003,71.300003
20160728103000,276.0,285.600006,86.545456,56,57.900002,100,71.300003,73.300003,71.300003
20160728104500,276.0,285.600006,86.545456,56,57.900002,100,71.300003,73.800003,71.800003
20160728110000,276.0,285.600006,86.545456,56,57.900002,100,71.199997,73.599998,71.599998
20160728111500,276.0,285.600006,86.545456,56,57.900002,100,71.199997,73.300003,71.300003
20160728113000,276.0,285.600006,86.545456,55,58.700001,100,71.199997,73.300003,71.300003
20160728114500,276.0,285.600006,86.545456,55,57.599998,100,71.199997,73.300003,71.300003
20160728120000,276.0,285.600006,86.545456,55,58.400002,100,71.199997,73.300003,71.300003
20160728121500,276.0,285.600006,86.545456,55,58.400002,100,71.099998,73.300003,71.300003
20160728123000,276.0,285.600006,86.545456,55,58.400002,100,71.099998,73.800003,71.800003
20160728124500,276.0,281.399994,85.272725,55,70.099998,100,71.0,73.800003,71.800003
20160728130000,276.0,281.399994,85.272725,55,70.099998,100,71.5,73.800003,71.800003
20160728131500,276.0,285.600006,86.545456,55,67.300003,100,71.900002,73.800003,71.800003
20160728133000,276.0,285.600006,86.545456,55,58.0,0,72.199997,73.800003,71.800003
20160728134500,276.0,281.399994,85.272725,55,58.0,0,72.400002,73.800003,71.800003
20160728140000,276.0,281.399994,85.272725,55,58.0,0,72.599998,73.800003,71.800003
20160728141500,276.0,285.600006,86.545456,55,58.0,0,72.699997,73.800003,71.800003
20160728143000,276.0,285.600006,86.545456,55,58.0,0,72.800003,73.800003,71.800003
20160728144500,276.0,285.600006,86.545456,55,58.0,0,72.900002,73.800003,71.800003
20160728150000,276.0,285.600006,86.545456,55,58.0,0,73.0,73.800003,71.800003
20160728151500,276.0,285.600006,86.545456,55,58.700001,0,73.0,73.800003,71.800003
20160728153000,276.0,285.600006,86.545456,55,58.0,0,72.900002,73.800003,71.800003
20160728154500,276.0,285.600006,86.545456,55,58.0,0,72.900002,73.300003,71.300003
20160728160000,276.0,289.799988,87.818178,55,58.0,0,72.900002,73.300003,71.300003
20160728161500,276.0,294.0,89.090909,55,58.0,0,73.099998,73.300003,71.300003
20160728163000,276.0,294.0,89.090909,55,58.0,0,73.099998,73.300003,71.300003
20160728164500,276.0,298.200012,90.36364,55,58.0,0,73.099998,73.300003,71.300003
20160728170000,276.0,294.0,89.090909,55,58.0,0,73.0,73.300003,71.300003
20160728171500,276.0,294.0,89.090909,55,58.0,0,73.099998,73.300003,71.300003
20160728173000,276.0,289.799988,87.818178,54,58.0,0,72.900002,73.300003,71.300003
20160728174500,276.0,285.600006,86.545456,54,58.0,0,72.699997,73.300003,71.300003
20160728180000,276.0,285.600006,86.545456,54,58.0,0,72.599998,73.300003,71.300003
20160728181500,276.0,277.200012,84.000004,54,58.0,0,72.400002,73.400002,71.400002
20160728183000,276.0,272.399994,82.545453,54,58.0,0,72.300003,73.300003,71.300003
20160728184500,276.0,272.399994,82.545453,54,58.0,0,72.199997,73.300003,71.300003
20160728190000,276.0,277.200012,84.000004,56,58.0,0,72.0,73.199997,71.199997
20160728191500,276.0,285.600006,86.545456,57,58.0,0,72.0,73.199997,71.199997
20160728193000,276.0,285.600006,86.545456,57,57.200001,0,71.800003,73.199997,71.199997
20160728194500,276.0,285.600006,86.545456,57,57.200001,0,71.800003,73.199997,71.199997
20160728200000,276.0,285.600006,86.545456,57,57.200001,0,71.699997,73.199997,71.199997
20160728201500,276.0,285.600006,86.545456,56,57.200001,0,71.699997,73.300003,71.300003
20160728203000,276.0,285.600006,86.545456,56,57.200001,0,71.599998,73.699997,71.699997
20160728204500,276.0,285.600006,86.545456,56,57.200001,0,71.599998,73.300003,71.300003
20160728210000,276.0,285.600006,86.545456,56,57.200001,100,71.5,73.400002,71.400002
20160728211500,276.0,285.600006,86.545456,56,57.200001,100,71.400002,73.5,71.5
20160728213000,276.0,285.600006,86.545456,56,57.200001,100,71.400002,73.300003,71.300003
20160728214500,276.0,285.600006,86.545456,54,57.200001,100,71.300003,73.300003,71.300003
20160728220000,276.0,285.600006,86.545456,54,57.200001,100,71.300003,73.300003,71.300003
20160728221500,276.0,281.399994,85.272725,54,57.200001,100,71.199997,73.199997,71.199997
20160728223000,276.0,281.399994,85.272725,54,57.200001,100,71.099998,73.199997,71.199997
20160728224500,276.0,281.399994,85.272725,54,57.200001,100,71.0,73.199997,71.199997
20160728230000,276.0,281.399994,85.272725,54,57.200001,100,71.0,73.199997,71.199997
20160728231500,276.0,285.600006,86.545456,54,57.200001,100,70.900002,73.199997,71.199997
20160728233000,276.0,281.399994,85.272725,54,57.200001,100,70.800003,73.199997,71.199997
20160728234500,276.0,277.200012,84.000004,54,57.200001,100,70.800003,73.199997,71.199997
20160729000000,276.0,277.200012,84.000004,54,57.200001,100,70.5,73.199997,71.199997
20160729001500,276.0,272.399994,82.545453,54,60.299999,100,70.699997,73.199997,71.199997
20160729003000,276.0,272.399994,82.545453,54,78.699997,100,70.900002,73.800003,71.800003
20160729004500,276.0,272.399994,82.545453,54,78.699997,100,71.300003,73.800003,71.800003
20160729010000,276.0,272.399994,82.545453,54,78.699997,100,71.699997,73.800003,71.800003
20160729011500,276.0,272.399994,82.545453,54,66.0,0,72.099998,73.800003,71.800003
20160729013000,276.0,272.399994,82.545453,54,57.200001,0,72.099998,73.800003,71.800003
20160729014500,276.0,272.399994,82.545453,54,57.200001,0,71.900002,73.800003,71.800003
20160729020000,276.0,277.200012,84.000004,54,57.200001,0,71.900002,73.800003,71.800003
20160729021500,276.0,277.200012,84.000004,54,57.200001,0,71.699997,73.699997,71.699997
20160729023000,276.0,281.399994,85.272725,54,57.200001,0,71.599998,73.699997,71.699997
20160729024500,276.0,281.399994,85.272725,54,57.200001,100,71.400002,73.699997,71.699997
20160729030000,276.0,281.399994,85.272725,54,57.200001,100,71.300003,73.5,71.5
20160729031500,276.0,281.399994,85.272725,54,57.200001,100,71.0,73.599998,71.599998
20160729033000,276.0,285.600006,86.545456,54,57.200001,100,70.900002,73.599998,71.599998
20160729034500,276.0,281.399994,85.272725,54,67.699997,100,70.900002,73.400002,71.400002
20160729040000,276.0,281.399994,85.272725,54,73.199997,100,71.0,73.400002,71.400002
20160729041500,276.0,281.399994,85.272725,54,71.5,100,71.199997,73.300003,71.300003
20160729043000,276.0,285.600006,86.545456,54,70.599998,100,71.5,73.300003,71.300003
20160729044500,276.0,281.399994,85.272725,54,57.599998,0,71.400002,73.300003,71.300003
20160729050000,276.0,285.600006,86.545456,54,57.599998,0,71.400002,73.300003,71.300003
20160729051500,276.0,285.600006,86.545456,54,56.799999,0,71.199997,73.300003,71.300003
20160729053000,276.0,277.200012,84.000004,54,56.799999,100,71.0,73.300003,71.300003
20160729054500,276.0,277.200012,84.000004,54,56.799999,100,70.900002,73.300003,71.300003
20160729060000,276.0,272.399994,82.545453,54,56.799999,100,70.900002,73.300003,71.300003
20160729061500,276.0,272.399994,82.545453,54,56.799999,100,70.800003,73.300003,71.300003
20160729063000,276.0,272.399994,82.545453,54,56.799999,100,70.699997,73.300003,71.300003
20160729064500,276.0,272.399994,82.545453,54,76.300003,100,70.800003,73.300003,71.300003
20160729070000,276.0,272.399994,82.545453,54,74.800003,100,71.0,73.300003,71.300003
20160729071500,276.0,272.399994,82.545453,54,74.0,100,71.300003,73.300003,71.300003
20160729073000,276.0,272.399994,82.545453,54,58.400002,0,71.599998,73.300003,71.300003
20160729074500,276.0,272.399994,82.545453,54,58.400002,0,71.5,73.300003,71.300003
20160729080000,276.0,272.399994,82.545453,54,56.799999,0,71.400002,73.300003,71.300003
20160729081500,276.0,272.399994,82.545453,54,57.599998,100,71.300003,73.300003,71.300003
20160729083000,276.0,272.399994,82.545453,54,57.599998,100,71.300003,73.300003,71.300003
20160729084500,276.0,272.399994,82.545453,54,57.599998,100,71.199997,73.300003,71.300003
20160729090000,276.0,272.399994,82.545453,54,58.299999,100,71.199997,73.300003,71.300003
20160729091500,276.0,272.399994,82.545453,54,57.599998,100,71.0,73.300003,71.300003
20160729093000,276.0,272.399994,82.545453,54,57.599998,100,71.0,73.300003,71.300003
20160729094500,276.0,268.200012,81.272731,54,57.599998,100,70.900002,73.300003,71.300003
20160729100000,276.0,268.200012,81.272731,54,57.599998,100,70.800003,73.300003,71.300003
20160729101500,276.0,268.200012,81.272731,54,57.599998,100,70.699997,73.300003,71.300003
20160729103000,276.0,268.200012,81.272731,54,71.0,100,70.699997,73.300003,71.300003
20160729104500,276.0,272.399994,82.545453,54,77.300003,100,71.0,73.300003,71.300003
20160729110000,276.0,272.399994,82.545453,54,74.900002,100,71.199997,73.300003,71.300003
20160729111500,276.0,272.399994,82.545453,54,61.200001,0,71.5,73.199997,71.199997
20160729113000,276.0,285.600006,86.545456,56,58.200001,0,71.199997,73.199997,71.199997
20160729114500,276.0,285.600006,86.545456,56,58.200001,0,71.300003,73.199997,71.199997
20160729120000,276.0,281.399994,85.272725,56,58.200001,0,71.199997,73.199997,71.199997
20160729121500,276.0,281.399994,85.272725,56,58.200001,100,71.0,73.199997,71.199997
20160729123000,276.0,281.399994,85.272725,56,58.200001,100,70.900002,73.199997,71.199997
20160729124500,276.0,281.399994,85.272725,56,58.200001,100,70.800003,73.199997,71.199997
20160729130000,276.0,281.399994,85.272725,56,58.200001,100,70.699997,73.199997,71.199997
20160729131500,276.0,281.399994,85.272725,56,58.200001,100,70.699997,73.199997,71.199997
20160729133000,276.0,281.399994,85.272725,56,59.5,100,70.699997,73.199997,71.199997
20160729134500,276.0,281.399994,85.272725,56,67.699997,100,70.800003,72.699997,70.699997
20160729140000,276.0,281.399994,85.272725,56,67.699997,100,71.0,73.199997,71.199997
20160729141500,276.0,281.399994,85.272725,56,58.400002,100,71.099998,73.199997,71.199997
20160729143000,276.0,285.600006,86.545456,56,58.400002,100,71.099998,73.199997,71.199997
20160729144500,276.0,285.600006,86.545456,56,58.400002,100,71.0,73.199997,71.199997
20160729150000,276.0,285.600006,86.545456,55,57.200001,100,70.800003,73.199997,71.199997
20160729151500,276.0,285.600006,86.545456,55,57.900002,100,70.800003,73.199997,71.199997
20160729153000,276.0,285.600006,86.545456,55,57.900002,100,70.699997,73.199997,71.199997
20160729154500,276.0,285.600006,86.545456,55,57.900002,100,70.699997,73.199997,71.199997
20160729160000,276.0,285.600006,86.545456,55,60.400002,100,70.699997,73.199997,71.199997
20160729161500,276.0,285.600006,86.545456,55,75.300003,100,70.800003,73.199997,71.199997
20160729163000,276.0,285.600006,86.545456,54,78.0,100,71.099998,73.199997,71.199997
20160729164500,276.0,285.600006,86.545456,54,70.599998,0,71.5,73.199997,71.199997
20160729170000,276.0,285.600006,86.545456,54,58.799999,0,71.5,73.199997,71.199997
20160729171500,276.0,285.600006,86.545456,54,58.799999,0,71.5,73.199997,71.199997
20160729173000,276.0,285.600006,86.545456,54,58.799999,0,71.400002,73.199997,71.199997
20160729174500,276.0,281.399994,85.272725,53,58.799999,0,71.300003,73.199997,71.199997
20160729180000,276.0,281.399994,85.272725,53,58.0,0,71.199997,73.199997,71.199997
20160729181500,276.0,281.399994,85.272725,53,58.0,100,71.099998,73.199997,71.199997
20160729183000,276.0,272.399994,82.545453,53,58.0,100,71.0,73.199997,71.199997
20160729184500,276.0,272.399994,82.545453,53,58.0,100,71.0,73.199997,71.199997
20160729190000,276.0,272.399994,82.545453,53,58.0,100,70.900002,73.199997,71.199997
20160729191500,276.0,272.399994,82.545453,53,58.0,100,70.800003,73.199997,71.199997
20160729193000,276.0,268.200012,81.272731,53,58.0,100,70.800003,73.199997,71.199997
20160729194500,276.0,268.200012,81.272731,53,58.0,100,70.699997,73.199997,71.199997
20160729200000,276.0,268.200012,81.272731,53,58.0,100,70.699997,73.199997,71.199997
20160729201500,276.0,272.399994,82.545453,53,73.400002,100,70.699997,73.199997,71.199997
20160729203000,276.0,272.399994,82.545453,53,73.400002,100,70.900002,73.099998,71.099998
20160729204500,276.0,281.399994,85.272725,56,58.0,100,71.0,73.199997,71.199997
20160729210000,276.0,281.399994,85.272725,56,57.200001,100,71.0,73.199997,71.199997
20160729211500,276.0,285.600006,86.545456,56,57.200001,100,70.900002,73.199997,71.199997
20160729213000,276.0,281.399994,85.272725,54,57.200001,100,70.800003,73.199997,71.199997
20160729214500,276.0,285.600006,86.545456,54,57.200001,100,70.800003,73.199997,71.199997
20160729220000,276.0,285.600006,86.545456,54,57.200001,100,70.699997,73.199997,71.199997
20160729221500,276.0,281.399994,85.272725,54,57.900002,100,70.599998,73.199997,71.199997
20160729223000,276.0,285.600006,86.545456,54,76.0,100,70.599998,73.199997,71.199997
20160729224500,276.0,285.600006,86.545456,54,78.300003,100,71.0,72.699997,70.699997
20160729230000,276.0,285.600006,86.545456,54,57.5,0,71.0,73.199997,71.199997
20160729231500,276.0,285.600006,86.545456,54,57.5,0,70.900002,73.099998,71.099998
20160729233000,276.0,285.600006,86.545456,54,57.5,100,70.800003,73.0,71.0
20160729234500,276.0,281.399994,85.272725,54,56.799999,100,70.800003,73.199997,71.199997
20160730000000,276.0,277.200012,84.000004,54,57.599998,100,70.699997,73.199997,71.199997
20160730001500,276.0,272.399994,82.545453,54,57.599998,100,70.5,73.199997,71.199997
20160730003000,276.0,272.399994,82.545453,54,70.599998,100,70.599998,72.699997,70.699997
20160730004500,276.0,272.399994,82.545453,54,74.0,100,70.800003,73.199997,71.199997
20160730010000,276.0,272.399994,82.545453,54,74.0,100,71.0,73.199997,71.199997
20160730011500,276.0,281.399994,85.272725,55,75.900002,100,71.300003,73.199997,71.199997
20160730013000,276.0,272.399994,82.545453,53,57.5,0,71.5,73.199997,71.199997
20160730014500,276.0,277.200012,84.000004,53,57.5,0,71.400002,73.199997,71.199997
20160730020000,276.0,289.799988,87.818178,56,56.400002,0,71.300003,73.199997,71.199997
20160730021500,276.0,281.399994,85.272725,55,56.400002,0,71.199997,73.199997,71.199997
20160730023000,276.0,281.399994,85.272725,55,57.599998,0,71.0,73.199997,71.199997
20160730024500,276.0,277.200012,84.000004,55,57.599998,100,70.900002,73.199997,71.199997
20160730030000,276.0,272.399994,82.545453,55,57.599998,100,70.800003,73.199997,71.199997
20160730031500,276.0,272.399994,82.545453,55,57.599998,100,70.800003,73.199997,71.199997
20160730033000,276.0,272.399994,82.545453,55,57.599998,100,70.699997,73.199997,71.199997
20160730034500,276.0,268.200012,81.272731,55,57.599998,100,70.599998,73.199997,71.199997
20160730040000,276.0,272.399994,82.545453,55,58.299999,100,70.5,72.699997,70.699997
20160730041500,276.0,272.399994,82.545453,55,75.300003,100,70.5,73.199997,71.199997
20160730043000,276.0,272.399994,82.545453,55,75.300003,100,70.800003,73.199997,71.199997
20160730044500,276.0,272.399994,82.545453,55,75.300003,100,71.099998,73.199997,71.199997
20160730050000,276.0,277.200012,84.000004,55,79.5,100,71.400002,73.199997,71.199997
20160730051500,276.0,277.200012,84.000004,55,58.0,0,71.5,73.199997,71.199997
20160730053000,276.0,285.600006,86.545456,55,56.799999,0,71.300003,73.199997,71.199997
20160730054500,276.0,281.399994,85.272725,54,56.799999,0,71.199997,73.199997,71.199997
20160730060000,276.0,285.600006,86.545456,54,57.5,0,71.0,73.199997,71.199997
20160730061500,276.0,285.600006,86.545456,54,57.5,100,70.800003,73.199997,71.199997
20160730063000,276.0,285.600006,86.545456,54,57.5,100,70.599998,73.199997,71.199997
20160730064500,276.0,285.600006,86.545456,54,60.299999,100,70.400002,73.199997,71.199997
20160730070000,276.0,285.600006,86.545456,54,77.300003,100,70.599998,73.199997,71.199997
20160730071500,276.0,281.399994,85.272725,54,77.300003,100,70.800003,73.0,71.0
20160730073000,276.0,281.399994,85.272725,54,81.800003,100,71.199997,73.199997,71.199997
20160730074500,276.0,285.600006,86.545456,54,59.599998,0,71.5,73.199997,71.199997
20160730080000,276.0,281.399994,85.272725,54,58.299999,0,71.400002,73.199997,71.199997
20160730081500,276.0,281.399994,85.272725,54,57.599998,0,71.300003,73.199997,71.199997
20160730083000,276.0,281.399994,85.272725,54,57.599998,0,71.199997,73.199997,71.199997
20160730084500,276.0,285.600006,86.545456,54,57.599998,0,71.0,73.199997,71.199997
20160730090000,276.0,277.200012,84.000004,54,58.299999,100,70.800003,73.199997,71.199997
20160730091500,276.0,272.399994,82.545453,54,57.599998,100,70.699997,73.199997,71.199997
20160730093000,276.0,272.399994,82.545453,54,58.5,100,70.5,73.099998,71.099998
20160730094500,276.0,272.399994,82.545453,54,65.300003,100,70.5,73.199997,71.199997
20160730100000,276.0,272.399994,82.545453,54,77.300003,100,70.699997,73.199997,71.199997
20160730101500,276.0,272.399994,82.545453,54,77.300003,100,71.0,73.099998,71.099998
20160730103000,276.0,272.399994,82.545453,54,76.400002,100,71.300003,73.199997,71.199997
20160730104500,276.0,277.200012,84.000004,55,58.400002,0,71.5,73.199997,71.199997
20160730110000,276.0,285.600006,86.545456,56,58.400002,0,71.400002,72.699997,70.699997
20160730111500,276.0,285.600006,86.545456,56,58.400002,0,71.300003,73.199997,71.199997
20160730113000,276.0,281.399994,85.272725,56,57.099998,0,71.0,73.199997,71.199997
20160730114500,276.0,285.600006,86.545456,56,57.099998,0,71.0,73.199997,71.199997
20160730120000,276.0,285.600006,86.545456,55,58.0,0,70.900002,73.0,71.0
20160730121500,276.0,289.799988,87.818178,55,58.0,100,70.800003,73.199997,71.199997
20160730123000,276.0,285.600006,86.545456,54,58.0,100,70.699997,72.699997,70.699997
20160730124500,276.0,281.399994,85.272725,54,58.599998,100,70.599998,72.699997,70.699997
20160730130000,276.0,285.600006,86.545456,54,58.599998,100,70.5,72.699997,70.699997
20160730131500,276.0,281.399994,85.272725,54,57.900002,100,70.400002,72.900002,70.900002
20160730133000,276.0,285.600006,86.545456,54,60.700001,100,70.300003,73.099998,71.099998
20160730134500,276.0,281.399994,85.272725,54,81.099998,100,70.5,72.800003,70.800003
20160730140000,276.0,281.399994,85.272725,54,74.400002,100,70.800003,72.699997,70.699997
20160730141500,276.0,277.200012,84.000004,54,59.599998,0,71.0,72.800003,70.800003
20160730143000,276.0,272.399994,82.545453,54,58.799999,0,71.0,72.699997,70.699997
20160730144500,276.0,272.399994,82.545453,55,58.0,0,71.0,73.199997,71.199997
20160730150000,276.0,272.399994,82.545453,55,58.700001,0,71.0,73.199997,71.199997
20160730151500,276.0,277.200012,84.000004,55,58.700001,0,71.0,73.099998,71.099998
20160730153000,276.0,272.399994,82.545453,55,58.0,0,70.900002,73.0,71.0
20160730154500,276.0,277.200012,84.000004,55,58.0,0,70.800003,72.699997,70.699997
20160730160000,276.0,277.200012,84.000004,55,58.0,0,70.800003,72.699997,70.699997
20160730161500,276.0,277.200012,84.000004,55,58.0,0,70.699997,72.699997,70.699997
20160730163000,276.0,277.200012,84.000004,55,58.0,0,70.699997,72.699997,70.699997
20160730164500,276.0,277.200012,84.000004,55,58.0,0,70.699997,72.699997,70.699997
20160730170000,276.0,281.399994,85.272725,55,58.0,0,70.699997,72.699997,70.699997
20160730171500,276.0,281.399994,85.272725,55,57.200001,100,70.599998,73.099998,71.099998
20160730173000,276.0,277.200012,84.000004,55,57.200001,100,70.5,72.800003,70.800003
20160730174500,276.0,277.200012,84.000004,55,57.200001,100,70.400002,72.699997,70.699997
20160730180000,276.0,277.200012,84.000004,55,57.200001,100,70.400002,72.699997,70.699997
20160730181500,276.0,272.399994,82.545453,55,83.599998,100,70.400002,73.0,71.0
20160730183000,276.0,277.200012,84.000004,55,74.900002,100,70.800003,72.699997,70.699997
20160730184500,276.0,277.200012,84.000004,55,58.799999,0,71.0,72.699997,70.699997
20160730190000,276.0,277.200012,84.000004,56,58.0,100,71.0,73.199997,71.199997
20160730191500,276.0,281.399994,85.272725,56,57.200001,100,71.300003,73.199997,71.199997
20160730193000,276.0,281.399994,85.272725,56,57.200001,100,71.300003,73.199997,71.199997
20160730194500,276.0,281.399994,85.272725,56,57.200001,100,71.300003,73.199997,71.199997
20160730200000,276.0,268.200012,81.272731,53,57.200001,100,71.199997,73.199997,71.199997
20160730201500,276.0,277.200012,84.000004,53,57.200001,100,71.199997,73.199997,71.199997
20160730203000,276.0,277.200012,84.000004,53,57.900002,100,71.300003,73.199997,71.199997
20160730204500,276.0,277.200012,84.000004,53,56.799999,100,71.400002,73.199997,71.199997
20160730210000,276.0,277.200012,84.000004,53,57.599998,0,71.5,73.199997,71.199997
20160730211500,276.0,277.200012,84.000004,53,57.599998,0,71.599998,73.199997,71.199997
20160730213000,276.0,277.200012,84.000004,53,56.799999,0,71.5,73.199997,71.199997
20160730214500,276.0,277.200012,84.000004,53,57.5,0,71.5,73.199997,71.199997
20160730220000,276.0,277.200012,84.000004,53,57.5,0,71.599998,73.199997,71.199997
20160730221500,276.0,277.200012,84.000004,53,57.5,0,71.699997,73.199997,71.199997
20160730223000,276.0,277.200012,84.000004,53,57.5,0,71.699997,73.199997,71.199997
20160730224500,276.0,277.200012,84.000004,53,57.5,0,71.699997,73.199997,71.199997
20160730230000,276.0,277.200012,84.000004,53,57.5,0,71.900002,73.199997,71.199997
20160730231500,276.0,277.200012,84.000004,53,57.5,0,71.900002,73.199997,71.199997
20160730233000,276.0,277.200012,84.000004,53,56.799999,0,72.0,73.199997,71.199997
20160730234500,276.0,277.200012,84.000004,53,56.799999,0,71.900002,73.199997,71.199997
20160731000000,276.0,310.200012,94.000004,59,56.799999,0,71.800003,70.300003,68.300003
20160731001500,276.0,285.600006,86.545456,54,56.799999,0,71.699997,71.400002,69.400002
20160731003000,276.0,285.600006,86.545456,54,56.799999,0,71.699997,72.0,70.0
20160731004500,276.0,285.600006,86.545456,54,56.799999,0,71.599998,72.0,70.0
20160731010000,276.0,302.399994,91.636362,57,57.599998,0,71.400002,71.599998,69.599998
20160731011500,276.0,285.600006,86.545456,54,57.599998,0,71.300003,71.900002,69.900002
20160731013000,276.0,285.600006,86.545456,54,57.599998,0,71.199997,70.300003,68.300003
20160731014500,276.0,294.0,89.090909,55,57.599998,0,71.0,70.800003,68.800003
20160731020000,276.0,306.0,92.727273,56,57.599998,0,71.0,70.800003,68.800003
20160731021500,276.0,285.600006,86.545456,54,57.599998,0,70.800003,72.0,70.0
20160731023000,276.0,281.399994,85.272725,54,57.599998,0,70.800003,72.0,70.0
20160731024500,276.0,298.200012,90.36364,57,57.599998,0,70.599998,70.800003,68.800003
20160731030000,276.0,285.600006,86.545456,56,57.599998,0,70.699997,70.300003,68.300003
20160731031500,276.0,298.200012,90.36364,59,57.599998,0,70.699997,70.300003,68.300003
20160731033000,276.0,302.399994,91.636362,60,56.799999,0,70.5,70.5,68.5
20160731034500,276.0,302.399994,91.636362,59,56.799999,0,70.5,70.400002,68.400002
20160731040000,276.0,285.600006,86.545456,56,56.799999,0,70.400002,70.800003,68.800003
20160731041500,276.0,285.600006,86.545456,56,57.5,0,70.400002,70.800003,68.800003
20160731043000,276.0,285.600006,86.545456,56,56.900002,0,70.400002,70.300003,68.300003
20160731044500,276.0,281.399994,85.272725,55,56.900002,0,70.400002,70.800003,68.800003
20160731050000,276.0,281.399994,85.272725,55,56.900002,0,70.400002,70.800003,68.800003
20160731051500,276.0,285.600006,86.545456,56,56.900002,0,70.300003,70.800003,68.800003
20160731053000,276.0,285.600006,86.545456,56,56.900002,0,70.300003,70.800003,68.800003
20160731054500,276.0,285.600006,86.545456,56,56.900002,0,70.300003,70.800003,68.800003
20160731060000,276.0,285.600006,86.545456,54,56.900002,0,70.300003,70.800003,68.800003
20160731061500,276.0,285.600006,86.545456,54,56.900002,0,70.300003,70.800003,68.800003
20160731063000,276.0,285.600006,86.545456,54,56.900002,0,70.599998,71.400002,69.400002
20160731064500,276.0,285.600006,86.545456,54,56.900002,0,70.5,71.400002,69.400002
20160731070000,276.0,289.799988,87.818178,55,56.900002,0,70.300003,70.900002,68.900002
20160731071500,276.0,281.399994,85.272725,54,56.900002,0,70.300003,70.800003,68.800003
20160731073000,276.0,285.600006,86.545456,54,56.900002,0,70.300003,70.699997,68.699997
20160731074500,276.0,285.600006,86.545456,54,57.5,0,70.199997,70.800003,68.800003
20160731080000,276.0,285.600006,86.545456,55,57.5,0,70.199997,70.800003,68.800003
20160731081500,276.0,285.600006,86.545456,55,57.5,0,70.099998,70.800003,68.800003
20160731083000,276.0,285.600006,86.545456,55,57.5,0,70.0,70.800003,68.800003
20160731084500,276.0,281.399994,85.272725,55,57.5,0,70.0,70.800003,68.800003
20160731090000,276.0,281.399994,85.272725,55,57.5,0,70.0,70.800003,68.800003
20160731091500,276.0,281.399994,85.272725,55,57.5,0,70.0,70.800003,68.800003
20160731093000,276.0,281.399994,85.272725,55,57.5,0,69.900002,70.800003,68.800003
20160731094500,276.0,281.399994,85.272725,55,57.5,0,70.0,70.800003,68.800003
20160731100000,276.0,281.399994,85.272725,55,57.5,0,69.900002,70.800003,68.800003
20160731101500,276.0,285.600006,86.545456,55,57.5,0,69.800003,70.800003,68.800003
20160731103000,276.0,285.600006,86.545456,55,57.5,0,69.800003,70.800003,68.800003
20160731104500,276.0,285.600006,86.545456,55,58.299999,0,69.800003,70.800003,68.800003
20160731110000,276.0,285.600006,86.545456,55,58.299999,0,69.800003,70.800003,68.800003
20160731111500,276.0,285.600006,86.545456,55,58.299999,0,69.699997,70.800003,68.800003
20160731113000,276.0,298.200012,90.36364,57,58.299999,0,69.699997,70.300003,68.300003
20160731114500,276.0,285.600006,86.545456,54,58.299999,0,69.699997,71.400002,69.400002
20160731120000,276.0,281.399994,85.272725,54,58.299999,0,69.699997,71.400002,69.400002
20160731121500,276.0,285.600006,86.545456,54,57.599998,0,69.699997,71.400002,69.400002
20160731123000,276.0,281.399994,85.272725,54,57.599998,0,69.699997,71.400002,69.400002
20160731124500,276.0,281.399994,85.272725,54,58.299999,0,69.699997,71.400002,69.400002
20160731130000,276.0,281.399994,85.272725,54,58.299999,0,69.699997,71.400002,69.400002
20160731131500,276.0,281.399994,85.272725,54,58.299999,0,69.699997,71.400002,69.400002
20160731133000,276.0,272.399994,82.545453,54,57.599998,0,69.699997,71.400002,69.400002
20160731134500,276.0,268.200012,81.272731,54,93.0,100,69.900002,75.900002,73.900002
20160731140000,276.0,268.200012,81.272731,54,91.699997,100,70.400002,75.900002,73.900002
20160731141500,276.0,268.200012,81.272731,54,87.5,100,71.0,75.900002,73.900002
20160731143000,276.0,268.200012,81.272731,54,87.5,100,71.5,75.900002,73.900002
20160731144500,276.0,268.200012,81.272731,54,93.599998,100,71.900002,75.900002,73.900002
20160731150000,276.0,268.200012,81.272731,54,88.099998,100,72.300003,75.900002,73.900002
20160731151500,276.0,268.200012,81.272731,54,86.900002,100,72.699997,75.900002,73.900002
20160731153000,276.0,268.200012,81.272731,54,86.900002,100,73.099998,75.900002,73.900002
20160731154500,276.0,268.200012,81.272731,54,86.900002,100,73.599998,75.900002,73.900002
20160731160000,276.0,268.200012,81.272731,54,86.900002,100,73.800003,75.900002,73.900002
20160731161500,276.0,268.200012,81.272731,54,95.300003,100,74.099998,75.900002,73.900002
20160731163000,276.0,272.399994,82.545453,54,58.400002,0,74.199997,75.900002,73.900002
20160731164500,276.0,272.399994,82.545453,54,57.200001,0,73.900002,75.900002,73.900002
20160731170000,276.0,277.200012,84.000004,54,57.200001,100,73.599998,75.900002,73.900002
20160731171500,276.0,277.200012,84.000004,54,57.200001,100,73.199997,75.900002,73.900002
20160731173000,276.0,277.200012,84.000004,54,76.300003,100,72.900002,75.900002,73.900002
20160731174500,276.0,277.200012,84.000004,54,83.099998,100,73.0,75.900002,73.900002
20160731180000,276.0,277.200012,84.000004,54,85.800003,100,73.300003,75.900002,73.900002
20160731181500,276.0,277.200012,84.000004,54,81.099998,100,73.5,75.900002,73.900002
20160731183000,276.0,277.200012,84.000004,54,80.099998,100,73.800003,75.900002,73.900002
20160731184500,276.0,272.399994,82.545453,54,86.800003,100,74.0,75.900002,73.900002
20160731190000,276.0,272.399994,82.545453,54,61.799999,0,74.199997,75.900002,73.900002
20160731191500,276.0,268.200012,81.272731,54,58.0,0,74.0,75.900002,73.900002
20160731193000,276.0,268.200012,81.272731,54,58.0,100,73.699997,75.900002,73.900002
20160731194500,276.0,268.200012,81.272731,54,58.0,100,73.400002,75.900002,73.900002
20160731200000,276.0,268.200012,81.272731,54,58.0,100,73.199997,75.900002,73.900002
20160731201500,276.0,268.200012,81.272731,54,76.800003,100,73.0,75.900002,73.900002
20160731203000,276.0,268.200012,81.272731,54,85.0,100,73.099998,75.900002,73.900002
20160731204500,276.0,272.399994,82.545453,55,82.599998,100,73.300003,75.900002,73.900002
20160731210000,276.0,272.399994,82.545453,55,79.699997,100,73.599998,75.900002,73.900002
20160731211500,276.0,272.399994,82.545453,55,81.5,100,73.800003,75.900002,73.900002
20160731213000,276.0,272.399994,82.545453,55,86.800003,100,74.099998,75.900002,73.900002
20160731214500,276.0,281.399994,85.272725,55,57.799999,0,74.199997,75.900002,73.900002
20160731220000,276.0,285.600006,86.545456,56,57.200001,0,73.800003,75.900002,73.900002
20160731221500,276.0,285.600006,86.545456,56,57.900002,100,73.599998,75.900002,73.900002
20160731223000,276.0,285.600006,86.545456,56,57.900002,100,73.199997,75.900002,73.900002
20160731224500,276.0,285.600006,86.545456,56,62.700001,100,73.0,75.900002,73.900002
20160731230000,276.0,285.600006,86.545456,56,80.400002,100,73.0,75.900002,73.900002
20160731231500,276.0,285.600006,86.545456,56,83.5,100,73.199997,75.900002,73.900002
20160731233000,276.0,285.600006,86.545456,56,80.199997,100,73.400002,75.900002,73.900002
20160731234500,276.0,285.600006,86.545456,56,80.199997,100,73.599998,75.900002,73.900002
20160801000000,276.0,285.600006,86.545456,56,86.699997,100,73.800003,75.900002,73.900002
20160801001500,276.0,285.600006,86.545456,56,83.199997,100,74.099998,75.900002,73.900002
20160801003000,276.0,285.600006,86.545456,56,58.400002,0,74.199997,75.900002,73.900002
20160801004500,276.0,285.600006,86.545456,56,57.599998,0,73.900002,75.900002,73.900002
20160801010000,276.0,277.200012,84.000004,56,57.599998,100,73.599998,75.900002,73.900002
20160801011500,276.0,277.200012,84.000004,56,57.599998,100,73.199997,75.900002,73.900002
20160801013000,276.0,277.200012,84.000004,56,70.5,100,72.900002,75.900002,73.900002
20160801014500,276.0,277.200012,84.000004,56,82.400002,100,72.900002,75.900002,73.900002
20160801020000,276.0,277.200012,84.000004,56,82.400002,100,73.099998,75.800003,73.800003
20160801021500,276.0,277.200012,84.000004,56,80.199997,100,73.300003,75.699997,73.699997
20160801023000,276.0,277.200012,84.000004,56,84.300003,100,73.5,75.599998,73.599998
20160801024500,276.0,281.399994,85.272725,56,85.599998,100,73.699997,75.5,73.5
20160801030000,276.0,281.399994,85.272725,56,57.599998,0,73.699997,75.5,73.5
20160801031500,276.0,285.600006,86.545456,55,57.599998,0,73.400002,75.5,73.5
20160801033000,276.0,285.600006,86.545456,55,57.599998,100,73.099998,75.5,73.5
20160801034500,276.0,285.600006,86.545456,55,57.599998,100,72.800003,75.5,73.5
20160801040000,276.0,285.600006,86.545456,55,74.900002,100,72.599998,75.5,73.5
20160801041500,276.0,285.600006,86.545456,55,78.800003,100,72.599998,75.5,73.5
20160801043000,276.0,285.600006,86.545456,55,85.199997,100,72.800003,75.5,73.5
20160801044500,276.0,285.600006,86.545456,55,79.699997,100,73.0,75.5,73.5
20160801050000,276.0,285.600006,86.545456,55,86.800003,100,73.199997,75.5,73.5
20160801051500,276.0,285.600006,86.545456,55,80.199997,100,73.5,75.5,73.5
20160801053000,276.0,285.600006,86.545456,55,82.0,100,73.699997,75.5,73.5
20160801054500,276.0,285.600006,86.545456,54,57.099998,0,73.699997,75.5,73.5
20160801060000,276.0,281.399994,85.272725,54,57.099998,0,73.400002,75.5,73.5
20160801061500,276.0,277.200012,84.000004,54,57.099998,100,73.099998,75.5,73.5
