PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160801063000,276.0,268.200012,81.272731,54,94.599998,100,73.099998,79.099998,76.0
20160801064500,276.0,272.399994,82.545453,54,89.900002,100,73.300003,79.099998,76.0
20160801070000,276.0,268.200012,81.272731,54,86.900002,100,73.599998,78.699997,76.0
20160801071500,276.0,268.200012,81.272731,54,86.900002,100,73.800003,79.099998,76.0
20160801073000,276.0,268.200012,81.272731,54,88.099998,100,74.099998,78.699997,76.0
20160801074500,276.0,268.200012,81.272731,55,88.099998,100,74.5,78.800003,76.0
20160801080000,276.0,268.200012,81.272731,55,88.099998,100,74.699997,79.099998,76.0
20160801081500,276.0,268.200012,81.272731,55,88.099998,100,75.0,79.099998,76.0
20160801083000,276.0,268.200012,81.272731,55,90.199997,100,75.199997,79.099998,76.0
20160801084500,276.0,268.200012,81.272731,55,88.699997,100,75.5,79.099998,76.0
20160801090000,276.0,268.200012,81.272731,55,91.0,100,75.699997,79.099998,76.0
20160801091500,276.0,272.399994,82.545453,55,85.599998,100,75.900002,79.099998,76.0
20160801093000,276.0,272.399994,82.545453,55,87.5,100,76.0,79.099998,76.0
20160801094500,276.0,272.399994,82.545453,55,58.799999,0,76.0,78.800003,76.0
20160801100000,276.0,272.399994,82.545453,55,58.799999,100,75.699997,78.400002,76.0
20160801101500,276.0,272.399994,82.545453,55,57.900002,100,75.199997,78.699997,76.0
20160801103000,276.0,272.399994,82.545453,55,84.900002,100,75.0,78.800003,76.0
20160801104500,276.0,272.399994,82.545453,55,80.699997,100,75.0,78.699997,76.0
20160801110000,276.0,272.399994,82.545453,55,80.699997,100,75.099998,78.699997,76.0
20160801111500,276.0,277.200012,84.000004,55,82.5,100,75.199997,78.699997,76.0
20160801113000,276.0,277.200012,84.000004,55,83.900002,100,75.5,78.800003,76.0
20160801114500,276.0,277.200012,84.000004,55,85.0,100,75.699997,79.0,76.0
20160801120000,276.0,277.200012,84.000004,55,87.5,100,75.800003,79.0,76.0
20160801121500,276.0,277.200012,84.000004,55,83.800003,100,76.0,79.099998,76.0
20160801123000,276.0,277.200012,84.000004,55,58.799999,0,76.0,79.099998,76.0
20160801124500,276.0,277.200012,84.000004,55,58.799999,100,75.5,79.099998,76.0
20160801130000,276.0,277.200012,84.000004,55,57.200001,100,75.199997,78.900002,76.0
20160801131500,276.0,277.200012,84.000004,55,83.699997,100,75.0,78.800003,76.0
20160801133000,276.0,277.200012,84.000004,55,79.699997,100,75.099998,78.800003,76.0
20160801134500,276.0,277.200012,84.000004,55,87.400002,100,75.099998,78.800003,76.0
20160801140000,276.0,277.200012,84.000004,55,82.599998,100,75.300003,78.800003,76.0
20160801141500,276.0,277.200012,84.000004,55,86.699997,100,75.400002,78.300003,76.0
20160801143000,276.0,277.200012,84.000004,55,84.900002,100,75.599998,78.699997,76.0
20160801144500,276.0,281.399994,85.272725,55,79.900002,100,75.800003,78.699997,76.0
20160801150000,276.0,281.399994,85.272725,55,75.900002,100,75.900002,78.699997,76.0
20160801151500,276.0,285.600006,86.545456,55,85.699997,100,76.0,78.699997,76.0
20160801153000,276.0,294.0,89.090909,56,58.799999,0,76.0,78.199997,76.0
20160801154500,276.0,285.600006,86.545456,55,57.900002,100,75.599998,78.699997,76.0
20160801160000,276.0,285.600006,86.545456,55,57.900002,100,75.199997,78.699997,76.0
20160801161500,276.0,285.600006,86.545456,55,80.699997,100,74.900002,78.699997,76.0
20160801163000,276.0,285.600006,86.545456,55,79.199997,100,75.0,78.699997,76.0
20160801164500,276.0,285.600006,86.545456,55,87.300003,100,75.0,78.699997,76.0
20160801170000,276.0,285.600006,86.545456,54,82.599998,100,75.199997,78.699997,76.0
20160801171500,276.0,281.399994,85.272725,54,87.5,100,75.400002,78.699997,76.0
20160801173000,276.0,285.600006,86.545456,54,81.099998,100,75.599998,78.699997,76.0
20160801174500,276.0,281.399994,85.272725,54,78.699997,100,75.800003,78.699997,76.0
20160801180000,276.0,281.399994,85.272725,54,83.199997,100,75.900002,78.699997,76.0
20160801181500,276.0,272.399994,82.545453,54,58.0,0,73.699997,75.400002,73.400002
20160801183000,276.0,268.200012,81.272731,54,58.0,100,72.599998,75.0,73.0
20160801184500,276.0,268.200012,81.272731,54,58.0,100,71.900002,74.5,72.5
20160801190000,276.0,268.200012,81.272731,54,83.800003,100,72.099998,74.900002,72.900002
20160801191500,276.0,268.200012,81.272731,54,79.699997,100,72.199997,74.900002,72.900002
20160801193000,276.0,285.600006,86.545456,56,66.099998,100,72.199997,74.400002,72.400002
20160801194500,276.0,281.399994,85.272725,56,69.300003,100,71.199997,74.900002,72.900002
20160801200000,276.0,285.600006,86.545456,56,81.099998,100,71.800003,75.400002,73.400002
20160801201500,276.0,285.600006,86.545456,56,83.900002,100,72.099998,75.400002,73.400002
20160801203000,276.0,281.399994,85.272725,55,86.800003,100,72.300003,75.400002,73.400002
20160801204500,276.0,285.600006,86.545456,55,86.800003,100,72.5,75.400002,73.400002
20160801210000,276.0,285.600006,86.545456,55,82.0,0,72.699997,74.0,72.0
20160801211500,276.0,285.600006,86.545456,54,58.299999,100,72.099998,75.0,73.0
20160801213000,276.0,285.600006,86.545456,54,78.699997,100,72.199997,75.400002,73.400002
20160801214500,276.0,285.600006,86.545456,54,81.599998,100,72.300003,75.400002,73.400002
20160801220000,276.0,285.600006,86.545456,54,89.800003,100,72.699997,75.400002,73.400002
20160801221500,276.0,285.600006,86.545456,54,82.599998,100,72.699997,75.400002,73.400002
20160801223000,276.0,285.600006,86.545456,54,87.199997,100,72.699997,75.0,73.0
20160801224500,276.0,281.399994,85.272725,54,88.699997,100,72.900002,75.400002,73.400002
20160801230000,276.0,281.399994,85.272725,54,83.199997,100,72.800003,75.300003,73.300003
20160801231500,276.0,281.399994,85.272725,54,87.800003,100,72.900002,75.400002,73.400002
20160801233000,276.0,281.399994,85.272725,54,87.800003,100,72.900002,75.400002,73.400002
20160801234500,276.0,281.399994,85.272725,54,92.300003,100,73.0,75.400002,73.400002
20160802000000,276.0,285.600006,86.545456,54,58.400002,100,72.900002,75.400002,73.400002
20160802001500,276.0,285.600006,86.545456,54,57.200001,100,72.900002,75.400002,73.400002
20160802003000,276.0,285.600006,86.545456,54,57.200001,100,72.800003,75.400002,73.400002
20160802004500,276.0,281.399994,85.272725,54,58.0,100,72.599998,74.900002,72.900002
20160802010000,276.0,272.399994,82.545453,54,57.099998,100,72.300003,74.900002,72.900002
20160802011500,276.0,272.399994,82.545453,54,58.700001,100,72.099998,74.900002,72.900002
20160802013000,276.0,268.200012,81.272731,54,58.700001,100,72.0,73.599998,71.599998
20160802014500,276.0,285.600006,86.545456,56,57.099998,0,71.800003,73.900002,71.900002
20160802020000,276.0,285.600006,86.545456,56,57.099998,100,71.199997,73.800003,71.800003
20160802021500,276.0,285.600006,86.545456,56,57.099998,100,71.400002,73.699997,71.699997
20160802023000,276.0,285.600006,86.545456,56,56.400002,100,71.300003,73.199997,71.199997
20160802024500,276.0,285.600006,86.545456,56,57.5,100,71.199997,73.300003,71.300003
20160802030000,276.0,281.399994,85.272725,55,57.5,100,71.0,73.300003,71.300003
20160802031500,276.0,281.399994,85.272725,55,79.599998,100,71.099998,74.400002,72.400002
20160802033000,276.0,285.600006,86.545456,55,79.599998,100,71.400002,74.400002,72.400002
20160802034500,276.0,281.399994,85.272725,54,79.599998,100,71.800003,74.400002,72.400002
20160802040000,276.0,285.600006,86.545456,54,81.099998,100,72.199997,74.900002,72.900002
20160802041500,276.0,281.399994,85.272725,54,85.0,100,72.599998,75.0,73.0
20160802043000,276.0,281.399994,85.272725,54,88.099998,100,72.900002,75.300003,73.300003
20160802044500,276.0,281.399994,85.272725,54,89.800003,100,73.199997,75.0,73.0
20160802050000,276.0,285.600006,86.545456,54,57.799999,0,73.300003,75.400002,73.400002
20160802051500,276.0,285.600006,86.545456,54,56.799999,100,73.0,75.400002,73.400002
20160802053000,276.0,281.399994,85.272725,54,57.5,100,72.699997,75.400002,73.400002
20160802054500,276.0,281.399994,85.272725,54,76.300003,100,72.199997,75.400002,73.400002
20160802060000,276.0,272.399994,82.545453,54,78.699997,100,72.599998,75.400002,73.400002
20160802061500,276.0,268.200012,81.272731,54,81.099998,100,72.800003,75.400002,73.400002
20160802063000,276.0,268.200012,81.272731,54,84.199997,100,73.0,75.400002,73.400002
20160802064500,276.0,268.200012,81.272731,54,80.199997,100,73.199997,75.400002,73.400002
20160802070000,276.0,268.200012,81.272731,54,83.099998,100,73.400002,75.400002,73.400002
20160802071500,276.0,268.200012,81.272731,55,86.199997,100,73.599998,75.400002,73.400002
20160802073000,276.0,268.200012,81.272731,55,59.200001,0,73.699997,75.400002,73.400002
20160802074500,276.0,272.399994,82.545453,55,58.099998,0,73.400002,75.400002,73.400002
20160802080000,276.0,272.399994,82.545453,55,57.5,100,73.099998,75.400002,73.400002
20160802081500,276.0,272.399994,82.545453,55,57.5,100,72.800003,75.400002,73.400002
20160802083000,276.0,272.399994,82.545453,55,61.5,100,72.400002,75.400002,73.400002
20160802084500,276.0,272.399994,82.545453,55,83.199997,100,72.5,75.400002,73.400002
20160802090000,276.0,272.399994,82.545453,55,80.199997,100,72.699997,75.400002,73.400002
20160802091500,276.0,272.399994,82.545453,55,80.199997,100,72.900002,75.400002,73.400002
20160802093000,276.0,272.399994,82.545453,55,80.199997,100,73.099998,75.400002,73.400002
20160802094500,276.0,272.399994,82.545453,55,77.800003,100,73.400002,75.400002,73.400002
20160802100000,276.0,272.399994,82.545453,55,82.199997,100,73.599998,75.400002,73.400002
20160802101500,276.0,272.399994,82.545453,55,58.799999,0,73.599998,75.400002,73.400002
20160802103000,276.0,277.200012,84.000004,55,58.799999,0,73.400002,75.400002,73.400002
20160802104500,276.0,272.399994,82.545453,55,58.799999,0,73.199997,75.400002,73.400002
20160802110000,276.0,272.399994,82.545453,55,57.900002,100,72.800003,75.400002,73.400002
20160802111500,276.0,272.399994,82.545453,55,57.900002,100,72.599998,75.400002,73.400002
20160802113000,276.0,268.200012,81.272731,55,74.900002,100,72.5,75.400002,73.400002
20160802114500,276.0,272.399994,82.545453,55,73.0,100,72.599998,75.400002,73.400002
20160802120000,276.0,272.399994,82.545453,55,72.099998,100,72.699997,75.400002,73.400002
20160802121500,276.0,268.200012,81.272731,55,84.400002,100,72.800003,75.400002,73.400002
20160802123000,276.0,268.200012,81.272731,55,78.300003,100,73.099998,75.400002,73.400002
20160802124500,276.0,268.200012,81.272731,55,83.099998,100,73.400002,75.400002,73.400002
20160802130000,276.0,268.200012,81.272731,55,78.300003,100,73.599998,75.400002,73.400002
20160802131500,276.0,272.399994,82.545453,55,58.799999,0,73.599998,75.400002,73.400002
20160802133000,276.0,268.200012,81.272731,55,58.799999,0,73.400002,75.400002,73.400002
20160802134500,276.0,272.399994,82.545453,55,57.900002,0,73.199997,75.400002,73.400002
20160802140000,276.0,272.399994,82.545453,55,57.900002,100,72.900002,75.400002,73.400002
20160802141500,276.0,272.399994,82.545453,55,57.900002,100,72.699997,75.400002,73.400002
20160802143000,276.0,272.399994,82.545453,55,76.400002,100,72.599998,75.400002,73.400002
20160802144500,276.0,272.399994,82.545453,55,79.599998,100,72.699997,75.400002,73.400002
20160802150000,276.0,272.399994,82.545453,55,81.599998,100,73.0,75.400002,73.400002
20160802151500,276.0,272.399994,82.545453,55,80.199997,100,73.199997,75.400002,73.400002
20160802153000,276.0,272.399994,82.545453,55,85.199997,100,73.599998,75.400002,73.400002
20160802154500,276.0,272.399994,82.545453,55,59.200001,0,73.699997,75.400002,73.400002
20160802160000,276.0,277.200012,84.000004,55,59.200001,100,73.199997,75.400002,73.400002
20160802161500,276.0,272.399994,82.545453,55,59.200001,100,72.599998,75.400002,73.400002
20160802163000,276.0,272.399994,82.545453,55,83.099998,100,72.599998,75.400002,73.400002
20160802164500,276.0,277.200012,84.000004,55,80.199997,100,72.900002,75.400002,73.400002
20160802170000,276.0,277.200012,84.000004,55,78.699997,100,73.0,75.400002,73.400002
20160802171500,276.0,277.200012,84.000004,55,82.599998,100,73.099998,75.400002,73.400002
20160802173000,276.0,277.200012,84.000004,55,80.0,100,73.099998,75.400002,73.400002
20160802174500,276.0,277.200012,84.000004,55,84.5,100,73.099998,75.400002,73.400002
20160802180000,276.0,272.399994,82.545453,55,80.699997,100,73.0,75.400002,73.400002
20160802181500,276.0,272.399994,82.545453,55,84.300003,100,73.099998,75.400002,73.400002
20160802183000,276.0,272.399994,82.545453,55,81.400002,100,72.699997,75.400002,73.400002
20160802184500,276.0,268.200012,81.272731,55,89.800003,100,72.599998,75.400002,73.400002
20160802190000,276.0,272.399994,82.545453,55,85.0,100,72.300003,75.400002,73.400002
20160802191500,276.0,272.399994,82.545453,55,88.099998,100,72.300003,75.400002,73.400002
20160802193000,276.0,272.399994,82.545453,55,90.300003,100,72.300003,75.400002,73.400002
20160802194500,276.0,272.399994,82.545453,55,87.599998,100,72.300003,75.400002,73.400002
20160802200000,276.0,277.200012,84.000004,55,93.599998,100,72.400002,75.400002,73.400002
20160802201500,276.0,277.200012,84.000004,55,86.199997,100,72.400002,75.400002,73.400002
20160802203000,276.0,277.200012,84.000004,55,88.099998,100,72.5,75.400002,73.400002
20160802204500,276.0,281.399994,85.272725,55,94.099998,100,72.300003,75.400002,73.400002
20160802210000,276.0,285.600006,86.545456,55,86.800003,100,72.300003,75.400002,73.400002
20160802211500,276.0,285.600006,86.545456,55,85.599998,100,72.400002,75.400002,73.400002
20160802213000,276.0,281.399994,85.272725,55,88.699997,100,72.400002,75.400002,73.400002
20160802214500,276.0,285.600006,86.545456,55,92.5,100,72.400002,75.400002,73.400002
20160802220000,276.0,285.600006,86.545456,55,85.599998,100,72.400002,75.400002,73.400002
20160802221500,276.0,281.399994,85.272725,55,85.599998,100,72.400002,75.400002,73.400002
20160802223000,276.0,281.399994,85.272725,55,85.599998,100,72.5,75.400002,73.400002
20160802224500,276.0,281.399994,85.272725,55,87.800003,100,72.599998,75.400002,73.400002
20160802230000,276.0,277.200012,84.000004,55,89.199997,100,72.599998,75.400002,73.400002
20160802231500,276.0,272.399994,82.545453,55,86.900002,100,72.599998,75.400002,73.400002
20160802233000,276.0,268.200012,81.272731,55,88.599998,100,72.5,75.400002,73.400002
20160802234500,276.0,268.200012,81.272731,55,88.599998,100,72.599998,75.400002,73.400002
20160803000000,276.0,268.200012,81.272731,55,88.599998,100,72.599998,75.400002,73.400002
20160803001500,276.0,281.399994,85.272725,55,92.900002,100,73.0,75.400002,73.400002
20160803003000,276.0,285.600006,86.545456,55,85.599998,100,73.300003,75.400002,73.400002
20160803004500,276.0,285.600006,86.545456,55,89.199997,100,73.5,75.400002,73.400002
20160803010000,276.0,285.600006,86.545456,55,58.799999,0,73.699997,75.400002,73.400002
20160803011500,276.0,281.399994,85.272725,56,58.799999,0,73.599998,75.400002,73.400002
20160803013000,276.0,277.200012,84.000004,54,56.799999,0,73.300003,75.400002,73.400002
20160803014500,276.0,277.200012,84.000004,54,57.900002,100,73.099998,75.400002,73.400002
20160803020000,276.0,281.399994,85.272725,54,56.400002,100,72.699997,75.400002,73.400002
20160803021500,276.0,277.200012,84.000004,54,66.400002,100,72.5,75.400002,73.400002
20160803023000,276.0,272.399994,82.545453,54,81.599998,100,72.599998,75.400002,73.400002
20160803024500,276.0,272.399994,82.545453,54,80.699997,100,72.699997,75.400002,73.400002
20160803030000,276.0,268.200012,81.272731,54,80.699997,100,72.900002,75.300003,73.300003
20160803031500,276.0,268.200012,81.272731,55,80.699997,100,73.199997,75.300003,73.300003
20160803033000,276.0,268.200012,81.272731,55,80.699997,100,73.400002,75.300003,73.300003
20160803034500,276.0,272.399994,82.545453,56,57.200001,0,73.400002,75.199997,73.199997
20160803040000,276.0,277.200012,84.000004,56,57.200001,0,73.099998,75.199997,73.199997
20160803041500,276.0,272.399994,82.545453,56,57.200001,100,72.599998,75.300003,73.300003
20160803043000,276.0,277.200012,84.000004,56,81.5,100,72.400002,75.300003,73.300003
20160803044500,276.0,272.399994,82.545453,56,81.5,100,72.599998,75.300003,73.300003
20160803050000,276.0,272.399994,82.545453,56,81.5,100,72.699997,75.300003,73.300003
20160803051500,276.0,272.399994,82.545453,56,81.5,100,72.800003,75.300003,73.300003
20160803053000,276.0,277.200012,84.000004,56,81.5,100,72.900002,75.300003,73.300003
20160803054500,276.0,285.600006,86.545456,56,81.5,100,72.900002,75.300003,73.300003
20160803060000,276.0,285.600006,86.545456,56,80.199997,100,73.099998,75.199997,73.199997
20160803061500,276.0,285.600006,86.545456,55,80.199997,100,73.099998,75.400002,73.400002
20160803063000,276.0,285.600006,86.545456,55,80.199997,100,73.099998,75.400002,73.400002
20160803064500,276.0,285.600006,86.545456,55,81.099998,100,73.099998,75.400002,73.400002
20160803070000,276.0,285.600006,86.545456,55,82.199997,100,73.300003,75.300003,73.300003
20160803071500,276.0,285.600006,86.545456,55,82.199997,100,73.300003,75.400002,73.400002
20160803073000,276.0,277.200012,84.000004,55,88.599998,100,73.400002,75.400002,73.400002
20160803074500,276.0,272.399994,82.545453,55,58.799999,100,73.400002,75.400002,73.400002
20160803080000,276.0,272.399994,82.545453,55,57.599998,100,72.599998,75.400002,73.400002
20160803081500,276.0,272.399994,82.545453,55,80.199997,100,72.300003,75.300003,73.300003
20160803083000,276.0,272.399994,82.545453,55,80.199997,100,72.800003,75.199997,73.199997
20160803084500,276.0,272.399994,82.545453,55,83.800003,100,72.900002,75.199997,73.199997
20160803090000,276.0,272.399994,82.545453,55,79.199997,100,73.0,75.099998,73.099998
20160803091500,276.0,272.399994,82.545453,55,83.699997,100,73.0,75.099998,73.099998
20160803093000,276.0,272.399994,82.545453,55,81.099998,100,73.099998,75.0,73.0
20160803094500,276.0,272.399994,82.545453,55,79.199997,100,73.099998,75.0,73.0
20160803100000,276.0,277.200012,84.000004,55,82.599998,100,73.199997,75.0,73.0
20160803101500,276.0,277.200012,84.000004,55,79.199997,100,73.199997,75.0,73.0
20160803103000,276.0,277.200012,84.000004,55,83.699997,100,73.199997,75.0,73.0
20160803104500,276.0,277.200012,84.000004,55,57.900002,0,73.099998,75.0,73.0
20160803110000,276.0,285.600006,86.545456,55,57.200001,100,72.599998,75.0,73.0
20160803111500,276.0,281.399994,85.272725,55,57.200001,100,72.099998,75.0,73.0
20160803113000,276.0,281.399994,85.272725,55,77.599998,100,72.199997,75.0,73.0
20160803114500,276.0,281.399994,85.272725,55,79.099998,100,72.400002,75.0,73.0
20160803120000,276.0,281.399994,85.272725,55,81.199997,100,72.400002,75.0,73.0
20160803121500,276.0,281.399994,85.272725,55,82.900002,100,72.5,75.0,73.0
20160803123000,276.0,281.399994,85.272725,55,79.699997,100,72.599998,75.0,73.0
20160803124500,276.0,281.399994,85.272725,55,86.199997,100,72.699997,75.0,73.0
20160803130000,276.0,272.399994,82.545453,55,84.400002,100,72.699997,75.0,73.0
20160803131500,276.0,268.200012,81.272731,55,78.699997,100,72.800003,75.0,73.0
20160803133000,276.0,272.399994,82.545453,55,77.800003,100,72.900002,75.0,73.0
20160803134500,276.0,272.399994,82.545453,55,77.800003,100,72.900002,75.0,73.0
20160803140000,276.0,268.200012,81.272731,55,78.699997,100,73.0,75.0,73.0
20160803141500,276.0,272.399994,82.545453,55,78.699997,100,73.099998,75.0,73.0
20160803143000,276.0,272.399994,82.545453,55,78.699997,100,73.099998,75.0,73.0
20160803144500,276.0,272.399994,82.545453,55,78.699997,100,73.099998,75.0,73.0
20160803150000,276.0,268.200012,81.272731,55,78.699997,100,73.199997,75.0,73.0
20160803151500,276.0,272.399994,82.545453,55,77.800003,100,73.199997,75.0,73.0
20160803153000,276.0,272.399994,82.545453,55,79.099998,100,73.199997,75.0,73.0
20160803154500,276.0,277.200012,84.000004,55,58.599998,100,73.099998,75.0,73.0
20160803160000,276.0,277.200012,84.000004,55,58.0,100,72.400002,75.0,73.0
20160803161500,276.0,277.200012,84.000004,55,65.199997,100,71.900002,75.0,73.0
20160803163000,276.0,285.600006,86.545456,55,76.800003,100,72.400002,75.0,73.0
20160803164500,276.0,285.600006,86.545456,55,75.900002,100,72.599998,75.0,73.0
20160803170000,276.0,285.600006,86.545456,55,75.900002,100,72.599998,75.0,73.0
20160803171500,276.0,281.399994,85.272725,55,82.599998,100,72.699997,75.0,73.0
20160803173000,276.0,281.399994,85.272725,55,77.5,100,72.800003,75.0,73.0
20160803174500,276.0,285.600006,86.545456,55,76.400002,100,72.900002,75.0,73.0
20160803180000,276.0,285.600006,86.545456,55,80.099998,100,72.900002,75.0,73.0
20160803181500,276.0,281.399994,85.272725,55,83.800003,100,73.0,75.0,73.0
20160803183000,276.0,281.399994,85.272725,55,79.199997,100,73.099998,75.0,73.0
20160803184500,276.0,272.399994,82.545453,55,77.800003,100,73.099998,75.0,73.0
20160803190000,276.0,268.200012,81.272731,55,77.0,100,73.199997,75.0,73.0
20160803191500,276.0,272.399994,82.545453,55,63.900002,0,73.300003,75.0,73.0
20160803193000,276.0,272.399994,82.545453,55,57.599998,0,73.0,75.0,73.0
20160803194500,276.0,272.399994,82.545453,55,57.599998,100,72.699997,75.0,73.0
20160803200000,276.0,272.399994,82.545453,55,57.599998,100,72.400002,75.0,73.0
20160803201500,276.0,272.399994,82.545453,55,61.099998,100,72.099998,75.0,73.0
20160803203000,276.0,277.200012,84.000004,55,83.699997,100,72.099998,75.0,73.0
20160803204500,276.0,277.200012,84.000004,55,79.900002,100,72.199997,75.0,73.0
20160803210000,276.0,277.200012,84.000004,55,78.300003,100,72.300003,75.0,73.0
20160803211500,276.0,277.200012,84.000004,55,78.300003,100,72.400002,75.0,73.0
20160803213000,276.0,277.200012,84.000004,55,88.599998,100,72.5,75.0,73.0
20160803214500,276.0,277.200012,84.000004,55,83.800003,100,72.599998,75.0,73.0
20160803220000,276.0,281.399994,85.272725,55,81.099998,100,72.800003,75.0,73.0
20160803221500,276.0,281.399994,85.272725,55,79.699997,100,72.900002,75.0,73.0
20160803223000,276.0,281.399994,85.272725,55,78.699997,100,73.0,75.0,73.0
20160803224500,276.0,281.399994,85.272725,55,89.699997,100,73.099998,75.0,73.0
20160803230000,276.0,281.399994,85.272725,55,81.400002,100,73.199997,75.0,73.0
20160803231500,276.0,285.600006,86.545456,55,59.599998,0,73.300003,75.0,73.0
20160803233000,276.0,281.399994,85.272725,55,57.5,100,72.699997,75.0,73.0
20160803234500,276.0,285.600006,86.545456,55,56.799999,100,72.099998,75.0,73.0
20160804000000,276.0,285.600006,86.545456,55,76.400002,100,72.199997,75.0,73.0
20160804001500,276.0,281.399994,85.272725,55,75.400002,100,72.5,75.0,73.0
20160804003000,276.0,277.200012,84.000004,55,75.400002,100,72.599998,75.0,73.0
20160804004500,276.0,272.399994,82.545453,55,82.099998,100,72.599998,75.0,73.0
20160804010000,276.0,272.399994,82.545453,55,77.300003,100,72.699997,75.0,73.0
20160804011500,276.0,272.399994,82.545453,55,78.199997,100,72.699997,75.0,73.0
20160804013000,276.0,272.399994,82.545453,55,82.199997,100,72.800003,75.0,73.0
20160804014500,276.0,272.399994,82.545453,55,75.900002,100,72.900002,75.0,73.0
20160804020000,276.0,272.399994,82.545453,55,83.099998,100,72.900002,75.0,73.0
20160804021500,276.0,277.200012,84.000004,55,77.300003,100,73.0,75.0,73.0
20160804023000,276.0,272.399994,82.545453,55,78.199997,100,73.099998,75.0,73.0
20160804024500,276.0,277.200012,84.000004,55,80.699997,100,73.099998,75.0,73.0
20160804030000,276.0,277.200012,84.000004,55,77.300003,100,73.199997,75.0,73.0
20160804031500,276.0,285.600006,86.545456,55,76.300003,100,73.199997,75.0,73.0
20160804033000,276.0,285.600006,86.545456,55,78.900002,100,73.199997,75.0,73.0
20160804034500,276.0,285.600006,86.545456,55,58.400002,0,73.199997,75.0,73.0
20160804040000,276.0,285.600006,86.545456,55,57.200001,100,72.599998,75.0,73.0
20160804041500,276.0,285.600006,86.545456,55,57.200001,100,72.199997,75.0,73.0
20160804043000,276.0,285.600006,86.545456,55,80.5,100,72.199997,75.0,73.0
20160804044500,276.0,285.600006,86.545456,55,75.900002,100,72.400002,75.0,73.0
20160804050000,276.0,281.399994,85.272725,55,80.900002,100,72.599998,75.0,73.0
20160804051500,276.0,285.600006,86.545456,55,76.400002,100,72.699997,75.0,73.0
20160804053000,276.0,285.600006,86.545456,55,80.300003,100,72.800003,75.0,73.0
20160804054500,276.0,277.200012,84.000004,55,80.300003,100,73.099998,75.0,73.0
20160804060000,276.0,272.399994,82.545453,55,68.5,0,73.300003,75.0,73.0
20160804061500,276.0,272.399994,82.545453,55,57.599998,0,73.300003,75.0,73.0
20160804063000,276.0,272.399994,82.545453,55,57.599998,0,73.099998,75.0,73.0
20160804064500,276.0,272.399994,82.545453,55,57.599998,0,73.099998,75.0,73.0
20160804070000,276.0,272.399994,82.545453,55,57.599998,0,72.900002,75.0,73.0
20160804071500,276.0,272.399994,82.545453,55,56.799999,0,72.800003,75.0,73.0
20160804073000,276.0,272.399994,82.545453,55,57.5,100,72.699997,75.0,73.0
20160804074500,276.0,277.200012,84.000004,55,57.5,100,72.599998,75.0,73.0
20160804080000,276.0,277.200012,84.000004,55,57.5,100,72.300003,75.0,73.0
20160804081500,276.0,272.399994,82.545453,55,78.199997,100,72.300003,75.0,73.0
20160804083000,276.0,272.399994,82.545453,55,75.400002,100,72.599998,75.0,73.0
20160804084500,276.0,272.399994,82.545453,55,75.400002,100,72.800003,75.0,73.0
20160804090000,276.0,272.399994,82.545453,55,74.400002,100,73.0,75.0,73.0
20160804091500,276.0,272.399994,82.545453,55,74.400002,100,73.099998,75.0,73.0
20160804093000,276.0,272.399994,82.545453,55,60.400002,0,73.300003,75.0,73.0
20160804094500,276.0,272.399994,82.545453,55,58.0,0,72.900002,75.0,73.0
20160804100000,276.0,272.399994,82.545453,55,58.0,0,72.800003,75.0,73.0
20160804101500,276.0,272.399994,82.545453,55,58.0,100,72.599998,75.0,73.0
20160804103000,276.0,272.399994,82.545453,55,58.0,100,72.400002,75.0,73.0
20160804104500,276.0,272.399994,82.545453,55,58.700001,100,72.300003,75.0,73.0
20160804110000,276.0,272.399994,82.545453,55,72.0,100,72.400002,75.0,73.0
20160804111500,276.0,272.399994,82.545453,55,71.099998,100,72.599998,75.0,73.0
20160804113000,276.0,272.399994,82.545453,55,74.699997,100,72.699997,75.0,73.0
20160804114500,276.0,272.399994,82.545453,55,72.5,100,72.900002,75.0,73.0
20160804120000,276.0,277.200012,84.000004,56,72.5,100,73.0,75.0,73.0
20160804121500,276.0,285.600006,86.545456,55,70.599998,100,73.099998,75.0,73.0
20160804123000,276.0,281.399994,85.272725,55,77.199997,100,73.199997,75.0,73.0
20160804124500,276.0,285.600006,86.545456,55,58.400002,0,73.199997,75.0,73.0
20160804130000,276.0,285.600006,86.545456,55,58.400002,0,73.0,75.0,73.0
20160804131500,276.0,281.399994,85.272725,55,75.300003,100,73.199997,82.0,76.0
20160804133000,276.0,281.399994,85.272725,55,96.599998,100,73.300003,82.0,76.0
20160804134500,276.0,281.399994,85.272725,55,88.099998,100,73.599998,81.800003,76.0
20160804140000,276.0,281.399994,85.272725,55,81.099998,100,73.699997,82.0,76.0
20160804141500,276.0,281.399994,85.272725,55,78.699997,100,73.599998,82.0,76.0
20160804143000,276.0,281.399994,85.272725,55,81.599998,100,73.900002,82.0,76.0
20160804144500,276.0,281.399994,85.272725,55,79.199997,100,73.800003,82.0,76.0
20160804150000,276.0,281.399994,85.272725,55,76.800003,100,73.699997,82.0,76.0
20160804151500,276.0,281.399994,85.272725,55,73.5,100,73.599998,82.0,76.0
20160804153000,276.0,281.399994,85.272725,55,90.300003,100,73.900002,82.0,76.0
20160804154500,276.0,277.200012,84.000004,55,81.199997,100,74.199997,82.0,76.0
20160804160000,276.0,281.399994,85.272725,55,84.300003,100,74.0,82.0,76.0
20160804161500,276.0,281.399994,85.272725,55,83.099998,100,74.099998,82.0,76.0
20160804163000,276.0,281.399994,85.272725,55,82.099998,100,74.599998,82.0,76.0
20160804164500,276.0,285.600006,86.545456,55,82.099998,100,75.0,82.0,76.0
20160804170000,276.0,281.399994,85.272725,55,83.5,100,74.800003,82.0,76.0
20160804171500,276.0,281.399994,85.272725,55,81.099998,100,74.5,82.0,76.0
20160804173000,276.0,281.399994,85.272725,55,82.099998,100,74.599998,82.0,76.0
20160804174500,276.0,285.600006,86.545456,55,82.099998,100,74.699997,82.0,76.0
20160804180000,276.0,281.399994,85.272725,55,82.099998,100,74.800003,82.0,76.0
20160804181500,276.0,281.399994,85.272725,55,82.099998,100,74.900002,82.0,76.0
20160804183000,276.0,285.600006,86.545456,55,83.800003,100,74.900002,82.0,76.0
20160804184500,276.0,285.600006,86.545456,55,83.800003,100,75.0,82.0,76.0
20160804190000,276.0,285.600006,86.545456,55,93.199997,100,75.0,82.0,76.0
20160804191500,276.0,281.399994,85.272725,55,81.699997,100,74.699997,82.0,76.0
20160804193000,276.0,285.600006,86.545456,55,81.699997,100,74.599998,82.0,76.0
20160804194500,276.0,285.600006,86.545456,55,83.300003,100,74.800003,82.0,76.0
20160804200000,276.0,285.600006,86.545456,55,91.599998,100,74.800003,81.699997,76.0
20160804201500,276.0,281.399994,85.272725,55,91.599998,100,75.099998,82.0,76.0
20160804203000,276.0,281.399994,85.272725,55,89.699997,100,75.0,82.0,76.0
20160804204500,276.0,281.399994,85.272725,55,88.699997,100,75.0,82.0,76.0
20160804210000,276.0,285.600006,86.545456,55,88.699997,100,75.0,82.0,76.0
20160804211500,276.0,281.399994,85.272725,55,84.400002,100,75.0,82.0,76.0
20160804213000,276.0,285.600006,86.545456,55,84.400002,100,74.800003,82.0,76.0
20160804214500,276.0,281.399994,85.272725,55,84.400002,100,74.800003,82.0,76.0
20160804220000,276.0,281.399994,85.272725,55,82.599998,100,74.699997,82.0,76.0
20160804221500,276.0,285.600006,86.545456,55,82.599998,100,74.699997,82.0,76.0
20160804223000,276.0,285.600006,86.545456,55,81.599998,100,74.5,82.0,76.0
20160804224500,276.0,281.399994,85.272725,55,81.599998,100,74.699997,82.0,76.0
20160804230000,276.0,281.399994,85.272725,55,88.5,100,74.699997,82.0,76.0
20160804231500,276.0,285.600006,86.545456,55,93.199997,100,74.800003,82.0,76.0
20160804233000,276.0,281.399994,85.272725,55,89.5,100,74.699997,82.0,76.0
20160804234500,276.0,281.399994,85.272725,55,86.199997,100,74.900002,82.0,76.0
20160805000000,276.0,281.399994,85.272725,55,83.699997,100,75.199997,82.0,76.0
20160805001500,276.0,281.399994,85.272725,55,82.599998,100,75.400002,82.0,76.0
20160805003000,276.0,281.399994,85.272725,55,81.099998,100,75.400002,82.0,76.0
20160805004500,276.0,281.399994,85.272725,55,86.5,100,75.199997,82.0,76.0
20160805010000,276.0,281.399994,85.272725,55,90.5,100,75.400002,82.0,76.0
20160805011500,276.0,281.399994,85.272725,55,84.5,100,75.199997,82.0,76.0
20160805013000,276.0,281.399994,85.272725,55,82.599998,100,75.0,82.0,76.0
20160805014500,276.0,281.399994,85.272725,55,82.599998,100,75.0,82.0,76.0
20160805020000,276.0,281.399994,85.272725,55,94.099998,100,75.099998,81.900002,76.0
20160805021500,276.0,281.399994,85.272725,55,86.199997,100,75.400002,81.800003,76.0
20160805023000,276.0,281.399994,85.272725,55,82.599998,100,75.400002,81.699997,76.0
20160805024500,276.0,281.399994,85.272725,55,81.599998,100,75.199997,81.699997,76.0
20160805030000,276.0,285.600006,86.545456,55,91.5,100,75.0,81.699997,76.0
20160805031500,276.0,285.600006,86.545456,55,86.800003,100,75.0,81.699997,76.0
20160805033000,276.0,285.600006,86.545456,55,81.599998,100,74.900002,81.699997,76.0
20160805034500,276.0,281.399994,85.272725,55,86.599998,100,74.800003,81.699997,76.0
20160805040000,276.0,281.399994,85.272725,55,86.599998,100,74.800003,81.699997,76.0
20160805041500,276.0,281.399994,85.272725,55,81.5,100,74.699997,81.699997,76.0
20160805043000,276.0,281.399994,85.272725,55,87.400002,100,74.5,81.699997,76.0
20160805044500,276.0,285.600006,86.545456,55,87.400002,100,74.5,81.699997,76.0
20160805050000,276.0,285.600006,86.545456,55,82.099998,100,74.5,81.699997,76.0
20160805051500,276.0,281.399994,85.272725,55,86.099998,100,74.599998,81.699997,76.0
20160805053000,276.0,268.200012,81.272731,55,88.5,100,74.800003,81.699997,76.0
20160805054500,276.0,272.399994,82.545453,55,82.099998,100,75.0,81.699997,76.0
20160805060000,276.0,272.399994,82.545453,55,82.099998,100,74.699997,81.400002,76.0
20160805061500,276.0,272.399994,82.545453,55,81.099998,100,74.599998,81.400002,76.0
20160805063000,276.0,272.399994,82.545453,55,93.5,100,74.599998,81.400002,76.0
20160805064500,276.0,318.0,96.363636,62,62.0,0,74.599998,76.0,74.0
20160805070000,276.0,281.399994,85.272725,55,57.5,0,73.800003,76.0,74.0
20160805071500,276.0,285.600006,86.545456,55,56.799999,100,73.5,76.0,74.0
20160805073000,276.0,285.600006,86.545456,55,57.5,100,73.400002,76.0,74.0
20160805074500,276.0,285.600006,86.545456,55,73.900002,100,73.300003,76.0,74.0
20160805080000,276.0,285.600006,86.545456,55,72.5,100,74.0,76.0,74.0
20160805081500,276.0,285.600006,86.545456,55,62.0,0,74.300003,76.0,74.0
20160805083000,276.0,285.600006,86.545456,55,58.0,100,73.599998,76.0,74.0
20160805084500,276.0,281.399994,85.272725,55,58.0,100,73.300003,76.0,74.0
20160805090000,276.0,281.399994,85.272725,55,74.400002,100,73.400002,76.0,74.0
20160805091500,276.0,281.399994,85.272725,55,72.400002,100,73.800003,76.0,74.0
20160805093000,276.0,281.399994,85.272725,55,72.400002,100,73.900002,76.0,74.0
20160805094500,276.0,281.399994,85.272725,55,68.199997,100,74.0,76.0,74.0
20160805100000,276.0,281.399994,85.272725,55,68.199997,100,73.800003,76.0,74.0
20160805101500,276.0,281.399994,85.272725,55,68.199997,100,73.800003,76.0,74.0
20160805103000,276.0,281.399994,85.272725,55,68.199997,100,73.699997,76.0,74.0
20160805104500,276.0,285.600006,86.545456,54,69.199997,100,73.800003,76.0,74.0
20160805110000,276.0,285.600006,86.545456,54,70.099998,100,73.800003,76.0,74.0
20160805111500,276.0,285.600006,86.545456,54,68.699997,100,73.900002,76.0,74.0
20160805113000,276.0,281.399994,85.272725,53,70.099998,100,74.0,76.0,74.0
20160805114500,276.0,281.399994,85.272725,53,68.199997,100,74.0,76.0,74.0
20160805120000,276.0,281.399994,85.272725,53,66.199997,100,74.0,76.0,74.0
20160805121500,276.0,281.399994,85.272725,53,64.400002,100,74.0,76.0,74.0
20160805123000,276.0,281.399994,85.272725,53,70.5,100,73.900002,76.0,74.0
20160805124500,276.0,281.399994,85.272725,53,66.300003,100,74.0,76.0,74.0
20160805130000,276.0,281.399994,85.272725,53,64.900002,100,73.900002,76.0,74.0
20160805131500,276.0,281.399994,85.272725,53,63.599998,100,73.800003,76.0,74.0
20160805133000,276.0,281.399994,85.272725,53,69.699997,100,73.800003,76.0,74.0
20160805134500,276.0,281.399994,85.272725,53,65.800003,100,73.800003,76.0,74.0
20160805140000,276.0,272.399994,82.545453,53,68.099998,100,73.699997,76.0,74.0
20160805141500,276.0,268.200012,81.272731,53,69.099998,100,73.800003,76.0,74.0
20160805143000,276.0,268.200012,81.272731,53,72.900002,100,73.800003,76.0,74.0
20160805144500,276.0,268.200012,81.272731,53,69.199997,100,74.0,75.900002,73.900002
20160805150000,276.0,268.200012,81.272731,53,72.900002,100,74.099998,75.900002,73.900002
20160805151500,276.0,268.200012,81.272731,53,72.900002,100,74.099998,75.900002,73.900002
20160805153000,276.0,268.200012,81.272731,53,59.200001,0,74.099998,75.900002,73.900002
20160805154500,276.0,272.399994,82.545453,53,58.400002,0,74.0,75.900002,73.900002
20160805160000,276.0,272.399994,82.545453,53,58.400002,0,73.900002,75.900002,73.900002
20160805161500,276.0,268.200012,81.272731,53,57.599998,0,73.699997,75.800003,73.800003
20160805173000,276.0,272.399994,82.545453,61,58.299999,100,73.099998,75.699997,73.699997
20160805174500,276.0,268.200012,81.272731,61,58.299999,100,72.900002,75.599998,73.599998
20160805180000,276.0,272.399994,82.545453,61,73.5,100,73.0,75.599998,73.599998
20160805181500,276.0,272.399994,82.545453,61,80.699997,100,73.199997,75.5,73.5
20160805183000,276.0,268.200012,81.272731,61,75.400002,100,73.599998,75.5,73.5
20160805184500,276.0,272.399994,82.545453,62,58.299999,100,72.900002,75.699997,73.699997
20160805190000,276.0,272.399994,82.545453,62,81.099998,100,72.599998,75.699997,73.699997
20160805191500,276.0,272.399994,82.545453,62,77.800003,100,72.400002,75.699997,73.699997
20160805193000,276.0,272.399994,82.545453,62,91.699997,100,72.400002,75.800003,73.800003
20160805194500,276.0,268.200012,81.272731,62,83.199997,100,72.5,75.800003,73.800003
20160805200000,276.0,272.399994,82.545453,62,83.199997,100,72.699997,75.800003,73.800003
20160805201500,276.0,277.200012,84.000004,62,94.800003,100,72.800003,75.800003,73.800003
20160805203000,276.0,277.200012,84.000004,62,83.800003,100,72.900002,75.800003,73.800003
20160805204500,276.0,277.200012,84.000004,62,83.800003,100,73.0,75.800003,73.800003
20160805210000,276.0,281.399994,85.272725,62,86.199997,100,73.099998,75.800003,73.800003
20160805211500,276.0,281.399994,85.272725,62,82.0,100,73.099998,75.800003,73.800003
20160805213000,276.0,281.399994,85.272725,62,85.199997,100,73.199997,75.800003,73.800003
20160805214500,276.0,285.600006,86.545456,61,83.5,100,73.099998,75.800003,73.800003
20160805220000,276.0,281.399994,85.272725,61,84.699997,100,73.300003,75.699997,73.699997
20160805221500,276.0,281.399994,85.272725,61,86.099998,100,73.300003,75.699997,73.699997
20160805223000,276.0,281.399994,85.272725,61,83.199997,100,73.699997,75.699997,73.699997
20160805224500,276.0,281.399994,85.272725,61,90.300003,100,73.599998,75.599998,73.599998
20160805230000,276.0,285.600006,86.545456,61,83.199997,100,73.599998,75.699997,73.699997
20160805231500,276.0,277.200012,84.000004,61,84.300003,100,73.599998,79.5,76.0
20160805233000,276.0,272.399994,82.545453,61,82.5,100,73.800003,79.5,76.0
20160805234500,276.0,272.399994,82.545453,61,95.0,100,73.900002,79.5,76.0
20160806000000,276.0,272.399994,82.545453,61,82.099998,100,73.800003,79.5,76.0
20160806001500,276.0,272.399994,82.545453,61,89.900002,100,73.800003,79.5,76.0
20160806003000,276.0,272.399994,82.545453,61,86.099998,100,73.800003,76.400002,74.400002
20160806004500,276.0,277.200012,84.000004,61,86.099998,100,74.300003,76.400002,74.400002
20160806010000,276.0,277.200012,84.000004,61,88.599998,100,74.5,76.400002,74.400002
20160806011500,276.0,277.200012,84.000004,62,84.5,100,74.5,76.300003,74.300003
20160806013000,276.0,277.200012,84.000004,62,56.700001,0,74.199997,76.400002,74.400002
20160806014500,276.0,277.200012,84.000004,62,57.400002,100,73.400002,76.300003,74.300003
20160806020000,276.0,272.399994,82.545453,62,76.300003,100,73.599998,76.300003,74.300003
20160806021500,276.0,272.399994,82.545453,62,81.300003,100,74.0,76.300003,74.300003
20160806023000,276.0,272.399994,82.545453,62,76.800003,100,74.099998,76.300003,74.300003
20160806024500,276.0,272.399994,82.545453,62,76.800003,100,74.0,76.300003,74.300003
20160806030000,276.0,272.399994,82.545453,62,83.699997,100,73.800003,76.199997,74.199997
20160806031500,276.0,272.399994,82.545453,62,76.400002,100,73.699997,76.199997,74.199997
20160806033000,276.0,272.399994,82.545453,62,80.300003,100,74.0,76.199997,74.199997
20160806034500,276.0,272.399994,82.545453,62,82.0,100,73.800003,76.199997,74.199997
20160806040000,276.0,272.399994,82.545453,62,77.800003,100,73.599998,76.099998,74.099998
20160806041500,276.0,272.399994,82.545453,62,86.699997,100,73.599998,76.099998,74.099998
20160806043000,276.0,272.399994,82.545453,62,78.300003,100,73.599998,76.099998,74.099998
20160806044500,276.0,277.200012,84.000004,62,82.599998,100,73.5,76.0,74.0
20160806050000,276.0,277.200012,84.000004,62,84.699997,100,73.699997,76.0,74.0
20160806051500,276.0,277.200012,84.000004,62,79.699997,100,73.400002,76.0,74.0
20160806053000,276.0,277.200012,84.000004,62,85.300003,100,73.400002,76.0,74.0
20160806054500,276.0,272.399994,82.545453,62,88.099998,100,73.5,76.0,74.0
20160806060000,276.0,285.600006,86.545456,61,80.199997,100,73.599998,76.0,74.0
20160806061500,276.0,285.600006,86.545456,61,92.400002,100,73.400002,76.0,74.0
20160806063000,276.0,281.399994,85.272725,61,81.099998,100,73.400002,76.0,74.0
20160806064500,276.0,281.399994,85.272725,61,86.300003,100,73.599998,76.0,74.0
20160806070000,276.0,285.600006,86.545456,61,91.099998,100,74.0,76.0,74.0
20160806071500,276.0,285.600006,86.545456,61,81.599998,100,73.5,76.0,74.0
20160806073000,276.0,285.600006,86.545456,61,91.300003,100,73.699997,76.0,74.0
20160806074500,276.0,285.600006,86.545456,61,82.099998,100,73.900002,76.0,74.0
20160806080000,276.0,277.200012,84.000004,61,91.599998,100,73.900002,76.0,74.0
20160806081500,276.0,277.200012,84.000004,61,84.400002,100,74.099998,76.0,74.0
20160806083000,276.0,272.399994,82.545453,61,58.799999,0,74.400002,76.0,74.0
20160806084500,276.0,272.399994,82.545453,61,58.799999,0,74.300003,76.0,74.0
20160806090000,276.0,272.399994,82.545453,61,57.599998,0,73.800003,76.0,74.0
20160806091500,276.0,272.399994,82.545453,61,57.599998,100,73.400002,76.0,74.0
20160806093000,276.0,272.399994,82.545453,61,80.0,100,73.0,76.0,74.0
20160806094500,276.0,272.399994,82.545453,61,76.900002,100,73.300003,76.0,74.0
20160806100000,276.0,272.399994,82.545453,61,76.900002,100,73.5,76.0,74.0
20160806101500,276.0,272.399994,82.545453,61,75.900002,100,73.599998,76.0,74.0
20160806103000,276.0,272.399994,82.545453,61,80.099998,100,73.800003,76.0,74.0
20160806104500,276.0,272.399994,82.545453,61,76.800003,100,74.0,76.0,74.0
20160806110000,276.0,272.399994,82.545453,61,72.5,100,74.0,76.0,74.0
20160806111500,276.0,272.399994,82.545453,61,82.800003,100,73.900002,76.0,74.0
20160806113000,276.0,272.399994,82.545453,61,77.199997,100,74.0,76.0,74.0
20160806114500,276.0,281.399994,85.272725,61,80.599998,100,73.800003,76.0,74.0
20160806120000,276.0,281.399994,85.272725,61,80.599998,100,74.099998,76.0,74.0
20160806121500,276.0,281.399994,85.272725,61,60.799999,0,74.300003,76.0,74.0
20160806123000,276.0,285.600006,86.545456,61,58.799999,0,74.300003,76.0,74.0
20160806124500,276.0,281.399994,85.272725,61,58.799999,0,74.199997,76.0,74.0
20160806130000,276.0,281.399994,85.272725,61,58.799999,0,74.0,76.0,74.0
20160806131500,276.0,281.399994,85.272725,61,58.799999,100,73.300003,76.0,74.0
20160806133000,276.0,281.399994,85.272725,61,58.799999,100,73.599998,76.0,74.0
20160806134500,276.0,281.399994,85.272725,61,58.799999,100,73.400002,76.0,74.0
20160806140000,276.0,281.399994,85.272725,61,65.800003,100,73.300003,76.0,74.0
20160806141500,276.0,281.399994,85.272725,61,84.900002,100,73.400002,76.0,74.0
20160806143000,276.0,277.200012,84.000004,61,75.900002,100,73.800003,76.0,74.0
20160806144500,276.0,277.200012,84.000004,61,72.0,100,74.199997,76.0,74.0
20160806150000,276.0,281.399994,85.272725,61,59.099998,0,74.5,76.0,74.0
20160806151500,276.0,281.399994,85.272725,61,59.099998,0,74.699997,76.0,74.0
20160806153000,276.0,281.399994,85.272725,61,59.099998,0,74.800003,76.0,74.0
20160806154500,276.0,281.399994,85.272725,61,59.099998,0,75.0,76.0,74.0
20160806160000,276.0,281.399994,85.272725,61,58.400002,0,75.0,76.0,74.0
20160806161500,276.0,281.399994,85.272725,61,58.400002,0,74.800003,76.0,74.0
20160806163000,276.0,281.399994,85.272725,61,58.400002,0,74.599998,76.0,74.0
20160806164500,276.0,281.399994,85.272725,61,58.400002,0,74.5,76.0,74.0
20160806170000,276.0,281.399994,85.272725,61,59.099998,0,74.300003,76.0,74.0
20160806171500,276.0,281.399994,85.272725,61,59.099998,0,74.099998,76.0,74.0
20160806173000,276.0,281.399994,85.272725,61,58.400002,0,73.900002,76.0,74.0
20160806174500,276.0,281.399994,85.272725,61,58.400002,100,73.699997,76.0,74.0
20160806180000,276.0,281.399994,85.272725,61,58.400002,100,73.599998,76.0,74.0
20160806181500,276.0,281.399994,85.272725,61,58.400002,100,73.400002,76.0,74.0
20160806183000,276.0,268.200012,81.272731,61,85.599998,100,72.599998,75.900002,73.900002
20160806184500,276.0,268.200012,81.272731,61,85.599998,100,72.599998,75.900002,73.900002
20160806190000,276.0,268.200012,81.272731,61,84.300003,100,72.5,75.900002,73.900002
20160806191500,276.0,268.200012,81.272731,61,82.5,100,72.599998,75.900002,73.900002
20160806193000,276.0,268.200012,81.272731,61,82.5,100,72.599998,75.900002,73.900002
20160806194500,276.0,268.200012,81.272731,61,82.5,100,72.599998,75.900002,73.900002
20160806200000,276.0,268.200012,81.272731,61,82.5,100,72.699997,75.900002,73.900002
20160806201500,276.0,272.399994,82.545453,61,82.5,100,72.699997,75.900002,73.900002
20160806203000,276.0,268.200012,81.272731,61,82.5,100,72.800003,75.900002,73.900002
20160806204500,276.0,272.399994,82.545453,61,82.5,100,72.900002,75.900002,73.900002
20160806210000,276.0,272.399994,82.545453,61,82.5,100,72.900002,75.900002,73.900002
20160806211500,276.0,272.399994,82.545453,61,82.5,100,73.0,75.900002,73.900002
20160806213000,276.0,272.399994,82.545453,61,82.5,100,73.099998,76.0,74.0
20160806214500,276.0,272.399994,82.545453,61,86.599998,100,73.199997,76.0,74.0
20160806220000,276.0,272.399994,82.545453,61,84.5,100,73.400002,76.0,74.0
20160806221500,276.0,272.399994,82.545453,61,91.5,100,73.400002,76.0,74.0
20160806223000,276.0,272.399994,82.545453,61,87.800003,100,73.199997,76.0,74.0
20160806224500,276.0,272.399994,82.545453,61,82.199997,100,73.400002,76.0,74.0
20160806230000,276.0,277.200012,84.000004,61,89.900002,100,73.599998,76.0,74.0
20160806231500,276.0,277.200012,84.000004,61,84.199997,100,73.400002,76.0,74.0
20160806233000,276.0,281.399994,85.272725,61,81.599998,100,73.199997,76.0,74.0
20160806234500,276.0,285.600006,86.545456,61,81.599998,100,73.199997,76.0,74.0
20160807000000,276.0,281.399994,85.272725,61,88.5,100,73.099998,76.0,74.0
20160807001500,276.0,281.399994,85.272725,61,93.599998,100,73.099998,76.0,74.0
20160807003000,276.0,281.399994,85.272725,61,85.0,100,73.0,76.0,74.0
20160807004500,276.0,285.600006,86.545456,61,82.0,100,73.0,76.0,74.0
20160807010000,276.0,285.600006,86.545456,61,82.0,100,73.099998,76.0,74.0
20160807011500,276.0,281.399994,85.272725,61,82.0,100,73.5,76.0,74.0
20160807013000,276.0,277.200012,84.000004,61,93.900002,100,73.800003,76.0,74.0
20160807014500,276.0,272.399994,82.545453,61,85.0,100,73.699997,76.0,74.0
20160807020000,276.0,272.399994,82.545453,61,81.599998,100,73.599998,76.0,74.0
20160807021500,276.0,272.399994,82.545453,61,88.300003,100,73.400002,76.0,74.0
20160807023000,276.0,272.399994,82.545453,61,88.300003,100,73.400002,76.0,74.0
20160807024500,276.0,277.200012,84.000004,61,82.099998,100,73.400002,76.0,74.0
20160807030000,276.0,277.200012,84.000004,61,86.099998,100,73.300003,76.0,74.0
20160807031500,276.0,277.200012,84.000004,61,90.300003,100,73.300003,76.0,74.0
20160807033000,276.0,277.200012,84.000004,61,82.900002,100,73.300003,76.0,74.0
20160807034500,276.0,277.200012,84.000004,61,81.599998,100,73.300003,76.0,74.0
20160807040000,276.0,281.399994,85.272725,61,93.0,100,73.199997,76.0,74.0
20160807041500,276.0,272.399994,82.545453,61,83.800003,100,73.300003,76.0,74.0
20160807043000,276.0,268.200012,81.272731,61,83.800003,100,73.400002,76.0,74.0
20160807044500,276.0,272.399994,82.545453,61,93.0,100,73.5,76.0,74.0
20160807050000,276.0,272.399994,82.545453,61,83.800003,100,73.5,76.0,74.0
20160807051500,276.0,268.200012,81.272731,61,82.099998,100,73.199997,76.0,74.0
20160807053000,276.0,268.200012,81.272731,61,89.199997,100,73.199997,76.0,74.0
20160807054500,276.0,268.200012,81.272731,61,85.599998,100,73.199997,76.0,74.0
20160807060000,276.0,268.200012,81.272731,61,81.599998,100,73.199997,76.0,74.0
20160807061500,276.0,272.399994,82.545453,61,93.900002,100,73.199997,76.0,74.0
20160807063000,276.0,281.399994,85.272725,61,83.699997,100,73.099998,76.0,74.0
20160807064500,276.0,272.399994,82.545453,61,82.099998,100,73.099998,76.0,74.0
20160807070000,276.0,272.399994,82.545453,61,83.099998,100,73.199997,76.0,74.0
20160807071500,276.0,272.399994,82.545453,61,93.300003,100,73.300003,76.0,74.0
20160807073000,276.0,272.399994,82.545453,61,85.599998,100,73.400002,76.0,74.0
20160807074500,276.0,277.200012,84.000004,61,85.599998,100,73.5,76.0,74.0
20160807080000,276.0,277.200012,84.000004,61,81.599998,100,73.400002,76.0,74.0
20160807081500,276.0,277.200012,84.000004,61,81.599998,100,73.599998,76.0,74.0
20160807083000,276.0,277.200012,84.000004,61,81.599998,100,73.5,76.0,74.0
20160807084500,276.0,277.200012,84.000004,61,81.599998,100,73.599998,76.0,74.0
20160807090000,276.0,277.200012,84.000004,61,81.599998,100,73.599998,76.0,74.0
20160807091500,276.0,277.200012,84.000004,61,81.599998,100,73.699997,76.0,74.0
20160807093000,276.0,281.399994,85.272725,61,81.599998,100,73.599998,76.0,74.0
20160807094500,276.0,285.600006,86.545456,61,84.900002,100,73.400002,76.0,74.0
20160807100000,276.0,285.600006,86.545456,61,92.099998,100,73.400002,76.0,74.0
20160807101500,276.0,285.600006,86.545456,61,85.400002,100,73.5,76.0,74.0
20160807103000,276.0,285.600006,86.545456,61,81.099998,100,73.5,76.0,74.0
20160807104500,276.0,281.399994,85.272725,61,88.099998,100,73.400002,76.0,74.0
20160807110000,276.0,281.399994,85.272725,61,82.599998,100,73.400002,76.0,74.0
