PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160807111500,276.0,281.399994,85.272725,61,78.699997,100,73.300003,76.0,74.0
20160807113000,276.0,272.399994,82.545453,61,74.900002,100,73.400002,76.0,74.0
20160807114500,276.0,268.200012,81.272731,61,86.5,100,73.400002,76.0,74.0
20160807120000,276.0,268.200012,81.272731,61,90.099998,100,73.5,76.0,74.0
20160807121500,276.0,268.200012,81.272731,61,90.099998,100,73.599998,76.0,74.0
20160807123000,276.0,272.399994,82.545453,61,86.699997,100,73.300003,76.0,74.0
20160807124500,276.0,272.399994,82.545453,61,82.5,100,73.300003,76.0,74.0
20160807130000,276.0,272.399994,82.545453,61,82.5,100,73.400002,76.0,74.0
20160807131500,276.0,272.399994,82.545453,61,82.5,100,73.400002,76.0,74.0
20160807133000,276.0,272.399994,82.545453,61,82.5,100,73.400002,76.0,74.0
20160807134500,276.0,272.399994,82.545453,61,82.5,100,73.400002,76.0,74.0
20160807140000,276.0,272.399994,82.545453,61,82.5,100,73.400002,76.0,74.0
20160807141500,276.0,272.399994,82.545453,61,82.5,100,73.5,76.0,74.0
20160807143000,276.0,272.399994,82.545453,61,83.800003,100,73.699997,76.0,74.0
20160807144500,276.0,272.399994,82.545453,61,93.400002,100,73.400002,76.0,74.0
20160807150000,276.0,272.399994,82.545453,61,93.400002,100,73.5,76.0,74.0
20160807151500,276.0,268.200012,81.272731,61,86.400002,100,74.0,76.0,74.0
20160807153000,276.0,268.200012,81.272731,61,82.599998,100,73.900002,76.0,74.0
20160807154500,276.0,272.399994,82.545453,61,82.599998,100,73.599998,76.0,74.0
20160807160000,276.0,272.399994,82.545453,61,94.800003,100,73.400002,76.0,74.0
20160807161500,276.0,272.399994,82.545453,61,84.400002,100,73.300003,76.0,74.0
20160807163000,276.0,272.399994,82.545453,61,82.599998,100,73.599998,76.0,74.0
20160807164500,276.0,272.399994,82.545453,61,88.5,100,73.199997,76.0,74.0
20160807170000,276.0,272.399994,82.545453,61,88.5,100,73.199997,76.0,74.0
20160807171500,276.0,272.399994,82.545453,61,82.099998,100,73.300003,76.0,74.0
20160807173000,276.0,272.399994,82.545453,61,90.400002,100,73.199997,76.0,74.0
20160807174500,276.0,277.200012,84.000004,61,85.099998,100,73.199997,76.0,74.0
20160807180000,276.0,277.200012,84.000004,61,82.099998,100,73.199997,76.0,74.0
20160807181500,276.0,277.200012,84.000004,61,90.0,100,73.300003,76.0,74.0
20160807183000,276.0,277.200012,84.000004,61,82.599998,100,73.300003,76.0,74.0
20160807184500,276.0,277.200012,84.000004,61,85.5,100,73.400002,76.0,74.0
20160807190000,276.0,277.200012,84.000004,61,85.5,100,73.300003,76.0,74.0
20160807191500,276.0,277.200012,84.000004,61,81.599998,100,73.199997,76.0,74.0
20160807193000,276.0,277.200012,84.000004,61,91.5,100,73.300003,76.0,74.0
20160807194500,276.0,272.399994,82.545453,61,82.599998,100,73.199997,76.0,74.0
20160807200000,276.0,277.200012,84.000004,61,89.900002,100,73.199997,76.0,74.0
20160807201500,276.0,281.399994,85.272725,61,87.5,100,73.199997,76.0,74.0
20160807203000,276.0,281.399994,85.272725,61,82.099998,100,73.199997,76.0,74.0
20160807204500,276.0,281.399994,85.272725,61,82.099998,100,73.099998,76.0,74.0
20160807210000,276.0,281.399994,85.272725,61,88.099998,100,73.099998,76.0,74.0
20160807211500,276.0,281.399994,85.272725,61,81.599998,100,73.199997,76.0,74.0
20160807213000,276.0,281.399994,85.272725,61,91.099998,100,73.199997,76.0,74.0
20160807214500,276.0,281.399994,85.272725,61,81.599998,100,73.199997,76.0,74.0
20160807220000,276.0,281.399994,85.272725,61,92.400002,100,73.199997,76.0,74.0
20160807221500,276.0,281.399994,85.272725,61,82.900002,100,73.199997,76.0,74.0
20160807223000,276.0,277.200012,84.000004,61,86.599998,100,73.300003,76.0,74.0
20160807224500,276.0,272.399994,82.545453,61,88.099998,100,73.400002,76.0,74.0
20160807230000,276.0,272.399994,82.545453,61,82.599998,100,73.400002,76.0,74.0
20160807231500,276.0,272.399994,82.545453,61,94.699997,100,73.300003,76.0,74.0
20160807233000,276.0,272.399994,82.545453,61,83.199997,100,73.199997,76.0,74.0
20160807234500,276.0,272.399994,82.545453,61,92.0,100,73.199997,76.0,74.0
20160808000000,276.0,272.399994,82.545453,61,82.599998,100,73.099998,76.0,74.0
20160808001500,276.0,272.399994,82.545453,61,94.699997,100,73.099998,76.0,74.0
20160808003000,276.0,277.200012,84.000004,61,81.599998,100,73.099998,76.0,74.0
20160808004500,276.0,277.200012,84.000004,61,93.900002,100,73.099998,76.0,74.0
20160808010000,276.0,281.399994,85.272725,61,81.599998,100,73.0,76.0,74.0
20160808011500,276.0,281.399994,85.272725,61,86.900002,100,72.900002,76.0,74.0
20160808013000,276.0,281.399994,85.272725,61,83.199997,100,72.900002,76.0,74.0
20160808014500,276.0,281.399994,85.272725,61,86.400002,100,73.0,76.0,74.0
20160808020000,276.0,281.399994,85.272725,61,82.099998,100,73.0,76.0,74.0
20160808021500,276.0,285.600006,86.545456,61,88.800003,100,72.900002,76.0,74.0
20160808023000,276.0,281.399994,85.272725,61,81.599998,100,73.099998,76.0,74.0
20160808024500,276.0,281.399994,85.272725,61,92.400002,100,73.099998,76.0,74.0
20160808030000,276.0,285.600006,86.545456,61,81.599998,100,72.900002,76.0,74.0
20160808031500,276.0,281.399994,85.272725,61,86.900002,100,72.900002,76.0,74.0
20160808033000,276.0,277.200012,84.000004,61,88.5,100,72.900002,76.0,74.0
20160808034500,276.0,272.399994,82.545453,61,83.199997,100,72.800003,76.0,74.0
20160808040000,276.0,272.399994,82.545453,61,94.699997,100,72.900002,76.0,74.0
20160808041500,276.0,277.200012,84.000004,61,82.099998,100,72.900002,76.0,74.0
20160808043000,276.0,277.200012,84.000004,61,92.099998,100,72.800003,76.0,74.0
20160808044500,276.0,277.200012,84.000004,61,81.599998,100,72.800003,76.0,74.0
20160808050000,276.0,277.200012,84.000004,61,87.900002,100,72.900002,76.0,74.0
20160808051500,276.0,277.200012,84.000004,61,81.599998,100,73.099998,76.0,74.0
20160808053000,276.0,277.200012,84.000004,61,86.900002,100,73.0,76.0,74.0
20160808054500,276.0,281.399994,85.272725,61,86.900002,100,73.099998,76.0,74.0
20160808060000,276.0,285.600006,86.545456,61,82.599998,100,73.300003,76.0,74.0
20160808061500,276.0,285.600006,86.545456,61,81.099998,100,73.300003,76.0,74.0
20160808063000,276.0,281.399994,85.272725,61,93.0,100,73.400002,76.0,74.0
20160808064500,276.0,281.399994,85.272725,61,89.800003,100,73.5,76.0,74.0
20160808070000,276.0,281.399994,85.272725,61,83.0,100,73.699997,76.0,74.0
20160808071500,276.0,277.200012,84.000004,61,89.199997,100,73.800003,76.0,74.0
20160808073000,276.0,277.200012,84.000004,61,86.199997,100,73.900002,76.0,74.0
20160808074500,276.0,272.399994,82.545453,61,82.099998,100,73.699997,76.0,74.0
20160808080000,276.0,268.200012,81.272731,61,94.900002,100,73.599998,76.0,74.0
20160808081500,276.0,268.200012,81.272731,61,84.400002,100,73.599998,76.0,74.0
20160808083000,276.0,268.200012,81.272731,61,82.599998,100,73.599998,76.0,74.0
20160808084500,276.0,268.200012,81.272731,61,84.300003,100,73.5,76.0,74.0
20160808090000,276.0,272.399994,82.545453,61,92.199997,100,73.699997,76.0,74.0
20160808091500,276.0,272.399994,82.545453,61,93.900002,100,73.5,76.0,74.0
20160808093000,276.0,272.399994,82.545453,61,91.699997,100,73.599998,76.0,74.0
20160808094500,276.0,268.200012,81.272731,61,85.599998,100,73.599998,76.0,74.0
20160808100000,276.0,268.200012,81.272731,61,84.400002,100,73.5,76.0,74.0
20160808101500,276.0,268.200012,81.272731,61,83.199997,100,73.599998,76.0,74.0
20160808103000,276.0,268.200012,81.272731,61,83.199997,100,73.400002,76.0,74.0
20160808104500,276.0,272.399994,82.545453,61,83.199997,100,73.400002,76.0,74.0
20160808110000,276.0,272.399994,82.545453,61,83.199997,100,73.400002,76.0,74.0
20160808111500,276.0,272.399994,82.545453,61,83.199997,100,73.5,76.0,74.0
20160808113000,276.0,272.399994,82.545453,61,83.199997,100,73.400002,76.0,74.0
20160808114500,276.0,268.200012,81.272731,61,82.099998,100,73.400002,76.0,74.0
20160808120000,276.0,272.399994,82.545453,61,90.900002,100,73.5,76.0,74.0
20160808121500,276.0,272.399994,82.545453,61,93.099998,100,73.400002,76.0,74.0
20160808123000,276.0,272.399994,82.545453,61,93.099998,100,73.199997,76.0,74.0
20160808124500,276.0,272.399994,82.545453,61,86.199997,100,73.300003,76.0,74.0
20160808130000,276.0,268.200012,81.272731,61,81.599998,100,73.400002,76.0,74.0
20160808131500,276.0,272.399994,82.545453,61,77.800003,100,73.300003,76.0,74.0
20160808133000,276.0,268.200012,81.272731,61,74.400002,100,73.400002,76.0,74.0
20160808134500,276.0,268.200012,81.272731,61,71.599998,100,73.199997,76.0,74.0
20160808140000,276.0,268.200012,81.272731,61,88.599998,100,73.400002,76.0,74.0
20160808141500,276.0,268.200012,81.272731,61,83.800003,100,73.599998,76.0,74.0
20160808143000,276.0,272.399994,82.545453,62,80.199997,100,73.5,76.0,74.0
20160808144500,276.0,272.399994,82.545453,62,76.800003,100,73.400002,76.0,74.0
20160808150000,276.0,272.399994,82.545453,62,73.0,100,73.400002,76.0,74.0
20160808151500,276.0,277.200012,84.000004,62,89.199997,100,73.400002,76.0,74.0
20160808153000,276.0,277.200012,84.000004,62,83.800003,100,73.5,76.0,74.0
20160808154500,276.0,277.200012,84.000004,62,79.699997,100,73.599998,76.0,74.0
20160808160000,276.0,277.200012,84.000004,62,84.300003,100,73.599998,76.0,74.0
20160808161500,276.0,277.200012,84.000004,62,84.300003,100,73.599998,76.0,74.0
20160808163000,276.0,268.200012,81.272731,62,80.199997,100,73.599998,76.0,74.0
20160808164500,276.0,277.200012,84.000004,62,88.699997,100,73.599998,76.0,74.0
20160808170000,276.0,277.200012,84.000004,62,80.800003,100,73.599998,76.0,74.0
20160808171500,276.0,277.200012,84.000004,62,88.099998,100,73.599998,76.0,74.0
20160808173000,276.0,277.200012,84.000004,62,85.599998,100,73.599998,76.0,74.0
20160808174500,276.0,281.399994,85.272725,62,94.199997,100,73.599998,76.0,74.0
20160808180000,276.0,277.200012,84.000004,62,94.199997,100,73.5,76.0,74.0
20160808181500,276.0,285.600006,86.545456,61,92.199997,100,73.599998,76.0,74.0
20160808183000,276.0,285.600006,86.545456,61,92.199997,100,73.599998,76.0,74.0
20160808184500,276.0,281.399994,85.272725,61,93.300003,100,73.400002,76.0,74.0
20160808190000,276.0,285.600006,86.545456,61,91.199997,100,73.400002,76.0,74.0
20160808191500,276.0,281.399994,85.272725,61,94.099998,100,73.400002,76.0,74.0
20160808193000,276.0,272.399994,82.545453,61,94.099998,100,73.599998,76.0,74.0
20160808194500,276.0,272.399994,82.545453,61,94.099998,100,73.599998,76.0,74.0
20160808200000,276.0,272.399994,82.545453,61,93.099998,100,73.599998,76.0,74.0
20160808201500,276.0,272.399994,82.545453,61,91.699997,100,73.599998,76.0,74.0
20160808203000,276.0,272.399994,82.545453,61,90.5,100,73.699997,76.0,74.0
20160808204500,276.0,277.200012,84.000004,61,88.099998,100,73.699997,76.0,74.0
20160808210000,276.0,281.399994,85.272725,61,84.400002,100,73.5,76.0,74.0
20160808211500,276.0,281.399994,85.272725,61,82.599998,100,73.5,76.0,74.0
20160808213000,276.0,285.600006,86.545456,61,81.599998,100,73.5,76.0,74.0
20160808214500,276.0,285.600006,86.545456,61,81.599998,100,73.599998,76.0,74.0
20160808220000,276.0,285.600006,86.545456,61,81.599998,100,73.5,76.0,74.0
20160808221500,276.0,285.600006,86.545456,61,80.699997,100,73.5,76.0,74.0
20160808223000,276.0,281.399994,85.272725,61,91.599998,100,73.400002,76.0,74.0
20160808224500,276.0,281.399994,85.272725,61,87.599998,100,73.400002,76.0,74.0
20160808230000,276.0,281.399994,85.272725,61,83.0,100,73.400002,76.0,74.0
20160808231500,276.0,281.399994,85.272725,61,83.0,100,73.400002,76.0,74.0
20160808233000,276.0,281.399994,85.272725,61,82.099998,100,73.400002,76.0,74.0
20160808234500,276.0,281.399994,85.272725,61,82.099998,100,73.300003,76.0,74.0
20160809000000,276.0,281.399994,85.272725,61,85.199997,100,73.199997,76.0,74.0
20160809001500,276.0,285.600006,86.545456,61,93.5,100,73.400002,76.0,74.0
20160809003000,276.0,285.600006,86.545456,61,85.0,100,73.400002,76.0,74.0
20160809004500,276.0,285.600006,86.545456,61,81.599998,100,73.400002,76.0,74.0
20160809010000,276.0,285.600006,86.545456,61,81.599998,100,73.400002,76.0,74.0
20160809011500,276.0,285.600006,86.545456,61,94.099998,100,73.300003,76.0,74.0
20160809013000,276.0,285.600006,86.545456,61,83.699997,100,73.400002,76.0,74.0
20160809014500,276.0,285.600006,86.545456,61,81.099998,100,73.300003,76.0,74.0
20160809020000,276.0,285.600006,86.545456,61,85.5,100,73.300003,76.0,74.0
20160809021500,276.0,281.399994,85.272725,61,89.400002,100,73.300003,76.0,74.0
20160809023000,276.0,285.600006,86.545456,61,83.199997,100,73.300003,76.0,74.0
20160809024500,276.0,285.600006,86.545456,61,81.400002,100,73.300003,76.0,74.0
20160809030000,276.0,281.399994,85.272725,61,87.900002,100,73.300003,76.0,74.0
20160809031500,276.0,285.600006,86.545456,61,87.900002,100,73.400002,76.0,74.0
20160809033000,276.0,285.600006,86.545456,61,82.099998,100,73.300003,76.0,74.0
20160809034500,276.0,281.399994,85.272725,61,84.0,100,73.300003,76.0,74.0
20160809040000,276.0,272.399994,82.545453,61,84.0,100,73.400002,76.0,74.0
20160809041500,276.0,272.399994,82.545453,61,86.599998,100,73.400002,76.0,74.0
20160809043000,276.0,277.200012,84.000004,61,93.599998,100,73.300003,76.0,74.0
20160809044500,276.0,272.399994,82.545453,61,85.0,100,73.300003,76.0,74.0
20160809050000,276.0,277.200012,84.000004,61,81.599998,100,73.300003,76.0,74.0
20160809051500,276.0,277.200012,84.000004,61,93.400002,100,73.300003,76.0,74.0
20160809053000,276.0,277.200012,84.000004,61,87.5,100,73.300003,76.0,74.0
20160809054500,276.0,281.399994,85.272725,61,83.800003,100,73.199997,76.0,74.0
20160809060000,276.0,281.399994,85.272725,61,81.599998,100,73.300003,76.0,74.0
20160809061500,276.0,281.399994,85.272725,61,81.599998,100,73.300003,76.0,74.0
20160809063000,276.0,277.200012,84.000004,61,84.300003,100,73.199997,76.0,74.0
20160809064500,276.0,281.399994,85.272725,61,91.800003,100,73.199997,76.0,74.0
20160809070000,276.0,281.399994,85.272725,61,84.400002,100,73.199997,76.0,74.0
20160809071500,276.0,281.399994,85.272725,61,81.900002,100,73.199997,76.0,74.0
20160809073000,276.0,272.399994,82.545453,61,81.900002,100,73.099998,76.0,74.0
20160809074500,276.0,272.399994,82.545453,61,81.900002,100,73.199997,76.0,74.0
20160809080000,276.0,277.200012,84.000004,61,81.900002,100,73.099998,76.0,74.0
20160809081500,276.0,277.200012,84.000004,61,81.900002,100,73.099998,76.0,74.0
20160809083000,276.0,277.200012,84.000004,61,81.900002,100,73.099998,76.0,74.0
20160809084500,276.0,281.399994,85.272725,61,81.900002,100,73.0,76.0,74.0
20160809090000,276.0,277.200012,84.000004,61,81.900002,100,73.099998,76.0,74.0
20160809091500,276.0,277.200012,84.000004,61,82.900002,100,73.099998,76.0,74.0
20160809093000,276.0,277.200012,84.000004,61,84.400002,100,73.099998,76.0,74.0
20160809094500,276.0,277.200012,84.000004,61,84.400002,100,73.099998,76.0,74.0
20160809100000,276.0,272.399994,82.545453,61,94.400002,100,73.099998,76.0,74.0
20160809101500,276.0,268.200012,81.272731,61,83.199997,100,73.099998,76.0,74.0
20160809103000,276.0,268.200012,81.272731,61,83.199997,100,73.199997,76.0,74.0
20160809104500,276.0,268.200012,81.272731,61,80.199997,100,73.300003,76.0,74.0
20160809110000,276.0,272.399994,82.545453,61,87.099998,100,73.199997,76.0,74.0
20160809111500,276.0,268.200012,81.272731,61,85.599998,100,73.300003,76.0,74.0
20160809113000,276.0,268.200012,81.272731,62,82.099998,100,73.400002,76.0,74.0
20160809114500,276.0,272.399994,82.545453,62,78.699997,100,73.400002,76.0,74.0
20160809120000,276.0,272.399994,82.545453,62,88.099998,100,73.400002,76.0,74.0
20160809121500,276.0,272.399994,82.545453,62,86.900002,100,73.300003,76.0,74.0
20160809123000,276.0,272.399994,82.545453,62,82.099998,100,73.099998,76.0,74.0
20160809124500,276.0,277.200012,84.000004,62,78.300003,100,73.099998,76.0,74.0
20160809130000,276.0,281.399994,85.272725,62,81.599998,100,73.099998,76.0,74.0
20160809131500,276.0,281.399994,85.272725,62,82.599998,100,73.099998,76.0,74.0
20160809133000,276.0,281.399994,85.272725,62,80.0,100,73.0,76.0,74.0
20160809134500,276.0,281.399994,85.272725,62,77.300003,100,72.900002,76.0,74.0
20160809140000,276.0,281.399994,85.272725,62,74.900002,100,73.0,76.0,74.0
20160809141500,276.0,277.200012,84.000004,62,81.199997,100,72.900002,76.0,74.0
20160809143000,276.0,289.799988,87.818178,62,81.199997,100,73.099998,76.0,74.0
20160809144500,276.0,285.600006,86.545456,61,82.599998,100,73.199997,76.0,74.0
20160809150000,276.0,285.600006,86.545456,61,82.599998,100,73.099998,76.0,74.0
20160809151500,276.0,285.600006,86.545456,61,87.099998,100,73.300003,76.0,74.0
20160809153000,276.0,285.600006,86.545456,61,85.400002,100,73.300003,76.0,74.0
20160809154500,276.0,281.399994,85.272725,61,90.300003,100,73.400002,76.0,74.0
20160809160000,276.0,281.399994,85.272725,61,91.699997,100,73.400002,76.0,74.0
20160809161500,276.0,281.399994,85.272725,61,82.5,100,73.5,76.0,74.0
20160809163000,276.0,285.600006,86.545456,61,86.199997,100,73.400002,76.0,74.0
20160809164500,276.0,281.399994,85.272725,61,93.699997,100,73.400002,76.0,74.0
20160809170000,276.0,281.399994,85.272725,61,90.800003,100,73.5,76.0,74.0
20160809171500,276.0,285.600006,86.545456,61,92.400002,100,73.400002,76.0,74.0
20160809173000,276.0,285.600006,86.545456,61,92.400002,100,73.300003,76.0,74.0
20160809174500,276.0,277.200012,84.000004,61,92.400002,100,73.199997,76.0,74.0
20160809180000,276.0,277.200012,84.000004,61,92.400002,100,73.300003,75.900002,73.900002
20160809181500,276.0,268.200012,81.272731,61,92.400002,100,73.300003,75.900002,73.900002
20160809183000,276.0,268.200012,81.272731,61,92.400002,100,73.400002,75.900002,73.900002
20160809184500,276.0,272.399994,82.545453,61,89.300003,100,73.300003,75.900002,73.900002
20160809190000,276.0,272.399994,82.545453,61,85.0,100,73.300003,75.900002,73.900002
20160809191500,276.0,272.399994,82.545453,61,83.800003,100,73.300003,75.900002,73.900002
20160809193000,276.0,272.399994,82.545453,61,82.199997,100,73.300003,75.900002,73.900002
20160809194500,276.0,272.399994,82.545453,61,82.199997,100,73.400002,75.900002,73.900002
20160809200000,276.0,272.399994,82.545453,61,83.599998,100,73.300003,75.900002,73.900002
20160809201500,276.0,272.399994,82.545453,61,92.099998,100,73.199997,75.900002,73.900002
20160809203000,276.0,277.200012,84.000004,61,91.099998,100,73.199997,75.900002,73.900002
20160809204500,276.0,285.600006,86.545456,61,87.5,100,73.599998,75.900002,73.900002
20160809210000,276.0,285.600006,86.545456,61,84.300003,100,73.800003,75.900002,73.900002
20160809211500,276.0,285.600006,86.545456,61,82.099998,100,74.0,75.900002,73.900002
20160809213000,276.0,281.399994,85.272725,61,82.099998,100,74.099998,75.900002,73.900002
20160809214500,276.0,281.399994,85.272725,61,57.599998,0,74.199997,75.900002,73.900002
20160809220000,276.0,281.399994,85.272725,61,57.599998,0,74.0,75.900002,73.900002
20160809221500,276.0,281.399994,85.272725,61,56.799999,100,73.599998,75.900002,73.900002
20160809223000,276.0,281.399994,85.272725,61,57.900002,100,73.400002,75.900002,73.900002
20160809224500,276.0,285.600006,86.545456,61,57.900002,100,73.099998,75.900002,73.900002
20160809230000,276.0,281.399994,85.272725,61,75.400002,100,73.0,75.900002,73.900002
20160809231500,276.0,281.399994,85.272725,61,76.800003,100,73.099998,75.900002,73.900002
20160809233000,276.0,277.200012,84.000004,61,85.599998,100,73.300003,75.900002,73.900002
20160809234500,276.0,272.399994,82.545453,61,82.599998,100,73.5,75.900002,73.900002
20160810000000,276.0,272.399994,82.545453,61,79.199997,100,73.800003,75.900002,73.900002
20160810001500,276.0,272.399994,82.545453,61,60.799999,100,74.0,75.800003,73.800003
20160810003000,276.0,272.399994,82.545453,61,57.200001,100,73.800003,75.800003,73.800003
20160810004500,276.0,272.399994,82.545453,61,57.200001,100,73.599998,75.800003,73.800003
20160810010000,276.0,272.399994,82.545453,61,57.200001,100,73.300003,75.800003,73.800003
20160810011500,276.0,285.600006,86.545456,62,57.200001,100,73.099998,75.699997,73.699997
20160810013000,276.0,272.399994,82.545453,61,75.300003,100,72.900002,75.699997,73.699997
20160810014500,276.0,272.399994,82.545453,61,76.800003,100,73.0,75.699997,73.699997
20160810020000,276.0,281.399994,85.272725,61,79.300003,100,73.199997,75.599998,73.599998
20160810021500,276.0,281.399994,85.272725,61,84.199997,100,73.5,75.599998,73.599998
20160810023000,276.0,277.200012,84.000004,61,78.900002,100,73.699997,75.599998,73.599998
20160810024500,276.0,281.399994,85.272725,61,57.599998,0,73.800003,75.599998,73.599998
20160810030000,276.0,272.399994,82.545453,61,57.599998,0,73.5,75.599998,73.599998
20160810031500,276.0,272.399994,82.545453,61,57.599998,100,73.300003,75.599998,73.599998
20160810033000,276.0,268.200012,81.272731,61,57.599998,100,72.900002,75.599998,73.599998
20160810034500,276.0,268.200012,81.272731,61,64.0,100,72.699997,75.599998,73.599998
20160810040000,276.0,268.200012,81.272731,61,78.300003,100,72.699997,75.5,73.5
20160810041500,276.0,268.200012,81.272731,61,78.300003,100,72.800003,75.5,73.5
20160810054500,276.0,277.200012,84.000004,62,57.599998,0,73.400002,75.5,73.5
20160810060000,276.0,272.399994,82.545453,62,57.599998,100,72.699997,75.5,73.5
20160810061500,276.0,272.399994,82.545453,62,72.400002,100,72.5,75.5,73.5
20160810063000,276.0,272.399994,82.545453,62,83.699997,100,72.800003,75.5,73.5
20160810064500,276.0,272.399994,82.545453,62,83.699997,100,73.099998,79.900002,76.0
20160810070000,276.0,272.399994,82.545453,62,87.900002,100,73.300003,79.900002,76.0
20160810071500,276.0,272.399994,82.545453,62,89.900002,100,73.599998,79.900002,76.0
20160810073000,276.0,272.399994,82.545453,62,84.400002,100,74.0,79.900002,76.0
20160810074500,276.0,272.399994,82.545453,62,82.599998,100,74.300003,79.900002,76.0
20160810080000,276.0,285.600006,86.545456,61,81.599998,100,74.599998,79.800003,76.0
20160810081500,276.0,281.399994,85.272725,61,88.300003,100,74.900002,77.400002,75.400002
20160810083000,276.0,281.399994,85.272725,61,92.900002,100,75.099998,77.400002,75.400002
20160810084500,276.0,281.399994,85.272725,61,89.900002,100,75.400002,77.400002,75.400002
20160810090000,276.0,285.600006,86.545456,61,88.599998,100,75.599998,77.400002,75.400002
20160810091500,276.0,272.399994,82.545453,61,58.400002,100,75.099998,77.400002,75.400002
20160810093000,276.0,277.200012,84.000004,61,75.800003,100,74.0,77.400002,75.400002
20160810094500,276.0,277.200012,84.000004,61,76.800003,100,74.5,77.400002,75.400002
20160810100000,276.0,281.399994,85.272725,61,78.300003,100,74.5,77.400002,75.400002
20160810101500,276.0,281.399994,85.272725,61,79.199997,100,74.5,77.400002,75.400002
20160810103000,276.0,281.399994,85.272725,61,80.699997,100,74.699997,77.400002,75.400002
20160810104500,276.0,281.399994,85.272725,61,77.699997,100,75.0,77.400002,75.400002
20160810110000,276.0,281.399994,85.272725,61,82.300003,100,75.300003,77.400002,75.400002
20160810111500,276.0,272.399994,82.545453,61,89.300003,100,75.5,77.400002,75.400002
20160810113000,276.0,272.399994,82.545453,61,60.799999,0,75.699997,77.400002,75.400002
20160810114500,276.0,277.200012,84.000004,63,58.0,100,75.300003,77.400002,75.400002
20160810120000,276.0,277.200012,84.000004,63,58.0,100,75.0,77.400002,75.400002
20160810121500,276.0,285.600006,86.545456,63,58.0,100,74.800003,77.400002,75.400002
20160810123000,276.0,281.399994,85.272725,63,75.400002,100,74.599998,77.400002,75.400002
20160810124500,276.0,281.399994,85.272725,63,76.400002,100,74.699997,77.400002,75.400002
20160810130000,276.0,285.600006,86.545456,63,79.699997,100,74.800003,77.400002,75.400002
20160810131500,276.0,281.399994,85.272725,62,80.800003,100,75.0,77.400002,75.400002
20160810133000,276.0,285.600006,86.545456,62,78.300003,100,75.199997,77.400002,75.400002
20160810134500,276.0,277.200012,84.000004,62,76.900002,100,75.400002,77.400002,75.400002
20160810140000,276.0,277.200012,84.000004,62,76.900002,100,75.599998,77.400002,75.400002
20160810141500,276.0,277.200012,84.000004,62,58.0,0,75.599998,77.400002,75.400002
20160810143000,276.0,321.600006,97.454547,70,58.0,0,75.300003,70.300003,68.300003
20160810144500,276.0,325.200012,98.545458,70,57.200001,0,75.0,70.300003,68.300003
20160810150000,276.0,321.600006,97.454547,70,57.200001,0,74.699997,70.300003,68.300003
20160810151500,276.0,325.200012,98.545458,70,57.200001,0,74.400002,70.300003,68.300003
20160810153000,276.0,325.200012,98.545458,70,57.200001,0,74.300003,70.300003,68.300003
20160810154500,276.0,321.600006,97.454547,70,57.200001,0,74.099998,70.300003,68.300003
20160810160000,276.0,325.200012,98.545458,70,57.200001,0,74.0,70.300003,68.300003
20160810161500,276.0,328.799988,99.63636,70,57.200001,0,73.699997,70.300003,68.300003
20160810163000,276.0,332.399994,100.727271,70,57.200001,0,73.400002,70.300003,68.300003
20160810164500,276.0,328.799988,99.63636,68,57.200001,0,73.300003,70.300003,68.300003
20160810170000,276.0,332.399994,100.727271,68,57.200001,0,73.199997,70.300003,68.300003
20160810171500,276.0,332.399994,100.727271,68,57.200001,0,73.099998,70.300003,68.300003
20160810173000,276.0,332.399994,100.727271,68,57.200001,0,72.800003,70.300003,68.300003
20160810174500,276.0,332.399994,100.727271,68,57.200001,0,72.800003,70.300003,68.300003
20160810180000,276.0,328.799988,99.63636,67,57.200001,0,72.699997,70.300003,68.300003
20160810181500,276.0,328.799988,99.63636,67,57.200001,0,72.699997,70.300003,68.300003
20160810183000,276.0,328.799988,99.63636,67,57.200001,0,72.599998,70.300003,68.300003
20160810184500,276.0,332.399994,100.727271,67,57.200001,0,72.5,70.300003,68.300003
20160810190000,276.0,328.799988,99.63636,67,57.200001,0,72.400002,70.300003,68.300003
20160810191500,276.0,328.799988,99.63636,67,57.200001,0,72.400002,70.300003,68.300003
20160810193000,276.0,328.799988,99.63636,67,57.200001,0,72.199997,70.300003,68.300003
20160810194500,276.0,328.799988,99.63636,67,57.200001,0,72.400002,70.300003,68.300003
20160810200000,276.0,321.600006,97.454547,68,57.200001,0,72.300003,70.300003,68.300003
20160810201500,276.0,321.600006,97.454547,69,57.200001,0,72.300003,70.300003,68.300003
20160810203000,276.0,321.600006,97.454547,69,57.200001,0,72.300003,70.300003,68.300003
20160810204500,276.0,321.600006,97.454547,69,57.200001,0,72.199997,70.300003,68.300003
20160810210000,276.0,325.200012,98.545458,69,57.200001,0,72.099998,70.300003,68.300003
20160810211500,276.0,325.200012,98.545458,69,57.200001,0,72.099998,70.300003,68.300003
20160810213000,276.0,325.200012,98.545458,69,57.200001,0,72.099998,70.300003,68.300003
20160810214500,276.0,325.200012,98.545458,69,57.200001,0,72.099998,70.300003,68.300003
20160810220000,276.0,325.200012,98.545458,69,57.200001,0,72.0,70.300003,68.300003
20160810221500,276.0,325.200012,98.545458,69,57.200001,0,71.900002,70.300003,68.300003
20160810223000,276.0,328.799988,99.63636,69,57.200001,0,71.800003,70.300003,68.300003
20160810224500,276.0,336.0,101.818182,69,57.200001,0,71.699997,70.300003,68.300003
20160810230000,276.0,332.399994,100.727271,68,57.200001,0,71.699997,70.300003,68.300003
20160810231500,276.0,328.799988,99.63636,67,57.200001,0,71.599998,70.300003,68.300003
20160810233000,276.0,321.600006,97.454547,66,57.200001,0,71.5,70.199997,68.199997
20160810234500,276.0,321.600006,97.454547,66,57.200001,0,71.400002,70.300003,68.300003
20160811000000,276.0,325.200012,98.545458,66,57.200001,0,71.400002,70.300003,68.300003
20160811001500,276.0,321.600006,97.454547,66,57.200001,0,71.300003,70.300003,68.300003
20160811003000,276.0,321.600006,97.454547,68,57.200001,0,71.300003,70.199997,68.199997
20160811004500,276.0,321.600006,97.454547,68,57.200001,0,71.300003,70.199997,68.199997
20160811010000,276.0,321.600006,97.454547,68,57.200001,0,71.300003,70.099998,68.099998
20160811011500,276.0,325.200012,98.545458,68,57.200001,0,71.300003,70.199997,68.199997
20160811013000,276.0,321.600006,97.454547,68,57.200001,0,71.199997,70.199997,68.199997
20160811014500,276.0,321.600006,97.454547,68,57.200001,0,71.199997,70.199997,68.199997
20160811020000,276.0,325.200012,98.545458,68,57.200001,0,71.199997,70.099998,68.099998
20160811021500,276.0,321.600006,97.454547,68,57.200001,0,71.199997,70.199997,68.199997
20160811023000,276.0,325.200012,98.545458,68,57.200001,0,71.199997,70.099998,68.099998
20160811024500,276.0,321.600006,97.454547,68,56.400002,0,71.300003,70.0,68.0
20160811030000,276.0,321.600006,97.454547,68,56.400002,0,71.300003,70.099998,68.099998
20160811031500,276.0,328.799988,99.63636,68,56.400002,0,71.300003,69.900002,67.900002
20160811033000,276.0,321.600006,97.454547,66,56.400002,0,71.199997,69.900002,67.900002
20160811034500,276.0,321.600006,97.454547,66,56.400002,0,71.300003,69.800003,67.800003
20160811040000,276.0,325.200012,98.545458,66,57.5,0,71.300003,69.800003,67.800003
20160811041500,276.0,321.600006,97.454547,66,57.5,0,71.300003,69.699997,67.699997
20160811043000,276.0,321.600006,97.454547,66,56.400002,0,71.400002,69.900002,67.900002
20160811044500,276.0,325.200012,98.545458,67,56.400002,0,71.5,69.800003,67.800003
20160811050000,276.0,321.600006,97.454547,67,57.200001,0,71.599998,69.800003,67.800003
20160811051500,276.0,321.600006,97.454547,67,57.200001,0,71.599998,69.599998,67.599998
20160811053000,276.0,321.600006,97.454547,69,57.200001,0,71.400002,69.699997,67.699997
20160811054500,276.0,321.600006,97.454547,69,57.200001,0,71.199997,69.800003,67.800003
20160811060000,276.0,325.200012,98.545458,69,57.200001,0,71.099998,69.699997,67.699997
20160811061500,276.0,321.600006,97.454547,69,57.200001,0,71.099998,69.699997,67.699997
20160811063000,276.0,332.399994,100.727271,68,56.400002,0,71.099998,69.599998,67.599998
20160811064500,276.0,281.399994,85.272725,60,81.599998,100,71.599998,76.800003,74.800003
20160811070000,276.0,281.399994,85.272725,60,81.599998,100,71.900002,76.800003,74.800003
20160811071500,276.0,281.399994,85.272725,60,81.599998,100,72.400002,76.800003,74.800003
20160811073000,276.0,281.399994,85.272725,60,81.599998,100,73.0,76.800003,74.800003
20160811074500,276.0,281.399994,85.272725,60,86.5,100,73.400002,76.800003,74.800003
20160811080000,276.0,281.399994,85.272725,60,93.0,100,73.800003,76.800003,74.800003
20160811081500,276.0,281.399994,85.272725,60,93.0,100,74.300003,76.800003,74.800003
20160811083000,276.0,281.399994,85.272725,60,93.0,100,74.699997,76.800003,74.800003
20160811084500,276.0,281.399994,85.272725,60,87.199997,100,75.0,76.800003,74.800003
20160811090000,276.0,277.200012,84.000004,60,58.400002,0,74.900002,76.800003,74.800003
20160811091500,276.0,277.200012,84.000004,60,57.599998,0,74.699997,76.800003,74.800003
20160811093000,276.0,277.200012,84.000004,60,57.599998,100,74.5,76.800003,74.800003
20160811094500,276.0,277.200012,84.000004,60,71.699997,100,74.0,76.800003,74.800003
20160811100000,276.0,277.200012,84.000004,60,71.699997,100,74.300003,76.800003,74.800003
20160811101500,276.0,272.399994,82.545453,60,73.400002,100,74.400002,76.800003,74.800003
20160811103000,276.0,310.200012,94.000004,66,57.599998,0,74.199997,74.400002,72.400002
20160811104500,276.0,285.600006,86.545456,62,57.599998,0,73.800003,74.400002,72.400002
20160811110000,276.0,285.600006,86.545456,62,57.599998,0,73.599998,74.400002,72.400002
20160811111500,276.0,285.600006,86.545456,62,57.599998,0,73.300003,74.400002,72.400002
20160811113000,276.0,285.600006,86.545456,61,57.599998,0,73.0,74.400002,72.400002
20160811114500,276.0,285.600006,86.545456,61,56.799999,0,72.199997,74.400002,72.400002
20160811120000,276.0,285.600006,86.545456,61,56.799999,0,72.599998,74.400002,72.400002
20160811121500,276.0,285.600006,86.545456,61,89.300003,100,72.599998,77.800003,75.800003
20160811123000,276.0,285.600006,86.545456,61,89.300003,100,73.0,77.800003,75.800003
20160811124500,276.0,281.399994,85.272725,61,93.599998,100,73.400002,77.800003,75.800003
20160811130000,276.0,281.399994,85.272725,61,90.699997,100,73.800003,77.800003,75.800003
20160811131500,276.0,281.399994,85.272725,61,83.199997,100,74.300003,77.800003,75.800003
20160811133000,276.0,281.399994,85.272725,61,81.599998,100,75.0,77.800003,75.800003
20160811134500,276.0,281.399994,85.272725,61,86.699997,100,75.599998,77.800003,75.800003
20160811140000,276.0,281.399994,85.272725,61,91.5,100,75.699997,77.800003,75.800003
20160811141500,276.0,281.399994,85.272725,61,83.900002,100,75.900002,77.800003,75.800003
20160811143000,276.0,277.200012,84.000004,61,81.599998,100,76.0,77.800003,75.800003
20160811144500,276.0,277.200012,84.000004,61,88.199997,100,75.699997,77.800003,75.800003
20160811150000,276.0,277.200012,84.000004,61,90.099998,100,75.599998,77.800003,75.800003
20160811151500,276.0,272.399994,82.545453,61,83.199997,100,75.5,77.800003,75.800003
20160811153000,276.0,277.200012,84.000004,61,82.099998,100,75.400002,77.800003,75.800003
20160811154500,276.0,272.399994,82.545453,61,83.099998,100,75.400002,77.800003,75.800003
20160811160000,276.0,281.399994,85.272725,61,86.699997,100,75.400002,77.800003,75.800003
20160811161500,276.0,281.399994,85.272725,61,87.699997,100,75.5,77.800003,75.800003
20160811163000,276.0,281.399994,85.272725,61,83.199997,100,75.199997,77.800003,75.800003
20160811164500,276.0,281.399994,85.272725,61,83.199997,100,75.199997,77.800003,75.800003
20160811170000,276.0,281.399994,85.272725,61,85.199997,100,75.099998,77.800003,75.800003
20160811171500,276.0,281.399994,85.272725,61,86.900002,100,75.199997,77.800003,75.800003
20160811173000,276.0,281.399994,85.272725,61,92.400002,100,75.400002,77.800003,75.800003
20160811174500,276.0,281.399994,85.272725,61,89.400002,100,75.199997,77.800003,75.800003
20160811180000,276.0,277.200012,84.000004,61,89.400002,100,75.400002,77.800003,75.800003
20160811181500,276.0,277.200012,84.000004,61,82.599998,100,75.5,77.800003,75.800003
20160811183000,276.0,272.399994,82.545453,61,86.5,100,75.400002,77.800003,75.800003
20160811184500,276.0,272.399994,82.545453,61,88.699997,100,75.5,77.800003,75.800003
20160811190000,276.0,277.200012,84.000004,61,81.599998,100,75.400002,77.800003,75.800003
20160811191500,276.0,272.399994,82.545453,61,95.900002,100,75.400002,77.800003,75.800003
20160811193000,276.0,277.200012,84.000004,61,86.300003,100,75.199997,77.800003,75.800003
20160811194500,276.0,272.399994,82.545453,61,82.0,100,75.199997,77.800003,75.800003
20160811200000,276.0,277.200012,84.000004,61,94.199997,100,75.099998,77.800003,75.800003
20160811201500,276.0,277.200012,84.000004,61,96.400002,100,75.199997,77.800003,75.800003
20160811203000,276.0,277.200012,84.000004,61,88.699997,100,75.599998,77.800003,75.800003
20160811204500,276.0,277.200012,84.000004,61,82.599998,100,75.699997,77.800003,75.800003
20160811210000,276.0,277.200012,84.000004,61,82.599998,100,75.699997,77.800003,75.800003
20160811211500,276.0,281.399994,85.272725,61,82.599998,100,75.699997,77.800003,75.800003
20160811213000,276.0,285.600006,86.545456,61,81.599998,100,75.699997,77.800003,75.800003
20160811214500,276.0,285.600006,86.545456,61,87.900002,100,75.699997,77.800003,75.800003
20160811220000,276.0,285.600006,86.545456,61,84.199997,100,75.599998,77.800003,75.800003
20160811221500,276.0,285.600006,86.545456,61,82.5,100,75.599998,77.800003,75.800003
20160811223000,276.0,285.600006,86.545456,60,81.599998,100,75.300003,77.800003,75.800003
20160811224500,276.0,281.399994,85.272725,60,81.599998,100,75.199997,77.800003,75.800003
20160811230000,276.0,285.600006,86.545456,60,81.599998,100,75.099998,77.800003,75.800003
20160811231500,276.0,277.200012,84.000004,60,95.900002,100,75.400002,77.800003,75.800003
20160811233000,276.0,272.399994,82.545453,60,95.900002,100,75.400002,77.800003,75.800003
20160811234500,276.0,272.399994,82.545453,60,95.900002,100,75.699997,77.800003,75.800003
20160812000000,276.0,277.200012,84.000004,60,95.900002,100,75.699997,77.800003,75.800003
20160812001500,276.0,272.399994,82.545453,60,86.199997,100,75.599998,77.800003,75.800003
20160812003000,276.0,272.399994,82.545453,60,88.900002,100,75.5,77.800003,75.800003
20160812004500,276.0,272.399994,82.545453,60,85.0,100,75.699997,77.800003,75.800003
20160812010000,276.0,272.399994,82.545453,60,83.199997,100,75.800003,77.800003,75.800003
20160812011500,276.0,277.200012,84.000004,60,83.199997,100,75.900002,77.800003,75.800003
20160812013000,276.0,272.399994,82.545453,60,83.199997,100,75.699997,77.800003,75.800003
20160812014500,276.0,277.200012,84.000004,60,81.599998,100,75.800003,77.800003,75.800003
20160812020000,276.0,272.399994,82.545453,60,96.099998,100,75.900002,77.800003,75.800003
20160812021500,276.0,281.399994,85.272725,60,94.300003,100,75.900002,77.800003,75.800003
20160812023000,276.0,281.399994,85.272725,60,86.900002,100,75.900002,77.800003,75.800003
20160812024500,276.0,281.399994,85.272725,60,71.199997,100,75.900002,77.800003,75.800003
20160812030000,276.0,281.399994,85.272725,60,57.599998,100,74.699997,77.800003,75.800003
20160812031500,276.0,281.399994,85.272725,60,81.900002,100,74.800003,77.699997,75.699997
20160812033000,276.0,281.399994,85.272725,60,78.300003,100,75.199997,77.699997,75.699997
20160812034500,276.0,281.399994,85.272725,60,77.300003,100,75.199997,77.599998,75.599998
20160812040000,276.0,281.399994,85.272725,60,77.300003,100,75.099998,77.599998,75.599998
20160812041500,276.0,281.399994,85.272725,60,77.300003,100,75.099998,77.5,75.5
20160812043000,276.0,272.399994,82.545453,60,77.300003,100,75.099998,77.400002,75.400002
20160812044500,276.0,272.399994,82.545453,60,80.199997,100,75.099998,77.400002,75.400002
20160812050000,276.0,268.200012,81.272731,60,80.199997,100,75.199997,77.400002,75.400002
20160812051500,276.0,268.200012,81.272731,60,85.0,100,75.199997,77.400002,75.400002
20160812053000,276.0,272.399994,82.545453,60,80.199997,100,75.199997,77.400002,75.400002
20160812054500,276.0,268.200012,81.272731,60,80.199997,100,75.199997,77.400002,75.400002
20160812060000,276.0,272.399994,82.545453,60,80.199997,100,75.199997,77.400002,75.400002
20160812061500,276.0,272.399994,82.545453,60,78.300003,100,75.5,77.400002,75.400002
20160812063000,276.0,277.200012,84.000004,60,79.5,100,75.599998,77.400002,75.400002
20160812064500,276.0,277.200012,84.000004,60,57.599998,100,74.5,77.400002,75.400002
20160812070000,276.0,272.399994,82.545453,60,73.800003,100,74.599998,77.400002,75.400002
20160812071500,276.0,272.399994,82.545453,60,77.199997,100,75.099998,77.400002,75.400002
20160812073000,276.0,272.399994,82.545453,60,79.699997,100,75.5,77.400002,75.400002
20160812074500,276.0,277.200012,84.000004,60,76.800003,100,75.400002,77.400002,75.400002
20160812080000,276.0,277.200012,84.000004,60,72.900002,100,75.5,77.400002,75.400002
20160812081500,276.0,277.200012,84.000004,60,77.300003,100,75.099998,77.400002,75.400002
20160812083000,276.0,272.399994,82.545453,60,76.400002,100,74.800003,77.400002,75.400002
20160812084500,276.0,272.399994,82.545453,60,81.0,100,74.900002,77.400002,75.400002
20160812090000,276.0,277.200012,84.000004,60,76.800003,100,74.900002,77.400002,75.400002
20160812091500,276.0,277.200012,84.000004,60,86.800003,100,74.900002,77.400002,75.400002
20160812093000,276.0,277.200012,84.000004,60,81.0,100,74.900002,77.400002,75.400002
20160812094500,276.0,277.200012,84.000004,60,79.099998,100,75.0,77.400002,75.400002
20160812100000,276.0,277.200012,84.000004,60,85.199997,100,74.900002,77.400002,75.400002
20160812101500,276.0,272.399994,82.545453,60,79.699997,100,74.900002,77.400002,75.400002
20160812103000,276.0,272.399994,82.545453,60,87.900002,100,74.800003,77.400002,75.400002
20160812104500,276.0,277.200012,84.000004,60,81.599998,100,74.900002,77.400002,75.400002
20160812110000,276.0,272.399994,82.545453,60,88.300003,100,74.800003,77.400002,75.400002
20160812111500,276.0,272.399994,82.545453,60,83.199997,100,74.900002,77.400002,75.400002
20160812113000,276.0,272.399994,82.545453,60,91.0,100,74.800003,77.400002,75.400002
20160812114500,276.0,277.200012,84.000004,60,82.599998,100,75.0,77.400002,75.400002
20160812120000,276.0,272.399994,82.545453,60,93.0,100,75.199997,77.400002,75.400002
20160812121500,276.0,272.399994,82.545453,60,82.599998,100,75.300003,77.400002,75.400002
20160812123000,276.0,272.399994,82.545453,60,93.599998,100,75.199997,77.400002,75.400002
20160812124500,276.0,272.399994,82.545453,60,83.199997,100,75.300003,77.400002,75.400002
20160812130000,276.0,272.399994,82.545453,60,92.099998,100,75.300003,77.400002,75.400002
20160812131500,276.0,272.399994,82.545453,60,83.199997,100,75.400002,77.400002,75.400002
20160812133000,276.0,272.399994,82.545453,60,93.599998,100,75.300003,77.400002,75.400002
20160812134500,276.0,272.399994,82.545453,60,82.099998,100,75.099998,77.400002,75.400002
20160812140000,276.0,272.399994,82.545453,60,89.900002,100,75.199997,77.400002,75.400002
20160812141500,276.0,272.399994,82.545453,60,85.099998,100,75.199997,77.400002,75.400002
20160812143000,276.0,272.399994,82.545453,60,85.099998,100,75.0,77.400002,75.400002
20160812144500,276.0,272.399994,82.545453,60,94.099998,100,75.0,77.400002,75.400002
20160812150000,276.0,272.399994,82.545453,60,82.099998,100,74.900002,77.400002,75.400002
20160812151500,276.0,272.399994,82.545453,60,86.900002,100,74.900002,77.400002,75.400002
20160812153000,276.0,277.200012,84.000004,60,87.800003,100,74.800003,77.400002,75.400002
20160812154500,276.0,281.399994,85.272725,60,83.800003,100,74.699997,77.400002,75.400002
20160812160000,276.0,281.399994,85.272725,60,92.400002,100,74.599998,77.400002,75.400002
20160812161500,276.0,281.399994,85.272725,60,81.900002,100,74.599998,77.400002,75.400002
20160812163000,276.0,281.399994,85.272725,60,92.599998,100,74.800003,77.400002,75.400002
20160812164500,276.0,281.399994,85.272725,60,81.599998,100,74.800003,77.400002,75.400002
20160812170000,276.0,281.399994,85.272725,60,85.599998,100,74.599998,77.400002,75.400002
20160812171500,276.0,281.399994,85.272725,60,89.900002,100,74.699997,77.400002,75.400002
20160812173000,276.0,277.200012,84.000004,60,81.800003,100,75.0,77.400002,75.400002
20160812174500,276.0,277.200012,84.000004,60,87.5,100,75.0,77.400002,75.400002
20160812180000,276.0,277.200012,84.000004,60,90.400002,100,74.800003,77.400002,75.400002
20160812181500,276.0,281.399994,85.272725,60,81.800003,100,74.800003,77.400002,75.400002
20160812183000,276.0,277.200012,84.000004,60,88.199997,100,74.800003,77.400002,75.400002
20160812184500,276.0,272.399994,82.545453,60,90.5,100,74.800003,77.400002,75.400002
20160812190000,276.0,272.399994,82.545453,60,82.099998,100,74.800003,77.400002,75.400002
20160812191500,276.0,272.399994,82.545453,60,86.699997,100,74.699997,77.400002,75.400002
20160812193000,276.0,268.200012,81.272731,60,89.900002,100,74.699997,77.400002,75.400002
20160812194500,276.0,268.200012,81.272731,60,83.199997,100,74.699997,77.400002,75.400002
20160812200000,276.0,268.200012,81.272731,60,94.699997,100,74.699997,77.400002,75.400002
20160812201500,276.0,268.200012,81.272731,60,82.599998,100,74.699997,77.400002,75.400002
20160812203000,276.0,272.399994,82.545453,60,91.199997,100,74.599998,77.400002,75.400002
20160812204500,276.0,272.399994,82.545453,60,84.900002,100,74.599998,77.400002,75.400002
20160812210000,276.0,272.399994,82.545453,60,83.0,100,74.599998,77.400002,75.400002
20160812211500,276.0,277.200012,84.000004,60,92.599998,100,74.599998,77.400002,75.400002
20160812213000,276.0,277.200012,84.000004,60,82.0,100,74.599998,77.400002,75.400002
20160812214500,276.0,277.200012,84.000004,60,83.800003,100,74.599998,77.400002,75.400002
20160812220000,276.0,281.399994,85.272725,60,93.5,100,74.599998,77.400002,75.400002
20160812221500,276.0,281.399994,85.272725,60,81.599998,100,74.599998,77.400002,75.400002
20160812223000,276.0,277.200012,84.000004,60,85.599998,100,74.699997,77.400002,75.400002
20160812224500,276.0,281.399994,85.272725,60,89.5,100,74.699997,77.400002,75.400002
20160812230000,276.0,281.399994,85.272725,60,82.599998,100,74.699997,77.400002,75.400002
20160812231500,276.0,281.399994,85.272725,60,92.5,100,74.699997,77.400002,75.400002
20160812233000,276.0,277.200012,84.000004,60,81.599998,100,74.699997,77.400002,75.400002
20160812234500,276.0,272.399994,82.545453,60,85.0,100,74.699997,77.400002,75.400002
20160813000000,276.0,272.399994,82.545453,60,93.900002,100,74.699997,77.400002,75.400002
20160813001500,276.0,268.200012,81.272731,60,82.300003,100,74.699997,77.400002,75.400002
20160813003000,276.0,268.200012,81.272731,60,90.699997,100,74.699997,77.400002,75.400002
20160813004500,276.0,268.200012,81.272731,60,83.599998,100,74.699997,77.400002,75.400002
20160813010000,276.0,272.399994,82.545453,61,85.0,100,74.699997,77.400002,75.400002
20160813011500,276.0,277.200012,84.000004,62,89.199997,100,74.800003,77.400002,75.400002
20160813013000,276.0,272.399994,82.545453,61,86.199997,100,74.900002,77.400002,75.400002
20160813014500,276.0,272.399994,82.545453,61,83.099998,100,75.0,77.400002,75.400002
20160813020000,276.0,268.200012,81.272731,61,94.699997,100,75.099998,77.400002,75.400002
20160813021500,276.0,268.200012,81.272731,61,81.599998,100,75.300003,77.400002,75.400002
20160813023000,276.0,277.200012,84.000004,61,86.900002,100,75.400002,77.400002,75.400002
20160813024500,276.0,272.399994,82.545453,61,91.0,100,75.5,77.400002,75.400002
20160813030000,276.0,268.200012,81.272731,61,83.199997,100,75.599998,77.400002,75.400002
20160813031500,276.0,272.399994,82.545453,61,57.599998,0,75.599998,77.400002,75.400002
20160813033000,276.0,272.399994,82.545453,61,57.599998,100,75.099998,77.400002,75.400002
20160813034500,276.0,272.399994,82.545453,61,57.599998,100,74.300003,77.400002,75.400002
20160813040000,276.0,272.399994,82.545453,61,77.199997,100,74.400002,77.400002,75.400002
20160813041500,276.0,272.399994,82.545453,61,79.199997,100,74.300003,77.400002,75.400002
20160813043000,276.0,268.200012,81.272731,61,88.199997,100,74.199997,77.400002,75.400002
20160813044500,276.0,272.399994,82.545453,61,84.199997,100,74.199997,77.400002,75.400002
20160813050000,276.0,272.399994,82.545453,61,93.800003,100,74.199997,77.400002,75.400002
20160813051500,276.0,272.399994,82.545453,61,93.800003,100,74.300003,77.400002,75.400002
20160813053000,276.0,277.200012,84.000004,61,86.199997,100,74.300003,77.400002,75.400002
20160813054500,276.0,277.200012,84.000004,61,82.599998,100,74.300003,77.400002,75.400002
20160813060000,276.0,285.600006,86.545456,61,80.199997,100,74.300003,77.400002,75.400002
20160813061500,276.0,285.600006,86.545456,61,81.099998,100,74.300003,77.400002,75.400002
20160813063000,276.0,285.600006,86.545456,61,81.099998,100,74.300003,77.400002,75.400002
20160813064500,276.0,285.600006,86.545456,61,92.800003,100,74.300003,77.400002,75.400002
20160813070000,276.0,285.600006,86.545456,61,92.800003,100,74.300003,77.400002,75.400002
20160813071500,276.0,285.600006,86.545456,61,84.400002,100,74.300003,77.400002,75.400002
20160813073000,276.0,281.399994,85.272725,61,90.5,100,74.300003,77.400002,75.400002
20160813074500,276.0,281.399994,85.272725,61,81.099998,100,74.400002,77.400002,75.400002
20160813080000,276.0,281.399994,85.272725,61,81.099998,100,74.400002,77.400002,75.400002
20160813081500,276.0,281.399994,85.272725,61,94.0,100,74.5,77.400002,75.400002
20160813083000,276.0,281.399994,85.272725,61,94.0,100,74.5,77.400002,75.400002
20160813084500,276.0,281.399994,85.272725,61,91.099998,100,74.5,77.400002,75.400002
20160813090000,276.0,272.399994,82.545453,61,86.800003,100,74.5,77.400002,75.400002
20160813091500,276.0,272.399994,82.545453,61,93.0,100,74.5,77.400002,75.400002
20160813093000,276.0,272.399994,82.545453,61,83.199997,100,74.5,77.400002,75.400002
20160813094500,276.0,272.399994,82.545453,61,82.099998,100,74.5,77.400002,75.400002
20160813100000,276.0,272.399994,82.545453,61,81.099998,100,74.5,77.400002,75.400002
20160813101500,276.0,272.399994,82.545453,61,81.099998,100,74.5,77.400002,75.400002
20160813103000,276.0,272.399994,82.545453,61,95.300003,100,74.599998,77.400002,75.400002
20160813104500,276.0,277.200012,84.000004,61,92.199997,100,74.599998,77.400002,75.400002
20160813110000,276.0,277.200012,84.000004,61,90.300003,100,74.599998,77.400002,75.400002
20160813111500,276.0,277.200012,84.000004,61,92.699997,100,74.699997,77.300003,75.300003
20160813113000,276.0,277.200012,84.000004,61,95.5,100,74.699997,77.300003,75.300003
20160813114500,276.0,277.200012,84.000004,61,92.300003,100,74.800003,77.300003,75.300003
20160813120000,276.0,277.200012,84.000004,61,86.199997,100,74.800003,77.300003,75.300003
