PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160813121500,276.0,285.600006,86.545456,61,82.599998,100,74.900002,77.300003,75.300003
20160813123000,276.0,285.600006,86.545456,61,81.099998,100,74.900002,77.300003,75.300003
20160813124500,276.0,285.600006,86.545456,61,81.099998,100,75.0,77.300003,75.300003
20160813130000,276.0,285.600006,86.545456,61,95.900002,100,74.800003,77.300003,75.300003
20160813131500,276.0,285.600006,86.545456,61,88.699997,100,75.0,77.300003,75.300003
20160813133000,276.0,285.600006,86.545456,61,81.099998,100,75.0,77.300003,75.300003
20160813134500,276.0,281.399994,85.272725,61,85.400002,100,75.0,77.300003,75.300003
20160813140000,276.0,281.399994,85.272725,61,94.199997,100,75.0,77.300003,75.300003
20160813141500,276.0,277.200012,84.000004,61,85.0,100,75.0,77.300003,75.300003
20160813143000,276.0,272.399994,82.545453,61,82.099998,100,75.099998,77.300003,75.300003
20160813144500,276.0,272.399994,82.545453,61,82.099998,100,75.099998,77.300003,75.300003
20160813150000,276.0,277.200012,84.000004,61,85.5,100,75.099998,77.300003,75.300003
20160813151500,276.0,277.200012,84.000004,61,89.800003,100,75.099998,77.300003,75.300003
20160813153000,276.0,272.399994,82.545453,61,86.199997,100,75.099998,77.300003,75.300003
20160813154500,276.0,277.200012,84.000004,61,83.199997,100,75.099998,77.300003,75.300003
20160813160000,276.0,277.200012,84.000004,61,81.599998,100,75.099998,77.199997,75.199997
20160813161500,276.0,277.200012,84.000004,61,81.599998,100,75.199997,77.300003,75.300003
20160813163000,276.0,277.200012,84.000004,61,81.599998,100,75.199997,77.300003,75.300003
20160813164500,276.0,277.200012,84.000004,61,82.900002,100,75.199997,77.199997,75.199997
20160813170000,276.0,281.399994,85.272725,61,86.0,100,75.099998,77.300003,75.300003
20160813171500,276.0,285.600006,86.545456,61,88.599998,100,75.0,77.300003,75.300003
20160813173000,276.0,285.600006,86.545456,61,86.900002,100,75.0,77.300003,75.300003
20160813174500,276.0,285.600006,86.545456,61,93.5,100,74.800003,77.300003,75.300003
20160813180000,276.0,285.600006,86.545456,61,81.099998,100,74.800003,77.300003,75.300003
20160813181500,276.0,285.600006,86.545456,61,86.099998,100,74.599998,77.300003,75.300003
20160813183000,276.0,285.600006,86.545456,61,88.0,100,74.900002,77.300003,75.300003
20160813184500,276.0,285.600006,86.545456,61,93.199997,100,74.900002,77.300003,75.300003
20160813190000,276.0,277.200012,84.000004,61,96.0,100,74.900002,77.300003,75.300003
20160813191500,276.0,277.200012,84.000004,61,88.699997,100,75.099998,77.300003,75.300003
20160813193000,276.0,277.200012,84.000004,61,85.0,100,75.0,77.300003,75.300003
20160813194500,276.0,277.200012,84.000004,61,83.199997,100,75.0,77.300003,75.300003
20160813200000,276.0,277.200012,84.000004,61,81.099998,100,75.0,77.300003,75.300003
20160813201500,276.0,277.200012,84.000004,61,81.099998,100,75.0,77.300003,75.300003
20160813203000,276.0,277.200012,84.000004,61,81.099998,100,75.0,77.300003,75.300003
20160813204500,276.0,277.200012,84.000004,61,89.199997,100,74.900002,77.199997,75.199997
20160813210000,276.0,277.200012,84.000004,61,91.699997,100,74.800003,77.199997,75.199997
20160813211500,276.0,277.200012,84.000004,61,96.099998,100,74.800003,77.300003,75.300003
20160813213000,276.0,277.200012,84.000004,61,87.5,100,74.800003,77.300003,75.300003
20160813214500,276.0,281.399994,85.272725,61,83.199997,100,74.900002,77.199997,75.199997
20160813220000,276.0,281.399994,85.272725,61,81.599998,100,74.800003,77.199997,75.199997
20160813221500,276.0,285.600006,86.545456,61,81.599998,100,74.800003,77.099998,75.099998
20160813223000,276.0,285.600006,86.545456,61,80.199997,100,74.699997,77.199997,75.199997
20160813224500,276.0,285.600006,86.545456,61,86.099998,100,74.599998,77.199997,75.199997
20160813230000,276.0,285.600006,86.545456,61,96.300003,100,74.599998,77.0,75.0
20160813231500,276.0,285.600006,86.545456,61,87.599998,100,74.5,77.099998,75.099998
20160813233000,276.0,285.600006,86.545456,61,83.199997,100,74.300003,77.0,75.0
20160813234500,276.0,285.600006,86.545456,61,82.099998,100,74.300003,77.0,75.0
20160814000000,276.0,285.600006,86.545456,61,81.099998,100,74.300003,76.900002,74.900002
20160814001500,276.0,285.600006,86.545456,61,81.099998,100,74.199997,77.0,75.0
20160814003000,276.0,285.600006,86.545456,61,89.099998,100,74.300003,77.0,75.0
20160814004500,276.0,277.200012,84.000004,61,95.0,100,74.300003,76.900002,74.900002
20160814010000,276.0,272.399994,82.545453,61,87.0,100,74.300003,77.0,75.0
20160814011500,276.0,277.200012,84.000004,61,83.599998,100,74.400002,76.900002,74.900002
20160814013000,276.0,272.399994,82.545453,61,82.099998,100,74.199997,77.0,75.0
20160814014500,276.0,277.200012,84.000004,61,80.699997,100,74.099998,76.900002,74.900002
20160814020000,276.0,277.200012,84.000004,61,81.800003,100,74.300003,76.900002,74.900002
20160814021500,276.0,277.200012,84.000004,61,91.599998,100,74.300003,76.900002,74.900002
20160814023000,276.0,277.200012,84.000004,61,91.599998,100,74.300003,76.900002,74.900002
20160814024500,276.0,277.200012,84.000004,61,82.599998,100,74.300003,76.900002,74.900002
20160814030000,276.0,285.600006,86.545456,61,80.699997,100,74.300003,76.900002,74.900002
20160814031500,276.0,281.399994,85.272725,61,80.699997,100,74.5,76.900002,74.900002
20160814033000,276.0,285.600006,86.545456,61,85.5,100,74.5,76.900002,74.900002
20160814034500,276.0,281.399994,85.272725,61,84.400002,100,74.5,76.900002,74.900002
20160814040000,276.0,281.399994,85.272725,61,82.099998,100,74.5,76.900002,74.900002
20160814041500,276.0,281.399994,85.272725,61,80.800003,100,74.5,76.900002,74.900002
20160814043000,276.0,285.600006,86.545456,61,80.800003,100,74.199997,76.900002,74.900002
20160814044500,276.0,285.600006,86.545456,61,86.800003,100,74.400002,76.900002,74.900002
20160814050000,276.0,285.600006,86.545456,61,91.900002,100,74.300003,76.900002,74.900002
20160814051500,276.0,277.200012,84.000004,61,83.300003,100,74.400002,76.900002,74.900002
20160814053000,276.0,277.200012,84.000004,61,83.300003,100,74.400002,76.900002,74.900002
20160814054500,276.0,277.200012,84.000004,61,84.400002,100,74.300003,76.900002,74.900002
20160814060000,276.0,272.399994,82.545453,61,93.800003,100,74.5,76.900002,74.900002
20160814061500,276.0,272.399994,82.545453,61,83.199997,100,74.5,76.900002,74.900002
20160814063000,276.0,272.399994,82.545453,61,90.400002,100,74.300003,76.900002,74.900002
20160814064500,276.0,277.200012,84.000004,61,82.099998,100,74.099998,76.900002,74.900002
20160814070000,276.0,277.200012,84.000004,61,88.300003,100,74.099998,76.900002,74.900002
20160814071500,276.0,277.200012,84.000004,61,88.300003,100,74.199997,76.900002,74.900002
20160814073000,276.0,277.200012,84.000004,61,83.900002,100,74.400002,76.900002,74.900002
20160814074500,276.0,281.399994,85.272725,61,80.699997,100,74.300003,76.900002,74.900002
20160814080000,276.0,281.399994,85.272725,61,80.699997,100,74.199997,76.900002,74.900002
20160814081500,276.0,281.399994,85.272725,61,84.900002,100,74.300003,76.900002,74.900002
20160814083000,276.0,281.399994,85.272725,61,82.699997,100,74.099998,76.900002,74.900002
20160814084500,276.0,281.399994,85.272725,61,93.5,100,74.300003,76.900002,74.900002
20160814090000,276.0,281.399994,85.272725,61,81.5,100,74.300003,76.900002,74.900002
20160814091500,276.0,281.399994,85.272725,61,85.699997,100,74.5,76.900002,74.900002
20160814093000,276.0,281.399994,85.272725,61,88.699997,100,74.300003,76.900002,74.900002
20160814094500,276.0,281.399994,85.272725,61,82.199997,100,74.099998,76.900002,74.900002
20160814100000,276.0,281.399994,85.272725,61,92.400002,100,74.199997,76.900002,74.900002
20160814101500,276.0,281.399994,85.272725,61,81.900002,100,74.199997,76.900002,74.900002
20160814103000,276.0,285.600006,86.545456,61,85.599998,100,74.300003,76.900002,74.900002
20160814104500,276.0,272.399994,82.545453,61,82.400002,100,74.199997,76.900002,74.900002
20160814110000,276.0,272.399994,82.545453,61,86.300003,100,74.300003,76.900002,74.900002
20160814111500,276.0,272.399994,82.545453,61,87.300003,100,74.5,76.900002,74.900002
20160814113000,276.0,272.399994,82.545453,61,82.599998,100,74.5,76.900002,74.900002
20160814114500,276.0,272.399994,82.545453,61,90.099998,100,74.300003,76.900002,74.900002
20160814120000,276.0,272.399994,82.545453,61,87.900002,100,74.5,76.900002,74.900002
20160814121500,276.0,272.399994,82.545453,61,83.300003,100,74.599998,76.900002,74.900002
20160814123000,276.0,272.399994,82.545453,61,93.5,100,74.599998,76.900002,74.900002
20160814124500,276.0,277.200012,84.000004,61,84.400002,100,74.599998,76.900002,74.900002
20160814130000,276.0,277.200012,84.000004,61,89.800003,100,74.599998,76.900002,74.900002
20160814131500,276.0,281.399994,85.272725,61,82.099998,100,74.5,76.900002,74.900002
20160814133000,276.0,281.399994,85.272725,61,88.800003,100,74.5,76.900002,74.900002
20160814134500,276.0,281.399994,85.272725,61,87.300003,100,74.5,76.900002,74.900002
20160814140000,276.0,285.600006,86.545456,61,85.599998,100,74.5,76.900002,74.900002
20160814141500,276.0,281.399994,85.272725,61,83.0,100,74.5,76.900002,74.900002
20160814143000,276.0,281.399994,85.272725,61,86.900002,100,74.5,76.900002,74.900002
20160814144500,276.0,281.399994,85.272725,61,83.699997,100,74.5,76.900002,74.900002
20160814150000,276.0,285.600006,86.545456,61,92.199997,100,74.5,76.900002,74.900002
20160814151500,276.0,281.399994,85.272725,61,84.599998,100,74.5,76.900002,74.900002
20160814153000,276.0,281.399994,85.272725,61,81.599998,100,74.5,76.900002,74.900002
20160814154500,276.0,277.200012,84.000004,61,83.0,100,74.599998,76.900002,74.900002
20160814160000,276.0,272.399994,82.545453,61,85.0,100,74.599998,76.900002,74.900002
20160814161500,276.0,272.399994,82.545453,61,83.099998,100,74.599998,76.900002,74.900002
20160814163000,276.0,272.399994,82.545453,61,93.0,100,74.599998,76.900002,74.900002
20160814164500,276.0,272.399994,82.545453,61,83.199997,100,74.699997,76.900002,74.900002
20160814170000,276.0,272.399994,82.545453,61,95.300003,100,74.699997,76.900002,74.900002
20160814171500,276.0,272.399994,82.545453,61,84.5,100,74.800003,76.900002,74.900002
20160814173000,276.0,272.399994,82.545453,61,81.599998,100,74.699997,76.900002,74.900002
20160814174500,276.0,272.399994,82.545453,61,86.900002,100,74.699997,76.900002,74.900002
20160814180000,276.0,272.399994,82.545453,61,88.5,100,74.699997,76.900002,74.900002
20160814181500,276.0,272.399994,82.545453,61,86.199997,100,74.599998,76.900002,74.900002
20160814183000,276.0,272.399994,82.545453,61,82.599998,100,74.699997,76.900002,74.900002
20160814184500,276.0,272.399994,82.545453,61,91.099998,100,74.699997,76.900002,74.900002
20160814190000,276.0,281.399994,85.272725,61,82.099998,100,74.599998,76.900002,74.900002
20160814191500,276.0,281.399994,85.272725,61,87.5,100,74.599998,76.900002,74.900002
20160814193000,276.0,281.399994,85.272725,61,82.099998,100,74.599998,76.900002,74.900002
20160814194500,276.0,281.399994,85.272725,61,92.400002,100,74.599998,76.900002,74.900002
20160814200000,276.0,281.399994,85.272725,61,81.599998,100,74.5,76.900002,74.900002
20160814201500,276.0,277.200012,84.000004,61,87.699997,100,74.599998,76.900002,74.900002
20160814203000,276.0,281.399994,85.272725,61,88.599998,100,74.5,76.900002,74.900002
20160814204500,276.0,277.200012,84.000004,61,82.099998,100,74.5,76.900002,74.900002
20160814210000,276.0,272.399994,82.545453,61,91.599998,100,74.599998,76.900002,74.900002
20160814211500,276.0,268.200012,81.272731,61,82.5,100,74.599998,76.900002,74.900002
20160814213000,276.0,268.200012,81.272731,61,86.900002,100,74.599998,76.900002,74.900002
20160814214500,276.0,268.200012,81.272731,61,91.699997,100,74.599998,76.900002,74.900002
20160814220000,276.0,268.200012,81.272731,61,82.599998,100,74.699997,76.900002,74.900002
20160814221500,276.0,268.200012,81.272731,61,88.199997,100,74.599998,76.900002,74.900002
20160814223000,276.0,272.399994,82.545453,61,86.099998,100,74.599998,76.900002,74.900002
20160814224500,276.0,272.399994,82.545453,61,85.199997,100,74.599998,76.900002,74.900002
20160814230000,276.0,272.399994,82.545453,61,87.300003,100,74.599998,76.900002,74.900002
20160814231500,276.0,272.399994,82.545453,61,82.900002,100,74.599998,76.900002,74.900002
20160814233000,276.0,277.200012,84.000004,61,93.099998,100,74.599998,76.900002,74.900002
20160814234500,276.0,277.200012,84.000004,61,81.599998,100,74.5,76.900002,74.900002
20160815000000,276.0,277.200012,84.000004,61,85.599998,100,74.5,76.900002,74.900002
20160815001500,276.0,277.200012,84.000004,61,81.099998,100,74.5,76.900002,74.900002
20160815003000,276.0,277.200012,84.000004,61,87.800003,100,74.5,76.900002,74.900002
20160815004500,276.0,277.200012,84.000004,61,86.099998,100,74.5,76.900002,74.900002
20160815010000,276.0,281.399994,85.272725,61,82.300003,100,74.400002,76.900002,74.900002
20160815011500,276.0,277.200012,84.000004,61,87.599998,100,74.5,76.900002,74.900002
20160815013000,276.0,277.200012,84.000004,61,93.0,100,74.599998,76.900002,74.900002
20160815014500,276.0,277.200012,84.000004,61,83.0,100,74.599998,76.900002,74.900002
20160815020000,276.0,281.399994,85.272725,61,85.099998,100,74.599998,76.900002,74.900002
20160815021500,276.0,272.399994,82.545453,61,92.199997,100,74.599998,76.900002,74.900002
20160815023000,276.0,268.200012,81.272731,61,82.599998,100,74.599998,76.900002,74.900002
20160815024500,276.0,272.399994,82.545453,61,90.0,100,74.699997,76.900002,74.900002
20160815030000,276.0,272.399994,82.545453,61,90.0,100,74.800003,76.900002,74.900002
20160815031500,276.0,268.200012,81.272731,61,82.099998,100,74.599998,76.900002,74.900002
20160815033000,276.0,272.399994,82.545453,61,86.300003,100,74.599998,76.900002,74.900002
20160815034500,276.0,272.399994,82.545453,61,83.699997,100,74.699997,76.900002,74.900002
20160815040000,276.0,272.399994,82.545453,61,85.599998,100,74.800003,76.900002,74.900002
20160815041500,276.0,272.399994,82.545453,61,91.099998,100,74.699997,76.900002,74.900002
20160815043000,276.0,281.399994,85.272725,61,82.599998,100,74.599998,76.900002,74.900002
20160815044500,276.0,277.200012,84.000004,61,90.099998,100,74.599998,76.900002,74.900002
20160815050000,276.0,281.399994,85.272725,61,81.699997,100,74.599998,76.900002,74.900002
20160815051500,276.0,281.399994,85.272725,61,81.699997,100,74.5,76.900002,74.900002
20160815053000,276.0,281.399994,85.272725,61,86.199997,100,74.5,76.900002,74.900002
20160815054500,276.0,281.399994,85.272725,61,83.199997,100,74.300003,76.900002,74.900002
20160815060000,276.0,281.399994,85.272725,61,85.0,100,74.5,76.900002,74.900002
20160815061500,276.0,281.399994,85.272725,61,83.800003,100,74.400002,76.900002,74.900002
20160815063000,276.0,281.399994,85.272725,61,81.099998,100,74.400002,76.900002,74.900002
20160815064500,276.0,277.200012,84.000004,61,81.099998,100,74.300003,76.900002,74.900002
20160815070000,276.0,268.200012,81.272731,61,82.599998,100,74.400002,76.900002,74.900002
20160815071500,276.0,268.200012,81.272731,61,81.099998,100,74.400002,76.900002,74.900002
20160815073000,276.0,272.399994,82.545453,61,91.599998,100,74.5,76.900002,74.900002
20160815074500,276.0,272.399994,82.545453,61,86.300003,100,74.5,76.900002,74.900002
20160815080000,276.0,272.399994,82.545453,61,87.400002,100,74.300003,76.900002,74.900002
20160815081500,276.0,272.399994,82.545453,61,94.099998,100,74.300003,76.900002,74.900002
20160815083000,276.0,272.399994,82.545453,61,88.300003,100,74.5,76.900002,74.900002
20160815084500,276.0,268.200012,81.272731,61,94.699997,100,74.599998,76.900002,74.900002
20160815090000,276.0,268.200012,81.272731,61,92.699997,100,74.599998,76.900002,74.900002
20160815091500,276.0,272.399994,82.545453,61,92.699997,100,74.599998,76.900002,74.900002
20160815093000,276.0,272.399994,82.545453,61,92.699997,100,74.5,76.900002,74.900002
20160815094500,276.0,272.399994,82.545453,61,82.099998,100,74.5,76.900002,74.900002
20160815100000,276.0,268.200012,81.272731,61,82.099998,100,74.599998,76.900002,74.900002
20160815101500,276.0,268.200012,81.272731,61,84.800003,100,74.5,76.900002,74.900002
20160815103000,276.0,268.200012,81.272731,61,89.800003,100,74.599998,76.900002,74.900002
20160815104500,276.0,268.200012,81.272731,61,84.199997,100,74.599998,76.900002,74.900002
20160815110000,276.0,268.200012,81.272731,61,82.099998,100,74.599998,76.900002,74.900002
20160815111500,276.0,272.399994,82.545453,61,82.099998,100,74.599998,76.900002,74.900002
20160815113000,276.0,272.399994,82.545453,61,78.699997,100,74.599998,76.900002,74.900002
20160815114500,276.0,272.399994,82.545453,61,97.099998,100,74.5,76.900002,74.900002
20160815120000,276.0,272.399994,82.545453,61,81.599998,100,74.5,76.900002,74.900002
20160815121500,276.0,277.200012,84.000004,61,76.800003,100,74.5,76.900002,74.900002
20160815123000,276.0,272.399994,82.545453,61,93.5,100,74.5,76.900002,74.900002
20160815124500,276.0,272.399994,82.545453,61,83.800003,100,74.5,76.900002,74.900002
20160815130000,276.0,272.399994,82.545453,61,83.800003,100,74.5,76.900002,74.900002
20160815131500,276.0,272.399994,82.545453,61,83.800003,100,74.599998,76.900002,74.900002
20160815133000,276.0,272.399994,82.545453,61,86.900002,100,74.599998,76.900002,74.900002
20160815134500,276.0,272.399994,82.545453,61,85.599998,100,74.599998,76.900002,74.900002
20160815140000,276.0,277.200012,84.000004,61,90.199997,100,74.599998,76.900002,74.900002
20160815141500,276.0,272.399994,82.545453,61,85.400002,100,74.599998,76.900002,74.900002
20160815143000,276.0,277.200012,84.000004,61,82.099998,100,74.699997,76.900002,74.900002
20160815144500,276.0,272.399994,82.545453,61,82.099998,100,74.699997,76.900002,74.900002
20160815150000,276.0,272.399994,82.545453,61,82.099998,100,74.699997,76.900002,74.900002
20160815151500,276.0,277.200012,84.000004,61,84.400002,100,74.699997,76.900002,74.900002
20160815153000,276.0,272.399994,82.545453,61,84.400002,100,74.800003,76.900002,74.900002
20160815154500,276.0,272.399994,82.545453,61,85.599998,100,74.800003,76.900002,74.900002
20160815160000,276.0,272.399994,82.545453,61,84.400002,100,74.800003,76.900002,74.900002
20160815161500,276.0,272.399994,82.545453,61,84.400002,100,74.699997,76.900002,74.900002
20160815163000,276.0,268.200012,81.272731,61,84.400002,100,74.5,76.900002,74.900002
20160815164500,276.0,272.399994,82.545453,61,82.800003,100,74.699997,76.900002,74.900002
20160815170000,276.0,272.399994,82.545453,61,82.800003,100,74.699997,76.900002,74.900002
20160815171500,276.0,272.399994,82.545453,61,82.800003,100,74.599998,76.900002,74.900002
20160815173000,276.0,277.200012,84.000004,61,82.800003,100,74.599998,76.900002,74.900002
20160815174500,276.0,281.399994,85.272725,61,90.5,100,74.5,76.900002,74.900002
20160815180000,276.0,281.399994,85.272725,61,90.5,100,74.400002,76.900002,74.900002
20160815181500,276.0,281.399994,85.272725,61,85.699997,100,74.300003,76.900002,74.900002
20160815183000,276.0,281.399994,85.272725,61,84.400002,100,74.300003,76.900002,74.900002
20160815184500,276.0,281.399994,85.272725,61,82.599998,100,74.199997,76.900002,74.900002
20160815190000,276.0,281.399994,85.272725,61,81.599998,100,74.300003,76.900002,74.900002
20160815191500,276.0,277.200012,84.000004,61,81.599998,100,74.300003,76.900002,74.900002
20160815193000,276.0,272.399994,82.545453,61,83.699997,100,74.199997,76.900002,74.900002
20160815194500,276.0,272.399994,82.545453,61,94.599998,100,74.199997,76.900002,74.900002
20160815200000,276.0,272.399994,82.545453,61,94.599998,100,74.199997,76.900002,74.900002
20160815201500,276.0,268.200012,81.272731,61,89.400002,100,74.199997,76.900002,74.900002
20160815203000,276.0,268.200012,81.272731,61,84.5,100,74.199997,76.900002,74.900002
20160815204500,276.0,268.200012,81.272731,61,82.599998,100,74.199997,76.900002,74.900002
20160815210000,276.0,272.399994,82.545453,61,82.599998,100,74.199997,76.900002,74.900002
20160815211500,276.0,272.399994,82.545453,61,82.599998,100,74.300003,76.900002,74.900002
20160815213000,276.0,272.399994,82.545453,61,80.699997,100,74.300003,76.900002,74.900002
20160815214500,276.0,272.399994,82.545453,61,85.0,100,74.300003,76.900002,74.900002
20160815220000,276.0,272.399994,82.545453,61,88.099998,100,74.400002,76.900002,74.900002
20160815221500,276.0,281.399994,85.272725,61,81.5,100,74.199997,76.900002,74.900002
20160815223000,276.0,281.399994,85.272725,61,92.900002,100,74.199997,76.900002,74.900002
20160815224500,276.0,281.399994,85.272725,61,82.5,100,74.300003,76.900002,74.900002
20160815230000,276.0,281.399994,85.272725,61,81.099998,100,74.300003,76.900002,74.900002
20160815231500,276.0,281.399994,85.272725,61,90.400002,100,74.199997,76.900002,74.900002
20160815233000,276.0,281.399994,85.272725,61,95.699997,100,74.199997,76.900002,74.900002
20160815234500,276.0,281.399994,85.272725,61,95.699997,100,74.199997,76.900002,74.900002
20160816000000,276.0,281.399994,85.272725,61,88.099998,100,74.199997,76.900002,74.900002
20160816001500,276.0,281.399994,85.272725,61,82.599998,100,74.300003,76.900002,74.900002
20160816003000,276.0,281.399994,85.272725,61,81.099998,100,74.199997,76.900002,74.900002
20160816004500,276.0,277.200012,84.000004,61,81.099998,100,74.5,76.900002,74.900002
20160816010000,276.0,272.399994,82.545453,61,93.599998,100,74.5,76.900002,74.900002
20160816011500,276.0,272.399994,82.545453,61,90.0,100,74.300003,76.900002,74.900002
20160816013000,276.0,272.399994,82.545453,61,86.900002,100,74.199997,76.900002,74.900002
20160816014500,276.0,268.200012,81.272731,61,84.400002,100,74.400002,76.900002,74.900002
20160816020000,276.0,268.200012,81.272731,61,83.199997,100,74.5,76.900002,74.900002
20160816021500,276.0,272.399994,82.545453,61,81.599998,100,74.300003,76.900002,74.900002
20160816023000,276.0,272.399994,82.545453,61,81.599998,100,74.300003,76.900002,74.900002
20160816024500,276.0,272.399994,82.545453,61,84.300003,100,74.5,76.900002,74.900002
20160816030000,276.0,272.399994,82.545453,61,88.699997,100,74.300003,76.900002,74.900002
20160816031500,276.0,272.399994,82.545453,61,94.400002,100,74.199997,76.900002,74.900002
20160816033000,276.0,281.399994,85.272725,61,96.0,100,74.300003,76.900002,74.900002
20160816034500,276.0,281.399994,85.272725,61,86.5,100,74.199997,76.900002,74.900002
20160816040000,276.0,281.399994,85.272725,61,83.199997,100,74.199997,76.900002,74.900002
20160816041500,276.0,281.399994,85.272725,61,80.699997,100,74.099998,76.900002,74.900002
20160816043000,276.0,281.399994,85.272725,61,80.699997,100,74.300003,76.900002,74.900002
20160816044500,276.0,281.399994,85.272725,61,88.0,100,74.199997,76.900002,74.900002
20160816050000,276.0,281.399994,85.272725,61,93.5,100,74.199997,76.900002,74.900002
20160816051500,276.0,281.399994,85.272725,61,82.599998,100,74.300003,76.900002,74.900002
20160816053000,276.0,281.399994,85.272725,61,88.400002,100,74.099998,76.900002,74.900002
20160816054500,276.0,281.399994,85.272725,61,93.5,100,74.0,76.900002,74.900002
20160816060000,276.0,281.399994,85.272725,61,82.099998,100,74.300003,76.900002,74.900002
20160816061500,276.0,277.200012,84.000004,61,81.0,100,74.300003,76.900002,74.900002
20160816063000,276.0,272.399994,82.545453,61,94.300003,100,74.400002,76.900002,74.900002
20160816064500,276.0,268.200012,81.272731,61,87.5,100,74.5,76.900002,74.900002
20160816070000,276.0,268.200012,81.272731,61,82.599998,100,74.5,76.900002,74.900002
20160816071500,276.0,268.200012,81.272731,61,88.900002,100,74.5,76.900002,74.900002
20160816073000,276.0,268.200012,81.272731,61,82.599998,100,74.5,76.900002,74.900002
20160816074500,276.0,268.200012,81.272731,61,82.599998,100,74.5,76.900002,74.900002
20160816080000,276.0,268.200012,81.272731,61,91.800003,100,74.599998,76.900002,74.900002
20160816081500,276.0,272.399994,82.545453,61,83.800003,100,74.599998,76.900002,74.900002
20160816083000,276.0,272.399994,82.545453,61,82.5,100,74.599998,76.900002,74.900002
20160816084500,276.0,272.399994,82.545453,61,94.300003,100,74.599998,76.900002,74.900002
20160816090000,276.0,272.399994,82.545453,61,91.800003,100,74.699997,76.900002,74.900002
20160816091500,276.0,268.200012,81.272731,61,93.0,100,74.699997,76.900002,74.900002
20160816093000,276.0,268.200012,81.272731,61,83.800003,100,74.699997,76.900002,74.900002
20160816094500,276.0,268.200012,81.272731,61,83.800003,100,74.699997,76.900002,74.900002
20160816100000,276.0,268.200012,81.272731,61,86.900002,100,74.699997,76.900002,74.900002
20160816101500,276.0,272.399994,82.545453,61,83.800003,100,74.699997,76.900002,74.900002
20160816103000,276.0,272.399994,82.545453,61,83.800003,100,74.699997,76.900002,74.900002
20160816104500,276.0,272.399994,82.545453,61,82.599998,100,74.699997,76.900002,74.900002
20160816110000,276.0,272.399994,82.545453,61,84.300003,100,74.699997,76.900002,74.900002
20160816111500,276.0,272.399994,82.545453,61,82.599998,100,74.800003,76.900002,74.900002
20160816113000,276.0,272.399994,82.545453,61,81.400002,100,74.800003,76.900002,74.900002
20160816114500,276.0,268.200012,81.272731,61,91.599998,100,74.800003,76.900002,74.900002
20160816120000,276.0,268.200012,81.272731,61,85.599998,100,74.800003,76.900002,74.900002
20160816121500,276.0,272.399994,82.545453,61,83.800003,100,74.800003,76.900002,74.900002
20160816123000,276.0,268.200012,81.272731,61,83.800003,100,74.699997,76.900002,74.900002
20160816124500,276.0,272.399994,82.545453,61,83.800003,100,74.699997,76.900002,74.900002
20160816130000,276.0,272.399994,82.545453,61,91.300003,100,74.699997,76.900002,74.900002
20160816131500,276.0,272.399994,82.545453,61,82.599998,100,74.5,76.900002,74.900002
20160816133000,276.0,272.399994,82.545453,61,82.599998,100,74.199997,76.900002,74.900002
20160816134500,276.0,272.399994,82.545453,61,83.800003,100,74.400002,76.900002,74.900002
20160816140000,276.0,272.399994,82.545453,61,82.5,100,74.5,76.900002,74.900002
20160816141500,276.0,272.399994,82.545453,61,89.800003,100,74.599998,76.900002,74.900002
20160816143000,276.0,272.399994,82.545453,61,88.800003,100,74.599998,76.900002,74.900002
20160816144500,276.0,277.200012,84.000004,61,83.800003,100,74.400002,76.900002,74.900002
20160816150000,276.0,285.600006,86.545456,62,82.599998,100,74.5,76.900002,74.900002
20160816151500,276.0,281.399994,85.272725,61,81.400002,100,74.199997,76.900002,74.900002
20160816153000,276.0,281.399994,85.272725,61,87.5,100,74.5,76.900002,74.900002
20160816154500,276.0,277.200012,84.000004,61,93.5,100,74.5,76.900002,74.900002
20160816160000,276.0,281.399994,85.272725,61,93.5,100,74.300003,76.900002,74.900002
20160816161500,276.0,281.399994,85.272725,61,88.699997,100,74.300003,76.900002,74.900002
20160816163000,276.0,281.399994,85.272725,61,94.300003,100,74.400002,76.900002,74.900002
20160816164500,276.0,281.399994,85.272725,61,86.199997,100,74.199997,76.900002,74.900002
20160816170000,276.0,281.399994,85.272725,61,83.199997,100,74.300003,76.900002,74.900002
20160816171500,276.0,281.399994,85.272725,61,82.099998,100,74.099998,76.900002,74.900002
20160816173000,276.0,281.399994,85.272725,61,90.900002,100,74.099998,76.900002,74.900002
20160816174500,276.0,272.399994,82.545453,61,90.900002,100,74.400002,76.900002,74.900002
20160816180000,276.0,268.200012,81.272731,61,84.400002,100,74.599998,76.900002,74.900002
20160816181500,276.0,268.200012,81.272731,61,82.599998,100,74.5,76.900002,74.900002
20160816183000,276.0,268.200012,81.272731,61,91.0,100,74.400002,76.900002,74.900002
20160816184500,276.0,268.200012,81.272731,61,86.800003,100,74.300003,76.900002,74.900002
20160816190000,276.0,268.200012,81.272731,61,82.5,100,74.199997,76.900002,74.900002
20160816191500,276.0,268.200012,81.272731,61,94.900002,100,74.300003,76.900002,74.900002
20160816193000,276.0,268.200012,81.272731,61,85.599998,100,74.400002,76.900002,74.900002
20160816194500,276.0,268.200012,81.272731,61,82.599998,100,74.400002,76.900002,74.900002
20160816200000,276.0,268.200012,81.272731,61,89.300003,100,74.400002,76.900002,74.900002
20160816201500,276.0,272.399994,82.545453,61,88.0,100,74.400002,76.900002,74.900002
20160816203000,276.0,272.399994,82.545453,61,83.300003,100,74.400002,76.900002,74.900002
20160816204500,276.0,281.399994,85.272725,61,81.599998,100,74.199997,76.900002,74.900002
20160816210000,276.0,281.399994,85.272725,61,92.800003,100,74.099998,76.900002,74.900002
20160816211500,276.0,281.399994,85.272725,61,84.400002,100,74.300003,76.900002,74.900002
20160816213000,276.0,281.399994,85.272725,61,81.599998,100,74.300003,76.900002,74.900002
20160816214500,276.0,281.399994,85.272725,61,92.199997,100,74.400002,76.900002,74.900002
20160816220000,276.0,281.399994,85.272725,61,84.0,100,74.300003,76.900002,74.900002
20160816221500,276.0,281.399994,85.272725,61,84.0,100,74.199997,76.900002,74.900002
20160816223000,276.0,277.200012,84.000004,61,88.199997,100,74.300003,76.900002,74.900002
20160816224500,276.0,268.200012,81.272731,61,81.599998,100,74.300003,76.900002,74.900002
20160816230000,276.0,272.399994,82.545453,61,86.900002,100,74.5,76.900002,74.900002
20160816231500,276.0,268.200012,81.272731,61,85.599998,100,74.599998,76.900002,74.900002
20160816233000,276.0,272.399994,82.545453,61,85.599998,100,74.599998,76.900002,74.900002
20160816234500,276.0,268.200012,81.272731,61,89.0,100,74.5,76.900002,74.900002
20160817000000,276.0,272.399994,82.545453,61,84.400002,100,74.300003,76.900002,74.900002
20160817001500,276.0,272.399994,82.545453,61,84.400002,100,74.199997,76.900002,74.900002
20160817003000,276.0,272.399994,82.545453,61,87.5,100,74.199997,76.900002,74.900002
20160817004500,276.0,272.399994,82.545453,61,82.599998,100,74.300003,76.900002,74.900002
20160817010000,276.0,277.200012,84.000004,61,90.300003,100,74.300003,76.900002,74.900002
20160817011500,276.0,272.399994,82.545453,62,83.199997,100,74.599998,76.900002,74.900002
20160817013000,276.0,268.200012,81.272731,61,83.199997,100,74.699997,76.900002,74.900002
20160817014500,276.0,268.200012,81.272731,61,94.599998,100,74.800003,76.900002,74.900002
20160817020000,276.0,272.399994,82.545453,61,85.0,100,74.900002,76.900002,74.900002
20160817021500,276.0,268.200012,81.272731,61,85.0,100,75.0,76.900002,74.900002
20160817023000,276.0,268.200012,81.272731,61,58.799999,0,75.099998,76.900002,74.900002
20160817024500,276.0,268.200012,81.272731,61,58.799999,100,73.599998,76.900002,74.900002
20160817030000,276.0,268.200012,81.272731,61,76.400002,100,74.0,76.900002,74.900002
20160817031500,276.0,268.200012,81.272731,61,84.599998,100,74.0,76.900002,74.900002
20160817033000,276.0,268.200012,81.272731,61,77.800003,100,74.0,76.900002,74.900002
20160817034500,276.0,268.200012,81.272731,61,85.0,100,74.099998,76.900002,74.900002
20160817040000,276.0,272.399994,82.545453,61,79.599998,100,74.199997,76.900002,74.900002
20160817041500,276.0,272.399994,82.545453,61,84.400002,100,74.400002,76.900002,74.900002
20160817043000,276.0,272.399994,82.545453,61,82.0,100,74.400002,76.900002,74.900002
20160817044500,276.0,268.200012,81.272731,61,86.300003,100,74.300003,76.900002,74.900002
20160817050000,276.0,268.200012,81.272731,61,82.5,100,74.400002,76.900002,74.900002
20160817051500,276.0,268.200012,81.272731,61,88.0,100,74.300003,76.900002,74.900002
20160817053000,276.0,272.399994,82.545453,61,85.800003,100,74.400002,76.900002,74.900002
20160817054500,276.0,277.200012,84.000004,61,82.5,100,74.300003,76.900002,74.900002
20160817060000,276.0,281.399994,85.272725,61,80.199997,100,74.300003,76.900002,74.900002
20160817061500,276.0,281.399994,85.272725,61,80.199997,100,74.099998,76.900002,74.900002
20160817063000,276.0,281.399994,85.272725,61,85.0,100,74.099998,76.900002,74.900002
20160817064500,276.0,277.200012,84.000004,61,83.599998,100,74.099998,76.900002,74.900002
20160817070000,276.0,281.399994,85.272725,61,81.599998,100,74.099998,76.900002,74.900002
20160817071500,276.0,277.200012,84.000004,61,81.599998,100,74.099998,76.900002,74.900002
20160817073000,276.0,272.399994,82.545453,61,81.599998,100,74.099998,76.900002,74.900002
20160817074500,276.0,268.200012,81.272731,61,94.199997,100,74.300003,76.900002,74.900002
20160817080000,276.0,268.200012,81.272731,61,94.199997,100,74.400002,76.900002,74.900002
20160817081500,276.0,268.200012,81.272731,61,89.900002,100,74.5,76.900002,74.900002
20160817083000,276.0,268.200012,81.272731,61,89.900002,100,74.300003,76.900002,74.900002
20160817084500,276.0,272.399994,82.545453,61,88.099998,100,74.5,76.900002,74.900002
20160817090000,276.0,272.399994,82.545453,61,86.300003,100,74.5,76.900002,74.900002
20160817091500,276.0,272.399994,82.545453,61,92.900002,100,74.5,76.900002,74.900002
20160817093000,276.0,272.399994,82.545453,61,82.400002,100,74.599998,76.900002,74.900002
20160817094500,276.0,268.200012,81.272731,61,83.5,100,74.599998,76.900002,74.900002
20160817100000,276.0,268.200012,81.272731,61,85.0,100,74.5,76.900002,74.900002
20160817101500,276.0,272.399994,82.545453,61,85.0,100,74.5,76.900002,74.900002
20160817103000,276.0,272.399994,82.545453,61,86.300003,100,74.5,76.900002,74.900002
20160817104500,276.0,268.200012,81.272731,61,81.699997,100,74.599998,76.900002,74.900002
20160817110000,276.0,268.200012,81.272731,61,81.699997,100,74.300003,76.900002,74.900002
20160817111500,276.0,268.200012,81.272731,61,81.699997,100,74.5,76.900002,74.900002
20160817113000,276.0,268.200012,81.272731,61,82.599998,100,74.400002,76.900002,74.900002
20160817114500,276.0,268.200012,81.272731,61,82.599998,100,74.5,76.900002,74.900002
20160817120000,276.0,268.200012,81.272731,61,82.599998,100,74.5,76.900002,74.900002
20160817121500,276.0,272.399994,82.545453,61,83.800003,100,74.5,76.900002,74.900002
20160817123000,276.0,268.200012,81.272731,61,85.699997,100,74.5,76.900002,74.900002
20160817124500,276.0,268.200012,81.272731,61,86.900002,100,74.5,76.900002,74.900002
20160817130000,276.0,272.399994,82.545453,61,94.099998,100,74.5,76.900002,74.900002
20160817131500,276.0,272.399994,82.545453,61,84.699997,100,74.400002,76.900002,74.900002
20160817133000,276.0,277.200012,84.000004,61,83.199997,100,74.400002,76.900002,74.900002
20160817134500,276.0,277.200012,84.000004,61,83.199997,100,74.199997,76.900002,74.900002
20160817140000,276.0,277.200012,84.000004,61,83.199997,100,74.5,76.900002,74.900002
20160817141500,276.0,277.200012,84.000004,61,83.199997,100,74.199997,76.900002,74.900002
20160817143000,276.0,277.200012,84.000004,61,83.199997,100,74.199997,76.900002,74.900002
20160817144500,276.0,277.200012,84.000004,61,82.099998,100,74.300003,76.900002,74.900002
20160817150000,276.0,277.200012,84.000004,61,83.199997,100,74.300003,76.900002,74.900002
20160817151500,276.0,277.200012,84.000004,61,84.400002,100,74.199997,76.900002,74.900002
20160817153000,276.0,272.399994,82.545453,61,84.400002,100,74.5,76.900002,74.900002
20160817154500,276.0,272.399994,82.545453,61,82.099998,100,74.300003,76.900002,74.900002
20160817160000,276.0,277.200012,84.000004,61,82.099998,100,74.300003,76.900002,74.900002
20160817161500,276.0,277.200012,84.000004,61,82.099998,100,74.300003,76.900002,74.900002
20160817163000,276.0,277.200012,84.000004,61,88.0,100,74.300003,76.900002,74.900002
20160817164500,276.0,277.200012,84.000004,61,94.699997,100,74.400002,76.900002,74.900002
20160817170000,276.0,281.399994,85.272725,61,90.099998,100,74.5,76.900002,74.900002
20160817171500,276.0,281.399994,85.272725,61,88.099998,100,74.599998,76.900002,74.900002
20160817173000,276.0,281.399994,85.272725,61,84.900002,100,74.699997,76.900002,74.900002
20160817174500,276.0,281.399994,85.272725,61,88.099998,100,74.5,76.900002,74.900002
20160817180000,276.0,281.399994,85.272725,61,86.900002,100,74.5,76.900002,74.900002
20160817181500,276.0,281.399994,85.272725,61,83.800003,100,74.400002,76.900002,74.900002
20160817183000,276.0,285.600006,86.545456,61,81.599998,100,74.400002,76.900002,74.900002
20160817184500,276.0,281.399994,85.272725,61,85.400002,100,74.300003,76.900002,74.900002
20160817190000,276.0,281.399994,85.272725,61,94.699997,100,74.300003,76.900002,74.900002
20160817191500,276.0,277.200012,84.000004,61,89.900002,100,74.300003,76.900002,74.900002
20160817193000,276.0,272.399994,82.545453,61,83.699997,100,74.400002,76.900002,74.900002
20160817194500,276.0,268.200012,81.272731,61,82.599998,100,74.5,76.900002,74.900002
20160817200000,276.0,268.200012,81.272731,61,82.599998,100,74.300003,76.900002,74.900002
20160817201500,276.0,268.200012,81.272731,61,94.099998,100,74.300003,76.900002,74.900002
20160817203000,276.0,268.200012,81.272731,61,89.300003,100,74.5,76.900002,74.900002
20160817204500,276.0,272.399994,82.545453,61,82.599998,100,74.5,76.900002,74.900002
20160817210000,276.0,268.200012,81.272731,61,87.900002,100,74.5,76.900002,74.900002
20160817211500,276.0,268.200012,81.272731,61,89.300003,100,74.599998,76.900002,74.900002
20160817213000,276.0,272.399994,82.545453,61,82.599998,100,74.599998,76.900002,74.900002
20160817214500,276.0,272.399994,82.545453,61,82.599998,100,74.599998,76.900002,74.900002
20160817220000,276.0,281.399994,85.272725,61,82.599998,100,74.400002,76.900002,74.900002
20160817221500,276.0,281.399994,85.272725,61,94.099998,100,74.300003,76.900002,74.900002
20160817223000,276.0,285.600006,86.545456,61,83.800003,100,74.5,76.900002,74.900002
20160817224500,276.0,285.600006,86.545456,61,81.699997,100,74.300003,76.900002,74.900002
20160817230000,276.0,285.600006,86.545456,61,90.599998,100,74.300003,76.900002,74.900002
20160817231500,276.0,285.600006,86.545456,61,81.599998,100,74.300003,76.900002,74.900002
20160817233000,276.0,281.399994,85.272725,61,94.0,100,74.300003,76.900002,74.900002
20160817234500,276.0,285.600006,86.545456,61,85.0,100,74.300003,76.900002,74.900002
20160818000000,276.0,285.600006,86.545456,61,81.5,100,74.199997,76.900002,74.900002
20160818001500,276.0,285.600006,86.545456,61,92.099998,100,74.199997,76.900002,74.900002
20160818003000,276.0,277.200012,84.000004,61,85.0,100,74.199997,76.900002,74.900002
20160818004500,276.0,272.399994,82.545453,61,82.400002,100,74.199997,76.900002,74.900002
20160818010000,276.0,272.399994,82.545453,61,89.300003,100,74.300003,76.900002,74.900002
20160818011500,276.0,272.399994,82.545453,61,81.599998,100,74.5,76.900002,74.900002
20160818013000,276.0,272.399994,82.545453,61,93.800003,100,74.5,76.900002,74.900002
20160818014500,276.0,272.399994,82.545453,61,83.199997,100,74.5,76.900002,74.900002
20160818020000,276.0,272.399994,82.545453,61,84.300003,100,74.5,76.900002,74.900002
20160818021500,276.0,277.200012,84.000004,61,89.900002,100,74.599998,76.900002,74.900002
20160818023000,276.0,272.399994,82.545453,61,82.099998,100,74.599998,76.900002,74.900002
20160818024500,276.0,277.200012,84.000004,61,94.0,100,74.599998,76.900002,74.900002
20160818030000,276.0,281.399994,85.272725,61,83.199997,100,74.5,76.900002,74.900002
20160818031500,276.0,281.399994,85.272725,61,84.900002,100,74.5,76.900002,74.900002
20160818033000,276.0,285.600006,86.545456,61,84.900002,100,74.5,76.900002,74.900002
20160818034500,276.0,285.600006,86.545456,61,81.099998,100,74.599998,76.900002,74.900002
20160818040000,276.0,285.600006,86.545456,61,94.099998,100,74.5,76.900002,74.900002
20160818041500,276.0,285.600006,86.545456,61,83.199997,100,74.5,76.900002,74.900002
20160818043000,276.0,285.600006,86.545456,61,81.099998,100,74.5,76.900002,74.900002
20160818044500,276.0,285.600006,86.545456,61,93.699997,100,74.300003,76.900002,74.900002
20160818050000,276.0,281.399994,85.272725,61,90.0,100,74.300003,76.900002,74.900002
20160818051500,276.0,281.399994,85.272725,61,86.0,100,74.400002,76.900002,74.900002
20160818053000,276.0,285.600006,86.545456,61,82.599998,100,74.300003,76.900002,74.900002
20160818054500,276.0,285.600006,86.545456,61,90.800003,100,74.199997,76.900002,74.900002
20160818060000,276.0,272.399994,82.545453,61,83.800003,100,74.400002,76.900002,74.900002
20160818061500,276.0,272.399994,82.545453,61,94.099998,100,74.5,76.900002,74.900002
20160818063000,276.0,272.399994,82.545453,61,83.199997,100,74.5,76.900002,74.900002
20160818064500,276.0,272.399994,82.545453,61,94.699997,100,74.400002,76.900002,74.900002
20160818070000,276.0,268.200012,81.272731,61,82.599998,100,74.5,76.900002,74.900002
20160818071500,276.0,272.399994,82.545453,61,95.300003,100,74.599998,76.900002,74.900002
20160818073000,276.0,268.200012,81.272731,61,85.0,100,74.599998,76.900002,74.900002
20160818074500,276.0,272.399994,82.545453,61,82.099998,100,74.800003,76.900002,74.900002
20160818080000,276.0,272.399994,82.545453,61,94.800003,100,74.800003,76.900002,74.900002
20160818081500,276.0,272.399994,82.545453,61,84.400002,100,74.800003,76.900002,74.900002
20160818083000,276.0,272.399994,82.545453,61,82.599998,100,74.800003,76.900002,74.900002
20160818084500,276.0,272.399994,82.545453,61,95.300003,100,74.800003,76.900002,74.900002
20160818090000,276.0,268.200012,81.272731,61,85.599998,100,74.900002,76.900002,74.900002
20160818091500,276.0,272.399994,82.545453,61,82.599998,100,74.800003,76.900002,74.900002
20160818093000,276.0,268.200012,81.272731,61,82.599998,100,75.0,76.900002,74.900002
20160818094500,276.0,272.399994,82.545453,61,82.599998,100,75.0,76.900002,74.900002
20160818100000,276.0,268.200012,81.272731,61,95.800003,100,75.0,76.900002,74.900002
20160818101500,276.0,268.200012,81.272731,61,93.5,100,75.0,76.900002,74.900002
20160818103000,276.0,268.200012,81.272731,61,82.099998,100,75.0,76.900002,74.900002
20160818104500,276.0,277.200012,84.000004,61,82.099998,100,75.0,76.900002,74.900002
20160818110000,276.0,277.200012,84.000004,61,92.900002,100,74.900002,76.900002,74.900002
20160818111500,276.0,281.399994,85.272725,61,90.599998,100,74.699997,76.900002,74.900002
20160818113000,276.0,281.399994,85.272725,61,94.800003,100,74.599998,76.900002,74.900002
20160818114500,276.0,281.399994,85.272725,61,91.400002,100,74.699997,76.900002,74.900002
20160818120000,276.0,281.399994,85.272725,61,84.400002,100,74.599998,76.900002,74.900002
20160818121500,276.0,277.200012,84.000004,61,91.599998,100,74.5,76.900002,74.900002
20160818123000,276.0,272.399994,82.545453,61,94.0,100,74.5,76.900002,74.900002
20160818124500,276.0,268.200012,81.272731,61,86.199997,100,74.599998,76.900002,74.900002
20160818130000,276.0,268.200012,81.272731,61,95.300003,100,74.400002,76.900002,74.900002
20160818131500,276.0,268.200012,81.272731,61,85.599998,100,74.599998,76.900002,74.900002
20160818133000,276.0,272.399994,82.545453,61,82.099998,100,74.300003,76.900002,74.900002
20160818134500,276.0,272.399994,82.545453,61,94.699997,100,74.599998,76.900002,74.900002
20160818140000,276.0,272.399994,82.545453,61,89.099998,100,74.699997,76.900002,74.900002
20160818141500,276.0,277.200012,84.000004,61,86.900002,100,74.300003,76.900002,74.900002
20160818143000,276.0,277.200012,84.000004,61,91.800003,100,74.300003,76.900002,74.900002
20160818144500,276.0,277.200012,84.000004,61,83.199997,100,74.199997,76.900002,74.900002
20160818150000,276.0,277.200012,84.000004,61,84.900002,100,74.300003,76.900002,74.900002
20160818151500,276.0,281.399994,85.272725,61,89.199997,100,74.199997,76.900002,74.900002
20160818153000,276.0,281.399994,85.272725,61,82.599998,100,74.199997,76.900002,74.900002
20160818154500,276.0,281.399994,85.272725,61,82.599998,100,74.099998,76.900002,74.900002
20160818160000,276.0,281.399994,85.272725,61,89.900002,100,74.199997,76.900002,74.900002
20160818161500,276.0,281.399994,85.272725,61,83.199997,100,74.400002,76.900002,74.900002
20160818163000,276.0,281.399994,85.272725,61,82.0,100,74.300003,76.900002,74.900002
20160818164500,276.0,281.399994,85.272725,61,89.400002,100,74.5,76.900002,74.900002
20160818170000,276.0,281.399994,85.272725,61,82.599998,100,74.400002,76.900002,74.900002
20160818171500,276.0,281.399994,85.272725,61,85.5,100,74.5,76.900002,74.900002
20160818173000,276.0,281.399994,85.272725,61,85.5,100,74.5,76.900002,74.900002
20160818174500,276.0,272.399994,82.545453,61,82.599998,100,74.5,76.900002,74.900002
20160818180000,276.0,272.399994,82.545453,61,94.699997,100,74.599998,76.900002,74.900002
20160818181500,276.0,272.399994,82.545453,61,85.599998,100,74.599998,76.900002,74.900002
20160818183000,276.0,272.399994,82.545453,61,82.099998,100,74.599998,76.900002,74.900002
20160818184500,276.0,268.200012,81.272731,61,90.5,100,74.599998,76.900002,74.900002
20160818190000,276.0,272.399994,82.545453,61,83.699997,100,74.599998,76.900002,74.900002
20160818191500,276.0,268.200012,81.272731,61,89.099998,100,74.599998,76.900002,74.900002
20160818193000,276.0,272.399994,82.545453,61,84.699997,100,74.599998,76.900002,74.900002
20160818194500,276.0,272.399994,82.545453,61,84.699997,100,74.599998,76.900002,74.900002
20160818200000,276.0,272.399994,82.545453,61,86.400002,100,74.599998,76.900002,74.900002
20160818201500,276.0,272.399994,82.545453,61,82.0,100,74.5,76.900002,74.900002
20160818203000,276.0,272.399994,82.545453,61,86.599998,100,74.5,76.900002,74.900002
20160818204500,276.0,272.399994,82.545453,61,83.599998,100,74.599998,76.900002,74.900002
20160818210000,276.0,281.399994,85.272725,61,85.599998,100,74.5,76.900002,74.900002
20160818211500,276.0,281.399994,85.272725,61,82.400002,100,74.400002,76.900002,74.900002
20160818213000,276.0,281.399994,85.272725,61,82.400002,100,74.5,76.900002,74.900002
20160818214500,276.0,281.399994,85.272725,61,92.199997,100,74.599998,76.900002,74.900002
20160818220000,276.0,281.399994,85.272725,61,82.099998,100,74.599998,76.900002,74.900002
20160818221500,276.0,281.399994,85.272725,61,94.0,100,74.5,76.900002,74.900002
20160818223000,276.0,281.399994,85.272725,61,82.099998,100,74.5,76.900002,74.900002
20160818224500,276.0,281.399994,85.272725,61,94.099998,100,74.5,76.900002,74.900002
20160818230000,276.0,277.200012,84.000004,61,81.599998,100,74.5,76.900002,74.900002
20160818231500,276.0,277.200012,84.000004,61,88.099998,100,74.599998,76.900002,74.900002
20160818233000,276.0,268.200012,81.272731,61,84.300003,100,74.599998,76.900002,74.900002
20160818234500,276.0,272.399994,82.545453,61,84.300003,100,74.699997,76.900002,74.900002
20160819000000,276.0,268.200012,81.272731,61,93.5,100,74.699997,76.900002,74.900002
20160819001500,276.0,272.399994,82.545453,61,83.199997,100,74.800003,76.900002,74.900002
20160819003000,276.0,268.200012,81.272731,61,94.800003,100,74.800003,76.900002,74.900002
20160819004500,276.0,272.399994,82.545453,61,82.099998,100,74.699997,76.900002,74.900002
20160819010000,276.0,272.399994,82.545453,61,94.699997,100,74.599998,76.900002,74.900002
20160819011500,276.0,272.399994,82.545453,61,82.599998,100,74.699997,76.900002,74.900002
20160819013000,276.0,272.399994,82.545453,61,90.5,100,74.800003,76.900002,74.900002
20160819014500,276.0,272.399994,82.545453,61,84.0,100,74.699997,76.900002,74.900002
20160819020000,276.0,281.399994,85.272725,61,84.0,100,74.599998,76.900002,74.900002
20160819021500,276.0,281.399994,85.272725,61,92.800003,100,74.5,76.900002,74.900002
20160819023000,276.0,281.399994,85.272725,61,82.599998,100,74.5,76.900002,74.900002
20160819024500,276.0,281.399994,85.272725,61,91.300003,100,74.5,76.900002,74.900002
20160819030000,276.0,281.399994,85.272725,61,81.099998,100,74.5,76.900002,74.900002
20160819031500,276.0,281.399994,85.272725,61,88.699997,100,74.599998,76.900002,74.900002
20160819033000,276.0,281.399994,85.272725,61,84.400002,100,74.599998,76.900002,74.900002
20160819034500,276.0,281.399994,85.272725,61,83.199997,100,74.599998,76.900002,74.900002
20160819040000,276.0,281.399994,85.272725,61,94.400002,100,74.5,76.900002,74.900002
20160819041500,276.0,281.399994,85.272725,61,81.599998,100,74.5,76.900002,74.900002
20160819043000,276.0,281.399994,85.272725,61,88.199997,100,74.5,76.900002,74.900002
20160819044500,276.0,281.399994,85.272725,61,81.400002,100,74.5,76.900002,74.900002
20160819050000,276.0,281.399994,85.272725,61,92.900002,100,74.5,76.900002,74.900002
20160819051500,276.0,272.399994,82.545453,61,90.0,100,74.599998,76.900002,74.900002
20160819053000,276.0,272.399994,82.545453,61,83.699997,100,74.599998,76.900002,74.900002
20160819054500,276.0,268.200012,81.272731,61,82.599998,100,74.599998,76.900002,74.900002
20160819060000,276.0,268.200012,81.272731,61,81.099998,100,74.599998,76.900002,74.900002
20160819061500,276.0,268.200012,81.272731,61,81.099998,100,74.400002,76.900002,74.900002
