PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160819063000,276.0,268.200012,81.272731,61,83.099998,100,74.5,76.900002,74.900002
20160819064500,276.0,268.200012,81.272731,61,97.800003,100,74.5,76.900002,74.900002
20160819070000,276.0,268.200012,81.272731,61,92.800003,100,74.599998,76.900002,74.900002
20160819071500,276.0,268.200012,81.272731,61,85.599998,100,74.699997,76.900002,74.900002
20160819073000,276.0,268.200012,81.272731,61,81.599998,100,74.599998,76.900002,74.900002
20160819074500,276.0,272.399994,82.545453,61,81.599998,100,74.599998,76.900002,74.900002
20160819080000,276.0,272.399994,82.545453,61,85.599998,100,74.599998,76.900002,74.900002
20160819081500,276.0,272.399994,82.545453,61,82.0,100,74.599998,76.900002,74.900002
20160819083000,276.0,272.399994,82.545453,61,86.699997,100,74.599998,76.900002,74.900002
20160819084500,276.0,268.200012,81.272731,61,86.699997,100,74.599998,76.900002,74.900002
20160819090000,276.0,268.200012,81.272731,61,81.599998,100,74.599998,76.900002,74.900002
20160819091500,276.0,268.200012,81.272731,61,76.800003,100,74.300003,76.900002,74.900002
20160819093000,276.0,268.200012,81.272731,61,73.0,100,74.199997,76.900002,74.900002
20160819094500,276.0,268.200012,81.272731,61,69.699997,100,74.099998,76.900002,74.900002
20160819100000,276.0,268.200012,81.272731,61,67.300003,100,73.800003,76.900002,74.900002
20160819101500,276.0,272.399994,82.545453,61,64.5,100,73.800003,76.900002,74.900002
20160819103000,276.0,272.399994,82.545453,61,63.200001,100,73.400002,76.900002,74.900002
20160819104500,276.0,272.399994,82.545453,61,62.400002,100,73.300003,76.900002,74.900002
20160819110000,276.0,277.200012,84.000004,61,61.200001,100,73.300003,76.900002,74.900002
20160819111500,276.0,277.200012,84.000004,61,61.200001,100,73.099998,76.900002,74.900002
20160819113000,276.0,272.399994,82.545453,61,74.0,100,73.099998,76.900002,74.900002
20160819114500,276.0,268.200012,81.272731,61,92.300003,100,73.199997,76.900002,74.900002
20160819120000,276.0,268.200012,81.272731,61,84.400002,100,73.5,76.900002,74.900002
20160819121500,276.0,272.399994,82.545453,61,82.599998,100,73.699997,76.900002,74.900002
20160819123000,276.0,277.200012,84.000004,61,82.599998,100,74.0,76.900002,74.900002
20160819124500,276.0,277.200012,84.000004,61,83.599998,100,74.300003,76.900002,74.900002
20160819130000,276.0,272.399994,82.545453,61,79.199997,100,74.5,76.900002,74.900002
20160819131500,276.0,277.200012,84.000004,61,94.099998,100,74.699997,76.900002,74.900002
20160819133000,276.0,277.200012,84.000004,61,82.0,100,74.800003,76.900002,74.900002
20160819134500,276.0,281.399994,85.272725,61,77.800003,100,74.800003,76.900002,74.900002
20160819140000,276.0,281.399994,85.272725,61,88.400002,100,75.099998,76.900002,74.900002
20160819141500,276.0,281.399994,85.272725,61,82.599998,100,75.0,76.900002,74.900002
20160819143000,276.0,277.200012,84.000004,61,83.699997,100,75.099998,76.900002,74.900002
20160819144500,276.0,281.399994,85.272725,61,85.199997,100,74.900002,76.900002,74.900002
20160819150000,276.0,281.399994,85.272725,61,84.300003,100,75.0,76.900002,74.900002
20160819151500,276.0,285.600006,86.545456,61,85.400002,100,74.900002,76.900002,74.900002
20160819153000,276.0,285.600006,86.545456,61,95.099998,100,74.599998,76.900002,74.900002
20160819154500,276.0,285.600006,86.545456,61,91.800003,100,74.599998,76.900002,74.900002
20160819160000,276.0,281.399994,85.272725,61,88.699997,100,74.599998,76.900002,74.900002
20160819161500,276.0,285.600006,86.545456,61,86.300003,100,74.699997,76.900002,74.900002
20160819163000,276.0,277.200012,84.000004,61,86.300003,100,74.5,76.900002,74.900002
20160819164500,276.0,272.399994,82.545453,61,86.300003,100,74.5,76.900002,74.900002
20160819170000,276.0,272.399994,82.545453,61,86.300003,100,74.699997,76.900002,74.900002
20160819171500,276.0,272.399994,82.545453,61,84.400002,100,74.599998,76.900002,74.900002
20160819173000,276.0,272.399994,82.545453,61,85.699997,100,74.5,76.900002,74.900002
20160819174500,276.0,272.399994,82.545453,61,89.900002,100,74.599998,76.900002,74.900002
20160819180000,276.0,272.399994,82.545453,61,85.199997,100,74.599998,76.900002,74.900002
20160819181500,276.0,268.200012,81.272731,61,85.199997,100,74.199997,76.900002,74.900002
20160819183000,276.0,268.200012,81.272731,61,87.5,100,73.599998,76.900002,74.900002
20160819184500,276.0,272.399994,82.545453,61,88.699997,100,73.400002,76.900002,74.900002
20160819190000,276.0,268.200012,81.272731,61,86.199997,100,73.199997,76.900002,74.900002
20160819191500,276.0,272.399994,82.545453,61,84.400002,100,73.099998,76.900002,74.900002
20160819193000,276.0,272.399994,82.545453,61,82.5,100,72.900002,76.900002,74.900002
20160819194500,276.0,272.399994,82.545453,61,81.599998,100,72.699997,76.900002,74.900002
20160819200000,276.0,281.399994,85.272725,61,81.599998,100,72.599998,76.900002,74.900002
20160819201500,276.0,281.399994,85.272725,61,94.099998,100,72.599998,76.900002,74.900002
20160819203000,276.0,281.399994,85.272725,61,86.199997,100,72.5,76.900002,74.900002
20160819204500,276.0,281.399994,85.272725,61,83.800003,100,72.400002,76.900002,74.900002
20160819210000,276.0,281.399994,85.272725,61,82.599998,100,72.400002,76.900002,74.900002
20160819211500,276.0,277.200012,84.000004,61,81.599998,100,72.300003,76.900002,74.900002
20160819213000,276.0,277.200012,84.000004,61,81.599998,100,72.300003,76.900002,74.900002
20160819214500,276.0,272.399994,82.545453,61,91.5,100,72.199997,76.900002,74.900002
20160819220000,276.0,268.200012,81.272731,61,93.199997,100,72.199997,76.900002,74.900002
20160819221500,276.0,272.399994,82.545453,61,86.900002,100,72.199997,76.900002,74.900002
20160819223000,276.0,272.399994,82.545453,61,82.599998,100,72.199997,76.900002,74.900002
20160819224500,276.0,268.200012,81.272731,61,86.699997,100,72.300003,76.900002,74.900002
20160819230000,276.0,272.399994,82.545453,61,88.099998,100,72.199997,76.900002,74.900002
20160819231500,276.0,272.399994,82.545453,61,82.099998,100,72.199997,76.900002,74.900002
20160819233000,276.0,272.399994,82.545453,61,92.300003,100,72.300003,76.900002,74.900002
20160819234500,276.0,277.200012,84.000004,61,85.0,100,72.300003,76.900002,74.900002
20160820000000,276.0,272.399994,82.545453,61,81.800003,100,72.300003,76.900002,74.900002
20160820001500,276.0,277.200012,84.000004,61,84.099998,100,72.199997,76.900002,74.900002
20160820003000,276.0,285.600006,86.545456,61,88.599998,100,72.300003,76.900002,74.900002
20160820004500,276.0,285.600006,86.545456,61,81.599998,100,72.300003,76.900002,74.900002
20160820010000,276.0,281.399994,85.272725,61,92.099998,100,72.400002,76.900002,74.900002
20160820011500,276.0,272.399994,82.545453,62,86.199997,100,73.099998,76.900002,74.900002
20160820013000,276.0,277.200012,84.000004,61,84.400002,100,73.099998,76.900002,74.900002
20160820014500,276.0,272.399994,82.545453,61,82.800003,100,72.900002,76.900002,74.900002
20160820020000,276.0,272.399994,82.545453,61,81.300003,100,72.800003,76.900002,74.900002
20160820021500,276.0,268.200012,81.272731,61,92.900002,100,72.599998,76.900002,74.900002
20160820023000,276.0,268.200012,81.272731,61,86.199997,100,72.599998,76.900002,74.900002
20160820024500,276.0,268.200012,81.272731,61,81.599998,100,72.400002,76.900002,74.900002
20160820030000,276.0,272.399994,82.545453,61,91.099998,100,72.400002,76.900002,74.900002
20160820031500,276.0,268.200012,81.272731,61,81.599998,100,72.400002,76.900002,74.900002
20160820033000,276.0,268.200012,81.272731,61,94.699997,100,72.300003,76.900002,74.900002
20160820034500,276.0,272.399994,82.545453,61,83.800003,100,72.199997,76.900002,74.900002
20160820040000,276.0,272.399994,82.545453,61,82.400002,100,72.199997,76.900002,74.900002
20160820041500,276.0,268.200012,81.272731,61,91.699997,100,72.099998,76.900002,74.900002
20160820043000,276.0,272.399994,82.545453,61,82.099998,100,72.099998,76.900002,74.900002
20160820044500,276.0,272.399994,82.545453,61,93.5,100,72.0,76.900002,74.900002
20160820050000,276.0,272.399994,82.545453,61,83.800003,100,72.0,76.900002,74.900002
20160820051500,276.0,277.200012,84.000004,61,86.599998,100,72.0,76.900002,74.900002
20160820053000,276.0,285.600006,86.545456,61,83.199997,100,71.900002,76.900002,74.900002
20160820054500,276.0,281.399994,85.272725,61,91.400002,100,71.900002,76.900002,74.900002
20160820060000,276.0,281.399994,85.272725,61,83.800003,100,71.900002,76.900002,74.900002
20160820061500,276.0,281.399994,85.272725,61,86.699997,100,72.0,76.900002,74.900002
20160820063000,276.0,281.399994,85.272725,61,82.800003,100,72.0,76.900002,74.900002
20160820064500,276.0,281.399994,85.272725,61,92.5,100,72.0,76.900002,74.900002
20160820070000,276.0,281.399994,85.272725,61,81.599998,100,72.0,76.900002,74.900002
20160820071500,276.0,281.399994,85.272725,61,93.599998,100,71.900002,76.900002,74.900002
20160820073000,276.0,281.399994,85.272725,61,81.599998,100,72.0,76.900002,74.900002
20160820074500,276.0,281.399994,85.272725,61,84.5,100,71.900002,76.900002,74.900002
20160820080000,276.0,281.399994,85.272725,61,94.699997,100,71.900002,76.900002,74.900002
20160820081500,276.0,281.399994,85.272725,61,82.099998,100,71.900002,76.900002,74.900002
20160820083000,276.0,281.399994,85.272725,61,93.5,100,72.0,76.900002,74.900002
20160820084500,276.0,281.399994,85.272725,61,84.400002,100,72.0,76.900002,74.900002
20160820090000,276.0,268.200012,81.272731,61,82.099998,100,72.099998,76.900002,74.900002
20160820091500,276.0,272.399994,82.545453,61,91.400002,100,72.099998,76.900002,74.900002
20160820093000,276.0,268.200012,81.272731,61,83.800003,100,72.099998,76.900002,74.900002
20160820094500,276.0,272.399994,82.545453,61,82.400002,100,72.099998,76.900002,74.900002
20160820100000,276.0,272.399994,82.545453,61,95.300003,100,72.199997,76.900002,74.900002
20160820101500,276.0,272.399994,82.545453,61,93.0,100,72.199997,76.900002,74.900002
20160820103000,276.0,272.399994,82.545453,61,85.199997,100,72.300003,76.900002,74.900002
20160820104500,276.0,272.399994,82.545453,61,82.099998,100,72.199997,76.900002,74.900002
20160820110000,276.0,272.399994,82.545453,61,82.099998,100,72.199997,76.900002,74.900002
20160820111500,276.0,272.399994,82.545453,61,82.099998,100,72.199997,76.900002,74.900002
20160820113000,276.0,272.399994,82.545453,61,77.300003,100,72.099998,76.900002,74.900002
20160820114500,276.0,272.399994,82.545453,61,73.0,100,72.0,76.900002,74.900002
20160820120000,276.0,272.399994,82.545453,61,94.0,100,72.099998,76.900002,74.900002
20160820121500,276.0,272.399994,82.545453,61,85.0,100,72.099998,76.900002,74.900002
20160820123000,276.0,272.399994,82.545453,61,79.199997,100,72.099998,76.900002,74.900002
20160820124500,276.0,277.200012,84.000004,61,75.199997,100,71.900002,76.900002,74.900002
20160820130000,276.0,272.399994,82.545453,61,80.699997,100,71.900002,76.900002,74.900002
20160820131500,276.0,272.399994,82.545453,61,82.099998,100,71.900002,76.900002,74.900002
20160820133000,276.0,277.200012,84.000004,61,78.300003,100,71.900002,76.900002,74.900002
20160820134500,276.0,272.399994,82.545453,61,74.400002,100,71.900002,76.900002,74.900002
20160820140000,276.0,272.399994,82.545453,61,79.699997,100,71.900002,80.599998,76.0
20160820141500,276.0,277.200012,84.000004,61,76.400002,100,72.099998,80.599998,76.0
20160820143000,276.0,277.200012,84.000004,61,87.199997,100,72.099998,80.599998,76.0
20160820144500,276.0,277.200012,84.000004,61,88.099998,100,72.099998,80.599998,76.0
20160820150000,276.0,272.399994,82.545453,61,94.800003,100,72.300003,80.599998,76.0
20160820151500,276.0,272.399994,82.545453,61,86.900002,100,72.400002,80.599998,76.0
20160820153000,276.0,272.399994,82.545453,61,85.0,100,72.300003,80.599998,76.0
20160820154500,276.0,272.399994,82.545453,61,82.599998,100,72.199997,80.599998,76.0
20160820160000,276.0,272.399994,82.545453,61,83.5,100,72.199997,80.599998,76.0
20160820161500,276.0,272.399994,82.545453,61,94.699997,100,72.099998,80.599998,76.0
20160820163000,276.0,272.399994,82.545453,61,86.199997,100,72.199997,80.599998,76.0
20160820164500,276.0,272.399994,82.545453,61,84.400002,100,72.199997,80.599998,76.0
20160820170000,276.0,272.399994,82.545453,61,82.599998,100,72.199997,80.599998,76.0
20160820171500,276.0,272.399994,82.545453,61,89.900002,100,72.099998,80.599998,76.0
20160820173000,276.0,272.399994,82.545453,61,89.900002,100,72.199997,80.599998,76.0
20160820174500,276.0,272.399994,82.545453,61,85.0,100,72.199997,80.599998,76.0
20160820180000,276.0,268.200012,81.272731,61,82.099998,100,72.199997,80.599998,76.0
20160820181500,276.0,268.200012,81.272731,61,94.800003,100,72.199997,80.599998,76.0
20160820183000,276.0,272.399994,82.545453,61,87.599998,100,72.199997,80.599998,76.0
20160820184500,276.0,272.399994,82.545453,61,85.599998,100,72.199997,80.599998,76.0
20160820190000,276.0,272.399994,82.545453,61,82.599998,100,72.199997,80.599998,76.0
20160820191500,276.0,272.399994,82.545453,61,89.900002,100,72.199997,80.599998,76.0
20160820193000,276.0,272.399994,82.545453,61,91.699997,100,72.199997,80.599998,76.0
20160820194500,276.0,268.200012,81.272731,61,85.0,100,72.199997,80.599998,76.0
20160820200000,276.0,268.200012,81.272731,61,82.599998,100,72.199997,80.599998,76.0
20160820201500,276.0,268.200012,81.272731,61,82.599998,100,72.199997,80.599998,76.0
20160820203000,276.0,272.399994,82.545453,61,90.400002,100,72.099998,80.599998,76.0
20160820204500,276.0,268.200012,81.272731,61,88.099998,100,72.099998,80.599998,76.0
20160820210000,276.0,272.399994,82.545453,61,82.099998,100,72.099998,80.599998,76.0
20160820211500,276.0,268.200012,81.272731,61,94.099998,100,72.099998,80.599998,76.0
20160820213000,276.0,268.200012,81.272731,61,85.0,100,72.099998,80.599998,76.0
20160820214500,276.0,268.200012,81.272731,61,82.099998,100,72.099998,80.599998,76.0
20160820220000,276.0,268.200012,81.272731,61,87.099998,100,72.0,80.599998,76.0
20160820221500,276.0,268.200012,81.272731,61,92.900002,100,72.0,80.599998,76.0
20160820223000,276.0,272.399994,82.545453,61,85.599998,100,72.0,80.599998,76.0
20160820224500,276.0,268.200012,81.272731,61,82.599998,100,72.0,80.599998,76.0
20160820230000,276.0,272.399994,82.545453,61,94.699997,100,71.900002,80.599998,76.0
20160820231500,276.0,281.399994,85.272725,61,84.400002,100,71.800003,80.599998,76.0
20160820233000,276.0,281.399994,85.272725,61,81.599998,100,71.900002,80.599998,76.0
20160820234500,276.0,281.399994,85.272725,61,91.099998,100,71.900002,80.599998,76.0
20160821000000,276.0,281.399994,85.272725,61,82.599998,100,71.900002,80.599998,76.0
20160821001500,276.0,281.399994,85.272725,61,91.0,100,71.900002,80.599998,76.0
20160821003000,276.0,281.399994,85.272725,61,83.199997,100,71.900002,80.599998,76.0
20160821004500,276.0,272.399994,82.545453,61,84.099998,100,71.900002,80.599998,76.0
20160821010000,276.0,272.399994,82.545453,61,88.699997,100,72.0,80.5,76.0
20160821011500,276.0,272.399994,82.545453,61,83.099998,100,72.0,80.5,76.0
20160821013000,276.0,272.399994,82.545453,61,94.099998,100,71.900002,80.400002,76.0
20160821014500,276.0,272.399994,82.545453,61,83.199997,100,71.900002,80.400002,76.0
20160821020000,276.0,272.399994,82.545453,61,91.599998,100,71.900002,80.400002,76.0
20160821021500,276.0,272.399994,82.545453,61,84.400002,100,71.900002,80.400002,76.0
20160821023000,276.0,272.399994,82.545453,61,86.300003,100,72.0,80.300003,76.0
20160821024500,276.0,272.399994,82.545453,61,84.599998,100,72.0,80.300003,76.0
20160821030000,276.0,277.200012,84.000004,61,82.5,100,71.900002,80.300003,76.0
20160821031500,276.0,277.200012,84.000004,61,87.199997,100,71.900002,80.300003,76.0
20160821033000,276.0,277.200012,84.000004,61,81.599998,100,71.900002,80.300003,76.0
20160821034500,276.0,277.200012,84.000004,61,90.699997,100,71.800003,80.300003,76.0
20160821040000,276.0,277.200012,84.000004,61,81.800003,100,71.800003,80.300003,76.0
20160821041500,276.0,285.600006,86.545456,61,92.5,100,71.900002,80.300003,76.0
20160821043000,276.0,285.600006,86.545456,61,82.099998,100,71.900002,80.300003,76.0
20160821044500,276.0,285.600006,86.545456,61,93.5,100,71.900002,80.300003,76.0
20160821050000,276.0,285.600006,86.545456,61,82.099998,100,71.900002,80.300003,76.0
20160821051500,276.0,285.600006,86.545456,61,80.699997,100,71.900002,80.300003,76.0
20160821053000,276.0,281.399994,85.272725,61,90.0,100,71.900002,80.300003,76.0
20160821054500,276.0,277.200012,84.000004,61,82.099998,100,71.900002,80.300003,76.0
20160821060000,276.0,277.200012,84.000004,61,90.400002,100,72.0,80.300003,76.0
20160821061500,276.0,277.200012,84.000004,61,85.5,100,71.900002,80.300003,76.0
20160821063000,276.0,277.200012,84.000004,61,81.199997,100,71.900002,80.300003,76.0
20160821064500,276.0,277.200012,84.000004,61,82.400002,100,71.900002,80.300003,76.0
20160821070000,276.0,277.200012,84.000004,61,94.099998,100,71.900002,80.300003,76.0
20160821071500,276.0,277.200012,84.000004,61,82.900002,100,71.900002,80.300003,76.0
20160821073000,276.0,277.200012,84.000004,61,89.0,100,71.900002,80.300003,76.0
20160821074500,276.0,277.200012,84.000004,61,86.199997,100,71.900002,80.300003,76.0
20160821080000,276.0,281.399994,85.272725,61,84.400002,100,71.900002,80.300003,76.0
20160821081500,276.0,277.200012,84.000004,61,82.099998,100,71.900002,80.300003,76.0
20160821083000,276.0,277.200012,84.000004,61,81.099998,100,71.900002,80.300003,76.0
20160821084500,276.0,277.200012,84.000004,61,81.099998,100,71.900002,80.300003,76.0
20160821090000,276.0,281.399994,85.272725,61,81.099998,100,71.900002,80.300003,76.0
20160821091500,276.0,281.399994,85.272725,61,81.099998,100,71.800003,80.300003,76.0
20160821093000,276.0,281.399994,85.272725,61,93.0,100,72.0,80.300003,76.0
20160821094500,276.0,281.399994,85.272725,61,83.900002,100,72.0,80.300003,76.0
20160821100000,276.0,285.600006,86.545456,61,81.599998,100,72.0,80.300003,76.0
20160821101500,276.0,285.600006,86.545456,61,81.599998,100,72.0,80.300003,76.0
20160821103000,276.0,285.600006,86.545456,61,81.599998,100,72.099998,80.300003,76.0
20160821104500,276.0,285.600006,86.545456,61,81.599998,100,72.099998,80.300003,76.0
20160821110000,276.0,285.600006,86.545456,61,80.5,100,72.099998,80.300003,76.0
20160821111500,276.0,277.200012,84.000004,61,82.5,100,72.099998,80.300003,76.0
20160821113000,276.0,277.200012,84.000004,61,92.699997,100,72.099998,80.300003,76.0
20160821114500,276.0,277.200012,84.000004,61,91.400002,100,72.099998,80.300003,76.0
20160821120000,276.0,277.200012,84.000004,61,81.599998,100,72.099998,80.300003,76.0
20160821121500,276.0,277.200012,84.000004,61,81.599998,100,72.099998,80.300003,76.0
20160821123000,276.0,277.200012,84.000004,61,81.599998,100,72.199997,80.300003,76.0
20160821124500,276.0,277.200012,84.000004,61,85.599998,100,72.199997,80.300003,76.0
20160821130000,276.0,277.200012,84.000004,61,79.300003,100,72.199997,80.300003,76.0
20160821131500,276.0,277.200012,84.000004,61,95.199997,100,72.099998,80.300003,76.0
20160821133000,276.0,277.200012,84.000004,61,80.699997,100,72.199997,80.300003,76.0
20160821134500,276.0,277.200012,84.000004,61,75.400002,100,72.099998,80.300003,76.0
20160821140000,276.0,277.200012,84.000004,61,81.599998,100,72.099998,80.300003,76.0
20160821141500,276.0,277.200012,84.000004,61,84.400002,100,72.099998,80.300003,76.0
20160821143000,276.0,277.200012,84.000004,61,80.199997,100,72.099998,80.300003,76.0
20160821144500,276.0,277.200012,84.000004,61,76.400002,100,72.099998,80.300003,76.0
20160821150000,276.0,277.200012,84.000004,61,79.699997,100,72.0,80.300003,76.0
20160821151500,276.0,277.200012,84.000004,61,81.099998,100,72.0,80.300003,76.0
20160821153000,276.0,277.200012,84.000004,61,82.300003,100,71.900002,80.300003,76.0
20160821154500,276.0,277.200012,84.000004,61,92.099998,100,71.900002,80.300003,76.0
20160821160000,276.0,277.200012,84.000004,61,94.699997,100,72.099998,80.300003,76.0
20160821161500,276.0,277.200012,84.000004,61,87.599998,100,72.199997,80.300003,76.0
20160821163000,276.0,277.200012,84.000004,61,85.599998,100,72.199997,80.300003,76.0
20160821164500,276.0,277.200012,84.000004,61,83.800003,100,72.199997,80.300003,76.0
20160821170000,276.0,272.399994,82.545453,61,82.5,100,72.199997,80.300003,76.0
20160821171500,276.0,272.399994,82.545453,61,91.699997,100,72.199997,80.300003,76.0
20160821173000,276.0,272.399994,82.545453,61,91.699997,100,72.300003,80.300003,76.0
20160821174500,276.0,272.399994,82.545453,61,87.800003,100,72.300003,80.300003,76.0
20160821180000,276.0,272.399994,82.545453,61,85.599998,100,72.199997,80.300003,76.0
20160821181500,276.0,272.399994,82.545453,61,83.800003,100,72.199997,80.300003,76.0
20160821183000,276.0,272.399994,82.545453,61,82.599998,100,72.099998,80.300003,76.0
20160821184500,276.0,272.399994,82.545453,61,82.599998,100,72.199997,80.300003,76.0
20160821190000,276.0,272.399994,82.545453,61,82.599998,100,72.199997,80.300003,76.0
20160821191500,276.0,272.399994,82.545453,61,86.199997,100,72.199997,80.300003,76.0
20160821193000,276.0,272.399994,82.545453,61,93.900002,100,72.099998,80.300003,76.0
20160821194500,276.0,272.399994,82.545453,61,93.900002,100,72.099998,80.300003,76.0
20160821200000,276.0,272.399994,82.545453,61,86.199997,100,72.199997,80.300003,76.0
20160821201500,276.0,272.399994,82.545453,61,83.599998,100,72.099998,80.300003,76.0
20160821203000,276.0,272.399994,82.545453,61,82.099998,100,72.099998,80.300003,76.0
20160821204500,276.0,272.399994,82.545453,61,82.099998,100,72.199997,80.300003,76.0
20160821210000,276.0,272.399994,82.545453,61,86.099998,100,72.099998,80.300003,76.0
20160821211500,276.0,272.399994,82.545453,61,94.800003,100,72.099998,80.300003,76.0
20160821213000,276.0,272.399994,82.545453,61,86.900002,100,72.099998,80.300003,76.0
20160821214500,276.0,272.399994,82.545453,61,82.800003,100,72.099998,80.300003,76.0
20160821220000,276.0,272.399994,82.545453,61,82.800003,100,72.099998,80.300003,76.0
20160821221500,276.0,272.399994,82.545453,61,81.699997,100,71.900002,80.300003,76.0
20160821223000,276.0,272.399994,82.545453,61,81.699997,100,71.900002,80.300003,76.0
20160821224500,276.0,272.399994,82.545453,61,92.900002,100,71.900002,80.300003,76.0
20160821230000,276.0,272.399994,82.545453,61,84.800003,100,71.900002,80.300003,76.0
20160821231500,276.0,272.399994,82.545453,61,81.599998,100,71.900002,80.300003,76.0
20160821233000,276.0,272.399994,82.545453,61,81.599998,100,71.900002,80.300003,76.0
20160821234500,276.0,272.399994,82.545453,61,92.400002,100,71.900002,80.300003,76.0
20160822000000,276.0,272.399994,82.545453,61,82.599998,100,71.800003,80.300003,76.0
20160822001500,276.0,272.399994,82.545453,61,82.599998,100,71.900002,80.300003,76.0
20160822003000,276.0,272.399994,82.545453,61,87.0,100,71.900002,80.300003,76.0
20160822004500,276.0,272.399994,82.545453,61,89.300003,100,71.800003,80.300003,76.0
20160822010000,276.0,272.399994,82.545453,61,82.400002,100,71.900002,80.300003,76.0
20160822011500,276.0,272.399994,82.545453,61,90.400002,100,71.900002,80.300003,76.0
20160822013000,276.0,272.399994,82.545453,61,85.5,100,71.900002,80.300003,76.0
20160822014500,276.0,272.399994,82.545453,61,82.099998,100,71.900002,80.300003,76.0
20160822020000,276.0,272.399994,82.545453,61,91.800003,100,71.900002,80.300003,76.0
20160822021500,276.0,277.200012,84.000004,61,82.599998,100,71.900002,80.300003,76.0
20160822023000,276.0,272.399994,82.545453,61,81.300003,100,71.900002,80.300003,76.0
20160822024500,276.0,272.399994,82.545453,61,94.099998,100,71.900002,80.300003,76.0
20160822030000,276.0,277.200012,84.000004,61,82.599998,100,72.0,80.300003,76.0
20160822031500,276.0,281.399994,85.272725,61,90.300003,100,71.900002,80.300003,76.0
20160822033000,276.0,281.399994,85.272725,61,83.300003,100,72.0,80.300003,76.0
20160822034500,276.0,281.399994,85.272725,61,81.099998,100,71.900002,80.300003,76.0
20160822040000,276.0,281.399994,85.272725,61,82.5,100,71.900002,80.300003,76.0
20160822041500,276.0,281.399994,85.272725,61,87.5,100,71.900002,80.300003,76.0
20160822043000,276.0,277.200012,84.000004,61,81.099998,100,71.900002,80.300003,76.0
20160822044500,276.0,272.399994,82.545453,61,93.800003,100,71.900002,80.300003,76.0
20160822050000,276.0,272.399994,82.545453,61,85.599998,100,71.900002,80.300003,76.0
20160822051500,276.0,272.399994,82.545453,61,83.300003,100,71.900002,80.300003,76.0
20160822053000,276.0,272.399994,82.545453,61,90.800003,100,71.900002,80.300003,76.0
20160822054500,276.0,272.399994,82.545453,61,83.199997,100,72.0,80.300003,76.0
20160822060000,276.0,272.399994,82.545453,61,83.199997,100,72.0,80.300003,76.0
20160822061500,276.0,272.399994,82.545453,61,84.5,100,72.0,80.300003,76.0
20160822063000,276.0,272.399994,82.545453,61,81.599998,100,71.900002,80.300003,76.0
20160822064500,276.0,277.200012,84.000004,61,89.5,100,72.099998,80.300003,76.0
20160822070000,276.0,277.200012,84.000004,61,81.599998,100,72.0,80.300003,76.0
20160822071500,276.0,272.399994,82.545453,61,88.800003,100,71.900002,80.300003,76.0
20160822073000,276.0,272.399994,82.545453,61,82.099998,100,71.900002,80.300003,76.0
20160822074500,276.0,272.399994,82.545453,61,94.099998,100,72.099998,80.300003,76.0
20160822080000,276.0,272.399994,82.545453,61,83.900002,100,72.0,80.300003,76.0
20160822081500,276.0,272.399994,82.545453,61,85.5,100,72.099998,80.300003,76.0
20160822083000,276.0,272.399994,82.545453,61,88.800003,100,72.099998,80.300003,76.0
20160822084500,276.0,272.399994,82.545453,61,83.800003,100,72.099998,80.300003,76.0
20160822090000,276.0,272.399994,82.545453,61,82.599998,100,72.099998,80.300003,76.0
20160822091500,276.0,272.399994,82.545453,61,89.699997,100,72.199997,80.300003,76.0
20160822093000,276.0,268.200012,81.272731,61,93.0,100,72.199997,80.300003,76.0
20160822094500,276.0,268.200012,81.272731,61,85.0,100,72.199997,80.300003,76.0
20160822100000,276.0,272.399994,82.545453,61,82.599998,100,72.099998,80.300003,76.0
20160822101500,276.0,268.200012,81.272731,61,87.800003,100,72.300003,80.300003,76.0
20160822103000,276.0,268.200012,81.272731,61,93.900002,100,72.300003,80.300003,76.0
20160822104500,276.0,268.200012,81.272731,61,92.400002,100,72.199997,80.300003,76.0
20160822110000,276.0,268.200012,81.272731,61,87.5,100,72.300003,80.300003,76.0
20160822111500,276.0,268.200012,81.272731,61,84.400002,100,72.300003,80.300003,76.0
20160822113000,276.0,268.200012,81.272731,61,83.199997,100,72.199997,80.300003,76.0
20160822114500,276.0,268.200012,81.272731,61,83.199997,100,72.300003,80.300003,76.0
20160822120000,276.0,268.200012,81.272731,61,93.5,100,72.300003,80.300003,76.0
20160822121500,276.0,272.399994,82.545453,61,87.5,100,72.300003,80.300003,76.0
20160822123000,276.0,272.399994,82.545453,61,85.0,100,72.099998,80.300003,76.0
20160822124500,276.0,272.399994,82.545453,61,83.199997,100,72.099998,80.300003,76.0
20160822130000,276.0,272.399994,82.545453,61,83.199997,100,72.099998,80.300003,76.0
20160822131500,276.0,272.399994,82.545453,61,87.099998,100,72.099998,80.300003,76.0
20160822133000,276.0,272.399994,82.545453,61,90.5,100,72.199997,80.300003,76.0
20160822134500,276.0,268.200012,81.272731,61,84.400002,100,72.199997,80.300003,76.0
20160822140000,276.0,268.200012,81.272731,61,82.099998,100,72.300003,80.300003,76.0
20160822141500,276.0,268.200012,81.272731,61,92.099998,100,72.400002,80.300003,76.0
20160822143000,276.0,272.399994,82.545453,61,84.400002,100,72.400002,80.300003,76.0
20160822144500,276.0,272.399994,82.545453,61,82.5,100,72.599998,80.300003,76.0
20160822150000,276.0,268.200012,81.272731,61,93.599998,100,72.5,80.300003,76.0
20160822151500,276.0,268.200012,81.272731,61,83.800003,100,72.400002,80.300003,76.0
20160822153000,276.0,268.200012,81.272731,61,82.099998,100,72.5,80.300003,76.0
20160822154500,276.0,268.200012,81.272731,61,94.199997,100,72.400002,80.300003,76.0
20160822160000,276.0,272.399994,82.545453,61,85.599998,100,72.400002,80.300003,76.0
20160822161500,276.0,272.399994,82.545453,61,82.599998,100,72.400002,80.300003,76.0
20160822163000,276.0,277.200012,84.000004,61,82.599998,100,72.199997,80.300003,76.0
20160822164500,276.0,277.200012,84.000004,61,94.699997,100,72.199997,80.300003,76.0
20160822170000,276.0,277.200012,84.000004,61,84.400002,100,72.099998,80.300003,76.0
20160822171500,276.0,281.399994,85.272725,61,81.599998,100,72.099998,80.300003,76.0
20160822173000,276.0,285.600006,86.545456,61,90.900002,100,72.199997,80.300003,76.0
20160822174500,276.0,281.399994,85.272725,61,87.599998,100,72.300003,80.300003,76.0
20160822180000,276.0,285.600006,86.545456,61,83.199997,100,72.099998,80.300003,76.0
20160822181500,276.0,281.399994,85.272725,61,81.599998,100,72.5,80.300003,76.0
20160822183000,276.0,281.399994,85.272725,61,93.5,100,72.400002,80.300003,76.0
20160822184500,276.0,285.600006,86.545456,61,85.0,100,72.300003,80.300003,76.0
20160822190000,276.0,285.600006,86.545456,61,81.599998,100,72.300003,80.300003,76.0
20160822191500,276.0,281.399994,85.272725,61,93.300003,100,72.300003,80.300003,76.0
20160822193000,276.0,277.200012,84.000004,61,87.5,100,72.300003,80.300003,76.0
20160822194500,276.0,272.399994,82.545453,61,82.099998,100,72.400002,80.300003,76.0
20160822200000,276.0,272.399994,82.545453,61,87.900002,100,72.300003,80.300003,76.0
20160822201500,276.0,272.399994,82.545453,61,84.599998,100,72.300003,80.300003,76.0
20160822203000,276.0,272.399994,82.545453,61,86.099998,100,72.300003,80.300003,76.0
20160822204500,276.0,272.399994,82.545453,61,86.099998,100,72.199997,80.300003,76.0
20160822210000,276.0,277.200012,84.000004,61,81.599998,100,72.199997,80.300003,76.0
20160822211500,276.0,277.200012,84.000004,61,89.5,100,72.199997,80.300003,76.0
20160822213000,276.0,277.200012,84.000004,61,81.599998,100,72.199997,80.300003,76.0
20160822214500,276.0,277.200012,84.000004,61,93.0,100,72.300003,80.300003,76.0
20160822220000,276.0,277.200012,84.000004,61,81.599998,100,72.300003,80.300003,76.0
20160822221500,276.0,285.600006,86.545456,61,85.599998,100,72.300003,80.199997,76.0
20160822223000,276.0,285.600006,86.545456,61,88.800003,100,72.300003,80.300003,76.0
20160822224500,276.0,285.600006,86.545456,61,83.199997,100,72.300003,80.300003,76.0
20160822230000,276.0,281.399994,85.272725,61,89.400002,100,72.199997,80.199997,76.0
20160822231500,276.0,281.399994,85.272725,61,83.800003,100,72.199997,80.199997,76.0
20160822233000,276.0,281.399994,85.272725,61,88.199997,100,72.199997,80.099998,76.0
20160822234500,276.0,281.399994,85.272725,61,83.400002,100,72.599998,80.099998,76.0
20160823000000,276.0,281.399994,85.272725,61,88.800003,100,72.900002,80.099998,76.0
20160823001500,276.0,281.399994,85.272725,61,83.199997,100,73.099998,80.099998,76.0
20160823003000,276.0,281.399994,85.272725,61,91.099998,100,73.199997,80.0,76.0
20160823004500,276.0,281.399994,85.272725,61,82.599998,100,73.400002,80.099998,76.0
20160823010000,276.0,272.399994,82.545453,61,91.0,100,73.699997,80.0,76.0
20160823011500,276.0,272.399994,82.545453,61,83.800003,100,73.900002,80.0,76.0
20160823013000,276.0,268.200012,81.272731,61,92.900002,100,74.099998,80.0,76.0
20160823014500,276.0,272.399994,82.545453,61,83.800003,100,74.199997,80.0,76.0
20160823020000,276.0,268.200012,81.272731,61,94.0,100,74.400002,80.0,76.0
20160823021500,276.0,268.200012,81.272731,61,82.099998,100,74.5,80.0,76.0
20160823023000,276.0,268.200012,81.272731,61,93.0,100,74.699997,80.0,76.0
20160823024500,276.0,272.399994,82.545453,61,82.099998,100,74.800003,80.0,76.0
20160823030000,276.0,272.399994,82.545453,61,89.900002,100,74.900002,80.0,76.0
20160823031500,276.0,272.399994,82.545453,61,83.599998,100,75.0,80.0,76.0
20160823033000,276.0,277.200012,84.000004,61,85.0,100,75.099998,80.0,76.0
20160823034500,276.0,281.399994,85.272725,61,91.5,100,75.099998,80.0,76.0
20160823040000,276.0,281.399994,85.272725,61,81.900002,100,75.199997,80.0,76.0
20160823041500,276.0,281.399994,85.272725,61,86.900002,100,75.199997,80.0,76.0
20160823043000,276.0,281.399994,85.272725,61,83.099998,100,75.199997,80.0,76.0
20160823044500,276.0,281.399994,85.272725,61,85.599998,100,75.300003,80.0,76.0
20160823050000,276.0,272.399994,82.545453,61,87.300003,100,74.300003,80.0,76.0
20160823051500,276.0,277.200012,84.000004,61,85.699997,100,74.099998,80.0,76.0
20160823053000,276.0,277.200012,84.000004,61,80.699997,100,74.199997,80.0,76.0
20160823054500,276.0,277.200012,84.000004,61,87.599998,100,74.300003,80.0,76.0
20160823060000,276.0,285.600006,86.545456,61,87.599998,100,74.599998,80.0,76.0
20160823061500,276.0,277.200012,84.000004,61,83.800003,100,75.0,80.0,76.0
20160823063000,276.0,272.399994,82.545453,61,81.599998,100,75.099998,80.0,76.0
20160823064500,276.0,272.399994,82.545453,61,81.599998,100,75.199997,80.0,76.0
20160823070000,276.0,272.399994,82.545453,61,81.599998,100,75.300003,80.0,76.0
20160823071500,276.0,268.200012,81.272731,61,81.599998,100,75.400002,80.0,76.0
20160823073000,276.0,272.399994,82.545453,61,91.699997,100,75.599998,80.0,76.0
20160823074500,276.0,272.399994,82.545453,61,83.0,100,75.599998,80.0,76.0
20160823080000,276.0,277.200012,84.000004,61,83.0,100,75.699997,80.0,76.0
20160823081500,276.0,277.200012,84.000004,61,81.599998,100,75.699997,80.0,76.0
20160823083000,276.0,277.200012,84.000004,60,85.5,100,75.699997,80.0,76.0
20160823084500,276.0,277.200012,84.000004,60,92.099998,100,75.699997,80.0,76.0
20160823090000,276.0,272.399994,82.545453,60,82.099998,100,75.699997,80.0,76.0
20160823091500,276.0,268.200012,81.272731,61,83.199997,100,75.400002,80.0,76.0
20160823093000,276.0,272.399994,82.545453,62,83.199997,100,75.199997,80.0,76.0
20160823094500,276.0,268.200012,81.272731,62,83.199997,100,75.0,80.0,76.0
20160823100000,276.0,268.200012,81.272731,62,83.199997,100,74.900002,80.0,76.0
20160823101500,276.0,268.200012,81.272731,62,83.199997,100,74.800003,80.0,76.0
20160823103000,276.0,272.399994,82.545453,62,83.199997,100,74.599998,80.0,76.0
20160823104500,276.0,272.399994,82.545453,62,85.599998,100,74.5,80.0,76.0
20160823110000,276.0,272.399994,82.545453,62,90.800003,100,74.5,80.0,76.0
20160823111500,276.0,272.399994,82.545453,62,85.599998,100,74.5,80.0,76.0
20160823113000,276.0,272.399994,82.545453,62,83.800003,100,74.5,80.0,76.0
20160823114500,276.0,272.399994,82.545453,62,83.800003,100,74.400002,80.0,76.0
20160823120000,276.0,277.200012,84.000004,62,82.599998,100,74.400002,80.0,76.0
20160823121500,276.0,281.399994,85.272725,62,82.599998,100,74.5,80.0,76.0
20160823123000,276.0,281.399994,85.272725,61,82.599998,100,74.5,80.0,76.0
20160823124500,276.0,281.399994,85.272725,61,82.599998,100,74.599998,80.0,76.0
20160823130000,276.0,281.399994,85.272725,61,82.599998,100,74.5,80.0,76.0
20160823131500,276.0,281.399994,85.272725,61,82.599998,100,74.5,80.0,76.0
20160823133000,276.0,281.399994,85.272725,61,82.599998,100,74.599998,80.0,76.0
20160823134500,276.0,281.399994,85.272725,61,83.800003,100,74.599998,80.0,76.0
20160823140000,276.0,281.399994,85.272725,61,82.199997,100,74.599998,80.0,76.0
20160823141500,276.0,281.399994,85.272725,61,82.199997,100,74.699997,80.0,76.0
20160823143000,276.0,281.399994,85.272725,61,82.199997,100,74.699997,80.0,76.0
20160823144500,276.0,281.399994,85.272725,61,82.199997,100,74.699997,80.0,76.0
20160823150000,276.0,281.399994,85.272725,61,85.599998,100,74.800003,80.0,76.0
20160823151500,276.0,285.600006,86.545456,61,92.5,100,74.699997,80.0,76.0
20160823153000,276.0,285.600006,86.545456,61,89.300003,100,74.800003,80.0,76.0
20160823154500,276.0,281.399994,85.272725,61,89.300003,100,75.0,80.0,76.0
20160823160000,276.0,277.200012,84.000004,61,89.300003,100,75.0,80.0,76.0
20160823161500,276.0,277.200012,84.000004,61,85.0,100,75.099998,80.0,76.0
20160823163000,276.0,272.399994,82.545453,61,91.599998,100,75.099998,80.0,76.0
20160823164500,276.0,277.200012,84.000004,61,87.5,100,75.099998,80.0,76.0
20160823170000,276.0,277.200012,84.000004,61,87.5,100,75.199997,80.0,76.0
20160823171500,276.0,272.399994,82.545453,61,87.5,100,75.099998,80.0,76.0
20160823173000,276.0,272.399994,82.545453,61,87.5,100,75.300003,80.0,76.0
20160823174500,276.0,277.200012,84.000004,61,86.300003,100,75.199997,80.0,76.0
20160823180000,276.0,272.399994,82.545453,61,86.300003,100,75.099998,80.0,76.0
20160823181500,276.0,272.399994,82.545453,62,84.400002,100,74.199997,80.0,76.0
20160823183000,276.0,272.399994,82.545453,62,84.400002,100,73.699997,80.0,76.0
20160823184500,276.0,272.399994,82.545453,62,83.199997,100,73.400002,80.0,76.0
20160823190000,276.0,272.399994,82.545453,62,83.199997,100,73.199997,80.0,76.0
20160823191500,276.0,268.200012,81.272731,62,83.199997,100,73.099998,80.0,76.0
20160823193000,276.0,272.399994,82.545453,62,85.0,100,72.900002,80.0,76.0
20160823194500,276.0,272.399994,82.545453,62,82.400002,100,72.800003,80.0,76.0
20160823200000,276.0,272.399994,82.545453,62,90.300003,100,72.699997,80.0,76.0
20160823201500,276.0,277.200012,84.000004,62,85.0,100,72.599998,80.0,76.0
20160823203000,276.0,277.200012,84.000004,62,82.599998,100,72.599998,80.0,76.0
20160823204500,276.0,281.399994,85.272725,62,81.400002,100,72.699997,80.0,76.0
20160823210000,276.0,281.399994,85.272725,62,81.400002,100,72.699997,80.0,76.0
20160823211500,276.0,281.399994,85.272725,62,91.599998,100,72.699997,80.0,76.0
20160823213000,276.0,281.399994,85.272725,62,89.599998,100,72.699997,80.0,76.0
20160823214500,276.0,281.399994,85.272725,62,86.300003,100,72.599998,80.0,76.0
20160823220000,276.0,281.399994,85.272725,62,82.900002,100,72.599998,80.0,76.0
20160823221500,276.0,281.399994,85.272725,62,81.900002,100,72.699997,80.0,76.0
20160823223000,276.0,281.399994,85.272725,62,81.900002,100,72.599998,80.0,76.0
20160823224500,276.0,281.399994,85.272725,62,93.699997,100,72.599998,80.0,76.0
20160823230000,276.0,277.200012,84.000004,62,90.0,100,72.599998,80.0,76.0
20160823231500,276.0,277.200012,84.000004,62,82.599998,100,72.599998,80.0,76.0
20160823233000,276.0,281.399994,85.272725,62,82.599998,100,72.599998,80.0,76.0
20160823234500,276.0,277.200012,84.000004,62,82.599998,100,72.599998,80.0,76.0
20160824000000,276.0,281.399994,85.272725,62,84.900002,100,72.599998,80.0,76.0
20160824001500,276.0,281.399994,85.272725,62,87.300003,100,72.599998,80.0,76.0
20160824003000,276.0,281.399994,85.272725,62,90.800003,100,72.699997,80.0,76.0
20160824004500,276.0,281.399994,85.272725,62,82.599998,100,72.599998,80.0,76.0
20160824010000,276.0,277.200012,84.000004,62,81.099998,100,72.599998,80.0,76.0
20160824011500,276.0,281.399994,85.272725,62,94.699997,100,73.300003,80.0,76.0
20160824013000,276.0,281.399994,85.272725,62,89.400002,100,73.400002,80.0,76.0
20160824014500,276.0,277.200012,84.000004,61,85.0,100,73.0,80.0,76.0
20160824020000,276.0,268.200012,81.272731,61,82.599998,100,72.900002,80.0,76.0
20160824021500,276.0,268.200012,81.272731,61,84.900002,100,72.800003,80.0,76.0
20160824023000,276.0,272.399994,82.545453,62,90.0,100,72.699997,80.0,76.0
20160824024500,276.0,272.399994,82.545453,62,82.599998,100,72.599998,80.0,76.0
20160824030000,276.0,268.200012,81.272731,62,90.099998,100,72.599998,80.0,76.0
20160824031500,276.0,272.399994,82.545453,62,88.699997,100,72.599998,80.0,76.0
20160824033000,276.0,272.399994,82.545453,62,84.599998,100,72.599998,80.0,76.0
20160824034500,276.0,272.399994,82.545453,62,81.599998,100,72.5,80.0,76.0
20160824040000,276.0,272.399994,82.545453,62,94.199997,100,72.400002,80.0,76.0
20160824041500,276.0,272.399994,82.545453,62,83.599998,100,72.599998,80.0,76.0
20160824043000,276.0,272.399994,82.545453,62,83.599998,100,72.5,80.0,76.0
20160824044500,276.0,272.399994,82.545453,62,89.900002,100,72.5,80.0,76.0
20160824050000,276.0,272.399994,82.545453,62,82.599998,100,72.400002,80.0,76.0
20160824051500,276.0,272.399994,82.545453,62,83.800003,100,72.400002,80.0,76.0
20160824053000,276.0,272.399994,82.545453,62,88.599998,100,72.5,80.0,76.0
20160824054500,276.0,272.399994,82.545453,62,83.199997,100,72.5,80.0,76.0
20160824060000,276.0,272.399994,82.545453,62,92.699997,100,72.400002,80.0,76.0
20160824061500,276.0,277.200012,84.000004,62,84.400002,100,72.400002,80.0,76.0
20160824063000,276.0,277.200012,84.000004,62,89.5,100,72.400002,80.0,76.0
20160824064500,276.0,277.200012,84.000004,62,83.199997,100,72.300003,80.0,76.0
20160824070000,276.0,277.200012,84.000004,62,91.699997,100,72.400002,80.0,76.0
20160824071500,276.0,272.399994,82.545453,62,84.099998,100,72.400002,80.0,76.0
20160824073000,276.0,277.200012,84.000004,62,82.5,100,72.400002,80.0,76.0
20160824074500,276.0,272.399994,82.545453,62,89.300003,100,72.400002,80.0,76.0
20160824080000,276.0,272.399994,82.545453,62,83.199997,100,72.400002,80.0,76.0
20160824081500,276.0,272.399994,82.545453,62,84.300003,100,72.400002,80.0,76.0
20160824083000,276.0,272.399994,82.545453,62,94.099998,100,72.400002,80.0,76.0
20160824084500,276.0,272.399994,82.545453,62,84.400002,100,72.5,80.0,76.0
20160824090000,276.0,272.399994,82.545453,62,89.400002,100,72.599998,80.0,76.0
20160824091500,276.0,268.200012,81.272731,62,86.199997,100,72.699997,80.0,76.0
20160824093000,276.0,281.399994,85.272725,61,82.599998,100,72.599998,80.0,76.0
20160824094500,276.0,281.399994,85.272725,61,82.599998,100,72.699997,80.0,76.0
20160824100000,276.0,281.399994,85.272725,61,89.800003,100,72.699997,80.0,76.0
20160824101500,276.0,277.200012,84.000004,61,87.0,100,72.699997,80.0,76.0
20160824103000,276.0,277.200012,84.000004,61,83.800003,100,72.800003,80.0,76.0
20160824104500,276.0,277.200012,84.000004,61,82.099998,100,72.699997,80.0,76.0
20160824110000,276.0,277.200012,84.000004,61,87.900002,100,72.699997,80.0,76.0
20160824111500,276.0,277.200012,84.000004,61,89.900002,100,72.699997,80.0,76.0
20160824113000,276.0,277.200012,84.000004,61,85.599998,100,72.699997,80.0,76.0
20160824114500,276.0,277.200012,84.000004,61,83.199997,100,72.800003,80.0,76.0
20160824120000,276.0,272.399994,82.545453,61,83.199997,100,72.900002,80.0,76.0
20160824121500,276.0,272.399994,82.545453,61,83.199997,100,72.699997,80.0,76.0
20160824123000,276.0,272.399994,82.545453,61,81.699997,100,72.699997,80.0,76.0
20160824124500,276.0,272.399994,82.545453,61,83.800003,100,72.599998,80.0,76.0
20160824130000,276.0,272.399994,82.545453,61,83.800003,100,72.599998,80.0,76.0
20160824131500,276.0,272.399994,82.545453,61,82.599998,100,72.599998,80.0,76.0
20160824133000,276.0,272.399994,82.545453,61,82.599998,100,72.699997,80.0,76.0
20160824134500,276.0,272.399994,82.545453,61,85.699997,100,72.599998,80.0,76.0
20160824140000,276.0,272.399994,82.545453,61,92.5,100,72.800003,80.0,76.0
20160824141500,276.0,277.200012,84.000004,61,87.199997,100,72.699997,80.0,76.0
20160824143000,276.0,277.200012,84.000004,62,85.0,100,72.699997,80.0,76.0
20160824144500,276.0,277.200012,84.000004,62,83.800003,100,72.699997,80.0,76.0
20160824150000,276.0,272.399994,82.545453,62,83.800003,100,72.699997,80.0,76.0
20160824151500,276.0,272.399994,82.545453,62,82.099998,100,72.599998,80.0,76.0
20160824153000,276.0,272.399994,82.545453,62,86.599998,100,72.599998,80.0,76.0
20160824154500,276.0,272.399994,82.545453,62,94.099998,100,72.5,80.0,76.0
20160824160000,276.0,272.399994,82.545453,62,87.599998,100,72.599998,80.0,76.0
20160824161500,276.0,272.399994,82.545453,62,84.900002,100,72.599998,80.0,76.0
20160824163000,276.0,277.200012,84.000004,62,83.800003,100,72.599998,80.0,76.0
20160824164500,276.0,272.399994,82.545453,62,82.5,100,72.599998,80.0,76.0
20160824170000,276.0,277.200012,84.000004,62,84.900002,100,72.5,80.0,76.0
20160824171500,276.0,277.200012,84.000004,62,94.0,100,72.400002,80.0,76.0
20160824173000,276.0,277.200012,84.000004,62,86.900002,100,72.400002,80.0,76.0
20160824174500,276.0,281.399994,85.272725,62,83.099998,100,72.400002,80.0,76.0
20160824180000,276.0,281.399994,85.272725,62,82.099998,100,72.400002,80.0,76.0
20160824181500,276.0,281.399994,85.272725,62,86.099998,100,72.400002,80.0,76.0
20160824183000,276.0,281.399994,85.272725,62,91.699997,100,72.300003,80.0,76.0
20160824184500,276.0,281.399994,85.272725,62,84.599998,100,72.400002,80.0,76.0
20160824190000,276.0,285.600006,86.545456,62,82.599998,100,72.300003,80.0,76.0
20160824191500,276.0,285.600006,86.545456,62,81.599998,100,72.300003,80.0,76.0
20160824193000,276.0,285.600006,86.545456,62,83.0,100,72.300003,80.0,76.0
20160824194500,276.0,285.600006,86.545456,62,91.099998,100,72.300003,80.0,76.0
20160824200000,276.0,285.600006,86.545456,62,83.800003,100,72.300003,80.0,76.0
20160824201500,276.0,281.399994,85.272725,62,81.5,100,72.400002,80.0,76.0
20160824203000,276.0,285.600006,86.545456,62,92.900002,100,72.400002,80.0,76.0
20160824204500,276.0,285.600006,86.545456,62,85.0,100,72.400002,80.0,76.0
20160824210000,276.0,285.600006,86.545456,62,82.599998,100,72.400002,80.0,76.0
20160824211500,276.0,285.600006,86.545456,62,81.099998,100,72.400002,80.0,76.0
20160824213000,276.0,285.600006,86.545456,62,92.400002,100,72.400002,80.0,76.0
20160824214500,276.0,285.600006,86.545456,62,83.199997,100,72.400002,80.0,76.0
20160824220000,276.0,285.600006,86.545456,62,84.199997,100,72.400002,80.0,76.0
20160824221500,276.0,285.600006,86.545456,62,86.900002,100,72.5,80.0,76.0
20160824223000,276.0,285.600006,86.545456,62,81.599998,100,72.599998,80.0,76.0
20160824224500,276.0,285.600006,86.545456,62,81.599998,100,72.400002,80.0,76.0
20160824230000,276.0,285.600006,86.545456,62,92.400002,100,72.400002,80.0,76.0
20160824231500,276.0,285.600006,86.545456,62,83.199997,100,72.400002,80.0,76.0
20160824233000,276.0,285.600006,86.545456,62,81.5,100,72.400002,80.0,76.0
20160824234500,276.0,285.600006,86.545456,62,89.900002,100,72.400002,80.0,76.0
20160825000000,276.0,285.600006,86.545456,62,82.099998,100,72.400002,80.0,76.0
20160825001500,276.0,285.600006,86.545456,62,87.400002,100,72.400002,80.0,76.0
20160825003000,276.0,281.399994,85.272725,61,86.5,100,72.400002,80.0,76.0
20160825004500,276.0,281.399994,85.272725,61,81.099998,100,72.300003,80.0,76.0
20160825010000,276.0,281.399994,85.272725,61,90.5,100,72.400002,80.0,76.0
20160825011500,276.0,281.399994,85.272725,61,81.599998,100,72.400002,80.0,76.0
20160825013000,276.0,281.399994,85.272725,61,90.5,100,72.400002,80.0,76.0
20160825014500,276.0,281.399994,85.272725,61,81.599998,100,72.400002,80.0,76.0
20160825020000,276.0,281.399994,85.272725,61,91.599998,100,72.400002,80.0,76.0
20160825021500,276.0,281.399994,85.272725,61,82.099998,100,72.5,80.0,76.0
20160825023000,276.0,281.399994,85.272725,61,91.800003,100,72.5,80.0,76.0
20160825024500,276.0,281.399994,85.272725,61,83.199997,100,72.5,80.0,76.0
20160825030000,276.0,285.600006,86.545456,61,89.0,100,72.400002,80.0,76.0
20160825031500,276.0,285.600006,86.545456,61,83.800003,100,72.400002,80.0,76.0
20160825033000,276.0,285.600006,86.545456,61,86.400002,100,72.400002,80.0,76.0
20160825034500,276.0,281.399994,85.272725,61,84.400002,100,72.400002,80.0,76.0
20160825040000,276.0,281.399994,85.272725,61,89.0,100,72.400002,80.0,76.0
20160825041500,276.0,281.399994,85.272725,61,83.800003,100,72.400002,80.0,76.0
20160825043000,276.0,281.399994,85.272725,61,91.0,100,72.400002,80.0,76.0
20160825044500,276.0,281.399994,85.272725,61,83.199997,100,72.400002,80.0,76.0
20160825050000,276.0,281.399994,85.272725,61,91.400002,100,72.400002,80.0,76.0
20160825051500,276.0,281.399994,85.272725,61,84.400002,100,72.300003,80.0,76.0
20160825053000,276.0,281.399994,85.272725,61,81.099998,100,72.300003,80.0,76.0
20160825054500,276.0,281.399994,85.272725,61,81.099998,100,72.400002,80.0,76.0
20160825060000,276.0,281.399994,85.272725,61,86.900002,100,72.400002,80.0,76.0
20160825061500,276.0,281.399994,85.272725,61,88.099998,100,72.400002,80.0,76.0
20160825063000,276.0,277.200012,84.000004,61,82.900002,100,72.400002,80.0,76.0
20160825064500,276.0,277.200012,84.000004,61,81.300003,100,72.400002,80.0,76.0
20160825070000,276.0,277.200012,84.000004,61,81.300003,100,72.300003,80.0,76.0
20160825071500,276.0,277.200012,84.000004,61,93.5,100,72.300003,80.0,76.0
20160825073000,276.0,277.200012,84.000004,61,83.800003,100,72.400002,80.0,76.0
20160825074500,276.0,277.200012,84.000004,61,81.099998,100,72.300003,80.0,76.0
20160825080000,276.0,277.200012,84.000004,61,81.099998,100,72.400002,80.0,76.0
20160825081500,276.0,272.399994,82.545453,61,93.5,100,72.5,80.0,76.0
20160825083000,276.0,272.399994,82.545453,61,85.0,100,72.599998,80.0,76.0
20160825084500,276.0,272.399994,82.545453,61,82.599998,100,72.599998,80.0,76.0
20160825090000,276.0,272.399994,82.545453,61,82.599998,100,72.599998,80.0,76.0
