PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160825091500,276.0,272.399994,82.545453,61,85.0,100,72.599998,80.0,76.0
20160825093000,276.0,272.399994,82.545453,61,82.599998,100,72.699997,80.0,76.0
20160825094500,276.0,272.399994,82.545453,61,82.599998,100,72.699997,80.0,76.0
20160825100000,276.0,272.399994,82.545453,61,82.599998,100,72.800003,80.0,76.0
20160825101500,276.0,272.399994,82.545453,61,82.599998,100,72.800003,80.0,76.0
20160825103000,276.0,272.399994,82.545453,61,85.0,100,72.900002,80.0,76.0
20160825104500,276.0,272.399994,82.545453,61,93.400002,100,72.800003,80.0,76.0
20160825110000,276.0,272.399994,82.545453,61,94.699997,100,72.800003,80.0,76.0
20160825111500,276.0,268.200012,81.272731,61,82.599998,100,72.900002,80.0,76.0
20160825113000,276.0,268.200012,81.272731,62,82.599998,100,72.900002,80.0,76.0
20160825114500,276.0,268.200012,81.272731,62,80.199997,100,72.800003,80.0,76.0
20160825120000,276.0,268.200012,81.272731,62,82.099998,100,72.900002,80.0,76.0
20160825121500,276.0,268.200012,81.272731,62,83.300003,100,72.900002,80.0,76.0
20160825123000,276.0,272.399994,82.545453,62,85.0,100,72.900002,80.0,76.0
20160825124500,276.0,272.399994,82.545453,62,85.0,100,73.199997,80.0,76.0
20160825130000,276.0,272.399994,82.545453,62,85.0,100,72.900002,80.0,76.0
20160825131500,276.0,272.399994,82.545453,62,85.0,100,73.0,80.0,76.0
20160825133000,276.0,272.399994,82.545453,62,83.199997,100,72.900002,80.0,76.0
20160825134500,276.0,268.200012,81.272731,62,82.099998,100,72.800003,80.0,76.0
20160825140000,276.0,272.399994,82.545453,62,82.099998,100,72.699997,80.0,76.0
20160825141500,276.0,272.399994,82.545453,62,84.800003,100,72.599998,80.0,76.0
20160825143000,276.0,277.200012,84.000004,62,91.400002,100,72.599998,80.0,76.0
20160825144500,276.0,277.200012,84.000004,62,89.300003,100,72.800003,80.0,76.0
20160825150000,276.0,277.200012,84.000004,62,86.199997,100,72.800003,80.0,76.0
20160825151500,276.0,281.399994,85.272725,62,83.199997,100,72.699997,80.0,76.0
20160825153000,276.0,281.399994,85.272725,62,82.099998,100,72.699997,80.0,76.0
20160825154500,276.0,281.399994,85.272725,62,81.099998,100,72.699997,80.0,76.0
20160825160000,276.0,285.600006,86.545456,62,91.099998,100,72.699997,80.0,76.0
20160825161500,276.0,285.600006,86.545456,62,87.800003,100,72.699997,80.0,76.0
20160825163000,276.0,285.600006,86.545456,62,83.199997,100,72.699997,80.0,76.0
20160825164500,276.0,285.600006,86.545456,62,81.599998,100,72.699997,80.0,76.0
20160825170000,276.0,285.600006,86.545456,62,92.199997,100,72.699997,80.0,76.0
20160825171500,276.0,285.600006,86.545456,62,85.599998,100,72.699997,80.0,76.0
20160825173000,276.0,285.600006,86.545456,62,81.599998,100,72.699997,80.0,76.0
20160825174500,276.0,285.600006,86.545456,62,81.599998,100,72.599998,80.0,76.0
20160825180000,276.0,285.600006,86.545456,62,87.900002,100,72.599998,80.0,76.0
20160825181500,276.0,281.399994,85.272725,61,89.099998,100,72.599998,80.0,76.0
20160825183000,276.0,281.399994,85.272725,61,84.0,100,72.699997,80.0,76.0
20160825184500,276.0,281.399994,85.272725,61,81.599998,100,72.699997,80.0,76.0
20160825190000,276.0,281.399994,85.272725,61,91.400002,100,72.699997,80.0,76.0
20160825191500,276.0,281.399994,85.272725,61,84.400002,100,72.699997,80.0,76.0
20160825193000,276.0,281.399994,85.272725,61,81.599998,100,72.699997,80.0,76.0
20160825194500,276.0,281.399994,85.272725,61,93.5,100,72.699997,80.0,76.0
20160825200000,276.0,281.399994,85.272725,61,86.199997,100,72.699997,80.0,76.0
20160825201500,276.0,281.399994,85.272725,61,82.099998,100,72.699997,80.0,76.0
20160825203000,276.0,277.200012,84.000004,61,80.699997,100,72.699997,80.0,76.0
20160825204500,276.0,281.399994,85.272725,61,92.400002,100,72.699997,80.0,76.0
20160825210000,276.0,281.399994,85.272725,61,81.599998,100,72.699997,80.0,76.0
20160825211500,276.0,281.399994,85.272725,61,81.599998,100,72.800003,80.0,76.0
20160825213000,276.0,281.399994,85.272725,61,89.900002,100,72.699997,80.0,76.0
20160825214500,276.0,281.399994,85.272725,61,82.099998,100,72.699997,80.0,76.0
20160825220000,276.0,281.399994,85.272725,61,89.300003,100,72.699997,80.0,76.0
20160825221500,276.0,281.399994,85.272725,61,85.599998,100,72.800003,80.0,76.0
20160825223000,276.0,281.399994,85.272725,61,81.5,100,72.800003,80.0,76.0
20160825224500,276.0,281.399994,85.272725,61,89.599998,100,72.900002,80.0,76.0
20160825230000,276.0,281.399994,85.272725,61,82.099998,100,72.900002,80.0,76.0
20160825231500,276.0,281.399994,85.272725,61,91.800003,100,72.900002,80.0,76.0
20160825233000,276.0,281.399994,85.272725,61,83.900002,100,72.900002,80.0,76.0
20160825234500,276.0,281.399994,85.272725,61,84.900002,100,72.900002,80.0,76.0
20160826000000,276.0,281.399994,85.272725,61,87.199997,100,72.800003,80.0,76.0
20160826001500,276.0,281.399994,85.272725,61,81.599998,100,72.800003,80.0,76.0
20160826003000,276.0,281.399994,85.272725,61,92.599998,100,72.900002,80.0,76.0
20160826004500,276.0,281.399994,85.272725,61,82.099998,100,72.900002,80.0,76.0
20160826010000,276.0,281.399994,85.272725,61,89.599998,100,72.699997,80.0,76.0
20160826011500,276.0,281.399994,85.272725,61,86.300003,100,72.800003,80.0,76.0
20160826013000,276.0,281.399994,85.272725,61,81.099998,100,72.699997,80.0,76.0
20160826014500,276.0,281.399994,85.272725,61,92.900002,100,72.699997,80.0,76.0
20160826020000,276.0,281.399994,85.272725,61,82.699997,100,72.699997,80.0,76.0
20160826021500,276.0,281.399994,85.272725,61,84.199997,100,72.699997,80.0,76.0
20160826023000,276.0,285.600006,86.545456,61,85.099998,100,72.699997,80.0,76.0
20160826024500,276.0,285.600006,86.545456,61,83.099998,100,72.699997,80.0,76.0
20160826030000,276.0,285.600006,86.545456,61,89.599998,100,72.699997,80.0,76.0
20160826031500,276.0,281.399994,85.272725,61,82.099998,100,72.800003,79.900002,76.0
20160826033000,276.0,281.399994,85.272725,61,81.099998,100,72.800003,79.900002,76.0
20160826034500,276.0,281.399994,85.272725,61,92.900002,100,72.900002,79.900002,76.0
20160826040000,276.0,281.399994,85.272725,61,83.800003,100,72.900002,79.900002,76.0
20160826041500,276.0,281.399994,85.272725,61,81.099998,100,72.800003,79.900002,76.0
20160826043000,276.0,281.399994,85.272725,61,93.400002,100,72.800003,79.900002,76.0
20160826044500,276.0,281.399994,85.272725,61,82.599998,100,72.800003,79.900002,76.0
20160826050000,276.0,281.399994,85.272725,61,87.400002,100,72.800003,79.900002,76.0
20160826051500,276.0,281.399994,85.272725,61,92.300003,100,72.800003,79.900002,76.0
20160826053000,276.0,281.399994,85.272725,61,81.099998,100,72.800003,79.900002,76.0
20160826054500,276.0,281.399994,85.272725,61,86.199997,100,72.800003,79.900002,76.0
20160826060000,276.0,281.399994,85.272725,61,86.199997,100,72.699997,79.900002,76.0
20160826061500,276.0,277.200012,84.000004,61,83.800003,100,72.699997,79.900002,76.0
20160826063000,276.0,277.200012,84.000004,61,89.199997,100,72.699997,79.900002,76.0
20160826064500,276.0,277.200012,84.000004,61,84.400002,100,72.699997,79.900002,76.0
20160826070000,276.0,277.200012,84.000004,61,82.400002,100,72.699997,79.900002,76.0
20160826071500,276.0,277.200012,84.000004,61,86.900002,100,72.800003,79.900002,76.0
20160826073000,276.0,277.200012,84.000004,61,82.099998,100,72.699997,79.900002,76.0
20160826074500,276.0,277.200012,84.000004,61,91.800003,100,72.900002,79.900002,76.0
20160826080000,276.0,277.200012,84.000004,61,83.300003,100,72.900002,79.900002,76.0
20160826081500,276.0,277.200012,84.000004,61,87.800003,100,72.800003,79.900002,76.0
20160826083000,276.0,277.200012,84.000004,61,91.300003,100,72.900002,79.900002,76.0
20160826084500,276.0,272.399994,82.545453,61,84.400002,100,72.900002,79.900002,76.0
20160826090000,276.0,277.200012,84.000004,61,82.099998,100,73.0,79.900002,76.0
20160826091500,276.0,272.399994,82.545453,61,93.599998,100,73.099998,79.900002,76.0
20160826093000,276.0,272.399994,82.545453,61,84.5,100,73.0,79.900002,76.0
20160826094500,276.0,272.399994,82.545453,61,82.300003,100,73.0,79.900002,76.0
20160826100000,276.0,272.399994,82.545453,61,93.5,100,72.900002,79.900002,76.0
20160826101500,276.0,272.399994,82.545453,61,89.900002,100,72.900002,79.900002,76.0
20160826103000,276.0,272.399994,82.545453,61,84.400002,100,72.900002,79.800003,76.0
20160826104500,276.0,272.399994,82.545453,61,82.099998,100,72.900002,79.900002,76.0
20160826110000,276.0,268.200012,81.272731,61,92.599998,100,73.0,79.800003,76.0
20160826111500,276.0,268.200012,81.272731,61,89.099998,100,73.0,79.800003,76.0
20160826113000,276.0,268.200012,81.272731,61,83.800003,100,72.900002,79.800003,76.0
20160826114500,276.0,268.200012,81.272731,61,82.599998,100,72.900002,79.800003,76.0
20160826120000,276.0,268.200012,81.272731,61,82.599998,100,72.900002,79.800003,76.0
20160826121500,276.0,268.200012,81.272731,61,83.699997,100,72.900002,79.800003,76.0
20160826123000,276.0,268.200012,81.272731,61,94.199997,100,72.900002,79.800003,76.0
20160826124500,276.0,268.200012,81.272731,61,85.5,100,72.900002,79.699997,76.0
20160826130000,276.0,268.200012,81.272731,61,82.599998,100,72.900002,79.699997,76.0
20160826131500,276.0,268.200012,81.272731,61,94.199997,100,72.900002,79.800003,76.0
20160826133000,276.0,268.200012,81.272731,61,83.800003,100,72.800003,79.800003,76.0
20160826134500,276.0,268.200012,81.272731,61,83.800003,100,72.800003,79.800003,76.0
20160826140000,276.0,268.200012,81.272731,61,92.400002,100,72.900002,79.699997,76.0
20160826141500,276.0,268.200012,81.272731,61,84.599998,100,72.800003,79.699997,76.0
20160826143000,276.0,268.200012,81.272731,61,82.5,100,72.900002,79.699997,76.0
20160826144500,276.0,268.200012,81.272731,61,81.599998,100,72.900002,79.699997,76.0
20160826150000,276.0,272.399994,82.545453,61,83.900002,100,72.900002,79.599998,76.0
20160826151500,276.0,272.399994,82.545453,61,89.900002,100,73.099998,79.599998,76.0
20160826153000,276.0,268.200012,81.272731,61,93.5,100,72.900002,79.599998,76.0
20160826154500,276.0,268.200012,81.272731,61,81.699997,100,73.0,79.599998,76.0
20160826160000,276.0,268.200012,81.272731,62,85.0,100,72.900002,79.599998,76.0
20160826161500,276.0,272.399994,82.545453,62,87.099998,100,72.900002,79.599998,76.0
20160826163000,276.0,277.200012,84.000004,62,90.0,100,72.900002,79.599998,76.0
20160826164500,276.0,277.200012,84.000004,62,80.199997,100,72.800003,79.599998,76.0
20160826170000,276.0,277.200012,84.000004,62,81.599998,100,72.800003,79.599998,76.0
20160826171500,276.0,281.399994,85.272725,62,92.900002,100,72.800003,79.599998,76.0
20160826173000,276.0,277.200012,84.000004,62,94.099998,100,72.900002,79.599998,76.0
20160826174500,276.0,281.399994,85.272725,62,94.099998,100,72.800003,79.599998,76.0
20160826180000,276.0,277.200012,84.000004,62,85.699997,100,72.800003,79.599998,76.0
20160826181500,276.0,272.399994,82.545453,62,82.099998,100,72.699997,79.599998,76.0
20160826183000,276.0,272.399994,82.545453,62,91.5,100,72.800003,79.599998,76.0
20160826184500,276.0,268.200012,81.272731,62,86.199997,100,72.800003,79.599998,76.0
20160826190000,276.0,268.200012,81.272731,62,82.599998,100,72.800003,79.599998,76.0
20160826191500,276.0,268.200012,81.272731,62,93.5,100,72.800003,79.599998,76.0
20160826193000,276.0,268.200012,81.272731,62,85.0,100,72.800003,79.599998,76.0
20160826194500,276.0,268.200012,81.272731,62,82.099998,100,72.800003,79.599998,76.0
20160826200000,276.0,272.399994,82.545453,62,94.0,100,72.699997,79.599998,76.0
20160826201500,276.0,272.399994,82.545453,62,85.599998,100,72.699997,79.599998,76.0
20160826203000,276.0,272.399994,82.545453,62,82.599998,100,72.800003,79.599998,76.0
20160826204500,276.0,272.399994,82.545453,62,89.800003,100,72.800003,79.599998,76.0
20160826210000,276.0,277.200012,84.000004,62,87.0,100,72.800003,79.599998,76.0
20160826211500,276.0,272.399994,82.545453,62,82.599998,100,72.699997,79.599998,76.0
20160826213000,276.0,277.200012,84.000004,62,88.5,100,72.800003,79.599998,76.0
20160826214500,276.0,277.200012,84.000004,62,86.199997,100,72.699997,79.599998,76.0
20160826220000,276.0,277.200012,84.000004,62,82.099998,100,72.699997,79.599998,76.0
20160826221500,276.0,277.200012,84.000004,62,91.599998,100,72.699997,79.599998,76.0
20160826223000,276.0,277.200012,84.000004,62,84.400002,100,72.699997,79.599998,76.0
20160826224500,276.0,277.200012,84.000004,62,82.699997,100,72.699997,79.599998,76.0
20160826230000,276.0,277.200012,84.000004,62,88.5,100,72.699997,79.599998,76.0
20160826231500,276.0,277.200012,84.000004,62,81.599998,100,72.800003,79.599998,76.0
20160826233000,276.0,277.200012,84.000004,62,93.0,100,72.800003,79.599998,76.0
20160826234500,276.0,277.200012,84.000004,62,82.599998,100,72.800003,79.599998,76.0
20160827000000,276.0,277.200012,84.000004,62,90.5,100,72.699997,79.599998,76.0
20160827001500,276.0,277.200012,84.000004,62,83.800003,100,72.800003,79.599998,76.0
20160827003000,276.0,281.399994,85.272725,62,87.199997,100,72.800003,79.599998,76.0
20160827004500,276.0,281.399994,85.272725,62,84.300003,100,72.800003,79.599998,76.0
20160827010000,276.0,281.399994,85.272725,62,83.0,100,72.800003,79.599998,76.0
20160827011500,276.0,272.399994,82.545453,62,86.900002,100,73.599998,79.599998,76.0
20160827013000,276.0,272.399994,82.545453,61,83.199997,100,73.599998,79.599998,76.0
20160827014500,276.0,268.200012,81.272731,61,84.300003,100,73.400002,79.599998,76.0
20160827020000,276.0,272.399994,82.545453,61,88.5,100,73.199997,79.599998,76.0
20160827021500,276.0,272.399994,82.545453,61,81.800003,100,73.099998,79.599998,76.0
20160827023000,276.0,268.200012,81.272731,61,92.300003,100,73.0,79.599998,76.0
20160827024500,276.0,268.200012,81.272731,61,82.099998,100,73.0,79.599998,76.0
20160827030000,276.0,268.200012,81.272731,61,88.900002,100,73.0,79.599998,76.0
20160827031500,276.0,268.200012,81.272731,62,86.800003,100,73.0,79.599998,76.0
20160827033000,276.0,272.399994,82.545453,62,83.800003,100,73.0,79.599998,76.0
20160827034500,276.0,272.399994,82.545453,62,92.699997,100,73.0,79.599998,76.0
20160827040000,276.0,268.200012,81.272731,62,82.599998,100,73.0,79.599998,76.0
20160827041500,276.0,272.399994,82.545453,62,94.199997,100,73.0,79.599998,76.0
20160827043000,276.0,272.399994,82.545453,62,83.300003,100,72.900002,79.599998,76.0
20160827044500,276.0,272.399994,82.545453,62,90.400002,100,72.900002,79.599998,76.0
20160827050000,276.0,272.399994,82.545453,62,83.0,100,72.900002,79.599998,76.0
20160827051500,276.0,272.399994,82.545453,62,92.800003,100,72.900002,79.599998,76.0
20160827053000,276.0,272.399994,82.545453,62,87.300003,100,72.900002,79.599998,76.0
20160827054500,276.0,277.200012,84.000004,62,81.599998,100,72.900002,79.599998,76.0
20160827060000,276.0,277.200012,84.000004,62,91.599998,100,72.900002,79.599998,76.0
20160827061500,276.0,281.399994,85.272725,62,89.800003,100,73.0,79.599998,76.0
20160827063000,276.0,285.600006,86.545456,62,89.800003,100,73.099998,79.599998,76.0
20160827064500,276.0,285.600006,86.545456,62,82.699997,100,72.900002,79.599998,76.0
20160827070000,276.0,285.600006,86.545456,62,82.699997,100,72.900002,79.599998,76.0
20160827071500,276.0,285.600006,86.545456,61,88.099998,100,72.900002,79.599998,76.0
20160827073000,276.0,281.399994,85.272725,61,81.099998,100,72.900002,71.400002,69.400002
20160827074500,276.0,321.600006,97.454547,67,57.599998,0,72.0,71.400002,69.400002
20160827080000,276.0,289.799988,87.818178,61,57.599998,0,71.400002,71.400002,69.400002
20160827081500,276.0,281.399994,85.272725,60,57.599998,0,71.0,71.400002,69.400002
20160827083000,276.0,281.399994,85.272725,60,57.599998,0,70.699997,71.400002,69.400002
20160827084500,276.0,277.200012,84.000004,60,57.599998,0,70.400002,71.400002,69.400002
20160827090000,276.0,272.399994,82.545453,60,57.599998,0,70.400002,71.400002,69.400002
20160827091500,276.0,277.200012,84.000004,60,57.599998,0,70.199997,71.400002,69.400002
20160827093000,276.0,277.200012,84.000004,60,57.599998,0,70.0,71.400002,69.400002
20160827094500,276.0,272.399994,82.545453,60,57.599998,0,69.900002,71.400002,69.400002
20160827100000,276.0,272.399994,82.545453,60,56.799999,0,69.699997,71.400002,69.400002
20160827101500,276.0,277.200012,84.000004,60,56.799999,0,69.599998,71.400002,69.400002
20160827103000,276.0,277.200012,84.000004,60,56.799999,0,69.599998,71.400002,69.400002
20160827104500,276.0,277.200012,84.000004,60,56.799999,0,69.400002,71.400002,69.400002
20160827110000,276.0,285.600006,86.545456,60,57.5,0,69.400002,71.400002,69.400002
20160827111500,276.0,285.600006,86.545456,60,57.5,0,69.5,71.400002,69.400002
20160827113000,276.0,281.399994,85.272725,60,57.5,0,69.300003,71.400002,69.400002
20160827114500,276.0,285.600006,86.545456,60,57.5,0,69.300003,71.400002,69.400002
20160827120000,276.0,281.399994,85.272725,60,57.5,0,69.199997,71.400002,69.400002
20160827121500,276.0,285.600006,86.545456,60,57.5,100,69.099998,71.400002,69.400002
20160827123000,276.0,285.600006,86.545456,60,57.5,100,69.099998,71.400002,69.400002
20160827124500,276.0,285.600006,86.545456,60,57.5,100,69.099998,71.400002,69.400002
20160827130000,276.0,285.600006,86.545456,60,57.5,100,69.300003,71.400002,69.400002
20160827131500,276.0,285.600006,86.545456,60,57.5,100,69.199997,71.400002,69.400002
20160827133000,276.0,281.399994,85.272725,60,83.599998,100,69.800003,76.400002,74.400002
20160827134500,276.0,281.399994,85.272725,60,86.199997,100,70.5,76.400002,74.400002
20160827140000,276.0,281.399994,85.272725,60,96.5,100,71.0,75.900002,73.900002
20160827141500,276.0,281.399994,85.272725,60,81.099998,100,71.300003,75.900002,73.900002
20160827143000,276.0,281.399994,85.272725,60,82.099998,100,71.5,75.900002,73.900002
20160827144500,276.0,277.200012,84.000004,60,82.099998,100,71.699997,75.900002,73.900002
20160827150000,276.0,277.200012,84.000004,60,92.900002,100,71.699997,75.900002,73.900002
20160827151500,276.0,277.200012,84.000004,60,84.400002,100,71.900002,75.900002,73.900002
20160827153000,276.0,277.200012,84.000004,60,94.300003,100,72.099998,75.900002,73.900002
20160827154500,276.0,272.399994,82.545453,60,84.400002,100,72.400002,75.900002,73.900002
20160827160000,276.0,272.399994,82.545453,60,84.400002,100,72.199997,75.900002,73.900002
20160827161500,276.0,272.399994,82.545453,60,82.599998,100,72.400002,75.900002,73.900002
20160827163000,276.0,272.399994,82.545453,60,81.599998,100,72.400002,75.900002,73.900002
20160827164500,276.0,277.200012,84.000004,60,81.599998,100,72.400002,75.900002,73.900002
20160827170000,276.0,277.200012,84.000004,60,81.599998,100,72.400002,74.199997,72.199997
20160827171500,276.0,277.200012,84.000004,60,77.300003,100,72.300003,75.5,73.5
20160827173000,276.0,277.200012,84.000004,60,77.300003,100,72.300003,75.400002,73.400002
20160827174500,276.0,277.200012,84.000004,60,79.199997,100,72.300003,75.400002,73.400002
20160827180000,276.0,277.200012,84.000004,60,80.0,100,72.400002,75.0,73.0
20160827181500,276.0,272.399994,82.545453,60,80.0,100,72.5,75.400002,73.400002
20160827183000,276.0,272.399994,82.545453,60,81.099998,100,72.599998,75.400002,73.400002
20160827184500,276.0,272.399994,82.545453,60,81.099998,100,72.5,75.400002,73.400002
20160827190000,276.0,272.399994,82.545453,60,97.199997,100,72.599998,75.400002,73.400002
20160827191500,276.0,272.399994,82.545453,60,85.599998,100,72.5,75.400002,73.400002
20160827193000,276.0,272.399994,82.545453,60,94.099998,100,72.599998,74.900002,72.900002
20160827194500,276.0,272.399994,82.545453,60,84.400002,100,72.5,75.400002,73.400002
20160827200000,276.0,272.399994,82.545453,60,82.099998,100,72.599998,75.0,73.0
20160827201500,276.0,272.399994,82.545453,60,92.199997,100,72.699997,75.400002,73.400002
20160827203000,276.0,272.399994,82.545453,60,86.900002,100,72.599998,75.400002,73.400002
20160827204500,276.0,272.399994,82.545453,60,83.599998,100,72.699997,75.400002,73.400002
20160827210000,276.0,272.399994,82.545453,60,82.0,100,72.699997,75.400002,73.400002
20160827211500,276.0,272.399994,82.545453,60,81.099998,100,72.699997,75.400002,73.400002
20160827213000,276.0,272.399994,82.545453,60,83.699997,100,72.699997,75.400002,73.400002
20160827214500,276.0,272.399994,82.545453,60,92.199997,100,72.699997,75.400002,73.400002
20160827220000,276.0,272.399994,82.545453,60,95.699997,100,72.699997,75.400002,73.400002
20160827221500,276.0,272.399994,82.545453,60,86.199997,100,72.699997,75.0,73.0
20160827223000,276.0,272.399994,82.545453,60,81.099998,100,72.699997,75.099998,73.099998
20160827224500,276.0,272.399994,82.545453,60,88.400002,100,72.699997,75.400002,73.400002
20160827230000,276.0,272.399994,82.545453,60,93.300003,100,72.699997,75.400002,73.400002
20160827231500,276.0,268.200012,81.272731,60,83.800003,100,72.599998,75.400002,73.400002
20160827233000,276.0,268.200012,81.272731,60,83.800003,100,72.599998,75.099998,73.099998
20160827234500,276.0,272.399994,82.545453,60,89.400002,100,72.699997,75.0,73.0
20160828000000,276.0,272.399994,82.545453,60,84.400002,100,72.699997,75.400002,73.400002
20160828001500,276.0,272.399994,82.545453,60,81.599998,100,72.699997,75.400002,73.400002
20160828003000,276.0,272.399994,82.545453,60,95.300003,100,72.599998,75.0,73.0
20160828004500,276.0,272.399994,82.545453,60,91.699997,100,72.599998,75.0,73.0
20160828010000,276.0,272.399994,82.545453,60,83.800003,100,72.699997,75.0,73.0
20160828011500,276.0,272.399994,82.545453,60,83.800003,100,72.699997,74.900002,72.900002
20160828013000,276.0,268.200012,81.272731,60,89.800003,100,72.800003,74.900002,72.900002
20160828014500,276.0,268.200012,81.272731,60,95.400002,100,72.699997,75.300003,73.300003
20160828020000,276.0,272.399994,82.545453,60,84.5,100,72.699997,75.0,73.0
20160828021500,276.0,272.399994,82.545453,60,82.599998,100,72.699997,75.0,73.0
20160828023000,276.0,272.399994,82.545453,60,91.0,100,72.699997,75.0,73.0
20160828024500,276.0,272.399994,82.545453,60,91.0,100,72.699997,74.900002,72.900002
20160828030000,276.0,272.399994,82.545453,60,85.599998,100,72.699997,75.199997,73.199997
20160828031500,276.0,272.399994,82.545453,60,83.199997,100,72.699997,75.199997,73.199997
20160828033000,276.0,272.399994,82.545453,60,89.199997,100,72.800003,75.0,73.0
20160828034500,276.0,272.399994,82.545453,60,87.400002,100,72.699997,75.0,73.0
20160828040000,276.0,272.399994,82.545453,60,81.300003,100,72.800003,75.099998,73.099998
20160828041500,276.0,272.399994,82.545453,60,83.0,100,72.699997,75.400002,73.400002
20160828043000,276.0,277.200012,84.000004,60,91.699997,100,72.699997,75.400002,73.400002
20160828044500,276.0,277.200012,84.000004,60,89.900002,100,72.800003,75.400002,73.400002
20160828050000,276.0,277.200012,84.000004,60,81.699997,100,72.800003,75.400002,73.400002
20160828051500,276.0,277.200012,84.000004,60,83.199997,100,72.699997,75.400002,73.400002
20160828053000,276.0,277.200012,84.000004,60,83.199997,100,72.699997,75.400002,73.400002
20160828054500,276.0,272.399994,82.545453,60,86.199997,100,72.800003,75.400002,73.400002
20160828060000,276.0,272.399994,82.545453,60,84.900002,100,72.800003,75.400002,73.400002
20160828061500,276.0,268.200012,81.272731,60,82.599998,100,72.900002,75.400002,73.400002
20160828063000,276.0,268.200012,81.272731,60,92.599998,100,73.0,75.400002,73.400002
20160828064500,276.0,268.200012,81.272731,60,82.099998,100,73.0,75.400002,73.400002
20160828070000,276.0,272.399994,82.545453,61,86.900002,100,73.099998,75.400002,73.400002
20160828071500,276.0,268.200012,81.272731,61,88.199997,100,73.099998,75.300003,73.300003
20160828073000,276.0,268.200012,81.272731,61,83.800003,100,73.099998,75.300003,73.300003
20160828074500,276.0,268.200012,81.272731,61,94.699997,100,73.099998,75.300003,73.300003
20160828080000,276.0,272.399994,82.545453,61,82.0,100,72.900002,75.099998,73.099998
20160828081500,276.0,272.399994,82.545453,61,85.900002,100,72.900002,75.199997,73.199997
20160828083000,276.0,272.399994,82.545453,61,85.900002,100,73.099998,75.0,73.0
20160828084500,276.0,268.200012,81.272731,61,85.900002,100,73.099998,75.0,73.0
20160828090000,276.0,272.399994,82.545453,61,58.799999,100,72.400002,75.0,73.0
20160828091500,276.0,268.200012,81.272731,61,66.699997,100,72.099998,75.0,73.0
20160828093000,276.0,272.399994,82.545453,61,75.800003,100,72.400002,75.0,73.0
20160828094500,276.0,268.200012,81.272731,61,75.800003,100,72.599998,75.0,73.0
20160828100000,276.0,268.200012,81.272731,61,81.699997,100,72.599998,75.0,73.0
20160828101500,276.0,272.399994,82.545453,61,76.800003,100,72.599998,75.0,73.0
20160828103000,276.0,272.399994,82.545453,61,76.800003,100,72.599998,75.0,73.0
20160828104500,276.0,272.399994,82.545453,61,76.800003,100,72.699997,75.0,73.0
20160828110000,276.0,272.399994,82.545453,61,86.900002,100,72.599998,75.0,73.0
20160828111500,276.0,272.399994,82.545453,61,80.900002,100,72.699997,75.0,73.0
20160828113000,276.0,272.399994,82.545453,61,80.900002,100,72.699997,75.0,73.0
20160828114500,276.0,272.399994,82.545453,61,75.0,100,72.599998,75.0,73.0
20160828120000,276.0,272.399994,82.545453,61,86.400002,100,72.699997,75.0,73.0
20160828121500,276.0,268.200012,81.272731,61,77.300003,100,72.599998,75.0,73.0
20160828123000,276.0,272.399994,82.545453,61,78.699997,100,72.699997,75.0,73.0
20160828124500,276.0,272.399994,82.545453,61,82.099998,100,72.800003,74.900002,72.900002
20160828130000,276.0,268.200012,81.272731,61,76.800003,100,72.699997,74.900002,72.900002
20160828131500,276.0,268.200012,81.272731,61,90.400002,100,72.400002,75.400002,73.400002
20160828133000,276.0,268.200012,81.272731,61,81.599998,100,72.400002,75.0,73.0
20160828134500,276.0,272.399994,82.545453,61,90.099998,100,72.400002,75.400002,73.400002
20160828140000,276.0,272.399994,82.545453,61,83.199997,100,72.400002,75.0,73.0
20160828141500,276.0,272.399994,82.545453,61,93.699997,100,72.400002,75.400002,73.400002
20160828143000,276.0,272.399994,82.545453,61,93.699997,100,72.599998,75.0,73.0
20160828144500,276.0,272.399994,82.545453,61,81.099998,100,73.099998,75.0,73.0
20160828150000,276.0,272.399994,82.545453,61,82.099998,100,72.699997,75.0,73.0
20160828151500,276.0,272.399994,82.545453,61,82.099998,100,72.699997,75.0,73.0
20160828153000,276.0,272.399994,82.545453,61,83.099998,100,72.699997,75.300003,73.300003
20160828154500,276.0,272.399994,82.545453,61,95.900002,100,72.699997,75.300003,73.300003
20160828160000,276.0,268.200012,81.272731,61,85.599998,100,72.800003,75.0,73.0
20160828161500,276.0,285.600006,86.545456,64,91.300003,100,72.800003,75.199997,73.199997
20160828163000,276.0,281.399994,85.272725,61,85.5,100,72.800003,75.400002,73.400002
20160828164500,276.0,281.399994,85.272725,61,82.400002,100,72.699997,75.400002,73.400002
20160828170000,276.0,277.200012,84.000004,61,92.699997,100,72.800003,75.400002,73.400002
20160828171500,276.0,281.399994,85.272725,61,85.0,100,72.699997,75.400002,73.400002
20160828173000,276.0,277.200012,84.000004,61,59.200001,100,72.699997,75.400002,73.400002
20160828174500,276.0,281.399994,85.272725,61,73.0,100,72.5,75.400002,73.400002
20160828180000,276.0,281.399994,85.272725,61,83.699997,100,72.599998,75.400002,73.400002
20160828181500,276.0,281.399994,85.272725,61,79.699997,100,72.599998,75.400002,73.400002
20160828183000,276.0,281.399994,85.272725,61,79.699997,100,72.599998,75.400002,73.400002
20160828184500,276.0,281.399994,85.272725,61,89.0,100,72.599998,75.400002,73.400002
20160828190000,276.0,281.399994,85.272725,61,81.800003,100,72.599998,75.400002,73.400002
20160828191500,276.0,281.399994,85.272725,61,81.800003,100,72.599998,75.400002,73.400002
20160828193000,276.0,281.399994,85.272725,61,92.199997,100,72.699997,75.400002,73.400002
20160828194500,276.0,281.399994,85.272725,61,83.199997,100,72.699997,75.400002,73.400002
20160828200000,276.0,281.399994,85.272725,61,89.599998,100,72.699997,75.400002,73.400002
20160828201500,276.0,277.200012,84.000004,61,84.400002,100,72.800003,75.400002,73.400002
20160828203000,276.0,281.399994,85.272725,61,84.400002,100,72.699997,75.400002,73.400002
20160828204500,276.0,277.200012,84.000004,61,89.300003,100,72.800003,75.400002,73.400002
20160828210000,276.0,277.200012,84.000004,61,83.199997,100,72.699997,75.400002,73.400002
20160828211500,276.0,277.200012,84.000004,61,84.900002,100,72.699997,75.400002,73.400002
20160828213000,276.0,277.200012,84.000004,61,84.900002,100,72.699997,75.400002,73.400002
20160828214500,276.0,277.200012,84.000004,61,82.099998,100,72.699997,75.400002,73.400002
20160828220000,276.0,277.200012,84.000004,61,89.400002,100,72.699997,75.400002,73.400002
20160828221500,276.0,277.200012,84.000004,61,82.099998,100,72.699997,75.400002,73.400002
20160828223000,276.0,277.200012,84.000004,61,93.599998,100,72.699997,75.400002,73.400002
20160828224500,276.0,277.200012,84.000004,61,82.5,100,72.699997,75.400002,73.400002
20160828230000,276.0,277.200012,84.000004,61,93.5,100,72.699997,75.400002,73.400002
20160828231500,276.0,277.200012,84.000004,61,83.199997,100,72.800003,75.400002,73.400002
20160828233000,276.0,277.200012,84.000004,61,94.099998,100,72.800003,75.400002,73.400002
20160828234500,276.0,277.200012,84.000004,61,82.099998,100,72.800003,75.400002,73.400002
20160829000000,276.0,277.200012,84.000004,61,88.800003,100,72.699997,75.400002,73.400002
20160829001500,276.0,277.200012,84.000004,61,83.699997,100,72.699997,75.400002,73.400002
20160829003000,276.0,277.200012,84.000004,61,86.199997,100,72.800003,75.400002,73.400002
20160829004500,276.0,277.200012,84.000004,61,82.099998,100,72.900002,75.400002,73.400002
20160829010000,276.0,277.200012,84.000004,61,85.699997,100,72.900002,75.400002,73.400002
20160829011500,276.0,277.200012,84.000004,61,86.599998,100,72.900002,75.400002,73.400002
20160829013000,276.0,277.200012,84.000004,61,83.800003,100,72.800003,75.400002,73.400002
20160829014500,276.0,277.200012,84.000004,61,94.099998,100,72.900002,75.400002,73.400002
20160829020000,276.0,277.200012,84.000004,61,81.599998,100,72.800003,75.400002,73.400002
20160829021500,276.0,281.399994,85.272725,61,85.599998,100,72.800003,75.400002,73.400002
20160829023000,276.0,281.399994,85.272725,61,85.599998,100,72.900002,75.400002,73.400002
20160829024500,276.0,281.399994,85.272725,61,84.099998,100,72.800003,75.400002,73.400002
20160829030000,276.0,277.200012,84.000004,61,93.5,100,72.800003,75.400002,73.400002
20160829031500,276.0,281.399994,85.272725,61,81.699997,100,72.900002,75.400002,73.400002
20160829033000,276.0,281.399994,85.272725,61,86.099998,100,72.800003,75.400002,73.400002
20160829034500,276.0,281.399994,85.272725,61,92.599998,100,72.800003,75.400002,73.400002
20160829040000,276.0,281.399994,85.272725,61,82.099998,100,72.900002,75.400002,73.400002
20160829041500,276.0,281.399994,85.272725,61,92.400002,100,72.800003,75.400002,73.400002
20160829043000,276.0,277.200012,84.000004,61,82.5,100,72.800003,75.400002,73.400002
20160829044500,276.0,281.399994,85.272725,61,85.099998,100,72.800003,75.400002,73.400002
20160829050000,276.0,277.200012,84.000004,61,87.400002,100,72.800003,75.400002,73.400002
20160829051500,276.0,277.200012,84.000004,61,82.599998,100,72.800003,75.400002,73.400002
20160829053000,276.0,277.200012,84.000004,61,82.599998,100,72.800003,75.400002,73.400002
20160829054500,276.0,277.200012,84.000004,61,80.699997,100,72.699997,75.400002,73.400002
20160829060000,276.0,277.200012,84.000004,61,80.699997,100,72.800003,75.400002,73.400002
20160829061500,276.0,277.200012,84.000004,61,94.699997,100,72.699997,75.400002,73.400002
20160829063000,276.0,277.200012,84.000004,61,89.800003,100,72.699997,75.400002,73.400002
20160829064500,276.0,272.399994,82.545453,61,93.5,100,72.699997,75.400002,73.400002
20160829070000,276.0,268.200012,81.272731,61,83.800003,100,72.699997,75.400002,73.400002
20160829071500,276.0,268.200012,81.272731,61,81.099998,100,72.699997,75.400002,73.400002
20160829073000,276.0,268.200012,81.272731,61,86.800003,100,72.699997,75.400002,73.400002
20160829074500,276.0,268.200012,81.272731,61,88.699997,100,72.699997,75.400002,73.400002
20160829080000,276.0,268.200012,81.272731,61,83.800003,100,72.699997,75.400002,73.400002
20160829081500,276.0,268.200012,81.272731,61,82.099998,100,72.800003,75.400002,73.400002
20160829083000,276.0,268.200012,81.272731,61,82.099998,100,72.699997,75.400002,73.400002
20160829084500,276.0,268.200012,81.272731,61,93.400002,100,72.800003,75.400002,73.400002
20160829090000,276.0,268.200012,81.272731,61,89.699997,100,72.800003,75.400002,73.400002
20160829091500,276.0,272.399994,82.545453,61,94.699997,100,72.800003,75.400002,73.400002
20160829093000,276.0,268.200012,81.272731,61,82.099998,100,72.800003,75.400002,73.400002
20160829094500,276.0,272.399994,82.545453,61,86.800003,100,72.800003,75.400002,73.400002
20160829100000,276.0,268.200012,81.272731,61,90.400002,100,72.800003,75.400002,73.400002
20160829101500,276.0,268.200012,81.272731,61,93.599998,100,72.800003,75.400002,73.400002
20160829103000,276.0,272.399994,82.545453,61,86.900002,100,72.900002,75.400002,73.400002
20160829104500,276.0,272.399994,82.545453,61,84.0,100,72.699997,75.400002,73.400002
20160829110000,276.0,272.399994,82.545453,61,82.099998,100,72.699997,75.400002,73.400002
20160829111500,276.0,272.399994,82.545453,61,82.099998,100,72.699997,75.400002,73.400002
20160829113000,276.0,272.399994,82.545453,61,82.099998,100,72.699997,75.400002,73.400002
20160829114500,276.0,268.200012,81.272731,61,83.199997,100,72.800003,75.400002,73.400002
20160829120000,276.0,272.399994,82.545453,61,83.199997,100,72.900002,75.400002,73.400002
20160829121500,276.0,272.399994,82.545453,61,83.199997,100,72.900002,75.400002,73.400002
20160829123000,276.0,272.399994,82.545453,61,83.199997,100,72.900002,75.400002,73.400002
20160829124500,276.0,272.399994,82.545453,61,83.199997,100,72.900002,75.400002,73.400002
20160829130000,276.0,272.399994,82.545453,61,93.599998,100,72.800003,75.400002,73.400002
20160829131500,276.0,272.399994,82.545453,61,85.599998,100,72.800003,75.400002,73.400002
20160829133000,276.0,272.399994,82.545453,61,82.099998,100,72.800003,75.400002,73.400002
20160829134500,276.0,272.399994,82.545453,61,83.099998,100,72.800003,75.400002,73.400002
20160829140000,276.0,277.200012,84.000004,61,90.800003,100,72.800003,75.400002,73.400002
20160829141500,276.0,277.200012,84.000004,61,90.800003,100,72.699997,75.400002,73.400002
20160829143000,276.0,277.200012,84.000004,61,85.300003,100,72.599998,75.400002,73.400002
20160829144500,276.0,277.200012,84.000004,61,82.099998,100,72.699997,75.400002,73.400002
20160829150000,276.0,277.200012,84.000004,61,84.099998,100,72.699997,75.400002,73.400002
20160829151500,276.0,277.200012,84.000004,61,92.400002,100,72.699997,75.400002,73.400002
20160829153000,276.0,277.200012,84.000004,61,87.5,100,72.800003,75.400002,73.400002
20160829154500,276.0,277.200012,84.000004,61,82.599998,100,72.800003,75.400002,73.400002
20160829160000,276.0,277.200012,84.000004,61,81.599998,100,72.800003,75.400002,73.400002
20160829161500,276.0,277.200012,84.000004,61,89.800003,100,72.699997,75.400002,73.400002
20160829163000,276.0,277.200012,84.000004,61,90.699997,100,72.699997,75.400002,73.400002
20160829164500,276.0,277.200012,84.000004,61,84.5,100,72.599998,75.400002,73.400002
20160829170000,276.0,277.200012,84.000004,61,81.800003,100,72.699997,75.400002,73.400002
20160829171500,276.0,277.200012,84.000004,61,89.5,100,72.699997,75.400002,73.400002
20160829173000,276.0,277.200012,84.000004,61,88.099998,100,72.699997,75.400002,73.400002
20160829174500,276.0,272.399994,82.545453,61,82.599998,100,72.800003,75.400002,73.400002
20160829180000,276.0,277.200012,84.000004,61,82.599998,100,72.699997,75.400002,73.400002
20160829181500,276.0,277.200012,84.000004,61,93.0,100,72.699997,75.400002,73.400002
20160829183000,276.0,277.200012,84.000004,61,83.800003,100,72.599998,75.400002,73.400002
20160829184500,276.0,277.200012,84.000004,61,83.800003,100,72.599998,75.400002,73.400002
20160829190000,276.0,277.200012,84.000004,61,89.300003,100,72.599998,75.400002,73.400002
20160829191500,276.0,277.200012,84.000004,61,82.300003,100,72.599998,75.400002,73.400002
20160829193000,276.0,277.200012,84.000004,61,86.099998,100,72.400002,75.400002,73.400002
20160829194500,276.0,277.200012,84.000004,61,91.900002,100,72.400002,75.400002,73.400002
20160829200000,276.0,281.399994,85.272725,61,84.400002,100,72.300003,75.400002,73.400002
20160829201500,276.0,281.399994,85.272725,61,81.099998,100,72.199997,75.400002,73.400002
20160829203000,276.0,281.399994,85.272725,61,92.900002,100,72.199997,75.400002,73.400002
20160829204500,276.0,281.399994,85.272725,61,82.599998,100,72.300003,75.400002,73.400002
20160829210000,276.0,281.399994,85.272725,61,88.400002,100,72.300003,75.400002,73.400002
20160829211500,276.0,281.399994,85.272725,61,85.699997,100,72.300003,75.400002,73.400002
20160829213000,276.0,281.399994,85.272725,61,81.599998,100,72.300003,75.400002,73.400002
20160829214500,276.0,281.399994,85.272725,61,93.0,100,72.300003,75.400002,73.400002
20160829220000,276.0,281.399994,85.272725,61,82.599998,100,72.300003,75.400002,73.400002
20160829221500,276.0,281.399994,85.272725,61,87.199997,100,72.199997,75.400002,73.400002
20160829223000,276.0,281.399994,85.272725,61,87.199997,100,72.300003,75.400002,73.400002
20160829224500,276.0,281.399994,85.272725,61,82.0,100,72.199997,75.400002,73.400002
20160829230000,276.0,281.399994,85.272725,61,92.0,100,72.300003,75.400002,73.400002
20160829231500,276.0,281.399994,85.272725,61,84.400002,100,72.300003,75.400002,73.400002
20160829233000,276.0,281.399994,85.272725,61,84.400002,100,72.300003,75.400002,73.400002
20160829234500,276.0,281.399994,85.272725,61,87.099998,100,72.400002,75.400002,73.400002
20160830000000,276.0,281.399994,85.272725,61,82.599998,100,72.400002,75.400002,73.400002
20160830001500,276.0,281.399994,85.272725,61,81.599998,100,72.300003,75.400002,73.400002
20160830003000,276.0,281.399994,85.272725,61,88.599998,100,72.199997,75.400002,73.400002
20160830004500,276.0,281.399994,85.272725,61,84.300003,100,72.199997,75.400002,73.400002
20160830010000,276.0,281.399994,85.272725,61,92.800003,100,72.199997,75.400002,73.400002
20160830011500,276.0,281.399994,85.272725,61,83.0,100,72.199997,75.400002,73.400002
20160830013000,276.0,281.399994,85.272725,61,80.699997,100,72.099998,75.400002,73.400002
20160830014500,276.0,281.399994,85.272725,61,81.900002,100,72.099998,75.400002,73.400002
20160830020000,276.0,277.200012,84.000004,61,93.800003,100,72.099998,75.400002,73.400002
20160830021500,276.0,281.399994,85.272725,61,84.400002,100,72.099998,75.400002,73.400002
20160830023000,276.0,281.399994,85.272725,61,80.699997,100,72.0,75.400002,73.400002
20160830024500,276.0,281.399994,85.272725,61,93.099998,100,72.099998,75.400002,73.400002
20160830030000,276.0,281.399994,85.272725,61,89.900002,100,72.099998,75.400002,73.400002
20160830031500,276.0,281.399994,85.272725,61,82.099998,100,72.099998,75.400002,73.400002
20160830033000,276.0,281.399994,85.272725,61,81.099998,100,72.099998,75.400002,73.400002
20160830034500,276.0,281.399994,85.272725,61,81.099998,100,72.699997,75.400002,73.400002
20160830040000,276.0,281.399994,85.272725,61,95.900002,100,72.900002,75.400002,73.400002
20160830041500,276.0,281.399994,85.272725,61,89.900002,100,73.099998,75.400002,73.400002
20160830043000,276.0,281.399994,85.272725,61,82.599998,100,73.199997,75.400002,73.400002
20160830044500,276.0,281.399994,85.272725,61,82.599998,100,73.400002,75.400002,73.400002
20160830050000,276.0,281.399994,85.272725,61,85.0,100,73.599998,75.400002,73.400002
20160830051500,276.0,281.399994,85.272725,61,58.0,0,73.699997,75.400002,73.400002
20160830053000,276.0,281.399994,85.272725,61,57.200001,100,72.699997,75.400002,73.400002
20160830054500,276.0,281.399994,85.272725,61,57.900002,100,72.599998,75.400002,73.400002
20160830060000,276.0,281.399994,85.272725,61,75.400002,100,72.800003,75.400002,73.400002
20160830061500,276.0,281.399994,85.272725,61,82.5,100,73.099998,75.400002,73.400002
20160830063000,276.0,281.399994,85.272725,61,82.5,100,73.199997,75.400002,73.400002
20160830064500,276.0,281.399994,85.272725,61,75.400002,100,73.300003,75.400002,73.400002
20160830070000,276.0,277.200012,84.000004,61,82.300003,100,73.400002,75.400002,73.400002
20160830071500,276.0,277.200012,84.000004,61,76.400002,100,73.5,75.400002,73.400002
20160830073000,276.0,277.200012,84.000004,61,82.5,100,73.599998,75.400002,73.400002
20160830074500,276.0,277.200012,84.000004,61,58.0,0,73.400002,75.400002,73.400002
20160830080000,276.0,277.200012,84.000004,61,58.0,100,72.699997,75.400002,73.400002
20160830081500,276.0,277.200012,84.000004,61,70.5,100,72.5,75.400002,73.400002
20160830083000,276.0,277.200012,84.000004,61,80.599998,100,72.900002,75.400002,73.400002
20160830084500,276.0,277.200012,84.000004,61,75.900002,100,73.0,75.400002,73.400002
20160830090000,276.0,277.200012,84.000004,61,74.900002,100,73.099998,75.400002,73.400002
20160830091500,276.0,277.200012,84.000004,61,80.599998,100,73.199997,75.400002,73.400002
20160830093000,276.0,281.399994,85.272725,61,80.599998,100,73.300003,75.400002,73.400002
20160830094500,276.0,268.200012,81.272731,61,80.599998,100,73.400002,75.400002,73.400002
20160830100000,276.0,285.600006,86.545456,61,80.599998,100,73.5,75.400002,73.400002
20160830101500,276.0,285.600006,86.545456,61,75.900002,100,73.599998,75.400002,73.400002
20160830103000,276.0,285.600006,86.545456,61,62.700001,0,73.699997,75.400002,73.400002
20160830104500,276.0,281.399994,85.272725,61,58.400002,0,73.400002,75.400002,73.400002
20160830110000,276.0,281.399994,85.272725,61,58.400002,100,73.099998,75.400002,73.400002
20160830111500,276.0,281.399994,85.272725,61,58.400002,100,72.800003,75.400002,73.400002
20160830113000,276.0,285.600006,86.545456,61,59.900002,100,72.599998,75.400002,73.400002
20160830114500,276.0,281.399994,85.272725,61,76.300003,100,72.599998,75.400002,73.400002
20160830120000,276.0,281.399994,85.272725,61,76.300003,100,72.699997,75.400002,73.400002
20160830121500,276.0,277.200012,84.000004,61,78.300003,100,72.800003,75.400002,73.400002
20160830123000,276.0,277.200012,84.000004,61,75.400002,100,73.0,75.400002,73.400002
20160830124500,276.0,277.200012,84.000004,61,78.599998,100,73.199997,75.400002,73.400002
20160830130000,276.0,277.200012,84.000004,61,75.400002,100,73.400002,75.400002,73.400002
20160830131500,276.0,277.200012,84.000004,61,73.0,100,73.599998,75.400002,73.400002
20160830133000,276.0,281.399994,85.272725,61,88.400002,100,73.599998,75.400002,73.400002
20160830134500,276.0,277.200012,84.000004,61,59.200001,0,73.599998,75.400002,73.400002
20160830140000,276.0,281.399994,85.272725,61,58.400002,0,73.300003,75.400002,73.400002
20160830141500,276.0,281.399994,85.272725,61,58.400002,100,73.0,75.400002,73.400002
20160830143000,276.0,281.399994,85.272725,61,58.400002,100,72.699997,75.400002,73.400002
20160830144500,276.0,281.399994,85.272725,61,66.699997,100,72.400002,75.400002,73.400002
20160830150000,276.0,281.399994,85.272725,61,84.900002,100,72.599998,75.400002,73.400002
20160830151500,276.0,281.399994,85.272725,61,80.5,100,72.699997,75.400002,73.400002
20160830153000,276.0,281.399994,85.272725,61,77.800003,100,72.900002,75.400002,73.400002
20160830154500,276.0,281.399994,85.272725,61,78.699997,100,73.199997,75.400002,73.400002
20160830160000,276.0,281.399994,85.272725,61,78.699997,100,73.400002,75.400002,73.400002
20160830161500,276.0,281.399994,85.272725,61,78.699997,100,73.599998,75.400002,73.400002
20160830163000,276.0,272.399994,82.545453,61,59.200001,0,73.199997,75.400002,73.400002
20160830164500,276.0,268.200012,81.272731,61,76.300003,100,72.199997,75.5,73.5
20160830170000,276.0,268.200012,81.272731,61,78.699997,100,72.300003,75.5,73.5
20160830171500,276.0,272.399994,82.545453,61,80.199997,100,72.199997,75.5,73.5
20160830173000,276.0,272.399994,82.545453,61,82.099998,100,72.199997,75.5,73.5
20160830174500,276.0,277.200012,84.000004,61,83.199997,100,72.300003,75.5,73.5
20160830180000,276.0,277.200012,84.000004,61,83.199997,100,72.599998,75.5,73.5
20160830181500,276.0,277.200012,84.000004,61,83.199997,100,72.699997,75.5,73.5
20160830183000,276.0,277.200012,84.000004,61,83.199997,100,72.800003,75.5,73.5
20160830184500,276.0,277.200012,84.000004,61,92.900002,100,72.900002,75.5,73.5
20160830190000,276.0,277.200012,84.000004,61,92.900002,100,72.900002,75.5,73.5
20160830191500,276.0,277.200012,84.000004,61,92.900002,100,72.900002,75.5,73.5
20160830193000,276.0,277.200012,84.000004,61,86.199997,100,72.900002,75.5,73.5
20160830194500,276.0,277.200012,84.000004,61,83.800003,100,72.900002,75.5,73.5
20160830200000,276.0,285.600006,86.545456,61,82.599998,100,73.199997,75.5,73.5
20160830201500,276.0,285.600006,86.545456,61,81.599998,100,73.599998,75.5,73.5
20160830203000,276.0,285.600006,86.545456,61,58.799999,0,73.800003,75.5,73.5
20160830204500,276.0,285.600006,86.545456,61,58.0,100,73.199997,75.5,73.5
20160830210000,276.0,285.600006,86.545456,61,58.0,100,72.800003,75.5,73.5
20160830211500,276.0,285.600006,86.545456,61,80.599998,100,72.599998,75.5,73.5
20160830213000,276.0,285.600006,86.545456,61,79.699997,100,73.0,75.5,73.5
20160830214500,276.0,285.600006,86.545456,61,76.800003,100,73.199997,75.5,73.5
20160830220000,276.0,281.399994,85.272725,61,75.400002,100,73.400002,75.5,73.5
20160830221500,276.0,285.600006,86.545456,61,75.400002,100,73.5,75.5,73.5
20160830223000,276.0,281.399994,85.272725,61,75.400002,100,73.599998,75.5,73.5
20160830224500,276.0,285.600006,86.545456,61,81.599998,100,73.699997,75.5,73.5
20160830230000,276.0,285.600006,86.545456,61,58.0,0,73.599998,75.5,73.5
20160830231500,276.0,285.600006,86.545456,61,58.0,100,72.800003,75.5,73.5
20160830233000,276.0,281.399994,85.272725,61,74.800003,100,72.400002,75.5,73.5
20160830234500,276.0,285.600006,86.545456,61,74.800003,100,73.099998,75.5,73.5
20160831000000,276.0,285.600006,86.545456,61,81.699997,100,73.199997,75.5,73.5
20160831001500,276.0,285.600006,86.545456,61,76.400002,100,73.400002,75.5,73.5
20160831003000,276.0,285.600006,86.545456,61,77.400002,100,73.5,75.5,73.5
20160831004500,276.0,281.399994,85.272725,61,78.5,100,73.599998,75.5,73.5
20160831010000,276.0,281.399994,85.272725,61,63.799999,0,73.800003,75.5,73.5
20160831011500,276.0,285.600006,86.545456,62,58.299999,100,73.199997,75.5,73.5
20160831013000,276.0,272.399994,82.545453,61,59.5,100,72.400002,75.5,73.5
20160831014500,276.0,268.200012,81.272731,61,79.699997,100,72.900002,75.5,73.5
20160831020000,276.0,268.200012,81.272731,61,74.0,100,73.199997,75.5,73.5
20160831021500,276.0,268.200012,81.272731,61,74.900002,100,73.400002,75.5,73.5
20160831023000,276.0,268.200012,81.272731,61,82.0,100,73.5,75.5,73.5
20160831024500,276.0,268.200012,81.272731,61,75.400002,100,73.599998,75.5,73.5
20160831030000,276.0,268.200012,81.272731,61,79.599998,100,73.699997,75.5,73.5
20160831031500,276.0,268.200012,81.272731,61,57.5,0,73.599998,75.5,73.5
20160831033000,276.0,268.200012,81.272731,61,57.5,100,73.099998,75.5,73.5
20160831034500,276.0,272.399994,82.545453,61,57.5,100,72.699997,75.5,73.5
20160831040000,276.0,272.399994,82.545453,61,75.800003,100,72.599998,75.5,73.5
20160831041500,276.0,272.399994,82.545453,61,79.400002,100,72.900002,75.5,73.5
20160831043000,276.0,272.399994,82.545453,61,78.0,100,73.0,75.5,73.5
20160831044500,276.0,272.399994,82.545453,61,79.0,100,73.099998,75.5,73.5
20160831050000,276.0,272.399994,82.545453,61,79.0,100,73.300003,75.5,73.5
20160831051500,276.0,272.399994,82.545453,61,78.0,100,73.5,75.5,73.5
20160831053000,276.0,272.399994,82.545453,61,78.0,100,73.599998,75.5,73.5
20160831054500,276.0,272.399994,82.545453,61,57.200001,0,73.699997,75.5,73.5
20160831060000,276.0,272.399994,82.545453,61,57.200001,100,72.900002,75.5,73.5
20160831061500,276.0,272.399994,82.545453,61,61.299999,100,72.300003,75.5,73.5
20160831063000,276.0,272.399994,82.545453,61,76.400002,100,72.900002,75.5,73.5
20160831064500,276.0,272.399994,82.545453,61,76.400002,100,73.199997,75.5,73.5
20160831070000,276.0,268.200012,81.272731,61,78.099998,100,73.300003,75.5,73.5
20160831071500,276.0,272.399994,82.545453,61,78.099998,100,73.5,75.5,73.5
20160831073000,276.0,272.399994,82.545453,61,80.199997,100,73.599998,75.5,73.5
20160831074500,276.0,272.399994,82.545453,61,76.800003,100,73.699997,75.5,73.5
20160831080000,276.0,272.399994,82.545453,62,58.0,0,73.599998,75.5,73.5
20160831081500,276.0,277.200012,84.000004,62,58.0,100,73.099998,75.5,73.5
