PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160831083000,276.0,272.399994,82.545453,62,58.0,100,72.699997,75.5,73.5
20160831084500,276.0,272.399994,82.545453,62,74.900002,100,72.699997,75.5,73.5
20160831090000,276.0,272.399994,82.545453,62,76.800003,100,72.900002,75.5,73.5
20160831091500,276.0,272.399994,82.545453,62,77.900002,100,73.0,75.5,73.5
20160831093000,276.0,272.399994,82.545453,62,80.699997,100,73.099998,75.5,73.5
20160831094500,276.0,272.399994,82.545453,62,79.699997,100,73.300003,75.5,73.5
20160831100000,276.0,272.399994,82.545453,62,85.099998,100,73.5,75.5,73.5
20160831101500,276.0,272.399994,82.545453,62,76.400002,100,73.599998,75.5,73.5
20160831103000,276.0,272.399994,82.545453,62,59.200001,0,73.699997,75.5,73.5
20160831104500,276.0,272.399994,82.545453,62,59.200001,0,73.5,75.5,73.5
20160831110000,276.0,277.200012,84.000004,62,58.400002,100,73.199997,75.5,73.5
20160831111500,276.0,285.600006,86.545456,61,58.400002,100,72.900002,75.5,73.5
20160831113000,276.0,281.399994,85.272725,61,58.400002,100,72.699997,75.5,73.5
20160831114500,276.0,281.399994,85.272725,61,74.400002,100,72.599998,75.5,73.5
20160831120000,276.0,281.399994,85.272725,61,72.0,100,72.599998,75.5,73.5
20160831121500,276.0,281.399994,85.272725,61,78.699997,100,72.800003,75.5,73.5
20160831123000,276.0,281.399994,85.272725,61,79.699997,100,73.0,80.300003,76.0
20160831124500,276.0,281.399994,85.272725,61,77.199997,100,73.199997,80.300003,76.0
20160831130000,276.0,281.399994,85.272725,61,91.699997,100,73.5,80.300003,76.0
20160831131500,276.0,281.399994,85.272725,61,83.199997,100,73.800003,80.300003,76.0
20160831133000,276.0,277.200012,84.000004,61,79.199997,100,74.0,80.300003,76.0
20160831134500,276.0,277.200012,84.000004,61,75.900002,100,74.199997,80.300003,76.0
20160831140000,276.0,277.200012,84.000004,61,84.099998,100,74.300003,80.0,76.0
20160831141500,276.0,281.399994,85.272725,61,83.199997,100,74.5,80.199997,76.0
20160831143000,276.0,281.399994,85.272725,61,79.699997,100,74.599998,80.099998,76.0
20160831144500,276.0,277.200012,84.000004,61,75.900002,100,74.699997,80.300003,76.0
20160831150000,276.0,277.200012,84.000004,61,73.5,100,74.699997,80.300003,76.0
20160831151500,276.0,277.200012,84.000004,61,83.800003,100,74.800003,80.300003,76.0
20160831153000,276.0,281.399994,85.272725,61,81.599998,100,74.900002,80.300003,76.0
20160831154500,276.0,277.200012,84.000004,61,77.800003,100,75.0,80.300003,76.0
20160831160000,276.0,281.399994,85.272725,61,92.900002,100,75.0,80.300003,76.0
20160831161500,276.0,281.399994,85.272725,61,82.099998,100,75.099998,80.300003,76.0
20160831163000,276.0,281.399994,85.272725,61,78.699997,100,75.199997,80.300003,76.0
20160831164500,276.0,281.399994,85.272725,61,92.5,100,75.400002,80.300003,76.0
20160831170000,276.0,281.399994,85.272725,61,92.5,100,75.400002,80.300003,76.0
20160831171500,276.0,277.200012,84.000004,61,93.5,100,75.5,80.300003,76.0
20160831173000,276.0,281.399994,85.272725,61,86.900002,100,75.599998,80.300003,76.0
20160831174500,276.0,277.200012,84.000004,61,95.300003,100,75.699997,80.300003,76.0
20160831180000,276.0,277.200012,84.000004,61,86.099998,100,75.699997,80.300003,76.0
20160831181500,276.0,277.200012,84.000004,61,82.599998,100,75.800003,80.300003,76.0
20160831183000,276.0,277.200012,84.000004,61,82.599998,100,75.900002,80.300003,76.0
20160831184500,276.0,277.200012,84.000004,61,83.800003,100,75.900002,80.300003,76.0
20160831190000,276.0,277.200012,84.000004,61,83.800003,100,76.0,80.300003,76.0
20160831191500,276.0,277.200012,84.000004,61,83.800003,100,76.0,80.300003,76.0
20160831193000,276.0,277.200012,84.000004,61,63.400002,0,76.0,80.300003,76.0
20160831194500,276.0,277.200012,84.000004,61,59.200001,100,74.699997,80.300003,76.0
20160831200000,276.0,277.200012,84.000004,61,79.5,100,75.0,80.300003,76.0
20160831201500,276.0,277.200012,84.000004,61,82.599998,100,75.400002,80.300003,76.0
20160831203000,276.0,277.200012,84.000004,61,85.599998,100,75.5,80.300003,76.0
20160831204500,276.0,277.200012,84.000004,61,85.599998,100,75.5,80.300003,76.0
20160831210000,276.0,277.200012,84.000004,61,78.199997,100,75.5,80.300003,76.0
20160831211500,276.0,277.200012,84.000004,61,78.199997,100,75.599998,80.300003,76.0
20160831213000,276.0,277.200012,84.000004,61,78.199997,100,75.599998,80.199997,76.0
20160831214500,276.0,277.200012,84.000004,61,79.199997,100,75.599998,80.0,76.0
20160831220000,276.0,277.200012,84.000004,61,79.199997,100,75.699997,80.0,76.0
20160831221500,276.0,277.200012,84.000004,61,80.199997,100,75.699997,80.0,76.0
20160831223000,276.0,277.200012,84.000004,61,90.400002,100,75.699997,80.0,76.0
20160831224500,276.0,277.200012,84.000004,61,83.199997,100,75.800003,80.0,76.0
20160831230000,276.0,277.200012,84.000004,61,79.699997,100,75.900002,80.0,76.0
20160831231500,276.0,277.200012,84.000004,61,79.699997,100,75.900002,80.0,76.0
20160831233000,276.0,277.200012,84.000004,61,83.099998,100,75.900002,80.0,76.0
20160831234500,276.0,277.200012,84.000004,61,83.099998,100,76.0,80.0,76.0
20160901000000,276.0,277.200012,84.000004,61,88.099998,100,76.0,80.0,76.0
20160901001500,276.0,277.200012,84.000004,61,85.599998,100,75.900002,80.0,76.0
20160901003000,276.0,277.200012,84.000004,61,89.800003,100,76.0,80.0,76.0
20160901004500,276.0,277.200012,84.000004,61,81.599998,100,76.0,80.0,76.0
20160901010000,276.0,277.200012,84.000004,61,79.699997,100,76.0,80.0,76.0
20160901011500,276.0,277.200012,84.000004,61,78.699997,100,76.0,80.0,76.0
20160901013000,276.0,277.200012,84.000004,61,82.800003,100,76.0,80.0,76.0
20160901014500,276.0,277.200012,84.000004,61,90.400002,100,76.0,80.0,76.0
20160901020000,276.0,277.200012,84.000004,61,80.699997,100,76.0,80.0,76.0
20160901021500,276.0,277.200012,84.000004,61,58.0,100,75.400002,80.0,76.0
20160901023000,276.0,277.200012,84.000004,61,79.5,100,74.800003,80.0,76.0
20160901024500,276.0,277.200012,84.000004,61,80.699997,100,75.199997,80.0,76.0
20160901030000,276.0,277.200012,84.000004,61,77.300003,100,75.400002,80.0,76.0
20160901031500,276.0,277.200012,84.000004,61,77.300003,100,75.400002,80.0,76.0
20160901033000,276.0,277.200012,84.000004,61,88.0,100,75.400002,80.0,76.0
20160901034500,276.0,272.399994,82.545453,61,82.099998,100,75.400002,80.0,76.0
20160901040000,276.0,272.399994,82.545453,61,79.199997,100,75.5,80.0,76.0
20160901041500,276.0,277.200012,84.000004,61,86.300003,100,75.5,80.0,76.0
20160901043000,276.0,277.200012,84.000004,61,83.199997,100,75.599998,80.0,76.0
20160901044500,276.0,277.200012,84.000004,61,79.699997,100,75.699997,80.0,76.0
20160901050000,276.0,277.200012,84.000004,61,78.699997,100,75.699997,80.0,76.0
20160901051500,276.0,277.200012,84.000004,61,91.599998,100,75.800003,80.0,76.0
20160901053000,276.0,277.200012,84.000004,61,85.0,100,75.800003,80.0,76.0
20160901054500,276.0,277.200012,84.000004,61,81.099998,100,75.900002,80.0,76.0
20160901060000,276.0,277.200012,84.000004,61,83.199997,100,76.0,80.0,76.0
20160901061500,276.0,277.200012,84.000004,61,79.699997,100,76.0,80.0,76.0
20160901063000,276.0,277.200012,84.000004,61,87.599998,100,76.0,80.0,76.0
20160901064500,276.0,272.399994,82.545453,61,82.0,100,76.0,80.0,76.0
20160901070000,276.0,272.399994,82.545453,61,58.099998,0,76.0,80.0,76.0
20160901071500,276.0,268.200012,81.272731,61,63.900002,100,74.699997,80.0,76.0
20160901073000,276.0,268.200012,81.272731,61,77.800003,100,75.099998,80.0,76.0
20160901074500,276.0,268.200012,81.272731,61,79.400002,100,75.400002,80.0,76.0
20160901080000,276.0,268.200012,81.272731,61,81.599998,100,75.5,80.0,76.0
20160901081500,276.0,268.200012,81.272731,61,77.800003,100,75.5,80.0,76.0
20160901083000,276.0,268.200012,81.272731,61,77.800003,100,75.5,80.0,76.0
20160901084500,276.0,272.399994,82.545453,61,86.800003,100,75.599998,80.0,76.0
20160901090000,276.0,272.399994,82.545453,61,86.800003,100,75.599998,80.0,76.0
20160901091500,276.0,272.399994,82.545453,61,80.699997,100,75.599998,80.0,76.0
20160901093000,276.0,268.200012,81.272731,61,79.199997,100,75.699997,80.0,76.0
20160901094500,276.0,268.200012,81.272731,61,79.199997,100,75.699997,80.0,76.0
20160901100000,276.0,268.200012,81.272731,61,81.400002,100,75.800003,80.0,76.0
20160901101500,276.0,268.200012,81.272731,61,91.099998,100,75.900002,80.0,76.0
20160901103000,276.0,268.200012,81.272731,61,79.699997,100,75.900002,80.0,76.0
20160901104500,276.0,272.399994,82.545453,62,79.699997,100,75.900002,80.0,76.0
20160901110000,276.0,268.200012,81.272731,62,85.0,100,76.0,80.0,76.0
20160901111500,276.0,268.200012,81.272731,62,90.400002,100,76.0,80.0,76.0
20160901113000,276.0,272.399994,82.545453,62,74.699997,0,76.099998,80.0,76.0
20160901114500,276.0,272.399994,82.545453,62,59.099998,100,75.599998,80.0,76.0
20160901120000,276.0,272.399994,82.545453,62,58.200001,100,75.300003,80.0,76.0
20160901121500,276.0,272.399994,82.545453,62,76.800003,100,75.0,80.0,76.0
20160901123000,276.0,277.200012,84.000004,62,75.400002,100,75.0,80.0,76.0
20160901124500,276.0,277.200012,84.000004,62,74.400002,100,74.900002,80.0,76.0
20160901130000,276.0,277.200012,84.000004,62,72.900002,100,74.800003,80.0,76.0
20160901131500,276.0,281.399994,85.272725,62,70.599998,100,74.800003,80.0,76.0
20160901133000,276.0,281.399994,85.272725,62,84.199997,100,74.699997,80.0,76.0
20160901134500,276.0,281.399994,85.272725,62,85.599998,100,74.800003,80.0,76.0
20160901140000,276.0,285.600006,86.545456,62,82.5,100,75.0,80.0,76.0
20160901141500,276.0,285.600006,86.545456,62,82.5,100,75.199997,80.0,76.0
20160901143000,276.0,281.399994,85.272725,62,82.5,100,75.400002,80.0,76.0
20160901144500,276.0,281.399994,85.272725,62,79.699997,100,75.5,80.0,76.0
20160901150000,276.0,281.399994,85.272725,62,76.400002,100,75.699997,80.0,76.0
20160901151500,276.0,281.399994,85.272725,62,95.900002,100,75.699997,79.900002,76.0
20160901153000,276.0,281.399994,85.272725,62,82.599998,100,75.900002,79.699997,76.0
20160901154500,276.0,285.600006,86.545456,62,78.300003,100,75.900002,79.599998,76.0
20160901160000,276.0,285.600006,86.545456,61,91.099998,100,76.0,79.599998,76.0
20160901161500,276.0,281.399994,85.272725,61,84.199997,100,76.0,79.599998,76.0
20160901163000,276.0,285.600006,86.545456,61,58.799999,100,75.699997,79.599998,76.0
20160901164500,276.0,281.399994,85.272725,61,70.099998,100,74.699997,79.599998,76.0
20160901170000,276.0,281.399994,85.272725,61,81.699997,100,75.199997,79.599998,76.0
20160901171500,276.0,281.399994,85.272725,61,78.300003,100,75.400002,79.599998,76.0
20160901173000,276.0,281.399994,85.272725,61,81.599998,100,75.5,79.599998,76.0
20160901174500,276.0,281.399994,85.272725,61,79.199997,100,75.5,79.599998,76.0
20160901180000,276.0,281.399994,85.272725,61,79.199997,100,75.599998,79.599998,76.0
20160901181500,276.0,285.600006,86.545456,61,79.199997,100,75.699997,79.599998,76.0
20160901183000,276.0,281.399994,85.272725,61,79.199997,100,75.699997,79.599998,76.0
20160901184500,276.0,281.399994,85.272725,61,81.800003,100,75.900002,79.599998,76.0
20160901190000,276.0,281.399994,85.272725,61,78.699997,100,75.900002,79.599998,76.0
20160901191500,276.0,281.399994,85.272725,61,78.699997,100,76.0,79.599998,76.0
20160901193000,276.0,281.399994,85.272725,61,77.800003,100,76.0,79.599998,76.0
20160901194500,276.0,281.399994,85.272725,61,77.800003,100,76.0,79.599998,76.0
20160901200000,276.0,281.399994,85.272725,61,58.299999,100,75.699997,79.199997,76.0
20160901201500,276.0,281.399994,85.272725,61,58.299999,100,75.199997,79.199997,76.0
20160901203000,276.0,281.399994,85.272725,61,77.800003,100,74.900002,79.199997,76.0
20160901204500,276.0,281.399994,85.272725,61,77.800003,100,75.099998,79.199997,76.0
20160901210000,276.0,281.399994,85.272725,61,77.800003,100,75.199997,79.099998,76.0
20160901211500,276.0,281.399994,85.272725,61,81.599998,100,75.300003,78.800003,76.0
20160901213000,276.0,281.399994,85.272725,61,59.200001,100,75.400002,77.699997,75.699997
20160901214500,276.0,281.399994,85.272725,61,76.800003,100,75.0,77.400002,75.400002
20160901220000,276.0,281.399994,85.272725,61,72.900002,100,75.099998,79.0,76.0
20160901221500,276.0,281.399994,85.272725,61,81.800003,100,75.300003,79.5,76.0
20160901223000,276.0,281.399994,85.272725,61,80.699997,100,75.5,79.5,76.0
20160901224500,276.0,281.399994,85.272725,61,77.800003,100,75.599998,79.5,76.0
20160901230000,276.0,281.399994,85.272725,61,77.800003,100,75.800003,79.5,76.0
20160901231500,276.0,281.399994,85.272725,61,85.0,100,75.900002,79.5,76.0
20160901233000,276.0,281.399994,85.272725,61,78.300003,100,76.0,79.5,76.0
20160901234500,276.0,281.399994,85.272725,61,58.400002,100,75.699997,79.5,76.0
20160902000000,276.0,281.399994,85.272725,61,78.099998,100,74.800003,79.5,76.0
20160902001500,276.0,281.399994,85.272725,61,76.800003,100,75.5,79.5,76.0
20160902003000,276.0,281.399994,85.272725,61,74.900002,100,75.599998,79.5,76.0
20160902004500,276.0,281.399994,85.272725,61,82.5,100,75.699997,79.5,76.0
20160902010000,276.0,281.399994,85.272725,61,76.800003,100,75.800003,79.5,76.0
20160902011500,276.0,277.200012,84.000004,61,76.0,100,75.900002,79.5,76.0
20160902013000,276.0,281.399994,85.272725,61,78.800003,100,75.900002,79.5,76.0
20160902014500,276.0,281.399994,85.272725,61,75.400002,100,76.0,79.599998,76.0
20160902020000,276.0,281.399994,85.272725,61,82.5,100,76.0,79.599998,76.0
20160902021500,276.0,281.399994,85.272725,61,57.599998,100,75.699997,79.599998,76.0
20160902023000,276.0,281.399994,85.272725,61,70.400002,100,74.800003,79.599998,76.0
20160902024500,276.0,277.200012,84.000004,61,80.5,100,75.400002,79.599998,76.0
20160902030000,276.0,281.399994,85.272725,61,75.900002,100,75.599998,79.599998,76.0
20160902031500,276.0,281.399994,85.272725,61,81.900002,100,75.599998,79.599998,76.0
20160902033000,276.0,281.399994,85.272725,61,76.400002,100,75.699997,79.599998,76.0
20160902034500,276.0,281.399994,85.272725,61,76.400002,100,75.800003,79.599998,76.0
20160902040000,276.0,281.399994,85.272725,61,78.800003,100,75.900002,79.599998,76.0
20160902041500,276.0,281.399994,85.272725,61,74.900002,100,75.900002,79.599998,76.0
20160902043000,276.0,277.200012,84.000004,61,82.099998,100,76.0,79.599998,76.0
20160902044500,276.0,281.399994,85.272725,61,75.900002,100,76.0,79.599998,76.0
20160902050000,276.0,281.399994,85.272725,61,58.400002,0,75.900002,79.599998,76.0
20160902051500,276.0,281.399994,85.272725,61,57.599998,100,75.0,79.599998,76.0
20160902053000,276.0,281.399994,85.272725,61,77.099998,100,75.199997,79.599998,76.0
20160902054500,276.0,281.399994,85.272725,61,81.099998,100,75.400002,79.599998,76.0
20160902060000,276.0,281.399994,85.272725,61,76.800003,100,75.5,79.599998,76.0
20160902061500,276.0,281.399994,85.272725,61,76.800003,100,75.5,79.599998,76.0
20160902063000,276.0,281.399994,85.272725,61,76.800003,100,75.599998,79.599998,76.0
20160902064500,276.0,281.399994,85.272725,61,76.800003,100,75.699997,79.599998,76.0
20160902070000,276.0,281.399994,85.272725,61,76.800003,100,75.699997,79.599998,76.0
20160902071500,276.0,281.399994,85.272725,61,76.800003,100,75.900002,79.599998,76.0
20160902073000,276.0,281.399994,85.272725,61,81.300003,100,75.900002,79.599998,76.0
20160902074500,276.0,281.399994,85.272725,61,82.599998,100,76.0,79.599998,76.0
20160902080000,276.0,277.200012,84.000004,61,77.800003,100,76.0,79.599998,76.0
20160902081500,276.0,277.200012,84.000004,61,58.299999,100,75.400002,79.599998,76.0
20160902083000,276.0,277.200012,84.000004,61,59.799999,100,75.0,79.599998,76.0
20160902084500,276.0,277.200012,84.000004,61,75.400002,100,75.300003,79.599998,76.0
20160902090000,276.0,277.200012,84.000004,61,75.400002,100,75.400002,79.599998,76.0
20160902091500,276.0,277.200012,84.000004,61,76.800003,100,75.5,79.599998,76.0
20160902093000,276.0,272.399994,82.545453,61,77.800003,100,75.5,79.599998,76.0
20160902094500,276.0,272.399994,82.545453,61,77.800003,100,75.599998,79.599998,76.0
20160902100000,276.0,272.399994,82.545453,61,77.800003,100,75.699997,79.599998,76.0
20160902101500,276.0,272.399994,82.545453,61,77.800003,100,75.800003,79.599998,76.0
20160902103000,276.0,268.200012,81.272731,61,79.199997,100,75.900002,79.599998,76.0
20160902104500,276.0,268.200012,81.272731,61,88.300003,100,76.0,79.599998,76.0
20160902110000,276.0,268.200012,81.272731,61,59.599998,0,76.0,79.599998,76.0
20160902111500,276.0,268.200012,81.272731,61,58.400002,100,75.599998,79.599998,76.0
20160902113000,276.0,272.399994,82.545453,61,58.400002,100,74.900002,79.599998,76.0
20160902114500,276.0,272.399994,82.545453,61,75.400002,100,75.0,79.599998,76.0
20160902120000,276.0,268.200012,81.272731,61,77.300003,100,75.300003,79.599998,76.0
20160902121500,276.0,268.200012,81.272731,61,76.400002,100,75.400002,79.599998,76.0
20160902123000,276.0,272.399994,82.545453,62,74.0,100,75.400002,79.599998,76.0
20160902124500,276.0,272.399994,82.545453,62,80.699997,100,75.5,79.599998,76.0
20160902130000,276.0,272.399994,82.545453,62,77.800003,100,75.599998,79.599998,76.0
20160902131500,276.0,272.399994,82.545453,62,74.400002,100,75.699997,79.599998,76.0
20160902133000,276.0,272.399994,82.545453,62,72.0,100,75.699997,79.599998,76.0
20160902134500,276.0,272.399994,82.545453,62,69.900002,100,75.599998,79.599998,76.0
20160902140000,276.0,272.399994,82.545453,62,87.400002,100,75.599998,79.599998,76.0
20160902141500,276.0,277.200012,84.000004,62,82.599998,100,75.800003,79.599998,76.0
20160902143000,276.0,277.200012,84.000004,62,79.199997,100,75.900002,79.599998,76.0
20160902144500,276.0,277.200012,84.000004,62,76.400002,100,76.0,79.599998,76.0
20160902150000,276.0,277.200012,84.000004,62,73.900002,100,76.0,79.599998,76.0
20160902151500,276.0,277.200012,84.000004,62,70.599998,100,76.0,79.599998,76.0
20160902153000,276.0,281.399994,85.272725,62,68.699997,100,75.699997,79.599998,76.0
20160902154500,276.0,281.399994,85.272725,62,81.400002,100,75.699997,79.599998,76.0
20160902160000,276.0,281.399994,85.272725,62,83.199997,100,75.900002,79.599998,76.0
20160902161500,276.0,281.399994,85.272725,62,83.199997,100,76.0,79.599998,76.0
20160902163000,276.0,281.399994,85.272725,62,59.0,0,76.0,79.599998,76.0
20160902164500,276.0,285.600006,86.545456,62,58.299999,100,75.199997,79.599998,76.0
20160902170000,276.0,285.600006,86.545456,62,77.300003,100,75.199997,79.599998,76.0
20160902171500,276.0,285.600006,86.545456,61,81.099998,100,75.5,79.599998,76.0
20160902173000,276.0,281.399994,85.272725,61,81.099998,100,75.699997,79.599998,76.0
20160902174500,276.0,285.600006,86.545456,61,78.699997,100,75.800003,79.599998,76.0
20160902180000,276.0,285.600006,86.545456,61,79.800003,100,75.800003,79.599998,76.0
20160902181500,276.0,285.600006,86.545456,62,58.799999,0,73.800003,73.199997,71.199997
20160902183000,276.0,281.399994,85.272725,62,58.799999,0,72.5,73.800003,71.800003
20160902184500,276.0,281.399994,85.272725,62,58.0,0,71.900002,73.800003,71.800003
20160902190000,276.0,281.399994,85.272725,62,58.0,100,71.300003,73.800003,71.800003
20160902191500,276.0,285.600006,86.545456,62,58.0,100,70.800003,73.199997,71.199997
20160902193000,276.0,281.399994,85.272725,62,60.299999,100,70.400002,73.199997,71.199997
20160902194500,276.0,285.600006,86.545456,62,59.200001,100,70.900002,73.199997,71.199997
20160902200000,276.0,281.399994,85.272725,62,59.200001,100,70.199997,73.199997,71.199997
20160902201500,276.0,281.399994,85.272725,62,70.099998,100,70.900002,73.199997,71.199997
20160902203000,276.0,285.600006,86.545456,62,65.800003,100,70.900002,73.199997,71.199997
20160902204500,276.0,285.600006,86.545456,62,70.099998,100,70.800003,73.199997,71.199997
20160902210000,276.0,285.600006,86.545456,61,75.400002,100,71.400002,73.300003,71.300003
20160902211500,276.0,285.600006,86.545456,61,58.400002,0,71.199997,73.300003,71.300003
20160902213000,276.0,281.399994,85.272725,61,62.299999,100,70.5,73.800003,71.800003
20160902214500,276.0,285.600006,86.545456,61,76.800003,100,71.300003,73.699997,71.699997
20160902220000,276.0,285.600006,86.545456,61,72.5,100,71.400002,73.800003,71.800003
20160902221500,276.0,285.600006,86.545456,61,71.099998,100,71.699997,73.699997,71.699997
20160902223000,276.0,285.600006,86.545456,61,70.099998,100,71.800003,73.699997,71.699997
20160902224500,276.0,285.600006,86.545456,61,58.400002,100,71.400002,73.599998,71.599998
20160902230000,276.0,285.600006,86.545456,61,58.400002,100,70.5,73.400002,71.400002
20160902231500,276.0,285.600006,86.545456,61,71.599998,100,71.099998,73.300003,71.300003
20160902233000,276.0,285.600006,86.545456,61,67.699997,100,71.099998,73.300003,71.300003
20160902234500,276.0,285.600006,86.545456,61,65.900002,100,71.099998,73.300003,71.300003
20160903000000,276.0,285.600006,86.545456,61,65.900002,100,71.099998,73.300003,71.300003
20160903001500,276.0,285.600006,86.545456,61,65.900002,100,71.0,73.300003,71.300003
20160903003000,276.0,285.600006,86.545456,61,67.900002,100,71.0,73.300003,71.300003
20160903004500,276.0,285.600006,86.545456,61,67.900002,100,71.0,73.300003,71.300003
20160903010000,276.0,294.0,89.090909,61,65.800003,100,71.0,73.300003,71.300003
20160903011500,276.0,281.399994,85.272725,63,66.699997,100,71.300003,73.300003,71.300003
20160903013000,276.0,272.399994,82.545453,61,66.699997,100,71.400002,73.300003,71.300003
20160903014500,276.0,268.200012,81.272731,61,65.800003,100,71.300003,73.300003,71.300003
20160903020000,276.0,268.200012,81.272731,61,67.599998,100,71.300003,73.300003,71.300003
20160903021500,276.0,268.200012,81.272731,61,65.300003,100,71.300003,73.300003,71.300003
20160903023000,276.0,281.399994,85.272725,61,66.300003,100,71.300003,73.300003,71.300003
20160903024500,276.0,272.399994,82.545453,61,57.200001,0,71.599998,73.300003,71.300003
20160903030000,276.0,272.399994,82.545453,61,57.200001,0,71.300003,73.300003,71.300003
20160903031500,276.0,263.399994,79.81818,61,58.0,0,71.099998,73.300003,71.300003
20160903033000,276.0,285.600006,86.545456,61,57.200001,100,71.0,73.300003,71.300003
20160903034500,276.0,281.399994,85.272725,61,57.200001,100,70.800003,73.300003,71.300003
20160903040000,276.0,285.600006,86.545456,61,57.200001,100,70.699997,73.300003,71.300003
20160903041500,276.0,277.200012,84.000004,61,64.300003,100,70.599998,73.300003,71.300003
20160903043000,276.0,277.200012,84.000004,61,81.400002,100,70.800003,73.300003,71.300003
20160903044500,276.0,281.399994,85.272725,61,74.800003,100,71.099998,73.300003,71.300003
20160903050000,276.0,281.399994,85.272725,61,74.0,100,71.300003,73.300003,71.300003
20160903051500,276.0,285.600006,86.545456,61,58.400002,0,71.599998,73.300003,71.300003
20160903053000,276.0,285.600006,86.545456,61,57.5,0,71.300003,73.300003,71.300003
20160903054500,276.0,285.600006,86.545456,61,57.5,100,71.0,73.300003,71.300003
20160903060000,276.0,268.200012,81.272731,61,68.0,100,70.0,73.300003,71.300003
20160903061500,276.0,268.200012,81.272731,61,77.300003,100,70.699997,73.300003,71.300003
20160903063000,276.0,268.200012,81.272731,61,75.599998,100,70.699997,73.300003,71.300003
20160903064500,276.0,272.399994,82.545453,61,78.699997,100,70.800003,73.300003,71.300003
20160903070000,276.0,272.399994,82.545453,61,78.699997,100,71.0,73.300003,71.300003
20160903071500,276.0,277.200012,84.000004,61,77.300003,100,71.099998,73.300003,71.300003
20160903073000,276.0,277.200012,84.000004,61,81.099998,100,71.199997,73.300003,71.300003
20160903074500,276.0,277.200012,84.000004,61,76.800003,100,71.300003,73.300003,71.300003
20160903080000,276.0,277.200012,84.000004,61,80.699997,100,71.400002,73.300003,71.300003
20160903081500,276.0,277.200012,84.000004,61,78.300003,100,71.400002,73.300003,71.300003
20160903083000,276.0,277.200012,84.000004,61,75.900002,100,71.5,73.300003,71.300003
20160903084500,276.0,277.200012,84.000004,61,57.200001,100,71.0,73.300003,71.300003
20160903090000,276.0,281.399994,85.272725,61,57.900002,100,70.300003,73.300003,71.300003
20160903091500,276.0,285.600006,86.545456,61,76.400002,100,70.800003,73.300003,71.300003
20160903093000,276.0,285.600006,86.545456,61,70.599998,100,71.300003,73.300003,71.300003
20160903094500,276.0,281.399994,85.272725,61,70.599998,100,71.300003,73.300003,71.300003
20160903100000,276.0,281.399994,85.272725,61,73.400002,100,71.400002,73.300003,71.300003
20160903101500,276.0,281.399994,85.272725,61,70.099998,100,71.400002,73.300003,71.300003
20160903103000,276.0,281.399994,85.272725,61,70.099998,100,71.400002,73.300003,71.300003
20160903104500,276.0,281.399994,85.272725,61,74.800003,100,71.400002,73.300003,71.300003
20160903110000,276.0,285.600006,86.545456,61,58.400002,100,70.800003,73.300003,71.300003
20160903111500,276.0,281.399994,85.272725,61,61.299999,100,70.300003,73.300003,71.300003
20160903113000,276.0,281.399994,85.272725,61,79.699997,100,70.800003,73.300003,71.300003
20160903114500,276.0,281.399994,85.272725,61,73.5,100,71.199997,73.300003,71.300003
20160903120000,276.0,281.399994,85.272725,61,81.099998,100,71.300003,73.300003,71.300003
20160903121500,276.0,281.399994,85.272725,61,75.400002,100,71.300003,73.300003,71.300003
20160903123000,276.0,281.399994,85.272725,61,82.0,100,71.400002,73.300003,71.300003
20160903124500,276.0,310.200012,94.000004,65,60.599998,0,71.5,73.300003,71.300003
20160903130000,276.0,285.600006,86.545456,60,58.299999,100,70.699997,73.300003,71.300003
20160903131500,276.0,285.600006,86.545456,60,61.900002,100,70.400002,73.300003,71.300003
20160903133000,276.0,285.600006,86.545456,60,67.300003,100,71.0,73.300003,71.300003
20160903134500,276.0,285.600006,86.545456,60,66.300003,100,71.300003,73.300003,71.300003
20160903140000,276.0,285.600006,86.545456,60,59.200001,0,71.5,73.300003,71.300003
20160903141500,276.0,285.600006,86.545456,60,58.299999,0,71.300003,73.300003,71.300003
20160903143000,276.0,285.600006,86.545456,60,58.299999,0,71.400002,73.300003,71.300003
20160903144500,276.0,281.399994,85.272725,60,58.299999,0,71.300003,73.300003,71.300003
20160903150000,276.0,281.399994,85.272725,60,58.299999,100,70.699997,73.300003,71.300003
20160903151500,276.0,281.399994,85.272725,60,61.099998,100,70.5,73.300003,71.300003
20160903153000,276.0,281.399994,85.272725,60,65.300003,100,71.0,73.199997,71.199997
20160903154500,276.0,281.399994,85.272725,60,59.200001,0,71.599998,73.199997,71.199997
20160903160000,276.0,281.399994,85.272725,62,59.200001,100,70.900002,73.800003,71.800003
20160903161500,276.0,281.399994,85.272725,62,74.900002,100,71.199997,73.800003,71.800003
20160903163000,276.0,277.200012,84.000004,62,71.099998,100,71.599998,73.800003,71.800003
20160903164500,276.0,281.399994,85.272725,62,70.099998,100,71.699997,73.800003,71.800003
20160903170000,276.0,277.200012,84.000004,62,72.900002,100,71.800003,73.800003,71.800003
20160903171500,276.0,277.200012,84.000004,62,72.900002,100,71.900002,73.800003,71.800003
20160903173000,276.0,277.200012,84.000004,62,58.799999,0,71.900002,73.800003,71.800003
20160903174500,276.0,277.200012,84.000004,62,57.5,100,71.199997,73.800003,71.800003
20160903180000,276.0,277.200012,84.000004,62,64.800003,100,70.900002,73.800003,71.800003
20160903181500,276.0,277.200012,84.000004,62,71.599998,100,71.699997,73.800003,71.800003
20160903183000,276.0,277.200012,84.000004,62,69.699997,100,71.800003,73.800003,71.800003
20160903184500,276.0,277.200012,84.000004,62,74.0,100,71.900002,73.800003,71.800003
20160903190000,276.0,277.200012,84.000004,62,70.099998,100,71.900002,73.800003,71.800003
20160903191500,276.0,277.200012,84.000004,62,69.199997,100,71.699997,73.800003,71.800003
20160903193000,276.0,277.200012,84.000004,62,73.900002,100,71.900002,73.800003,71.800003
20160903194500,276.0,277.200012,84.000004,62,70.099998,100,71.800003,73.800003,71.800003
20160903200000,276.0,277.200012,84.000004,62,70.900002,100,71.900002,73.800003,71.800003
20160903201500,276.0,277.200012,84.000004,62,58.400002,100,71.599998,73.800003,71.800003
20160903203000,276.0,277.200012,84.000004,62,58.400002,100,70.800003,73.800003,71.800003
20160903204500,276.0,277.200012,84.000004,62,80.400002,100,71.300003,73.800003,71.800003
20160903210000,276.0,277.200012,84.000004,62,74.0,100,71.699997,73.800003,71.800003
20160903211500,276.0,277.200012,84.000004,62,71.099998,100,71.800003,73.800003,71.800003
20160903213000,276.0,277.200012,84.000004,62,76.400002,100,71.900002,73.800003,71.800003
20160903214500,276.0,277.200012,84.000004,62,71.599998,100,71.900002,73.800003,71.800003
20160903220000,276.0,277.200012,84.000004,62,76.800003,100,71.900002,73.800003,71.800003
20160903221500,276.0,277.200012,84.000004,62,60.0,0,72.099998,73.800003,71.800003
20160903223000,276.0,277.200012,84.000004,62,57.599998,100,71.0,73.800003,71.800003
20160903224500,276.0,277.200012,84.000004,62,77.800003,100,71.0,73.800003,71.800003
20160903230000,276.0,277.200012,84.000004,62,69.199997,100,71.599998,73.800003,71.800003
20160903231500,276.0,277.200012,84.000004,62,72.900002,100,71.599998,73.800003,71.800003
20160903233000,276.0,277.200012,84.000004,62,70.599998,100,71.699997,73.699997,71.699997
20160903234500,276.0,281.399994,85.272725,62,58.900002,100,71.800003,73.599998,71.599998
20160904000000,276.0,285.600006,86.545456,61,57.5,100,71.699997,73.5,71.5
20160904001500,276.0,285.600006,86.545456,61,57.5,100,71.599998,73.5,71.5
20160904003000,276.0,285.600006,86.545456,61,57.5,100,71.300003,73.300003,71.300003
20160904004500,276.0,285.600006,86.545456,61,56.799999,100,71.099998,73.400002,71.400002
20160904010000,276.0,285.600006,86.545456,61,56.799999,100,71.0,73.300003,71.300003
20160904011500,276.0,285.600006,86.545456,61,56.799999,100,70.800003,73.400002,71.400002
20160904013000,276.0,285.600006,86.545456,61,56.799999,100,70.800003,73.300003,71.300003
20160904014500,276.0,285.600006,86.545456,61,57.900002,100,70.699997,73.300003,71.300003
20160904020000,276.0,285.600006,86.545456,61,74.0,100,70.699997,73.300003,71.300003
20160904021500,276.0,285.600006,86.545456,61,78.5,100,71.0,73.300003,71.300003
20160904023000,276.0,285.600006,86.545456,61,74.900002,100,71.300003,73.300003,71.300003
20160904024500,276.0,285.600006,86.545456,61,57.700001,0,71.599998,73.300003,71.300003
20160904030000,276.0,285.600006,86.545456,61,57.700001,0,71.599998,73.300003,71.300003
20160904031500,276.0,285.600006,86.545456,61,57.700001,0,71.400002,73.300003,71.300003
20160904033000,276.0,285.600006,86.545456,61,57.700001,0,71.300003,73.300003,71.300003
20160904034500,276.0,285.600006,86.545456,61,57.700001,0,71.300003,73.300003,71.300003
20160904040000,276.0,285.600006,86.545456,61,57.700001,0,71.400002,73.300003,71.300003
20160904041500,276.0,285.600006,86.545456,61,57.099998,0,71.400002,73.300003,71.300003
20160904043000,276.0,285.600006,86.545456,61,57.099998,0,71.400002,73.300003,71.300003
20160904044500,276.0,285.600006,86.545456,61,57.099998,0,71.300003,73.300003,71.300003
20160904050000,276.0,285.600006,86.545456,61,57.099998,0,71.199997,73.300003,71.300003
20160904051500,276.0,285.600006,86.545456,61,57.099998,0,71.199997,73.300003,71.300003
20160904053000,276.0,285.600006,86.545456,61,57.099998,100,71.0,73.300003,71.300003
20160904054500,276.0,285.600006,86.545456,61,67.5,100,70.900002,74.5,72.5
20160904060000,276.0,285.600006,86.545456,61,80.699997,100,71.199997,75.0,73.0
20160904061500,276.0,285.600006,86.545456,61,80.699997,100,71.599998,74.900002,72.900002
20160904063000,276.0,281.399994,85.272725,61,63.400002,0,72.099998,73.800003,71.800003
20160904064500,276.0,285.600006,86.545456,62,65.099998,100,71.699997,74.900002,72.900002
20160904070000,276.0,285.600006,86.545456,62,58.400002,100,72.0,74.900002,72.900002
20160904071500,276.0,285.600006,86.545456,62,65.900002,100,71.900002,74.900002,72.900002
20160904073000,276.0,285.600006,86.545456,62,79.099998,100,72.099998,74.900002,72.900002
20160904074500,276.0,281.399994,85.272725,62,77.800003,100,72.400002,74.900002,72.900002
20160904080000,276.0,281.399994,85.272725,62,77.800003,100,72.599998,74.900002,72.900002
20160904081500,276.0,281.399994,85.272725,62,75.900002,100,72.599998,74.900002,72.900002
20160904083000,276.0,281.399994,85.272725,62,75.900002,100,72.699997,74.900002,72.900002
20160904084500,276.0,281.399994,85.272725,62,75.900002,100,72.599998,74.900002,72.900002
20160904090000,276.0,281.399994,85.272725,62,75.900002,100,72.699997,74.900002,72.900002
20160904091500,276.0,281.399994,85.272725,62,75.900002,100,72.699997,74.900002,72.900002
20160904093000,276.0,285.600006,86.545456,61,58.0,100,71.900002,74.400002,72.400002
20160904094500,276.0,285.600006,86.545456,61,72.300003,100,71.300003,74.400002,72.400002
20160904100000,276.0,285.600006,86.545456,61,76.400002,100,71.900002,74.400002,72.400002
20160904101500,276.0,285.600006,86.545456,61,74.5,100,72.199997,74.400002,72.400002
20160904103000,276.0,285.600006,86.545456,61,74.5,100,72.300003,74.400002,72.400002
20160904104500,276.0,285.600006,86.545456,61,74.5,100,72.599998,74.400002,72.400002
20160904110000,276.0,285.600006,86.545456,61,60.0,0,72.699997,74.400002,72.400002
20160904111500,276.0,281.399994,85.272725,61,58.700001,0,72.199997,74.400002,72.400002
20160904113000,276.0,285.600006,86.545456,61,58.700001,100,71.300003,74.400002,72.400002
20160904114500,276.0,281.399994,85.272725,61,72.900002,100,71.699997,74.400002,72.400002
20160904120000,276.0,285.600006,86.545456,61,75.900002,100,72.0,74.400002,72.400002
20160904121500,276.0,285.600006,86.545456,61,78.699997,100,72.099998,74.400002,72.400002
20160904123000,276.0,285.600006,86.545456,61,79.800003,100,72.300003,74.400002,72.400002
20160904124500,276.0,281.399994,85.272725,61,81.0,100,72.400002,74.400002,72.400002
20160904130000,276.0,281.399994,85.272725,61,83.099998,100,72.400002,74.400002,72.400002
20160904131500,276.0,281.399994,85.272725,61,85.599998,100,72.5,74.400002,72.400002
20160904133000,276.0,281.399994,85.272725,61,62.200001,100,72.699997,74.900002,72.900002
20160904134500,276.0,281.399994,85.272725,61,58.799999,100,72.400002,74.900002,72.900002
20160904140000,276.0,281.399994,85.272725,61,58.799999,100,72.0,74.900002,72.900002
20160904141500,276.0,281.399994,85.272725,61,82.199997,100,72.300003,74.900002,72.900002
20160904143000,276.0,277.200012,84.000004,61,73.5,100,72.599998,74.900002,72.900002
20160904144500,276.0,281.399994,85.272725,61,75.0,100,72.599998,74.900002,72.900002
20160904150000,276.0,281.399994,85.272725,61,75.0,100,72.699997,74.900002,72.900002
20160904151500,276.0,281.399994,85.272725,61,80.699997,100,72.699997,74.900002,72.900002
20160904153000,276.0,281.399994,85.272725,61,79.599998,100,72.800003,75.0,73.0
20160904154500,276.0,281.399994,85.272725,61,74.900002,100,72.800003,75.0,73.0
20160904160000,276.0,281.399994,85.272725,61,74.900002,100,72.699997,75.0,73.0
20160904161500,276.0,281.399994,85.272725,61,78.099998,100,72.800003,75.0,73.0
20160904163000,276.0,281.399994,85.272725,61,75.300003,100,72.800003,75.0,73.0
20160904164500,276.0,277.200012,84.000004,61,75.300003,100,72.900002,75.0,73.0
20160904170000,276.0,277.200012,84.000004,61,77.5,100,72.900002,75.0,73.0
20160904171500,276.0,277.200012,84.000004,61,81.699997,100,72.900002,75.0,73.0
20160904173000,276.0,277.200012,84.000004,61,79.699997,100,72.900002,75.0,73.0
20160904174500,276.0,277.200012,84.000004,61,75.900002,100,72.699997,75.099998,73.099998
20160904180000,276.0,277.200012,84.000004,61,74.900002,100,72.800003,75.0,73.0
20160904181500,276.0,277.200012,84.000004,61,75.900002,100,72.800003,75.099998,73.099998
20160904183000,276.0,277.200012,84.000004,61,79.599998,100,72.800003,75.0,73.0
20160904184500,276.0,268.200012,81.272731,61,84.300003,100,72.599998,75.0,73.0
20160904190000,276.0,272.399994,82.545453,61,80.699997,100,72.199997,75.0,73.0
20160904191500,276.0,272.399994,82.545453,61,80.699997,100,72.099998,75.0,73.0
20160904193000,276.0,268.200012,81.272731,61,80.699997,100,71.900002,75.0,73.0
20160904194500,276.0,272.399994,82.545453,61,82.0,100,71.900002,75.0,73.0
20160904200000,276.0,268.200012,81.272731,61,90.599998,100,71.800003,75.0,73.0
20160904201500,276.0,272.399994,82.545453,61,94.300003,100,71.699997,75.0,73.0
20160904203000,276.0,268.200012,81.272731,61,92.400002,100,71.699997,75.0,73.0
20160904204500,276.0,272.399994,82.545453,61,85.699997,100,71.699997,75.0,73.0
20160904210000,276.0,272.399994,82.545453,61,83.800003,100,71.699997,74.900002,72.900002
20160904211500,276.0,272.399994,82.545453,61,81.900002,100,71.699997,74.900002,72.900002
20160904213000,276.0,272.399994,82.545453,61,81.900002,100,71.699997,74.900002,72.900002
20160904214500,276.0,272.399994,82.545453,61,93.400002,100,71.800003,74.900002,72.900002
20160904220000,276.0,281.399994,85.272725,60,89.300003,100,71.900002,74.900002,72.900002
20160904221500,276.0,281.399994,85.272725,60,85.599998,100,71.800003,74.900002,72.900002
20160904223000,276.0,281.399994,85.272725,60,83.199997,100,71.800003,74.900002,72.900002
20160904224500,276.0,281.399994,85.272725,60,81.599998,100,71.800003,74.900002,72.900002
20160904230000,276.0,281.399994,85.272725,60,81.599998,100,71.800003,74.900002,72.900002
20160904231500,276.0,281.399994,85.272725,60,93.5,100,72.199997,74.900002,72.900002
20160904233000,276.0,281.399994,85.272725,60,85.599998,100,72.599998,74.900002,72.900002
20160904234500,276.0,281.399994,85.272725,60,82.099998,100,72.699997,74.900002,72.900002
20160905000000,276.0,285.600006,86.545456,60,82.099998,100,73.0,74.900002,72.900002
20160905001500,276.0,281.399994,85.272725,61,58.0,0,73.199997,74.900002,72.900002
20160905003000,276.0,285.600006,86.545456,61,58.0,0,73.0,74.900002,72.900002
20160905004500,276.0,285.600006,86.545456,61,56.799999,0,72.800003,74.699997,72.699997
20160905010000,276.0,285.600006,86.545456,61,56.799999,100,72.5,74.900002,72.900002
20160905011500,276.0,285.600006,86.545456,61,57.700001,100,72.300003,74.900002,72.900002
20160905013000,276.0,277.200012,84.000004,61,59.5,100,72.099998,74.900002,72.900002
20160905014500,276.0,277.200012,84.000004,61,76.800003,100,72.099998,74.900002,72.900002
20160905020000,276.0,277.200012,84.000004,61,82.400002,100,72.199997,74.900002,72.900002
20160905021500,276.0,277.200012,84.000004,61,79.699997,100,72.400002,74.900002,72.900002
20160905023000,276.0,277.200012,84.000004,61,77.300003,100,72.599998,74.900002,72.900002
20160905024500,276.0,277.200012,84.000004,61,80.5,100,72.900002,74.900002,72.900002
20160905030000,276.0,277.200012,84.000004,61,86.199997,100,73.099998,74.900002,72.900002
20160905031500,276.0,277.200012,84.000004,61,58.299999,0,73.099998,74.900002,72.900002
20160905033000,276.0,268.200012,81.272731,61,57.200001,0,72.900002,74.900002,72.900002
20160905034500,276.0,285.600006,86.545456,61,57.200001,0,72.599998,74.900002,72.900002
20160905040000,276.0,285.600006,86.545456,61,57.200001,100,72.300003,74.900002,72.900002
20160905041500,276.0,285.600006,86.545456,60,57.200001,100,72.0,74.900002,72.900002
20160905043000,276.0,285.600006,86.545456,60,72.5,100,72.300003,74.900002,72.900002
20160905044500,276.0,281.399994,85.272725,60,78.599998,100,72.599998,74.900002,72.900002
20160905050000,276.0,281.399994,85.272725,60,74.0,100,72.699997,74.800003,72.800003
20160905051500,276.0,289.799988,87.818178,63,58.400002,0,72.599998,74.5,72.5
20160905053000,276.0,310.200012,94.000004,65,57.200001,0,71.599998,73.300003,71.300003
20160905054500,276.0,285.600006,86.545456,61,84.900002,100,72.099998,76.800003,74.800003
20160905060000,276.0,285.600006,86.545456,61,83.199997,100,72.599998,76.800003,74.800003
20160905061500,276.0,285.600006,86.545456,61,89.699997,100,72.900002,76.800003,74.800003
20160905063000,276.0,285.600006,86.545456,61,83.099998,100,73.099998,76.800003,74.800003
20160905064500,276.0,285.600006,86.545456,61,85.800003,100,73.400002,76.800003,74.800003
20160905070000,276.0,285.600006,86.545456,61,85.800003,100,73.599998,76.800003,74.800003
20160905071500,276.0,285.600006,86.545456,61,81.900002,100,73.800003,76.800003,74.800003
20160905073000,276.0,285.600006,86.545456,61,86.199997,100,74.0,76.800003,74.800003
20160905074500,276.0,285.600006,86.545456,61,82.0,100,74.099998,76.800003,74.800003
20160905080000,276.0,281.399994,85.272725,61,94.099998,100,74.0,76.800003,74.800003
20160905081500,276.0,281.399994,85.272725,61,83.400002,100,74.099998,76.800003,74.800003
20160905083000,276.0,281.399994,85.272725,61,88.400002,100,74.0,76.800003,74.800003
20160905084500,276.0,281.399994,85.272725,61,85.0,100,74.0,76.800003,74.800003
20160905090000,276.0,281.399994,85.272725,61,82.0,100,74.0,76.800003,74.800003
20160905091500,276.0,281.399994,85.272725,61,88.099998,100,73.800003,76.800003,74.800003
20160905093000,276.0,281.399994,85.272725,61,82.099998,100,74.0,76.800003,74.800003
20160905094500,276.0,281.399994,85.272725,60,89.699997,100,73.900002,76.800003,74.800003
20160905100000,276.0,281.399994,85.272725,60,93.400002,100,74.199997,76.800003,74.800003
20160905101500,276.0,281.399994,85.272725,60,83.800003,100,74.5,76.800003,74.800003
20160905103000,276.0,281.399994,85.272725,60,83.800003,100,74.199997,76.800003,74.800003
20160905104500,276.0,281.399994,85.272725,60,82.099998,100,74.300003,76.800003,74.800003
20160905110000,276.0,281.399994,85.272725,60,89.599998,100,74.300003,76.800003,74.800003
20160905111500,276.0,281.399994,85.272725,60,91.300003,100,74.5,76.800003,74.800003
20160905113000,276.0,272.399994,82.545453,60,84.400002,100,74.0,76.800003,74.800003
20160905114500,276.0,272.399994,82.545453,60,82.599998,100,73.900002,76.800003,74.800003
20160905120000,276.0,268.200012,81.272731,60,93.5,100,74.0,76.800003,74.800003
20160905121500,276.0,268.200012,81.272731,60,83.199997,100,74.0,76.800003,74.800003
20160905123000,276.0,268.200012,81.272731,60,95.300003,100,73.800003,76.800003,74.800003
20160905124500,276.0,268.200012,81.272731,60,84.400002,100,74.099998,76.699997,74.699997
20160905130000,276.0,268.200012,81.272731,61,86.800003,100,74.0,76.5,74.5
20160905131500,276.0,268.200012,81.272731,61,86.800003,100,74.0,76.400002,74.400002
20160905133000,276.0,268.200012,81.272731,61,82.199997,100,74.099998,76.400002,74.400002
20160905134500,276.0,268.200012,81.272731,61,90.300003,100,74.099998,76.800003,74.800003
20160905140000,276.0,268.200012,81.272731,61,83.199997,100,74.0,76.800003,74.800003
20160905141500,276.0,281.399994,85.272725,61,94.699997,100,74.099998,76.800003,74.800003
20160905143000,276.0,285.600006,86.545456,61,83.800003,100,73.800003,76.800003,74.800003
20160905144500,276.0,277.200012,84.000004,61,81.599998,100,73.800003,76.800003,74.800003
20160905150000,276.0,277.200012,84.000004,61,90.199997,100,73.800003,76.800003,74.800003
20160905151500,276.0,281.399994,85.272725,61,86.199997,100,73.900002,76.800003,74.800003
20160905153000,276.0,281.399994,85.272725,61,82.099998,100,73.800003,76.800003,74.800003
20160905154500,276.0,281.399994,85.272725,61,92.199997,100,73.800003,76.800003,74.800003
20160905160000,276.0,277.200012,84.000004,61,83.800003,100,73.800003,76.800003,74.800003
20160905161500,276.0,281.399994,85.272725,61,82.099998,100,73.800003,76.800003,74.800003
20160905163000,276.0,281.399994,85.272725,61,89.300003,100,73.699997,76.800003,74.800003
20160905164500,276.0,281.399994,85.272725,61,83.800003,100,73.599998,76.800003,74.800003
20160905170000,276.0,281.399994,85.272725,61,82.099998,100,73.800003,76.800003,74.800003
20160905171500,276.0,281.399994,85.272725,61,91.099998,100,73.800003,76.800003,74.800003
20160905173000,276.0,281.399994,85.272725,61,82.099998,100,73.800003,76.800003,74.800003
20160905174500,276.0,277.200012,84.000004,61,91.599998,100,73.800003,76.800003,74.800003
20160905180000,276.0,268.200012,81.272731,61,58.0,100,72.599998,75.400002,73.400002
20160905181500,276.0,272.399994,82.545453,61,76.400002,100,72.199997,75.400002,73.400002
20160905183000,276.0,268.200012,81.272731,61,88.0,100,72.199997,75.400002,73.400002
20160905184500,276.0,268.200012,81.272731,61,81.099998,100,72.099998,75.400002,73.400002
20160905190000,276.0,268.200012,81.272731,61,93.5,100,72.199997,75.400002,73.400002
20160905191500,276.0,268.200012,81.272731,61,82.599998,100,72.099998,75.400002,73.400002
20160905193000,276.0,272.399994,82.545453,61,94.699997,100,72.099998,75.400002,73.400002
20160905194500,276.0,272.399994,82.545453,61,82.599998,100,72.099998,75.400002,73.400002
20160905200000,276.0,272.399994,82.545453,61,94.800003,100,72.099998,75.400002,73.400002
20160905201500,276.0,272.399994,82.545453,61,83.199997,100,72.099998,75.400002,73.400002
20160905203000,276.0,272.399994,82.545453,61,94.699997,100,72.199997,75.400002,73.400002
20160905204500,276.0,272.399994,82.545453,61,83.800003,100,72.199997,75.400002,73.400002
20160905210000,276.0,285.600006,86.545456,61,91.0,100,72.800003,75.400002,73.400002
20160905211500,276.0,285.600006,86.545456,61,82.099998,100,73.0,75.400002,73.400002
20160905213000,276.0,281.399994,85.272725,61,93.5,100,73.199997,75.400002,73.400002
20160905214500,276.0,285.600006,86.545456,61,82.099998,100,73.400002,75.400002,73.400002
20160905220000,276.0,281.399994,85.272725,61,92.400002,100,73.599998,75.400002,73.400002
20160905221500,276.0,285.600006,86.545456,61,58.0,0,73.699997,75.400002,73.400002
20160905223000,276.0,277.200012,84.000004,61,58.0,0,73.400002,75.400002,73.400002
20160905224500,276.0,277.200012,84.000004,61,57.200001,100,73.099998,75.400002,73.400002
20160905230000,276.0,277.200012,84.000004,61,57.200001,100,72.800003,75.400002,73.400002
20160905231500,276.0,277.200012,84.000004,61,57.200001,100,72.599998,75.400002,73.400002
20160905233000,276.0,277.200012,84.000004,61,77.099998,100,72.599998,75.400002,73.400002
20160905234500,276.0,277.200012,84.000004,61,77.099998,100,72.699997,75.400002,73.400002
20160906000000,276.0,277.200012,84.000004,61,81.5,100,72.800003,75.400002,73.400002
20160906001500,276.0,277.200012,84.000004,61,78.400002,100,73.0,75.400002,73.400002
20160906003000,276.0,277.200012,84.000004,61,86.800003,100,73.199997,75.400002,73.400002
20160906004500,276.0,277.200012,84.000004,61,77.300003,100,73.400002,75.400002,73.400002
20160906010000,276.0,277.200012,84.000004,61,81.099998,100,73.599998,75.400002,73.400002
20160906011500,276.0,277.200012,84.000004,61,57.599998,0,73.599998,75.400002,73.400002
20160906013000,276.0,277.200012,84.000004,61,57.599998,0,73.300003,75.400002,73.400002
20160906014500,276.0,277.200012,84.000004,61,56.799999,100,72.800003,75.400002,73.400002
20160906020000,276.0,277.200012,84.000004,61,56.799999,100,72.599998,75.400002,73.400002
20160906021500,276.0,277.200012,84.000004,61,81.5,100,72.5,75.400002,73.400002
20160906023000,276.0,277.200012,84.000004,61,76.5,100,72.599998,75.400002,73.400002
20160906024500,276.0,277.200012,84.000004,61,84.699997,100,72.699997,75.400002,73.400002
20160906030000,276.0,277.200012,84.000004,61,77.699997,100,72.900002,75.400002,73.400002
20160906031500,276.0,277.200012,84.000004,61,79.699997,100,73.099998,75.400002,73.400002
20160906033000,276.0,277.200012,84.000004,61,83.699997,100,73.400002,75.400002,73.400002
20160906034500,276.0,277.200012,84.000004,61,78.0,100,73.599998,75.400002,73.400002
20160906040000,276.0,277.200012,84.000004,61,57.599998,0,73.599998,75.400002,73.400002
20160906041500,276.0,277.200012,84.000004,61,57.599998,0,73.300003,75.400002,73.400002
20160906043000,276.0,277.200012,84.000004,61,57.599998,100,72.900002,75.300003,73.300003
20160906044500,276.0,277.200012,84.000004,61,74.5,100,71.800003,75.400002,73.400002
20160906050000,276.0,277.200012,84.000004,61,76.199997,100,72.699997,75.400002,73.400002
20160906051500,276.0,277.200012,84.000004,61,77.300003,100,72.900002,75.199997,73.199997
20160906053000,276.0,277.200012,84.000004,61,82.0,100,73.0,75.099998,73.099998
20160906054500,276.0,277.200012,84.000004,61,78.300003,100,73.199997,75.099998,73.099998
20160906060000,276.0,277.200012,84.000004,61,58.799999,0,73.300003,75.099998,73.099998
20160906061500,276.0,277.200012,84.000004,61,57.200001,0,73.099998,75.0,73.0
20160906063000,276.0,277.200012,84.000004,61,57.200001,100,72.699997,75.0,73.0
20160906064500,276.0,277.200012,84.000004,61,57.200001,100,72.400002,75.0,73.0
20160906070000,276.0,277.200012,84.000004,61,62.799999,100,72.099998,75.0,73.0
20160906071500,276.0,277.200012,84.000004,61,83.699997,100,72.199997,75.0,73.0
20160906073000,276.0,272.399994,82.545453,61,83.699997,100,72.400002,75.0,73.0
20160906074500,276.0,277.200012,84.000004,61,79.199997,100,72.599998,75.0,73.0
