PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160906080000,276.0,277.200012,84.000004,61,79.199997,100,72.699997,75.0,73.0
20160906081500,276.0,272.399994,82.545453,61,76.800003,100,72.900002,75.0,73.0
20160906083000,276.0,272.399994,82.545453,61,75.900002,100,73.099998,75.0,73.0
20160906084500,276.0,277.200012,84.000004,61,77.300003,100,73.199997,75.0,73.0
20160906090000,276.0,346.799988,105.090905,54,58.0,0,73.099998,75.0,73.0
20160906091500,276.0,268.200012,81.272731,54,58.0,0,72.900002,75.0,73.0
20160906093000,276.0,268.200012,81.272731,55,58.0,100,72.599998,75.0,73.0
20160906094500,276.0,268.200012,81.272731,55,58.0,100,72.400002,75.0,73.0
20160906100000,276.0,268.200012,81.272731,55,61.099998,100,72.199997,75.0,73.0
20160906101500,276.0,268.200012,81.272731,55,82.5,100,72.199997,75.0,73.0
20160906103000,276.0,272.399994,82.545453,55,79.800003,100,72.400002,75.0,73.0
20160906104500,276.0,268.200012,81.272731,55,80.599998,100,72.599998,75.0,73.0
20160906110000,276.0,272.399994,82.545453,55,78.199997,100,72.900002,75.0,73.0
20160906111500,276.0,268.200012,81.272731,55,76.800003,100,73.099998,75.0,73.0
20160906113000,276.0,272.399994,82.545453,55,66.699997,0,73.300003,75.0,73.0
20160906114500,276.0,272.399994,82.545453,55,58.299999,0,73.099998,75.0,73.0
20160906120000,276.0,268.200012,81.272731,55,58.299999,100,72.699997,75.0,73.0
20160906121500,276.0,272.399994,82.545453,55,58.299999,100,72.599998,75.0,73.0
20160906123000,276.0,272.399994,82.545453,55,76.099998,100,71.599998,75.0,73.0
20160906124500,276.0,268.200012,81.272731,55,77.300003,100,72.199997,75.0,73.0
20160906130000,276.0,268.200012,81.272731,55,77.300003,100,72.599998,75.0,73.0
20160906131500,276.0,272.399994,82.545453,55,77.300003,100,72.800003,75.0,73.0
20160906133000,276.0,268.200012,81.272731,55,78.699997,100,73.0,75.0,73.0
20160906134500,276.0,272.399994,82.545453,55,78.699997,100,73.199997,75.0,73.0
20160906140000,276.0,272.399994,82.545453,55,59.200001,0,73.199997,75.0,73.0
20160906141500,276.0,272.399994,82.545453,55,59.200001,0,72.900002,75.0,73.0
20160906143000,276.0,272.399994,82.545453,55,58.400002,100,72.599998,75.0,73.0
20160906144500,276.0,277.200012,84.000004,55,58.400002,100,72.400002,75.0,73.0
20160906150000,276.0,277.200012,84.000004,55,58.400002,100,72.300003,75.0,73.0
20160906151500,276.0,272.399994,82.545453,55,75.800003,100,72.300003,75.0,73.0
20160906153000,276.0,272.399994,82.545453,55,76.800003,100,72.5,75.0,73.0
20160906154500,276.0,277.200012,84.000004,57,76.800003,100,72.699997,75.0,73.0
20160906160000,276.0,277.200012,84.000004,53,76.800003,100,73.0,75.0,73.0
20160906161500,276.0,285.600006,86.545456,55,76.800003,100,73.199997,75.0,73.0
20160906163000,276.0,281.399994,85.272725,55,59.200001,0,73.199997,75.0,73.0
20160906164500,276.0,281.399994,85.272725,55,58.0,0,72.900002,75.0,73.0
20160906170000,276.0,281.399994,85.272725,55,58.0,100,72.599998,75.0,73.0
20160906171500,276.0,281.399994,85.272725,55,58.0,100,72.5,75.0,73.0
20160906173000,276.0,281.399994,85.272725,55,58.0,100,72.300003,75.0,73.0
20160906174500,276.0,281.399994,85.272725,55,74.300003,100,72.199997,75.0,73.0
20160906180000,276.0,285.600006,86.545456,56,59.200001,0,71.800003,73.400002,71.400002
20160906181500,276.0,285.600006,86.545456,56,66.0,100,70.699997,73.800003,71.800003
20160906183000,276.0,281.399994,85.272725,56,69.699997,100,71.199997,73.800003,71.800003
20160906184500,276.0,285.600006,86.545456,56,79.800003,100,71.099998,73.800003,71.800003
20160906190000,276.0,285.600006,86.545456,56,83.199997,100,71.099998,73.800003,71.800003
20160906191500,276.0,285.600006,86.545456,56,80.699997,100,71.199997,73.800003,71.800003
20160906193000,276.0,281.399994,85.272725,56,78.699997,100,71.199997,73.800003,71.800003
20160906194500,276.0,281.399994,85.272725,56,78.699997,100,71.199997,73.800003,71.800003
20160906200000,276.0,281.399994,85.272725,56,80.900002,100,71.199997,73.800003,71.800003
20160906201500,276.0,281.399994,85.272725,56,90.400002,100,71.199997,73.800003,71.800003
20160906203000,276.0,281.399994,85.272725,56,86.0,100,71.300003,73.800003,71.800003
20160906204500,276.0,281.399994,85.272725,56,83.800003,100,71.300003,73.800003,71.800003
20160906210000,276.0,281.399994,85.272725,56,82.599998,100,71.300003,73.800003,71.800003
20160906211500,276.0,285.600006,86.545456,56,81.599998,100,71.400002,73.800003,71.800003
20160906213000,276.0,285.600006,86.545456,56,80.699997,100,71.599998,73.800003,71.800003
20160906214500,276.0,285.600006,86.545456,56,85.5,100,71.599998,73.800003,71.800003
20160906220000,276.0,281.399994,85.272725,55,89.900002,100,71.699997,73.800003,71.800003
20160906221500,276.0,281.399994,85.272725,55,83.800003,100,71.699997,73.800003,71.800003
20160906223000,276.0,281.399994,85.272725,55,81.599998,100,71.699997,73.800003,71.800003
20160906224500,276.0,281.399994,85.272725,55,81.599998,100,71.800003,73.800003,71.800003
20160906230000,276.0,281.399994,85.272725,55,91.800003,100,71.800003,73.800003,71.800003
20160906231500,276.0,281.399994,85.272725,55,86.199997,100,72.0,73.800003,71.800003
20160906233000,276.0,285.600006,86.545456,55,82.599998,100,72.0,73.800003,71.800003
20160906234500,276.0,285.600006,86.545456,55,57.599998,100,71.400002,73.800003,71.800003
20160907000000,276.0,281.399994,85.272725,55,70.900002,100,70.599998,73.800003,71.800003
20160907001500,276.0,281.399994,85.272725,55,76.300003,100,71.199997,73.800003,71.800003
20160907003000,276.0,281.399994,85.272725,55,79.699997,100,71.300003,73.800003,71.800003
20160907004500,276.0,281.399994,85.272725,55,76.400002,100,71.400002,73.800003,71.800003
20160907010000,276.0,289.799988,87.818178,54,78.599998,100,71.5,73.800003,71.800003
20160907011500,276.0,281.399994,85.272725,56,82.0,100,72.0,73.800003,71.800003
20160907013000,276.0,268.200012,81.272731,54,57.5,100,71.400002,73.800003,71.800003
20160907014500,276.0,268.200012,81.272731,55,63.200001,100,70.699997,73.800003,71.800003
20160907020000,276.0,272.399994,82.545453,55,75.400002,100,71.199997,73.800003,71.800003
20160907021500,276.0,272.399994,82.545453,55,75.400002,100,71.300003,73.800003,71.800003
20160907023000,276.0,268.200012,81.272731,55,76.300003,100,71.400002,73.800003,71.800003
20160907024500,276.0,268.200012,81.272731,55,84.300003,100,71.400002,73.800003,71.800003
20160907030000,276.0,268.200012,81.272731,55,80.699997,100,71.5,73.800003,71.800003
20160907031500,276.0,268.200012,81.272731,55,76.400002,100,71.599998,73.800003,71.800003
20160907033000,276.0,272.399994,82.545453,55,83.699997,100,71.5,73.800003,71.800003
20160907034500,276.0,268.200012,81.272731,55,79.0,100,71.599998,73.800003,71.800003
20160907040000,276.0,268.200012,81.272731,55,75.900002,100,71.599998,73.800003,71.800003
20160907041500,276.0,272.399994,82.545453,55,79.5,100,71.599998,73.800003,71.800003
20160907054500,276.0,268.200012,81.272731,30,58.799999,100,71.199997,73.900002,71.900002
20160907060000,276.0,281.399994,85.272725,33,61.200001,100,71.699997,73.900002,71.900002
20160907061500,276.0,277.200012,84.000004,62,58.700001,100,71.199997,73.900002,71.900002
20160907063000,276.0,272.399994,82.545453,62,76.800003,100,71.0,73.900002,71.900002
20160907064500,276.0,272.399994,82.545453,62,76.800003,100,71.300003,73.900002,71.900002
20160907070000,276.0,272.399994,82.545453,62,77.599998,100,71.699997,73.900002,71.900002
20160907071500,276.0,272.399994,82.545453,62,80.699997,100,71.400002,73.900002,71.900002
20160907073000,276.0,272.399994,82.545453,62,77.300003,100,71.400002,73.900002,71.900002
20160907074500,276.0,272.399994,82.545453,62,83.900002,100,71.300003,73.900002,71.900002
20160907080000,276.0,268.200012,81.272731,61,78.699997,100,71.5,73.900002,71.900002
20160907081500,276.0,268.200012,81.272731,61,86.800003,100,71.599998,73.900002,71.900002
20160907083000,276.0,272.399994,82.545453,61,81.599998,100,71.599998,73.900002,71.900002
20160907084500,276.0,272.399994,82.545453,61,79.199997,100,71.699997,73.900002,71.900002
20160907090000,276.0,272.399994,82.545453,61,79.199997,100,71.699997,73.900002,71.900002
20160907091500,276.0,272.399994,82.545453,61,86.199997,100,71.900002,73.900002,71.900002
20160907093000,276.0,272.399994,82.545453,61,80.699997,100,72.0,73.900002,71.900002
20160907094500,276.0,272.399994,82.545453,61,79.699997,100,71.900002,73.900002,71.900002
20160907100000,276.0,272.399994,82.545453,61,78.400002,100,71.900002,73.900002,71.900002
20160907101500,276.0,272.399994,82.545453,61,83.0,100,71.900002,73.900002,71.900002
20160907103000,276.0,272.399994,82.545453,61,79.5,100,72.0,73.900002,71.900002
20160907104500,276.0,272.399994,82.545453,61,79.5,100,72.099998,73.900002,71.900002
20160907110000,276.0,272.399994,82.545453,61,58.799999,100,71.599998,73.900002,71.900002
20160907111500,276.0,272.399994,82.545453,61,58.799999,100,71.0,73.900002,71.900002
20160907113000,276.0,272.399994,82.545453,61,74.900002,100,71.199997,73.900002,71.900002
20160907114500,276.0,272.399994,82.545453,61,77.800003,100,71.400002,73.900002,71.900002
20160907120000,276.0,272.399994,82.545453,61,77.800003,100,71.5,73.900002,71.900002
20160907121500,276.0,272.399994,82.545453,61,76.400002,100,71.599998,73.900002,71.900002
20160907123000,276.0,268.200012,81.272731,61,76.400002,100,71.599998,73.900002,71.900002
20160907124500,276.0,272.399994,82.545453,62,73.5,100,71.599998,73.900002,71.900002
20160907130000,276.0,272.399994,82.545453,62,71.599998,100,71.599998,73.900002,71.900002
20160907131500,276.0,272.399994,82.545453,62,84.900002,100,71.599998,73.900002,71.900002
20160907133000,276.0,272.399994,82.545453,62,76.400002,100,71.599998,73.900002,71.900002
20160907134500,276.0,277.200012,84.000004,62,73.0,100,71.599998,73.900002,71.900002
20160907140000,276.0,277.200012,84.000004,62,70.599998,100,71.599998,73.900002,71.900002
20160907141500,276.0,277.200012,84.000004,62,77.300003,100,71.699997,73.900002,71.900002
20160907143000,276.0,281.399994,85.272725,62,75.400002,100,71.599998,73.900002,71.900002
20160907144500,276.0,277.200012,84.000004,62,73.0,100,71.699997,73.900002,71.900002
20160907150000,276.0,277.200012,84.000004,62,70.099998,100,71.800003,73.900002,71.900002
20160907151500,276.0,281.399994,85.272725,62,80.199997,100,71.699997,73.900002,71.900002
20160907153000,276.0,281.399994,85.272725,62,75.900002,100,71.599998,73.900002,71.900002
20160907154500,276.0,277.200012,84.000004,62,73.0,100,71.599998,73.900002,71.900002
20160907160000,276.0,281.399994,85.272725,62,69.699997,100,71.599998,73.900002,71.900002
20160907161500,276.0,281.399994,85.272725,62,76.800003,100,71.400002,73.900002,71.900002
20160907163000,276.0,281.399994,85.272725,62,77.800003,100,71.400002,73.900002,71.900002
20160907164500,276.0,281.399994,85.272725,62,78.699997,100,71.5,73.900002,71.900002
20160907170000,276.0,281.399994,85.272725,62,78.699997,100,71.599998,73.900002,71.900002
20160907171500,276.0,281.399994,85.272725,62,80.5,100,71.599998,73.900002,71.900002
20160907173000,276.0,277.200012,84.000004,62,81.599998,100,71.599998,73.900002,71.900002
20160907174500,276.0,277.200012,84.000004,62,87.0,100,71.599998,73.900002,71.900002
20160907180000,276.0,277.200012,84.000004,62,79.0,100,71.599998,73.900002,71.900002
20160907181500,276.0,277.200012,84.000004,62,87.5,100,71.699997,73.900002,71.900002
20160907183000,276.0,281.399994,85.272725,62,78.699997,100,71.699997,73.900002,71.900002
20160907184500,276.0,277.200012,84.000004,62,86.300003,100,71.699997,73.900002,71.900002
20160907190000,276.0,277.200012,84.000004,62,78.300003,100,71.800003,73.900002,71.900002
20160907191500,276.0,281.399994,85.272725,62,82.099998,100,71.699997,73.900002,71.900002
20160907193000,276.0,277.200012,84.000004,62,78.699997,100,71.699997,73.900002,71.900002
20160907194500,276.0,277.200012,84.000004,62,81.400002,100,71.699997,73.900002,71.900002
20160907200000,276.0,281.399994,85.272725,62,77.300003,100,71.699997,73.900002,71.900002
20160907201500,276.0,281.399994,85.272725,62,79.599998,100,71.699997,73.900002,71.900002
20160907203000,276.0,281.399994,85.272725,62,79.599998,100,71.699997,73.900002,71.900002
20160907204500,276.0,281.399994,85.272725,62,86.199997,100,71.599998,73.900002,71.900002
20160907210000,276.0,281.399994,85.272725,62,79.300003,100,71.599998,73.900002,71.900002
20160907211500,276.0,281.399994,85.272725,62,79.300003,100,71.599998,73.900002,71.900002
20160907213000,276.0,281.399994,85.272725,62,87.099998,100,71.599998,73.900002,71.900002
20160907214500,276.0,281.399994,85.272725,62,78.599998,100,71.599998,73.900002,71.900002
20160907220000,276.0,281.399994,85.272725,62,81.800003,100,71.599998,73.900002,71.900002
20160907221500,276.0,281.399994,85.272725,62,83.099998,100,71.599998,73.900002,71.900002
20160907223000,276.0,281.399994,85.272725,62,78.699997,100,71.599998,73.900002,71.900002
20160907224500,276.0,281.399994,85.272725,62,82.699997,100,71.599998,73.900002,71.900002
20160907230000,276.0,281.399994,85.272725,62,82.699997,100,71.599998,73.900002,71.900002
20160907231500,276.0,281.399994,85.272725,62,78.699997,100,71.599998,73.900002,71.900002
20160907233000,276.0,285.600006,86.545456,62,80.199997,100,71.599998,73.900002,71.900002
20160907234500,276.0,281.399994,85.272725,62,88.599998,100,71.599998,73.900002,71.900002
20160908000000,276.0,281.399994,85.272725,62,79.599998,100,71.599998,73.900002,71.900002
20160908001500,276.0,281.399994,85.272725,62,79.599998,100,71.599998,73.900002,71.900002
20160908003000,276.0,281.399994,85.272725,62,88.099998,100,71.599998,73.900002,71.900002
20160908004500,276.0,281.399994,85.272725,62,78.300003,100,71.5,73.900002,71.900002
20160908010000,276.0,285.600006,86.545456,62,84.599998,100,71.5,73.900002,71.900002
20160908011500,276.0,281.399994,85.272725,62,82.0,100,71.5,73.900002,71.900002
20160908013000,276.0,281.399994,85.272725,62,80.199997,100,71.599998,73.900002,71.900002
20160908014500,276.0,285.600006,86.545456,62,82.099998,100,71.599998,73.900002,71.900002
20160908020000,276.0,285.600006,86.545456,62,84.599998,100,71.699997,73.900002,71.900002
20160908021500,276.0,285.600006,86.545456,62,88.300003,100,71.699997,73.900002,71.900002
20160908023000,276.0,285.600006,86.545456,62,90.900002,100,71.699997,73.900002,71.900002
20160908024500,276.0,285.600006,86.545456,62,86.699997,100,71.699997,73.900002,71.900002
20160908030000,276.0,285.600006,86.545456,62,81.0,100,71.699997,73.900002,71.900002
20160908031500,276.0,285.600006,86.545456,62,81.0,100,71.699997,73.900002,71.900002
20160908033000,276.0,285.600006,86.545456,62,83.099998,100,71.599998,73.900002,71.900002
20160908034500,276.0,285.600006,86.545456,62,83.099998,100,71.599998,73.900002,71.900002
20160908040000,276.0,285.600006,86.545456,62,84.5,100,71.699997,73.900002,71.900002
20160908041500,276.0,285.600006,86.545456,62,85.599998,100,71.699997,73.900002,71.900002
20160908043000,276.0,285.600006,86.545456,62,88.199997,100,71.599998,73.900002,71.900002
20160908044500,276.0,285.600006,86.545456,62,91.099998,100,71.699997,73.900002,71.900002
20160908050000,276.0,285.600006,86.545456,62,91.099998,100,71.699997,73.900002,71.900002
20160908051500,276.0,285.600006,86.545456,62,83.099998,100,71.699997,73.900002,71.900002
20160908053000,276.0,285.600006,86.545456,62,81.599998,100,71.699997,73.900002,71.900002
20160908054500,276.0,285.600006,86.545456,62,88.800003,100,71.599998,73.900002,71.900002
20160908060000,276.0,285.600006,86.545456,62,82.599998,100,71.699997,73.900002,71.900002
20160908061500,276.0,281.399994,85.272725,61,78.699997,100,71.599998,73.900002,71.900002
20160908063000,276.0,285.600006,86.545456,61,88.0,100,71.599998,73.900002,71.900002
20160908064500,276.0,285.600006,86.545456,61,88.0,100,71.599998,73.900002,71.900002
20160908070000,276.0,281.399994,85.272725,61,83.199997,100,71.599998,73.900002,71.900002
20160908071500,276.0,285.600006,86.545456,61,83.199997,100,71.599998,73.900002,71.900002
20160908073000,276.0,281.399994,85.272725,61,79.699997,100,71.599998,73.900002,71.900002
20160908074500,276.0,277.200012,84.000004,61,79.699997,100,71.599998,73.900002,71.900002
20160908080000,276.0,277.200012,84.000004,61,91.5,100,71.5,73.900002,71.900002
20160908081500,276.0,277.200012,84.000004,61,87.199997,100,71.599998,73.900002,71.900002
20160908083000,276.0,277.200012,84.000004,61,81.400002,100,71.5,73.900002,71.900002
20160908084500,276.0,281.399994,85.272725,61,79.699997,100,71.599998,73.900002,71.900002
20160908090000,276.0,281.399994,85.272725,61,79.699997,100,71.599998,73.900002,71.900002
20160908091500,276.0,281.399994,85.272725,61,83.099998,100,71.599998,73.900002,71.900002
20160908093000,276.0,281.399994,85.272725,61,81.5,100,71.599998,73.900002,71.900002
20160908094500,276.0,281.399994,85.272725,61,82.5,100,71.599998,73.900002,71.900002
20160908100000,276.0,281.399994,85.272725,61,83.800003,100,71.699997,73.900002,71.900002
20160908101500,276.0,281.399994,85.272725,61,80.699997,100,71.699997,73.900002,71.900002
20160908103000,276.0,281.399994,85.272725,61,80.699997,100,71.699997,73.900002,71.900002
20160908104500,276.0,281.399994,85.272725,61,85.400002,100,71.800003,73.900002,71.900002
20160908110000,276.0,281.399994,85.272725,61,88.699997,100,71.800003,73.900002,71.900002
20160908111500,276.0,281.399994,85.272725,61,83.199997,100,71.800003,73.900002,71.900002
20160908113000,276.0,281.399994,85.272725,61,83.199997,100,71.800003,73.900002,71.900002
20160908114500,276.0,281.399994,85.272725,61,82.099998,100,71.900002,73.900002,71.900002
20160908120000,276.0,281.399994,85.272725,61,82.099998,100,71.900002,73.900002,71.900002
20160908121500,276.0,277.200012,84.000004,61,80.699997,100,71.800003,73.900002,71.900002
20160908123000,276.0,272.399994,82.545453,61,80.699997,100,71.800003,73.900002,71.900002
20160908124500,276.0,272.399994,82.545453,61,82.099998,100,71.800003,73.900002,71.900002
20160908130000,276.0,277.200012,84.000004,61,81.099998,100,71.800003,73.900002,71.900002
20160908131500,276.0,272.399994,82.545453,61,81.099998,100,71.800003,73.900002,71.900002
20160908133000,276.0,277.200012,84.000004,61,81.099998,100,71.800003,73.900002,71.900002
20160908134500,276.0,277.200012,84.000004,61,77.400002,100,71.800003,73.900002,71.900002
20160908140000,276.0,281.399994,85.272725,61,81.199997,100,71.800003,73.900002,71.900002
20160908141500,276.0,277.200012,84.000004,61,81.199997,100,71.800003,73.900002,71.900002
20160908143000,276.0,281.399994,85.272725,61,84.800003,100,71.900002,73.900002,71.900002
20160908144500,276.0,281.399994,85.272725,61,81.099998,100,71.800003,73.900002,71.900002
20160908150000,276.0,281.399994,85.272725,61,86.099998,100,71.900002,73.900002,71.900002
20160908151500,276.0,277.200012,84.000004,61,89.099998,100,71.900002,73.900002,71.900002
20160908153000,276.0,281.399994,85.272725,61,92.900002,100,71.900002,73.900002,71.900002
20160908154500,276.0,277.200012,84.000004,61,92.900002,100,71.900002,73.900002,71.900002
20160908160000,276.0,281.399994,85.272725,61,89.400002,100,71.900002,73.900002,71.900002
20160908161500,276.0,281.399994,85.272725,61,89.400002,100,71.900002,73.900002,71.900002
20160908163000,276.0,281.399994,85.272725,61,89.400002,100,71.900002,73.900002,71.900002
20160908164500,276.0,281.399994,85.272725,61,83.099998,100,71.900002,73.900002,71.900002
20160908170000,276.0,281.399994,85.272725,61,81.599998,100,71.900002,73.900002,71.900002
20160908171500,276.0,281.399994,85.272725,61,80.699997,100,71.900002,73.900002,71.900002
20160908173000,276.0,281.399994,85.272725,61,80.699997,100,71.900002,73.900002,71.900002
20160908174500,276.0,281.399994,85.272725,61,80.699997,100,72.0,73.900002,71.900002
20160908180000,276.0,281.399994,85.272725,61,80.699997,100,71.900002,73.900002,71.900002
20160908181500,276.0,281.399994,85.272725,61,80.699997,100,71.900002,73.900002,71.900002
20160908183000,276.0,281.399994,85.272725,61,80.699997,100,71.900002,73.900002,71.900002
20160908184500,276.0,281.399994,85.272725,61,80.699997,100,71.900002,73.900002,71.900002
20160908190000,276.0,281.399994,85.272725,61,80.699997,100,71.900002,73.900002,71.900002
20160908191500,276.0,277.200012,84.000004,61,80.699997,100,71.900002,73.900002,71.900002
20160908193000,276.0,281.399994,85.272725,61,81.900002,100,71.900002,73.900002,71.900002
20160908194500,276.0,281.399994,85.272725,61,94.800003,100,71.900002,73.900002,71.900002
20160908200000,276.0,281.399994,85.272725,61,84.199997,100,71.900002,73.900002,71.900002
20160908201500,276.0,281.399994,85.272725,61,83.199997,100,71.900002,73.900002,71.900002
20160908203000,276.0,281.399994,85.272725,61,80.699997,100,71.800003,73.900002,71.900002
20160908204500,276.0,281.399994,85.272725,61,80.699997,100,71.900002,73.900002,71.900002
20160908210000,276.0,281.399994,85.272725,61,80.699997,100,71.800003,73.900002,71.900002
20160908211500,276.0,281.399994,85.272725,61,80.699997,100,71.800003,73.900002,71.900002
20160908213000,276.0,281.399994,85.272725,61,95.199997,100,71.800003,73.900002,71.900002
20160908214500,276.0,281.399994,85.272725,61,92.900002,100,71.900002,73.900002,71.900002
20160908220000,276.0,281.399994,85.272725,61,86.599998,100,72.099998,73.900002,71.900002
20160908221500,276.0,277.200012,84.000004,61,82.099998,100,71.900002,73.900002,71.900002
20160908223000,276.0,281.399994,85.272725,61,81.099998,100,71.900002,73.900002,71.900002
20160908224500,276.0,281.399994,85.272725,61,86.099998,100,71.800003,73.900002,71.900002
20160908230000,276.0,281.399994,85.272725,61,95.400002,100,71.800003,73.900002,71.900002
20160908231500,276.0,281.399994,85.272725,61,88.300003,100,71.800003,73.900002,71.900002
20160908233000,276.0,281.399994,85.272725,61,92.900002,100,71.800003,73.900002,71.900002
20160908234500,276.0,277.200012,84.000004,61,81.599998,100,71.800003,73.900002,71.900002
20160909000000,276.0,281.399994,85.272725,61,86.800003,100,71.800003,73.900002,71.900002
20160909001500,276.0,281.399994,85.272725,61,94.800003,100,71.699997,73.900002,71.900002
20160909003000,276.0,281.399994,85.272725,61,88.800003,100,71.699997,73.900002,71.900002
20160909004500,276.0,281.399994,85.272725,61,84.400002,100,71.800003,73.900002,71.900002
20160909010000,276.0,281.399994,85.272725,61,82.099998,100,71.800003,73.900002,71.900002
20160909011500,276.0,281.399994,85.272725,61,80.199997,100,71.699997,73.900002,71.900002
20160909013000,276.0,277.200012,84.000004,61,81.099998,100,71.699997,73.900002,71.900002
20160909014500,276.0,277.200012,84.000004,61,93.599998,100,71.800003,73.900002,71.900002
20160909020000,276.0,277.200012,84.000004,61,86.099998,100,71.800003,73.900002,71.900002
20160909021500,276.0,277.200012,84.000004,61,83.199997,100,71.800003,73.900002,71.900002
20160909023000,276.0,277.200012,84.000004,61,80.300003,100,71.699997,73.900002,71.900002
20160909024500,276.0,277.200012,84.000004,61,86.099998,100,71.800003,73.900002,71.900002
20160909030000,276.0,277.200012,84.000004,61,95.300003,100,71.699997,73.900002,71.900002
20160909031500,276.0,277.200012,84.000004,61,89.699997,100,71.900002,73.900002,71.900002
20160909033000,276.0,281.399994,85.272725,61,83.199997,100,71.900002,73.900002,71.900002
20160909034500,276.0,277.200012,84.000004,61,81.0,100,71.900002,73.900002,71.900002
20160909040000,276.0,277.200012,84.000004,61,79.699997,100,71.900002,73.900002,71.900002
20160909041500,276.0,277.200012,84.000004,61,86.800003,100,71.900002,73.900002,71.900002
20160909043000,276.0,277.200012,84.000004,61,95.300003,100,71.900002,73.900002,71.900002
20160909044500,276.0,277.200012,84.000004,61,87.400002,100,71.900002,73.900002,71.900002
20160909050000,276.0,277.200012,84.000004,61,91.099998,100,71.800003,73.900002,71.900002
20160909051500,276.0,277.200012,84.000004,61,84.900002,100,71.900002,73.900002,71.900002
20160909053000,276.0,277.200012,84.000004,61,94.699997,100,71.900002,73.900002,71.900002
20160909054500,276.0,277.200012,84.000004,61,85.099998,100,71.900002,73.900002,71.900002
20160909060000,276.0,277.200012,84.000004,61,80.699997,100,71.900002,73.900002,71.900002
20160909061500,276.0,277.200012,84.000004,61,80.699997,100,71.900002,73.900002,71.900002
20160909063000,276.0,277.200012,84.000004,61,83.199997,100,71.900002,73.900002,71.900002
20160909064500,276.0,277.200012,84.000004,61,92.300003,100,71.800003,73.900002,71.900002
20160909070000,276.0,277.200012,84.000004,61,81.099998,100,71.800003,73.900002,71.900002
20160909071500,276.0,281.399994,85.272725,61,92.400002,100,71.800003,73.900002,71.900002
20160909073000,276.0,281.399994,85.272725,61,83.0,100,71.699997,73.900002,71.900002
20160909074500,276.0,277.200012,84.000004,61,92.0,100,71.699997,73.900002,71.900002
20160909080000,276.0,272.399994,82.545453,61,81.199997,100,71.699997,73.900002,71.900002
20160909081500,276.0,272.399994,82.545453,61,85.699997,100,71.699997,73.900002,71.900002
20160909083000,276.0,272.399994,82.545453,61,85.699997,100,71.699997,73.900002,71.900002
20160909084500,276.0,272.399994,82.545453,61,83.199997,100,71.699997,73.900002,71.900002
20160909090000,276.0,272.399994,82.545453,61,82.0,100,71.800003,73.900002,71.900002
20160909091500,276.0,272.399994,82.545453,61,93.0,100,71.800003,73.900002,71.900002
20160909093000,276.0,277.200012,84.000004,61,82.099998,100,71.800003,73.900002,71.900002
20160909094500,276.0,277.200012,84.000004,61,80.699997,100,71.800003,73.900002,71.900002
20160909100000,276.0,272.399994,82.545453,61,83.699997,100,71.800003,73.900002,71.900002
20160909101500,276.0,272.399994,82.545453,61,85.599998,100,71.900002,73.900002,71.900002
20160909103000,276.0,272.399994,82.545453,61,81.300003,100,71.900002,73.900002,71.900002
20160909104500,276.0,272.399994,82.545453,61,81.300003,100,72.0,73.900002,71.900002
20160909110000,276.0,277.200012,84.000004,61,93.5,100,71.900002,73.900002,71.900002
20160909111500,276.0,272.399994,82.545453,61,83.800003,100,72.0,73.900002,71.900002
20160909113000,276.0,272.399994,82.545453,61,78.300003,100,71.900002,73.900002,71.900002
20160909114500,276.0,272.399994,82.545453,61,83.800003,100,72.0,73.900002,71.900002
20160909120000,276.0,272.399994,82.545453,61,82.099998,100,72.099998,73.900002,71.900002
20160909121500,276.0,272.399994,82.545453,61,81.099998,100,72.0,73.900002,71.900002
20160909123000,276.0,272.399994,82.545453,61,76.400002,100,72.0,73.900002,71.900002
20160909124500,276.0,268.200012,81.272731,61,72.0,100,71.800003,73.900002,71.900002
20160909130000,276.0,268.200012,81.272731,61,93.5,100,71.900002,73.900002,71.900002
20160909131500,276.0,268.200012,81.272731,61,82.099998,100,71.900002,73.900002,71.900002
20160909133000,276.0,268.200012,81.272731,61,76.800003,100,71.800003,73.900002,71.900002
20160909134500,276.0,268.200012,81.272731,61,72.5,100,71.599998,73.900002,71.900002
20160909140000,276.0,268.200012,81.272731,61,87.400002,100,71.599998,73.900002,71.900002
20160909141500,276.0,268.200012,81.272731,62,80.699997,100,71.699997,73.900002,71.900002
20160909143000,276.0,272.399994,82.545453,62,74.900002,100,71.599998,73.900002,71.900002
20160909144500,276.0,272.399994,82.545453,62,82.099998,100,71.699997,73.900002,71.900002
20160909150000,276.0,268.200012,81.272731,62,82.099998,100,71.699997,73.900002,71.900002
20160909151500,276.0,272.399994,82.545453,62,82.099998,100,71.699997,73.900002,71.900002
20160909153000,276.0,272.399994,82.545453,62,82.099998,100,71.800003,73.900002,71.900002
20160909154500,276.0,272.399994,82.545453,62,91.900002,100,71.800003,73.900002,71.900002
20160909160000,276.0,272.399994,82.545453,62,82.099998,100,71.800003,73.900002,71.900002
20160909161500,276.0,277.200012,84.000004,62,93.5,100,71.800003,73.900002,71.900002
20160909163000,276.0,277.200012,84.000004,62,82.599998,100,71.900002,73.900002,71.900002
20160909164500,276.0,277.200012,84.000004,62,81.599998,100,71.900002,73.900002,71.900002
20160909170000,276.0,277.200012,84.000004,62,86.099998,100,71.900002,73.900002,71.900002
20160909171500,276.0,277.200012,84.000004,62,92.699997,100,71.900002,73.900002,71.900002
20160909173000,276.0,277.200012,84.000004,62,82.599998,100,71.900002,73.900002,71.900002
20160909174500,276.0,281.399994,85.272725,62,88.0,100,71.900002,73.900002,71.900002
20160909180000,276.0,281.399994,85.272725,62,83.300003,100,71.900002,73.900002,71.900002
20160909181500,276.0,281.399994,85.272725,61,91.300003,100,71.900002,73.900002,71.900002
20160909183000,276.0,281.399994,85.272725,61,82.099998,100,71.900002,73.900002,71.900002
20160909184500,276.0,281.399994,85.272725,61,93.0,100,72.0,73.900002,71.900002
20160909190000,276.0,281.399994,85.272725,61,81.599998,100,71.900002,73.900002,71.900002
20160909191500,276.0,281.399994,85.272725,61,82.800003,100,72.099998,73.900002,71.900002
20160909193000,276.0,281.399994,85.272725,61,81.199997,100,71.900002,73.900002,71.900002
20160909194500,276.0,281.399994,85.272725,61,82.099998,100,72.0,73.900002,71.900002
20160909200000,276.0,281.399994,85.272725,61,92.900002,100,71.900002,73.900002,71.900002
20160909201500,276.0,281.399994,85.272725,61,80.699997,100,71.900002,73.900002,71.900002
20160909203000,276.0,281.399994,85.272725,61,85.599998,100,71.900002,73.900002,71.900002
20160909204500,276.0,281.399994,85.272725,61,91.099998,100,71.900002,73.900002,71.900002
20160909210000,276.0,281.399994,85.272725,61,84.099998,100,71.900002,73.900002,71.900002
20160909211500,276.0,281.399994,85.272725,61,57.200001,0,71.699997,73.900002,71.900002
20160909213000,276.0,277.200012,84.000004,61,59.5,100,70.800003,73.900002,71.900002
20160909214500,276.0,281.399994,85.272725,61,72.0,100,71.599998,73.900002,71.900002
20160909220000,276.0,277.200012,84.000004,61,71.099998,100,71.699997,73.900002,71.900002
20160909221500,276.0,277.200012,84.000004,61,71.099998,100,71.599998,73.900002,71.900002
20160909223000,276.0,281.399994,85.272725,61,74.0,100,71.800003,73.900002,71.900002
20160909224500,276.0,281.399994,85.272725,61,76.400002,100,71.800003,73.900002,71.900002
20160909230000,276.0,277.200012,84.000004,61,76.400002,100,71.800003,73.900002,71.900002
20160909231500,276.0,277.200012,84.000004,61,75.400002,100,71.800003,73.900002,71.900002
20160909233000,276.0,277.200012,84.000004,61,76.400002,100,71.699997,73.900002,71.900002
20160909234500,276.0,277.200012,84.000004,61,76.400002,100,71.800003,73.900002,71.900002
20160910000000,276.0,277.200012,84.000004,61,72.5,100,71.699997,73.900002,71.900002
20160910001500,276.0,277.200012,84.000004,61,71.099998,100,71.699997,73.900002,71.900002
20160910003000,276.0,281.399994,85.272725,61,71.099998,100,71.800003,73.900002,71.900002
20160910004500,276.0,277.200012,84.000004,61,75.800003,100,71.699997,73.900002,71.900002
20160910010000,276.0,277.200012,84.000004,61,75.800003,100,71.699997,73.900002,71.900002
20160910011500,276.0,277.200012,84.000004,61,75.800003,100,71.699997,73.900002,71.900002
20160910013000,276.0,277.200012,84.000004,61,73.900002,100,71.699997,73.900002,71.900002
20160910014500,276.0,277.200012,84.000004,61,70.599998,100,71.699997,73.900002,71.900002
20160910020000,276.0,277.200012,84.000004,61,70.599998,100,71.699997,73.900002,71.900002
20160910021500,276.0,281.399994,85.272725,62,58.099998,0,71.900002,73.900002,71.900002
20160910023000,276.0,272.399994,82.545453,61,56.400002,100,71.0,73.900002,71.900002
20160910024500,276.0,268.200012,81.272731,61,69.199997,100,71.5,73.900002,71.900002
20160910030000,276.0,268.200012,81.272731,61,66.199997,100,71.300003,73.900002,71.900002
20160910031500,276.0,268.200012,81.272731,61,73.400002,100,71.599998,73.900002,71.900002
20160910033000,276.0,268.200012,81.272731,61,72.300003,100,71.699997,73.900002,71.900002
20160910034500,276.0,272.399994,82.545453,61,71.0,100,71.599998,73.900002,71.900002
20160910040000,276.0,272.399994,82.545453,61,69.199997,100,71.599998,73.900002,71.900002
20160910041500,276.0,268.200012,81.272731,61,69.199997,100,71.699997,73.900002,71.900002
20160910043000,276.0,272.399994,82.545453,61,69.199997,100,71.699997,73.900002,71.900002
20160910044500,276.0,272.399994,82.545453,61,69.199997,100,71.599998,73.900002,71.900002
20160910050000,276.0,272.399994,82.545453,61,69.199997,100,71.599998,73.900002,71.900002
20160910051500,276.0,272.399994,82.545453,61,72.099998,100,71.599998,73.900002,71.900002
20160910053000,276.0,272.399994,82.545453,61,73.900002,100,71.599998,73.900002,71.900002
20160910054500,276.0,272.399994,82.545453,61,69.099998,100,71.599998,73.900002,71.900002
20160910060000,276.0,272.399994,82.545453,61,79.300003,100,71.599998,73.900002,71.900002
20160910061500,276.0,272.399994,82.545453,61,74.0,100,71.599998,73.900002,71.900002
20160910063000,276.0,277.200012,84.000004,61,72.0,100,71.599998,73.900002,71.900002
20160910064500,276.0,272.399994,82.545453,61,81.5,100,71.699997,73.900002,71.900002
20160910070000,276.0,272.399994,82.545453,61,75.900002,100,71.699997,73.900002,71.900002
20160910071500,276.0,277.200012,84.000004,61,73.0,100,71.599998,73.900002,71.900002
20160910073000,276.0,272.399994,82.545453,61,78.099998,100,71.699997,73.900002,71.900002
20160910074500,276.0,277.200012,84.000004,61,81.5,100,71.699997,73.900002,71.900002
20160910080000,276.0,272.399994,82.545453,61,77.300003,100,71.699997,73.900002,71.900002
20160910081500,276.0,272.399994,82.545453,61,74.400002,100,71.699997,73.900002,71.900002
20160910083000,276.0,272.399994,82.545453,61,73.5,100,71.800003,73.900002,71.900002
20160910084500,276.0,277.200012,84.000004,61,80.599998,100,71.900002,73.900002,71.900002
20160910090000,276.0,277.200012,84.000004,61,82.900002,100,72.0,73.900002,71.900002
20160910091500,276.0,277.200012,84.000004,61,82.0,100,71.900002,73.900002,71.900002
20160910093000,276.0,277.200012,84.000004,61,74.0,100,71.900002,73.900002,71.900002
20160910094500,276.0,277.200012,84.000004,61,74.0,100,71.900002,73.900002,71.900002
20160910100000,276.0,277.200012,84.000004,61,78.199997,100,72.0,73.900002,71.900002
20160910101500,276.0,285.600006,86.545456,62,57.599998,0,72.400002,73.900002,71.900002
20160910103000,276.0,285.600006,86.545456,62,57.599998,0,71.699997,73.900002,71.900002
20160910104500,276.0,285.600006,86.545456,62,57.599998,100,71.099998,73.900002,71.900002
20160910110000,276.0,285.600006,86.545456,62,64.400002,100,71.400002,73.900002,71.900002
20160910111500,276.0,285.600006,86.545456,62,61.900002,100,71.699997,73.900002,71.900002
20160910113000,276.0,285.600006,86.545456,62,63.599998,100,71.5,73.900002,71.900002
20160910114500,276.0,285.600006,86.545456,62,62.400002,100,71.599998,73.900002,71.900002
20160910120000,276.0,285.600006,86.545456,62,67.699997,100,72.099998,73.900002,71.900002
20160910121500,276.0,285.600006,86.545456,62,57.599998,100,71.300003,73.900002,71.900002
20160910123000,276.0,285.600006,86.545456,62,66.800003,100,71.0,73.900002,71.900002
20160910124500,276.0,281.399994,85.272725,62,79.599998,100,71.5,73.900002,71.900002
20160910130000,276.0,285.600006,86.545456,62,70.599998,100,71.699997,73.900002,71.900002
20160910131500,276.0,285.600006,86.545456,62,79.099998,100,71.5,73.900002,71.900002
20160910133000,276.0,281.399994,85.272725,62,71.599998,100,71.699997,73.900002,71.900002
20160910134500,276.0,285.600006,86.545456,62,67.699997,100,71.5,73.900002,71.900002
20160910140000,276.0,281.399994,85.272725,62,77.099998,100,71.5,73.900002,71.900002
20160910141500,276.0,281.399994,85.272725,62,72.5,100,72.099998,73.900002,71.900002
20160910143000,276.0,281.399994,85.272725,62,57.5,100,71.199997,73.900002,71.900002
20160910144500,276.0,285.600006,86.545456,62,69.900002,100,71.599998,73.900002,71.900002
20160910150000,276.0,281.399994,85.272725,62,65.300003,100,71.5,73.900002,71.900002
20160910151500,276.0,281.399994,85.272725,62,65.300003,100,71.400002,73.900002,71.900002
20160910153000,276.0,285.600006,86.545456,62,80.599998,100,71.599998,73.900002,71.900002
20160910154500,276.0,281.399994,85.272725,62,73.0,100,72.0,73.900002,71.900002
20160910160000,276.0,281.399994,85.272725,62,68.699997,100,71.900002,73.900002,71.900002
20160910161500,276.0,281.399994,85.272725,62,76.800003,100,71.800003,73.900002,71.900002
20160910163000,276.0,281.399994,85.272725,62,74.900002,100,71.800003,73.900002,71.900002
20160910164500,276.0,281.399994,85.272725,62,59.200001,0,71.900002,73.900002,71.900002
20160910170000,276.0,281.399994,85.272725,62,61.5,100,70.699997,73.900002,71.900002
20160910171500,276.0,281.399994,85.272725,62,67.300003,100,71.5,73.900002,71.900002
20160910173000,276.0,281.399994,85.272725,62,72.400002,100,71.300003,73.900002,71.900002
20160910174500,276.0,281.399994,85.272725,62,82.5,100,71.400002,73.900002,71.900002
20160910180000,276.0,277.200012,84.000004,62,81.199997,100,72.0,73.900002,71.900002
20160910181500,276.0,277.200012,84.000004,62,59.599998,0,71.800003,73.900002,71.900002
20160910183000,276.0,277.200012,84.000004,62,72.900002,100,70.699997,73.900002,71.900002
20160910184500,276.0,281.399994,85.272725,62,75.400002,100,71.300003,73.900002,71.900002
20160910190000,276.0,277.200012,84.000004,62,77.199997,100,71.900002,73.900002,71.900002
20160910191500,276.0,277.200012,84.000004,62,59.299999,0,71.800003,73.900002,71.900002
20160910193000,276.0,277.200012,84.000004,62,69.900002,100,70.800003,73.900002,71.900002
20160910194500,276.0,277.200012,84.000004,62,64.099998,100,71.199997,73.900002,71.900002
20160910200000,276.0,272.399994,82.545453,62,71.599998,100,71.699997,73.900002,71.900002
20160910201500,276.0,277.200012,84.000004,62,78.699997,100,71.599998,73.900002,71.900002
20160910203000,276.0,277.200012,84.000004,62,76.300003,100,71.5,73.900002,71.900002
20160910204500,276.0,277.200012,84.000004,62,78.300003,100,71.300003,73.900002,71.900002
20160910210000,276.0,277.200012,84.000004,62,81.699997,100,71.199997,73.900002,71.900002
20160910211500,276.0,277.200012,84.000004,62,77.800003,100,71.400002,73.900002,71.900002
20160910213000,276.0,277.200012,84.000004,62,76.800003,100,71.5,73.900002,71.900002
20160910214500,276.0,277.200012,84.000004,62,86.300003,100,71.5,73.900002,71.900002
20160910220000,276.0,277.200012,84.000004,62,81.599998,100,71.5,73.900002,71.900002
20160910221500,276.0,277.200012,84.000004,62,81.599998,100,71.5,73.900002,71.900002
20160910223000,276.0,277.200012,84.000004,62,78.800003,100,71.5,73.900002,71.900002
20160910224500,276.0,272.399994,82.545453,62,88.099998,100,71.599998,73.900002,71.900002
20160910230000,276.0,277.200012,84.000004,62,80.199997,100,71.599998,73.900002,71.900002
20160910231500,276.0,272.399994,82.545453,62,78.300003,100,71.599998,73.900002,71.900002
20160910233000,276.0,277.200012,84.000004,62,78.300003,100,71.599998,73.900002,71.900002
20160910234500,276.0,277.200012,84.000004,62,78.300003,100,71.599998,73.900002,71.900002
20160911000000,276.0,277.200012,84.000004,62,78.300003,100,71.599998,73.900002,71.900002
20160911001500,276.0,277.200012,84.000004,62,79.900002,100,71.599998,73.900002,71.900002
20160911003000,276.0,277.200012,84.000004,62,84.099998,100,71.599998,73.900002,71.900002
20160911004500,276.0,272.399994,82.545453,62,80.199997,100,71.599998,73.900002,71.900002
20160911010000,276.0,272.399994,82.545453,62,78.699997,100,71.699997,73.900002,71.900002
20160911011500,276.0,272.399994,82.545453,62,80.5,100,71.800003,73.900002,71.900002
20160911013000,276.0,272.399994,82.545453,62,92.699997,100,71.800003,73.900002,71.900002
20160911014500,276.0,272.399994,82.545453,62,84.5,100,71.800003,73.900002,71.900002
20160911020000,276.0,272.399994,82.545453,62,79.699997,100,71.900002,73.900002,71.900002
20160911021500,276.0,277.200012,84.000004,62,78.300003,100,71.900002,73.900002,71.900002
20160911023000,276.0,277.200012,84.000004,62,86.099998,100,71.900002,73.900002,71.900002
20160911024500,276.0,272.399994,82.545453,62,86.099998,100,72.099998,73.900002,71.900002
20160911030000,276.0,277.200012,84.000004,62,56.799999,100,71.400002,73.900002,71.900002
20160911031500,276.0,277.200012,84.000004,62,70.099998,100,71.0,73.900002,71.900002
20160911033000,276.0,277.200012,84.000004,62,71.0,100,71.400002,73.900002,71.900002
20160911034500,276.0,277.200012,84.000004,62,75.900002,100,71.699997,73.900002,71.900002
20160911040000,276.0,277.200012,84.000004,62,75.900002,100,71.5,73.900002,71.900002
20160911041500,276.0,277.200012,84.000004,62,74.900002,100,71.400002,73.900002,71.900002
20160911043000,276.0,277.200012,84.000004,62,73.5,100,71.400002,73.900002,71.900002
20160911044500,276.0,277.200012,84.000004,62,80.099998,100,71.5,73.900002,71.900002
20160911050000,276.0,281.399994,85.272725,62,80.099998,100,71.400002,73.900002,71.900002
20160911051500,276.0,281.399994,85.272725,62,76.699997,100,71.400002,73.900002,71.900002
20160911053000,276.0,281.399994,85.272725,62,75.400002,100,71.5,73.900002,71.900002
20160911054500,276.0,281.399994,85.272725,62,81.699997,100,71.5,73.900002,71.900002
20160911060000,276.0,281.399994,85.272725,62,84.099998,100,71.599998,73.900002,71.900002
20160911061500,276.0,285.600006,86.545456,62,77.300003,100,71.599998,73.900002,71.900002
20160911063000,276.0,281.399994,85.272725,62,86.699997,100,71.599998,73.900002,71.900002
20160911064500,276.0,281.399994,85.272725,62,76.800003,100,71.599998,73.900002,71.900002
20160911070000,276.0,285.600006,86.545456,62,57.200001,0,71.900002,73.900002,71.900002
20160911071500,276.0,285.600006,86.545456,62,71.699997,100,70.699997,73.900002,71.900002
20160911073000,276.0,285.600006,86.545456,62,65.300003,100,71.599998,73.900002,71.900002
20160911074500,276.0,285.600006,86.545456,62,74.400002,100,71.300003,73.900002,71.900002
20160911080000,276.0,285.600006,86.545456,62,79.599998,100,71.599998,73.900002,71.900002
20160911081500,276.0,285.600006,86.545456,62,73.0,100,71.699997,73.900002,71.900002
20160911083000,276.0,285.600006,86.545456,62,80.099998,100,71.800003,73.900002,71.900002
20160911084500,276.0,285.600006,86.545456,62,73.0,100,71.699997,73.900002,71.900002
20160911090000,276.0,281.399994,85.272725,62,78.300003,100,71.599998,73.900002,71.900002
20160911091500,276.0,281.399994,85.272725,62,76.599998,100,71.599998,73.900002,71.900002
20160911093000,276.0,285.600006,86.545456,62,73.0,100,71.599998,73.900002,71.900002
20160911094500,276.0,285.600006,86.545456,62,77.800003,100,71.599998,73.900002,71.900002
20160911100000,276.0,285.600006,86.545456,62,76.0,100,72.0,73.900002,71.900002
20160911101500,276.0,285.600006,86.545456,62,57.599998,0,71.599998,73.900002,71.900002
20160911103000,276.0,285.600006,86.545456,62,73.0,100,70.900002,73.900002,71.900002
20160911104500,276.0,285.600006,86.545456,62,79.599998,100,71.300003,73.900002,71.900002
20160911110000,276.0,285.600006,86.545456,62,74.400002,100,71.5,73.900002,71.900002
20160911111500,276.0,285.600006,86.545456,62,78.699997,100,71.400002,73.900002,71.900002
20160911113000,276.0,285.600006,86.545456,62,79.5,100,71.599998,73.900002,71.900002
20160911114500,276.0,285.600006,86.545456,62,77.300003,100,72.0,73.900002,71.900002
20160911120000,276.0,285.600006,86.545456,62,75.800003,100,71.900002,73.900002,71.900002
20160911121500,276.0,285.600006,86.545456,62,73.699997,100,72.099998,73.900002,71.900002
20160911123000,276.0,285.600006,86.545456,62,58.0,0,71.699997,73.900002,71.900002
20160911124500,276.0,285.600006,86.545456,62,58.700001,100,70.800003,73.900002,71.900002
20160911130000,276.0,285.600006,86.545456,62,70.099998,100,71.300003,73.900002,71.900002
20160911131500,276.0,285.600006,86.545456,62,71.599998,100,71.699997,73.900002,71.900002
20160911133000,276.0,285.600006,86.545456,62,59.599998,0,72.199997,73.900002,71.900002
20160911134500,276.0,285.600006,86.545456,62,57.200001,100,71.400002,73.900002,71.900002
20160911140000,276.0,281.399994,85.272725,62,72.900002,100,70.900002,73.900002,71.900002
20160911141500,276.0,281.399994,85.272725,62,70.099998,100,71.300003,73.900002,71.900002
20160911143000,276.0,285.600006,86.545456,62,79.099998,100,71.400002,73.900002,71.900002
20160911144500,276.0,281.399994,85.272725,62,76.300003,100,71.599998,73.900002,71.900002
20160911150000,276.0,281.399994,85.272725,62,82.5,100,71.699997,73.900002,71.900002
20160911151500,276.0,281.399994,85.272725,62,76.800003,100,71.699997,73.900002,71.900002
20160911153000,276.0,281.399994,85.272725,62,75.800003,100,71.900002,73.900002,71.900002
20160911154500,276.0,281.399994,85.272725,62,77.800003,100,71.800003,73.900002,71.900002
20160911160000,276.0,281.399994,85.272725,62,75.400002,100,71.699997,73.900002,71.900002
20160911161500,276.0,281.399994,85.272725,62,82.599998,100,71.800003,73.900002,71.900002
20160911163000,276.0,281.399994,85.272725,62,75.400002,100,71.900002,73.900002,71.900002
20160911164500,276.0,277.200012,84.000004,62,80.699997,100,71.900002,73.900002,71.900002
20160911170000,276.0,277.200012,84.000004,62,76.300003,100,71.900002,73.900002,71.900002
20160911171500,276.0,277.200012,84.000004,62,78.300003,100,71.800003,73.900002,71.900002
20160911173000,276.0,281.399994,85.272725,62,83.0,100,71.699997,73.900002,71.900002
20160911174500,276.0,277.200012,84.000004,62,76.800003,100,71.699997,73.900002,71.900002
20160911180000,276.0,277.200012,84.000004,62,75.900002,100,71.699997,73.900002,71.900002
20160911181500,276.0,281.399994,85.272725,62,79.0,100,71.400002,73.900002,71.900002
20160911183000,276.0,277.200012,84.000004,62,76.800003,100,71.400002,73.900002,71.900002
20160911184500,276.0,281.399994,85.272725,62,85.599998,100,71.300003,73.900002,71.900002
20160911190000,276.0,277.200012,84.000004,62,76.800003,100,71.699997,73.900002,71.900002
20160911191500,276.0,277.200012,84.000004,62,79.699997,100,71.900002,73.900002,71.900002
20160911193000,276.0,281.399994,85.272725,62,84.599998,100,71.699997,73.900002,71.900002
20160911194500,276.0,281.399994,85.272725,62,77.300003,100,71.599998,73.900002,71.900002
20160911200000,276.0,281.399994,85.272725,62,85.599998,100,71.599998,73.900002,71.900002
20160911201500,276.0,281.399994,85.272725,62,77.199997,100,71.599998,73.900002,71.900002
20160911203000,276.0,277.200012,84.000004,62,79.199997,100,71.699997,73.900002,71.900002
20160911204500,276.0,281.399994,85.272725,62,85.599998,100,71.699997,73.900002,71.900002
20160911210000,276.0,277.200012,84.000004,62,80.099998,100,71.699997,73.900002,71.900002
20160911211500,276.0,277.200012,84.000004,62,77.800003,100,71.699997,73.900002,71.900002
20160911213000,276.0,277.200012,84.000004,62,82.5,100,71.800003,73.900002,71.900002
20160911214500,276.0,277.200012,84.000004,62,81.400002,100,71.900002,73.900002,71.900002
20160911220000,276.0,277.200012,84.000004,62,77.599998,100,71.800003,73.900002,71.900002
20160911221500,276.0,277.200012,84.000004,62,81.800003,100,71.699997,73.900002,71.900002
20160911223000,276.0,277.200012,84.000004,62,81.800003,100,71.699997,73.900002,71.900002
20160911224500,276.0,277.200012,84.000004,62,77.5,100,71.800003,73.900002,71.900002
20160911230000,276.0,277.200012,84.000004,62,83.199997,100,71.699997,73.900002,71.900002
20160911231500,276.0,277.200012,84.000004,62,81.099998,100,71.699997,73.900002,71.900002
20160911233000,276.0,277.200012,84.000004,62,77.300003,100,71.699997,73.900002,71.900002
20160911234500,276.0,277.200012,84.000004,62,83.300003,100,71.900002,73.900002,71.900002
20160912000000,276.0,277.200012,84.000004,62,58.400002,100,71.900002,73.900002,71.900002
20160912001500,276.0,281.399994,85.272725,62,62.700001,100,70.699997,73.900002,71.900002
20160912003000,276.0,277.200012,84.000004,62,78.0,100,71.300003,73.900002,71.900002
20160912004500,276.0,277.200012,84.000004,62,80.099998,100,71.5,73.900002,71.900002
20160912010000,276.0,281.399994,85.272725,62,74.0,100,71.599998,73.900002,71.900002
20160912011500,276.0,281.399994,85.272725,62,76.800003,100,71.599998,73.900002,71.900002
20160912013000,276.0,281.399994,85.272725,62,80.5,100,71.599998,73.900002,71.900002
20160912014500,276.0,281.399994,85.272725,62,74.900002,100,71.5,73.900002,71.900002
20160912020000,276.0,277.200012,84.000004,62,78.699997,100,71.5,73.900002,71.900002
20160912021500,276.0,281.399994,85.272725,62,80.599998,100,71.599998,73.900002,71.900002
20160912023000,276.0,281.399994,85.272725,62,75.400002,100,71.599998,73.900002,71.900002
20160912024500,276.0,281.399994,85.272725,62,81.0,100,71.599998,73.900002,71.900002
20160912030000,276.0,281.399994,85.272725,62,78.199997,100,71.599998,73.900002,71.900002
