PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160912031500,276.0,281.399994,85.272725,62,75.900002,100,71.599998,73.900002,71.900002
20160912033000,276.0,281.399994,85.272725,62,81.699997,100,71.599998,73.900002,71.900002
20160912034500,276.0,281.399994,85.272725,62,81.699997,100,71.699997,73.900002,71.900002
20160912040000,276.0,281.399994,85.272725,62,75.800003,100,71.699997,73.900002,71.900002
20160912041500,276.0,281.399994,85.272725,62,78.699997,100,71.699997,73.900002,71.900002
20160912043000,276.0,281.399994,85.272725,62,74.900002,100,71.699997,73.900002,71.900002
20160912044500,276.0,277.200012,84.000004,62,82.5,100,71.699997,73.900002,71.900002
20160912050000,276.0,277.200012,84.000004,62,76.900002,100,71.599998,73.900002,71.900002
20160912051500,276.0,277.200012,84.000004,62,74.900002,100,71.599998,73.900002,71.900002
20160912053000,276.0,281.399994,85.272725,62,82.099998,100,71.699997,73.900002,71.900002
20160912054500,276.0,281.399994,85.272725,62,75.900002,100,71.699997,73.900002,71.900002
20160912060000,276.0,281.399994,85.272725,62,80.599998,100,71.699997,73.900002,71.900002
20160912061500,276.0,281.399994,85.272725,62,85.199997,100,71.699997,73.900002,71.900002
20160912063000,276.0,281.399994,85.272725,62,78.300003,100,71.699997,73.900002,71.900002
20160912064500,276.0,281.399994,85.272725,62,75.900002,100,71.699997,73.900002,71.900002
20160912070000,276.0,277.200012,84.000004,62,75.900002,100,71.800003,73.900002,71.900002
20160912071500,276.0,281.399994,85.272725,62,75.900002,100,71.900002,73.900002,71.900002
20160912073000,276.0,281.399994,85.272725,62,85.099998,100,72.099998,79.900002,76.0
20160912074500,276.0,281.399994,85.272725,62,82.099998,100,72.0,79.900002,76.0
20160912080000,276.0,277.200012,84.000004,62,80.699997,100,72.099998,79.900002,76.0
20160912081500,276.0,277.200012,84.000004,62,80.699997,100,72.199997,79.900002,76.0
20160912083000,276.0,277.200012,84.000004,62,90.800003,100,72.099998,79.900002,76.0
20160912084500,276.0,272.399994,82.545453,62,92.400002,100,72.099998,79.900002,76.0
20160912090000,276.0,277.200012,84.000004,62,93.5,100,72.099998,79.900002,76.0
20160912091500,276.0,277.200012,84.000004,62,83.199997,100,72.099998,79.900002,76.0
20160912093000,276.0,277.200012,84.000004,62,85.099998,100,72.300003,79.900002,76.0
20160912100000,276.0,272.399994,82.545453,62,95.300003,100,72.300003,79.900002,76.0
20160912101500,276.0,272.399994,82.545453,62,80.699997,100,72.300003,79.900002,76.0
20160912103000,276.0,272.399994,82.545453,62,84.300003,100,72.300003,79.900002,76.0
20160912104500,276.0,272.399994,82.545453,62,84.300003,100,72.300003,79.900002,76.0
20160912110000,276.0,272.399994,82.545453,62,81.599998,100,72.300003,79.900002,76.0
20160912111500,276.0,272.399994,82.545453,62,81.599998,100,72.300003,79.900002,76.0
20160912113000,276.0,272.399994,82.545453,62,81.599998,100,72.300003,79.900002,76.0
20160912114500,276.0,277.200012,84.000004,62,82.599998,100,72.300003,79.900002,76.0
20160912120000,276.0,281.399994,85.272725,61,88.099998,100,72.199997,79.900002,76.0
20160912121500,276.0,281.399994,85.272725,61,92.5,100,72.099998,79.900002,76.0
20160912123000,276.0,281.399994,85.272725,61,79.699997,100,72.099998,79.900002,76.0
20160912124500,276.0,281.399994,85.272725,61,74.699997,100,72.099998,79.900002,76.0
20160912130000,276.0,281.399994,85.272725,61,80.699997,100,72.099998,79.900002,76.0
20160912131500,276.0,281.399994,85.272725,61,81.599998,100,72.099998,79.900002,76.0
20160912133000,276.0,281.399994,85.272725,61,77.800003,100,72.099998,79.900002,76.0
20160912134500,276.0,277.200012,84.000004,61,73.5,100,72.0,79.900002,76.0
20160912140000,276.0,277.200012,84.000004,61,84.400002,100,72.0,79.900002,76.0
20160912141500,276.0,277.200012,84.000004,61,82.599998,100,72.099998,79.900002,76.0
20160912143000,276.0,281.399994,85.272725,61,78.300003,100,71.900002,79.900002,76.0
20160912144500,276.0,281.399994,85.272725,61,93.0,100,72.300003,79.900002,76.0
20160912150000,276.0,281.399994,85.272725,61,88.800003,100,72.199997,79.900002,76.0
20160912151500,276.0,281.399994,85.272725,61,89.800003,100,72.199997,79.900002,76.0
20160912153000,276.0,281.399994,85.272725,61,81.099998,100,72.199997,79.900002,76.0
20160912154500,276.0,281.399994,85.272725,61,81.099998,100,72.300003,79.900002,76.0
20160912160000,276.0,277.200012,84.000004,61,81.099998,100,72.199997,79.900002,76.0
20160912161500,276.0,277.200012,84.000004,61,81.099998,100,72.199997,79.900002,76.0
20160912163000,276.0,277.200012,84.000004,61,81.099998,100,72.300003,79.900002,76.0
20160912164500,276.0,277.200012,84.000004,61,90.800003,100,72.199997,79.900002,76.0
20160912170000,276.0,281.399994,85.272725,61,84.900002,100,72.199997,79.900002,76.0
20160912171500,276.0,277.200012,84.000004,61,82.800003,100,72.199997,79.900002,76.0
20160912173000,276.0,281.399994,85.272725,61,90.5,100,72.099998,79.900002,76.0
20160912174500,276.0,281.399994,85.272725,61,93.5,100,72.099998,79.900002,76.0
20160912180000,276.0,277.200012,84.000004,61,93.5,100,72.0,79.900002,76.0
20160912181500,276.0,281.399994,85.272725,61,93.5,100,72.0,79.900002,76.0
20160912183000,276.0,281.399994,85.272725,61,86.699997,100,72.0,79.900002,76.0
20160912184500,276.0,277.200012,84.000004,61,90.099998,100,72.0,79.900002,76.0
20160912190000,276.0,272.399994,82.545453,61,84.400002,100,72.0,79.900002,76.0
20160912191500,276.0,263.399994,79.81818,62,82.099998,100,72.199997,79.900002,76.0
20160912193000,276.0,281.399994,85.272725,62,84.900002,100,71.900002,79.900002,76.0
20160912194500,276.0,285.600006,86.545456,61,92.300003,100,71.900002,79.900002,76.0
20160912200000,276.0,281.399994,85.272725,61,84.400002,100,71.900002,79.900002,76.0
20160912201500,276.0,285.600006,86.545456,61,80.900002,100,71.800003,79.900002,76.0
20160912203000,276.0,285.600006,86.545456,61,84.900002,100,71.900002,79.900002,76.0
20160912204500,276.0,281.399994,85.272725,61,88.300003,100,71.800003,79.900002,76.0
20160912210000,276.0,285.600006,86.545456,61,81.599998,100,71.900002,79.900002,76.0
20160912211500,276.0,285.600006,86.545456,61,86.599998,100,72.0,79.900002,76.0
20160912213000,276.0,285.600006,86.545456,61,86.599998,100,72.0,79.900002,76.0
20160912214500,276.0,285.600006,86.545456,61,80.900002,100,72.0,79.900002,76.0
20160912220000,276.0,281.399994,85.272725,61,92.300003,100,72.400002,79.900002,76.0
20160912221500,276.0,281.399994,85.272725,61,83.199997,100,72.800003,79.900002,76.0
20160912223000,276.0,277.200012,84.000004,61,81.5,100,72.699997,79.900002,76.0
20160912224500,276.0,277.200012,84.000004,61,91.699997,100,72.900002,79.900002,76.0
20160912230000,276.0,281.399994,85.272725,61,81.599998,100,73.099998,79.900002,76.0
20160912231500,276.0,268.200012,81.272731,61,93.5,100,72.599998,79.900002,76.0
20160912233000,276.0,272.399994,82.545453,62,83.199997,100,72.300003,79.699997,76.0
20160912234500,276.0,268.200012,81.272731,62,86.599998,100,72.099998,79.699997,76.0
20160913000000,276.0,272.399994,82.545453,62,88.199997,100,72.099998,79.599998,76.0
20160913001500,276.0,272.399994,82.545453,62,83.199997,100,71.900002,79.599998,76.0
20160913003000,276.0,272.399994,82.545453,62,85.099998,100,71.800003,79.599998,76.0
20160913004500,276.0,272.399994,82.545453,62,86.800003,100,71.800003,79.699997,76.0
20160913010000,276.0,272.399994,82.545453,62,80.699997,100,71.699997,79.599998,76.0
20160913011500,276.0,272.399994,82.545453,62,89.300003,100,71.699997,79.599998,76.0
20160913013000,276.0,277.200012,84.000004,62,82.099998,100,71.699997,79.599998,76.0
20160913014500,276.0,272.399994,82.545453,62,83.300003,100,71.699997,79.599998,76.0
20160913020000,276.0,277.200012,84.000004,62,86.900002,100,71.800003,79.599998,76.0
20160913021500,276.0,277.200012,84.000004,62,81.099998,100,71.800003,79.599998,76.0
20160913023000,276.0,281.399994,85.272725,62,92.300003,100,71.699997,79.599998,76.0
20160913024500,276.0,281.399994,85.272725,62,83.199997,100,71.699997,79.599998,76.0
20160913030000,276.0,281.399994,85.272725,62,86.5,100,71.699997,79.599998,76.0
20160913031500,276.0,281.399994,85.272725,62,83.800003,100,71.699997,79.599998,76.0
20160913033000,276.0,281.399994,85.272725,62,83.800003,100,71.699997,79.599998,76.0
20160913034500,276.0,281.399994,85.272725,62,91.099998,100,71.699997,79.599998,76.0
20160913040000,276.0,277.200012,84.000004,62,81.599998,100,71.699997,79.599998,76.0
20160913041500,276.0,277.200012,84.000004,62,80.199997,100,71.699997,79.599998,76.0
20160913043000,276.0,272.399994,82.545453,62,86.599998,100,71.699997,79.599998,76.0
20160913044500,276.0,277.200012,84.000004,62,95.400002,100,71.800003,79.599998,76.0
20160913050000,276.0,272.399994,82.545453,62,88.099998,100,71.800003,79.599998,76.0
20160913051500,276.0,272.399994,82.545453,62,83.199997,100,71.699997,79.599998,76.0
20160913053000,276.0,272.399994,82.545453,62,81.199997,100,71.699997,79.599998,76.0
20160913054500,276.0,272.399994,82.545453,62,80.199997,100,71.699997,79.599998,76.0
20160913060000,276.0,272.399994,82.545453,62,83.699997,100,71.699997,79.599998,76.0
20160913061500,276.0,272.399994,82.545453,62,82.099998,100,71.800003,79.599998,76.0
20160913063000,276.0,272.399994,82.545453,62,93.0,100,71.800003,79.599998,76.0
20160913064500,276.0,277.200012,84.000004,62,84.199997,100,71.900002,79.599998,76.0
20160913070000,276.0,281.399994,85.272725,62,92.900002,100,71.800003,79.599998,76.0
20160913071500,276.0,281.399994,85.272725,62,83.199997,100,71.900002,79.599998,76.0
20160913073000,276.0,281.399994,85.272725,62,81.5,100,71.800003,79.599998,76.0
20160913074500,276.0,281.399994,85.272725,62,83.199997,100,71.800003,79.599998,76.0
20160913080000,276.0,277.200012,84.000004,62,87.199997,100,71.699997,79.599998,76.0
20160913081500,276.0,285.600006,86.545456,62,82.599998,100,71.699997,79.599998,76.0
20160913083000,276.0,281.399994,85.272725,61,90.400002,100,71.599998,79.599998,76.0
20160913084500,276.0,281.399994,85.272725,61,83.199997,100,71.699997,79.599998,76.0
20160913090000,276.0,281.399994,85.272725,61,91.699997,100,71.699997,79.599998,76.0
20160913091500,276.0,281.399994,85.272725,61,83.800003,100,71.699997,79.599998,76.0
20160913093000,276.0,281.399994,85.272725,61,81.099998,100,71.800003,79.599998,76.0
20160913094500,276.0,281.399994,85.272725,61,93.0,100,71.699997,79.599998,76.0
20160913100000,276.0,277.200012,84.000004,61,83.199997,100,71.699997,79.599998,76.0
20160913101500,276.0,277.200012,84.000004,61,81.599998,100,71.699997,79.599998,76.0
20160913103000,276.0,277.200012,84.000004,61,93.599998,100,71.800003,79.599998,76.0
20160913104500,276.0,277.200012,84.000004,61,92.400002,100,71.699997,79.599998,76.0
20160913110000,276.0,277.200012,84.000004,61,85.0,100,71.699997,79.599998,76.0
20160913111500,276.0,277.200012,84.000004,61,81.300003,100,71.800003,79.599998,76.0
20160913113000,276.0,277.200012,84.000004,61,91.699997,100,71.800003,79.599998,76.0
20160913114500,276.0,277.200012,84.000004,61,85.699997,100,71.800003,79.599998,76.0
20160913120000,276.0,277.200012,84.000004,61,82.599998,100,71.800003,79.599998,76.0
20160913121500,276.0,277.200012,84.000004,61,81.599998,100,71.900002,79.599998,76.0
20160913123000,276.0,272.399994,82.545453,61,81.599998,100,71.800003,79.599998,76.0
20160913124500,276.0,268.200012,81.272731,61,82.599998,100,71.800003,79.599998,76.0
20160913130000,276.0,277.200012,84.000004,61,81.599998,100,71.800003,79.599998,76.0
20160913131500,276.0,277.200012,84.000004,61,90.0,100,71.699997,79.599998,76.0
20160913133000,276.0,281.399994,85.272725,61,80.199997,100,71.699997,79.599998,76.0
20160913134500,276.0,281.399994,85.272725,61,80.199997,100,71.699997,79.599998,76.0
20160913140000,276.0,285.600006,86.545456,61,76.800003,100,71.599998,79.599998,76.0
20160913141500,276.0,281.399994,85.272725,61,86.800003,100,71.400002,79.599998,76.0
20160913143000,276.0,281.399994,85.272725,61,80.699997,100,71.599998,79.599998,76.0
20160913144500,276.0,281.399994,85.272725,61,76.400002,100,71.400002,79.599998,76.0
20160913150000,276.0,285.600006,86.545456,61,81.5,100,71.599998,79.599998,76.0
20160913151500,276.0,285.600006,86.545456,61,78.300003,100,71.599998,79.599998,76.0
20160913153000,276.0,281.399994,85.272725,61,89.800003,100,71.5,79.599998,76.0
20160913154500,276.0,281.399994,85.272725,61,80.199997,100,71.5,79.599998,76.0
20160913160000,276.0,281.399994,85.272725,61,94.099998,100,71.400002,79.599998,76.0
20160913161500,276.0,281.399994,85.272725,61,84.400002,100,71.599998,79.599998,76.0
20160913163000,276.0,281.399994,85.272725,61,83.199997,100,71.599998,79.599998,76.0
20160913164500,276.0,281.399994,85.272725,61,84.400002,100,71.599998,79.599998,76.0
20160913170000,276.0,285.600006,86.545456,61,82.599998,100,71.599998,79.599998,76.0
20160913171500,276.0,281.399994,85.272725,61,81.599998,100,71.599998,79.599998,76.0
20160913173000,276.0,285.600006,86.545456,61,93.699997,100,71.599998,79.599998,76.0
20160913174500,276.0,281.399994,85.272725,61,82.599998,100,71.699997,79.599998,76.0
20160913180000,276.0,281.399994,85.272725,61,80.699997,100,71.699997,79.599998,76.0
20160913181500,276.0,281.399994,85.272725,61,92.900002,100,71.699997,79.599998,76.0
20160913183000,276.0,281.399994,85.272725,61,81.599998,100,71.699997,79.599998,76.0
20160913184500,276.0,281.399994,85.272725,61,93.900002,100,71.699997,79.599998,76.0
20160913190000,276.0,285.600006,86.545456,61,81.099998,100,71.699997,79.599998,76.0
20160913191500,276.0,281.399994,85.272725,61,84.599998,100,71.699997,79.599998,76.0
20160913193000,276.0,281.399994,85.272725,61,93.5,100,71.699997,79.599998,76.0
20160913194500,276.0,281.399994,85.272725,61,82.5,100,71.699997,79.599998,76.0
20160913200000,276.0,281.399994,85.272725,61,81.099998,100,71.800003,79.599998,76.0
20160913201500,276.0,281.399994,85.272725,61,82.5,100,71.800003,79.599998,76.0
20160913203000,276.0,277.200012,84.000004,61,89.599998,100,71.800003,79.599998,76.0
20160913204500,276.0,272.399994,82.545453,61,94.099998,100,71.800003,79.599998,76.0
20160913210000,276.0,272.399994,82.545453,61,83.699997,100,71.900002,79.599998,76.0
20160913211500,276.0,272.399994,82.545453,61,81.400002,100,71.900002,79.599998,76.0
20160913213000,276.0,272.399994,82.545453,61,81.400002,100,71.900002,79.599998,76.0
20160913214500,276.0,272.399994,82.545453,61,83.699997,100,72.099998,79.599998,76.0
20160913220000,276.0,272.399994,82.545453,61,86.900002,100,72.099998,79.599998,76.0
20160913221500,276.0,285.600006,86.545456,61,88.199997,100,72.400002,79.599998,76.0
20160913223000,276.0,285.600006,86.545456,61,90.699997,100,72.800003,79.599998,76.0
20160913224500,276.0,285.600006,86.545456,61,92.900002,100,73.099998,79.599998,76.0
20160913230000,276.0,285.600006,86.545456,61,92.900002,100,73.300003,79.599998,76.0
20160913231500,276.0,285.600006,86.545456,61,90.0,100,73.599998,79.599998,76.0
20160913233000,276.0,285.600006,86.545456,61,87.400002,100,73.800003,79.599998,76.0
20160913234500,276.0,285.600006,86.545456,61,87.400002,100,74.0,79.599998,76.0
20160914000000,276.0,285.600006,86.545456,61,87.400002,100,74.199997,79.599998,76.0
20160914001500,276.0,285.600006,86.545456,61,88.400002,100,74.300003,79.599998,76.0
20160914003000,276.0,285.600006,86.545456,61,87.300003,100,74.400002,79.599998,76.0
20160914004500,276.0,277.200012,84.000004,61,87.300003,100,74.199997,79.599998,76.0
20160914010000,276.0,277.200012,84.000004,61,88.599998,100,74.099998,79.599998,76.0
20160914011500,276.0,277.200012,84.000004,61,86.699997,100,74.0,79.599998,76.0
20160914013000,276.0,277.200012,84.000004,61,88.400002,100,73.900002,79.599998,76.0
20160914014500,276.0,277.200012,84.000004,61,86.199997,100,73.800003,79.599998,76.0
20160914020000,276.0,277.200012,84.000004,61,81.900002,100,73.699997,79.599998,76.0
20160914021500,276.0,281.399994,85.272725,62,81.900002,100,74.199997,79.599998,76.0
20160914023000,276.0,268.200012,81.272731,61,94.699997,100,74.300003,79.599998,76.0
20160914024500,276.0,268.200012,81.272731,62,87.300003,100,74.099998,79.599998,76.0
20160914030000,276.0,272.399994,82.545453,62,81.099998,100,74.0,79.599998,76.0
20160914031500,276.0,272.399994,82.545453,62,81.099998,100,74.0,79.599998,76.0
20160914033000,276.0,272.399994,82.545453,62,81.099998,100,73.900002,79.599998,76.0
20160914034500,276.0,272.399994,82.545453,62,82.099998,100,73.900002,79.599998,76.0
20160914040000,276.0,272.399994,82.545453,62,83.199997,100,73.900002,79.599998,76.0
20160914041500,276.0,272.399994,82.545453,62,85.0,100,73.900002,79.599998,76.0
20160914043000,276.0,272.399994,82.545453,62,83.900002,100,74.0,79.599998,76.0
20160914044500,276.0,272.399994,82.545453,62,83.900002,100,74.099998,79.599998,76.0
20160914050000,276.0,272.399994,82.545453,62,84.800003,100,74.0,79.599998,76.0
20160914051500,276.0,268.200012,81.272731,62,84.800003,100,74.0,79.599998,76.0
20160914053000,276.0,268.200012,81.272731,62,84.800003,100,74.0,79.599998,76.0
20160914054500,276.0,268.200012,81.272731,62,86.400002,100,73.900002,79.599998,76.0
20160914060000,276.0,272.399994,82.545453,62,93.0,100,73.900002,79.599998,76.0
20160914061500,276.0,272.399994,82.545453,62,82.599998,100,73.800003,79.599998,76.0
20160914063000,276.0,272.399994,82.545453,62,79.599998,100,73.699997,79.599998,76.0
20160914064500,276.0,268.200012,81.272731,62,86.5,100,73.699997,79.599998,76.0
20160914070000,276.0,272.399994,82.545453,62,93.800003,100,73.599998,79.599998,76.0
20160914071500,276.0,272.399994,82.545453,62,91.199997,100,73.599998,79.599998,76.0
20160914073000,276.0,272.399994,82.545453,62,81.099998,100,73.599998,79.599998,76.0
20160914074500,276.0,272.399994,82.545453,62,80.199997,100,73.599998,79.599998,76.0
20160914080000,276.0,281.399994,85.272725,63,84.900002,100,73.5,79.599998,76.0
20160914081500,276.0,281.399994,85.272725,61,94.400002,100,73.5,79.599998,76.0
20160914083000,276.0,285.600006,86.545456,61,90.400002,100,73.5,79.599998,76.0
20160914084500,276.0,281.399994,85.272725,61,83.800003,100,73.5,79.599998,76.0
20160914090000,276.0,281.399994,85.272725,61,80.699997,100,73.800003,79.599998,76.0
20160914091500,276.0,277.200012,84.000004,61,79.699997,100,73.699997,79.599998,76.0
20160914093000,276.0,281.399994,85.272725,61,79.699997,100,73.699997,79.599998,76.0
20160914094500,276.0,281.399994,85.272725,61,79.699997,100,73.699997,79.599998,76.0
20160914100000,276.0,281.399994,85.272725,61,82.300003,100,73.699997,79.599998,76.0
20160914101500,276.0,281.399994,85.272725,61,89.800003,100,73.800003,79.599998,76.0
20160914103000,276.0,281.399994,85.272725,61,83.699997,100,73.699997,79.599998,76.0
20160914104500,276.0,277.200012,84.000004,61,80.199997,100,73.699997,79.599998,76.0
20160914110000,276.0,277.200012,84.000004,61,82.099998,100,74.0,79.599998,76.0
20160914111500,276.0,277.200012,84.000004,61,82.099998,100,74.0,79.599998,76.0
20160914113000,276.0,277.200012,84.000004,61,83.800003,100,74.099998,79.599998,76.0
20160914114500,276.0,281.399994,85.272725,61,85.599998,100,74.099998,79.599998,76.0
20160914120000,276.0,277.200012,84.000004,61,94.699997,100,74.0,79.599998,76.0
20160914121500,276.0,277.200012,84.000004,61,79.699997,100,74.0,79.599998,76.0
20160914123000,276.0,277.200012,84.000004,61,94.699997,100,73.900002,79.599998,76.0
20160914124500,276.0,272.399994,82.545453,61,79.400002,100,73.900002,79.599998,76.0
20160914130000,276.0,272.399994,82.545453,61,94.800003,100,74.0,79.599998,76.0
20160914131500,276.0,272.399994,82.545453,61,82.099998,100,74.0,79.599998,76.0
20160914133000,276.0,277.200012,84.000004,61,82.099998,100,73.900002,79.599998,76.0
20160914134500,276.0,277.200012,84.000004,61,78.699997,100,73.800003,79.599998,76.0
20160914140000,276.0,277.200012,84.000004,61,74.900002,100,73.800003,79.599998,76.0
20160914141500,276.0,277.200012,84.000004,61,82.099998,100,73.800003,79.599998,76.0
20160914143000,276.0,277.200012,84.000004,61,78.300003,100,73.800003,79.599998,76.0
20160914144500,276.0,277.200012,84.000004,61,88.599998,100,73.699997,79.599998,76.0
20160914150000,276.0,277.200012,84.000004,61,81.599998,100,73.800003,79.599998,76.0
20160914151500,276.0,277.200012,84.000004,61,76.400002,100,73.599998,79.599998,76.0
20160914153000,276.0,277.200012,84.000004,61,88.300003,100,73.699997,79.599998,76.0
20160914154500,276.0,277.200012,84.000004,61,80.199997,100,73.800003,79.599998,76.0
20160914160000,276.0,277.200012,84.000004,61,75.900002,100,73.599998,79.599998,76.0
20160914161500,276.0,277.200012,84.000004,61,80.699997,100,73.699997,79.599998,76.0
20160914163000,276.0,277.200012,84.000004,61,76.800003,100,73.699997,79.599998,76.0
20160914164500,276.0,281.399994,85.272725,61,73.800003,100,73.599998,79.599998,76.0
20160914170000,276.0,281.399994,85.272725,61,82.599998,100,73.599998,79.599998,76.0
20160914171500,276.0,277.200012,84.000004,61,78.699997,100,73.699997,79.599998,76.0
20160914173000,276.0,277.200012,84.000004,61,80.699997,100,73.699997,79.599998,76.0
20160914174500,276.0,277.200012,84.000004,61,77.300003,100,73.699997,79.599998,76.0
20160914180000,276.0,263.399994,79.81818,53,81.099998,100,73.900002,79.599998,76.0
20160914181500,276.0,285.600006,86.545456,55,81.099998,100,73.699997,79.599998,76.0
20160914183000,276.0,285.600006,86.545456,55,83.199997,100,73.800003,79.599998,76.0
20160914184500,276.0,281.399994,85.272725,55,88.099998,100,73.699997,79.599998,76.0
20160914190000,276.0,272.399994,82.545453,55,86.699997,100,73.800003,79.599998,76.0
20160914191500,276.0,272.399994,82.545453,55,93.099998,100,73.900002,79.599998,76.0
20160914193000,276.0,272.399994,82.545453,55,85.599998,100,73.900002,79.599998,76.0
20160914194500,276.0,272.399994,82.545453,55,81.300003,100,73.800003,79.599998,76.0
20160914200000,276.0,272.399994,82.545453,55,81.300003,100,73.900002,79.599998,76.0
20160914201500,276.0,272.399994,82.545453,55,81.300003,100,73.800003,79.599998,76.0
20160914203000,276.0,272.399994,82.545453,55,81.300003,100,73.800003,79.599998,76.0
20160914204500,276.0,272.399994,82.545453,55,89.800003,100,73.800003,79.599998,76.0
20160914210000,276.0,272.399994,82.545453,55,93.599998,100,73.800003,79.599998,76.0
20160914211500,276.0,272.399994,82.545453,55,85.0,100,73.800003,79.599998,76.0
20160914213000,276.0,272.399994,82.545453,55,81.0,100,73.800003,79.599998,76.0
20160914214500,276.0,272.399994,82.545453,55,81.0,100,73.800003,79.599998,76.0
20160914220000,276.0,272.399994,82.545453,55,83.199997,100,73.800003,79.599998,76.0
20160914221500,276.0,272.399994,82.545453,55,80.099998,100,73.800003,79.599998,76.0
20160914223000,276.0,272.399994,82.545453,55,94.800003,100,73.800003,79.599998,76.0
20160914224500,276.0,272.399994,82.545453,55,82.099998,100,73.699997,79.599998,76.0
20160914230000,276.0,272.399994,82.545453,55,79.699997,100,73.800003,79.599998,76.0
20160914231500,276.0,272.399994,82.545453,55,83.699997,100,73.800003,79.599998,76.0
20160914233000,276.0,272.399994,82.545453,55,95.900002,100,73.800003,79.599998,76.0
20160914234500,276.0,281.399994,85.272725,55,83.199997,100,73.800003,79.599998,76.0
20160915000000,276.0,281.399994,85.272725,55,78.699997,100,73.800003,79.599998,76.0
20160915001500,276.0,281.399994,85.272725,55,87.800003,100,73.800003,79.599998,76.0
20160915003000,276.0,281.399994,85.272725,55,90.900002,100,73.699997,79.599998,76.0
20160915004500,276.0,281.399994,85.272725,55,81.099998,100,73.699997,79.599998,76.0
20160915010000,276.0,277.200012,84.000004,55,79.199997,100,73.800003,79.599998,76.0
20160915011500,276.0,272.399994,82.545453,55,89.199997,100,73.800003,79.599998,76.0
20160915013000,276.0,272.399994,82.545453,55,91.099998,100,73.699997,79.599998,76.0
20160915014500,276.0,272.399994,82.545453,55,80.900002,100,73.800003,79.599998,76.0
20160915020000,276.0,272.399994,82.545453,55,80.900002,100,73.800003,79.599998,76.0
20160915021500,276.0,272.399994,82.545453,55,97.199997,100,73.699997,79.599998,76.0
20160915023000,276.0,272.399994,82.545453,55,83.0,100,73.800003,79.599998,76.0
20160915024500,276.0,272.399994,82.545453,55,79.400002,100,74.0,79.599998,76.0
20160915030000,276.0,272.399994,82.545453,55,84.300003,100,74.0,79.599998,76.0
20160915031500,276.0,272.399994,82.545453,55,95.0,100,74.0,79.599998,76.0
20160915033000,276.0,272.399994,82.545453,55,82.099998,100,74.0,79.599998,76.0
20160915034500,276.0,272.399994,82.545453,55,79.199997,100,74.0,79.599998,76.0
20160915040000,276.0,272.399994,82.545453,55,93.199997,100,74.0,79.599998,76.0
20160915041500,276.0,272.399994,82.545453,55,84.599998,100,74.0,79.599998,76.0
20160915043000,276.0,272.399994,82.545453,55,79.699997,100,74.0,79.599998,76.0
20160915044500,276.0,281.399994,85.272725,55,82.5,100,74.0,79.599998,76.0
20160915050000,276.0,281.399994,85.272725,55,94.900002,100,74.0,79.599998,76.0
20160915051500,276.0,281.399994,85.272725,55,81.099998,100,73.900002,79.599998,76.0
20160915053000,276.0,281.399994,85.272725,55,79.099998,100,73.900002,79.599998,76.0
20160915054500,276.0,281.399994,85.272725,55,93.800003,100,73.900002,79.599998,76.0
20160915060000,276.0,281.399994,85.272725,55,80.800003,100,73.900002,79.599998,76.0
20160915061500,276.0,281.399994,85.272725,55,78.699997,100,74.0,79.599998,76.0
20160915063000,276.0,281.399994,85.272725,55,93.900002,100,73.900002,79.599998,76.0
20160915064500,276.0,272.399994,82.545453,55,83.800003,100,73.900002,79.599998,76.0
20160915070000,276.0,268.200012,81.272731,55,79.199997,100,74.099998,79.599998,76.0
20160915071500,276.0,268.200012,81.272731,55,90.800003,100,74.300003,79.599998,76.0
20160915073000,276.0,268.200012,81.272731,55,90.800003,100,74.300003,79.599998,76.0
20160915074500,276.0,268.200012,81.272731,55,81.599998,100,74.199997,79.599998,76.0
20160915080000,276.0,268.200012,81.272731,55,86.900002,100,74.300003,79.599998,76.0
20160915081500,276.0,268.200012,81.272731,55,96.599998,100,74.300003,79.599998,76.0
20160915083000,276.0,268.200012,81.272731,55,82.5,100,74.300003,79.599998,76.0
20160915084500,276.0,268.200012,81.272731,55,94.699997,100,74.300003,79.599998,76.0
20160915090000,276.0,268.200012,81.272731,55,86.400002,100,74.5,79.599998,76.0
20160915091500,276.0,268.200012,81.272731,55,81.599998,100,74.400002,79.599998,76.0
20160915093000,276.0,268.200012,81.272731,55,87.400002,100,74.400002,79.599998,76.0
20160915094500,276.0,268.200012,81.272731,55,94.699997,100,74.300003,79.599998,76.0
20160915100000,276.0,268.200012,81.272731,55,82.599998,100,74.300003,79.599998,76.0
20160915101500,276.0,268.200012,81.272731,55,80.699997,100,74.300003,79.599998,76.0
20160915103000,276.0,268.200012,81.272731,55,83.199997,100,74.5,79.599998,76.0
20160915104500,276.0,268.200012,81.272731,55,82.0,100,74.400002,79.599998,76.0
20160915110000,276.0,268.200012,81.272731,55,91.099998,100,74.300003,79.599998,76.0
20160915111500,276.0,268.200012,81.272731,55,82.099998,100,74.300003,79.599998,76.0
20160915113000,276.0,268.200012,81.272731,55,82.099998,100,74.199997,79.599998,76.0
20160915114500,276.0,268.200012,81.272731,55,92.900002,100,74.199997,79.599998,76.0
20160915120000,276.0,268.200012,81.272731,55,84.400002,100,74.199997,79.5,76.0
20160915121500,276.0,268.200012,81.272731,55,82.599998,100,74.199997,79.5,76.0
20160915123000,276.0,268.200012,81.272731,55,82.599998,100,74.300003,79.5,76.0
20160915124500,276.0,268.200012,81.272731,55,86.699997,100,73.900002,79.5,76.0
20160915130000,276.0,268.200012,81.272731,55,86.699997,100,74.199997,79.5,76.0
20160915131500,276.0,268.200012,81.272731,55,92.5,100,74.199997,79.5,76.0
20160915133000,276.0,268.200012,81.272731,55,85.599998,100,74.099998,79.5,76.0
20160915134500,276.0,268.200012,81.272731,55,82.099998,100,74.099998,79.5,76.0
20160915140000,276.0,268.200012,81.272731,55,90.300003,100,74.099998,79.5,76.0
20160915141500,276.0,268.200012,81.272731,55,83.400002,100,74.199997,79.5,76.0
20160915143000,276.0,268.200012,81.272731,55,92.199997,100,74.199997,79.5,76.0
20160915144500,276.0,272.399994,82.545453,55,84.199997,100,74.300003,79.5,76.0
20160915150000,276.0,272.399994,82.545453,55,82.099998,100,74.300003,79.5,76.0
20160915151500,276.0,272.399994,82.545453,55,82.099998,100,74.400002,79.5,76.0
20160915153000,276.0,272.399994,82.545453,55,83.0,100,74.099998,79.5,76.0
20160915154500,276.0,277.200012,84.000004,55,81.599998,100,74.300003,79.5,76.0
20160915160000,276.0,281.399994,85.272725,55,76.400002,100,74.400002,79.5,76.0
20160915161500,276.0,277.200012,84.000004,55,84.599998,100,74.599998,79.5,76.0
20160915163000,276.0,281.399994,85.272725,55,59.599998,0,74.5,75.900002,73.900002
20160915164500,276.0,281.399994,85.272725,55,56.799999,100,73.300003,75.900002,73.900002
20160915170000,276.0,285.600006,86.545456,55,67.0,100,72.900002,75.900002,73.900002
20160915171500,276.0,281.399994,85.272725,55,74.0,100,73.5,75.900002,73.900002
20160915173000,276.0,281.399994,85.272725,55,69.699997,100,73.599998,75.900002,73.900002
20160915174500,276.0,285.600006,86.545456,55,69.699997,100,73.800003,75.900002,73.900002
20160915180000,276.0,285.600006,86.545456,55,69.699997,100,74.0,75.900002,73.900002
20160915181500,276.0,281.399994,85.272725,55,69.699997,100,73.699997,75.900002,73.900002
20160915183000,276.0,281.399994,85.272725,55,68.699997,100,73.400002,75.900002,73.900002
20160915184500,276.0,281.399994,85.272725,55,77.800003,100,73.599998,75.900002,73.900002
20160915190000,276.0,285.600006,86.545456,56,58.400002,0,73.699997,75.5,73.5
20160915191500,276.0,285.600006,86.545456,55,60.0,100,72.300003,75.5,73.5
20160915193000,276.0,281.399994,85.272725,55,74.400002,100,72.900002,75.5,73.5
20160915194500,276.0,281.399994,85.272725,55,81.599998,100,73.099998,75.5,73.5
20160915200000,276.0,281.399994,85.272725,55,74.400002,100,73.400002,75.5,73.5
20160915201500,276.0,281.399994,85.272725,55,81.599998,100,73.599998,75.5,73.5
20160915203000,276.0,285.600006,86.545456,55,65.699997,0,73.800003,75.5,73.5
20160915204500,276.0,285.600006,86.545456,55,64.099998,100,72.199997,75.5,73.5
20160915210000,276.0,281.399994,85.272725,55,74.800003,100,72.900002,75.5,73.5
20160915211500,276.0,285.600006,86.545456,55,76.0,100,73.099998,75.5,73.5
20160915213000,276.0,281.399994,85.272725,55,81.800003,100,73.199997,75.300003,73.300003
20160915214500,276.0,285.600006,86.545456,55,57.5,100,72.400002,75.0,73.0
20160915220000,276.0,281.399994,85.272725,55,80.800003,100,72.099998,75.0,73.0
20160915221500,276.0,281.399994,85.272725,55,70.599998,100,72.699997,75.400002,73.400002
20160915223000,276.0,281.399994,85.272725,55,74.0,100,72.800003,75.0,73.0
20160915224500,276.0,277.200012,84.000004,55,74.0,100,72.699997,75.199997,73.199997
20160915230000,276.0,277.200012,84.000004,55,74.0,100,72.900002,75.0,73.0
20160915231500,276.0,285.600006,86.545456,56,58.400002,100,72.300003,73.199997,71.199997
20160915233000,276.0,285.600006,86.545456,55,56.400002,100,71.199997,74.099998,72.099998
20160915234500,276.0,289.799988,87.818178,58,58.0,0,71.400002,73.199997,71.199997
20160916000000,276.0,285.600006,86.545456,56,59.900002,100,71.300003,73.800003,71.800003
20160916001500,276.0,281.399994,85.272725,56,73.900002,100,70.800003,74.900002,72.900002
20160916003000,276.0,285.600006,86.545456,56,85.5,100,71.900002,74.900002,72.900002
20160916004500,276.0,285.600006,86.545456,56,76.800003,100,72.400002,75.0,73.0
20160916010000,276.0,285.600006,86.545456,56,82.199997,100,72.599998,75.0,73.0
20160916011500,276.0,285.600006,86.545456,56,77.599998,100,72.900002,75.0,73.0
20160916013000,276.0,285.600006,86.545456,56,77.599998,100,73.0,75.0,73.0
20160916014500,276.0,285.600006,86.545456,55,89.199997,100,73.099998,75.900002,73.900002
20160916020000,276.0,285.600006,86.545456,55,78.699997,100,73.199997,75.900002,73.900002
20160916021500,276.0,285.600006,86.545456,55,86.599998,100,73.300003,75.900002,73.900002
20160916023000,276.0,281.399994,85.272725,55,80.300003,100,73.400002,75.900002,73.900002
20160916024500,276.0,281.399994,85.272725,55,84.0,100,73.300003,75.900002,73.900002
20160916030000,276.0,281.399994,85.272725,55,89.0,100,73.300003,75.900002,73.900002
20160916031500,276.0,281.399994,85.272725,55,81.099998,100,73.400002,75.900002,73.900002
20160916033000,276.0,281.399994,85.272725,55,90.900002,100,73.5,75.900002,73.900002
20160916034500,276.0,272.399994,82.545453,55,83.0,100,73.599998,75.900002,73.900002
20160916040000,276.0,272.399994,82.545453,55,83.0,100,73.599998,75.900002,73.900002
20160916041500,276.0,272.399994,82.545453,55,92.5,100,73.599998,75.900002,73.900002
20160916043000,276.0,272.399994,82.545453,55,81.599998,100,73.599998,75.900002,73.900002
20160916044500,276.0,272.399994,82.545453,55,91.699997,100,73.699997,75.900002,73.900002
20160916050000,276.0,272.399994,82.545453,55,85.5,100,73.699997,75.900002,73.900002
20160916051500,276.0,272.399994,82.545453,55,81.599998,100,73.699997,75.900002,73.900002
20160916053000,276.0,272.399994,82.545453,55,92.099998,100,73.699997,75.900002,73.900002
20160916054500,276.0,272.399994,82.545453,55,83.5,100,73.800003,75.900002,73.900002
20160916060000,276.0,272.399994,82.545453,55,83.5,100,73.800003,75.900002,73.900002
20160916061500,276.0,277.200012,84.000004,55,80.199997,100,73.800003,75.900002,73.900002
20160916063000,276.0,281.399994,85.272725,55,87.199997,100,73.699997,75.900002,73.900002
20160916064500,276.0,281.399994,85.272725,55,87.199997,100,73.800003,75.900002,73.900002
20160916070000,276.0,281.399994,85.272725,55,83.800003,100,74.0,75.900002,73.900002
20160916071500,276.0,281.399994,85.272725,55,75.900002,100,73.900002,75.900002,73.900002
20160916073000,276.0,281.399994,85.272725,55,86.900002,100,74.0,75.900002,73.900002
20160916074500,276.0,281.399994,85.272725,55,80.199997,100,74.0,75.900002,73.900002
20160916080000,276.0,277.200012,84.000004,55,80.199997,100,73.900002,75.900002,73.900002
20160916081500,276.0,272.399994,82.545453,55,84.800003,100,73.900002,75.900002,73.900002
20160916083000,276.0,272.399994,82.545453,55,83.199997,100,73.900002,75.900002,73.900002
20160916084500,276.0,272.399994,82.545453,55,81.599998,100,74.0,75.900002,73.900002
20160916090000,276.0,272.399994,82.545453,55,79.099998,100,73.900002,75.900002,73.900002
20160916091500,276.0,272.399994,82.545453,55,79.099998,100,73.900002,75.900002,73.900002
20160916093000,276.0,277.200012,84.000004,55,86.800003,100,73.900002,75.900002,73.900002
20160916094500,276.0,277.200012,84.000004,55,80.699997,100,73.900002,75.900002,73.900002
20160916100000,276.0,277.200012,84.000004,55,79.699997,100,73.900002,75.900002,73.900002
20160916101500,276.0,277.200012,84.000004,55,79.699997,100,73.900002,75.900002,73.900002
20160916103000,276.0,277.200012,84.000004,55,81.800003,100,73.800003,75.900002,73.900002
20160916104500,276.0,277.200012,84.000004,55,80.699997,100,73.800003,75.900002,73.900002
20160916110000,276.0,277.200012,84.000004,55,82.099998,100,73.800003,75.800003,73.800003
20160916111500,276.0,277.200012,84.000004,55,83.199997,100,73.800003,75.800003,73.800003
20160916113000,276.0,281.399994,85.272725,55,64.099998,100,73.900002,75.800003,73.800003
20160916114500,276.0,281.399994,85.272725,55,57.099998,100,72.5,75.699997,73.699997
20160916120000,276.0,277.200012,84.000004,55,71.099998,100,72.800003,75.699997,73.699997
20160916121500,276.0,281.399994,85.272725,55,84.199997,100,73.099998,75.699997,73.699997
20160916123000,276.0,281.399994,85.272725,55,74.400002,100,73.199997,75.599998,73.599998
20160916124500,276.0,281.399994,85.272725,55,74.400002,100,73.300003,75.599998,73.599998
20160916130000,276.0,285.600006,86.545456,55,74.400002,100,73.400002,75.5,73.5
20160916131500,276.0,285.600006,86.545456,55,79.599998,100,73.599998,75.5,73.5
20160916133000,276.0,285.600006,86.545456,55,56.0,100,72.900002,75.5,73.5
20160916134500,276.0,281.399994,85.272725,55,75.900002,100,72.400002,75.5,73.5
20160916140000,276.0,281.399994,85.272725,55,74.0,100,72.900002,75.5,73.5
20160916141500,276.0,277.200012,84.000004,55,76.599998,100,73.099998,75.5,73.5
20160916143000,276.0,277.200012,84.000004,55,82.400002,100,73.0,75.5,73.5
20160916144500,276.0,281.399994,85.272725,55,76.5,100,73.099998,75.5,73.5
20160916150000,276.0,281.399994,85.272725,55,74.900002,100,73.099998,75.5,73.5
20160916151500,276.0,281.399994,85.272725,55,74.900002,100,73.199997,75.5,73.5
20160916153000,276.0,281.399994,85.272725,55,80.199997,100,73.199997,75.5,73.5
20160916154500,276.0,281.399994,85.272725,55,85.099998,100,73.300003,75.5,73.5
20160916160000,276.0,281.399994,85.272725,55,83.099998,100,73.400002,75.5,73.5
20160916161500,276.0,281.399994,85.272725,55,75.900002,100,73.5,75.5,73.5
20160916163000,276.0,281.399994,85.272725,55,74.900002,100,73.400002,75.5,73.5
20160916164500,276.0,281.399994,85.272725,55,74.0,100,73.400002,75.5,73.5
20160916170000,276.0,281.399994,85.272725,55,75.300003,100,73.400002,75.5,73.5
20160916171500,276.0,281.399994,85.272725,55,81.599998,100,73.400002,75.5,73.5
20160916173000,276.0,285.600006,86.545456,55,81.599998,100,73.400002,75.5,73.5
20160916174500,276.0,285.600006,86.545456,55,74.099998,100,73.599998,75.5,73.5
20160916180000,276.0,285.600006,86.545456,54,80.099998,100,73.400002,75.5,73.5
20160916181500,276.0,285.600006,86.545456,54,81.199997,100,73.5,75.5,73.5
20160916183000,276.0,285.600006,86.545456,54,74.400002,100,73.5,75.5,73.5
20160916184500,276.0,281.399994,85.272725,54,74.400002,100,73.400002,75.5,73.5
20160916190000,276.0,281.399994,85.272725,54,74.400002,100,73.400002,75.5,73.5
20160916191500,276.0,277.200012,84.000004,54,84.900002,100,73.400002,75.5,73.5
20160916193000,276.0,272.399994,82.545453,54,75.900002,100,73.400002,75.5,73.5
20160916194500,276.0,272.399994,82.545453,54,73.0,100,73.5,75.5,73.5
20160916200000,276.0,272.399994,82.545453,54,77.199997,100,73.400002,75.5,73.5
20160916201500,276.0,277.200012,84.000004,54,78.300003,100,73.400002,75.5,73.5
20160916203000,276.0,272.399994,82.545453,54,79.199997,100,73.400002,75.5,73.5
20160916204500,276.0,272.399994,82.545453,54,73.900002,100,73.599998,75.5,73.5
20160916210000,276.0,272.399994,82.545453,54,81.5,100,73.400002,75.5,73.5
20160916211500,276.0,272.399994,82.545453,54,79.099998,100,73.5,75.5,73.5
20160916213000,276.0,272.399994,82.545453,54,73.0,100,73.400002,75.5,73.5
20160916214500,276.0,272.399994,82.545453,54,74.800003,100,73.400002,75.5,73.5
20160916220000,276.0,281.399994,85.272725,54,75.900002,100,73.400002,75.5,73.5
20160916221500,276.0,281.399994,85.272725,54,72.0,100,73.300003,75.5,73.5
20160916223000,276.0,281.399994,85.272725,54,77.5,100,73.199997,75.5,73.5
20160916224500,276.0,281.399994,85.272725,54,81.599998,100,73.300003,75.5,73.5
20160916230000,276.0,281.399994,85.272725,54,73.5,100,73.300003,75.5,73.5
20160916231500,276.0,281.399994,85.272725,54,71.599998,100,73.300003,75.5,73.5
20160916233000,276.0,281.399994,85.272725,54,81.5,100,73.199997,75.5,73.5
20160916234500,276.0,281.399994,85.272725,54,75.0,100,73.300003,75.5,73.5
20160917000000,276.0,281.399994,85.272725,54,71.099998,100,73.199997,75.5,73.5
20160917001500,276.0,281.399994,85.272725,54,76.699997,100,73.099998,75.5,73.5
20160917003000,276.0,272.399994,82.545453,54,81.0,100,73.199997,75.5,73.5
20160917004500,276.0,272.399994,82.545453,54,73.5,100,73.300003,75.5,73.5
20160917010000,276.0,272.399994,82.545453,54,72.400002,100,73.300003,75.5,73.5
20160917011500,276.0,268.200012,81.272731,54,84.300003,100,73.199997,75.5,73.5
20160917013000,276.0,272.399994,82.545453,54,74.0,100,73.199997,75.5,73.5
20160917014500,276.0,272.399994,82.545453,54,72.400002,100,73.199997,75.5,73.5
20160917020000,276.0,272.399994,82.545453,54,85.599998,100,73.199997,75.5,73.5
20160917021500,276.0,285.600006,86.545456,55,73.5,100,73.400002,75.5,73.5
20160917023000,276.0,272.399994,82.545453,55,72.5,100,73.400002,75.5,73.5
20160917024500,276.0,272.399994,82.545453,55,80.0,100,73.400002,75.5,73.5
20160917030000,276.0,272.399994,82.545453,55,81.599998,100,73.5,75.5,73.5
20160917031500,276.0,272.399994,82.545453,55,73.5,100,73.599998,75.5,73.5
20160917033000,276.0,272.399994,82.545453,55,73.5,100,73.599998,75.5,73.5
20160917034500,276.0,272.399994,82.545453,55,85.5,100,73.400002,75.5,73.5
20160917040000,276.0,268.200012,81.272731,55,75.099998,100,73.400002,75.5,73.5
20160917041500,276.0,272.399994,82.545453,55,72.5,100,73.300003,75.5,73.5
20160917043000,276.0,268.200012,81.272731,55,82.400002,100,73.300003,75.5,73.5
20160917044500,276.0,268.200012,81.272731,55,76.900002,100,73.300003,75.5,73.5
20160917050000,276.0,272.399994,82.545453,55,72.5,100,73.300003,75.5,73.5
20160917051500,276.0,272.399994,82.545453,55,79.099998,100,73.300003,75.5,73.5
20160917053000,276.0,272.399994,82.545453,55,79.099998,100,73.199997,75.5,73.5
20160917054500,276.0,272.399994,82.545453,55,71.599998,100,73.300003,75.5,73.5
20160917060000,276.0,272.399994,82.545453,55,78.599998,100,73.199997,75.5,73.5
20160917061500,276.0,272.399994,82.545453,55,78.599998,100,73.199997,75.5,73.5
20160917063000,276.0,272.399994,82.545453,55,73.0,100,73.300003,75.5,73.5
20160917064500,276.0,281.399994,85.272725,55,75.900002,100,73.400002,75.5,73.5
20160917070000,276.0,285.600006,86.545456,55,83.800003,100,73.400002,75.5,73.5
20160917071500,276.0,285.600006,86.545456,55,73.5,100,73.599998,75.5,73.5
20160917073000,276.0,285.600006,86.545456,55,71.599998,100,73.5,75.5,73.5
20160917074500,276.0,281.399994,85.272725,55,82.099998,100,73.400002,75.5,73.5
20160917080000,276.0,281.399994,85.272725,55,75.599998,100,73.300003,75.5,73.5
20160917081500,276.0,281.399994,85.272725,55,72.0,100,73.199997,75.5,73.5
20160917083000,276.0,281.399994,85.272725,55,73.900002,100,73.199997,75.5,73.5
20160917084500,276.0,281.399994,85.272725,55,76.800003,100,73.199997,75.5,73.5
20160917090000,276.0,281.399994,85.272725,55,74.400002,100,73.199997,75.5,73.5
20160917091500,276.0,272.399994,82.545453,55,79.900002,100,73.199997,75.5,73.5
20160917093000,276.0,272.399994,82.545453,55,83.099998,100,73.199997,75.5,73.5
20160917094500,276.0,272.399994,82.545453,55,79.300003,100,73.199997,75.5,73.5
20160917100000,276.0,268.200012,81.272731,55,74.300003,100,73.300003,75.5,73.5
20160917101500,276.0,272.399994,82.545453,55,86.0,100,73.199997,75.5,73.5
20160917103000,276.0,272.399994,82.545453,55,78.400002,100,73.300003,75.5,73.5
20160917104500,276.0,277.200012,84.000004,55,74.400002,100,73.400002,75.5,73.5
20160917110000,276.0,277.200012,84.000004,55,84.400002,100,73.400002,75.5,73.5
20160917111500,276.0,277.200012,84.000004,55,75.199997,100,73.400002,75.5,73.5
20160917113000,276.0,277.200012,84.000004,55,75.199997,100,73.400002,75.5,73.5
20160917114500,276.0,277.200012,84.000004,55,86.199997,100,73.400002,75.5,73.5
20160917120000,276.0,272.399994,82.545453,55,86.199997,100,73.400002,75.5,73.5
20160917121500,276.0,268.200012,81.272731,55,73.0,100,73.300003,75.5,73.5
20160917123000,276.0,268.200012,81.272731,55,75.900002,100,73.400002,75.5,73.5
20160917124500,276.0,268.200012,81.272731,55,74.900002,100,73.400002,75.5,73.5
20160917130000,276.0,268.200012,81.272731,55,75.900002,100,73.300003,75.5,73.5
20160917131500,276.0,272.399994,82.545453,55,80.199997,100,73.300003,75.5,73.5
20160917133000,276.0,272.399994,82.545453,55,76.300003,100,73.300003,75.5,73.5
20160917134500,276.0,272.399994,82.545453,55,76.300003,100,73.300003,75.5,73.5
20160917140000,276.0,277.200012,84.000004,55,85.900002,100,73.300003,75.5,73.5
20160917141500,276.0,272.399994,82.545453,55,76.099998,100,73.400002,75.5,73.5
20160917143000,276.0,272.399994,82.545453,55,76.099998,100,73.400002,75.5,73.5
20160917144500,276.0,272.399994,82.545453,55,78.800003,100,73.400002,75.5,73.5
20160917150000,276.0,277.200012,84.000004,55,84.400002,100,73.400002,75.5,73.5
20160917151500,276.0,272.399994,82.545453,55,84.400002,100,73.400002,75.5,73.5
20160917153000,276.0,272.399994,82.545453,55,75.900002,100,73.400002,75.5,73.5
20160917154500,276.0,272.399994,82.545453,55,81.300003,100,73.400002,75.5,73.5
20160917160000,276.0,272.399994,82.545453,55,81.300003,100,73.400002,75.5,73.5
20160917161500,276.0,272.399994,82.545453,55,76.099998,100,73.400002,75.5,73.5
20160917163000,276.0,272.399994,82.545453,55,84.5,100,73.400002,75.5,73.5
20160917164500,276.0,272.399994,82.545453,55,75.900002,100,73.400002,75.5,73.5
20160917170000,276.0,281.399994,85.272725,55,78.699997,100,73.400002,75.5,73.5
20160917171500,276.0,272.399994,82.545453,55,79.5,100,73.5,75.5,73.5
20160917173000,276.0,272.399994,82.545453,55,78.300003,100,73.5,75.5,73.5
20160917174500,276.0,272.399994,82.545453,55,82.599998,100,73.400002,75.5,73.5
20160917180000,276.0,272.399994,82.545453,55,77.300003,100,73.5,75.5,73.5
20160917181500,276.0,272.399994,82.545453,55,86.199997,100,73.5,75.5,73.5
20160917183000,276.0,272.399994,82.545453,55,76.400002,100,73.5,75.5,73.5
20160917184500,276.0,272.399994,82.545453,55,86.300003,100,73.5,75.5,73.5
20160917190000,276.0,272.399994,82.545453,55,76.400002,100,73.5,75.5,73.5
20160917191500,276.0,272.399994,82.545453,55,79.699997,100,73.5,75.5,73.5
20160917193000,276.0,272.399994,82.545453,55,81.900002,100,73.599998,75.5,73.5
20160917194500,276.0,272.399994,82.545453,55,77.300003,100,73.599998,75.5,73.5
20160917200000,276.0,272.399994,82.545453,55,85.699997,100,73.599998,75.5,73.5
20160917201500,276.0,272.399994,82.545453,55,77.300003,100,73.599998,75.5,73.5
20160917203000,276.0,272.399994,82.545453,55,86.800003,100,73.599998,75.5,73.5
20160917204500,276.0,272.399994,82.545453,55,76.800003,100,73.5,75.5,73.5
20160917210000,276.0,272.399994,82.545453,55,86.300003,100,73.5,75.5,73.5
20160917211500,276.0,272.399994,82.545453,55,77.400002,100,73.5,75.5,73.5
20160917213000,276.0,272.399994,82.545453,55,75.400002,100,73.5,75.5,73.5
20160917214500,276.0,272.399994,82.545453,55,75.400002,100,73.5,75.5,73.5
20160917220000,276.0,268.200012,81.272731,55,75.400002,100,73.5,75.5,73.5
20160917221500,276.0,272.399994,82.545453,55,79.699997,100,73.400002,75.5,73.5
20160917223000,276.0,268.200012,81.272731,55,82.0,100,73.5,75.5,73.5
20160917224500,276.0,272.399994,82.545453,55,76.800003,100,73.5,75.5,73.5
20160917230000,276.0,268.200012,81.272731,55,81.199997,100,73.599998,75.5,73.5
20160917231500,276.0,272.399994,82.545453,55,84.300003,100,73.599998,75.5,73.5
20160917233000,276.0,268.200012,81.272731,55,76.800003,100,73.5,75.5,73.5
20160917234500,276.0,268.200012,81.272731,55,82.599998,100,73.5,75.5,73.5
20160918000000,276.0,268.200012,81.272731,55,78.699997,100,73.400002,75.5,73.5
20160918001500,276.0,272.399994,82.545453,55,78.699997,100,73.400002,75.5,73.5
20160918003000,276.0,272.399994,82.545453,55,86.099998,100,73.599998,75.5,73.5
20160918004500,276.0,268.200012,81.272731,55,76.400002,100,73.599998,75.5,73.5
20160918010000,276.0,272.399994,82.545453,55,78.300003,100,73.599998,75.5,73.5
20160918011500,276.0,268.200012,81.272731,55,86.800003,100,73.699997,75.5,73.5
20160918013000,276.0,272.399994,82.545453,55,76.800003,100,73.699997,75.5,73.5
20160918014500,276.0,272.399994,82.545453,55,79.0,100,73.699997,75.5,73.5
20160918020000,276.0,268.200012,81.272731,55,83.800003,100,73.800003,75.5,73.5
20160918021500,276.0,272.399994,82.545453,55,57.299999,100,72.199997,75.5,73.5
20160918023000,276.0,272.399994,82.545453,55,78.699997,100,72.800003,75.5,73.5
20160918024500,276.0,268.200012,81.272731,55,75.800003,100,73.0,75.5,73.5
20160918030000,276.0,268.200012,81.272731,55,73.900002,100,73.099998,75.5,73.5
20160918031500,276.0,272.399994,82.545453,55,82.0,100,73.099998,75.5,73.5
20160918033000,276.0,272.399994,82.545453,55,77.199997,100,73.199997,75.5,73.5
20160918034500,276.0,268.200012,81.272731,55,74.0,100,73.300003,75.5,73.5
20160918040000,276.0,268.200012,81.272731,55,79.699997,100,73.199997,75.5,73.5
20160918041500,276.0,268.200012,81.272731,55,79.699997,100,73.300003,75.5,73.5
20160918043000,276.0,272.399994,82.545453,55,75.300003,100,73.400002,75.5,73.5
20160918044500,276.0,272.399994,82.545453,55,73.800003,100,73.400002,75.5,73.5
20160918050000,276.0,272.399994,82.545453,55,76.699997,100,73.300003,75.5,73.5
20160918051500,276.0,272.399994,82.545453,55,80.400002,100,73.199997,75.5,73.5
20160918053000,276.0,272.399994,82.545453,55,73.5,100,73.300003,75.5,73.5
20160918054500,276.0,272.399994,82.545453,55,77.400002,100,73.300003,75.5,73.5
20160918060000,276.0,272.399994,82.545453,55,80.199997,100,73.300003,75.5,73.5
20160918061500,276.0,272.399994,82.545453,55,75.400002,100,73.400002,75.5,73.5
