PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160918063000,276.0,268.200012,81.272731,55,73.5,100,73.400002,75.5,73.5
20160918064500,276.0,272.399994,82.545453,55,73.5,100,73.300003,75.5,73.5
20160918070000,276.0,268.200012,81.272731,55,77.199997,100,73.300003,75.5,73.5
20160918071500,276.0,272.399994,82.545453,55,83.699997,100,73.199997,75.5,73.5
20160918073000,276.0,272.399994,82.545453,55,78.300003,100,73.199997,75.5,73.5
20160918074500,276.0,277.200012,84.000004,55,74.400002,100,73.300003,75.5,73.5
20160918080000,276.0,277.200012,84.000004,55,73.0,100,73.300003,75.5,73.5
20160918081500,276.0,277.200012,84.000004,55,73.800003,100,73.400002,75.5,73.5
20160918083000,276.0,277.200012,84.000004,55,80.300003,100,73.400002,75.5,73.5
20160918084500,276.0,277.200012,84.000004,55,80.300003,100,73.5,75.5,73.5
20160918090000,276.0,268.200012,81.272731,55,76.400002,100,73.400002,75.5,73.5
20160918091500,276.0,268.200012,81.272731,55,79.0,100,73.400002,75.5,73.5
20160918093000,276.0,272.399994,82.545453,55,74.300003,100,73.400002,75.5,73.5
20160918094500,276.0,268.200012,81.272731,55,77.5,100,73.400002,75.5,73.5
20160918100000,276.0,268.200012,81.272731,55,74.800003,100,73.400002,75.5,73.5
20160918101500,276.0,272.399994,82.545453,55,73.0,100,73.199997,75.5,73.5
20160918103000,276.0,272.399994,82.545453,55,73.0,100,73.300003,75.5,73.5
20160918104500,276.0,268.200012,81.272731,55,71.400002,100,73.099998,75.5,73.5
20160918110000,276.0,272.399994,82.545453,55,80.400002,100,73.300003,75.5,73.5
20160918111500,276.0,272.399994,82.545453,55,82.599998,100,73.300003,75.5,73.5
20160918113000,276.0,272.399994,82.545453,55,75.400002,100,73.300003,75.5,73.5
20160918114500,276.0,272.399994,82.545453,55,75.400002,100,73.300003,75.5,73.5
20160918120000,276.0,272.399994,82.545453,55,75.400002,100,73.300003,75.5,73.5
20160918121500,276.0,281.399994,85.272725,55,73.5,100,73.400002,75.5,73.5
20160918123000,276.0,277.200012,84.000004,55,73.5,100,73.400002,75.5,73.5
20160918124500,276.0,277.200012,84.000004,55,69.199997,100,73.0,75.5,73.5
20160918130000,276.0,277.200012,84.000004,55,78.0,100,73.099998,75.5,73.5
20160918131500,276.0,272.399994,82.545453,55,77.0,100,73.199997,75.5,73.5
20160918133000,276.0,277.200012,84.000004,55,74.900002,100,73.300003,75.5,73.5
20160918134500,276.0,277.200012,84.000004,55,70.599998,100,73.099998,75.5,73.5
20160918140000,276.0,277.200012,84.000004,55,83.699997,100,73.0,75.5,73.5
20160918141500,276.0,272.399994,82.545453,55,78.300003,100,73.199997,75.5,73.5
20160918143000,276.0,277.200012,84.000004,55,72.0,100,73.199997,75.5,73.5
20160918144500,276.0,277.200012,84.000004,55,75.300003,100,72.800003,75.5,73.5
20160918150000,276.0,281.399994,85.272725,55,72.5,100,73.099998,75.5,73.5
20160918151500,276.0,277.200012,84.000004,55,67.300003,100,72.599998,75.5,73.5
20160918153000,276.0,277.200012,84.000004,55,83.099998,100,72.800003,75.5,73.5
20160918154500,276.0,281.399994,85.272725,55,80.199997,100,73.099998,75.5,73.5
20160918160000,276.0,277.200012,84.000004,55,74.900002,100,73.300003,75.5,73.5
20160918161500,276.0,277.200012,84.000004,55,69.699997,100,73.099998,75.5,73.5
20160918163000,276.0,277.200012,84.000004,55,65.300003,100,72.599998,75.5,73.5
20160918164500,276.0,277.200012,84.000004,55,87.900002,100,72.900002,75.5,73.5
20160918170000,276.0,277.200012,84.000004,55,78.699997,100,73.199997,75.5,73.5
20160918171500,276.0,277.200012,84.000004,55,71.599998,100,73.300003,75.5,73.5
20160918173000,276.0,277.200012,84.000004,55,66.699997,100,72.800003,75.5,73.5
20160918174500,276.0,277.200012,84.000004,55,86.199997,100,73.0,75.5,73.5
20160918180000,276.0,277.200012,84.000004,55,80.699997,100,73.199997,75.5,73.5
20160918181500,276.0,277.200012,84.000004,55,75.5,100,73.300003,75.5,73.5
20160918183000,276.0,277.200012,84.000004,55,83.599998,100,73.300003,75.5,73.5
20160918184500,276.0,277.200012,84.000004,55,82.099998,100,73.400002,75.5,73.5
20160918190000,276.0,277.200012,84.000004,55,92.5,100,73.400002,75.5,73.5
20160918191500,276.0,277.200012,84.000004,55,83.800003,100,73.599998,75.5,73.5
20160918193000,276.0,277.200012,84.000004,55,61.599998,0,73.800003,75.5,73.5
20160918194500,276.0,277.200012,84.000004,55,56.5,100,72.300003,75.5,73.5
20160918200000,276.0,277.200012,84.000004,55,81.699997,100,72.900002,75.5,73.5
20160918201500,276.0,277.200012,84.000004,55,74.800003,100,73.199997,75.5,73.5
20160918203000,276.0,272.399994,82.545453,55,72.5,100,73.400002,75.5,73.5
20160918204500,276.0,277.200012,84.000004,55,72.5,100,73.5,75.5,73.5
20160918210000,276.0,272.399994,82.545453,55,72.5,100,73.599998,75.5,73.5
20160918211500,276.0,272.399994,82.545453,55,79.099998,100,73.5,75.5,73.5
20160918213000,276.0,272.399994,82.545453,55,73.199997,100,73.400002,75.5,73.5
20160918214500,276.0,272.399994,82.545453,55,80.699997,100,73.300003,75.5,73.5
20160918220000,276.0,272.399994,82.545453,55,79.300003,100,73.199997,75.5,73.5
20160918221500,276.0,272.399994,82.545453,55,74.0,100,73.300003,75.5,73.5
20160918223000,276.0,277.200012,84.000004,55,74.0,100,73.199997,75.5,73.5
20160918224500,276.0,272.399994,82.545453,55,72.5,100,73.199997,75.5,73.5
20160918230000,276.0,272.399994,82.545453,55,74.800003,100,73.199997,75.5,73.5
20160918231500,276.0,277.200012,84.000004,55,78.900002,100,73.199997,75.5,73.5
20160918233000,276.0,272.399994,82.545453,55,81.199997,100,73.199997,75.5,73.5
20160918234500,276.0,277.200012,84.000004,55,74.699997,100,73.400002,75.5,73.5
20160919000000,276.0,272.399994,82.545453,55,73.0,100,73.300003,75.5,73.5
20160919001500,276.0,272.399994,82.545453,55,72.0,100,73.300003,75.5,73.5
20160919003000,276.0,277.200012,84.000004,55,72.0,100,73.199997,75.5,73.5
20160919004500,276.0,272.399994,82.545453,55,75.800003,100,73.199997,75.5,73.5
20160919010000,276.0,272.399994,82.545453,55,82.5,100,73.199997,75.5,73.5
20160919011500,276.0,272.399994,82.545453,55,79.699997,100,73.199997,75.5,73.5
20160919013000,276.0,272.399994,82.545453,55,73.5,100,73.300003,75.5,73.5
20160919014500,276.0,272.399994,82.545453,55,72.400002,100,73.199997,75.5,73.5
20160919020000,276.0,272.399994,82.545453,55,76.800003,100,73.199997,75.5,73.5
20160919021500,276.0,272.399994,82.545453,55,75.400002,100,73.300003,75.5,73.5
20160919023000,276.0,272.399994,82.545453,55,74.0,100,73.300003,75.5,73.5
20160919024500,276.0,272.399994,82.545453,55,72.5,100,73.300003,75.5,73.5
20160919030000,276.0,272.399994,82.545453,55,72.5,100,73.199997,75.5,73.5
20160919031500,276.0,277.200012,84.000004,55,78.599998,100,73.199997,75.5,73.5
20160919033000,276.0,272.399994,82.545453,55,76.800003,100,73.099998,75.5,73.5
20160919034500,276.0,281.399994,85.272725,55,74.400002,100,73.5,75.5,73.5
20160919040000,276.0,277.200012,84.000004,55,75.300003,100,73.5,75.5,73.5
20160919041500,276.0,281.399994,85.272725,55,76.199997,100,73.5,75.5,73.5
20160919043000,276.0,277.200012,84.000004,55,77.800003,100,73.599998,75.5,73.5
20160919044500,276.0,281.399994,85.272725,55,74.0,100,73.599998,75.5,73.5
20160919050000,276.0,277.200012,84.000004,55,72.0,100,73.5,75.5,73.5
20160919051500,276.0,281.399994,85.272725,55,81.5,100,73.300003,75.5,73.5
20160919053000,276.0,281.399994,85.272725,55,80.599998,100,73.300003,75.5,73.5
20160919054500,276.0,281.399994,85.272725,55,74.400002,100,73.5,75.5,73.5
20160919060000,276.0,277.200012,84.000004,55,73.099998,100,73.599998,75.5,73.5
20160919061500,276.0,272.399994,82.545453,55,77.199997,100,73.599998,75.5,73.5
20160919063000,276.0,277.200012,84.000004,55,81.099998,100,73.599998,75.5,73.5
20160919064500,276.0,272.399994,82.545453,55,74.0,100,73.599998,75.5,73.5
20160919070000,276.0,277.200012,84.000004,55,55.599998,0,73.199997,75.5,73.5
20160919071500,276.0,277.200012,84.000004,55,72.0,100,72.300003,75.5,73.5
20160919073000,276.0,277.200012,84.000004,55,73.5,100,73.0,75.5,73.5
20160919074500,276.0,277.200012,84.000004,55,77.599998,100,73.199997,75.5,73.5
20160919080000,276.0,272.399994,82.545453,55,74.400002,100,73.699997,75.5,73.5
20160919081500,276.0,277.200012,84.000004,55,55.599998,100,73.199997,75.5,73.5
20160919083000,276.0,277.200012,84.000004,55,71.5,100,72.400002,75.5,73.5
20160919084500,276.0,272.399994,82.545453,55,74.400002,100,73.099998,75.5,73.5
20160919090000,276.0,268.200012,81.272731,55,71.099998,100,72.900002,75.5,73.5
20160919091500,276.0,268.200012,81.272731,55,64.400002,100,73.300003,75.5,73.5
20160919093000,276.0,281.399994,85.272725,56,64.400002,100,73.199997,75.5,73.5
20160919094500,276.0,281.399994,85.272725,55,64.400002,100,73.300003,75.5,73.5
20160919100000,276.0,272.399994,82.545453,55,65.300003,100,73.400002,75.5,73.5
20160919101500,276.0,272.399994,82.545453,55,63.599998,100,73.599998,75.5,73.5
20160919103000,276.0,272.399994,82.545453,55,65.300003,100,73.5,75.5,73.5
20160919104500,276.0,277.200012,84.000004,55,63.599998,100,73.5,75.5,73.5
20160919110000,276.0,281.399994,85.272725,55,65.300003,100,72.800003,75.5,73.5
20160919111500,276.0,285.600006,86.545456,55,67.300003,100,72.699997,75.5,73.5
20160919113000,276.0,281.399994,85.272725,55,75.900002,100,73.199997,75.5,73.5
20160919114500,276.0,285.600006,86.545456,55,72.5,100,73.199997,75.5,73.5
20160919120000,276.0,285.600006,86.545456,55,73.599998,100,73.199997,75.5,73.5
20160919121500,276.0,285.600006,86.545456,55,74.800003,100,73.699997,75.5,73.5
20160919123000,276.0,285.600006,86.545456,55,55.599998,100,72.800003,75.5,73.5
20160919124500,276.0,281.399994,85.272725,55,81.5,100,72.800003,75.5,73.5
20160919130000,276.0,281.399994,85.272725,55,63.599998,100,73.300003,75.5,73.5
20160919131500,276.0,272.399994,82.545453,53,63.599998,100,73.199997,75.5,73.5
20160919133000,276.0,277.200012,84.000004,53,71.900002,100,73.199997,75.5,73.5
20160919134500,276.0,281.399994,85.272725,53,70.099998,100,73.099998,75.5,73.5
20160919140000,276.0,277.200012,84.000004,53,68.699997,100,72.900002,75.5,73.5
20160919141500,276.0,277.200012,84.000004,53,84.5,100,73.099998,75.5,73.5
20160919143000,276.0,272.399994,82.545453,55,76.400002,100,73.5,75.5,73.5
20160919144500,276.0,272.399994,82.545453,55,72.0,100,73.5,75.5,73.5
20160919150000,276.0,272.399994,82.545453,55,83.099998,100,73.400002,75.5,73.5
20160919151500,276.0,277.200012,84.000004,55,76.800003,100,73.699997,75.5,73.5
20160919153000,276.0,281.399994,85.272725,55,57.599998,100,72.400002,75.5,73.5
20160919154500,276.0,281.399994,85.272725,55,68.699997,100,72.400002,75.5,73.5
20160919160000,276.0,281.399994,85.272725,55,84.400002,100,72.900002,75.5,73.5
20160919161500,276.0,281.399994,85.272725,55,75.900002,100,73.199997,75.5,73.5
20160919163000,276.0,281.399994,85.272725,55,71.599998,100,73.199997,75.5,73.5
20160919164500,276.0,285.600006,86.545456,55,69.099998,100,72.800003,75.5,73.5
20160919170000,276.0,285.600006,86.545456,55,88.0,100,73.099998,75.5,73.5
20160919171500,276.0,285.600006,86.545456,55,76.400002,100,73.5,75.5,73.5
20160919173000,276.0,285.600006,86.545456,55,72.800003,100,73.400002,75.5,73.5
20160919174500,276.0,285.600006,86.545456,55,78.800003,100,73.5,75.5,73.5
20160919180000,276.0,281.399994,85.272725,54,58.799999,0,73.400002,75.5,73.5
20160919181500,276.0,272.399994,82.545453,55,81.5,100,72.199997,75.5,73.5
20160919183000,276.0,268.200012,81.272731,55,72.099998,100,71.900002,74.5,72.5
20160919184500,276.0,281.399994,85.272725,55,75.900002,100,71.900002,74.5,72.5
20160919190000,276.0,277.200012,84.000004,55,83.199997,100,71.800003,74.400002,72.400002
20160919191500,276.0,277.200012,84.000004,55,81.0,100,71.699997,73.900002,71.900002
20160919193000,276.0,277.200012,84.000004,55,78.5,100,71.599998,73.900002,71.900002
20160919194500,276.0,272.399994,82.545453,55,76.300003,100,71.599998,73.900002,71.900002
20160919200000,276.0,272.399994,82.545453,55,76.300003,100,71.599998,73.900002,71.900002
20160919201500,276.0,268.200012,81.272731,55,76.300003,100,71.5,73.900002,71.900002
20160919203000,276.0,268.200012,81.272731,55,76.300003,100,71.5,73.800003,71.800003
20160919204500,276.0,268.200012,81.272731,55,76.300003,100,71.5,73.800003,71.800003
20160919210000,276.0,268.200012,81.272731,55,76.300003,100,71.400002,73.800003,71.800003
20160919211500,276.0,272.399994,82.545453,55,77.300003,100,71.400002,73.800003,71.800003
20160919213000,276.0,272.399994,82.545453,55,78.300003,100,71.5,73.800003,71.800003
20160919214500,276.0,272.399994,82.545453,55,83.800003,100,71.5,73.800003,71.800003
20160919220000,276.0,272.399994,82.545453,55,86.0,100,71.699997,73.800003,71.800003
20160919221500,276.0,272.399994,82.545453,55,84.5,100,71.599998,73.699997,71.699997
20160919223000,276.0,281.399994,85.272725,55,85.699997,100,71.599998,73.5,71.5
20160919224500,276.0,285.600006,86.545456,55,57.200001,100,71.0,73.300003,71.300003
20160919230000,276.0,285.600006,86.545456,55,61.5,100,70.199997,73.300003,71.300003
20160919231500,276.0,281.399994,85.272725,54,72.0,100,70.900002,73.300003,71.300003
20160919233000,276.0,281.399994,85.272725,54,66.300003,100,70.900002,73.300003,71.300003
20160919234500,276.0,281.399994,85.272725,54,72.0,100,71.0,73.300003,71.300003
20160920000000,276.0,281.399994,85.272725,54,74.900002,100,71.199997,73.300003,71.300003
20160920001500,276.0,285.600006,86.545456,55,57.599998,0,71.300003,73.300003,71.300003
20160920003000,276.0,285.600006,86.545456,55,56.400002,100,70.400002,73.300003,71.300003
20160920004500,276.0,285.600006,86.545456,55,74.400002,100,70.800003,73.300003,71.300003
20160920010000,276.0,285.600006,86.545456,55,68.699997,100,71.0,73.300003,71.300003
20160920011500,276.0,285.600006,86.545456,55,66.300003,100,70.800003,73.300003,71.300003
20160920013000,276.0,277.200012,84.000004,54,78.699997,100,71.199997,73.300003,71.300003
20160920014500,276.0,277.200012,84.000004,54,71.099998,100,71.199997,73.300003,71.300003
20160920020000,276.0,277.200012,84.000004,54,69.199997,100,71.300003,73.300003,71.300003
20160920021500,276.0,277.200012,84.000004,54,56.0,100,70.199997,73.300003,71.300003
20160920023000,276.0,277.200012,84.000004,54,74.0,100,70.699997,73.300003,71.300003
20160920024500,276.0,277.200012,84.000004,54,69.199997,100,71.0,73.300003,71.300003
20160920030000,276.0,277.200012,84.000004,54,71.0,100,71.0,73.300003,71.300003
20160920031500,276.0,277.200012,84.000004,54,81.099998,100,71.0,73.300003,71.300003
20160920033000,276.0,281.399994,85.272725,54,72.800003,100,71.099998,73.300003,71.300003
20160920034500,276.0,285.600006,86.545456,54,72.800003,100,71.199997,73.300003,71.300003
20160920040000,276.0,277.200012,84.000004,54,82.099998,100,71.099998,73.300003,71.300003
20160920041500,276.0,281.399994,85.272725,54,73.0,100,71.099998,73.300003,71.300003
20160920043000,276.0,281.399994,85.272725,54,74.800003,100,71.099998,73.300003,71.300003
20160920044500,276.0,277.200012,84.000004,54,80.800003,100,71.199997,73.300003,71.300003
20160920050000,276.0,277.200012,84.000004,54,73.0,100,71.5,73.300003,71.300003
20160920051500,276.0,281.399994,85.272725,54,79.199997,100,71.300003,73.300003,71.300003
20160920053000,276.0,277.200012,84.000004,54,77.199997,100,71.300003,73.300003,71.300003
20160920054500,276.0,277.200012,84.000004,54,71.599998,100,71.199997,73.300003,71.300003
20160920060000,276.0,277.200012,84.000004,54,76.300003,100,71.5,73.300003,71.300003
20160920061500,276.0,281.399994,85.272725,54,55.599998,100,70.5,73.300003,71.300003
20160920063000,276.0,277.200012,84.000004,54,68.099998,100,70.800003,73.300003,71.300003
20160920064500,276.0,281.399994,85.272725,54,71.5,100,71.0,73.300003,71.300003
20160920070000,276.0,277.200012,84.000004,54,72.800003,100,71.099998,73.300003,71.300003
20160920071500,276.0,277.200012,84.000004,54,76.0,100,71.0,73.300003,71.300003
20160920073000,276.0,281.399994,85.272725,54,76.800003,100,71.0,73.300003,71.300003
20160920074500,276.0,281.399994,85.272725,54,75.5,100,71.099998,73.300003,71.300003
20160920080000,276.0,277.200012,84.000004,54,71.599998,100,71.300003,73.300003,71.300003
20160920081500,276.0,277.200012,84.000004,54,77.300003,100,71.199997,73.300003,71.300003
20160920083000,276.0,277.200012,84.000004,54,76.400002,100,71.0,73.800003,71.800003
20160920084500,276.0,277.200012,84.000004,54,74.900002,100,71.0,73.800003,71.800003
20160920090000,276.0,272.399994,82.545453,54,85.599998,100,71.199997,73.800003,71.800003
20160920091500,276.0,272.399994,82.545453,54,82.900002,100,71.400002,73.800003,71.800003
20160920093000,276.0,268.200012,81.272731,54,80.0,100,71.400002,73.800003,71.800003
20160920094500,276.0,268.200012,81.272731,54,79.199997,100,71.300003,73.800003,71.800003
20160920100000,276.0,272.399994,82.545453,55,84.900002,100,71.0,73.800003,71.800003
20160920101500,276.0,272.399994,82.545453,55,84.900002,100,71.0,73.800003,71.800003
20160920103000,276.0,268.200012,81.272731,55,84.900002,100,70.900002,73.800003,71.800003
20160920104500,276.0,272.399994,82.545453,55,84.900002,100,71.0,73.800003,71.800003
20160920110000,276.0,272.399994,82.545453,55,77.800003,100,71.0,73.800003,71.800003
20160920111500,276.0,272.399994,82.545453,55,89.199997,100,71.099998,73.800003,71.800003
20160920113000,276.0,277.200012,84.000004,55,82.300003,100,71.300003,73.800003,71.800003
20160920114500,276.0,277.200012,84.000004,55,79.099998,100,71.199997,73.800003,71.800003
20160920120000,276.0,272.399994,82.545453,55,81.5,100,71.300003,73.800003,71.800003
20160920121500,276.0,272.399994,82.545453,55,90.099998,100,71.400002,73.800003,71.800003
20160920123000,276.0,272.399994,82.545453,55,92.599998,100,71.5,73.800003,71.800003
20160920124500,276.0,268.200012,81.272731,55,81.099998,100,71.699997,73.800003,71.800003
20160920130000,276.0,281.399994,85.272725,54,58.0,100,71.099998,73.800003,71.800003
20160920131500,276.0,281.399994,85.272725,54,71.599998,100,71.0,73.800003,71.800003
20160920133000,276.0,281.399994,85.272725,54,68.699997,100,71.300003,73.800003,71.800003
20160920134500,276.0,281.399994,85.272725,54,69.599998,100,71.199997,73.800003,71.800003
20160920140000,276.0,281.399994,85.272725,54,77.300003,100,71.300003,73.800003,71.800003
20160920141500,276.0,281.399994,85.272725,54,73.5,100,71.300003,73.800003,71.800003
20160920143000,276.0,281.399994,85.272725,54,74.400002,100,71.400002,73.800003,71.800003
20160920144500,276.0,281.399994,85.272725,54,75.900002,100,71.5,73.800003,71.800003
20160920150000,276.0,281.399994,85.272725,54,72.5,100,71.599998,73.800003,71.800003
20160920151500,276.0,281.399994,85.272725,54,74.900002,100,71.599998,73.800003,71.800003
20160920153000,276.0,281.399994,85.272725,54,80.0,100,71.599998,73.800003,71.800003
20160920154500,276.0,281.399994,85.272725,54,75.300003,100,71.699997,73.800003,71.800003
20160920160000,276.0,281.399994,85.272725,54,81.0,100,71.699997,73.800003,71.800003
20160920161500,276.0,281.399994,85.272725,54,79.699997,100,71.800003,73.800003,71.800003
20160920163000,276.0,281.399994,85.272725,54,79.699997,100,71.800003,73.800003,71.800003
20160920164500,276.0,281.399994,85.272725,54,82.099998,100,71.800003,73.800003,71.800003
20160920170000,276.0,277.200012,84.000004,54,79.699997,100,71.800003,73.800003,71.800003
20160920171500,276.0,281.399994,85.272725,54,77.800003,100,71.900002,73.800003,71.800003
20160920173000,276.0,281.399994,85.272725,54,77.800003,100,71.900002,73.800003,71.800003
20160920174500,276.0,281.399994,85.272725,54,76.400002,100,71.900002,73.800003,71.800003
20160920180000,276.0,281.399994,85.272725,54,58.5,0,71.900002,73.800003,71.800003
20160920181500,276.0,277.200012,84.000004,54,58.5,100,70.900002,73.800003,71.800003
20160920183000,276.0,277.200012,84.000004,54,71.599998,100,71.199997,73.800003,71.800003
20160920184500,276.0,277.200012,84.000004,54,72.900002,100,71.300003,73.800003,71.800003
20160920190000,276.0,277.200012,84.000004,54,81.800003,100,71.400002,73.800003,71.800003
20160920191500,276.0,277.200012,84.000004,54,76.800003,100,71.400002,73.800003,71.800003
20160920193000,276.0,277.200012,84.000004,54,72.5,100,71.300003,73.800003,71.800003
20160920194500,276.0,277.200012,84.000004,54,73.900002,100,71.300003,73.800003,71.800003
20160920200000,276.0,277.200012,84.000004,54,78.099998,100,71.300003,73.800003,71.800003
20160920201500,276.0,277.200012,84.000004,54,84.900002,100,71.300003,73.800003,71.800003
20160920203000,276.0,277.200012,84.000004,54,78.699997,100,71.400002,73.800003,71.800003
20160920204500,276.0,277.200012,84.000004,54,77.300003,100,71.400002,73.800003,71.800003
20160920210000,276.0,277.200012,84.000004,54,77.300003,100,71.400002,73.800003,71.800003
20160920211500,276.0,277.200012,84.000004,54,85.900002,100,71.5,73.800003,71.800003
20160920213000,276.0,277.200012,84.000004,54,85.900002,100,71.5,73.800003,71.800003
20160920214500,276.0,277.200012,84.000004,54,80.199997,100,71.599998,73.800003,71.800003
20160920220000,276.0,277.200012,84.000004,54,77.800003,100,71.599998,73.800003,71.800003
20160920221500,276.0,277.200012,84.000004,54,76.800003,100,71.5,73.800003,71.800003
20160920223000,276.0,277.200012,84.000004,54,84.300003,100,71.5,73.800003,71.800003
20160920224500,276.0,277.200012,84.000004,54,89.400002,100,71.5,73.800003,71.800003
20160920230000,276.0,277.200012,84.000004,54,80.699997,100,71.599998,73.800003,71.800003
20160920231500,276.0,277.200012,84.000004,54,78.300003,100,71.599998,73.800003,71.800003
20160920233000,276.0,277.200012,84.000004,54,78.300003,100,71.599998,73.800003,71.800003
20160920234500,276.0,277.200012,84.000004,54,90.400002,100,71.5,73.800003,71.800003
20160921000000,276.0,277.200012,84.000004,54,82.599998,100,71.599998,73.800003,71.800003
20160921001500,276.0,277.200012,84.000004,54,78.300003,100,71.599998,73.800003,71.800003
20160921003000,276.0,281.399994,85.272725,54,78.300003,100,71.599998,73.800003,71.800003
20160921004500,276.0,281.399994,85.272725,54,58.400002,0,72.099998,73.800003,71.800003
20160921010000,276.0,285.600006,86.545456,54,56.400002,100,71.0,73.800003,71.800003
20160921011500,276.0,285.600006,86.545456,57,72.099998,100,71.400002,73.800003,71.800003
20160921013000,276.0,268.200012,81.272731,54,67.599998,100,71.300003,73.800003,71.800003
20160921014500,276.0,272.399994,82.545453,55,57.599998,0,71.900002,73.800003,71.800003
20160921020000,276.0,272.399994,82.545453,55,57.599998,100,71.300003,73.800003,71.800003
20160921021500,276.0,272.399994,82.545453,55,58.299999,100,70.900002,73.800003,71.800003
20160921023000,276.0,272.399994,82.545453,55,72.0,100,71.699997,73.800003,71.800003
20160921024500,276.0,272.399994,82.545453,55,66.800003,100,71.800003,73.800003,71.800003
20160921030000,276.0,272.399994,82.545453,55,70.099998,100,71.800003,73.800003,71.800003
20160921031500,276.0,272.399994,82.545453,55,72.0,100,71.900002,73.800003,71.800003
20160921033000,276.0,272.399994,82.545453,55,68.699997,100,71.900002,73.800003,71.800003
20160921034500,276.0,272.399994,82.545453,55,66.800003,100,71.699997,73.800003,71.800003
20160921040000,276.0,285.600006,86.545456,55,69.199997,100,71.400002,73.800003,71.800003
20160921041500,276.0,285.600006,86.545456,55,75.400002,100,71.300003,73.800003,71.800003
20160921043000,276.0,285.600006,86.545456,55,73.0,100,71.5,73.800003,71.800003
20160921044500,276.0,285.600006,86.545456,55,75.699997,100,71.800003,73.800003,71.800003
20160921050000,276.0,285.600006,86.545456,55,81.099998,100,71.5,73.800003,71.800003
20160921051500,276.0,281.399994,85.272725,54,74.0,100,71.400002,73.800003,71.800003
20160921053000,276.0,281.399994,85.272725,54,74.0,100,71.5,73.800003,71.800003
20160921054500,276.0,281.399994,85.272725,54,83.699997,100,71.5,73.800003,71.800003
20160921060000,276.0,281.399994,85.272725,54,77.800003,100,71.599998,73.800003,71.800003
20160921061500,276.0,281.399994,85.272725,54,74.0,100,71.699997,73.800003,71.800003
20160921063000,276.0,285.600006,86.545456,54,82.5,100,71.699997,73.800003,71.800003
20160921064500,276.0,281.399994,85.272725,54,76.400002,100,71.699997,73.800003,71.800003
20160921070000,276.0,281.399994,85.272725,54,81.099998,100,71.699997,73.800003,71.800003
20160921071500,276.0,281.399994,85.272725,54,77.199997,100,71.599998,73.800003,71.800003
20160921073000,276.0,281.399994,85.272725,54,75.900002,100,71.599998,73.800003,71.800003
20160921074500,276.0,281.399994,85.272725,54,82.599998,100,71.599998,73.800003,71.800003
20160921080000,276.0,281.399994,85.272725,54,75.400002,100,71.699997,73.800003,71.800003
20160921081500,276.0,281.399994,85.272725,54,81.599998,100,71.699997,73.800003,71.800003
20160921083000,276.0,281.399994,85.272725,54,75.800003,100,71.699997,73.800003,71.800003
20160921084500,276.0,285.600006,86.545456,55,58.400002,0,72.099998,73.800003,71.800003
20160921090000,276.0,285.600006,86.545456,55,57.099998,100,71.0,73.800003,71.800003
20160921091500,276.0,285.600006,86.545456,55,62.400002,100,71.300003,73.699997,71.699997
20160921093000,276.0,285.600006,86.545456,55,73.900002,100,71.300003,73.800003,71.800003
20160921094500,276.0,281.399994,85.272725,55,72.0,100,71.400002,73.800003,71.800003
20160921100000,276.0,281.399994,85.272725,55,79.699997,100,71.300003,73.800003,71.800003
20160921101500,276.0,281.399994,85.272725,55,75.900002,100,71.300003,73.800003,71.800003
20160921103000,276.0,281.399994,85.272725,55,75.900002,100,71.400002,73.699997,71.699997
20160921104500,276.0,281.399994,85.272725,55,75.900002,100,71.400002,73.599998,71.599998
20160921110000,276.0,277.200012,84.000004,55,81.5,100,71.5,73.599998,71.599998
20160921111500,276.0,281.399994,85.272725,55,81.5,100,71.5,73.599998,71.599998
20160921113000,276.0,281.399994,85.272725,55,76.400002,100,71.5,73.599998,71.599998
20160921114500,276.0,272.399994,82.545453,55,76.400002,100,71.5,73.599998,71.599998
20160921120000,276.0,272.399994,82.545453,55,73.5,100,71.400002,73.599998,71.599998
20160921121500,276.0,272.399994,82.545453,55,84.900002,100,71.400002,73.5,71.5
20160921123000,276.0,272.399994,82.545453,55,76.400002,100,71.5,73.5,71.5
20160921124500,276.0,272.399994,82.545453,55,72.0,100,71.5,73.800003,71.800003
20160921130000,276.0,277.200012,84.000004,55,70.5,100,71.400002,73.699997,71.699997
20160921131500,276.0,277.200012,84.000004,55,80.199997,100,71.699997,73.599998,71.599998
20160921133000,276.0,277.200012,84.000004,55,58.799999,100,71.099998,73.5,71.5
20160921134500,276.0,277.200012,84.000004,55,61.299999,100,70.300003,73.400002,71.400002
20160921140000,276.0,277.200012,84.000004,55,65.599998,100,70.900002,73.300003,71.300003
20160921141500,276.0,281.399994,85.272725,55,72.900002,100,71.300003,73.400002,71.400002
20160921143000,276.0,277.200012,84.000004,55,73.900002,100,71.400002,73.300003,71.300003
20160921144500,276.0,281.399994,85.272725,55,69.699997,100,71.400002,73.300003,71.300003
20160921150000,276.0,281.399994,85.272725,55,66.800003,100,71.199997,73.300003,71.300003
20160921151500,276.0,281.399994,85.272725,55,71.099998,100,71.300003,73.300003,71.300003
20160921153000,276.0,285.600006,86.545456,55,68.199997,100,71.300003,73.300003,71.300003
20160921154500,276.0,285.600006,86.545456,55,66.300003,100,71.199997,73.300003,71.300003
20160921160000,276.0,281.399994,85.272725,55,72.199997,100,71.099998,73.300003,71.300003
20160921161500,276.0,285.600006,86.545456,55,70.0,100,71.300003,73.300003,71.300003
20160921163000,276.0,281.399994,85.272725,55,66.800003,100,71.199997,73.300003,71.300003
20160921164500,276.0,285.600006,86.545456,55,70.0,100,70.900002,73.300003,71.300003
20160921170000,276.0,281.399994,85.272725,55,70.0,100,71.199997,73.300003,71.300003
20160921171500,276.0,285.600006,86.545456,55,74.400002,100,71.300003,73.300003,71.300003
20160921173000,276.0,285.600006,86.545456,55,70.599998,100,71.300003,73.300003,71.300003
20160921174500,276.0,285.600006,86.545456,55,68.699997,100,71.300003,73.300003,71.300003
20160921180000,276.0,285.600006,86.545456,55,72.5,100,71.400002,73.300003,71.300003
20160921181500,276.0,285.600006,86.545456,55,69.599998,100,71.400002,73.300003,71.300003
20160921183000,276.0,285.600006,86.545456,55,57.599998,100,70.699997,73.300003,71.300003
20160921184500,276.0,285.600006,86.545456,55,71.0,100,70.5,73.300003,71.300003
20160921190000,276.0,281.399994,85.272725,55,66.699997,100,70.900002,73.300003,71.300003
20160921191500,276.0,281.399994,85.272725,55,74.800003,100,70.800003,73.300003,71.300003
20160921193000,276.0,277.200012,84.000004,55,77.699997,100,71.199997,73.300003,71.300003
20160921194500,276.0,277.200012,84.000004,55,72.5,100,71.300003,73.300003,71.300003
20160921200000,276.0,272.399994,82.545453,55,75.699997,100,71.400002,73.300003,71.300003
20160921201500,276.0,277.200012,84.000004,55,71.599998,100,71.400002,73.300003,71.300003
20160921203000,276.0,277.200012,84.000004,55,57.200001,100,70.800003,73.300003,71.300003
20160921204500,276.0,277.200012,84.000004,55,71.5,100,70.400002,73.300003,71.300003
20160921210000,276.0,277.200012,84.000004,55,65.300003,100,70.900002,73.300003,71.300003
20160921211500,276.0,277.200012,84.000004,55,68.099998,100,70.800003,73.300003,71.300003
20160921213000,276.0,277.200012,84.000004,55,73.900002,100,71.099998,73.300003,71.300003
20160921214500,276.0,277.200012,84.000004,55,72.900002,100,71.199997,73.300003,71.300003
20160921220000,276.0,277.200012,84.000004,55,69.099998,100,71.300003,73.300003,71.300003
20160921221500,276.0,277.200012,84.000004,55,69.099998,100,71.300003,73.300003,71.300003
20160921223000,276.0,277.200012,84.000004,55,69.099998,100,71.300003,73.300003,71.300003
20160921224500,276.0,277.200012,84.000004,55,72.900002,100,71.400002,73.300003,71.300003
20160921230000,276.0,277.200012,84.000004,55,56.799999,100,70.599998,73.300003,71.300003
20160921231500,276.0,277.200012,84.000004,55,71.0,100,70.300003,73.300003,71.300003
20160921233000,276.0,281.399994,85.272725,55,67.699997,100,70.900002,73.300003,71.300003
20160921234500,276.0,281.399994,85.272725,55,67.699997,100,71.300003,73.300003,71.300003
20160922000000,276.0,272.399994,82.545453,55,72.0,100,71.199997,73.300003,71.300003
20160922001500,276.0,268.200012,81.272731,55,71.0,100,71.199997,73.300003,71.300003
20160922003000,276.0,268.200012,81.272731,55,68.099998,100,71.300003,73.300003,71.300003
20160922004500,276.0,281.399994,85.272725,55,68.099998,100,71.300003,73.300003,71.300003
20160922010000,276.0,285.600006,86.545456,55,70.5,100,71.199997,73.300003,71.300003
20160922011500,276.0,268.200012,81.272731,55,72.400002,100,71.199997,73.300003,71.300003
20160922013000,276.0,268.200012,81.272731,55,70.5,100,71.300003,73.300003,71.300003
20160922014500,276.0,268.200012,81.272731,55,70.5,100,71.300003,73.300003,71.300003
20160922020000,276.0,285.600006,86.545456,54,67.699997,100,71.199997,73.300003,71.300003
20160922021500,276.0,281.399994,85.272725,54,67.699997,100,71.300003,73.300003,71.300003
20160922023000,276.0,272.399994,82.545453,54,67.699997,100,71.199997,73.300003,71.300003
20160922024500,276.0,268.200012,81.272731,55,67.699997,100,71.099998,73.300003,71.300003
20160922030000,276.0,281.399994,85.272725,54,67.699997,100,71.099998,73.300003,71.300003
20160922031500,276.0,281.399994,85.272725,54,71.099998,100,71.0,73.300003,71.300003
20160922033000,276.0,285.600006,86.545456,54,72.0,100,70.900002,73.300003,71.300003
20160922034500,276.0,281.399994,85.272725,54,78.199997,100,71.0,73.300003,71.300003
20160922040000,276.0,281.399994,85.272725,54,78.199997,100,71.300003,73.300003,71.300003
20160922041500,276.0,281.399994,85.272725,54,78.199997,100,71.300003,73.300003,71.300003
20160922043000,276.0,281.399994,85.272725,54,79.099998,100,71.400002,73.300003,71.300003
20160922044500,276.0,281.399994,85.272725,54,77.699997,100,71.400002,73.300003,71.300003
20160922050000,276.0,281.399994,85.272725,54,56.799999,100,70.800003,73.300003,71.300003
20160922051500,276.0,281.399994,85.272725,54,70.800003,100,70.5,73.300003,71.300003
20160922053000,276.0,281.399994,85.272725,54,65.800003,100,70.900002,73.300003,71.300003
20160922054500,276.0,281.399994,85.272725,54,66.599998,100,70.900002,73.300003,71.300003
20160922060000,276.0,272.399994,82.545453,54,68.300003,100,71.0,73.300003,71.300003
20160922061500,276.0,268.200012,81.272731,54,69.199997,100,71.199997,73.300003,71.300003
20160922063000,276.0,268.200012,81.272731,54,73.0,100,70.900002,73.300003,71.300003
20160922064500,276.0,268.200012,81.272731,54,73.0,100,70.900002,73.300003,71.300003
20160922070000,276.0,268.200012,81.272731,54,72.0,100,71.0,73.300003,71.300003
20160922071500,276.0,272.399994,82.545453,54,78.5,100,71.0,73.300003,71.300003
20160922073000,276.0,272.399994,82.545453,54,75.800003,100,71.0,73.300003,71.300003
20160922074500,276.0,268.200012,81.272731,54,79.900002,100,71.0,73.300003,71.300003
20160922080000,276.0,272.399994,82.545453,54,78.800003,100,71.099998,73.300003,71.300003
20160922081500,276.0,268.200012,81.272731,54,76.400002,100,71.199997,73.300003,71.300003
20160922083000,276.0,268.200012,81.272731,54,78.699997,100,71.199997,73.300003,71.300003
20160922084500,276.0,268.200012,81.272731,55,78.699997,100,71.199997,73.300003,71.300003
20160922090000,276.0,272.399994,82.545453,55,75.400002,100,71.199997,73.300003,71.300003
20160922091500,276.0,268.200012,81.272731,55,81.300003,100,71.5,73.300003,71.300003
20160922093000,276.0,272.399994,82.545453,55,56.799999,100,70.900002,73.300003,71.300003
20160922094500,276.0,268.200012,81.272731,55,63.900002,100,70.199997,73.300003,71.300003
20160922100000,276.0,272.399994,82.545453,55,76.400002,100,70.699997,73.300003,71.300003
20160922101500,276.0,268.200012,81.272731,55,74.400002,100,71.0,73.300003,71.300003
20160922103000,276.0,268.200012,81.272731,55,71.099998,100,71.199997,73.300003,71.300003
20160922104500,276.0,268.200012,81.272731,55,75.800003,100,71.199997,73.300003,71.300003
20160922110000,276.0,272.399994,82.545453,55,74.400002,100,71.199997,73.300003,71.300003
20160922111500,276.0,272.399994,82.545453,55,70.599998,100,71.199997,73.300003,71.300003
20160922113000,276.0,268.200012,81.272731,55,83.0,100,71.199997,73.300003,71.300003
20160922114500,276.0,268.200012,81.272731,55,74.0,100,71.099998,73.300003,71.300003
20160922120000,276.0,272.399994,82.545453,55,70.099998,100,71.099998,73.300003,71.300003
20160922121500,276.0,272.399994,82.545453,55,75.900002,100,71.199997,73.300003,71.300003
20160922123000,276.0,268.200012,81.272731,55,75.900002,100,71.199997,73.300003,71.300003
20160922124500,276.0,268.200012,81.272731,55,75.900002,100,71.199997,73.300003,71.300003
20160922130000,276.0,268.200012,81.272731,55,72.5,100,71.300003,73.300003,71.300003
20160922131500,276.0,272.399994,82.545453,55,59.200001,0,71.599998,73.300003,71.300003
20160922133000,276.0,272.399994,82.545453,55,58.299999,100,70.699997,73.300003,71.300003
20160922134500,276.0,272.399994,82.545453,55,59.099998,100,70.400002,73.300003,71.300003
20160922140000,276.0,277.200012,84.000004,55,69.199997,100,70.800003,73.300003,71.300003
20160922141500,276.0,281.399994,85.272725,55,69.199997,100,70.800003,73.300003,71.300003
20160922143000,276.0,285.600006,86.545456,55,82.5,100,70.800003,73.300003,71.300003
20160922144500,276.0,281.399994,85.272725,55,73.5,100,71.099998,73.300003,71.300003
20160922150000,276.0,285.600006,86.545456,55,81.099998,100,71.099998,73.300003,71.300003
20160922151500,276.0,285.600006,86.545456,55,75.900002,100,71.099998,73.300003,71.300003
20160922153000,276.0,285.600006,86.545456,55,75.900002,100,71.199997,73.300003,71.300003
20160922154500,276.0,277.200012,84.000004,56,74.800003,100,71.199997,73.199997,71.199997
20160922160000,276.0,285.600006,86.545456,55,80.800003,100,71.199997,73.099998,71.099998
20160922161500,276.0,285.600006,86.545456,54,56.400002,100,70.300003,72.800003,70.800003
20160922163000,276.0,281.399994,85.272725,54,58.200001,100,69.699997,72.800003,70.800003
20160922164500,276.0,281.399994,85.272725,54,64.099998,100,70.400002,72.699997,70.699997
20160922170000,276.0,285.600006,86.545456,54,66.5,100,70.099998,72.699997,70.699997
20160922171500,276.0,281.399994,85.272725,54,74.0,100,70.699997,72.699997,70.699997
20160922173000,276.0,281.399994,85.272725,54,69.699997,100,70.900002,72.699997,70.699997
20160922174500,276.0,281.399994,85.272725,54,57.599998,100,70.0,72.699997,70.699997
20160922180000,276.0,281.399994,85.272725,54,74.0,100,70.0,72.699997,70.699997
20160922181500,276.0,281.399994,85.272725,54,64.900002,100,70.400002,72.699997,70.699997
20160922183000,276.0,281.399994,85.272725,54,67.199997,100,70.300003,72.699997,70.699997
20160922184500,276.0,281.399994,85.272725,54,71.0,100,70.5,72.699997,70.699997
20160922190000,276.0,277.200012,84.000004,54,66.900002,100,70.5,72.699997,70.699997
20160922191500,276.0,277.200012,84.000004,54,70.099998,100,70.699997,72.699997,70.699997
20160922193000,276.0,277.200012,84.000004,54,68.599998,100,70.699997,72.699997,70.699997
20160922194500,276.0,277.200012,84.000004,54,68.599998,100,70.699997,72.699997,70.699997
20160922200000,276.0,277.200012,84.000004,54,70.5,100,70.699997,72.699997,70.699997
20160922201500,276.0,277.200012,84.000004,54,67.300003,100,70.699997,72.699997,70.699997
20160922203000,276.0,277.200012,84.000004,54,68.699997,100,70.800003,72.699997,70.699997
20160922204500,276.0,277.200012,84.000004,54,71.0,100,70.699997,72.699997,70.699997
20160922210000,276.0,277.200012,84.000004,54,69.0,100,70.699997,72.699997,70.699997
20160922211500,276.0,277.200012,84.000004,54,67.300003,100,70.699997,72.699997,70.699997
20160922213000,276.0,277.200012,84.000004,54,68.800003,100,70.800003,72.699997,70.699997
20160922214500,276.0,277.200012,84.000004,54,70.099998,100,70.800003,72.699997,70.699997
20160922220000,276.0,277.200012,84.000004,54,71.0,100,70.800003,72.699997,70.699997
20160922221500,276.0,277.200012,84.000004,54,67.699997,100,70.699997,72.699997,70.699997
20160922223000,276.0,277.200012,84.000004,54,66.800003,100,70.699997,72.699997,70.699997
20160922224500,276.0,277.200012,84.000004,54,66.800003,100,70.699997,72.699997,70.699997
20160922230000,276.0,277.200012,84.000004,54,67.699997,100,70.5,72.699997,70.699997
20160922231500,276.0,277.200012,84.000004,54,67.699997,100,70.699997,72.699997,70.699997
20160922233000,276.0,277.200012,84.000004,54,70.099998,100,70.599998,72.699997,70.699997
20160922234500,276.0,277.200012,84.000004,54,71.099998,100,70.599998,72.699997,70.699997
20160923000000,276.0,268.200012,81.272731,54,66.800003,100,70.5,72.699997,70.699997
20160923001500,276.0,272.399994,82.545453,54,70.400002,100,70.5,72.699997,70.699997
20160923003000,276.0,277.200012,84.000004,54,68.099998,100,70.5,72.699997,70.699997
20160923004500,276.0,268.200012,81.272731,54,66.800003,100,70.5,72.699997,70.699997
20160923010000,276.0,277.200012,84.000004,54,66.800003,100,70.599998,72.699997,70.699997
20160923011500,276.0,277.200012,84.000004,54,66.800003,100,70.699997,72.699997,70.699997
20160923013000,276.0,277.200012,84.000004,54,66.800003,100,70.699997,72.699997,70.699997
20160923014500,276.0,277.200012,84.000004,54,66.800003,100,70.800003,72.699997,70.699997
20160923020000,276.0,277.200012,84.000004,54,66.800003,100,70.800003,72.699997,70.699997
20160923021500,276.0,277.200012,84.000004,54,66.800003,100,70.800003,72.699997,70.699997
20160923023000,276.0,277.200012,84.000004,54,69.699997,100,70.900002,72.699997,70.699997
20160923024500,276.0,277.200012,84.000004,54,70.5,100,70.800003,72.699997,70.699997
20160923030000,276.0,277.200012,84.000004,54,71.5,100,70.800003,72.699997,70.699997
20160923031500,276.0,277.200012,84.000004,54,71.5,100,70.800003,72.699997,70.699997
20160923033000,276.0,277.200012,84.000004,54,71.5,100,70.800003,72.699997,70.699997
20160923034500,276.0,277.200012,84.000004,54,70.5,100,70.800003,72.699997,70.699997
20160923040000,276.0,277.200012,84.000004,54,70.5,100,70.699997,72.699997,70.699997
20160923041500,276.0,281.399994,85.272725,54,70.5,100,70.699997,72.699997,70.699997
20160923043000,276.0,281.399994,85.272725,54,70.5,100,70.800003,72.699997,70.699997
20160923044500,276.0,281.399994,85.272725,54,66.900002,100,70.699997,72.699997,70.699997
20160923050000,276.0,281.399994,85.272725,54,68.199997,100,70.800003,72.699997,70.699997
20160923051500,276.0,277.200012,84.000004,54,68.199997,100,70.800003,72.699997,70.699997
20160923053000,276.0,281.399994,85.272725,54,56.799999,100,70.199997,72.699997,70.699997
20160923054500,276.0,277.200012,84.000004,54,70.5,100,69.699997,72.699997,70.699997
20160923060000,276.0,277.200012,84.000004,54,62.700001,100,70.300003,72.699997,70.699997
20160923061500,276.0,277.200012,84.000004,54,68.5,100,70.199997,72.699997,70.699997
20160923063000,276.0,277.200012,84.000004,54,68.5,100,70.400002,72.699997,70.699997
20160923064500,276.0,277.200012,84.000004,54,68.5,100,70.599998,72.699997,70.699997
20160923070000,276.0,272.399994,82.545453,54,68.5,100,70.699997,72.699997,70.699997
20160923071500,276.0,272.399994,82.545453,54,68.5,100,70.699997,72.699997,70.699997
20160923073000,276.0,268.200012,81.272731,54,68.5,100,70.800003,72.699997,70.699997
20160923074500,276.0,268.200012,81.272731,54,67.199997,100,70.800003,72.699997,70.699997
20160923080000,276.0,268.200012,81.272731,54,67.199997,100,70.800003,72.699997,70.699997
20160923081500,276.0,268.200012,81.272731,55,58.0,0,70.699997,72.699997,70.699997
20160923083000,276.0,272.399994,82.545453,55,56.299999,100,69.800003,72.699997,70.699997
20160923084500,276.0,272.399994,82.545453,55,73.0,100,70.199997,72.699997,70.699997
20160923090000,276.0,272.399994,82.545453,55,65.800003,100,70.400002,72.699997,70.699997
20160923091500,276.0,272.399994,82.545453,55,66.699997,100,70.300003,72.699997,70.699997
20160923093000,276.0,272.399994,82.545453,55,70.900002,100,70.5,72.699997,70.699997
20160923094500,276.0,272.399994,82.545453,55,66.800003,100,70.599998,72.699997,70.699997
20160923100000,276.0,272.399994,82.545453,55,68.800003,100,70.800003,72.699997,70.699997
20160923101500,276.0,272.399994,82.545453,55,72.900002,100,70.900002,72.699997,70.699997
20160923103000,276.0,272.399994,82.545453,55,56.799999,100,70.0,72.699997,70.699997
20160923104500,276.0,277.200012,84.000004,55,76.800003,100,69.900002,72.699997,70.699997
20160923110000,276.0,277.200012,84.000004,55,67.699997,100,70.5,72.699997,70.699997
20160923111500,276.0,277.200012,84.000004,55,71.5,100,70.5,72.699997,70.699997
20160923113000,276.0,277.200012,84.000004,55,61.700001,0,71.0,72.699997,70.699997
20160923114500,276.0,277.200012,84.000004,55,57.900002,100,70.0,72.699997,70.699997
20160923120000,276.0,277.200012,84.000004,55,71.400002,100,69.800003,72.699997,70.699997
20160923121500,276.0,277.200012,84.000004,55,66.800003,100,70.599998,72.699997,70.699997
20160923123000,276.0,277.200012,84.000004,55,65.300003,100,70.400002,72.699997,70.699997
20160923124500,276.0,277.200012,84.000004,55,64.0,100,70.300003,72.699997,70.699997
20160923130000,276.0,272.399994,82.545453,55,65.699997,100,70.5,72.699997,70.699997
20160923131500,276.0,272.399994,82.545453,55,64.400002,100,70.400002,72.699997,70.699997
20160923133000,276.0,272.399994,82.545453,55,76.800003,100,70.599998,72.699997,70.699997
20160923134500,276.0,268.200012,81.272731,55,58.799999,0,70.699997,72.699997,70.699997
20160923140000,276.0,272.399994,82.545453,55,57.599998,100,69.699997,72.699997,70.699997
20160923141500,276.0,272.399994,82.545453,55,68.099998,100,70.099998,72.699997,70.699997
20160923143000,276.0,272.399994,82.545453,55,68.099998,100,70.599998,72.699997,70.699997
20160923144500,276.0,272.399994,82.545453,55,64.900002,100,70.5,72.699997,70.699997
20160923150000,276.0,272.399994,82.545453,55,69.199997,100,70.800003,72.699997,70.699997
20160923151500,276.0,277.200012,84.000004,55,66.300003,100,70.599998,72.699997,70.699997
20160923153000,276.0,277.200012,84.000004,55,68.699997,100,70.900002,72.699997,70.699997
20160923154500,276.0,277.200012,84.000004,55,61.200001,0,70.800003,72.699997,70.699997
20160923160000,276.0,277.200012,84.000004,55,57.900002,100,69.699997,72.699997,70.699997
20160923161500,276.0,277.200012,84.000004,55,70.5,100,70.199997,72.699997,70.699997
20160923163000,276.0,277.200012,84.000004,55,65.300003,100,70.400002,72.699997,70.699997
20160923164500,276.0,277.200012,84.000004,55,65.300003,100,70.400002,72.699997,70.699997
20160923170000,276.0,277.200012,84.000004,55,65.300003,100,70.300003,72.699997,70.699997
20160923171500,276.0,277.200012,84.000004,55,69.599998,100,70.5,72.699997,70.699997
20160923173000,276.0,277.200012,84.000004,55,68.199997,100,70.699997,72.699997,70.699997
20160923174500,276.0,277.200012,84.000004,55,71.0,100,70.5,72.699997,70.699997
20160923180000,276.0,277.200012,84.000004,55,68.199997,100,70.800003,72.699997,70.699997
20160923181500,276.0,277.200012,84.000004,55,69.699997,100,70.800003,72.699997,70.699997
20160923183000,276.0,277.200012,84.000004,55,60.0,100,70.699997,72.699997,70.699997
20160923184500,276.0,277.200012,84.000004,55,60.0,100,69.599998,72.699997,70.699997
20160923190000,276.0,277.200012,84.000004,55,72.5,100,70.400002,72.699997,70.699997
20160923191500,276.0,277.200012,84.000004,55,70.5,100,70.099998,72.699997,70.699997
20160923193000,276.0,277.200012,84.000004,55,74.400002,100,70.5,72.699997,70.699997
20160923194500,276.0,277.200012,84.000004,55,73.199997,100,70.699997,72.699997,70.699997
20160923200000,276.0,277.200012,84.000004,55,73.199997,100,70.800003,72.699997,70.699997
20160923201500,276.0,277.200012,84.000004,55,71.599998,100,71.0,72.699997,70.699997
20160923203000,276.0,277.200012,84.000004,55,57.099998,100,69.599998,72.699997,70.699997
20160923204500,276.0,277.200012,84.000004,55,75.400002,100,70.199997,72.699997,70.699997
20160923210000,276.0,277.200012,84.000004,55,67.699997,100,70.199997,72.699997,70.699997
20160923211500,276.0,277.200012,84.000004,55,70.099998,100,70.5,72.699997,70.699997
20160923213000,276.0,277.200012,84.000004,55,71.900002,100,70.699997,72.699997,70.699997
20160923214500,276.0,277.200012,84.000004,55,77.300003,100,70.699997,72.699997,70.699997
20160923220000,276.0,277.200012,84.000004,55,72.5,100,70.699997,72.699997,70.699997
20160923221500,276.0,277.200012,84.000004,55,69.699997,100,70.800003,72.699997,70.699997
20160923223000,276.0,285.600006,86.545456,55,76.199997,100,70.800003,72.699997,70.699997
20160923224500,276.0,285.600006,86.545456,55,75.300003,100,70.800003,72.699997,70.699997
20160923230000,276.0,285.600006,86.545456,55,74.0,100,70.800003,72.699997,70.699997
20160923231500,276.0,285.600006,86.545456,55,70.099998,100,70.900002,72.699997,70.699997
20160923233000,276.0,285.600006,86.545456,55,56.799999,100,69.599998,72.699997,70.699997
20160923234500,276.0,285.600006,86.545456,55,77.800003,100,70.300003,72.699997,70.699997
20160924000000,276.0,277.200012,84.000004,55,70.5,100,70.099998,72.699997,70.699997
20160924001500,276.0,277.200012,84.000004,55,69.199997,100,70.5,72.699997,70.699997
20160924003000,276.0,277.200012,84.000004,55,73.699997,100,70.599998,72.699997,70.699997
20160924004500,276.0,277.200012,84.000004,55,72.900002,100,70.699997,72.699997,70.699997
20160924010000,276.0,277.200012,84.000004,55,72.900002,100,70.599998,72.699997,70.699997
20160924011500,276.0,277.200012,84.000004,56,60.0,0,70.900002,72.699997,70.699997
20160924013000,276.0,272.399994,82.545453,55,56.400002,100,69.699997,72.699997,70.699997
20160924014500,276.0,268.200012,81.272731,55,74.599998,100,70.199997,72.699997,70.699997
20160924020000,276.0,272.399994,82.545453,55,67.300003,100,70.5,72.699997,70.699997
20160924021500,276.0,272.399994,82.545453,55,72.5,100,70.400002,72.699997,70.699997
20160924023000,276.0,268.200012,81.272731,55,68.699997,100,70.5,72.699997,70.699997
20160924024500,276.0,268.200012,81.272731,55,71.5,100,70.400002,72.699997,70.699997
20160924030000,276.0,268.200012,81.272731,55,71.5,100,70.5,72.699997,70.699997
20160924031500,276.0,268.200012,81.272731,55,66.800003,100,70.5,72.699997,70.699997
20160924033000,276.0,272.399994,82.545453,55,72.400002,100,70.5,72.699997,70.699997
20160924034500,276.0,272.399994,82.545453,55,68.699997,100,70.599998,72.699997,70.699997
20160924040000,276.0,272.399994,82.545453,55,67.699997,100,70.5,72.699997,70.699997
20160924041500,276.0,272.399994,82.545453,55,67.699997,100,70.400002,72.699997,70.699997
20160924043000,276.0,272.399994,82.545453,55,71.5,100,70.400002,72.699997,70.699997
20160924044500,276.0,272.399994,82.545453,55,67.699997,100,70.400002,72.699997,70.699997
