PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160924050000,276.0,272.399994,82.545453,55,71.599998,100,70.400002,72.699997,70.699997
20160924051500,276.0,272.399994,82.545453,55,67.699997,100,70.400002,72.699997,70.699997
20160924053000,276.0,277.200012,84.000004,55,69.800003,100,70.300003,72.699997,70.699997
20160924054500,276.0,281.399994,85.272725,55,78.300003,100,70.5,72.699997,70.699997
20160924060000,276.0,281.399994,85.272725,55,77.300003,100,70.599998,72.699997,70.699997
20160924061500,276.0,281.399994,85.272725,55,72.800003,100,70.800003,72.699997,70.699997
20160924063000,276.0,281.399994,85.272725,55,59.700001,0,70.900002,72.699997,70.699997
20160924064500,276.0,281.399994,85.272725,55,61.0,100,69.5,72.699997,70.699997
20160924070000,276.0,281.399994,85.272725,55,63.200001,100,70.199997,72.699997,70.699997
20160924071500,276.0,272.399994,82.545453,55,72.199997,100,70.300003,72.699997,70.699997
20160924073000,276.0,318.0,96.363636,63,66.099998,0,70.400002,68.099998,66.099998
20160924074500,276.0,298.200012,90.36364,58,56.400002,0,68.900002,68.099998,66.099998
20160924080000,276.0,289.799988,87.818178,57,56.400002,0,68.400002,68.099998,66.099998
20160924081500,276.0,281.399994,85.272725,56,56.400002,0,68.199997,68.099998,66.099998
20160924083000,276.0,285.600006,86.545456,56,56.400002,0,68.0,68.099998,66.099998
20160924084500,276.0,281.399994,85.272725,56,56.400002,0,67.900002,68.099998,66.099998
20160924090000,276.0,285.600006,86.545456,56,56.400002,0,67.699997,68.099998,66.099998
20160924091500,276.0,285.600006,86.545456,56,56.400002,0,67.599998,68.099998,66.099998
20160924093000,276.0,285.600006,86.545456,56,56.400002,0,67.400002,68.099998,66.099998
20160924094500,276.0,281.399994,85.272725,55,56.400002,0,67.5,68.099998,66.099998
20160924100000,276.0,281.399994,85.272725,54,56.400002,0,67.400002,68.099998,66.099998
20160924101500,276.0,281.399994,85.272725,54,56.400002,0,67.400002,68.099998,66.099998
20160924103000,276.0,285.600006,86.545456,54,57.099998,0,67.300003,68.099998,66.099998
20160924104500,276.0,285.600006,86.545456,54,57.099998,0,67.400002,68.099998,66.099998
20160924110000,276.0,281.399994,85.272725,54,57.099998,0,67.5,68.099998,66.099998
20160924111500,276.0,285.600006,86.545456,54,57.099998,0,67.400002,68.099998,66.099998
20160924113000,276.0,281.399994,85.272725,54,57.099998,0,67.300003,68.099998,66.099998
20160924114500,276.0,285.600006,86.545456,54,57.099998,0,67.199997,68.099998,66.099998
20160924120000,276.0,281.399994,85.272725,54,57.099998,0,67.199997,68.099998,66.099998
20160924121500,276.0,281.399994,85.272725,54,57.099998,0,67.199997,68.099998,66.099998
20160924123000,276.0,277.200012,84.000004,54,57.099998,0,67.300003,68.099998,66.099998
20160924124500,276.0,277.200012,84.000004,54,57.099998,0,67.199997,68.099998,66.099998
20160924130000,276.0,272.399994,82.545453,54,57.099998,0,67.199997,68.099998,66.099998
20160924131500,276.0,272.399994,82.545453,54,57.900002,0,67.300003,68.099998,66.099998
20160924133000,276.0,272.399994,82.545453,54,57.900002,0,67.400002,68.099998,66.099998
20160924134500,276.0,272.399994,82.545453,54,57.900002,0,67.400002,68.099998,66.099998
20160924140000,276.0,272.399994,82.545453,54,57.200001,0,67.400002,68.099998,66.099998
20160924141500,276.0,272.399994,82.545453,54,57.200001,0,67.400002,68.099998,66.099998
20160924143000,276.0,272.399994,82.545453,54,57.900002,0,67.599998,68.099998,66.099998
20160924144500,276.0,272.399994,82.545453,54,57.900002,0,67.599998,68.099998,66.099998
20160924150000,276.0,272.399994,82.545453,54,57.299999,0,67.599998,68.099998,66.099998
20160924151500,276.0,272.399994,82.545453,54,57.299999,0,67.400002,68.099998,66.099998
20160924153000,276.0,277.200012,84.000004,54,57.299999,0,67.300003,68.099998,66.099998
20160924154500,276.0,272.399994,82.545453,54,57.299999,0,67.300003,68.099998,66.099998
20160924160000,276.0,277.200012,84.000004,54,57.299999,0,67.199997,68.099998,66.099998
20160924161500,276.0,281.399994,85.272725,54,57.299999,0,67.199997,68.099998,66.099998
20160924163000,276.0,281.399994,85.272725,54,57.299999,0,67.099998,68.099998,66.099998
20160924164500,276.0,281.399994,85.272725,54,57.299999,0,67.099998,68.099998,66.099998
20160924170000,276.0,281.399994,85.272725,54,91.400002,100,68.099998,74.400002,72.400002
20160924171500,276.0,281.399994,85.272725,54,91.400002,100,69.0,74.300003,72.300003
20160924173000,276.0,281.399994,85.272725,54,82.300003,100,69.5,74.400002,72.400002
20160924174500,276.0,272.399994,82.545453,54,82.300003,100,70.0,74.099998,72.099998
20160924180000,276.0,272.399994,82.545453,54,85.300003,100,70.199997,74.400002,72.400002
20160924181500,276.0,268.200012,81.272731,55,93.699997,100,70.300003,74.400002,72.400002
20160924183000,276.0,268.200012,81.272731,55,82.099998,100,70.5,74.400002,72.400002
20160924184500,276.0,268.200012,81.272731,55,87.0,100,70.599998,74.5,72.5
20160924190000,276.0,268.200012,81.272731,55,92.800003,100,70.699997,74.900002,72.900002
20160924191500,276.0,272.399994,82.545453,55,82.099998,100,70.800003,74.900002,72.900002
20160924193000,276.0,268.200012,81.272731,55,87.300003,100,70.900002,74.900002,72.900002
20160924194500,276.0,268.200012,81.272731,55,91.0,100,70.900002,74.900002,72.900002
20160924200000,276.0,268.200012,81.272731,55,84.400002,100,71.0,74.900002,72.900002
20160924201500,276.0,272.399994,82.545453,55,81.5,100,71.0,74.900002,72.900002
20160924203000,276.0,272.399994,82.545453,55,84.400002,100,71.099998,74.900002,72.900002
20160924204500,276.0,268.200012,81.272731,55,90.699997,100,71.199997,74.900002,72.900002
20160924210000,276.0,272.399994,82.545453,55,90.699997,100,71.199997,74.900002,72.900002
20160924211500,276.0,272.399994,82.545453,55,80.699997,100,71.199997,74.900002,72.900002
20160924213000,276.0,272.399994,82.545453,55,87.199997,100,71.199997,74.900002,72.900002
20160924214500,276.0,277.200012,84.000004,55,92.099998,100,71.300003,74.900002,72.900002
20160924220000,276.0,277.200012,84.000004,55,80.699997,100,71.300003,74.900002,72.900002
20160924221500,276.0,277.200012,84.000004,55,91.099998,100,71.300003,74.900002,72.900002
20160924223000,276.0,277.200012,84.000004,55,81.099998,100,71.300003,74.900002,72.900002
20160924224500,276.0,277.200012,84.000004,55,95.5,100,71.300003,74.900002,72.900002
20160924230000,276.0,277.200012,84.000004,55,81.099998,100,71.400002,74.900002,72.900002
20160924231500,276.0,272.399994,82.545453,55,89.800003,100,71.400002,74.900002,72.900002
20160924233000,276.0,272.399994,82.545453,55,81.599998,100,71.5,74.900002,72.900002
20160924234500,276.0,268.200012,81.272731,55,91.900002,100,71.5,74.900002,72.900002
20160925000000,276.0,268.200012,81.272731,55,85.800003,100,71.5,74.900002,72.900002
20160925001500,276.0,268.200012,81.272731,55,81.0,100,71.5,74.900002,72.900002
20160925003000,276.0,268.200012,81.272731,55,92.0,100,71.599998,74.900002,72.900002
20160925004500,276.0,268.200012,81.272731,55,81.099998,100,71.599998,74.900002,72.900002
20160925010000,276.0,268.200012,81.272731,55,80.199997,100,71.599998,74.900002,72.900002
20160925011500,276.0,268.200012,81.272731,55,82.099998,100,71.599998,74.900002,72.900002
20160925013000,276.0,268.200012,81.272731,55,86.599998,100,71.599998,74.900002,72.900002
20160925014500,276.0,268.200012,81.272731,55,80.699997,100,71.699997,74.900002,72.900002
20160925020000,276.0,268.200012,81.272731,55,88.300003,100,71.699997,74.900002,72.900002
20160925021500,276.0,272.399994,82.545453,55,81.0,100,71.699997,74.900002,72.900002
20160925023000,276.0,277.200012,84.000004,55,82.199997,100,71.599998,74.900002,72.900002
20160925024500,276.0,277.200012,84.000004,55,83.900002,100,71.699997,74.900002,72.900002
20160925030000,276.0,277.200012,84.000004,55,80.599998,100,71.699997,74.900002,72.900002
20160925031500,276.0,277.200012,84.000004,55,83.199997,100,71.699997,74.900002,72.900002
20160925033000,276.0,277.200012,84.000004,55,89.199997,100,71.699997,74.900002,72.900002
20160925034500,276.0,277.200012,84.000004,55,81.5,100,71.699997,74.900002,72.900002
20160925040000,276.0,277.200012,84.000004,55,81.5,100,71.699997,74.900002,72.900002
20160925041500,276.0,277.200012,84.000004,55,81.5,100,71.800003,74.900002,72.900002
20160925043000,276.0,277.200012,84.000004,55,87.5,100,71.900002,74.900002,72.900002
20160925044500,276.0,272.399994,82.545453,55,92.800003,100,71.900002,74.900002,72.900002
20160925050000,276.0,268.200012,81.272731,55,87.400002,100,72.0,74.900002,72.900002
20160925051500,276.0,268.200012,81.272731,55,82.599998,100,71.900002,74.900002,72.900002
20160925053000,276.0,268.200012,81.272731,55,93.599998,100,72.0,74.900002,72.900002
20160925054500,276.0,272.399994,82.545453,55,82.900002,100,72.0,74.900002,72.900002
20160925060000,276.0,268.200012,81.272731,55,81.599998,100,71.900002,74.900002,72.900002
20160925061500,276.0,272.399994,82.545453,55,88.099998,100,71.900002,74.900002,72.900002
20160925063000,276.0,272.399994,82.545453,55,85.5,100,71.900002,74.900002,72.900002
20160925064500,276.0,272.399994,82.545453,55,90.699997,100,71.900002,74.900002,72.900002
20160925070000,276.0,272.399994,82.545453,55,89.099998,100,71.800003,74.900002,72.900002
20160925071500,276.0,272.399994,82.545453,55,81.800003,100,71.900002,74.900002,72.900002
20160925073000,276.0,277.200012,84.000004,55,87.199997,100,71.900002,74.900002,72.900002
20160925074500,276.0,281.399994,85.272725,55,81.800003,100,71.900002,74.900002,72.900002
20160925080000,276.0,277.200012,84.000004,55,81.800003,100,71.900002,74.900002,72.900002
20160925081500,276.0,277.200012,84.000004,55,81.800003,100,71.900002,74.900002,72.900002
20160925083000,276.0,277.200012,84.000004,55,80.199997,100,71.900002,74.900002,72.900002
20160925084500,276.0,277.200012,84.000004,55,88.099998,100,72.0,74.900002,72.900002
20160925090000,276.0,281.399994,85.272725,55,86.800003,100,72.0,74.900002,72.900002
20160925091500,276.0,281.399994,85.272725,55,88.099998,100,72.0,74.900002,72.900002
20160925093000,276.0,281.399994,85.272725,55,80.199997,100,72.099998,74.900002,72.900002
20160925094500,276.0,272.399994,82.545453,55,94.199997,100,72.099998,74.900002,72.900002
20160925100000,276.0,272.399994,82.545453,55,89.5,100,72.099998,74.900002,72.900002
20160925101500,276.0,268.200012,81.272731,55,92.400002,100,72.099998,74.900002,72.900002
20160925103000,276.0,272.399994,82.545453,55,81.599998,100,72.099998,74.900002,72.900002
20160925104500,276.0,268.200012,81.272731,55,80.699997,100,72.199997,74.900002,72.900002
20160925110000,276.0,272.399994,82.545453,55,91.099998,100,72.199997,74.900002,72.900002
20160925111500,276.0,272.399994,82.545453,55,79.199997,100,72.0,74.900002,72.900002
20160925113000,276.0,272.399994,82.545453,55,80.199997,100,71.900002,74.900002,72.900002
20160925114500,276.0,272.399994,82.545453,55,84.400002,100,72.0,74.900002,72.900002
20160925120000,276.0,272.399994,82.545453,55,77.800003,100,72.0,74.900002,72.900002
20160925121500,276.0,272.399994,82.545453,55,77.800003,100,71.800003,74.900002,72.900002
20160925123000,276.0,272.399994,82.545453,55,83.199997,100,71.900002,74.900002,72.900002
20160925124500,276.0,272.399994,82.545453,55,81.599998,100,71.900002,74.900002,72.900002
20160925130000,276.0,272.399994,82.545453,55,86.800003,100,71.900002,74.900002,72.900002
20160925131500,276.0,277.200012,84.000004,55,88.5,100,71.900002,74.900002,72.900002
20160925133000,276.0,277.200012,84.000004,55,84.800003,100,72.0,74.900002,72.900002
20160925134500,276.0,277.200012,84.000004,55,84.800003,100,72.0,74.900002,72.900002
20160925140000,276.0,277.200012,84.000004,55,77.400002,100,71.900002,74.900002,72.900002
20160925141500,276.0,281.399994,85.272725,55,95.800003,100,71.900002,74.900002,72.900002
20160925143000,276.0,277.200012,84.000004,55,91.699997,100,71.900002,74.900002,72.900002
20160925144500,276.0,277.200012,84.000004,55,82.099998,100,71.900002,74.900002,72.900002
20160925150000,276.0,272.399994,82.545453,55,81.099998,100,71.900002,74.900002,72.900002
20160925151500,276.0,272.399994,82.545453,55,91.099998,100,72.0,74.900002,72.900002
20160925153000,276.0,272.399994,82.545453,55,94.099998,100,71.900002,74.900002,72.900002
20160925154500,276.0,272.399994,82.545453,55,84.300003,100,71.900002,74.900002,72.900002
20160925160000,276.0,272.399994,82.545453,55,93.800003,100,71.900002,74.900002,72.900002
20160925161500,276.0,272.399994,82.545453,55,82.099998,100,71.900002,74.900002,72.900002
20160925163000,276.0,272.399994,82.545453,55,81.099998,100,71.900002,74.900002,72.900002
20160925164500,276.0,272.399994,82.545453,55,94.699997,100,72.099998,74.900002,72.900002
20160925170000,276.0,272.399994,82.545453,55,92.800003,100,72.099998,74.900002,72.900002
20160925171500,276.0,272.399994,82.545453,55,83.800003,100,72.0,74.900002,72.900002
20160925173000,276.0,272.399994,82.545453,55,83.800003,100,71.900002,74.900002,72.900002
20160925174500,276.0,277.200012,84.000004,55,80.699997,100,71.900002,74.900002,72.900002
20160925180000,276.0,277.200012,84.000004,55,79.699997,100,71.900002,74.900002,72.900002
20160925181500,276.0,272.399994,82.545453,55,85.099998,100,72.0,74.900002,72.900002
20160925183000,276.0,277.200012,84.000004,55,81.199997,100,71.900002,74.900002,72.900002
20160925184500,276.0,277.200012,84.000004,55,83.699997,100,72.0,74.900002,72.900002
20160925190000,276.0,277.200012,84.000004,55,92.300003,100,72.0,74.900002,72.900002
20160925191500,276.0,272.399994,82.545453,55,91.199997,100,72.0,74.900002,72.900002
20160925193000,276.0,272.399994,82.545453,55,81.099998,100,71.900002,74.900002,72.900002
20160925194500,276.0,272.399994,82.545453,55,79.699997,100,71.900002,74.900002,72.900002
20160925200000,276.0,272.399994,82.545453,55,95.400002,100,72.0,74.900002,72.900002
20160925201500,276.0,272.399994,82.545453,55,85.099998,100,71.900002,74.900002,72.900002
20160925203000,276.0,272.399994,82.545453,55,79.699997,100,71.900002,74.900002,72.900002
20160925204500,276.0,272.399994,82.545453,55,85.5,100,71.900002,74.900002,72.900002
20160925210000,276.0,272.399994,82.545453,55,93.699997,100,71.900002,74.900002,72.900002
20160925211500,276.0,272.399994,82.545453,55,80.800003,100,71.900002,74.900002,72.900002
20160925213000,276.0,272.399994,82.545453,55,80.800003,100,71.900002,74.900002,72.900002
20160925214500,276.0,272.399994,82.545453,55,85.599998,100,71.900002,74.900002,72.900002
20160925220000,276.0,272.399994,82.545453,55,82.099998,100,71.900002,74.900002,72.900002
20160925221500,276.0,272.399994,82.545453,55,79.699997,100,71.900002,74.900002,72.900002
20160925223000,276.0,281.399994,85.272725,56,87.800003,100,71.800003,74.900002,72.900002
20160925224500,276.0,281.399994,85.272725,54,89.5,100,71.800003,74.900002,72.900002
20160925230000,276.0,281.399994,85.272725,54,89.5,100,71.800003,74.900002,72.900002
20160925231500,276.0,277.200012,84.000004,54,81.099998,100,71.800003,74.900002,72.900002
20160925233000,276.0,277.200012,84.000004,54,94.199997,100,71.900002,74.900002,72.900002
20160925234500,276.0,277.200012,84.000004,54,82.099998,100,71.900002,74.900002,72.900002
20160926000000,276.0,281.399994,85.272725,54,79.199997,100,71.900002,74.900002,72.900002
20160926001500,276.0,277.200012,84.000004,54,89.199997,100,71.800003,74.900002,72.900002
20160926003000,276.0,277.200012,84.000004,54,91.699997,100,71.800003,74.900002,72.900002
20160926004500,276.0,281.399994,85.272725,54,80.699997,100,71.900002,74.900002,72.900002
20160926010000,276.0,277.200012,84.000004,54,81.699997,100,71.900002,74.900002,72.900002
20160926011500,276.0,277.200012,84.000004,54,92.800003,100,71.900002,74.900002,72.900002
20160926013000,276.0,281.399994,85.272725,54,84.0,100,72.099998,74.900002,72.900002
20160926014500,276.0,281.399994,85.272725,54,78.800003,100,72.099998,74.900002,72.900002
20160926020000,276.0,281.399994,85.272725,54,90.199997,100,72.099998,74.900002,72.900002
20160926021500,276.0,281.399994,85.272725,54,85.300003,100,72.199997,74.900002,72.900002
20160926023000,276.0,277.200012,84.000004,54,86.800003,100,72.199997,74.900002,72.900002
20160926024500,276.0,281.399994,85.272725,54,77.800003,100,72.199997,74.900002,72.900002
20160926030000,276.0,277.200012,84.000004,54,90.300003,100,72.199997,74.900002,72.900002
20160926031500,276.0,277.200012,84.000004,54,84.400002,100,72.300003,74.900002,72.900002
20160926033000,276.0,281.399994,85.272725,54,79.199997,100,72.300003,74.900002,72.900002
20160926034500,276.0,281.399994,85.272725,54,82.0,100,72.300003,74.900002,72.900002
20160926040000,276.0,277.200012,84.000004,54,94.199997,100,72.400002,74.5,72.5
20160926041500,276.0,281.399994,85.272725,54,81.800003,100,72.400002,74.5,72.5
20160926043000,276.0,281.399994,85.272725,54,78.699997,100,72.400002,74.5,72.5
20160926044500,276.0,281.399994,85.272725,54,92.199997,100,72.400002,74.5,72.5
20160926050000,276.0,281.399994,85.272725,54,85.800003,100,72.5,74.5,72.5
20160926051500,276.0,281.399994,85.272725,54,79.199997,100,72.5,74.5,72.5
20160926053000,276.0,281.399994,85.272725,54,87.300003,100,72.599998,74.5,72.5
20160926054500,276.0,281.399994,85.272725,54,89.400002,100,72.5,74.900002,72.900002
20160926060000,276.0,277.200012,84.000004,54,82.599998,100,72.5,74.900002,72.900002
20160926061500,276.0,272.399994,82.545453,54,80.699997,100,72.5,74.900002,72.900002
20160926063000,276.0,268.200012,81.272731,54,79.199997,100,72.599998,74.900002,72.900002
20160926064500,276.0,268.200012,81.272731,54,91.800003,100,72.599998,74.900002,72.900002
20160926070000,276.0,268.200012,81.272731,55,92.900002,100,72.599998,74.900002,72.900002
20160926071500,276.0,268.200012,81.272731,55,84.400002,100,72.599998,74.900002,72.900002
20160926073000,276.0,268.200012,81.272731,55,81.900002,100,72.699997,74.900002,72.900002
20160926074500,276.0,272.399994,82.545453,55,89.199997,100,72.599998,74.900002,72.900002
20160926080000,276.0,272.399994,82.545453,55,91.400002,100,72.699997,74.900002,72.900002
20160926081500,276.0,272.399994,82.545453,55,81.599998,100,72.699997,74.900002,72.900002
20160926083000,276.0,272.399994,82.545453,55,87.599998,100,72.800003,74.900002,72.900002
20160926084500,276.0,268.200012,81.272731,55,86.599998,100,72.900002,74.900002,72.900002
20160926090000,276.0,268.200012,81.272731,55,88.0,100,72.800003,74.900002,72.900002
20160926091500,276.0,268.200012,81.272731,55,81.599998,100,72.900002,74.900002,72.900002
20160926093000,276.0,268.200012,81.272731,55,84.800003,100,72.800003,74.5,72.5
20160926094500,276.0,272.399994,82.545453,55,57.599998,100,71.800003,74.900002,72.900002
20160926100000,276.0,272.399994,82.545453,55,77.699997,100,72.199997,74.900002,72.900002
20160926101500,276.0,272.399994,82.545453,55,74.5,100,72.199997,74.900002,72.900002
20160926103000,276.0,272.399994,82.545453,55,81.099998,100,72.199997,74.900002,72.900002
20160926104500,276.0,272.399994,82.545453,55,77.300003,100,72.199997,74.900002,72.900002
20160926110000,276.0,272.399994,82.545453,55,88.099998,100,72.199997,74.900002,72.900002
20160926111500,276.0,272.399994,82.545453,55,76.800003,100,72.099998,74.900002,72.900002
20160926113000,276.0,272.399994,82.545453,55,90.599998,100,72.099998,74.900002,72.900002
20160926114500,276.0,277.200012,84.000004,55,82.199997,100,72.199997,74.900002,72.900002
20160926120000,276.0,277.200012,84.000004,55,81.099998,100,72.199997,74.900002,72.900002
20160926121500,276.0,272.399994,82.545453,55,91.0,100,72.300003,74.900002,72.900002
20160926123000,276.0,272.399994,82.545453,55,83.800003,100,72.400002,74.900002,72.900002
20160926124500,276.0,272.399994,82.545453,55,78.300003,100,72.300003,74.900002,72.900002
20160926130000,276.0,272.399994,82.545453,55,73.0,100,72.199997,74.900002,72.900002
20160926131500,276.0,272.399994,82.545453,55,94.699997,100,72.199997,74.900002,72.900002
20160926133000,276.0,272.399994,82.545453,55,82.599998,100,72.300003,74.900002,72.900002
20160926134500,276.0,272.399994,82.545453,55,77.300003,100,72.199997,74.900002,72.900002
20160926140000,276.0,272.399994,82.545453,55,78.699997,100,72.199997,74.900002,72.900002
20160926141500,276.0,272.399994,82.545453,55,74.900002,100,72.099998,74.900002,72.900002
20160926143000,276.0,277.200012,84.000004,55,70.599998,100,72.099998,74.900002,72.900002
20160926144500,276.0,277.200012,84.000004,55,90.400002,100,72.0,74.900002,72.900002
20160926150000,276.0,277.200012,84.000004,55,82.599998,100,72.199997,74.900002,72.900002
20160926151500,276.0,281.399994,85.272725,55,77.300003,100,72.099998,74.900002,72.900002
20160926153000,276.0,281.399994,85.272725,55,87.400002,100,72.0,74.900002,72.900002
20160926154500,276.0,281.399994,85.272725,55,82.599998,100,72.199997,74.900002,72.900002
20160926160000,276.0,281.399994,85.272725,55,77.300003,100,72.199997,74.900002,72.900002
20160926161500,276.0,281.399994,85.272725,55,92.300003,100,72.199997,74.900002,72.900002
20160926163000,276.0,281.399994,85.272725,55,81.599998,100,72.300003,74.900002,72.900002
20160926164500,276.0,281.399994,85.272725,55,76.800003,100,72.199997,74.900002,72.900002
20160926170000,276.0,281.399994,85.272725,55,90.900002,100,72.300003,74.900002,72.900002
20160926171500,276.0,277.200012,84.000004,55,92.300003,100,72.300003,74.900002,72.900002
20160926173000,276.0,281.399994,85.272725,55,79.199997,100,72.300003,74.900002,72.900002
20160926174500,276.0,281.399994,85.272725,55,82.099998,100,72.400002,74.900002,72.900002
20160926180000,276.0,277.200012,84.000004,55,86.599998,100,72.400002,74.900002,72.900002
20160926181500,276.0,277.200012,84.000004,55,82.099998,100,72.599998,73.800003,71.800003
20160926183000,276.0,281.399994,85.272725,55,57.200001,0,71.699997,73.900002,71.900002
20160926184500,276.0,281.399994,85.272725,55,57.200001,100,70.900002,73.900002,71.900002
20160926190000,276.0,281.399994,85.272725,55,72.900002,100,71.5,73.900002,71.900002
20160926191500,276.0,281.399994,85.272725,55,64.900002,100,71.599998,73.900002,71.900002
20160926193000,276.0,281.399994,85.272725,55,71.900002,100,71.5,73.900002,71.900002
20160926194500,276.0,281.399994,85.272725,55,71.900002,100,71.800003,73.900002,71.900002
20160926200000,276.0,281.399994,85.272725,55,69.699997,100,71.699997,73.900002,71.900002
20160926201500,276.0,277.200012,84.000004,55,73.5,100,71.800003,73.900002,71.900002
20160926203000,276.0,281.399994,85.272725,55,71.199997,100,71.800003,73.900002,71.900002
20160926204500,276.0,281.399994,85.272725,55,70.099998,100,71.699997,73.900002,71.900002
20160926210000,276.0,281.399994,85.272725,56,69.199997,100,71.800003,73.900002,71.900002
20160926211500,276.0,277.200012,84.000004,56,69.199997,100,71.699997,73.900002,71.900002
20160926213000,276.0,277.200012,84.000004,56,73.0,100,71.699997,73.900002,71.900002
20160926214500,276.0,277.200012,84.000004,56,73.0,100,71.699997,73.900002,71.900002
20160926220000,276.0,277.200012,84.000004,56,70.800003,100,71.699997,73.900002,71.900002
20160926221500,276.0,294.0,89.090909,55,57.599998,0,72.099998,73.900002,71.900002
20160926223000,276.0,281.399994,85.272725,54,56.799999,100,71.199997,73.900002,71.900002
20160926224500,276.0,281.399994,85.272725,54,69.300003,100,71.099998,73.900002,71.900002
20160926230000,276.0,281.399994,85.272725,54,65.599998,100,71.300003,73.900002,71.900002
20160926231500,276.0,281.399994,85.272725,54,69.199997,100,71.900002,73.900002,71.900002
20160926233000,276.0,281.399994,85.272725,54,56.799999,100,71.199997,73.900002,71.900002
20160926234500,276.0,281.399994,85.272725,54,72.400002,100,71.099998,73.900002,71.900002
20160927000000,276.0,281.399994,85.272725,54,64.800003,100,71.400002,73.900002,71.900002
20160927001500,276.0,281.399994,85.272725,54,72.0,100,71.599998,73.900002,71.900002
20160927003000,276.0,281.399994,85.272725,54,72.0,100,72.0,73.900002,71.900002
20160927004500,276.0,281.399994,85.272725,54,57.599998,100,71.599998,73.900002,71.900002
20160927010000,276.0,281.399994,85.272725,54,57.599998,100,71.0,73.900002,71.900002
20160927011500,276.0,281.399994,85.272725,54,64.900002,100,71.5,73.900002,71.900002
20160927013000,276.0,281.399994,85.272725,54,61.700001,100,71.400002,73.900002,71.900002
20160927014500,276.0,281.399994,85.272725,54,75.699997,100,71.900002,73.900002,71.900002
20160927020000,276.0,281.399994,85.272725,54,56.400002,100,70.900002,73.900002,71.900002
20160927021500,276.0,281.399994,85.272725,54,72.5,100,71.5,73.900002,71.900002
20160927023000,276.0,281.399994,85.272725,54,77.699997,100,71.300003,73.900002,71.900002
20160927024500,276.0,281.399994,85.272725,54,77.699997,100,71.300003,73.900002,71.900002
20160927030000,276.0,281.399994,85.272725,54,74.900002,100,71.300003,73.900002,71.900002
20160927031500,276.0,281.399994,85.272725,54,85.599998,100,71.400002,73.900002,71.900002
20160927033000,276.0,281.399994,85.272725,54,79.0,100,71.5,73.900002,71.900002
20160927034500,276.0,281.399994,85.272725,54,76.400002,100,71.599998,73.900002,71.900002
20160927040000,276.0,281.399994,85.272725,54,79.599998,100,71.599998,73.900002,71.900002
20160927041500,276.0,281.399994,85.272725,54,82.0,100,71.599998,73.900002,71.900002
20160927043000,276.0,281.399994,85.272725,54,75.400002,100,71.599998,73.900002,71.900002
20160927044500,276.0,281.399994,85.272725,54,80.099998,100,71.599998,73.900002,71.900002
20160927050000,276.0,281.399994,85.272725,54,81.099998,100,71.599998,73.900002,71.900002
20160927051500,276.0,281.399994,85.272725,54,75.900002,100,71.699997,73.900002,71.900002
20160927053000,276.0,281.399994,85.272725,54,86.800003,100,71.900002,77.300003,75.300003
20160927054500,276.0,281.399994,85.272725,54,85.900002,100,72.099998,77.300003,75.300003
20160927060000,276.0,281.399994,85.272725,54,78.699997,100,72.199997,77.300003,75.300003
20160927061500,276.0,272.399994,82.545453,55,87.5,100,71.900002,77.300003,75.300003
20160927063000,276.0,272.399994,82.545453,55,84.599998,100,71.800003,77.300003,75.300003
20160927064500,276.0,272.399994,82.545453,55,82.5,100,71.800003,77.300003,75.300003
20160927070000,276.0,272.399994,82.545453,55,82.5,100,71.699997,77.300003,75.300003
20160927071500,276.0,272.399994,82.545453,55,93.599998,100,71.699997,77.300003,75.300003
20160927073000,276.0,281.399994,85.272725,55,83.300003,100,71.699997,77.300003,75.300003
20160927074500,276.0,277.200012,84.000004,55,93.5,100,71.900002,77.300003,75.300003
20160927080000,276.0,281.399994,85.272725,55,83.800003,100,72.099998,77.300003,75.300003
20160927081500,276.0,281.399994,85.272725,55,81.099998,100,71.900002,77.300003,75.300003
20160927083000,276.0,281.399994,85.272725,55,79.699997,100,71.800003,77.300003,75.300003
20160927084500,276.0,277.200012,84.000004,55,88.800003,100,71.800003,77.300003,75.300003
20160927090000,276.0,281.399994,85.272725,55,82.699997,100,71.800003,77.300003,75.300003
20160927091500,276.0,285.600006,86.545456,55,96.599998,100,71.900002,77.300003,75.300003
20160927093000,276.0,281.399994,85.272725,55,89.800003,100,72.199997,77.300003,75.300003
20160927094500,276.0,281.399994,85.272725,55,89.800003,100,72.5,77.300003,75.300003
20160927100000,276.0,281.399994,85.272725,55,93.5,100,72.699997,77.300003,75.300003
20160927101500,276.0,281.399994,85.272725,55,83.199997,100,72.300003,77.300003,75.300003
20160927103000,276.0,281.399994,85.272725,55,85.0,100,72.5,77.300003,75.300003
20160927104500,276.0,281.399994,85.272725,55,85.0,100,72.5,77.300003,75.300003
20160927110000,276.0,277.200012,84.000004,55,83.199997,100,72.400002,77.300003,75.300003
20160927111500,276.0,277.200012,84.000004,55,94.699997,100,72.300003,77.300003,75.300003
20160927113000,276.0,272.399994,82.545453,55,96.599998,100,72.199997,77.300003,75.300003
20160927114500,276.0,272.399994,82.545453,55,96.599998,100,72.199997,77.199997,75.199997
20160927120000,276.0,268.200012,81.272731,55,96.599998,100,72.099998,77.0,75.0
20160927121500,276.0,268.200012,81.272731,55,81.599998,100,72.300003,76.900002,74.900002
20160927123000,276.0,272.399994,82.545453,55,83.300003,100,72.300003,76.900002,74.900002
20160927124500,276.0,272.399994,82.545453,55,79.099998,100,72.199997,76.900002,74.900002
20160927130000,276.0,281.399994,85.272725,55,85.699997,100,72.199997,76.900002,74.900002
20160927131500,276.0,281.399994,85.272725,55,85.699997,100,72.199997,76.900002,74.900002
20160927133000,276.0,281.399994,85.272725,55,82.599998,100,72.099998,76.900002,74.900002
20160927134500,276.0,281.399994,85.272725,55,89.800003,100,72.099998,76.900002,74.900002
20160927140000,276.0,281.399994,85.272725,55,93.5,100,72.099998,76.900002,74.900002
20160927141500,276.0,281.399994,85.272725,55,95.199997,100,72.300003,76.400002,74.400002
20160927143000,276.0,281.399994,85.272725,55,79.699997,100,72.199997,76.0,74.0
20160927144500,276.0,281.399994,85.272725,55,94.099998,100,73.300003,76.5,74.5
20160927150000,276.0,281.399994,85.272725,55,78.699997,100,73.199997,76.400002,74.400002
20160927151500,276.0,281.399994,85.272725,55,73.0,100,73.0,76.400002,74.400002
20160927153000,276.0,281.399994,85.272725,55,88.0,100,72.400002,76.400002,74.400002
20160927154500,276.0,281.399994,85.272725,55,83.199997,100,72.400002,76.400002,74.400002
20160927160000,276.0,281.399994,85.272725,55,77.300003,100,72.300003,76.800003,74.800003
20160927161500,276.0,281.399994,85.272725,55,77.300003,100,72.400002,76.800003,74.800003
20160927163000,276.0,281.399994,85.272725,55,86.900002,100,72.400002,76.599998,74.599998
20160927164500,276.0,281.399994,85.272725,55,82.599998,100,72.5,76.400002,74.400002
20160927170000,276.0,281.399994,85.272725,55,83.800003,100,72.5,76.400002,74.400002
20160927171500,276.0,281.399994,85.272725,55,94.800003,100,72.599998,76.5,74.5
20160927173000,276.0,281.399994,85.272725,55,91.199997,100,72.699997,76.400002,74.400002
20160927174500,276.0,281.399994,85.272725,55,83.900002,100,72.800003,76.400002,74.400002
20160927180000,276.0,281.399994,85.272725,55,82.599998,100,73.099998,76.800003,74.800003
20160927181500,276.0,281.399994,85.272725,55,81.599998,100,73.099998,75.900002,73.900002
20160927183000,276.0,281.399994,85.272725,55,86.300003,100,73.199997,75.900002,73.900002
20160927184500,276.0,281.399994,85.272725,55,91.300003,100,73.199997,75.900002,73.900002
20160927190000,276.0,281.399994,85.272725,56,91.300003,100,73.300003,75.900002,73.900002
20160927191500,276.0,285.600006,86.545456,55,85.099998,100,73.599998,75.900002,73.900002
20160927193000,276.0,281.399994,85.272725,55,86.699997,100,73.599998,75.900002,73.900002
20160927194500,276.0,281.399994,85.272725,55,82.599998,100,73.900002,75.900002,73.900002
20160927200000,276.0,285.600006,86.545456,55,80.699997,100,73.599998,75.900002,73.900002
20160927201500,276.0,281.399994,85.272725,55,89.199997,100,73.400002,75.900002,73.900002
20160927203000,276.0,281.399994,85.272725,55,92.599998,100,73.199997,75.900002,73.900002
20160927204500,276.0,281.399994,85.272725,55,83.5,100,73.199997,75.5,73.5
20160927210000,276.0,285.600006,86.545456,55,80.599998,100,73.199997,75.400002,73.400002
20160927211500,276.0,285.600006,86.545456,55,57.0,0,72.900002,75.0,73.0
20160927213000,276.0,285.600006,86.545456,55,58.700001,100,72.0,75.0,73.0
20160927214500,276.0,285.600006,86.545456,55,73.0,100,72.400002,75.0,73.0
20160927220000,276.0,285.600006,86.545456,55,79.900002,100,72.599998,75.400002,73.400002
20160927221500,276.0,285.600006,86.545456,55,79.900002,100,72.800003,75.400002,73.400002
20160927223000,276.0,281.399994,85.272725,55,76.699997,100,73.199997,75.400002,73.400002
20160927224500,276.0,285.600006,86.545456,55,59.599998,0,73.400002,75.099998,73.099998
20160927230000,276.0,285.600006,86.545456,55,57.200001,100,72.300003,75.0,73.0
20160927231500,276.0,281.399994,85.272725,55,70.599998,100,72.300003,75.0,73.0
20160927233000,276.0,281.399994,85.272725,55,63.599998,100,72.599998,75.0,73.0
20160927234500,276.0,281.399994,85.272725,55,76.800003,100,72.300003,75.0,73.0
20160928000000,276.0,281.399994,85.272725,55,74.0,100,72.599998,75.0,73.0
20160928001500,276.0,281.399994,85.272725,55,64.800003,0,73.199997,75.0,73.0
20160928003000,276.0,281.399994,85.272725,55,56.799999,100,72.099998,75.0,73.0
20160928004500,276.0,281.399994,85.272725,55,61.5,100,72.300003,75.0,73.0
20160928010000,276.0,281.399994,85.272725,55,70.5,100,72.5,75.0,73.0
20160928011500,276.0,272.399994,82.545453,55,72.5,100,73.199997,75.0,73.0
20160928013000,276.0,272.399994,82.545453,54,57.099998,100,72.400002,75.0,73.0
20160928014500,276.0,272.399994,82.545453,55,71.900002,100,72.0,75.0,73.0
20160928020000,276.0,268.200012,81.272731,55,73.699997,100,72.599998,75.0,73.0
20160928021500,276.0,272.399994,82.545453,55,66.800003,100,73.199997,75.0,73.0
20160928023000,276.0,272.399994,82.545453,55,64.0,100,72.900002,75.0,73.0
20160928024500,276.0,272.399994,82.545453,55,65.800003,100,72.800003,75.0,73.0
20160928030000,276.0,277.200012,84.000004,55,65.800003,100,72.699997,75.0,73.0
20160928031500,276.0,277.200012,84.000004,55,65.800003,100,72.599998,75.0,73.0
20160928033000,276.0,277.200012,84.000004,55,72.0,100,72.800003,75.0,73.0
20160928034500,276.0,277.200012,84.000004,55,77.300003,100,72.699997,75.0,73.0
20160928040000,276.0,272.399994,82.545453,55,71.0,100,72.900002,75.0,73.0
20160928041500,276.0,272.399994,82.545453,55,81.5,100,72.900002,75.0,73.0
20160928043000,276.0,285.600006,86.545456,54,72.5,100,73.0,75.0,73.0
20160928044500,276.0,281.399994,85.272725,54,75.300003,100,72.599998,75.900002,73.900002
20160928050000,276.0,281.399994,85.272725,55,76.900002,100,72.699997,75.900002,73.900002
20160928051500,276.0,285.600006,86.545456,55,83.300003,100,73.0,75.900002,73.900002
20160928053000,276.0,281.399994,85.272725,55,80.699997,100,72.900002,75.900002,73.900002
20160928054500,276.0,285.600006,86.545456,54,81.599998,100,72.900002,75.900002,73.900002
20160928060000,276.0,281.399994,85.272725,54,87.699997,100,73.0,75.900002,73.900002
20160928061500,276.0,281.399994,85.272725,54,79.699997,100,73.300003,75.900002,73.900002
20160928063000,276.0,281.399994,85.272725,54,94.900002,100,73.400002,75.900002,73.900002
20160928064500,276.0,281.399994,85.272725,54,81.099998,100,73.599998,76.400002,74.400002
20160928070000,276.0,281.399994,85.272725,54,90.400002,100,73.400002,75.900002,73.900002
20160928071500,276.0,281.399994,85.272725,54,85.699997,100,73.199997,76.400002,74.400002
20160928073000,276.0,281.399994,85.272725,54,83.099998,100,73.199997,76.400002,74.400002
20160928074500,276.0,281.399994,85.272725,54,80.5,100,73.400002,76.800003,74.800003
20160928080000,276.0,272.399994,82.545453,54,94.199997,100,73.5,76.800003,74.800003
20160928081500,276.0,277.200012,84.000004,54,82.099998,100,73.599998,76.800003,74.800003
20160928083000,276.0,277.200012,84.000004,54,95.0,100,73.5,76.800003,74.800003
20160928084500,276.0,277.200012,84.000004,54,86.199997,100,73.699997,76.800003,74.800003
20160928090000,276.0,277.200012,84.000004,54,84.0,100,74.0,76.800003,74.800003
20160928091500,276.0,277.200012,84.000004,54,84.0,100,74.0,76.800003,74.800003
20160928093000,276.0,277.200012,84.000004,54,95.900002,100,73.5,76.800003,74.800003
20160928094500,276.0,277.200012,84.000004,54,83.800003,100,73.300003,76.800003,74.800003
20160928100000,276.0,277.200012,84.000004,54,95.400002,100,73.300003,76.800003,74.800003
20160928101500,276.0,277.200012,84.000004,54,83.199997,100,73.199997,76.800003,74.800003
20160928103000,276.0,277.200012,84.000004,54,91.0,100,73.099998,76.800003,74.800003
20160928104500,276.0,281.399994,85.272725,54,83.699997,100,72.900002,76.800003,74.800003
20160928110000,276.0,277.200012,84.000004,54,91.0,100,73.099998,76.699997,74.699997
20160928111500,276.0,281.399994,85.272725,54,83.800003,100,72.900002,76.599998,74.599998
20160928113000,276.0,281.399994,85.272725,54,88.800003,100,72.900002,76.699997,74.699997
20160928114500,276.0,281.399994,85.272725,54,86.5,100,72.800003,76.699997,74.699997
20160928120000,276.0,281.399994,85.272725,54,83.0,100,73.0,76.599998,74.599998
20160928121500,276.0,281.399994,85.272725,54,91.400002,100,72.900002,76.5,74.5
20160928123000,276.0,281.399994,85.272725,54,84.800003,100,72.900002,76.699997,74.699997
20160928124500,276.0,277.200012,84.000004,54,78.699997,100,72.900002,76.699997,74.699997
20160928130000,276.0,277.200012,84.000004,54,82.599998,100,72.800003,76.599998,74.599998
20160928131500,276.0,277.200012,84.000004,54,78.699997,100,72.699997,76.599998,74.599998
20160928133000,276.0,272.399994,82.545453,54,92.800003,100,72.599998,76.699997,74.699997
20160928134500,276.0,272.399994,82.545453,54,82.099998,100,72.599998,76.599998,74.599998
20160928140000,276.0,272.399994,82.545453,54,76.800003,100,72.5,76.5,74.5
20160928141500,276.0,272.399994,82.545453,54,72.0,100,72.400002,76.5,74.5
20160928143000,276.0,272.399994,82.545453,54,95.400002,100,72.300003,76.5,74.5
20160928144500,276.0,272.399994,82.545453,54,88.400002,100,72.400002,76.400002,74.400002
20160928150000,276.0,272.399994,82.545453,54,81.099998,100,72.5,76.400002,74.400002
20160928151500,276.0,268.200012,81.272731,54,81.099998,100,72.599998,76.400002,74.400002
20160928153000,276.0,268.200012,81.272731,54,76.400002,100,72.599998,76.400002,74.400002
20160928154500,276.0,268.200012,81.272731,55,81.0,100,72.5,76.400002,74.400002
20160928160000,276.0,268.200012,81.272731,55,95.099998,100,72.699997,76.400002,74.400002
20160928161500,276.0,268.200012,81.272731,55,95.099998,100,72.599998,76.400002,74.400002
20160928163000,276.0,268.200012,81.272731,55,85.599998,100,72.400002,76.5,74.5
20160928164500,276.0,268.200012,81.272731,55,95.5,100,72.599998,76.400002,74.400002
20160928170000,276.0,272.399994,82.545453,55,84.400002,100,72.599998,76.400002,74.400002
20160928171500,276.0,272.399994,82.545453,55,96.0,100,72.699997,76.400002,74.400002
20160928173000,276.0,272.399994,82.545453,55,83.199997,100,72.599998,76.400002,74.400002
20160928174500,276.0,272.399994,82.545453,55,94.900002,100,72.599998,76.400002,74.400002
20160928180000,276.0,277.200012,84.000004,55,83.199997,100,72.800003,76.400002,74.400002
20160928181500,276.0,285.600006,86.545456,55,87.5,100,73.199997,76.400002,74.400002
20160928183000,276.0,281.399994,85.272725,55,91.099998,100,72.800003,76.400002,74.400002
20160928184500,276.0,281.399994,85.272725,55,82.599998,100,73.0,76.400002,74.400002
20160928190000,276.0,281.399994,85.272725,55,90.699997,100,73.099998,76.400002,74.400002
20160928191500,276.0,281.399994,85.272725,55,88.599998,100,73.099998,76.400002,74.400002
20160928193000,276.0,281.399994,85.272725,55,82.099998,100,73.0,76.400002,74.400002
20160928194500,276.0,272.399994,82.545453,55,86.199997,100,72.900002,76.400002,74.400002
20160928200000,276.0,268.200012,81.272731,55,94.099998,100,72.699997,76.400002,74.400002
20160928201500,276.0,268.200012,81.272731,55,83.199997,100,72.699997,76.400002,74.400002
20160928203000,276.0,268.200012,81.272731,55,85.099998,100,72.699997,76.400002,74.400002
20160928204500,276.0,268.200012,81.272731,55,95.5,100,72.800003,76.400002,74.400002
20160928210000,276.0,272.399994,82.545453,55,82.099998,100,72.699997,76.400002,74.400002
20160928211500,276.0,272.399994,82.545453,55,95.400002,100,72.800003,76.400002,74.400002
20160928213000,276.0,272.399994,82.545453,55,82.199997,100,72.699997,76.400002,74.400002
20160928214500,276.0,272.399994,82.545453,55,92.800003,100,72.699997,76.400002,74.400002
20160928220000,276.0,272.399994,82.545453,55,83.199997,100,72.699997,76.400002,74.400002
20160928221500,276.0,272.399994,82.545453,55,91.199997,100,72.800003,76.400002,74.400002
20160928223000,276.0,272.399994,82.545453,55,84.400002,100,72.699997,76.400002,74.400002
20160928224500,276.0,272.399994,82.545453,55,88.0,100,72.800003,76.400002,74.400002
20160928230000,276.0,272.399994,82.545453,55,88.0,100,72.800003,76.400002,74.400002
20160928231500,276.0,277.200012,84.000004,55,88.0,100,72.800003,76.400002,74.400002
20160928233000,276.0,272.399994,82.545453,55,83.199997,100,72.699997,76.400002,74.400002
20160928234500,276.0,281.399994,85.272725,55,94.699997,100,72.699997,76.400002,74.400002
20160929000000,276.0,277.200012,84.000004,55,85.800003,100,72.699997,76.400002,74.400002
20160929001500,276.0,277.200012,84.000004,55,81.599998,100,72.599998,76.400002,74.400002
20160929003000,276.0,277.200012,84.000004,55,93.599998,100,72.599998,76.400002,74.400002
20160929004500,276.0,272.399994,82.545453,55,82.099998,100,72.699997,76.400002,74.400002
20160929010000,276.0,277.200012,84.000004,55,93.400002,100,72.599998,76.400002,74.400002
20160929011500,276.0,277.200012,84.000004,55,82.099998,100,72.599998,76.400002,74.400002
20160929013000,276.0,268.200012,81.272731,55,96.5,100,72.599998,76.400002,74.400002
20160929014500,276.0,268.200012,81.272731,55,81.900002,100,72.699997,76.400002,74.400002
20160929020000,276.0,268.200012,81.272731,55,96.699997,100,72.599998,76.400002,74.400002
20160929021500,276.0,277.200012,84.000004,55,81.599998,100,73.099998,76.400002,74.400002
20160929023000,276.0,281.399994,85.272725,55,90.599998,100,73.099998,76.400002,74.400002
20160929024500,276.0,281.399994,85.272725,55,85.0,100,73.099998,76.400002,74.400002
20160929030000,276.0,281.399994,85.272725,54,95.900002,100,73.199997,76.400002,74.400002
20160929031500,276.0,281.399994,85.272725,54,80.699997,100,73.199997,76.400002,74.400002
20160929033000,276.0,281.399994,85.272725,54,92.0,100,73.5,76.400002,74.400002
20160929034500,276.0,281.399994,85.272725,54,81.5,100,73.400002,76.400002,74.400002
20160929040000,276.0,281.399994,85.272725,54,91.5,100,73.599998,76.400002,74.400002
20160929041500,276.0,281.399994,85.272725,54,84.800003,100,73.400002,76.400002,74.400002
20160929043000,276.0,281.399994,85.272725,54,84.800003,100,73.900002,76.400002,74.400002
20160929044500,276.0,272.399994,82.545453,54,88.900002,100,73.699997,76.400002,74.400002
20160929050000,276.0,272.399994,82.545453,54,82.0,100,73.599998,76.400002,74.400002
20160929051500,276.0,272.399994,82.545453,54,96.599998,100,73.800003,76.400002,74.400002
20160929053000,276.0,272.399994,82.545453,54,81.099998,100,73.5,76.400002,74.400002
20160929054500,276.0,272.399994,82.545453,54,92.400002,100,73.599998,76.400002,74.400002
20160929060000,276.0,272.399994,82.545453,54,85.5,100,73.5,76.400002,74.400002
20160929061500,276.0,272.399994,82.545453,54,85.5,100,73.599998,76.400002,74.400002
20160929063000,276.0,272.399994,82.545453,54,89.599998,100,73.599998,76.400002,74.400002
20160929064500,276.0,272.399994,82.545453,54,82.099998,100,73.699997,76.400002,74.400002
20160929070000,276.0,272.399994,82.545453,54,95.0,100,73.5,76.400002,74.400002
20160929071500,276.0,272.399994,82.545453,54,81.599998,100,73.199997,76.400002,74.400002
20160929073000,276.0,272.399994,82.545453,54,94.800003,100,73.199997,76.400002,74.400002
20160929074500,276.0,272.399994,82.545453,54,81.599998,100,73.199997,76.400002,74.400002
20160929080000,276.0,272.399994,82.545453,55,94.900002,100,73.5,76.400002,74.400002
20160929081500,276.0,272.399994,82.545453,55,81.599998,100,73.599998,76.400002,74.400002
20160929083000,276.0,272.399994,82.545453,55,88.0,100,73.5,76.400002,74.400002
20160929084500,276.0,272.399994,82.545453,55,93.199997,100,73.300003,76.400002,74.400002
20160929090000,276.0,272.399994,82.545453,55,85.0,100,73.599998,76.400002,74.400002
20160929091500,276.0,272.399994,82.545453,55,81.599998,100,73.400002,76.400002,74.400002
20160929093000,276.0,268.200012,81.272731,55,94.800003,100,73.099998,76.400002,74.400002
20160929094500,276.0,268.200012,81.272731,55,87.400002,100,73.099998,76.400002,74.400002
20160929100000,276.0,268.200012,81.272731,55,83.800003,100,73.099998,76.400002,74.400002
20160929101500,276.0,268.200012,81.272731,55,81.800003,100,73.099998,76.400002,74.400002
20160929103000,276.0,268.200012,81.272731,55,92.900002,100,72.800003,76.400002,74.400002
20160929104500,276.0,268.200012,81.272731,55,95.099998,100,72.800003,76.400002,74.400002
20160929110000,276.0,268.200012,81.272731,55,88.199997,100,72.800003,76.400002,74.400002
20160929111500,276.0,272.399994,82.545453,55,82.699997,100,72.699997,76.400002,74.400002
20160929113000,276.0,272.399994,82.545453,55,82.699997,100,72.699997,76.400002,74.400002
20160929114500,276.0,272.399994,82.545453,55,82.699997,100,72.699997,76.400002,74.400002
20160929120000,276.0,268.200012,81.272731,55,93.400002,100,72.599998,76.400002,74.400002
20160929121500,276.0,268.200012,81.272731,55,90.300003,100,72.699997,76.400002,74.400002
20160929123000,276.0,268.200012,81.272731,55,84.300003,100,72.599998,76.400002,74.400002
20160929124500,276.0,268.200012,81.272731,55,96.199997,100,72.699997,76.400002,74.400002
20160929130000,276.0,268.200012,81.272731,55,87.599998,100,72.699997,76.400002,74.400002
20160929131500,276.0,268.200012,81.272731,55,85.0,100,72.599998,76.400002,74.400002
20160929133000,276.0,268.200012,81.272731,55,85.0,100,72.900002,76.400002,74.400002
20160929134500,276.0,268.200012,81.272731,55,81.599998,100,73.0,76.400002,74.400002
20160929140000,276.0,272.399994,82.545453,55,81.599998,100,73.099998,76.400002,74.400002
20160929141500,276.0,272.399994,82.545453,55,84.599998,100,72.800003,76.400002,74.400002
20160929143000,276.0,272.399994,82.545453,55,81.599998,100,72.800003,76.400002,74.400002
20160929144500,276.0,268.200012,81.272731,55,90.900002,100,72.699997,76.400002,74.400002
20160929150000,276.0,272.399994,82.545453,55,81.099998,100,72.699997,76.400002,74.400002
20160929151500,276.0,272.399994,82.545453,55,92.699997,100,72.5,76.400002,74.400002
20160929153000,276.0,272.399994,82.545453,55,90.599998,100,72.599998,76.400002,74.400002
20160929154500,276.0,272.399994,82.545453,55,85.199997,100,72.599998,76.400002,74.400002
20160929160000,276.0,272.399994,82.545453,55,83.199997,100,72.599998,76.400002,74.400002
20160929161500,276.0,272.399994,82.545453,55,82.099998,100,72.699997,76.400002,74.400002
20160929163000,276.0,272.399994,82.545453,55,91.300003,100,72.699997,76.400002,74.400002
20160929164500,276.0,277.200012,84.000004,55,83.199997,100,72.800003,76.400002,74.400002
20160929170000,276.0,277.200012,84.000004,55,81.599998,100,72.900002,76.400002,74.400002
20160929171500,276.0,281.399994,85.272725,55,90.300003,100,72.800003,76.400002,74.400002
20160929173000,276.0,281.399994,85.272725,54,86.900002,100,72.699997,76.400002,74.400002
20160929174500,276.0,281.399994,85.272725,54,82.0,100,72.599998,76.400002,74.400002
20160929180000,276.0,281.399994,85.272725,54,91.099998,100,72.800003,76.400002,74.400002
20160929181500,276.0,277.200012,84.000004,54,83.199997,100,72.800003,76.400002,74.400002
20160929183000,276.0,281.399994,85.272725,54,81.5,100,73.099998,76.400002,74.400002
20160929184500,276.0,281.399994,85.272725,54,81.5,100,72.900002,76.400002,74.400002
20160929190000,276.0,281.399994,85.272725,54,92.800003,100,72.800003,76.400002,74.400002
20160929191500,276.0,272.399994,82.545453,54,89.300003,100,72.800003,76.400002,74.400002
20160929193000,276.0,268.200012,81.272731,54,82.099998,100,72.699997,76.400002,74.400002
20160929194500,276.0,272.399994,82.545453,54,83.0,100,72.599998,76.400002,74.400002
20160929200000,276.0,272.399994,82.545453,54,95.0,100,72.599998,76.400002,74.400002
20160929201500,276.0,277.200012,84.000004,54,82.099998,100,72.599998,76.400002,74.400002
20160929203000,276.0,277.200012,84.000004,54,96.599998,100,72.599998,76.400002,74.400002
20160929204500,276.0,277.200012,84.000004,54,82.599998,100,72.5,76.400002,74.400002
20160929210000,276.0,281.399994,85.272725,54,82.599998,100,72.400002,76.400002,74.400002
20160929211500,276.0,272.399994,82.545453,54,91.400002,100,72.5,76.400002,74.400002
20160929213000,276.0,277.200012,84.000004,54,80.199997,100,72.599998,76.400002,74.400002
20160929214500,276.0,281.399994,85.272725,54,93.0,100,72.599998,76.400002,74.400002
20160929220000,276.0,277.200012,84.000004,54,80.699997,100,72.599998,76.400002,74.400002
20160929221500,276.0,277.200012,84.000004,54,80.699997,100,72.900002,76.400002,74.400002
20160929223000,276.0,272.399994,82.545453,54,94.900002,100,72.699997,76.400002,74.400002
20160929224500,276.0,281.399994,85.272725,54,79.699997,100,72.599998,76.400002,74.400002
20160929230000,276.0,277.200012,84.000004,54,90.300003,100,72.599998,76.400002,74.400002
20160929231500,276.0,277.200012,84.000004,54,81.099998,100,72.599998,76.400002,74.400002
20160929233000,276.0,277.200012,84.000004,54,81.099998,100,72.599998,76.400002,74.400002
