PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160929234500,276.0,281.399994,85.272725,54,79.699997,100,72.400002,76.400002,74.400002
20160930000000,276.0,272.399994,82.545453,54,93.900002,100,72.5,76.400002,74.400002
20160930001500,276.0,277.200012,84.000004,54,79.199997,100,72.5,76.400002,74.400002
20160930003000,276.0,277.200012,84.000004,54,92.099998,100,72.400002,76.400002,74.400002
20160930004500,276.0,281.399994,85.272725,54,80.199997,100,72.599998,76.400002,74.400002
20160930010000,276.0,281.399994,85.272725,54,86.0,100,72.699997,76.400002,74.400002
20160930011500,276.0,285.600006,86.545456,54,80.599998,100,72.5,76.400002,74.400002
20160930013000,276.0,281.399994,85.272725,54,86.199997,100,72.300003,76.400002,74.400002
20160930014500,276.0,277.200012,84.000004,54,80.199997,100,72.199997,76.400002,74.400002
20160930020000,276.0,277.200012,84.000004,54,84.800003,100,72.099998,76.400002,74.400002
20160930021500,276.0,277.200012,84.000004,54,84.800003,100,72.099998,76.400002,74.400002
20160930023000,276.0,272.399994,82.545453,54,82.800003,100,72.099998,76.400002,74.400002
20160930024500,276.0,268.200012,81.272731,54,87.0,100,72.099998,76.400002,74.400002
20160930030000,276.0,272.399994,82.545453,54,81.5,100,72.199997,76.400002,74.400002
20160930031500,276.0,272.399994,82.545453,54,85.800003,100,72.199997,76.400002,74.400002
20160930033000,276.0,272.399994,82.545453,54,85.800003,100,72.199997,76.400002,74.400002
20160930034500,276.0,272.399994,82.545453,54,82.599998,100,72.199997,76.400002,74.400002
20160930040000,276.0,277.200012,84.000004,54,81.599998,100,72.300003,76.400002,74.400002
20160930041500,276.0,272.399994,82.545453,54,86.599998,100,72.199997,76.400002,74.400002
20160930043000,276.0,277.200012,84.000004,54,78.599998,100,72.199997,76.400002,74.400002
20160930044500,276.0,277.200012,84.000004,54,93.0,100,72.199997,76.400002,74.400002
20160930050000,276.0,281.399994,85.272725,54,77.300003,100,72.199997,76.400002,74.400002
20160930051500,276.0,277.200012,84.000004,54,94.400002,100,72.199997,76.400002,74.400002
20160930053000,276.0,281.399994,85.272725,54,77.900002,100,72.300003,76.400002,74.400002
20160930054500,276.0,281.399994,85.272725,54,90.5,100,72.400002,76.400002,74.400002
20160930060000,276.0,281.399994,85.272725,54,79.199997,100,72.400002,76.400002,74.400002
20160930061500,276.0,272.399994,82.545453,54,85.900002,100,72.699997,76.400002,74.400002
20160930063000,276.0,272.399994,82.545453,54,84.5,100,72.699997,76.400002,74.400002
20160930064500,276.0,268.200012,81.272731,54,80.0,100,72.800003,76.400002,74.400002
20160930070000,276.0,268.200012,81.272731,54,93.599998,100,72.800003,76.400002,74.400002
20160930071500,276.0,277.200012,84.000004,55,78.699997,100,73.099998,76.400002,74.400002
20160930073000,276.0,277.200012,84.000004,55,89.599998,100,73.099998,76.400002,74.400002
20160930074500,276.0,281.399994,85.272725,55,80.199997,100,72.900002,76.400002,74.400002
20160930080000,276.0,277.200012,84.000004,55,92.400002,100,72.800003,76.400002,74.400002
20160930081500,276.0,277.200012,84.000004,55,80.699997,100,72.900002,76.400002,74.400002
20160930083000,276.0,277.200012,84.000004,55,95.0,100,72.800003,76.400002,74.400002
20160930084500,276.0,277.200012,84.000004,55,81.099998,100,72.699997,76.400002,74.400002
20160930090000,276.0,272.399994,82.545453,55,95.400002,100,72.800003,76.400002,74.400002
20160930091500,276.0,272.399994,82.545453,55,82.099998,100,72.800003,76.400002,74.400002
20160930093000,276.0,272.399994,82.545453,55,85.0,100,72.900002,76.400002,74.400002
20160930094500,276.0,272.399994,82.545453,55,94.5,100,72.800003,76.400002,74.400002
20160930100000,276.0,272.399994,82.545453,55,92.800003,100,72.800003,76.400002,74.400002
20160930101500,276.0,268.200012,81.272731,55,85.5,100,72.900002,76.400002,74.400002
20160930103000,276.0,272.399994,82.545453,55,83.199997,100,72.699997,76.400002,74.400002
20160930104500,276.0,272.399994,82.545453,55,89.199997,100,72.599998,76.400002,74.400002
20160930110000,276.0,272.399994,82.545453,55,85.599998,100,72.599998,76.400002,74.400002
20160930111500,276.0,272.399994,82.545453,55,82.5,100,72.400002,76.400002,74.400002
20160930113000,276.0,272.399994,82.545453,55,86.400002,100,72.400002,76.400002,74.400002
20160930114500,276.0,272.399994,82.545453,55,86.400002,100,72.300003,76.400002,74.400002
20160930120000,276.0,268.200012,81.272731,55,85.0,100,72.400002,76.400002,74.400002
20160930121500,276.0,268.200012,81.272731,55,96.599998,100,72.300003,76.400002,74.400002
20160930123000,276.0,272.399994,82.545453,55,83.199997,100,72.300003,76.400002,74.400002
20160930124500,276.0,268.200012,81.272731,55,91.300003,100,72.300003,76.400002,74.400002
20160930130000,276.0,272.399994,82.545453,55,89.900002,100,72.300003,76.400002,74.400002
20160930131500,276.0,272.399994,82.545453,55,83.800003,100,72.199997,76.400002,74.400002
20160930133000,276.0,277.200012,84.000004,55,93.099998,100,72.300003,76.400002,74.400002
20160930134500,276.0,277.200012,84.000004,55,88.400002,100,72.199997,76.400002,74.400002
20160930140000,276.0,277.200012,84.000004,55,82.599998,100,72.400002,76.400002,74.400002
20160930141500,276.0,281.399994,85.272725,55,85.800003,100,72.199997,76.400002,74.400002
20160930143000,276.0,281.399994,85.272725,55,91.0,100,72.199997,76.400002,74.400002
20160930144500,276.0,285.600006,86.545456,55,83.699997,100,72.199997,76.400002,74.400002
20160930150000,276.0,281.399994,85.272725,55,91.099998,100,72.199997,76.400002,74.400002
20160930151500,276.0,285.600006,86.545456,55,84.800003,100,72.199997,76.400002,74.400002
20160930153000,276.0,281.399994,85.272725,55,84.800003,100,72.300003,76.400002,74.400002
20160930154500,276.0,285.600006,86.545456,55,95.300003,100,72.300003,76.400002,74.400002
20160930160000,276.0,281.399994,85.272725,55,83.199997,100,72.300003,76.400002,74.400002
20160930161500,276.0,285.600006,86.545456,55,88.099998,100,72.400002,76.400002,74.400002
20160930163000,276.0,277.200012,84.000004,55,88.099998,100,72.400002,76.400002,74.400002
20160930164500,276.0,272.399994,82.545453,55,83.699997,100,72.5,76.400002,74.400002
20160930170000,276.0,272.399994,82.545453,55,92.5,100,72.5,76.400002,74.400002
20160930171500,276.0,268.200012,81.272731,55,86.099998,100,72.599998,76.400002,74.400002
20160930173000,276.0,272.399994,82.545453,55,86.099998,100,72.5,76.400002,74.400002
20160930174500,276.0,272.399994,82.545453,55,95.800003,100,72.699997,76.400002,74.400002
20160930180000,276.0,272.399994,82.545453,55,82.599998,100,72.699997,76.400002,74.400002
20160930181500,276.0,285.600006,86.545456,56,57.200001,0,72.099998,73.800003,71.800003
20160930183000,276.0,281.399994,85.272725,55,59.5,100,70.900002,74.099998,72.099998
20160930184500,276.0,281.399994,85.272725,55,67.300003,100,71.300003,73.800003,71.800003
20160930190000,276.0,277.200012,84.000004,55,75.800003,100,71.199997,73.900002,71.900002
20160930191500,276.0,277.200012,84.000004,55,82.0,100,71.5,73.800003,71.800003
20160930193000,276.0,277.200012,84.000004,55,78.5,100,71.699997,73.900002,71.900002
20160930194500,276.0,277.200012,84.000004,55,74.400002,100,71.5,73.900002,71.900002
20160930200000,276.0,281.399994,85.272725,55,79.699997,100,71.400002,73.800003,71.800003
20160930201500,276.0,285.600006,86.545456,54,82.800003,100,71.400002,73.800003,71.800003
20160930203000,276.0,285.600006,86.545456,54,83.699997,100,71.400002,73.800003,71.800003
20160930204500,276.0,268.200012,81.272731,54,80.400002,100,71.5,73.800003,71.800003
20160930210000,276.0,268.200012,81.272731,54,77.199997,100,71.400002,73.800003,71.800003
20160930211500,276.0,268.200012,81.272731,54,77.199997,100,71.400002,73.800003,71.800003
20160930213000,276.0,268.200012,81.272731,54,80.199997,100,71.400002,73.800003,71.800003
20160930214500,276.0,268.200012,81.272731,54,86.5,100,71.400002,73.800003,71.800003
20160930220000,276.0,272.399994,82.545453,54,86.5,100,71.5,73.800003,71.800003
20160930221500,276.0,277.200012,84.000004,54,79.099998,100,71.5,73.800003,71.800003
20160930223000,276.0,277.200012,84.000004,54,79.099998,100,71.599998,73.800003,71.800003
20160930224500,276.0,277.200012,84.000004,54,89.900002,100,71.599998,73.800003,71.800003
20160930230000,276.0,277.200012,84.000004,54,80.599998,100,71.599998,73.800003,71.800003
20160930231500,276.0,285.600006,86.545456,54,80.599998,100,71.599998,73.800003,71.800003
20160930233000,276.0,281.399994,85.272725,54,80.599998,100,71.599998,73.800003,71.800003
20160930234500,276.0,281.399994,85.272725,54,80.599998,100,71.599998,73.800003,71.800003
20161001000000,276.0,281.399994,85.272725,54,83.199997,100,71.599998,73.800003,71.800003
20161001001500,276.0,272.399994,82.545453,54,78.699997,100,71.599998,73.900002,71.900002
20161001003000,276.0,272.399994,82.545453,54,90.300003,100,71.599998,73.900002,71.900002
20161001004500,276.0,272.399994,82.545453,54,78.300003,100,71.699997,73.900002,71.900002
20161001010000,276.0,272.399994,82.545453,54,87.0,100,71.699997,73.900002,71.900002
20161001011500,276.0,281.399994,85.272725,57,56.799999,0,72.099998,73.900002,71.900002
20161001013000,276.0,263.399994,79.81818,55,64.599998,100,70.5,73.900002,71.900002
20161001014500,276.0,268.200012,81.272731,55,74.800003,100,71.300003,73.900002,71.900002
20161001020000,276.0,268.200012,81.272731,55,78.300003,100,71.599998,73.900002,71.900002
20161001021500,276.0,268.200012,81.272731,55,78.300003,100,71.400002,73.900002,71.900002
20161001023000,276.0,272.399994,82.545453,55,78.300003,100,71.400002,73.800003,71.800003
20161001024500,276.0,272.399994,82.545453,55,78.300003,100,71.599998,73.800003,71.800003
20161001030000,276.0,272.399994,82.545453,55,76.400002,100,71.800003,73.800003,71.800003
20161001031500,276.0,272.399994,82.545453,55,79.099998,100,71.599998,73.800003,71.800003
20161001033000,276.0,268.200012,81.272731,55,76.599998,100,71.599998,73.900002,71.900002
20161001034500,276.0,272.399994,82.545453,55,82.0,100,71.5,73.900002,71.900002
20161001040000,276.0,268.200012,81.272731,55,76.800003,100,71.599998,73.900002,71.900002
20161001041500,276.0,268.200012,81.272731,55,81.599998,100,72.099998,73.900002,71.900002
20161001043000,276.0,272.399994,82.545453,56,56.0,0,71.599998,73.900002,71.900002
20161001044500,276.0,272.399994,82.545453,56,56.0,100,71.0,73.900002,71.900002
20161001050000,276.0,272.399994,82.545453,56,73.5,100,71.099998,73.900002,71.900002
20161001051500,276.0,272.399994,82.545453,56,85.599998,100,71.199997,73.900002,71.900002
20161001053000,276.0,272.399994,82.545453,56,75.900002,100,71.300003,73.900002,71.900002
20161001054500,276.0,281.399994,85.272725,56,80.599998,100,71.300003,73.900002,71.900002
20161001060000,276.0,281.399994,85.272725,56,81.599998,100,71.300003,73.900002,71.900002
20161001061500,276.0,281.399994,85.272725,56,81.599998,100,71.300003,73.900002,71.900002
20161001063000,276.0,285.600006,86.545456,55,85.699997,100,71.5,73.900002,71.900002
20161001064500,276.0,281.399994,85.272725,55,78.400002,100,71.5,73.900002,71.900002
20161001070000,276.0,285.600006,86.545456,55,80.800003,100,71.699997,73.900002,71.900002
20161001071500,276.0,281.399994,85.272725,55,80.800003,100,71.599998,73.900002,71.900002
20161001073000,276.0,281.399994,85.272725,55,84.300003,100,71.599998,73.900002,71.900002
20161001074500,276.0,277.200012,84.000004,55,80.699997,100,71.599998,73.900002,71.900002
20161001080000,276.0,281.399994,85.272725,55,81.900002,100,71.599998,73.900002,71.900002
20161001081500,276.0,281.399994,85.272725,55,85.699997,100,71.599998,73.900002,71.900002
20161001083000,276.0,272.399994,82.545453,55,83.199997,100,71.599998,73.900002,71.900002
20161001084500,276.0,272.399994,82.545453,55,81.699997,100,71.599998,73.900002,71.900002
20161001090000,276.0,268.200012,81.272731,55,78.699997,100,71.699997,73.900002,71.900002
20161001091500,276.0,268.200012,81.272731,55,82.099998,100,71.699997,73.900002,71.900002
20161001093000,276.0,268.200012,81.272731,55,81.099998,100,71.699997,73.900002,71.900002
20161001094500,276.0,272.399994,82.545453,55,85.599998,100,71.699997,73.900002,71.900002
20161001100000,276.0,272.399994,82.545453,55,86.900002,100,71.699997,73.900002,71.900002
20161001101500,276.0,272.399994,82.545453,55,79.199997,100,71.699997,73.900002,71.900002
20161001103000,276.0,272.399994,82.545453,55,79.199997,100,71.699997,73.900002,71.900002
20161001104500,276.0,272.399994,82.545453,55,90.400002,100,71.699997,73.900002,71.900002
20161001110000,276.0,277.200012,84.000004,55,90.400002,100,71.900002,73.900002,71.900002
20161001111500,276.0,281.399994,85.272725,55,82.599998,100,71.800003,73.900002,71.900002
20161001113000,276.0,281.399994,85.272725,55,79.199997,100,71.699997,73.900002,71.900002
20161001114500,276.0,281.399994,85.272725,55,88.5,100,71.699997,73.900002,71.900002
20161001120000,276.0,281.399994,85.272725,55,89.800003,100,71.699997,73.900002,71.900002
20161001121500,276.0,281.399994,85.272725,55,81.099998,100,71.699997,73.900002,71.900002
20161001123000,276.0,281.399994,85.272725,55,87.900002,100,71.699997,73.900002,71.900002
20161001124500,276.0,281.399994,85.272725,55,91.099998,100,71.599998,73.900002,71.900002
20161001130000,276.0,281.399994,85.272725,55,81.099998,100,71.599998,73.900002,71.900002
20161001131500,276.0,281.399994,85.272725,55,79.300003,100,71.599998,73.900002,71.900002
20161001133000,276.0,281.399994,85.272725,55,78.199997,100,71.599998,73.599998,71.599998
20161001134500,276.0,281.399994,85.272725,55,90.5,100,71.599998,73.699997,71.699997
20161001140000,276.0,285.600006,86.545456,55,65.199997,100,71.599998,73.5,71.5
20161001141500,276.0,285.600006,86.545456,55,57.0,100,70.599998,73.300003,71.300003
20161001143000,276.0,272.399994,82.545453,55,72.599998,100,70.599998,73.599998,71.599998
20161001144500,276.0,272.399994,82.545453,55,80.0,100,70.800003,73.300003,71.300003
20161001150000,276.0,272.399994,82.545453,55,82.0,100,71.0,73.800003,71.800003
20161001151500,276.0,272.399994,82.545453,55,88.0,100,71.099998,73.800003,71.800003
20161001153000,276.0,272.399994,82.545453,55,79.699997,100,71.199997,73.800003,71.800003
20161001154500,276.0,272.399994,82.545453,55,78.699997,100,71.199997,73.800003,71.800003
20161001160000,276.0,272.399994,82.545453,55,78.699997,100,71.300003,73.800003,71.800003
20161001161500,276.0,272.399994,82.545453,55,93.5,100,71.300003,73.800003,71.800003
20161001163000,276.0,272.399994,82.545453,55,91.800003,100,71.400002,73.800003,71.800003
20161001164500,276.0,272.399994,82.545453,55,86.800003,100,71.599998,73.800003,71.800003
20161001170000,276.0,272.399994,82.545453,55,80.699997,100,71.599998,73.800003,71.800003
20161001171500,276.0,272.399994,82.545453,55,89.199997,100,71.599998,73.800003,71.800003
20161001173000,276.0,272.399994,82.545453,55,89.199997,100,71.599998,73.800003,71.800003
20161001174500,276.0,281.399994,85.272725,55,81.099998,100,71.599998,73.800003,71.800003
20161001180000,276.0,277.200012,84.000004,55,80.099998,100,71.599998,73.800003,71.800003
20161001181500,276.0,277.200012,84.000004,55,88.599998,100,71.599998,73.800003,71.800003
20161001183000,276.0,281.399994,85.272725,55,88.599998,100,71.599998,73.800003,71.800003
20161001184500,276.0,277.200012,84.000004,55,79.199997,100,71.599998,73.800003,71.800003
20161001190000,276.0,272.399994,82.545453,55,83.099998,100,71.599998,73.800003,71.800003
20161001191500,276.0,268.200012,81.272731,55,56.700001,100,70.699997,73.800003,71.800003
20161001193000,276.0,268.200012,81.272731,55,74.400002,100,71.0,73.699997,71.699997
20161001194500,276.0,272.399994,82.545453,55,80.599998,100,71.0,73.800003,71.800003
20161001200000,276.0,268.200012,81.272731,55,82.400002,100,71.0,73.800003,71.800003
20161001201500,276.0,268.200012,81.272731,55,77.300003,100,71.099998,73.800003,71.800003
20161001203000,276.0,268.200012,81.272731,55,77.300003,100,71.099998,73.800003,71.800003
20161001204500,276.0,268.200012,81.272731,55,90.599998,100,71.199997,73.800003,71.800003
20161001210000,276.0,268.200012,81.272731,55,80.199997,100,71.199997,73.800003,71.800003
20161001211500,276.0,268.200012,81.272731,55,84.699997,100,71.300003,73.800003,71.800003
20161001213000,276.0,268.200012,81.272731,55,87.900002,100,71.300003,73.800003,71.800003
20161001214500,276.0,268.200012,81.272731,55,80.0,100,71.400002,73.800003,71.800003
20161001220000,276.0,268.200012,81.272731,55,93.0,100,71.300003,73.800003,71.800003
20161001221500,276.0,281.399994,85.272725,55,81.0,100,71.5,73.800003,71.800003
20161001223000,276.0,285.600006,86.545456,55,65.699997,0,72.099998,73.800003,71.800003
20161001224500,276.0,285.600006,86.545456,55,56.0,100,71.0,73.800003,71.800003
20161001230000,276.0,285.600006,86.545456,55,74.099998,100,71.099998,73.800003,71.800003
20161001231500,276.0,285.600006,86.545456,55,65.800003,100,71.300003,73.800003,71.800003
20161001233000,276.0,285.600006,86.545456,55,72.0,100,71.5,73.800003,71.800003
20161001234500,276.0,285.600006,86.545456,55,81.5,100,71.900002,73.800003,71.800003
20161002000000,276.0,285.600006,86.545456,55,56.0,100,71.199997,73.800003,71.800003
20161002001500,276.0,285.600006,86.545456,55,78.699997,100,70.900002,73.800003,71.800003
20161002003000,276.0,281.399994,85.272725,55,70.5,100,71.599998,73.800003,71.800003
20161002004500,276.0,277.200012,84.000004,55,72.0,100,71.300003,73.800003,71.800003
20161002010000,276.0,277.200012,84.000004,55,74.5,100,71.699997,73.800003,71.800003
20161002011500,276.0,277.200012,84.000004,55,71.300003,100,71.900002,73.800003,71.800003
20161002013000,276.0,277.200012,84.000004,55,78.699997,100,71.900002,73.800003,71.800003
20161002014500,276.0,285.600006,86.545456,56,56.0,100,70.900002,73.800003,71.800003
20161002020000,276.0,285.600006,86.545456,56,78.199997,100,71.0,73.800003,71.800003
20161002021500,276.0,285.600006,86.545456,56,71.900002,100,71.599998,73.800003,71.800003
20161002023000,276.0,285.600006,86.545456,55,67.300003,100,71.400002,73.800003,71.800003
20161002024500,276.0,281.399994,85.272725,55,73.300003,100,71.400002,73.800003,71.800003
20161002030000,276.0,285.600006,86.545456,55,70.599998,100,71.599998,73.800003,71.800003
20161002031500,276.0,285.600006,86.545456,55,72.900002,100,71.699997,73.800003,71.800003
20161002033000,276.0,285.600006,86.545456,55,72.900002,100,71.800003,73.699997,71.699997
20161002034500,276.0,285.600006,86.545456,55,56.200001,100,70.5,73.800003,71.800003
20161002040000,276.0,285.600006,86.545456,55,76.400002,100,71.199997,73.800003,71.800003
20161002041500,276.0,285.600006,86.545456,55,70.599998,100,71.599998,73.800003,71.800003
20161002043000,276.0,285.600006,86.545456,55,77.0,100,71.699997,73.800003,71.800003
20161002044500,276.0,281.399994,85.272725,54,72.0,100,71.900002,73.800003,71.800003
20161002050000,276.0,281.399994,85.272725,54,76.400002,100,72.0,73.800003,71.800003
20161002051500,276.0,285.600006,86.545456,54,55.599998,100,70.800003,73.800003,71.800003
20161002053000,276.0,281.399994,85.272725,54,73.400002,100,70.900002,73.300003,71.300003
20161002054500,276.0,272.399994,82.545453,54,71.099998,100,71.400002,73.800003,71.800003
20161002060000,276.0,272.399994,82.545453,54,75.800003,100,71.599998,73.800003,71.800003
20161002061500,276.0,302.399994,91.636362,58,56.400002,0,70.900002,70.300003,68.300003
20161002063000,276.0,285.600006,86.545456,56,56.400002,0,70.199997,70.300003,68.300003
20161002064500,276.0,281.399994,85.272725,56,55.799999,0,69.900002,70.300003,68.300003
20161002070000,276.0,285.600006,86.545456,56,55.799999,0,69.599998,70.300003,68.300003
20161002071500,276.0,285.600006,86.545456,54,55.799999,0,69.400002,70.300003,68.300003
20161002073000,276.0,285.600006,86.545456,54,55.799999,0,69.300003,70.300003,68.300003
20161002074500,276.0,281.399994,85.272725,53,55.799999,0,69.199997,70.300003,68.300003
20161002080000,276.0,281.399994,85.272725,53,55.799999,0,69.099998,70.300003,68.300003
20161002081500,276.0,281.399994,85.272725,53,55.799999,0,69.0,70.300003,68.300003
20161002083000,276.0,281.399994,85.272725,53,55.799999,0,68.800003,70.300003,68.300003
20161002084500,276.0,281.399994,85.272725,53,55.799999,0,68.699997,70.300003,68.300003
20161002090000,276.0,281.399994,85.272725,53,55.799999,0,68.699997,70.300003,68.300003
20161002091500,276.0,281.399994,85.272725,53,55.799999,0,68.400002,70.300003,68.300003
20161002093000,276.0,281.399994,85.272725,53,55.799999,0,68.5,70.300003,68.300003
20161002094500,276.0,281.399994,85.272725,53,55.799999,0,68.400002,70.300003,68.300003
20161002100000,276.0,281.399994,85.272725,53,55.799999,0,68.300003,70.300003,68.300003
20161002101500,276.0,281.399994,85.272725,53,55.799999,0,68.400002,70.300003,68.300003
20161002103000,276.0,281.399994,85.272725,53,55.799999,0,68.5,70.300003,68.300003
20161002104500,276.0,277.200012,84.000004,53,55.799999,0,68.400002,70.300003,68.300003
20161002110000,276.0,272.399994,82.545453,53,56.700001,0,68.400002,70.300003,68.300003
20161002111500,276.0,272.399994,82.545453,53,56.700001,0,68.5,70.300003,68.300003
20161002113000,276.0,272.399994,82.545453,53,56.700001,0,68.5,70.300003,68.300003
20161002114500,276.0,272.399994,82.545453,53,56.700001,0,68.5,70.300003,68.300003
20161002120000,276.0,272.399994,82.545453,53,56.700001,0,68.400002,70.300003,68.300003
20161002121500,276.0,277.200012,84.000004,53,56.700001,0,68.400002,70.300003,68.300003
20161002123000,276.0,272.399994,82.545453,53,56.700001,0,68.400002,70.300003,68.300003
20161002124500,276.0,277.200012,84.000004,53,56.700001,0,68.400002,70.300003,68.300003
20161002130000,276.0,277.200012,84.000004,53,56.700001,0,68.300003,70.300003,68.300003
20161002131500,276.0,277.200012,84.000004,53,56.700001,0,68.300003,70.300003,68.300003
20161002133000,276.0,281.399994,85.272725,53,56.700001,0,68.199997,70.300003,68.300003
20161002134500,276.0,281.399994,85.272725,53,56.700001,0,68.099998,70.300003,68.300003
20161002140000,276.0,281.399994,85.272725,53,95.0,100,68.400002,76.400002,74.400002
20161002141500,276.0,277.200012,84.000004,53,82.599998,100,69.199997,75.900002,73.900002
20161002143000,276.0,277.200012,84.000004,53,90.699997,100,69.699997,75.900002,73.900002
20161002144500,276.0,277.200012,84.000004,53,83.0,100,70.400002,76.400002,74.400002
20161002150000,276.0,277.200012,84.000004,53,88.699997,100,70.800003,76.400002,74.400002
20161002151500,276.0,277.200012,84.000004,53,84.300003,100,71.400002,76.400002,74.400002
20161002153000,276.0,277.200012,84.000004,53,86.300003,100,71.699997,76.400002,74.400002
20161002154500,276.0,281.399994,85.272725,53,85.0,100,72.099998,76.400002,74.400002
20161002160000,276.0,277.200012,84.000004,53,85.0,100,72.400002,76.400002,74.400002
20161002161500,276.0,277.200012,84.000004,53,88.099998,100,72.599998,76.099998,74.099998
20161002163000,276.0,272.399994,82.545453,53,83.800003,100,72.800003,76.400002,74.400002
20161002164500,276.0,268.200012,81.272731,53,89.300003,100,73.0,76.400002,74.400002
20161002170000,276.0,268.200012,81.272731,53,83.699997,100,73.199997,76.400002,74.400002
20161002171500,276.0,268.200012,81.272731,53,89.300003,100,73.300003,76.0,74.0
20161002173000,276.0,268.200012,81.272731,53,85.800003,100,73.400002,76.0,74.0
20161002174500,276.0,268.200012,81.272731,53,85.800003,100,73.599998,75.900002,73.900002
20161002180000,276.0,268.200012,81.272731,55,91.0,100,73.699997,76.400002,74.400002
20161002181500,276.0,272.399994,82.545453,55,84.400002,100,72.599998,76.0,74.0
20161002183000,276.0,272.399994,82.545453,55,94.699997,100,72.0,76.0,74.0
20161002184500,276.0,272.399994,82.545453,55,83.199997,100,71.699997,76.400002,74.400002
20161002190000,276.0,268.200012,81.272731,55,93.599998,100,71.400002,76.400002,74.400002
20161002191500,276.0,268.200012,81.272731,55,82.599998,100,71.300003,76.400002,74.400002
20161002193000,276.0,277.200012,84.000004,55,88.699997,100,71.300003,76.400002,74.400002
20161002194500,276.0,277.200012,84.000004,55,82.099998,100,71.300003,76.300003,74.300003
20161002200000,276.0,277.200012,84.000004,55,88.699997,100,71.300003,76.0,74.0
20161002201500,276.0,277.200012,84.000004,55,83.599998,100,71.300003,76.0,74.0
20161002203000,276.0,277.200012,84.000004,55,85.599998,100,71.300003,76.0,74.0
20161002204500,276.0,277.200012,84.000004,55,86.699997,100,71.300003,76.0,74.0
20161002210000,276.0,281.399994,85.272725,55,84.5,100,71.300003,76.0,74.0
20161002211500,276.0,272.399994,82.545453,55,92.800003,100,71.300003,76.0,74.0
20161002213000,276.0,272.399994,82.545453,55,83.800003,100,71.300003,76.0,74.0
20161002214500,276.0,272.399994,82.545453,55,94.699997,100,71.400002,76.0,74.0
20161002220000,276.0,272.399994,82.545453,55,82.599998,100,71.300003,75.900002,73.900002
20161002221500,276.0,272.399994,82.545453,55,93.599998,100,71.300003,76.400002,74.400002
20161002223000,276.0,268.200012,81.272731,55,86.099998,100,71.400002,76.400002,74.400002
20161002224500,276.0,272.399994,82.545453,55,83.800003,100,71.400002,76.400002,74.400002
20161002230000,276.0,272.399994,82.545453,55,95.300003,100,71.400002,76.400002,74.400002
20161002231500,276.0,272.399994,82.545453,55,82.699997,100,71.400002,76.300003,74.300003
20161002233000,276.0,272.399994,82.545453,55,89.400002,100,71.400002,76.400002,74.400002
20161002234500,276.0,285.600006,86.545456,55,91.400002,100,72.0,76.400002,74.400002
20161003000000,276.0,281.399994,85.272725,55,81.599998,100,72.300003,76.400002,74.400002
20161003001500,276.0,281.399994,85.272725,55,86.800003,100,72.599998,76.400002,74.400002
20161003003000,276.0,281.399994,85.272725,55,87.800003,100,72.800003,76.400002,74.400002
20161003004500,276.0,281.399994,85.272725,55,82.599998,100,73.0,76.400002,74.400002
20161003010000,276.0,281.399994,85.272725,55,95.900002,100,73.199997,76.400002,74.400002
20161003011500,276.0,281.399994,85.272725,55,82.099998,100,73.300003,76.400002,74.400002
20161003013000,276.0,285.600006,86.545456,55,95.900002,100,73.5,76.400002,74.400002
20161003014500,276.0,281.399994,85.272725,55,82.099998,100,73.599998,76.400002,74.400002
20161003020000,276.0,281.399994,85.272725,55,88.199997,100,73.699997,76.400002,74.400002
20161003021500,276.0,281.399994,85.272725,55,85.099998,100,73.800003,76.400002,74.400002
20161003023000,276.0,281.399994,85.272725,55,82.199997,100,73.900002,76.400002,74.400002
20161003024500,276.0,277.200012,84.000004,55,91.300003,100,74.0,76.0,74.0
20161003030000,276.0,272.399994,82.545453,55,81.599998,100,74.0,76.400002,74.400002
20161003031500,276.0,272.399994,82.545453,55,95.900002,100,74.099998,76.400002,74.400002
20161003033000,276.0,272.399994,82.545453,55,82.099998,100,74.199997,76.0,74.0
20161003034500,276.0,272.399994,82.545453,55,94.5,100,74.199997,76.0,74.0
20161003040000,276.0,277.200012,84.000004,55,56.0,100,73.099998,76.0,74.0
20161003041500,276.0,277.200012,84.000004,55,78.5,100,73.099998,76.0,74.0
20161003043000,276.0,277.200012,84.000004,55,77.199997,100,73.599998,76.0,74.0
20161003044500,276.0,277.200012,84.000004,55,78.699997,100,73.699997,76.400002,74.400002
20161003050000,276.0,277.200012,84.000004,55,81.800003,100,73.800003,76.400002,74.400002
20161003051500,276.0,281.399994,85.272725,55,77.199997,100,73.900002,76.400002,74.400002
20161003053000,276.0,281.399994,85.272725,55,88.099998,100,74.0,76.400002,74.400002
20161003054500,276.0,281.399994,85.272725,55,77.800003,100,74.0,76.400002,74.400002
20161003060000,276.0,281.399994,85.272725,55,87.400002,100,74.0,76.400002,74.400002
20161003061500,276.0,285.600006,86.545456,55,79.199997,100,74.0,76.400002,74.400002
20161003063000,276.0,281.399994,85.272725,55,81.400002,100,74.0,76.400002,74.400002
20161003064500,276.0,285.600006,86.545456,55,82.900002,100,74.0,76.400002,74.400002
20161003070000,276.0,285.600006,86.545456,55,76.800003,100,74.099998,76.400002,74.400002
20161003071500,276.0,277.200012,84.000004,55,93.400002,100,74.099998,76.400002,74.400002
20161003073000,276.0,272.399994,82.545453,55,79.199997,100,74.099998,76.400002,74.400002
20161003074500,276.0,272.399994,82.545453,55,88.199997,100,74.099998,76.400002,74.400002
20161003080000,276.0,272.399994,82.545453,55,82.400002,100,74.099998,76.400002,74.400002
20161003081500,276.0,272.399994,82.545453,55,80.199997,100,74.300003,76.400002,74.400002
20161003083000,276.0,268.200012,81.272731,55,93.099998,100,74.199997,76.400002,74.400002
20161003084500,276.0,272.399994,82.545453,55,87.699997,100,74.300003,76.400002,74.400002
20161003090000,276.0,272.399994,82.545453,55,82.099998,100,74.5,76.400002,74.400002
20161003091500,276.0,272.399994,82.545453,55,80.699997,100,74.300003,76.400002,74.400002
20161003093000,276.0,272.399994,82.545453,55,80.699997,100,74.5,76.400002,74.400002
20161003094500,276.0,272.399994,82.545453,55,79.699997,100,74.400002,76.400002,74.400002
20161003100000,276.0,281.399994,85.272725,56,57.599998,100,73.800003,76.400002,74.400002
20161003101500,276.0,285.600006,86.545456,56,77.300003,100,73.300003,75.900002,73.900002
20161003103000,276.0,285.600006,86.545456,56,72.800003,100,73.199997,75.900002,73.900002
20161003104500,276.0,281.399994,85.272725,56,76.800003,100,73.599998,76.400002,74.400002
20161003110000,276.0,281.399994,85.272725,54,76.800003,100,73.900002,75.900002,73.900002
20161003111500,276.0,281.399994,85.272725,54,77.699997,100,73.900002,75.900002,73.900002
20161003113000,276.0,285.600006,86.545456,54,84.800003,100,73.900002,75.900002,73.900002
20161003114500,276.0,281.399994,85.272725,54,78.699997,100,74.099998,75.900002,73.900002
20161003120000,276.0,277.200012,84.000004,54,78.699997,100,74.099998,76.0,74.0
20161003121500,276.0,272.399994,82.545453,54,78.699997,100,74.0,76.0,74.0
20161003123000,276.0,272.399994,82.545453,54,72.300003,100,74.0,75.900002,73.900002
20161003124500,276.0,272.399994,82.545453,54,61.5,100,72.599998,75.900002,73.900002
20161003130000,276.0,272.399994,82.545453,54,74.599998,100,73.199997,75.900002,73.900002
20161003131500,276.0,272.399994,82.545453,54,79.900002,100,73.5,75.900002,73.900002
20161003133000,276.0,272.399994,82.545453,54,75.099998,100,73.599998,75.900002,73.900002
20161003134500,276.0,272.399994,82.545453,54,75.900002,100,73.699997,75.900002,73.900002
20161003140000,276.0,277.200012,84.000004,54,75.900002,100,73.800003,76.0,74.0
20161003141500,276.0,277.200012,84.000004,54,76.800003,100,73.800003,76.0,74.0
20161003143000,276.0,277.200012,84.000004,54,82.400002,100,73.800003,76.0,74.0
20161003144500,276.0,277.200012,84.000004,54,74.0,100,73.599998,76.0,74.0
20161003150000,276.0,277.200012,84.000004,54,74.0,100,73.400002,76.0,74.0
20161003151500,276.0,281.399994,85.272725,54,76.400002,100,73.699997,76.0,74.0
20161003153000,276.0,285.600006,86.545456,54,72.5,100,73.699997,76.0,74.0
20161003154500,276.0,281.399994,85.272725,54,84.5,100,73.599998,76.0,74.0
20161003160000,276.0,285.600006,86.545456,54,78.699997,100,73.699997,76.0,74.0
20161003161500,276.0,285.600006,86.545456,54,78.699997,100,73.800003,76.0,74.0
20161003163000,276.0,285.600006,86.545456,55,58.0,0,73.800003,75.900002,73.900002
20161003164500,276.0,285.600006,86.545456,55,78.699997,100,72.599998,75.900002,73.900002
20161003170000,276.0,285.600006,86.545456,55,76.099998,100,73.400002,75.900002,73.900002
20161003171500,276.0,281.399994,85.272725,55,76.099998,100,73.599998,75.900002,73.900002
20161003173000,276.0,277.200012,84.000004,55,76.099998,100,73.699997,75.900002,73.900002
20161003174500,276.0,272.399994,82.545453,55,83.699997,100,73.800003,75.900002,73.900002
20161003180000,276.0,277.200012,84.000004,55,57.200001,100,72.900002,75.900002,73.900002
20161003181500,276.0,272.399994,82.545453,55,77.800003,100,73.099998,75.900002,73.900002
20161003183000,276.0,272.399994,82.545453,55,77.800003,100,73.5,75.900002,73.900002
20161003184500,276.0,272.399994,82.545453,55,75.900002,100,73.699997,75.900002,73.900002
20161003190000,276.0,272.399994,82.545453,55,75.900002,100,73.800003,75.900002,73.900002
20161003191500,276.0,272.399994,82.545453,55,82.800003,100,73.800003,75.900002,73.900002
20161003193000,276.0,272.399994,82.545453,55,82.800003,100,74.0,75.900002,73.900002
20161003194500,276.0,277.200012,84.000004,55,77.300003,100,74.0,76.0,74.0
20161003200000,276.0,281.399994,85.272725,55,75.400002,100,74.0,76.0,74.0
20161003201500,276.0,277.200012,84.000004,55,78.199997,100,74.0,76.0,74.0
20161003203000,276.0,281.399994,85.272725,55,83.800003,100,74.0,76.0,74.0
20161003204500,276.0,281.399994,85.272725,55,78.199997,100,74.0,76.0,74.0
20161003210000,276.0,281.399994,85.272725,55,75.900002,100,74.0,76.0,74.0
20161003211500,276.0,281.399994,85.272725,55,74.400002,100,74.0,76.0,74.0
20161003213000,276.0,277.200012,84.000004,55,74.400002,100,74.0,76.0,74.0
20161003214500,276.0,277.200012,84.000004,55,84.300003,100,73.800003,76.0,74.0
20161003220000,276.0,272.399994,82.545453,55,77.800003,100,73.900002,76.0,74.0
20161003221500,276.0,272.399994,82.545453,55,76.400002,100,74.0,76.0,74.0
20161003223000,276.0,272.399994,82.545453,55,74.699997,100,74.0,76.0,74.0
20161003224500,276.0,268.200012,81.272731,55,79.599998,100,74.0,76.0,74.0
20161003230000,276.0,272.399994,82.545453,55,81.199997,100,74.0,76.0,74.0
20161003231500,276.0,272.399994,82.545453,55,75.599998,100,74.0,76.0,74.0
20161003233000,276.0,272.399994,82.545453,55,74.400002,100,74.0,76.0,74.0
20161003234500,276.0,272.399994,82.545453,55,84.300003,100,73.800003,76.0,74.0
20161004000000,276.0,272.399994,82.545453,55,77.300003,100,73.900002,76.0,74.0
20161004001500,276.0,272.399994,82.545453,55,74.400002,100,74.0,76.0,74.0
20161004003000,276.0,281.399994,85.272725,55,75.300003,100,73.800003,76.0,74.0
20161004004500,276.0,281.399994,85.272725,55,75.300003,100,73.900002,76.0,74.0
20161004010000,276.0,281.399994,85.272725,55,74.0,100,74.0,76.0,74.0
20161004011500,276.0,281.399994,85.272725,55,81.300003,100,73.800003,76.0,74.0
20161004013000,276.0,281.399994,85.272725,55,78.300003,100,74.0,76.300003,74.300003
20161004014500,276.0,281.399994,85.272725,55,74.900002,100,73.699997,76.400002,74.400002
20161004020000,276.0,281.399994,85.272725,55,80.900002,100,74.0,76.400002,74.400002
20161004021500,276.0,277.200012,84.000004,55,80.900002,100,74.099998,76.400002,74.400002
20161004023000,276.0,272.399994,82.545453,55,75.400002,100,74.099998,76.400002,74.400002
20161004024500,276.0,272.399994,82.545453,55,78.699997,100,74.099998,76.400002,74.400002
20161004030000,276.0,272.399994,82.545453,55,83.900002,100,74.099998,76.400002,74.400002
20161004031500,276.0,272.399994,82.545453,55,76.0,100,74.199997,76.400002,74.400002
20161004033000,276.0,272.399994,82.545453,55,76.900002,100,74.199997,76.400002,74.400002
20161004034500,276.0,272.399994,82.545453,55,86.199997,100,74.099998,76.400002,74.400002
20161004040000,276.0,272.399994,82.545453,55,76.800003,100,74.099998,76.0,74.0
20161004041500,276.0,272.399994,82.545453,55,56.400002,100,73.400002,76.400002,74.400002
20161004043000,276.0,277.200012,84.000004,55,85.400002,100,73.300003,76.400002,74.400002
20161004044500,276.0,281.399994,85.272725,55,77.300003,100,73.699997,76.400002,74.400002
20161004050000,276.0,281.399994,85.272725,55,74.400002,100,73.900002,76.400002,74.400002
20161004051500,276.0,281.399994,85.272725,55,87.400002,100,74.0,76.400002,74.400002
20161004053000,276.0,281.399994,85.272725,55,78.300003,100,74.099998,76.400002,74.400002
20161004054500,276.0,281.399994,85.272725,55,75.400002,100,74.099998,76.0,74.0
20161004060000,276.0,281.399994,85.272725,55,80.099998,100,72.900002,76.400002,74.400002
20161004061500,276.0,281.399994,85.272725,55,76.0,100,73.599998,76.400002,74.400002
20161004063000,276.0,277.200012,84.000004,55,83.699997,100,73.599998,76.400002,74.400002
20161004064500,276.0,268.200012,81.272731,55,76.400002,100,73.800003,76.400002,74.400002
20161004070000,276.0,268.200012,81.272731,55,80.0,100,74.0,76.400002,74.400002
20161004071500,276.0,272.399994,82.545453,55,85.800003,100,74.099998,76.400002,74.400002
20161004073000,276.0,272.399994,82.545453,55,77.800003,100,74.0,76.400002,74.400002
20161004074500,276.0,277.200012,84.000004,55,77.800003,100,74.099998,76.400002,74.400002
20161004080000,276.0,277.200012,84.000004,55,82.5,100,74.199997,76.400002,74.400002
20161004081500,276.0,277.200012,84.000004,55,85.199997,100,74.300003,76.400002,74.400002
20161004083000,276.0,277.200012,84.000004,55,78.300003,100,74.400002,76.400002,74.400002
20161004084500,276.0,272.399994,82.545453,55,86.199997,100,74.5,76.400002,74.400002
20161004090000,276.0,272.399994,82.545453,55,80.900002,100,74.5,76.400002,74.400002
20161004091500,276.0,277.200012,84.000004,55,56.599998,100,73.599998,76.400002,74.400002
20161004093000,276.0,277.200012,84.000004,55,83.699997,100,73.300003,76.400002,74.400002
20161004094500,276.0,277.200012,84.000004,55,77.300003,100,73.800003,76.400002,74.400002
20161004100000,276.0,277.200012,84.000004,55,84.300003,100,74.0,76.400002,74.400002
20161004101500,276.0,277.200012,84.000004,55,77.800003,100,74.099998,76.400002,74.400002
20161004103000,276.0,285.600006,86.545456,55,75.800003,100,74.099998,76.400002,74.400002
20161004104500,276.0,285.600006,86.545456,55,79.599998,100,74.199997,76.400002,74.400002
20161004110000,276.0,285.600006,86.545456,55,79.599998,100,74.199997,76.400002,74.400002
20161004111500,276.0,281.399994,85.272725,55,73.5,100,74.199997,76.400002,74.400002
20161004113000,276.0,277.200012,84.000004,55,76.099998,100,74.0,76.400002,74.400002
20161004114500,276.0,272.399994,82.545453,55,79.199997,100,74.099998,76.300003,74.300003
20161004120000,276.0,268.200012,81.272731,55,58.400002,100,74.0,76.400002,74.400002
20161004121500,276.0,272.399994,82.545453,55,76.5,100,73.099998,76.400002,74.400002
20161004123000,276.0,272.399994,82.545453,55,75.400002,100,73.699997,76.400002,74.400002
20161004124500,276.0,272.399994,82.545453,55,76.800003,100,73.699997,76.400002,74.400002
20161004130000,276.0,272.399994,82.545453,55,73.0,100,73.800003,76.400002,74.400002
20161004131500,276.0,277.200012,84.000004,55,70.599998,100,73.5,76.400002,74.400002
20161004133000,276.0,272.399994,82.545453,55,86.800003,100,73.599998,76.400002,74.400002
20161004134500,276.0,277.200012,84.000004,55,81.5,100,73.800003,76.400002,74.400002
20161004140000,276.0,277.200012,84.000004,55,76.300003,100,74.0,76.199997,74.199997
20161004141500,276.0,277.200012,84.000004,55,83.099998,100,74.0,76.300003,74.300003
20161004143000,276.0,281.399994,85.272725,55,81.599998,100,74.099998,75.900002,73.900002
20161004144500,276.0,281.399994,85.272725,55,77.599998,100,74.099998,75.900002,73.900002
20161004150000,276.0,281.399994,85.272725,55,57.599998,100,73.199997,75.900002,73.900002
20161004151500,276.0,281.399994,85.272725,55,77.199997,100,72.800003,75.900002,73.900002
20161004153000,276.0,281.399994,85.272725,55,73.5,100,73.400002,75.900002,73.900002
20161004154500,276.0,281.399994,85.272725,54,70.599998,100,73.199997,75.900002,73.900002
20161004160000,276.0,285.600006,86.545456,54,77.800003,100,73.599998,76.0,74.0
20161004161500,276.0,285.600006,86.545456,54,74.400002,100,73.800003,76.099998,74.099998
20161004163000,276.0,281.399994,85.272725,54,85.599998,100,73.699997,76.199997,74.199997
20161004164500,276.0,281.399994,85.272725,54,76.400002,100,73.900002,76.300003,74.300003
20161004170000,276.0,285.600006,86.545456,54,77.599998,100,74.0,76.300003,74.300003
20161004171500,276.0,285.600006,86.545456,54,77.599998,100,74.099998,76.300003,74.300003
20161004173000,276.0,285.600006,86.545456,54,85.099998,100,74.199997,76.300003,74.300003
20161004174500,276.0,285.600006,86.545456,54,77.800003,100,74.300003,76.300003,74.300003
20161004180000,276.0,277.200012,84.000004,54,57.599998,100,74.0,76.099998,74.099998
20161004181500,276.0,272.399994,82.545453,54,72.900002,100,72.900002,76.099998,74.099998
20161004183000,276.0,272.399994,82.545453,55,84.400002,100,72.900002,76.0,74.0
20161004184500,276.0,272.399994,82.545453,55,87.400002,100,72.699997,76.0,74.0
20161004190000,276.0,272.399994,82.545453,55,81.5,100,72.699997,76.0,74.0
20161004191500,276.0,272.399994,82.545453,55,81.5,100,72.599998,76.0,74.0
20161004193000,276.0,277.200012,84.000004,55,85.599998,100,72.699997,76.0,74.0
20161004194500,276.0,277.200012,84.000004,55,91.099998,100,72.699997,76.0,74.0
20161004200000,276.0,281.399994,85.272725,55,92.800003,100,72.900002,76.0,74.0
20161004201500,276.0,281.399994,85.272725,55,84.900002,100,72.900002,76.0,74.0
20161004203000,276.0,281.399994,85.272725,55,82.599998,100,73.099998,76.0,74.0
20161004204500,276.0,281.399994,85.272725,55,86.300003,100,73.099998,76.0,74.0
20161004210000,276.0,285.600006,86.545456,55,93.5,100,73.099998,76.400002,74.400002
20161004211500,276.0,285.600006,86.545456,55,93.5,100,73.099998,76.099998,74.099998
20161004213000,276.0,281.399994,85.272725,55,87.300003,100,73.099998,76.0,74.0
20161004214500,276.0,285.600006,86.545456,55,82.0,100,73.099998,76.0,74.0
20161004220000,276.0,285.600006,86.545456,55,82.0,100,73.099998,76.0,74.0
20161004221500,276.0,285.600006,86.545456,55,89.400002,100,73.099998,75.900002,73.900002
20161004223000,276.0,285.600006,86.545456,55,94.599998,100,73.099998,75.900002,73.900002
20161004224500,276.0,277.200012,84.000004,55,91.099998,100,73.099998,75.900002,73.900002
20161004230000,276.0,277.200012,84.000004,55,83.699997,100,73.199997,76.0,74.0
20161004231500,276.0,272.399994,82.545453,55,90.0,100,73.199997,76.0,74.0
20161004233000,276.0,272.399994,82.545453,55,84.5,100,73.199997,76.0,74.0
20161004234500,276.0,272.399994,82.545453,55,91.099998,100,73.199997,76.300003,74.300003
20161005000000,276.0,281.399994,85.272725,55,82.0,100,73.599998,76.400002,74.400002
20161005001500,276.0,281.399994,85.272725,55,91.199997,100,73.900002,76.400002,74.400002
20161005003000,276.0,281.399994,85.272725,55,81.300003,100,74.099998,76.300003,74.300003
20161005004500,276.0,281.399994,85.272725,55,95.900002,100,74.300003,76.300003,74.300003
20161005010000,276.0,281.399994,85.272725,55,59.200001,0,74.5,76.199997,74.199997
20161005011500,276.0,281.399994,85.272725,56,62.900002,100,72.800003,76.0,74.0
20161005013000,276.0,272.399994,82.545453,55,75.400002,100,73.400002,76.0,74.0
20161005014500,276.0,268.200012,81.272731,55,77.400002,100,73.699997,76.0,74.0
20161005020000,276.0,272.399994,82.545453,55,80.199997,100,73.800003,76.0,74.0
20161005021500,276.0,272.399994,82.545453,55,80.199997,100,73.800003,76.0,74.0
20161005023000,276.0,272.399994,82.545453,55,80.199997,100,73.900002,76.0,74.0
20161005024500,276.0,272.399994,82.545453,55,77.199997,100,73.900002,76.0,74.0
20161005030000,276.0,268.200012,81.272731,55,75.099998,100,74.0,76.0,74.0
20161005031500,276.0,268.200012,81.272731,55,74.0,100,74.0,76.0,74.0
20161005033000,276.0,268.200012,81.272731,55,74.0,100,74.0,76.0,74.0
20161005034500,276.0,268.200012,81.272731,55,80.199997,100,73.900002,76.0,74.0
20161005040000,276.0,268.200012,81.272731,55,74.0,100,74.0,76.0,74.0
20161005041500,276.0,268.200012,81.272731,55,80.900002,100,73.800003,76.0,74.0
20161005043000,276.0,272.399994,82.545453,55,74.400002,100,73.800003,76.0,74.0
20161005044500,276.0,272.399994,82.545453,7,78.199997,0,74.199997,75.900002,73.900002
20161005050000,276.0,272.399994,82.545453,10,80.900002,0,74.099998,75.900002,73.900002
20161005051500,276.0,277.200012,84.000004,63,56.700001,100,72.900002,75.900002,73.900002
20161005053000,276.0,277.200012,84.000004,63,76.400002,100,73.0,75.900002,73.900002
20161005054500,276.0,277.200012,84.000004,63,82.400002,100,73.5,75.900002,73.900002
20161005060000,276.0,277.200012,84.000004,63,76.099998,100,73.599998,75.900002,73.900002
20161005061500,276.0,277.200012,84.000004,63,84.800003,100,73.599998,75.900002,73.900002
20161005063000,276.0,277.200012,84.000004,63,76.400002,100,73.699997,75.900002,73.900002
20161005064500,276.0,277.200012,84.000004,63,76.400002,100,73.699997,75.900002,73.900002
20161005070000,276.0,277.200012,84.000004,63,79.900002,100,73.800003,75.900002,73.900002
20161005071500,276.0,277.200012,84.000004,63,77.400002,100,73.900002,75.900002,73.900002
20161005073000,276.0,277.200012,84.000004,63,81.699997,100,74.099998,75.900002,73.900002
20161005074500,276.0,277.200012,84.000004,63,75.300003,100,74.099998,75.900002,73.900002
20161005080000,276.0,277.200012,84.000004,63,81.599998,100,74.099998,75.900002,73.900002
20161005081500,276.0,281.399994,85.272725,63,75.400002,100,74.099998,75.900002,73.900002
20161005083000,276.0,281.399994,85.272725,63,57.599998,0,73.800003,75.900002,73.900002
20161005084500,276.0,281.399994,85.272725,63,72.099998,100,72.699997,76.0,74.0
20161005090000,276.0,281.399994,85.272725,63,81.400002,100,73.400002,76.0,74.0
20161005091500,276.0,281.399994,85.272725,63,78.300003,100,73.800003,76.0,74.0
20161005093000,276.0,281.399994,85.272725,63,75.599998,100,74.0,76.099998,74.099998
20161005094500,276.0,277.200012,84.000004,63,75.599998,100,74.0,76.300003,74.300003
20161005100000,276.0,277.200012,84.000004,63,75.599998,100,74.0,76.400002,74.400002
20161005101500,276.0,285.600006,86.545456,63,75.599998,100,74.0,76.400002,74.400002
20161005103000,276.0,285.600006,86.545456,63,80.0,100,74.0,76.400002,74.400002
20161005104500,276.0,285.600006,86.545456,63,75.400002,100,74.099998,76.400002,74.400002
20161005110000,276.0,281.399994,85.272725,62,72.0,100,73.900002,76.400002,74.400002
20161005111500,276.0,281.399994,85.272725,62,76.800003,100,74.0,76.400002,74.400002
20161005113000,276.0,277.200012,84.000004,62,78.800003,100,74.099998,76.400002,74.400002
20161005114500,276.0,272.399994,82.545453,62,81.099998,100,74.099998,76.400002,74.400002
20161005120000,276.0,277.200012,84.000004,62,76.800003,100,74.199997,76.400002,74.400002
20161005121500,276.0,277.200012,84.000004,62,78.300003,100,74.199997,76.400002,74.400002
20161005123000,276.0,272.399994,82.545453,62,82.5,100,74.300003,76.400002,74.400002
20161005124500,276.0,277.200012,84.000004,62,76.400002,100,74.300003,76.400002,74.400002
20161005130000,276.0,272.399994,82.545453,62,72.5,100,74.099998,76.400002,74.400002
20161005131500,276.0,277.200012,84.000004,62,77.800003,100,74.199997,76.400002,74.400002
20161005133000,276.0,277.200012,84.000004,62,74.900002,100,74.199997,76.400002,74.400002
20161005134500,276.0,277.200012,84.000004,62,78.699997,100,74.300003,76.400002,74.400002
20161005140000,276.0,277.200012,84.000004,62,78.699997,100,74.300003,76.300003,74.300003
20161005141500,276.0,281.399994,85.272725,62,58.400002,0,74.099998,76.0,74.0
20161005143000,276.0,281.399994,85.272725,62,59.099998,100,72.900002,75.900002,73.900002
20161005144500,276.0,281.399994,85.272725,62,74.900002,100,73.199997,75.900002,73.900002
20161005150000,276.0,285.600006,86.545456,62,71.599998,100,73.400002,75.900002,73.900002
20161005151500,276.0,285.600006,86.545456,62,81.5,100,73.400002,75.900002,73.900002
20161005153000,276.0,285.600006,86.545456,62,71.199997,100,73.599998,75.900002,73.900002
20161005154500,276.0,285.600006,86.545456,62,71.199997,100,72.900002,76.400002,74.400002
20161005160000,276.0,285.600006,86.545456,62,82.0,100,73.099998,76.400002,74.400002
20161005161500,276.0,277.200012,84.000004,62,79.199997,100,73.5,76.400002,74.400002
20161005163000,276.0,285.600006,86.545456,62,64.099998,100,73.699997,75.900002,73.900002
20161005164500,276.0,285.600006,86.545456,62,58.200001,100,72.699997,75.900002,73.900002
20161005170000,276.0,281.399994,85.272725,62,83.699997,100,73.0,75.900002,73.900002
20161005171500,276.0,277.200012,84.000004,62,79.699997,100,73.400002,76.0,74.0
20161005173000,276.0,272.399994,82.545453,62,77.599998,100,73.599998,76.0,74.0
20161005174500,276.0,272.399994,82.545453,62,76.199997,0,73.800003,75.5,73.5
20161005180000,276.0,281.399994,85.272725,62,63.200001,100,72.599998,75.900002,73.900002
20161005181500,276.0,285.600006,86.545456,62,75.400002,100,73.199997,75.900002,73.900002
20161005183000,276.0,281.399994,85.272725,61,80.900002,100,73.5,75.900002,73.900002
20161005184500,276.0,281.399994,85.272725,61,77.099998,100,73.699997,75.900002,73.900002
20161005190000,276.0,285.600006,86.545456,61,77.099998,100,73.800003,75.900002,73.900002
20161005191500,276.0,285.600006,86.545456,61,81.400002,100,73.800003,75.900002,73.900002
20161005193000,276.0,285.600006,86.545456,61,58.700001,100,72.699997,75.900002,73.900002
20161005194500,276.0,281.399994,85.272725,60,75.400002,100,73.099998,75.900002,73.900002
