PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161005200000,276.0,281.399994,85.272725,60,78.5,100,73.5,75.699997,73.699997
20161005201500,276.0,285.600006,86.545456,60,82.5,100,73.699997,75.900002,73.900002
20161005203000,276.0,281.399994,85.272725,60,76.300003,100,72.900002,75.900002,73.900002
20161005204500,276.0,281.399994,85.272725,60,76.300003,100,73.400002,75.900002,73.900002
20161005210000,276.0,281.399994,85.272725,60,79.699997,100,73.699997,75.900002,73.900002
20161005211500,276.0,281.399994,85.272725,60,78.099998,100,73.800003,75.900002,73.900002
20161005213000,276.0,281.399994,85.272725,60,76.400002,100,73.900002,75.900002,73.900002
20161005214500,276.0,281.399994,85.272725,60,82.800003,100,74.0,75.900002,73.900002
20161005220000,276.0,272.399994,82.545453,60,78.599998,100,74.0,75.800003,73.800003
20161005221500,276.0,272.399994,82.545453,60,61.5,100,72.699997,76.0,74.0
20161005223000,276.0,272.399994,82.545453,60,81.300003,100,73.199997,76.0,74.0
20161005224500,276.0,272.399994,82.545453,60,79.900002,100,73.599998,75.900002,73.900002
20161005230000,276.0,272.399994,82.545453,60,77.300003,100,73.699997,75.900002,73.900002
20161005231500,276.0,272.399994,82.545453,60,83.099998,100,73.800003,75.900002,73.900002
20161005233000,276.0,272.399994,82.545453,60,78.099998,100,73.900002,75.900002,73.900002
20161005234500,276.0,272.399994,82.545453,60,75.900002,100,74.0,75.900002,73.900002
20161006000000,276.0,272.399994,82.545453,60,77.800003,100,74.0,75.900002,73.900002
20161006001500,276.0,285.600006,86.545456,62,56.400002,100,73.300003,75.900002,73.900002
20161006003000,276.0,285.600006,86.545456,61,80.099998,100,73.199997,75.900002,73.900002
20161006004500,276.0,285.600006,86.545456,61,76.099998,100,73.599998,75.900002,73.900002
20161006010000,276.0,285.600006,86.545456,61,82.099998,100,73.699997,75.900002,73.900002
20161006011500,276.0,285.600006,86.545456,61,75.800003,100,73.800003,75.900002,73.900002
20161006013000,276.0,285.600006,86.545456,61,75.800003,100,73.900002,75.900002,73.900002
20161006014500,276.0,285.600006,86.545456,61,81.5,100,73.800003,75.900002,73.900002
20161006020000,276.0,281.399994,85.272725,61,74.800003,100,74.0,75.900002,73.900002
20161006021500,276.0,285.600006,86.545456,61,79.699997,100,73.800003,75.900002,73.900002
20161006023000,276.0,285.600006,86.545456,61,77.199997,100,73.800003,75.900002,73.900002
20161006024500,276.0,285.600006,86.545456,61,74.699997,100,73.900002,75.900002,73.900002
20161006030000,276.0,277.200012,84.000004,61,75.5,100,73.900002,75.900002,73.900002
20161006031500,276.0,272.399994,82.545453,61,82.0,100,73.900002,75.900002,73.900002
20161006033000,276.0,272.399994,82.545453,61,76.800003,100,74.0,75.900002,73.900002
20161006034500,276.0,272.399994,82.545453,61,75.400002,100,74.0,75.900002,73.900002
20161006040000,276.0,277.200012,84.000004,61,77.400002,100,74.0,75.900002,73.900002
20161006041500,276.0,272.399994,82.545453,61,82.099998,100,73.900002,75.900002,73.900002
20161006043000,276.0,272.399994,82.545453,61,80.800003,100,74.0,75.900002,73.900002
20161006044500,276.0,272.399994,82.545453,61,77.199997,100,74.099998,75.900002,73.900002
20161006050000,276.0,277.200012,84.000004,61,81.599998,100,74.0,75.900002,73.900002
20161006051500,276.0,281.399994,85.272725,61,81.599998,100,74.0,75.900002,73.900002
20161006053000,276.0,281.399994,85.272725,61,74.400002,100,74.0,75.900002,73.900002
20161006054500,276.0,281.399994,85.272725,61,77.300003,100,73.900002,75.900002,73.900002
20161006060000,276.0,281.399994,85.272725,61,82.599998,100,73.900002,75.900002,73.900002
20161006061500,276.0,281.399994,85.272725,61,81.099998,100,73.900002,75.900002,73.900002
20161006063000,276.0,281.399994,85.272725,61,74.900002,100,74.0,75.900002,73.900002
20161006064500,276.0,281.399994,85.272725,61,73.0,100,73.800003,75.900002,73.900002
20161006070000,276.0,281.399994,85.272725,61,82.0,100,73.800003,75.900002,73.900002
20161006071500,276.0,277.200012,84.000004,61,75.400002,100,74.0,75.900002,73.900002
20161006073000,276.0,272.399994,82.545453,61,75.400002,100,74.0,75.900002,73.900002
20161006074500,276.0,281.399994,85.272725,63,61.400002,100,72.599998,75.900002,73.900002
20161006080000,276.0,281.399994,85.272725,63,75.800003,100,73.099998,75.900002,73.900002
20161006081500,276.0,281.399994,85.272725,63,81.199997,100,73.5,75.900002,73.900002
20161006083000,276.0,281.399994,85.272725,63,81.199997,100,73.599998,75.900002,73.900002
20161006084500,276.0,281.399994,85.272725,63,79.400002,100,73.599998,75.900002,73.900002
20161006090000,276.0,281.399994,85.272725,63,76.400002,100,73.800003,75.900002,73.900002
20161006091500,276.0,285.600006,86.545456,63,76.400002,100,73.900002,75.900002,73.900002
20161006093000,276.0,281.399994,85.272725,63,74.599998,100,74.0,75.900002,73.900002
20161006094500,276.0,281.399994,85.272725,63,74.599998,100,74.0,75.900002,73.900002
20161006100000,276.0,281.399994,85.272725,63,74.599998,100,74.0,75.900002,73.900002
20161006101500,276.0,285.600006,86.545456,63,74.599998,100,74.099998,75.900002,73.900002
20161006103000,276.0,281.399994,85.272725,63,74.599998,100,74.099998,75.900002,73.900002
20161006104500,276.0,285.600006,86.545456,63,57.599998,0,73.800003,75.900002,73.900002
20161006110000,276.0,285.600006,86.545456,62,66.199997,100,72.800003,75.900002,73.900002
20161006111500,276.0,281.399994,85.272725,62,74.800003,100,73.199997,75.900002,73.900002
20161006113000,276.0,281.399994,85.272725,62,83.699997,100,73.5,75.900002,73.900002
20161006114500,276.0,285.600006,86.545456,62,79.5,100,73.599998,75.900002,73.900002
20161006120000,276.0,285.600006,86.545456,62,79.5,100,73.699997,75.900002,73.900002
20161006121500,276.0,277.200012,84.000004,62,81.199997,100,73.800003,75.900002,73.900002
20161006123000,276.0,272.399994,82.545453,62,77.800003,100,73.800003,75.900002,73.900002
20161006124500,276.0,272.399994,82.545453,62,77.800003,100,73.900002,75.900002,73.900002
20161006130000,276.0,272.399994,82.545453,62,77.800003,100,73.900002,75.900002,73.900002
20161006131500,276.0,272.399994,82.545453,62,81.599998,100,74.0,75.900002,73.900002
20161006133000,276.0,277.200012,84.000004,62,73.5,100,73.800003,75.900002,73.900002
20161006134500,276.0,277.200012,84.000004,62,70.099998,100,73.599998,75.900002,73.900002
20161006140000,276.0,277.200012,84.000004,62,74.0,100,73.800003,75.900002,73.900002
20161006141500,276.0,277.200012,84.000004,62,76.900002,100,73.800003,75.900002,73.900002
20161006143000,276.0,277.200012,84.000004,62,81.099998,100,73.900002,75.900002,73.900002
20161006144500,276.0,281.399994,85.272725,62,76.300003,100,74.0,75.900002,73.900002
20161006150000,276.0,281.399994,85.272725,62,78.199997,100,74.0,75.900002,73.900002
20161006151500,276.0,285.600006,86.545456,62,75.300003,100,74.0,75.900002,73.900002
20161006153000,276.0,281.399994,85.272725,61,74.400002,100,74.099998,75.900002,73.900002
20161006154500,276.0,281.399994,85.272725,61,76.300003,100,74.0,75.900002,73.900002
20161006160000,276.0,285.600006,86.545456,61,76.300003,100,73.900002,75.900002,73.900002
20161006161500,276.0,281.399994,85.272725,61,78.300003,100,74.0,75.900002,73.900002
20161006163000,276.0,281.399994,85.272725,61,80.699997,100,74.099998,75.900002,73.900002
20161006164500,276.0,285.600006,86.545456,61,59.599998,0,74.099998,75.900002,73.900002
20161006170000,276.0,285.600006,86.545456,61,58.0,100,72.900002,75.900002,73.900002
20161006171500,276.0,285.600006,86.545456,61,75.900002,100,73.099998,75.900002,73.900002
20161006173000,276.0,281.399994,85.272725,61,75.900002,100,73.599998,75.900002,73.900002
20161006174500,276.0,277.200012,84.000004,61,74.900002,100,73.800003,75.900002,73.900002
20161006180000,276.0,268.200012,81.272731,61,79.099998,100,73.800003,75.900002,73.900002
20161006181500,276.0,272.399994,82.545453,61,77.900002,100,73.800003,75.900002,73.900002
20161006183000,276.0,272.399994,82.545453,61,81.800003,100,74.0,75.900002,73.900002
20161006184500,276.0,268.200012,81.272731,61,78.300003,100,74.0,75.900002,73.900002
20161006190000,276.0,268.200012,81.272731,61,75.199997,100,74.0,75.900002,73.900002
20161006191500,276.0,268.200012,81.272731,61,75.199997,100,74.099998,75.900002,73.900002
20161006193000,276.0,268.200012,81.272731,61,84.300003,100,74.099998,75.900002,73.900002
20161006194500,276.0,268.200012,81.272731,61,83.199997,100,74.0,75.900002,73.900002
20161006200000,276.0,285.600006,86.545456,63,57.599998,100,73.400002,75.900002,73.900002
20161006201500,276.0,281.399994,85.272725,63,75.199997,100,73.0,75.900002,73.900002
20161006203000,276.0,281.399994,85.272725,63,73.400002,100,73.400002,75.900002,73.900002
20161006204500,276.0,285.600006,86.545456,63,81.099998,100,73.599998,75.900002,73.900002
20161006210000,276.0,285.600006,86.545456,63,74.400002,100,73.800003,75.900002,73.900002
20161006211500,276.0,285.600006,86.545456,63,57.200001,0,73.400002,75.400002,73.400002
20161006213000,276.0,285.600006,86.545456,61,76.800003,100,72.5,75.900002,73.900002
20161006214500,276.0,285.600006,86.545456,61,78.699997,100,73.199997,76.300003,74.300003
20161006220000,276.0,285.600006,86.545456,61,81.5,100,73.599998,76.400002,74.400002
20161006221500,276.0,281.399994,85.272725,61,82.599998,100,73.800003,76.099998,74.099998
20161006223000,276.0,285.600006,86.545456,61,76.800003,100,74.0,76.0,74.0
20161006224500,276.0,281.399994,85.272725,61,79.599998,100,74.099998,76.0,74.0
20161006230000,276.0,281.399994,85.272725,61,88.599998,100,74.199997,76.0,74.0
20161006231500,276.0,281.399994,85.272725,61,57.599998,100,73.699997,76.0,74.0
20161006233000,276.0,277.200012,84.000004,61,74.400002,100,72.900002,75.900002,73.900002
20161006234500,276.0,272.399994,82.545453,61,78.5,100,73.400002,75.900002,73.900002
20161007000000,276.0,272.399994,82.545453,61,80.699997,100,73.5,75.900002,73.900002
20161007001500,276.0,272.399994,82.545453,61,79.699997,100,73.5,75.900002,73.900002
20161007003000,276.0,272.399994,82.545453,61,74.0,100,73.699997,76.0,74.0
20161007004500,276.0,272.399994,82.545453,61,82.0,100,73.800003,76.0,74.0
20161007010000,276.0,277.200012,84.000004,61,78.699997,100,73.900002,76.099998,74.099998
20161007011500,276.0,277.200012,84.000004,61,77.800003,100,73.900002,76.099998,74.099998
20161007013000,276.0,277.200012,84.000004,61,75.300003,100,74.0,76.099998,74.099998
20161007014500,276.0,277.200012,84.000004,61,83.800003,100,74.0,76.0,74.0
20161007020000,276.0,277.200012,84.000004,61,75.199997,100,74.099998,76.0,74.0
20161007021500,276.0,285.600006,86.545456,61,76.800003,100,74.0,76.0,74.0
20161007023000,276.0,285.600006,86.545456,61,80.699997,100,74.0,76.0,74.0
20161007024500,276.0,285.600006,86.545456,61,74.400002,100,74.099998,76.0,74.0
20161007030000,276.0,285.600006,86.545456,61,77.199997,100,74.0,76.0,74.0
20161007031500,276.0,285.600006,86.545456,61,82.099998,100,74.0,76.0,74.0
20161007033000,276.0,285.600006,86.545456,61,74.400002,100,74.099998,76.0,74.0
20161007034500,276.0,285.600006,86.545456,61,79.099998,100,74.0,76.0,74.0
20161007040000,276.0,285.600006,86.545456,61,79.099998,100,74.0,76.0,74.0
20161007041500,276.0,285.600006,86.545456,61,74.0,100,74.099998,76.0,74.0
20161007043000,276.0,285.600006,86.545456,61,81.0,100,74.0,76.0,74.0
20161007044500,276.0,285.600006,86.545456,61,76.800003,100,74.0,76.0,74.0
20161007050000,276.0,277.200012,84.000004,61,75.599998,100,74.0,76.0,74.0
20161007051500,276.0,272.399994,82.545453,61,79.199997,100,74.099998,76.0,74.0
20161007053000,276.0,272.399994,82.545453,61,76.800003,100,74.099998,76.0,74.0
20161007054500,276.0,272.399994,82.545453,61,81.599998,100,74.099998,76.0,74.0
20161007060000,276.0,272.399994,82.545453,61,78.699997,100,74.099998,76.0,74.0
20161007061500,276.0,272.399994,82.545453,61,78.699997,100,74.099998,76.0,74.0
20161007063000,276.0,272.399994,82.545453,61,75.300003,100,74.199997,76.0,74.0
20161007064500,276.0,272.399994,82.545453,61,82.099998,100,74.099998,76.0,74.0
20161007070000,276.0,272.399994,82.545453,61,77.800003,100,74.199997,76.0,74.0
20161007071500,276.0,272.399994,82.545453,61,75.900002,100,74.199997,76.0,74.0
20161007073000,276.0,285.600006,86.545456,64,59.099998,100,72.699997,75.5,73.5
20161007074500,276.0,285.600006,86.545456,64,76.400002,100,73.199997,75.900002,73.900002
20161007080000,276.0,281.399994,85.272725,64,80.800003,100,73.5,75.900002,73.900002
20161007081500,276.0,285.600006,86.545456,62,58.400002,100,73.5,75.400002,73.400002
20161007083000,276.0,281.399994,85.272725,60,76.300003,100,72.599998,75.900002,73.900002
20161007084500,276.0,281.399994,85.272725,60,82.599998,100,73.300003,75.900002,73.900002
20161007090000,276.0,281.399994,85.272725,60,77.199997,100,73.699997,75.900002,73.900002
20161007091500,276.0,277.200012,84.000004,60,80.800003,100,73.800003,75.900002,73.900002
20161007093000,276.0,281.399994,85.272725,60,57.900002,100,73.599998,76.400002,74.400002
20161007094500,276.0,281.399994,85.272725,60,71.099998,100,72.900002,76.0,74.0
20161007100000,276.0,281.399994,85.272725,60,71.099998,100,73.0,75.900002,73.900002
20161007101500,276.0,281.399994,85.272725,60,58.0,100,72.900002,75.900002,73.900002
20161007103000,276.0,281.399994,85.272725,60,77.300003,100,73.0,75.900002,73.900002
20161007104500,276.0,281.399994,85.272725,60,82.0,100,73.400002,75.900002,73.900002
20161007110000,276.0,281.399994,85.272725,60,77.300003,100,73.599998,75.900002,73.900002
20161007111500,276.0,277.200012,84.000004,60,78.599998,100,73.800003,75.900002,73.900002
20161007113000,276.0,268.200012,81.272731,60,84.900002,100,73.900002,76.0,74.0
20161007114500,276.0,272.399994,82.545453,61,77.300003,100,74.0,76.0,74.0
20161007120000,276.0,268.200012,81.272731,61,77.300003,100,74.099998,76.0,74.0
20161007121500,276.0,272.399994,82.545453,61,77.300003,100,74.099998,76.0,74.0
20161007123000,276.0,277.200012,84.000004,61,81.5,100,74.0,76.0,74.0
20161007124500,276.0,285.600006,86.545456,61,84.900002,100,74.0,76.0,74.0
20161007130000,276.0,281.399994,85.272725,61,75.400002,100,74.099998,76.0,74.0
20161007131500,276.0,285.600006,86.545456,61,84.5,100,74.0,76.0,74.0
20161007133000,276.0,285.600006,86.545456,61,74.400002,100,74.099998,76.0,74.0
20161007134500,276.0,285.600006,86.545456,61,74.400002,100,74.099998,76.0,74.0
20161007140000,276.0,285.600006,86.545456,61,71.5,100,74.0,76.0,74.0
20161007141500,276.0,285.600006,86.545456,61,67.699997,100,73.400002,76.0,74.0
20161007143000,276.0,285.600006,86.545456,61,64.900002,100,73.099998,76.0,74.0
20161007144500,276.0,285.600006,86.545456,61,63.599998,100,72.699997,76.199997,74.199997
20161007150000,276.0,285.600006,86.545456,61,62.200001,100,72.5,76.199997,74.199997
20161007151500,276.0,285.600006,86.545456,61,60.799999,100,72.199997,76.300003,74.300003
20161007153000,276.0,285.600006,86.545456,61,60.0,100,72.0,76.400002,74.400002
20161007154500,276.0,281.399994,85.272725,61,83.5,100,72.5,76.400002,74.400002
20161007160000,276.0,281.399994,85.272725,61,83.5,100,73.099998,76.400002,74.400002
20161007161500,276.0,281.399994,85.272725,61,91.800003,100,73.400002,76.400002,74.400002
20161007163000,276.0,277.200012,84.000004,61,82.800003,100,73.599998,76.300003,74.300003
20161007164500,276.0,281.399994,85.272725,61,85.300003,100,73.800003,76.400002,74.400002
20161007170000,276.0,281.399994,85.272725,61,94.699997,100,74.0,76.099998,74.099998
20161007171500,276.0,285.600006,86.545456,61,85.699997,100,74.099998,76.0,74.0
20161007173000,276.0,285.600006,86.545456,61,58.0,100,73.5,75.900002,73.900002
20161007174500,276.0,281.399994,85.272725,61,79.599998,100,72.699997,75.5,73.5
20161007180000,276.0,285.600006,86.545456,61,73.900002,100,73.099998,75.900002,73.900002
20161007181500,276.0,281.399994,85.272725,61,75.5,100,73.599998,75.900002,73.900002
20161007183000,276.0,281.399994,85.272725,61,80.699997,100,73.800003,75.900002,73.900002
20161007184500,276.0,281.399994,85.272725,61,80.699997,100,73.800003,75.900002,73.900002
20161007190000,276.0,281.399994,85.272725,61,78.400002,100,73.800003,75.900002,73.900002
20161007191500,276.0,281.399994,85.272725,61,74.400002,100,74.0,75.900002,73.900002
20161007193000,276.0,281.399994,85.272725,61,74.400002,100,74.0,75.900002,73.900002
20161007194500,276.0,281.399994,85.272725,61,57.900002,100,73.5,75.900002,73.900002
20161007200000,276.0,277.200012,84.000004,61,76.300003,100,72.5,75.400002,73.400002
20161007201500,276.0,281.399994,85.272725,61,70.5,100,73.099998,75.400002,73.400002
20161007203000,276.0,277.200012,84.000004,61,65.0,100,72.900002,75.400002,73.400002
20161007204500,276.0,281.399994,85.272725,61,72.0,100,73.099998,75.400002,73.400002
20161007210000,276.0,277.200012,84.000004,61,83.099998,100,73.400002,75.900002,73.900002
20161007211500,276.0,277.200012,84.000004,61,75.900002,100,73.599998,75.900002,73.900002
20161007213000,276.0,277.200012,84.000004,61,83.099998,100,73.699997,75.900002,73.900002
20161007214500,276.0,281.399994,85.272725,61,59.700001,100,73.800003,75.900002,73.900002
20161007220000,276.0,277.200012,84.000004,61,65.0,100,72.199997,75.5,73.5
20161007221500,276.0,277.200012,84.000004,61,75.300003,100,73.0,75.900002,73.900002
20161007223000,276.0,281.399994,85.272725,61,82.099998,100,73.400002,75.400002,73.400002
20161007224500,276.0,281.399994,85.272725,61,74.900002,100,73.599998,75.400002,73.400002
20161007230000,276.0,281.399994,85.272725,61,83.300003,100,73.699997,75.900002,73.900002
20161007231500,276.0,281.399994,85.272725,61,60.0,100,73.699997,75.900002,73.900002
20161007233000,276.0,281.399994,85.272725,61,83.099998,100,72.699997,75.900002,73.900002
20161007234500,276.0,281.399994,85.272725,61,75.400002,100,73.300003,75.900002,73.900002
20161008000000,276.0,281.399994,85.272725,61,77.699997,100,73.400002,75.900002,73.900002
20161008001500,276.0,281.399994,85.272725,61,76.699997,100,73.599998,75.900002,73.900002
20161008003000,276.0,277.200012,84.000004,61,62.200001,100,73.699997,75.900002,73.900002
20161008004500,276.0,281.399994,85.272725,61,71.599998,100,72.400002,75.5,73.5
20161008010000,276.0,277.200012,84.000004,61,82.5,100,73.0,75.599998,73.599998
20161008011500,276.0,277.200012,84.000004,63,66.900002,100,73.300003,75.400002,73.400002
20161008013000,276.0,268.200012,81.272731,61,81.300003,100,72.199997,75.5,73.5
20161008014500,276.0,268.200012,81.272731,61,75.099998,100,73.099998,75.5,73.5
20161008020000,276.0,268.200012,81.272731,61,78.800003,100,73.300003,75.5,73.5
20161008021500,276.0,268.200012,81.272731,61,81.900002,100,73.400002,75.5,73.5
20161008023000,276.0,272.399994,82.545453,61,79.599998,100,73.599998,75.400002,73.400002
20161008024500,276.0,272.399994,82.545453,61,78.5,100,73.599998,75.400002,73.400002
20161008030000,276.0,272.399994,82.545453,61,56.799999,100,72.800003,75.400002,73.400002
20161008031500,276.0,272.399994,82.545453,61,74.400002,100,72.5,75.400002,73.400002
20161008033000,276.0,272.399994,82.545453,61,82.699997,100,73.0,75.400002,73.400002
20161008034500,276.0,268.200012,81.272731,61,74.400002,100,73.199997,75.400002,73.400002
20161008040000,276.0,272.399994,82.545453,61,80.199997,100,73.400002,75.400002,73.400002
20161008041500,276.0,268.200012,81.272731,61,73.0,100,73.400002,75.400002,73.400002
20161008043000,276.0,272.399994,82.545453,61,83.199997,100,73.5,75.400002,73.400002
20161008044500,276.0,272.399994,82.545453,61,74.400002,100,73.599998,75.400002,73.400002
20161008050000,276.0,272.399994,82.545453,61,59.599998,0,73.5,75.400002,73.400002
20161008051500,276.0,272.399994,82.545453,62,71.599998,100,72.099998,75.400002,73.400002
20161008053000,276.0,272.399994,82.545453,62,77.699997,100,72.900002,75.400002,73.400002
20161008054500,276.0,268.200012,81.272731,62,72.900002,100,73.199997,75.400002,73.400002
20161008060000,276.0,272.399994,82.545453,62,76.199997,100,73.199997,75.400002,73.400002
20161008061500,276.0,272.399994,82.545453,62,71.5,100,73.199997,75.5,73.5
20161008063000,276.0,272.399994,82.545453,62,78.300003,100,73.400002,75.900002,73.900002
20161008064500,276.0,272.399994,82.545453,62,78.300003,100,73.5,75.800003,73.800003
20161008070000,276.0,272.399994,82.545453,62,77.300003,100,73.599998,75.900002,73.900002
20161008071500,276.0,272.399994,82.545453,62,83.400002,100,73.699997,75.900002,73.900002
20161008073000,276.0,272.399994,82.545453,62,75.900002,100,73.699997,75.900002,73.900002
20161008074500,276.0,272.399994,82.545453,62,86.199997,100,73.800003,75.900002,73.900002
20161008080000,276.0,277.200012,84.000004,62,75.400002,100,73.900002,75.900002,73.900002
20161008081500,276.0,277.200012,84.000004,62,82.099998,100,74.0,75.900002,73.900002
20161008083000,276.0,277.200012,84.000004,62,64.400002,0,74.199997,75.900002,73.900002
20161008084500,276.0,277.200012,84.000004,62,56.400002,100,72.800003,75.900002,73.900002
20161008090000,276.0,325.200012,98.545458,70,58.0,0,72.800003,70.300003,68.300003
20161008091500,276.0,325.200012,98.545458,70,57.099998,0,71.800003,70.300003,68.300003
20161008093000,276.0,325.200012,98.545458,69,56.400002,0,71.400002,70.400002,68.400002
20161008094500,276.0,321.600006,97.454547,69,55.599998,0,71.0,70.400002,68.400002
20161008100000,276.0,321.600006,97.454547,69,56.400002,0,70.900002,70.300003,68.300003
20161008101500,276.0,325.200012,98.545458,70,57.200001,0,70.800003,70.300003,68.300003
20161008103000,276.0,318.0,96.363636,69,56.400002,0,70.699997,70.300003,68.300003
20161008104500,276.0,321.600006,97.454547,69,56.400002,0,70.5,70.400002,68.400002
20161008110000,276.0,318.0,96.363636,69,56.400002,0,70.5,70.300003,68.300003
20161008111500,276.0,321.600006,97.454547,69,56.400002,0,70.300003,70.300003,68.300003
20161008113000,276.0,321.600006,97.454547,69,57.900002,0,70.199997,70.300003,68.300003
20161008114500,276.0,294.0,89.090909,64,56.5,0,70.199997,70.5,68.5
20161008120000,276.0,294.0,89.090909,64,56.5,0,70.300003,70.5,68.5
20161008121500,276.0,298.200012,90.36364,65,56.5,0,70.300003,70.5,68.5
20161008123000,276.0,298.200012,90.36364,65,57.200001,0,70.199997,70.300003,68.300003
20161008124500,276.0,285.600006,86.545456,62,57.200001,0,70.199997,70.400002,68.400002
20161008130000,276.0,281.399994,85.272725,62,57.200001,0,70.199997,70.400002,68.400002
20161008131500,276.0,285.600006,86.545456,62,57.799999,0,70.199997,70.5,68.5
20161008133000,276.0,281.399994,85.272725,62,57.799999,0,70.199997,70.400002,68.400002
20161008134500,276.0,285.600006,86.545456,62,57.799999,0,70.199997,70.5,68.5
20161008140000,276.0,281.399994,85.272725,62,57.799999,0,70.400002,70.400002,68.400002
20161008141500,276.0,281.399994,85.272725,62,57.200001,0,70.300003,70.400002,68.400002
20161008143000,276.0,281.399994,85.272725,62,57.200001,0,70.400002,70.400002,68.400002
20161008144500,276.0,281.399994,85.272725,62,94.099998,100,70.800003,82.0,76.0
20161008150000,276.0,277.200012,84.000004,62,87.5,100,71.599998,82.0,76.0
20161008151500,276.0,281.399994,85.272725,62,81.599998,100,72.199997,82.0,76.0
20161008153000,276.0,281.399994,85.272725,62,86.800003,100,72.699997,82.0,76.0
20161008154500,276.0,281.399994,85.272725,62,86.800003,100,73.300003,82.0,76.0
20161008160000,276.0,281.399994,85.272725,62,85.599998,100,73.699997,82.0,76.0
20161008161500,276.0,281.399994,85.272725,62,83.199997,100,74.0,82.0,76.0
20161008163000,276.0,281.399994,85.272725,62,82.199997,100,74.400002,82.0,76.0
20161008164500,276.0,285.600006,86.545456,63,58.0,100,73.599998,76.0,74.0
20161008170000,276.0,285.600006,86.545456,63,76.800003,100,72.900002,76.0,74.0
20161008171500,276.0,285.600006,86.545456,63,65.800003,100,73.800003,76.0,74.0
20161008173000,276.0,285.600006,86.545456,63,73.5,100,73.5,76.0,74.0
20161008174500,276.0,285.600006,86.545456,63,77.699997,100,73.699997,76.0,74.0
20161008180000,276.0,285.600006,86.545456,63,79.0,100,73.900002,76.0,74.0
20161008181500,276.0,285.600006,86.545456,63,75.900002,100,73.800003,76.0,74.0
20161008183000,276.0,285.600006,86.545456,63,77.900002,100,73.699997,76.0,74.0
20161008184500,276.0,285.600006,86.545456,62,74.599998,100,73.900002,76.0,74.0
20161008190000,276.0,285.600006,86.545456,62,72.900002,100,73.900002,76.0,74.0
20161008191500,276.0,285.600006,86.545456,62,72.900002,100,73.800003,76.0,74.0
20161008193000,276.0,285.600006,86.545456,62,77.800003,100,73.900002,76.0,74.0
20161008194500,276.0,285.600006,86.545456,62,72.900002,100,74.0,76.0,74.0
20161008200000,276.0,281.399994,85.272725,62,78.900002,100,73.800003,76.0,74.0
20161008201500,276.0,285.600006,86.545456,62,75.400002,100,73.900002,76.0,74.0
20161008203000,276.0,285.600006,86.545456,62,72.5,100,73.800003,76.0,74.0
20161008204500,276.0,285.600006,86.545456,62,81.099998,100,73.800003,76.0,74.0
20161008210000,276.0,285.600006,86.545456,62,72.5,100,73.800003,76.0,74.0
20161008211500,276.0,281.399994,85.272725,62,76.199997,100,73.800003,76.0,74.0
20161008213000,276.0,285.600006,86.545456,62,74.900002,100,73.800003,76.0,74.0
20161008214500,276.0,285.600006,86.545456,61,74.900002,100,73.800003,76.0,74.0
20161008220000,276.0,281.399994,85.272725,61,79.199997,100,73.800003,76.0,74.0
20161008221500,276.0,285.600006,86.545456,61,72.5,100,73.699997,76.0,74.0
20161008223000,276.0,285.600006,86.545456,61,77.699997,100,73.699997,76.0,74.0
20161008224500,276.0,285.600006,86.545456,61,75.400002,100,73.800003,75.900002,73.900002
20161008230000,276.0,285.600006,86.545456,60,72.400002,100,73.699997,75.900002,73.900002
20161008231500,276.0,285.600006,86.545456,60,79.699997,100,73.599998,75.900002,73.900002
20161008233000,276.0,285.600006,86.545456,60,71.300003,100,73.699997,75.800003,73.800003
20161008234500,276.0,285.600006,86.545456,60,79.599998,100,73.5,75.699997,73.699997
20161009000000,276.0,281.399994,85.272725,60,71.099998,100,73.599998,75.599998,73.599998
20161009001500,276.0,281.399994,85.272725,60,77.699997,100,73.400002,75.5,73.5
20161009003000,276.0,281.399994,85.272725,60,73.199997,100,73.599998,75.5,73.5
20161009004500,276.0,285.600006,86.545456,60,73.199997,100,73.300003,75.5,73.5
20161009010000,276.0,281.399994,85.272725,60,72.0,100,73.300003,75.5,73.5
20161009011500,276.0,281.399994,85.272725,60,72.900002,100,73.199997,75.5,73.5
20161009013000,276.0,281.399994,85.272725,60,76.400002,100,73.199997,75.5,73.5
20161009014500,276.0,285.600006,86.545456,60,70.099998,100,73.099998,75.5,73.5
20161009020000,276.0,281.399994,85.272725,60,79.400002,100,73.099998,75.5,73.5
20161009021500,276.0,281.399994,85.272725,60,71.5,100,73.199997,75.5,73.5
20161009023000,276.0,285.600006,86.545456,60,82.0,100,73.199997,75.5,73.5
20161009024500,276.0,285.600006,86.545456,60,71.599998,100,73.300003,75.5,73.5
20161009030000,276.0,281.399994,85.272725,60,78.199997,100,73.199997,75.5,73.5
20161009031500,276.0,281.399994,85.272725,60,71.599998,100,73.199997,75.5,73.5
20161009033000,276.0,281.399994,85.272725,60,73.400002,100,73.0,75.5,73.5
20161009034500,276.0,281.399994,85.272725,60,73.400002,100,73.099998,75.5,73.5
20161009040000,276.0,281.399994,85.272725,60,76.400002,100,73.099998,75.5,73.5
20161009041500,276.0,281.399994,85.272725,60,74.300003,100,73.300003,75.5,73.5
20161009043000,276.0,281.399994,85.272725,60,74.300003,100,73.199997,75.5,73.5
20161009044500,276.0,281.399994,85.272725,60,79.0,100,73.199997,75.5,73.5
20161009050000,276.0,281.399994,85.272725,60,74.599998,100,73.300003,75.5,73.5
20161009051500,276.0,281.399994,85.272725,60,75.400002,100,73.400002,75.5,73.5
20161009053000,276.0,281.399994,85.272725,60,75.400002,100,73.300003,75.5,73.5
20161009054500,276.0,281.399994,85.272725,60,74.5,100,73.400002,75.599998,73.599998
20161009060000,276.0,281.399994,85.272725,60,73.400002,100,73.300003,75.599998,73.599998
20161009061500,276.0,281.399994,85.272725,60,79.699997,100,73.199997,75.599998,73.599998
20161009063000,276.0,281.399994,85.272725,60,73.400002,100,73.300003,75.900002,73.900002
20161009064500,276.0,281.399994,85.272725,60,75.800003,100,73.5,75.900002,73.900002
20161009070000,276.0,277.200012,84.000004,60,80.0,100,73.5,75.900002,73.900002
20161009071500,276.0,277.200012,84.000004,60,73.0,100,73.599998,75.900002,73.900002
20161009073000,276.0,277.200012,84.000004,60,88.099998,100,73.599998,75.900002,73.900002
20161009074500,276.0,277.200012,84.000004,60,73.5,100,73.699997,75.900002,73.900002
20161009080000,276.0,277.200012,84.000004,60,85.900002,100,73.599998,75.900002,73.900002
20161009081500,276.0,277.200012,84.000004,60,74.5,100,73.900002,75.900002,73.900002
20161009083000,276.0,277.200012,84.000004,60,81.900002,100,73.800003,75.900002,73.900002
20161009084500,276.0,277.200012,84.000004,60,75.400002,100,73.900002,75.900002,73.900002
20161009090000,276.0,281.399994,85.272725,60,81.400002,100,73.900002,75.900002,73.900002
20161009091500,276.0,277.200012,84.000004,60,75.900002,100,74.0,75.900002,73.900002
20161009093000,276.0,277.200012,84.000004,60,84.699997,100,74.0,75.900002,73.900002
20161009094500,276.0,277.200012,84.000004,60,76.400002,100,74.099998,75.900002,73.900002
20161009100000,276.0,277.200012,84.000004,60,58.599998,100,74.0,75.900002,73.900002
20161009101500,276.0,277.200012,84.000004,60,74.0,100,72.800003,75.900002,73.900002
20161009103000,276.0,277.200012,84.000004,60,75.800003,100,73.300003,75.900002,73.900002
20161009104500,276.0,277.200012,84.000004,60,80.199997,100,73.5,75.900002,73.900002
20161009110000,276.0,281.399994,85.272725,60,72.5,100,73.599998,75.900002,73.900002
20161009111500,276.0,277.200012,84.000004,60,83.900002,100,73.599998,75.900002,73.900002
20161009113000,276.0,281.399994,85.272725,60,74.400002,100,73.800003,75.900002,73.900002
20161009114500,276.0,277.200012,84.000004,60,79.599998,100,73.699997,75.900002,73.900002
20161009120000,276.0,277.200012,84.000004,60,74.0,100,73.800003,75.900002,73.900002
20161009121500,276.0,277.200012,84.000004,60,80.300003,100,73.699997,75.900002,73.900002
20161009123000,276.0,277.200012,84.000004,60,77.300003,100,73.900002,75.900002,73.900002
20161009124500,276.0,277.200012,84.000004,60,75.199997,100,73.900002,75.900002,73.900002
20161009130000,276.0,277.200012,84.000004,60,83.199997,100,74.0,75.900002,73.900002
20161009131500,276.0,277.200012,84.000004,60,76.0,100,74.099998,75.900002,73.900002
20161009133000,276.0,277.200012,84.000004,60,77.699997,100,74.099998,75.900002,73.900002
20161009134500,276.0,277.200012,84.000004,60,83.0,100,74.099998,75.900002,73.900002
20161009140000,276.0,272.399994,82.545453,60,57.599998,0,73.800003,75.900002,73.900002
20161009141500,276.0,277.200012,84.000004,60,80.099998,100,72.699997,75.900002,73.900002
20161009143000,276.0,277.200012,84.000004,60,82.5,100,73.400002,75.900002,73.900002
20161009144500,276.0,272.399994,82.545453,60,75.300003,100,73.699997,75.900002,73.900002
20161009150000,276.0,277.200012,84.000004,60,74.400002,100,73.800003,75.900002,73.900002
20161009151500,276.0,272.399994,82.545453,60,77.300003,100,73.800003,75.900002,73.900002
20161009153000,276.0,272.399994,82.545453,60,74.400002,100,73.800003,75.900002,73.900002
20161009154500,276.0,277.200012,84.000004,60,81.199997,100,74.0,75.900002,73.900002
20161009160000,276.0,272.399994,82.545453,60,74.900002,100,74.0,75.900002,73.900002
20161009161500,276.0,277.200012,84.000004,60,74.900002,100,74.099998,75.900002,73.900002
20161009163000,276.0,277.200012,84.000004,60,81.900002,100,74.0,75.900002,73.900002
20161009164500,276.0,277.200012,84.000004,60,74.400002,100,74.099998,75.900002,73.900002
20161009170000,276.0,277.200012,84.000004,60,76.300003,100,74.099998,75.900002,73.900002
20161009171500,276.0,272.399994,82.545453,60,74.900002,100,74.099998,75.900002,73.900002
20161009173000,276.0,272.399994,82.545453,60,82.5,100,74.0,75.900002,73.900002
20161009174500,276.0,272.399994,82.545453,60,75.400002,100,74.099998,75.900002,73.900002
20161009180000,276.0,272.399994,82.545453,60,77.300003,100,74.099998,75.900002,73.900002
20161009181500,276.0,272.399994,82.545453,60,58.700001,100,72.800003,75.900002,73.900002
20161009183000,276.0,272.399994,82.545453,60,74.400002,100,73.400002,75.900002,73.900002
20161009184500,276.0,272.399994,82.545453,60,74.400002,100,73.599998,75.900002,73.900002
20161009190000,276.0,272.399994,82.545453,60,75.800003,100,73.400002,75.900002,73.900002
20161009191500,276.0,277.200012,84.000004,60,72.0,100,73.699997,75.900002,73.900002
20161009193000,276.0,277.200012,84.000004,60,72.0,100,73.599998,75.900002,73.900002
20161009194500,276.0,277.200012,84.000004,60,77.800003,100,73.599998,75.900002,73.900002
20161009200000,276.0,272.399994,82.545453,60,82.099998,100,73.800003,75.900002,73.900002
20161009201500,276.0,272.399994,82.545453,60,77.900002,100,74.0,75.900002,73.900002
20161009203000,276.0,277.200012,84.000004,60,74.0,100,74.0,75.900002,73.900002
20161009204500,276.0,272.399994,82.545453,60,76.800003,100,74.099998,75.900002,73.900002
20161009210000,276.0,272.399994,82.545453,60,56.799999,0,73.800003,75.900002,73.900002
20161009211500,276.0,272.399994,82.545453,60,77.199997,100,72.699997,75.900002,73.900002
20161009213000,276.0,272.399994,82.545453,60,75.800003,100,73.5,75.900002,73.900002
20161009214500,276.0,272.399994,82.545453,60,74.900002,100,73.800003,75.900002,73.900002
20161009220000,276.0,272.399994,82.545453,60,76.599998,100,73.800003,75.900002,73.900002
20161009221500,276.0,272.399994,82.545453,60,81.099998,100,73.800003,75.900002,73.900002
20161009223000,276.0,272.399994,82.545453,60,81.099998,100,73.900002,75.900002,73.900002
20161009224500,276.0,272.399994,82.545453,60,74.800003,100,74.099998,75.900002,73.900002
20161009230000,276.0,268.200012,81.272731,60,74.0,100,74.0,75.900002,73.900002
20161009231500,276.0,272.399994,82.545453,60,76.800003,100,73.900002,76.400002,74.400002
20161009233000,276.0,268.200012,81.272731,60,82.0,100,74.0,76.400002,74.400002
20161009234500,276.0,268.200012,81.272731,60,82.0,100,74.0,76.400002,74.400002
20161010000000,276.0,272.399994,82.545453,60,78.199997,100,74.199997,76.400002,74.400002
20161010001500,276.0,272.399994,82.545453,61,78.199997,100,74.099998,76.400002,74.400002
20161010003000,276.0,272.399994,82.545453,61,75.699997,100,74.099998,76.400002,74.400002
20161010004500,276.0,272.399994,82.545453,61,78.900002,100,74.099998,76.400002,74.400002
20161010010000,276.0,272.399994,82.545453,61,77.199997,100,74.199997,76.400002,74.400002
20161010011500,276.0,272.399994,82.545453,61,80.199997,100,74.199997,76.400002,74.400002
20161010013000,276.0,272.399994,82.545453,61,74.800003,100,74.300003,76.400002,74.400002
20161010014500,276.0,272.399994,82.545453,61,80.099998,100,74.199997,76.400002,74.400002
20161010020000,276.0,272.399994,82.545453,61,75.800003,100,74.199997,76.400002,74.400002
20161010021500,276.0,272.399994,82.545453,61,78.300003,100,74.199997,76.400002,74.400002
20161010023000,276.0,272.399994,82.545453,61,76.300003,100,74.199997,76.400002,74.400002
20161010024500,276.0,272.399994,82.545453,61,78.599998,100,74.199997,76.400002,74.400002
20161010030000,276.0,272.399994,82.545453,61,74.699997,100,74.199997,76.400002,74.400002
20161010031500,276.0,268.200012,81.272731,61,79.5,100,74.199997,76.400002,74.400002
20161010033000,276.0,272.399994,82.545453,61,73.900002,100,74.199997,76.400002,74.400002
20161010034500,276.0,268.200012,81.272731,61,82.099998,100,74.099998,76.400002,74.400002
20161010040000,276.0,268.200012,81.272731,61,74.0,100,74.199997,76.400002,74.400002
20161010041500,276.0,268.200012,81.272731,61,81.800003,100,74.099998,76.400002,74.400002
20161010043000,276.0,268.200012,81.272731,61,74.400002,100,74.199997,76.400002,74.400002
20161010044500,276.0,268.200012,81.272731,61,79.300003,100,74.099998,76.400002,74.400002
20161010050000,276.0,268.200012,81.272731,61,76.099998,100,74.199997,76.400002,74.400002
20161010051500,276.0,268.200012,81.272731,61,77.300003,100,74.099998,76.400002,74.400002
20161010053000,276.0,268.200012,81.272731,61,76.300003,100,74.099998,76.400002,74.400002
20161010054500,276.0,272.399994,82.545453,61,78.800003,100,74.0,76.400002,74.400002
20161010060000,276.0,272.399994,82.545453,61,73.699997,100,74.099998,76.400002,74.400002
20161010061500,276.0,268.200012,81.272731,61,81.800003,100,74.099998,76.400002,74.400002
20161010063000,276.0,268.200012,81.272731,61,74.400002,100,74.099998,76.400002,74.400002
20161010064500,276.0,268.200012,81.272731,61,83.099998,100,74.099998,76.400002,74.400002
20161010070000,276.0,272.399994,82.545453,62,74.400002,100,74.300003,76.400002,74.400002
20161010071500,276.0,272.399994,82.545453,62,81.5,100,74.300003,76.400002,74.400002
20161010073000,276.0,272.399994,82.545453,62,75.400002,100,74.599998,76.400002,74.400002
20161010074500,276.0,272.399994,82.545453,62,82.400002,100,74.5,76.400002,74.400002
20161010080000,276.0,277.200012,84.000004,62,60.200001,0,74.699997,76.400002,74.400002
20161010081500,276.0,277.200012,84.000004,62,54.299999,100,73.300003,76.400002,74.400002
20161010083000,276.0,277.200012,84.000004,62,68.900002,100,73.800003,76.400002,74.400002
20161010084500,276.0,277.200012,84.000004,62,72.5,100,74.199997,76.400002,74.400002
20161010090000,276.0,277.200012,84.000004,62,72.5,100,74.5,76.400002,74.400002
20161010091500,276.0,281.399994,85.272725,62,69.699997,100,74.199997,76.400002,74.400002
20161010093000,276.0,277.200012,84.000004,62,69.699997,100,74.099998,76.400002,74.400002
20161010094500,276.0,281.399994,85.272725,62,74.400002,100,74.0,76.400002,74.400002
20161010100000,276.0,277.200012,84.000004,62,76.699997,100,74.300003,76.400002,74.400002
20161010101500,276.0,277.200012,84.000004,62,73.0,100,74.5,76.400002,74.400002
20161010103000,276.0,281.399994,85.272725,62,77.699997,100,74.599998,76.400002,74.400002
20161010104500,276.0,277.200012,84.000004,62,57.5,100,73.800003,76.400002,74.400002
20161010110000,276.0,277.200012,84.000004,62,74.0,100,73.400002,76.400002,74.400002
20161010111500,276.0,277.200012,84.000004,62,66.300003,100,74.099998,76.400002,74.400002
20161010113000,276.0,277.200012,84.000004,62,75.800003,100,74.0,76.400002,74.400002
20161010114500,276.0,272.399994,82.545453,62,74.400002,100,74.099998,76.400002,74.400002
20161010120000,276.0,272.399994,82.545453,62,75.300003,100,74.199997,76.400002,74.400002
20161010121500,276.0,272.399994,82.545453,62,83.099998,100,74.199997,76.400002,74.400002
20161010123000,276.0,272.399994,82.545453,62,81.400002,100,74.5,76.400002,74.400002
20161010124500,276.0,272.399994,82.545453,62,82.5,100,74.300003,76.400002,74.400002
20161010130000,276.0,272.399994,82.545453,62,76.400002,100,74.400002,76.400002,74.400002
20161010131500,276.0,285.600006,86.545456,64,57.599998,100,73.099998,76.0,74.0
20161010133000,276.0,285.600006,86.545456,64,76.800003,100,73.199997,75.900002,73.900002
20161010134500,276.0,285.600006,86.545456,61,70.599998,100,73.599998,75.900002,73.900002
20161010140000,276.0,285.600006,86.545456,61,70.599998,100,73.5,75.900002,73.900002
20161010141500,276.0,285.600006,86.545456,61,75.800003,100,73.900002,75.900002,73.900002
20161010143000,276.0,285.600006,86.545456,61,76.900002,100,74.0,75.900002,73.900002
20161010144500,276.0,281.399994,85.272725,60,57.200001,100,73.199997,75.900002,73.900002
20161010150000,276.0,281.399994,85.272725,60,74.900002,100,72.900002,75.699997,73.699997
20161010151500,276.0,281.399994,85.272725,60,72.0,100,73.5,75.699997,73.699997
20161010153000,276.0,281.399994,85.272725,60,70.099998,100,73.199997,75.699997,73.699997
20161010154500,276.0,281.399994,85.272725,60,74.0,100,73.599998,75.599998,73.599998
20161010160000,276.0,281.399994,85.272725,60,74.0,100,73.699997,75.699997,73.699997
20161010161500,276.0,277.200012,84.000004,60,75.300003,100,73.699997,75.599998,73.599998
20161010163000,276.0,277.200012,84.000004,60,57.599998,100,73.199997,75.599998,73.599998
20161010164500,276.0,281.399994,85.272725,60,81.099998,100,72.599998,75.5,73.5
20161010170000,276.0,277.200012,84.000004,60,73.099998,100,73.199997,75.599998,73.599998
20161010171500,276.0,277.200012,84.000004,60,71.099998,100,73.300003,75.5,73.5
20161010173000,276.0,281.399994,85.272725,60,71.099998,100,73.300003,75.5,73.5
20161010174500,276.0,281.399994,85.272725,60,71.099998,100,73.400002,75.5,73.5
20161010180000,276.0,281.399994,85.272725,60,76.800003,100,73.400002,75.5,73.5
20161010181500,276.0,285.600006,86.545456,61,58.0,0,73.199997,74.400002,72.400002
20161010183000,276.0,285.600006,86.545456,61,56.799999,0,72.300003,74.400002,72.400002
20161010184500,276.0,281.399994,85.272725,61,56.799999,100,71.599998,74.400002,72.400002
20161010190000,276.0,268.200012,81.272731,61,73.900002,100,71.699997,74.400002,72.400002
20161010191500,276.0,268.200012,81.272731,61,75.400002,100,71.599998,74.400002,72.400002
20161010193000,276.0,272.399994,82.545453,61,79.0,100,71.5,74.400002,72.400002
20161010194500,276.0,268.200012,81.272731,61,91.099998,100,71.599998,74.400002,72.400002
20161010200000,276.0,268.200012,81.272731,61,82.599998,100,71.599998,74.400002,72.400002
20161010201500,276.0,272.399994,82.545453,61,80.699997,100,71.699997,74.400002,72.400002
20161010203000,276.0,272.399994,82.545453,61,80.699997,100,71.699997,74.400002,72.400002
20161010204500,276.0,272.399994,82.545453,61,90.0,100,71.900002,74.400002,72.400002
20161010210000,276.0,277.200012,84.000004,61,88.800003,100,72.0,74.400002,72.400002
20161010211500,276.0,277.200012,84.000004,61,86.900002,100,72.099998,74.400002,72.400002
20161010213000,276.0,277.200012,84.000004,61,81.099998,100,72.099998,74.400002,72.400002
20161010214500,276.0,277.200012,84.000004,61,90.400002,100,72.099998,73.900002,71.900002
20161010220000,276.0,285.600006,86.545456,61,56.299999,0,71.699997,73.300003,71.300003
20161010221500,276.0,285.600006,86.545456,61,56.299999,100,70.5,73.300003,71.300003
20161010223000,276.0,285.600006,86.545456,61,74.800003,100,70.599998,73.599998,71.599998
20161010224500,276.0,285.600006,86.545456,61,74.800003,100,71.199997,73.800003,71.800003
20161010230000,276.0,285.600006,86.545456,61,74.800003,100,71.400002,73.800003,71.800003
20161010231500,276.0,285.600006,86.545456,61,83.699997,100,71.599998,73.800003,71.800003
20161010233000,276.0,285.600006,86.545456,61,78.800003,100,71.599998,73.800003,71.800003
20161010234500,276.0,285.600006,86.545456,61,75.400002,100,71.800003,73.800003,71.800003
20161011000000,276.0,285.600006,86.545456,61,75.400002,100,71.699997,73.800003,71.800003
20161011001500,276.0,285.600006,86.545456,62,57.900002,0,71.400002,73.300003,71.300003
20161011003000,276.0,285.600006,86.545456,61,56.200001,100,70.199997,73.300003,71.300003
20161011004500,276.0,285.600006,86.545456,61,65.800003,100,71.0,73.300003,71.300003
20161011010000,276.0,281.399994,85.272725,61,65.800003,100,70.800003,73.400002,71.400002
20161011011500,276.0,281.399994,85.272725,61,79.599998,100,71.199997,73.699997,71.699997
20161011013000,276.0,281.399994,85.272725,61,80.900002,100,71.300003,73.699997,71.699997
20161011014500,276.0,281.399994,85.272725,61,76.400002,100,71.699997,73.599998,71.599998
20161011020000,276.0,281.399994,85.272725,62,64.699997,100,70.400002,73.800003,71.800003
20161011021500,276.0,285.600006,86.545456,62,64.699997,100,71.5,73.800003,71.800003
20161011023000,276.0,285.600006,86.545456,62,74.5,100,71.5,73.800003,71.800003
20161011024500,276.0,285.600006,86.545456,62,57.200001,0,71.800003,73.800003,71.800003
20161011030000,276.0,285.600006,86.545456,62,57.200001,100,71.0,73.800003,71.800003
20161011031500,276.0,285.600006,86.545456,62,74.400002,100,71.300003,73.800003,71.800003
20161011033000,276.0,285.600006,86.545456,62,64.0,100,71.300003,73.800003,71.800003
20161011034500,276.0,285.600006,86.545456,62,81.5,100,71.400002,73.800003,71.800003
20161011040000,276.0,285.600006,86.545456,62,75.400002,100,71.599998,73.800003,71.800003
20161011041500,276.0,285.600006,86.545456,62,72.5,100,71.699997,73.800003,71.800003
20161011043000,276.0,285.600006,86.545456,62,92.699997,100,72.0,77.800003,75.800003
20161011044500,276.0,285.600006,86.545456,62,83.300003,100,72.099998,77.800003,75.800003
20161011050000,276.0,285.600006,86.545456,62,80.699997,100,72.099998,77.800003,75.800003
20161011051500,276.0,285.600006,86.545456,62,91.199997,100,72.199997,77.800003,75.800003
20161011053000,276.0,285.600006,86.545456,62,87.5,100,72.300003,77.800003,75.800003
20161011054500,276.0,285.600006,86.545456,62,81.599998,100,72.300003,77.800003,75.800003
20161011060000,276.0,281.399994,85.272725,62,86.400002,100,72.599998,77.800003,75.800003
20161011061500,276.0,285.600006,86.545456,62,88.699997,100,72.400002,77.800003,75.800003
20161011063000,276.0,285.600006,86.545456,62,81.099998,100,72.300003,77.800003,75.800003
20161011064500,276.0,285.600006,86.545456,62,89.300003,100,72.300003,77.800003,75.800003
20161011070000,276.0,285.600006,86.545456,62,87.300003,100,72.300003,77.800003,75.800003
20161011071500,276.0,285.600006,86.545456,62,81.099998,100,72.300003,77.800003,75.800003
20161011073000,276.0,285.600006,86.545456,62,85.199997,100,72.300003,77.800003,75.800003
20161011074500,276.0,281.399994,85.272725,62,95.400002,100,72.300003,77.800003,75.800003
20161011080000,276.0,281.399994,85.272725,62,85.0,100,72.699997,77.800003,75.800003
20161011081500,276.0,285.600006,86.545456,62,82.099998,100,73.199997,77.800003,75.800003
20161011083000,276.0,281.399994,85.272725,62,95.300003,100,72.800003,77.800003,75.800003
20161011084500,276.0,281.399994,85.272725,62,93.599998,100,72.699997,77.800003,75.800003
20161011090000,276.0,285.600006,86.545456,62,85.400002,100,73.0,77.800003,75.800003
20161011091500,276.0,281.399994,85.272725,62,83.199997,100,72.699997,77.800003,75.800003
20161011093000,276.0,285.600006,86.545456,62,83.199997,100,72.599998,77.800003,75.800003
20161011094500,276.0,285.600006,86.545456,62,90.400002,100,72.599998,77.800003,75.800003
20161011100000,276.0,285.600006,86.545456,62,94.0,100,72.800003,77.800003,75.800003
20161011101500,276.0,285.600006,86.545456,62,87.599998,100,72.599998,77.800003,75.800003
20161011103000,276.0,285.600006,86.545456,61,82.599998,100,72.599998,77.800003,75.800003
20161011104500,276.0,285.600006,86.545456,61,94.099998,100,72.599998,77.800003,75.800003
20161011110000,276.0,281.399994,85.272725,60,83.900002,100,72.599998,77.800003,75.800003
20161011111500,276.0,281.399994,85.272725,60,94.800003,100,72.699997,77.800003,75.800003
20161011113000,276.0,281.399994,85.272725,60,82.599998,100,72.699997,77.800003,75.800003
20161011114500,276.0,281.399994,85.272725,60,91.099998,100,72.800003,77.800003,75.800003
20161011120000,276.0,281.399994,85.272725,60,82.599998,100,72.800003,77.800003,75.800003
20161011121500,276.0,281.399994,85.272725,60,88.699997,100,72.800003,77.800003,75.800003
20161011123000,276.0,281.399994,85.272725,60,83.699997,100,72.699997,77.800003,75.800003
20161011124500,276.0,281.399994,85.272725,60,91.199997,100,72.699997,77.800003,75.800003
20161011130000,276.0,281.399994,85.272725,60,86.300003,100,72.699997,77.800003,75.800003
20161011131500,276.0,272.399994,82.545453,60,83.199997,100,72.699997,77.800003,75.800003
20161011133000,276.0,268.200012,81.272731,60,93.699997,100,72.699997,77.800003,75.800003
20161011134500,276.0,272.399994,82.545453,60,83.199997,100,72.699997,77.800003,75.800003
20161011140000,276.0,272.399994,82.545453,60,90.199997,100,72.699997,77.800003,75.800003
20161011141500,276.0,272.399994,82.545453,60,84.0,100,72.699997,77.800003,75.800003
20161011143000,276.0,277.200012,84.000004,60,94.099998,100,72.800003,77.800003,75.800003
20161011144500,276.0,281.399994,85.272725,60,79.699997,100,72.699997,77.800003,75.800003
20161011150000,276.0,281.399994,85.272725,60,90.400002,100,72.599998,77.800003,75.800003
20161011151500,276.0,281.399994,85.272725,60,81.599998,100,72.599998,77.800003,75.800003
20161011153000,276.0,281.399994,85.272725,60,86.199997,100,72.599998,77.800003,75.800003
20161011154500,276.0,277.200012,84.000004,60,82.099998,100,72.599998,77.800003,75.800003
20161011160000,276.0,281.399994,85.272725,60,82.099998,100,72.400002,77.800003,75.800003
20161011161500,276.0,281.399994,85.272725,60,82.099998,100,72.5,77.800003,75.800003
20161011163000,276.0,277.200012,84.000004,60,84.300003,100,72.400002,77.800003,75.800003
20161011164500,276.0,277.200012,84.000004,60,82.099998,100,72.400002,77.800003,75.800003
20161011170000,276.0,281.399994,85.272725,60,93.400002,100,72.400002,77.800003,75.800003
