PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161011171500,276.0,281.399994,85.272725,60,89.099998,100,72.800003,77.800003,75.800003
20161011173000,276.0,277.200012,84.000004,60,84.800003,100,72.800003,77.800003,75.800003
20161011174500,276.0,281.399994,85.272725,60,85.699997,100,72.699997,77.800003,75.800003
20161011180000,276.0,281.399994,85.272725,60,91.0,100,72.699997,77.800003,75.800003
20161011181500,276.0,277.200012,84.000004,60,82.099998,100,72.699997,72.300003,70.300003
20161011183000,276.0,285.600006,86.545456,61,56.400002,0,72.0,73.199997,71.199997
20161011184500,276.0,281.399994,85.272725,61,56.400002,100,71.0,73.199997,71.199997
20161011190000,276.0,285.600006,86.545456,61,56.400002,100,70.199997,72.599998,70.599998
20161011191500,276.0,285.600006,86.545456,61,58.700001,100,69.800003,72.699997,70.699997
20161011193000,276.0,285.600006,86.545456,61,57.599998,100,70.199997,72.699997,70.699997
20161011194500,276.0,285.600006,86.545456,61,82.099998,100,70.800003,73.300003,71.300003
20161011200000,276.0,281.399994,85.272725,61,65.300003,100,70.800003,73.300003,71.300003
20161011201500,276.0,281.399994,85.272725,61,57.799999,100,69.800003,73.199997,71.199997
20161011203000,276.0,281.399994,85.272725,61,66.599998,100,70.300003,73.199997,71.199997
20161011204500,276.0,313.799988,95.090905,67,60.400002,0,70.800003,72.0,70.0
20161011210000,276.0,285.600006,86.545456,62,56.400002,100,69.599998,72.599998,70.599998
20161011211500,276.0,285.600006,86.545456,62,73.0,100,70.400002,72.699997,70.699997
20161011213000,276.0,285.600006,86.545456,62,71.099998,100,70.800003,72.699997,70.699997
20161011214500,276.0,272.399994,82.545453,61,56.799999,100,70.5,73.199997,71.199997
20161011220000,276.0,277.200012,84.000004,61,72.099998,100,70.300003,73.199997,71.199997
20161011221500,276.0,285.600006,86.545456,61,70.0,100,71.0,73.199997,71.199997
20161011223000,276.0,281.399994,85.272725,60,64.800003,100,70.699997,73.199997,71.199997
20161011224500,276.0,285.600006,86.545456,60,69.099998,100,71.0,73.199997,71.199997
20161011230000,276.0,281.399994,85.272725,60,69.099998,100,71.199997,73.199997,71.199997
20161011231500,276.0,281.399994,85.272725,60,73.400002,100,71.300003,73.199997,71.199997
20161011233000,276.0,285.600006,86.545456,60,68.199997,100,71.400002,73.199997,71.199997
20161011234500,276.0,285.600006,86.545456,60,56.0,100,70.699997,73.199997,71.199997
20161012000000,276.0,285.600006,86.545456,60,64.400002,100,70.199997,73.199997,71.199997
20161012001500,276.0,281.399994,85.272725,60,69.099998,100,70.800003,73.199997,71.199997
20161012003000,276.0,281.399994,85.272725,60,69.099998,100,71.199997,73.199997,71.199997
20161012004500,276.0,281.399994,85.272725,60,73.0,100,71.199997,73.199997,71.199997
20161012010000,276.0,285.600006,86.545456,60,70.599998,100,71.300003,73.199997,71.199997
20161012011500,276.0,285.600006,86.545456,62,57.599998,0,71.400002,73.199997,71.199997
20161012013000,276.0,272.399994,82.545453,61,55.599998,100,70.300003,73.199997,71.199997
20161012014500,276.0,272.399994,82.545453,62,76.699997,100,70.699997,73.199997,71.199997
20161012020000,276.0,272.399994,82.545453,62,66.900002,100,71.099998,73.199997,71.199997
20161012021500,276.0,272.399994,82.545453,62,66.199997,100,71.0,73.199997,71.199997
20161012023000,276.0,272.399994,82.545453,62,64.900002,100,71.0,73.199997,71.199997
20161012024500,276.0,272.399994,82.545453,62,67.300003,100,71.0,73.199997,71.199997
20161012030000,276.0,268.200012,81.272731,62,67.300003,100,71.300003,73.199997,71.199997
20161012031500,276.0,277.200012,84.000004,62,56.400002,0,71.400002,73.199997,71.199997
20161012033000,276.0,285.600006,86.545456,63,56.400002,0,70.699997,72.699997,70.699997
20161012034500,276.0,285.600006,86.545456,63,56.400002,100,70.199997,72.699997,70.699997
20161012040000,276.0,285.600006,86.545456,63,56.400002,100,70.0,72.699997,70.699997
20161012041500,276.0,281.399994,85.272725,63,69.599998,100,70.300003,72.699997,70.699997
20161012043000,276.0,285.600006,86.545456,63,58.400002,100,70.800003,74.300003,72.300003
20161012044500,276.0,285.600006,86.545456,63,82.599998,100,71.599998,76.800003,74.800003
20161012050000,276.0,285.600006,86.545456,63,92.900002,100,72.199997,76.800003,74.800003
20161012051500,276.0,285.600006,86.545456,63,81.599998,100,72.599998,76.800003,74.800003
20161012053000,276.0,281.399994,85.272725,63,91.5,100,72.900002,76.800003,74.800003
20161012054500,276.0,285.600006,86.545456,63,83.199997,100,73.199997,76.800003,74.800003
20161012060000,276.0,281.399994,85.272725,63,85.900002,100,73.400002,76.800003,74.800003
20161012061500,276.0,281.399994,85.272725,63,88.099998,100,73.599998,76.800003,74.800003
20161012063000,276.0,281.399994,85.272725,63,81.199997,100,73.699997,76.800003,74.800003
20161012064500,276.0,285.600006,86.545456,62,92.5,100,73.900002,76.800003,74.800003
20161012070000,276.0,285.600006,86.545456,62,82.599998,100,73.900002,76.800003,74.800003
20161012071500,276.0,285.600006,86.545456,62,93.5,100,74.0,76.800003,74.800003
20161012073000,276.0,285.600006,86.545456,62,81.599998,100,74.099998,76.800003,74.800003
20161012074500,276.0,285.600006,86.545456,62,93.400002,100,74.099998,76.800003,74.800003
20161012080000,276.0,285.600006,86.545456,62,85.0,100,74.300003,76.800003,74.800003
20161012081500,276.0,277.200012,84.000004,62,87.199997,100,74.5,76.800003,74.800003
20161012083000,276.0,277.200012,84.000004,62,84.400002,100,74.599998,76.800003,74.800003
20161012084500,276.0,281.399994,85.272725,62,94.099998,100,74.900002,76.800003,74.800003
20161012090000,276.0,281.399994,85.272725,62,84.400002,100,74.900002,76.800003,74.800003
20161012091500,276.0,285.600006,86.545456,62,58.0,0,74.699997,76.800003,74.800003
20161012093000,276.0,281.399994,85.272725,62,75.300003,100,73.5,76.800003,74.800003
20161012094500,276.0,281.399994,85.272725,61,77.800003,100,74.199997,76.800003,74.800003
20161012100000,276.0,285.600006,86.545456,61,76.800003,100,74.5,76.800003,74.800003
20161012101500,276.0,285.600006,86.545456,61,77.699997,100,74.5,76.800003,74.800003
20161012103000,276.0,281.399994,85.272725,61,80.199997,100,74.5,76.800003,74.800003
20161012104500,276.0,281.399994,85.272725,61,80.199997,100,74.5,76.800003,74.800003
20161012110000,276.0,285.600006,86.545456,61,79.199997,100,74.5,76.800003,74.800003
20161012111500,276.0,272.399994,82.545453,54,79.199997,100,74.699997,76.800003,74.800003
20161012113000,276.0,268.200012,81.272731,54,79.199997,100,74.5,76.800003,74.800003
20161012114500,276.0,272.399994,82.545453,54,79.199997,100,74.800003,76.800003,74.800003
20161012120000,276.0,272.399994,82.545453,54,80.400002,100,74.900002,76.800003,74.800003
20161012121500,276.0,268.200012,81.272731,54,80.400002,100,74.800003,76.800003,74.800003
20161012123000,276.0,272.399994,82.545453,54,80.400002,100,74.800003,76.800003,74.800003
20161012124500,276.0,272.399994,82.545453,54,74.900002,100,74.800003,76.800003,74.800003
20161012130000,276.0,272.399994,82.545453,54,76.300003,100,74.5,76.800003,74.800003
20161012131500,276.0,268.200012,81.272731,54,74.400002,100,74.699997,76.800003,74.800003
20161012133000,276.0,268.200012,81.272731,54,80.400002,100,74.599998,76.800003,74.800003
20161012134500,276.0,268.200012,81.272731,54,77.800003,100,74.800003,76.800003,74.800003
20161012140000,276.0,268.200012,81.272731,54,73.5,100,74.699997,76.800003,74.800003
20161012141500,276.0,268.200012,81.272731,54,75.900002,100,74.800003,76.800003,74.800003
20161012143000,276.0,272.399994,82.545453,54,72.5,100,74.599998,76.800003,74.800003
20161012144500,276.0,272.399994,82.545453,54,78.400002,100,74.599998,76.800003,74.800003
20161012150000,276.0,268.200012,81.272731,54,74.900002,100,74.699997,76.800003,74.800003
20161012151500,276.0,268.200012,81.272731,56,76.400002,100,74.900002,76.800003,74.800003
20161012153000,276.0,272.399994,82.545453,56,76.400002,100,75.0,76.800003,74.800003
20161012154500,276.0,272.399994,82.545453,56,76.400002,100,75.0,76.800003,74.800003
20161012160000,276.0,272.399994,82.545453,56,60.0,0,75.0,76.800003,74.800003
20161012161500,276.0,281.399994,85.272725,56,69.5,100,73.5,76.800003,74.800003
20161012163000,276.0,281.399994,85.272725,56,74.400002,100,74.199997,76.800003,74.800003
20161012164500,276.0,285.600006,86.545456,56,74.400002,100,74.400002,76.800003,74.800003
20161012170000,276.0,285.600006,86.545456,56,81.0,100,74.5,76.800003,74.800003
20161012171500,276.0,285.600006,86.545456,56,81.0,100,74.5,76.800003,74.800003
20161012173000,276.0,285.600006,86.545456,56,79.800003,100,74.699997,76.800003,74.800003
20161012174500,276.0,281.399994,85.272725,56,78.699997,100,74.699997,76.800003,74.800003
20161012180000,276.0,281.399994,85.272725,56,75.400002,100,75.0,76.800003,74.800003
20161012181500,276.0,281.399994,85.272725,56,57.5,100,74.400002,76.800003,74.800003
20161012183000,276.0,281.399994,85.272725,56,79.599998,100,73.699997,76.800003,74.800003
20161012184500,276.0,281.399994,85.272725,56,84.300003,100,74.300003,76.800003,74.800003
20161012190000,276.0,281.399994,85.272725,56,76.400002,100,74.599998,76.800003,74.800003
20161012191500,276.0,285.600006,86.545456,56,74.900002,100,74.599998,76.800003,74.800003
20161012193000,276.0,285.600006,86.545456,56,73.5,100,74.699997,76.800003,74.800003
20161012194500,276.0,285.600006,86.545456,56,74.400002,100,74.699997,76.800003,74.800003
20161012200000,276.0,281.399994,85.272725,56,83.0,100,74.699997,76.800003,74.800003
20161012201500,276.0,281.399994,85.272725,56,81.5,100,74.599998,76.800003,74.800003
20161012203000,276.0,281.399994,85.272725,56,77.300003,100,74.800003,76.800003,74.800003
20161012204500,276.0,285.600006,86.545456,56,74.0,100,74.800003,76.800003,74.800003
20161012210000,276.0,281.399994,85.272725,56,74.0,100,74.699997,76.800003,74.800003
20161012211500,276.0,285.600006,86.545456,56,79.599998,100,74.699997,76.800003,74.800003
20161012213000,276.0,285.600006,86.545456,56,77.0,100,74.800003,76.800003,74.800003
20161012214500,276.0,281.399994,85.272725,56,74.400002,100,74.699997,76.800003,74.800003
20161012220000,276.0,285.600006,86.545456,56,74.400002,100,74.699997,76.800003,74.800003
20161012221500,276.0,285.600006,86.545456,56,82.0,100,74.699997,76.800003,74.800003
20161012223000,276.0,285.600006,86.545456,56,75.900002,100,74.800003,76.800003,74.800003
20161012224500,276.0,281.399994,85.272725,56,73.0,100,74.800003,76.800003,74.800003
20161012230000,276.0,272.399994,82.545453,56,81.5,100,74.699997,76.800003,74.800003
20161012231500,276.0,277.200012,84.000004,56,76.400002,100,74.800003,76.800003,74.800003
20161012233000,276.0,277.200012,84.000004,56,73.5,100,74.800003,76.800003,74.800003
20161012234500,276.0,277.200012,84.000004,56,80.099998,100,74.800003,76.800003,74.800003
20161013000000,276.0,277.200012,84.000004,56,81.599998,100,74.800003,76.800003,74.800003
20161013001500,276.0,277.200012,84.000004,56,75.699997,100,74.800003,76.800003,74.800003
20161013003000,276.0,285.600006,86.545456,56,73.5,100,74.800003,76.800003,74.800003
20161013004500,276.0,285.600006,86.545456,56,82.0,100,74.800003,76.800003,74.800003
20161013010000,276.0,285.600006,86.545456,56,74.900002,100,74.800003,76.800003,74.800003
20161013011500,276.0,285.600006,86.545456,56,73.5,100,74.699997,76.800003,74.800003
20161013013000,276.0,285.600006,86.545456,56,82.0,100,74.699997,76.800003,74.800003
20161013014500,276.0,285.600006,86.545456,56,74.0,100,74.699997,76.800003,74.800003
20161013020000,276.0,285.600006,86.545456,56,77.5,100,74.599998,76.699997,74.699997
20161013021500,276.0,285.600006,86.545456,56,78.300003,100,74.699997,76.599998,74.599998
20161013023000,276.0,285.600006,86.545456,56,74.0,100,74.699997,76.699997,74.699997
20161013024500,276.0,285.600006,86.545456,56,77.199997,100,74.599998,76.599998,74.599998
20161013030000,276.0,285.600006,86.545456,56,77.199997,100,74.699997,76.5,74.5
20161013031500,276.0,281.399994,85.272725,55,64.300003,100,73.199997,76.400002,74.400002
20161013033000,276.0,281.399994,85.272725,55,80.800003,100,73.800003,76.5,74.5
20161013034500,276.0,281.399994,85.272725,55,73.0,100,74.099998,76.400002,74.400002
20161013040000,276.0,281.399994,85.272725,55,74.800003,100,74.099998,76.400002,74.400002
20161013041500,276.0,281.399994,85.272725,55,76.900002,100,74.199997,76.400002,74.400002
20161013043000,276.0,281.399994,85.272725,55,73.0,100,74.300003,76.400002,74.400002
20161013044500,276.0,281.399994,85.272725,55,78.699997,100,74.300003,76.400002,74.400002
20161013050000,276.0,281.399994,85.272725,55,74.0,100,74.300003,76.400002,74.400002
20161013051500,276.0,285.600006,86.545456,55,74.0,100,74.300003,76.5,74.5
20161013053000,276.0,281.399994,85.272725,55,79.300003,100,74.300003,76.400002,74.400002
20161013054500,276.0,285.600006,86.545456,55,72.599998,100,74.400002,76.5,74.5
20161013060000,276.0,277.200012,84.000004,55,81.0,100,74.300003,76.400002,74.400002
20161013061500,276.0,272.399994,82.545453,55,74.400002,100,74.5,76.5,74.5
20161013063000,276.0,272.399994,82.545453,55,72.900002,100,74.400002,76.400002,74.400002
20161013064500,276.0,272.399994,82.545453,55,81.900002,100,74.400002,76.400002,74.400002
20161013070000,276.0,268.200012,81.272731,55,75.699997,100,74.5,76.400002,74.400002
20161013071500,276.0,272.399994,82.545453,55,73.400002,100,74.5,76.400002,74.400002
20161013073000,276.0,272.399994,82.545453,55,82.0,100,74.5,76.400002,74.400002
20161013074500,276.0,272.399994,82.545453,55,74.900002,100,74.5,76.400002,74.400002
20161013080000,276.0,272.399994,82.545453,55,72.5,100,74.5,76.400002,74.400002
20161013081500,276.0,272.399994,82.545453,55,81.099998,100,74.5,76.400002,74.400002
20161013083000,276.0,277.200012,84.000004,55,80.199997,100,74.599998,76.400002,74.400002
20161013084500,276.0,281.399994,85.272725,55,56.0,100,73.599998,76.400002,74.400002
20161013090000,276.0,281.399994,85.272725,55,73.900002,100,73.599998,76.400002,74.400002
20161013091500,276.0,281.399994,85.272725,55,72.5,100,74.099998,76.400002,74.400002
20161013093000,276.0,281.399994,85.272725,55,76.900002,100,74.099998,76.400002,74.400002
20161013094500,276.0,281.399994,85.272725,55,76.900002,100,74.199997,76.400002,74.400002
20161013100000,276.0,281.399994,85.272725,55,76.900002,100,74.099998,76.400002,74.400002
20161013101500,276.0,281.399994,85.272725,55,72.0,100,74.199997,76.400002,74.400002
20161013103000,276.0,281.399994,85.272725,55,72.0,100,74.099998,76.400002,74.400002
20161013104500,276.0,281.399994,85.272725,55,76.900002,100,74.199997,76.400002,74.400002
20161013110000,276.0,281.399994,85.272725,55,72.900002,100,74.300003,76.400002,74.400002
20161013111500,276.0,277.200012,84.000004,55,75.900002,100,74.300003,76.400002,74.400002
20161013113000,276.0,272.399994,82.545453,55,72.5,100,74.5,76.400002,74.400002
20161013114500,276.0,272.399994,82.545453,55,77.900002,100,74.5,76.400002,74.400002
20161013120000,276.0,272.399994,82.545453,56,72.5,100,74.599998,76.400002,74.400002
20161013121500,276.0,272.399994,82.545453,56,76.800003,100,74.599998,76.400002,74.400002
20161013123000,276.0,277.200012,84.000004,56,72.5,100,74.5,76.400002,74.400002
20161013124500,276.0,277.200012,84.000004,56,72.5,100,74.5,76.400002,74.400002
20161013130000,276.0,277.200012,84.000004,56,75.900002,100,74.5,76.400002,74.400002
20161013131500,276.0,277.200012,84.000004,56,73.0,100,74.599998,76.400002,74.400002
20161013133000,276.0,277.200012,84.000004,56,76.800003,100,74.5,76.400002,74.400002
20161013134500,276.0,277.200012,84.000004,56,76.800003,100,74.5,76.400002,74.400002
20161013140000,276.0,277.200012,84.000004,56,72.5,100,74.5,76.400002,74.400002
20161013141500,276.0,277.200012,84.000004,56,77.099998,100,74.5,76.400002,74.400002
20161013143000,276.0,277.200012,84.000004,56,72.5,100,74.5,76.400002,74.400002
20161013144500,276.0,281.399994,85.272725,56,77.300003,100,74.599998,76.400002,74.400002
20161013150000,276.0,281.399994,85.272725,56,72.0,100,74.5,76.400002,74.400002
20161013151500,276.0,285.600006,86.545456,55,78.199997,100,74.5,76.400002,74.400002
20161013153000,276.0,281.399994,85.272725,55,73.0,100,74.5,76.400002,74.400002
20161013154500,276.0,281.399994,85.272725,55,75.699997,100,74.5,76.400002,74.400002
20161013160000,276.0,281.399994,85.272725,55,73.5,100,74.599998,76.400002,74.400002
20161013161500,276.0,281.399994,85.272725,55,77.699997,100,74.599998,76.400002,74.400002
20161013163000,276.0,281.399994,85.272725,55,72.0,100,74.5,76.400002,74.400002
20161013164500,276.0,281.399994,85.272725,55,77.199997,100,74.5,76.400002,74.400002
20161013170000,276.0,281.399994,85.272725,55,72.5,100,74.599998,76.400002,74.400002
20161013171500,276.0,281.399994,85.272725,55,77.699997,100,74.599998,76.400002,74.400002
20161013173000,276.0,281.399994,85.272725,55,73.0,100,74.599998,76.400002,74.400002
20161013174500,276.0,281.399994,85.272725,55,77.699997,100,74.599998,76.400002,74.400002
20161013180000,276.0,285.600006,86.545456,55,73.0,100,74.599998,76.400002,74.400002
20161013181500,276.0,285.600006,86.545456,55,77.199997,100,74.5,76.400002,74.400002
20161013183000,276.0,281.399994,85.272725,55,72.0,100,74.5,76.400002,74.400002
20161013184500,276.0,277.200012,84.000004,55,77.699997,100,74.5,76.400002,74.400002
20161013190000,276.0,277.200012,84.000004,55,72.0,100,74.5,76.400002,74.400002
20161013191500,276.0,277.200012,84.000004,55,74.599998,100,74.400002,76.400002,74.400002
20161013193000,276.0,277.200012,84.000004,55,74.599998,100,74.400002,76.400002,74.400002
20161013194500,276.0,277.200012,84.000004,55,71.099998,100,74.400002,76.400002,74.400002
20161013200000,276.0,281.399994,85.272725,55,74.0,100,74.300003,76.400002,74.400002
20161013201500,276.0,277.200012,84.000004,55,77.300003,100,74.300003,76.400002,74.400002
20161013203000,276.0,277.200012,84.000004,55,72.0,100,74.300003,76.400002,74.400002
20161013204500,276.0,281.399994,85.272725,55,72.0,100,74.300003,76.400002,74.400002
20161013210000,276.0,281.399994,85.272725,55,76.900002,100,74.300003,76.400002,74.400002
20161013211500,276.0,281.399994,85.272725,55,73.800003,100,74.199997,76.400002,74.400002
20161013213000,276.0,281.399994,85.272725,55,70.599998,100,74.199997,76.400002,74.400002
20161013214500,276.0,281.399994,85.272725,55,73.0,100,74.300003,76.400002,74.400002
20161013220000,276.0,281.399994,85.272725,55,77.199997,100,74.199997,76.400002,74.400002
20161013221500,276.0,277.200012,84.000004,55,72.900002,100,74.199997,76.400002,74.400002
20161013223000,276.0,277.200012,84.000004,55,71.599998,100,74.199997,76.400002,74.400002
20161013224500,276.0,281.399994,85.272725,55,77.699997,100,74.099998,76.400002,74.400002
20161013230000,276.0,277.200012,84.000004,55,73.699997,100,74.199997,76.400002,74.400002
20161013231500,276.0,277.200012,84.000004,55,71.599998,100,74.199997,76.400002,74.400002
20161013233000,276.0,277.200012,84.000004,55,74.900002,100,74.099998,76.400002,74.400002
20161013234500,276.0,277.200012,84.000004,55,77.199997,100,74.099998,76.400002,74.400002
20161014000000,276.0,277.200012,84.000004,55,73.800003,100,74.099998,76.400002,74.400002
20161014001500,276.0,268.200012,81.272731,55,71.5,100,74.199997,76.400002,74.400002
20161014003000,276.0,268.200012,81.272731,55,71.5,100,74.199997,76.400002,74.400002
20161014004500,276.0,272.399994,82.545453,55,75.199997,100,74.199997,76.400002,74.400002
20161014010000,276.0,268.200012,81.272731,55,78.199997,100,74.099998,76.400002,74.400002
20161014011500,276.0,272.399994,82.545453,55,72.900002,100,74.099998,76.400002,74.400002
20161014013000,276.0,272.399994,82.545453,55,71.900002,100,74.199997,76.400002,74.400002
20161014014500,276.0,272.399994,82.545453,55,73.0,100,74.199997,76.400002,74.400002
20161014020000,276.0,272.399994,82.545453,55,74.900002,100,74.099998,76.400002,74.400002
20161014021500,276.0,277.200012,84.000004,55,76.400002,100,74.099998,76.400002,74.400002
20161014023000,276.0,277.200012,84.000004,55,76.400002,100,74.099998,76.400002,74.400002
20161014024500,276.0,277.200012,84.000004,55,73.900002,100,74.0,76.400002,74.400002
20161014030000,276.0,277.200012,84.000004,55,75.699997,100,74.099998,76.400002,74.400002
20161014031500,276.0,277.200012,84.000004,55,73.900002,100,74.300003,76.400002,74.400002
20161014033000,276.0,277.200012,84.000004,55,73.900002,100,74.400002,76.400002,74.400002
20161014034500,276.0,277.200012,84.000004,55,73.900002,100,74.400002,76.400002,74.400002
20161014040000,276.0,277.200012,84.000004,55,76.0,100,74.5,76.400002,74.400002
20161014041500,276.0,277.200012,84.000004,55,78.800003,100,74.5,76.400002,74.400002
20161014043000,276.0,277.200012,84.000004,55,80.699997,100,74.5,76.400002,74.400002
20161014044500,276.0,277.200012,84.000004,55,78.400002,100,74.5,76.400002,74.400002
20161014050000,276.0,277.200012,84.000004,55,75.199997,100,74.5,76.400002,74.400002
20161014051500,276.0,277.200012,84.000004,55,73.400002,100,74.5,76.400002,74.400002
20161014053000,276.0,277.200012,84.000004,55,73.400002,100,74.599998,76.400002,74.400002
20161014054500,276.0,277.200012,84.000004,55,74.400002,100,74.599998,76.400002,74.400002
20161014060000,276.0,277.200012,84.000004,55,76.400002,100,74.599998,76.400002,74.400002
20161014061500,276.0,277.200012,84.000004,55,79.699997,100,74.599998,76.400002,74.400002
20161014063000,276.0,277.200012,84.000004,55,73.099998,100,74.599998,76.400002,74.400002
20161014064500,276.0,268.200012,81.272731,55,79.5,100,74.599998,76.400002,74.400002
20161014070000,276.0,268.200012,81.272731,55,75.0,100,74.599998,76.400002,74.400002
20161014071500,276.0,272.399994,82.545453,55,58.900002,0,74.5,76.400002,74.400002
20161014073000,276.0,272.399994,82.545453,55,75.0,100,73.099998,76.400002,74.400002
20161014074500,276.0,268.200012,81.272731,55,73.0,100,73.900002,76.400002,74.400002
20161014080000,276.0,268.200012,81.272731,55,82.5,100,74.099998,76.400002,74.400002
20161014081500,276.0,268.200012,81.272731,55,73.5,100,74.300003,76.400002,74.400002
20161014083000,276.0,268.200012,81.272731,55,79.099998,100,74.300003,76.400002,74.400002
20161014084500,276.0,272.399994,82.545453,55,73.800003,100,74.5,76.400002,74.400002
20161014090000,276.0,277.200012,84.000004,55,77.0,100,74.5,76.400002,74.400002
20161014091500,276.0,277.200012,84.000004,55,74.0,100,74.5,76.400002,74.400002
20161014093000,276.0,277.200012,84.000004,55,81.099998,100,74.5,76.400002,74.400002
20161014094500,276.0,277.200012,84.000004,55,74.0,100,74.599998,76.400002,74.400002
20161014100000,276.0,277.200012,84.000004,55,58.799999,0,74.300003,76.400002,74.400002
20161014101500,276.0,277.200012,84.000004,55,67.099998,100,73.199997,76.400002,74.400002
20161014103000,276.0,281.399994,85.272725,55,82.099998,100,73.900002,76.400002,74.400002
20161014104500,276.0,281.399994,85.272725,55,75.300003,100,74.099998,76.400002,74.400002
20161014110000,276.0,281.399994,85.272725,55,72.0,100,74.099998,76.400002,74.400002
20161014111500,276.0,281.399994,85.272725,55,72.0,100,74.099998,76.400002,74.400002
20161014113000,276.0,268.200012,81.272731,55,72.0,100,74.099998,76.400002,74.400002
20161014114500,276.0,268.200012,81.272731,55,81.400002,100,74.199997,76.400002,74.400002
20161014120000,276.0,268.200012,81.272731,55,79.699997,100,74.300003,76.400002,74.400002
20161014121500,276.0,268.200012,81.272731,55,75.900002,100,74.5,76.400002,74.400002
20161014123000,276.0,272.399994,82.545453,56,74.900002,100,74.5,76.400002,74.400002
20161014124500,276.0,272.399994,82.545453,56,74.0,100,74.5,76.400002,74.400002
20161014130000,276.0,272.399994,82.545453,56,79.599998,100,74.300003,76.400002,74.400002
20161014131500,276.0,277.200012,84.000004,56,72.5,100,74.400002,76.400002,74.400002
20161014133000,276.0,277.200012,84.000004,56,74.900002,100,74.5,76.400002,74.400002
20161014134500,276.0,277.200012,84.000004,56,74.900002,100,74.5,76.400002,74.400002
20161014140000,276.0,277.200012,84.000004,56,74.0,100,74.599998,76.400002,74.400002
20161014141500,276.0,281.399994,85.272725,56,57.5,100,73.5,76.400002,74.400002
20161014143000,276.0,285.600006,86.545456,56,73.400002,100,73.699997,76.400002,74.400002
20161014144500,276.0,285.600006,86.545456,55,68.699997,100,74.0,76.400002,74.400002
20161014150000,276.0,285.600006,86.545456,55,73.400002,100,73.800003,76.400002,74.400002
20161014151500,276.0,281.399994,85.272725,55,74.900002,100,74.5,76.400002,74.400002
20161014153000,276.0,281.399994,85.272725,55,82.5,100,74.5,76.400002,74.400002
20161014154500,276.0,285.600006,86.545456,55,57.400002,100,73.599998,76.400002,74.400002
20161014160000,276.0,277.200012,84.000004,55,80.099998,100,73.599998,76.400002,74.400002
20161014161500,276.0,277.200012,84.000004,55,70.0,100,73.800003,76.400002,74.400002
20161014163000,276.0,272.399994,82.545453,55,71.099998,100,73.900002,76.400002,74.400002
20161014164500,276.0,268.200012,81.272731,55,82.0,100,73.900002,76.400002,74.400002
20161014170000,276.0,272.399994,82.545453,55,82.0,100,74.5,76.400002,74.400002
20161014171500,276.0,272.399994,82.545453,55,57.200001,100,73.599998,76.400002,74.400002
20161014173000,276.0,272.399994,82.545453,55,74.099998,100,73.800003,76.400002,74.400002
20161014174500,276.0,272.399994,82.545453,55,65.800003,100,74.0,76.400002,74.400002
20161014180000,276.0,272.399994,82.545453,55,83.099998,100,74.199997,76.400002,74.400002
20161014181500,276.0,272.399994,82.545453,55,81.5,100,74.5,76.400002,74.400002
20161014183000,276.0,272.399994,82.545453,55,57.200001,100,73.400002,76.400002,74.400002
20161014184500,276.0,272.399994,82.545453,55,67.699997,100,74.0,76.400002,74.400002
20161014190000,276.0,272.399994,82.545453,55,72.5,100,74.0,76.400002,74.400002
20161014191500,276.0,277.200012,84.000004,55,76.900002,100,74.400002,76.400002,74.400002
20161014193000,276.0,272.399994,82.545453,55,79.599998,100,74.5,76.400002,74.400002
20161014194500,276.0,277.200012,84.000004,55,56.799999,100,73.599998,76.400002,74.400002
20161014200000,276.0,277.200012,84.000004,55,74.400002,100,73.900002,76.400002,74.400002
20161014201500,276.0,277.200012,84.000004,55,65.300003,100,74.0,76.400002,74.400002
20161014203000,276.0,277.200012,84.000004,55,73.099998,100,74.099998,76.400002,74.400002
20161014204500,276.0,272.399994,82.545453,55,80.699997,100,74.5,76.400002,74.400002
20161014210000,276.0,277.200012,84.000004,55,62.0,0,74.599998,76.400002,74.400002
20161014211500,276.0,277.200012,84.000004,56,66.0,100,73.099998,76.400002,74.400002
20161014213000,276.0,285.600006,86.545456,56,61.599998,100,74.099998,76.400002,74.400002
20161014214500,276.0,277.200012,84.000004,56,75.400002,100,74.099998,76.400002,74.400002
20161014220000,276.0,285.600006,86.545456,56,58.799999,0,74.599998,76.400002,74.400002
20161014221500,276.0,268.200012,81.272731,55,73.599998,100,72.900002,76.400002,74.400002
20161014223000,276.0,272.399994,82.545453,56,79.900002,100,73.099998,76.400002,74.400002
20161014224500,276.0,272.399994,82.545453,56,78.300003,100,73.099998,76.400002,74.400002
20161014230000,276.0,277.200012,84.000004,56,91.599998,100,73.099998,76.400002,74.400002
20161014231500,276.0,277.200012,84.000004,56,83.199997,100,72.900002,76.400002,74.400002
20161014233000,276.0,277.200012,84.000004,56,81.099998,100,72.800003,76.400002,74.400002
20161014234500,276.0,277.200012,84.000004,56,93.599998,100,72.900002,76.400002,74.400002
20161015000000,276.0,285.600006,86.545456,56,85.400002,100,72.900002,76.400002,74.400002
20161015001500,276.0,281.399994,85.272725,55,80.699997,100,73.099998,76.400002,74.400002
20161015003000,276.0,285.600006,86.545456,55,92.599998,100,73.099998,76.400002,74.400002
20161015004500,276.0,277.200012,84.000004,55,83.300003,100,73.099998,76.400002,74.400002
20161015010000,276.0,277.200012,84.000004,55,81.099998,100,73.099998,76.400002,74.400002
20161015011500,276.0,281.399994,85.272725,56,97.800003,100,74.0,76.400002,74.400002
20161015013000,276.0,268.200012,81.272731,55,85.0,100,74.199997,76.400002,74.400002
20161015014500,276.0,272.399994,82.545453,56,82.099998,100,74.099998,76.400002,74.400002
20161015020000,276.0,268.200012,81.272731,56,93.900002,100,73.699997,76.400002,74.400002
20161015021500,276.0,268.200012,81.272731,56,84.5,100,73.5,76.400002,74.400002
20161015023000,276.0,285.600006,86.545456,56,55.900002,0,72.599998,73.800003,71.800003
20161015024500,276.0,285.600006,86.545456,56,55.900002,0,71.599998,73.800003,71.800003
20161015030000,276.0,285.600006,86.545456,56,57.799999,100,70.699997,73.800003,71.800003
20161015031500,276.0,281.399994,85.272725,56,61.599998,100,71.400002,73.800003,71.800003
20161015033000,276.0,281.399994,85.272725,56,81.099998,100,71.599998,73.800003,71.800003
20161015034500,276.0,281.399994,85.272725,56,73.5,100,71.800003,73.800003,71.800003
20161015040000,276.0,281.399994,85.272725,56,72.699997,100,71.900002,73.800003,71.800003
20161015041500,276.0,281.399994,85.272725,55,56.0,100,71.300003,73.800003,71.800003
20161015043000,276.0,281.399994,85.272725,55,73.5,100,71.099998,73.800003,71.800003
20161015044500,276.0,281.399994,85.272725,55,62.400002,100,71.199997,73.800003,71.800003
20161015050000,276.0,281.399994,85.272725,55,74.400002,100,71.599998,73.800003,71.800003
20161015051500,276.0,281.399994,85.272725,55,68.199997,100,71.900002,73.800003,71.800003
20161015053000,276.0,285.600006,86.545456,55,96.599998,100,72.099998,76.800003,74.800003
20161015054500,276.0,281.399994,85.272725,55,81.599998,100,72.099998,76.900002,74.900002
20161015060000,276.0,281.399994,85.272725,55,84.900002,100,72.199997,76.900002,74.900002
20161015061500,276.0,281.399994,85.272725,55,90.099998,100,72.199997,76.900002,74.900002
20161015063000,276.0,285.600006,86.545456,55,80.300003,100,72.300003,76.900002,74.900002
20161015064500,276.0,281.399994,85.272725,55,94.699997,100,72.199997,76.900002,74.900002
20161015070000,276.0,281.399994,85.272725,55,82.300003,100,72.199997,76.900002,74.900002
20161015071500,276.0,285.600006,86.545456,55,80.599998,100,72.300003,76.900002,74.900002
20161015073000,276.0,281.399994,85.272725,55,94.5,100,72.199997,76.900002,74.900002
20161015074500,276.0,281.399994,85.272725,55,80.699997,100,72.199997,76.800003,74.800003
20161015080000,276.0,281.399994,85.272725,55,94.5,100,72.300003,76.800003,74.800003
20161015081500,276.0,281.399994,85.272725,55,82.599998,100,72.300003,76.800003,74.800003
20161015083000,276.0,281.399994,85.272725,55,80.699997,100,72.400002,76.800003,74.800003
20161015084500,276.0,281.399994,85.272725,55,96.5,100,72.699997,76.800003,74.800003
20161015090000,276.0,277.200012,84.000004,55,82.599998,100,72.800003,76.800003,74.800003
20161015091500,276.0,277.200012,84.000004,55,84.199997,100,72.800003,76.800003,74.800003
20161015093000,276.0,277.200012,84.000004,55,97.199997,100,72.800003,76.800003,74.800003
20161015094500,276.0,277.200012,84.000004,55,94.599998,100,72.699997,76.800003,74.800003
20161015100000,276.0,277.200012,84.000004,55,85.599998,100,72.699997,76.800003,74.800003
20161015101500,276.0,277.200012,84.000004,55,83.199997,100,72.699997,76.800003,74.800003
20161015103000,276.0,277.200012,84.000004,55,82.099998,100,72.699997,76.400002,74.400002
20161015104500,276.0,277.200012,84.000004,55,83.099998,100,72.699997,76.400002,74.400002
20161015110000,276.0,277.200012,84.000004,55,86.199997,100,72.699997,76.800003,74.800003
20161015111500,276.0,277.200012,84.000004,55,81.400002,100,72.699997,76.400002,74.400002
20161015113000,276.0,272.399994,82.545453,55,92.800003,100,72.699997,76.800003,74.800003
20161015114500,276.0,272.399994,82.545453,55,84.400002,100,72.699997,76.800003,74.800003
20161015120000,276.0,272.399994,82.545453,55,81.099998,100,72.599998,76.800003,74.800003
20161015121500,276.0,272.399994,82.545453,55,81.099998,100,72.5,76.800003,74.800003
20161015123000,276.0,272.399994,82.545453,55,90.300003,100,72.400002,76.800003,74.800003
20161015124500,276.0,277.200012,84.000004,55,81.699997,100,72.400002,76.800003,74.800003
20161015130000,276.0,272.399994,82.545453,55,93.5,100,72.599998,76.800003,74.800003
20161015131500,276.0,272.399994,82.545453,55,87.900002,100,72.5,76.800003,74.800003
20161015133000,276.0,272.399994,82.545453,55,93.699997,100,72.5,76.800003,74.800003
20161015134500,276.0,272.399994,82.545453,55,78.699997,100,72.400002,76.800003,74.800003
20161015140000,276.0,272.399994,82.545453,55,94.699997,100,72.300003,76.800003,74.800003
20161015141500,276.0,277.200012,84.000004,55,79.699997,100,72.300003,76.800003,74.800003
20161015143000,276.0,281.399994,85.272725,55,81.699997,100,72.300003,76.800003,74.800003
20161015144500,276.0,281.399994,85.272725,55,81.699997,100,72.400002,76.800003,74.800003
20161015150000,276.0,277.200012,84.000004,55,80.699997,100,72.400002,76.800003,74.800003
20161015151500,276.0,277.200012,84.000004,55,81.599998,100,72.400002,76.800003,74.800003
20161015153000,276.0,277.200012,84.000004,55,87.400002,100,72.300003,76.800003,74.800003
20161015154500,276.0,277.200012,84.000004,55,82.599998,100,72.5,76.400002,74.400002
20161015160000,276.0,277.200012,84.000004,55,85.900002,100,72.5,76.800003,74.800003
20161015161500,276.0,277.200012,84.000004,55,90.0,100,72.599998,76.400002,74.400002
20161015163000,276.0,277.200012,84.000004,55,90.0,100,72.599998,76.800003,74.800003
20161015164500,276.0,272.399994,82.545453,55,84.400002,100,72.699997,76.400002,74.400002
20161015170000,276.0,272.399994,82.545453,55,96.5,100,72.599998,76.800003,74.800003
20161015171500,276.0,272.399994,82.545453,55,83.199997,100,72.699997,76.400002,74.400002
20161015173000,276.0,268.200012,81.272731,55,88.099998,100,72.300003,76.400002,74.400002
20161015174500,276.0,272.399994,82.545453,55,88.099998,100,72.199997,76.800003,74.800003
20161015180000,276.0,272.399994,82.545453,55,84.5,100,72.199997,76.400002,74.400002
20161015181500,276.0,277.200012,84.000004,55,95.900002,100,72.300003,76.800003,74.800003
20161015183000,276.0,277.200012,84.000004,55,86.0,100,72.300003,76.800003,74.800003
20161015184500,276.0,277.200012,84.000004,55,85.0,100,72.400002,76.699997,74.699997
20161015190000,276.0,277.200012,84.000004,55,89.5,100,72.300003,76.800003,74.800003
20161015191500,276.0,285.600006,86.545456,55,88.300003,100,72.199997,76.800003,74.800003
20161015193000,276.0,285.600006,86.545456,54,82.099998,100,72.300003,74.900002,72.900002
20161015194500,276.0,281.399994,85.272725,54,92.0,100,72.400002,74.900002,72.900002
20161015200000,276.0,285.600006,86.545456,54,82.599998,100,72.400002,74.900002,72.900002
20161015201500,276.0,281.399994,85.272725,54,95.199997,100,72.400002,74.900002,72.900002
20161015203000,276.0,281.399994,85.272725,54,82.099998,100,72.400002,74.900002,72.900002
20161015204500,276.0,281.399994,85.272725,54,94.800003,100,72.400002,74.900002,72.900002
20161015210000,276.0,281.399994,85.272725,54,82.099998,100,72.400002,74.900002,72.900002
20161015211500,276.0,281.399994,85.272725,54,96.599998,100,72.400002,74.900002,72.900002
20161015213000,276.0,281.399994,85.272725,54,81.599998,100,72.599998,74.900002,72.900002
20161015214500,276.0,281.399994,85.272725,54,92.199997,100,73.0,74.900002,72.900002
20161015220000,276.0,281.399994,85.272725,54,83.199997,100,72.900002,74.900002,72.900002
20161015221500,276.0,272.399994,82.545453,54,92.699997,100,72.800003,74.900002,72.900002
20161015223000,276.0,268.200012,81.272731,54,85.0,100,72.900002,74.900002,72.900002
20161015224500,276.0,268.200012,81.272731,54,86.5,100,72.800003,74.900002,72.900002
20161015230000,276.0,268.200012,81.272731,55,87.599998,100,72.800003,74.900002,72.900002
20161015231500,276.0,268.200012,81.272731,55,89.5,100,72.699997,74.900002,72.900002
20161015233000,276.0,268.200012,81.272731,55,85.0,100,72.699997,74.900002,72.900002
20161015234500,276.0,272.399994,82.545453,55,89.699997,100,72.699997,74.900002,72.900002
20161016000000,276.0,268.200012,81.272731,55,85.599998,100,72.699997,74.900002,72.900002
20161016001500,276.0,268.200012,81.272731,55,86.599998,100,72.599998,74.900002,72.900002
20161016003000,276.0,277.200012,84.000004,55,83.800003,100,72.599998,74.800003,72.800003
20161016004500,276.0,277.200012,84.000004,55,83.800003,100,72.599998,74.599998,72.599998
20161016010000,276.0,277.200012,84.000004,55,87.5,100,72.599998,74.5,72.5
20161016011500,276.0,277.200012,84.000004,55,86.400002,100,72.599998,74.5,72.5
20161016013000,276.0,272.399994,82.545453,55,88.699997,100,72.599998,74.5,72.5
20161016014500,276.0,277.200012,84.000004,55,81.599998,100,72.599998,74.5,72.5
20161016020000,276.0,277.200012,84.000004,55,88.900002,100,72.599998,74.5,72.5
20161016021500,276.0,277.200012,84.000004,55,86.099998,100,72.599998,74.5,72.5
20161016023000,276.0,285.600006,86.545456,54,60.799999,0,72.699997,74.5,72.5
20161016024500,276.0,285.600006,86.545456,54,56.400002,100,71.900002,74.5,72.5
20161016030000,276.0,285.600006,86.545456,54,68.5,100,71.5,74.5,72.5
20161016031500,276.0,277.200012,84.000004,54,72.699997,100,71.900002,74.5,72.5
20161016033000,276.0,272.399994,82.545453,54,83.699997,100,71.900002,74.5,72.5
20161016034500,276.0,277.200012,84.000004,54,76.400002,100,71.900002,74.5,72.5
20161016040000,276.0,277.200012,84.000004,54,82.0,100,71.900002,74.5,72.5
20161016041500,276.0,277.200012,84.000004,54,78.699997,100,71.800003,74.5,72.5
20161016043000,276.0,277.200012,84.000004,54,83.0,100,71.900002,74.5,72.5
20161016044500,276.0,277.200012,84.000004,54,84.5,100,71.900002,74.5,72.5
20161016050000,276.0,277.200012,84.000004,54,79.199997,100,72.0,74.5,72.5
20161016051500,276.0,277.200012,84.000004,54,92.900002,100,72.099998,74.5,72.5
20161016053000,276.0,277.200012,84.000004,54,80.199997,100,72.099998,74.5,72.5
20161016054500,276.0,277.200012,84.000004,54,93.5,100,72.199997,74.5,72.5
20161016060000,276.0,281.399994,85.272725,54,81.099998,100,72.199997,74.5,72.5
20161016061500,276.0,281.399994,85.272725,54,86.099998,100,72.099998,74.5,72.5
20161016063000,276.0,281.399994,85.272725,54,84.0,100,72.099998,74.5,72.5
20161016064500,276.0,281.399994,85.272725,54,80.699997,100,72.099998,73.900002,71.900002
20161016070000,276.0,281.399994,85.272725,54,92.400002,100,72.099998,73.800003,71.800003
20161016071500,276.0,281.399994,85.272725,54,56.400002,100,71.0,73.300003,71.300003
20161016073000,276.0,285.600006,86.545456,54,56.400002,100,70.5,72.599998,70.599998
20161016074500,276.0,281.399994,85.272725,54,58.0,100,70.300003,73.099998,71.099998
20161016080000,276.0,310.200012,94.000004,60,58.0,0,70.5,71.699997,69.699997
20161016081500,276.0,285.600006,86.545456,54,62.099998,100,70.0,72.599998,70.599998
20161016083000,276.0,318.0,96.363636,60,56.400002,0,69.599998,70.300003,68.300003
20161016084500,276.0,281.399994,85.272725,54,56.400002,100,69.199997,72.300003,70.300003
20161016090000,276.0,289.799988,87.818178,55,56.400002,100,69.300003,70.599998,68.599998
20161016091500,276.0,285.600006,86.545456,54,56.400002,0,68.800003,70.300003,68.300003
20161016093000,276.0,281.399994,85.272725,54,79.599998,100,68.900002,73.800003,71.800003
20161016094500,276.0,277.200012,84.000004,54,79.599998,100,70.199997,73.300003,71.300003
20161016100000,276.0,285.600006,86.545456,55,56.799999,0,69.599998,70.900002,68.900002
20161016101500,276.0,281.399994,85.272725,55,55.599998,0,68.900002,70.900002,68.900002
20161016103000,276.0,281.399994,85.272725,55,56.400002,100,68.900002,70.900002,68.900002
20161016104500,276.0,285.600006,86.545456,55,56.400002,100,68.599998,70.900002,68.900002
20161016110000,276.0,285.600006,86.545456,55,56.400002,100,68.5,70.900002,68.900002
20161016111500,276.0,285.600006,86.545456,55,57.099998,100,68.300003,70.900002,68.900002
20161016113000,276.0,285.600006,86.545456,55,57.099998,100,68.400002,70.300003,68.300003
20161016114500,276.0,285.600006,86.545456,55,57.099998,100,68.300003,70.300003,68.300003
20161016120000,276.0,285.600006,86.545456,54,57.099998,100,68.199997,70.300003,68.300003
20161016121500,276.0,281.399994,85.272725,54,57.099998,100,68.099998,70.300003,68.300003
20161016123000,276.0,281.399994,85.272725,54,57.099998,100,68.099998,70.300003,68.300003
20161016124500,276.0,285.600006,86.545456,54,57.900002,100,68.099998,70.300003,68.300003
20161016130000,276.0,285.600006,86.545456,54,57.900002,100,68.199997,70.300003,68.300003
20161016131500,276.0,281.399994,85.272725,54,61.200001,100,68.5,70.400002,68.400002
20161016133000,276.0,281.399994,85.272725,54,57.200001,100,68.199997,70.400002,68.400002
20161016134500,276.0,281.399994,85.272725,54,64.0,100,68.099998,70.699997,68.699997
20161016140000,276.0,281.399994,85.272725,54,69.199997,100,68.099998,71.400002,69.400002
20161016141500,276.0,281.399994,85.272725,54,69.199997,100,69.599998,71.400002,69.400002
20161016143000,276.0,281.399994,85.272725,54,57.799999,100,68.800003,70.5,68.5
20161016144500,276.0,285.600006,86.545456,54,56.799999,0,68.400002,70.300003,68.300003
20161016150000,276.0,285.600006,86.545456,54,56.799999,0,68.199997,70.300003,68.300003
20161016151500,276.0,272.399994,82.545453,54,57.5,100,68.199997,70.800003,68.800003
20161016153000,276.0,277.200012,84.000004,54,57.5,100,68.199997,70.800003,68.800003
20161016154500,276.0,277.200012,84.000004,54,59.900002,100,68.099998,70.800003,68.800003
20161016160000,276.0,277.200012,84.000004,54,78.699997,100,69.199997,73.0,71.0
20161016161500,276.0,321.600006,97.454547,62,61.599998,0,70.199997,71.5,69.5
20161016163000,276.0,281.399994,85.272725,54,60.200001,100,69.599998,71.5,69.5
20161016164500,276.0,281.399994,85.272725,54,57.599998,100,69.0,71.5,69.5
20161016170000,276.0,281.399994,85.272725,54,64.0,100,69.099998,71.400002,69.400002
20161016171500,276.0,281.399994,85.272725,54,62.200001,100,69.300003,71.400002,69.400002
20161016173000,276.0,285.600006,86.545456,54,62.200001,100,69.300003,71.099998,69.099998
20161016174500,276.0,281.399994,85.272725,54,57.200001,100,68.699997,71.099998,69.099998
20161016180000,276.0,285.600006,86.545456,54,57.200001,100,68.400002,70.900002,68.900002
20161016181500,276.0,285.600006,86.545456,54,57.200001,100,68.300003,70.900002,68.900002
20161016183000,276.0,281.399994,85.272725,54,64.800003,100,68.400002,70.900002,68.900002
20161016184500,276.0,281.399994,85.272725,54,64.800003,100,69.0,70.900002,68.900002
20161016190000,276.0,277.200012,84.000004,54,57.200001,100,68.599998,70.900002,68.900002
20161016191500,276.0,277.200012,84.000004,54,56.400002,100,68.099998,70.900002,68.900002
20161016193000,276.0,281.399994,85.272725,54,68.199997,100,68.599998,70.900002,68.900002
20161016194500,276.0,277.200012,84.000004,54,62.400002,100,68.5,70.900002,68.900002
20161016200000,276.0,268.200012,81.272731,54,64.900002,100,68.699997,70.900002,68.900002
20161016201500,276.0,268.200012,81.272731,54,66.199997,100,69.099998,70.900002,68.900002
20161016203000,276.0,272.399994,82.545453,55,56.700001,100,68.400002,70.900002,68.900002
20161016204500,276.0,285.600006,86.545456,55,56.700001,100,68.300003,70.900002,68.900002
20161016210000,276.0,281.399994,85.272725,55,56.700001,100,68.300003,70.900002,68.900002
20161016211500,276.0,281.399994,85.272725,55,64.800003,100,68.400002,70.900002,68.900002
20161016213000,276.0,281.399994,85.272725,55,67.199997,100,68.900002,70.900002,68.900002
20161016214500,276.0,281.399994,85.272725,55,59.700001,0,69.199997,70.900002,68.900002
20161016220000,276.0,285.600006,86.545456,55,56.0,100,68.599998,70.900002,68.900002
20161016221500,276.0,285.600006,86.545456,55,56.0,100,68.300003,70.900002,68.900002
20161016223000,276.0,285.600006,86.545456,55,56.0,100,68.199997,70.900002,68.900002
20161016224500,276.0,285.600006,86.545456,55,94.699997,100,69.5,78.699997,76.0
20161016230000,276.0,285.600006,86.545456,55,84.400002,100,70.300003,78.699997,76.0
20161016231500,276.0,285.600006,86.545456,55,81.599998,100,70.800003,78.699997,76.0
20161016233000,276.0,285.600006,86.545456,55,83.5,100,71.300003,78.699997,76.0
20161016234500,276.0,285.600006,86.545456,55,95.900002,100,71.699997,78.699997,76.0
20161017000000,276.0,281.399994,85.272725,55,85.099998,100,72.0,78.699997,76.0
20161017001500,276.0,285.600006,86.545456,55,81.599998,100,72.300003,78.699997,76.0
20161017003000,276.0,285.600006,86.545456,55,84.900002,100,72.5,78.699997,76.0
20161017004500,276.0,285.600006,86.545456,55,87.800003,100,72.699997,78.699997,76.0
20161017010000,276.0,285.600006,86.545456,55,82.599998,100,73.5,78.699997,76.0
20161017011500,276.0,285.600006,86.545456,55,81.0,100,73.800003,78.699997,76.0
20161017013000,276.0,285.600006,86.545456,55,91.900002,100,74.0,78.699997,76.0
20161017014500,276.0,277.200012,84.000004,55,85.0,100,74.0,78.699997,76.0
20161017020000,276.0,277.200012,84.000004,55,81.199997,100,74.0,78.5,76.0
20161017021500,276.0,277.200012,84.000004,55,87.800003,100,74.099998,78.300003,76.0
20161017023000,276.0,277.200012,84.000004,55,96.099998,100,74.099998,77.800003,75.800003
20161017024500,276.0,277.200012,84.000004,55,83.800003,100,74.199997,77.800003,75.800003
20161017030000,276.0,277.200012,84.000004,55,81.099998,100,74.300003,77.400002,75.400002
20161017031500,276.0,281.399994,85.272725,55,95.900002,100,74.300003,78.199997,76.0
20161017033000,276.0,285.600006,86.545456,55,83.199997,100,74.400002,78.199997,76.0
20161017034500,276.0,285.600006,86.545456,55,80.599998,100,74.5,78.199997,76.0
20161017040000,276.0,285.600006,86.545456,55,92.300003,100,74.5,78.199997,76.0
20161017041500,276.0,281.399994,85.272725,55,84.400002,100,74.400002,77.800003,75.800003
20161017043000,276.0,281.399994,85.272725,55,80.699997,100,74.199997,77.800003,75.800003
20161017044500,276.0,281.399994,85.272725,55,89.800003,100,74.099998,77.800003,75.800003
20161017050000,276.0,281.399994,85.272725,55,87.5,100,74.0,77.800003,75.800003
20161017051500,276.0,277.200012,84.000004,55,81.599998,100,74.099998,77.800003,75.800003
20161017053000,276.0,277.200012,84.000004,55,89.199997,100,74.0,77.800003,75.800003
20161017054500,276.0,277.200012,84.000004,55,88.099998,100,74.099998,77.400002,75.400002
20161017060000,276.0,268.200012,81.272731,55,82.199997,100,74.300003,77.800003,75.800003
20161017061500,276.0,272.399994,82.545453,55,86.800003,100,74.5,77.800003,75.800003
20161017063000,276.0,268.200012,81.272731,55,96.099998,100,74.400002,77.800003,75.800003
20161017064500,276.0,272.399994,82.545453,55,93.599998,100,74.599998,77.800003,75.800003
20161017070000,276.0,272.399994,82.545453,55,82.300003,100,74.599998,77.800003,75.800003
20161017071500,276.0,272.399994,82.545453,55,83.400002,100,74.699997,77.800003,75.800003
20161017073000,276.0,277.200012,84.000004,55,88.199997,100,74.699997,77.800003,75.800003
20161017074500,276.0,277.200012,84.000004,55,88.199997,100,74.699997,77.800003,75.800003
20161017080000,276.0,277.200012,84.000004,55,84.0,100,74.699997,77.800003,75.800003
20161017081500,276.0,281.399994,85.272725,55,81.599998,100,74.699997,77.800003,75.800003
20161017083000,276.0,281.399994,85.272725,55,88.5,100,74.699997,77.800003,75.800003
20161017084500,276.0,277.200012,84.000004,55,92.900002,100,74.599998,77.800003,75.800003
20161017090000,276.0,281.399994,85.272725,55,86.199997,100,74.599998,77.699997,75.699997
20161017091500,276.0,281.399994,85.272725,55,82.099998,100,74.599998,77.800003,75.800003
20161017093000,276.0,277.200012,84.000004,55,81.099998,100,74.599998,77.800003,75.800003
20161017094500,276.0,277.200012,84.000004,55,82.199997,100,74.599998,77.800003,75.800003
20161017100000,276.0,277.200012,84.000004,55,90.699997,100,74.599998,77.800003,75.800003
20161017101500,276.0,272.399994,82.545453,55,86.900002,100,74.5,77.800003,75.800003
20161017103000,276.0,277.200012,84.000004,55,85.0,100,74.5,77.699997,75.699997
20161017104500,276.0,277.200012,84.000004,55,82.599998,100,74.400002,77.300003,75.300003
20161017110000,276.0,277.200012,84.000004,55,85.5,100,74.5,77.800003,75.800003
20161017111500,276.0,272.399994,82.545453,55,94.800003,100,74.5,77.800003,75.800003
20161017113000,276.0,272.399994,82.545453,55,83.800003,100,74.599998,77.800003,75.800003
20161017114500,276.0,268.200012,81.272731,55,95.300003,100,74.5,77.800003,75.800003
20161017120000,276.0,272.399994,82.545453,55,83.800003,100,74.599998,78.099998,76.0
20161017121500,276.0,272.399994,82.545453,55,95.599998,100,74.599998,77.800003,75.800003
20161017123000,276.0,277.200012,84.000004,55,89.300003,100,74.599998,77.800003,75.800003
20161017124500,276.0,277.200012,84.000004,55,82.599998,100,74.699997,77.800003,75.800003
