PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161017130000,276.0,281.399994,85.272725,55,76.800003,100,74.599998,77.800003,75.800003
20161017131500,276.0,285.600006,86.545456,55,82.0,100,74.599998,77.800003,75.800003
20161017133000,276.0,285.600006,86.545456,55,76.400002,100,74.599998,77.800003,75.800003
20161017134500,276.0,285.600006,86.545456,55,80.400002,100,74.5,77.800003,75.800003
20161017140000,276.0,281.399994,85.272725,55,83.900002,100,74.599998,77.800003,75.800003
20161017141500,276.0,285.600006,86.545456,55,78.300003,100,74.599998,77.800003,75.800003
20161017143000,276.0,285.600006,86.545456,55,89.800003,100,74.5,77.800003,75.800003
20161017144500,276.0,281.399994,85.272725,55,81.800003,100,74.599998,77.800003,75.800003
20161017150000,276.0,281.399994,85.272725,55,75.900002,100,74.699997,77.800003,75.800003
20161017151500,276.0,281.399994,85.272725,55,94.099998,100,74.599998,77.300003,75.300003
20161017153000,276.0,285.600006,86.545456,55,80.199997,100,74.699997,77.300003,75.300003
20161017154500,276.0,281.399994,85.272725,55,89.800003,100,74.599998,77.800003,75.800003
20161017160000,276.0,281.399994,85.272725,55,81.599998,100,74.699997,77.800003,75.800003
20161017161500,276.0,281.399994,85.272725,55,91.099998,100,74.699997,77.800003,75.800003
20161017163000,276.0,277.200012,84.000004,55,82.199997,100,74.699997,77.800003,75.800003
20161017164500,276.0,281.399994,85.272725,55,82.199997,100,74.800003,77.800003,75.800003
20161017170000,276.0,277.200012,84.000004,55,82.199997,100,74.800003,77.800003,75.800003
20161017171500,276.0,277.200012,84.000004,55,92.400002,100,74.800003,77.800003,75.800003
20161017173000,276.0,277.200012,84.000004,55,83.199997,100,74.800003,77.800003,75.800003
20161017174500,276.0,277.200012,84.000004,55,91.800003,100,74.800003,77.800003,75.800003
20161017180000,276.0,272.399994,82.545453,55,83.800003,100,74.800003,77.800003,75.800003
20161017181500,276.0,272.399994,82.545453,55,94.800003,100,74.800003,77.800003,75.800003
20161017183000,276.0,268.200012,81.272731,55,76.400002,100,73.900002,73.199997,71.199997
20161017184500,276.0,277.200012,84.000004,55,56.799999,0,72.300003,73.199997,71.199997
20161017190000,276.0,277.200012,84.000004,55,56.799999,0,71.400002,73.199997,71.199997
20161017191500,276.0,277.200012,84.000004,55,56.799999,100,71.0,73.199997,71.199997
20161017193000,276.0,277.200012,84.000004,55,56.799999,100,70.400002,73.199997,71.199997
20161017194500,276.0,272.399994,82.545453,55,74.800003,100,70.699997,73.199997,71.199997
20161017200000,276.0,272.399994,82.545453,55,69.699997,100,70.800003,73.199997,71.199997
20161017201500,276.0,281.399994,85.272725,55,69.699997,0,71.400002,73.199997,71.199997
20161017203000,276.0,285.600006,86.545456,55,56.400002,100,70.599998,73.199997,71.199997
20161017204500,276.0,285.600006,86.545456,55,60.299999,100,70.400002,73.199997,71.199997
20161017210000,276.0,285.600006,86.545456,55,60.299999,100,70.699997,72.599998,70.599998
20161017211500,276.0,285.600006,86.545456,55,60.299999,100,70.5,72.599998,70.599998
20161017213000,276.0,285.600006,86.545456,55,61.200001,100,70.400002,72.599998,70.599998
20161017214500,276.0,285.600006,86.545456,55,61.200001,100,70.300003,72.599998,70.599998
20161017220000,276.0,285.600006,86.545456,55,61.200001,100,70.300003,72.599998,70.599998
20161017221500,276.0,285.600006,86.545456,54,61.900002,100,70.300003,72.599998,70.599998
20161017223000,276.0,281.399994,85.272725,54,61.200001,100,70.300003,72.599998,70.599998
20161017224500,276.0,285.600006,86.545456,54,61.200001,100,70.5,72.599998,70.599998
20161017230000,276.0,281.399994,85.272725,54,61.200001,100,70.699997,72.599998,70.599998
20161017231500,276.0,281.399994,85.272725,54,61.200001,100,70.699997,72.599998,70.599998
20161017233000,276.0,281.399994,85.272725,54,56.299999,100,70.099998,72.599998,70.599998
20161017234500,276.0,281.399994,85.272725,54,63.099998,100,69.400002,72.300003,70.300003
20161018000000,276.0,277.200012,84.000004,54,73.5,100,69.699997,72.599998,70.599998
20161018001500,276.0,281.399994,85.272725,54,72.400002,100,70.400002,72.599998,70.599998
20161018003000,276.0,281.399994,85.272725,54,56.0,100,69.599998,72.599998,70.599998
20161018004500,276.0,277.200012,84.000004,54,72.099998,100,70.099998,72.599998,70.599998
20161018010000,276.0,281.399994,85.272725,54,69.0,100,70.599998,72.5,70.5
20161018011500,276.0,281.399994,85.272725,54,56.299999,100,70.099998,72.599998,70.599998
20161018013000,276.0,285.600006,86.545456,54,57.5,100,69.699997,72.599998,70.599998
20161018014500,276.0,281.399994,85.272725,54,62.200001,100,69.900002,72.099998,70.099998
20161018020000,276.0,281.399994,85.272725,54,74.400002,100,70.300003,72.599998,70.599998
20161018021500,276.0,285.600006,86.545456,55,56.799999,0,70.400002,72.099998,70.099998
20161018023000,276.0,285.600006,86.545456,54,55.900002,100,69.699997,72.599998,70.599998
20161018024500,276.0,285.600006,86.545456,54,63.599998,100,69.599998,72.5,70.5
20161018030000,276.0,285.600006,86.545456,54,68.199997,100,70.300003,72.099998,70.099998
20161018031500,276.0,285.600006,86.545456,55,56.400002,100,69.900002,72.599998,70.599998
20161018033000,276.0,281.399994,85.272725,55,72.400002,100,69.699997,72.599998,70.599998
20161018034500,276.0,277.200012,84.000004,55,69.099998,100,70.300003,72.599998,70.599998
20161018040000,276.0,277.200012,84.000004,55,69.099998,100,70.5,72.599998,70.599998
20161018041500,276.0,285.600006,86.545456,55,56.400002,100,70.0,72.599998,70.599998
20161018043000,276.0,285.600006,86.545456,55,65.300003,100,69.800003,72.199997,70.199997
20161018044500,276.0,285.600006,86.545456,55,58.0,100,69.699997,72.0,70.0
20161018050000,276.0,281.399994,85.272725,54,55.900002,100,69.300003,72.0,70.0
20161018051500,276.0,281.399994,85.272725,54,61.900002,100,69.099998,72.0,70.0
20161018053000,276.0,281.399994,85.272725,54,64.0,100,69.800003,72.0,70.0
20161018054500,276.0,277.200012,84.000004,54,88.0,100,70.599998,74.400002,72.400002
20161018060000,276.0,281.399994,85.272725,54,78.800003,100,71.199997,74.400002,72.400002
20161018061500,276.0,277.200012,84.000004,54,86.900002,100,71.699997,74.400002,72.400002
20161018063000,276.0,277.200012,84.000004,54,80.699997,100,72.199997,74.400002,72.400002
20161018064500,276.0,277.200012,84.000004,54,78.199997,100,72.599998,74.400002,72.400002
20161018070000,276.0,277.200012,84.000004,54,56.400002,100,71.699997,74.400002,72.400002
20161018071500,276.0,272.399994,82.545453,54,75.400002,100,71.599998,74.400002,72.400002
20161018073000,276.0,277.200012,84.000004,54,72.5,100,72.099998,74.400002,72.400002
20161018074500,276.0,272.399994,82.545453,54,68.699997,100,72.0,74.400002,72.400002
20161018080000,276.0,272.399994,82.545453,54,73.5,100,72.300003,74.400002,72.400002
20161018081500,276.0,272.399994,82.545453,54,57.200001,0,72.400002,74.400002,72.400002
20161018083000,276.0,272.399994,82.545453,54,57.200001,100,71.199997,74.400002,72.400002
20161018084500,276.0,272.399994,82.545453,54,79.099998,100,72.0,74.400002,72.400002
20161018090000,276.0,277.200012,84.000004,55,68.599998,100,71.800003,74.400002,72.400002
20161018091500,276.0,285.600006,86.545456,55,77.400002,100,72.199997,74.400002,72.400002
20161018093000,276.0,285.600006,86.545456,55,72.5,100,72.599998,74.5,72.5
20161018094500,276.0,281.399994,85.272725,55,56.799999,100,71.900002,74.400002,72.400002
20161018100000,276.0,285.600006,86.545456,55,56.799999,100,71.699997,74.400002,72.400002
20161018101500,276.0,285.600006,86.545456,55,79.800003,100,72.0,74.5,72.5
20161018103000,276.0,285.600006,86.545456,55,78.0,100,72.599998,74.900002,72.900002
20161018104500,276.0,277.200012,84.000004,55,76.800003,100,72.900002,74.900002,72.900002
20161018110000,276.0,272.399994,82.545453,55,83.199997,100,73.099998,74.900002,72.900002
20161018111500,276.0,268.200012,81.272731,55,57.200001,100,72.400002,74.900002,72.900002
20161018113000,276.0,272.399994,82.545453,55,64.400002,100,71.900002,74.900002,72.900002
20161018114500,276.0,272.399994,82.545453,55,75.900002,100,72.400002,74.900002,72.900002
20161018120000,276.0,272.399994,82.545453,55,73.5,100,72.900002,74.900002,72.900002
20161018121500,276.0,281.399994,85.272725,55,68.699997,100,72.699997,74.900002,72.900002
20161018123000,276.0,281.399994,85.272725,55,78.699997,100,72.5,74.900002,72.900002
20161018124500,276.0,285.600006,86.545456,55,74.400002,100,72.900002,74.900002,72.900002
20161018130000,276.0,285.600006,86.545456,55,70.599998,100,72.800003,74.900002,72.900002
20161018131500,276.0,285.600006,86.545456,55,74.900002,100,73.099998,74.900002,72.900002
20161018133000,276.0,281.399994,85.272725,55,57.599998,100,72.300003,74.900002,72.900002
20161018134500,276.0,285.600006,86.545456,55,66.699997,100,71.800003,74.900002,72.900002
20161018140000,276.0,281.399994,85.272725,55,79.199997,100,72.599998,74.900002,72.900002
20161018141500,276.0,281.399994,85.272725,55,73.0,100,72.900002,74.900002,72.900002
20161018143000,276.0,281.399994,85.272725,55,69.699997,100,72.699997,74.900002,72.900002
20161018144500,276.0,281.399994,85.272725,55,68.099998,100,72.400002,74.5,72.5
20161018150000,276.0,281.399994,85.272725,55,60.400002,0,72.800003,74.5,72.5
20161018151500,276.0,285.600006,86.545456,55,57.599998,100,71.699997,74.5,72.5
20161018153000,276.0,281.399994,85.272725,55,69.199997,100,71.599998,74.5,72.5
20161018154500,276.0,281.399994,85.272725,55,80.599998,100,72.0,74.5,72.5
20161018160000,276.0,281.399994,85.272725,55,74.900002,100,72.599998,74.5,72.5
20161018161500,276.0,281.399994,85.272725,55,79.599998,100,72.599998,74.5,72.5
20161018163000,276.0,281.399994,85.272725,55,57.599998,0,72.400002,74.5,72.5
20161018164500,276.0,277.200012,84.000004,55,64.900002,100,71.300003,74.5,72.5
20161018170000,276.0,277.200012,84.000004,55,69.900002,100,72.199997,74.5,72.5
20161018171500,276.0,277.200012,84.000004,55,65.800003,100,72.199997,74.5,72.5
20161018173000,276.0,277.200012,84.000004,55,67.699997,100,71.900002,74.5,72.5
20161018174500,276.0,277.200012,84.000004,55,81.099998,100,72.400002,74.5,72.5
20161018180000,276.0,277.200012,84.000004,55,63.799999,0,72.900002,74.5,72.5
20161018181500,276.0,277.200012,84.000004,55,57.200001,100,71.5,74.5,72.5
20161018183000,276.0,277.200012,84.000004,55,74.0,100,72.0,74.5,72.5
20161018184500,276.0,272.399994,82.545453,55,70.099998,100,72.300003,74.5,72.5
20161018190000,276.0,272.399994,82.545453,55,70.099998,100,72.300003,74.5,72.5
20161018191500,276.0,272.399994,82.545453,55,70.099998,100,72.199997,74.5,72.5
20161018193000,276.0,272.399994,82.545453,55,70.099998,100,72.199997,74.5,72.5
20161018194500,276.0,272.399994,82.545453,55,69.199997,100,72.300003,74.5,72.5
20161018200000,276.0,272.399994,82.545453,55,68.199997,100,72.199997,74.5,72.5
20161018201500,276.0,272.399994,82.545453,55,78.699997,100,72.199997,74.5,72.5
20161018203000,276.0,272.399994,82.545453,55,74.400002,100,72.5,74.5,72.5
20161018204500,276.0,272.399994,82.545453,55,73.599998,100,72.599998,74.5,72.5
20161018210000,276.0,272.399994,82.545453,55,71.599998,100,72.699997,74.5,72.5
20161018211500,276.0,272.399994,82.545453,55,56.799999,0,72.400002,74.5,72.5
20161018213000,276.0,272.399994,82.545453,55,76.800003,100,71.300003,74.5,72.5
20161018214500,276.0,272.399994,82.545453,55,74.599998,100,72.199997,74.5,72.5
20161018220000,276.0,277.200012,84.000004,55,71.900002,100,71.900002,74.5,72.5
20161018221500,276.0,272.399994,82.545453,55,77.199997,100,72.400002,74.5,72.5
20161018223000,276.0,277.200012,84.000004,55,79.199997,100,72.5,74.5,72.5
20161018224500,276.0,277.200012,84.000004,55,74.0,100,72.699997,74.5,72.5
20161018230000,276.0,272.399994,82.545453,55,58.299999,100,71.199997,74.5,72.5
20161018231500,276.0,285.600006,86.545456,55,72.0,100,72.0,74.5,72.5
20161018233000,276.0,285.600006,86.545456,55,73.0,100,71.900002,74.5,72.5
20161018234500,276.0,281.399994,85.272725,55,73.0,100,72.400002,74.5,72.5
20161019000000,276.0,281.399994,85.272725,55,78.199997,100,72.599998,74.5,72.5
20161019001500,276.0,285.600006,86.545456,55,62.900002,0,72.800003,74.5,72.5
20161019003000,276.0,285.600006,86.545456,55,57.599998,100,71.300003,74.5,72.5
20161019004500,276.0,281.399994,85.272725,55,75.300003,100,72.0,74.5,72.5
20161019010000,276.0,281.399994,85.272725,55,73.400002,100,72.099998,74.5,72.5
20161019011500,276.0,268.200012,81.272731,55,73.400002,100,72.199997,74.5,72.5
20161019013000,276.0,268.200012,81.272731,54,72.0,100,72.400002,74.5,72.5
20161019014500,276.0,272.399994,82.545453,55,74.400002,100,72.400002,74.5,72.5
20161019020000,276.0,268.200012,81.272731,55,77.800003,100,72.599998,74.5,72.5
20161019021500,276.0,268.200012,81.272731,55,72.800003,100,72.699997,74.5,72.5
20161019023000,276.0,268.200012,81.272731,55,71.5,100,72.699997,74.5,72.5
20161019024500,276.0,272.399994,82.545453,55,56.400002,100,72.099998,74.5,72.5
20161019030000,276.0,268.200012,81.272731,55,65.599998,100,71.400002,74.5,72.5
20161019031500,276.0,272.399994,82.545453,55,65.599998,100,72.5,74.5,72.5
20161019033000,276.0,268.200012,81.272731,55,64.199997,100,72.699997,74.5,72.5
20161019034500,276.0,272.399994,82.545453,55,68.099998,100,72.400002,74.5,72.5
20161019040000,276.0,268.200012,81.272731,55,65.300003,100,72.199997,74.5,72.5
20161019041500,276.0,268.200012,81.272731,55,65.300003,100,72.099998,74.5,72.5
20161019043000,276.0,272.399994,82.545453,55,72.5,100,72.099998,74.300003,72.300003
20161019044500,276.0,277.200012,84.000004,56,58.799999,100,72.099998,73.900002,71.900002
20161019050000,276.0,277.200012,84.000004,56,69.199997,100,71.099998,74.300003,72.300003
20161019051500,276.0,277.200012,84.000004,56,72.900002,100,71.900002,74.400002,72.400002
20161019053000,276.0,277.200012,84.000004,56,74.400002,100,72.0,74.400002,72.400002
20161019054500,276.0,277.200012,84.000004,56,71.599998,100,72.099998,74.400002,72.400002
20161019060000,276.0,277.200012,84.000004,56,71.599998,100,72.199997,74.400002,72.400002
20161019061500,276.0,281.399994,85.272725,56,78.699997,100,72.400002,74.400002,72.400002
20161019063000,276.0,277.200012,84.000004,56,73.5,100,72.5,74.400002,72.400002
20161019064500,276.0,277.200012,84.000004,56,70.599998,100,72.400002,74.400002,72.400002
20161019070000,276.0,285.600006,86.545456,56,57.5,0,72.099998,73.900002,71.900002
20161019071500,276.0,285.600006,86.545456,56,55.200001,100,70.800003,73.800003,71.800003
20161019073000,276.0,281.399994,85.272725,55,72.0,100,71.400002,73.800003,71.800003
20161019074500,276.0,285.600006,86.545456,55,64.900002,100,71.599998,73.800003,71.800003
20161019080000,276.0,285.600006,86.545456,55,74.400002,100,71.300003,73.800003,71.800003
20161019081500,276.0,285.600006,86.545456,55,74.400002,100,71.900002,73.800003,71.800003
20161019083000,276.0,285.600006,86.545456,55,74.400002,100,72.099998,73.800003,71.800003
20161019084500,276.0,285.600006,86.545456,55,56.400002,100,70.900002,73.800003,71.800003
20161019090000,276.0,281.399994,85.272725,55,72.5,100,71.0,73.800003,71.800003
20161019091500,276.0,281.399994,85.272725,55,69.199997,100,71.400002,73.800003,71.800003
20161019093000,276.0,281.399994,85.272725,54,72.599998,100,72.0,73.800003,71.800003
20161019094500,276.0,281.399994,85.272725,54,56.400002,0,71.599998,73.800003,71.800003
20161019100000,276.0,281.399994,85.272725,54,58.299999,100,70.699997,73.800003,71.800003
20161019101500,276.0,281.399994,85.272725,54,73.0,100,71.400002,73.900002,71.900002
20161019103000,276.0,281.399994,85.272725,54,69.199997,100,71.599998,73.900002,71.900002
20161019104500,276.0,281.399994,85.272725,54,78.699997,100,71.699997,73.900002,71.900002
20161019110000,276.0,281.399994,85.272725,54,70.0,100,71.900002,73.900002,71.900002
20161019111500,276.0,281.399994,85.272725,54,65.800003,100,71.699997,73.900002,71.900002
20161019113000,276.0,281.399994,85.272725,54,77.400002,100,71.599998,73.900002,71.900002
20161019114500,276.0,281.399994,85.272725,54,73.0,100,71.900002,73.900002,71.900002
20161019120000,276.0,277.200012,84.000004,54,69.699997,100,71.900002,73.900002,71.900002
20161019121500,276.0,281.399994,85.272725,54,67.699997,100,71.800003,73.900002,71.900002
20161019123000,276.0,277.200012,84.000004,54,79.099998,100,72.0,73.900002,71.900002
20161019124500,276.0,277.200012,84.000004,54,58.299999,0,72.0,73.900002,71.900002
20161019130000,276.0,277.200012,84.000004,54,57.400002,100,71.0,73.900002,71.900002
20161019131500,276.0,277.200012,84.000004,54,76.300003,100,71.300003,73.900002,71.900002
20161019133000,276.0,277.200012,84.000004,54,69.199997,100,71.800003,73.900002,71.900002
20161019134500,276.0,277.200012,84.000004,54,65.900002,100,71.800003,73.900002,71.900002
20161019140000,276.0,277.200012,84.000004,54,64.400002,100,71.699997,73.900002,71.900002
20161019141500,276.0,277.200012,84.000004,54,75.300003,100,71.900002,73.900002,71.900002
20161019143000,276.0,281.399994,85.272725,54,68.699997,100,72.099998,73.900002,71.900002
20161019144500,276.0,281.399994,85.272725,54,65.800003,100,71.900002,73.900002,71.900002
20161019150000,276.0,281.399994,85.272725,54,60.200001,0,72.199997,73.900002,71.900002
20161019151500,276.0,281.399994,85.272725,54,57.599998,100,71.300003,73.900002,71.900002
20161019153000,276.0,277.200012,84.000004,54,57.599998,100,71.300003,73.900002,71.900002
20161019154500,276.0,281.399994,85.272725,54,70.5,100,71.0,73.900002,71.900002
20161019160000,276.0,277.200012,84.000004,54,76.599998,100,71.599998,73.800003,71.800003
20161019161500,276.0,277.200012,84.000004,54,76.599998,100,72.0,73.800003,71.800003
20161019163000,276.0,285.600006,86.545456,55,57.200001,100,71.0,73.800003,71.800003
20161019164500,276.0,285.600006,86.545456,55,73.599998,100,70.900002,73.800003,71.800003
20161019170000,276.0,285.600006,86.545456,55,69.199997,100,71.599998,73.800003,71.800003
20161019171500,276.0,285.600006,86.545456,55,65.800003,100,71.400002,73.800003,71.800003
20161019173000,276.0,285.600006,86.545456,55,67.800003,100,71.5,73.800003,71.800003
20161019174500,276.0,285.600006,86.545456,55,70.900002,100,71.5,73.800003,71.800003
20161019180000,276.0,285.600006,86.545456,55,70.099998,100,71.699997,73.800003,71.800003
20161019181500,276.0,285.600006,86.545456,55,72.400002,100,71.599998,73.800003,71.800003
20161019183000,276.0,285.600006,86.545456,55,69.199997,100,71.800003,73.800003,71.800003
20161019184500,276.0,285.600006,86.545456,55,73.400002,100,71.699997,73.800003,71.800003
20161019190000,276.0,281.399994,85.272725,55,68.599998,100,71.699997,73.800003,71.800003
20161019191500,276.0,281.399994,85.272725,55,70.599998,100,71.800003,73.800003,71.800003
20161019193000,276.0,281.399994,85.272725,55,72.800003,100,71.699997,73.800003,71.800003
20161019194500,276.0,281.399994,85.272725,55,56.200001,100,71.0,73.800003,71.800003
20161019200000,276.0,285.600006,86.545456,55,71.099998,100,71.099998,73.800003,71.800003
20161019201500,276.0,281.399994,85.272725,55,72.0,100,71.5,73.800003,71.800003
20161019203000,276.0,281.399994,85.272725,55,68.699997,100,71.5,73.800003,71.800003
20161019204500,276.0,281.399994,85.272725,55,72.5,100,71.599998,73.800003,71.800003
20161019210000,276.0,281.399994,85.272725,55,68.699997,100,71.599998,73.800003,71.800003
20161019211500,276.0,281.399994,85.272725,55,70.400002,100,71.599998,73.800003,71.800003
20161019213000,276.0,281.399994,85.272725,55,72.400002,100,71.599998,73.800003,71.800003
20161019214500,276.0,285.600006,86.545456,55,67.699997,100,71.599998,73.800003,71.800003
20161019220000,276.0,281.399994,85.272725,55,72.199997,100,71.599998,73.800003,71.800003
20161019221500,276.0,285.600006,86.545456,55,68.599998,100,71.599998,73.800003,71.800003
20161019223000,276.0,281.399994,85.272725,55,68.599998,100,71.599998,73.800003,71.800003
20161019224500,276.0,285.600006,86.545456,55,72.0,100,71.599998,73.800003,71.800003
20161019230000,276.0,277.200012,84.000004,54,68.099998,100,71.599998,73.800003,71.800003
20161019231500,276.0,277.200012,84.000004,54,68.099998,100,71.699997,73.800003,71.800003
20161019233000,276.0,277.200012,84.000004,54,71.099998,100,71.699997,73.800003,71.800003
20161019234500,276.0,277.200012,84.000004,54,69.5,100,71.599998,73.800003,71.800003
20161020000000,276.0,281.399994,85.272725,54,69.5,100,71.599998,73.800003,71.800003
20161020001500,276.0,281.399994,85.272725,54,56.799999,100,70.800003,73.800003,71.800003
20161020003000,276.0,277.200012,84.000004,54,76.300003,100,71.300003,73.800003,71.800003
20161020004500,276.0,281.399994,85.272725,54,69.599998,100,71.199997,73.800003,71.800003
20161020010000,276.0,277.200012,84.000004,54,74.900002,100,71.800003,73.800003,71.800003
20161020011500,276.0,281.399994,85.272725,54,57.900002,0,71.699997,73.800003,71.800003
20161020013000,276.0,277.200012,84.000004,54,68.800003,100,70.699997,73.800003,71.800003
20161020014500,276.0,277.200012,84.000004,54,69.699997,100,71.599998,73.800003,71.800003
20161020020000,276.0,277.200012,84.000004,54,65.300003,100,71.300003,73.800003,71.800003
20161020021500,276.0,277.200012,84.000004,54,71.599998,100,71.699997,73.800003,71.800003
20161020023000,276.0,277.200012,84.000004,54,76.800003,100,71.900002,73.800003,71.800003
20161020024500,276.0,277.200012,84.000004,54,56.799999,0,71.900002,73.800003,71.800003
20161020030000,276.0,277.200012,84.000004,54,56.799999,100,70.800003,73.800003,71.800003
20161020031500,276.0,277.200012,84.000004,54,76.300003,100,71.199997,73.800003,71.800003
20161020033000,276.0,277.200012,84.000004,54,70.099998,100,71.599998,73.800003,71.800003
20161020034500,276.0,277.200012,84.000004,54,72.199997,100,71.599998,73.800003,71.800003
20161020040000,276.0,277.200012,84.000004,54,68.699997,100,71.599998,73.800003,71.800003
20161020041500,276.0,277.200012,84.000004,54,67.699997,100,71.599998,73.800003,71.800003
20161020043000,276.0,277.200012,84.000004,54,73.400002,100,71.599998,73.800003,71.800003
20161020044500,276.0,277.200012,84.000004,54,67.699997,100,71.599998,73.800003,71.800003
20161020050000,276.0,277.200012,84.000004,54,57.099998,100,71.0,73.800003,71.800003
20161020051500,276.0,281.399994,85.272725,54,78.199997,100,71.0,73.800003,71.800003
20161020053000,276.0,277.200012,84.000004,54,72.900002,100,71.199997,73.800003,71.800003
20161020054500,276.0,277.200012,84.000004,54,72.900002,100,71.800003,73.800003,71.800003
20161020060000,276.0,277.200012,84.000004,54,72.0,0,72.099998,73.800003,71.800003
20161020061500,276.0,277.200012,84.000004,54,56.0,100,70.699997,73.800003,71.800003
20161020063000,276.0,277.200012,84.000004,54,76.800003,100,71.400002,73.800003,71.800003
20161020064500,276.0,277.200012,84.000004,54,65.300003,100,71.300003,73.800003,71.800003
20161020070000,276.0,277.200012,84.000004,54,71.599998,100,71.599998,73.800003,71.800003
20161020071500,276.0,277.200012,84.000004,54,75.0,100,71.900002,73.800003,71.800003
20161020073000,276.0,277.200012,84.000004,54,56.799999,0,71.800003,73.800003,71.800003
20161020074500,276.0,277.200012,84.000004,54,63.400002,100,70.599998,73.800003,71.800003
20161020080000,276.0,277.200012,84.000004,54,76.300003,100,71.400002,73.800003,71.800003
20161020081500,276.0,277.200012,84.000004,54,60.400002,100,71.5,73.800003,71.800003
20161020083000,276.0,277.200012,84.000004,54,74.400002,100,70.599998,73.800003,71.800003
20161020084500,276.0,272.399994,82.545453,54,72.0,100,71.300003,73.800003,71.800003
20161020090000,276.0,277.200012,84.000004,54,77.300003,100,71.599998,73.800003,71.800003
20161020091500,276.0,281.399994,85.272725,54,71.599998,100,71.900002,73.800003,71.800003
20161020093000,276.0,289.799988,87.818178,55,62.599998,0,71.900002,73.800003,71.800003
20161020094500,276.0,285.600006,86.545456,54,57.099998,100,70.900002,73.800003,71.800003
20161020100000,276.0,285.600006,86.545456,54,70.199997,100,71.099998,73.800003,71.800003
20161020101500,276.0,285.600006,86.545456,54,71.400002,100,71.199997,73.800003,71.800003
20161020103000,276.0,285.600006,86.545456,54,74.400002,100,71.699997,73.800003,71.800003
20161020104500,276.0,285.600006,86.545456,54,82.099998,100,71.900002,73.800003,71.800003
20161020110000,276.0,285.600006,86.545456,54,56.799999,100,71.199997,73.800003,71.800003
20161020111500,276.0,285.600006,86.545456,54,78.199997,100,70.800003,73.800003,71.800003
20161020113000,276.0,285.600006,86.545456,54,79.099998,100,71.400002,73.800003,71.800003
20161020114500,276.0,281.399994,85.272725,54,70.599998,100,71.699997,73.800003,71.800003
20161020120000,276.0,281.399994,85.272725,54,71.599998,100,71.900002,73.800003,71.800003
20161020121500,276.0,285.600006,86.545456,54,68.699997,100,71.599998,73.800003,71.800003
20161020123000,276.0,281.399994,85.272725,54,71.699997,100,71.900002,73.800003,71.800003
20161020124500,276.0,285.600006,86.545456,54,69.599998,100,71.699997,73.800003,71.800003
20161020130000,276.0,285.600006,86.545456,54,70.599998,100,71.800003,73.800003,71.800003
20161020131500,276.0,285.600006,86.545456,54,67.699997,100,71.599998,73.699997,71.699997
20161020133000,276.0,285.600006,86.545456,54,66.900002,0,71.900002,73.800003,71.800003
20161020134500,276.0,285.600006,86.545456,54,58.0,100,70.800003,73.800003,71.800003
20161020140000,276.0,281.399994,85.272725,54,77.699997,100,71.0,73.800003,71.800003
20161020141500,276.0,281.399994,85.272725,54,72.5,100,71.800003,73.800003,71.800003
20161020143000,276.0,285.600006,86.545456,55,58.400002,100,71.5,73.800003,71.800003
20161020144500,276.0,281.399994,85.272725,55,79.099998,100,70.800003,73.800003,71.800003
20161020150000,276.0,281.399994,85.272725,55,70.099998,100,71.400002,73.800003,71.800003
20161020151500,276.0,281.399994,85.272725,55,78.199997,100,71.5,73.800003,71.800003
20161020153000,276.0,281.399994,85.272725,55,70.099998,100,71.699997,73.800003,71.800003
20161020154500,276.0,281.399994,85.272725,55,77.300003,100,71.800003,73.800003,71.800003
20161020160000,276.0,281.399994,85.272725,55,69.699997,100,71.699997,73.800003,71.800003
20161020161500,276.0,281.399994,85.272725,55,69.699997,100,71.900002,73.800003,71.800003
20161020163000,276.0,281.399994,85.272725,55,67.699997,100,71.699997,73.800003,71.800003
20161020164500,276.0,281.399994,85.272725,55,60.0,0,71.900002,73.800003,71.800003
20161020170000,276.0,277.200012,84.000004,55,57.200001,100,70.699997,73.800003,71.800003
20161020171500,276.0,277.200012,84.000004,55,81.699997,100,71.199997,73.800003,71.800003
20161020173000,276.0,272.399994,82.545453,55,70.099998,100,71.699997,73.800003,71.800003
20161020174500,276.0,272.399994,82.545453,55,77.400002,100,71.599998,73.800003,71.800003
20161020180000,276.0,272.399994,82.545453,55,68.099998,0,72.099998,73.800003,71.800003
20161020181500,276.0,272.399994,82.545453,55,57.200001,100,70.800003,73.800003,71.800003
20161020183000,276.0,272.399994,82.545453,55,70.5,100,71.0,73.800003,71.800003
20161020184500,276.0,272.399994,82.545453,55,72.099998,100,71.599998,73.800003,71.800003
20161020190000,276.0,268.200012,81.272731,55,76.900002,100,71.599998,73.800003,71.800003
20161020191500,276.0,272.399994,82.545453,55,74.0,100,71.800003,73.800003,71.800003
20161020193000,276.0,289.799988,87.818178,58,61.5,0,71.900002,73.300003,71.300003
20161020194500,276.0,285.600006,86.545456,57,57.900002,100,70.599998,73.800003,71.800003
20161020200000,276.0,285.600006,86.545456,57,71.099998,100,71.300003,73.800003,71.800003
20161020201500,276.0,285.600006,86.545456,57,68.199997,100,71.599998,73.800003,71.800003
20161020203000,276.0,285.600006,86.545456,57,68.199997,100,71.5,73.800003,71.800003
20161020204500,276.0,281.399994,85.272725,57,68.900002,100,71.5,73.800003,71.800003
20161020210000,276.0,285.600006,86.545456,57,72.699997,100,71.400002,73.800003,71.800003
20161020211500,276.0,281.399994,85.272725,57,78.199997,100,71.699997,73.800003,71.800003
20161020213000,276.0,285.600006,86.545456,57,78.199997,100,71.900002,73.800003,71.800003
20161020214500,276.0,285.600006,86.545456,57,78.199997,100,71.900002,73.800003,71.800003
20161020220000,276.0,285.600006,86.545456,57,62.799999,0,72.099998,73.800003,71.800003
20161020221500,276.0,285.600006,86.545456,57,56.700001,100,70.800003,73.800003,71.800003
20161020223000,276.0,285.600006,86.545456,57,73.099998,100,71.199997,73.800003,71.800003
20161020224500,276.0,285.600006,86.545456,57,76.800003,100,71.300003,73.800003,71.800003
20161020230000,276.0,285.600006,86.545456,57,73.900002,100,71.800003,73.800003,71.800003
20161020231500,276.0,285.600006,86.545456,57,60.0,100,71.900002,73.800003,71.800003
20161020233000,276.0,285.600006,86.545456,57,57.5,100,70.699997,73.800003,71.800003
20161020234500,276.0,285.600006,86.545456,57,74.0,100,71.400002,73.800003,71.800003
20161021000000,276.0,281.399994,85.272725,56,70.099998,100,71.800003,73.800003,71.800003
20161021001500,276.0,281.399994,85.272725,56,73.400002,100,71.900002,73.800003,71.800003
20161021003000,276.0,281.399994,85.272725,56,77.699997,100,71.900002,73.800003,71.800003
20161021004500,276.0,285.600006,86.545456,56,72.900002,100,72.0,73.800003,71.800003
20161021010000,276.0,285.600006,86.545456,56,58.0,0,71.800003,73.800003,71.800003
20161021011500,276.0,285.600006,86.545456,55,56.0,100,70.900002,73.800003,71.800003
20161021013000,276.0,285.600006,86.545456,55,78.699997,100,71.0,73.800003,71.800003
20161021014500,276.0,281.399994,85.272725,54,73.5,100,71.599998,73.800003,71.800003
20161021020000,276.0,281.399994,85.272725,54,72.400002,100,71.900002,73.800003,71.800003
20161021021500,276.0,281.399994,85.272725,54,79.900002,100,72.0,73.800003,71.800003
20161021023000,276.0,272.399994,82.545453,54,55.599998,100,71.400002,73.800003,71.800003
20161021024500,276.0,281.399994,85.272725,54,66.199997,100,70.699997,73.800003,71.800003
20161021030000,276.0,281.399994,85.272725,54,79.099998,100,71.300003,73.800003,71.800003
20161021031500,276.0,281.399994,85.272725,54,76.199997,100,71.699997,73.800003,71.800003
20161021033000,276.0,281.399994,85.272725,54,72.0,100,71.900002,73.800003,71.800003
20161021034500,276.0,281.399994,85.272725,54,74.900002,100,71.900002,73.800003,71.800003
20161021040000,276.0,281.399994,85.272725,54,75.900002,100,72.0,73.800003,71.800003
20161021041500,276.0,281.399994,85.272725,54,53.900002,100,70.900002,73.800003,71.800003
20161021043000,276.0,281.399994,85.272725,54,76.0,100,71.0,73.800003,71.800003
20161021044500,276.0,272.399994,82.545453,54,74.099998,100,71.5,73.800003,71.800003
20161021050000,276.0,272.399994,82.545453,54,70.099998,100,71.699997,73.800003,71.800003
20161021051500,276.0,272.399994,82.545453,54,78.199997,100,71.699997,73.800003,71.800003
20161021053000,276.0,277.200012,84.000004,54,73.0,100,71.800003,73.800003,71.800003
20161021054500,276.0,277.200012,84.000004,54,70.099998,100,71.800003,73.800003,71.800003
20161021060000,276.0,281.399994,85.272725,54,76.400002,100,71.800003,73.800003,71.800003
20161021061500,276.0,281.399994,85.272725,54,72.5,100,71.900002,73.800003,71.800003
20161021063000,276.0,277.200012,84.000004,54,69.699997,100,71.900002,73.800003,71.800003
20161021064500,276.0,277.200012,84.000004,54,76.099998,100,71.800003,73.800003,71.800003
20161021070000,276.0,277.200012,84.000004,54,73.0,100,71.900002,73.800003,71.800003
20161021071500,276.0,277.200012,84.000004,54,69.199997,100,71.800003,73.800003,71.800003
20161021073000,276.0,281.399994,85.272725,54,73.900002,100,71.699997,73.800003,71.800003
20161021074500,276.0,281.399994,85.272725,54,73.0,100,71.900002,73.800003,71.800003
20161021080000,276.0,281.399994,85.272725,54,69.699997,100,71.900002,73.800003,71.800003
20161021081500,276.0,281.399994,85.272725,54,73.900002,100,71.900002,73.800003,71.800003
20161021083000,276.0,281.399994,85.272725,54,53.099998,100,71.099998,73.800003,71.800003
20161021084500,276.0,281.399994,85.272725,54,68.699997,100,71.0,73.800003,71.800003
20161021090000,276.0,281.399994,85.272725,54,68.699997,100,71.5,73.800003,71.800003
20161021091500,276.0,281.399994,85.272725,54,76.300003,100,71.599998,73.800003,71.800003
20161021093000,276.0,272.399994,82.545453,54,72.0,100,71.699997,73.800003,71.800003
20161021094500,276.0,272.399994,82.545453,54,69.199997,100,71.699997,73.800003,71.800003
20161021100000,276.0,272.399994,82.545453,54,76.199997,100,71.800003,73.800003,71.800003
20161021101500,276.0,272.399994,82.545453,54,72.0,100,71.900002,73.800003,71.800003
20161021103000,276.0,277.200012,84.000004,54,69.699997,100,71.800003,73.800003,71.800003
20161021104500,276.0,277.200012,84.000004,54,69.699997,100,71.900002,73.800003,71.800003
20161021110000,276.0,277.200012,84.000004,54,75.699997,100,71.900002,73.800003,71.800003
20161021111500,276.0,281.399994,85.272725,54,70.599998,100,72.0,73.800003,71.800003
20161021113000,276.0,281.399994,85.272725,54,73.400002,100,71.900002,74.400002,72.400002
20161021114500,276.0,281.399994,85.272725,54,75.400002,100,72.099998,74.400002,72.400002
20161021120000,276.0,281.399994,85.272725,54,73.0,100,72.300003,74.400002,72.400002
20161021121500,276.0,277.200012,84.000004,54,76.699997,100,72.300003,74.400002,72.400002
20161021123000,276.0,272.399994,82.545453,54,75.400002,100,72.400002,74.400002,72.400002
20161021124500,276.0,272.399994,82.545453,54,75.400002,100,72.5,74.400002,72.400002
20161021130000,276.0,272.399994,82.545453,54,80.099998,100,72.400002,74.400002,72.400002
20161021131500,276.0,272.399994,82.545453,54,73.0,100,72.599998,74.400002,72.400002
20161021133000,276.0,272.399994,82.545453,54,74.599998,100,72.599998,74.400002,72.400002
20161021134500,276.0,272.399994,82.545453,54,54.700001,100,72.0,74.400002,72.400002
20161021140000,276.0,272.399994,82.545453,54,74.900002,100,71.300003,74.400002,72.400002
20161021141500,276.0,281.399994,85.272725,54,73.0,100,71.900002,74.400002,72.400002
20161021143000,276.0,281.399994,85.272725,54,73.0,100,72.199997,74.400002,72.400002
20161021144500,276.0,277.200012,84.000004,54,78.300003,100,72.400002,74.400002,72.400002
20161021150000,276.0,277.200012,84.000004,54,73.400002,100,72.599998,74.400002,72.400002
20161021151500,276.0,277.200012,84.000004,54,74.900002,100,72.599998,74.400002,72.400002
20161021153000,276.0,277.200012,84.000004,54,80.599998,100,72.599998,74.400002,72.400002
20161021154500,276.0,281.399994,85.272725,54,54.700001,100,71.300003,74.400002,72.400002
20161021160000,276.0,281.399994,85.272725,54,74.0,100,71.699997,74.400002,72.400002
20161021161500,276.0,281.399994,85.272725,54,76.800003,100,72.199997,74.400002,72.400002
20161021163000,276.0,281.399994,85.272725,54,79.0,100,72.300003,74.400002,72.400002
20161021164500,276.0,281.399994,85.272725,54,73.800003,100,72.400002,74.400002,72.400002
20161021170000,276.0,281.399994,85.272725,54,72.0,100,72.599998,74.400002,72.400002
20161021171500,276.0,281.399994,85.272725,54,72.0,100,72.599998,74.400002,72.400002
20161021173000,276.0,277.200012,84.000004,54,53.900002,100,71.699997,74.400002,72.400002
20161021174500,276.0,277.200012,84.000004,54,73.0,100,71.599998,74.400002,72.400002
20161021180000,276.0,272.399994,82.545453,54,73.0,100,72.199997,74.400002,72.400002
20161021181500,276.0,272.399994,82.545453,54,73.0,100,72.199997,74.400002,72.400002
20161021183000,276.0,272.399994,82.545453,54,75.300003,100,72.099998,74.400002,72.400002
20161021184500,276.0,272.399994,82.545453,54,73.900002,100,72.099998,74.400002,72.400002
20161021190000,276.0,277.200012,84.000004,54,70.199997,100,72.0,74.5,72.5
20161021191500,276.0,277.200012,84.000004,54,71.199997,100,72.199997,74.5,72.5
20161021193000,276.0,272.399994,82.545453,54,74.0,100,72.400002,74.5,72.5
20161021194500,276.0,277.200012,84.000004,54,76.800003,100,72.300003,74.5,72.5
20161021200000,276.0,277.200012,84.000004,54,70.599998,100,72.400002,74.5,72.5
20161021201500,276.0,277.200012,84.000004,54,78.099998,100,72.300003,74.5,72.5
20161021203000,276.0,277.200012,84.000004,54,70.099998,100,72.400002,74.5,72.5
20161021204500,276.0,281.399994,85.272725,54,75.400002,100,72.199997,74.5,72.5
20161021210000,276.0,272.399994,82.545453,54,72.0,100,72.400002,74.5,72.5
20161021211500,276.0,272.399994,82.545453,54,72.0,100,72.300003,74.5,72.5
20161021213000,276.0,272.399994,82.545453,54,78.900002,100,72.199997,74.5,72.5
20161021214500,276.0,277.200012,84.000004,54,69.699997,100,72.300003,74.5,72.5
20161021220000,276.0,277.200012,84.000004,54,77.199997,100,72.199997,74.5,72.5
20161021221500,276.0,277.200012,84.000004,54,70.599998,100,72.199997,74.5,72.5
20161021223000,276.0,281.399994,85.272725,54,74.900002,100,72.199997,74.5,72.5
20161021224500,276.0,281.399994,85.272725,54,78.699997,100,72.199997,74.5,72.5
20161021230000,276.0,281.399994,85.272725,54,71.599998,100,72.400002,74.5,72.5
20161021231500,276.0,281.399994,85.272725,54,69.599998,100,72.300003,74.5,72.5
20161021233000,276.0,281.399994,85.272725,54,78.099998,100,72.300003,74.5,72.5
20161021234500,276.0,272.399994,82.545453,54,70.599998,100,72.400002,74.5,72.5
20161022000000,276.0,272.399994,82.545453,54,76.599998,100,72.199997,74.5,72.5
20161022001500,276.0,272.399994,82.545453,54,72.599998,100,72.400002,74.5,72.5
20161022003000,276.0,272.399994,82.545453,54,70.5,100,72.300003,74.5,72.5
20161022004500,276.0,277.200012,84.000004,54,79.900002,100,72.199997,74.5,72.5
20161022010000,276.0,277.200012,84.000004,54,70.099998,100,72.300003,74.5,72.5
20161022011500,276.0,281.399994,85.272725,55,73.400002,100,72.199997,74.5,72.5
20161022013000,276.0,272.399994,82.545453,55,79.599998,100,72.199997,74.5,72.5
20161022014500,276.0,272.399994,82.545453,55,70.099998,100,72.300003,74.5,72.5
20161022020000,276.0,272.399994,82.545453,55,80.599998,100,72.099998,74.5,72.5
20161022021500,276.0,272.399994,82.545453,55,70.099998,100,72.300003,74.5,72.5
20161022023000,276.0,272.399994,82.545453,55,73.300003,100,72.199997,74.5,72.5
20161022024500,276.0,272.399994,82.545453,55,81.0,100,72.300003,74.5,72.5
20161022030000,276.0,272.399994,82.545453,55,71.099998,100,72.5,74.5,72.5
20161022031500,276.0,272.399994,82.545453,55,71.099998,100,72.400002,74.5,72.5
20161022033000,276.0,272.399994,82.545453,55,79.0,100,72.300003,74.5,72.5
20161022034500,276.0,268.200012,81.272731,55,69.699997,100,72.400002,74.5,72.5
20161022040000,276.0,268.200012,81.272731,55,74.400002,100,72.199997,74.5,72.5
20161022041500,276.0,272.399994,82.545453,55,72.599998,100,72.400002,74.5,72.5
20161022043000,276.0,272.399994,82.545453,55,70.5,100,72.199997,74.5,72.5
20161022044500,276.0,272.399994,82.545453,55,78.400002,100,72.199997,74.5,72.5
20161022050000,276.0,272.399994,82.545453,55,68.599998,100,72.199997,74.5,72.5
20161022051500,276.0,277.200012,84.000004,55,81.099998,100,72.099998,74.5,72.5
20161022053000,276.0,277.200012,84.000004,55,69.199997,100,72.300003,74.5,72.5
20161022054500,276.0,272.399994,82.545453,55,79.300003,100,72.099998,74.5,72.5
20161022060000,276.0,277.200012,84.000004,55,70.0,100,72.300003,74.5,72.5
20161022061500,276.0,277.200012,84.000004,55,78.099998,100,72.099998,74.5,72.5
20161022063000,276.0,277.200012,84.000004,55,70.599998,100,72.300003,74.5,72.5
20161022064500,276.0,277.200012,84.000004,55,77.0,100,72.199997,74.5,72.5
20161022070000,276.0,277.200012,84.000004,55,72.400002,100,72.199997,74.5,72.5
20161022071500,276.0,281.399994,85.272725,55,72.400002,100,72.199997,74.5,72.5
20161022073000,276.0,281.399994,85.272725,55,75.400002,100,72.199997,74.5,72.5
20161022074500,276.0,281.399994,85.272725,55,71.599998,100,72.300003,74.5,72.5
20161022080000,276.0,281.399994,85.272725,55,78.900002,100,72.199997,74.5,72.5
20161022081500,276.0,281.399994,85.272725,55,70.199997,100,72.400002,74.5,72.5
20161022083000,276.0,277.200012,84.000004,55,81.699997,100,72.599998,74.5,72.5
20161022084500,276.0,277.200012,84.000004,55,70.599998,100,72.699997,74.5,72.5
20161022090000,276.0,277.200012,84.000004,55,84.900002,100,72.599998,74.5,72.5
20161022091500,276.0,272.399994,82.545453,55,50.299999,100,71.599998,74.5,72.5
20161022093000,276.0,272.399994,82.545453,55,71.300003,100,71.699997,74.5,72.5
20161022094500,276.0,272.399994,82.545453,55,78.5,100,71.900002,74.5,72.5
20161022100000,276.0,272.399994,82.545453,55,70.099998,100,72.199997,74.5,72.5
20161022101500,276.0,272.399994,82.545453,55,77.699997,100,72.199997,74.5,72.5
20161022103000,276.0,277.200012,84.000004,55,72.5,100,72.300003,74.5,72.5
20161022104500,276.0,272.399994,82.545453,55,72.5,100,72.300003,74.5,72.5
20161022110000,276.0,277.200012,84.000004,55,79.199997,100,72.400002,74.5,72.5
20161022111500,276.0,277.200012,84.000004,55,70.599998,100,72.400002,74.5,72.5
20161022113000,276.0,277.200012,84.000004,55,78.300003,100,72.300003,74.599998,72.599998
20161022114500,276.0,277.200012,84.000004,55,74.5,100,72.5,74.5,72.5
20161022120000,276.0,277.200012,84.000004,55,72.900002,100,72.5,74.5,72.5
20161022121500,276.0,277.200012,84.000004,55,81.199997,100,72.400002,74.5,72.5
20161022123000,276.0,277.200012,84.000004,55,73.0,100,72.599998,74.5,72.5
20161022124500,276.0,277.200012,84.000004,55,76.5,100,72.599998,74.599998,72.599998
20161022130000,276.0,277.200012,84.000004,55,76.5,100,72.599998,74.599998,72.599998
20161022131500,276.0,277.200012,84.000004,55,72.5,100,72.699997,74.5,72.5
20161022133000,276.0,277.200012,84.000004,55,79.099998,100,72.599998,74.5,72.5
20161022134500,276.0,277.200012,84.000004,55,76.800003,100,72.599998,74.5,72.5
20161022140000,276.0,277.200012,84.000004,55,57.599998,0,72.699997,74.599998,72.599998
20161022141500,276.0,277.200012,84.000004,55,74.0,100,71.199997,74.599998,72.599998
20161022143000,276.0,277.200012,84.000004,55,75.900002,100,72.199997,74.599998,72.599998
20161022144500,276.0,277.200012,84.000004,55,69.199997,100,72.199997,74.5,72.5
20161022150000,276.0,277.200012,84.000004,55,74.099998,100,72.199997,74.5,72.5
20161022151500,276.0,272.399994,82.545453,55,79.199997,100,72.300003,74.5,72.5
20161022153000,276.0,272.399994,82.545453,55,72.0,100,72.5,74.5,72.5
20161022154500,276.0,272.399994,82.545453,55,72.0,100,72.400002,74.599998,72.599998
20161022160000,276.0,277.200012,84.000004,55,72.900002,100,72.300003,74.699997,72.699997
20161022161500,276.0,281.399994,85.272725,55,75.900002,100,72.599998,74.699997,72.699997
20161022163000,276.0,277.200012,84.000004,55,73.300003,100,72.699997,74.699997,72.699997
20161022164500,276.0,281.399994,85.272725,55,71.599998,100,72.699997,74.800003,72.800003
20161022170000,276.0,277.200012,84.000004,55,81.099998,100,72.699997,74.900002,72.900002
20161022171500,276.0,277.200012,84.000004,55,74.400002,100,72.699997,74.900002,72.900002
20161022173000,276.0,277.200012,84.000004,55,80.599998,100,72.699997,74.900002,72.900002
20161022174500,276.0,281.399994,85.272725,55,72.5,100,72.900002,74.900002,72.900002
20161022180000,276.0,281.399994,85.272725,55,81.0,100,72.699997,74.800003,72.800003
20161022181500,276.0,277.200012,84.000004,55,73.5,100,72.900002,74.800003,72.800003
20161022183000,276.0,281.399994,85.272725,55,62.200001,100,71.300003,74.599998,72.599998
20161022184500,276.0,277.200012,84.000004,55,66.5,100,71.900002,74.5,72.5
20161022190000,276.0,281.399994,85.272725,55,71.599998,100,72.099998,74.5,72.5
20161022191500,276.0,277.200012,84.000004,55,69.699997,100,72.300003,74.5,72.5
20161022193000,276.0,277.200012,84.000004,55,75.699997,100,72.5,74.5,72.5
20161022194500,276.0,277.200012,84.000004,55,71.099998,100,72.599998,74.5,72.5
20161022200000,276.0,277.200012,84.000004,55,72.400002,100,72.5,74.5,72.5
20161022201500,276.0,277.200012,84.000004,55,80.199997,100,72.5,74.5,72.5
20161022203000,276.0,272.399994,82.545453,55,71.5,100,72.699997,74.5,72.5
20161022204500,276.0,277.200012,84.000004,55,70.0,100,72.5,74.5,72.5
20161022210000,276.0,281.399994,85.272725,55,80.099998,100,72.400002,74.5,72.5
20161022211500,276.0,272.399994,82.545453,55,70.099998,100,72.599998,74.5,72.5
20161022213000,276.0,281.399994,85.272725,55,71.5,100,72.400002,74.5,72.5
20161022214500,276.0,272.399994,82.545453,55,76.800003,100,72.400002,74.5,72.5
20161022220000,276.0,277.200012,84.000004,55,69.199997,100,72.400002,74.5,72.5
20161022221500,276.0,272.399994,82.545453,55,75.300003,100,72.300003,74.5,72.5
20161022223000,276.0,272.399994,82.545453,55,72.900002,100,72.400002,74.5,72.5
20161022224500,276.0,272.399994,82.545453,55,69.199997,100,72.300003,74.5,72.5
20161022230000,276.0,281.399994,85.272725,55,74.699997,100,72.199997,74.5,72.5
20161022231500,276.0,277.200012,84.000004,55,74.699997,100,72.400002,74.5,72.5
20161022233000,276.0,272.399994,82.545453,55,68.699997,100,72.300003,74.5,72.5
20161022234500,276.0,277.200012,84.000004,55,75.0,100,72.199997,74.5,72.5
20161023000000,276.0,281.399994,85.272725,55,71.599998,100,72.199997,74.5,72.5
20161023001500,276.0,281.399994,85.272725,55,69.199997,100,72.199997,74.5,72.5
20161023003000,276.0,281.399994,85.272725,55,80.0,100,72.199997,74.5,72.5
20161023004500,276.0,281.399994,85.272725,55,71.0,100,72.300003,74.5,72.5
20161023010000,276.0,281.399994,85.272725,55,71.0,100,72.199997,74.5,72.5
20161023011500,276.0,281.399994,85.272725,55,77.900002,100,72.199997,74.5,72.5
20161023013000,276.0,281.399994,85.272725,55,69.699997,100,72.300003,74.5,72.5
20161023014500,276.0,281.399994,85.272725,55,79.599998,100,72.199997,74.5,72.5
20161023020000,276.0,281.399994,85.272725,55,70.699997,100,72.300003,74.5,72.5
20161023021500,276.0,277.200012,84.000004,55,73.5,100,72.199997,74.5,72.5
20161023023000,276.0,272.399994,82.545453,55,77.800003,100,72.300003,74.5,72.5
20161023024500,276.0,277.200012,84.000004,55,70.400002,100,72.400002,74.5,72.5
20161023030000,276.0,277.200012,84.000004,55,78.099998,100,72.300003,74.5,72.5
20161023031500,276.0,277.200012,84.000004,55,72.0,100,72.5,74.5,72.5
20161023033000,276.0,281.399994,85.272725,55,71.0,100,72.300003,74.5,72.5
20161023034500,276.0,281.399994,85.272725,55,78.800003,100,72.199997,74.5,72.5
20161023040000,276.0,281.399994,85.272725,55,69.199997,100,72.300003,74.5,72.5
20161023041500,276.0,281.399994,85.272725,55,81.099998,100,72.199997,74.5,72.5
20161023043000,276.0,281.399994,85.272725,55,69.300003,100,72.300003,74.5,72.5
20161023044500,276.0,281.399994,85.272725,55,79.400002,100,72.199997,74.5,72.5
20161023050000,276.0,281.399994,85.272725,55,69.599998,100,72.300003,74.5,72.5
20161023051500,276.0,281.399994,85.272725,55,77.0,100,72.199997,74.5,72.5
20161023053000,276.0,281.399994,85.272725,55,70.199997,100,72.300003,74.5,72.5
20161023054500,276.0,281.399994,85.272725,55,74.800003,100,72.199997,74.5,72.5
20161023060000,276.0,281.399994,85.272725,55,72.400002,100,72.400002,74.5,72.5
20161023061500,276.0,281.399994,85.272725,55,75.599998,100,72.300003,74.5,72.5
20161023063000,276.0,281.399994,85.272725,55,71.099998,100,72.400002,74.5,72.5
20161023064500,276.0,277.200012,84.000004,55,80.0,100,72.300003,74.5,72.5
20161023070000,276.0,277.200012,84.000004,55,70.099998,100,72.400002,74.5,72.5
20161023071500,276.0,281.399994,85.272725,55,81.599998,100,72.5,74.5,72.5
20161023073000,276.0,281.399994,85.272725,55,70.099998,100,72.599998,74.5,72.5
20161023074500,276.0,281.399994,85.272725,55,81.800003,100,72.599998,74.5,72.5
20161023080000,276.0,277.200012,84.000004,55,71.099998,100,72.699997,74.5,72.5
20161023081500,276.0,281.399994,85.272725,55,49.900002,100,71.5,74.5,72.5
20161023083000,276.0,281.399994,85.272725,55,69.199997,100,71.800003,74.5,72.5
20161023084500,276.0,277.200012,84.000004,55,74.099998,100,72.0,74.5,72.5
20161023090000,276.0,277.200012,84.000004,55,72.5,100,72.300003,74.5,72.5
20161023091500,276.0,281.399994,85.272725,55,69.599998,100,72.199997,74.5,72.5
20161023093000,276.0,281.399994,85.272725,55,79.599998,100,72.199997,74.5,72.5
20161023094500,276.0,281.399994,85.272725,55,71.099998,100,72.400002,74.5,72.5
20161023100000,276.0,281.399994,85.272725,55,70.099998,100,72.300003,74.5,72.5
20161023101500,276.0,281.399994,85.272725,55,80.099998,100,72.199997,74.5,72.5
20161023103000,276.0,281.399994,85.272725,55,70.599998,100,72.400002,74.5,72.5
20161023104500,276.0,281.399994,85.272725,55,73.800003,100,72.400002,74.5,72.5
20161023110000,276.0,281.399994,85.272725,55,76.800003,100,72.5,74.5,72.5
20161023111500,276.0,281.399994,85.272725,55,71.099998,100,72.5,74.5,72.5
20161023113000,276.0,281.399994,85.272725,55,74.800003,100,72.5,74.5,72.5
20161023114500,276.0,281.399994,85.272725,55,79.199997,100,72.599998,74.5,72.5
20161023120000,276.0,281.399994,85.272725,55,72.5,100,72.699997,74.5,72.5
