PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161023121500,276.0,277.200012,84.000004,55,56.400002,0,72.599998,74.5,72.5
20161023123000,276.0,272.399994,82.545453,55,65.099998,100,71.199997,74.5,72.5
20161023124500,276.0,277.200012,84.000004,55,74.0,100,72.099998,74.5,72.5
20161023130000,276.0,272.399994,82.545453,55,71.099998,100,72.300003,74.5,72.5
20161023131500,276.0,277.200012,84.000004,55,77.800003,100,72.300003,74.5,72.5
20161023133000,276.0,281.399994,85.272725,55,74.400002,100,72.400002,74.5,72.5
20161023134500,276.0,272.399994,82.545453,55,71.099998,100,72.599998,74.5,72.5
20161023140000,276.0,272.399994,82.545453,55,76.800003,100,72.599998,74.5,72.5
20161023141500,276.0,281.399994,85.272725,55,77.699997,100,72.5,74.5,72.5
20161023143000,276.0,272.399994,82.545453,55,73.0,100,72.699997,74.5,72.5
20161023144500,276.0,277.200012,84.000004,55,56.0,100,72.099998,74.5,72.5
20161023150000,276.0,272.399994,82.545453,55,78.099998,100,71.5,74.5,72.5
20161023151500,276.0,272.399994,82.545453,55,78.099998,100,72.199997,74.5,72.5
20161023153000,276.0,272.399994,82.545453,55,71.099998,100,72.400002,74.5,72.5
20161023154500,276.0,277.200012,84.000004,55,72.400002,100,72.300003,74.5,72.5
20161023160000,276.0,272.399994,82.545453,55,78.300003,100,72.300003,74.5,72.5
20161023161500,276.0,272.399994,82.545453,55,71.599998,100,72.5,74.5,72.5
20161023163000,276.0,277.200012,84.000004,55,69.599998,100,72.400002,74.5,72.5
20161023164500,276.0,272.399994,82.545453,55,75.199997,100,72.400002,74.5,72.5
20161023170000,276.0,272.399994,82.545453,55,77.199997,100,72.599998,74.5,72.5
20161023171500,276.0,272.399994,82.545453,55,54.700001,100,71.800003,74.5,72.5
20161023173000,276.0,272.399994,82.545453,55,72.0,100,71.599998,74.5,72.5
20161023174500,276.0,277.200012,84.000004,55,76.599998,100,72.199997,74.5,72.5
20161023180000,276.0,281.399994,85.272725,55,72.0,100,72.099998,74.5,72.5
20161023181500,276.0,281.399994,85.272725,55,70.099998,100,72.099998,74.5,72.5
20161023183000,276.0,277.200012,84.000004,55,72.400002,100,72.300003,74.5,72.5
20161023184500,276.0,277.200012,84.000004,55,76.800003,100,72.400002,74.5,72.5
20161023190000,276.0,277.200012,84.000004,55,74.5,100,72.599998,74.5,72.5
20161023191500,276.0,268.200012,81.272731,55,71.0,100,72.599998,74.5,72.5
20161023193000,276.0,268.200012,81.272731,55,74.0,100,72.599998,74.5,72.5
20161023194500,276.0,272.399994,82.545453,55,74.0,100,72.599998,74.5,72.5
20161023200000,276.0,272.399994,82.545453,55,71.0,100,72.599998,74.5,72.5
20161023201500,276.0,272.399994,82.545453,55,78.900002,100,72.599998,74.5,72.5
20161023203000,276.0,272.399994,82.545453,55,71.099998,100,72.599998,74.5,72.5
20161023204500,276.0,272.399994,82.545453,55,75.300003,100,72.5,74.5,72.5
20161023210000,276.0,272.399994,82.545453,55,73.0,100,72.599998,74.5,72.5
20161023211500,276.0,272.399994,82.545453,55,70.599998,100,72.599998,74.5,72.5
20161023213000,276.0,277.200012,84.000004,55,77.5,100,72.300003,74.5,72.5
20161023214500,276.0,277.200012,84.000004,55,71.099998,100,72.400002,74.5,72.5
20161023220000,276.0,277.200012,84.000004,55,69.699997,100,72.300003,74.5,72.5
20161023221500,276.0,277.200012,84.000004,55,72.400002,100,72.199997,74.5,72.5
20161023223000,276.0,277.200012,84.000004,55,71.099998,100,72.300003,74.5,72.5
20161023224500,276.0,281.399994,85.272725,55,71.099998,100,72.199997,74.5,72.5
20161023230000,276.0,281.399994,85.272725,55,76.400002,100,72.199997,74.5,72.5
20161023231500,276.0,272.399994,82.545453,55,70.099998,100,72.400002,74.5,72.5
20161023233000,276.0,272.399994,82.545453,55,80.099998,100,72.199997,74.5,72.5
20161023234500,276.0,268.200012,81.272731,55,71.199997,100,72.400002,74.5,72.5
20161024000000,276.0,272.399994,82.545453,55,73.400002,100,72.300003,74.5,72.5
20161024001500,276.0,272.399994,82.545453,55,76.5,100,72.300003,74.5,72.5
20161024003000,276.0,272.399994,82.545453,55,70.599998,100,72.400002,74.5,72.5
20161024004500,276.0,281.399994,85.272725,55,79.099998,100,72.300003,74.5,72.5
20161024010000,276.0,281.399994,85.272725,55,70.199997,100,72.300003,74.5,72.5
20161024011500,276.0,281.399994,85.272725,55,75.699997,100,72.199997,74.5,72.5
20161024013000,276.0,281.399994,85.272725,55,73.0,100,72.199997,74.5,72.5
20161024014500,276.0,281.399994,85.272725,55,70.0,100,72.199997,74.5,72.5
20161024020000,276.0,281.399994,85.272725,55,80.599998,100,72.099998,74.5,72.5
20161024021500,276.0,281.399994,85.272725,55,71.599998,100,72.199997,74.5,72.5
20161024023000,276.0,281.399994,85.272725,55,75.0,100,72.300003,74.5,72.5
20161024024500,276.0,272.399994,82.545453,55,77.400002,100,72.400002,74.5,72.5
20161024030000,276.0,272.399994,82.545453,55,71.5,100,72.5,74.5,72.5
20161024031500,276.0,272.399994,82.545453,55,82.0,100,72.400002,74.5,72.5
20161024033000,276.0,272.399994,82.545453,55,73.5,100,72.599998,74.5,72.5
20161024034500,276.0,272.399994,82.545453,55,73.5,100,72.599998,74.5,72.5
20161024040000,276.0,272.399994,82.545453,55,79.300003,100,72.599998,74.5,72.5
20161024041500,276.0,281.399994,85.272725,55,72.0,100,72.699997,74.5,72.5
20161024043000,276.0,281.399994,85.272725,55,78.0,100,72.599998,74.5,72.5
20161024044500,276.0,281.399994,85.272725,55,74.0,100,72.599998,74.5,72.5
20161024050000,276.0,277.200012,84.000004,55,72.300003,100,72.599998,74.5,72.5
20161024051500,276.0,277.200012,84.000004,55,80.300003,100,72.599998,74.5,72.5
20161024053000,276.0,281.399994,85.272725,55,71.599998,100,72.599998,74.5,72.5
20161024054500,276.0,281.399994,85.272725,55,77.599998,100,72.5,74.5,72.5
20161024060000,276.0,272.399994,82.545453,55,75.900002,100,72.5,74.5,72.5
20161024061500,276.0,272.399994,82.545453,55,72.199997,100,72.599998,74.5,72.5
20161024063000,276.0,272.399994,82.545453,55,80.900002,100,72.599998,74.5,72.5
20161024064500,276.0,272.399994,82.545453,55,71.099998,100,72.699997,74.5,72.5
20161024070000,276.0,272.399994,82.545453,55,80.0,100,72.599998,74.5,72.5
20161024071500,276.0,272.399994,82.545453,55,73.5,100,72.699997,74.5,72.5
20161024073000,276.0,272.399994,82.545453,55,72.0,100,72.699997,74.5,72.5
20161024074500,276.0,277.200012,84.000004,55,78.300003,100,72.599998,74.5,72.5
20161024080000,276.0,272.399994,82.545453,55,72.0,100,72.699997,74.5,72.5
20161024081500,276.0,277.200012,84.000004,55,53.900002,100,72.099998,74.5,72.5
20161024083000,276.0,272.399994,82.545453,55,71.599998,100,71.599998,74.5,72.5
20161024084500,276.0,281.399994,85.272725,55,75.800003,100,72.199997,74.5,72.5
20161024090000,276.0,281.399994,85.272725,55,74.400002,100,72.199997,74.5,72.5
20161024091500,276.0,281.399994,85.272725,55,70.099998,100,72.300003,74.5,72.5
20161024093000,276.0,281.399994,85.272725,55,73.5,100,72.300003,74.5,72.5
20161024094500,276.0,281.399994,85.272725,55,75.400002,100,72.400002,74.5,72.5
20161024100000,276.0,281.399994,85.272725,55,70.699997,100,72.400002,74.5,72.5
20161024101500,276.0,272.399994,82.545453,55,75.300003,100,72.5,74.5,72.5
20161024103000,276.0,272.399994,82.545453,55,74.199997,100,72.599998,74.5,72.5
20161024104500,276.0,272.399994,82.545453,55,72.0,100,72.599998,74.5,72.5
20161024110000,276.0,272.399994,82.545453,55,78.300003,100,72.699997,74.5,72.5
20161024111500,276.0,268.200012,81.272731,55,73.900002,100,72.699997,74.5,72.5
20161024113000,276.0,272.399994,82.545453,55,73.0,100,72.699997,74.5,72.5
20161024114500,276.0,272.399994,82.545453,55,78.400002,100,72.699997,74.5,72.5
20161024120000,276.0,272.399994,82.545453,55,73.0,100,72.699997,74.5,72.5
20161024121500,276.0,277.200012,84.000004,55,78.199997,100,72.599998,74.5,72.5
20161024123000,276.0,277.200012,84.000004,55,73.0,100,72.599998,74.5,72.5
20161024124500,276.0,277.200012,84.000004,55,74.900002,100,72.599998,74.5,72.5
20161024130000,276.0,277.200012,84.000004,55,72.0,100,72.599998,74.5,72.5
20161024131500,276.0,277.200012,84.000004,55,73.0,100,72.599998,74.5,72.5
20161024133000,276.0,277.200012,84.000004,55,77.199997,100,72.599998,74.5,72.5
20161024134500,276.0,277.200012,84.000004,55,72.0,100,72.599998,74.5,72.5
20161024140000,276.0,277.200012,84.000004,55,78.199997,100,72.599998,74.5,72.5
20161024141500,276.0,277.200012,84.000004,55,73.5,100,72.599998,74.5,72.5
20161024143000,276.0,277.200012,84.000004,55,76.800003,100,72.599998,74.5,72.5
20161024144500,276.0,281.399994,85.272725,55,73.0,100,72.699997,74.5,72.5
20161024150000,276.0,277.200012,84.000004,55,73.0,100,72.599998,74.5,72.5
20161024151500,276.0,277.200012,84.000004,55,79.199997,100,72.599998,74.5,72.5
20161024153000,276.0,277.200012,84.000004,55,74.0,100,72.599998,74.5,72.5
20161024154500,276.0,277.200012,84.000004,55,72.0,100,72.599998,74.5,72.5
20161024160000,276.0,277.200012,84.000004,55,72.0,100,72.699997,74.5,72.5
20161024161500,276.0,277.200012,84.000004,55,78.199997,100,72.599998,74.5,72.5
20161024163000,276.0,285.600006,86.545456,55,74.400002,100,72.599998,74.5,72.5
20161024164500,276.0,281.399994,85.272725,55,73.300003,100,72.599998,74.5,72.5
20161024170000,276.0,281.399994,85.272725,55,71.599998,100,72.599998,74.5,72.5
20161024171500,276.0,281.399994,85.272725,55,73.400002,100,72.599998,74.5,72.5
20161024173000,276.0,281.399994,85.272725,55,79.099998,100,72.5,74.5,72.5
20161024174500,276.0,281.399994,85.272725,55,73.0,100,72.599998,74.5,72.5
20161024180000,276.0,281.399994,85.272725,55,70.599998,100,72.599998,74.5,72.5
20161024181500,276.0,268.200012,81.272731,55,75.300003,100,71.900002,74.5,72.5
20161024183000,276.0,272.399994,82.545453,55,86.199997,100,71.699997,74.5,72.5
20161024184500,276.0,272.399994,82.545453,55,80.199997,100,71.599998,74.5,72.5
20161024190000,276.0,272.399994,82.545453,55,78.699997,100,71.5,74.5,72.5
20161024191500,276.0,272.399994,82.545453,55,78.699997,100,71.400002,74.5,72.5
20161024193000,276.0,272.399994,82.545453,55,83.5,100,71.300003,74.5,72.5
20161024194500,276.0,272.399994,82.545453,55,81.5,100,71.300003,74.5,72.5
20161024200000,276.0,272.399994,82.545453,55,92.900002,100,71.300003,74.5,72.5
20161024201500,276.0,272.399994,82.545453,55,87.900002,100,71.300003,74.5,72.5
20161024203000,276.0,272.399994,82.545453,55,82.599998,100,71.300003,74.5,72.5
20161024204500,276.0,281.399994,85.272725,55,80.400002,100,71.300003,74.5,72.5
20161024210000,276.0,285.600006,86.545456,55,95.300003,100,71.300003,74.5,72.5
20161024211500,276.0,285.600006,86.545456,55,82.400002,100,71.400002,74.5,72.5
20161024213000,276.0,285.600006,86.545456,55,80.199997,100,71.400002,74.5,72.5
20161024214500,276.0,281.399994,85.272725,55,93.900002,100,71.5,74.5,72.5
20161024220000,276.0,281.399994,85.272725,55,82.199997,100,71.5,74.5,72.5
20161024221500,276.0,272.399994,82.545453,55,80.5,100,71.5,74.5,72.5
20161024223000,276.0,272.399994,82.545453,55,95.400002,100,71.5,74.5,72.5
20161024224500,276.0,272.399994,82.545453,55,81.599998,100,71.5,74.5,72.5
20161024230000,276.0,272.399994,82.545453,55,81.599998,100,71.400002,74.5,72.5
20161024231500,276.0,272.399994,82.545453,55,94.199997,100,71.400002,74.5,72.5
20161024233000,276.0,272.399994,82.545453,55,80.699997,100,71.400002,74.5,72.5
20161024234500,276.0,277.200012,84.000004,55,85.5,100,71.400002,74.5,72.5
20161025000000,276.0,277.200012,84.000004,55,86.800003,100,71.400002,74.5,72.5
20161025001500,276.0,281.399994,85.272725,55,78.699997,100,72.0,74.5,72.5
20161025003000,276.0,285.600006,86.545456,55,87.900002,100,72.400002,74.5,72.5
20161025004500,276.0,285.600006,86.545456,55,82.199997,100,72.699997,74.5,72.5
20161025010000,276.0,285.600006,86.545456,55,53.200001,100,71.800003,74.5,72.5
20161025011500,276.0,285.600006,86.545456,55,73.400002,100,71.5,74.5,72.5
20161025013000,276.0,285.600006,86.545456,55,78.0,100,72.099998,74.5,72.5
20161025014500,276.0,285.600006,86.545456,55,70.599998,100,72.300003,74.5,72.5
20161025020000,276.0,285.600006,86.545456,55,75.300003,100,72.300003,74.5,72.5
20161025021500,276.0,277.200012,84.000004,55,74.400002,100,72.400002,74.5,72.5
20161025023000,276.0,272.399994,82.545453,55,70.400002,100,72.400002,74.5,72.5
20161025024500,276.0,277.200012,84.000004,55,79.099998,100,72.400002,74.5,72.5
20161025030000,276.0,277.200012,84.000004,55,72.5,100,72.599998,74.5,72.5
20161025031500,276.0,277.200012,84.000004,55,70.599998,100,72.699997,74.5,72.5
20161025033000,276.0,281.399994,85.272725,55,79.599998,100,72.599998,74.5,72.5
20161025034500,276.0,277.200012,84.000004,55,71.599998,100,72.699997,74.5,72.5
20161025040000,276.0,285.600006,86.545456,55,70.5,100,72.5,74.5,72.5
20161025041500,276.0,285.600006,86.545456,55,79.699997,100,72.5,74.5,72.5
20161025043000,276.0,285.600006,86.545456,55,70.599998,100,72.599998,74.5,72.5
20161025044500,276.0,285.600006,86.545456,55,71.5,100,72.400002,74.5,72.5
20161025050000,276.0,285.600006,86.545456,55,75.599998,100,72.5,74.5,72.5
20161025051500,276.0,285.600006,86.545456,55,69.699997,100,72.5,74.5,72.5
20161025053000,276.0,285.600006,86.545456,55,74.800003,100,72.400002,74.5,72.5
20161025054500,276.0,277.200012,84.000004,55,74.800003,100,72.5,74.5,72.5
20161025060000,276.0,277.200012,84.000004,55,70.099998,100,72.599998,74.5,72.5
20161025061500,276.0,277.200012,84.000004,55,77.199997,100,72.599998,74.5,72.5
20161025063000,276.0,277.200012,84.000004,55,71.300003,100,72.599998,74.5,72.5
20161025064500,276.0,281.399994,85.272725,55,70.400002,100,72.599998,74.5,72.5
20161025070000,276.0,281.399994,85.272725,55,79.5,100,72.599998,74.5,72.5
20161025071500,276.0,281.399994,85.272725,55,69.699997,100,72.599998,74.5,72.5
20161025073000,276.0,281.399994,85.272725,55,74.800003,100,72.400002,74.5,72.5
20161025074500,276.0,281.399994,85.272725,55,72.0,100,72.599998,74.5,72.5
20161025080000,276.0,281.399994,85.272725,55,69.599998,100,72.599998,74.5,72.5
20161025081500,276.0,281.399994,85.272725,55,80.599998,100,72.599998,74.5,72.5
20161025083000,276.0,277.200012,84.000004,55,73.0,100,72.699997,74.5,72.5
20161025084500,276.0,285.600006,86.545456,55,55.599998,0,72.699997,74.5,72.5
20161025090000,276.0,281.399994,85.272725,55,58.700001,100,71.300003,74.5,72.5
20161025091500,276.0,281.399994,85.272725,55,76.400002,100,72.0,74.5,72.5
20161025093000,276.0,281.399994,85.272725,55,71.599998,100,72.5,74.5,72.5
20161025094500,276.0,281.399994,85.272725,55,73.400002,100,72.599998,74.5,72.5
20161025100000,276.0,281.399994,85.272725,55,79.599998,100,72.599998,74.5,72.5
20161025101500,276.0,281.399994,85.272725,55,75.900002,100,72.699997,74.5,72.5
20161025103000,276.0,277.200012,84.000004,55,56.799999,100,71.800003,74.5,72.5
20161025104500,276.0,272.399994,82.545453,55,72.900002,100,71.5,74.5,72.5
20161025110000,276.0,272.399994,82.545453,55,76.5,100,72.199997,74.5,72.5
20161025111500,276.0,277.200012,84.000004,55,79.099998,100,72.400002,74.5,72.5
20161025113000,276.0,272.399994,82.545453,55,77.699997,100,72.400002,74.5,72.5
20161025114500,276.0,277.200012,84.000004,55,74.400002,100,72.699997,74.5,72.5
20161025120000,276.0,277.200012,84.000004,55,72.0,100,72.699997,74.5,72.5
20161025121500,276.0,277.200012,84.000004,55,57.299999,0,72.599998,74.5,72.5
20161025123000,276.0,277.200012,84.000004,55,56.400002,100,71.5,74.5,72.5
20161025124500,276.0,281.399994,85.272725,55,79.5,100,71.800003,74.5,72.5
20161025130000,276.0,281.399994,85.272725,55,74.400002,100,72.199997,74.5,72.5
20161025131500,276.0,281.399994,85.272725,55,72.5,100,72.400002,74.5,72.5
20161025133000,276.0,281.399994,85.272725,55,73.400002,100,72.5,74.5,72.5
20161025134500,276.0,277.200012,84.000004,55,72.0,100,72.699997,74.5,72.5
20161025140000,276.0,281.399994,85.272725,55,81.5,100,72.699997,74.5,72.5
20161025141500,276.0,285.600006,86.545456,55,55.900002,100,72.199997,74.5,72.5
20161025143000,276.0,277.200012,84.000004,55,60.700001,100,71.400002,74.5,72.5
20161025144500,276.0,277.200012,84.000004,55,74.0,100,71.900002,74.5,72.5
20161025150000,276.0,277.200012,84.000004,55,80.199997,100,72.300003,74.5,72.5
20161025151500,276.0,281.399994,85.272725,55,73.599998,100,72.599998,74.5,72.5
20161025153000,276.0,281.399994,85.272725,55,77.300003,100,72.699997,74.5,72.5
20161025154500,276.0,281.399994,85.272725,55,57.0,0,72.800003,74.5,72.5
20161025160000,276.0,281.399994,85.272725,55,55.200001,100,71.699997,74.5,72.5
20161025161500,276.0,281.399994,85.272725,55,73.5,100,71.699997,74.5,72.5
20161025163000,276.0,281.399994,85.272725,55,78.300003,100,72.300003,74.5,72.5
20161025164500,276.0,272.399994,82.545453,55,76.300003,100,72.599998,74.5,72.5
20161025170000,276.0,272.399994,82.545453,55,56.799999,0,72.599998,74.5,72.5
20161025171500,276.0,277.200012,84.000004,55,55.299999,100,71.599998,74.5,72.5
20161025173000,276.0,277.200012,84.000004,55,77.199997,100,71.699997,74.5,72.5
20161025174500,276.0,277.200012,84.000004,55,74.0,100,72.400002,74.5,72.5
20161025180000,276.0,277.200012,84.000004,55,74.900002,100,72.599998,74.5,72.5
20161025181500,276.0,277.200012,84.000004,55,78.300003,100,72.699997,74.5,72.5
20161025183000,276.0,272.399994,82.545453,55,56.0,100,71.599998,74.5,72.5
20161025184500,276.0,272.399994,82.545453,55,79.0,100,71.699997,74.5,72.5
20161025190000,276.0,277.200012,84.000004,55,71.599998,100,72.300003,74.5,72.5
20161025191500,276.0,272.399994,82.545453,55,73.0,100,72.400002,74.5,72.5
20161025193000,276.0,272.399994,82.545453,55,76.800003,100,72.5,74.5,72.5
20161025194500,276.0,272.399994,82.545453,55,73.5,100,72.400002,74.5,72.5
20161025200000,276.0,272.399994,82.545453,55,70.599998,100,72.5,74.5,72.5
20161025201500,276.0,272.399994,82.545453,55,70.599998,100,72.599998,74.5,72.5
20161025203000,276.0,272.399994,82.545453,55,72.199997,100,72.599998,74.5,72.5
20161025204500,276.0,272.399994,82.545453,55,76.400002,100,72.599998,74.5,72.5
20161025210000,276.0,277.200012,84.000004,55,73.699997,100,72.599998,74.5,72.5
20161025211500,276.0,277.200012,84.000004,55,70.599998,100,72.699997,74.5,72.5
20161025213000,276.0,277.200012,84.000004,55,70.599998,100,72.699997,74.5,72.5
20161025214500,276.0,272.399994,82.545453,55,70.599998,100,72.599998,74.5,72.5
20161025220000,276.0,272.399994,82.545453,55,72.599998,100,72.599998,74.5,72.5
20161025221500,276.0,277.200012,84.000004,55,75.599998,100,72.5,74.5,72.5
20161025223000,276.0,272.399994,82.545453,55,76.800003,100,72.5,74.5,72.5
20161025224500,276.0,277.200012,84.000004,55,74.800003,100,72.5,74.5,72.5
20161025230000,276.0,272.399994,82.545453,55,71.0,100,72.5,74.5,72.5
20161025231500,276.0,272.399994,82.545453,55,70.099998,100,72.5,74.5,72.5
20161025233000,276.0,268.200012,81.272731,55,70.099998,100,72.599998,74.5,72.5
20161025234500,276.0,277.200012,84.000004,55,70.099998,100,72.599998,74.5,72.5
20161026000000,276.0,277.200012,84.000004,55,72.099998,100,72.5,74.5,72.5
20161026001500,276.0,281.399994,85.272725,55,70.0,100,72.400002,74.5,72.5
20161026003000,276.0,281.399994,85.272725,55,75.599998,100,72.400002,74.5,72.5
20161026004500,276.0,281.399994,85.272725,55,68.800003,100,72.400002,74.5,72.5
20161026010000,276.0,272.399994,82.545453,55,76.699997,100,72.300003,74.5,72.5
20161026011500,276.0,281.399994,85.272725,56,69.699997,100,72.400002,74.5,72.5
20161026013000,276.0,268.200012,81.272731,55,69.699997,100,72.199997,74.5,72.5
20161026014500,276.0,272.399994,82.545453,55,76.400002,100,72.300003,74.5,72.5
20161026020000,276.0,272.399994,82.545453,55,68.699997,100,72.300003,74.5,72.5
20161026021500,276.0,272.399994,82.545453,55,75.300003,100,72.199997,74.5,72.5
20161026023000,276.0,272.399994,82.545453,55,70.199997,100,72.300003,74.5,72.5
20161026024500,276.0,268.200012,81.272731,55,68.599998,100,72.300003,74.5,72.5
20161026030000,276.0,272.399994,82.545453,55,77.199997,100,72.199997,74.5,72.5
20161026031500,276.0,272.399994,82.545453,55,68.699997,100,72.199997,74.5,72.5
20161026033000,276.0,268.200012,81.272731,55,71.900002,100,72.199997,74.5,72.5
20161026034500,276.0,268.200012,81.272731,55,71.099998,100,72.400002,74.5,72.5
20161026040000,276.0,272.399994,82.545453,55,71.099998,100,72.300003,74.5,72.5
20161026041500,276.0,272.399994,82.545453,55,77.300003,100,72.199997,74.5,72.5
20161026043000,276.0,272.399994,82.545453,55,69.199997,100,72.300003,74.5,72.5
20161026044500,276.0,272.399994,82.545453,55,71.900002,100,72.300003,74.5,72.5
20161026050000,276.0,272.399994,82.545453,55,74.0,100,72.300003,74.5,72.5
20161026051500,276.0,272.399994,82.545453,55,68.800003,100,72.300003,74.5,72.5
20161026053000,276.0,272.399994,82.545453,55,73.400002,100,72.300003,74.5,72.5
20161026054500,276.0,277.200012,84.000004,55,72.599998,100,72.300003,74.5,72.5
20161026060000,276.0,272.399994,82.545453,55,68.199997,100,72.300003,74.5,72.5
20161026061500,276.0,277.200012,84.000004,55,76.900002,100,72.199997,74.5,72.5
20161026063000,276.0,277.200012,84.000004,55,69.699997,100,72.300003,74.5,72.5
20161026064500,276.0,272.399994,82.545453,55,71.0,100,72.199997,74.5,72.5
20161026070000,276.0,272.399994,82.545453,55,73.599998,100,72.199997,74.5,72.5
20161026071500,276.0,272.399994,82.545453,55,68.699997,100,72.300003,74.5,72.5
20161026073000,276.0,272.399994,82.545453,55,77.199997,100,72.199997,74.5,72.5
20161026074500,276.0,272.399994,82.545453,55,70.599998,100,72.300003,74.5,72.5
20161026080000,276.0,272.399994,82.545453,55,70.599998,100,72.300003,74.5,72.5
20161026081500,276.0,277.200012,84.000004,55,75.5,100,72.400002,74.5,72.5
20161026083000,276.0,277.200012,84.000004,55,70.099998,100,72.400002,74.5,72.5
20161026084500,276.0,277.200012,84.000004,55,74.199997,100,72.5,74.5,72.5
20161026090000,276.0,277.200012,84.000004,55,74.199997,100,72.599998,74.5,72.5
20161026091500,276.0,277.200012,84.000004,55,77.300003,100,72.599998,74.5,72.5
20161026093000,276.0,277.200012,84.000004,55,56.799999,0,72.300003,74.5,72.5
20161026094500,276.0,285.600006,86.545456,55,56.799999,100,71.5,74.5,72.5
20161026100000,276.0,281.399994,85.272725,55,81.099998,100,71.900002,74.5,72.5
20161026101500,276.0,281.399994,85.272725,55,74.400002,100,72.300003,74.5,72.5
20161026103000,276.0,281.399994,85.272725,55,74.400002,100,72.400002,74.5,72.5
20161026104500,276.0,281.399994,85.272725,55,75.800003,100,72.5,74.5,72.5
20161026110000,276.0,281.399994,85.272725,55,73.0,100,72.599998,74.5,72.5
20161026111500,276.0,281.399994,85.272725,55,78.900002,100,72.699997,74.5,72.5
20161026113000,276.0,281.399994,85.272725,55,72.5,100,72.699997,74.5,72.5
20161026114500,276.0,281.399994,85.272725,55,57.599998,100,72.099998,74.5,72.5
20161026120000,276.0,281.399994,85.272725,55,59.099998,100,71.400002,74.5,72.5
20161026121500,276.0,277.200012,84.000004,55,76.400002,100,71.900002,74.5,72.5
20161026123000,276.0,277.200012,84.000004,55,73.0,100,72.199997,74.5,72.5
20161026124500,276.0,277.200012,84.000004,55,76.5,100,72.400002,74.5,72.5
20161026130000,276.0,281.399994,85.272725,55,72.5,100,72.5,74.5,72.5
20161026131500,276.0,277.200012,84.000004,55,76.599998,100,72.599998,74.5,72.5
20161026133000,276.0,281.399994,85.272725,55,72.5,100,72.699997,74.5,72.5
20161026134500,276.0,281.399994,85.272725,55,74.900002,100,72.699997,74.5,72.5
20161026140000,276.0,281.399994,85.272725,55,56.799999,100,72.099998,74.5,72.5
20161026141500,276.0,281.399994,85.272725,55,69.599998,100,71.400002,74.5,72.5
20161026143000,276.0,277.200012,84.000004,55,74.400002,100,72.099998,74.5,72.5
20161026144500,276.0,277.200012,84.000004,55,78.699997,100,72.400002,74.5,72.5
20161026150000,276.0,281.399994,85.272725,55,77.300003,100,72.599998,74.5,72.5
20161026151500,276.0,281.399994,85.272725,55,74.900002,100,72.699997,74.5,72.5
20161026153000,276.0,281.399994,85.272725,55,56.700001,100,72.199997,74.5,72.5
20161026154500,276.0,281.399994,85.272725,55,56.700001,100,71.5,74.5,72.5
20161026160000,276.0,281.399994,85.272725,55,81.599998,100,71.800003,74.5,72.5
20161026161500,276.0,281.399994,85.272725,55,74.900002,100,72.199997,74.5,72.5
20161026163000,276.0,281.399994,85.272725,55,78.199997,100,72.5,74.5,72.5
20161026164500,276.0,281.399994,85.272725,55,75.900002,100,72.599998,74.5,72.5
20161026170000,276.0,285.600006,86.545456,55,60.0,0,72.800003,74.5,72.5
20161026171500,276.0,281.399994,85.272725,55,56.400002,100,71.800003,74.5,72.5
20161026173000,276.0,281.399994,85.272725,55,73.5,100,71.599998,74.5,72.5
20161026174500,276.0,281.399994,85.272725,55,77.699997,100,72.199997,74.5,72.5
20161026180000,276.0,277.200012,84.000004,55,79.099998,100,72.400002,74.5,72.5
20161026181500,276.0,281.399994,85.272725,55,72.5,100,72.599998,74.5,72.5
20161026183000,276.0,281.399994,85.272725,55,78.199997,100,72.699997,74.5,72.5
20161026184500,276.0,281.399994,85.272725,55,72.5,100,72.699997,74.5,72.5
20161026190000,276.0,281.399994,85.272725,55,57.200001,0,72.5,74.5,72.5
20161026191500,276.0,281.399994,85.272725,55,71.0,100,71.199997,74.5,72.5
20161026193000,276.0,281.399994,85.272725,55,74.400002,100,72.199997,74.5,72.5
20161026194500,276.0,281.399994,85.272725,55,68.199997,100,72.300003,74.5,72.5
20161026200000,276.0,281.399994,85.272725,55,70.099998,100,72.099998,74.5,72.5
20161026201500,276.0,281.399994,85.272725,55,74.0,100,72.099998,74.5,72.5
20161026203000,276.0,281.399994,85.272725,55,72.0,100,72.400002,74.5,72.5
20161026204500,276.0,277.200012,84.000004,55,72.900002,100,72.400002,74.5,72.5
20161026210000,276.0,281.399994,85.272725,55,78.699997,100,72.599998,74.5,72.5
20161026211500,276.0,277.200012,84.000004,55,72.0,100,72.699997,74.5,72.5
20161026213000,276.0,277.200012,84.000004,55,70.400002,100,72.599998,74.5,72.5
20161026214500,276.0,277.200012,84.000004,55,79.599998,100,72.599998,74.5,72.5
20161026220000,276.0,281.399994,85.272725,55,73.5,100,72.800003,74.5,72.5
20161026221500,276.0,277.200012,84.000004,55,55.599998,100,71.5,74.5,72.5
20161026223000,276.0,277.200012,84.000004,55,76.099998,100,71.800003,74.5,72.5
20161026224500,276.0,277.200012,84.000004,55,79.300003,100,72.300003,74.5,72.5
20161026230000,276.0,277.200012,84.000004,55,72.0,100,72.5,74.5,72.5
20161026231500,276.0,277.200012,84.000004,55,71.0,100,72.400002,74.5,72.5
20161026233000,276.0,277.200012,84.000004,55,79.099998,100,72.5,74.5,72.5
20161026234500,276.0,277.200012,84.000004,55,72.599998,100,72.699997,74.5,72.5
20161027000000,276.0,277.200012,84.000004,55,71.0,100,72.699997,74.5,72.5
20161027001500,276.0,277.200012,84.000004,55,56.5,0,72.300003,74.5,72.5
20161027003000,276.0,277.200012,84.000004,55,67.5,100,71.300003,74.5,72.5
20161027004500,276.0,277.200012,84.000004,55,72.5,100,72.099998,74.5,72.5
20161027010000,276.0,277.200012,84.000004,55,77.199997,100,72.300003,74.5,72.5
20161027011500,276.0,277.200012,84.000004,55,74.900002,100,72.5,74.5,72.5
20161027013000,276.0,277.200012,84.000004,55,71.599998,100,72.599998,74.5,72.5
20161027014500,276.0,277.200012,84.000004,55,74.599998,100,72.599998,74.5,72.5
20161027020000,276.0,277.200012,84.000004,55,77.400002,100,72.699997,74.5,72.5
20161027021500,276.0,277.200012,84.000004,55,62.700001,0,72.699997,74.5,72.5
20161027023000,276.0,277.200012,84.000004,55,55.900002,100,71.699997,74.5,72.5
20161027024500,276.0,277.200012,84.000004,55,73.5,100,71.599998,74.5,72.5
20161027030000,276.0,277.200012,84.000004,55,73.5,100,72.199997,74.5,72.5
20161027031500,276.0,277.200012,84.000004,55,73.5,100,72.400002,74.5,72.5
20161027033000,276.0,277.200012,84.000004,55,81.0,100,72.5,74.5,72.5
20161027034500,276.0,277.200012,84.000004,55,74.0,100,72.599998,74.5,72.5
20161027040000,276.0,277.200012,84.000004,55,72.400002,100,72.699997,74.5,72.5
20161027041500,276.0,277.200012,84.000004,55,56.799999,0,72.699997,74.5,72.5
20161027043000,276.0,277.200012,84.000004,55,55.799999,100,71.900002,74.5,72.5
20161027044500,276.0,277.200012,84.000004,55,66.199997,100,71.599998,74.5,72.5
20161027050000,276.0,272.399994,82.545453,55,81.900002,100,72.099998,74.5,72.5
20161027051500,276.0,272.399994,82.545453,55,73.5,100,72.300003,74.5,72.5
20161027053000,276.0,272.399994,82.545453,55,74.800003,100,72.400002,74.5,72.5
20161027054500,276.0,272.399994,82.545453,55,80.699997,100,72.5,74.5,72.5
20161027060000,276.0,272.399994,82.545453,55,73.5,100,72.699997,74.5,72.5
20161027061500,276.0,272.399994,82.545453,55,56.799999,0,72.599998,74.5,72.5
20161027063000,276.0,272.399994,82.545453,55,64.300003,100,71.199997,74.5,72.5
20161027064500,276.0,272.399994,82.545453,55,73.699997,100,72.099998,74.5,72.5
20161027070000,276.0,268.200012,81.272731,55,73.699997,100,72.199997,74.5,72.5
20161027071500,276.0,268.200012,81.272731,55,70.099998,100,72.199997,74.5,72.5
20161027073000,276.0,268.200012,81.272731,55,68.199997,100,72.199997,74.5,72.5
20161027074500,276.0,268.200012,81.272731,55,73.400002,100,72.199997,74.5,72.5
20161027080000,276.0,268.200012,81.272731,55,71.099998,100,72.199997,74.5,72.5
20161027081500,276.0,268.200012,81.272731,55,71.099998,100,72.199997,74.5,72.5
20161027083000,276.0,268.200012,81.272731,55,73.900002,100,72.400002,74.5,72.5
20161027084500,276.0,268.200012,81.272731,55,73.900002,100,72.599998,74.5,72.5
20161027090000,276.0,268.200012,81.272731,55,75.900002,100,72.699997,74.5,72.5
20161027091500,276.0,268.200012,81.272731,55,71.599998,100,72.699997,74.5,72.5
20161027093000,276.0,268.200012,81.272731,55,57.599998,0,72.699997,74.5,72.5
20161027094500,276.0,268.200012,81.272731,55,57.599998,100,71.300003,74.5,72.5
20161027100000,276.0,281.399994,85.272725,55,78.099998,100,71.900002,74.5,72.5
20161027101500,276.0,281.399994,85.272725,55,71.099998,100,72.300003,74.5,72.5
20161027103000,276.0,281.399994,85.272725,55,71.099998,100,72.400002,74.5,72.5
20161027104500,276.0,281.399994,85.272725,55,75.300003,100,72.5,74.5,72.5
20161027110000,276.0,281.399994,85.272725,55,77.800003,100,72.599998,74.5,72.5
20161027111500,276.0,281.399994,85.272725,55,74.900002,100,72.599998,74.5,72.5
20161027113000,276.0,281.399994,85.272725,55,74.099998,100,72.699997,74.5,72.5
20161027114500,276.0,281.399994,85.272725,55,73.0,100,72.800003,74.5,72.5
20161027120000,276.0,281.399994,85.272725,55,56.400002,100,72.099998,74.5,72.5
20161027121500,276.0,281.399994,85.272725,55,63.900002,100,71.5,74.5,72.5
20161027123000,276.0,281.399994,85.272725,55,71.599998,100,71.900002,74.5,72.5
20161027124500,276.0,281.399994,85.272725,55,71.599998,100,72.199997,74.5,72.5
20161027130000,276.0,281.399994,85.272725,55,71.599998,100,72.400002,74.5,72.5
20161027131500,276.0,281.399994,85.272725,55,77.199997,100,72.400002,74.5,72.5
20161027133000,276.0,281.399994,85.272725,55,76.300003,100,72.400002,74.5,72.5
20161027134500,276.0,285.600006,86.545456,55,73.0,100,72.699997,74.5,72.5
20161027140000,276.0,281.399994,85.272725,55,73.0,100,72.699997,74.5,72.5
20161027141500,276.0,281.399994,85.272725,55,58.0,0,72.800003,74.5,72.5
20161027143000,276.0,281.399994,85.272725,55,56.799999,100,71.699997,74.400002,72.400002
20161027144500,276.0,281.399994,85.272725,55,77.300003,100,71.300003,74.400002,72.400002
20161027150000,276.0,285.600006,86.545456,55,78.699997,100,72.099998,74.400002,72.400002
20161027151500,276.0,281.399994,85.272725,55,74.400002,100,72.400002,74.400002,72.400002
20161027153000,276.0,281.399994,85.272725,55,78.5,100,72.599998,74.400002,72.400002
20161027154500,276.0,277.200012,84.000004,55,58.400002,0,72.599998,74.400002,72.400002
20161027160000,276.0,277.200012,84.000004,55,57.5,100,71.400002,74.400002,72.400002
20161027161500,276.0,277.200012,84.000004,55,74.300003,100,71.699997,74.400002,72.400002
20161027163000,276.0,277.200012,84.000004,55,75.400002,100,72.300003,74.400002,72.400002
20161027164500,276.0,281.399994,85.272725,55,74.199997,100,72.5,74.400002,72.400002
20161027170000,276.0,277.200012,84.000004,55,60.200001,0,72.599998,74.400002,72.400002
20161027171500,276.0,281.399994,85.272725,55,57.099998,100,71.599998,74.400002,72.400002
20161027173000,276.0,281.399994,85.272725,55,75.800003,100,71.599998,74.400002,72.400002
20161027174500,276.0,277.200012,84.000004,55,70.099998,100,72.199997,74.400002,72.400002
20161027180000,276.0,277.200012,84.000004,55,71.099998,100,72.199997,74.400002,72.400002
20161027181500,276.0,277.200012,84.000004,55,71.099998,100,72.199997,74.400002,72.400002
20161027183000,276.0,277.200012,84.000004,55,69.699997,100,72.199997,74.400002,72.400002
20161027184500,276.0,272.399994,82.545453,55,72.900002,100,72.199997,74.400002,72.400002
20161027190000,276.0,277.200012,84.000004,55,69.199997,100,72.199997,74.400002,72.400002
20161027191500,276.0,272.399994,82.545453,55,73.599998,100,72.199997,74.400002,72.400002
20161027193000,276.0,272.399994,82.545453,55,69.199997,100,72.300003,74.400002,72.400002
20161027194500,276.0,277.200012,84.000004,55,70.599998,100,72.300003,74.400002,72.400002
20161027200000,276.0,272.399994,82.545453,55,71.900002,100,72.199997,74.400002,72.400002
20161027201500,276.0,272.399994,82.545453,55,69.199997,100,72.199997,74.400002,72.400002
20161027203000,276.0,272.399994,82.545453,55,73.0,100,72.300003,74.400002,72.400002
20161027204500,276.0,272.399994,82.545453,55,70.099998,100,72.300003,74.400002,72.400002
20161027210000,276.0,272.399994,82.545453,55,70.099998,100,72.300003,74.400002,72.400002
20161027211500,276.0,272.399994,82.545453,55,73.900002,100,72.199997,74.400002,72.400002
20161027213000,276.0,268.200012,81.272731,55,69.800003,100,72.300003,74.400002,72.400002
20161027214500,276.0,272.399994,82.545453,55,68.699997,100,72.300003,74.400002,72.400002
20161027220000,276.0,272.399994,82.545453,55,70.599998,100,72.199997,74.400002,72.400002
20161027221500,276.0,272.399994,82.545453,55,73.900002,100,72.199997,74.400002,72.400002
20161027223000,276.0,272.399994,82.545453,55,68.199997,100,72.199997,74.400002,72.400002
20161027224500,276.0,272.399994,82.545453,55,74.0,100,72.199997,74.400002,72.400002
20161027230000,276.0,268.200012,81.272731,55,68.199997,100,72.199997,74.400002,72.400002
20161027231500,276.0,268.200012,81.272731,55,69.099998,100,72.199997,74.400002,72.400002
20161027233000,276.0,268.200012,81.272731,55,69.099998,100,72.199997,74.400002,72.400002
20161027234500,276.0,272.399994,82.545453,55,73.900002,100,72.199997,74.400002,72.400002
20161028000000,276.0,268.200012,81.272731,55,71.0,100,72.199997,74.400002,72.400002
20161028001500,276.0,272.399994,82.545453,55,68.699997,100,72.099998,74.400002,72.400002
20161028003000,276.0,268.200012,81.272731,55,70.5,100,72.199997,74.400002,72.400002
20161028004500,276.0,272.399994,82.545453,55,73.0,100,72.099998,74.400002,72.400002
20161028010000,276.0,272.399994,82.545453,55,67.800003,100,72.199997,74.400002,72.400002
20161028011500,276.0,272.399994,82.545453,55,69.699997,100,72.099998,74.400002,72.400002
20161028013000,276.0,272.399994,82.545453,55,67.699997,100,72.099998,74.400002,72.400002
20161028014500,276.0,272.399994,82.545453,55,71.699997,100,72.099998,74.400002,72.400002
20161028020000,276.0,272.399994,82.545453,55,69.599998,100,72.099998,74.400002,72.400002
20161028021500,276.0,272.399994,82.545453,55,71.699997,100,72.099998,74.400002,72.400002
20161028023000,276.0,272.399994,82.545453,55,68.099998,100,72.099998,74.400002,72.400002
20161028024500,276.0,272.399994,82.545453,55,74.400002,100,72.099998,74.400002,72.400002
20161028030000,276.0,272.399994,82.545453,55,71.199997,100,72.300003,74.400002,72.400002
20161028031500,276.0,272.399994,82.545453,55,76.699997,100,72.400002,74.400002,72.400002
20161028033000,276.0,272.399994,82.545453,55,72.5,100,72.5,74.400002,72.400002
20161028034500,276.0,272.399994,82.545453,55,72.5,100,72.5,74.400002,72.400002
20161028040000,276.0,272.399994,82.545453,55,75.099998,100,72.599998,74.400002,72.400002
20161028041500,276.0,272.399994,82.545453,55,70.099998,100,72.599998,74.400002,72.400002
20161028043000,276.0,272.399994,82.545453,55,78.300003,100,72.599998,74.400002,72.400002
20161028044500,276.0,272.399994,82.545453,55,55.599998,100,71.599998,74.400002,72.400002
20161028050000,276.0,272.399994,82.545453,55,79.800003,100,71.599998,74.400002,72.400002
20161028051500,276.0,272.399994,82.545453,55,69.699997,100,72.300003,74.400002,72.400002
20161028053000,276.0,272.399994,82.545453,55,69.699997,100,72.099998,74.400002,72.400002
20161028054500,276.0,272.399994,82.545453,55,72.599998,100,72.099998,74.400002,72.400002
20161028060000,276.0,272.399994,82.545453,55,67.699997,100,72.099998,74.400002,72.400002
20161028061500,276.0,272.399994,82.545453,55,73.800003,100,72.099998,74.400002,72.400002
20161028063000,276.0,268.200012,81.272731,55,69.699997,100,72.199997,74.400002,72.400002
20161028064500,276.0,268.200012,81.272731,55,68.199997,100,72.199997,74.400002,72.400002
20161028070000,276.0,268.200012,81.272731,55,74.400002,100,72.199997,74.400002,72.400002
20161028071500,276.0,268.200012,81.272731,55,69.199997,100,72.199997,74.400002,72.400002
20161028073000,276.0,268.200012,81.272731,55,72.400002,100,72.199997,74.400002,72.400002
20161028074500,276.0,268.200012,81.272731,55,71.599998,100,72.199997,74.400002,72.400002
20161028080000,276.0,272.399994,82.545453,55,68.699997,100,72.099998,74.400002,72.400002
20161028081500,276.0,272.399994,82.545453,55,73.900002,100,72.199997,74.400002,72.400002
20161028083000,276.0,272.399994,82.545453,55,70.099998,100,72.199997,74.400002,72.400002
20161028084500,276.0,272.399994,82.545453,55,68.199997,100,72.199997,74.400002,72.400002
20161028090000,276.0,268.200012,81.272731,55,74.400002,100,72.199997,74.400002,72.400002
20161028091500,276.0,272.399994,82.545453,55,69.199997,100,72.199997,74.400002,72.400002
20161028093000,276.0,272.399994,82.545453,55,69.199997,100,72.199997,74.400002,72.400002
20161028094500,276.0,272.399994,82.545453,55,73.5,100,72.199997,74.400002,72.400002
20161028100000,276.0,272.399994,82.545453,55,68.599998,100,72.199997,74.400002,72.400002
20161028101500,276.0,272.399994,82.545453,55,71.599998,100,72.300003,74.400002,72.400002
20161028103000,276.0,272.399994,82.545453,55,73.400002,100,72.300003,74.400002,72.400002
20161028104500,276.0,272.399994,82.545453,55,69.800003,100,72.400002,74.400002,72.400002
20161028110000,276.0,272.399994,82.545453,55,73.0,100,72.400002,74.400002,72.400002
20161028111500,276.0,272.399994,82.545453,55,70.5,100,72.400002,74.400002,72.400002
20161028113000,276.0,272.399994,82.545453,55,71.599998,100,72.5,74.400002,72.400002
20161028114500,276.0,272.399994,82.545453,55,72.900002,100,72.599998,74.400002,72.400002
20161028120000,276.0,268.200012,81.272731,55,71.599998,100,72.599998,74.400002,72.400002
20161028121500,276.0,272.399994,82.545453,55,70.099998,100,72.599998,74.400002,72.400002
20161028123000,276.0,272.399994,82.545453,55,71.0,100,72.5,74.400002,72.400002
20161028124500,276.0,272.399994,82.545453,55,69.199997,100,72.599998,74.400002,72.400002
20161028130000,276.0,272.399994,82.545453,55,71.0,100,72.400002,74.400002,72.400002
20161028131500,276.0,272.399994,82.545453,55,69.199997,100,72.5,74.400002,72.400002
20161028133000,276.0,272.399994,82.545453,55,65.300003,100,72.300003,74.400002,72.400002
20161028134500,276.0,272.399994,82.545453,55,72.0,100,72.400002,74.400002,72.400002
20161028140000,276.0,277.200012,84.000004,55,67.300003,100,72.300003,74.400002,72.400002
20161028141500,276.0,277.200012,84.000004,55,75.300003,100,72.300003,74.400002,72.400002
20161028143000,276.0,277.200012,84.000004,55,69.199997,100,72.400002,74.400002,72.400002
20161028144500,276.0,277.200012,84.000004,55,73.800003,100,72.199997,74.400002,72.400002
20161028150000,276.0,277.200012,84.000004,55,71.099998,100,72.400002,74.400002,72.400002
20161028151500,276.0,277.200012,84.000004,55,69.800003,100,72.400002,74.400002,72.400002
20161028153000,276.0,277.200012,84.000004,55,69.800003,100,72.400002,74.400002,72.400002
20161028154500,276.0,277.200012,84.000004,55,69.800003,100,72.400002,74.400002,72.400002
20161028160000,276.0,277.200012,84.000004,55,74.900002,100,72.400002,74.400002,72.400002
20161028161500,276.0,277.200012,84.000004,55,74.900002,100,72.400002,74.400002,72.400002
20161028163000,276.0,277.200012,84.000004,55,71.599998,100,72.5,74.400002,72.400002
20161028164500,276.0,277.200012,84.000004,55,69.199997,100,72.5,74.400002,72.400002
20161028170000,276.0,281.399994,85.272725,55,69.199997,100,72.400002,74.400002,72.400002
20161028171500,276.0,281.399994,85.272725,55,75.400002,100,72.400002,74.400002,72.400002
20161028173000,276.0,285.600006,86.545456,55,72.0,100,72.400002,74.400002,72.400002
20161028174500,276.0,281.399994,85.272725,55,67.800003,100,72.400002,74.400002,72.400002
20161028180000,276.0,281.399994,85.272725,55,71.0,100,72.300003,74.400002,72.400002
20161028181500,276.0,281.399994,85.272725,55,71.0,100,72.300003,74.400002,72.400002
20161028183000,276.0,281.399994,85.272725,55,68.099998,100,72.300003,74.400002,72.400002
20161028184500,276.0,281.399994,85.272725,55,70.699997,100,72.300003,74.400002,72.400002
20161028190000,276.0,281.399994,85.272725,55,73.900002,100,72.199997,74.400002,72.400002
20161028191500,276.0,281.399994,85.272725,55,68.199997,100,72.199997,74.400002,72.400002
20161028193000,276.0,281.399994,85.272725,55,68.199997,100,72.199997,74.400002,72.400002
20161028194500,276.0,281.399994,85.272725,55,72.900002,100,72.199997,74.400002,72.400002
20161028200000,276.0,277.200012,84.000004,55,72.900002,100,72.300003,74.400002,72.400002
20161028201500,276.0,285.600006,86.545456,55,68.699997,100,72.199997,74.400002,72.400002
20161028203000,276.0,285.600006,86.545456,55,67.699997,100,72.199997,74.400002,72.400002
20161028204500,276.0,285.600006,86.545456,55,70.5,100,72.199997,74.400002,72.400002
20161028210000,276.0,285.600006,86.545456,55,74.0,100,72.199997,74.400002,72.400002
20161028211500,276.0,281.399994,85.272725,55,68.699997,100,72.199997,74.400002,72.400002
20161028213000,276.0,281.399994,85.272725,55,67.699997,100,72.199997,74.400002,72.400002
20161028214500,276.0,285.600006,86.545456,55,71.0,100,72.099998,74.400002,72.400002
20161028220000,276.0,281.399994,85.272725,55,73.0,100,72.099998,74.400002,72.400002
20161028221500,276.0,281.399994,85.272725,55,67.699997,100,72.099998,74.400002,72.400002
20161028223000,276.0,281.399994,85.272725,55,69.0,100,72.099998,74.400002,72.400002
20161028224500,276.0,281.399994,85.272725,55,76.0,100,72.199997,74.400002,72.400002
20161028230000,276.0,281.399994,85.272725,55,70.599998,100,72.400002,74.400002,72.400002
20161028231500,276.0,281.399994,85.272725,55,72.900002,100,72.300003,74.400002,72.400002
20161028233000,276.0,277.200012,84.000004,55,77.300003,100,72.400002,74.400002,72.400002
20161028234500,276.0,277.200012,84.000004,55,70.599998,100,72.599998,74.400002,72.400002
20161029000000,276.0,277.200012,84.000004,55,72.400002,100,72.5,74.400002,72.400002
20161029001500,276.0,281.399994,85.272725,55,76.300003,100,72.599998,74.400002,72.400002
20161029003000,276.0,277.200012,84.000004,55,61.599998,0,72.699997,74.400002,72.400002
20161029004500,276.0,281.399994,85.272725,55,55.200001,100,71.400002,74.400002,72.400002
20161029010000,276.0,277.200012,84.000004,55,80.199997,100,71.599998,74.400002,72.400002
20161029011500,276.0,277.200012,84.000004,56,72.0,100,72.199997,74.400002,72.400002
20161029013000,276.0,272.399994,82.545453,54,72.0,100,72.400002,74.400002,72.400002
20161029014500,276.0,268.200012,81.272731,55,80.099998,100,72.400002,74.400002,72.400002
20161029020000,276.0,272.399994,82.545453,55,73.0,100,72.5,74.400002,72.400002
20161029021500,276.0,272.399994,82.545453,55,70.599998,100,72.599998,74.400002,72.400002
20161029023000,276.0,277.200012,84.000004,55,78.699997,100,72.599998,74.400002,72.400002
20161029024500,276.0,285.600006,86.545456,55,54.700001,100,71.699997,74.400002,72.400002
20161029030000,276.0,281.399994,85.272725,54,70.599998,100,71.400002,74.400002,72.400002
20161029031500,276.0,281.399994,85.272725,54,81.099998,100,72.099998,74.400002,72.400002
20161029033000,276.0,281.399994,85.272725,54,72.5,100,72.400002,74.400002,72.400002
20161029034500,276.0,281.399994,85.272725,54,70.900002,100,72.400002,74.400002,72.400002
20161029040000,276.0,277.200012,84.000004,54,80.599998,100,72.400002,74.400002,72.400002
20161029041500,276.0,281.399994,85.272725,54,72.0,100,72.599998,74.400002,72.400002
20161029043000,276.0,281.399994,85.272725,54,72.0,100,72.599998,74.400002,72.400002
20161029044500,276.0,281.399994,85.272725,54,54.299999,100,72.0,74.400002,72.400002
20161029050000,276.0,281.399994,85.272725,54,70.5,100,71.199997,74.400002,72.400002
20161029051500,276.0,281.399994,85.272725,54,80.400002,100,71.900002,74.400002,72.400002
20161029053000,276.0,281.399994,85.272725,54,73.5,100,72.199997,74.400002,72.400002
20161029054500,276.0,281.399994,85.272725,54,71.5,100,72.300003,74.400002,72.400002
20161029060000,276.0,285.600006,86.545456,54,82.0,100,72.400002,74.400002,72.400002
20161029061500,276.0,281.399994,85.272725,54,71.599998,100,72.5,74.400002,72.400002
20161029063000,276.0,272.399994,82.545453,54,76.300003,100,72.5,74.400002,72.400002
20161029064500,276.0,277.200012,84.000004,54,75.400002,100,72.599998,74.400002,72.400002
20161029070000,276.0,277.200012,84.000004,54,53.900002,100,71.400002,74.400002,72.400002
20161029071500,276.0,281.399994,85.272725,54,82.5,100,71.5,74.400002,72.400002
20161029073000,276.0,281.399994,85.272725,54,72.5,100,72.099998,74.400002,72.400002
20161029074500,276.0,277.200012,84.000004,54,75.699997,100,72.300003,74.400002,72.400002
20161029080000,276.0,277.200012,84.000004,54,80.300003,100,72.400002,74.400002,72.400002
20161029081500,276.0,285.600006,86.545456,55,68.0,0,72.699997,74.400002,72.400002
20161029083000,276.0,285.600006,86.545456,55,56.0,100,71.599998,74.400002,72.400002
20161029084500,276.0,277.200012,84.000004,55,76.900002,100,71.599998,74.400002,72.400002
20161029090000,276.0,281.399994,85.272725,55,72.5,100,72.199997,74.400002,72.400002
20161029091500,276.0,285.600006,86.545456,55,76.300003,100,72.400002,74.400002,72.400002
20161029093000,276.0,285.600006,86.545456,55,78.599998,100,72.599998,74.400002,72.400002
20161029094500,276.0,277.200012,84.000004,55,65.400002,0,72.699997,74.400002,72.400002
20161029100000,276.0,277.200012,84.000004,55,56.0,100,71.900002,74.400002,72.400002
20161029101500,276.0,285.600006,86.545456,55,59.799999,100,71.300003,74.400002,72.400002
20161029103000,276.0,281.399994,85.272725,55,76.400002,100,71.900002,74.400002,72.400002
20161029104500,276.0,281.399994,85.272725,55,74.0,100,72.199997,74.400002,72.400002
20161029110000,276.0,285.600006,86.545456,55,80.800003,100,72.400002,74.400002,72.400002
20161029111500,276.0,285.600006,86.545456,55,76.400002,100,72.599998,74.400002,72.400002
20161029113000,276.0,285.600006,86.545456,55,57.200001,0,72.400002,74.400002,72.400002
20161029114500,276.0,285.600006,86.545456,54,56.400002,100,71.5,74.400002,72.400002
20161029120000,276.0,281.399994,85.272725,54,80.599998,100,71.5,74.400002,72.400002
20161029121500,276.0,281.399994,85.272725,54,82.0,100,72.099998,74.400002,72.400002
20161029123000,276.0,281.399994,85.272725,54,76.800003,100,72.300003,74.400002,72.400002
20161029124500,276.0,281.399994,85.272725,54,71.599998,100,72.400002,74.400002,72.400002
20161029130000,276.0,281.399994,85.272725,54,80.5,100,72.5,74.400002,72.400002
20161029131500,276.0,281.399994,85.272725,54,65.599998,0,72.699997,74.400002,72.400002
20161029133000,276.0,281.399994,85.272725,54,56.400002,100,71.800003,74.400002,72.400002
20161029134500,276.0,281.399994,85.272725,54,61.799999,100,71.300003,74.400002,72.400002
20161029140000,276.0,281.399994,85.272725,54,73.5,100,71.800003,74.400002,72.400002
20161029141500,276.0,281.399994,85.272725,54,73.5,100,72.199997,74.400002,72.400002
20161029143000,276.0,281.399994,85.272725,54,78.199997,100,72.400002,74.400002,72.400002
20161029144500,276.0,281.399994,85.272725,54,75.900002,100,72.599998,74.400002,72.400002
20161029150000,276.0,281.399994,85.272725,54,57.5,100,71.699997,74.400002,72.400002
20161029151500,276.0,281.399994,85.272725,54,81.5,100,71.300003,74.400002,72.400002
20161029153000,276.0,277.200012,84.000004,54,75.300003,100,72.099998,74.400002,72.400002
20161029154500,276.0,277.200012,84.000004,54,77.800003,100,72.400002,74.400002,72.400002
20161029160000,276.0,277.200012,84.000004,54,76.800003,100,72.599998,74.400002,72.400002
20161029161500,276.0,281.399994,85.272725,54,57.599998,100,71.900002,74.400002,72.400002
20161029163000,276.0,277.200012,84.000004,54,71.300003,100,71.199997,74.400002,72.400002
20161029164500,276.0,268.200012,81.272731,55,79.5,100,72.099998,74.400002,72.400002
20161029170000,276.0,268.200012,81.272731,55,74.400002,100,72.400002,74.400002,72.400002
