PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161029171500,276.0,272.399994,82.545453,55,81.800003,100,72.599998,74.400002,72.400002
20161029173000,276.0,268.200012,81.272731,55,57.200001,100,71.699997,74.400002,72.400002
20161029174500,276.0,272.399994,82.545453,55,80.800003,100,71.300003,74.400002,72.400002
20161029180000,276.0,281.399994,85.272725,55,73.0,100,72.199997,74.400002,72.400002
20161029181500,276.0,281.399994,85.272725,55,74.400002,100,72.300003,74.400002,72.400002
20161029183000,276.0,277.200012,84.000004,55,73.5,100,72.5,74.400002,72.400002
20161029184500,276.0,272.399994,82.545453,55,74.800003,100,72.599998,74.400002,72.400002
20161029190000,276.0,272.399994,82.545453,55,64.599998,0,72.699997,74.400002,72.400002
20161029191500,276.0,277.200012,84.000004,55,55.799999,100,71.199997,74.400002,72.400002
20161029193000,276.0,272.399994,82.545453,56,75.400002,100,71.400002,74.400002,72.400002
20161029194500,276.0,272.399994,82.545453,56,77.900002,100,71.599998,74.400002,72.400002
20161029200000,276.0,272.399994,82.545453,56,88.199997,100,71.300003,74.400002,72.400002
20161029201500,276.0,272.399994,82.545453,56,86.0,100,71.300003,74.400002,72.400002
20161029203000,276.0,272.399994,82.545453,56,81.099998,100,71.300003,74.400002,72.400002
20161029204500,276.0,277.200012,84.000004,56,82.300003,100,71.599998,74.400002,72.400002
20161029210000,276.0,281.399994,85.272725,56,90.599998,100,71.699997,74.300003,72.300003
20161029211500,276.0,281.399994,85.272725,56,88.599998,100,71.900002,74.400002,72.400002
20161029213000,276.0,285.600006,86.545456,56,81.599998,100,72.099998,74.400002,72.400002
20161029214500,276.0,281.399994,85.272725,56,91.699997,100,72.199997,74.400002,72.400002
20161029220000,276.0,281.399994,85.272725,56,82.099998,100,72.5,74.400002,72.400002
20161029221500,276.0,285.600006,86.545456,56,58.099998,0,72.900002,74.400002,72.400002
20161029223000,276.0,285.600006,86.545456,56,56.0,100,71.699997,74.400002,72.400002
20161029224500,276.0,285.600006,86.545456,55,73.400002,100,71.599998,74.400002,72.400002
20161029230000,276.0,281.399994,85.272725,55,66.699997,100,71.800003,74.400002,72.400002
20161029231500,276.0,285.600006,86.545456,55,67.699997,100,72.199997,74.300003,72.300003
20161029233000,276.0,285.600006,86.545456,55,74.800003,100,72.199997,74.300003,72.300003
20161029234500,276.0,281.399994,85.272725,54,69.199997,100,72.400002,74.199997,72.199997
20161030000000,276.0,281.399994,85.272725,54,62.700001,100,71.0,74.099998,72.099998
20161030001500,276.0,281.399994,85.272725,54,67.199997,100,71.300003,74.0,72.0
20161030003000,276.0,281.399994,85.272725,54,64.900002,100,72.0,74.099998,72.099998
20161030004500,276.0,281.399994,85.272725,54,68.599998,100,72.0,74.199997,72.199997
20161030010000,276.0,281.399994,85.272725,54,65.800003,100,71.800003,74.099998,72.099998
20161030011500,276.0,281.399994,85.272725,54,65.800003,100,71.699997,73.900002,71.900002
20161030013000,276.0,281.399994,85.272725,54,69.699997,100,71.900002,73.900002,71.900002
20161030014500,276.0,281.399994,85.272725,54,65.300003,100,71.599998,73.900002,71.900002
20161030020000,276.0,281.399994,85.272725,54,75.400002,100,71.599998,73.900002,71.900002
20161030021500,276.0,281.399994,85.272725,54,71.800003,100,71.599998,73.900002,71.900002
20161030023000,276.0,272.399994,82.545453,55,83.099998,100,71.599998,73.900002,71.900002
20161030024500,276.0,272.399994,82.545453,55,73.5,100,71.5,73.900002,71.900002
20161030030000,276.0,268.200012,81.272731,55,83.699997,100,71.5,73.900002,71.900002
20161030031500,276.0,281.399994,85.272725,55,75.800003,100,71.699997,73.900002,71.900002
20161030033000,276.0,277.200012,84.000004,54,78.400002,100,71.699997,73.900002,71.900002
20161030034500,276.0,281.399994,85.272725,54,78.400002,100,71.800003,73.900002,71.900002
20161030040000,276.0,277.200012,84.000004,54,74.800003,100,71.800003,74.0,72.0
20161030041500,276.0,277.200012,84.000004,54,82.099998,100,71.900002,73.900002,71.900002
20161030043000,276.0,277.200012,84.000004,54,74.0,100,72.099998,74.0,72.0
20161030044500,276.0,263.399994,79.81818,54,83.099998,100,71.900002,74.099998,72.099998
20161030050000,276.0,272.399994,82.545453,56,57.299999,0,72.099998,74.0,72.0
20161030051500,276.0,281.399994,85.272725,54,74.199997,100,70.699997,73.900002,71.900002
20161030053000,276.0,285.600006,86.545456,55,76.0,100,71.400002,73.900002,71.900002
20161030054500,276.0,285.600006,86.545456,55,71.099998,100,71.599998,73.900002,71.900002
20161030060000,276.0,285.600006,86.545456,55,81.099998,100,71.599998,73.900002,71.900002
20161030061500,276.0,285.600006,86.545456,55,72.0,100,71.599998,73.900002,71.900002
20161030063000,276.0,272.399994,82.545453,55,76.699997,100,71.5,73.900002,71.900002
20161030064500,276.0,277.200012,84.000004,55,76.699997,100,71.5,73.900002,71.900002
20161030070000,276.0,277.200012,84.000004,55,74.800003,100,71.400002,73.900002,71.900002
20161030071500,276.0,268.200012,81.272731,55,82.900002,100,71.400002,73.900002,71.900002
20161030073000,276.0,272.399994,82.545453,55,75.900002,100,71.400002,73.900002,71.900002
20161030074500,276.0,272.399994,82.545453,55,89.099998,100,71.5,73.900002,71.900002
20161030080000,276.0,272.399994,82.545453,55,76.400002,100,71.599998,73.900002,71.900002
20161030081500,276.0,272.399994,82.545453,55,82.300003,100,71.599998,73.900002,71.900002
20161030083000,276.0,272.399994,82.545453,55,78.300003,100,71.599998,73.900002,71.900002
20161030084500,276.0,277.200012,84.000004,55,78.300003,100,71.599998,73.900002,71.900002
20161030090000,276.0,272.399994,82.545453,55,87.5,100,71.699997,73.900002,71.900002
20161030091500,276.0,272.399994,82.545453,55,77.800003,100,71.800003,73.900002,71.900002
20161030093000,276.0,272.399994,82.545453,55,81.900002,100,71.800003,73.900002,71.900002
20161030094500,276.0,272.399994,82.545453,55,84.5,100,71.900002,73.900002,71.900002
20161030100000,276.0,272.399994,82.545453,55,78.300003,100,72.099998,73.900002,71.900002
20161030101500,276.0,272.399994,82.545453,55,56.799999,0,72.0,73.900002,71.900002
20161030103000,276.0,268.200012,81.272731,55,56.0,100,70.800003,73.900002,71.900002
20161030104500,276.0,272.399994,82.545453,55,74.599998,100,71.199997,73.900002,71.900002
20161030110000,276.0,277.200012,84.000004,55,78.199997,100,71.400002,73.900002,71.900002
20161030111500,276.0,277.200012,84.000004,55,80.199997,100,71.5,73.900002,71.900002
20161030113000,276.0,281.399994,85.272725,55,80.199997,100,71.599998,73.900002,71.900002
20161030114500,276.0,285.600006,86.545456,55,75.900002,100,71.599998,73.900002,71.900002
20161030120000,276.0,285.600006,86.545456,55,82.599998,100,71.699997,73.900002,71.900002
20161030121500,276.0,285.600006,86.545456,55,78.300003,100,71.699997,73.900002,71.900002
20161030123000,276.0,285.600006,86.545456,55,76.599998,100,71.699997,73.900002,71.900002
20161030124500,276.0,285.600006,86.545456,55,74.0,100,71.699997,73.900002,71.900002
20161030130000,276.0,285.600006,86.545456,55,78.800003,100,71.599998,73.900002,71.900002
20161030131500,276.0,285.600006,86.545456,55,81.099998,100,71.699997,73.900002,71.900002
20161030133000,276.0,285.600006,86.545456,55,81.099998,100,71.599998,73.900002,71.900002
20161030134500,276.0,285.600006,86.545456,55,73.0,100,71.599998,74.099998,72.099998
20161030140000,276.0,285.600006,86.545456,55,79.099998,100,71.599998,74.0,72.0
20161030141500,276.0,285.600006,86.545456,55,74.5,100,71.699997,74.0,72.0
20161030143000,276.0,281.399994,85.272725,55,80.800003,100,71.699997,74.0,72.0
20161030144500,276.0,285.600006,86.545456,55,85.0,100,71.599998,74.199997,72.199997
20161030150000,276.0,285.600006,86.545456,55,85.0,100,71.699997,74.199997,72.199997
20161030151500,276.0,285.600006,86.545456,55,81.300003,100,71.699997,74.199997,72.199997
20161030153000,276.0,285.600006,86.545456,55,79.199997,100,71.699997,74.0,72.0
20161030154500,276.0,285.600006,86.545456,55,79.199997,100,71.699997,74.0,72.0
20161030160000,276.0,285.600006,86.545456,55,78.300003,100,71.800003,74.199997,72.199997
20161030161500,276.0,285.600006,86.545456,55,78.300003,100,71.800003,74.199997,72.199997
20161030163000,276.0,285.600006,86.545456,55,91.400002,100,71.800003,74.099998,72.099998
20161030164500,276.0,285.600006,86.545456,55,89.699997,100,71.800003,74.099998,72.099998
20161030170000,276.0,285.600006,86.545456,55,89.699997,100,71.900002,74.099998,72.099998
20161030171500,276.0,285.600006,86.545456,55,83.800003,100,72.099998,74.099998,72.099998
20161030173000,276.0,285.600006,86.545456,55,83.800003,100,72.199997,74.199997,72.199997
20161030174500,276.0,285.600006,86.545456,55,55.599998,100,71.300003,74.0,72.0
20161030180000,276.0,281.399994,85.272725,55,59.900002,100,71.599998,73.900002,71.900002
20161030181500,276.0,277.200012,84.000004,55,74.0,100,71.5,74.0,72.0
20161030183000,276.0,268.200012,81.272731,55,75.800003,100,71.5,74.0,72.0
20161030184500,276.0,272.399994,82.545453,55,75.800003,100,71.599998,74.0,72.0
20161030190000,276.0,272.399994,82.545453,55,77.599998,100,71.599998,73.900002,71.900002
20161030191500,276.0,277.200012,84.000004,55,80.800003,100,71.599998,73.900002,71.900002
20161030193000,276.0,285.600006,86.545456,55,76.800003,100,71.900002,73.900002,71.900002
20161030194500,276.0,281.399994,85.272725,54,56.299999,0,71.699997,73.900002,71.900002
20161030200000,276.0,281.399994,85.272725,54,69.800003,100,70.800003,73.900002,71.900002
20161030201500,276.0,277.200012,84.000004,54,69.800003,100,71.5,73.900002,71.900002
20161030203000,276.0,277.200012,84.000004,54,69.800003,100,71.699997,73.900002,71.900002
20161030204500,276.0,277.200012,84.000004,54,72.5,100,71.400002,74.0,72.0
20161030210000,276.0,277.200012,84.000004,54,73.400002,100,71.900002,73.900002,71.900002
20161030211500,276.0,277.200012,84.000004,54,56.400002,0,71.800003,73.900002,71.900002
20161030213000,276.0,272.399994,82.545453,54,56.400002,100,70.800003,73.900002,71.900002
20161030214500,276.0,277.200012,84.000004,54,74.400002,100,71.400002,73.900002,71.900002
20161030220000,276.0,277.200012,84.000004,54,69.599998,100,71.800003,73.900002,71.900002
20161030221500,276.0,281.399994,85.272725,54,75.800003,100,71.800003,73.900002,71.900002
20161030223000,276.0,281.399994,85.272725,54,70.699997,100,72.0,73.900002,71.900002
20161030224500,276.0,277.200012,84.000004,54,70.699997,100,72.0,73.900002,71.900002
20161030230000,276.0,277.200012,84.000004,54,75.900002,100,72.0,73.900002,71.900002
20161030231500,276.0,277.200012,84.000004,54,72.5,100,72.099998,73.900002,71.900002
20161030233000,276.0,281.399994,85.272725,54,57.400002,0,72.099998,73.900002,71.900002
20161030234500,276.0,277.200012,84.000004,54,56.299999,100,70.800003,73.900002,71.900002
20161031000000,276.0,281.399994,85.272725,54,76.400002,100,71.599998,73.900002,71.900002
20161031001500,276.0,268.200012,81.272731,55,72.900002,100,71.199997,73.900002,71.900002
20161031003000,276.0,272.399994,82.545453,55,76.199997,100,71.199997,73.900002,71.900002
20161031004500,276.0,272.399994,82.545453,55,85.800003,100,71.199997,73.900002,71.900002
20161031010000,276.0,277.200012,84.000004,55,77.800003,100,71.199997,73.900002,71.900002
20161031011500,276.0,272.399994,82.545453,55,80.900002,100,71.199997,73.900002,71.900002
20161031013000,276.0,277.200012,84.000004,55,87.800003,100,71.300003,73.900002,71.900002
20161031014500,276.0,277.200012,84.000004,55,79.199997,100,71.300003,73.900002,71.900002
20161031020000,276.0,281.399994,85.272725,55,82.0,100,71.599998,73.900002,71.900002
20161031021500,276.0,285.600006,86.545456,55,85.699997,100,72.0,73.900002,71.900002
20161031023000,276.0,285.600006,86.545456,55,55.599998,100,71.599998,73.900002,71.900002
20161031024500,276.0,285.600006,86.545456,55,85.5,100,71.900002,76.400002,74.400002
20161031030000,276.0,285.600006,86.545456,55,84.5,100,72.400002,76.400002,74.400002
20161031031500,276.0,285.600006,86.545456,55,80.199997,100,72.699997,76.400002,74.400002
20161031033000,276.0,281.399994,85.272725,55,88.800003,100,73.5,76.400002,74.400002
20161031034500,276.0,285.600006,86.545456,55,83.400002,100,73.800003,76.400002,74.400002
20161031040000,276.0,281.399994,85.272725,55,80.099998,100,74.0,76.400002,74.400002
20161031041500,276.0,281.399994,85.272725,55,90.400002,100,74.0,76.400002,74.400002
20161031043000,276.0,281.399994,85.272725,55,83.800003,100,74.099998,76.800003,74.800003
20161031044500,276.0,281.399994,85.272725,55,79.699997,100,74.199997,76.800003,74.800003
20161031050000,276.0,281.399994,85.272725,55,95.900002,100,74.300003,76.800003,74.800003
20161031051500,276.0,281.399994,85.272725,55,81.099998,100,74.400002,76.800003,74.800003
20161031053000,276.0,281.399994,85.272725,55,84.199997,100,74.5,76.800003,74.800003
20161031054500,276.0,281.399994,85.272725,55,89.599998,100,74.5,76.800003,74.800003
20161031060000,276.0,277.200012,84.000004,55,80.699997,100,74.599998,76.800003,74.800003
20161031061500,276.0,277.200012,84.000004,55,83.699997,100,74.699997,76.800003,74.800003
20161031063000,276.0,272.399994,82.545453,55,94.599998,100,74.5,76.800003,74.800003
20161031064500,276.0,272.399994,82.545453,55,81.099998,100,74.300003,76.800003,74.800003
20161031070000,276.0,272.399994,82.545453,55,81.099998,100,74.300003,76.800003,74.800003
20161031071500,276.0,272.399994,82.545453,55,94.900002,100,74.300003,76.800003,74.800003
20161031073000,276.0,272.399994,82.545453,55,81.599998,100,74.199997,76.800003,74.800003
20161031074500,276.0,272.399994,82.545453,55,84.300003,100,74.300003,76.800003,74.800003
20161031080000,276.0,272.399994,82.545453,55,93.599998,100,74.300003,77.0,75.0
20161031081500,276.0,272.399994,82.545453,55,82.599998,100,74.300003,76.900002,74.900002
20161031083000,276.0,272.399994,82.545453,55,81.099998,100,74.5,76.900002,74.900002
20161031084500,276.0,272.399994,82.545453,55,92.599998,100,74.5,76.900002,74.900002
20161031090000,276.0,272.399994,82.545453,55,88.099998,100,74.400002,76.900002,74.900002
20161031091500,276.0,272.399994,82.545453,55,82.599998,100,74.5,76.900002,74.900002
20161031093000,276.0,272.399994,82.545453,55,81.599998,100,74.400002,76.400002,74.400002
20161031094500,276.0,272.399994,82.545453,55,87.800003,100,74.400002,76.400002,74.400002
20161031100000,276.0,285.600006,86.545456,55,96.5,100,74.400002,76.5,74.5
20161031101500,276.0,285.600006,86.545456,55,94.699997,100,74.400002,76.400002,74.400002
20161031103000,276.0,285.600006,86.545456,55,83.199997,100,74.5,76.400002,74.400002
20161031104500,276.0,281.399994,85.272725,55,81.5,100,74.5,76.400002,74.400002
20161031110000,276.0,281.399994,85.272725,56,81.5,100,74.599998,76.400002,74.400002
20161031111500,276.0,285.600006,86.545456,55,94.599998,100,74.599998,76.400002,74.400002
20161031113000,276.0,281.399994,85.272725,55,91.300003,100,74.599998,76.400002,74.400002
20161031114500,276.0,285.600006,86.545456,55,57.5,100,73.900002,76.400002,74.400002
20161031120000,276.0,285.600006,86.545456,55,74.800003,100,73.199997,76.400002,74.400002
20161031121500,276.0,285.600006,86.545456,55,74.800003,100,73.699997,76.400002,74.400002
20161031123000,276.0,285.600006,86.545456,55,76.400002,100,73.900002,76.400002,74.400002
20161031124500,276.0,281.399994,85.272725,55,77.599998,100,73.900002,76.800003,74.800003
20161031130000,276.0,281.399994,85.272725,55,77.599998,100,73.800003,76.800003,74.800003
20161031131500,276.0,281.399994,85.272725,55,74.400002,100,74.099998,76.800003,74.800003
20161031133000,276.0,281.399994,85.272725,55,89.300003,100,74.099998,76.800003,74.800003
20161031134500,276.0,285.600006,86.545456,55,77.300003,100,74.099998,76.800003,74.800003
20161031140000,276.0,285.600006,86.545456,55,79.199997,100,74.300003,76.800003,74.800003
20161031141500,276.0,281.399994,85.272725,55,86.599998,100,74.599998,76.800003,74.800003
20161031143000,276.0,285.600006,86.545456,55,93.5,100,74.5,76.800003,74.800003
20161031144500,276.0,285.600006,86.545456,55,91.199997,100,74.400002,76.800003,74.800003
20161031150000,276.0,281.399994,85.272725,55,81.599998,100,74.5,76.800003,74.800003
20161031151500,276.0,285.600006,86.545456,55,88.800003,100,74.5,76.800003,74.800003
20161031153000,276.0,281.399994,85.272725,55,82.300003,100,74.5,76.800003,74.800003
20161031154500,276.0,285.600006,86.545456,55,83.199997,100,74.400002,76.800003,74.800003
20161031160000,276.0,285.600006,86.545456,55,94.199997,100,74.599998,76.800003,74.800003
20161031161500,276.0,281.399994,85.272725,55,82.099998,100,74.599998,76.800003,74.800003
20161031163000,276.0,281.399994,85.272725,55,89.599998,100,74.599998,76.800003,74.800003
20161031164500,276.0,281.399994,85.272725,55,83.099998,100,74.699997,76.800003,74.800003
20161031170000,276.0,281.399994,85.272725,55,85.199997,100,74.599998,76.800003,74.800003
20161031171500,276.0,281.399994,85.272725,55,94.699997,100,74.800003,76.800003,74.800003
20161031173000,276.0,281.399994,85.272725,55,82.400002,100,74.599998,76.800003,74.800003
20161031174500,276.0,281.399994,85.272725,55,82.400002,100,74.5,76.800003,74.800003
20161031180000,276.0,281.399994,85.272725,55,90.599998,100,74.5,76.800003,74.800003
20161031181500,276.0,281.399994,85.272725,55,90.599998,100,74.5,76.800003,74.800003
20161031183000,276.0,281.399994,85.272725,55,93.0,100,74.5,76.800003,74.800003
20161031184500,276.0,272.399994,82.545453,55,66.099998,100,74.199997,72.0,70.0
20161031190000,276.0,285.600006,86.545456,57,55.599998,0,72.099998,72.099998,70.099998
20161031191500,276.0,285.600006,86.545456,57,55.599998,0,70.900002,72.099998,70.099998
20161031193000,276.0,285.600006,86.545456,57,55.599998,0,70.199997,72.099998,70.099998
20161031194500,276.0,285.600006,86.545456,57,55.599998,100,69.699997,72.099998,70.099998
20161031200000,276.0,285.600006,86.545456,57,55.599998,100,69.400002,72.099998,70.099998
20161031201500,276.0,285.600006,86.545456,57,55.599998,100,69.800003,72.099998,70.099998
20161031203000,276.0,285.600006,86.545456,57,55.599998,100,69.800003,72.099998,70.099998
20161031204500,276.0,285.600006,86.545456,57,57.5,100,69.800003,72.099998,70.099998
20161031210000,276.0,285.600006,86.545456,56,58.700001,100,70.0,72.099998,70.099998
20161031211500,276.0,285.600006,86.545456,56,58.700001,100,70.199997,72.099998,70.099998
20161031213000,276.0,285.600006,86.545456,56,58.700001,100,70.199997,72.099998,70.099998
20161031214500,276.0,285.600006,86.545456,56,58.700001,100,70.300003,72.099998,70.099998
20161031220000,276.0,285.600006,86.545456,56,55.5,0,70.0,72.099998,70.099998
20161031221500,276.0,285.600006,86.545456,55,55.5,100,69.699997,72.099998,70.099998
20161031223000,276.0,281.399994,85.272725,55,55.5,100,69.699997,72.099998,70.099998
20161031224500,276.0,281.399994,85.272725,55,55.5,100,69.599998,72.099998,70.099998
20161031230000,276.0,281.399994,85.272725,55,63.599998,100,69.5,72.099998,70.099998
20161031231500,276.0,281.399994,85.272725,55,67.300003,100,70.199997,72.099998,70.099998
20161031233000,276.0,281.399994,85.272725,55,58.0,0,70.300003,72.099998,70.099998
20161031234500,276.0,285.600006,86.545456,54,55.5,100,69.800003,72.099998,70.099998
20161101000000,276.0,285.600006,86.545456,54,55.5,100,69.699997,72.099998,70.099998
20161101001500,276.0,285.600006,86.545456,54,55.5,100,69.599998,72.099998,70.099998
20161101003000,276.0,285.600006,86.545456,54,55.5,100,69.699997,72.099998,70.099998
20161101004500,276.0,281.399994,85.272725,54,55.5,100,69.5,72.099998,70.099998
20161101010000,276.0,277.200012,84.000004,54,60.700001,100,69.599998,72.099998,70.099998
20161101011500,276.0,277.200012,84.000004,54,60.700001,100,70.0,72.099998,70.099998
20161101013000,276.0,277.200012,84.000004,54,61.5,100,70.199997,72.099998,70.099998
20161101014500,276.0,277.200012,84.000004,54,61.5,100,70.199997,72.099998,70.099998
20161101020000,276.0,277.200012,84.000004,54,54.799999,0,70.0,72.099998,70.099998
20161101021500,276.0,277.200012,84.000004,54,54.799999,100,69.699997,72.099998,70.099998
20161101023000,276.0,277.200012,84.000004,54,54.799999,100,69.699997,72.099998,70.099998
20161101024500,276.0,277.200012,84.000004,54,54.799999,100,69.400002,72.099998,70.099998
20161101030000,276.0,277.200012,84.000004,54,55.900002,100,69.5,72.099998,70.099998
20161101031500,276.0,277.200012,84.000004,54,64.0,100,69.800003,72.099998,70.099998
20161101033000,276.0,277.200012,84.000004,54,65.900002,100,70.300003,72.099998,70.099998
20161101034500,276.0,277.200012,84.000004,54,57.0,0,70.400002,72.099998,70.099998
20161101040000,276.0,277.200012,84.000004,54,54.299999,0,70.099998,72.099998,70.099998
20161101041500,276.0,277.200012,84.000004,54,54.299999,0,69.900002,72.099998,70.099998
20161101043000,276.0,277.200012,84.000004,54,54.299999,0,70.199997,72.099998,70.099998
20161101044500,276.0,277.200012,84.000004,54,54.299999,0,70.199997,72.099998,70.099998
20161101050000,276.0,277.200012,84.000004,54,54.299999,0,69.900002,72.099998,70.099998
20161101051500,276.0,277.200012,84.000004,54,54.299999,0,70.0,72.099998,70.099998
20161101053000,276.0,277.200012,84.000004,54,54.299999,100,69.800003,72.099998,70.099998
20161101054500,276.0,277.200012,84.000004,54,54.299999,100,69.800003,72.0,70.0
20161101060000,276.0,277.200012,84.000004,54,54.299999,100,69.599998,72.0,70.0
20161101061500,276.0,277.200012,84.000004,54,54.299999,100,69.5,72.0,70.0
20161101063000,276.0,277.200012,84.000004,54,54.299999,100,69.5,72.0,70.0
20161101064500,276.0,272.399994,82.545453,54,54.299999,100,69.599998,72.0,70.0
20161101070000,276.0,272.399994,82.545453,54,55.099998,100,69.599998,72.0,70.0
20161101071500,276.0,272.399994,82.545453,54,59.5,100,69.5,72.0,70.0
20161101073000,276.0,285.600006,86.545456,55,55.200001,100,69.800003,72.0,70.0
20161101074500,276.0,285.600006,86.545456,55,55.200001,100,69.699997,72.0,70.0
20161101080000,276.0,281.399994,85.272725,55,55.200001,100,69.599998,72.0,70.0
20161101081500,276.0,281.399994,85.272725,55,55.200001,0,70.300003,72.0,70.0
20161101083000,276.0,281.399994,85.272725,55,56.299999,0,70.0,72.0,70.0
20161101084500,276.0,281.399994,85.272725,55,55.599998,0,70.0,72.0,70.0
20161101090000,276.0,281.399994,85.272725,55,56.200001,0,70.199997,72.0,70.0
20161101091500,276.0,281.399994,85.272725,55,55.599998,0,70.199997,72.0,70.0
20161101093000,276.0,281.399994,85.272725,55,55.599998,0,70.199997,72.0,70.0
20161101094500,276.0,277.200012,84.000004,55,55.599998,0,70.300003,72.099998,70.099998
20161101100000,276.0,281.399994,85.272725,55,55.599998,0,70.300003,72.099998,70.099998
20161101101500,276.0,281.399994,85.272725,55,55.599998,0,70.300003,72.099998,70.099998
20161101103000,276.0,281.399994,85.272725,55,55.599998,0,70.300003,72.099998,70.099998
20161101104500,276.0,281.399994,85.272725,55,56.299999,0,70.199997,72.099998,70.099998
20161101110000,276.0,281.399994,85.272725,55,56.299999,0,70.199997,72.099998,70.099998
20161101111500,276.0,285.600006,86.545456,55,56.299999,0,70.0,72.099998,70.099998
20161101113000,276.0,277.200012,84.000004,55,56.299999,0,70.0,72.099998,70.099998
20161101114500,276.0,277.200012,84.000004,55,90.300003,100,70.199997,76.400002,74.400002
20161101120000,276.0,281.399994,85.272725,55,87.699997,100,70.699997,76.400002,74.400002
20161101121500,276.0,281.399994,85.272725,55,82.599998,100,71.099998,76.800003,74.800003
20161101123000,276.0,277.200012,84.000004,55,81.099998,100,71.5,76.400002,74.400002
20161101124500,276.0,285.600006,86.545456,55,75.300003,100,72.199997,76.699997,74.699997
20161101130000,276.0,285.600006,86.545456,55,92.300003,100,72.599998,76.800003,74.800003
20161101131500,276.0,285.600006,86.545456,55,83.800003,100,72.800003,76.800003,74.800003
20161101133000,276.0,285.600006,86.545456,55,81.599998,100,73.199997,76.800003,74.800003
20161101134500,276.0,285.600006,86.545456,55,81.599998,100,73.699997,76.800003,74.800003
20161101140000,276.0,281.399994,85.272725,55,76.800003,100,74.400002,76.800003,74.800003
20161101141500,276.0,281.399994,85.272725,55,85.699997,100,74.5,76.800003,74.800003
20161101143000,276.0,281.399994,85.272725,55,82.599998,100,74.400002,76.800003,74.800003
20161101144500,276.0,281.399994,85.272725,55,94.199997,100,74.0,76.800003,74.800003
20161101150000,276.0,277.200012,84.000004,55,81.599998,100,73.800003,76.400002,74.400002
20161101151500,276.0,277.200012,84.000004,55,81.599998,100,73.599998,76.400002,74.400002
20161101153000,276.0,281.399994,85.272725,55,81.599998,100,73.599998,76.400002,74.400002
20161101154500,276.0,281.399994,85.272725,55,81.599998,100,73.599998,76.800003,74.800003
20161101160000,276.0,281.399994,85.272725,55,82.5,100,73.599998,76.800003,74.800003
20161101161500,276.0,281.399994,85.272725,55,90.400002,100,73.5,76.400002,74.400002
20161101163000,276.0,277.200012,84.000004,55,93.099998,100,73.400002,76.400002,74.400002
20161101164500,276.0,281.399994,85.272725,55,93.099998,100,73.699997,76.699997,74.699997
20161101170000,276.0,281.399994,85.272725,55,90.599998,100,73.800003,76.400002,74.400002
20161101171500,276.0,281.399994,85.272725,55,83.0,100,73.800003,76.400002,74.400002
20161101173000,276.0,281.399994,85.272725,55,90.400002,100,73.699997,76.400002,74.400002
20161101174500,276.0,281.399994,85.272725,55,86.300003,100,73.699997,76.400002,74.400002
20161101180000,276.0,281.399994,85.272725,55,82.599998,100,73.699997,76.400002,74.400002
20161101181500,276.0,281.399994,85.272725,55,81.099998,100,74.0,76.400002,74.400002
20161101183000,276.0,281.399994,85.272725,55,83.800003,100,74.300003,76.400002,74.400002
20161101184500,276.0,281.399994,85.272725,55,77.5,100,74.300003,75.400002,73.400002
20161101190000,276.0,285.600006,86.545456,56,56.0,100,72.400002,75.400002,73.400002
20161101191500,276.0,281.399994,85.272725,56,83.099998,100,72.400002,75.400002,73.400002
20161101193000,276.0,281.399994,85.272725,56,78.599998,100,72.300003,75.400002,73.400002
20161101194500,276.0,285.600006,86.545456,54,76.400002,100,72.400002,75.400002,73.400002
20161101200000,276.0,285.600006,86.545456,54,84.199997,100,72.199997,75.400002,73.400002
20161101201500,276.0,281.399994,85.272725,54,94.800003,100,72.099998,75.400002,73.400002
20161101203000,276.0,281.399994,85.272725,54,83.900002,100,72.199997,75.400002,73.400002
20161101204500,276.0,281.399994,85.272725,54,83.900002,100,72.199997,75.400002,73.400002
20161101210000,276.0,281.399994,85.272725,54,81.099998,100,72.099998,74.900002,72.900002
20161101211500,276.0,281.399994,85.272725,54,85.400002,100,72.0,75.400002,73.400002
20161101213000,276.0,285.600006,86.545456,54,92.0,100,72.0,75.400002,73.400002
20161101214500,276.0,285.600006,86.545456,54,82.599998,100,72.099998,75.400002,73.400002
20161101220000,276.0,281.399994,85.272725,54,81.099998,100,72.300003,75.400002,73.400002
20161101221500,276.0,281.399994,85.272725,54,84.900002,100,72.400002,75.400002,73.400002
20161101223000,276.0,281.399994,85.272725,54,95.900002,100,72.599998,75.400002,73.400002
20161101224500,276.0,281.399994,85.272725,54,83.800003,100,72.699997,75.400002,73.400002
20161101230000,276.0,281.399994,85.272725,55,80.699997,100,72.800003,75.0,73.0
20161101231500,276.0,285.600006,86.545456,55,88.599998,100,72.599998,75.0,73.0
20161101233000,276.0,285.600006,86.545456,55,84.5,100,72.699997,75.0,73.0
20161101234500,276.0,285.600006,86.545456,55,80.199997,100,72.400002,75.0,73.0
20161102000000,276.0,281.399994,85.272725,55,86.699997,100,72.400002,75.0,73.0
20161102001500,276.0,285.600006,86.545456,55,92.400002,100,72.300003,75.0,73.0
20161102003000,276.0,281.399994,85.272725,55,81.599998,100,72.400002,75.400002,73.400002
20161102004500,276.0,281.399994,85.272725,55,81.599998,100,72.300003,75.400002,73.400002
20161102010000,276.0,281.399994,85.272725,55,96.0,100,72.300003,75.0,73.0
20161102011500,276.0,281.399994,85.272725,56,82.300003,100,73.199997,75.400002,73.400002
20161102013000,276.0,272.399994,82.545453,55,81.0,100,73.099998,75.0,73.0
20161102014500,276.0,272.399994,82.545453,55,92.900002,100,72.800003,74.900002,72.900002
20161102020000,276.0,272.399994,82.545453,55,88.599998,100,72.800003,75.400002,73.400002
20161102021500,276.0,272.399994,82.545453,55,82.199997,100,72.800003,75.0,73.0
20161102023000,276.0,268.200012,81.272731,55,83.599998,100,72.900002,75.0,73.0
20161102024500,276.0,272.399994,82.545453,55,97.199997,100,73.099998,74.900002,72.900002
20161102030000,276.0,277.200012,84.000004,56,55.599998,100,72.5,74.900002,72.900002
20161102031500,276.0,277.200012,84.000004,56,67.300003,100,72.599998,75.400002,73.400002
20161102033000,276.0,272.399994,82.545453,56,77.699997,100,72.300003,75.400002,73.400002
20161102034500,276.0,277.200012,84.000004,56,81.300003,100,72.699997,75.400002,73.400002
20161102040000,276.0,277.200012,84.000004,56,77.300003,100,72.400002,75.400002,73.400002
20161102041500,276.0,277.200012,84.000004,56,84.900002,100,72.400002,75.400002,73.400002
20161102043000,276.0,277.200012,84.000004,56,87.5,100,72.400002,75.400002,73.400002
20161102044500,276.0,277.200012,84.000004,56,80.699997,100,72.400002,75.400002,73.400002
20161102050000,276.0,277.200012,84.000004,56,86.199997,100,72.5,75.400002,73.400002
20161102051500,276.0,277.200012,84.000004,56,94.400002,100,72.5,75.400002,73.400002
20161102053000,276.0,277.200012,84.000004,56,82.599998,100,72.599998,75.300003,73.300003
20161102054500,276.0,285.600006,86.545456,56,85.5,100,72.599998,76.199997,74.199997
20161102060000,276.0,277.200012,84.000004,55,95.5,100,73.400002,75.900002,73.900002
20161102061500,276.0,277.200012,84.000004,55,82.099998,100,73.699997,75.900002,73.900002
20161102063000,276.0,277.200012,84.000004,55,80.599998,100,74.099998,75.900002,73.900002
20161102064500,276.0,285.600006,86.545456,56,55.599998,100,73.400002,76.400002,74.400002
20161102070000,276.0,281.399994,85.272725,56,85.0,100,73.199997,76.400002,74.400002
20161102071500,276.0,281.399994,85.272725,56,77.800003,100,73.599998,76.300003,74.300003
20161102073000,276.0,281.399994,85.272725,56,77.800003,100,74.0,76.400002,74.400002
20161102074500,276.0,281.399994,85.272725,56,82.0,100,74.099998,76.400002,74.400002
20161102080000,276.0,285.600006,86.545456,56,82.0,100,74.400002,76.400002,74.400002
20161102081500,276.0,285.600006,86.545456,56,76.800003,100,74.599998,76.400002,74.400002
20161102083000,276.0,285.600006,86.545456,55,56.400002,100,74.0,76.400002,74.400002
20161102084500,276.0,277.200012,84.000004,55,77.300003,100,73.5,76.400002,74.400002
20161102090000,276.0,277.200012,84.000004,55,72.5,100,74.099998,76.400002,74.400002
20161102091500,276.0,277.200012,84.000004,55,71.599998,100,74.0,76.400002,74.400002
20161102093000,276.0,277.200012,84.000004,55,74.0,100,74.0,76.400002,74.400002
20161102094500,276.0,277.200012,84.000004,55,79.599998,100,74.0,76.400002,74.400002
20161102100000,276.0,277.200012,84.000004,55,79.599998,100,74.0,76.400002,74.400002
20161102101500,276.0,277.200012,84.000004,55,82.0,100,74.099998,76.400002,74.400002
20161102103000,276.0,277.200012,84.000004,55,82.0,100,73.699997,76.400002,74.400002
20161102104500,276.0,277.200012,84.000004,55,77.300003,100,73.599998,76.400002,74.400002
20161102110000,276.0,272.399994,82.545453,55,91.300003,100,73.800003,76.400002,74.400002
20161102111500,276.0,277.200012,84.000004,55,83.199997,100,73.599998,76.400002,74.400002
20161102113000,276.0,277.200012,84.000004,55,83.199997,100,73.699997,76.400002,74.400002
20161102114500,276.0,272.399994,82.545453,55,83.199997,100,73.900002,76.400002,74.400002
20161102120000,276.0,272.399994,82.545453,55,83.199997,100,74.0,76.400002,74.400002
20161102121500,276.0,277.200012,84.000004,55,81.599998,100,73.900002,76.400002,74.400002
20161102123000,276.0,277.200012,84.000004,55,87.800003,100,74.099998,76.400002,74.400002
20161102124500,276.0,277.200012,84.000004,55,91.800003,100,74.099998,76.400002,74.400002
20161102130000,276.0,277.200012,84.000004,55,82.599998,100,74.199997,76.400002,74.400002
20161102131500,276.0,281.399994,85.272725,55,81.599998,100,74.300003,76.400002,74.400002
20161102133000,276.0,285.600006,86.545456,55,57.200001,0,74.300003,76.400002,74.400002
20161102134500,276.0,285.600006,86.545456,55,59.900002,100,73.300003,76.400002,74.400002
20161102140000,276.0,285.600006,86.545456,55,73.800003,100,74.0,76.400002,74.400002
20161102141500,276.0,285.600006,86.545456,55,68.599998,100,74.099998,76.400002,74.400002
20161102143000,276.0,281.399994,85.272725,55,73.400002,100,73.800003,76.400002,74.400002
20161102144500,276.0,281.399994,85.272725,55,79.699997,100,73.900002,76.400002,74.400002
20161102150000,276.0,281.399994,85.272725,55,81.699997,100,74.5,76.400002,74.400002
20161102151500,276.0,281.399994,85.272725,55,57.200001,100,73.699997,76.400002,74.400002
20161102153000,276.0,285.600006,86.545456,55,59.900002,100,73.599998,76.400002,74.400002
20161102154500,276.0,281.399994,85.272725,55,76.400002,100,74.099998,76.400002,74.400002
20161102160000,276.0,281.399994,85.272725,55,72.0,100,74.599998,76.400002,74.400002
20161102161500,276.0,281.399994,85.272725,55,74.400002,100,74.5,76.400002,74.400002
20161102163000,276.0,281.399994,85.272725,55,57.200001,100,73.699997,76.400002,74.400002
20161102164500,276.0,281.399994,85.272725,55,79.599998,100,73.199997,76.400002,74.400002
20161102170000,276.0,281.399994,85.272725,55,79.599998,100,73.199997,76.400002,74.400002
20161102171500,276.0,281.399994,85.272725,55,83.599998,100,73.300003,76.400002,74.400002
20161102173000,276.0,281.399994,85.272725,55,81.599998,100,73.5,76.400002,74.400002
20161102174500,276.0,281.399994,85.272725,55,90.400002,100,73.599998,76.400002,74.400002
20161102180000,276.0,281.399994,85.272725,55,82.099998,100,73.400002,76.400002,74.400002
20161102181500,276.0,281.399994,85.272725,55,92.699997,100,73.599998,75.400002,73.400002
20161102183000,276.0,281.399994,85.272725,55,82.099998,100,73.599998,75.900002,73.900002
20161102184500,276.0,302.399994,91.636362,58,56.400002,0,72.800003,71.400002,69.400002
20161102190000,276.0,285.600006,86.545456,54,56.400002,0,71.699997,71.400002,69.400002
20161102191500,276.0,281.399994,85.272725,54,56.400002,0,71.0,71.400002,69.400002
20161102193000,276.0,298.200012,90.36364,57,56.400002,0,70.599998,70.800003,68.800003
20161102194500,276.0,285.600006,86.545456,55,56.400002,0,70.199997,70.800003,68.800003
20161102200000,276.0,289.799988,87.818178,56,55.200001,0,70.0,70.300003,68.300003
20161102201500,276.0,285.600006,86.545456,55,55.200001,0,69.699997,71.400002,69.400002
20161102203000,276.0,313.799988,95.090905,59,55.200001,0,69.400002,70.300003,68.300003
20161102204500,276.0,298.200012,90.36364,57,55.900002,0,69.300003,70.300003,68.300003
20161102210000,276.0,281.399994,85.272725,54,55.900002,0,69.199997,70.800003,68.800003
20161102211500,276.0,289.799988,87.818178,56,55.900002,0,69.0,70.300003,68.300003
20161102213000,276.0,285.600006,86.545456,55,55.299999,0,69.0,70.300003,68.300003
20161102214500,276.0,285.600006,86.545456,55,56.299999,0,68.900002,70.300003,68.300003
20161102220000,276.0,285.600006,86.545456,55,55.099998,0,68.800003,70.300003,68.300003
20161102221500,276.0,285.600006,86.545456,55,55.099998,0,68.800003,70.400002,68.400002
20161102223000,276.0,285.600006,86.545456,55,55.099998,0,68.699997,70.800003,68.800003
20161102224500,276.0,285.600006,86.545456,55,55.700001,100,68.699997,70.800003,68.800003
20161102230000,276.0,285.600006,86.545456,55,55.700001,100,68.599998,70.800003,68.800003
20161102231500,276.0,285.600006,86.545456,55,55.700001,100,68.599998,70.5,68.5
20161102233000,276.0,310.200012,94.000004,58,55.700001,0,68.5,70.300003,68.300003
20161102234500,276.0,285.600006,86.545456,54,55.700001,0,68.599998,70.800003,68.800003
20161103000000,276.0,281.399994,85.272725,55,55.700001,100,68.699997,70.800003,68.800003
20161103001500,276.0,285.600006,86.545456,55,54.700001,100,68.800003,70.800003,68.800003
20161103003000,276.0,277.200012,84.000004,55,54.700001,100,68.699997,70.900002,68.900002
20161103004500,276.0,285.600006,86.545456,55,55.599998,100,68.699997,70.800003,68.800003
20161103010000,276.0,285.600006,86.545456,55,55.599998,100,68.599998,70.800003,68.800003
20161103011500,276.0,285.600006,86.545456,54,54.700001,100,68.599998,70.800003,68.800003
20161103013000,276.0,285.600006,86.545456,54,55.5,100,68.699997,70.800003,68.800003
20161103014500,276.0,285.600006,86.545456,54,55.5,100,68.599998,70.800003,68.800003
20161103020000,276.0,285.600006,86.545456,54,55.5,100,68.599998,70.900002,68.900002
20161103021500,276.0,277.200012,84.000004,53,67.5,100,68.699997,71.300003,69.300003
20161103023000,276.0,285.600006,86.545456,55,56.799999,0,69.300003,70.900002,68.900002
20161103024500,276.0,281.399994,85.272725,54,56.799999,0,68.900002,70.800003,68.800003
20161103030000,276.0,285.600006,86.545456,54,54.700001,100,68.699997,71.400002,69.400002
20161103031500,276.0,281.399994,85.272725,54,57.799999,100,68.599998,71.400002,69.400002
20161103033000,276.0,281.399994,85.272725,54,64.900002,100,69.199997,71.400002,69.400002
20161103034500,276.0,281.399994,85.272725,54,67.800003,100,69.599998,71.400002,69.400002
20161103040000,276.0,281.399994,85.272725,54,55.700001,0,69.300003,71.400002,69.400002
20161103041500,276.0,281.399994,85.272725,54,55.700001,100,68.900002,71.400002,69.400002
20161103043000,276.0,281.399994,85.272725,54,55.700001,100,68.800003,71.400002,69.400002
20161103044500,276.0,281.399994,85.272725,54,55.700001,100,68.800003,71.400002,69.400002
20161103050000,276.0,277.200012,84.000004,54,64.900002,100,69.0,71.400002,69.400002
20161103051500,276.0,281.399994,85.272725,54,68.099998,100,69.599998,71.400002,69.400002
20161103053000,276.0,272.399994,82.545453,54,56.299999,0,69.400002,71.400002,69.400002
20161103054500,276.0,281.399994,85.272725,54,55.599998,100,69.099998,72.0,70.0
20161103060000,276.0,277.200012,84.000004,54,81.599998,100,69.900002,75.400002,73.400002
20161103061500,276.0,277.200012,84.000004,54,81.599998,100,70.699997,75.400002,73.400002
20161103063000,276.0,277.200012,84.000004,54,92.599998,100,71.0,75.400002,73.400002
20161103064500,276.0,272.399994,82.545453,54,81.099998,100,71.599998,75.400002,73.400002
20161103070000,276.0,268.200012,81.272731,54,87.800003,100,71.699997,75.400002,73.400002
20161103071500,276.0,268.200012,81.272731,54,86.300003,100,71.800003,75.400002,73.400002
20161103073000,276.0,272.399994,82.545453,54,92.599998,100,71.900002,75.400002,73.400002
20161103074500,276.0,272.399994,82.545453,55,82.099998,100,72.0,75.400002,73.400002
20161103080000,276.0,272.399994,82.545453,55,92.5,100,72.099998,75.400002,73.400002
20161103081500,276.0,272.399994,82.545453,55,82.5,100,72.099998,75.400002,73.400002
20161103083000,276.0,272.399994,82.545453,55,85.400002,100,72.199997,75.400002,73.400002
20161103084500,276.0,272.399994,82.545453,55,87.800003,100,72.300003,75.400002,73.400002
20161103090000,276.0,268.200012,81.272731,55,85.0,100,72.400002,75.400002,73.400002
20161103091500,276.0,272.399994,82.545453,55,90.800003,100,72.400002,75.400002,73.400002
20161103093000,276.0,268.200012,81.272731,55,85.0,100,72.599998,75.400002,73.400002
20161103094500,276.0,268.200012,81.272731,55,87.400002,100,72.599998,75.400002,73.400002
20161103100000,276.0,268.200012,81.272731,55,87.400002,100,72.699997,75.400002,73.400002
20161103101500,276.0,268.200012,81.272731,55,82.699997,100,72.699997,75.400002,73.400002
20161103103000,276.0,272.399994,82.545453,55,93.599998,100,72.800003,75.400002,73.400002
20161103104500,276.0,272.399994,82.545453,55,91.699997,100,72.800003,75.400002,73.400002
20161103110000,276.0,272.399994,82.545453,55,94.699997,100,72.800003,75.400002,73.400002
20161103111500,276.0,272.399994,82.545453,55,83.800003,100,72.800003,75.400002,73.400002
20161103113000,276.0,272.399994,82.545453,55,92.199997,100,72.699997,75.400002,73.400002
20161103114500,276.0,272.399994,82.545453,55,85.300003,100,72.800003,75.400002,73.400002
20161103120000,276.0,272.399994,82.545453,55,81.599998,100,72.800003,75.400002,73.400002
20161103121500,276.0,272.399994,82.545453,55,88.400002,100,72.599998,75.400002,73.400002
20161103123000,276.0,272.399994,82.545453,55,80.699997,100,72.699997,75.400002,73.400002
20161103124500,276.0,277.200012,84.000004,55,82.599998,100,72.699997,75.400002,73.400002
20161103130000,276.0,277.200012,84.000004,55,78.300003,100,72.599998,75.400002,73.400002
20161103131500,276.0,277.200012,84.000004,55,92.900002,100,72.699997,75.400002,73.400002
20161103133000,276.0,277.200012,84.000004,55,85.800003,100,72.800003,75.400002,73.400002
20161103134500,276.0,277.200012,84.000004,55,87.800003,100,72.800003,75.400002,73.400002
20161103140000,276.0,281.399994,85.272725,55,84.400002,100,72.800003,75.400002,73.400002
20161103141500,276.0,281.399994,85.272725,55,93.5,100,72.800003,75.400002,73.400002
20161103143000,276.0,281.399994,85.272725,55,83.800003,100,72.900002,75.400002,73.400002
20161103144500,276.0,281.399994,85.272725,55,87.400002,100,72.900002,75.400002,73.400002
20161103150000,276.0,285.600006,86.545456,55,85.400002,100,72.800003,75.400002,73.400002
20161103151500,276.0,285.600006,86.545456,55,82.099998,100,72.800003,75.400002,73.400002
20161103153000,276.0,285.600006,86.545456,55,82.099998,100,72.800003,75.400002,73.400002
20161103154500,276.0,285.600006,86.545456,55,80.699997,100,72.800003,75.400002,73.400002
20161103160000,276.0,285.600006,86.545456,55,80.699997,100,72.699997,75.400002,73.400002
20161103161500,276.0,285.600006,86.545456,55,80.699997,100,72.800003,75.400002,73.400002
20161103163000,276.0,285.600006,86.545456,55,80.699997,100,72.699997,75.400002,73.400002
20161103164500,276.0,285.600006,86.545456,55,80.699997,100,72.800003,75.400002,73.400002
20161103170000,276.0,285.600006,86.545456,55,87.400002,100,72.800003,75.400002,73.400002
20161103171500,276.0,281.399994,85.272725,55,93.599998,100,72.800003,75.400002,73.400002
20161103173000,276.0,281.399994,85.272725,55,82.199997,100,72.800003,75.400002,73.400002
20161103174500,276.0,281.399994,85.272725,55,81.099998,100,72.800003,75.400002,73.400002
20161103180000,276.0,277.200012,84.000004,55,81.099998,100,72.800003,75.400002,73.400002
20161103181500,276.0,272.399994,82.545453,55,93.0,100,72.800003,75.400002,73.400002
20161103183000,276.0,272.399994,82.545453,55,83.300003,100,72.900002,75.400002,73.400002
20161103184500,276.0,272.399994,82.545453,55,83.300003,100,72.900002,75.400002,73.400002
20161103190000,276.0,272.399994,82.545453,55,87.300003,100,72.900002,75.400002,73.400002
20161103191500,276.0,272.399994,82.545453,55,84.599998,100,72.900002,75.400002,73.400002
20161103193000,276.0,272.399994,82.545453,55,93.099998,100,72.900002,75.400002,73.400002
20161103194500,276.0,272.399994,82.545453,55,83.800003,100,72.900002,75.400002,73.400002
20161103200000,276.0,272.399994,82.545453,55,81.599998,100,72.900002,75.400002,73.400002
20161103201500,276.0,272.399994,82.545453,55,85.599998,100,72.900002,75.400002,73.400002
20161103203000,276.0,272.399994,82.545453,55,83.099998,100,72.900002,75.400002,73.400002
20161103204500,276.0,272.399994,82.545453,55,93.199997,100,72.900002,75.400002,73.400002
20161103210000,276.0,272.399994,82.545453,55,83.199997,100,72.900002,75.400002,73.400002
20161103211500,276.0,281.399994,85.272725,55,88.5,100,72.900002,75.400002,73.400002
20161103213000,276.0,281.399994,85.272725,55,83.800003,100,72.900002,75.400002,73.400002
20161103214500,276.0,277.200012,84.000004,55,81.900002,100,73.0,75.400002,73.400002
20161103220000,276.0,277.200012,84.000004,55,90.0,100,72.900002,75.400002,73.400002
20161103221500,276.0,281.399994,85.272725,55,82.599998,100,73.0,75.400002,73.400002
20161103223000,276.0,277.200012,84.000004,55,94.699997,100,72.900002,75.400002,73.400002
20161103224500,276.0,281.399994,85.272725,55,85.0,100,73.0,75.400002,73.400002
20161103230000,276.0,272.399994,82.545453,55,83.599998,100,72.900002,75.400002,73.400002
20161103231500,276.0,272.399994,82.545453,55,94.800003,100,73.0,75.400002,73.400002
20161103233000,276.0,272.399994,82.545453,55,85.199997,100,73.0,75.400002,73.400002
20161103234500,276.0,272.399994,82.545453,55,83.699997,100,73.0,75.400002,73.400002
20161104000000,276.0,272.399994,82.545453,55,86.199997,100,73.0,75.400002,73.400002
20161104001500,276.0,272.399994,82.545453,55,80.199997,100,73.0,75.400002,73.400002
20161104003000,276.0,272.399994,82.545453,55,86.199997,100,73.0,75.400002,73.400002
20161104004500,276.0,272.399994,82.545453,55,91.199997,100,73.0,75.400002,73.400002
20161104010000,276.0,277.200012,84.000004,55,83.800003,100,73.0,75.400002,73.400002
20161104011500,276.0,277.200012,84.000004,55,83.800003,100,73.0,75.400002,73.400002
20161104013000,276.0,281.399994,85.272725,55,95.300003,100,73.0,75.400002,73.400002
20161104014500,276.0,281.399994,85.272725,55,82.599998,100,73.099998,75.400002,73.400002
20161104020000,276.0,281.399994,85.272725,55,81.5,100,73.0,75.400002,73.400002
20161104021500,276.0,281.399994,85.272725,55,94.800003,100,73.0,75.400002,73.400002
20161104023000,276.0,281.399994,85.272725,55,82.599998,100,73.0,75.400002,73.400002
20161104024500,276.0,281.399994,85.272725,55,80.199997,100,73.0,75.400002,73.400002
20161104030000,276.0,281.399994,85.272725,55,94.800003,100,73.0,75.400002,73.400002
20161104031500,276.0,281.399994,85.272725,55,83.800003,100,73.0,75.400002,73.400002
20161104033000,276.0,277.200012,84.000004,55,80.699997,100,73.0,75.400002,73.400002
20161104034500,276.0,277.200012,84.000004,55,94.199997,100,72.900002,75.400002,73.400002
20161104040000,276.0,272.399994,82.545453,55,84.400002,100,73.0,75.400002,73.400002
20161104041500,276.0,272.399994,82.545453,55,80.699997,100,73.0,75.400002,73.400002
20161104043000,276.0,281.399994,85.272725,54,94.0,100,73.0,75.400002,73.400002
20161104044500,276.0,285.600006,86.545456,54,82.099998,100,73.0,75.400002,73.400002
20161104050000,276.0,281.399994,85.272725,54,79.699997,100,72.900002,75.400002,73.400002
20161104051500,276.0,281.399994,85.272725,54,93.5,100,72.900002,75.400002,73.400002
20161104053000,276.0,281.399994,85.272725,54,83.900002,100,73.0,75.400002,73.400002
20161104054500,276.0,268.200012,81.272731,55,81.099998,100,73.0,75.400002,73.400002
20161104060000,276.0,285.600006,86.545456,55,89.300003,100,73.0,75.400002,73.400002
20161104061500,276.0,285.600006,86.545456,55,91.0,100,72.900002,75.400002,73.400002
20161104063000,276.0,285.600006,86.545456,55,82.599998,100,72.900002,75.400002,73.400002
20161104064500,276.0,285.600006,86.545456,55,79.699997,100,72.900002,75.400002,73.400002
20161104070000,276.0,285.600006,86.545456,55,94.099998,100,72.900002,75.400002,73.400002
20161104071500,276.0,285.600006,86.545456,55,82.800003,100,72.900002,75.400002,73.400002
20161104073000,276.0,285.600006,86.545456,55,79.699997,100,72.900002,75.400002,73.400002
20161104074500,276.0,285.600006,86.545456,55,88.5,100,72.900002,75.400002,73.400002
20161104080000,276.0,285.600006,86.545456,55,87.400002,100,72.900002,75.400002,73.400002
20161104081500,276.0,285.600006,86.545456,55,81.599998,100,73.199997,75.400002,73.400002
20161104083000,276.0,281.399994,85.272725,55,80.699997,100,73.199997,75.400002,73.400002
20161104084500,276.0,281.399994,85.272725,55,79.699997,100,73.199997,75.400002,73.400002
20161104090000,276.0,277.200012,84.000004,55,89.599998,100,72.900002,75.400002,73.400002
20161104091500,276.0,277.200012,84.000004,55,85.599998,100,72.800003,75.400002,73.400002
20161104093000,276.0,281.399994,85.272725,55,82.5,100,72.800003,75.400002,73.400002
20161104094500,276.0,281.399994,85.272725,55,82.5,100,72.900002,75.400002,73.400002
20161104100000,276.0,281.399994,85.272725,55,82.5,100,72.900002,75.400002,73.400002
20161104101500,276.0,281.399994,85.272725,55,91.0,100,72.900002,75.400002,73.400002
20161104103000,276.0,281.399994,85.272725,55,86.900002,100,73.0,75.400002,73.400002
20161104104500,276.0,281.399994,85.272725,55,83.199997,100,73.0,75.400002,73.400002
20161104110000,276.0,277.200012,84.000004,55,83.199997,100,73.099998,75.400002,73.400002
20161104111500,276.0,277.200012,84.000004,55,83.199997,100,73.099998,75.400002,73.400002
20161104113000,276.0,281.399994,85.272725,55,81.599998,100,73.099998,75.400002,73.400002
20161104114500,276.0,281.399994,85.272725,55,94.199997,100,73.099998,75.400002,73.400002
20161104120000,276.0,281.399994,85.272725,55,94.199997,100,73.0,75.400002,73.400002
