PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161104121500,276.0,281.399994,85.272725,55,87.199997,100,72.900002,75.400002,73.400002
20161104123000,276.0,281.399994,85.272725,55,80.199997,100,72.900002,75.400002,73.400002
20161104124500,276.0,281.399994,85.272725,55,79.099998,100,72.800003,75.400002,73.400002
20161104130000,276.0,281.399994,85.272725,55,79.099998,100,72.800003,75.400002,73.400002
20161104131500,276.0,281.399994,85.272725,55,85.0,100,72.699997,75.400002,73.400002
20161104133000,276.0,281.399994,85.272725,55,78.300003,100,72.800003,75.400002,73.400002
20161104134500,276.0,281.399994,85.272725,55,74.400002,100,72.699997,75.400002,73.400002
20161104140000,276.0,281.399994,85.272725,55,71.900002,100,72.599998,75.400002,73.400002
20161104141500,276.0,285.600006,86.545456,55,87.699997,100,72.599998,75.400002,73.400002
20161104143000,276.0,281.399994,85.272725,55,78.699997,100,72.699997,75.400002,73.400002
20161104144500,276.0,285.600006,86.545456,55,83.5,100,72.599998,75.400002,73.400002
20161104150000,276.0,281.399994,85.272725,55,95.400002,100,72.699997,75.400002,73.400002
20161104151500,276.0,285.600006,86.545456,55,85.599998,100,72.800003,75.400002,73.400002
20161104153000,276.0,281.399994,85.272725,55,83.300003,100,72.800003,75.400002,73.400002
20161104154500,276.0,285.600006,86.545456,55,85.099998,100,72.800003,75.400002,73.400002
20161104160000,276.0,285.600006,86.545456,55,88.199997,100,72.800003,75.400002,73.400002
20161104161500,276.0,281.399994,85.272725,55,83.800003,100,72.900002,75.400002,73.400002
20161104163000,276.0,281.399994,85.272725,55,92.400002,100,72.900002,75.400002,73.400002
20161104164500,276.0,285.600006,86.545456,55,82.400002,100,72.900002,75.400002,73.400002
20161104170000,276.0,281.399994,85.272725,55,89.300003,100,72.900002,75.400002,73.400002
20161104171500,276.0,285.600006,86.545456,55,82.300003,100,72.900002,75.400002,73.400002
20161104173000,276.0,281.399994,85.272725,55,91.199997,100,73.0,75.400002,73.400002
20161104174500,276.0,272.399994,82.545453,55,82.400002,100,73.0,75.400002,73.400002
20161104180000,276.0,272.399994,82.545453,55,93.0,100,73.099998,75.400002,73.400002
20161104181500,276.0,272.399994,82.545453,55,82.099998,100,73.099998,75.400002,73.400002
20161104183000,276.0,272.399994,82.545453,55,87.5,100,73.099998,75.400002,73.400002
20161104184500,276.0,272.399994,82.545453,55,83.800003,100,73.099998,75.400002,73.400002
20161104190000,276.0,268.200012,81.272731,55,85.599998,100,73.099998,75.400002,73.400002
20161104191500,276.0,268.200012,81.272731,55,93.400002,100,73.099998,75.400002,73.400002
20161104193000,276.0,268.200012,81.272731,55,82.599998,100,73.099998,75.400002,73.400002
20161104194500,276.0,268.200012,81.272731,55,93.599998,100,73.199997,75.400002,73.400002
20161104200000,276.0,277.200012,84.000004,55,82.599998,100,73.199997,75.400002,73.400002
20161104201500,276.0,281.399994,85.272725,55,89.900002,100,73.099998,75.400002,73.400002
20161104203000,276.0,281.399994,85.272725,55,81.900002,100,73.099998,75.400002,73.400002
20161104204500,276.0,281.399994,85.272725,55,85.699997,100,73.099998,75.400002,73.400002
20161104210000,276.0,277.200012,84.000004,55,94.099998,100,73.099998,75.400002,73.400002
20161104211500,276.0,281.399994,85.272725,55,85.099998,100,73.199997,75.400002,73.400002
20161104213000,276.0,281.399994,85.272725,55,81.599998,100,73.099998,75.400002,73.400002
20161104214500,276.0,277.200012,84.000004,55,88.099998,100,73.099998,75.400002,73.400002
20161104220000,276.0,277.200012,84.000004,55,91.0,100,73.099998,75.400002,73.400002
20161104221500,276.0,277.200012,84.000004,55,82.5,100,73.099998,75.400002,73.400002
20161104223000,276.0,281.399994,85.272725,55,82.5,100,73.199997,75.400002,73.400002
20161104224500,276.0,281.399994,85.272725,55,92.400002,100,73.099998,75.400002,73.400002
20161104230000,276.0,281.399994,85.272725,55,84.800003,100,73.199997,75.400002,73.400002
20161104231500,276.0,281.399994,85.272725,55,82.599998,100,73.199997,75.400002,73.400002
20161104233000,276.0,281.399994,85.272725,55,93.0,100,73.099998,75.400002,73.400002
20161104234500,276.0,281.399994,85.272725,55,84.900002,100,73.099998,75.400002,73.400002
20161105000000,276.0,281.399994,85.272725,55,81.599998,100,73.099998,75.400002,73.400002
20161105001500,276.0,281.399994,85.272725,55,83.300003,100,73.099998,75.400002,73.400002
20161105003000,276.0,281.399994,85.272725,55,89.900002,100,73.099998,75.400002,73.400002
20161105004500,276.0,281.399994,85.272725,55,89.900002,100,73.099998,75.400002,73.400002
20161105010000,276.0,281.399994,85.272725,55,81.599998,100,73.199997,75.400002,73.400002
20161105011500,276.0,281.399994,85.272725,56,87.5,100,73.699997,75.400002,73.400002
20161105013000,276.0,272.399994,82.545453,55,56.299999,100,72.199997,75.400002,73.400002
20161105014500,276.0,272.399994,82.545453,55,74.400002,100,72.599998,75.400002,73.400002
20161105020000,276.0,272.399994,82.545453,55,81.699997,100,72.699997,75.400002,73.400002
20161105021500,276.0,268.200012,81.272731,55,78.400002,100,72.699997,75.400002,73.400002
20161105023000,276.0,268.200012,81.272731,55,78.400002,100,72.699997,75.400002,73.400002
20161105024500,276.0,268.200012,81.272731,55,82.199997,100,72.699997,75.400002,73.400002
20161105030000,276.0,268.200012,81.272731,55,87.5,100,72.699997,75.400002,73.400002
20161105031500,276.0,268.200012,81.272731,55,91.099998,100,72.699997,75.400002,73.400002
20161105033000,276.0,268.200012,81.272731,55,91.099998,100,72.800003,75.400002,73.400002
20161105034500,276.0,268.200012,81.272731,55,91.099998,100,72.800003,75.400002,73.400002
20161105040000,276.0,272.399994,82.545453,55,91.099998,100,72.800003,75.400002,73.400002
20161105041500,276.0,272.399994,82.545453,55,86.699997,100,72.900002,75.400002,73.400002
20161105043000,276.0,272.399994,82.545453,55,82.0,100,72.900002,75.400002,73.400002
20161105044500,276.0,277.200012,84.000004,55,82.0,100,72.900002,75.400002,73.400002
20161105050000,276.0,277.200012,84.000004,55,83.800003,100,72.900002,75.400002,73.400002
20161105051500,276.0,277.200012,84.000004,55,87.199997,100,72.900002,75.400002,73.400002
20161105053000,276.0,281.399994,85.272725,55,85.0,100,72.900002,75.400002,73.400002
20161105054500,276.0,285.600006,86.545456,55,78.699997,100,72.800003,75.400002,73.400002
20161105060000,276.0,281.399994,85.272725,55,95.300003,100,72.800003,75.400002,73.400002
20161105061500,276.0,281.399994,85.272725,55,79.699997,100,72.800003,75.400002,73.400002
20161105063000,276.0,285.600006,86.545456,55,82.900002,100,72.699997,75.400002,73.400002
20161105064500,276.0,285.600006,86.545456,55,82.900002,100,72.699997,75.400002,73.400002
20161105070000,276.0,285.600006,86.545456,55,78.599998,100,72.699997,75.400002,73.400002
20161105071500,276.0,285.600006,86.545456,55,90.0,100,72.699997,75.400002,73.400002
20161105073000,276.0,281.399994,85.272725,55,78.800003,100,72.699997,75.400002,73.400002
20161105074500,276.0,281.399994,85.272725,55,88.599998,100,72.699997,75.400002,73.400002
20161105080000,276.0,285.600006,86.545456,55,80.699997,100,72.699997,75.400002,73.400002
20161105081500,276.0,277.200012,84.000004,55,79.099998,100,72.699997,75.400002,73.400002
20161105083000,276.0,277.200012,84.000004,55,95.300003,100,72.800003,75.400002,73.400002
20161105084500,276.0,277.200012,84.000004,55,80.199997,100,72.800003,75.400002,73.400002
20161105090000,276.0,277.200012,84.000004,55,82.400002,100,72.800003,75.400002,73.400002
20161105091500,276.0,277.200012,84.000004,55,87.800003,100,72.900002,75.400002,73.400002
20161105093000,276.0,281.399994,85.272725,55,80.199997,100,72.900002,75.400002,73.400002
20161105094500,276.0,277.200012,84.000004,55,95.199997,100,73.0,75.400002,73.400002
20161105100000,276.0,281.399994,85.272725,55,81.599998,100,73.099998,75.400002,73.400002
20161105101500,276.0,281.399994,85.272725,55,83.0,100,73.0,75.400002,73.400002
20161105103000,276.0,281.399994,85.272725,55,89.400002,100,73.099998,75.400002,73.400002
20161105104500,276.0,285.600006,86.545456,55,80.199997,100,73.099998,75.400002,73.400002
20161105110000,276.0,281.399994,85.272725,55,92.300003,100,73.099998,75.400002,73.400002
20161105111500,276.0,285.600006,86.545456,55,83.400002,100,73.199997,75.400002,73.400002
20161105113000,276.0,285.600006,86.545456,55,80.699997,100,73.199997,75.400002,73.400002
20161105114500,276.0,285.600006,86.545456,55,94.900002,100,73.099998,75.400002,73.400002
20161105120000,276.0,281.399994,85.272725,55,82.099998,100,73.199997,75.400002,73.400002
20161105121500,276.0,277.200012,84.000004,55,82.099998,100,73.199997,75.400002,73.400002
20161105123000,276.0,277.200012,84.000004,55,94.099998,100,73.199997,75.400002,73.400002
20161105124500,276.0,277.200012,84.000004,55,83.800003,100,73.199997,75.400002,73.400002
20161105130000,276.0,277.200012,84.000004,55,84.699997,100,73.199997,75.400002,73.400002
20161105131500,276.0,277.200012,84.000004,55,94.199997,100,73.099998,75.400002,73.400002
20161105133000,276.0,277.200012,84.000004,55,83.199997,100,73.099998,75.400002,73.400002
20161105134500,276.0,277.200012,84.000004,55,84.099998,100,73.099998,75.400002,73.400002
20161105140000,276.0,277.200012,84.000004,55,94.800003,100,73.099998,75.400002,73.400002
20161105141500,276.0,277.200012,84.000004,55,83.800003,100,73.099998,75.400002,73.400002
20161105143000,276.0,281.399994,85.272725,55,83.800003,100,73.099998,75.400002,73.400002
20161105144500,276.0,277.200012,84.000004,55,94.900002,100,73.099998,75.400002,73.400002
20161105150000,276.0,277.200012,84.000004,55,83.199997,100,73.099998,75.400002,73.400002
20161105151500,276.0,277.200012,84.000004,55,81.599998,100,73.099998,75.400002,73.400002
20161105153000,276.0,281.399994,85.272725,55,86.400002,100,73.099998,75.400002,73.400002
20161105154500,276.0,281.399994,85.272725,55,93.5,100,73.099998,75.400002,73.400002
20161105160000,276.0,277.200012,84.000004,55,82.699997,100,73.099998,75.400002,73.400002
20161105161500,276.0,277.200012,84.000004,55,83.800003,100,73.099998,75.400002,73.400002
20161105163000,276.0,277.200012,84.000004,55,93.400002,100,73.099998,75.400002,73.400002
20161105164500,276.0,277.200012,84.000004,55,88.099998,100,73.199997,75.400002,73.400002
20161105170000,276.0,268.200012,81.272731,55,83.800003,100,73.300003,75.400002,73.400002
20161105171500,276.0,277.200012,84.000004,55,80.699997,100,73.300003,75.400002,73.400002
20161105173000,276.0,277.200012,84.000004,55,91.599998,100,73.300003,75.400002,73.400002
20161105174500,276.0,277.200012,84.000004,55,90.5,100,73.300003,75.400002,73.400002
20161105180000,276.0,277.200012,84.000004,55,81.900002,100,73.199997,75.400002,73.400002
20161105181500,276.0,277.200012,84.000004,55,89.0,100,73.199997,75.400002,73.400002
20161105183000,276.0,277.200012,84.000004,55,89.0,100,73.199997,75.400002,73.400002
20161105184500,276.0,277.200012,84.000004,55,81.099998,100,73.099998,75.400002,73.400002
20161105190000,276.0,277.200012,84.000004,55,81.099998,100,73.099998,75.400002,73.400002
20161105191500,276.0,277.200012,84.000004,55,94.699997,100,73.099998,75.400002,73.400002
20161105193000,276.0,277.200012,84.000004,55,83.900002,100,73.099998,75.400002,73.400002
20161105194500,276.0,277.200012,84.000004,55,79.699997,100,73.0,75.400002,73.400002
20161105210000,276.0,277.200012,84.000004,55,90.900002,100,72.900002,75.400002,73.400002
20161105211500,276.0,277.200012,84.000004,55,85.599998,100,72.900002,75.400002,73.400002
20161105213000,276.0,277.200012,84.000004,55,79.199997,100,72.900002,75.400002,73.400002
20161105214500,276.0,277.200012,84.000004,55,87.300003,100,72.800003,75.400002,73.400002
20161105220000,276.0,277.200012,84.000004,55,84.400002,100,72.800003,75.400002,73.400002
20161105221500,276.0,277.200012,84.000004,55,78.699997,100,72.800003,75.400002,73.400002
20161105223000,276.0,277.200012,84.000004,55,86.599998,100,72.699997,75.400002,73.400002
20161105224500,276.0,277.200012,84.000004,55,84.099998,100,72.699997,75.400002,73.400002
20161105230000,276.0,281.399994,85.272725,55,78.300003,100,72.699997,75.400002,73.400002
20161105231500,276.0,281.399994,85.272725,55,85.699997,100,72.699997,75.400002,73.400002
20161105233000,276.0,281.399994,85.272725,55,88.099998,100,72.699997,75.400002,73.400002
20161105234500,276.0,281.399994,85.272725,55,79.699997,100,72.699997,75.400002,73.400002
20161106000000,276.0,281.399994,85.272725,55,82.5,100,72.800003,75.400002,73.400002
20161106001500,276.0,281.399994,85.272725,55,94.800003,100,72.699997,75.400002,73.400002
20161106003000,276.0,281.399994,85.272725,55,80.300003,100,72.699997,75.400002,73.400002
20161106004500,276.0,281.399994,85.272725,55,79.300003,100,72.699997,75.400002,73.400002
20161106010000,276.0,281.399994,85.272725,55,92.800003,100,72.699997,75.400002,73.400002
20161106011500,276.0,277.200012,84.000004,55,80.699997,100,72.699997,75.400002,73.400002
20161106013000,276.0,277.200012,84.000004,55,79.599998,100,72.699997,75.400002,73.400002
20161106014500,276.0,277.200012,84.000004,55,94.0,100,72.699997,75.400002,73.400002
20161106020000,276.0,277.200012,84.000004,55,81.099998,100,72.699997,75.400002,73.400002
20161106021500,276.0,277.200012,84.000004,55,78.300003,100,72.699997,75.400002,73.400002
20161106023000,276.0,272.399994,82.545453,55,92.199997,100,72.699997,75.400002,73.400002
20161106024500,276.0,277.200012,84.000004,55,82.199997,100,72.800003,75.400002,73.400002
20161106030000,276.0,281.399994,85.272725,55,94.699997,100,72.699997,75.400002,73.400002
20161106031500,276.0,281.399994,85.272725,55,79.699997,100,72.800003,75.400002,73.400002
20161106033000,276.0,277.200012,84.000004,55,82.800003,100,72.800003,75.400002,73.400002
20161106034500,276.0,277.200012,84.000004,55,90.0,100,72.800003,75.400002,73.400002
20161106040000,276.0,277.200012,84.000004,55,79.199997,100,72.800003,75.400002,73.400002
20161106041500,276.0,277.200012,84.000004,55,85.5,100,72.800003,75.400002,73.400002
20161106043000,276.0,272.399994,82.545453,55,87.300003,100,72.800003,75.400002,73.400002
20161106044500,276.0,268.200012,81.272731,55,79.699997,100,72.900002,75.400002,73.400002
20161106050000,276.0,268.200012,81.272731,55,88.599998,100,72.900002,75.400002,73.400002
20161106051500,276.0,268.200012,81.272731,55,83.199997,100,72.900002,75.400002,73.400002
20161106053000,276.0,268.200012,81.272731,55,80.300003,100,72.900002,75.400002,73.400002
20161106054500,276.0,268.200012,81.272731,55,91.800003,100,72.900002,75.400002,73.400002
20161106060000,276.0,268.200012,81.272731,55,79.699997,100,72.900002,75.400002,73.400002
20161106061500,276.0,268.200012,81.272731,55,94.5,100,72.900002,75.400002,73.400002
20161106063000,276.0,272.399994,82.545453,55,80.900002,100,72.900002,75.400002,73.400002
20161106064500,276.0,277.200012,84.000004,55,82.300003,100,72.900002,75.400002,73.400002
20161106070000,276.0,277.200012,84.000004,55,89.0,100,72.900002,75.400002,73.400002
20161106071500,276.0,272.399994,82.545453,55,79.699997,100,73.0,75.400002,73.400002
20161106073000,276.0,272.399994,82.545453,55,96.5,100,73.099998,75.400002,73.400002
20161106074500,276.0,272.399994,82.545453,55,82.099998,100,73.099998,75.400002,73.400002
20161106080000,276.0,272.399994,82.545453,55,82.099998,100,73.099998,75.400002,73.400002
20161106081500,276.0,272.399994,82.545453,55,96.599998,100,72.900002,75.400002,73.400002
20161106083000,276.0,272.399994,82.545453,55,82.599998,100,73.0,75.400002,73.400002
20161106084500,276.0,272.399994,82.545453,55,81.400002,100,73.0,75.400002,73.400002
20161106090000,276.0,268.200012,81.272731,55,97.199997,100,73.0,75.400002,73.400002
20161106091500,276.0,268.200012,81.272731,55,83.0,100,73.0,75.400002,73.400002
20161106093000,276.0,268.200012,81.272731,55,83.0,100,73.099998,75.400002,73.400002
20161106094500,276.0,272.399994,82.545453,55,95.400002,100,73.099998,75.400002,73.400002
20161106100000,276.0,272.399994,82.545453,55,82.800003,100,73.099998,75.400002,73.400002
20161106101500,276.0,272.399994,82.545453,55,80.699997,100,73.099998,75.400002,73.400002
20161106103000,276.0,277.200012,84.000004,55,81.699997,100,73.0,75.400002,73.400002
20161106104500,276.0,272.399994,82.545453,55,81.699997,100,73.099998,75.400002,73.400002
20161106110000,276.0,277.200012,84.000004,55,84.5,100,73.099998,75.400002,73.400002
20161106111500,276.0,277.200012,84.000004,55,95.5,100,73.099998,75.400002,73.400002
20161106113000,276.0,281.399994,85.272725,55,83.300003,100,73.099998,75.400002,73.400002
20161106114500,276.0,285.600006,86.545456,55,81.5,100,73.099998,75.400002,73.400002
20161106120000,276.0,281.399994,85.272725,55,93.300003,100,73.199997,75.400002,73.400002
20161106121500,276.0,281.399994,85.272725,55,93.300003,100,73.099998,75.400002,73.400002
20161106123000,276.0,281.399994,85.272725,55,82.300003,100,73.300003,75.400002,73.400002
20161106124500,276.0,281.399994,85.272725,55,81.099998,100,73.099998,75.400002,73.400002
20161106130000,276.0,281.399994,85.272725,55,82.5,100,73.099998,75.400002,73.400002
20161106131500,276.0,281.399994,85.272725,55,87.5,100,73.099998,75.400002,73.400002
20161106133000,276.0,281.399994,85.272725,55,82.599998,100,73.099998,75.400002,73.400002
20161106134500,276.0,281.399994,85.272725,55,94.0,100,73.099998,75.400002,73.400002
20161106140000,276.0,281.399994,85.272725,55,92.300003,100,73.099998,75.400002,73.400002
20161106141500,276.0,277.200012,84.000004,55,82.099998,100,73.099998,75.400002,73.400002
20161106143000,276.0,272.399994,82.545453,55,88.599998,100,73.099998,75.400002,73.400002
20161106144500,276.0,272.399994,82.545453,55,94.800003,100,73.099998,75.400002,73.400002
20161106150000,276.0,272.399994,82.545453,55,83.800003,100,73.099998,75.400002,73.400002
20161106151500,276.0,277.200012,84.000004,55,82.599998,100,73.099998,75.400002,73.400002
20161106153000,276.0,272.399994,82.545453,55,85.400002,100,73.099998,75.400002,73.400002
20161106154500,276.0,277.200012,84.000004,55,90.0,100,73.099998,75.400002,73.400002
20161106160000,276.0,277.200012,84.000004,55,83.199997,100,73.099998,75.400002,73.400002
20161106161500,276.0,277.200012,84.000004,55,92.5,100,73.099998,75.400002,73.400002
20161106163000,276.0,277.200012,84.000004,55,85.0,100,73.099998,75.400002,73.400002
20161106164500,276.0,281.399994,85.272725,55,82.599998,100,73.199997,75.400002,73.400002
20161106170000,276.0,281.399994,85.272725,55,94.0,100,73.099998,75.400002,73.400002
20161106171500,276.0,281.399994,85.272725,55,85.300003,100,73.099998,75.400002,73.400002
20161106173000,276.0,281.399994,85.272725,55,80.699997,100,73.099998,75.400002,73.400002
20161106174500,276.0,281.399994,85.272725,55,92.0,100,73.099998,75.400002,73.400002
20161106180000,276.0,281.399994,85.272725,55,85.0,100,73.099998,75.400002,73.400002
20161106181500,276.0,277.200012,84.000004,55,85.0,100,73.099998,75.400002,73.400002
20161106183000,276.0,277.200012,84.000004,55,89.800003,100,73.099998,75.400002,73.400002
20161106184500,276.0,277.200012,84.000004,55,81.599998,100,73.099998,75.400002,73.400002
20161106190000,276.0,277.200012,84.000004,55,86.900002,100,73.099998,75.400002,73.400002
20161106191500,276.0,272.399994,82.545453,55,84.800003,100,73.099998,75.400002,73.400002
20161106193000,276.0,272.399994,82.545453,55,91.099998,100,73.099998,75.400002,73.400002
20161106194500,276.0,272.399994,82.545453,55,81.599998,100,73.099998,75.400002,73.400002
20161106200000,276.0,272.399994,82.545453,55,91.0,100,73.099998,75.400002,73.400002
20161106201500,276.0,277.200012,84.000004,55,83.900002,100,73.099998,75.400002,73.400002
20161106203000,276.0,277.200012,84.000004,55,80.699997,100,73.099998,75.400002,73.400002
20161106204500,276.0,281.399994,85.272725,55,93.800003,100,73.099998,75.400002,73.400002
20161106210000,276.0,281.399994,85.272725,55,81.599998,100,73.099998,75.400002,73.400002
20161106211500,276.0,281.399994,85.272725,55,83.099998,100,73.099998,75.400002,73.400002
20161106213000,276.0,281.399994,85.272725,55,89.400002,100,73.099998,75.400002,73.400002
20161106214500,276.0,281.399994,85.272725,55,80.199997,100,73.099998,75.400002,73.400002
20161106220000,276.0,281.399994,85.272725,55,94.0,100,73.099998,75.400002,73.400002
20161106221500,276.0,281.399994,85.272725,55,82.199997,100,73.099998,75.400002,73.400002
20161106223000,276.0,281.399994,85.272725,55,82.199997,100,73.099998,75.400002,73.400002
20161106224500,276.0,272.399994,82.545453,55,90.900002,100,73.099998,75.400002,73.400002
20161106230000,276.0,272.399994,82.545453,55,80.699997,100,73.099998,75.400002,73.400002
20161106231500,276.0,272.399994,82.545453,55,95.300003,100,73.099998,75.400002,73.400002
20161106233000,276.0,272.399994,82.545453,55,83.099998,100,73.099998,75.400002,73.400002
20161106234500,276.0,272.399994,82.545453,55,83.099998,100,73.099998,75.400002,73.400002
20161107000000,276.0,272.399994,82.545453,55,89.5,100,73.0,75.400002,73.400002
20161107001500,276.0,272.399994,82.545453,55,80.199997,100,73.099998,75.400002,73.400002
20161107003000,276.0,272.399994,82.545453,55,95.599998,100,73.099998,75.400002,73.400002
20161107004500,276.0,272.399994,82.545453,55,81.599998,100,73.099998,75.400002,73.400002
20161107010000,276.0,281.399994,85.272725,55,86.599998,100,73.099998,75.400002,73.400002
20161107011500,276.0,281.399994,85.272725,55,84.400002,100,73.099998,75.400002,73.400002
20161107013000,276.0,281.399994,85.272725,55,80.099998,100,73.099998,75.400002,73.400002
20161107014500,276.0,281.399994,85.272725,55,92.199997,100,73.099998,75.400002,73.400002
20161107020000,276.0,281.399994,85.272725,55,80.699997,100,73.099998,75.400002,73.400002
20161107021500,276.0,281.399994,85.272725,55,95.300003,100,73.099998,75.400002,73.400002
20161107023000,276.0,281.399994,85.272725,55,82.099998,100,73.099998,75.400002,73.400002
20161107024500,276.0,277.200012,84.000004,55,83.099998,100,73.099998,75.400002,73.400002
20161107030000,276.0,281.399994,85.272725,55,88.300003,100,73.099998,75.400002,73.400002
20161107031500,276.0,281.399994,85.272725,55,79.699997,100,73.099998,75.400002,73.400002
20161107033000,276.0,277.200012,84.000004,55,95.300003,100,73.099998,75.400002,73.400002
20161107034500,276.0,277.200012,84.000004,55,81.800003,100,73.099998,75.400002,73.400002
20161107040000,276.0,272.399994,82.545453,55,84.0,100,73.099998,75.400002,73.400002
20161107041500,276.0,272.399994,82.545453,55,88.199997,100,73.099998,75.400002,73.400002
20161107043000,276.0,272.399994,82.545453,55,80.699997,100,73.099998,75.400002,73.400002
20161107044500,276.0,272.399994,82.545453,55,89.099998,100,73.0,75.400002,73.400002
20161107050000,276.0,277.200012,84.000004,55,83.800003,100,73.099998,75.400002,73.400002
20161107051500,276.0,277.200012,84.000004,55,80.0,100,73.0,75.400002,73.400002
20161107053000,276.0,277.200012,84.000004,55,95.900002,100,73.0,75.400002,73.400002
20161107054500,276.0,281.399994,85.272725,55,81.099998,100,73.0,75.400002,73.400002
20161107060000,276.0,281.399994,85.272725,55,83.5,100,73.0,75.400002,73.400002
20161107061500,276.0,281.399994,85.272725,55,91.800003,100,73.0,75.400002,73.400002
20161107063000,276.0,281.399994,85.272725,55,80.699997,100,73.0,75.400002,73.400002
20161107064500,276.0,281.399994,85.272725,55,88.5,100,72.900002,75.400002,73.400002
20161107070000,276.0,281.399994,85.272725,55,84.099998,100,73.0,75.400002,73.400002
20161107071500,276.0,277.200012,84.000004,55,79.699997,100,73.0,75.400002,73.400002
20161107073000,276.0,277.200012,84.000004,55,88.599998,100,73.0,75.400002,73.400002
20161107074500,276.0,277.200012,84.000004,55,85.0,100,72.900002,75.400002,73.400002
20161107080000,276.0,272.399994,82.545453,55,80.699997,100,72.900002,75.400002,73.400002
20161107081500,276.0,268.200012,81.272731,55,95.900002,100,72.900002,75.400002,73.400002
20161107083000,276.0,268.200012,81.272731,55,84.400002,100,73.0,75.400002,73.400002
20161107084500,276.0,268.200012,81.272731,55,82.0,100,73.0,75.400002,73.400002
20161107090000,276.0,268.200012,81.272731,55,83.800003,100,72.900002,75.400002,73.400002
20161107091500,276.0,268.200012,81.272731,55,94.099998,100,72.900002,75.400002,73.400002
20161107093000,276.0,268.200012,81.272731,55,84.900002,100,73.0,75.400002,73.400002
20161107094500,276.0,268.200012,81.272731,55,83.199997,100,73.0,75.400002,73.400002
20161107100000,276.0,268.200012,81.272731,55,94.099998,100,73.0,75.400002,73.400002
20161107101500,276.0,281.399994,85.272725,55,81.599998,100,73.0,75.400002,73.400002
20161107103000,276.0,285.600006,86.545456,55,84.400002,100,72.900002,75.400002,73.400002
20161107104500,276.0,285.600006,86.545456,55,91.599998,100,72.900002,75.400002,73.400002
20161107110000,276.0,281.399994,85.272725,55,81.099998,100,72.900002,75.400002,73.400002
20161107111500,276.0,281.399994,85.272725,55,93.300003,100,72.900002,75.400002,73.400002
20161107113000,276.0,281.399994,85.272725,55,81.599998,100,72.900002,75.400002,73.400002
20161107114500,276.0,281.399994,85.272725,55,83.5,100,72.900002,75.400002,73.400002
20161107120000,276.0,281.399994,85.272725,55,83.5,100,72.900002,75.400002,73.400002
20161107121500,276.0,281.399994,85.272725,55,92.199997,100,72.900002,75.400002,73.400002
20161107123000,276.0,281.399994,85.272725,55,82.099998,100,72.800003,75.400002,73.400002
20161107124500,276.0,281.399994,85.272725,55,91.199997,100,72.900002,75.400002,73.400002
20161107130000,276.0,281.399994,85.272725,55,84.800003,100,72.900002,75.400002,73.400002
20161107131500,276.0,277.200012,84.000004,55,83.0,100,72.900002,75.400002,73.400002
20161107133000,276.0,277.200012,84.000004,55,90.0,100,72.900002,75.400002,73.400002
20161107134500,276.0,277.200012,84.000004,55,90.0,100,73.099998,75.400002,73.400002
20161107140000,276.0,277.200012,84.000004,55,82.099998,100,73.099998,75.400002,73.400002
20161107141500,276.0,277.200012,84.000004,55,85.0,100,73.0,75.400002,73.400002
20161107143000,276.0,277.200012,84.000004,55,93.0,100,72.900002,75.400002,73.400002
20161107144500,276.0,277.200012,84.000004,55,82.400002,100,72.900002,75.400002,73.400002
20161107150000,276.0,277.200012,84.000004,55,82.400002,100,72.900002,75.400002,73.400002
20161107151500,276.0,281.399994,85.272725,55,90.5,100,73.0,75.400002,73.400002
20161107153000,276.0,277.200012,84.000004,55,82.099998,100,73.099998,75.400002,73.400002
20161107154500,276.0,277.200012,84.000004,55,82.099998,100,73.099998,75.400002,73.400002
20161107160000,276.0,277.200012,84.000004,55,93.0,100,73.199997,75.400002,73.400002
20161107161500,276.0,281.399994,85.272725,55,81.599998,100,73.099998,75.400002,73.400002
20161107163000,276.0,285.600006,86.545456,55,82.599998,100,73.099998,75.400002,73.400002
20161107164500,276.0,285.600006,86.545456,55,94.800003,100,73.0,75.400002,73.400002
20161107170000,276.0,285.600006,86.545456,55,82.199997,100,73.0,75.400002,73.400002
20161107171500,276.0,281.399994,85.272725,55,80.699997,100,73.0,75.400002,73.400002
20161107173000,276.0,281.399994,85.272725,55,90.400002,100,73.0,75.400002,73.400002
20161107174500,276.0,285.600006,86.545456,55,87.5,100,73.0,75.400002,73.400002
20161107180000,276.0,277.200012,84.000004,55,80.699997,100,72.900002,75.400002,73.400002
20161107181500,276.0,272.399994,82.545453,55,86.099998,100,72.900002,75.400002,73.400002
20161107183000,276.0,272.399994,82.545453,55,90.5,100,72.900002,75.400002,73.400002
20161107184500,276.0,272.399994,82.545453,55,82.099998,100,73.0,75.400002,73.400002
20161107190000,276.0,277.200012,84.000004,55,82.099998,100,72.900002,75.400002,73.400002
20161107191500,276.0,272.399994,82.545453,55,95.900002,100,73.0,75.400002,73.400002
20161107193000,276.0,272.399994,82.545453,55,84.400002,100,72.900002,75.400002,73.400002
20161107194500,276.0,272.399994,82.545453,55,81.099998,100,73.0,75.400002,73.400002
20161107200000,276.0,272.399994,82.545453,55,91.599998,100,72.900002,75.400002,73.400002
20161107201500,276.0,277.200012,84.000004,55,85.599998,100,73.0,75.400002,73.400002
20161107203000,276.0,277.200012,84.000004,55,80.699997,100,72.900002,75.400002,73.400002
20161107204500,276.0,277.200012,84.000004,55,88.599998,100,72.900002,75.400002,73.400002
20161107210000,276.0,272.399994,82.545453,55,88.599998,100,72.900002,75.400002,73.400002
20161107211500,276.0,277.200012,84.000004,55,82.599998,100,72.900002,75.400002,73.400002
20161107213000,276.0,277.200012,84.000004,55,80.599998,100,72.900002,75.400002,73.400002
20161107214500,276.0,277.200012,84.000004,55,96.599998,100,72.900002,75.400002,73.400002
20161107220000,276.0,277.200012,84.000004,55,83.199997,100,72.900002,75.400002,73.400002
20161107221500,276.0,277.200012,84.000004,55,80.199997,100,73.0,75.400002,73.400002
20161107223000,276.0,277.200012,84.000004,55,94.699997,100,73.0,75.400002,73.400002
20161107224500,276.0,277.200012,84.000004,55,84.400002,100,72.900002,75.400002,73.400002
20161107230000,276.0,277.200012,84.000004,55,80.199997,100,72.900002,75.400002,73.400002
20161107231500,276.0,277.200012,84.000004,55,88.900002,100,72.900002,75.400002,73.400002
20161107233000,276.0,277.200012,84.000004,55,88.900002,100,73.0,75.400002,73.400002
20161107234500,276.0,277.200012,84.000004,55,81.599998,100,73.099998,75.400002,73.400002
20161108000000,276.0,277.200012,84.000004,55,82.599998,100,73.0,75.400002,73.400002
20161108001500,276.0,277.200012,84.000004,55,95.300003,100,72.900002,75.400002,73.400002
20161108003000,276.0,277.200012,84.000004,55,83.199997,100,73.0,75.400002,73.400002
20161108004500,276.0,277.200012,84.000004,55,80.699997,100,73.0,75.400002,73.400002
20161108010000,276.0,277.200012,84.000004,55,96.599998,100,73.099998,75.400002,73.400002
20161108011500,276.0,277.200012,84.000004,55,83.300003,100,73.099998,75.400002,73.400002
20161108013000,276.0,277.200012,84.000004,55,81.099998,100,73.0,75.400002,73.400002
20161108014500,276.0,277.200012,84.000004,55,91.599998,100,73.099998,75.400002,73.400002
20161108020000,276.0,277.200012,84.000004,55,86.300003,100,73.099998,75.400002,73.400002
20161108021500,276.0,277.200012,84.000004,55,81.099998,100,73.099998,75.400002,73.400002
20161108023000,276.0,277.200012,84.000004,55,85.800003,100,73.099998,75.400002,73.400002
20161108024500,276.0,277.200012,84.000004,55,92.099998,100,73.099998,75.400002,73.400002
20161108030000,276.0,277.200012,84.000004,55,82.099998,100,73.099998,75.400002,73.400002
20161108031500,276.0,277.200012,84.000004,55,84.300003,100,73.099998,75.400002,73.400002
20161108033000,276.0,277.200012,84.000004,55,95.699997,100,73.199997,75.400002,73.400002
20161108034500,276.0,277.200012,84.000004,55,83.099998,100,73.199997,75.400002,73.400002
20161108040000,276.0,277.200012,84.000004,55,80.699997,100,73.199997,75.400002,73.400002
20161108041500,276.0,277.200012,84.000004,55,92.099998,100,73.199997,75.400002,73.400002
20161108043000,276.0,277.200012,84.000004,55,86.300003,100,73.300003,75.400002,73.400002
20161108044500,276.0,277.200012,84.000004,55,80.699997,100,73.300003,75.400002,73.400002
20161108050000,276.0,277.200012,84.000004,55,87.099998,100,73.300003,75.400002,73.400002
20161108051500,276.0,277.200012,84.000004,55,91.199997,100,73.300003,75.400002,73.400002
20161108053000,276.0,277.200012,84.000004,55,82.099998,100,73.300003,75.400002,73.400002
20161108054500,276.0,277.200012,84.000004,55,80.699997,100,73.300003,75.400002,73.400002
20161108060000,276.0,277.200012,84.000004,55,92.0,100,73.400002,75.400002,73.400002
20161108061500,276.0,277.200012,84.000004,55,86.800003,100,73.400002,75.400002,73.400002
20161108063000,276.0,277.200012,84.000004,55,81.099998,100,73.5,75.400002,73.400002
20161108064500,276.0,277.200012,84.000004,55,88.0,100,73.5,75.400002,73.400002
20161108070000,276.0,277.200012,84.000004,55,90.699997,100,73.5,75.400002,73.400002
20161108071500,276.0,277.200012,84.000004,55,82.099998,100,73.400002,75.400002,73.400002
20161108073000,276.0,277.200012,84.000004,55,85.599998,100,73.300003,75.400002,73.400002
20161108074500,276.0,272.399994,82.545453,55,96.599998,100,73.300003,75.400002,73.400002
20161108080000,276.0,272.399994,82.545453,55,86.800003,100,73.300003,75.400002,73.400002
20161108081500,276.0,272.399994,82.545453,55,82.099998,100,73.300003,75.400002,73.400002
20161108083000,276.0,272.399994,82.545453,55,82.099998,100,73.199997,75.400002,73.400002
20161108084500,276.0,272.399994,82.545453,55,94.400002,100,73.199997,75.400002,73.400002
20161108090000,276.0,272.399994,82.545453,55,87.5,100,73.199997,75.400002,73.400002
20161108091500,276.0,272.399994,82.545453,55,83.199997,100,73.199997,75.400002,73.400002
20161108093000,276.0,272.399994,82.545453,55,82.099998,100,73.199997,75.400002,73.400002
20161108094500,276.0,277.200012,84.000004,55,82.099998,100,73.199997,75.400002,73.400002
20161108100000,276.0,272.399994,82.545453,55,92.699997,100,73.300003,75.400002,73.400002
20161108101500,276.0,277.200012,84.000004,55,86.900002,100,73.199997,75.400002,73.400002
20161108103000,276.0,272.399994,82.545453,55,83.199997,100,73.199997,75.400002,73.400002
20161108104500,276.0,272.399994,82.545453,55,82.099998,100,73.199997,75.400002,73.400002
20161108110000,276.0,272.399994,82.545453,55,82.099998,100,73.199997,75.400002,73.400002
20161108111500,276.0,272.399994,82.545453,55,87.800003,100,73.199997,75.400002,73.400002
20161108113000,276.0,272.399994,82.545453,55,94.199997,100,73.199997,75.400002,73.400002
20161108114500,276.0,272.399994,82.545453,55,84.400002,100,73.199997,75.400002,73.400002
20161108120000,276.0,272.399994,82.545453,55,82.099998,100,73.199997,75.400002,73.400002
20161108121500,276.0,272.399994,82.545453,55,82.099998,100,73.199997,75.400002,73.400002
20161108123000,276.0,268.200012,81.272731,55,82.099998,100,73.199997,75.400002,73.400002
20161108124500,276.0,272.399994,82.545453,55,94.800003,100,73.199997,75.400002,73.400002
20161108130000,276.0,272.399994,82.545453,55,83.800003,100,73.199997,75.400002,73.400002
20161108131500,276.0,272.399994,82.545453,55,82.099998,100,73.199997,75.400002,73.400002
20161108133000,276.0,272.399994,82.545453,55,82.099998,100,73.199997,75.400002,73.400002
20161108134500,276.0,272.399994,82.545453,55,94.199997,100,73.199997,75.400002,73.400002
20161108140000,276.0,272.399994,82.545453,55,95.300003,100,73.199997,75.400002,73.400002
20161108141500,276.0,272.399994,82.545453,55,87.400002,100,73.099998,75.400002,73.400002
20161108143000,276.0,272.399994,82.545453,55,82.599998,100,73.099998,75.400002,73.400002
20161108144500,276.0,272.399994,82.545453,55,90.5,100,73.199997,75.400002,73.400002
20161108150000,276.0,272.399994,82.545453,55,94.699997,100,73.199997,75.400002,73.400002
20161108151500,276.0,272.399994,82.545453,55,85.599998,100,73.199997,75.400002,73.400002
20161108153000,276.0,272.399994,82.545453,55,82.099998,100,73.099998,75.400002,73.400002
20161108154500,276.0,272.399994,82.545453,55,87.5,100,73.099998,75.400002,73.400002
20161108160000,276.0,272.399994,82.545453,55,87.5,100,73.099998,75.400002,73.400002
20161108161500,276.0,272.399994,82.545453,55,82.5,100,73.199997,75.400002,73.400002
20161108163000,276.0,272.399994,82.545453,55,90.599998,100,73.099998,75.400002,73.400002
20161108164500,276.0,272.399994,82.545453,55,87.0,100,73.199997,75.400002,73.400002
20161108170000,276.0,272.399994,82.545453,55,83.800003,100,73.199997,75.400002,73.400002
20161108171500,276.0,277.200012,84.000004,55,94.699997,100,73.099998,75.400002,73.400002
20161108173000,276.0,277.200012,84.000004,55,86.699997,100,73.199997,75.400002,73.400002
20161108174500,276.0,285.600006,86.545456,55,81.599998,100,73.099998,75.400002,73.400002
20161108180000,276.0,285.600006,86.545456,55,82.599998,100,73.099998,75.400002,73.400002
20161108181500,276.0,285.600006,86.545456,55,90.400002,100,73.099998,75.400002,73.400002
20161108183000,276.0,285.600006,86.545456,55,84.0,100,73.099998,75.400002,73.400002
20161108184500,276.0,272.399994,82.545453,55,85.099998,100,73.099998,75.400002,73.400002
20161108190000,276.0,285.600006,86.545456,55,80.599998,100,73.099998,75.400002,73.400002
20161108191500,276.0,285.600006,86.545456,55,96.099998,100,73.199997,75.400002,73.400002
20161108193000,276.0,281.399994,85.272725,55,82.0,100,73.099998,75.400002,73.400002
20161108194500,276.0,285.600006,86.545456,55,82.0,100,73.099998,75.400002,73.400002
20161108200000,276.0,281.399994,85.272725,55,93.0,100,73.199997,75.400002,73.400002
20161108201500,276.0,277.200012,84.000004,55,83.099998,100,73.199997,75.400002,73.400002
20161108203000,276.0,277.200012,84.000004,55,96.599998,100,73.199997,75.400002,73.400002
20161108204500,276.0,272.399994,82.545453,55,83.800003,100,73.300003,75.400002,73.400002
20161108210000,276.0,277.200012,84.000004,55,81.300003,100,73.300003,75.400002,73.400002
20161108211500,276.0,277.200012,84.000004,55,96.400002,100,73.400002,75.400002,73.400002
20161108213000,276.0,272.399994,82.545453,55,82.099998,100,73.599998,75.400002,73.400002
20161108214500,276.0,272.399994,82.545453,55,84.099998,100,73.599998,75.400002,73.400002
20161108220000,276.0,277.200012,84.000004,55,95.800003,100,73.599998,75.400002,73.400002
20161108221500,276.0,277.200012,84.000004,55,82.099998,100,73.599998,75.400002,73.400002
20161108223000,276.0,281.399994,85.272725,55,83.699997,100,73.400002,75.400002,73.400002
20161108224500,276.0,281.399994,85.272725,55,96.0,100,73.300003,75.400002,73.400002
20161108230000,276.0,281.399994,85.272725,55,82.099998,100,73.300003,75.400002,73.400002
20161108231500,276.0,285.600006,86.545456,55,80.199997,100,73.099998,75.400002,73.400002
20161108233000,276.0,285.600006,86.545456,55,95.300003,100,73.099998,75.400002,73.400002
20161108234500,276.0,281.399994,85.272725,55,82.599998,100,73.099998,75.400002,73.400002
20161109000000,276.0,281.399994,85.272725,55,81.0,100,73.099998,75.400002,73.400002
20161109001500,276.0,285.600006,86.545456,55,95.900002,100,73.099998,75.400002,73.400002
20161109003000,276.0,285.600006,86.545456,55,82.099998,100,73.0,75.400002,73.400002
20161109004500,276.0,285.600006,86.545456,55,81.099998,100,72.900002,75.400002,73.400002
20161109010000,276.0,285.600006,86.545456,55,96.5,100,73.0,75.400002,73.400002
20161109011500,276.0,277.200012,84.000004,55,83.800003,100,73.0,75.400002,73.400002
20161109013000,276.0,277.200012,84.000004,55,81.099998,100,73.0,75.400002,73.400002
20161109014500,276.0,277.200012,84.000004,55,96.599998,100,72.900002,75.400002,73.400002
20161109020000,276.0,277.200012,84.000004,55,83.199997,100,73.0,75.400002,73.400002
20161109021500,276.0,281.399994,85.272725,56,81.099998,100,73.699997,75.400002,73.400002
20161109023000,276.0,272.399994,82.545453,55,55.599998,100,72.699997,75.400002,73.400002
20161109024500,276.0,272.399994,82.545453,55,75.300003,100,72.599998,75.400002,73.400002
20161109030000,276.0,268.200012,81.272731,55,74.0,100,72.900002,75.400002,73.400002
20161109031500,276.0,268.200012,81.272731,55,76.400002,100,72.900002,75.400002,73.400002
20161109033000,276.0,272.399994,82.545453,55,75.300003,100,72.900002,75.400002,73.400002
20161109034500,276.0,272.399994,82.545453,55,86.800003,100,72.900002,75.400002,73.400002
20161109040000,276.0,272.399994,82.545453,55,77.400002,100,72.800003,75.400002,73.400002
20161109041500,276.0,272.399994,82.545453,55,82.199997,100,72.800003,75.400002,73.400002
20161109043000,276.0,272.399994,82.545453,55,80.699997,100,72.800003,75.400002,73.400002
20161109044500,276.0,272.399994,82.545453,55,79.099998,100,72.800003,75.400002,73.400002
20161109050000,276.0,272.399994,82.545453,55,88.400002,100,72.800003,75.400002,73.400002
20161109051500,276.0,272.399994,82.545453,55,79.699997,100,72.800003,75.400002,73.400002
20161109053000,276.0,268.200012,81.272731,55,94.699997,100,72.800003,75.400002,73.400002
20161109054500,276.0,277.200012,84.000004,22,80.699997,100,73.099998,75.5,73.5
20161109060000,276.0,263.399994,79.81818,24,95.900002,100,73.400002,75.5,73.5
20161109061500,276.0,272.399994,82.545453,62,80.699997,100,73.5,75.5,73.5
20161109063000,276.0,277.200012,84.000004,62,86.0,100,73.699997,75.5,73.5
20161109064500,276.0,272.399994,82.545453,62,56.099998,100,72.900002,75.5,73.5
20161109070000,276.0,272.399994,82.545453,62,82.099998,100,72.5,75.5,73.5
20161109071500,276.0,272.399994,82.545453,62,75.400002,100,72.800003,75.5,73.5
20161109073000,276.0,268.200012,81.272731,62,83.699997,100,72.699997,75.5,73.5
20161109074500,276.0,268.200012,81.272731,62,83.699997,100,72.699997,75.5,73.5
20161109080000,276.0,272.399994,82.545453,62,77.800003,100,72.699997,75.5,73.5
20161109081500,276.0,268.200012,81.272731,62,91.300003,100,72.800003,75.5,73.5
20161109083000,276.0,272.399994,82.545453,62,82.099998,100,72.800003,75.5,73.5
20161109084500,276.0,277.200012,84.000004,62,81.099998,100,72.800003,75.5,73.5
20161109090000,276.0,277.200012,84.000004,62,92.400002,100,72.800003,75.5,73.5
20161109091500,276.0,281.399994,85.272725,62,81.199997,100,72.800003,75.5,73.5
20161109093000,276.0,281.399994,85.272725,62,90.199997,100,72.800003,75.5,73.5
20161109094500,276.0,281.399994,85.272725,62,85.599998,100,72.900002,75.5,73.5
20161109100000,276.0,285.600006,86.545456,62,82.0,100,72.900002,75.5,73.5
20161109101500,276.0,285.600006,86.545456,62,94.099998,100,73.0,75.5,73.5
20161109103000,276.0,281.399994,85.272725,62,81.599998,100,73.199997,75.5,73.5
20161109104500,276.0,281.399994,85.272725,62,85.599998,100,73.099998,75.5,73.5
20161109110000,276.0,281.399994,85.272725,62,89.400002,100,73.099998,75.5,73.5
20161109111500,276.0,281.399994,85.272725,62,82.800003,100,73.099998,75.5,73.5
20161109113000,276.0,281.399994,85.272725,62,94.099998,100,73.099998,75.5,73.5
20161109114500,276.0,281.399994,85.272725,62,82.099998,100,73.0,75.5,73.5
20161109120000,276.0,281.399994,85.272725,62,92.900002,100,73.099998,75.5,73.5
20161109121500,276.0,281.399994,85.272725,62,85.699997,100,73.0,75.5,73.5
20161109123000,276.0,281.399994,85.272725,62,83.199997,100,73.0,75.5,73.5
20161109124500,276.0,281.399994,85.272725,62,94.099998,100,73.0,75.5,73.5
20161109130000,276.0,281.399994,85.272725,62,81.599998,100,73.099998,75.5,73.5
20161109131500,276.0,285.600006,86.545456,62,86.400002,100,73.099998,75.5,73.5
20161109133000,276.0,285.600006,86.545456,62,88.5,100,73.099998,75.5,73.5
20161109134500,276.0,285.600006,86.545456,62,82.599998,100,73.0,75.5,73.5
20161109140000,276.0,285.600006,86.545456,62,94.5,100,72.900002,75.5,73.5
20161109141500,276.0,285.600006,86.545456,62,81.599998,100,73.099998,75.5,73.5
20161109143000,276.0,285.600006,86.545456,62,86.900002,100,73.0,75.5,73.5
20161109144500,276.0,281.399994,85.272725,62,87.900002,100,73.0,75.5,73.5
20161109150000,276.0,281.399994,85.272725,62,82.099998,100,73.199997,75.5,73.5
20161109151500,276.0,281.399994,85.272725,62,88.900002,100,73.099998,75.5,73.5
20161109153000,276.0,281.399994,85.272725,62,88.900002,100,73.099998,75.5,73.5
20161109154500,276.0,281.399994,85.272725,62,82.099998,100,73.099998,75.5,73.5
20161109160000,276.0,281.399994,85.272725,62,87.5,100,73.099998,75.5,73.5
20161109161500,276.0,281.399994,85.272725,62,85.5,100,73.199997,75.5,73.5
20161109163000,276.0,285.600006,86.545456,62,83.800003,100,73.199997,75.5,73.5
20161109164500,276.0,285.600006,86.545456,62,94.099998,100,73.099998,75.5,73.5
20161109170000,276.0,285.600006,86.545456,62,81.400002,100,73.0,75.5,73.5
20161109171500,276.0,281.399994,85.272725,62,85.099998,100,72.900002,75.5,73.5
20161109173000,276.0,281.399994,85.272725,62,80.900002,100,72.900002,75.5,73.5
20161109174500,276.0,281.399994,85.272725,62,82.199997,100,72.900002,75.5,73.5
20161109180000,276.0,285.600006,86.545456,62,94.0,100,72.900002,75.5,73.5
20161109181500,276.0,285.600006,86.545456,62,81.599998,100,72.900002,75.5,73.5
20161109183000,276.0,281.399994,85.272725,62,95.599998,100,72.900002,75.5,73.5
20161109184500,276.0,281.399994,85.272725,62,81.599998,100,73.099998,75.5,73.5
20161109190000,276.0,281.399994,85.272725,62,90.300003,100,73.199997,75.5,73.5
20161109191500,276.0,281.399994,85.272725,62,82.099998,100,73.199997,75.5,73.5
20161109193000,276.0,272.399994,82.545453,62,82.099998,100,73.099998,75.5,73.5
20161109194500,276.0,272.399994,82.545453,62,95.900002,100,73.0,75.5,73.5
20161109200000,276.0,272.399994,82.545453,62,82.099998,100,73.0,75.5,73.5
20161109201500,276.0,268.200012,81.272731,62,87.5,100,73.099998,75.5,73.5
20161109203000,276.0,272.399994,82.545453,62,84.900002,100,73.099998,75.5,73.5
20161109204500,276.0,272.399994,82.545453,62,91.400002,100,73.099998,75.5,73.5
20161109210000,276.0,272.399994,82.545453,62,81.699997,100,73.0,75.5,73.5
20161109211500,276.0,268.200012,81.272731,62,97.199997,100,73.099998,75.5,73.5
20161109213000,276.0,272.399994,82.545453,62,83.199997,100,73.099998,75.5,73.5
20161109214500,276.0,268.200012,81.272731,62,82.300003,100,73.099998,75.5,73.5
20161109220000,276.0,268.200012,81.272731,62,94.199997,100,73.099998,75.5,73.5
20161109221500,276.0,268.200012,81.272731,62,94.199997,100,73.099998,75.5,73.5
20161109223000,276.0,272.399994,82.545453,62,94.199997,100,73.099998,75.5,73.5
20161109224500,276.0,281.399994,85.272725,62,81.599998,100,73.099998,75.5,73.5
20161109230000,276.0,281.399994,85.272725,62,88.599998,100,73.099998,75.5,73.5
20161109231500,276.0,281.399994,85.272725,62,85.699997,100,73.099998,75.5,73.5
20161109233000,276.0,281.399994,85.272725,62,80.699997,100,73.099998,75.5,73.5
20161109234500,276.0,281.399994,85.272725,62,94.599998,100,73.0,75.5,73.5
20161110000000,276.0,281.399994,85.272725,62,82.099998,100,73.099998,75.5,73.5
20161110001500,276.0,281.399994,85.272725,62,81.099998,100,72.900002,75.5,73.5
20161110003000,276.0,281.399994,85.272725,62,94.800003,100,73.0,75.5,73.5
20161110004500,276.0,277.200012,84.000004,62,81.099998,100,72.900002,75.5,73.5
20161110010000,276.0,272.399994,82.545453,62,87.400002,100,73.0,75.5,73.5
20161110011500,276.0,277.200012,84.000004,62,89.300003,100,73.0,75.5,73.5
20161110013000,276.0,277.200012,84.000004,62,80.699997,100,72.900002,75.5,73.5
20161110014500,276.0,277.200012,84.000004,62,86.800003,100,72.900002,75.5,73.5
20161110020000,276.0,277.200012,84.000004,62,86.800003,100,73.0,75.5,73.5
20161110021500,276.0,277.200012,84.000004,62,79.699997,100,72.900002,75.5,73.5
20161110023000,276.0,285.600006,86.545456,62,85.599998,100,72.800003,75.5,73.5
20161110024500,276.0,285.600006,86.545456,62,84.5,100,72.800003,75.5,73.5
20161110030000,276.0,285.600006,86.545456,62,79.199997,100,72.800003,75.5,73.5
20161110031500,276.0,285.600006,86.545456,62,92.800003,100,72.800003,75.5,73.5
20161110033000,276.0,281.399994,85.272725,61,81.599998,100,72.800003,75.5,73.5
20161110034500,276.0,281.399994,85.272725,61,80.099998,100,72.699997,75.5,73.5
20161110040000,276.0,281.399994,85.272725,61,95.400002,100,72.699997,75.5,73.5
20161110041500,276.0,281.399994,85.272725,61,79.800003,100,72.800003,75.5,73.5
20161110043000,276.0,281.399994,85.272725,61,84.900002,100,72.699997,75.5,73.5
20161110044500,276.0,281.399994,85.272725,61,89.199997,100,72.800003,75.5,73.5
20161110050000,276.0,281.399994,85.272725,61,79.199997,100,72.800003,75.5,73.5
20161110051500,276.0,277.200012,84.000004,61,84.900002,100,72.800003,75.5,73.5
20161110053000,276.0,277.200012,84.000004,61,86.800003,100,72.800003,75.5,73.5
20161110054500,276.0,277.200012,84.000004,61,78.699997,100,72.800003,75.5,73.5
20161110060000,276.0,277.200012,84.000004,61,87.800003,100,72.800003,75.5,73.5
20161110061500,276.0,277.200012,84.000004,61,81.400002,100,72.699997,75.5,73.5
20161110063000,276.0,277.200012,84.000004,61,78.300003,100,72.699997,75.5,73.5
20161110064500,276.0,277.200012,84.000004,61,95.300003,100,72.699997,75.5,73.5
20161110070000,276.0,277.200012,84.000004,61,79.699997,100,72.699997,75.5,73.5
20161110071500,276.0,281.399994,85.272725,61,78.699997,100,72.699997,75.5,73.5
20161110073000,276.0,277.200012,84.000004,61,93.699997,100,72.699997,75.5,73.5
20161110074500,276.0,277.200012,84.000004,61,78.699997,100,72.699997,75.5,73.5
20161110080000,276.0,281.399994,85.272725,61,82.400002,100,72.699997,75.5,73.5
20161110081500,276.0,281.399994,85.272725,61,87.0,100,72.699997,75.5,73.5
20161110083000,276.0,281.399994,85.272725,61,79.199997,100,72.800003,75.5,73.5
20161110084500,276.0,281.399994,85.272725,61,84.300003,100,72.800003,75.5,73.5
20161110090000,276.0,281.399994,85.272725,61,88.800003,100,72.900002,75.5,73.5
