PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161110091500,276.0,277.200012,84.000004,61,79.699997,100,72.800003,75.5,73.5
20161110093000,276.0,277.200012,84.000004,61,88.300003,100,72.900002,75.5,73.5
20161110094500,276.0,272.399994,82.545453,61,92.699997,100,73.099998,75.5,73.5
20161110100000,276.0,272.399994,82.545453,61,81.099998,100,73.099998,75.5,73.5
20161110101500,276.0,272.399994,82.545453,61,80.099998,100,73.099998,75.5,73.5
20161110103000,276.0,281.399994,85.272725,61,94.599998,100,73.099998,75.5,73.5
20161110104500,276.0,281.399994,85.272725,61,83.800003,100,73.199997,75.5,73.5
20161110110000,276.0,281.399994,85.272725,61,80.199997,100,73.199997,75.5,73.5
20161110111500,276.0,281.399994,85.272725,61,83.599998,100,73.300003,75.5,73.5
20161110113000,276.0,281.399994,85.272725,61,85.599998,100,73.400002,75.5,73.5
20161110114500,276.0,281.399994,85.272725,62,80.699997,100,73.5,75.5,73.5
20161110120000,276.0,281.399994,85.272725,62,89.199997,100,73.300003,75.5,73.5
20161110121500,276.0,281.399994,85.272725,62,87.5,100,73.400002,75.5,73.5
20161110123000,276.0,281.399994,85.272725,62,81.099998,100,73.400002,75.5,73.5
20161110124500,276.0,285.600006,86.545456,62,82.5,100,73.5,75.5,73.5
20161110130000,276.0,281.399994,85.272725,62,90.0,100,73.5,75.5,73.5
20161110131500,276.0,277.200012,84.000004,62,83.0,100,73.599998,75.5,73.5
20161110133000,276.0,277.200012,84.000004,62,82.099998,100,73.599998,75.5,73.5
20161110134500,276.0,281.399994,85.272725,62,93.900002,100,73.599998,75.5,73.5
20161110140000,276.0,281.399994,85.272725,62,82.099998,100,73.699997,75.5,73.5
20161110141500,276.0,281.399994,85.272725,62,57.200001,100,73.400002,75.5,73.5
20161110143000,276.0,281.399994,85.272725,62,71.099998,100,72.300003,75.5,73.5
20161110144500,276.0,281.399994,85.272725,62,74.900002,100,72.800003,75.5,73.5
20161110150000,276.0,285.600006,86.545456,62,82.5,100,72.900002,75.5,73.5
20161110151500,276.0,285.600006,86.545456,62,75.300003,100,72.900002,75.5,73.5
20161110153000,276.0,281.399994,85.272725,62,84.300003,100,73.0,75.5,73.5
20161110154500,276.0,277.200012,84.000004,62,84.300003,100,73.0,75.5,73.5
20161110160000,276.0,277.200012,84.000004,62,77.300003,100,73.099998,75.5,73.5
20161110161500,276.0,277.200012,84.000004,62,77.300003,100,73.099998,75.5,73.5
20161110163000,276.0,277.200012,84.000004,62,89.199997,100,73.099998,75.5,73.5
20161110164500,276.0,285.600006,86.545456,62,82.099998,100,73.0,75.5,73.5
20161110170000,276.0,285.600006,86.545456,62,78.300003,100,73.099998,75.5,73.5
20161110171500,276.0,277.200012,84.000004,61,79.599998,100,73.099998,75.5,73.5
20161110173000,276.0,281.399994,85.272725,61,90.199997,100,73.099998,75.5,73.5
20161110174500,276.0,281.399994,85.272725,61,79.699997,100,73.099998,75.5,73.5
20161110180000,276.0,281.399994,85.272725,61,77.300003,100,73.199997,75.5,73.5
20161110181500,276.0,281.399994,85.272725,61,84.900002,100,73.199997,75.5,73.5
20161110183000,276.0,277.200012,84.000004,61,84.900002,100,73.199997,75.5,73.5
20161110184500,276.0,272.399994,82.545453,61,79.199997,100,73.199997,75.5,73.5
20161110190000,276.0,272.399994,82.545453,61,81.0,100,73.199997,75.5,73.5
20161110191500,276.0,272.399994,82.545453,61,93.099998,100,73.199997,75.5,73.5
20161110193000,276.0,272.399994,82.545453,61,79.699997,100,73.199997,75.5,73.5
20161110194500,276.0,272.399994,82.545453,62,79.699997,100,73.199997,75.5,73.5
20161110200000,276.0,272.399994,82.545453,62,95.300003,100,73.199997,75.5,73.5
20161110201500,276.0,321.600006,97.454547,70,54.700001,0,73.199997,68.0,64.5
20161110203000,276.0,336.0,101.818182,70,53.099998,0,71.699997,68.0,65.099998
20161110204500,276.0,332.399994,100.727271,70,53.099998,0,70.900002,68.0,65.0
20161110210000,276.0,332.399994,100.727271,70,53.099998,0,70.300003,68.0,64.699997
20161110211500,276.0,325.200012,98.545458,68,53.099998,0,69.800003,68.0,64.599998
20161110213000,276.0,325.200012,98.545458,68,53.099998,0,69.699997,68.0,64.900002
20161110214500,276.0,328.799988,99.63636,68,52.299999,0,69.300003,68.0,64.699997
20161110220000,276.0,321.600006,97.454547,68,52.299999,0,69.599998,68.0,64.599998
20161110221500,276.0,328.799988,99.63636,68,52.299999,0,70.0,68.0,64.599998
20161110223000,276.0,321.600006,97.454547,69,52.299999,0,69.199997,68.0,64.599998
20161110224500,276.0,332.399994,100.727271,69,52.299999,0,69.199997,68.0,64.599998
20161110230000,276.0,328.799988,99.63636,69,52.299999,0,69.099998,68.0,64.599998
20161110231500,276.0,328.799988,99.63636,69,52.299999,0,68.900002,68.0,64.599998
20161110233000,276.0,328.799988,99.63636,69,52.299999,0,68.800003,68.0,64.599998
20161110234500,276.0,332.399994,100.727271,68,52.299999,0,68.599998,68.0,64.599998
20161111000000,276.0,277.200012,84.000004,60,78.699997,100,70.0,74.900002,72.900002
20161111001500,276.0,277.200012,84.000004,60,84.699997,100,71.0,74.900002,72.900002
20161111003000,276.0,277.200012,84.000004,60,84.699997,100,71.699997,74.900002,72.900002
20161111004500,276.0,272.399994,82.545453,60,77.800003,100,72.099998,74.900002,72.900002
20161111010000,276.0,277.200012,84.000004,60,93.300003,100,72.5,74.900002,72.900002
20161111011500,276.0,277.200012,84.000004,60,78.900002,100,72.599998,74.400002,72.400002
20161111013000,276.0,277.200012,84.000004,60,67.0,100,71.300003,74.400002,72.400002
20161111014500,276.0,277.200012,84.000004,60,73.800003,100,71.599998,74.400002,72.400002
20161111020000,276.0,277.200012,84.000004,60,67.300003,100,72.300003,74.400002,72.400002
20161111021500,276.0,277.200012,84.000004,60,67.300003,100,72.199997,74.400002,72.400002
20161111023000,276.0,272.399994,82.545453,60,73.300003,100,71.900002,74.400002,72.400002
20161111024500,276.0,268.200012,81.272731,60,70.599998,100,72.199997,74.5,72.5
20161111030000,276.0,272.399994,82.545453,60,81.099998,100,72.300003,74.400002,72.400002
20161111031500,276.0,310.200012,94.000004,67,56.5,0,72.099998,73.800003,71.800003
20161111033000,276.0,285.600006,86.545456,62,76.199997,100,71.099998,74.400002,72.400002
20161111034500,276.0,289.799988,87.818178,62,74.300003,100,71.699997,74.400002,72.400002
20161111040000,276.0,285.600006,86.545456,61,71.599998,100,72.199997,74.900002,72.900002
20161111041500,276.0,277.200012,84.000004,61,83.699997,100,72.5,74.900002,72.900002
20161111043000,276.0,285.600006,86.545456,61,73.5,100,72.5,74.900002,72.900002
20161111044500,276.0,285.600006,86.545456,61,75.800003,100,72.5,74.900002,72.900002
20161111050000,276.0,285.600006,86.545456,60,51.900002,0,71.300003,72.0,70.0
20161111051500,276.0,285.600006,86.545456,60,51.900002,0,70.400002,71.900002,69.900002
20161111053000,276.0,285.600006,86.545456,60,51.099998,0,69.800003,71.699997,69.699997
20161111054500,276.0,285.600006,86.545456,60,51.099998,100,68.699997,71.699997,69.699997
20161111060000,276.0,285.600006,86.545456,60,51.799999,100,68.800003,71.5,69.5
20161111061500,276.0,277.200012,84.000004,60,70.5,100,69.099998,71.599998,69.599998
20161111063000,276.0,277.200012,84.000004,60,57.900002,0,69.800003,71.5,69.5
20161111064500,276.0,277.200012,84.000004,60,51.099998,0,69.300003,71.5,69.5
20161111070000,276.0,277.200012,84.000004,60,51.099998,100,69.099998,71.5,69.5
20161111071500,276.0,277.200012,84.000004,60,51.099998,100,68.800003,71.5,69.5
20161111073000,276.0,277.200012,84.000004,60,55.5,100,68.900002,71.5,69.5
20161111074500,276.0,277.200012,84.000004,60,57.5,100,69.300003,71.5,69.5
20161111080000,276.0,277.200012,84.000004,60,57.5,100,69.400002,71.5,69.5
20161111081500,276.0,277.200012,84.000004,60,76.300003,100,69.800003,76.400002,74.400002
20161111083000,276.0,277.200012,84.000004,60,94.099998,100,70.699997,76.400002,74.400002
20161111084500,276.0,277.200012,84.000004,60,78.300003,100,71.400002,76.400002,74.400002
20161111090000,276.0,272.399994,82.545453,60,84.900002,100,72.199997,76.400002,74.400002
20161111091500,276.0,272.399994,82.545453,60,86.300003,100,72.400002,76.400002,74.400002
20161111093000,276.0,272.399994,82.545453,60,78.699997,100,72.800003,76.400002,74.400002
20161111094500,276.0,272.399994,82.545453,60,94.400002,100,73.099998,76.400002,74.400002
20161111100000,276.0,272.399994,82.545453,60,80.699997,100,72.699997,76.400002,74.400002
20161111101500,276.0,272.399994,82.545453,60,79.199997,100,72.699997,76.400002,74.400002
20161111103000,276.0,272.399994,82.545453,60,95.5,100,72.699997,76.400002,74.400002
20161111104500,276.0,268.200012,81.272731,60,81.599998,100,72.699997,76.400002,74.400002
20161111110000,276.0,272.399994,82.545453,60,80.199997,100,72.800003,76.400002,74.400002
20161111111500,276.0,268.200012,81.272731,60,87.199997,100,72.800003,76.400002,74.400002
20161111113000,276.0,268.200012,81.272731,60,92.099998,100,72.900002,76.400002,74.400002
20161111114500,276.0,272.399994,82.545453,61,79.699997,100,72.900002,76.400002,74.400002
20161111120000,276.0,268.200012,81.272731,61,90.199997,100,73.0,76.400002,74.400002
20161111121500,276.0,268.200012,81.272731,61,81.599998,100,73.099998,76.400002,74.400002
20161111123000,276.0,268.200012,81.272731,61,80.699997,100,73.0,76.400002,74.400002
20161111124500,276.0,268.200012,81.272731,62,92.900002,100,73.099998,76.400002,74.400002
20161111130000,276.0,272.399994,82.545453,62,80.699997,100,73.099998,76.400002,74.400002
20161111131500,276.0,272.399994,82.545453,62,94.800003,100,73.099998,76.400002,74.400002
20161111133000,276.0,272.399994,82.545453,62,82.400002,100,73.099998,76.400002,74.400002
20161111134500,276.0,272.399994,82.545453,62,90.599998,100,73.099998,76.400002,74.400002
20161111140000,276.0,272.399994,82.545453,62,81.099998,100,73.099998,76.400002,74.400002
20161111141500,276.0,272.399994,82.545453,62,84.400002,100,73.099998,76.400002,74.400002
20161111143000,276.0,277.200012,84.000004,62,91.0,100,73.099998,76.400002,74.400002
20161111144500,276.0,277.200012,84.000004,62,85.099998,100,73.199997,76.400002,74.400002
20161111150000,276.0,277.200012,84.000004,62,80.199997,100,73.199997,76.400002,74.400002
20161111151500,276.0,277.200012,84.000004,62,95.5,100,73.199997,76.400002,74.400002
20161111153000,276.0,277.200012,84.000004,62,81.099998,100,73.199997,76.400002,74.400002
20161111154500,276.0,277.200012,84.000004,62,96.5,100,73.199997,76.400002,74.400002
20161111160000,276.0,277.200012,84.000004,62,80.199997,100,73.199997,76.400002,74.400002
20161111161500,276.0,277.200012,84.000004,62,92.5,100,73.199997,76.400002,74.400002
20161111163000,276.0,277.200012,84.000004,62,80.199997,100,73.400002,76.400002,74.400002
20161111164500,276.0,272.399994,82.545453,62,95.900002,100,73.599998,76.400002,74.400002
20161111170000,276.0,277.200012,84.000004,62,80.699997,100,73.900002,76.400002,74.400002
20161111171500,276.0,277.200012,84.000004,62,87.900002,100,73.599998,76.400002,74.400002
20161111173000,276.0,277.200012,84.000004,62,82.099998,100,73.400002,76.400002,74.400002
20161111174500,276.0,277.200012,84.000004,62,82.099998,100,73.300003,76.400002,74.400002
20161111180000,276.0,281.399994,85.272725,62,81.099998,100,73.199997,76.400002,74.400002
20161111181500,276.0,285.600006,86.545456,62,85.099998,100,73.199997,76.199997,74.199997
20161111183000,276.0,285.600006,86.545456,62,82.099998,100,73.099998,76.099998,74.099998
20161111184500,276.0,285.600006,86.545456,62,80.900002,100,73.099998,76.0,74.0
20161111190000,276.0,285.600006,86.545456,62,83.5,100,73.099998,76.0,74.0
20161111191500,276.0,281.399994,85.272725,61,78.599998,100,73.099998,76.0,74.0
20161111193000,276.0,272.399994,82.545453,61,92.699997,100,73.099998,76.0,74.0
20161111194500,276.0,268.200012,81.272731,62,79.699997,100,72.599998,76.0,74.0
20161111200000,276.0,268.200012,81.272731,62,86.800003,100,72.400002,76.0,74.0
20161111201500,276.0,272.399994,82.545453,62,82.199997,100,72.400002,76.0,74.0
20161111203000,276.0,272.399994,82.545453,62,79.400002,100,71.900002,76.0,74.0
20161111204500,276.0,272.399994,82.545453,62,94.400002,100,71.900002,76.0,74.0
20161111210000,276.0,272.399994,82.545453,62,78.400002,100,71.800003,76.0,74.0
20161111211500,276.0,281.399994,85.272725,62,87.900002,100,71.699997,76.0,74.0
20161111213000,276.0,281.399994,85.272725,62,81.099998,100,71.699997,76.0,74.0
20161111214500,276.0,281.399994,85.272725,62,79.099998,100,71.699997,76.0,74.0
20161111220000,276.0,285.600006,86.545456,62,90.900002,100,71.699997,76.0,74.0
20161111221500,276.0,285.600006,86.545456,62,77.800003,100,71.699997,76.0,74.0
20161111223000,276.0,285.600006,86.545456,62,86.599998,100,71.599998,76.0,74.0
20161111224500,276.0,285.600006,86.545456,62,79.300003,100,71.599998,76.0,74.0
20161111230000,276.0,285.600006,86.545456,62,77.699997,100,71.5,76.0,74.0
20161111231500,276.0,281.399994,85.272725,62,94.199997,100,71.5,76.0,74.0
20161111233000,276.0,277.200012,84.000004,62,77.800003,100,71.599998,76.0,74.0
20161111234500,276.0,285.600006,86.545456,62,81.699997,100,71.599998,76.0,74.0
20161112000000,276.0,281.399994,85.272725,62,81.699997,100,72.099998,76.0,74.0
20161112001500,276.0,285.600006,86.545456,62,76.400002,100,72.300003,76.0,74.0
20161112003000,276.0,285.600006,86.545456,62,91.5,100,72.599998,76.0,74.0
20161112004500,276.0,281.399994,85.272725,62,77.800003,100,72.699997,76.0,74.0
20161112010000,276.0,285.600006,86.545456,62,80.599998,100,72.900002,76.0,74.0
20161112011500,276.0,281.399994,85.272725,62,84.599998,100,73.099998,76.0,74.0
20161112013000,276.0,285.600006,86.545456,62,76.400002,100,73.199997,76.0,74.0
20161112014500,276.0,285.600006,86.545456,62,93.5,100,73.300003,76.0,74.0
20161112020000,276.0,285.600006,86.545456,62,76.800003,100,73.400002,76.0,74.0
20161112021500,276.0,277.200012,84.000004,62,85.599998,100,73.800003,76.0,74.0
20161112023000,276.0,268.200012,81.272731,61,81.699997,100,73.800003,76.0,74.0
20161112024500,276.0,268.200012,81.272731,61,76.800003,100,73.800003,76.0,74.0
20161112030000,276.0,268.200012,81.272731,61,94.099998,100,73.900002,76.0,74.0
20161112031500,276.0,268.200012,81.272731,61,77.800003,100,74.0,76.0,74.0
20161112033000,276.0,268.200012,81.272731,61,82.199997,100,74.099998,76.0,74.0
20161112034500,276.0,268.200012,81.272731,61,78.800003,100,74.099998,76.0,74.0
20161112040000,276.0,268.200012,81.272731,61,83.0,100,74.199997,76.0,74.0
20161112041500,276.0,272.399994,82.545453,61,51.0,100,72.699997,76.0,74.0
20161112043000,276.0,272.399994,82.545453,61,62.799999,100,73.599998,76.0,74.0
20161112044500,276.0,272.399994,82.545453,61,69.099998,100,73.599998,76.0,74.0
20161112050000,276.0,272.399994,82.545453,61,63.200001,100,73.599998,76.0,74.0
20161112051500,276.0,272.399994,82.545453,61,81.699997,100,73.300003,76.0,74.0
20161112053000,276.0,277.200012,84.000004,61,70.599998,100,73.400002,76.0,74.0
20161112054500,276.0,277.200012,84.000004,61,84.900002,100,73.400002,76.0,74.0
20161112060000,276.0,277.200012,84.000004,61,72.0,100,73.5,76.0,74.0
20161112061500,276.0,277.200012,84.000004,61,87.400002,100,73.5,76.0,74.0
20161112063000,276.0,277.200012,84.000004,61,72.599998,100,73.599998,76.0,74.0
20161112064500,276.0,277.200012,84.000004,61,84.599998,100,73.599998,76.0,74.0
20161112070000,276.0,277.200012,84.000004,61,73.5,100,73.599998,76.0,74.0
20161112071500,276.0,277.200012,84.000004,61,85.300003,100,73.699997,76.0,74.0
20161112073000,276.0,277.200012,84.000004,61,74.800003,100,73.699997,76.0,74.0
20161112074500,276.0,277.200012,84.000004,61,88.800003,100,73.699997,76.0,74.0
20161112080000,276.0,277.200012,84.000004,61,74.0,100,73.800003,76.0,74.0
20161112081500,276.0,277.200012,84.000004,61,88.199997,100,73.699997,76.0,74.0
20161112083000,276.0,277.200012,84.000004,61,74.400002,100,73.699997,76.0,74.0
20161112084500,276.0,277.200012,84.000004,61,90.0,100,73.800003,76.0,74.0
20161112090000,276.0,277.200012,84.000004,61,74.400002,100,73.800003,76.0,74.0
20161112091500,276.0,277.200012,84.000004,61,90.300003,100,73.800003,76.0,74.0
20161112093000,276.0,272.399994,82.545453,61,75.900002,100,73.900002,76.0,74.0
20161112094500,276.0,277.200012,84.000004,61,86.599998,100,74.099998,76.0,74.0
20161112100000,276.0,277.200012,84.000004,61,61.0,0,74.300003,76.0,74.0
20161112101500,276.0,272.399994,82.545453,61,68.099998,100,72.5,76.0,74.0
20161112103000,276.0,277.200012,84.000004,61,74.900002,100,73.199997,76.0,74.0
20161112104500,276.0,277.200012,84.000004,61,73.900002,100,73.300003,76.0,74.0
20161112110000,276.0,277.200012,84.000004,61,84.599998,100,73.400002,76.0,74.0
20161112111500,276.0,277.200012,84.000004,61,74.400002,100,73.5,76.0,74.0
20161112113000,276.0,272.399994,82.545453,61,81.5,100,73.599998,76.0,74.0
20161112114500,276.0,272.399994,82.545453,61,79.199997,100,73.800003,76.0,74.0
20161112120000,276.0,277.200012,84.000004,61,75.800003,100,73.800003,76.0,74.0
20161112121500,276.0,272.399994,82.545453,61,85.5,100,73.800003,76.0,74.0
20161112123000,276.0,272.399994,82.545453,61,78.300003,100,73.900002,75.900002,73.900002
20161112124500,276.0,272.399994,82.545453,61,75.400002,100,73.900002,75.900002,73.900002
20161112130000,276.0,272.399994,82.545453,61,79.300003,100,73.900002,75.800003,73.800003
20161112131500,276.0,277.200012,84.000004,61,55.200001,100,72.900002,75.5,73.5
20161112133000,276.0,277.200012,84.000004,61,75.800003,100,72.5,75.5,73.5
20161112134500,276.0,277.200012,84.000004,61,73.0,100,73.099998,75.5,73.5
20161112140000,276.0,277.200012,84.000004,61,79.699997,100,73.199997,75.5,73.5
20161112141500,276.0,277.200012,84.000004,61,74.400002,100,73.199997,75.5,73.5
20161112143000,276.0,272.399994,82.545453,61,73.5,100,73.300003,75.5,73.5
20161112144500,276.0,277.200012,84.000004,61,78.900002,100,73.400002,75.5,73.5
20161112150000,276.0,277.200012,84.000004,61,74.900002,100,73.400002,75.5,73.5
20161112151500,276.0,272.399994,82.545453,61,74.0,100,73.400002,75.5,73.5
20161112153000,276.0,272.399994,82.545453,61,72.400002,100,73.400002,75.5,73.5
20161112154500,276.0,272.399994,82.545453,61,78.199997,100,73.300003,75.5,73.5
20161112160000,276.0,272.399994,82.545453,61,78.199997,100,73.300003,75.5,73.5
20161112161500,276.0,272.399994,82.545453,61,73.0,100,73.400002,75.5,73.5
20161112163000,276.0,268.200012,81.272731,61,71.599998,100,73.400002,75.5,73.5
20161112164500,276.0,272.399994,82.545453,61,80.300003,100,73.300003,75.5,73.5
20161112170000,276.0,268.200012,81.272731,61,73.0,100,73.400002,75.5,73.5
20161112171500,276.0,272.399994,82.545453,61,73.900002,100,73.300003,75.5,73.5
20161112173000,276.0,272.399994,82.545453,61,80.300003,100,73.199997,75.5,73.5
20161112174500,276.0,272.399994,82.545453,61,72.0,100,73.300003,75.5,73.5
20161112180000,276.0,272.399994,82.545453,61,74.400002,100,73.099998,75.5,73.5
20161112181500,276.0,272.399994,82.545453,61,77.300003,100,73.199997,75.0,73.0
20161112183000,276.0,285.600006,86.545456,63,58.0,0,73.300003,75.400002,73.400002
20161112184500,276.0,285.600006,86.545456,62,76.699997,100,72.099998,75.400002,73.400002
20161112190000,276.0,285.600006,86.545456,62,79.400002,100,72.699997,75.400002,73.400002
20161112191500,276.0,285.600006,86.545456,62,72.5,100,73.0,75.400002,73.400002
20161112193000,276.0,285.600006,86.545456,62,75.800003,100,73.099998,75.400002,73.400002
20161112194500,276.0,285.600006,86.545456,62,53.099998,100,72.300003,75.0,73.0
20161112200000,276.0,285.600006,86.545456,62,70.599998,100,72.300003,75.400002,73.400002
20161112201500,276.0,285.600006,86.545456,62,82.5,100,72.599998,75.400002,73.400002
20161112203000,276.0,285.600006,86.545456,62,73.099998,100,72.900002,75.400002,73.400002
20161112204500,276.0,281.399994,85.272725,61,74.800003,100,73.0,75.400002,73.400002
20161112210000,276.0,277.200012,84.000004,61,56.0,100,72.900002,75.400002,73.400002
20161112211500,276.0,277.200012,84.000004,61,71.099998,100,72.400002,75.400002,73.400002
20161112213000,276.0,281.399994,85.272725,61,74.800003,100,72.599998,75.400002,73.400002
20161112214500,276.0,277.200012,84.000004,61,79.0,100,72.900002,75.5,73.5
20161112220000,276.0,281.399994,85.272725,61,72.5,100,73.0,75.5,73.5
20161112221500,276.0,281.399994,85.272725,61,80.099998,100,73.099998,75.5,73.5
20161112223000,276.0,285.600006,86.545456,61,74.699997,100,73.199997,75.5,73.5
20161112224500,276.0,281.399994,85.272725,61,74.699997,100,73.199997,75.5,73.5
20161112230000,276.0,281.399994,85.272725,61,80.900002,100,73.199997,75.5,73.5
20161112231500,276.0,285.600006,86.545456,61,72.5,100,73.400002,75.5,73.5
20161112233000,276.0,285.600006,86.545456,61,82.5,100,73.400002,75.5,73.5
20161112234500,276.0,277.200012,84.000004,61,74.400002,100,73.5,75.5,73.5
20161113000000,276.0,281.399994,85.272725,61,74.400002,100,73.400002,75.5,73.5
20161113001500,276.0,281.399994,85.272725,61,78.599998,100,73.5,75.5,73.5
20161113003000,276.0,277.200012,84.000004,61,72.5,100,73.599998,75.5,73.5
20161113004500,276.0,277.200012,84.000004,61,85.5,100,73.5,75.5,73.5
20161113010000,276.0,281.399994,85.272725,61,73.0,100,73.599998,75.5,73.5
20161113011500,276.0,281.399994,85.272725,61,78.199997,100,73.5,75.5,73.5
20161113013000,276.0,277.200012,84.000004,61,74.699997,100,73.599998,75.5,73.5
20161113014500,276.0,281.399994,85.272725,61,72.400002,100,73.599998,75.5,73.5
20161113020000,276.0,285.600006,86.545456,61,84.5,100,73.5,75.5,73.5
20161113021500,276.0,281.399994,85.272725,61,72.0,100,73.599998,75.5,73.5
20161113023000,276.0,285.600006,86.545456,61,80.5,100,73.400002,75.5,73.5
20161113024500,276.0,285.600006,86.545456,61,72.5,100,73.599998,75.5,73.5
20161113030000,276.0,285.600006,86.545456,61,79.5,100,73.400002,75.5,73.5
20161113031500,276.0,285.600006,86.545456,61,72.0,100,73.5,75.5,73.5
20161113033000,276.0,285.600006,86.545456,61,78.599998,100,73.400002,75.5,73.5
20161113034500,276.0,285.600006,86.545456,61,73.0,100,73.5,75.5,73.5
20161113040000,276.0,285.600006,86.545456,61,75.800003,100,73.400002,75.5,73.5
20161113041500,276.0,285.600006,86.545456,61,73.5,100,73.400002,75.5,73.5
20161113043000,276.0,285.600006,86.545456,61,75.400002,100,73.400002,75.5,73.5
20161113044500,276.0,285.600006,86.545456,61,74.0,100,73.400002,75.5,73.5
20161113050000,276.0,285.600006,86.545456,61,75.599998,100,73.400002,75.5,73.5
20161113051500,276.0,285.600006,86.545456,61,74.400002,100,73.400002,75.5,73.5
20161113053000,276.0,277.200012,84.000004,61,76.099998,100,73.400002,75.5,73.5
20161113054500,276.0,281.399994,85.272725,61,74.800003,100,73.400002,75.5,73.5
20161113060000,276.0,281.399994,85.272725,61,74.800003,100,73.400002,75.5,73.5
20161113061500,276.0,281.399994,85.272725,61,75.900002,100,73.400002,75.5,73.5
20161113063000,276.0,281.399994,85.272725,61,76.800003,100,73.300003,75.5,73.5
20161113064500,276.0,281.399994,85.272725,61,72.5,100,73.400002,75.5,73.5
20161113070000,276.0,281.399994,85.272725,61,62.400002,100,73.300003,75.400002,73.400002
20161113071500,276.0,285.600006,86.545456,61,69.300003,100,72.199997,75.400002,73.400002
20161113073000,276.0,285.600006,86.545456,61,76.800003,100,72.599998,75.900002,73.900002
20161113074500,276.0,285.600006,86.545456,61,72.5,100,72.900002,75.900002,73.900002
20161113080000,276.0,285.600006,86.545456,61,86.099998,100,73.0,75.900002,73.900002
20161113081500,276.0,285.600006,86.545456,61,74.0,100,73.199997,75.900002,73.900002
20161113083000,276.0,285.600006,86.545456,61,89.900002,100,73.300003,75.900002,73.900002
20161113084500,276.0,285.600006,86.545456,61,75.300003,100,73.5,75.900002,73.900002
20161113090000,276.0,285.600006,86.545456,61,87.800003,100,73.599998,75.900002,73.900002
20161113091500,276.0,285.600006,86.545456,61,76.599998,100,73.699997,75.900002,73.900002
20161113093000,276.0,285.600006,86.545456,61,83.300003,100,73.800003,75.900002,73.900002
20161113094500,276.0,285.600006,86.545456,61,74.900002,100,73.900002,75.900002,73.900002
20161113100000,276.0,285.600006,86.545456,61,91.699997,100,73.900002,75.900002,73.900002
20161113101500,276.0,285.600006,86.545456,61,75.400002,100,74.0,75.900002,73.900002
20161113103000,276.0,285.600006,86.545456,61,89.400002,100,74.099998,75.900002,73.900002
20161113104500,276.0,285.600006,86.545456,61,76.300003,100,74.099998,75.900002,73.900002
20161113110000,276.0,277.200012,84.000004,61,81.699997,100,73.599998,75.900002,73.900002
20161113111500,276.0,277.200012,84.000004,61,81.699997,100,73.800003,75.900002,73.900002
20161113113000,276.0,281.399994,85.272725,61,78.699997,100,74.099998,75.900002,73.900002
20161113114500,276.0,281.399994,85.272725,61,83.0,100,74.099998,75.900002,73.900002
20161113120000,276.0,281.399994,85.272725,61,52.700001,100,72.800003,75.900002,73.900002
20161113121500,276.0,277.200012,84.000004,61,73.0,100,72.900002,75.900002,73.900002
20161113123000,276.0,277.200012,84.000004,61,79.099998,100,73.199997,75.900002,73.900002
20161113124500,276.0,281.399994,85.272725,61,76.800003,100,73.400002,75.900002,73.900002
20161113130000,276.0,281.399994,85.272725,61,74.0,100,73.5,75.900002,73.900002
20161113131500,276.0,277.200012,84.000004,61,86.900002,100,73.599998,75.900002,73.900002
20161113133000,276.0,277.200012,84.000004,61,74.400002,100,73.699997,75.900002,73.900002
20161113134500,276.0,277.200012,84.000004,61,82.900002,100,73.599998,75.900002,73.900002
20161113140000,276.0,277.200012,84.000004,61,76.400002,100,73.699997,75.900002,73.900002
20161113141500,276.0,277.200012,84.000004,61,74.400002,100,73.800003,75.900002,73.900002
20161113143000,276.0,277.200012,84.000004,61,86.800003,100,73.699997,75.900002,73.900002
20161113144500,276.0,281.399994,85.272725,61,76.400002,100,73.699997,75.900002,73.900002
20161113150000,276.0,277.200012,84.000004,61,73.5,100,73.699997,75.900002,73.900002
20161113151500,276.0,281.399994,85.272725,61,85.400002,100,73.599998,75.900002,73.900002
20161113153000,276.0,281.399994,85.272725,61,74.400002,100,73.699997,75.900002,73.900002
20161113154500,276.0,281.399994,85.272725,61,78.699997,100,73.699997,75.900002,73.900002
20161113160000,276.0,281.399994,85.272725,61,77.300003,100,73.599998,75.900002,73.900002
20161113161500,276.0,281.399994,85.272725,61,73.099998,100,73.599998,75.900002,73.900002
20161113163000,276.0,277.200012,84.000004,61,83.900002,100,73.599998,75.900002,73.900002
20161113164500,276.0,281.399994,85.272725,61,72.5,100,73.599998,75.900002,73.900002
20161113170000,276.0,281.399994,85.272725,61,86.0,100,73.599998,75.900002,73.900002
20161113171500,276.0,281.399994,85.272725,61,73.5,100,73.699997,75.900002,73.900002
20161113173000,276.0,281.399994,85.272725,61,78.599998,100,73.699997,75.900002,73.900002
20161113174500,276.0,285.600006,86.545456,61,76.400002,100,73.699997,75.900002,73.900002
20161113180000,276.0,281.399994,85.272725,61,72.5,100,73.699997,75.900002,73.900002
20161113181500,276.0,281.399994,85.272725,61,84.300003,100,73.699997,75.900002,73.900002
20161113183000,276.0,277.200012,84.000004,61,74.400002,100,73.699997,75.900002,73.900002
20161113184500,276.0,277.200012,84.000004,61,76.0,100,73.699997,75.900002,73.900002
20161113190000,276.0,281.399994,85.272725,61,77.400002,100,73.599998,75.900002,73.900002
20161113191500,276.0,281.399994,85.272725,61,73.400002,100,73.699997,75.900002,73.900002
20161113193000,276.0,281.399994,85.272725,61,83.099998,100,73.599998,75.900002,73.900002
20161113194500,276.0,281.399994,85.272725,61,73.0,100,73.699997,75.800003,73.800003
20161113200000,276.0,281.399994,85.272725,61,80.699997,100,73.599998,75.900002,73.900002
20161113201500,276.0,281.399994,85.272725,61,76.5,100,73.599998,75.800003,73.800003
20161113203000,276.0,281.399994,85.272725,61,73.0,100,73.699997,75.800003,73.800003
20161113204500,276.0,281.399994,85.272725,61,81.0,100,73.599998,75.699997,73.699997
20161113210000,276.0,281.399994,85.272725,61,75.400002,100,73.699997,75.699997,73.699997
20161113211500,276.0,281.399994,85.272725,61,72.699997,100,73.699997,75.699997,73.699997
20161113213000,276.0,281.399994,85.272725,61,83.0,100,73.599998,75.699997,73.699997
20161113214500,276.0,277.200012,84.000004,61,72.400002,100,73.699997,75.599998,73.599998
20161113220000,276.0,277.200012,84.000004,61,82.0,100,73.599998,75.599998,73.599998
20161113221500,276.0,277.200012,84.000004,61,74.400002,100,73.599998,75.599998,73.599998
20161113223000,276.0,277.200012,84.000004,61,73.0,100,73.599998,75.599998,73.599998
20161113224500,276.0,277.200012,84.000004,61,86.199997,100,73.599998,75.5,73.5
20161113230000,276.0,281.399994,85.272725,61,74.0,100,73.599998,75.5,73.5
20161113231500,276.0,281.399994,85.272725,61,74.0,100,73.599998,75.5,73.5
20161113233000,276.0,281.399994,85.272725,61,85.0,100,73.5,75.5,73.5
20161113234500,276.0,281.399994,85.272725,61,72.5,100,73.599998,75.5,73.5
20161114000000,276.0,281.399994,85.272725,61,77.699997,100,73.400002,75.5,73.5
20161114001500,276.0,281.399994,85.272725,61,76.0,100,73.5,75.5,73.5
20161114003000,276.0,281.399994,85.272725,61,74.099998,100,73.400002,78.199997,76.0
20161114004500,276.0,281.399994,85.272725,61,94.900002,100,73.699997,78.199997,76.0
20161114010000,276.0,281.399994,85.272725,61,77.699997,100,73.900002,78.199997,76.0
20161114011500,276.0,281.399994,85.272725,61,83.0,100,74.0,78.199997,76.0
20161114013000,276.0,281.399994,85.272725,61,81.699997,100,74.099998,78.199997,76.0
20161114014500,276.0,281.399994,85.272725,61,76.199997,100,74.199997,78.199997,76.0
20161114020000,276.0,277.200012,84.000004,61,92.800003,100,74.199997,78.199997,76.0
20161114021500,276.0,277.200012,84.000004,61,76.400002,100,74.300003,78.199997,76.0
20161114023000,276.0,277.200012,84.000004,61,91.199997,100,74.300003,78.199997,76.0
20161114024500,276.0,277.200012,84.000004,61,76.800003,100,74.400002,78.199997,76.0
20161114030000,276.0,272.399994,82.545453,61,89.099998,100,74.400002,78.199997,76.0
20161114031500,276.0,272.399994,82.545453,61,77.300003,100,74.5,78.199997,76.0
20161114033000,276.0,281.399994,85.272725,61,82.400002,100,74.5,78.199997,76.0
20161114034500,276.0,281.399994,85.272725,61,77.300003,100,74.400002,78.199997,76.0
20161114040000,276.0,281.399994,85.272725,61,82.699997,100,74.300003,78.199997,76.0
20161114041500,276.0,281.399994,85.272725,61,77.800003,100,74.400002,78.199997,76.0
20161114043000,276.0,281.399994,85.272725,61,81.5,100,74.300003,78.199997,76.0
20161114044500,276.0,281.399994,85.272725,61,77.800003,100,74.400002,78.199997,76.0
20161114050000,276.0,281.399994,85.272725,61,81.5,100,74.300003,78.199997,76.0
20161114051500,276.0,281.399994,85.272725,61,77.400002,100,74.400002,78.199997,76.0
20161114053000,276.0,281.399994,85.272725,61,81.5,100,74.300003,78.199997,76.0
20161114054500,276.0,281.399994,85.272725,61,76.800003,100,74.300003,78.300003,76.0
20161114060000,276.0,281.399994,85.272725,61,84.300003,100,74.300003,78.300003,76.0
20161114061500,276.0,281.399994,85.272725,61,75.900002,100,74.400002,78.300003,76.0
20161114063000,276.0,281.399994,85.272725,61,87.300003,100,74.300003,78.300003,76.0
20161114064500,276.0,277.200012,84.000004,61,75.400002,100,74.400002,78.300003,76.0
20161114070000,276.0,277.200012,84.000004,61,91.900002,100,74.400002,78.300003,76.0
20161114071500,276.0,277.200012,84.000004,61,75.300003,100,74.5,78.300003,76.0
20161114073000,276.0,277.200012,84.000004,61,91.800003,100,74.400002,78.300003,76.0
20161114074500,276.0,277.200012,84.000004,61,74.400002,100,74.5,78.300003,76.0
20161114080000,276.0,281.399994,85.272725,61,90.199997,100,74.400002,78.300003,76.0
20161114081500,276.0,281.399994,85.272725,61,78.599998,100,74.400002,78.300003,76.0
20161114083000,276.0,277.200012,84.000004,61,77.199997,100,74.400002,78.300003,76.0
20161114084500,276.0,277.200012,84.000004,61,89.800003,100,74.5,78.199997,76.0
20161114090000,276.0,277.200012,84.000004,61,76.800003,100,74.599998,78.199997,76.0
20161114091500,276.0,277.200012,84.000004,61,84.300003,100,74.599998,78.199997,76.0
20161114093000,276.0,277.200012,84.000004,61,86.0,100,74.699997,78.199997,76.0
20161114094500,276.0,272.399994,82.545453,61,79.199997,100,74.699997,77.800003,75.800003
20161114100000,276.0,277.200012,84.000004,61,79.199997,100,74.800003,78.199997,76.0
20161114101500,276.0,272.399994,82.545453,61,93.800003,100,74.800003,78.199997,76.0
20161114103000,276.0,277.200012,84.000004,62,83.199997,100,74.800003,78.199997,76.0
20161114104500,276.0,281.399994,85.272725,62,80.199997,100,74.800003,78.199997,76.0
20161114110000,276.0,277.200012,84.000004,62,80.199997,100,74.800003,78.199997,76.0
20161114111500,276.0,277.200012,84.000004,62,94.900002,100,74.800003,78.199997,76.0
20161114113000,276.0,277.200012,84.000004,62,84.400002,100,74.900002,78.199997,76.0
20161114114500,276.0,277.200012,84.000004,62,80.699997,100,74.900002,78.199997,76.0
20161114120000,276.0,277.200012,84.000004,62,86.800003,100,75.0,78.599998,76.0
20161114121500,276.0,277.200012,84.000004,62,93.599998,100,75.099998,78.5,76.0
20161114123000,276.0,277.200012,84.000004,62,83.199997,100,75.099998,78.300003,76.0
20161114124500,276.0,277.200012,84.000004,62,81.599998,100,75.099998,78.300003,76.0
20161114130000,276.0,277.200012,84.000004,62,84.300003,100,75.099998,78.300003,76.0
20161114131500,276.0,277.200012,84.000004,62,97.199997,100,75.300003,78.300003,76.0
20161114133000,276.0,277.200012,84.000004,62,85.0,100,75.199997,78.300003,76.0
20161114134500,276.0,277.200012,84.000004,62,82.599998,100,75.300003,78.300003,76.0
20161114140000,276.0,277.200012,84.000004,62,84.199997,100,75.400002,78.300003,76.0
20161114141500,276.0,272.399994,82.545453,62,85.900002,100,75.400002,78.300003,76.0
20161114143000,276.0,272.399994,82.545453,62,84.699997,100,75.5,78.300003,76.0
20161114144500,276.0,272.399994,82.545453,62,83.199997,100,75.5,78.300003,76.0
20161114150000,276.0,272.399994,82.545453,62,86.800003,100,75.5,78.300003,76.0
20161114151500,276.0,272.399994,82.545453,62,94.699997,100,75.599998,78.300003,76.0
20161114153000,276.0,272.399994,82.545453,62,83.800003,100,75.699997,78.300003,76.0
20161114154500,276.0,272.399994,82.545453,62,82.400002,100,75.699997,78.300003,76.0
20161114160000,276.0,272.399994,82.545453,62,86.199997,100,75.699997,78.300003,76.0
20161114161500,276.0,272.399994,82.545453,62,82.699997,100,75.800003,78.300003,76.0
20161114163000,276.0,272.399994,82.545453,62,89.199997,100,75.800003,78.300003,76.0
20161114164500,276.0,281.399994,85.272725,62,92.800003,100,75.900002,78.300003,76.0
20161114170000,276.0,285.600006,86.545456,62,81.599998,100,75.900002,78.300003,76.0
20161114171500,276.0,285.600006,86.545456,61,80.699997,100,75.900002,78.300003,76.0
20161114173000,276.0,285.600006,86.545456,61,88.900002,100,75.900002,78.300003,76.0
20161114174500,276.0,285.600006,86.545456,61,91.199997,100,75.900002,78.300003,76.0
20161114180000,276.0,281.399994,85.272725,61,80.300003,100,75.900002,78.300003,76.0
20161114181500,276.0,281.399994,85.272725,61,80.300003,100,75.900002,78.300003,76.0
20161114183000,276.0,285.600006,86.545456,61,94.800003,100,75.900002,78.300003,76.0
20161114184500,276.0,281.399994,85.272725,61,78.300003,100,76.0,78.300003,76.0
20161114190000,276.0,277.200012,84.000004,61,91.5,100,75.900002,78.300003,76.0
20161114191500,276.0,272.399994,82.545453,61,83.199997,100,75.900002,75.0,73.0
20161114193000,276.0,285.600006,86.545456,64,53.900002,0,74.5,75.0,73.0
20161114194500,276.0,285.600006,86.545456,61,53.900002,100,72.400002,75.0,73.0
20161114200000,276.0,285.600006,86.545456,61,69.0,100,71.900002,75.0,73.0
20161114201500,276.0,285.600006,86.545456,61,66.300003,100,72.800003,75.0,73.0
20161114203000,276.0,281.399994,85.272725,61,64.800003,100,72.599998,75.0,73.0
20161114204500,276.0,281.399994,85.272725,61,73.400002,100,72.599998,75.0,73.0
20161114210000,276.0,285.600006,86.545456,61,66.800003,100,72.900002,75.0,73.0
20161114211500,276.0,285.600006,86.545456,61,70.5,100,72.900002,75.0,73.0
20161114213000,276.0,281.399994,85.272725,61,70.5,100,73.0,75.0,73.0
20161114214500,276.0,281.399994,85.272725,61,66.800003,100,73.099998,75.0,73.0
20161114220000,276.0,285.600006,86.545456,61,74.300003,100,73.0,75.0,73.0
20161114221500,276.0,281.399994,85.272725,61,68.199997,100,73.099998,75.0,73.0
20161114223000,276.0,281.399994,85.272725,61,66.199997,100,73.0,75.0,73.0
20161114224500,276.0,277.200012,84.000004,61,75.800003,100,73.0,75.0,73.0
20161114230000,276.0,277.200012,84.000004,61,66.800003,100,73.099998,75.0,73.0
20161114231500,276.0,277.200012,84.000004,61,70.5,100,72.900002,75.0,73.0
20161114233000,276.0,277.200012,84.000004,61,70.5,100,73.0,75.0,73.0
20161114234500,276.0,277.200012,84.000004,61,66.300003,100,72.900002,75.0,73.0
20161115000000,276.0,277.200012,84.000004,61,72.900002,100,72.900002,75.0,73.0
20161115001500,276.0,277.200012,84.000004,61,67.699997,100,72.900002,75.0,73.0
20161115003000,276.0,281.399994,85.272725,61,66.199997,100,72.800003,75.0,73.0
20161115004500,276.0,285.600006,86.545456,61,75.0,100,72.699997,75.0,73.0
20161115010000,276.0,285.600006,86.545456,61,65.800003,100,72.699997,75.0,73.0
20161115011500,276.0,281.399994,85.272725,61,71.5,100,72.699997,75.0,73.0
20161115013000,276.0,281.399994,85.272725,61,68.699997,100,72.800003,75.0,73.0
20161115014500,276.0,281.399994,85.272725,61,71.699997,100,72.800003,75.0,73.0
20161115020000,276.0,281.399994,85.272725,61,70.099998,100,72.900002,75.0,73.0
20161115021500,276.0,285.600006,86.545456,61,70.099998,100,72.900002,75.0,73.0
20161115023000,276.0,281.399994,85.272725,61,71.0,100,73.0,75.0,73.0
20161115024500,276.0,281.399994,85.272725,61,69.599998,100,73.0,75.0,73.0
20161115030000,276.0,281.399994,85.272725,61,77.300003,100,73.099998,75.0,73.0
20161115031500,276.0,277.200012,84.000004,61,69.099998,100,72.900002,75.0,73.0
20161115033000,276.0,277.200012,84.000004,61,77.599998,100,72.900002,75.0,73.0
20161115034500,276.0,277.200012,84.000004,61,69.699997,100,73.0,75.0,73.0
20161115040000,276.0,272.399994,82.545453,61,72.800003,100,72.900002,75.0,73.0
20161115041500,276.0,272.399994,82.545453,61,73.699997,100,73.0,75.0,73.0
20161115043000,276.0,277.200012,84.000004,61,69.199997,100,73.0,75.0,73.0
20161115044500,276.0,281.399994,85.272725,61,78.699997,100,72.900002,75.0,73.0
20161115050000,276.0,281.399994,85.272725,61,69.300003,100,72.900002,75.0,73.0
20161115051500,276.0,281.399994,85.272725,61,73.300003,100,72.900002,75.0,73.0
20161115053000,276.0,281.399994,85.272725,61,73.300003,100,72.900002,75.0,73.0
20161115054500,276.0,281.399994,85.272725,61,68.699997,100,72.900002,75.0,73.0
20161115060000,276.0,281.399994,85.272725,61,74.400002,100,72.900002,75.0,73.0
20161115061500,276.0,281.399994,85.272725,61,67.699997,100,72.800003,75.0,73.0
20161115063000,276.0,281.399994,85.272725,61,78.300003,100,72.699997,75.0,73.0
20161115064500,276.0,281.399994,85.272725,61,70.099998,100,72.800003,75.0,73.0
20161115070000,276.0,281.399994,85.272725,61,71.5,100,72.800003,75.0,73.0
20161115071500,276.0,281.399994,85.272725,61,75.400002,100,72.900002,75.0,73.0
20161115073000,276.0,272.399994,82.545453,61,69.199997,100,72.800003,75.0,73.0
20161115074500,276.0,272.399994,82.545453,61,77.800003,100,72.800003,75.0,73.0
20161115080000,276.0,272.399994,82.545453,61,69.199997,100,72.900002,75.0,73.0
20161115081500,276.0,272.399994,82.545453,61,81.099998,100,73.0,75.0,73.0
20161115083000,276.0,272.399994,82.545453,61,70.599998,100,73.199997,75.0,73.0
20161115084500,276.0,272.399994,82.545453,61,53.900002,0,72.900002,75.0,73.0
20161115090000,276.0,272.399994,82.545453,61,57.099998,100,71.900002,75.0,73.0
20161115091500,276.0,272.399994,82.545453,61,72.5,100,72.599998,75.0,73.0
20161115093000,276.0,272.399994,82.545453,61,68.199997,100,72.900002,75.0,73.0
20161115094500,276.0,272.399994,82.545453,61,71.5,100,72.800003,75.0,73.0
20161115100000,276.0,268.200012,81.272731,61,71.5,100,72.900002,75.0,73.0
20161115101500,276.0,272.399994,82.545453,61,67.699997,100,72.800003,75.0,73.0
20161115103000,276.0,272.399994,82.545453,61,64.900002,100,72.900002,75.0,73.0
20161115104500,276.0,272.399994,82.545453,61,62.799999,100,72.5,75.0,73.0
20161115110000,276.0,272.399994,82.545453,61,62.0,100,72.199997,75.0,73.0
20161115111500,276.0,272.399994,82.545453,61,60.799999,100,72.0,75.0,73.0
20161115113000,276.0,272.399994,82.545453,61,59.900002,100,71.800003,75.0,73.0
20161115114500,276.0,272.399994,82.545453,61,59.200001,100,71.699997,75.0,73.0
20161115120000,276.0,272.399994,82.545453,61,80.099998,100,71.5,75.0,73.0
20161115121500,276.0,285.600006,86.545456,61,95.199997,100,72.300003,75.0,73.0
20161115123000,276.0,281.399994,85.272725,61,95.199997,100,72.699997,75.0,73.0
20161115124500,276.0,281.399994,85.272725,61,83.199997,100,73.099998,75.0,73.0
20161115130000,276.0,281.399994,85.272725,61,58.799999,0,73.300003,75.0,73.0
20161115131500,276.0,281.399994,85.272725,61,56.400002,100,72.5,75.0,73.0
20161115133000,276.0,277.200012,84.000004,61,76.800003,100,72.099998,75.0,73.0
20161115134500,276.0,281.399994,85.272725,55,69.699997,100,72.699997,75.0,73.0
20161115140000,276.0,277.200012,84.000004,55,68.599998,100,72.599998,75.0,73.0
20161115141500,276.0,277.200012,84.000004,55,73.900002,100,72.599998,75.0,73.0
20161115143000,276.0,272.399994,82.545453,55,80.400002,100,73.0,75.0,73.0
20161115144500,276.0,272.399994,82.545453,55,79.199997,100,73.300003,75.0,73.0
20161115150000,276.0,272.399994,82.545453,55,57.099998,100,72.599998,75.0,73.0
20161115151500,276.0,277.200012,84.000004,55,70.900002,100,71.900002,75.0,73.0
20161115153000,276.0,277.200012,84.000004,55,72.5,100,72.699997,75.0,73.0
20161115154500,276.0,281.399994,85.272725,55,74.400002,100,72.800003,75.0,73.0
20161115160000,276.0,281.399994,85.272725,55,69.199997,100,72.900002,75.0,73.0
20161115161500,276.0,285.600006,86.545456,55,73.0,100,73.0,75.0,73.0
20161115163000,276.0,285.600006,86.545456,55,69.400002,100,72.900002,75.0,73.0
20161115164500,276.0,285.600006,86.545456,55,72.099998,100,72.900002,75.0,73.0
20161115170000,276.0,281.399994,85.272725,55,70.300003,100,73.0,75.0,73.0
20161115171500,276.0,281.399994,85.272725,55,71.099998,100,73.099998,74.900002,72.900002
20161115173000,276.0,281.399994,85.272725,55,57.200001,100,72.599998,74.900002,72.900002
20161115174500,276.0,281.399994,85.272725,55,71.0,100,71.900002,74.900002,72.900002
20161115180000,276.0,281.399994,85.272725,55,77.699997,100,72.5,74.900002,72.900002
20161115181500,276.0,277.200012,84.000004,55,69.699997,100,72.699997,74.900002,72.900002
20161115183000,276.0,272.399994,82.545453,55,73.0,100,72.800003,74.900002,72.900002
20161115184500,276.0,272.399994,82.545453,55,71.300003,100,72.900002,74.900002,72.900002
20161115190000,276.0,272.399994,82.545453,55,68.199997,100,72.900002,74.900002,72.900002
20161115191500,276.0,268.200012,81.272731,55,74.800003,100,72.900002,74.900002,72.900002
20161115193000,276.0,268.200012,81.272731,55,68.699997,100,72.900002,74.900002,72.900002
20161115194500,276.0,272.399994,82.545453,55,73.900002,100,72.900002,74.900002,72.900002
20161115200000,276.0,272.399994,82.545453,55,69.699997,100,72.900002,74.900002,72.900002
20161115201500,276.0,272.399994,82.545453,55,69.699997,100,72.900002,74.900002,72.900002
20161115203000,276.0,272.399994,82.545453,55,73.5,100,72.900002,74.900002,72.900002
20161115204500,276.0,277.200012,84.000004,55,68.699997,100,72.900002,74.900002,72.900002
20161115210000,276.0,277.200012,84.000004,55,71.900002,100,72.800003,74.900002,72.900002
20161115211500,276.0,285.600006,86.545456,55,56.400002,100,72.199997,74.900002,72.900002
20161115213000,276.0,281.399994,85.272725,55,71.900002,100,72.0,74.800003,72.800003
20161115214500,276.0,281.399994,85.272725,55,75.900002,100,72.599998,74.900002,72.900002
20161115220000,276.0,285.600006,86.545456,55,68.599998,100,72.599998,74.900002,72.900002
20161115221500,276.0,285.600006,86.545456,55,70.099998,100,72.599998,74.900002,72.900002
20161115223000,276.0,285.600006,86.545456,55,68.199997,100,72.599998,74.900002,72.900002
20161115224500,276.0,285.600006,86.545456,55,73.400002,100,72.599998,74.900002,72.900002
20161115230000,276.0,285.600006,86.545456,55,68.199997,100,72.599998,74.900002,72.900002
20161115231500,276.0,281.399994,85.272725,53,68.199997,100,72.599998,74.900002,72.900002
20161115233000,276.0,281.399994,85.272725,53,72.199997,100,72.599998,74.900002,72.900002
20161115234500,276.0,281.399994,85.272725,53,67.099998,100,72.599998,74.900002,72.900002
20161116000000,276.0,281.399994,85.272725,53,77.099998,100,72.599998,74.900002,72.900002
20161116001500,276.0,281.399994,85.272725,53,70.5,100,72.800003,74.800003,72.800003
20161116003000,276.0,281.399994,85.272725,53,72.400002,100,72.699997,74.900002,72.900002
20161116004500,276.0,281.399994,85.272725,53,72.400002,100,72.800003,74.900002,72.900002
20161116010000,276.0,281.399994,85.272725,53,68.699997,100,72.900002,74.800003,72.800003
20161116011500,276.0,281.399994,85.272725,53,77.699997,100,72.800003,74.900002,72.900002
20161116013000,276.0,281.399994,85.272725,53,70.599998,100,72.900002,74.800003,72.800003
20161116014500,276.0,281.399994,85.272725,53,70.599998,100,72.800003,74.900002,72.900002
20161116020000,276.0,281.399994,85.272725,53,74.0,100,72.699997,74.900002,72.900002
20161116021500,276.0,285.600006,86.545456,55,68.699997,100,72.800003,74.900002,72.900002
20161116023000,276.0,268.200012,81.272731,54,76.800003,100,72.800003,74.900002,72.900002
20161116024500,276.0,268.200012,81.272731,54,69.199997,100,72.900002,74.800003,72.800003
20161116030000,276.0,268.200012,81.272731,54,75.599998,100,72.900002,74.900002,72.900002
20161116031500,276.0,268.200012,81.272731,54,69.199997,100,72.900002,74.900002,72.900002
20161116033000,276.0,268.200012,81.272731,54,69.199997,100,72.900002,74.900002,72.900002
20161116034500,276.0,268.200012,81.272731,55,75.5,100,72.800003,74.900002,72.900002
20161116040000,276.0,272.399994,82.545453,55,67.800003,100,72.800003,74.900002,72.900002
20161116041500,276.0,272.399994,82.545453,55,71.0,100,72.800003,74.900002,72.900002
20161116043000,276.0,272.399994,82.545453,55,71.900002,100,72.800003,74.900002,72.900002
20161116044500,276.0,272.399994,82.545453,55,66.800003,100,72.800003,74.800003,72.800003
20161116050000,276.0,277.200012,84.000004,55,76.300003,100,72.699997,74.800003,72.800003
20161116051500,276.0,277.200012,84.000004,55,66.800003,100,72.699997,74.900002,72.900002
20161116053000,276.0,277.200012,84.000004,55,73.400002,100,72.5,74.800003,72.800003
20161116054500,276.0,277.200012,84.000004,55,71.099998,100,72.699997,74.800003,72.800003
20161116060000,276.0,277.200012,84.000004,55,72.800003,100,72.699997,74.800003,72.800003
20161116061500,276.0,277.200012,84.000004,55,75.099998,100,72.699997,74.900002,72.900002
20161116063000,276.0,277.200012,84.000004,55,69.699997,100,72.800003,74.800003,72.800003
20161116064500,276.0,277.200012,84.000004,55,77.099998,100,72.699997,74.800003,72.800003
20161116070000,276.0,277.200012,84.000004,55,70.599998,100,72.699997,74.800003,72.800003
20161116071500,276.0,277.200012,84.000004,55,72.300003,100,72.599998,74.900002,72.900002
20161116073000,276.0,277.200012,84.000004,55,76.900002,100,72.5,74.699997,72.699997
20161116074500,276.0,277.200012,84.000004,55,71.300003,100,72.599998,74.800003,72.800003
20161116080000,276.0,277.200012,84.000004,55,76.400002,100,72.599998,74.800003,72.800003
20161116081500,276.0,277.200012,84.000004,55,69.699997,100,72.699997,74.599998,72.599998
20161116083000,276.0,277.200012,84.000004,55,78.900002,100,72.599998,74.800003,72.800003
20161116084500,276.0,277.200012,84.000004,55,71.099998,100,72.800003,74.699997,72.699997
20161116090000,276.0,277.200012,84.000004,55,58.5,100,72.900002,74.699997,72.699997
20161116091500,276.0,277.200012,84.000004,55,56.900002,100,71.400002,74.5,72.5
20161116093000,276.0,268.200012,81.272731,55,72.0,100,72.099998,74.5,72.5
20161116094500,276.0,281.399994,85.272725,54,65.300003,100,72.300003,74.5,72.5
20161116100000,276.0,281.399994,85.272725,54,64.300003,100,72.099998,74.5,72.5
20161116101500,276.0,281.399994,85.272725,54,74.099998,100,71.900002,74.5,72.5
20161116103000,276.0,281.399994,85.272725,54,73.0,100,72.300003,74.5,72.5
20161116104500,276.0,281.399994,85.272725,54,75.300003,100,72.5,74.5,72.5
20161116110000,276.0,281.399994,85.272725,54,75.300003,100,72.599998,74.599998,72.599998
20161116111500,276.0,281.399994,85.272725,54,77.800003,100,72.699997,74.5,72.5
20161116113000,276.0,281.399994,85.272725,54,79.599998,100,72.699997,74.5,72.5
20161116114500,276.0,285.600006,86.545456,54,56.400002,100,72.199997,74.5,72.5
20161116120000,276.0,281.399994,85.272725,54,56.400002,100,71.5,74.5,72.5
