PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161116121500,276.0,281.399994,85.272725,54,71.900002,100,71.699997,74.5,72.5
20161116123000,276.0,281.399994,85.272725,54,79.099998,100,72.099998,74.5,72.5
20161116124500,276.0,285.600006,86.545456,54,79.099998,100,72.300003,74.5,72.5
20161116130000,276.0,281.399994,85.272725,54,74.400002,100,72.5,74.5,72.5
20161116131500,276.0,281.399994,85.272725,54,74.400002,100,72.599998,74.5,72.5
20161116133000,276.0,281.399994,85.272725,54,68.400002,0,72.800003,74.5,72.5
20161116134500,276.0,277.200012,84.000004,54,56.400002,100,71.800003,74.5,72.5
20161116140000,276.0,277.200012,84.000004,54,77.300003,100,71.699997,74.5,72.5
20161116141500,276.0,277.200012,84.000004,54,81.900002,100,72.199997,74.5,72.5
20161116143000,276.0,277.200012,84.000004,54,77.300003,100,72.300003,74.5,72.5
20161116144500,276.0,277.200012,84.000004,54,77.300003,100,72.400002,74.5,72.5
20161116150000,276.0,277.200012,84.000004,54,73.5,100,72.599998,74.5,72.5
20161116151500,276.0,277.200012,84.000004,54,72.5,100,72.5,74.5,72.5
20161116153000,276.0,277.200012,84.000004,54,72.5,100,72.400002,74.5,72.5
20161116154500,276.0,281.399994,85.272725,54,75.400002,100,72.599998,74.5,72.5
20161116160000,276.0,281.399994,85.272725,54,75.400002,100,72.599998,74.5,72.5
20161116161500,276.0,277.200012,84.000004,54,73.0,100,72.599998,74.5,72.5
20161116163000,276.0,281.399994,85.272725,54,70.199997,100,72.699997,74.5,72.5
20161116164500,276.0,281.399994,85.272725,54,70.199997,100,72.599998,74.5,72.5
20161116170000,276.0,277.200012,84.000004,54,79.199997,100,72.699997,74.5,72.5
20161116171500,276.0,285.600006,86.545456,54,74.400002,100,72.599998,74.5,72.5
20161116173000,276.0,281.399994,85.272725,54,72.199997,100,72.599998,74.5,72.5
20161116174500,276.0,281.399994,85.272725,54,72.199997,100,72.599998,74.5,72.5
20161116180000,276.0,281.399994,85.272725,54,77.300003,100,72.5,74.5,72.5
20161116181500,276.0,281.399994,85.272725,54,72.0,100,72.599998,74.5,72.5
20161116183000,276.0,277.200012,84.000004,54,69.699997,100,72.699997,74.5,72.5
20161116184500,276.0,277.200012,84.000004,54,76.300003,100,72.599998,74.5,72.5
20161116190000,276.0,277.200012,84.000004,54,74.0,100,72.599998,74.5,72.5
20161116191500,276.0,277.200012,84.000004,54,69.199997,100,72.699997,74.5,72.5
20161116193000,276.0,268.200012,81.272731,54,73.900002,100,72.599998,74.5,72.5
20161116194500,276.0,272.399994,82.545453,55,73.900002,100,72.599998,74.5,72.5
20161116200000,276.0,272.399994,82.545453,55,70.599998,100,72.599998,74.5,72.5
20161116201500,276.0,272.399994,82.545453,55,77.199997,100,72.599998,74.5,72.5
20161116203000,276.0,272.399994,82.545453,55,71.599998,100,72.599998,74.5,72.5
20161116204500,276.0,272.399994,82.545453,55,69.699997,100,72.599998,74.5,72.5
20161116210000,276.0,272.399994,82.545453,55,74.300003,100,72.599998,74.5,72.5
20161116211500,276.0,272.399994,82.545453,55,72.900002,100,72.599998,74.5,72.5
20161116213000,276.0,272.399994,82.545453,55,68.699997,100,72.599998,74.5,72.5
20161116214500,276.0,277.200012,84.000004,55,72.400002,100,72.400002,74.5,72.5
20161116220000,276.0,277.200012,84.000004,55,72.400002,100,72.400002,74.5,72.5
20161116221500,276.0,277.200012,84.000004,55,68.199997,100,72.400002,74.5,72.5
20161116223000,276.0,277.200012,84.000004,55,71.699997,100,72.300003,74.5,72.5
20161116224500,276.0,277.200012,84.000004,55,72.5,100,72.300003,74.5,72.5
20161116230000,276.0,277.200012,84.000004,55,67.699997,100,72.300003,74.5,72.5
20161116231500,276.0,277.200012,84.000004,55,72.0,100,72.199997,74.5,72.5
20161116233000,276.0,277.200012,84.000004,55,70.599998,100,72.199997,74.5,72.5
20161116234500,276.0,272.399994,82.545453,55,67.300003,100,72.199997,74.5,72.5
20161117000000,276.0,272.399994,82.545453,55,78.599998,100,72.099998,74.5,72.5
20161117001500,276.0,268.200012,81.272731,55,71.099998,100,72.400002,74.5,72.5
20161117003000,276.0,272.399994,82.545453,55,71.099998,100,72.300003,74.5,72.5
20161117004500,276.0,272.399994,82.545453,55,77.400002,100,72.300003,74.5,72.5
20161117010000,276.0,272.399994,82.545453,55,68.699997,100,72.400002,74.5,72.5
20161117011500,276.0,272.399994,82.545453,55,72.900002,100,72.300003,74.5,72.5
20161117013000,276.0,272.399994,82.545453,55,72.900002,100,72.300003,74.5,72.5
20161117014500,276.0,281.399994,85.272725,55,68.599998,100,72.300003,74.5,72.5
20161117020000,276.0,281.399994,85.272725,55,77.300003,100,72.199997,74.5,72.5
20161117021500,276.0,277.200012,84.000004,55,69.699997,100,72.300003,74.5,72.5
20161117023000,276.0,281.399994,85.272725,55,74.599998,100,72.300003,74.5,72.5
20161117024500,276.0,281.399994,85.272725,55,69.699997,100,72.300003,74.5,72.5
20161117030000,276.0,281.399994,85.272725,55,72.300003,100,72.300003,74.5,72.5
20161117031500,276.0,281.399994,85.272725,55,70.900002,100,72.199997,74.5,72.5
20161117033000,276.0,281.399994,85.272725,55,70.0,100,72.199997,74.5,72.5
20161117034500,276.0,281.399994,85.272725,55,75.300003,100,72.300003,74.5,72.5
20161117040000,276.0,281.399994,85.272725,55,69.400002,100,72.300003,74.5,72.5
20161117041500,276.0,277.200012,84.000004,55,80.099998,100,72.300003,74.5,72.5
20161117043000,276.0,277.200012,84.000004,55,70.099998,100,72.400002,74.5,72.5
20161117044500,276.0,277.200012,84.000004,55,75.900002,100,72.300003,74.5,72.5
20161117050000,276.0,277.200012,84.000004,55,69.699997,100,72.400002,74.5,72.5
20161117051500,276.0,277.200012,84.000004,55,75.800003,100,72.300003,74.5,72.5
20161117053000,276.0,277.200012,84.000004,55,69.199997,100,72.400002,74.5,72.5
20161117054500,276.0,281.399994,85.272725,55,74.699997,100,72.300003,74.5,72.5
20161117060000,276.0,281.399994,85.272725,55,69.699997,100,72.400002,74.5,72.5
20161117061500,276.0,285.600006,86.545456,55,74.5,100,72.300003,74.5,72.5
20161117063000,276.0,281.399994,85.272725,55,69.199997,100,72.400002,74.5,72.5
20161117064500,276.0,281.399994,85.272725,55,72.300003,100,72.300003,74.5,72.5
20161117070000,276.0,285.600006,86.545456,55,70.599998,100,72.400002,74.5,72.5
20161117071500,276.0,285.600006,86.545456,55,69.5,100,72.199997,74.5,72.5
20161117073000,276.0,285.600006,86.545456,55,75.0,100,72.199997,74.5,72.5
20161117074500,276.0,281.399994,85.272725,55,72.400002,100,72.300003,74.5,72.5
20161117080000,276.0,277.200012,84.000004,55,76.5,100,72.400002,74.5,72.5
20161117081500,276.0,277.200012,84.000004,55,71.300003,100,72.5,74.5,72.5
20161117083000,276.0,277.200012,84.000004,55,76.900002,100,72.699997,74.5,72.5
20161117084500,276.0,272.399994,82.545453,55,54.700001,0,72.300003,74.5,72.5
20161117090000,276.0,272.399994,82.545453,55,56.299999,100,71.5,74.5,72.5
20161117091500,276.0,272.399994,82.545453,55,69.199997,100,71.900002,74.5,72.5
20161117093000,276.0,272.399994,82.545453,55,71.099998,100,72.099998,74.5,72.5
20161117094500,276.0,272.399994,82.545453,55,74.800003,100,72.300003,74.5,72.5
20161117100000,276.0,272.399994,82.545453,55,78.400002,100,72.400002,74.5,72.5
20161117101500,276.0,272.399994,82.545453,55,72.0,100,72.5,74.5,72.5
20161117103000,276.0,272.399994,82.545453,55,72.0,100,72.599998,74.5,72.5
20161117104500,276.0,277.200012,84.000004,55,78.699997,100,72.599998,74.5,72.5
20161117110000,276.0,272.399994,82.545453,55,74.900002,100,72.699997,74.5,72.5
20161117111500,276.0,272.399994,82.545453,55,57.599998,0,72.699997,74.5,72.5
20161117113000,276.0,272.399994,82.545453,55,57.599998,100,72.300003,74.5,72.5
20161117114500,276.0,272.399994,82.545453,55,56.400002,100,71.900002,74.5,72.5
20161117120000,276.0,277.200012,84.000004,55,57.099998,100,71.699997,74.5,72.5
20161117121500,276.0,272.399994,82.545453,55,76.400002,100,71.699997,74.5,72.5
20161117123000,276.0,272.399994,82.545453,55,83.099998,100,71.900002,74.5,72.5
20161117124500,276.0,272.399994,82.545453,55,75.900002,100,72.099998,74.5,72.5
20161117130000,276.0,277.200012,84.000004,55,81.199997,100,72.300003,74.5,72.5
20161117131500,276.0,277.200012,84.000004,55,80.199997,100,72.599998,74.5,72.5
20161117133000,276.0,281.399994,85.272725,55,76.800003,100,72.699997,74.5,72.5
20161117134500,276.0,281.399994,85.272725,54,56.799999,0,72.400002,74.5,72.5
20161117140000,276.0,277.200012,84.000004,54,56.799999,100,72.199997,74.5,72.5
20161117141500,276.0,277.200012,84.000004,54,56.799999,100,71.699997,74.5,72.5
20161117143000,276.0,277.200012,84.000004,54,74.300003,100,71.599998,74.5,72.5
20161117144500,276.0,277.200012,84.000004,54,82.599998,100,71.900002,74.5,72.5
20161117150000,276.0,281.399994,85.272725,54,79.699997,100,72.099998,74.5,72.5
20161117151500,276.0,277.200012,84.000004,54,75.900002,100,72.300003,74.5,72.5
20161117153000,276.0,281.399994,85.272725,54,78.599998,100,72.5,74.5,72.5
20161117154500,276.0,277.200012,84.000004,54,76.800003,100,72.699997,74.5,72.5
20161117160000,276.0,281.399994,85.272725,54,57.900002,0,72.5,74.5,72.5
20161117161500,276.0,281.399994,85.272725,54,57.900002,100,71.800003,74.5,72.5
20161117163000,276.0,281.399994,85.272725,54,58.700001,100,71.400002,74.5,72.5
20161117164500,276.0,277.200012,84.000004,54,79.199997,100,71.900002,74.5,72.5
20161117170000,276.0,272.399994,82.545453,54,74.400002,100,72.199997,74.5,72.5
20161117171500,276.0,272.399994,82.545453,54,81.0,100,72.400002,74.5,72.5
20161117173000,276.0,272.399994,82.545453,54,74.599998,100,72.599998,74.5,72.5
20161117174500,276.0,277.200012,84.000004,54,73.5,100,72.699997,74.5,72.5
20161117180000,276.0,277.200012,84.000004,54,79.900002,100,72.800003,74.5,72.5
20161117181500,276.0,277.200012,84.000004,54,55.599998,100,71.800003,74.5,72.5
20161117183000,276.0,277.200012,84.000004,54,73.0,100,71.599998,74.5,72.5
20161117184500,276.0,277.200012,84.000004,54,75.300003,100,72.199997,74.5,72.5
20161117190000,276.0,281.399994,85.272725,54,80.099998,100,72.300003,74.5,72.5
20161117191500,276.0,281.399994,85.272725,54,72.5,100,72.599998,74.5,72.5
20161117193000,276.0,277.200012,84.000004,54,76.900002,100,72.599998,74.5,72.5
20161117194500,276.0,277.200012,84.000004,54,72.599998,100,72.699997,74.5,72.5
20161117200000,276.0,277.200012,84.000004,54,56.0,0,72.300003,74.5,72.5
20161117201500,276.0,277.200012,84.000004,54,68.599998,100,71.300003,74.5,72.5
20161117203000,276.0,277.200012,84.000004,54,75.900002,100,72.099998,74.5,72.5
20161117204500,276.0,277.200012,84.000004,54,73.900002,100,72.300003,74.5,72.5
20161117210000,276.0,268.200012,81.272731,54,74.900002,100,72.400002,74.5,72.5
20161117211500,276.0,268.200012,81.272731,54,71.400002,100,72.400002,74.5,72.5
20161117213000,276.0,272.399994,82.545453,55,73.900002,100,72.5,74.5,72.5
20161117214500,276.0,272.399994,82.545453,55,70.800003,100,72.599998,74.5,72.5
20161117220000,276.0,272.399994,82.545453,55,75.800003,100,72.400002,74.5,72.5
20161117221500,276.0,281.399994,85.272725,55,74.400002,100,72.5,74.5,72.5
20161117223000,276.0,272.399994,82.545453,55,70.099998,100,72.5,74.5,72.5
20161117224500,276.0,277.200012,84.000004,55,74.699997,100,72.400002,74.5,72.5
20161117230000,276.0,272.399994,82.545453,55,74.699997,100,72.5,74.5,72.5
20161117231500,276.0,272.399994,82.545453,55,70.599998,100,72.599998,74.5,72.5
20161117233000,276.0,281.399994,85.272725,55,77.800003,100,72.599998,74.5,72.5
20161117234500,276.0,281.399994,85.272725,55,71.0,100,72.599998,74.5,72.5
20161118000000,276.0,281.399994,85.272725,55,74.300003,100,72.5,74.5,72.5
20161118001500,276.0,281.399994,85.272725,55,74.300003,100,72.599998,74.5,72.5
20161118003000,276.0,281.399994,85.272725,55,70.099998,100,72.599998,74.5,72.5
20161118004500,276.0,281.399994,85.272725,55,76.300003,100,72.400002,74.5,72.5
20161118010000,276.0,281.399994,85.272725,55,71.599998,100,72.5,74.5,72.5
20161118011500,276.0,272.399994,82.545453,55,71.599998,100,72.5,74.5,72.5
20161118013000,276.0,272.399994,82.545453,55,78.699997,100,72.5,74.5,72.5
20161118014500,276.0,272.399994,82.545453,55,71.099998,100,72.599998,74.5,72.5
20161118020000,276.0,277.200012,84.000004,55,74.400002,100,72.5,74.5,72.5
20161118021500,276.0,277.200012,84.000004,55,73.0,100,72.5,74.5,72.5
20161118023000,276.0,272.399994,82.545453,55,70.5,100,72.5,74.5,72.5
20161118024500,276.0,277.200012,84.000004,55,78.300003,100,72.400002,74.5,72.5
20161118030000,276.0,277.200012,84.000004,55,70.5,100,72.599998,74.5,72.5
20161118031500,276.0,277.200012,84.000004,55,76.699997,100,72.400002,74.5,72.5
20161118033000,276.0,281.399994,85.272725,55,71.599998,100,72.5,74.5,72.5
20161118034500,276.0,277.200012,84.000004,55,70.0,100,72.400002,74.5,72.5
20161118040000,276.0,277.200012,84.000004,55,79.099998,100,72.400002,74.5,72.5
20161118041500,276.0,281.399994,85.272725,55,70.599998,100,72.5,74.5,72.5
20161118043000,276.0,281.399994,85.272725,55,73.400002,100,72.400002,74.5,72.5
20161118044500,276.0,281.399994,85.272725,55,71.599998,100,72.400002,74.5,72.5
20161118050000,276.0,281.399994,85.272725,55,69.699997,100,72.400002,74.5,72.5
20161118051500,276.0,281.399994,85.272725,55,78.599998,100,72.400002,74.5,72.5
20161118053000,276.0,281.399994,85.272725,55,71.099998,100,72.5,74.5,72.5
20161118054500,276.0,281.399994,85.272725,55,72.300003,100,72.400002,74.5,72.5
20161118060000,276.0,281.399994,85.272725,55,75.5,100,72.400002,74.5,72.5
20161118061500,276.0,272.399994,82.545453,55,70.099998,100,72.5,74.5,72.5
20161118063000,276.0,272.399994,82.545453,55,74.699997,100,72.400002,74.5,72.5
20161118064500,276.0,272.399994,82.545453,55,73.0,100,72.400002,74.5,72.5
20161118070000,276.0,272.399994,82.545453,55,69.699997,100,72.400002,74.5,72.5
20161118071500,276.0,272.399994,82.545453,55,76.199997,100,72.400002,74.5,72.5
20161118073000,276.0,277.200012,84.000004,55,72.099998,100,72.400002,74.5,72.5
20161118074500,276.0,277.200012,84.000004,55,69.699997,100,72.400002,74.5,72.5
20161118080000,276.0,277.200012,84.000004,55,77.199997,100,72.400002,74.5,72.5
20161118081500,276.0,272.399994,82.545453,55,71.599998,100,72.5,74.5,72.5
20161118083000,276.0,272.399994,82.545453,55,70.699997,100,72.599998,74.5,72.5
20161118084500,276.0,272.399994,82.545453,55,76.199997,100,72.599998,74.5,72.5
20161118090000,276.0,272.399994,82.545453,55,74.800003,100,72.699997,74.5,72.5
20161118091500,276.0,281.399994,85.272725,55,71.599998,100,72.699997,74.5,72.5
20161118093000,276.0,277.200012,84.000004,55,73.800003,100,72.699997,74.5,72.5
20161118094500,276.0,281.399994,85.272725,55,56.799999,100,72.199997,74.5,72.5
20161118100000,276.0,281.399994,85.272725,55,58.400002,100,71.300003,74.5,72.5
20161118101500,276.0,277.200012,84.000004,55,74.800003,100,72.0,74.5,72.5
20161118103000,276.0,277.200012,84.000004,55,74.800003,100,72.400002,74.5,72.5
20161118104500,276.0,277.200012,84.000004,55,77.800003,100,72.599998,74.5,72.5
20161118110000,276.0,281.399994,85.272725,54,74.099998,100,72.699997,74.5,72.5
20161118111500,276.0,281.399994,85.272725,54,56.700001,100,72.300003,74.5,72.5
20161118113000,276.0,285.600006,86.545456,54,56.700001,100,71.699997,74.5,72.5
20161118114500,276.0,281.399994,85.272725,54,78.0,100,71.699997,74.5,72.5
20161118120000,276.0,285.600006,86.545456,54,76.900002,100,72.099998,74.5,72.5
20161118121500,276.0,281.399994,85.272725,54,73.599998,100,72.199997,74.5,72.5
20161118123000,276.0,281.399994,85.272725,54,73.599998,100,72.400002,74.5,72.5
20161118124500,276.0,281.399994,85.272725,54,73.599998,100,72.5,74.5,72.5
20161118130000,276.0,281.399994,85.272725,54,79.599998,100,72.699997,74.5,72.5
20161118131500,276.0,281.399994,85.272725,54,56.700001,0,72.300003,74.5,72.5
20161118133000,276.0,281.399994,85.272725,54,57.900002,100,71.400002,74.5,72.5
20161118134500,276.0,281.399994,85.272725,54,75.400002,100,72.099998,74.5,72.5
20161118140000,276.0,281.399994,85.272725,54,71.099998,100,72.199997,74.5,72.5
20161118141500,276.0,277.200012,84.000004,54,69.699997,100,72.199997,74.5,72.5
20161118143000,276.0,277.200012,84.000004,54,69.699997,100,72.099998,74.5,72.5
20161118144500,276.0,277.200012,84.000004,54,70.5,100,72.199997,74.5,72.5
20161118150000,276.0,272.399994,82.545453,54,72.5,100,72.300003,74.5,72.5
20161118151500,276.0,272.399994,82.545453,54,69.699997,100,72.400002,74.5,72.5
20161118153000,276.0,272.399994,82.545453,54,70.5,100,72.300003,74.5,72.5
20161118154500,276.0,272.399994,82.545453,54,74.800003,100,72.400002,74.5,72.5
20161118160000,276.0,272.399994,82.545453,54,73.5,100,72.400002,74.5,72.5
20161118161500,276.0,277.200012,84.000004,54,70.599998,100,72.300003,74.5,72.5
20161118163000,276.0,277.200012,84.000004,54,70.599998,100,72.300003,74.5,72.5
20161118164500,276.0,281.399994,85.272725,54,74.400002,100,72.199997,74.5,72.5
20161118170000,276.0,281.399994,85.272725,54,75.300003,100,72.199997,74.5,72.5
20161118171500,276.0,281.399994,85.272725,54,75.300003,100,72.400002,74.5,72.5
20161118173000,276.0,281.399994,85.272725,54,72.0,100,72.5,74.5,72.5
20161118174500,276.0,281.399994,85.272725,54,72.0,100,72.599998,74.5,72.5
20161118180000,276.0,281.399994,85.272725,54,74.900002,100,72.599998,74.5,72.5
20161118181500,276.0,281.399994,85.272725,54,71.099998,100,72.599998,74.5,72.5
20161118183000,276.0,281.399994,85.272725,54,72.300003,100,72.599998,74.5,72.5
20161118184500,276.0,281.399994,85.272725,54,77.199997,100,72.599998,74.5,72.5
20161118190000,276.0,281.399994,85.272725,54,73.0,100,72.699997,74.5,72.5
20161118191500,276.0,281.399994,85.272725,54,73.0,100,72.699997,74.5,72.5
20161118193000,276.0,277.200012,84.000004,54,70.599998,100,72.599998,74.5,72.5
20161118194500,276.0,272.399994,82.545453,54,77.300003,100,72.599998,74.5,72.5
20161118200000,276.0,268.200012,81.272731,54,72.0,100,72.699997,74.5,72.5
20161118201500,276.0,268.200012,81.272731,54,56.0,100,71.699997,74.5,72.5
20161118203000,276.0,268.200012,81.272731,54,76.800003,100,71.599998,74.5,72.5
20161118204500,276.0,268.200012,81.272731,54,78.5,100,72.199997,74.5,72.5
20161118210000,276.0,272.399994,82.545453,55,72.5,100,72.5,74.5,72.5
20161118211500,276.0,272.399994,82.545453,55,75.199997,100,72.599998,74.5,72.5
20161118213000,276.0,277.200012,84.000004,55,81.099998,100,72.599998,74.5,72.5
20161118214500,276.0,277.200012,84.000004,55,71.699997,0,72.800003,74.5,72.5
20161118220000,276.0,277.200012,84.000004,55,55.599998,100,71.599998,74.5,72.5
20161118221500,276.0,277.200012,84.000004,55,77.5,100,71.699997,74.5,72.5
20161118223000,276.0,277.200012,84.000004,55,74.400002,100,72.099998,74.5,72.5
20161118224500,276.0,277.200012,84.000004,55,70.599998,100,72.199997,74.5,72.5
20161118230000,276.0,272.399994,82.545453,55,74.400002,100,72.300003,74.5,72.5
20161118231500,276.0,272.399994,82.545453,55,77.300003,100,72.400002,74.5,72.5
20161118233000,276.0,281.399994,85.272725,55,71.099998,100,72.400002,74.5,72.5
20161118234500,276.0,281.399994,85.272725,55,71.099998,100,72.400002,74.5,72.5
20161119000000,276.0,285.600006,86.545456,55,78.300003,100,72.5,74.5,72.5
20161119001500,276.0,281.399994,85.272725,55,72.5,100,72.599998,74.5,72.5
20161119003000,276.0,281.399994,85.272725,55,69.699997,100,72.599998,74.5,72.5
20161119004500,276.0,281.399994,85.272725,55,76.800003,100,72.599998,74.5,72.5
20161119010000,276.0,281.399994,85.272725,55,73.0,100,72.599998,74.5,72.5
20161119011500,276.0,281.399994,85.272725,55,69.699997,100,72.599998,74.5,72.5
20161119013000,276.0,285.600006,86.545456,55,73.400002,100,72.5,74.5,72.5
20161119014500,276.0,277.200012,84.000004,55,72.5,100,72.400002,74.5,72.5
20161119020000,276.0,277.200012,84.000004,55,69.099998,100,72.5,74.5,72.5
20161119021500,276.0,268.200012,81.272731,55,78.699997,100,72.5,74.5,72.5
20161119023000,276.0,268.200012,81.272731,54,71.099998,100,72.5,74.5,72.5
20161119024500,276.0,277.200012,84.000004,55,68.699997,100,72.400002,74.5,72.5
20161119030000,276.0,281.399994,85.272725,54,74.300003,100,72.300003,74.5,72.5
20161119031500,276.0,281.399994,85.272725,54,71.099998,100,72.400002,74.5,72.5
20161119033000,276.0,281.399994,85.272725,54,68.199997,100,72.199997,74.5,72.5
20161119034500,276.0,272.399994,82.545453,54,77.199997,100,72.199997,74.5,72.5
20161119040000,276.0,272.399994,82.545453,55,70.599998,100,72.400002,74.5,72.5
20161119041500,276.0,272.399994,82.545453,55,79.099998,100,72.400002,74.5,72.5
20161119043000,276.0,277.200012,84.000004,55,70.599998,100,72.400002,74.5,72.5
20161119044500,276.0,277.200012,84.000004,55,76.300003,100,72.5,74.5,72.5
20161119050000,276.0,277.200012,84.000004,55,71.599998,100,72.5,74.5,72.5
20161119051500,276.0,277.200012,84.000004,55,73.300003,100,72.5,74.5,72.5
20161119053000,276.0,285.600006,86.545456,55,71.800003,100,72.5,74.5,72.5
20161119054500,276.0,272.399994,82.545453,55,69.099998,100,72.400002,74.5,72.5
20161119060000,276.0,277.200012,84.000004,54,74.599998,100,72.400002,74.5,72.5
20161119061500,276.0,281.399994,85.272725,54,67.199997,100,72.199997,74.5,72.5
20161119063000,276.0,285.600006,86.545456,54,74.0,100,72.099998,74.5,72.5
20161119064500,276.0,281.399994,85.272725,54,73.099998,100,72.099998,74.5,72.5
20161119070000,276.0,281.399994,85.272725,54,70.599998,100,72.099998,74.5,72.5
20161119071500,276.0,268.200012,81.272731,54,77.199997,100,72.199997,74.5,72.5
20161119073000,276.0,281.399994,85.272725,55,70.099998,100,72.199997,74.5,72.5
20161119074500,276.0,277.200012,84.000004,54,80.300003,100,72.199997,74.5,72.5
20161119080000,276.0,281.399994,85.272725,54,69.699997,100,72.199997,74.5,72.5
20161119081500,276.0,281.399994,85.272725,54,80.699997,100,72.199997,74.5,72.5
20161119083000,276.0,281.399994,85.272725,54,70.300003,100,72.300003,74.5,72.5
20161119084500,276.0,281.399994,85.272725,54,79.5,100,72.400002,74.5,72.5
20161119090000,276.0,281.399994,85.272725,54,72.900002,100,72.5,74.5,72.5
20161119091500,276.0,281.399994,85.272725,54,72.900002,100,72.599998,74.5,72.5
20161119093000,276.0,281.399994,85.272725,54,74.800003,100,72.5,74.5,72.5
20161119094500,276.0,281.399994,85.272725,54,73.0,100,72.599998,74.5,72.5
20161119100000,276.0,272.399994,82.545453,54,77.300003,100,72.599998,74.5,72.5
20161119101500,276.0,272.399994,82.545453,54,73.0,100,72.699997,74.5,72.5
20161119103000,276.0,272.399994,82.545453,54,78.199997,100,72.699997,74.5,72.5
20161119104500,276.0,272.399994,82.545453,54,73.599998,100,72.699997,74.5,72.5
20161119110000,276.0,272.399994,82.545453,54,78.300003,100,72.699997,74.5,72.5
20161119111500,276.0,272.399994,82.545453,54,72.5,100,72.699997,74.5,72.5
20161119113000,276.0,277.200012,84.000004,54,83.099998,100,72.599998,74.5,72.5
20161119114500,276.0,281.399994,85.272725,54,71.599998,100,72.699997,74.5,72.5
20161119120000,276.0,277.200012,84.000004,54,79.599998,100,72.699997,74.5,72.5
20161119121500,276.0,281.399994,85.272725,54,74.800003,100,72.699997,74.5,72.5
20161119123000,276.0,277.200012,84.000004,54,74.0,100,72.699997,74.5,72.5
20161119124500,276.0,277.200012,84.000004,54,79.099998,100,72.699997,74.5,72.5
20161119130000,276.0,277.200012,84.000004,54,73.0,100,72.699997,74.5,72.5
20161119131500,276.0,277.200012,84.000004,54,83.300003,100,72.699997,74.5,72.5
20161119133000,276.0,281.399994,85.272725,54,53.099998,100,71.800003,74.5,72.5
20161119134500,276.0,281.399994,85.272725,54,81.0,100,71.400002,74.5,72.5
20161119140000,276.0,277.200012,84.000004,54,71.099998,100,71.900002,74.5,72.5
20161119141500,276.0,281.399994,85.272725,54,81.699997,100,72.099998,74.5,72.5
20161119143000,276.0,281.399994,85.272725,54,72.900002,100,72.199997,74.5,72.5
20161119144500,276.0,281.399994,85.272725,54,81.099998,100,72.300003,74.5,72.5
20161119150000,276.0,272.399994,82.545453,54,73.599998,100,72.400002,74.5,72.5
20161119151500,276.0,272.399994,82.545453,54,80.5,100,72.400002,74.5,72.5
20161119153000,276.0,272.399994,82.545453,54,72.5,100,72.5,74.5,72.5
20161119154500,276.0,272.399994,82.545453,54,82.099998,100,72.599998,74.5,72.5
20161119160000,276.0,272.399994,82.545453,54,72.5,100,72.599998,74.5,72.5
20161119161500,276.0,272.399994,82.545453,54,83.099998,100,72.5,74.5,72.5
20161119163000,276.0,277.200012,84.000004,54,72.0,100,72.400002,74.5,72.5
20161119164500,276.0,277.200012,84.000004,54,81.900002,100,72.400002,74.5,72.5
20161119170000,276.0,281.399994,85.272725,54,72.5,100,72.400002,74.5,72.5
20161119171500,276.0,281.399994,85.272725,54,82.5,100,72.400002,74.5,72.5
20161119173000,276.0,281.399994,85.272725,54,72.5,100,72.400002,74.5,72.5
20161119174500,276.0,281.399994,85.272725,54,80.900002,100,72.300003,74.5,72.5
20161119180000,276.0,281.399994,85.272725,54,71.599998,100,72.400002,74.5,72.5
20161119181500,276.0,281.399994,85.272725,54,80.400002,100,72.300003,74.5,72.5
20161119183000,276.0,281.399994,85.272725,54,71.099998,100,72.300003,74.5,72.5
20161119184500,276.0,281.399994,85.272725,54,78.099998,100,72.199997,74.5,72.5
20161119190000,276.0,281.399994,85.272725,54,70.599998,100,72.300003,74.5,72.5
20161119191500,276.0,281.399994,85.272725,54,78.400002,100,72.099998,74.5,72.5
20161119193000,276.0,281.399994,85.272725,54,70.099998,100,72.199997,74.5,72.5
20161119194500,276.0,281.399994,85.272725,54,81.099998,100,72.199997,74.5,72.5
20161119200000,276.0,281.399994,85.272725,54,70.599998,100,72.300003,74.5,72.5
20161119201500,276.0,281.399994,85.272725,54,80.0,100,72.199997,74.5,72.5
20161119203000,276.0,272.399994,82.545453,54,71.099998,100,72.300003,74.5,72.5
20161119204500,276.0,277.200012,84.000004,54,82.0,100,72.199997,74.5,72.5
20161119210000,276.0,277.200012,84.000004,54,70.599998,100,72.300003,74.5,72.5
20161119211500,276.0,277.200012,84.000004,54,81.800003,100,72.300003,74.5,72.5
20161119213000,276.0,281.399994,85.272725,54,69.699997,100,72.300003,74.5,72.5
20161119214500,276.0,281.399994,85.272725,54,78.300003,100,72.199997,74.5,72.5
20161119220000,276.0,281.399994,85.272725,54,71.400002,100,72.199997,74.5,72.5
20161119221500,276.0,281.399994,85.272725,54,72.300003,100,72.199997,74.5,72.5
20161119223000,276.0,281.399994,85.272725,54,76.599998,100,72.199997,74.5,72.5
20161119224500,276.0,281.399994,85.272725,54,70.099998,100,72.199997,74.5,72.5
20161119230000,276.0,281.399994,85.272725,54,80.599998,100,72.199997,74.5,72.5
20161119231500,276.0,281.399994,85.272725,54,73.900002,100,72.199997,74.5,72.5
20161119233000,276.0,281.399994,85.272725,54,71.699997,100,72.199997,74.5,72.5
20161119234500,276.0,281.399994,85.272725,54,83.099998,100,72.199997,74.5,72.5
20161120000000,276.0,281.399994,85.272725,54,73.199997,100,72.199997,74.5,72.5
20161120001500,276.0,281.399994,85.272725,54,71.099998,100,72.300003,74.5,72.5
20161120003000,276.0,281.399994,85.272725,54,81.300003,100,72.199997,74.5,72.5
20161120004500,276.0,281.399994,85.272725,54,75.699997,100,72.199997,74.5,72.5
20161120010000,276.0,281.399994,85.272725,54,70.099998,100,72.300003,74.5,72.5
20161120011500,276.0,281.399994,85.272725,54,82.099998,100,72.199997,74.5,72.5
20161120013000,276.0,281.399994,85.272725,54,74.800003,100,72.199997,74.5,72.5
20161120014500,276.0,281.399994,85.272725,54,70.099998,100,72.300003,74.5,72.5
20161120020000,276.0,281.399994,85.272725,54,80.0,100,72.199997,74.5,72.5
20161120021500,276.0,281.399994,85.272725,54,76.099998,100,72.199997,74.5,72.5
20161120023000,276.0,281.399994,85.272725,54,69.599998,100,72.199997,74.5,72.5
20161120024500,276.0,281.399994,85.272725,54,73.0,100,72.199997,74.5,72.5
20161120030000,276.0,281.399994,85.272725,54,83.099998,100,72.099998,74.5,72.5
20161120031500,276.0,281.399994,85.272725,54,73.900002,100,72.199997,74.5,72.5
20161120033000,276.0,281.399994,85.272725,54,70.099998,100,72.199997,74.5,72.5
20161120034500,276.0,281.399994,85.272725,54,76.400002,100,72.199997,74.5,72.5
20161120040000,276.0,277.200012,84.000004,54,82.400002,100,72.199997,74.5,72.5
20161120041500,276.0,277.200012,84.000004,54,74.400002,100,72.199997,74.5,72.5
20161120043000,276.0,277.200012,84.000004,54,71.199997,100,72.300003,74.5,72.5
20161120044500,276.0,277.200012,84.000004,54,81.900002,100,72.199997,74.5,72.5
20161120050000,276.0,277.200012,84.000004,54,78.099998,100,72.199997,74.5,72.5
20161120051500,276.0,281.399994,85.272725,54,70.300003,100,72.199997,74.5,72.5
20161120053000,276.0,281.399994,85.272725,54,70.300003,100,72.199997,74.5,72.5
20161120054500,276.0,281.399994,85.272725,54,80.5,100,72.199997,74.5,72.5
20161120060000,276.0,285.600006,86.545456,54,80.5,100,72.199997,74.5,72.5
20161120061500,276.0,281.399994,85.272725,54,73.300003,100,72.199997,74.5,72.5
20161120063000,276.0,285.600006,86.545456,54,69.699997,100,72.199997,74.5,72.5
20161120064500,276.0,285.600006,86.545456,54,76.099998,100,72.199997,74.5,72.5
20161120070000,276.0,285.600006,86.545456,54,84.900002,100,72.199997,74.5,72.5
20161120071500,276.0,281.399994,85.272725,54,75.099998,100,72.199997,74.5,72.5
20161120073000,276.0,285.600006,86.545456,54,70.5,100,72.300003,74.5,72.5
20161120074500,276.0,281.399994,85.272725,54,74.5,100,72.300003,74.5,72.5
20161120080000,276.0,281.399994,85.272725,54,85.599998,100,72.199997,74.5,72.5
20161120081500,276.0,281.399994,85.272725,54,77.900002,100,72.300003,74.5,72.5
20161120083000,276.0,277.200012,84.000004,54,72.0,100,72.5,74.5,72.5
20161120084500,276.0,281.399994,85.272725,54,76.5,100,72.599998,74.5,72.5
20161120090000,276.0,281.399994,85.272725,54,86.199997,100,72.699997,74.5,72.5
20161120091500,276.0,277.200012,84.000004,54,48.299999,100,71.900002,74.5,72.5
20161120093000,276.0,277.200012,84.000004,54,75.900002,100,71.400002,74.5,72.5
20161120094500,276.0,277.200012,84.000004,54,73.099998,100,71.900002,74.5,72.5
20161120100000,276.0,277.200012,84.000004,54,67.699997,100,72.099998,74.5,72.5
20161120101500,276.0,277.200012,84.000004,54,76.400002,100,72.099998,74.5,72.5
20161120103000,276.0,277.200012,84.000004,54,76.400002,100,72.099998,74.5,72.5
20161120104500,276.0,277.200012,84.000004,54,70.599998,100,72.199997,74.5,72.5
20161120110000,276.0,277.200012,84.000004,54,80.5,100,72.199997,74.5,72.5
20161120111500,276.0,277.200012,84.000004,54,75.099998,100,72.199997,74.5,72.5
20161120113000,276.0,277.200012,84.000004,54,72.5,100,72.199997,74.5,72.5
20161120114500,276.0,277.200012,84.000004,54,84.900002,100,72.199997,74.5,72.5
20161120120000,276.0,277.200012,84.000004,54,73.900002,100,72.300003,74.5,72.5
20161120121500,276.0,277.200012,84.000004,54,75.900002,100,72.400002,74.5,72.5
20161120123000,276.0,277.200012,84.000004,54,80.199997,100,72.400002,74.5,72.5
20161120124500,276.0,277.200012,84.000004,54,74.0,100,72.5,74.5,72.5
20161120130000,276.0,281.399994,85.272725,54,81.300003,100,72.599998,74.5,72.5
20161120131500,276.0,277.200012,84.000004,54,76.699997,100,72.699997,74.5,72.5
20161120133000,276.0,277.200012,84.000004,54,78.900002,100,72.599998,74.5,72.5
20161120134500,276.0,277.200012,84.000004,54,74.400002,100,72.699997,74.5,72.5
20161120140000,276.0,277.200012,84.000004,54,54.700001,0,72.199997,74.5,72.5
20161120141500,276.0,277.200012,84.000004,54,71.0,100,71.199997,74.5,72.5
20161120143000,276.0,281.399994,85.272725,54,81.800003,100,71.800003,74.5,72.5
20161120144500,276.0,277.200012,84.000004,54,75.300003,100,72.199997,74.5,72.5
20161120150000,276.0,277.200012,84.000004,54,75.300003,100,72.400002,74.5,72.5
20161120151500,276.0,277.200012,84.000004,54,76.199997,100,72.400002,74.5,72.5
20161120153000,276.0,277.200012,84.000004,54,76.199997,100,72.5,74.5,72.5
20161120154500,276.0,277.200012,84.000004,54,74.0,100,72.699997,74.5,72.5
20161120160000,276.0,277.200012,84.000004,54,84.300003,100,72.599998,74.5,72.5
20161120161500,276.0,277.200012,84.000004,54,72.5,100,72.699997,74.5,72.5
20161120163000,276.0,277.200012,84.000004,54,57.700001,100,72.599998,74.5,72.5
20161120164500,276.0,277.200012,84.000004,54,71.800003,100,71.199997,74.5,72.5
20161120170000,276.0,272.399994,82.545453,54,75.800003,100,71.900002,74.5,72.5
20161120171500,276.0,272.399994,82.545453,54,75.800003,100,72.199997,74.5,72.5
20161120173000,276.0,268.200012,81.272731,54,72.0,100,72.400002,74.5,72.5
20161120174500,276.0,272.399994,82.545453,54,82.5,100,72.400002,74.5,72.5
20161120180000,276.0,272.399994,82.545453,54,71.599998,100,72.5,74.5,72.5
20161120181500,276.0,272.399994,82.545453,54,75.699997,100,72.400002,74.5,72.5
20161120183000,276.0,277.200012,84.000004,54,72.5,100,72.5,74.5,72.5
20161120184500,276.0,272.399994,82.545453,54,72.5,100,72.300003,74.5,72.5
20161120190000,276.0,272.399994,82.545453,54,76.199997,100,72.300003,74.5,72.5
20161120191500,276.0,272.399994,82.545453,54,68.199997,100,72.300003,74.5,72.5
20161120193000,276.0,272.399994,82.545453,54,79.599998,100,72.199997,74.5,72.5
20161120194500,276.0,268.200012,81.272731,54,69.199997,100,72.300003,74.5,72.5
20161120200000,276.0,272.399994,82.545453,54,75.800003,100,72.199997,74.5,72.5
20161120201500,276.0,272.399994,82.545453,54,69.199997,100,72.199997,74.5,72.5
20161120203000,276.0,272.399994,82.545453,54,72.0,100,72.099998,74.5,72.5
20161120204500,276.0,272.399994,82.545453,54,71.099998,100,72.199997,74.5,72.5
20161120210000,276.0,272.399994,82.545453,54,71.900002,100,72.099998,74.5,72.5
20161120211500,276.0,272.399994,82.545453,54,74.0,100,72.099998,74.5,72.5
20161120213000,276.0,277.200012,84.000004,54,70.099998,100,72.099998,74.5,72.5
20161120214500,276.0,277.200012,84.000004,54,77.400002,100,72.099998,74.5,72.5
20161120220000,276.0,272.399994,82.545453,54,71.5,100,72.199997,74.5,72.5
20161120221500,276.0,285.600006,86.545456,55,74.0,100,72.199997,74.5,72.5
20161120223000,276.0,285.600006,86.545456,55,74.0,100,72.099998,74.5,72.5
20161120224500,276.0,285.600006,86.545456,55,70.199997,100,72.199997,74.5,72.5
20161120230000,276.0,285.600006,86.545456,55,81.5,100,72.199997,74.5,72.5
20161120231500,276.0,285.600006,86.545456,55,69.199997,100,72.199997,74.5,72.5
20161120233000,276.0,281.399994,85.272725,55,76.699997,100,72.199997,74.5,72.5
20161120234500,276.0,281.399994,85.272725,55,74.800003,100,72.199997,74.5,72.5
20161121000000,276.0,281.399994,85.272725,55,69.699997,100,72.300003,74.5,72.5
20161121001500,276.0,277.200012,84.000004,55,80.199997,100,72.199997,74.5,72.5
20161121003000,276.0,277.200012,84.000004,55,74.400002,100,72.300003,74.5,72.5
20161121004500,276.0,281.399994,85.272725,55,69.199997,100,72.300003,74.5,72.5
20161121010000,276.0,281.399994,85.272725,55,77.099998,100,72.199997,74.5,72.5
20161121011500,276.0,281.399994,85.272725,55,75.800003,100,72.199997,74.5,72.5
20161121013000,276.0,285.600006,86.545456,55,68.699997,100,72.199997,74.5,72.5
20161121014500,276.0,285.600006,86.545456,55,77.699997,100,72.199997,74.5,72.5
20161121020000,276.0,285.600006,86.545456,55,77.699997,100,72.199997,74.5,72.5
20161121021500,276.0,285.600006,86.545456,55,69.199997,100,72.300003,74.5,72.5
20161121023000,276.0,285.600006,86.545456,55,76.199997,100,72.199997,74.5,72.5
20161121024500,276.0,285.600006,86.545456,55,79.099998,100,72.199997,74.5,72.5
20161121030000,276.0,285.600006,86.545456,54,70.599998,100,72.199997,74.5,72.5
20161121031500,276.0,285.600006,86.545456,54,70.599998,100,72.300003,74.5,72.5
20161121033000,276.0,281.399994,85.272725,54,82.5,100,72.199997,74.5,72.5
20161121034500,276.0,281.399994,85.272725,54,73.400002,100,72.199997,74.5,72.5
20161121040000,276.0,281.399994,85.272725,54,70.0,100,72.300003,74.5,72.5
20161121041500,276.0,281.399994,85.272725,54,74.300003,100,72.300003,74.5,72.5
20161121043000,276.0,281.399994,85.272725,54,81.099998,100,72.199997,74.5,72.5
20161121044500,276.0,281.399994,85.272725,54,71.699997,100,72.300003,74.5,72.5
20161121050000,276.0,281.399994,85.272725,54,70.599998,100,72.5,74.5,72.5
20161121051500,276.0,281.399994,85.272725,54,81.199997,100,72.300003,74.5,72.5
20161121053000,276.0,281.399994,85.272725,54,77.5,100,72.199997,74.5,72.5
20161121054500,276.0,281.399994,85.272725,54,71.5,100,72.300003,74.5,72.5
20161121060000,276.0,281.399994,85.272725,54,70.599998,100,72.5,74.5,72.5
20161121061500,276.0,281.399994,85.272725,54,81.300003,100,72.5,74.5,72.5
20161121063000,276.0,281.399994,85.272725,54,76.900002,100,72.5,74.5,72.5
20161121064500,276.0,277.200012,84.000004,54,52.200001,0,72.800003,74.5,72.5
20161121070000,276.0,277.200012,84.000004,54,67.300003,100,71.300003,74.5,72.5
20161121071500,276.0,277.200012,84.000004,54,72.900002,100,71.699997,74.5,72.5
20161121073000,276.0,277.200012,84.000004,54,66.199997,100,71.900002,74.5,72.5
20161121074500,276.0,277.200012,84.000004,54,69.699997,100,72.0,74.5,72.5
20161121080000,276.0,281.399994,85.272725,54,77.699997,100,72.0,74.5,72.5
20161121081500,276.0,281.399994,85.272725,54,69.400002,100,72.099998,74.5,72.5
20161121083000,276.0,281.399994,85.272725,54,68.199997,100,72.300003,74.5,72.5
20161121084500,276.0,277.200012,84.000004,54,78.300003,100,72.400002,74.5,72.5
20161121090000,276.0,277.200012,84.000004,54,75.300003,100,72.599998,74.5,72.5
20161121091500,276.0,281.399994,85.272725,54,52.0,0,72.800003,74.5,72.5
20161121093000,276.0,281.399994,85.272725,54,69.400002,100,71.199997,74.5,72.5
20161121094500,276.0,277.200012,84.000004,54,69.400002,100,72.099998,74.5,72.5
20161121100000,276.0,277.200012,84.000004,54,68.300003,100,72.400002,74.5,72.5
20161121101500,276.0,277.200012,84.000004,54,72.900002,100,72.400002,74.5,72.5
20161121103000,276.0,277.200012,84.000004,54,67.5,100,72.599998,74.5,72.5
20161121104500,276.0,272.399994,82.545453,54,76.400002,100,72.599998,74.5,72.5
20161121110000,276.0,272.399994,82.545453,54,68.699997,100,72.699997,74.5,72.5
20161121111500,276.0,268.200012,81.272731,54,73.0,100,72.699997,74.5,72.5
20161121113000,276.0,268.200012,81.272731,54,55.5,100,71.900002,74.5,72.5
20161121114500,276.0,272.399994,82.545453,55,63.900002,100,71.400002,74.5,72.5
20161121120000,276.0,272.399994,82.545453,55,74.0,100,72.099998,74.5,72.5
20161121121500,276.0,272.399994,82.545453,55,72.0,100,72.400002,74.5,72.5
20161121123000,276.0,272.399994,82.545453,55,79.599998,100,72.599998,74.5,72.5
20161121124500,276.0,272.399994,82.545453,55,70.400002,0,72.800003,74.5,72.5
20161121130000,276.0,272.399994,82.545453,55,56.400002,100,71.900002,74.5,72.5
20161121131500,276.0,272.399994,82.545453,55,69.400002,100,71.599998,74.5,72.5
20161121133000,276.0,272.399994,82.545453,55,72.0,100,72.099998,74.5,72.5
20161121134500,276.0,272.399994,82.545453,55,69.199997,100,72.300003,74.5,72.5
20161121140000,276.0,272.399994,82.545453,55,70.099998,100,72.5,74.5,72.5
20161121141500,276.0,272.399994,82.545453,55,75.300003,100,72.599998,74.5,72.5
20161121143000,276.0,272.399994,82.545453,55,71.099998,100,72.699997,74.5,72.5
20161121144500,276.0,272.399994,82.545453,55,60.900002,0,72.699997,74.5,72.5
20161121150000,276.0,272.399994,82.545453,55,57.200001,100,71.699997,74.5,72.5
20161121151500,276.0,272.399994,82.545453,55,73.5,100,71.699997,74.5,72.5
20161121153000,276.0,272.399994,82.545453,55,70.599998,100,72.300003,74.5,72.5
20161121154500,276.0,272.399994,82.545453,55,69.199997,100,72.599998,74.5,72.5
20161121160000,276.0,272.399994,82.545453,55,73.0,100,72.699997,74.5,72.5
20161121161500,276.0,272.399994,82.545453,55,57.200001,100,72.199997,74.5,72.5
20161121163000,276.0,272.399994,82.545453,55,57.200001,100,71.699997,74.5,72.5
20161121164500,276.0,272.399994,82.545453,55,70.0,100,71.900002,74.5,72.5
20161121170000,276.0,272.399994,82.545453,55,74.0,100,72.300003,74.5,72.5
20161121171500,276.0,272.399994,82.545453,55,69.099998,100,72.599998,74.5,72.5
20161121173000,276.0,281.399994,85.272725,54,75.400002,100,72.699997,74.5,72.5
20161121174500,276.0,281.399994,85.272725,54,56.0,100,72.199997,74.5,72.5
20161121180000,276.0,281.399994,85.272725,54,61.900002,100,71.300003,74.5,72.5
20161121181500,276.0,281.399994,85.272725,54,61.900002,100,72.099998,74.5,72.5
20161121183000,276.0,281.399994,85.272725,54,66.199997,100,72.099998,74.5,72.5
20161121184500,276.0,285.600006,86.545456,55,54.299999,100,72.199997,74.5,72.5
20161121190000,276.0,285.600006,86.545456,55,69.599998,100,71.5,74.5,72.5
20161121191500,276.0,285.600006,86.545456,55,73.400002,100,72.199997,74.5,72.5
20161121193000,276.0,285.600006,86.545456,55,65.800003,100,72.199997,74.5,72.5
20161121194500,276.0,285.600006,86.545456,55,64.400002,100,72.0,74.5,72.5
20161121200000,276.0,285.600006,86.545456,55,74.0,100,72.5,74.5,72.5
20161121201500,276.0,281.399994,85.272725,55,68.699997,100,72.599998,74.5,72.5
20161121203000,276.0,281.399994,85.272725,55,78.699997,100,72.599998,74.5,72.5
20161121204500,276.0,281.399994,85.272725,55,51.099998,100,71.599998,74.5,72.5
20161121210000,276.0,281.399994,85.272725,55,71.800003,100,71.699997,74.5,72.5
20161121211500,276.0,272.399994,82.545453,55,71.800003,100,72.199997,74.5,72.5
20161121213000,276.0,277.200012,84.000004,55,66.300003,100,72.199997,74.5,72.5
20161121214500,276.0,277.200012,84.000004,55,74.900002,100,72.199997,74.5,72.5
20161121220000,276.0,277.200012,84.000004,55,66.300003,100,72.300003,74.5,72.5
20161121221500,276.0,277.200012,84.000004,55,70.5,100,72.199997,74.5,72.5
20161121223000,276.0,277.200012,84.000004,55,67.699997,100,72.400002,74.5,72.5
20161121224500,276.0,281.399994,85.272725,55,66.800003,100,72.699997,74.5,72.5
20161121230000,276.0,281.399994,85.272725,55,50.299999,100,72.199997,74.5,72.5
20161121231500,276.0,268.200012,81.272731,55,72.0,100,71.599998,74.5,72.5
20161121233000,276.0,272.399994,82.545453,55,73.099998,100,71.800003,74.5,72.5
20161121234500,276.0,272.399994,82.545453,55,73.099998,100,71.699997,74.5,72.5
20161122000000,276.0,277.200012,84.000004,55,77.400002,100,71.599998,74.5,72.5
20161122001500,276.0,277.200012,84.000004,55,74.699997,100,71.800003,74.5,72.5
20161122003000,276.0,277.200012,84.000004,55,80.900002,100,71.900002,74.5,72.5
20161122004500,276.0,268.200012,81.272731,55,74.400002,100,71.900002,74.5,72.5
20161122010000,276.0,272.399994,82.545453,55,88.199997,100,72.0,74.5,72.5
20161122011500,276.0,281.399994,85.272725,55,50.099998,0,72.900002,74.5,72.5
20161122013000,276.0,281.399994,85.272725,55,48.700001,100,71.599998,74.5,72.5
20161122014500,276.0,281.399994,85.272725,55,62.400002,100,71.900002,74.5,72.5
20161122020000,276.0,281.399994,85.272725,54,66.5,100,72.099998,74.5,72.5
20161122021500,276.0,277.200012,84.000004,54,62.400002,100,72.199997,74.5,72.5
20161122023000,276.0,281.399994,85.272725,54,75.0,100,71.900002,74.5,72.5
20161122024500,276.0,277.200012,84.000004,54,67.900002,100,72.099998,74.5,72.5
20161122030000,276.0,272.399994,82.545453,54,78.300003,100,72.199997,74.5,72.5
20161122031500,276.0,281.399994,85.272725,54,69.199997,100,72.400002,74.5,72.5
20161122033000,276.0,277.200012,84.000004,54,78.0,100,72.400002,74.5,72.5
20161122034500,276.0,277.200012,84.000004,54,69.199997,100,72.5,74.5,72.5
20161122040000,276.0,272.399994,82.545453,54,79.300003,100,72.5,74.5,72.5
20161122041500,276.0,268.200012,81.272731,54,70.099998,100,72.599998,74.5,72.5
20161122043000,276.0,268.200012,81.272731,55,77.900002,100,72.599998,74.5,72.5
20161122044500,276.0,272.399994,82.545453,55,70.099998,100,72.699997,74.5,72.5
20161122050000,276.0,277.200012,84.000004,55,78.300003,100,72.599998,74.5,72.5
20161122051500,276.0,277.200012,84.000004,55,70.599998,100,72.599998,74.5,72.5
20161122053000,276.0,281.399994,85.272725,55,72.699997,100,72.599998,74.5,72.5
20161122054500,276.0,281.399994,85.272725,55,75.0,100,72.599998,74.5,72.5
20161122060000,276.0,285.600006,86.545456,55,70.5,100,72.599998,74.5,72.5
20161122061500,276.0,281.399994,85.272725,55,75.199997,100,72.599998,74.5,72.5
20161122063000,276.0,272.399994,82.545453,55,71.099998,100,72.599998,74.5,72.5
20161122064500,276.0,281.399994,85.272725,55,51.099998,100,72.099998,74.5,72.5
20161122070000,276.0,281.399994,85.272725,54,68.699997,100,71.5,74.5,72.5
20161122071500,276.0,281.399994,85.272725,54,74.599998,100,71.900002,74.5,72.5
20161122073000,276.0,281.399994,85.272725,54,69.800003,100,72.199997,74.5,72.5
20161122074500,276.0,277.200012,84.000004,54,76.099998,100,72.199997,74.5,72.5
20161122080000,276.0,272.399994,82.545453,54,71.599998,100,72.300003,74.5,72.5
20161122081500,276.0,277.200012,84.000004,54,73.900002,100,72.400002,74.5,72.5
20161122083000,276.0,272.399994,82.545453,54,75.0,100,72.699997,74.5,72.5
20161122084500,276.0,272.399994,82.545453,54,52.299999,100,71.699997,74.5,72.5
20161122090000,276.0,268.200012,81.272731,54,75.699997,100,71.699997,74.5,72.5
20161122091500,276.0,272.399994,82.545453,54,68.699997,100,72.400002,74.5,72.5
20161122093000,276.0,268.200012,81.272731,54,76.699997,100,72.400002,74.5,72.5
20161122094500,276.0,268.200012,81.272731,54,72.599998,100,72.599998,74.5,72.5
20161122100000,276.0,268.200012,81.272731,54,71.099998,100,72.699997,74.5,72.5
20161122101500,276.0,277.200012,84.000004,55,56.799999,0,72.400002,74.5,72.5
20161122103000,276.0,277.200012,84.000004,55,56.799999,100,71.800003,74.5,72.5
20161122104500,276.0,272.399994,82.545453,55,75.900002,100,71.900002,74.5,72.5
20161122110000,276.0,277.200012,84.000004,55,69.199997,100,72.199997,74.5,72.5
20161122111500,276.0,277.200012,84.000004,55,68.199997,100,72.199997,74.5,72.5
20161122113000,276.0,272.399994,82.545453,55,72.900002,100,72.199997,74.5,72.5
20161122114500,276.0,272.399994,82.545453,55,76.0,100,72.300003,74.5,72.5
20161122120000,276.0,277.200012,84.000004,55,72.0,100,72.300003,74.5,72.5
20161122121500,276.0,277.200012,84.000004,55,72.0,100,72.300003,74.5,72.5
20161122123000,276.0,272.399994,82.545453,55,69.599998,100,72.400002,74.5,72.5
20161122124500,276.0,272.399994,82.545453,55,72.900002,100,72.400002,74.5,72.5
20161122130000,276.0,272.399994,82.545453,55,76.400002,100,72.400002,74.5,72.5
20161122131500,276.0,281.399994,85.272725,55,71.099998,100,72.5,74.5,72.5
20161122133000,276.0,285.600006,86.545456,55,69.199997,100,72.5,74.5,72.5
20161122134500,276.0,281.399994,85.272725,55,74.400002,100,72.5,74.5,72.5
20161122140000,276.0,285.600006,86.545456,55,71.0,100,72.599998,74.5,72.5
20161122141500,276.0,285.600006,86.545456,55,68.699997,100,72.599998,74.5,72.5
20161122143000,276.0,281.399994,85.272725,55,71.0,100,72.5,74.5,72.5
20161122144500,276.0,281.399994,85.272725,55,75.800003,100,72.5,74.5,72.5
20161122150000,276.0,281.399994,85.272725,55,71.099998,100,72.599998,74.5,72.5
20161122151500,276.0,285.600006,86.545456,55,68.699997,100,72.599998,74.5,72.5
20161122153000,276.0,281.399994,85.272725,55,74.400002,100,72.599998,74.5,72.5
20161122154500,276.0,281.399994,85.272725,55,72.5,100,72.599998,74.5,72.5
20161122160000,276.0,285.600006,86.545456,55,69.599998,100,72.599998,74.5,72.5
20161122161500,276.0,285.600006,86.545456,55,70.900002,100,72.699997,74.5,72.5
20161122163000,276.0,285.600006,86.545456,55,74.800003,100,72.699997,74.5,72.5
20161122164500,276.0,281.399994,85.272725,55,73.0,100,72.599998,74.5,72.5
20161122170000,276.0,285.600006,86.545456,55,69.199997,100,72.599998,74.5,72.5
20161122171500,276.0,281.399994,85.272725,54,69.199997,100,72.5,74.5,72.5
20161122173000,276.0,281.399994,85.272725,54,71.5,100,72.400002,74.5,72.5
20161122174500,276.0,281.399994,85.272725,54,73.599998,100,72.5,74.5,72.5
20161122180000,276.0,281.399994,85.272725,54,69.199997,100,72.5,74.5,72.5
20161122181500,276.0,281.399994,85.272725,54,70.0,100,72.400002,74.5,72.5
20161122183000,276.0,281.399994,85.272725,54,73.400002,100,72.300003,74.5,72.5
20161122184500,276.0,281.399994,85.272725,54,68.699997,100,72.300003,74.5,72.5
20161122190000,276.0,268.200012,81.272731,54,68.699997,100,72.300003,74.5,72.5
20161122191500,276.0,272.399994,82.545453,54,73.900002,100,72.400002,74.5,72.5
20161122193000,276.0,272.399994,82.545453,54,70.699997,100,72.300003,74.5,72.5
20161122194500,276.0,272.399994,82.545453,54,68.199997,100,72.300003,74.5,72.5
20161122200000,276.0,272.399994,82.545453,55,76.699997,100,72.099998,74.5,72.5
20161122201500,276.0,272.399994,82.545453,55,81.699997,100,71.800003,74.5,72.5
20161122203000,276.0,272.399994,82.545453,55,75.400002,100,71.800003,74.5,72.5
20161122204500,276.0,268.200012,81.272731,55,83.300003,100,71.699997,74.5,72.5
20161122210000,276.0,277.200012,84.000004,55,83.300003,100,71.599998,74.5,72.5
20161122211500,276.0,277.200012,84.000004,55,79.599998,100,71.599998,74.5,72.5
20161122213000,276.0,277.200012,84.000004,55,88.199997,100,71.800003,74.5,72.5
20161122214500,276.0,277.200012,84.000004,54,86.400002,100,71.900002,74.5,72.5
20161122220000,276.0,281.399994,85.272725,54,80.599998,100,72.099998,74.5,72.5
20161122221500,276.0,281.399994,85.272725,54,86.099998,100,72.199997,74.5,72.5
20161122223000,276.0,281.399994,85.272725,54,93.599998,100,72.199997,74.5,72.5
20161122224500,276.0,277.200012,84.000004,54,81.599998,100,72.199997,74.5,72.5
