PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161122230000,276.0,281.399994,85.272725,54,81.599998,100,72.300003,74.5,72.5
20161122231500,276.0,281.399994,85.272725,54,96.599998,100,72.400002,74.5,72.5
20161122233000,276.0,272.399994,82.545453,54,82.400002,100,72.400002,74.5,72.5
20161122234500,276.0,272.399994,82.545453,54,80.800003,100,72.300003,74.5,72.5
20161123000000,276.0,277.200012,84.000004,55,97.199997,100,72.400002,74.5,72.5
20161123001500,276.0,281.399994,85.272725,55,84.400002,100,72.400002,74.5,72.5
20161123003000,276.0,281.399994,85.272725,55,81.099998,100,72.400002,74.5,72.5
20161123004500,276.0,277.200012,84.000004,55,87.900002,100,72.400002,74.5,72.5
20161123010000,276.0,281.399994,85.272725,55,93.300003,100,72.400002,74.5,72.5
20161123011500,276.0,277.200012,84.000004,55,81.599998,100,72.400002,74.5,72.5
20161123013000,276.0,285.600006,86.545456,55,81.599998,100,72.400002,74.5,72.5
20161123014500,276.0,285.600006,86.545456,55,94.300003,100,72.300003,74.5,72.5
20161123020000,276.0,285.600006,86.545456,55,81.099998,100,72.400002,74.5,72.5
20161123021500,276.0,289.799988,87.818178,56,56.5,0,72.800003,74.5,72.5
20161123023000,276.0,268.200012,81.272731,55,57.5,100,71.300003,74.5,72.5
20161123024500,276.0,272.399994,82.545453,55,77.0,100,71.900002,74.5,72.5
20161123030000,276.0,272.399994,82.545453,55,73.5,100,72.0,74.5,72.5
20161123031500,276.0,272.399994,82.545453,55,79.599998,100,72.300003,74.5,72.5
20161123033000,276.0,268.200012,81.272731,55,79.599998,100,72.599998,74.5,72.5
20161123034500,276.0,272.399994,82.545453,55,57.599998,0,72.599998,74.5,72.5
20161123040000,276.0,277.200012,84.000004,55,56.299999,100,71.599998,74.5,72.5
20161123041500,276.0,272.399994,82.545453,55,84.300003,100,71.699997,74.5,72.5
20161123043000,276.0,272.399994,82.545453,55,75.900002,100,71.800003,74.5,72.5
20161123044500,276.0,272.399994,82.545453,55,75.900002,100,71.800003,74.5,72.5
20161123050000,276.0,272.399994,82.545453,55,88.699997,100,71.900002,74.5,72.5
20161123051500,276.0,272.399994,82.545453,55,77.300003,100,72.0,74.400002,72.400002
20161123053000,276.0,272.399994,82.545453,55,77.300003,100,72.0,74.400002,72.400002
20161123054500,276.0,277.200012,84.000004,55,88.699997,100,72.099998,74.400002,72.400002
20161123060000,276.0,277.200012,84.000004,55,77.300003,100,72.199997,74.400002,72.400002
20161123061500,276.0,281.399994,85.272725,55,75.900002,100,72.199997,74.400002,72.400002
20161123063000,276.0,281.399994,85.272725,55,86.199997,100,72.199997,74.400002,72.400002
20161123064500,276.0,281.399994,85.272725,55,78.199997,100,72.099998,74.400002,72.400002
20161123070000,276.0,281.399994,85.272725,55,76.400002,100,72.099998,74.400002,72.400002
20161123071500,276.0,281.399994,85.272725,55,85.5,100,72.099998,74.400002,72.400002
20161123073000,276.0,281.399994,85.272725,55,78.699997,100,72.199997,74.400002,72.400002
20161123074500,276.0,268.200012,81.272731,55,78.699997,100,72.400002,74.400002,72.400002
20161123080000,276.0,272.399994,82.545453,55,86.300003,100,72.400002,74.400002,72.400002
20161123081500,276.0,310.200012,94.000004,60,55.599998,0,71.300003,70.300003,68.300003
20161123083000,276.0,281.399994,85.272725,55,55.599998,0,70.599998,70.300003,68.300003
20161123084500,276.0,285.600006,86.545456,55,55.599998,0,70.099998,70.300003,68.300003
20161123090000,276.0,285.600006,86.545456,55,55.599998,0,69.900002,70.300003,68.300003
20161123091500,276.0,285.600006,86.545456,55,55.599998,0,69.699997,70.300003,68.300003
20161123093000,276.0,285.600006,86.545456,55,55.599998,0,69.5,70.300003,68.300003
20161123094500,276.0,285.600006,86.545456,55,55.599998,0,69.300003,70.300003,68.300003
20161123100000,276.0,285.600006,86.545456,55,55.599998,0,69.199997,70.300003,68.300003
20161123101500,276.0,285.600006,86.545456,55,55.599998,0,69.099998,70.300003,68.300003
20161123103000,276.0,285.600006,86.545456,55,55.599998,0,69.099998,70.300003,68.300003
20161123104500,276.0,281.399994,85.272725,55,56.599998,0,68.900002,70.300003,68.300003
20161123110000,276.0,281.399994,85.272725,54,56.599998,0,68.800003,70.300003,68.300003
20161123111500,276.0,285.600006,86.545456,54,56.599998,0,68.800003,70.300003,68.300003
20161123113000,276.0,281.399994,85.272725,54,56.0,0,68.699997,70.300003,68.300003
20161123114500,276.0,277.200012,84.000004,54,56.799999,0,68.900002,70.300003,68.300003
20161123120000,276.0,281.399994,85.272725,54,56.099998,0,68.800003,70.300003,68.300003
20161123121500,276.0,272.399994,82.545453,54,56.099998,0,68.800003,70.300003,68.300003
20161123123000,276.0,281.399994,85.272725,54,56.700001,0,68.699997,70.300003,68.300003
20161123124500,276.0,272.399994,82.545453,54,56.700001,0,68.699997,70.300003,68.300003
20161123130000,276.0,272.399994,82.545453,54,56.0,0,68.900002,70.300003,68.300003
20161123131500,276.0,272.399994,82.545453,54,71.099998,100,69.599998,72.0,70.0
20161123133000,276.0,277.200012,84.000004,54,62.799999,100,69.900002,72.0,70.0
20161123134500,276.0,277.200012,84.000004,54,62.799999,100,70.0,72.0,70.0
20161123140000,276.0,277.200012,84.000004,54,56.799999,0,70.300003,72.0,70.0
20161123141500,276.0,281.399994,85.272725,54,55.900002,0,69.900002,72.0,70.0
20161123143000,276.0,285.600006,86.545456,54,55.900002,100,69.699997,72.0,70.0
20161123144500,276.0,281.399994,85.272725,54,55.900002,100,69.699997,72.0,70.0
20161123150000,276.0,285.600006,86.545456,54,55.900002,100,69.599998,72.0,70.0
20161123151500,276.0,285.600006,86.545456,54,55.900002,100,69.199997,72.0,70.0
20161123153000,276.0,277.200012,84.000004,54,64.400002,100,69.800003,72.0,70.0
20161123154500,276.0,281.399994,85.272725,54,62.799999,100,70.0,72.0,70.0
20161123160000,276.0,281.399994,85.272725,54,62.0,100,70.099998,72.0,70.0
20161123161500,276.0,281.399994,85.272725,54,62.799999,100,70.199997,72.0,70.0
20161123163000,276.0,277.200012,84.000004,54,81.099998,100,70.699997,79.099998,76.0
20161123164500,276.0,277.200012,84.000004,54,88.0,100,71.599998,79.099998,76.0
20161123170000,276.0,313.799988,95.090905,60,57.200001,0,71.199997,70.300003,68.300003
20161123171500,276.0,285.600006,86.545456,55,57.200001,0,70.0,70.300003,68.300003
20161123173000,276.0,281.399994,85.272725,55,56.400002,0,69.5,70.300003,68.300003
20161123174500,276.0,281.399994,85.272725,55,56.400002,0,69.0,70.300003,68.300003
20161123180000,276.0,281.399994,85.272725,55,56.400002,0,68.699997,70.300003,68.300003
20161123181500,276.0,272.399994,82.545453,55,55.799999,0,68.599998,70.300003,68.300003
20161123183000,276.0,272.399994,82.545453,55,55.799999,0,68.5,70.300003,68.300003
20161123184500,276.0,272.399994,82.545453,55,55.799999,0,68.300003,70.300003,68.300003
20161123190000,276.0,272.399994,82.545453,55,81.0,100,70.0,78.199997,76.0
20161123191500,276.0,272.399994,82.545453,55,96.099998,100,70.300003,78.199997,76.0
20161123193000,276.0,272.399994,82.545453,55,81.0,100,70.699997,78.199997,76.0
20161123194500,276.0,277.200012,84.000004,55,94.699997,100,70.900002,78.199997,76.0
20161123200000,276.0,272.399994,82.545453,55,82.099998,100,71.099998,78.199997,76.0
20161123201500,276.0,277.200012,84.000004,55,84.300003,100,71.300003,78.199997,76.0
20161123203000,276.0,281.399994,85.272725,55,88.099998,100,71.400002,78.199997,76.0
20161123204500,276.0,281.399994,85.272725,55,79.699997,100,71.5,78.199997,76.0
20161123210000,276.0,281.399994,85.272725,55,95.300003,100,71.5,78.199997,76.0
20161123211500,276.0,281.399994,85.272725,55,82.599998,100,71.599998,78.199997,76.0
20161123213000,276.0,281.399994,85.272725,55,80.199997,100,71.699997,78.199997,76.0
20161123214500,276.0,281.399994,85.272725,55,95.699997,100,71.699997,78.199997,76.0
20161123220000,276.0,281.399994,85.272725,55,82.099998,100,71.699997,78.199997,76.0
20161123221500,276.0,281.399994,85.272725,55,82.099998,100,71.699997,78.199997,76.0
20161123223000,276.0,277.200012,84.000004,55,97.199997,100,71.699997,78.199997,76.0
20161123224500,276.0,272.399994,82.545453,55,82.099998,100,71.800003,78.199997,76.0
20161123230000,276.0,272.399994,82.545453,55,80.699997,100,71.900002,78.199997,76.0
20161123231500,276.0,272.399994,82.545453,55,96.5,100,71.900002,78.199997,76.0
20161123233000,276.0,272.399994,82.545453,55,82.400002,100,72.0,78.199997,76.0
20161123234500,276.0,281.399994,85.272725,55,82.400002,100,72.599998,78.199997,76.0
20161124000000,276.0,285.600006,86.545456,55,93.599998,100,72.900002,78.199997,76.0
20161124001500,276.0,285.600006,86.545456,55,80.699997,100,73.199997,78.199997,76.0
20161124003000,276.0,285.600006,86.545456,55,89.5,100,73.400002,78.199997,76.0
20161124004500,276.0,285.600006,86.545456,54,84.400002,100,73.599998,78.199997,76.0
20161124010000,276.0,285.600006,86.545456,54,79.199997,100,73.699997,78.199997,76.0
20161124011500,276.0,272.399994,82.545453,54,97.0,100,73.599998,78.199997,76.0
20161124013000,276.0,277.200012,84.000004,54,81.599998,100,73.400002,78.199997,76.0
20161124014500,276.0,277.200012,84.000004,54,84.199997,100,73.5,78.199997,76.0
20161124020000,276.0,277.200012,84.000004,54,90.0,100,73.800003,78.199997,76.0
20161124021500,276.0,281.399994,85.272725,54,81.099998,100,73.800003,78.199997,76.0
20161124023000,276.0,281.399994,85.272725,54,89.599998,100,73.800003,78.199997,76.0
20161124024500,276.0,281.399994,85.272725,54,83.199997,100,73.800003,78.199997,76.0
20161124030000,276.0,281.399994,85.272725,54,79.900002,100,73.800003,78.199997,76.0
20161124031500,276.0,281.399994,85.272725,54,96.5,100,73.599998,78.199997,76.0
20161124033000,276.0,281.399994,85.272725,54,81.099998,100,73.599998,78.199997,76.0
20161124034500,276.0,281.399994,85.272725,54,84.300003,100,73.599998,78.199997,76.0
20161124040000,276.0,277.200012,84.000004,54,86.900002,100,73.5,78.199997,76.0
20161124041500,276.0,281.399994,85.272725,54,79.199997,100,73.599998,78.199997,76.0
20161124043000,276.0,281.399994,85.272725,54,91.300003,100,74.0,78.199997,76.0
20161124044500,276.0,281.399994,85.272725,54,78.699997,100,74.099998,78.199997,76.0
20161124050000,276.0,281.399994,85.272725,54,95.099998,100,74.099998,78.199997,76.0
20161124051500,276.0,285.600006,86.545456,54,79.699997,100,74.199997,78.199997,76.0
20161124053000,276.0,281.399994,85.272725,54,85.300003,100,74.300003,78.199997,76.0
20161124054500,276.0,281.399994,85.272725,54,81.199997,100,74.300003,78.199997,76.0
20161124060000,276.0,285.600006,86.545456,54,81.199997,100,74.400002,78.199997,76.0
20161124061500,276.0,285.600006,86.545456,54,90.599998,100,74.5,78.199997,76.0
20161124063000,276.0,281.399994,85.272725,54,77.800003,100,74.5,78.199997,76.0
20161124064500,276.0,281.399994,85.272725,54,94.0,100,74.5,78.199997,76.0
20161124070000,276.0,285.600006,86.545456,54,78.300003,100,74.300003,78.199997,76.0
20161124071500,276.0,281.399994,85.272725,54,86.0,100,74.599998,78.199997,76.0
20161124073000,276.0,285.600006,86.545456,54,80.300003,100,74.599998,78.199997,76.0
20161124074500,276.0,281.399994,85.272725,54,83.699997,100,74.599998,78.199997,76.0
20161124080000,276.0,281.399994,85.272725,54,77.800003,100,74.5,78.199997,76.0
20161124081500,276.0,281.399994,85.272725,54,90.5,100,74.599998,78.199997,76.0
20161124083000,276.0,281.399994,85.272725,54,77.300003,100,74.599998,78.199997,76.0
20161124084500,276.0,281.399994,85.272725,54,94.599998,100,74.599998,78.199997,76.0
20161124090000,276.0,281.399994,85.272725,54,78.300003,100,74.699997,78.199997,76.0
20161124091500,276.0,281.399994,85.272725,54,93.400002,100,74.699997,78.199997,76.0
20161124093000,276.0,277.200012,84.000004,54,78.900002,100,74.699997,78.199997,76.0
20161124094500,276.0,281.399994,85.272725,54,88.0,100,74.800003,78.199997,76.0
20161124100000,276.0,281.399994,85.272725,54,80.900002,100,74.800003,78.199997,76.0
20161124101500,276.0,281.399994,85.272725,54,83.599998,100,74.800003,78.199997,76.0
20161124103000,276.0,281.399994,85.272725,54,81.599998,100,74.800003,78.199997,76.0
20161124104500,276.0,277.200012,84.000004,54,82.800003,100,74.900002,78.199997,76.0
20161124110000,276.0,272.399994,82.545453,54,94.099998,100,75.0,78.199997,76.0
20161124111500,276.0,277.200012,84.000004,54,82.099998,100,75.0,78.199997,76.0
20161124113000,276.0,272.399994,82.545453,54,84.900002,100,75.0,78.199997,76.0
20161124114500,276.0,272.399994,82.545453,54,97.900002,100,75.0,78.199997,76.0
20161124120000,276.0,277.200012,84.000004,54,81.599998,100,75.0,78.199997,76.0
20161124121500,276.0,277.200012,84.000004,54,86.699997,100,75.099998,78.199997,76.0
20161124123000,276.0,277.200012,84.000004,54,94.400002,100,75.099998,78.199997,76.0
20161124124500,276.0,281.399994,85.272725,54,81.599998,100,75.099998,78.199997,76.0
20161124130000,276.0,277.200012,84.000004,54,89.699997,100,75.099998,78.199997,76.0
20161124131500,276.0,281.399994,85.272725,54,92.5,100,75.099998,78.199997,76.0
20161124133000,276.0,281.399994,85.272725,54,82.099998,100,75.099998,78.199997,76.0
20161124134500,276.0,310.200012,94.000004,59,67.900002,0,75.300003,75.900002,73.900002
20161124140000,276.0,285.600006,86.545456,54,56.799999,100,73.699997,75.900002,73.900002
20161124141500,276.0,281.399994,85.272725,54,58.700001,100,72.800003,75.900002,73.900002
20161124143000,276.0,285.600006,86.545456,54,71.599998,100,73.199997,75.400002,73.400002
20161124144500,276.0,281.399994,85.272725,54,86.300003,100,73.800003,76.800003,74.800003
20161124150000,276.0,281.399994,85.272725,54,76.699997,100,74.400002,76.800003,74.800003
20161124151500,276.0,281.399994,85.272725,54,76.699997,100,74.599998,76.800003,74.800003
20161124153000,276.0,277.200012,84.000004,54,86.199997,100,74.699997,76.800003,74.800003
20161124154500,276.0,272.399994,82.545453,54,78.800003,100,74.900002,76.800003,74.800003
20161124160000,276.0,272.399994,82.545453,54,73.199997,0,75.099998,76.800003,74.800003
20161124161500,276.0,277.200012,84.000004,54,57.900002,100,73.599998,76.800003,74.800003
20161124163000,276.0,272.399994,82.545453,54,85.400002,100,74.099998,76.800003,74.800003
20161124164500,276.0,272.399994,82.545453,54,76.400002,100,74.599998,76.900002,74.900002
20161124170000,276.0,272.399994,82.545453,54,74.900002,100,74.699997,76.900002,74.900002
20161124171500,276.0,272.399994,82.545453,54,76.300003,100,74.800003,76.900002,74.900002
20161124173000,276.0,272.399994,82.545453,54,84.400002,100,74.800003,76.900002,74.900002
20161124174500,276.0,277.200012,84.000004,54,74.099998,100,75.0,76.900002,74.900002
20161124180000,276.0,277.200012,84.000004,54,74.099998,100,75.0,76.900002,74.900002
20161124181500,276.0,277.200012,84.000004,54,83.699997,100,75.0,76.900002,74.900002
20161124183000,276.0,277.200012,84.000004,54,73.5,100,75.099998,76.900002,74.900002
20161124184500,276.0,272.399994,82.545453,54,76.699997,100,75.0,76.900002,74.900002
20161124190000,276.0,272.399994,82.545453,54,81.5,100,74.900002,76.900002,74.900002
20161124191500,276.0,272.399994,82.545453,54,73.5,100,75.0,76.900002,74.900002
20161124193000,276.0,272.399994,82.545453,54,73.5,100,74.800003,76.900002,74.900002
20161124194500,276.0,272.399994,82.545453,54,82.300003,100,74.699997,76.900002,74.900002
20161124200000,276.0,268.200012,81.272731,54,73.300003,100,74.699997,76.900002,74.900002
20161124201500,276.0,272.399994,82.545453,55,75.0,100,74.599998,76.900002,74.900002
20161124203000,276.0,272.399994,82.545453,55,81.599998,100,74.599998,76.900002,74.900002
20161124204500,276.0,272.399994,82.545453,55,73.0,100,74.599998,76.900002,74.900002
20161124210000,276.0,272.399994,82.545453,55,74.800003,100,74.5,76.900002,74.900002
20161124211500,276.0,272.399994,82.545453,55,80.099998,100,74.5,76.900002,74.900002
20161124213000,276.0,272.399994,82.545453,55,72.5,100,74.599998,76.900002,74.900002
20161124214500,276.0,277.200012,84.000004,55,79.099998,100,74.5,76.900002,74.900002
20161124220000,276.0,281.399994,85.272725,55,74.699997,100,74.5,76.900002,74.900002
20161124221500,276.0,277.200012,84.000004,55,73.400002,100,74.400002,76.900002,74.900002
20161124223000,276.0,281.399994,85.272725,55,85.599998,100,74.400002,76.900002,74.900002
20161124224500,276.0,281.399994,85.272725,55,74.199997,100,74.5,76.900002,74.900002
20161124230000,276.0,281.399994,85.272725,55,85.699997,100,74.400002,76.900002,74.900002
20161124231500,276.0,281.399994,85.272725,55,75.5,100,74.599998,76.900002,74.900002
20161124233000,276.0,281.399994,85.272725,55,80.0,100,74.5,76.900002,74.900002
20161124234500,276.0,281.399994,85.272725,55,78.900002,100,74.5,76.900002,74.900002
20161125000000,276.0,281.399994,85.272725,55,76.199997,100,74.599998,76.900002,74.900002
20161125001500,276.0,281.399994,85.272725,55,87.0,100,74.5,76.900002,74.900002
20161125003000,276.0,281.399994,85.272725,55,75.400002,100,74.599998,76.900002,74.900002
20161125004500,276.0,281.399994,85.272725,55,89.400002,100,74.5,76.900002,74.900002
20161125010000,276.0,281.399994,85.272725,55,75.800003,100,74.599998,76.900002,74.900002
20161125011500,276.0,285.600006,86.545456,55,90.0,100,74.5,76.900002,74.900002
20161125013000,276.0,285.600006,86.545456,55,75.900002,100,74.599998,76.900002,74.900002
20161125014500,276.0,285.600006,86.545456,55,91.199997,100,74.5,76.900002,74.900002
20161125020000,276.0,285.600006,86.545456,55,76.400002,100,74.599998,76.900002,74.900002
20161125021500,276.0,285.600006,86.545456,55,91.699997,100,74.599998,76.900002,74.900002
20161125023000,276.0,285.600006,86.545456,55,75.900002,100,74.599998,76.900002,74.900002
20161125024500,276.0,285.600006,86.545456,55,87.300003,100,74.800003,76.900002,74.900002
20161125030000,276.0,281.399994,85.272725,55,51.900002,100,74.099998,76.900002,74.900002
20161125031500,276.0,281.399994,85.272725,55,80.400002,100,73.599998,76.900002,74.900002
20161125033000,276.0,281.399994,85.272725,55,72.400002,100,73.599998,76.900002,74.900002
20161125034500,276.0,277.200012,84.000004,55,80.300003,100,73.599998,76.900002,74.900002
20161125040000,276.0,277.200012,84.000004,55,82.199997,100,73.400002,76.900002,74.900002
20161125041500,276.0,277.200012,84.000004,55,79.199997,100,73.400002,76.900002,74.900002
20161125043000,276.0,281.399994,85.272725,55,80.599998,100,73.599998,76.900002,74.900002
20161125044500,276.0,281.399994,85.272725,55,77.800003,100,73.599998,76.900002,74.900002
20161125050000,276.0,281.399994,85.272725,55,89.199997,100,73.699997,76.900002,74.900002
20161125051500,276.0,281.399994,85.272725,55,76.800003,100,73.699997,76.900002,74.900002
20161125053000,276.0,285.600006,86.545456,55,91.800003,100,73.699997,76.900002,74.900002
20161125054500,276.0,281.399994,85.272725,54,80.099998,100,73.800003,76.900002,74.900002
20161125060000,276.0,281.399994,85.272725,54,80.099998,100,73.699997,76.900002,74.900002
20161125061500,276.0,285.600006,86.545456,54,83.599998,100,73.699997,76.900002,74.900002
20161125063000,276.0,285.600006,86.545456,54,79.199997,100,73.699997,76.900002,74.900002
20161125064500,276.0,285.600006,86.545456,54,83.5,100,73.599998,76.900002,74.900002
20161125070000,276.0,285.600006,86.545456,54,77.0,100,73.599998,76.900002,74.900002
20161125071500,276.0,281.399994,85.272725,54,92.300003,100,73.599998,76.900002,74.900002
20161125073000,276.0,281.399994,85.272725,54,76.800003,100,73.599998,76.900002,74.900002
20161125074500,276.0,285.600006,86.545456,54,85.199997,100,73.599998,76.900002,74.900002
20161125080000,276.0,285.600006,86.545456,54,82.5,100,73.599998,76.900002,74.900002
20161125081500,276.0,285.600006,86.545456,54,76.800003,100,73.5,76.900002,74.900002
20161125083000,276.0,281.399994,85.272725,54,91.5,100,73.5,76.900002,74.900002
20161125084500,276.0,285.600006,86.545456,54,77.300003,100,73.599998,76.900002,74.900002
20161125090000,276.0,281.399994,85.272725,54,92.5,100,73.599998,76.900002,74.900002
20161125091500,276.0,281.399994,85.272725,54,77.900002,100,73.599998,76.900002,74.900002
20161125093000,276.0,281.399994,85.272725,54,92.400002,100,73.599998,76.900002,74.900002
20161125094500,276.0,281.399994,85.272725,54,78.699997,100,73.599998,76.900002,74.900002
20161125100000,276.0,281.399994,85.272725,54,95.900002,100,73.599998,76.900002,74.900002
20161125101500,276.0,281.399994,85.272725,54,80.199997,100,73.599998,76.900002,74.900002
20161125103000,276.0,277.200012,84.000004,54,89.800003,100,73.699997,76.900002,74.900002
20161125104500,276.0,281.399994,85.272725,54,84.400002,100,73.699997,76.900002,74.900002
20161125110000,276.0,281.399994,85.272725,54,80.199997,100,73.699997,76.900002,74.900002
20161125111500,276.0,281.399994,85.272725,54,87.300003,100,73.699997,76.900002,74.900002
20161125113000,276.0,281.399994,85.272725,54,80.199997,100,73.599998,76.900002,74.900002
20161125114500,276.0,277.200012,84.000004,54,90.099998,100,73.599998,76.900002,74.900002
20161125120000,276.0,281.399994,85.272725,54,82.599998,100,73.699997,76.900002,74.900002
20161125121500,276.0,281.399994,85.272725,54,80.699997,100,73.699997,76.900002,74.900002
20161125123000,276.0,281.399994,85.272725,54,95.800003,100,73.699997,76.900002,74.900002
20161125124500,276.0,277.200012,84.000004,54,79.699997,100,73.699997,76.900002,74.900002
20161125130000,276.0,277.200012,84.000004,54,92.900002,100,73.699997,76.900002,74.900002
20161125131500,276.0,277.200012,84.000004,54,81.599998,100,73.699997,76.900002,74.900002
20161125133000,276.0,272.399994,82.545453,54,83.599998,100,73.699997,76.900002,74.900002
20161125134500,276.0,272.399994,82.545453,54,92.599998,100,73.699997,76.900002,74.900002
20161125140000,276.0,272.399994,82.545453,54,80.699997,100,73.699997,76.900002,74.900002
20161125141500,276.0,272.399994,82.545453,54,87.300003,100,73.699997,76.900002,74.900002
20161125143000,276.0,272.399994,82.545453,54,93.199997,100,73.699997,76.900002,74.900002
20161125144500,276.0,272.399994,82.545453,54,81.599998,100,73.699997,76.900002,74.900002
20161125150000,276.0,272.399994,82.545453,54,88.400002,100,73.699997,76.900002,74.900002
20161125151500,276.0,281.399994,85.272725,55,88.400002,100,73.699997,76.900002,74.900002
20161125153000,276.0,281.399994,85.272725,55,80.699997,100,73.699997,76.900002,74.900002
20161125154500,276.0,281.399994,85.272725,55,89.300003,100,73.699997,76.900002,74.900002
20161125160000,276.0,285.600006,86.545456,54,85.900002,100,73.699997,76.900002,74.900002
20161125161500,276.0,285.600006,86.545456,54,80.199997,100,73.699997,76.900002,74.900002
20161125163000,276.0,281.399994,85.272725,54,88.400002,100,73.599998,76.900002,74.900002
20161125164500,276.0,281.399994,85.272725,54,88.400002,100,73.599998,76.900002,74.900002
20161125170000,276.0,281.399994,85.272725,54,81.099998,100,73.699997,76.900002,74.900002
20161125171500,276.0,285.600006,86.545456,54,86.099998,100,73.699997,76.900002,74.900002
20161125173000,276.0,281.399994,85.272725,54,93.699997,100,73.699997,76.900002,74.900002
20161125174500,276.0,285.600006,86.545456,54,80.699997,100,73.699997,76.900002,74.900002
20161125180000,276.0,277.200012,84.000004,54,85.599998,100,73.699997,76.900002,74.900002
20161125181500,276.0,277.200012,84.000004,54,90.099998,100,73.699997,76.900002,74.900002
20161125183000,276.0,277.200012,84.000004,54,79.199997,100,73.699997,76.900002,74.900002
20161125184500,276.0,272.399994,82.545453,54,96.099998,100,73.699997,76.900002,74.900002
20161125190000,276.0,298.200012,90.36364,58,58.799999,0,73.699997,73.199997,71.199997
20161125191500,276.0,285.600006,86.545456,55,54.299999,0,71.800003,73.199997,71.199997
20161125193000,276.0,285.600006,86.545456,55,54.299999,100,70.900002,73.199997,71.199997
20161125194500,276.0,285.600006,86.545456,54,54.299999,100,70.300003,73.0,71.0
20161125200000,276.0,277.200012,84.000004,54,62.799999,100,70.5,73.099998,71.099998
20161125201500,276.0,281.399994,85.272725,54,66.699997,100,70.900002,72.900002,70.900002
20161125203000,276.0,281.399994,85.272725,54,63.599998,100,71.0,72.900002,70.900002
20161125204500,276.0,281.399994,85.272725,54,63.599998,100,71.0,72.900002,70.900002
20161125210000,276.0,281.399994,85.272725,54,67.599998,100,70.900002,72.900002,70.900002
20161125211500,276.0,277.200012,84.000004,54,63.200001,100,70.900002,72.800003,70.800003
20161125213000,276.0,281.399994,85.272725,54,64.800003,100,70.800003,72.800003,70.800003
20161125214500,276.0,281.399994,85.272725,54,64.0,100,70.800003,72.699997,70.699997
20161125220000,276.0,281.399994,85.272725,54,64.0,100,70.800003,72.699997,70.699997
20161125221500,276.0,281.399994,85.272725,54,66.300003,100,70.699997,72.699997,70.699997
20161125223000,276.0,272.399994,82.545453,54,62.799999,100,70.699997,72.699997,70.699997
20161125224500,276.0,272.399994,82.545453,54,65.699997,100,70.699997,72.699997,70.699997
20161125230000,276.0,272.399994,82.545453,54,64.400002,100,70.699997,72.699997,70.699997
20161125231500,276.0,321.600006,97.454547,62,53.900002,0,70.400002,70.300003,68.300003
20161125233000,276.0,285.600006,86.545456,55,53.099998,0,69.599998,70.300003,68.300003
20161125234500,276.0,281.399994,85.272725,55,53.099998,0,69.300003,70.300003,68.300003
20161126000000,276.0,281.399994,85.272725,55,53.099998,0,68.900002,70.300003,68.300003
20161126001500,276.0,277.200012,84.000004,54,53.099998,0,68.900002,70.300003,68.300003
20161126003000,276.0,285.600006,86.545456,54,53.099998,0,68.900002,70.300003,68.300003
20161126004500,276.0,285.600006,86.545456,54,51.900002,0,68.800003,70.300003,68.300003
20161126010000,276.0,285.600006,86.545456,55,51.900002,0,69.099998,70.300003,68.300003
20161126011500,276.0,285.600006,86.545456,54,51.900002,0,69.199997,70.300003,68.300003
20161126013000,276.0,285.600006,86.545456,54,51.900002,0,69.599998,70.300003,68.300003
20161126014500,276.0,281.399994,85.272725,54,51.900002,0,69.599998,70.300003,68.300003
20161126020000,276.0,285.600006,86.545456,54,51.900002,0,69.300003,70.300003,68.300003
20161126021500,276.0,277.200012,84.000004,56,51.099998,0,69.300003,70.300003,68.300003
20161126023000,276.0,268.200012,81.272731,54,51.099998,0,69.099998,70.300003,68.300003
20161126024500,276.0,272.399994,82.545453,55,51.099998,0,69.0,70.300003,68.300003
20161126030000,276.0,272.399994,82.545453,55,51.099998,0,69.099998,70.300003,68.300003
20161126031500,276.0,272.399994,82.545453,55,51.099998,0,69.099998,70.300003,68.300003
20161126033000,276.0,277.200012,84.000004,55,50.299999,0,69.0,70.300003,68.300003
20161126034500,276.0,272.399994,82.545453,55,50.299999,0,68.800003,70.300003,68.300003
20161126040000,276.0,277.200012,84.000004,55,51.099998,0,68.699997,70.300003,68.300003
20161126041500,276.0,277.200012,84.000004,55,51.099998,0,68.400002,70.300003,68.300003
20161126043000,276.0,277.200012,84.000004,55,51.099998,0,68.199997,70.300003,68.300003
20161126044500,276.0,277.200012,84.000004,55,51.099998,100,68.0,70.300003,68.300003
20161126050000,276.0,277.200012,84.000004,55,50.299999,100,67.800003,70.300003,68.300003
20161126051500,276.0,277.200012,84.000004,55,50.900002,100,67.699997,70.300003,68.300003
20161126053000,276.0,277.200012,84.000004,55,52.200001,100,67.599998,70.300003,68.300003
20161126054500,276.0,272.399994,82.545453,55,90.400002,100,68.400002,76.400002,74.400002
20161126060000,276.0,277.200012,84.000004,55,77.300003,100,69.400002,76.400002,74.400002
20161126061500,276.0,281.399994,85.272725,55,92.800003,100,70.400002,76.400002,74.400002
20161126063000,276.0,277.200012,84.000004,55,77.199997,100,70.800003,76.400002,74.400002
20161126064500,276.0,281.399994,85.272725,55,93.099998,100,71.300003,76.400002,74.400002
20161126070000,276.0,281.399994,85.272725,55,76.599998,100,71.699997,76.400002,74.400002
20161126071500,276.0,281.399994,85.272725,55,93.5,100,72.099998,76.400002,74.400002
20161126073000,276.0,281.399994,85.272725,55,70.599998,100,72.599998,71.5,69.5
20161126074500,276.0,281.399994,85.272725,55,51.099998,0,71.400002,71.5,69.5
20161126080000,276.0,281.399994,85.272725,55,51.099998,0,70.300003,71.5,69.5
20161126081500,276.0,281.399994,85.272725,55,51.099998,0,70.099998,71.5,69.5
20161126083000,276.0,281.399994,85.272725,55,51.099998,0,69.599998,71.5,69.5
20161126084500,276.0,281.399994,85.272725,55,51.099998,100,69.199997,71.5,69.5
20161126090000,276.0,281.399994,85.272725,55,51.099998,100,69.0,71.5,69.5
20161126091500,276.0,277.200012,84.000004,55,51.099998,100,68.800003,71.5,69.5
20161126093000,276.0,281.399994,85.272725,54,64.199997,100,68.900002,71.5,69.5
20161126094500,276.0,272.399994,82.545453,54,60.400002,100,69.5,71.5,69.5
20161126100000,276.0,272.399994,82.545453,54,63.5,100,69.599998,71.5,69.5
20161126101500,276.0,272.399994,82.545453,54,61.099998,100,69.699997,71.5,69.5
20161126103000,276.0,272.399994,82.545453,54,51.900002,100,69.199997,71.5,69.5
20161126104500,276.0,272.399994,82.545453,54,51.900002,100,68.900002,71.5,69.5
20161126110000,276.0,277.200012,84.000004,54,61.5,100,68.900002,71.5,69.5
20161126111500,276.0,277.200012,84.000004,54,61.5,100,69.300003,71.5,69.5
20161126113000,276.0,281.399994,85.272725,54,62.799999,100,69.400002,71.5,69.5
20161126114500,276.0,281.399994,85.272725,54,61.700001,100,69.300003,71.5,69.5
20161126120000,276.0,281.399994,85.272725,54,62.900002,100,69.400002,71.5,69.5
20161126121500,276.0,281.399994,85.272725,54,61.900002,100,69.5,71.5,69.5
20161126123000,276.0,281.399994,85.272725,54,64.099998,100,69.599998,71.5,69.5
20161126124500,276.0,281.399994,85.272725,54,61.5,100,69.599998,71.5,69.5
20161126130000,276.0,281.399994,85.272725,54,64.599998,100,69.699997,71.5,69.5
20161126131500,276.0,281.399994,85.272725,54,53.5,0,69.300003,71.5,69.5
20161126133000,276.0,281.399994,85.272725,54,53.5,100,68.900002,71.5,69.5
20161126134500,276.0,281.399994,85.272725,54,55.900002,100,68.800003,71.5,69.5
20161126140000,276.0,277.200012,84.000004,54,67.599998,100,69.400002,71.5,69.5
20161126141500,276.0,277.200012,84.000004,54,54.299999,0,69.599998,71.5,69.5
20161126143000,276.0,277.200012,84.000004,54,55.099998,100,68.599998,71.5,69.5
20161126144500,276.0,272.399994,82.545453,54,59.900002,100,69.199997,71.5,69.5
20161126150000,276.0,272.399994,82.545453,54,58.299999,100,69.199997,71.5,69.5
20161126151500,276.0,272.399994,82.545453,54,57.200001,100,69.099998,71.5,69.5
20161126153000,276.0,277.200012,84.000004,54,77.599998,100,69.199997,71.5,69.5
20161126154500,276.0,281.399994,85.272725,54,56.400002,0,69.800003,71.5,69.5
20161126160000,276.0,281.399994,85.272725,54,54.599998,100,68.900002,71.5,69.5
20161126161500,276.0,281.399994,85.272725,54,54.599998,100,68.699997,71.5,69.5
20161126163000,276.0,281.399994,85.272725,54,64.900002,100,69.199997,71.5,69.5
20161126164500,276.0,281.399994,85.272725,54,61.200001,100,69.199997,71.5,69.5
20161126170000,276.0,281.399994,85.272725,54,59.200001,100,69.300003,71.5,69.5
20161126171500,276.0,281.399994,85.272725,54,60.700001,100,69.300003,71.5,69.5
20161126173000,276.0,281.399994,85.272725,54,59.599998,100,69.199997,71.5,69.5
20161126174500,276.0,281.399994,85.272725,54,65.300003,100,69.199997,71.5,69.5
20161126180000,276.0,281.399994,85.272725,54,64.400002,100,69.5,71.5,69.5
20161126181500,276.0,277.200012,84.000004,54,61.599998,100,69.599998,71.5,69.5
20161126183000,276.0,272.399994,82.545453,54,53.5,0,69.800003,71.5,69.5
20161126184500,276.0,277.200012,84.000004,54,51.700001,100,69.099998,71.5,69.5
20161126190000,276.0,272.399994,82.545453,54,53.099998,100,68.900002,71.5,69.5
20161126191500,276.0,272.399994,82.545453,54,67.199997,100,68.699997,71.5,69.5
20161126193000,276.0,277.200012,84.000004,54,61.200001,100,69.5,71.5,69.5
20161126194500,276.0,281.399994,85.272725,54,61.200001,100,69.5,71.5,69.5
20161126200000,276.0,281.399994,85.272725,54,64.0,100,69.5,71.5,69.5
20161126201500,276.0,281.399994,85.272725,54,60.400002,100,69.599998,71.5,69.5
20161126203000,276.0,281.399994,85.272725,54,61.099998,100,69.599998,71.5,69.5
20161126204500,276.0,281.399994,85.272725,54,62.799999,100,69.599998,71.5,69.5
20161126210000,276.0,281.399994,85.272725,54,59.599998,100,69.599998,71.5,69.5
20161126211500,276.0,281.399994,85.272725,54,63.599998,100,69.599998,71.5,69.5
20161126213000,276.0,281.399994,85.272725,54,51.099998,0,69.699997,71.5,69.5
20161126214500,276.0,281.399994,85.272725,54,51.099998,100,68.699997,71.5,69.5
20161126220000,276.0,281.399994,85.272725,54,63.599998,100,68.900002,71.5,69.5
20161126221500,276.0,281.399994,85.272725,54,62.400002,100,68.900002,71.5,69.5
20161126223000,276.0,277.200012,84.000004,54,71.199997,100,69.300003,71.5,69.5
20161126224500,276.0,281.399994,85.272725,54,65.300003,100,69.599998,71.5,69.5
20161126230000,276.0,281.399994,85.272725,54,71.5,100,69.599998,71.5,69.5
20161126231500,276.0,281.399994,85.272725,54,56.5,0,69.800003,71.5,69.5
20161126233000,276.0,277.200012,84.000004,54,50.200001,100,68.300003,71.5,69.5
20161126234500,276.0,277.200012,84.000004,54,72.099998,100,69.0,71.5,69.5
20161127000000,276.0,277.200012,84.000004,54,62.0,100,69.400002,71.5,69.5
20161127001500,276.0,277.200012,84.000004,54,65.300003,100,69.300003,71.5,69.5
20161127003000,276.0,277.200012,84.000004,54,62.5,100,69.400002,71.5,69.5
20161127004500,276.0,281.399994,85.272725,54,64.0,100,69.199997,71.5,69.5
20161127010000,276.0,281.399994,85.272725,54,62.0,100,69.300003,71.5,69.5
20161127011500,276.0,281.399994,85.272725,54,64.400002,100,69.400002,71.5,69.5
20161127013000,276.0,281.399994,85.272725,54,62.099998,100,69.5,71.5,69.5
20161127014500,276.0,281.399994,85.272725,54,63.200001,100,69.5,71.5,69.5
20161127020000,276.0,277.200012,84.000004,54,64.5,100,69.599998,71.5,69.5
20161127021500,276.0,277.200012,84.000004,54,61.900002,100,69.599998,71.5,69.5
20161127023000,276.0,277.200012,84.000004,54,63.599998,100,69.699997,71.5,69.5
20161127024500,276.0,281.399994,85.272725,54,63.599998,100,69.699997,71.5,69.5
20161127030000,276.0,281.399994,85.272725,54,62.5,100,69.699997,71.5,69.5
20161127031500,276.0,281.399994,85.272725,54,61.599998,100,69.599998,71.5,69.5
20161127033000,276.0,268.200012,81.272731,54,64.199997,100,69.699997,71.5,69.5
20161127034500,276.0,285.600006,86.545456,55,60.700001,100,69.699997,71.5,69.5
20161127040000,276.0,281.399994,85.272725,54,62.5,100,69.599998,71.5,69.5
20161127041500,276.0,285.600006,86.545456,54,63.599998,100,69.400002,71.5,69.5
20161127043000,276.0,281.399994,85.272725,54,60.0,100,69.400002,71.5,69.5
20161127044500,276.0,281.399994,85.272725,54,64.900002,100,69.300003,71.5,69.5
20161127050000,276.0,281.399994,85.272725,54,61.5,100,69.400002,71.5,69.5
20161127051500,276.0,281.399994,85.272725,54,60.0,100,69.400002,71.5,69.5
20161127053000,276.0,281.399994,85.272725,54,64.900002,100,69.199997,71.5,69.5
20161127054500,276.0,277.200012,84.000004,54,60.700001,100,69.099998,71.5,69.5
20161127060000,276.0,277.200012,84.000004,54,60.700001,100,69.199997,71.5,69.5
20161127061500,276.0,272.399994,82.545453,54,68.599998,100,69.099998,77.5,75.5
20161127063000,276.0,281.399994,85.272725,54,81.5,100,70.0,77.300003,75.300003
20161127064500,276.0,277.200012,84.000004,54,74.400002,100,70.699997,78.699997,76.0
20161127070000,276.0,277.200012,84.000004,54,87.599998,100,71.0,77.300003,75.300003
20161127071500,276.0,281.399994,85.272725,54,79.400002,100,71.199997,78.199997,76.0
20161127073000,276.0,281.399994,85.272725,54,74.900002,100,71.400002,78.699997,76.0
20161127074500,276.0,281.399994,85.272725,54,87.800003,100,71.599998,78.699997,76.0
20161127080000,276.0,281.399994,85.272725,54,73.900002,100,71.699997,78.099998,76.0
20161127081500,276.0,281.399994,85.272725,54,77.900002,100,71.900002,78.199997,76.0
20161127083000,276.0,281.399994,85.272725,54,86.400002,100,72.099998,78.199997,76.0
20161127084500,276.0,281.399994,85.272725,54,74.900002,100,72.199997,78.699997,76.0
20161127090000,276.0,281.399994,85.272725,54,84.0,100,72.400002,78.699997,76.0
20161127091500,276.0,277.200012,84.000004,54,75.800003,100,72.599998,78.699997,76.0
20161127093000,276.0,277.200012,84.000004,54,83.699997,100,72.699997,78.400002,76.0
20161127094500,276.0,277.200012,84.000004,54,81.0,100,72.699997,78.300003,76.0
20161127100000,276.0,272.399994,82.545453,54,79.699997,100,72.900002,78.300003,76.0
20161127101500,276.0,277.200012,84.000004,54,82.900002,100,72.900002,78.300003,76.0
20161127103000,276.0,277.200012,84.000004,54,78.699997,100,72.900002,78.300003,76.0
20161127104500,276.0,268.200012,81.272731,54,84.099998,100,72.900002,78.300003,76.0
20161127110000,276.0,272.399994,82.545453,55,79.199997,100,72.699997,78.300003,76.0
20161127111500,276.0,277.200012,84.000004,55,87.300003,100,72.900002,78.300003,76.0
20161127113000,276.0,281.399994,85.272725,55,83.099998,100,72.900002,78.199997,76.0
20161127114500,276.0,281.399994,85.272725,55,78.300003,100,73.0,78.300003,76.0
20161127120000,276.0,281.399994,85.272725,55,95.199997,100,73.099998,78.300003,76.0
20161127121500,276.0,281.399994,85.272725,55,79.699997,100,72.599998,78.300003,76.0
20161127123000,276.0,281.399994,85.272725,55,83.0,100,73.099998,78.300003,76.0
20161127124500,276.0,281.399994,85.272725,55,85.0,100,73.099998,78.400002,76.0
20161127130000,276.0,285.600006,86.545456,55,79.599998,100,73.199997,78.699997,76.0
20161127131500,276.0,285.600006,86.545456,55,92.0,100,73.300003,78.699997,76.0
20161127133000,276.0,281.399994,85.272725,55,79.199997,100,73.300003,78.599998,76.0
20161127134500,276.0,281.399994,85.272725,55,89.5,100,73.300003,78.699997,76.0
20161127140000,276.0,281.399994,85.272725,55,80.699997,100,73.300003,78.599998,76.0
20161127141500,276.0,272.399994,82.545453,55,84.900002,100,73.400002,78.699997,76.0
20161127143000,276.0,272.399994,82.545453,55,87.599998,100,73.300003,78.699997,76.0
20161127144500,276.0,272.399994,82.545453,55,79.5,100,73.199997,78.699997,76.0
20161127150000,276.0,268.200012,81.272731,55,95.300003,100,73.199997,78.699997,76.0
20161127151500,276.0,277.200012,84.000004,55,80.199997,100,73.199997,78.699997,76.0
20161127153000,276.0,281.399994,85.272725,55,89.699997,100,73.199997,78.699997,76.0
20161127154500,276.0,272.399994,82.545453,55,84.400002,100,73.300003,78.699997,76.0
20161127160000,276.0,272.399994,82.545453,55,80.800003,100,73.099998,78.699997,76.0
20161127161500,276.0,272.399994,82.545453,55,97.199997,100,73.300003,78.699997,76.0
20161127163000,276.0,277.200012,84.000004,55,81.800003,100,73.400002,78.599998,76.0
20161127164500,276.0,277.200012,84.000004,55,80.599998,100,73.400002,78.199997,76.0
20161127170000,276.0,277.200012,84.000004,55,96.0,100,73.400002,78.199997,76.0
20161127171500,276.0,277.200012,84.000004,55,80.199997,100,73.400002,78.300003,76.0
20161127173000,276.0,277.200012,84.000004,55,85.900002,100,73.599998,78.300003,76.0
20161127174500,276.0,277.200012,84.000004,55,88.199997,100,73.599998,78.300003,76.0
20161127180000,276.0,272.399994,82.545453,55,78.699997,100,73.599998,78.300003,76.0
20161127181500,276.0,272.399994,82.545453,55,89.199997,100,73.599998,78.699997,76.0
20161127183000,276.0,272.399994,82.545453,55,82.099998,100,73.599998,78.699997,76.0
20161127184500,276.0,272.399994,82.545453,55,78.300003,100,73.5,78.699997,76.0
20161127190000,276.0,272.399994,82.545453,55,94.699997,100,73.400002,78.699997,76.0
20161127191500,276.0,272.399994,82.545453,55,78.800003,100,73.599998,78.699997,76.0
20161127193000,276.0,272.399994,82.545453,55,86.099998,100,73.699997,78.699997,76.0
20161127194500,276.0,272.399994,82.545453,55,82.300003,100,73.900002,78.699997,76.0
20161127200000,276.0,272.399994,82.545453,55,77.599998,100,73.599998,78.699997,76.0
20161127201500,276.0,272.399994,82.545453,55,93.0,100,73.5,78.699997,76.0
20161127203000,276.0,272.399994,82.545453,55,77.800003,100,73.400002,78.699997,76.0
20161127204500,276.0,272.399994,82.545453,55,90.0,100,73.300003,78.699997,76.0
20161127210000,276.0,272.399994,82.545453,55,78.300003,100,73.300003,78.699997,76.0
20161127211500,276.0,272.399994,82.545453,55,87.900002,100,73.199997,78.699997,76.0
20161127213000,276.0,277.200012,84.000004,55,79.099998,100,73.199997,78.699997,76.0
20161127214500,276.0,272.399994,82.545453,55,83.099998,100,73.099998,78.699997,76.0
20161127220000,276.0,272.399994,82.545453,55,87.699997,100,73.400002,78.699997,76.0
20161127221500,276.0,277.200012,84.000004,55,77.800003,100,73.5,78.699997,76.0
20161127223000,276.0,272.399994,82.545453,55,93.400002,100,73.199997,78.699997,76.0
20161127224500,276.0,281.399994,85.272725,55,79.199997,100,73.199997,78.699997,76.0
20161127230000,276.0,281.399994,85.272725,55,83.099998,100,73.099998,78.699997,76.0
20161127231500,276.0,281.399994,85.272725,55,84.599998,100,73.0,78.699997,76.0
20161127233000,276.0,277.200012,84.000004,55,77.800003,100,73.0,78.699997,76.0
20161127234500,276.0,272.399994,82.545453,55,93.800003,100,73.099998,78.699997,76.0
20161128000000,276.0,268.200012,81.272731,55,78.300003,100,73.199997,78.699997,76.0
20161128001500,276.0,272.399994,82.545453,55,95.300003,100,73.199997,78.699997,76.0
20161128003000,276.0,281.399994,85.272725,55,78.5,100,73.199997,78.699997,76.0
20161128004500,276.0,272.399994,82.545453,55,90.300003,100,73.199997,78.699997,76.0
20161128010000,276.0,272.399994,82.545453,55,79.099998,100,73.199997,78.699997,76.0
20161128011500,276.0,277.200012,84.000004,55,88.0,100,73.199997,78.699997,76.0
20161128013000,276.0,272.399994,82.545453,55,81.0,100,73.199997,78.699997,76.0
20161128014500,276.0,268.200012,81.272731,55,83.900002,100,73.400002,78.699997,76.0
20161128020000,276.0,285.600006,86.545456,55,81.300003,100,73.300003,78.699997,76.0
20161128021500,276.0,285.600006,86.545456,55,83.199997,100,73.300003,78.699997,76.0
20161128023000,276.0,277.200012,84.000004,55,83.199997,100,73.300003,78.699997,76.0
20161128024500,276.0,277.200012,84.000004,55,78.599998,100,73.099998,78.699997,76.0
20161128030000,276.0,277.200012,84.000004,55,94.099998,100,73.099998,78.699997,76.0
20161128031500,276.0,277.200012,84.000004,55,81.099998,100,73.099998,78.699997,76.0
20161128033000,276.0,277.200012,84.000004,55,78.699997,100,73.199997,78.300003,76.0
20161128034500,276.0,277.200012,84.000004,55,95.699997,100,73.099998,78.300003,76.0
20161128040000,276.0,277.200012,84.000004,55,79.199997,100,73.0,78.300003,76.0
20161128041500,276.0,281.399994,85.272725,55,90.900002,100,73.199997,78.300003,76.0
20161128043000,276.0,277.200012,84.000004,55,81.099998,100,73.5,78.300003,76.0
20161128044500,276.0,272.399994,82.545453,55,85.599998,100,73.699997,78.199997,76.0
20161128050000,276.0,272.399994,82.545453,55,86.800003,100,74.099998,78.699997,76.0
20161128051500,276.0,272.399994,82.545453,55,79.800003,100,73.800003,78.699997,76.0
20161128053000,276.0,268.200012,81.272731,55,96.599998,100,73.699997,78.699997,76.0
20161128054500,276.0,268.200012,81.272731,55,80.199997,100,73.5,78.699997,76.0
20161128060000,276.0,277.200012,84.000004,55,92.199997,100,73.300003,78.699997,76.0
20161128061500,276.0,272.399994,82.545453,55,82.599998,100,73.300003,78.699997,76.0
20161128063000,276.0,268.200012,81.272731,55,81.099998,100,73.5,78.699997,76.0
20161128064500,276.0,272.399994,82.545453,55,97.800003,100,73.300003,78.699997,76.0
20161128070000,276.0,272.399994,82.545453,55,81.099998,100,73.199997,78.599998,76.0
20161128071500,276.0,272.399994,82.545453,55,85.599998,100,73.400002,78.5,76.0
20161128073000,276.0,272.399994,82.545453,55,89.800003,100,73.300003,78.300003,76.0
20161128074500,276.0,272.399994,82.545453,55,87.199997,100,73.400002,78.300003,76.0
20161128080000,276.0,268.200012,81.272731,55,80.699997,100,73.400002,78.300003,76.0
20161128081500,276.0,268.200012,81.272731,55,95.199997,100,73.400002,78.300003,76.0
20161128083000,276.0,268.200012,81.272731,55,85.800003,100,73.5,78.199997,76.0
20161128084500,276.0,268.200012,81.272731,55,81.099998,100,73.5,78.199997,76.0
20161128090000,276.0,268.200012,81.272731,55,92.199997,100,73.599998,78.199997,76.0
20161128091500,276.0,272.399994,82.545453,55,85.599998,100,73.599998,78.199997,76.0
20161128093000,276.0,272.399994,82.545453,55,81.599998,100,73.699997,78.199997,76.0
20161128094500,276.0,268.200012,81.272731,55,86.099998,100,73.699997,78.199997,76.0
20161128100000,276.0,268.200012,81.272731,55,97.800003,100,73.900002,78.199997,76.0
20161128101500,276.0,272.399994,82.545453,55,85.599998,100,73.800003,78.199997,76.0
20161128103000,276.0,277.200012,84.000004,55,82.099998,100,74.0,78.199997,76.0
20161128104500,276.0,272.399994,82.545453,55,80.699997,100,74.0,77.800003,75.800003
20161128110000,276.0,281.399994,85.272725,55,96.0,100,74.099998,78.199997,76.0
20161128111500,276.0,281.399994,85.272725,55,85.800003,100,73.800003,77.800003,75.800003
20161128113000,276.0,272.399994,82.545453,54,81.599998,100,74.300003,78.199997,76.0
20161128114500,276.0,272.399994,82.545453,55,82.5,100,74.599998,77.800003,75.800003
20161128120000,276.0,277.200012,84.000004,55,91.300003,100,74.099998,78.199997,76.0
20161128121500,276.0,277.200012,84.000004,55,83.699997,100,74.099998,78.199997,76.0
20161128123000,276.0,277.200012,84.000004,55,81.599998,100,74.099998,78.199997,76.0
20161128124500,276.0,272.399994,82.545453,55,84.5,100,74.099998,78.199997,76.0
20161128130000,276.0,277.200012,84.000004,55,97.199997,100,74.5,78.199997,76.0
20161128131500,276.0,272.399994,82.545453,55,82.599998,100,74.5,78.199997,76.0
20161128133000,276.0,272.399994,82.545453,55,83.699997,100,74.400002,78.199997,76.0
20161128134500,276.0,277.200012,84.000004,55,94.699997,100,74.300003,78.199997,76.0
20161128140000,276.0,277.200012,84.000004,55,86.699997,100,74.300003,78.199997,76.0
20161128141500,276.0,277.200012,84.000004,55,81.599998,100,74.199997,78.199997,76.0
20161128143000,276.0,281.399994,85.272725,55,84.300003,100,74.199997,78.199997,76.0
20161128144500,276.0,281.399994,85.272725,55,91.0,100,74.199997,78.199997,76.0
20161128150000,276.0,285.600006,86.545456,55,83.800003,100,74.199997,78.199997,76.0
20161128151500,276.0,281.399994,85.272725,55,81.800003,100,74.099998,78.199997,76.0
20161128153000,276.0,277.200012,84.000004,55,81.800003,100,74.199997,78.199997,76.0
20161128154500,276.0,325.200012,98.545458,61,58.400002,0,74.099998,70.900002,68.900002
20161128160000,276.0,302.399994,91.636362,56,56.400002,0,72.599998,70.900002,68.900002
20161128161500,276.0,325.200012,98.545458,61,55.599998,0,71.900002,70.900002,68.900002
20161128163000,276.0,325.200012,98.545458,61,56.299999,0,71.5,70.900002,68.900002
20161128164500,276.0,328.799988,99.63636,60,56.299999,0,71.300003,70.900002,68.900002
20161128170000,276.0,321.600006,97.454547,60,56.299999,0,71.0,70.900002,68.900002
20161128171500,276.0,325.200012,98.545458,60,56.299999,0,70.699997,70.900002,68.900002
20161128173000,276.0,310.200012,94.000004,58,56.299999,0,70.599998,70.900002,68.900002
20161128174500,276.0,302.399994,91.636362,57,56.299999,0,70.699997,70.900002,68.900002
20161128180000,276.0,285.600006,86.545456,54,55.599998,0,70.599998,70.900002,68.900002
20161128181500,276.0,277.200012,84.000004,54,55.599998,0,70.599998,70.900002,68.900002
20161128183000,276.0,281.399994,85.272725,55,56.799999,0,70.699997,70.900002,68.900002
20161128184500,276.0,281.399994,85.272725,55,55.700001,0,70.599998,70.900002,68.900002
20161128190000,276.0,281.399994,85.272725,55,55.700001,0,70.5,70.900002,68.900002
20161128191500,276.0,285.600006,86.545456,55,55.700001,0,70.199997,70.900002,68.900002
20161128193000,276.0,281.399994,85.272725,55,56.299999,0,70.099998,70.900002,68.900002
20161128194500,276.0,285.600006,86.545456,54,56.299999,0,69.900002,70.900002,68.900002
20161128200000,276.0,277.200012,84.000004,53,55.599998,0,69.900002,70.900002,68.900002
20161128201500,276.0,281.399994,85.272725,53,56.400002,0,69.900002,70.900002,68.900002
20161128203000,276.0,277.200012,84.000004,53,56.400002,0,69.800003,70.900002,68.900002
20161128204500,276.0,281.399994,85.272725,53,56.400002,0,69.699997,70.900002,68.900002
20161128210000,276.0,281.399994,85.272725,53,56.400002,0,69.699997,70.900002,68.900002
20161128211500,276.0,277.200012,84.000004,53,56.400002,0,69.599998,70.900002,68.900002
20161128213000,276.0,281.399994,85.272725,53,56.400002,0,69.5,70.900002,68.900002
20161128214500,276.0,277.200012,84.000004,53,55.5,0,69.400002,70.900002,68.900002
20161128220000,276.0,277.200012,84.000004,53,56.700001,0,69.300003,70.900002,68.900002
20161128221500,276.0,277.200012,84.000004,53,56.700001,0,69.199997,70.900002,68.900002
20161128223000,276.0,277.200012,84.000004,53,55.200001,0,69.099998,70.900002,68.900002
20161128224500,276.0,277.200012,84.000004,53,56.0,0,69.099998,70.900002,68.900002
20161128230000,276.0,277.200012,84.000004,53,56.0,0,69.0,70.900002,68.900002
