PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161128231500,276.0,277.200012,84.000004,53,56.0,0,69.0,70.900002,68.900002
20161128233000,276.0,281.399994,85.272725,53,56.0,0,68.900002,70.900002,68.900002
20161128234500,276.0,277.200012,84.000004,53,56.0,0,68.800003,70.900002,68.900002
20161129000000,276.0,277.200012,84.000004,53,56.0,0,68.699997,70.900002,68.900002
20161129001500,276.0,281.399994,85.272725,53,56.0,0,68.699997,70.900002,68.900002
20161129003000,276.0,277.200012,84.000004,53,56.0,0,68.699997,70.900002,68.900002
20161129004500,276.0,277.200012,84.000004,53,56.0,0,68.699997,70.900002,68.900002
20161129010000,276.0,277.200012,84.000004,53,56.0,0,68.699997,70.900002,68.900002
20161129011500,276.0,277.200012,84.000004,53,56.0,100,68.599998,70.900002,68.900002
20161129013000,276.0,277.200012,84.000004,53,56.0,100,68.5,70.900002,68.900002
20161129014500,276.0,277.200012,84.000004,53,56.0,100,68.599998,70.900002,68.900002
20161129020000,276.0,277.200012,84.000004,53,56.0,100,68.599998,70.900002,68.900002
20161129021500,276.0,277.200012,84.000004,53,56.0,100,68.5,70.900002,68.900002
20161129023000,276.0,277.200012,84.000004,53,56.0,100,68.5,70.900002,68.900002
20161129024500,276.0,277.200012,84.000004,53,56.700001,100,68.300003,70.900002,68.900002
20161129030000,276.0,277.200012,84.000004,53,63.599998,100,68.599998,70.900002,68.900002
20161129031500,276.0,277.200012,84.000004,53,62.099998,100,68.800003,70.900002,68.900002
20161129033000,276.0,277.200012,84.000004,53,85.0,100,69.300003,82.0,76.0
20161129034500,276.0,277.200012,84.000004,53,80.199997,100,69.900002,82.0,76.0
20161129040000,276.0,272.399994,82.545453,53,91.0,100,70.400002,82.0,76.0
20161129041500,276.0,277.200012,84.000004,53,87.199997,100,70.699997,82.0,76.0
20161129043000,276.0,277.200012,84.000004,53,80.699997,100,71.199997,82.0,76.0
20161129044500,276.0,277.200012,84.000004,53,86.699997,100,71.699997,82.0,76.0
20161129050000,276.0,277.200012,84.000004,53,93.0,100,72.099998,82.0,76.0
20161129051500,276.0,277.200012,84.000004,53,81.099998,100,72.400002,82.0,76.0
20161129053000,276.0,277.200012,84.000004,53,85.5,100,72.699997,82.0,76.0
20161129054500,276.0,277.200012,84.000004,53,92.5,100,72.900002,82.0,76.0
20161129060000,276.0,277.200012,84.000004,53,81.599998,100,73.199997,82.0,76.0
20161129061500,276.0,281.399994,85.272725,53,81.599998,100,73.5,82.0,76.0
20161129063000,276.0,281.399994,85.272725,53,94.699997,100,73.599998,82.0,76.0
20161129064500,276.0,281.399994,85.272725,53,85.0,100,73.800003,82.0,76.0
20161129070000,276.0,281.399994,85.272725,53,80.400002,100,74.0,82.0,76.0
20161129071500,276.0,281.399994,85.272725,53,88.800003,100,74.099998,82.0,76.0
20161129073000,276.0,272.399994,82.545453,53,88.800003,100,74.300003,82.0,76.0
20161129074500,276.0,268.200012,81.272731,53,81.599998,100,74.300003,82.0,76.0
20161129080000,276.0,268.200012,81.272731,53,89.800003,100,74.400002,82.0,76.0
20161129081500,276.0,268.200012,81.272731,54,89.800003,100,74.5,82.0,76.0
20161129083000,276.0,268.200012,81.272731,54,82.099998,100,74.599998,82.0,76.0
20161129084500,276.0,268.200012,81.272731,54,96.099998,100,74.699997,82.0,76.0
20161129090000,276.0,268.200012,81.272731,54,82.099998,100,74.699997,82.0,76.0
20161129091500,276.0,272.399994,82.545453,54,90.599998,100,74.800003,82.0,76.0
20161129093000,276.0,272.399994,82.545453,54,82.099998,100,74.900002,82.0,76.0
20161129094500,276.0,272.399994,82.545453,54,86.099998,100,74.900002,82.0,76.0
20161129100000,276.0,272.399994,82.545453,54,89.300003,100,75.0,82.0,76.0
20161129101500,276.0,277.200012,84.000004,54,82.0,100,75.0,82.0,76.0
20161129103000,276.0,277.200012,84.000004,54,87.5,100,75.0,82.0,76.0
20161129104500,276.0,277.200012,84.000004,54,81.099998,100,75.099998,82.0,76.0
20161129110000,276.0,281.399994,85.272725,54,92.300003,100,75.099998,82.0,76.0
20161129111500,276.0,281.399994,85.272725,54,85.699997,100,75.099998,82.0,76.0
20161129113000,276.0,281.399994,85.272725,54,96.599998,100,75.099998,82.0,76.0
20161129114500,276.0,281.399994,85.272725,54,85.900002,100,75.099998,82.0,76.0
20161129120000,276.0,281.399994,85.272725,54,82.599998,100,75.099998,82.0,76.0
20161129121500,276.0,281.399994,85.272725,54,86.199997,100,75.199997,82.0,76.0
20161129123000,276.0,277.200012,84.000004,54,82.099998,100,75.199997,82.0,76.0
20161129124500,276.0,277.200012,84.000004,54,82.099998,100,75.199997,82.0,76.0
20161129130000,276.0,268.200012,81.272731,54,91.400002,100,75.300003,82.0,76.0
20161129131500,276.0,277.200012,84.000004,54,83.599998,100,75.099998,82.0,76.0
20161129133000,276.0,272.399994,82.545453,54,86.900002,100,75.300003,82.0,76.0
20161129134500,276.0,277.200012,84.000004,54,92.300003,100,75.0,82.0,76.0
20161129140000,276.0,277.200012,84.000004,54,83.800003,100,74.300003,82.0,76.0
20161129141500,276.0,277.200012,84.000004,54,91.599998,100,75.099998,82.0,76.0
20161129143000,276.0,277.200012,84.000004,54,83.099998,100,75.199997,82.0,76.0
20161129144500,276.0,281.399994,85.272725,54,92.400002,100,75.300003,82.0,76.0
20161129150000,276.0,281.399994,85.272725,54,82.099998,100,75.400002,82.0,76.0
20161129151500,276.0,281.399994,85.272725,54,90.599998,100,75.400002,82.0,76.0
20161129153000,276.0,281.399994,85.272725,54,82.099998,100,75.300003,82.0,76.0
20161129154500,276.0,285.600006,86.545456,54,87.699997,100,75.5,82.0,76.0
20161129160000,276.0,285.600006,86.545456,54,85.099998,100,75.5,82.0,76.0
20161129161500,276.0,285.600006,86.545456,54,83.800003,100,75.599998,82.0,76.0
20161129163000,276.0,281.399994,85.272725,54,80.699997,100,75.599998,82.0,76.0
20161129164500,276.0,285.600006,86.545456,54,91.599998,100,75.599998,82.0,76.0
20161129170000,276.0,281.399994,85.272725,54,85.0,100,75.599998,82.0,76.0
20161129171500,276.0,281.399994,85.272725,54,92.0,100,75.699997,82.0,76.0
20161129173000,276.0,285.600006,86.545456,54,82.099998,100,75.599998,82.0,76.0
20161129174500,276.0,281.399994,85.272725,54,90.400002,100,75.699997,82.0,76.0
20161129180000,276.0,281.399994,85.272725,54,83.300003,100,75.800003,82.0,76.0
20161129181500,276.0,285.600006,86.545456,54,95.800003,100,75.800003,82.0,76.0
20161129183000,276.0,281.399994,85.272725,54,78.300003,100,75.699997,82.0,76.0
20161129184500,276.0,281.399994,85.272725,54,85.199997,100,75.699997,82.0,76.0
20161129190000,276.0,285.600006,86.545456,54,80.699997,100,75.699997,82.0,76.0
20161129191500,276.0,285.600006,86.545456,54,92.900002,100,75.900002,82.0,76.0
20161129193000,276.0,285.600006,86.545456,54,85.599998,100,75.900002,82.0,76.0
20161129194500,276.0,277.200012,84.000004,54,81.599998,100,75.900002,82.0,76.0
20161129200000,276.0,272.399994,82.545453,54,92.0,100,76.0,82.0,76.0
20161129201500,276.0,272.399994,82.545453,54,82.099998,100,76.0,82.0,76.0
20161129203000,276.0,277.200012,84.000004,54,59.599998,0,76.0,82.0,76.0
20161129204500,276.0,277.200012,84.000004,54,57.900002,100,74.599998,82.0,76.0
20161129210000,276.0,277.200012,84.000004,54,74.900002,100,75.099998,82.0,76.0
20161129211500,276.0,272.399994,82.545453,54,79.5,100,75.300003,82.0,76.0
20161129213000,276.0,277.200012,84.000004,54,82.099998,100,75.300003,82.0,76.0
20161129214500,276.0,277.200012,84.000004,54,77.800003,100,75.300003,82.0,76.0
20161129220000,276.0,285.600006,86.545456,54,85.699997,100,75.300003,82.0,76.0
20161129221500,276.0,285.600006,86.545456,54,82.099998,100,75.400002,82.0,76.0
20161129223000,276.0,281.399994,85.272725,54,79.199997,100,75.400002,82.0,76.0
20161129224500,276.0,281.399994,85.272725,54,89.400002,100,75.5,82.0,76.0
20161129230000,276.0,281.399994,85.272725,54,83.800003,100,75.5,82.0,76.0
20161129231500,276.0,281.399994,85.272725,54,93.199997,100,75.599998,82.0,76.0
20161129233000,276.0,281.399994,85.272725,54,87.400002,100,75.699997,82.0,76.0
20161129234500,276.0,281.399994,85.272725,54,81.599998,100,75.699997,82.0,76.0
20161130000000,276.0,281.399994,85.272725,54,85.5,100,75.699997,72.900002,70.900002
20161130001500,276.0,281.399994,85.272725,54,56.799999,0,75.0,73.900002,71.900002
20161130003000,276.0,285.600006,86.545456,54,56.799999,0,73.599998,73.400002,71.400002
20161130004500,276.0,285.600006,86.545456,54,56.799999,0,73.5,73.800003,71.800003
20161130010000,276.0,285.600006,86.545456,54,56.799999,0,73.199997,73.300003,71.300003
20161130011500,276.0,281.399994,85.272725,54,56.799999,0,72.800003,73.300003,71.300003
20161130013000,276.0,310.200012,94.000004,59,55.900002,0,72.099998,72.699997,70.699997
20161130014500,276.0,281.399994,85.272725,54,55.900002,0,72.099998,73.800003,71.800003
20161130020000,276.0,277.200012,84.000004,54,55.900002,0,71.900002,73.800003,71.800003
20161130021500,276.0,277.200012,84.000004,55,55.900002,100,71.199997,73.800003,71.800003
20161130023000,276.0,272.399994,82.545453,54,56.799999,100,70.900002,73.800003,71.800003
20161130024500,276.0,268.200012,81.272731,54,70.099998,100,71.199997,73.800003,71.800003
20161130030000,276.0,268.200012,81.272731,54,71.300003,100,71.5,73.900002,71.900002
20161130031500,276.0,272.399994,82.545453,55,71.300003,100,71.699997,73.900002,71.900002
20161130033000,276.0,272.399994,82.545453,55,75.300003,100,71.800003,73.900002,71.900002
20161130034500,276.0,272.399994,82.545453,55,70.599998,100,71.900002,73.900002,71.900002
20161130040000,276.0,268.200012,81.272731,55,69.099998,100,72.099998,73.900002,71.900002
20161130041500,276.0,272.399994,82.545453,55,55.900002,0,72.099998,73.900002,71.900002
20161130043000,276.0,285.600006,86.545456,55,55.900002,0,71.400002,73.199997,71.199997
20161130044500,276.0,285.600006,86.545456,55,55.900002,0,71.199997,73.199997,71.199997
20161130050000,276.0,281.399994,85.272725,55,55.900002,0,71.099998,73.199997,71.199997
20161130051500,276.0,281.399994,85.272725,54,55.900002,0,71.099998,73.199997,71.199997
20161130053000,276.0,281.399994,85.272725,54,55.900002,100,70.900002,73.300003,71.300003
20161130054500,276.0,281.399994,85.272725,54,55.200001,100,70.699997,73.300003,71.300003
20161130060000,276.0,281.399994,85.272725,54,56.700001,100,70.5,73.300003,71.300003
20161130061500,276.0,281.399994,85.272725,53,74.400002,100,70.699997,73.300003,71.300003
20161130063000,276.0,281.399994,85.272725,53,73.400002,100,71.099998,73.300003,71.300003
20161130064500,276.0,281.399994,85.272725,53,80.099998,100,71.400002,73.300003,71.300003
20161130070000,276.0,281.399994,85.272725,53,56.799999,100,70.900002,73.300003,71.300003
20161130071500,276.0,272.399994,82.545453,53,59.5,100,70.300003,73.300003,71.300003
20161130073000,276.0,277.200012,84.000004,53,70.5,100,70.900002,73.300003,71.300003
20161130074500,276.0,272.399994,82.545453,54,70.5,100,71.199997,73.300003,71.300003
20161130080000,276.0,277.200012,84.000004,54,67.300003,100,71.300003,73.300003,71.300003
20161130081500,276.0,277.200012,84.000004,54,65.699997,100,71.0,73.300003,71.300003
20161130083000,276.0,281.399994,85.272725,54,70.099998,100,70.900002,73.300003,71.300003
20161130084500,276.0,281.399994,85.272725,54,66.0,100,71.0,73.300003,71.300003
20161130090000,276.0,285.600006,86.545456,54,69.099998,100,71.0,73.300003,71.300003
20161130091500,276.0,268.200012,81.272731,54,75.400002,100,71.300003,73.300003,71.300003
20161130093000,276.0,272.399994,82.545453,54,60.0,0,71.599998,73.300003,71.300003
20161130094500,276.0,281.399994,85.272725,54,54.700001,100,70.5,73.300003,71.300003
20161130100000,276.0,277.200012,84.000004,54,78.599998,100,70.5,73.300003,71.300003
20161130101500,276.0,272.399994,82.545453,54,68.400002,100,71.199997,73.300003,71.300003
20161130103000,276.0,281.399994,85.272725,54,65.300003,100,71.0,73.300003,71.300003
20161130104500,276.0,281.399994,85.272725,54,64.099998,100,70.900002,73.300003,71.300003
20161130110000,276.0,281.399994,85.272725,54,74.5,100,71.199997,73.300003,71.300003
20161130111500,276.0,281.399994,85.272725,54,70.099998,100,71.5,73.300003,71.300003
20161130113000,276.0,281.399994,85.272725,54,55.599998,0,71.199997,73.300003,71.300003
20161130114500,276.0,281.399994,85.272725,54,55.599998,100,70.199997,73.300003,71.300003
20161130120000,276.0,272.399994,82.545453,54,71.099998,100,70.800003,73.300003,71.300003
20161130121500,276.0,277.200012,84.000004,54,66.699997,100,71.199997,73.300003,71.300003
20161130123000,276.0,277.200012,84.000004,54,72.0,100,71.199997,73.300003,71.300003
20161130124500,276.0,277.200012,84.000004,54,69.199997,100,71.300003,73.300003,71.300003
20161130130000,276.0,277.200012,84.000004,54,65.800003,100,71.199997,73.300003,71.300003
20161130131500,276.0,281.399994,85.272725,54,70.5,100,71.199997,73.300003,71.300003
20161130133000,276.0,281.399994,85.272725,54,72.099998,100,71.199997,73.300003,71.300003
20161130134500,276.0,281.399994,85.272725,54,67.699997,100,71.300003,73.300003,71.300003
20161130140000,276.0,277.200012,84.000004,54,68.800003,100,71.099998,73.300003,71.300003
20161130141500,276.0,272.399994,82.545453,54,73.099998,100,71.300003,73.300003,71.300003
20161130143000,276.0,272.399994,82.545453,54,67.699997,100,71.300003,73.300003,71.300003
20161130144500,276.0,272.399994,82.545453,54,67.699997,100,71.300003,73.300003,71.300003
20161130150000,276.0,272.399994,82.545453,54,71.5,100,71.300003,73.300003,71.300003
20161130151500,276.0,272.399994,82.545453,54,73.0,100,71.400002,73.300003,71.300003
20161130153000,276.0,272.399994,82.545453,54,67.5,100,71.5,73.300003,71.300003
20161130154500,276.0,277.200012,84.000004,54,67.5,100,71.300003,73.300003,71.300003
20161130160000,276.0,277.200012,84.000004,54,73.5,100,71.300003,73.300003,71.300003
20161130161500,276.0,277.200012,84.000004,54,66.800003,100,71.300003,73.300003,71.300003
20161130163000,276.0,289.799988,87.818178,54,67.699997,100,71.300003,73.300003,71.300003
20161130164500,276.0,281.399994,85.272725,54,73.900002,100,71.300003,73.300003,71.300003
20161130170000,276.0,281.399994,85.272725,54,67.699997,100,71.300003,73.300003,71.300003
20161130171500,276.0,281.399994,85.272725,54,66.699997,100,71.199997,73.300003,71.300003
20161130173000,276.0,281.399994,85.272725,54,71.5,100,71.0,73.300003,71.300003
20161130174500,276.0,281.399994,85.272725,54,67.099998,100,71.099998,73.300003,71.300003
20161130180000,276.0,281.399994,85.272725,54,65.300003,100,71.0,73.300003,71.300003
20161130181500,276.0,281.399994,85.272725,54,70.599998,100,71.0,73.300003,71.300003
20161130183000,276.0,277.200012,84.000004,54,68.199997,100,70.900002,73.300003,71.300003
20161130184500,276.0,277.200012,84.000004,54,78.5,100,71.199997,73.199997,71.199997
20161130190000,276.0,277.200012,84.000004,54,70.199997,100,71.400002,73.199997,71.199997
20161130191500,276.0,277.200012,84.000004,54,51.5,100,70.199997,73.199997,71.199997
20161130193000,276.0,281.399994,85.272725,54,73.5,100,70.5,73.199997,71.199997
20161130194500,276.0,281.399994,85.272725,54,68.099998,100,70.900002,73.199997,71.199997
20161130200000,276.0,272.399994,82.545453,54,77.900002,100,71.0,73.199997,71.199997
20161130201500,276.0,277.200012,84.000004,54,69.199997,100,71.199997,73.199997,71.199997
20161130203000,276.0,272.399994,82.545453,54,69.199997,100,71.099998,73.199997,71.199997
20161130204500,276.0,272.399994,82.545453,54,77.400002,100,71.199997,73.199997,71.199997
20161130210000,276.0,281.399994,85.272725,54,67.0,100,71.300003,73.199997,71.199997
20161130211500,276.0,277.200012,84.000004,54,72.0,100,71.199997,73.199997,71.199997
20161130213000,276.0,281.399994,85.272725,54,68.199997,100,71.300003,73.199997,71.199997
20161130214500,276.0,277.200012,84.000004,54,69.599998,100,71.199997,73.199997,71.199997
20161130220000,276.0,277.200012,84.000004,54,70.699997,100,71.300003,73.199997,71.199997
20161130221500,276.0,272.399994,82.545453,54,66.300003,100,71.300003,73.199997,71.199997
20161130223000,276.0,272.399994,82.545453,54,77.199997,100,71.199997,73.199997,71.199997
20161130224500,276.0,281.399994,85.272725,54,66.300003,100,71.300003,73.199997,71.199997
20161130230000,276.0,277.200012,84.000004,54,72.900002,100,71.199997,73.199997,71.199997
20161130231500,276.0,281.399994,85.272725,54,66.800003,100,71.199997,73.199997,71.199997
20161130233000,276.0,281.399994,85.272725,54,73.199997,100,71.099998,73.199997,71.199997
20161130234500,276.0,277.200012,84.000004,54,66.800003,100,71.199997,73.199997,71.199997
20161201000000,276.0,277.200012,84.000004,54,71.699997,100,71.0,73.199997,71.199997
20161201001500,276.0,277.200012,84.000004,54,67.300003,100,71.099998,73.199997,71.199997
20161201003000,276.0,281.399994,85.272725,54,69.599998,100,71.0,73.199997,71.199997
20161201004500,276.0,281.399994,85.272725,54,66.599998,100,71.099998,73.199997,71.199997
20161201010000,276.0,281.399994,85.272725,54,70.599998,100,70.900002,73.199997,71.199997
20161201011500,276.0,281.399994,85.272725,54,66.300003,100,70.900002,73.199997,71.199997
20161201013000,276.0,281.399994,85.272725,54,70.5,100,70.800003,73.199997,71.199997
20161201014500,276.0,281.399994,85.272725,54,67.300003,100,70.900002,73.199997,71.199997
20161201020000,276.0,281.399994,85.272725,54,74.800003,100,70.900002,73.199997,71.199997
20161201021500,276.0,277.200012,84.000004,54,67.599998,100,71.099998,73.199997,71.199997
20161201023000,276.0,277.200012,84.000004,54,76.199997,100,71.099998,73.199997,71.199997
20161201024500,276.0,281.399994,85.272725,54,66.800003,100,71.199997,73.199997,71.199997
20161201030000,276.0,281.399994,85.272725,54,77.199997,100,71.099998,73.199997,71.199997
20161201031500,276.0,272.399994,82.545453,54,66.300003,100,71.099998,73.199997,71.199997
20161201033000,276.0,277.200012,84.000004,54,76.900002,100,71.099998,73.199997,71.199997
20161201034500,276.0,277.200012,84.000004,54,67.199997,100,71.0,73.300003,71.300003
20161201040000,276.0,281.399994,85.272725,54,72.199997,100,71.199997,73.800003,71.800003
20161201041500,276.0,281.399994,85.272725,54,75.0,100,71.199997,73.800003,71.800003
20161201043000,276.0,281.399994,85.272725,54,70.099998,100,71.400002,73.800003,71.800003
20161201044500,276.0,281.399994,85.272725,54,82.0,100,71.400002,73.800003,71.800003
20161201050000,276.0,281.399994,85.272725,54,69.599998,100,71.599998,73.800003,71.800003
20161201051500,276.0,281.399994,85.272725,54,76.599998,100,71.599998,73.800003,71.800003
20161201053000,276.0,281.399994,85.272725,54,75.300003,100,71.599998,73.800003,71.800003
20161201054500,276.0,281.399994,85.272725,54,70.099998,100,71.699997,73.800003,71.800003
20161201060000,276.0,281.399994,85.272725,54,80.5,100,71.699997,73.800003,71.800003
20161201061500,276.0,272.399994,82.545453,54,69.800003,100,71.800003,73.800003,71.800003
20161201063000,276.0,277.200012,84.000004,54,76.0,100,71.699997,73.800003,71.800003
20161201064500,276.0,277.200012,84.000004,54,76.0,100,71.800003,73.800003,71.800003
20161201070000,276.0,277.200012,84.000004,54,68.699997,100,71.800003,73.800003,71.800003
20161201071500,276.0,277.200012,84.000004,54,78.199997,100,71.699997,73.800003,71.800003
20161201073000,276.0,281.399994,85.272725,54,72.400002,100,71.699997,73.800003,71.800003
20161201074500,276.0,281.399994,85.272725,54,67.699997,100,71.699997,73.800003,71.800003
20161201080000,276.0,281.399994,85.272725,54,76.5,100,71.599998,73.800003,71.800003
20161201081500,276.0,281.399994,85.272725,54,76.5,100,71.599998,73.800003,71.800003
20161201083000,276.0,281.399994,85.272725,54,68.599998,100,71.800003,73.800003,71.800003
20161201084500,276.0,281.399994,85.272725,54,76.400002,100,71.699997,73.800003,71.800003
20161201090000,276.0,281.399994,85.272725,54,76.400002,100,71.900002,73.800003,71.800003
20161201091500,276.0,281.399994,85.272725,54,61.799999,0,72.099998,73.800003,71.800003
20161201093000,276.0,272.399994,82.545453,54,77.599998,100,70.5,73.800003,71.800003
20161201094500,276.0,272.399994,82.545453,54,68.0,100,71.199997,73.800003,71.800003
20161201100000,276.0,272.399994,82.545453,54,78.099998,100,71.300003,73.800003,71.800003
20161201101500,276.0,272.399994,82.545453,54,67.699997,100,71.599998,73.800003,71.800003
20161201103000,276.0,272.399994,82.545453,54,77.5,100,71.599998,73.800003,71.800003
20161201104500,276.0,277.200012,84.000004,54,69.800003,100,71.699997,73.800003,71.800003
20161201110000,276.0,277.200012,84.000004,54,75.599998,100,71.699997,73.800003,71.800003
20161201111500,276.0,277.200012,84.000004,54,71.900002,100,71.800003,73.800003,71.800003
20161201113000,276.0,277.200012,84.000004,54,77.0,100,71.800003,73.800003,71.800003
20161201114500,276.0,277.200012,84.000004,54,70.900002,100,71.800003,73.800003,71.800003
20161201120000,276.0,277.200012,84.000004,54,78.300003,100,71.900002,73.800003,71.800003
20161201121500,276.0,277.200012,84.000004,54,71.099998,100,71.900002,73.800003,71.800003
20161201123000,276.0,277.200012,84.000004,54,79.300003,100,72.0,73.800003,71.800003
20161201124500,276.0,277.200012,84.000004,54,71.099998,100,71.900002,73.800003,71.800003
20161201130000,276.0,277.200012,84.000004,54,78.300003,100,72.0,73.800003,71.800003
20161201131500,276.0,277.200012,84.000004,54,72.599998,100,72.0,73.800003,71.800003
20161201133000,276.0,268.200012,81.272731,54,53.099998,100,70.699997,73.800003,71.800003
20161201134500,276.0,277.200012,84.000004,54,82.0,100,71.099998,73.800003,71.800003
20161201140000,276.0,272.399994,82.545453,54,73.5,100,71.599998,73.800003,71.800003
20161201141500,276.0,272.399994,82.545453,54,71.599998,100,71.699997,73.800003,71.800003
20161201143000,276.0,277.200012,84.000004,54,77.699997,100,71.800003,73.800003,71.800003
20161201144500,276.0,272.399994,82.545453,54,77.699997,100,71.900002,73.800003,71.800003
20161201150000,276.0,272.399994,82.545453,54,72.0,100,72.0,73.800003,71.800003
20161201151500,276.0,272.399994,82.545453,54,53.099998,100,70.800003,73.800003,71.800003
20161201153000,276.0,277.200012,84.000004,54,74.5,100,71.0,73.800003,71.800003
20161201154500,276.0,277.200012,84.000004,54,70.099998,100,71.5,73.800003,71.800003
20161201160000,276.0,281.399994,85.272725,54,80.199997,100,71.699997,73.800003,71.800003
20161201161500,276.0,281.399994,85.272725,54,71.099998,100,71.800003,73.800003,71.800003
20161201163000,276.0,277.200012,84.000004,54,78.699997,100,71.900002,73.800003,71.800003
20161201164500,276.0,281.399994,85.272725,54,72.800003,100,71.900002,73.800003,71.800003
20161201170000,276.0,281.399994,85.272725,54,53.5,0,71.599998,73.800003,71.800003
20161201171500,276.0,281.399994,85.272725,54,69.699997,100,70.699997,73.800003,71.800003
20161201173000,276.0,281.399994,85.272725,54,76.800003,100,71.300003,73.800003,71.800003
20161201174500,276.0,281.399994,85.272725,54,71.599998,100,71.599998,73.800003,71.800003
20161201180000,276.0,281.399994,85.272725,54,71.599998,100,71.699997,73.800003,71.800003
20161201181500,276.0,281.399994,85.272725,54,74.800003,100,71.699997,73.800003,71.800003
20161201183000,276.0,281.399994,85.272725,54,68.699997,100,71.800003,73.800003,71.800003
20161201184500,276.0,277.200012,84.000004,54,79.199997,100,71.699997,73.800003,71.800003
20161201190000,276.0,277.200012,84.000004,54,68.699997,100,71.900002,73.800003,71.800003
20161201191500,276.0,281.399994,85.272725,54,77.800003,100,71.900002,73.800003,71.800003
20161201193000,276.0,281.399994,85.272725,54,68.699997,100,71.900002,73.800003,71.800003
20161201194500,276.0,277.200012,84.000004,54,79.099998,100,71.900002,73.800003,71.800003
20161201200000,276.0,285.600006,86.545456,54,68.199997,100,72.0,73.800003,71.800003
20161201201500,276.0,285.600006,86.545456,54,74.5,100,71.900002,73.800003,71.800003
20161201203000,276.0,285.600006,86.545456,54,70.099998,100,71.900002,73.800003,71.800003
20161201204500,276.0,285.600006,86.545456,54,71.599998,100,71.800003,73.800003,71.800003
20161201210000,276.0,285.600006,86.545456,54,72.599998,100,71.900002,73.800003,71.800003
20161201211500,276.0,285.600006,86.545456,54,67.699997,100,71.800003,73.800003,71.800003
20161201213000,276.0,285.600006,86.545456,54,78.199997,100,71.699997,73.800003,71.800003
20161201214500,276.0,285.600006,86.545456,54,67.800003,100,71.800003,73.800003,71.800003
20161201220000,276.0,285.600006,86.545456,54,71.300003,100,71.599998,73.800003,71.800003
20161201221500,276.0,285.600006,86.545456,54,71.300003,100,71.699997,73.800003,71.800003
20161201223000,276.0,285.600006,86.545456,54,66.800003,100,71.699997,73.800003,71.800003
20161201224500,276.0,285.600006,86.545456,54,77.5,100,71.599998,73.800003,71.800003
20161201230000,276.0,285.600006,86.545456,54,66.800003,100,71.599998,73.800003,71.800003
20161201231500,276.0,285.600006,86.545456,54,72.900002,100,71.400002,73.800003,71.800003
20161201233000,276.0,285.600006,86.545456,54,68.0,100,71.599998,73.800003,71.800003
20161201234500,276.0,285.600006,86.545456,54,72.199997,100,71.400002,73.800003,71.800003
20161202000000,276.0,281.399994,85.272725,54,68.699997,100,71.599998,73.800003,71.800003
20161202001500,276.0,277.200012,84.000004,54,76.0,100,71.599998,73.800003,71.800003
20161202003000,276.0,281.399994,85.272725,54,67.400002,100,71.699997,73.800003,71.800003
20161202004500,276.0,281.399994,85.272725,54,77.599998,100,71.599998,73.800003,71.800003
20161202010000,276.0,285.600006,86.545456,54,67.300003,100,71.699997,73.800003,71.800003
20161202011500,276.0,285.600006,86.545456,54,73.099998,100,71.699997,73.800003,71.800003
20161202013000,276.0,285.600006,86.545456,54,70.800003,100,71.599998,73.800003,71.800003
20161202014500,276.0,285.600006,86.545456,54,69.199997,100,71.699997,73.800003,71.800003
20161202020000,276.0,285.600006,86.545456,54,74.199997,100,71.599998,73.800003,71.800003
20161202021500,276.0,285.600006,86.545456,54,67.300003,100,71.699997,73.800003,71.800003
20161202023000,276.0,285.600006,86.545456,54,78.699997,100,71.599998,73.800003,71.800003
20161202024500,276.0,285.600006,86.545456,54,67.300003,100,71.699997,73.800003,71.800003
20161202030000,276.0,285.600006,86.545456,54,77.199997,100,71.699997,73.800003,71.800003
20161202031500,276.0,285.600006,86.545456,54,69.599998,100,71.699997,73.800003,71.800003
20161202033000,276.0,285.600006,86.545456,54,71.199997,100,71.800003,73.800003,71.800003
20161202034500,276.0,285.600006,86.545456,54,73.900002,100,71.800003,73.800003,71.800003
20161202040000,276.0,285.600006,86.545456,54,68.699997,100,71.900002,73.800003,71.800003
20161202041500,276.0,285.600006,86.545456,54,74.400002,100,71.800003,73.800003,71.800003
20161202043000,276.0,285.600006,86.545456,54,68.699997,100,71.900002,73.800003,71.800003
20161202044500,276.0,285.600006,86.545456,54,79.099998,100,71.900002,73.800003,71.800003
20161202050000,276.0,285.600006,86.545456,54,67.699997,100,71.900002,73.800003,71.800003
20161202051500,276.0,285.600006,86.545456,54,78.699997,100,71.800003,73.800003,71.800003
20161202053000,276.0,285.600006,86.545456,54,68.199997,100,71.900002,73.800003,71.800003
20161202054500,276.0,281.399994,85.272725,54,76.5,100,72.0,73.800003,71.800003
20161202060000,276.0,285.600006,86.545456,54,55.0,100,70.300003,73.400002,71.400002
20161202061500,276.0,285.600006,86.545456,54,77.400002,100,70.900002,73.599998,71.599998
20161202063000,276.0,285.600006,86.545456,54,66.599998,100,71.199997,73.300003,71.300003
20161202064500,276.0,281.399994,85.272725,54,76.800003,100,71.199997,73.300003,71.300003
20161202070000,276.0,281.399994,85.272725,54,53.099998,0,71.5,73.300003,71.300003
20161202071500,276.0,277.200012,84.000004,54,65.199997,100,70.0,73.300003,71.300003
20161202073000,276.0,277.200012,84.000004,54,67.099998,100,70.900002,73.300003,71.300003
20161202074500,276.0,277.200012,84.000004,54,67.099998,100,71.0,73.300003,71.300003
20161202080000,276.0,277.200012,84.000004,54,63.200001,100,71.0,73.300003,71.300003
20161202081500,276.0,272.399994,82.545453,54,65.300003,100,71.0,73.300003,71.300003
20161202083000,276.0,272.399994,82.545453,54,69.5,100,71.0,73.300003,71.300003
20161202084500,276.0,272.399994,82.545453,54,67.099998,100,71.300003,73.300003,71.300003
20161202090000,276.0,272.399994,82.545453,54,51.099998,0,71.300003,73.300003,71.300003
20161202091500,276.0,277.200012,84.000004,54,51.099998,100,70.699997,73.300003,71.300003
20161202093000,276.0,277.200012,84.000004,54,85.099998,100,71.400002,79.900002,76.0
20161202094500,276.0,277.200012,84.000004,54,80.199997,100,72.0,79.900002,76.0
20161202100000,276.0,277.200012,84.000004,54,80.199997,100,72.599998,79.900002,76.0
20161202101500,276.0,277.200012,84.000004,54,84.699997,100,72.900002,79.900002,76.0
20161202103000,276.0,277.200012,84.000004,54,77.699997,100,73.199997,79.900002,76.0
20161202104500,276.0,272.399994,82.545453,54,92.0,100,73.5,79.900002,76.0
20161202110000,276.0,272.399994,82.545453,54,80.199997,100,73.699997,79.900002,76.0
20161202111500,276.0,272.399994,82.545453,54,82.300003,100,73.800003,79.900002,76.0
20161202113000,276.0,268.200012,81.272731,54,90.699997,100,73.900002,79.900002,76.0
20161202114500,276.0,272.399994,82.545453,54,79.199997,100,74.0,79.900002,76.0
20161202120000,276.0,272.399994,82.545453,54,87.400002,100,74.099998,79.900002,76.0
20161202121500,276.0,268.200012,81.272731,54,82.199997,100,74.099998,79.900002,76.0
20161202123000,276.0,277.200012,84.000004,54,79.0,100,74.099998,79.900002,76.0
20161202124500,276.0,277.200012,84.000004,54,94.900002,100,74.099998,79.900002,76.0
20161202130000,276.0,285.600006,86.545456,54,80.699997,100,74.099998,79.900002,76.0
20161202131500,276.0,285.600006,86.545456,54,79.599998,100,74.300003,79.900002,76.0
20161202133000,276.0,281.399994,85.272725,54,92.699997,100,74.400002,79.900002,76.0
20161202134500,276.0,285.600006,86.545456,54,82.300003,100,74.5,79.900002,76.0
20161202140000,276.0,285.600006,86.545456,54,79.099998,100,74.599998,79.900002,76.0
20161202141500,276.0,285.600006,86.545456,54,95.900002,100,74.699997,79.900002,76.0
20161202143000,276.0,281.399994,85.272725,54,80.199997,100,74.800003,79.900002,76.0
20161202144500,276.0,281.399994,85.272725,54,81.400002,100,74.800003,79.900002,76.0
20161202150000,276.0,277.200012,84.000004,54,92.699997,100,74.900002,79.900002,76.0
20161202151500,276.0,272.399994,82.545453,54,80.0,100,75.0,79.900002,76.0
20161202153000,276.0,272.399994,82.545453,54,85.400002,100,75.099998,79.900002,76.0
20161202154500,276.0,272.399994,82.545453,54,90.199997,100,75.199997,79.900002,76.0
20161202160000,276.0,272.399994,82.545453,54,80.699997,100,75.300003,79.900002,76.0
20161202161500,276.0,272.399994,82.545453,54,84.900002,100,75.400002,79.900002,76.0
20161202163000,276.0,277.200012,84.000004,54,88.099998,100,75.400002,79.900002,76.0
20161202164500,276.0,285.600006,86.545456,54,78.699997,100,75.400002,79.900002,76.0
20161202170000,276.0,285.600006,86.545456,54,88.699997,100,75.400002,79.900002,76.0
20161202171500,276.0,281.399994,85.272725,54,79.5,100,75.400002,79.900002,76.0
20161202173000,276.0,281.399994,85.272725,54,83.099998,100,75.300003,79.900002,76.0
20161202174500,276.0,281.399994,85.272725,54,83.099998,100,75.400002,79.900002,76.0
20161202180000,276.0,281.399994,85.272725,54,77.699997,100,75.400002,79.900002,76.0
20161202181500,276.0,285.600006,86.545456,54,91.5,100,75.400002,79.900002,76.0
20161202183000,276.0,281.399994,85.272725,54,77.800003,100,75.400002,79.900002,76.0
20161202184500,276.0,281.399994,85.272725,54,93.5,100,75.5,79.900002,76.0
20161202190000,276.0,285.600006,86.545456,54,77.800003,100,75.599998,79.900002,76.0
20161202191500,276.0,285.600006,86.545456,54,85.099998,100,75.599998,79.800003,76.0
20161202193000,276.0,281.399994,85.272725,54,79.699997,100,75.5,79.699997,76.0
20161202194500,276.0,285.600006,86.545456,54,81.300003,100,75.599998,79.599998,76.0
20161202200000,276.0,281.399994,85.272725,54,86.599998,100,75.699997,79.599998,76.0
20161202201500,276.0,281.399994,85.272725,54,77.199997,100,75.599998,79.599998,76.0
20161202203000,276.0,285.600006,86.545456,54,88.199997,100,75.800003,79.599998,76.0
20161202204500,276.0,285.600006,86.545456,54,77.300003,100,75.900002,79.599998,76.0
20161202210000,276.0,285.600006,86.545456,54,51.900002,100,74.5,76.400002,74.400002
20161202211500,276.0,281.399994,85.272725,55,52.700001,100,73.099998,75.099998,73.099998
20161202213000,276.0,281.399994,85.272725,55,71.599998,100,73.800003,76.400002,74.400002
20161202214500,276.0,281.399994,85.272725,55,53.099998,100,74.0,76.400002,74.400002
20161202220000,276.0,281.399994,85.272725,55,69.099998,100,73.199997,76.400002,74.400002
20161202221500,276.0,285.600006,86.545456,54,53.099998,0,73.199997,75.400002,73.400002
20161202223000,276.0,281.399994,85.272725,53,70.599998,100,72.699997,76.400002,74.400002
20161202224500,276.0,281.399994,85.272725,53,79.699997,100,73.400002,76.400002,74.400002
20161202230000,276.0,277.200012,84.000004,53,73.400002,100,73.5,76.0,74.0
20161202231500,276.0,277.200012,84.000004,53,78.0,100,73.699997,76.400002,74.400002
20161202233000,276.0,277.200012,84.000004,53,77.199997,100,73.800003,76.0,74.0
20161202234500,276.0,277.200012,84.000004,53,79.5,100,74.099998,76.400002,74.400002
20161203000000,276.0,277.200012,84.000004,53,77.199997,100,74.099998,76.400002,74.400002
20161203001500,276.0,272.399994,82.545453,53,75.400002,100,74.300003,76.0,74.0
20161203003000,276.0,277.200012,84.000004,53,52.599998,100,73.199997,75.900002,73.900002
20161203004500,276.0,281.399994,85.272725,53,71.099998,100,73.0,75.900002,73.900002
20161203010000,276.0,277.200012,84.000004,53,78.199997,100,73.599998,75.900002,73.900002
20161203011500,276.0,277.200012,84.000004,53,69.599998,100,73.699997,75.900002,73.900002
20161203013000,276.0,277.200012,84.000004,53,74.599998,100,73.699997,75.900002,73.900002
20161203014500,276.0,277.200012,84.000004,53,69.0,100,73.699997,75.900002,73.900002
20161203020000,276.0,281.399994,85.272725,53,78.199997,100,73.699997,75.900002,73.900002
20161203021500,276.0,272.399994,82.545453,55,68.699997,100,73.800003,75.900002,73.900002
20161203023000,276.0,272.399994,82.545453,54,78.300003,100,73.699997,75.900002,73.900002
20161203024500,276.0,272.399994,82.545453,54,68.199997,100,73.900002,75.900002,73.900002
20161203030000,276.0,272.399994,82.545453,54,77.300003,100,73.699997,75.900002,73.900002
20161203031500,276.0,272.399994,82.545453,54,69.699997,100,73.800003,75.900002,73.900002
20161203033000,276.0,272.399994,82.545453,55,74.0,100,73.599998,75.900002,73.900002
20161203034500,276.0,272.399994,82.545453,55,70.099998,100,73.699997,75.900002,73.900002
20161203040000,276.0,272.399994,82.545453,55,74.800003,100,73.599998,75.900002,73.900002
20161203041500,276.0,272.399994,82.545453,55,70.099998,100,73.599998,75.900002,73.900002
20161203043000,276.0,272.399994,82.545453,55,77.199997,100,73.599998,75.900002,73.900002
20161203044500,276.0,272.399994,82.545453,55,69.199997,100,73.599998,75.900002,73.900002
20161203050000,276.0,272.399994,82.545453,55,79.099998,100,73.599998,75.900002,73.900002
20161203051500,276.0,277.200012,84.000004,55,70.099998,100,73.5,75.900002,73.900002
20161203053000,276.0,277.200012,84.000004,55,75.900002,100,73.5,75.900002,73.900002
20161203054500,276.0,277.200012,84.000004,55,73.900002,100,73.5,75.900002,73.900002
20161203060000,276.0,277.200012,84.000004,55,75.5,100,73.599998,75.900002,73.900002
20161203061500,276.0,277.200012,84.000004,55,75.5,100,73.699997,75.900002,73.900002
20161203063000,276.0,281.399994,85.272725,55,74.400002,100,73.800003,75.900002,73.900002
20161203064500,276.0,281.399994,85.272725,55,74.400002,100,73.800003,75.900002,73.900002
20161203070000,276.0,277.200012,84.000004,55,74.400002,100,73.800003,75.900002,73.900002
20161203071500,276.0,277.200012,84.000004,55,76.699997,100,74.0,75.900002,73.900002
20161203073000,276.0,281.399994,85.272725,55,75.400002,100,74.099998,75.900002,73.900002
20161203074500,276.0,281.399994,85.272725,55,75.400002,100,74.099998,75.900002,73.900002
20161203080000,276.0,277.200012,84.000004,55,78.400002,100,74.099998,75.900002,73.900002
20161203081500,276.0,277.200012,84.000004,55,72.0,100,74.099998,75.900002,73.900002
20161203083000,276.0,277.200012,84.000004,55,82.699997,100,74.099998,75.900002,73.900002
20161203084500,276.0,277.200012,84.000004,55,53.0,100,73.599998,75.900002,73.900002
20161203090000,276.0,277.200012,84.000004,55,76.400002,100,72.699997,75.900002,73.900002
20161203091500,276.0,272.399994,82.545453,55,71.599998,100,73.300003,75.900002,73.900002
20161203093000,276.0,272.399994,82.545453,55,80.699997,100,73.400002,75.900002,73.900002
20161203094500,276.0,272.399994,82.545453,55,72.5,100,73.400002,75.900002,73.900002
20161203100000,276.0,272.399994,82.545453,55,84.900002,100,73.5,75.900002,73.900002
20161203101500,276.0,272.399994,82.545453,55,73.0,100,73.599998,75.900002,73.900002
20161203103000,276.0,272.399994,82.545453,55,82.199997,100,73.699997,76.400002,74.400002
20161203104500,276.0,277.200012,84.000004,55,77.699997,100,73.800003,76.400002,74.400002
20161203110000,276.0,285.600006,86.545456,55,53.599998,0,73.199997,75.400002,73.400002
20161203111500,276.0,285.600006,86.545456,55,53.599998,100,72.5,75.400002,73.400002
20161203113000,276.0,285.600006,86.545456,55,64.5,100,72.699997,75.400002,73.400002
20161203114500,276.0,281.399994,85.272725,54,76.400002,100,72.699997,75.400002,73.400002
20161203120000,276.0,272.399994,82.545453,55,76.400002,100,72.400002,75.400002,73.400002
20161203121500,276.0,277.200012,84.000004,55,84.800003,100,71.800003,75.400002,73.400002
20161203123000,276.0,277.200012,84.000004,55,79.699997,100,71.699997,75.400002,73.400002
20161203124500,276.0,277.200012,84.000004,55,97.199997,100,71.599998,75.400002,73.400002
20161203130000,276.0,277.200012,84.000004,55,80.699997,100,71.599998,75.400002,73.400002
20161203131500,276.0,272.399994,82.545453,55,88.5,100,71.5,75.400002,73.400002
20161203133000,276.0,272.399994,82.545453,55,83.199997,100,71.5,75.400002,73.400002
20161203134500,276.0,277.200012,84.000004,55,81.099998,100,71.5,75.400002,73.400002
20161203140000,276.0,277.200012,84.000004,55,94.099998,100,71.400002,75.400002,73.400002
20161203141500,276.0,277.200012,84.000004,55,80.699997,100,71.400002,75.400002,73.400002
20161203143000,276.0,277.200012,84.000004,55,96.599998,100,71.400002,75.400002,73.400002
20161203144500,276.0,281.399994,85.272725,55,81.599998,100,71.400002,75.400002,73.400002
20161203150000,276.0,281.399994,85.272725,55,86.0,100,71.400002,75.400002,73.400002
20161203151500,276.0,281.399994,85.272725,55,88.400002,100,71.5,75.400002,73.400002
20161203153000,276.0,281.399994,85.272725,55,81.099998,100,71.5,75.400002,73.400002
20161203154500,276.0,285.600006,86.545456,55,86.699997,100,71.599998,75.400002,73.400002
20161203160000,276.0,285.600006,86.545456,55,88.300003,100,71.800003,75.400002,73.400002
20161203161500,276.0,281.399994,85.272725,55,79.699997,100,71.900002,75.400002,73.400002
20161203163000,276.0,281.399994,85.272725,55,95.199997,100,71.900002,75.300003,73.300003
20161203164500,276.0,281.399994,85.272725,55,79.699997,100,71.900002,75.199997,73.199997
20161203170000,276.0,281.399994,85.272725,55,91.5,100,71.900002,75.300003,73.300003
20161203171500,276.0,281.399994,85.272725,55,81.099998,100,71.900002,75.300003,73.300003
20161203173000,276.0,285.600006,86.545456,55,87.400002,100,71.900002,75.199997,73.199997
20161203174500,276.0,285.600006,86.545456,55,85.5,100,71.900002,75.199997,73.199997
20161203180000,276.0,281.399994,85.272725,55,85.5,100,71.900002,75.199997,73.199997
20161203181500,276.0,272.399994,82.545453,55,87.099998,100,71.900002,75.099998,73.099998
20161203183000,276.0,272.399994,82.545453,55,80.199997,100,71.800003,75.099998,73.099998
20161203184500,276.0,272.399994,82.545453,55,93.199997,100,71.800003,75.099998,73.099998
20161203190000,276.0,272.399994,82.545453,55,80.5,100,72.0,75.099998,73.099998
20161203191500,276.0,277.200012,84.000004,55,93.800003,100,72.0,75.0,73.0
20161203193000,276.0,277.200012,84.000004,55,80.199997,100,72.0,75.0,73.0
20161203194500,276.0,277.200012,84.000004,55,93.400002,100,72.0,76.400002,74.400002
20161203200000,276.0,277.200012,84.000004,55,82.099998,100,72.199997,76.400002,74.400002
20161203201500,276.0,277.200012,84.000004,55,82.099998,100,72.099998,76.400002,74.400002
20161203203000,276.0,281.399994,85.272725,55,92.400002,100,72.099998,76.400002,74.400002
20161203204500,276.0,281.399994,85.272725,55,79.699997,100,72.099998,76.400002,74.400002
20161203210000,276.0,281.399994,85.272725,55,96.5,100,72.099998,76.400002,74.400002
20161203211500,276.0,281.399994,85.272725,55,80.199997,100,72.199997,76.400002,74.400002
20161203213000,276.0,281.399994,85.272725,55,91.099998,100,72.099998,76.400002,74.400002
20161203214500,276.0,281.399994,85.272725,55,82.599998,100,72.199997,76.400002,74.400002
20161203220000,276.0,281.399994,85.272725,55,80.599998,100,72.199997,76.400002,74.400002
20161203221500,276.0,281.399994,85.272725,55,93.699997,100,72.199997,76.400002,74.400002
20161203223000,276.0,277.200012,84.000004,55,80.699997,100,72.199997,76.400002,74.400002
20161203224500,276.0,268.200012,81.272731,55,92.0,100,72.199997,76.400002,74.400002
20161203230000,276.0,272.399994,82.545453,55,81.599998,100,72.099998,76.400002,74.400002
20161203231500,276.0,277.200012,84.000004,55,88.900002,100,72.099998,76.400002,74.400002
20161203233000,276.0,272.399994,82.545453,55,82.599998,100,72.099998,76.400002,74.400002
20161203234500,276.0,272.399994,82.545453,55,84.900002,100,72.199997,76.400002,74.400002
20161204000000,276.0,272.399994,82.545453,55,84.900002,100,72.199997,76.400002,74.400002
20161204001500,276.0,272.399994,82.545453,55,81.099998,100,72.099998,76.400002,74.400002
20161204003000,276.0,272.399994,82.545453,55,93.599998,100,72.099998,76.400002,74.400002
20161204004500,276.0,281.399994,85.272725,55,80.199997,100,72.099998,76.400002,74.400002
20161204010000,276.0,277.200012,84.000004,55,96.900002,100,72.300003,76.400002,74.400002
20161204011500,276.0,281.399994,85.272725,55,81.199997,100,72.199997,76.400002,74.400002
20161204013000,276.0,277.200012,84.000004,55,88.5,100,72.199997,76.400002,74.400002
20161204014500,276.0,277.200012,84.000004,55,84.599998,100,72.199997,76.400002,74.400002
20161204020000,276.0,277.200012,84.000004,55,81.099998,100,72.099998,76.400002,74.400002
20161204021500,276.0,277.200012,84.000004,55,97.199997,100,72.0,76.400002,74.400002
20161204023000,276.0,277.200012,84.000004,55,80.699997,100,72.0,76.400002,74.400002
20161204024500,276.0,277.200012,84.000004,55,87.400002,100,71.900002,76.300003,74.300003
20161204030000,276.0,277.200012,84.000004,55,83.300003,100,71.900002,76.300003,74.300003
20161204031500,276.0,268.200012,81.272731,55,86.0,100,71.900002,76.300003,74.300003
20161204033000,276.0,272.399994,82.545453,55,88.0,100,71.800003,76.300003,74.300003
20161204034500,276.0,272.399994,82.545453,55,80.199997,100,71.699997,76.300003,74.300003
20161204040000,276.0,277.200012,84.000004,55,94.5,100,71.699997,76.300003,74.300003
20161204041500,276.0,272.399994,82.545453,55,80.199997,100,71.699997,76.300003,74.300003
20161204043000,276.0,277.200012,84.000004,55,96.400002,100,71.699997,76.300003,74.300003
20161204044500,276.0,277.200012,84.000004,55,81.099998,100,71.699997,76.199997,74.199997
20161204050000,276.0,277.200012,84.000004,55,89.5,100,71.699997,76.199997,74.199997
20161204051500,276.0,277.200012,84.000004,55,83.5,100,71.800003,76.099998,74.099998
20161204053000,276.0,285.600006,86.545456,55,80.099998,100,71.699997,76.099998,74.099998
20161204054500,276.0,285.600006,86.545456,55,95.400002,100,71.800003,76.099998,74.099998
20161204060000,276.0,281.399994,85.272725,54,80.599998,100,71.900002,76.099998,74.099998
20161204061500,276.0,281.399994,85.272725,54,92.599998,100,71.900002,76.199997,74.199997
20161204063000,276.0,281.399994,85.272725,54,81.599998,100,72.0,76.099998,74.099998
20161204064500,276.0,281.399994,85.272725,54,86.199997,100,72.0,76.0,74.0
20161204070000,276.0,281.399994,85.272725,54,86.199997,100,72.199997,76.0,74.0
20161204071500,276.0,281.399994,85.272725,54,80.300003,100,72.400002,76.0,74.0
20161204073000,276.0,281.399994,85.272725,54,92.099998,100,72.099998,76.0,74.0
20161204074500,276.0,281.399994,85.272725,54,79.800003,100,72.099998,76.0,74.0
20161204080000,276.0,272.399994,82.545453,54,95.300003,100,72.099998,76.0,74.0
20161204081500,276.0,268.200012,81.272731,54,81.900002,100,71.900002,76.0,74.0
20161204083000,276.0,268.200012,81.272731,54,81.900002,100,71.900002,76.0,74.0
20161204084500,276.0,268.200012,81.272731,54,94.099998,100,71.900002,76.0,74.0
20161204090000,276.0,268.200012,81.272731,54,80.800003,100,71.900002,76.0,74.0
20161204091500,276.0,268.200012,81.272731,54,93.099998,100,71.900002,76.0,74.0
20161204093000,276.0,268.200012,81.272731,54,81.599998,100,71.900002,76.0,74.0
20161204094500,276.0,272.399994,82.545453,54,87.300003,100,71.900002,76.0,74.0
20161204100000,276.0,272.399994,82.545453,54,87.300003,100,71.900002,76.0,74.0
20161204101500,276.0,281.399994,85.272725,54,79.699997,100,71.900002,76.0,74.0
20161204103000,276.0,281.399994,85.272725,54,92.800003,100,71.800003,76.0,74.0
20161204104500,276.0,277.200012,84.000004,54,82.599998,100,71.800003,76.0,74.0
20161204110000,276.0,277.200012,84.000004,54,80.699997,100,71.900002,76.0,74.0
20161204111500,276.0,277.200012,84.000004,54,96.599998,100,71.800003,76.0,74.0
20161204113000,276.0,281.399994,85.272725,54,80.199997,100,71.800003,76.0,74.0
20161204114500,276.0,281.399994,85.272725,54,94.900002,100,71.800003,76.0,74.0
20161204120000,276.0,277.200012,84.000004,54,90.400002,100,71.800003,76.0,74.0
20161204121500,276.0,277.200012,84.000004,54,96.0,100,71.800003,76.0,74.0
20161204123000,276.0,281.399994,85.272725,54,81.599998,100,71.800003,76.0,74.0
20161204124500,276.0,272.399994,82.545453,54,81.599998,100,71.900002,76.0,74.0
20161204130000,276.0,268.200012,81.272731,54,95.5,100,71.800003,76.0,74.0
20161204131500,276.0,268.200012,81.272731,54,80.699997,100,71.900002,76.0,74.0
20161204133000,276.0,268.200012,81.272731,54,93.900002,100,71.800003,76.0,74.0
20161204134500,276.0,272.399994,82.545453,54,82.199997,100,71.800003,76.0,74.0
20161204140000,276.0,272.399994,82.545453,54,82.199997,100,71.699997,76.0,74.0
20161204141500,276.0,277.200012,84.000004,54,92.599998,100,71.699997,76.0,74.0
20161204143000,276.0,277.200012,84.000004,54,79.699997,100,71.699997,76.0,74.0
20161204144500,276.0,281.399994,85.272725,54,94.5,100,71.699997,76.0,74.0
20161204150000,276.0,281.399994,85.272725,54,79.400002,100,71.900002,76.0,74.0
20161204151500,276.0,281.399994,85.272725,54,92.199997,100,71.800003,76.0,74.0
20161204153000,276.0,281.399994,85.272725,54,79.699997,100,71.699997,76.0,74.0
20161204154500,276.0,281.399994,85.272725,54,90.0,100,71.900002,76.0,74.0
20161204160000,276.0,281.399994,85.272725,54,80.099998,100,72.0,76.0,74.0
20161204161500,276.0,281.399994,85.272725,54,89.800003,100,71.900002,76.0,74.0
20161204163000,276.0,281.399994,85.272725,54,80.699997,100,71.900002,76.0,74.0
20161204164500,276.0,281.399994,85.272725,54,88.5,100,71.800003,76.0,74.0
20161204170000,276.0,281.399994,85.272725,54,81.400002,100,71.800003,76.0,74.0
20161204171500,276.0,281.399994,85.272725,54,86.199997,100,71.800003,76.0,74.0
20161204173000,276.0,272.399994,82.545453,54,86.199997,100,71.699997,76.0,74.0
20161204174500,276.0,272.399994,82.545453,54,83.5,100,71.699997,76.0,74.0
20161204180000,276.0,272.399994,82.545453,54,89.5,100,71.800003,76.0,74.0
20161204181500,276.0,272.399994,82.545453,54,82.0,100,71.699997,76.0,74.0
20161204183000,276.0,272.399994,82.545453,54,87.5,100,71.699997,76.0,74.0
20161204184500,276.0,272.399994,82.545453,54,81.5,100,71.699997,76.0,74.0
20161204190000,276.0,272.399994,82.545453,54,91.300003,100,71.699997,76.0,74.0
20161204191500,276.0,272.399994,82.545453,54,80.099998,100,71.699997,76.0,74.0
20161204193000,276.0,277.200012,84.000004,54,89.199997,100,71.699997,76.0,74.0
20161204194500,276.0,281.399994,85.272725,54,81.0,100,71.699997,76.0,74.0
20161204200000,276.0,281.399994,85.272725,54,87.199997,100,71.699997,76.0,74.0
20161204201500,276.0,281.399994,85.272725,54,80.199997,100,71.699997,76.0,74.0
20161204203000,276.0,281.399994,85.272725,54,86.300003,100,71.699997,76.0,74.0
20161204204500,276.0,281.399994,85.272725,54,84.800003,100,71.699997,76.0,74.0
20161204210000,276.0,281.399994,85.272725,54,81.099998,100,71.699997,76.0,74.0
20161204211500,276.0,281.399994,85.272725,54,89.5,100,71.699997,76.0,74.0
20161204213000,276.0,281.399994,85.272725,54,79.699997,100,71.699997,76.0,74.0
