PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161204214500,276.0,281.399994,85.272725,54,94.5,100,71.699997,76.0,74.0
20161204220000,276.0,281.399994,85.272725,54,80.199997,100,71.699997,76.0,74.0
20161204221500,276.0,277.200012,84.000004,54,91.599998,100,71.699997,76.0,74.0
20161204223000,276.0,281.399994,85.272725,54,81.900002,100,71.699997,76.0,74.0
20161204224500,276.0,272.399994,82.545453,54,89.099998,100,71.699997,76.0,74.0
20161204230000,276.0,268.200012,81.272731,54,81.0,100,71.800003,76.0,74.0
20161204231500,276.0,268.200012,81.272731,54,97.199997,100,71.800003,76.0,74.0
20161204233000,276.0,268.200012,81.272731,54,80.699997,100,71.900002,76.0,74.0
20161204234500,276.0,268.200012,81.272731,54,92.699997,100,71.900002,76.0,74.0
20161205000000,276.0,272.399994,82.545453,54,81.0,100,71.800003,76.0,74.0
20161205001500,276.0,272.399994,82.545453,54,91.900002,100,71.800003,76.0,74.0
20161205003000,276.0,272.399994,82.545453,54,80.199997,100,71.800003,76.0,74.0
20161205004500,276.0,281.399994,85.272725,54,91.300003,100,71.699997,76.0,74.0
20161205010000,276.0,281.399994,85.272725,54,81.900002,100,71.699997,76.0,74.0
20161205011500,276.0,281.399994,85.272725,54,85.599998,100,71.699997,76.0,74.0
20161205013000,276.0,281.399994,85.272725,54,85.599998,100,71.800003,76.0,74.0
20161205014500,276.0,281.399994,85.272725,54,81.699997,100,71.900002,76.0,74.0
20161205020000,276.0,281.399994,85.272725,54,88.0,100,71.800003,76.0,74.0
20161205021500,276.0,281.399994,85.272725,54,79.199997,100,71.900002,76.0,74.0
20161205023000,276.0,281.399994,85.272725,54,92.800003,100,71.800003,76.0,74.0
20161205024500,276.0,281.399994,85.272725,54,78.699997,100,71.800003,76.0,74.0
20161205030000,276.0,281.399994,85.272725,54,91.599998,100,71.800003,76.0,74.0
20161205031500,276.0,285.600006,86.545456,54,78.300003,100,71.699997,76.0,74.0
20161205033000,276.0,281.399994,85.272725,54,95.300003,100,71.900002,76.0,74.0
20161205034500,276.0,272.399994,82.545453,54,79.199997,100,71.900002,76.0,74.0
20161205040000,276.0,272.399994,82.545453,54,88.800003,100,71.900002,76.0,74.0
20161205041500,276.0,272.399994,82.545453,54,82.900002,100,71.800003,76.0,74.0
20161205043000,276.0,272.399994,82.545453,54,80.199997,100,71.900002,76.0,74.0
20161205044500,276.0,277.200012,84.000004,54,95.900002,100,71.900002,76.0,74.0
20161205050000,276.0,272.399994,82.545453,54,79.5,100,71.900002,76.0,74.0
20161205051500,276.0,281.399994,85.272725,54,85.599998,100,71.900002,76.0,74.0
20161205053000,276.0,281.399994,85.272725,54,84.300003,100,71.800003,76.0,74.0
20161205054500,276.0,281.399994,85.272725,54,80.699997,100,71.900002,76.0,74.0
20161205060000,276.0,281.399994,85.272725,54,89.0,100,71.900002,76.0,74.0
20161205061500,276.0,281.399994,85.272725,54,78.699997,100,71.900002,76.0,74.0
20161205063000,276.0,281.399994,85.272725,54,94.099998,100,71.800003,76.0,74.0
20161205064500,276.0,281.399994,85.272725,54,78.800003,100,71.900002,76.0,74.0
20161205070000,276.0,281.399994,85.272725,54,87.0,100,71.800003,76.0,74.0
20161205071500,276.0,281.399994,85.272725,54,82.800003,100,71.800003,76.0,74.0
20161205073000,276.0,281.399994,85.272725,54,86.400002,100,71.800003,76.0,74.0
20161205074500,276.0,277.200012,84.000004,54,82.0,100,71.800003,76.0,74.0
20161205080000,276.0,272.399994,82.545453,54,87.599998,100,71.800003,76.0,74.0
20161205081500,276.0,272.399994,82.545453,54,84.300003,100,71.699997,76.0,74.0
20161205083000,276.0,272.399994,82.545453,54,84.300003,100,71.800003,76.0,74.0
20161205084500,276.0,268.200012,81.272731,54,82.5,100,71.699997,76.0,74.0
20161205090000,276.0,268.200012,81.272731,54,83.800003,100,71.800003,76.0,74.0
20161205091500,276.0,272.399994,82.545453,54,86.099998,100,71.800003,76.0,74.0
20161205093000,276.0,272.399994,82.545453,54,88.900002,100,71.800003,76.0,74.0
20161205094500,276.0,272.399994,82.545453,54,79.699997,100,71.900002,76.0,74.0
20161205100000,276.0,277.200012,84.000004,54,95.900002,100,71.800003,76.0,74.0
20161205101500,276.0,277.200012,84.000004,54,79.699997,100,71.900002,76.0,74.0
20161205103000,276.0,277.200012,84.000004,54,83.699997,100,71.900002,76.0,74.0
20161205104500,276.0,277.200012,84.000004,54,86.900002,100,71.800003,76.0,74.0
20161205110000,276.0,277.200012,84.000004,54,78.699997,100,71.900002,76.0,74.0
20161205111500,276.0,277.200012,84.000004,54,92.800003,100,71.800003,76.0,74.0
20161205113000,276.0,277.200012,84.000004,54,81.400002,100,71.800003,76.0,74.0
20161205114500,276.0,277.200012,84.000004,54,81.400002,100,71.699997,76.0,74.0
20161205120000,276.0,277.200012,84.000004,54,94.800003,100,71.699997,76.0,74.0
20161205121500,276.0,277.200012,84.000004,54,80.199997,100,71.699997,76.0,74.0
20161205123000,276.0,268.200012,81.272731,54,88.099998,100,71.699997,76.0,74.0
20161205124500,276.0,268.200012,81.272731,54,91.699997,100,71.699997,76.0,74.0
20161205130000,276.0,268.200012,81.272731,54,81.900002,100,71.699997,76.0,74.0
20161205131500,276.0,272.399994,82.545453,55,81.900002,100,71.699997,76.0,74.0
20161205133000,276.0,268.200012,81.272731,55,95.199997,100,71.699997,76.0,74.0
20161205134500,276.0,272.399994,82.545453,55,86.300003,100,71.699997,76.0,74.0
20161205140000,276.0,272.399994,82.545453,55,81.699997,100,71.800003,76.0,74.0
20161205141500,276.0,272.399994,82.545453,55,96.099998,100,71.800003,76.0,74.0
20161205143000,276.0,281.399994,85.272725,55,83.199997,100,71.800003,76.0,74.0
20161205144500,276.0,281.399994,85.272725,55,81.099998,100,71.699997,76.0,74.0
20161205150000,276.0,281.399994,85.272725,55,84.900002,100,71.699997,76.0,74.0
20161205151500,276.0,277.200012,84.000004,55,97.199997,100,71.699997,76.0,74.0
20161205153000,276.0,281.399994,85.272725,55,82.599998,100,71.699997,76.0,74.0
20161205154500,276.0,277.200012,84.000004,55,80.699997,100,71.699997,76.0,74.0
20161205160000,276.0,277.200012,84.000004,55,88.900002,100,71.699997,76.0,74.0
20161205161500,276.0,277.200012,84.000004,55,88.900002,100,71.699997,76.0,74.0
20161205163000,276.0,281.399994,85.272725,55,81.099998,100,71.699997,76.0,74.0
20161205164500,276.0,277.200012,84.000004,55,83.599998,100,71.699997,76.0,74.0
20161205170000,276.0,277.200012,84.000004,55,96.099998,100,71.699997,76.0,74.0
20161205171500,276.0,277.200012,84.000004,55,82.099998,100,71.699997,76.0,74.0
20161205173000,276.0,281.399994,85.272725,55,81.099998,100,71.699997,76.0,74.0
20161205174500,276.0,277.200012,84.000004,55,96.300003,100,71.699997,76.0,74.0
20161205180000,276.0,277.200012,84.000004,55,80.699997,100,71.699997,76.0,74.0
20161205181500,276.0,277.200012,84.000004,55,86.199997,100,71.699997,76.0,74.0
20161205183000,276.0,277.200012,84.000004,55,91.900002,100,71.699997,76.0,74.0
20161205184500,276.0,277.200012,84.000004,55,80.699997,100,71.699997,76.0,74.0
20161205190000,276.0,277.200012,84.000004,55,85.5,100,71.699997,76.0,74.0
20161205191500,276.0,277.200012,84.000004,55,90.0,100,71.599998,76.0,74.0
20161205193000,276.0,277.200012,84.000004,55,81.099998,100,71.699997,76.0,74.0
20161205194500,276.0,272.399994,82.545453,55,86.300003,100,71.800003,76.0,74.0
20161205200000,276.0,272.399994,82.545453,55,94.900002,100,71.800003,76.0,74.0
20161205201500,276.0,272.399994,82.545453,55,81.599998,100,71.900002,76.0,74.0
20161205203000,276.0,268.200012,81.272731,55,87.800003,100,72.0,76.0,74.0
20161205204500,276.0,268.200012,81.272731,55,86.800003,100,72.099998,76.0,74.0
20161205210000,276.0,272.399994,82.545453,55,80.699997,100,71.900002,76.0,74.0
20161205211500,276.0,272.399994,82.545453,55,94.5,100,71.800003,76.0,74.0
20161205213000,276.0,277.200012,84.000004,55,83.199997,100,71.699997,76.0,74.0
20161205214500,276.0,277.200012,84.000004,55,80.800003,100,71.699997,76.0,74.0
20161205220000,276.0,268.200012,81.272731,55,97.800003,100,71.699997,76.0,74.0
20161205221500,276.0,285.600006,86.545456,55,81.300003,100,71.699997,76.0,74.0
20161205223000,276.0,277.200012,84.000004,54,81.300003,100,71.699997,76.0,74.0
20161205224500,276.0,277.200012,84.000004,54,94.800003,100,71.699997,76.0,74.0
20161205230000,276.0,277.200012,84.000004,54,82.599998,100,71.699997,76.0,74.0
20161205231500,276.0,281.399994,85.272725,54,80.599998,100,71.800003,76.0,74.0
20161205233000,276.0,281.399994,85.272725,54,89.0,100,71.699997,76.0,74.0
20161205234500,276.0,281.399994,85.272725,54,85.400002,100,71.800003,76.0,74.0
20161206000000,276.0,281.399994,85.272725,54,80.199997,100,71.699997,76.0,74.0
20161206001500,276.0,272.399994,82.545453,54,89.800003,100,71.699997,76.0,74.0
20161206003000,276.0,277.200012,84.000004,54,82.599998,100,71.699997,76.0,74.0
20161206004500,276.0,277.200012,84.000004,54,81.599998,100,71.599998,76.0,74.0
20161206010000,276.0,277.200012,84.000004,54,86.900002,100,71.599998,76.0,74.0
20161206011500,276.0,277.200012,84.000004,54,81.0,100,71.599998,76.0,74.0
20161206013000,276.0,277.200012,84.000004,54,90.699997,100,71.5,76.0,74.0
20161206014500,276.0,281.399994,85.272725,54,79.699997,100,71.5,76.0,74.0
20161206020000,276.0,277.200012,84.000004,54,95.099998,100,71.5,76.0,74.0
20161206021500,276.0,277.200012,84.000004,54,78.699997,100,71.5,76.0,74.0
20161206023000,276.0,281.399994,85.272725,54,94.5,100,71.400002,76.0,74.0
20161206024500,276.0,277.200012,84.000004,54,79.199997,100,71.400002,76.0,74.0
20161206030000,276.0,281.399994,85.272725,54,88.300003,100,71.5,76.0,74.0
20161206031500,276.0,281.399994,85.272725,54,81.599998,100,71.5,76.0,74.0
20161206033000,276.0,281.399994,85.272725,54,83.699997,100,71.400002,76.0,74.0
20161206034500,276.0,277.200012,84.000004,54,82.0,100,71.400002,76.0,74.0
20161206040000,276.0,268.200012,81.272731,55,83.800003,100,71.5,76.0,74.0
20161206041500,276.0,281.399994,85.272725,54,83.800003,100,71.300003,76.0,74.0
20161206043000,276.0,281.399994,85.272725,54,79.099998,100,71.300003,76.0,74.0
20161206044500,276.0,277.200012,84.000004,54,94.199997,100,71.400002,76.0,74.0
20161206050000,276.0,277.200012,84.000004,54,78.0,100,71.400002,76.0,74.0
20161206051500,276.0,268.200012,81.272731,54,95.300003,100,71.5,76.0,74.0
20161206053000,276.0,268.200012,81.272731,54,94.699997,100,71.800003,76.0,74.0
20161206054500,276.0,281.399994,85.272725,54,79.699997,100,71.699997,76.0,74.0
20161206060000,276.0,281.399994,85.272725,54,85.5,100,71.900002,76.0,74.0
20161206061500,276.0,281.399994,85.272725,54,80.300003,100,71.900002,76.0,74.0
20161206063000,276.0,281.399994,85.272725,54,82.5,100,71.699997,76.0,74.0
20161206064500,276.0,281.399994,85.272725,54,78.300003,100,71.599998,76.0,74.0
20161206070000,276.0,281.399994,85.272725,54,92.199997,100,71.400002,76.0,74.0
20161206071500,276.0,268.200012,81.272731,54,77.800003,100,71.300003,76.0,74.0
20161206073000,276.0,272.399994,82.545453,54,88.5,100,71.400002,76.0,74.0
20161206074500,276.0,272.399994,82.545453,54,80.300003,100,71.400002,76.0,74.0
20161206080000,276.0,272.399994,82.545453,54,83.300003,100,71.599998,76.0,74.0
20161206081500,276.0,272.399994,82.545453,54,81.400002,100,71.699997,76.0,74.0
20161206083000,276.0,272.399994,82.545453,54,81.400002,100,71.800003,76.0,74.0
20161206084500,276.0,281.399994,85.272725,54,83.099998,100,71.699997,76.0,74.0
20161206090000,276.0,281.399994,85.272725,54,83.099998,100,71.599998,76.0,74.0
20161206091500,276.0,281.399994,85.272725,54,80.400002,100,71.900002,76.0,74.0
20161206093000,276.0,277.200012,84.000004,54,87.400002,100,72.0,76.0,74.0
20161206094500,276.0,281.399994,85.272725,54,79.099998,100,72.099998,76.0,74.0
20161206100000,276.0,281.399994,85.272725,54,92.400002,100,72.199997,76.0,74.0
20161206101500,276.0,281.399994,85.272725,54,80.199997,100,72.199997,76.0,74.0
20161206103000,276.0,277.200012,84.000004,54,79.099998,100,72.099998,76.0,74.0
20161206104500,276.0,281.399994,85.272725,54,96.599998,100,72.099998,76.0,74.0
20161206110000,276.0,281.399994,85.272725,54,93.5,100,72.099998,76.0,74.0
20161206111500,276.0,277.200012,84.000004,54,80.699997,100,72.099998,76.0,74.0
20161206113000,276.0,272.399994,82.545453,54,88.699997,100,72.300003,76.0,74.0
20161206114500,276.0,268.200012,81.272731,54,92.300003,100,72.300003,76.0,74.0
20161206120000,276.0,268.200012,81.272731,54,81.599998,100,72.400002,76.0,74.0
20161206121500,276.0,268.200012,81.272731,54,94.099998,100,72.5,76.0,74.0
20161206123000,276.0,272.399994,82.545453,54,81.599998,100,72.599998,76.0,74.0
20161206124500,276.0,272.399994,82.545453,54,93.900002,100,72.400002,76.0,74.0
20161206130000,276.0,272.399994,82.545453,54,81.5,100,72.300003,76.0,74.0
20161206131500,276.0,272.399994,82.545453,54,97.800003,100,72.400002,76.0,74.0
20161206133000,276.0,272.399994,82.545453,54,82.199997,100,72.300003,76.0,74.0
20161206134500,276.0,272.399994,82.545453,54,82.199997,100,72.300003,76.0,74.0
20161206140000,276.0,277.200012,84.000004,54,84.400002,100,72.400002,76.0,74.0
20161206141500,276.0,272.399994,82.545453,54,81.599998,100,72.300003,76.0,74.0
20161206143000,276.0,268.200012,81.272731,54,84.400002,100,72.199997,76.0,74.0
20161206144500,276.0,272.399994,82.545453,62,98.400002,100,72.300003,76.0,74.0
20161206150000,276.0,277.200012,84.000004,62,81.300003,100,72.199997,76.0,74.0
20161206151500,276.0,272.399994,82.545453,62,91.699997,100,72.199997,76.0,74.0
20161206153000,276.0,281.399994,85.272725,61,93.099998,100,72.400002,76.0,74.0
20161206154500,276.0,281.399994,85.272725,61,80.699997,100,72.300003,76.0,74.0
20161206160000,276.0,281.399994,85.272725,61,92.300003,100,72.199997,76.0,74.0
20161206161500,276.0,281.399994,85.272725,62,87.599998,100,72.199997,76.0,74.0
20161206163000,276.0,281.399994,85.272725,61,81.099998,100,72.199997,76.0,74.0
20161206164500,276.0,281.399994,85.272725,61,84.699997,100,72.199997,76.0,74.0
20161206170000,276.0,281.399994,85.272725,61,87.5,100,72.199997,76.0,74.0
20161206171500,276.0,281.399994,85.272725,61,79.699997,100,72.099998,76.0,74.0
20161206173000,276.0,281.399994,85.272725,61,92.099998,100,72.0,76.0,74.0
20161206174500,276.0,281.399994,85.272725,61,81.300003,100,71.900002,76.0,74.0
20161206180000,276.0,277.200012,84.000004,61,79.599998,100,71.900002,76.0,74.0
20161206181500,276.0,277.200012,84.000004,61,95.900002,100,71.900002,76.0,74.0
20161206183000,276.0,272.399994,82.545453,61,80.599998,100,71.800003,76.0,74.0
20161206184500,276.0,268.200012,81.272731,61,81.800003,100,71.900002,76.0,74.0
20161206190000,276.0,268.200012,81.272731,61,94.199997,100,72.099998,76.0,74.0
20161206191500,276.0,272.399994,82.545453,61,79.199997,100,72.099998,76.0,74.0
20161206193000,276.0,313.799988,95.090905,68,54.299999,0,71.800003,72.0,70.0
20161206194500,276.0,285.600006,86.545456,62,53.5,0,70.300003,72.0,70.0
20161206200000,276.0,281.399994,85.272725,61,52.299999,100,69.599998,72.0,70.0
20161206201500,276.0,281.399994,85.272725,60,58.200001,100,68.900002,72.0,70.0
20161206203000,276.0,281.399994,85.272725,60,60.799999,100,69.800003,72.0,70.0
20161206204500,276.0,281.399994,85.272725,60,64.400002,100,69.5,72.0,70.0
20161206210000,276.0,272.399994,82.545453,60,70.699997,100,69.900002,72.0,70.0
20161206211500,276.0,277.200012,84.000004,61,64.400002,100,70.0,72.0,70.0
20161206213000,276.0,277.200012,84.000004,61,68.099998,100,69.900002,72.0,70.0
20161206214500,276.0,277.200012,84.000004,61,68.099998,100,70.099998,72.0,70.0
20161206220000,276.0,277.200012,84.000004,61,64.0,100,69.900002,72.0,70.0
20161206221500,276.0,281.399994,85.272725,61,69.599998,100,69.800003,72.0,70.0
20161206223000,276.0,277.200012,84.000004,61,65.800003,100,69.900002,72.0,70.0
20161206224500,276.0,281.399994,85.272725,61,64.400002,100,69.800003,72.0,70.0
20161206230000,276.0,272.399994,82.545453,61,71.5,100,69.800003,72.0,70.0
20161206231500,276.0,272.399994,82.545453,61,65.800003,100,69.900002,72.0,70.0
20161206233000,276.0,277.200012,84.000004,61,65.800003,100,69.900002,72.0,70.0
20161206234500,276.0,272.399994,82.545453,61,69.699997,100,70.0,72.0,70.0
20161207000000,276.0,277.200012,84.000004,61,64.900002,100,70.0,72.0,70.0
20161207001500,276.0,272.399994,82.545453,61,68.099998,100,70.0,72.0,70.0
20161207003000,276.0,277.200012,84.000004,61,67.300003,100,70.099998,72.0,70.0
20161207004500,276.0,281.399994,85.272725,61,64.0,100,69.900002,72.0,70.0
20161207010000,276.0,285.600006,86.545456,61,70.5,100,69.900002,72.0,70.0
20161207011500,276.0,272.399994,82.545453,62,64.400002,100,70.199997,72.0,70.0
20161207013000,276.0,272.399994,82.545453,62,52.700001,100,69.400002,72.0,70.0
20161207014500,276.0,272.399994,82.545453,62,75.900002,100,69.199997,82.0,76.0
20161207020000,276.0,268.200012,81.272731,62,81.900002,100,70.0,82.0,76.0
20161207021500,276.0,268.200012,81.272731,62,90.900002,100,70.300003,82.0,76.0
20161207023000,276.0,277.200012,84.000004,62,78.400002,100,70.5,82.0,76.0
20161207024500,276.0,277.200012,84.000004,62,86.699997,100,70.699997,82.0,76.0
20161207030000,276.0,277.200012,84.000004,62,79.199997,100,70.800003,82.0,76.0
20161207031500,276.0,272.399994,82.545453,62,85.599998,100,70.800003,82.0,76.0
20161207033000,276.0,277.200012,84.000004,62,82.800003,100,70.900002,82.0,76.0
20161207034500,276.0,272.399994,82.545453,62,78.699997,100,71.0,82.0,76.0
20161207040000,276.0,268.200012,81.272731,62,95.099998,100,71.0,82.0,76.0
20161207041500,276.0,272.399994,82.545453,62,78.699997,100,71.0,82.0,76.0
20161207043000,276.0,272.399994,82.545453,62,90.300003,100,71.0,82.0,76.0
20161207044500,276.0,268.200012,81.272731,62,79.699997,100,71.099998,82.0,76.0
20161207050000,276.0,277.200012,84.000004,62,87.400002,100,71.199997,82.0,76.0
20161207051500,276.0,277.200012,84.000004,62,81.099998,100,71.199997,78.699997,76.0
20161207053000,276.0,281.399994,85.272725,62,78.199997,100,71.199997,78.699997,76.0
20161207054500,276.0,285.600006,86.545456,62,93.800003,100,71.199997,78.699997,76.0
20161207060000,276.0,277.200012,84.000004,62,77.800003,100,71.199997,78.699997,76.0
20161207061500,276.0,285.600006,86.545456,62,80.400002,100,71.199997,78.699997,76.0
20161207063000,276.0,281.399994,85.272725,62,87.400002,100,71.099998,78.699997,76.0
20161207064500,276.0,281.399994,85.272725,62,79.699997,100,71.199997,78.699997,76.0
20161207070000,276.0,277.200012,84.000004,62,82.300003,100,71.099998,78.699997,76.0
20161207071500,276.0,281.399994,85.272725,62,87.699997,100,71.199997,78.699997,76.0
20161207073000,276.0,281.399994,85.272725,62,79.0,100,71.199997,78.699997,76.0
20161207074500,276.0,281.399994,85.272725,62,95.300003,100,71.199997,78.699997,76.0
20161207080000,276.0,285.600006,86.545456,62,79.699997,100,71.199997,78.699997,76.0
20161207081500,276.0,285.600006,86.545456,62,81.300003,100,71.199997,78.699997,76.0
20161207083000,276.0,281.399994,85.272725,62,92.0,100,71.199997,78.699997,76.0
20161207084500,276.0,281.399994,85.272725,62,79.699997,100,71.199997,78.699997,76.0
20161207090000,276.0,281.399994,85.272725,62,81.5,100,71.300003,78.699997,76.0
20161207091500,276.0,285.600006,86.545456,62,93.400002,100,71.300003,78.599998,76.0
20161207093000,276.0,281.399994,85.272725,61,79.699997,100,71.300003,78.699997,76.0
20161207094500,276.0,281.399994,85.272725,61,82.5,100,71.300003,78.599998,76.0
20161207100000,276.0,281.399994,85.272725,61,95.300003,100,71.300003,78.599998,76.0
20161207101500,276.0,281.399994,85.272725,61,80.699997,100,71.300003,78.5,76.0
20161207103000,276.0,285.600006,86.545456,61,79.199997,100,71.300003,78.5,76.0
20161207104500,276.0,281.399994,85.272725,61,94.0,100,71.400002,78.400002,76.0
20161207110000,276.0,277.200012,84.000004,61,80.699997,100,71.400002,78.400002,76.0
20161207111500,276.0,268.200012,81.272731,61,81.900002,100,71.5,78.300003,76.0
20161207113000,276.0,272.399994,82.545453,62,91.699997,100,71.5,78.300003,76.0
20161207114500,276.0,268.200012,81.272731,62,83.099998,100,71.5,78.300003,76.0
20161207120000,276.0,268.200012,81.272731,62,89.800003,100,71.599998,78.300003,76.0
20161207121500,276.0,268.200012,81.272731,62,91.699997,100,71.699997,78.300003,76.0
20161207123000,276.0,272.399994,82.545453,62,79.699997,100,71.599998,78.300003,76.0
20161207124500,276.0,272.399994,82.545453,62,93.599998,100,71.5,78.300003,76.0
20161207130000,276.0,268.200012,81.272731,62,86.800003,100,71.599998,78.300003,76.0
20161207131500,276.0,272.399994,82.545453,62,80.699997,100,71.5,78.300003,76.0
20161207133000,276.0,272.399994,82.545453,62,87.699997,100,71.599998,78.300003,76.0
20161207134500,276.0,272.399994,82.545453,62,91.0,100,71.599998,78.300003,76.0
20161207140000,276.0,272.399994,82.545453,62,80.599998,100,71.5,78.300003,76.0
20161207141500,276.0,272.399994,82.545453,62,91.0,100,71.599998,78.300003,76.0
20161207143000,276.0,272.399994,82.545453,62,82.599998,100,71.5,78.300003,76.0
20161207144500,276.0,277.200012,84.000004,62,81.099998,100,71.400002,78.300003,76.0
20161207150000,276.0,277.200012,84.000004,62,92.300003,100,71.400002,78.300003,76.0
20161207151500,276.0,281.399994,85.272725,62,81.199997,100,71.400002,78.300003,76.0
20161207153000,276.0,281.399994,85.272725,62,81.199997,100,71.400002,78.300003,76.0
20161207154500,276.0,281.399994,85.272725,62,92.300003,100,71.400002,78.300003,76.0
20161207160000,276.0,281.399994,85.272725,62,81.099998,100,71.400002,78.300003,76.0
20161207161500,276.0,281.399994,85.272725,62,81.099998,100,71.400002,78.300003,76.0
20161207163000,276.0,281.399994,85.272725,62,93.800003,100,71.400002,78.300003,76.0
20161207164500,276.0,285.600006,86.545456,62,79.800003,100,71.400002,78.300003,76.0
20161207170000,276.0,281.399994,85.272725,62,90.5,100,71.300003,78.300003,76.0
20161207171500,276.0,285.600006,86.545456,62,81.599998,100,71.400002,78.300003,76.0
20161207173000,276.0,285.600006,86.545456,62,80.5,100,71.400002,78.300003,76.0
20161207174500,276.0,281.399994,85.272725,62,95.599998,100,71.300003,78.300003,76.0
20161207180000,276.0,285.600006,86.545456,62,79.699997,100,71.400002,78.300003,76.0
20161207181500,276.0,285.600006,86.545456,62,90.300003,100,71.400002,78.300003,76.0
20161207183000,276.0,277.200012,84.000004,62,81.099998,100,71.400002,78.300003,76.0
20161207184500,276.0,277.200012,84.000004,62,84.099998,100,71.400002,78.300003,76.0
20161207190000,276.0,277.200012,84.000004,62,87.199997,100,71.5,78.300003,76.0
20161207191500,276.0,277.200012,84.000004,62,80.699997,100,71.599998,78.300003,76.0
20161207193000,276.0,277.200012,84.000004,62,91.0,100,71.5,78.300003,76.0
20161207194500,276.0,277.200012,84.000004,62,82.099998,100,71.5,78.300003,76.0
20161207200000,276.0,277.200012,84.000004,62,83.099998,100,71.5,78.300003,76.0
20161207201500,276.0,277.200012,84.000004,62,95.900002,100,71.5,78.300003,76.0
20161207203000,276.0,285.600006,86.545456,62,79.699997,100,71.5,78.300003,76.0
20161207204500,276.0,281.399994,85.272725,62,89.0,100,71.400002,78.300003,76.0
20161207210000,276.0,281.399994,85.272725,62,82.900002,100,71.5,78.300003,76.0
20161207211500,276.0,285.600006,86.545456,62,79.900002,100,71.400002,78.300003,76.0
20161207213000,276.0,285.600006,86.545456,62,94.900002,100,71.400002,78.300003,76.0
20161207214500,276.0,285.600006,86.545456,62,79.699997,100,71.5,78.300003,76.0
20161207220000,276.0,285.600006,86.545456,62,88.0,100,71.400002,78.300003,76.0
20161207221500,276.0,285.600006,86.545456,62,82.099998,100,71.400002,78.300003,76.0
20161207223000,276.0,285.600006,86.545456,62,82.099998,100,71.400002,78.300003,76.0
20161207224500,276.0,285.600006,86.545456,62,87.699997,100,71.400002,78.300003,76.0
20161207230000,276.0,285.600006,86.545456,62,78.699997,100,71.300003,78.300003,76.0
20161207231500,276.0,285.600006,86.545456,62,95.900002,100,71.300003,78.300003,76.0
20161207233000,276.0,281.399994,85.272725,62,80.199997,100,71.300003,78.300003,76.0
20161207234500,276.0,281.399994,85.272725,62,83.199997,100,71.300003,78.300003,76.0
20161208000000,276.0,281.399994,85.272725,62,83.199997,100,71.300003,78.300003,76.0
20161208001500,276.0,281.399994,85.272725,62,81.5,100,71.300003,78.300003,76.0
20161208003000,276.0,277.200012,84.000004,62,87.199997,100,71.400002,78.300003,76.0
20161208004500,276.0,277.200012,84.000004,62,80.099998,100,71.400002,78.300003,76.0
20161208010000,276.0,277.200012,84.000004,62,91.900002,100,71.400002,78.300003,76.0
20161208011500,276.0,272.399994,82.545453,62,79.699997,100,71.400002,78.300003,76.0
20161208013000,276.0,277.200012,84.000004,62,94.900002,100,71.400002,78.300003,76.0
20161208014500,276.0,277.200012,84.000004,62,80.199997,100,71.400002,78.300003,76.0
20161208020000,276.0,277.200012,84.000004,62,91.599998,100,71.400002,78.300003,76.0
20161208021500,276.0,281.399994,85.272725,62,79.199997,100,71.400002,78.300003,76.0
20161208023000,276.0,285.600006,86.545456,62,86.699997,100,71.300003,78.300003,76.0
20161208024500,276.0,285.600006,86.545456,62,82.099998,100,71.300003,78.300003,76.0
20161208030000,276.0,285.600006,86.545456,62,78.400002,100,71.400002,78.300003,76.0
20161208031500,276.0,285.600006,86.545456,62,93.199997,100,71.5,78.300003,76.0
20161208033000,276.0,285.600006,86.545456,62,78.300003,100,71.599998,78.300003,76.0
20161208034500,276.0,285.600006,86.545456,62,94.699997,100,71.599998,78.300003,76.0
20161208040000,276.0,285.600006,86.545456,62,77.800003,100,71.599998,78.300003,76.0
20161208041500,276.0,281.399994,85.272725,62,93.800003,100,71.599998,78.300003,76.0
20161208043000,276.0,281.399994,85.272725,62,78.300003,100,71.599998,78.300003,76.0
20161208044500,276.0,281.399994,85.272725,62,92.199997,100,71.400002,78.300003,76.0
20161208050000,276.0,285.600006,86.545456,62,78.199997,100,71.400002,78.300003,76.0
20161208051500,276.0,281.399994,85.272725,61,86.300003,100,71.5,78.300003,76.0
20161208053000,276.0,281.399994,85.272725,61,77.300003,100,71.5,78.300003,76.0
20161208054500,276.0,281.399994,85.272725,61,91.300003,100,71.5,78.300003,76.0
20161208060000,276.0,281.399994,85.272725,61,78.400002,100,72.699997,78.300003,76.0
20161208061500,276.0,277.200012,84.000004,61,83.300003,100,71.900002,78.300003,76.0
20161208063000,276.0,272.399994,82.545453,61,83.300003,100,71.699997,78.300003,76.0
20161208064500,276.0,268.200012,81.272731,61,78.699997,100,71.5,78.300003,76.0
20161208070000,276.0,268.200012,81.272731,61,89.699997,100,71.400002,78.300003,76.0
20161208071500,276.0,268.200012,81.272731,61,79.699997,100,71.300003,78.300003,76.0
20161208073000,276.0,268.200012,81.272731,61,86.099998,100,71.199997,78.300003,76.0
20161208074500,276.0,272.399994,82.545453,61,77.300003,100,71.199997,78.300003,76.0
20161208080000,276.0,272.399994,82.545453,61,93.599998,100,71.199997,78.300003,76.0
20161208081500,276.0,272.399994,82.545453,61,78.300003,100,71.199997,78.300003,76.0
20161208083000,276.0,277.200012,84.000004,61,84.099998,100,71.300003,78.300003,76.0
20161208084500,276.0,281.399994,85.272725,61,81.5,100,71.199997,78.300003,76.0
20161208090000,276.0,281.399994,85.272725,61,83.199997,100,71.900002,78.300003,76.0
20161208091500,276.0,281.399994,85.272725,61,76.400002,100,71.599998,78.300003,76.0
20161208093000,276.0,281.399994,85.272725,61,92.400002,100,71.599998,78.300003,76.0
20161208094500,276.0,277.200012,84.000004,61,76.400002,100,71.800003,78.300003,76.0
20161208100000,276.0,272.399994,82.545453,61,90.300003,100,72.300003,78.300003,76.0
20161208111500,276.0,281.399994,85.272725,19,81.099998,100,72.5,78.300003,76.0
20161208113000,276.0,277.200012,84.000004,18,86.699997,100,72.699997,78.300003,76.0
20161208114500,276.0,277.200012,84.000004,63,81.599998,100,72.400002,78.300003,76.0
20161208120000,276.0,272.399994,82.545453,61,77.300003,100,72.0,78.300003,76.0
20161208121500,276.0,272.399994,82.545453,61,93.5,100,71.900002,78.300003,76.0
20161208123000,276.0,272.399994,82.545453,61,75.900002,100,71.800003,78.300003,76.0
20161208124500,276.0,268.200012,81.272731,61,91.300003,100,71.800003,78.300003,76.0
20161208130000,276.0,272.399994,82.545453,61,79.099998,100,71.699997,78.300003,76.0
20161208131500,276.0,268.200012,81.272731,61,79.099998,100,71.699997,78.300003,76.0
20161208133000,276.0,277.200012,84.000004,61,90.300003,100,71.599998,78.300003,76.0
20161208134500,276.0,277.200012,84.000004,61,75.800003,100,71.599998,78.300003,76.0
20161208140000,276.0,277.200012,84.000004,61,80.0,100,71.599998,78.300003,76.0
20161208141500,276.0,281.399994,85.272725,61,82.5,100,71.5,78.300003,76.0
20161208143000,276.0,281.399994,85.272725,61,74.900002,100,71.5,78.300003,76.0
20161208144500,276.0,281.399994,85.272725,61,91.199997,100,71.599998,78.300003,76.0
20161208150000,276.0,285.600006,86.545456,61,74.400002,100,71.599998,78.300003,76.0
20161208151500,276.0,281.399994,85.272725,61,84.0,100,71.599998,78.300003,76.0
20161208153000,276.0,285.600006,86.545456,61,81.400002,100,71.699997,78.300003,76.0
20161208154500,276.0,285.600006,86.545456,61,76.199997,100,71.800003,78.300003,76.0
20161208160000,276.0,281.399994,85.272725,61,87.300003,100,71.900002,78.300003,76.0
20161208161500,276.0,277.200012,84.000004,61,75.400002,100,72.099998,78.300003,76.0
20161208163000,276.0,277.200012,84.000004,61,87.900002,100,71.900002,78.300003,76.0
20161208164500,276.0,285.600006,86.545456,61,83.099998,100,71.900002,78.300003,76.0
20161208170000,276.0,277.200012,84.000004,61,75.400002,100,71.900002,78.300003,76.0
20161208171500,276.0,285.600006,86.545456,61,90.900002,100,71.900002,78.300003,76.0
20161208173000,276.0,285.600006,86.545456,61,77.199997,100,71.800003,78.300003,76.0
20161208174500,276.0,285.600006,86.545456,61,79.5,100,71.900002,78.300003,76.0
20161208180000,276.0,285.600006,86.545456,61,88.0,100,72.199997,78.300003,76.0
20161208181500,276.0,285.600006,86.545456,61,75.300003,100,72.099998,78.300003,76.0
20161208183000,276.0,285.600006,86.545456,61,79.0,100,72.199997,78.300003,76.0
20161208184500,276.0,281.399994,85.272725,61,87.300003,100,72.099998,78.300003,76.0
20161208190000,276.0,281.399994,85.272725,61,76.699997,100,72.099998,78.300003,76.0
20161208191500,276.0,281.399994,85.272725,61,78.199997,100,72.099998,78.300003,76.0
20161208193000,276.0,281.399994,85.272725,61,90.300003,100,72.099998,78.300003,76.0
20161208194500,276.0,281.399994,85.272725,61,78.599998,100,72.0,78.300003,76.0
20161208200000,276.0,281.399994,85.272725,61,76.300003,100,72.0,78.300003,76.0
20161208201500,276.0,281.399994,85.272725,61,90.599998,100,72.0,78.300003,76.0
20161208203000,276.0,281.399994,85.272725,61,80.099998,100,72.0,78.300003,76.0
20161208204500,276.0,281.399994,85.272725,61,75.400002,100,72.0,78.300003,76.0
20161208210000,276.0,285.600006,86.545456,61,91.900002,100,71.900002,78.300003,76.0
20161208211500,276.0,281.399994,85.272725,61,79.900002,100,71.900002,78.300003,76.0
20161208213000,276.0,281.399994,85.272725,61,74.900002,100,71.900002,78.300003,76.0
20161208214500,276.0,277.200012,84.000004,61,87.0,100,71.900002,78.300003,76.0
20161208220000,276.0,281.399994,85.272725,61,84.900002,100,71.900002,78.300003,76.0
20161208221500,276.0,281.399994,85.272725,61,76.699997,100,71.900002,78.300003,76.0
20161208223000,276.0,281.399994,85.272725,61,74.5,100,71.900002,78.300003,76.0
20161208224500,276.0,281.399994,85.272725,61,85.199997,100,71.900002,78.300003,76.0
20161208230000,276.0,281.399994,85.272725,61,88.900002,100,71.800003,78.300003,76.0
20161208231500,276.0,281.399994,85.272725,61,80.099998,100,71.800003,78.300003,76.0
20161208233000,276.0,281.399994,85.272725,61,74.199997,100,71.800003,78.300003,76.0
20161208234500,276.0,281.399994,85.272725,61,76.099998,100,71.800003,78.300003,76.0
20161209000000,276.0,281.399994,85.272725,61,91.099998,100,71.900002,78.300003,76.0
20161209001500,276.0,281.399994,85.272725,61,81.400002,100,71.900002,78.300003,76.0
20161209003000,276.0,281.399994,85.272725,61,73.599998,100,71.900002,78.300003,76.0
20161209004500,276.0,281.399994,85.272725,61,76.400002,100,71.900002,78.300003,76.0
20161209010000,276.0,281.399994,85.272725,61,90.599998,100,72.0,78.300003,76.0
20161209011500,276.0,281.399994,85.272725,61,81.0,100,71.900002,78.300003,76.0
20161209013000,276.0,281.399994,85.272725,61,75.699997,100,71.900002,78.300003,76.0
20161209014500,276.0,281.399994,85.272725,61,73.0,100,71.900002,78.300003,76.0
20161209020000,276.0,281.399994,85.272725,61,79.099998,100,72.0,78.300003,76.0
20161209021500,276.0,281.399994,85.272725,61,89.300003,100,72.099998,78.300003,76.0
20161209023000,276.0,281.399994,85.272725,61,80.599998,100,72.199997,78.300003,76.0
20161209024500,276.0,285.600006,86.545456,61,74.699997,100,72.199997,78.300003,76.0
20161209030000,276.0,281.399994,85.272725,61,73.0,100,72.300003,78.300003,76.0
20161209031500,276.0,285.600006,86.545456,61,81.5,100,72.300003,78.300003,76.0
20161209033000,276.0,281.399994,85.272725,61,87.0,100,72.300003,78.300003,76.0
20161209034500,276.0,285.600006,86.545456,61,78.699997,100,72.300003,78.300003,76.0
20161209040000,276.0,281.399994,85.272725,61,73.0,100,72.300003,78.300003,76.0
20161209041500,276.0,281.399994,85.272725,61,73.0,100,72.099998,78.300003,76.0
20161209043000,276.0,281.399994,85.272725,61,84.800003,100,72.199997,78.300003,76.0
20161209044500,276.0,285.600006,86.545456,61,84.800003,100,72.099998,78.300003,76.0
20161209050000,276.0,285.600006,86.545456,61,77.699997,100,72.199997,78.300003,76.0
20161209051500,276.0,281.399994,85.272725,61,72.0,100,72.199997,78.300003,76.0
20161209053000,276.0,285.600006,86.545456,61,74.199997,100,72.199997,78.300003,76.0
20161209054500,276.0,285.600006,86.545456,61,88.599998,100,72.099998,78.300003,76.0
20161209060000,276.0,281.399994,85.272725,61,81.400002,100,72.099998,78.300003,76.0
20161209061500,276.0,281.399994,85.272725,61,76.099998,100,72.199997,78.300003,76.0
20161209063000,276.0,281.399994,85.272725,61,72.0,100,72.199997,78.300003,76.0
20161209064500,276.0,281.399994,85.272725,61,78.599998,100,72.199997,78.300003,76.0
20161209070000,276.0,281.399994,85.272725,61,89.199997,100,72.300003,78.300003,76.0
20161209071500,276.0,272.399994,82.545453,61,79.400002,100,72.300003,78.300003,76.0
20161209073000,276.0,277.200012,84.000004,61,71.599998,100,72.400002,78.300003,76.0
20161209074500,276.0,281.399994,85.272725,61,78.5,100,72.5,78.300003,76.0
20161209080000,276.0,281.399994,85.272725,61,85.800003,100,72.599998,78.300003,76.0
20161209081500,276.0,281.399994,85.272725,61,76.599998,100,72.599998,78.300003,76.0
20161209083000,276.0,281.399994,85.272725,61,71.800003,100,72.699997,78.300003,76.0
20161209084500,276.0,281.399994,85.272725,61,82.199997,100,72.699997,78.300003,76.0
20161209090000,276.0,281.399994,85.272725,61,86.199997,100,72.699997,78.300003,76.0
20161209091500,276.0,281.399994,85.272725,61,76.800003,100,72.699997,78.300003,76.0
20161209093000,276.0,281.399994,85.272725,61,72.0,100,72.699997,78.300003,76.0
20161209094500,276.0,277.200012,84.000004,61,82.5,100,72.900002,78.300003,76.0
20161209100000,276.0,281.399994,85.272725,61,89.099998,100,72.900002,78.300003,76.0
20161209101500,276.0,272.399994,82.545453,61,79.0,100,72.800003,78.300003,76.0
20161209103000,276.0,272.399994,82.545453,61,73.5,100,72.900002,78.300003,76.0
20161209104500,276.0,277.200012,84.000004,61,80.400002,100,72.699997,78.300003,76.0
20161209110000,276.0,277.200012,84.000004,61,90.400002,100,72.5,78.300003,76.0
20161209111500,276.0,277.200012,84.000004,61,77.599998,100,72.599998,78.300003,76.0
20161209113000,276.0,277.200012,84.000004,61,74.400002,100,72.400002,78.300003,76.0
20161209114500,276.0,281.399994,85.272725,61,78.699997,100,72.400002,78.300003,76.0
20161209120000,276.0,277.200012,84.000004,61,92.300003,100,72.400002,78.300003,76.0
20161209121500,276.0,277.200012,84.000004,61,81.699997,100,72.400002,78.300003,76.0
20161209123000,276.0,281.399994,85.272725,61,74.699997,100,72.400002,78.300003,76.0
20161209124500,276.0,277.200012,84.000004,61,79.800003,100,72.599998,78.300003,76.0
20161209130000,276.0,281.399994,85.272725,61,93.0,100,72.599998,78.300003,76.0
20161209131500,276.0,277.200012,84.000004,61,87.199997,100,72.599998,78.300003,76.0
20161209133000,276.0,272.399994,82.545453,61,79.300003,100,72.699997,78.300003,76.0
20161209134500,276.0,272.399994,82.545453,61,76.0,100,72.699997,78.300003,76.0
20161209140000,276.0,272.399994,82.545453,61,80.800003,100,72.699997,78.300003,76.0
20161209141500,276.0,272.399994,82.545453,61,93.5,100,72.699997,78.300003,76.0
20161209143000,276.0,272.399994,82.545453,61,85.400002,100,72.599998,78.300003,76.0
20161209144500,276.0,277.200012,84.000004,61,78.300003,100,72.5,78.300003,76.0
20161209150000,276.0,281.399994,85.272725,61,78.300003,100,72.400002,78.300003,76.0
20161209151500,276.0,277.200012,84.000004,61,93.5,100,72.400002,78.300003,76.0
20161209153000,276.0,281.399994,85.272725,61,81.400002,100,72.400002,78.300003,76.0
20161209154500,276.0,281.399994,85.272725,61,76.800003,100,72.300003,78.300003,76.0
20161209160000,276.0,281.399994,85.272725,61,90.599998,100,72.300003,78.300003,76.0
20161209161500,276.0,281.399994,85.272725,61,86.599998,100,72.300003,78.300003,76.0
20161209163000,276.0,277.200012,84.000004,61,76.400002,100,72.300003,78.300003,76.0
20161209164500,276.0,277.200012,84.000004,61,84.5,100,72.300003,78.300003,76.0
20161209170000,276.0,277.200012,84.000004,61,86.800003,100,72.300003,78.300003,76.0
20161209171500,276.0,277.200012,84.000004,61,77.199997,100,72.300003,78.300003,76.0
20161209173000,276.0,277.200012,84.000004,61,81.199997,100,72.300003,78.300003,76.0
20161209174500,276.0,281.399994,85.272725,61,85.599998,100,72.300003,78.300003,76.0
20161209180000,276.0,277.200012,84.000004,61,76.400002,100,72.199997,78.300003,76.0
20161209181500,276.0,281.399994,85.272725,61,83.300003,100,72.199997,78.300003,76.0
20161209183000,276.0,281.399994,85.272725,61,86.400002,100,72.199997,78.300003,76.0
20161209184500,276.0,281.399994,85.272725,61,75.800003,100,72.199997,78.300003,76.0
20161209190000,276.0,281.399994,85.272725,61,78.900002,100,72.400002,78.300003,76.0
20161209191500,276.0,281.399994,85.272725,61,90.400002,100,72.5,78.300003,76.0
20161209193000,276.0,281.399994,85.272725,61,79.400002,100,72.900002,78.300003,76.0
20161209194500,276.0,285.600006,86.545456,61,74.400002,100,72.699997,78.300003,76.0
20161209200000,276.0,285.600006,86.545456,60,48.299999,100,71.699997,74.400002,72.400002
20161209201500,276.0,285.600006,86.545456,60,66.699997,100,71.400002,73.900002,71.900002
20161209203000,276.0,281.399994,85.272725,60,66.699997,100,71.699997,74.199997,72.199997
20161209204500,276.0,281.399994,85.272725,60,68.699997,100,71.900002,74.199997,72.199997
20161209210000,276.0,281.399994,85.272725,60,77.900002,100,72.0,74.400002,72.400002
20161209211500,276.0,281.399994,85.272725,60,74.800003,100,71.900002,74.400002,72.400002
20161209213000,276.0,277.200012,84.000004,60,67.699997,100,72.099998,74.400002,72.400002
20161209214500,276.0,281.399994,85.272725,60,70.199997,100,72.199997,74.400002,72.400002
20161209220000,276.0,281.399994,85.272725,60,80.599998,100,72.099998,74.400002,72.400002
20161209221500,276.0,277.200012,84.000004,60,74.699997,100,72.300003,74.400002,72.400002
20161209223000,276.0,281.399994,85.272725,60,69.099998,100,72.099998,74.400002,72.400002
20161209224500,276.0,277.200012,84.000004,60,68.199997,100,72.099998,74.400002,72.400002
20161209230000,276.0,281.399994,85.272725,60,75.800003,100,72.0,74.400002,72.400002
20161209231500,276.0,272.399994,82.545453,60,81.400002,100,72.099998,74.400002,72.400002
20161209233000,276.0,277.200012,84.000004,60,74.400002,100,72.300003,74.400002,72.400002
20161209234500,276.0,268.200012,81.272731,61,68.699997,100,72.199997,74.400002,72.400002
20161210000000,276.0,272.399994,82.545453,61,70.300003,100,72.300003,74.400002,72.400002
20161210001500,276.0,272.399994,82.545453,62,83.199997,100,72.400002,74.400002,72.400002
20161210003000,276.0,281.399994,85.272725,62,77.199997,100,72.400002,74.400002,72.400002
20161210004500,276.0,272.399994,82.545453,61,69.599998,100,72.400002,74.400002,72.400002
20161210010000,276.0,285.600006,86.545456,61,68.199997,100,72.400002,74.400002,72.400002
20161210011500,276.0,281.399994,85.272725,61,78.5,100,72.199997,74.400002,72.400002
20161210013000,276.0,268.200012,81.272731,61,79.400002,100,72.199997,74.400002,72.400002
20161210014500,276.0,268.200012,81.272731,61,72.400002,100,72.599998,74.400002,72.400002
20161210020000,276.0,272.399994,82.545453,61,45.299999,100,71.099998,74.400002,72.400002
20161210021500,276.0,272.399994,82.545453,61,71.099998,100,71.599998,74.400002,72.400002
20161210023000,276.0,272.399994,82.545453,61,73.0,100,71.699997,74.400002,72.400002
20161210024500,276.0,277.200012,84.000004,61,65.099998,100,72.0,74.400002,72.400002
20161210030000,276.0,281.399994,85.272725,61,65.900002,100,72.099998,74.400002,72.400002
20161210031500,276.0,272.399994,82.545453,61,76.900002,100,72.5,74.400002,72.400002
20161210033000,276.0,272.399994,82.545453,61,74.300003,100,72.400002,74.400002,72.400002
20161210034500,276.0,285.600006,86.545456,61,67.599998,100,72.400002,74.400002,72.400002
20161210040000,276.0,285.600006,86.545456,61,64.099998,100,72.300003,74.5,72.5
20161210041500,276.0,285.600006,86.545456,61,70.699997,100,72.199997,74.599998,72.599998
20161210043000,276.0,281.399994,85.272725,61,76.699997,100,72.099998,74.5,72.5
20161210044500,276.0,281.399994,85.272725,61,72.400002,100,72.400002,74.900002,72.900002
20161210050000,276.0,285.600006,86.545456,61,66.400002,100,72.400002,74.900002,72.900002
20161210051500,276.0,281.399994,85.272725,61,70.199997,100,72.400002,74.5,72.5
20161210053000,276.0,285.600006,86.545456,61,81.300003,100,72.300003,74.5,72.5
20161210054500,276.0,285.600006,86.545456,61,75.800003,100,72.199997,74.5,72.5
20161210060000,276.0,285.600006,86.545456,61,70.400002,100,72.400002,74.5,72.5
20161210061500,276.0,285.600006,86.545456,61,68.199997,100,72.400002,74.5,72.5
20161210063000,276.0,285.600006,86.545456,61,77.5,100,72.300003,74.5,72.5
20161210064500,276.0,285.600006,86.545456,61,77.5,100,72.400002,74.900002,72.900002
20161210070000,276.0,285.600006,86.545456,61,72.400002,100,72.400002,74.800003,72.800003
20161210071500,276.0,281.399994,85.272725,61,68.199997,100,72.400002,74.800003,72.800003
20161210073000,276.0,281.399994,85.272725,61,74.5,100,72.400002,74.800003,72.800003
20161210074500,276.0,281.399994,85.272725,61,84.5,100,72.400002,74.900002,72.900002
20161210080000,276.0,281.399994,85.272725,61,77.599998,100,72.400002,74.800003,72.800003
20161210081500,276.0,281.399994,85.272725,61,71.0,100,72.300003,74.800003,72.800003
20161210083000,276.0,281.399994,85.272725,61,74.0,100,72.699997,74.699997,72.699997
20161210084500,276.0,281.399994,85.272725,61,45.700001,100,71.599998,74.599998,72.599998
20161210090000,276.0,281.399994,85.272725,61,68.599998,100,71.900002,74.5,72.5
20161210091500,276.0,281.399994,85.272725,61,62.0,100,72.0,74.599998,72.599998
20161210093000,276.0,281.399994,85.272725,61,66.800003,100,72.300003,74.5,72.5
20161210094500,276.0,281.399994,85.272725,61,75.800003,100,72.5,74.5,72.5
20161210100000,276.0,281.399994,85.272725,61,72.0,100,72.400002,74.5,72.5
20161210101500,276.0,277.200012,84.000004,61,67.199997,100,72.300003,74.5,72.5
20161210103000,276.0,277.200012,84.000004,61,65.300003,100,72.099998,74.5,72.5
20161210104500,276.0,277.200012,84.000004,61,71.699997,100,72.300003,74.5,72.5
20161210110000,276.0,277.200012,84.000004,61,79.199997,100,72.400002,74.5,72.5
20161210111500,276.0,281.399994,85.272725,61,75.300003,100,72.199997,74.5,72.5
20161210113000,276.0,281.399994,85.272725,61,70.400002,100,72.099998,74.5,72.5
20161210114500,276.0,281.399994,85.272725,61,74.300003,100,72.199997,81.300003,76.0
20161210120000,276.0,277.200012,84.000004,61,74.300003,100,72.400002,81.300003,76.0
20161210121500,276.0,281.399994,85.272725,61,80.800003,100,72.599998,81.300003,76.0
20161210123000,276.0,277.200012,84.000004,61,92.300003,100,72.699997,81.300003,76.0
20161210124500,276.0,277.200012,84.000004,61,84.300003,100,72.400002,81.300003,76.0
20161210130000,276.0,272.399994,82.545453,61,78.599998,100,72.400002,81.300003,76.0
20161210131500,276.0,272.399994,82.545453,61,74.400002,100,72.300003,81.300003,76.0
20161210133000,276.0,268.200012,81.272731,61,93.099998,100,72.400002,81.300003,76.0
20161210134500,276.0,272.399994,82.545453,61,83.0,100,72.300003,81.300003,76.0
20161210140000,276.0,268.200012,81.272731,61,77.300003,100,72.300003,81.300003,76.0
20161210141500,276.0,272.399994,82.545453,61,76.400002,100,72.300003,81.300003,76.0
20161210143000,276.0,272.399994,82.545453,61,87.099998,100,72.300003,81.300003,76.0
20161210144500,276.0,277.200012,84.000004,61,90.400002,100,72.0,81.300003,76.0
20161210150000,276.0,272.399994,82.545453,61,81.5,100,71.900002,81.300003,76.0
20161210151500,276.0,277.200012,84.000004,61,75.900002,100,71.900002,81.300003,76.0
20161210153000,276.0,277.200012,84.000004,61,79.099998,100,71.900002,81.300003,76.0
20161210154500,276.0,272.399994,82.545453,61,93.599998,100,71.900002,81.300003,76.0
20161210160000,276.0,272.399994,82.545453,61,85.800003,100,71.800003,81.300003,76.0
20161210161500,276.0,272.399994,82.545453,61,77.699997,100,71.699997,81.300003,76.0
20161210163000,276.0,277.200012,84.000004,61,78.699997,100,71.699997,81.300003,76.0
20161210164500,276.0,272.399994,82.545453,61,91.400002,100,71.699997,81.300003,76.0
20161210170000,276.0,272.399994,82.545453,61,84.300003,100,71.699997,81.300003,76.0
20161210171500,276.0,272.399994,82.545453,61,77.199997,100,71.599998,81.300003,76.0
20161210173000,276.0,277.200012,84.000004,61,77.199997,100,71.599998,81.300003,76.0
20161210174500,276.0,272.399994,82.545453,61,90.400002,100,71.400002,81.300003,76.0
20161210180000,276.0,272.399994,82.545453,61,84.800003,100,71.5,81.300003,76.0
20161210181500,276.0,272.399994,82.545453,61,76.699997,100,71.400002,81.300003,76.0
20161210183000,276.0,277.200012,84.000004,61,74.5,100,71.300003,81.300003,76.0
20161210184500,276.0,272.399994,82.545453,61,83.900002,100,71.5,81.300003,76.0
20161210190000,276.0,277.200012,84.000004,61,91.0,100,71.400002,81.300003,76.0
20161210191500,276.0,272.399994,82.545453,61,79.800003,100,71.5,81.300003,76.0
20161210193000,276.0,272.399994,82.545453,61,74.400002,100,71.5,81.300003,76.0
20161210194500,276.0,272.399994,82.545453,61,84.5,100,71.400002,81.300003,76.0
20161210200000,276.0,272.399994,82.545453,61,86.599998,100,71.400002,81.300003,76.0
20161210201500,276.0,272.399994,82.545453,61,75.400002,100,71.300003,81.300003,76.0
20161210203000,276.0,272.399994,82.545453,61,75.400002,100,71.300003,81.300003,76.0
20161210204500,276.0,272.399994,82.545453,61,91.699997,100,71.300003,81.199997,76.0
20161210210000,276.0,277.200012,84.000004,61,81.699997,100,71.300003,81.300003,76.0
20161210211500,276.0,272.399994,82.545453,61,75.199997,100,71.300003,81.199997,76.0
20161210213000,276.0,277.200012,84.000004,61,75.199997,100,71.199997,81.099998,76.0
20161210214500,276.0,281.399994,85.272725,61,87.300003,100,71.699997,81.099998,76.0
20161210220000,276.0,281.399994,85.272725,61,83.0,100,71.900002,81.099998,76.0
20161210221500,276.0,281.399994,85.272725,61,75.599998,100,72.0,81.0,76.0
20161210223000,276.0,281.399994,85.272725,61,73.0,100,72.099998,81.099998,76.0
20161210224500,276.0,281.399994,85.272725,61,80.300003,100,72.199997,81.0,76.0
20161210230000,276.0,281.399994,85.272725,61,88.400002,100,72.400002,81.0,76.0
20161210231500,276.0,281.399994,85.272725,61,78.599998,100,72.599998,81.099998,76.0
20161210233000,276.0,281.399994,85.272725,61,72.300003,100,72.699997,81.0,76.0
20161210234500,276.0,281.399994,85.272725,61,75.0,100,72.699997,81.0,76.0
20161211000000,276.0,281.399994,85.272725,61,87.599998,100,72.800003,81.0,76.0
20161211001500,276.0,277.200012,84.000004,61,83.800003,100,72.900002,81.0,76.0
20161211003000,276.0,281.399994,85.272725,61,77.199997,100,72.900002,81.0,76.0
20161211004500,276.0,277.200012,84.000004,61,72.0,100,73.0,81.0,76.0
20161211010000,276.0,285.600006,86.545456,61,76.400002,100,73.099998,81.0,76.0
20161211011500,276.0,272.399994,82.545453,61,90.400002,100,73.099998,81.0,76.0
20161211013000,276.0,277.200012,84.000004,61,81.900002,100,72.699997,81.0,76.0
20161211014500,276.0,277.200012,84.000004,61,74.800003,100,72.599998,81.0,76.0
20161211020000,276.0,272.399994,82.545453,61,73.699997,100,72.699997,81.0,76.0
20161211021500,276.0,277.200012,84.000004,61,83.400002,100,72.900002,81.0,76.0
20161211023000,276.0,281.399994,85.272725,61,87.900002,100,72.900002,81.0,76.0
20161211024500,276.0,277.200012,84.000004,61,78.5,100,73.0,81.0,76.0
