PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161211030000,276.0,281.399994,85.272725,61,72.900002,100,73.199997,81.0,76.0
20161211031500,276.0,281.399994,85.272725,61,74.5,100,73.400002,81.0,76.0
20161211033000,276.0,277.200012,84.000004,61,86.5,100,73.599998,81.0,76.0
20161211034500,276.0,277.200012,84.000004,61,86.5,100,73.699997,81.0,76.0
20161211040000,276.0,277.200012,84.000004,61,78.5,100,73.800003,81.0,76.0
20161211041500,276.0,272.399994,82.545453,61,69.599998,100,73.800003,75.5,73.5
20161211043000,276.0,277.200012,84.000004,61,73.800003,100,72.099998,75.5,73.5
20161211044500,276.0,281.399994,85.272725,61,81.599998,100,72.300003,75.5,73.5
20161211050000,276.0,281.399994,85.272725,61,76.300003,100,72.400002,75.5,73.5
20161211051500,276.0,281.399994,85.272725,61,72.900002,100,72.400002,75.5,73.5
20161211053000,276.0,281.399994,85.272725,61,74.0,100,72.5,75.5,73.5
20161211054500,276.0,277.200012,84.000004,61,85.300003,100,72.599998,75.900002,73.900002
20161211060000,276.0,277.200012,84.000004,61,89.199997,100,72.599998,75.5,73.5
20161211061500,276.0,277.200012,84.000004,61,79.599998,100,72.699997,75.5,73.5
20161211063000,276.0,281.399994,85.272725,61,73.0,100,72.699997,75.900002,73.900002
20161211064500,276.0,277.200012,84.000004,61,76.0,100,72.699997,75.599998,73.599998
20161211070000,276.0,277.200012,84.000004,61,90.400002,100,72.800003,75.5,73.5
20161211071500,276.0,277.200012,84.000004,61,82.5,100,72.699997,75.599998,73.599998
20161211073000,276.0,281.399994,85.272725,61,75.5,100,72.699997,75.900002,73.900002
20161211074500,276.0,281.399994,85.272725,61,73.800003,100,72.699997,75.900002,73.900002
20161211080000,276.0,281.399994,85.272725,61,81.0,100,72.699997,75.900002,73.900002
20161211081500,276.0,285.600006,86.545456,61,48.700001,100,72.300003,75.300003,73.300003
20161211083000,276.0,281.399994,85.272725,61,70.5,100,72.099998,74.5,72.5
20161211084500,276.0,281.399994,85.272725,61,57.200001,100,72.099998,74.300003,72.300003
20161211090000,276.0,281.399994,85.272725,61,73.800003,100,71.400002,73.800003,71.800003
20161211091500,276.0,281.399994,85.272725,61,85.5,100,71.699997,74.900002,72.900002
20161211093000,276.0,281.399994,85.272725,61,77.199997,100,72.099998,74.900002,72.900002
20161211094500,276.0,285.600006,86.545456,61,75.900002,100,72.199997,78.199997,76.0
20161211100000,276.0,281.399994,85.272725,61,87.599998,100,72.300003,78.199997,76.0
20161211101500,276.0,277.200012,84.000004,61,83.099998,100,72.400002,78.199997,76.0
20161211103000,276.0,277.200012,84.000004,61,76.800003,100,72.599998,78.199997,76.0
20161211104500,276.0,277.200012,84.000004,61,94.0,100,72.699997,78.199997,76.0
20161211110000,276.0,277.200012,84.000004,61,83.0,100,72.800003,78.199997,76.0
20161211111500,276.0,277.200012,84.000004,61,78.300003,100,73.0,78.199997,76.0
20161211113000,276.0,272.399994,82.545453,61,94.599998,100,73.099998,78.199997,76.0
20161211114500,276.0,268.200012,81.272731,61,79.199997,100,73.300003,78.199997,76.0
20161211120000,276.0,272.399994,82.545453,61,92.300003,100,73.400002,78.199997,76.0
20161211121500,276.0,272.399994,82.545453,61,79.699997,100,73.599998,78.199997,76.0
20161211123000,276.0,272.399994,82.545453,61,91.0,100,73.599998,78.199997,76.0
20161211124500,276.0,272.399994,82.545453,61,81.099998,100,73.599998,78.199997,76.0
20161211130000,276.0,272.399994,82.545453,61,87.5,100,73.599998,78.199997,76.0
20161211131500,276.0,268.200012,81.272731,61,93.699997,100,73.699997,78.199997,76.0
20161211133000,276.0,277.200012,84.000004,61,80.199997,100,73.699997,78.199997,76.0
20161211134500,276.0,272.399994,82.545453,61,94.099998,100,73.599998,78.199997,76.0
20161211140000,276.0,272.399994,82.545453,61,81.099998,100,73.599998,78.199997,76.0
20161211141500,276.0,277.200012,84.000004,61,87.300003,100,73.699997,78.199997,76.0
20161211143000,276.0,272.399994,82.545453,61,85.099998,100,73.800003,78.199997,76.0
20161211144500,276.0,277.200012,84.000004,61,80.599998,100,73.5,78.199997,76.0
20161211150000,276.0,277.200012,84.000004,61,96.699997,100,73.699997,78.199997,76.0
20161211151500,276.0,277.200012,84.000004,61,81.099998,100,73.599998,78.199997,76.0
20161211153000,276.0,277.200012,84.000004,61,88.599998,100,73.5,78.199997,76.0
20161211154500,276.0,272.399994,82.545453,61,85.300003,100,73.800003,78.199997,76.0
20161211160000,276.0,272.399994,82.545453,61,80.699997,100,73.800003,78.199997,76.0
20161211161500,276.0,272.399994,82.545453,61,96.300003,100,73.900002,78.199997,76.0
20161211163000,276.0,272.399994,82.545453,61,81.599998,100,73.800003,78.199997,76.0
20161211164500,276.0,272.399994,82.545453,61,83.400002,100,73.699997,78.199997,76.0
20161211170000,276.0,272.399994,82.545453,61,95.599998,100,73.599998,78.199997,76.0
20161211171500,276.0,277.200012,84.000004,61,80.699997,100,73.400002,78.199997,76.0
20161211173000,276.0,272.399994,82.545453,61,86.800003,100,73.300003,78.199997,76.0
20161211174500,276.0,281.399994,85.272725,61,91.199997,100,73.199997,78.099998,76.0
20161211180000,276.0,281.399994,85.272725,61,79.699997,100,73.099998,78.099998,76.0
20161211181500,276.0,281.399994,85.272725,61,92.0,100,73.0,77.900002,75.900002
20161211183000,276.0,285.600006,86.545456,61,80.699997,100,72.900002,77.900002,75.900002
20161211184500,276.0,272.399994,82.545453,61,83.599998,100,72.900002,77.900002,75.900002
20161211190000,276.0,268.200012,81.272731,61,91.400002,100,72.699997,77.800003,75.800003
20161211191500,276.0,272.399994,82.545453,61,79.699997,100,72.300003,77.800003,75.800003
20161211193000,276.0,285.600006,86.545456,61,95.900002,100,72.199997,77.800003,75.800003
20161211194500,276.0,285.600006,86.545456,61,79.699997,100,72.099998,77.800003,75.800003
20161211200000,276.0,281.399994,85.272725,61,87.800003,100,71.900002,77.800003,75.800003
20161211201500,276.0,285.600006,86.545456,61,81.599998,100,71.800003,77.800003,75.800003
20161211203000,276.0,281.399994,85.272725,61,80.599998,100,71.800003,77.800003,75.800003
20161211204500,276.0,281.399994,85.272725,61,94.199997,100,71.800003,77.800003,75.800003
20161211210000,276.0,285.600006,86.545456,61,79.199997,100,71.800003,77.800003,75.800003
20161211211500,276.0,285.600006,86.545456,61,95.300003,100,71.800003,77.800003,75.800003
20161211213000,276.0,281.399994,85.272725,61,79.199997,100,71.900002,77.800003,75.800003
20161211214500,276.0,281.399994,85.272725,61,91.599998,100,71.800003,77.800003,75.800003
20161211220000,276.0,281.399994,85.272725,61,80.199997,100,71.800003,77.800003,75.800003
20161211221500,276.0,281.399994,85.272725,61,84.900002,100,71.800003,77.800003,75.800003
20161211223000,276.0,281.399994,85.272725,61,91.300003,100,71.800003,77.800003,75.800003
20161211224500,276.0,281.399994,85.272725,61,79.699997,100,71.800003,77.800003,75.800003
20161211230000,276.0,277.200012,84.000004,61,90.900002,100,71.900002,77.800003,75.800003
20161211231500,276.0,268.200012,81.272731,61,82.199997,100,71.900002,77.800003,75.800003
20161211233000,276.0,281.399994,85.272725,61,82.199997,100,71.800003,77.800003,75.800003
20161211234500,276.0,281.399994,85.272725,61,91.900002,100,71.800003,77.800003,75.800003
20161212000000,276.0,281.399994,85.272725,61,80.199997,100,71.800003,77.800003,75.800003
20161212001500,276.0,281.399994,85.272725,61,93.599998,100,71.800003,77.800003,75.800003
20161212003000,276.0,281.399994,85.272725,61,81.099998,100,71.900002,77.800003,75.800003
20161212004500,276.0,277.200012,84.000004,61,86.699997,100,71.900002,77.800003,75.800003
20161212010000,276.0,277.200012,84.000004,61,81.800003,100,71.900002,77.800003,75.800003
20161212011500,276.0,277.200012,84.000004,61,83.599998,100,71.900002,77.800003,75.800003
20161212013000,276.0,277.200012,84.000004,61,87.099998,100,71.900002,77.800003,75.800003
20161212014500,276.0,277.200012,84.000004,61,82.300003,100,71.900002,77.800003,75.800003
20161212020000,276.0,277.200012,84.000004,61,92.199997,100,71.900002,77.800003,75.800003
20161212021500,276.0,277.200012,84.000004,61,80.300003,100,71.900002,77.800003,75.800003
20161212023000,276.0,277.200012,84.000004,61,89.199997,100,71.900002,77.800003,75.800003
20161212024500,276.0,277.200012,84.000004,61,85.199997,100,72.0,77.800003,75.800003
20161212030000,276.0,277.200012,84.000004,61,79.699997,100,71.900002,77.800003,75.800003
20161212031500,276.0,277.200012,84.000004,61,97.800003,100,72.099998,77.800003,75.800003
20161212033000,276.0,281.399994,85.272725,61,80.199997,100,72.599998,77.800003,75.800003
20161212034500,276.0,281.399994,85.272725,61,88.599998,100,72.800003,77.800003,75.800003
20161212040000,276.0,285.600006,86.545456,61,82.599998,100,72.900002,77.800003,75.800003
20161212041500,276.0,281.399994,85.272725,61,83.699997,100,73.099998,77.800003,75.800003
20161212043000,276.0,281.399994,85.272725,61,93.199997,100,73.300003,77.800003,75.800003
20161212044500,276.0,281.399994,85.272725,61,80.699997,100,73.599998,77.800003,75.800003
20161212050000,276.0,281.399994,85.272725,61,84.900002,100,73.800003,77.800003,75.800003
20161212051500,276.0,281.399994,85.272725,61,84.900002,100,74.0,77.800003,75.800003
20161212053000,276.0,281.399994,85.272725,61,80.199997,100,74.099998,77.800003,75.800003
20161212054500,276.0,281.399994,85.272725,61,97.199997,100,74.300003,77.800003,75.800003
20161212060000,276.0,281.399994,85.272725,61,80.699997,100,74.5,77.800003,75.800003
20161212061500,276.0,281.399994,85.272725,61,90.099998,100,74.599998,77.800003,75.800003
20161212063000,276.0,281.399994,85.272725,61,81.400002,100,74.699997,77.800003,75.800003
20161212064500,276.0,277.200012,84.000004,61,79.699997,100,74.800003,77.800003,75.800003
20161212070000,276.0,277.200012,84.000004,61,84.800003,100,75.0,77.800003,75.800003
20161212071500,276.0,277.200012,84.000004,61,93.099998,100,75.0,77.800003,75.800003
20161212073000,276.0,272.399994,82.545453,61,81.099998,100,75.099998,77.800003,75.800003
20161212074500,276.0,277.200012,84.000004,61,82.099998,100,75.199997,77.800003,75.800003
20161212080000,276.0,272.399994,82.545453,61,82.099998,100,75.300003,77.800003,75.800003
20161212081500,276.0,277.200012,84.000004,61,96.599998,100,75.199997,77.800003,75.800003
20161212083000,276.0,272.399994,82.545453,61,81.599998,100,75.0,77.800003,75.800003
20161212084500,276.0,272.399994,82.545453,61,81.599998,100,74.800003,77.800003,75.800003
20161212090000,276.0,272.399994,82.545453,61,95.400002,100,74.699997,77.800003,75.800003
20161212091500,276.0,272.399994,82.545453,61,91.300003,100,74.800003,77.800003,75.800003
20161212093000,276.0,268.200012,81.272731,61,83.800003,100,74.699997,77.800003,75.800003
20161212094500,276.0,272.399994,82.545453,61,82.099998,100,74.599998,77.800003,75.800003
20161212100000,276.0,272.399994,82.545453,61,82.099998,100,74.5,77.800003,75.800003
20161212101500,276.0,277.200012,84.000004,62,89.199997,100,74.400002,77.800003,75.800003
20161212103000,276.0,277.200012,84.000004,62,97.800003,100,74.300003,77.800003,75.800003
20161212104500,276.0,277.200012,84.000004,62,87.900002,100,74.400002,77.800003,75.800003
20161212110000,276.0,281.399994,85.272725,62,82.599998,100,74.400002,77.800003,75.800003
20161212111500,276.0,281.399994,85.272725,62,81.599998,100,74.400002,77.800003,75.800003
20161212113000,276.0,281.399994,85.272725,62,89.800003,100,74.300003,77.800003,75.800003
20161212114500,276.0,281.399994,85.272725,62,83.699997,100,74.300003,77.800003,75.800003
20161212120000,276.0,281.399994,85.272725,62,83.699997,100,74.5,77.800003,75.800003
20161212121500,276.0,281.399994,85.272725,62,82.5,100,74.400002,77.800003,75.800003
20161212123000,276.0,277.200012,84.000004,62,87.800003,100,74.5,77.800003,75.800003
20161212124500,276.0,285.600006,86.545456,61,94.099998,100,74.699997,77.800003,75.800003
20161212130000,276.0,285.600006,86.545456,61,91.699997,100,74.900002,77.800003,75.800003
20161212131500,276.0,285.600006,86.545456,61,80.199997,100,75.0,77.800003,75.800003
20161212133000,276.0,285.600006,86.545456,61,89.800003,100,75.0,77.800003,75.800003
20161212134500,276.0,285.600006,86.545456,61,82.099998,100,75.199997,77.800003,75.800003
20161212140000,276.0,285.600006,86.545456,61,81.099998,100,75.400002,77.800003,75.800003
20161212141500,276.0,281.399994,85.272725,61,90.099998,100,75.5,77.800003,75.800003
20161212143000,276.0,285.600006,86.545456,61,97.199997,100,75.599998,77.800003,75.800003
20161212144500,276.0,285.600006,86.545456,61,88.300003,100,75.699997,77.800003,75.800003
20161212150000,276.0,285.600006,86.545456,61,82.099998,100,75.900002,77.800003,75.800003
20161212151500,276.0,285.600006,86.545456,61,82.099998,100,75.900002,77.800003,75.800003
20161212153000,276.0,285.600006,86.545456,61,84.199997,100,76.0,77.800003,75.800003
20161212154500,276.0,285.600006,86.545456,61,57.599998,100,75.800003,77.800003,75.800003
20161212160000,276.0,277.200012,84.000004,61,74.800003,100,74.300003,77.800003,75.800003
20161212161500,276.0,277.200012,84.000004,61,75.900002,100,75.099998,77.800003,75.800003
20161212163000,276.0,277.200012,84.000004,61,85.400002,100,75.099998,77.800003,75.800003
20161212164500,276.0,272.399994,82.545453,61,76.900002,100,75.300003,77.800003,75.800003
20161212170000,276.0,277.200012,84.000004,61,82.0,100,75.300003,77.800003,75.800003
20161212171500,276.0,277.200012,84.000004,61,83.199997,100,75.300003,77.800003,75.800003
20161212173000,276.0,277.200012,84.000004,61,77.800003,100,75.400002,77.800003,75.800003
20161212174500,276.0,281.399994,85.272725,61,85.599998,100,75.400002,77.800003,75.800003
20161212180000,276.0,268.200012,81.272731,61,85.599998,100,74.099998,77.800003,75.800003
20161212181500,276.0,268.200012,81.272731,61,82.099998,100,73.599998,77.800003,75.800003
20161212183000,276.0,272.399994,82.545453,61,93.599998,100,73.199997,77.800003,75.800003
20161212184500,276.0,277.200012,84.000004,61,81.599998,100,73.099998,77.800003,75.800003
20161212190000,276.0,277.200012,84.000004,61,90.900002,100,72.800003,77.800003,75.800003
20161212191500,276.0,277.200012,84.000004,61,89.0,100,72.699997,77.800003,75.800003
20161212193000,276.0,281.399994,85.272725,61,80.699997,100,73.0,77.800003,75.800003
20161212194500,276.0,281.399994,85.272725,61,86.5,100,73.400002,77.800003,75.800003
20161212200000,276.0,285.600006,86.545456,61,93.699997,100,73.900002,77.800003,75.800003
20161212201500,276.0,281.399994,85.272725,61,81.099998,100,74.300003,77.800003,75.800003
20161212203000,276.0,281.399994,85.272725,61,86.199997,100,74.5,77.800003,75.800003
20161212204500,276.0,281.399994,85.272725,61,90.699997,100,74.599998,77.800003,75.800003
20161212210000,276.0,281.399994,85.272725,61,81.099998,100,74.800003,77.800003,75.800003
20161212211500,276.0,281.399994,85.272725,61,88.0,100,75.0,77.800003,75.800003
20161212213000,276.0,281.399994,85.272725,61,90.199997,100,75.199997,77.800003,75.800003
20161212214500,276.0,277.200012,84.000004,61,81.599998,100,75.400002,77.800003,75.800003
20161212220000,276.0,281.399994,85.272725,61,81.599998,100,75.5,77.800003,75.800003
20161212221500,276.0,281.399994,85.272725,61,90.199997,100,75.699997,77.800003,75.800003
20161212223000,276.0,281.399994,85.272725,61,89.0,100,75.800003,77.800003,75.800003
20161212224500,276.0,277.200012,84.000004,61,81.099998,100,75.699997,77.800003,75.800003
20161212230000,276.0,277.200012,84.000004,61,83.800003,100,75.400002,77.800003,75.800003
20161212231500,276.0,277.200012,84.000004,61,96.5,100,75.199997,77.800003,75.800003
20161212233000,276.0,272.399994,82.545453,61,82.599998,100,75.099998,77.800003,75.800003
20161212234500,276.0,272.399994,82.545453,61,81.300003,100,75.0,77.800003,75.800003
20161213000000,276.0,272.399994,82.545453,61,97.099998,100,74.900002,77.800003,75.800003
20161213001500,276.0,272.399994,82.545453,61,81.699997,100,74.800003,77.800003,75.800003
20161213003000,276.0,272.399994,82.545453,61,82.699997,100,74.699997,77.800003,75.800003
20161213004500,276.0,272.399994,82.545453,61,95.099998,100,74.599998,77.800003,75.800003
20161213010000,276.0,272.399994,82.545453,61,80.699997,100,74.5,77.800003,75.800003
20161213011500,276.0,272.399994,82.545453,61,89.599998,100,74.5,77.800003,75.800003
20161213013000,276.0,272.399994,82.545453,61,89.599998,100,74.5,77.800003,75.800003
20161213014500,276.0,272.399994,82.545453,61,80.199997,100,74.599998,77.800003,75.800003
20161213020000,276.0,272.399994,82.545453,61,96.900002,100,74.599998,77.800003,75.800003
20161213021500,276.0,272.399994,82.545453,61,81.099998,100,74.599998,77.800003,75.800003
20161213023000,276.0,272.399994,82.545453,61,89.800003,100,74.599998,77.800003,75.800003
20161213024500,276.0,272.399994,82.545453,61,83.800003,100,74.699997,77.800003,75.800003
20161213030000,276.0,272.399994,82.545453,61,81.099998,100,74.599998,77.800003,75.800003
20161213031500,276.0,277.200012,84.000004,61,91.300003,100,74.699997,77.800003,75.800003
20161213033000,276.0,272.399994,82.545453,61,84.0,100,74.599998,77.800003,75.800003
20161213034500,276.0,272.399994,82.545453,61,81.099998,100,74.599998,77.800003,75.800003
20161213040000,276.0,272.399994,82.545453,61,94.699997,100,74.599998,77.800003,75.800003
20161213041500,276.0,272.399994,82.545453,61,82.099998,100,74.599998,77.800003,75.800003
20161213043000,276.0,272.399994,82.545453,61,82.099998,100,74.5,77.800003,75.800003
20161213044500,276.0,272.399994,82.545453,61,91.199997,100,74.599998,77.800003,75.800003
20161213050000,276.0,268.200012,81.272731,61,81.099998,100,74.599998,77.800003,75.800003
20161213051500,276.0,268.200012,81.272731,61,92.800003,100,74.699997,77.800003,75.800003
20161213053000,276.0,268.200012,81.272731,61,82.800003,100,74.800003,77.800003,75.800003
20161213054500,276.0,272.399994,82.545453,61,81.5,100,74.800003,77.800003,75.800003
20161213060000,276.0,272.399994,82.545453,61,95.300003,100,74.800003,77.800003,75.800003
20161213061500,276.0,272.399994,82.545453,61,81.099998,100,74.699997,77.800003,75.800003
20161213063000,276.0,272.399994,82.545453,61,89.800003,100,74.699997,77.800003,75.800003
20161213064500,276.0,272.399994,82.545453,61,85.599998,100,74.699997,77.800003,75.800003
20161213070000,276.0,272.399994,82.545453,61,81.099998,100,74.699997,77.800003,75.800003
20161213071500,276.0,272.399994,82.545453,61,95.400002,100,74.699997,77.800003,75.800003
20161213073000,276.0,272.399994,82.545453,61,82.099998,100,74.599998,77.800003,75.800003
20161213074500,276.0,272.399994,82.545453,61,82.099998,100,74.599998,77.800003,75.800003
20161213080000,276.0,272.399994,82.545453,61,90.699997,100,74.599998,77.800003,75.800003
20161213081500,276.0,272.399994,82.545453,61,90.699997,100,74.699997,77.800003,75.800003
20161213083000,276.0,272.399994,82.545453,61,82.099998,100,74.800003,77.800003,75.800003
20161213084500,276.0,272.399994,82.545453,61,82.099998,100,74.800003,77.800003,75.800003
20161213090000,276.0,272.399994,82.545453,61,88.599998,100,74.800003,77.800003,75.800003
20161213091500,276.0,272.399994,82.545453,61,97.800003,100,74.699997,77.800003,75.800003
20161213093000,276.0,277.200012,84.000004,61,93.0,100,74.800003,77.800003,75.800003
20161213094500,276.0,272.399994,82.545453,61,89.400002,100,74.800003,77.800003,75.800003
20161213100000,276.0,272.399994,82.545453,61,85.699997,100,75.0,77.800003,75.800003
20161213101500,276.0,272.399994,82.545453,61,81.599998,100,74.800003,77.800003,75.800003
20161213103000,276.0,272.399994,82.545453,61,81.599998,100,74.800003,77.800003,75.800003
20161213104500,276.0,272.399994,82.545453,61,83.699997,100,74.800003,77.800003,75.800003
20161213110000,276.0,272.399994,82.545453,61,93.199997,100,74.800003,77.800003,75.800003
20161213111500,276.0,272.399994,82.545453,61,88.900002,100,74.800003,77.800003,75.800003
20161213113000,276.0,272.399994,82.545453,61,85.0,100,74.800003,77.800003,75.800003
20161213114500,276.0,277.200012,84.000004,61,83.199997,100,74.699997,77.800003,75.800003
20161213120000,276.0,277.200012,84.000004,61,83.199997,100,74.599998,77.800003,75.800003
20161213121500,276.0,277.200012,84.000004,61,85.400002,100,74.5,77.800003,75.800003
20161213123000,276.0,277.200012,84.000004,61,81.599998,100,74.599998,77.800003,75.800003
20161213124500,276.0,277.200012,84.000004,61,89.0,100,74.599998,77.699997,75.699997
20161213130000,276.0,277.200012,84.000004,61,86.300003,100,74.599998,77.800003,75.800003
20161213131500,276.0,277.200012,84.000004,61,93.099998,100,74.5,77.699997,75.699997
20161213133000,276.0,272.399994,82.545453,61,77.800003,100,74.5,77.800003,75.800003
20161213134500,276.0,277.200012,84.000004,61,80.699997,100,74.5,77.699997,75.699997
20161213140000,276.0,272.399994,82.545453,61,91.800003,100,74.5,77.699997,75.699997
20161213141500,276.0,277.200012,84.000004,61,80.699997,100,74.5,77.699997,75.699997
20161213143000,276.0,281.399994,85.272725,61,92.400002,100,74.300003,77.699997,75.699997
20161213144500,276.0,281.399994,85.272725,61,82.099998,100,74.400002,77.599998,75.599998
20161213150000,276.0,281.399994,85.272725,61,81.099998,100,74.400002,77.599998,75.599998
20161213151500,276.0,281.399994,85.272725,61,89.599998,100,74.300003,77.599998,75.599998
20161213153000,276.0,281.399994,85.272725,61,90.599998,100,74.300003,77.599998,75.599998
20161213154500,276.0,281.399994,85.272725,61,82.099998,100,74.300003,77.599998,75.599998
20161213160000,276.0,281.399994,85.272725,61,82.099998,100,74.300003,77.599998,75.599998
20161213161500,276.0,281.399994,85.272725,61,82.099998,100,74.300003,77.599998,75.599998
20161213163000,276.0,281.399994,85.272725,61,93.0,100,74.199997,77.5,75.5
20161213164500,276.0,277.200012,84.000004,61,83.199997,100,74.300003,77.5,75.5
20161213170000,276.0,281.399994,85.272725,61,84.599998,100,74.300003,77.400002,75.400002
20161213171500,276.0,281.399994,85.272725,61,89.800003,100,74.300003,77.5,75.5
20161213173000,276.0,281.399994,85.272725,61,89.800003,100,74.199997,77.5,75.5
20161213174500,276.0,281.399994,85.272725,61,82.599998,100,74.300003,77.400002,75.400002
20161213180000,276.0,281.399994,85.272725,61,80.699997,100,74.400002,77.400002,75.400002
20161213181500,276.0,285.600006,86.545456,61,84.900002,100,74.599998,77.400002,75.400002
20161213183000,276.0,285.600006,86.545456,61,93.900002,100,74.800003,77.5,75.5
20161213184500,276.0,281.399994,85.272725,61,92.900002,100,74.800003,77.5,75.5
20161213190000,276.0,281.399994,85.272725,61,81.900002,100,75.0,77.5,75.5
20161213191500,276.0,281.399994,85.272725,61,93.800003,100,75.0,77.400002,75.400002
20161213193000,276.0,281.399994,85.272725,61,87.300003,100,75.0,77.400002,75.400002
20161213194500,276.0,281.399994,85.272725,61,81.599998,100,75.199997,77.400002,75.400002
20161213200000,276.0,281.399994,85.272725,61,81.599998,100,75.0,77.400002,75.400002
20161213201500,276.0,281.399994,85.272725,61,95.900002,100,75.0,77.400002,75.400002
20161213203000,276.0,281.399994,85.272725,61,84.0,100,75.0,77.400002,75.400002
20161213204500,276.0,281.399994,85.272725,61,81.099998,100,75.0,77.400002,75.400002
20161213210000,276.0,281.399994,85.272725,61,88.599998,100,74.900002,77.400002,75.400002
20161213211500,276.0,281.399994,85.272725,61,88.599998,100,74.800003,77.400002,75.400002
20161213213000,276.0,281.399994,85.272725,61,82.099998,100,74.800003,77.400002,75.400002
20161213214500,276.0,281.399994,85.272725,61,86.099998,100,74.800003,77.400002,75.400002
20161213220000,276.0,281.399994,85.272725,61,89.300003,100,74.699997,77.400002,75.400002
20161213221500,276.0,281.399994,85.272725,61,80.699997,100,74.699997,77.400002,75.400002
20161213223000,276.0,281.399994,85.272725,61,85.5,100,74.699997,77.400002,75.400002
20161213224500,276.0,281.399994,85.272725,61,93.0,100,74.699997,77.400002,75.400002
20161213230000,276.0,277.200012,84.000004,61,82.099998,100,74.800003,77.400002,75.400002
20161213231500,276.0,277.200012,84.000004,61,82.099998,100,74.800003,77.400002,75.400002
20161213233000,276.0,277.200012,84.000004,61,95.900002,100,74.800003,77.400002,75.400002
20161213234500,276.0,277.200012,84.000004,61,83.199997,100,74.800003,77.400002,75.400002
20161214000000,276.0,281.399994,85.272725,61,80.699997,100,74.800003,77.400002,75.400002
20161214001500,276.0,272.399994,82.545453,61,95.900002,100,74.800003,77.400002,75.400002
20161214003000,276.0,277.200012,84.000004,61,82.099998,100,74.800003,77.400002,75.400002
20161214004500,276.0,277.200012,84.000004,61,80.699997,100,74.800003,77.400002,75.400002
20161214010000,276.0,268.200012,81.272731,61,97.199997,100,74.400002,77.400002,75.400002
20161214011500,276.0,277.200012,84.000004,63,83.800003,100,74.599998,77.400002,75.400002
20161214013000,276.0,268.200012,81.272731,62,81.599998,100,74.0,77.400002,75.400002
20161214014500,276.0,272.399994,82.545453,62,86.199997,100,73.5,77.400002,75.400002
20161214020000,276.0,272.399994,82.545453,62,94.199997,100,73.199997,77.400002,75.400002
20161214021500,276.0,281.399994,85.272725,62,81.599998,100,73.199997,77.400002,75.400002
20161214023000,276.0,281.399994,85.272725,62,87.300003,100,73.800003,77.400002,75.400002
20161214024500,276.0,281.399994,85.272725,62,83.800003,100,74.099998,77.400002,75.400002
20161214030000,276.0,281.399994,85.272725,61,81.5,100,74.599998,77.400002,75.400002
20161214031500,276.0,281.399994,85.272725,61,88.099998,100,75.0,77.400002,75.400002
20161214033000,276.0,281.399994,85.272725,61,80.699997,100,75.199997,77.400002,75.400002
20161214034500,276.0,277.200012,84.000004,61,96.5,100,75.300003,77.400002,75.400002
20161214040000,276.0,277.200012,84.000004,61,81.599998,100,75.400002,77.400002,75.400002
20161214041500,276.0,272.399994,82.545453,61,86.900002,100,75.400002,77.400002,75.400002
20161214043000,276.0,277.200012,84.000004,61,85.800003,100,75.400002,77.400002,75.400002
20161214044500,276.0,281.399994,85.272725,61,80.5,100,75.5,77.400002,75.400002
20161214050000,276.0,277.200012,84.000004,61,93.0,100,75.5,77.400002,75.400002
20161214051500,276.0,272.399994,82.545453,61,80.599998,100,75.5,77.400002,75.400002
20161214053000,276.0,277.200012,84.000004,61,93.5,100,75.400002,77.400002,75.400002
20161214054500,276.0,277.200012,84.000004,61,80.199997,100,75.400002,77.400002,75.400002
20161214060000,276.0,277.200012,84.000004,61,95.599998,100,75.099998,77.400002,75.400002
20161214061500,276.0,277.200012,84.000004,61,80.699997,100,74.800003,77.400002,75.400002
20161214063000,276.0,281.399994,85.272725,61,91.099998,100,74.800003,77.400002,75.400002
20161214064500,276.0,285.600006,86.545456,61,83.099998,100,74.699997,77.400002,75.400002
20161214070000,276.0,281.399994,85.272725,61,81.800003,100,74.599998,77.400002,75.400002
20161214071500,276.0,281.399994,85.272725,61,91.300003,100,74.300003,77.400002,75.400002
20161214073000,276.0,272.399994,82.545453,62,80.300003,100,74.300003,77.400002,75.400002
20161214074500,276.0,268.200012,81.272731,62,92.199997,100,74.199997,77.400002,75.400002
20161214080000,276.0,277.200012,84.000004,61,82.099998,100,74.099998,77.400002,75.400002
20161214081500,276.0,277.200012,84.000004,61,82.099998,100,74.099998,77.400002,75.400002
20161214083000,276.0,277.200012,84.000004,61,96.0,100,73.900002,77.400002,75.400002
20161214084500,276.0,268.200012,81.272731,62,81.099998,100,73.900002,77.400002,75.400002
20161214090000,276.0,272.399994,82.545453,62,86.0,100,73.800003,77.400002,75.400002
20161214091500,276.0,285.600006,86.545456,62,91.400002,100,73.800003,77.400002,75.400002
20161214093000,276.0,285.600006,86.545456,62,89.400002,100,73.800003,77.400002,75.400002
20161214094500,276.0,281.399994,85.272725,62,80.400002,100,73.699997,77.400002,75.400002
20161214100000,276.0,277.200012,84.000004,62,84.199997,100,73.699997,77.400002,75.400002
20161214101500,276.0,285.600006,86.545456,62,91.400002,100,73.699997,77.400002,75.400002
20161214103000,276.0,285.600006,86.545456,62,79.699997,100,73.699997,77.400002,75.400002
20161214104500,276.0,281.399994,85.272725,62,94.0,100,73.699997,77.400002,75.400002
20161214110000,276.0,277.200012,84.000004,62,82.800003,100,73.800003,77.400002,75.400002
20161214111500,276.0,277.200012,84.000004,62,80.599998,100,73.699997,77.400002,75.400002
20161214113000,276.0,268.200012,81.272731,62,97.199997,100,73.699997,77.400002,75.400002
20161214114500,276.0,277.200012,84.000004,62,82.699997,100,73.699997,77.400002,75.400002
20161214120000,276.0,272.399994,82.545453,62,81.5,100,73.599998,77.400002,75.400002
20161214121500,276.0,268.200012,81.272731,62,97.599998,100,73.699997,77.400002,75.400002
20161214123000,276.0,272.399994,82.545453,62,83.199997,100,73.699997,77.400002,75.400002
20161214124500,276.0,272.399994,82.545453,62,80.699997,100,73.599998,77.400002,75.400002
20161214130000,276.0,277.200012,84.000004,62,96.699997,100,73.699997,77.400002,75.400002
20161214131500,276.0,281.399994,85.272725,62,81.599998,100,73.699997,77.400002,75.400002
20161214133000,276.0,281.399994,85.272725,62,85.5,100,73.599998,77.400002,75.400002
20161214134500,276.0,285.600006,86.545456,62,90.599998,100,73.599998,77.400002,75.400002
20161214140000,276.0,285.600006,86.545456,62,80.199997,100,73.599998,77.400002,75.400002
20161214141500,276.0,281.399994,85.272725,61,89.699997,100,73.699997,77.400002,75.400002
20161214143000,276.0,277.200012,84.000004,61,83.099998,100,73.699997,77.400002,75.400002
20161214144500,276.0,277.200012,84.000004,61,81.0,100,73.599998,77.400002,75.400002
20161214150000,276.0,272.399994,82.545453,61,93.400002,100,73.599998,77.400002,75.400002
20161214151500,276.0,281.399994,85.272725,61,78.699997,100,73.599998,77.400002,75.400002
20161214153000,276.0,277.200012,84.000004,61,95.900002,100,73.599998,77.400002,75.400002
20161214154500,276.0,277.200012,84.000004,61,79.699997,100,73.599998,77.400002,75.400002
20161214160000,276.0,277.200012,84.000004,61,87.300003,100,73.599998,77.400002,75.400002
20161214161500,276.0,277.200012,84.000004,61,81.199997,100,73.599998,77.400002,75.400002
20161214163000,276.0,281.399994,85.272725,61,83.699997,100,73.599998,77.400002,75.400002
20161214164500,276.0,285.600006,86.545456,61,83.699997,100,73.599998,77.400002,75.400002
20161214170000,276.0,281.399994,85.272725,61,80.099998,100,73.599998,77.400002,75.400002
20161214171500,276.0,281.399994,85.272725,61,86.900002,100,73.699997,77.400002,75.400002
20161214173000,276.0,281.399994,85.272725,61,78.599998,100,73.699997,77.400002,75.400002
20161214174500,276.0,277.200012,84.000004,61,90.800003,100,73.800003,77.400002,75.400002
20161214180000,276.0,277.200012,84.000004,61,77.900002,100,73.800003,77.400002,75.400002
20161214181500,276.0,272.399994,82.545453,62,94.199997,100,73.800003,77.400002,75.400002
20161214183000,276.0,277.200012,84.000004,62,78.300003,100,73.800003,77.400002,75.400002
20161214184500,276.0,272.399994,82.545453,62,93.699997,100,73.800003,77.400002,75.400002
20161214190000,276.0,272.399994,82.545453,62,78.300003,100,73.699997,77.400002,75.400002
20161214191500,276.0,285.600006,86.545456,62,91.199997,100,73.800003,77.400002,75.400002
20161214193000,276.0,277.200012,84.000004,62,78.300003,100,73.900002,77.400002,75.400002
20161214194500,276.0,272.399994,82.545453,62,92.599998,100,73.800003,77.400002,75.400002
20161214200000,276.0,277.200012,84.000004,62,79.099998,100,73.900002,77.400002,75.400002
20161214201500,276.0,281.399994,85.272725,62,80.699997,100,73.800003,77.400002,75.400002
20161214203000,276.0,268.200012,81.272731,61,86.599998,100,73.800003,77.400002,75.400002
20161214204500,276.0,277.200012,84.000004,61,77.300003,100,73.699997,77.400002,75.400002
20161214210000,276.0,281.399994,85.272725,61,92.800003,100,73.699997,77.400002,75.400002
20161214211500,276.0,281.399994,85.272725,61,76.300003,100,73.800003,77.400002,75.400002
20161214213000,276.0,277.200012,84.000004,61,89.099998,100,73.800003,77.400002,75.400002
20161214214500,276.0,281.399994,85.272725,61,77.800003,100,73.800003,77.400002,75.400002
20161214220000,276.0,277.200012,84.000004,61,80.599998,100,74.0,77.400002,75.400002
20161214221500,276.0,277.200012,84.000004,61,81.900002,100,74.0,77.400002,75.400002
20161214223000,276.0,281.399994,85.272725,61,75.900002,100,74.199997,77.400002,75.400002
20161214224500,276.0,281.399994,85.272725,61,92.900002,100,74.300003,77.400002,75.400002
20161214230000,276.0,281.399994,85.272725,61,77.199997,100,74.400002,77.400002,75.400002
20161214231500,276.0,277.200012,84.000004,61,80.300003,100,74.199997,77.400002,75.400002
20161214233000,276.0,281.399994,85.272725,61,84.099998,100,74.099998,77.400002,75.400002
20161214234500,276.0,277.200012,84.000004,61,75.400002,100,74.0,77.400002,75.400002
20161215000000,276.0,281.399994,85.272725,61,88.0,100,74.099998,77.400002,75.400002
20161215001500,276.0,277.200012,84.000004,61,80.599998,100,74.099998,77.400002,75.400002
20161215003000,276.0,277.200012,84.000004,61,75.900002,100,74.099998,77.400002,75.400002
20161215004500,276.0,277.200012,84.000004,61,91.099998,100,74.099998,77.400002,75.400002
20161215010000,276.0,277.200012,84.000004,61,78.599998,100,74.300003,77.400002,75.400002
20161215011500,276.0,277.200012,84.000004,61,75.5,100,74.400002,77.400002,75.400002
20161215013000,276.0,277.200012,84.000004,61,91.300003,100,74.300003,77.400002,75.400002
20161215014500,276.0,281.399994,85.272725,61,78.599998,100,74.5,77.400002,75.400002
20161215020000,276.0,281.399994,85.272725,61,74.900002,100,74.400002,77.400002,75.400002
20161215021500,276.0,281.399994,85.272725,61,90.699997,100,74.5,77.400002,75.400002
20161215023000,276.0,277.200012,84.000004,61,80.099998,100,74.5,77.400002,75.400002
20161215024500,276.0,281.399994,85.272725,61,74.900002,100,74.599998,77.400002,75.400002
20161215030000,276.0,281.399994,85.272725,61,82.800003,100,74.599998,77.400002,75.400002
20161215031500,276.0,281.399994,85.272725,61,84.800003,100,74.300003,77.400002,75.400002
20161215033000,276.0,277.200012,84.000004,61,75.800003,100,74.099998,77.400002,75.400002
20161215034500,276.0,277.200012,84.000004,61,75.800003,100,74.099998,77.400002,75.400002
20161215040000,276.0,281.399994,85.272725,61,91.099998,100,73.800003,77.400002,75.400002
20161215041500,276.0,277.200012,84.000004,61,79.099998,100,73.800003,77.400002,75.400002
20161215043000,276.0,281.399994,85.272725,61,73.900002,100,73.800003,77.400002,75.400002
20161215044500,276.0,277.200012,84.000004,61,82.199997,100,73.800003,77.400002,75.400002
20161215050000,276.0,277.200012,84.000004,61,86.699997,100,73.699997,77.400002,75.400002
20161215051500,276.0,277.200012,84.000004,61,77.699997,100,73.699997,77.400002,75.400002
20161215053000,276.0,277.200012,84.000004,61,74.0,100,73.599998,77.400002,75.400002
20161215054500,276.0,281.399994,85.272725,61,80.300003,100,73.599998,77.400002,75.400002
20161215060000,276.0,277.200012,84.000004,61,87.900002,100,73.699997,77.400002,75.400002
20161215061500,276.0,281.399994,85.272725,61,77.699997,100,73.800003,77.400002,75.400002
20161215063000,276.0,281.399994,85.272725,61,75.400002,100,73.800003,77.400002,75.400002
20161215064500,276.0,277.200012,84.000004,61,89.800003,100,73.5,77.400002,75.400002
20161215070000,276.0,281.399994,85.272725,61,77.199997,100,73.400002,77.400002,75.400002
20161215071500,276.0,281.399994,85.272725,61,74.900002,100,73.400002,77.400002,75.400002
20161215073000,276.0,277.200012,84.000004,61,85.199997,100,74.0,77.400002,75.400002
20161215074500,276.0,281.399994,85.272725,61,81.400002,100,74.199997,77.400002,75.400002
20161215080000,276.0,272.399994,82.545453,61,73.900002,100,74.5,77.400002,75.400002
20161215081500,276.0,277.200012,84.000004,61,77.900002,100,74.300003,77.400002,75.400002
20161215083000,276.0,277.200012,84.000004,61,89.800003,100,74.400002,79.5,76.0
20161215084500,276.0,277.200012,84.000004,61,79.099998,100,74.400002,79.5,76.0
20161215090000,276.0,272.399994,82.545453,61,73.5,100,74.300003,79.5,76.0
20161215091500,276.0,277.200012,84.000004,61,77.800003,100,74.5,79.5,76.0
20161215093000,276.0,277.200012,84.000004,61,90.400002,100,74.400002,79.5,76.0
20161215094500,276.0,277.200012,84.000004,61,79.0,100,74.099998,79.5,76.0
20161215100000,276.0,281.399994,85.272725,61,74.0,100,73.599998,79.5,76.0
20161215101500,276.0,281.399994,85.272725,61,81.800003,100,73.5,79.5,76.0
20161215103000,276.0,281.399994,85.272725,61,88.800003,100,73.599998,79.5,76.0
20161215104500,276.0,285.600006,86.545456,61,80.400002,100,73.400002,79.5,76.0
20161215110000,276.0,277.200012,84.000004,61,74.0,100,73.400002,79.5,76.0
20161215111500,276.0,277.200012,84.000004,61,82.599998,100,73.599998,79.5,76.0
20161215113000,276.0,277.200012,84.000004,61,86.0,100,73.599998,79.5,76.0
20161215114500,276.0,272.399994,82.545453,61,75.300003,100,73.599998,79.5,76.0
20161215120000,276.0,277.200012,84.000004,61,78.599998,100,73.400002,79.5,76.0
20161215121500,276.0,272.399994,82.545453,61,91.699997,100,73.5,79.5,76.0
20161215123000,276.0,272.399994,82.545453,61,80.5,100,74.0,79.5,76.0
20161215124500,276.0,272.399994,82.545453,61,77.900002,100,74.300003,79.5,76.0
20161215130000,276.0,272.399994,82.545453,61,93.5,100,74.300003,79.5,76.0
20161215131500,276.0,272.399994,82.545453,61,77.199997,100,74.5,79.5,76.0
20161215133000,276.0,272.399994,82.545453,61,81.800003,100,74.599998,79.5,76.0
20161215134500,276.0,268.200012,81.272731,61,83.300003,100,74.599998,79.5,76.0
20161215140000,276.0,272.399994,82.545453,61,77.300003,100,74.300003,79.5,76.0
20161215141500,276.0,281.399994,85.272725,62,93.599998,100,74.5,79.5,76.0
20161215143000,276.0,277.200012,84.000004,61,77.5,100,75.0,79.5,76.0
20161215144500,276.0,281.399994,85.272725,61,80.199997,100,75.199997,79.5,76.0
20161215150000,276.0,277.200012,84.000004,61,89.0,100,75.099998,79.5,76.0
20161215151500,276.0,281.399994,85.272725,61,76.199997,100,75.199997,79.5,76.0
20161215153000,276.0,277.200012,84.000004,61,82.5,100,75.199997,79.5,76.0
20161215154500,276.0,277.200012,84.000004,61,87.300003,100,75.199997,79.5,76.0
20161215160000,276.0,277.200012,84.000004,61,76.800003,100,75.300003,79.5,76.0
20161215161500,276.0,277.200012,84.000004,61,93.5,100,75.199997,79.5,76.0
20161215163000,276.0,277.200012,84.000004,61,76.699997,100,75.400002,79.5,76.0
20161215164500,276.0,281.399994,85.272725,61,87.400002,100,75.199997,79.5,76.0
20161215170000,276.0,281.399994,85.272725,61,79.699997,100,75.199997,79.5,76.0
20161215171500,276.0,281.399994,85.272725,61,78.800003,100,75.199997,79.5,76.0
20161215173000,276.0,277.200012,84.000004,61,83.099998,100,74.900002,79.5,76.0
20161215174500,276.0,281.399994,85.272725,61,83.099998,100,74.199997,79.5,76.0
20161215180000,276.0,272.399994,82.545453,61,77.300003,100,73.800003,79.5,76.0
20161215181500,276.0,281.399994,85.272725,61,90.400002,100,73.699997,79.5,76.0
20161215183000,276.0,281.399994,85.272725,61,78.0,100,73.599998,79.5,76.0
20161215184500,276.0,281.399994,85.272725,61,75.900002,100,73.400002,79.5,76.0
20161215190000,276.0,277.200012,84.000004,61,90.400002,100,73.400002,79.5,76.0
20161215191500,276.0,281.399994,85.272725,61,76.300003,100,73.300003,79.5,76.0
20161215193000,276.0,277.200012,84.000004,61,77.800003,100,73.400002,79.5,76.0
20161215194500,276.0,281.399994,85.272725,61,88.5,100,73.5,79.5,76.0
20161215200000,276.0,281.399994,85.272725,61,75.300003,100,73.5,79.5,76.0
20161215201500,276.0,281.399994,85.272725,61,76.900002,100,73.400002,79.5,76.0
20161215203000,276.0,281.399994,85.272725,61,89.599998,100,73.5,79.5,76.0
20161215204500,276.0,277.200012,84.000004,61,77.900002,100,73.400002,79.5,76.0
20161215210000,276.0,277.200012,84.000004,61,74.400002,100,73.400002,79.5,76.0
20161215211500,276.0,277.200012,84.000004,61,84.800003,100,73.400002,79.5,76.0
20161215213000,276.0,281.399994,85.272725,61,82.300003,100,73.400002,79.5,76.0
20161215214500,276.0,277.200012,84.000004,61,74.400002,100,73.400002,79.5,76.0
20161215220000,276.0,281.399994,85.272725,61,79.400002,100,73.400002,79.5,76.0
20161215221500,276.0,281.399994,85.272725,61,85.400002,100,73.300003,79.5,76.0
20161215223000,276.0,277.200012,84.000004,61,74.300003,100,73.5,77.800003,75.800003
20161215224500,276.0,272.399994,82.545453,61,77.800003,100,73.5,77.800003,75.800003
20161215230000,276.0,272.399994,82.545453,61,90.5,100,73.5,77.800003,75.800003
20161215231500,276.0,281.399994,85.272725,62,79.900002,100,73.400002,77.800003,75.800003
20161215233000,276.0,281.399994,85.272725,62,74.0,100,73.400002,77.800003,75.800003
20161215234500,276.0,285.600006,86.545456,62,80.900002,100,73.5,76.800003,74.800003
20161216000000,276.0,272.399994,82.545453,62,87.900002,100,73.400002,77.300003,75.300003
20161216001500,276.0,281.399994,85.272725,62,77.800003,100,73.400002,77.800003,75.800003
20161216003000,276.0,281.399994,85.272725,61,74.0,100,73.300003,77.800003,75.800003
20161216004500,276.0,277.200012,84.000004,62,84.699997,100,73.300003,77.800003,75.800003
20161216010000,276.0,277.200012,84.000004,62,83.5,100,73.199997,77.800003,75.800003
20161216011500,276.0,277.200012,84.000004,61,75.800003,100,73.099998,77.800003,75.800003
20161216013000,276.0,281.399994,85.272725,62,73.5,100,73.099998,77.800003,75.800003
20161216014500,276.0,272.399994,82.545453,62,84.099998,100,73.099998,77.800003,75.800003
20161216020000,276.0,281.399994,85.272725,62,85.900002,100,73.300003,77.800003,75.800003
20161216021500,276.0,285.600006,86.545456,62,76.199997,100,73.199997,77.800003,75.800003
20161216023000,276.0,285.600006,86.545456,62,73.5,100,73.099998,77.800003,75.800003
20161216024500,276.0,277.200012,84.000004,61,81.199997,100,73.0,77.800003,75.800003
20161216030000,276.0,277.200012,84.000004,61,86.599998,100,73.099998,77.800003,75.800003
20161216031500,276.0,277.200012,84.000004,61,77.400002,100,73.099998,77.800003,75.800003
20161216033000,276.0,277.200012,84.000004,61,73.699997,100,73.300003,77.800003,75.800003
20161216034500,276.0,277.200012,84.000004,61,85.099998,100,73.400002,77.800003,75.800003
20161216040000,276.0,277.200012,84.000004,61,84.199997,100,73.400002,77.800003,75.800003
20161216041500,276.0,281.399994,85.272725,61,76.599998,100,73.400002,77.800003,75.800003
20161216043000,276.0,281.399994,85.272725,61,74.400002,100,73.5,77.800003,75.800003
20161216044500,276.0,281.399994,85.272725,61,83.5,100,73.599998,77.800003,75.800003
20161216050000,276.0,277.200012,84.000004,61,86.699997,100,73.599998,77.800003,75.800003
20161216051500,276.0,277.200012,84.000004,61,78.0,100,73.599998,77.800003,75.800003
20161216053000,276.0,277.200012,84.000004,61,73.900002,100,73.5,77.800003,75.800003
20161216054500,276.0,277.200012,84.000004,61,82.300003,100,73.5,77.800003,75.800003
20161216060000,276.0,272.399994,82.545453,61,85.300003,100,73.599998,77.800003,75.800003
20161216061500,276.0,272.399994,82.545453,61,75.300003,100,73.599998,77.699997,75.699997
20161216063000,276.0,272.399994,82.545453,61,75.300003,100,73.400002,77.699997,75.699997
20161216064500,276.0,277.200012,84.000004,61,75.300003,100,73.300003,77.699997,75.699997
20161216070000,276.0,277.200012,84.000004,61,76.300003,100,73.400002,77.599998,75.599998
20161216071500,276.0,277.200012,84.000004,61,91.099998,100,73.599998,77.5,75.5
20161216073000,276.0,272.399994,82.545453,61,80.300003,100,73.5,77.5,75.5
20161216074500,276.0,277.200012,84.000004,61,74.699997,100,73.400002,77.400002,75.400002
20161216080000,276.0,272.399994,82.545453,61,85.199997,100,73.5,77.400002,75.400002
20161216081500,276.0,268.200012,81.272731,61,82.900002,100,73.300003,77.400002,75.400002
20161216083000,276.0,272.399994,82.545453,61,75.400002,100,73.199997,77.400002,75.400002
20161216084500,276.0,268.200012,81.272731,61,85.199997,100,73.300003,77.400002,75.400002
20161216090000,276.0,268.200012,81.272731,62,82.900002,100,73.199997,77.400002,75.400002
20161216091500,276.0,268.200012,81.272731,62,77.300003,100,73.199997,77.400002,75.400002
20161216093000,276.0,277.200012,84.000004,62,93.0,100,73.400002,77.400002,75.400002
20161216094500,276.0,272.399994,82.545453,62,79.599998,100,73.400002,77.400002,75.400002
20161216100000,276.0,272.399994,82.545453,62,82.099998,100,73.5,77.400002,75.400002
20161216101500,276.0,277.200012,84.000004,62,86.900002,100,73.5,77.400002,75.400002
20161216103000,276.0,277.200012,84.000004,62,80.699997,100,73.599998,77.400002,75.400002
20161216104500,276.0,272.399994,82.545453,62,79.599998,100,73.599998,77.400002,75.400002
20161216110000,276.0,272.399994,82.545453,62,91.099998,100,73.699997,77.400002,75.400002
20161216111500,276.0,272.399994,82.545453,62,80.199997,100,74.0,77.400002,75.400002
20161216113000,276.0,272.399994,82.545453,62,91.599998,100,73.900002,77.400002,75.400002
20161216114500,276.0,272.399994,82.545453,62,82.099998,100,74.099998,77.400002,75.400002
20161216120000,276.0,272.399994,82.545453,62,82.099998,100,74.199997,77.400002,75.400002
20161216121500,276.0,277.200012,84.000004,62,94.800003,100,74.300003,77.400002,75.400002
20161216123000,276.0,272.399994,82.545453,62,81.099998,100,74.300003,77.400002,75.400002
20161216124500,276.0,272.399994,82.545453,62,89.800003,100,74.199997,77.400002,75.400002
20161216130000,276.0,272.399994,82.545453,62,86.099998,100,74.5,77.400002,75.400002
20161216131500,276.0,277.200012,84.000004,62,81.599998,100,74.599998,77.400002,75.400002
20161216133000,276.0,272.399994,82.545453,62,83.400002,100,74.300003,77.400002,75.400002
20161216134500,276.0,277.200012,84.000004,62,96.099998,100,74.099998,77.400002,75.400002
20161216140000,276.0,272.399994,82.545453,62,82.099998,100,74.099998,77.400002,75.400002
20161216141500,276.0,277.200012,84.000004,62,82.099998,100,74.099998,77.400002,75.400002
20161216143000,276.0,277.200012,84.000004,62,95.599998,100,74.0,77.400002,75.400002
20161216144500,276.0,277.200012,84.000004,62,80.199997,100,74.0,77.400002,75.400002
20161216150000,276.0,277.200012,84.000004,62,94.800003,100,74.0,77.400002,75.400002
20161216151500,276.0,281.399994,85.272725,62,81.599998,100,73.800003,77.400002,75.400002
20161216153000,276.0,277.200012,84.000004,62,84.300003,100,73.800003,77.400002,75.400002
20161216154500,276.0,281.399994,85.272725,62,88.400002,100,73.599998,77.400002,75.400002
20161216160000,276.0,281.399994,85.272725,62,86.699997,100,73.5,77.400002,75.400002
20161216161500,276.0,281.399994,85.272725,62,94.099998,100,73.599998,77.400002,75.400002
20161216163000,276.0,281.399994,85.272725,62,94.099998,100,73.599998,77.400002,75.400002
20161216164500,276.0,285.600006,86.545456,62,82.0,100,73.5,77.400002,75.400002
20161216170000,276.0,281.399994,85.272725,62,86.199997,100,73.400002,77.400002,75.400002
20161216171500,276.0,285.600006,86.545456,62,84.400002,100,73.400002,77.400002,75.400002
20161216173000,276.0,285.600006,86.545456,62,83.0,100,73.599998,77.400002,75.400002
20161216174500,276.0,285.600006,86.545456,62,88.800003,100,73.5,77.400002,75.400002
20161216180000,276.0,285.600006,86.545456,62,81.800003,100,73.5,77.400002,75.400002
20161216181500,276.0,281.399994,85.272725,62,92.099998,100,73.599998,77.400002,75.400002
20161216183000,276.0,281.399994,85.272725,62,80.699997,100,73.800003,77.400002,75.400002
20161216184500,276.0,281.399994,85.272725,62,87.400002,100,73.699997,77.400002,75.400002
20161216190000,276.0,281.399994,85.272725,62,84.400002,100,73.800003,77.400002,75.400002
20161216191500,276.0,281.399994,85.272725,62,80.599998,100,74.0,77.400002,75.400002
20161216193000,276.0,281.399994,85.272725,62,95.599998,100,74.099998,77.400002,75.400002
20161216194500,276.0,277.200012,84.000004,62,80.699997,100,74.300003,77.400002,75.400002
20161216200000,276.0,277.200012,84.000004,62,93.400002,100,74.300003,77.400002,75.400002
20161216201500,276.0,281.399994,85.272725,62,81.599998,100,74.5,77.400002,75.400002
20161216203000,276.0,277.200012,84.000004,62,89.800003,100,74.300003,77.400002,75.400002
20161216204500,276.0,277.200012,84.000004,62,82.599998,100,74.400002,77.400002,75.400002
20161216210000,276.0,272.399994,82.545453,62,81.5,100,74.300003,77.400002,75.400002
20161216211500,276.0,277.200012,84.000004,62,96.400002,100,74.199997,77.400002,75.400002
20161216213000,276.0,281.399994,85.272725,62,82.099998,100,74.300003,77.400002,75.400002
20161216214500,276.0,277.200012,84.000004,62,82.099998,100,74.400002,77.400002,75.400002
20161216220000,276.0,281.399994,85.272725,62,94.699997,100,74.300003,77.400002,75.400002
20161216221500,276.0,281.399994,85.272725,62,80.400002,100,74.5,77.400002,75.400002
20161216223000,276.0,281.399994,85.272725,62,87.900002,100,74.300003,77.400002,75.400002
