PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161216224500,276.0,281.399994,85.272725,62,87.900002,100,74.300003,77.400002,75.400002
20161216230000,276.0,281.399994,85.272725,62,87.900002,100,74.5,77.400002,75.400002
20161216231500,276.0,277.200012,84.000004,62,82.900002,100,74.300003,77.400002,75.400002
20161216233000,276.0,281.399994,85.272725,62,96.599998,100,74.099998,77.400002,75.400002
20161216234500,276.0,285.600006,86.545456,62,81.599998,100,74.099998,77.400002,75.400002
20161217000000,276.0,272.399994,82.545453,62,82.5,100,74.199997,77.400002,75.400002
20161217001500,276.0,277.200012,84.000004,62,92.800003,100,74.599998,77.400002,75.400002
20161217003000,276.0,277.200012,84.000004,62,81.099998,100,74.199997,77.400002,75.400002
20161217004500,276.0,277.200012,84.000004,62,89.199997,100,74.300003,77.400002,75.400002
20161217010000,276.0,277.200012,84.000004,62,85.5,100,74.199997,77.400002,75.400002
20161217011500,276.0,272.399994,82.545453,62,82.0,100,74.599998,77.400002,75.400002
20161217013000,276.0,268.200012,81.272731,61,91.599998,100,74.599998,77.400002,75.400002
20161217014500,276.0,272.399994,82.545453,62,83.400002,100,74.400002,77.400002,75.400002
20161217020000,276.0,268.200012,81.272731,62,82.5,100,74.5,77.400002,75.400002
20161217021500,276.0,272.399994,82.545453,62,95.199997,100,74.599998,77.400002,75.400002
20161217023000,276.0,272.399994,82.545453,62,82.300003,100,74.400002,77.400002,75.400002
20161217024500,276.0,272.399994,82.545453,62,83.599998,100,74.300003,77.400002,75.400002
20161217030000,276.0,272.399994,82.545453,62,87.300003,100,74.199997,77.400002,75.400002
20161217031500,276.0,272.399994,82.545453,62,80.699997,100,74.099998,77.400002,75.400002
20161217033000,276.0,272.399994,82.545453,62,96.300003,100,74.199997,77.400002,75.400002
20161217034500,276.0,272.399994,82.545453,62,81.599998,100,74.300003,77.400002,75.400002
20161217040000,276.0,272.399994,82.545453,62,91.400002,100,74.0,77.400002,75.400002
20161217041500,276.0,272.399994,82.545453,62,84.400002,100,74.199997,77.400002,75.400002
20161217043000,276.0,272.399994,82.545453,62,82.400002,100,74.099998,77.400002,75.400002
20161217044500,276.0,272.399994,82.545453,62,95.0,100,74.099998,77.400002,75.400002
20161217050000,276.0,277.200012,84.000004,62,81.099998,100,74.5,77.400002,75.400002
20161217051500,276.0,277.200012,84.000004,62,89.599998,100,74.099998,77.400002,75.400002
20161217053000,276.0,281.399994,85.272725,62,83.0,100,74.099998,77.400002,75.400002
20161217054500,276.0,277.200012,84.000004,62,84.0,100,74.099998,77.400002,75.400002
20161217060000,276.0,277.200012,84.000004,62,93.0,100,74.599998,77.400002,75.400002
20161217061500,276.0,281.399994,85.272725,62,80.199997,100,74.900002,77.400002,75.400002
20161217063000,276.0,281.399994,85.272725,62,94.0,100,74.5,77.400002,75.400002
20161217064500,276.0,281.399994,85.272725,62,81.099998,100,74.5,77.400002,75.400002
20161217070000,276.0,281.399994,85.272725,62,84.699997,100,74.300003,77.400002,75.400002
20161217071500,276.0,285.600006,86.545456,62,89.699997,100,74.199997,77.400002,75.400002
20161217073000,276.0,281.399994,85.272725,62,80.199997,100,74.199997,77.400002,75.400002
20161217074500,276.0,281.399994,85.272725,62,89.099998,100,74.199997,77.400002,75.400002
20161217080000,276.0,281.399994,85.272725,62,87.199997,100,74.199997,77.400002,75.400002
20161217081500,276.0,281.399994,85.272725,62,84.800003,100,74.300003,77.400002,75.400002
20161217083000,276.0,281.399994,85.272725,62,94.800003,100,74.199997,77.300003,75.300003
20161217084500,276.0,281.399994,85.272725,62,82.099998,100,74.400002,77.300003,75.300003
20161217090000,276.0,285.600006,86.545456,62,81.099998,100,74.300003,77.300003,75.300003
20161217091500,276.0,281.399994,85.272725,62,97.199997,100,74.5,77.300003,75.300003
20161217093000,276.0,281.399994,85.272725,62,81.099998,100,74.5,77.300003,75.300003
20161217094500,276.0,277.200012,84.000004,62,87.199997,100,74.599998,77.300003,75.300003
20161217100000,276.0,277.200012,84.000004,62,84.400002,100,74.599998,77.300003,75.300003
20161217101500,276.0,277.200012,84.000004,62,80.800003,100,74.699997,77.300003,75.300003
20161217103000,276.0,272.399994,82.545453,62,88.400002,100,74.800003,77.300003,75.300003
20161217104500,276.0,277.200012,84.000004,62,97.800003,100,74.5,77.300003,75.300003
20161217110000,276.0,277.200012,84.000004,62,83.800003,100,74.5,77.300003,75.300003
20161217111500,276.0,277.200012,84.000004,62,87.5,100,74.5,77.300003,75.300003
20161217113000,276.0,277.200012,84.000004,62,89.800003,100,74.5,77.300003,75.300003
20161217114500,276.0,277.200012,84.000004,62,91.099998,100,74.400002,77.300003,75.300003
20161217120000,276.0,281.399994,85.272725,62,91.099998,100,74.5,77.300003,75.300003
20161217121500,276.0,277.200012,84.000004,62,82.599998,100,74.599998,77.300003,75.300003
20161217123000,276.0,277.200012,84.000004,62,83.699997,100,74.5,77.300003,75.300003
20161217124500,276.0,277.200012,84.000004,62,95.400002,100,74.5,77.300003,75.300003
20161217130000,276.0,272.399994,82.545453,62,93.5,100,74.5,77.199997,75.199997
20161217131500,276.0,277.200012,84.000004,62,82.0,100,74.300003,77.300003,75.300003
20161217133000,276.0,277.200012,84.000004,62,86.300003,100,74.300003,77.300003,75.300003
20161217134500,276.0,272.399994,82.545453,62,84.400002,100,74.5,77.300003,75.300003
20161217140000,276.0,272.399994,82.545453,62,82.099998,100,74.5,77.199997,75.199997
20161217141500,276.0,272.399994,82.545453,62,89.199997,100,74.400002,77.199997,75.199997
20161217143000,276.0,281.399994,85.272725,62,88.199997,100,74.300003,77.099998,75.099998
20161217144500,276.0,277.200012,84.000004,62,93.5,100,74.5,77.099998,75.099998
20161217150000,276.0,277.200012,84.000004,62,81.599998,100,74.5,77.0,75.0
20161217151500,276.0,277.200012,84.000004,62,81.599998,100,74.300003,76.900002,74.900002
20161217153000,276.0,277.200012,84.000004,62,95.400002,100,74.300003,77.0,75.0
20161217154500,276.0,281.399994,85.272725,62,92.0,100,74.199997,77.0,75.0
20161217160000,276.0,277.200012,84.000004,62,92.0,100,74.400002,76.900002,74.900002
20161217161500,276.0,281.399994,85.272725,62,84.699997,100,74.300003,77.0,75.0
20161217163000,276.0,281.399994,85.272725,62,87.300003,100,74.199997,76.900002,74.900002
20161217164500,276.0,277.200012,84.000004,62,82.599998,100,74.300003,76.900002,74.900002
20161217170000,276.0,281.399994,85.272725,62,82.599998,100,74.099998,76.900002,74.900002
20161217171500,276.0,281.399994,85.272725,62,86.099998,100,74.099998,76.900002,74.900002
20161217173000,276.0,277.200012,84.000004,62,86.099998,100,74.099998,76.900002,74.900002
20161217174500,276.0,277.200012,84.000004,62,88.699997,100,74.199997,76.900002,74.900002
20161217180000,276.0,281.399994,85.272725,62,82.5,100,74.199997,76.900002,74.900002
20161217181500,276.0,277.200012,84.000004,62,81.099998,100,74.099998,76.900002,74.900002
20161217183000,276.0,281.399994,85.272725,62,87.400002,100,74.099998,76.900002,74.900002
20161217184500,276.0,281.399994,85.272725,62,93.099998,100,74.099998,76.900002,74.900002
20161217190000,276.0,281.399994,85.272725,62,82.099998,100,74.099998,76.900002,74.900002
20161217191500,276.0,281.399994,85.272725,62,90.599998,100,73.900002,76.900002,74.900002
20161217193000,276.0,281.399994,85.272725,62,84.900002,100,74.0,76.900002,74.900002
20161217194500,276.0,281.399994,85.272725,62,89.5,100,74.099998,76.900002,74.900002
20161217200000,276.0,281.399994,85.272725,62,92.300003,100,74.099998,76.900002,74.900002
20161217201500,276.0,281.399994,85.272725,62,81.5,100,74.099998,76.900002,74.900002
20161217203000,276.0,281.399994,85.272725,62,96.400002,100,74.099998,76.900002,74.900002
20161217204500,276.0,281.399994,85.272725,62,82.599998,100,74.0,76.900002,74.900002
20161217210000,276.0,281.399994,85.272725,62,81.599998,100,74.099998,76.900002,74.900002
20161217211500,276.0,281.399994,85.272725,62,91.599998,100,74.0,76.900002,74.900002
20161217213000,276.0,281.399994,85.272725,62,92.900002,100,73.900002,76.900002,74.900002
20161217214500,276.0,281.399994,85.272725,62,92.900002,100,74.0,76.900002,74.900002
20161217220000,276.0,281.399994,85.272725,62,82.199997,100,74.099998,76.900002,74.900002
20161217221500,276.0,281.399994,85.272725,62,82.199997,100,74.0,76.900002,74.900002
20161217223000,276.0,281.399994,85.272725,62,93.300003,100,74.0,76.900002,74.900002
20161217224500,276.0,281.399994,85.272725,62,93.300003,100,74.0,76.900002,74.900002
20161217230000,276.0,285.600006,86.545456,62,86.699997,100,74.0,76.900002,74.900002
20161217231500,276.0,277.200012,84.000004,62,92.900002,100,74.0,76.900002,74.900002
20161217233000,276.0,281.399994,85.272725,62,86.599998,100,74.0,76.900002,74.900002
20161217234500,276.0,281.399994,85.272725,62,91.400002,100,73.900002,76.900002,74.900002
20161218000000,276.0,281.399994,85.272725,62,89.0,100,73.800003,76.900002,74.900002
20161218001500,276.0,281.399994,85.272725,62,81.599998,100,74.0,76.900002,74.900002
20161218003000,276.0,281.399994,85.272725,62,93.400002,100,73.900002,76.900002,74.900002
20161218004500,276.0,281.399994,85.272725,62,81.599998,100,73.900002,76.900002,74.900002
20161218010000,276.0,277.200012,84.000004,62,81.599998,100,73.900002,76.900002,74.900002
20161218011500,276.0,281.399994,85.272725,62,94.5,100,73.900002,76.900002,74.900002
20161218013000,276.0,281.399994,85.272725,62,81.599998,100,74.0,76.900002,74.900002
20161218014500,276.0,277.200012,84.000004,62,84.300003,100,74.0,76.900002,74.900002
20161218020000,276.0,277.200012,84.000004,62,93.900002,100,73.900002,76.900002,74.900002
20161218021500,276.0,277.200012,84.000004,62,80.699997,100,74.0,76.900002,74.900002
20161218023000,276.0,281.399994,85.272725,62,88.0,100,73.800003,76.900002,74.900002
20161218024500,276.0,281.399994,85.272725,62,85.699997,100,73.800003,76.900002,74.900002
20161218030000,276.0,281.399994,85.272725,62,81.5,100,73.699997,76.900002,74.900002
20161218031500,276.0,281.399994,85.272725,62,89.400002,100,73.699997,76.900002,74.900002
20161218033000,276.0,281.399994,85.272725,62,82.900002,100,73.900002,76.900002,74.900002
20161218034500,276.0,281.399994,85.272725,62,84.300003,100,74.0,76.900002,74.900002
20161218040000,276.0,281.399994,85.272725,62,91.199997,100,74.0,76.900002,74.900002
20161218041500,276.0,281.399994,85.272725,62,81.099998,100,74.0,76.900002,74.900002
20161218043000,276.0,281.399994,85.272725,62,89.099998,100,73.900002,76.900002,74.900002
20161218044500,276.0,281.399994,85.272725,62,81.599998,100,74.0,76.900002,74.900002
20161218050000,276.0,285.600006,86.545456,62,95.400002,100,74.199997,76.900002,74.900002
20161218051500,276.0,281.399994,85.272725,62,80.199997,100,74.199997,76.900002,74.900002
20161218053000,276.0,285.600006,86.545456,62,86.900002,100,74.099998,76.900002,74.900002
20161218054500,276.0,281.399994,85.272725,61,79.699997,100,74.0,76.900002,74.900002
20161218060000,276.0,277.200012,84.000004,61,84.300003,100,73.900002,76.900002,74.900002
20161218061500,276.0,277.200012,84.000004,61,78.800003,100,74.0,76.900002,74.900002
20161218063000,276.0,272.399994,82.545453,61,88.199997,100,74.099998,76.900002,74.900002
20161218064500,276.0,277.200012,84.000004,61,77.800003,100,74.099998,76.900002,74.900002
20161218070000,276.0,281.399994,85.272725,61,89.699997,100,73.800003,76.900002,74.900002
20161218071500,276.0,277.200012,84.000004,61,76.5,100,73.900002,76.900002,74.900002
20161218073000,276.0,277.200012,84.000004,61,81.800003,100,73.800003,76.900002,74.900002
20161218074500,276.0,281.399994,85.272725,61,83.699997,100,73.800003,76.900002,74.900002
20161218080000,276.0,277.200012,84.000004,61,75.900002,100,73.800003,76.900002,74.900002
20161218081500,276.0,281.399994,85.272725,61,89.099998,100,74.0,76.900002,74.900002
20161218083000,276.0,281.399994,85.272725,61,84.800003,100,73.599998,76.900002,74.900002
20161218084500,276.0,277.200012,84.000004,61,76.699997,100,73.800003,76.900002,74.900002
20161218090000,276.0,281.399994,85.272725,61,72.5,100,73.699997,76.900002,74.900002
20161218091500,276.0,281.399994,85.272725,61,77.099998,100,73.599998,76.900002,74.900002
20161218093000,276.0,277.200012,84.000004,61,87.199997,100,73.599998,76.900002,74.900002
20161218094500,276.0,277.200012,84.000004,61,87.199997,100,73.599998,76.900002,74.900002
20161218100000,276.0,281.399994,85.272725,61,78.0,100,73.400002,76.900002,74.900002
20161218101500,276.0,277.200012,84.000004,61,72.900002,100,73.400002,76.900002,74.900002
20161218103000,276.0,277.200012,84.000004,61,72.900002,100,73.400002,76.900002,74.900002
20161218104500,276.0,277.200012,84.000004,61,82.0,100,73.400002,76.900002,74.900002
20161218110000,276.0,281.399994,85.272725,61,89.199997,100,73.300003,76.900002,74.900002
20161218111500,276.0,277.200012,84.000004,61,81.0,100,73.199997,76.900002,74.900002
20161218113000,276.0,277.200012,84.000004,61,75.800003,100,73.199997,76.900002,74.900002
20161218114500,276.0,281.399994,85.272725,61,72.0,100,73.0,76.900002,74.900002
20161218120000,276.0,277.200012,84.000004,61,75.400002,100,73.0,76.900002,74.900002
20161218121500,276.0,277.200012,84.000004,61,86.300003,100,73.099998,76.900002,74.900002
20161218123000,276.0,272.399994,82.545453,61,86.300003,100,73.0,76.900002,74.900002
20161218124500,276.0,281.399994,85.272725,61,78.300003,100,72.900002,76.900002,74.900002
20161218130000,276.0,281.399994,85.272725,61,73.900002,100,72.900002,76.900002,74.900002
20161218131500,276.0,277.200012,84.000004,61,72.5,100,72.900002,76.900002,74.900002
20161218133000,276.0,281.399994,85.272725,61,78.699997,100,72.800003,76.900002,74.900002
20161218134500,276.0,277.200012,84.000004,61,89.800003,100,72.800003,76.900002,74.900002
20161218140000,276.0,277.200012,84.000004,61,82.900002,100,72.800003,76.900002,74.900002
20161218141500,276.0,277.200012,84.000004,61,77.300003,100,72.800003,76.900002,74.900002
20161218143000,276.0,277.200012,84.000004,61,72.599998,100,72.699997,76.900002,74.900002
20161218144500,276.0,277.200012,84.000004,61,77.900002,100,72.699997,76.900002,74.900002
20161218150000,276.0,277.200012,84.000004,61,89.5,100,72.699997,76.900002,74.900002
20161218151500,276.0,277.200012,84.000004,61,81.800003,100,72.599998,76.900002,74.900002
20161218153000,276.0,281.399994,85.272725,61,76.599998,100,72.599998,76.900002,74.900002
20161218154500,276.0,281.399994,85.272725,61,73.0,100,72.599998,76.900002,74.900002
20161218160000,276.0,277.200012,84.000004,61,76.900002,100,72.599998,76.900002,74.900002
20161218161500,276.0,281.399994,85.272725,61,88.5,100,72.599998,76.900002,74.900002
20161218163000,276.0,277.200012,84.000004,61,82.400002,100,72.599998,76.900002,74.900002
20161218164500,276.0,281.399994,85.272725,61,76.300003,100,72.5,76.900002,74.900002
20161218170000,276.0,281.399994,85.272725,61,72.0,100,72.400002,76.900002,74.900002
20161218171500,276.0,281.399994,85.272725,61,75.900002,100,72.400002,76.900002,74.900002
20161218173000,276.0,281.399994,85.272725,61,88.099998,100,72.400002,76.900002,74.900002
20161218174500,276.0,277.200012,84.000004,61,82.800003,100,72.300003,76.900002,74.900002
20161218180000,276.0,281.399994,85.272725,61,77.199997,100,72.300003,76.900002,74.900002
20161218181500,276.0,277.200012,84.000004,61,72.5,100,72.199997,76.900002,74.900002
20161218183000,276.0,281.399994,85.272725,61,76.300003,100,72.199997,76.900002,74.900002
20161218184500,276.0,281.399994,85.272725,61,88.099998,100,72.099998,76.900002,74.900002
20161218190000,276.0,277.200012,84.000004,61,82.199997,100,72.199997,76.900002,74.900002
20161218191500,276.0,277.200012,84.000004,61,77.199997,100,72.099998,76.900002,74.900002
20161218193000,276.0,277.200012,84.000004,61,72.0,100,72.099998,76.900002,74.900002
20161218194500,276.0,281.399994,85.272725,61,76.400002,100,72.099998,76.900002,74.900002
20161218200000,276.0,277.200012,84.000004,61,87.699997,100,72.099998,76.900002,74.900002
20161218201500,276.0,277.200012,84.000004,61,84.599998,100,72.099998,76.900002,74.900002
20161218203000,276.0,281.399994,85.272725,61,76.900002,100,72.099998,76.900002,74.900002
20161218204500,276.0,277.200012,84.000004,61,72.0,100,72.099998,76.900002,74.900002
20161218210000,276.0,277.200012,84.000004,61,75.0,100,72.0,76.900002,74.900002
20161218211500,276.0,272.399994,82.545453,61,85.199997,100,71.900002,76.900002,74.900002
20161218213000,276.0,272.399994,82.545453,61,85.199997,100,71.900002,76.900002,74.900002
20161218214500,276.0,277.200012,84.000004,61,77.699997,100,71.900002,76.900002,74.900002
20161218220000,276.0,277.200012,84.000004,61,72.0,100,71.900002,76.900002,74.900002
20161218221500,276.0,277.200012,84.000004,61,73.400002,100,71.800003,76.900002,74.900002
20161218223000,276.0,277.200012,84.000004,61,84.699997,100,71.800003,76.900002,74.900002
20161218224500,276.0,272.399994,82.545453,61,84.699997,100,71.800003,76.900002,74.900002
20161218230000,276.0,277.200012,84.000004,61,77.199997,100,71.800003,76.900002,74.900002
20161218231500,276.0,277.200012,84.000004,61,71.5,100,71.800003,76.900002,74.900002
20161218233000,276.0,277.200012,84.000004,61,73.300003,100,71.800003,76.900002,74.900002
20161218234500,276.0,277.200012,84.000004,61,84.800003,100,71.800003,76.900002,74.900002
20161219000000,276.0,277.200012,84.000004,61,83.099998,100,71.900002,76.900002,74.900002
20161219001500,276.0,281.399994,85.272725,61,75.800003,100,72.099998,76.900002,74.900002
20161219003000,276.0,277.200012,84.000004,61,71.599998,100,72.099998,76.900002,74.900002
20161219004500,276.0,277.200012,84.000004,61,76.0,100,72.099998,76.900002,74.900002
20161219010000,276.0,277.200012,84.000004,61,87.400002,100,72.199997,76.900002,74.900002
20161219011500,276.0,277.200012,84.000004,61,80.900002,100,72.199997,76.900002,74.900002
20161219013000,276.0,277.200012,84.000004,61,75.300003,100,72.199997,76.900002,74.900002
20161219014500,276.0,281.399994,85.272725,61,71.599998,100,72.199997,76.900002,74.900002
20161219020000,276.0,277.200012,84.000004,61,78.699997,100,72.199997,76.900002,74.900002
20161219021500,276.0,277.200012,84.000004,61,86.099998,100,72.099998,76.900002,74.900002
20161219023000,276.0,277.200012,84.000004,61,77.400002,100,72.099998,76.900002,74.900002
20161219024500,276.0,277.200012,84.000004,61,71.599998,100,72.099998,76.900002,74.900002
20161219030000,276.0,281.399994,85.272725,61,73.800003,100,72.099998,76.900002,74.900002
20161219031500,276.0,277.200012,84.000004,61,86.599998,100,72.099998,76.900002,74.900002
20161219033000,276.0,277.200012,84.000004,61,81.0,100,72.099998,76.900002,74.900002
20161219034500,276.0,281.399994,85.272725,61,74.800003,100,72.099998,76.900002,74.900002
20161219040000,276.0,277.200012,84.000004,61,71.400002,100,72.099998,76.900002,74.900002
20161219041500,276.0,277.200012,84.000004,61,79.900002,100,72.099998,76.900002,74.900002
20161219043000,276.0,277.200012,84.000004,61,84.800003,100,72.099998,76.900002,74.900002
20161219044500,276.0,272.399994,82.545453,61,76.400002,100,72.099998,76.900002,74.900002
20161219050000,276.0,277.200012,84.000004,61,72.199997,100,72.099998,76.900002,74.900002
20161219051500,276.0,277.200012,84.000004,61,78.900002,100,72.099998,76.900002,74.900002
20161219053000,276.0,277.200012,84.000004,61,85.199997,100,72.199997,76.900002,74.900002
20161219054500,276.0,277.200012,84.000004,61,77.199997,100,72.099998,76.900002,74.900002
20161219060000,276.0,277.200012,84.000004,61,71.099998,100,72.199997,76.900002,74.900002
20161219061500,276.0,272.399994,82.545453,61,81.300003,100,72.099998,76.900002,74.900002
20161219063000,276.0,272.399994,82.545453,61,81.300003,100,72.099998,76.900002,74.900002
20161219064500,276.0,277.200012,84.000004,61,72.5,100,72.0,76.900002,74.900002
20161219070000,276.0,272.399994,82.545453,61,76.800003,100,71.900002,76.900002,74.900002
20161219071500,276.0,277.200012,84.000004,61,84.300003,100,71.800003,76.900002,74.900002
20161219073000,276.0,277.200012,84.000004,61,74.300003,100,71.800003,76.900002,74.900002
20161219074500,276.0,277.200012,84.000004,61,73.099998,100,71.699997,76.900002,74.900002
20161219080000,276.0,277.200012,84.000004,61,86.5,100,71.699997,76.900002,74.900002
20161219081500,276.0,281.399994,85.272725,61,77.300003,100,71.699997,76.900002,74.900002
20161219083000,276.0,277.200012,84.000004,61,72.0,100,71.599998,76.900002,74.900002
20161219084500,276.0,277.200012,84.000004,61,80.400002,100,71.599998,76.900002,74.900002
20161219090000,276.0,277.200012,84.000004,61,84.699997,100,71.599998,76.900002,74.900002
20161219091500,276.0,277.200012,84.000004,61,76.0,100,71.599998,76.900002,74.900002
20161219093000,276.0,277.200012,84.000004,61,73.199997,100,71.599998,76.900002,74.900002
20161219094500,276.0,277.200012,84.000004,61,89.300003,100,71.699997,76.900002,74.900002
20161219100000,276.0,272.399994,82.545453,61,83.199997,100,71.800003,76.900002,74.900002
20161219101500,276.0,272.399994,82.545453,61,76.800003,100,71.900002,76.900002,74.900002
20161219103000,276.0,268.200012,81.272731,61,75.900002,100,72.0,76.900002,74.900002
20161219104500,276.0,268.200012,81.272731,61,89.5,100,72.099998,76.900002,74.900002
20161219110000,276.0,272.399994,82.545453,62,82.199997,100,72.199997,76.900002,74.900002
20161219111500,276.0,272.399994,82.545453,62,75.400002,100,72.199997,76.900002,74.900002
20161219113000,276.0,272.399994,82.545453,62,84.099998,100,72.300003,76.900002,74.900002
20161219114500,276.0,272.399994,82.545453,62,87.900002,100,72.400002,76.900002,74.900002
20161219120000,276.0,272.399994,82.545453,62,76.800003,100,72.5,76.900002,74.900002
20161219121500,276.0,277.200012,84.000004,62,79.599998,100,72.599998,76.900002,74.900002
20161219123000,276.0,277.200012,84.000004,62,90.400002,100,72.599998,76.900002,74.900002
20161219124500,276.0,277.200012,84.000004,62,78.400002,100,72.599998,76.900002,74.900002
20161219130000,276.0,277.200012,84.000004,62,81.699997,100,72.699997,76.900002,74.900002
20161219131500,276.0,272.399994,82.545453,62,88.099998,100,72.699997,76.900002,74.900002
20161219133000,276.0,277.200012,84.000004,62,78.300003,100,72.599998,76.900002,74.900002
20161219134500,276.0,272.399994,82.545453,62,88.800003,100,72.5,76.900002,74.900002
20161219140000,276.0,281.399994,85.272725,62,84.099998,100,72.300003,76.900002,74.900002
20161219141500,276.0,281.399994,85.272725,62,78.900002,100,72.400002,76.900002,74.900002
20161219143000,276.0,281.399994,85.272725,62,84.300003,100,72.300003,76.900002,74.900002
20161219144500,276.0,281.399994,85.272725,62,80.199997,100,72.199997,76.900002,74.900002
20161219150000,276.0,285.600006,86.545456,62,90.300003,100,72.300003,76.900002,74.900002
20161219151500,276.0,285.600006,86.545456,62,77.300003,100,72.199997,76.900002,74.900002
20161219153000,276.0,285.600006,86.545456,62,79.900002,100,72.300003,76.900002,74.900002
20161219154500,276.0,281.399994,85.272725,62,90.800003,100,72.300003,76.900002,74.900002
20161219160000,276.0,285.600006,86.545456,62,77.0,100,72.199997,76.900002,74.900002
20161219161500,276.0,285.600006,86.545456,62,77.0,100,72.199997,76.900002,74.900002
20161219163000,276.0,285.600006,86.545456,62,92.300003,100,72.099998,76.900002,74.900002
20161219164500,276.0,281.399994,85.272725,62,80.5,100,72.099998,76.900002,74.900002
20161219170000,276.0,281.399994,85.272725,62,75.400002,100,72.099998,76.900002,74.900002
20161219171500,276.0,277.200012,84.000004,62,82.5,100,72.099998,76.900002,74.900002
20161219173000,276.0,281.399994,85.272725,62,89.199997,100,72.199997,76.900002,74.900002
20161219174500,276.0,281.399994,85.272725,62,80.5,100,72.199997,76.900002,74.900002
20161219180000,276.0,281.399994,85.272725,62,74.0,100,72.199997,76.900002,74.900002
20161219181500,276.0,281.399994,85.272725,62,76.800003,100,72.199997,76.900002,74.900002
20161219183000,276.0,281.399994,85.272725,62,90.599998,100,72.300003,76.900002,74.900002
20161219184500,276.0,281.399994,85.272725,62,85.699997,100,72.400002,76.900002,74.900002
20161219190000,276.0,281.399994,85.272725,62,78.199997,100,72.400002,76.900002,74.900002
20161219191500,276.0,277.200012,84.000004,62,74.5,100,72.300003,76.900002,74.900002
20161219193000,276.0,281.399994,85.272725,62,77.800003,100,72.400002,76.900002,74.900002
20161219194500,276.0,281.399994,85.272725,62,90.5,100,72.400002,76.900002,74.900002
20161219200000,276.0,281.399994,85.272725,62,83.5,100,72.599998,76.900002,74.900002
20161219201500,276.0,285.600006,86.545456,62,75.900002,100,72.5,76.900002,74.900002
20161219203000,276.0,281.399994,85.272725,62,74.0,100,72.5,76.900002,74.900002
20161219204500,276.0,281.399994,85.272725,62,79.800003,100,72.400002,76.900002,74.900002
20161219210000,276.0,281.399994,85.272725,62,89.800003,100,72.400002,76.900002,74.900002
20161219211500,276.0,281.399994,85.272725,62,82.900002,100,72.400002,76.900002,74.900002
20161219213000,276.0,281.399994,85.272725,62,76.099998,100,72.300003,76.900002,74.900002
20161219214500,276.0,281.399994,85.272725,62,73.5,100,72.199997,76.900002,74.900002
20161219220000,276.0,281.399994,85.272725,62,80.199997,100,72.199997,76.900002,74.900002
20161219221500,276.0,285.600006,86.545456,62,89.800003,100,72.199997,76.900002,74.900002
20161219223000,276.0,277.200012,84.000004,62,83.099998,100,72.199997,76.900002,74.900002
20161219224500,276.0,272.399994,82.545453,62,76.699997,100,72.199997,76.900002,74.900002
20161219230000,276.0,268.200012,81.272731,62,74.400002,100,72.599998,76.900002,74.900002
20161219231500,276.0,272.399994,82.545453,62,78.900002,100,72.900002,76.900002,74.900002
20161219233000,276.0,281.399994,85.272725,62,90.0,100,72.900002,76.900002,74.900002
20161219234500,276.0,281.399994,85.272725,62,83.0,100,73.099998,76.900002,74.900002
20161220000000,276.0,285.600006,86.545456,62,75.800003,100,73.099998,76.900002,74.900002
20161220001500,276.0,285.600006,86.545456,62,72.5,100,73.099998,76.900002,74.900002
20161220003000,276.0,285.600006,86.545456,62,76.0,100,73.099998,76.900002,74.900002
20161220004500,276.0,272.399994,82.545453,62,89.199997,100,72.599998,76.900002,74.900002
20161220010000,276.0,277.200012,84.000004,62,83.699997,100,72.199997,76.900002,74.900002
20161220011500,276.0,289.799988,87.818178,62,78.099998,100,72.300003,76.900002,74.900002
20161220013000,276.0,285.600006,86.545456,62,71.900002,100,72.300003,76.900002,74.900002
20161220014500,276.0,277.200012,84.000004,62,75.900002,100,72.5,76.900002,74.900002
20161220020000,276.0,281.399994,85.272725,61,86.900002,100,72.599998,76.900002,74.900002
20161220021500,276.0,285.600006,86.545456,61,47.900002,100,71.900002,74.099998,72.099998
20161220023000,276.0,285.600006,86.545456,61,65.300003,100,71.099998,74.0,72.0
20161220024500,276.0,281.399994,85.272725,61,63.200001,100,71.800003,74.0,72.0
20161220030000,276.0,281.399994,85.272725,61,69.699997,100,71.699997,73.900002,71.900002
20161220031500,276.0,281.399994,85.272725,61,67.400002,100,71.599998,73.900002,71.900002
20161220033000,276.0,281.399994,85.272725,61,63.5,100,71.599998,73.900002,71.900002
20161220034500,276.0,281.399994,85.272725,61,61.599998,100,72.099998,73.900002,71.900002
20161220040000,276.0,281.399994,85.272725,61,63.5,100,71.900002,73.900002,71.900002
20161220041500,276.0,281.399994,85.272725,61,69.099998,100,71.900002,73.900002,71.900002
20161220043000,276.0,281.399994,85.272725,61,67.699997,100,71.900002,73.900002,71.900002
20161220044500,276.0,285.600006,86.545456,61,64.0,100,71.800003,74.099998,72.099998
20161220050000,276.0,281.399994,85.272725,61,61.200001,100,71.800003,73.900002,71.900002
20161220051500,276.0,277.200012,84.000004,61,66.300003,100,71.800003,74.199997,72.199997
20161220053000,276.0,281.399994,85.272725,61,71.400002,100,72.0,74.400002,72.400002
20161220054500,276.0,281.399994,85.272725,61,77.699997,100,72.099998,74.400002,72.400002
20161220060000,276.0,277.200012,84.000004,61,71.5,100,72.599998,74.400002,72.400002
20161220061500,276.0,281.399994,85.272725,61,46.400002,100,71.699997,69.599998,67.599998
20161220063000,276.0,285.600006,86.545456,61,45.599998,0,70.300003,70.800003,68.800003
20161220064500,276.0,285.600006,86.545456,62,45.599998,0,70.400002,70.800003,68.800003
20161220070000,276.0,285.600006,86.545456,62,45.099998,0,70.300003,70.800003,68.800003
20161220071500,276.0,285.600006,86.545456,62,45.099998,0,70.199997,70.800003,68.800003
20161220073000,276.0,285.600006,86.545456,62,45.599998,0,69.900002,70.800003,68.800003
20161220074500,276.0,285.600006,86.545456,62,45.599998,0,69.800003,70.800003,68.800003
20161220080000,276.0,281.399994,85.272725,62,45.599998,0,69.599998,70.800003,68.800003
20161220081500,276.0,281.399994,85.272725,62,46.099998,0,69.699997,70.800003,68.800003
20161220083000,276.0,285.600006,86.545456,62,46.099998,0,69.599998,70.800003,68.800003
20161220084500,276.0,281.399994,85.272725,62,47.099998,0,69.599998,70.800003,68.800003
20161220090000,276.0,281.399994,85.272725,62,47.099998,0,69.5,70.800003,68.800003
20161220091500,276.0,281.399994,85.272725,62,47.099998,0,69.300003,70.800003,68.800003
20161220093000,276.0,285.600006,86.545456,62,47.099998,0,69.0,70.800003,68.800003
20161220094500,276.0,281.399994,85.272725,62,47.099998,0,69.099998,70.800003,68.800003
20161220100000,276.0,281.399994,85.272725,62,47.099998,0,68.900002,70.800003,68.800003
20161220101500,276.0,277.200012,84.000004,62,48.200001,100,68.400002,70.800003,68.800003
20161220103000,276.0,277.200012,84.000004,62,48.200001,100,68.400002,70.800003,68.800003
20161220104500,276.0,277.200012,84.000004,62,49.400002,100,68.099998,70.300003,68.300003
20161220110000,276.0,277.200012,84.000004,62,49.400002,100,67.900002,70.300003,68.300003
20161220111500,276.0,277.200012,84.000004,62,50.599998,100,68.0,70.300003,68.300003
20161220113000,276.0,277.200012,84.000004,62,51.400002,100,68.0,70.300003,68.300003
20161220114500,276.0,268.200012,81.272731,62,78.300003,100,68.0,70.800003,68.800003
20161220120000,276.0,285.600006,86.545456,63,53.099998,0,68.400002,70.300003,68.300003
20161220121500,276.0,285.600006,86.545456,62,53.099998,100,67.900002,70.300003,68.300003
20161220123000,276.0,285.600006,86.545456,62,53.099998,100,67.900002,70.300003,68.300003
20161220124500,276.0,281.399994,85.272725,62,53.900002,100,67.800003,70.300003,68.300003
20161220130000,276.0,281.399994,85.272725,62,85.099998,100,68.599998,74.900002,72.900002
20161220131500,276.0,285.600006,86.545456,62,87.400002,100,69.599998,75.0,73.0
20161220133000,276.0,285.600006,86.545456,62,78.699997,100,70.199997,75.599998,73.599998
20161220134500,276.0,285.600006,86.545456,62,95.5,100,70.800003,75.699997,73.699997
20161220140000,276.0,281.399994,85.272725,61,80.5,100,71.599998,75.599998,73.599998
20161220141500,276.0,281.399994,85.272725,61,81.400002,100,71.900002,75.699997,73.699997
20161220143000,276.0,281.399994,85.272725,61,88.699997,100,72.400002,75.599998,73.599998
20161220144500,276.0,281.399994,85.272725,61,79.199997,100,72.699997,75.599998,73.599998
20161220150000,276.0,281.399994,85.272725,61,92.900002,100,73.099998,75.5,73.5
20161220151500,276.0,281.399994,85.272725,61,78.599998,100,73.300003,75.900002,73.900002
20161220153000,276.0,281.399994,85.272725,61,92.699997,100,73.300003,75.900002,73.900002
20161220154500,276.0,277.200012,84.000004,61,79.199997,100,73.099998,75.900002,73.900002
20161220160000,276.0,277.200012,84.000004,61,93.5,100,73.099998,75.900002,73.900002
20161220161500,276.0,277.200012,84.000004,61,90.300003,100,73.199997,75.900002,73.900002
20161220163000,276.0,272.399994,82.545453,61,81.599998,100,73.199997,75.900002,73.900002
20161220164500,276.0,272.399994,82.545453,61,82.599998,100,73.5,75.900002,73.900002
20161220170000,276.0,272.399994,82.545453,61,86.800003,100,73.400002,75.900002,73.900002
20161220171500,276.0,272.399994,82.545453,61,79.199997,100,73.300003,75.900002,73.900002
20161220173000,276.0,272.399994,82.545453,61,92.699997,100,73.199997,75.900002,73.900002
20161220174500,276.0,272.399994,82.545453,61,76.800003,100,73.300003,75.900002,73.900002
20161220180000,276.0,277.200012,84.000004,61,85.699997,100,73.300003,75.900002,73.900002
20161220181500,276.0,268.200012,81.272731,62,85.699997,100,73.300003,75.900002,73.900002
20161220183000,276.0,281.399994,85.272725,62,76.400002,100,73.099998,75.900002,73.900002
20161220184500,276.0,281.399994,85.272725,62,94.0,100,73.099998,75.900002,73.900002
20161220190000,276.0,281.399994,85.272725,62,76.800003,100,73.199997,75.900002,73.900002
20161220191500,276.0,277.200012,84.000004,62,89.599998,100,72.699997,75.900002,73.900002
20161220193000,276.0,281.399994,85.272725,62,79.5,100,72.300003,75.800003,73.800003
20161220194500,276.0,281.399994,85.272725,62,79.5,100,72.300003,75.5,73.5
20161220200000,276.0,277.200012,84.000004,62,89.400002,100,72.199997,75.5,73.5
20161220201500,276.0,281.399994,85.272725,62,75.800003,100,72.0,75.5,73.5
20161220203000,276.0,268.200012,81.272731,62,83.900002,100,71.900002,75.5,73.5
20161220204500,276.0,272.399994,82.545453,62,83.0,100,71.800003,75.5,73.5
20161220210000,276.0,281.399994,85.272725,62,76.400002,100,71.900002,75.5,73.5
20161220211500,276.0,281.399994,85.272725,61,88.300003,100,71.699997,75.5,73.5
20161220213000,276.0,281.399994,85.272725,61,74.400002,100,71.800003,75.5,73.5
20161220214500,276.0,277.200012,84.000004,61,90.699997,100,71.900002,75.5,73.5
20161220220000,276.0,277.200012,84.000004,61,77.900002,100,71.699997,75.5,73.5
20161220221500,276.0,277.200012,84.000004,61,78.699997,100,71.699997,75.5,73.5
20161220223000,276.0,272.399994,82.545453,61,84.800003,100,71.699997,75.5,73.5
20161220224500,276.0,277.200012,84.000004,61,74.400002,100,71.699997,75.5,73.5
20161220230000,276.0,277.200012,84.000004,61,86.599998,100,71.699997,75.5,73.5
20161220231500,276.0,281.399994,85.272725,61,81.099998,100,71.699997,75.5,73.5
20161220233000,276.0,281.399994,85.272725,61,73.5,100,71.699997,75.5,73.5
20161220234500,276.0,281.399994,85.272725,61,83.800003,100,71.699997,75.5,73.5
20161221000000,276.0,281.399994,85.272725,61,86.199997,100,71.699997,75.5,73.5
20161221001500,276.0,281.399994,85.272725,61,75.300003,100,71.699997,75.5,73.5
20161221003000,276.0,281.399994,85.272725,61,77.099998,100,71.699997,75.5,73.5
20161221004500,276.0,277.200012,84.000004,61,92.300003,100,71.699997,75.400002,73.400002
20161221010000,276.0,268.200012,81.272731,61,80.699997,100,71.900002,75.400002,73.400002
20161221011500,276.0,272.399994,82.545453,62,74.900002,100,72.5,75.400002,73.400002
20161221013000,276.0,268.200012,81.272731,62,93.5,100,72.699997,75.400002,73.400002
20161221014500,276.0,268.200012,81.272731,62,79.0,100,72.699997,75.400002,73.400002
20161221020000,276.0,272.399994,82.545453,62,74.900002,100,72.699997,75.400002,73.400002
20161221021500,276.0,272.399994,82.545453,62,87.599998,100,72.599998,75.400002,73.400002
20161221023000,276.0,272.399994,82.545453,62,84.400002,100,72.400002,75.400002,73.400002
20161221024500,276.0,268.200012,81.272731,62,76.599998,100,72.300003,75.400002,73.400002
20161221030000,276.0,268.200012,81.272731,62,76.599998,100,72.099998,75.400002,73.400002
20161221031500,276.0,272.399994,82.545453,62,92.300003,100,71.900002,75.400002,73.400002
20161221033000,276.0,272.399994,82.545453,62,80.599998,100,72.199997,75.400002,73.400002
20161221034500,276.0,272.399994,82.545453,62,74.400002,100,72.099998,75.400002,73.400002
20161221040000,276.0,272.399994,82.545453,62,82.900002,100,72.300003,75.400002,73.400002
20161221041500,276.0,272.399994,82.545453,62,87.699997,100,72.5,75.400002,73.400002
20161221043000,276.0,272.399994,82.545453,62,76.800003,100,72.599998,75.400002,73.400002
20161221044500,276.0,272.399994,82.545453,62,77.599998,100,72.5,75.400002,73.400002
20161221050000,276.0,272.399994,82.545453,62,92.900002,100,72.300003,75.400002,73.400002
20161221051500,276.0,272.399994,82.545453,62,77.5,100,72.199997,75.400002,73.400002
20161221053000,276.0,281.399994,85.272725,62,76.5,100,72.099998,79.900002,76.0
20161221054500,276.0,281.399994,85.272725,61,92.300003,100,72.800003,80.0,76.0
20161221060000,276.0,281.399994,85.272725,61,78.300003,100,73.199997,80.0,76.0
20161221061500,276.0,281.399994,85.272725,61,75.900002,100,73.400002,80.0,76.0
20161221063000,276.0,281.399994,85.272725,61,91.699997,100,73.5,80.0,76.0
20161221064500,276.0,281.399994,85.272725,61,79.300003,100,73.699997,80.0,76.0
20161221070000,276.0,281.399994,85.272725,61,75.900002,100,73.800003,76.800003,74.800003
20161221071500,276.0,281.399994,85.272725,61,91.900002,100,73.900002,76.800003,74.800003
20161221073000,276.0,281.399994,85.272725,61,80.599998,100,74.0,76.800003,74.800003
20161221074500,276.0,281.399994,85.272725,61,76.400002,100,74.0,76.800003,74.800003
20161221080000,276.0,277.200012,84.000004,61,92.699997,100,74.099998,76.800003,74.800003
20161221081500,276.0,272.399994,82.545453,61,78.300003,100,74.199997,76.800003,74.800003
20161221083000,276.0,272.399994,82.545453,61,87.199997,100,74.300003,76.800003,74.800003
20161221084500,276.0,272.399994,82.545453,61,80.400002,100,74.5,76.800003,74.800003
20161221090000,276.0,272.399994,82.545453,61,83.099998,100,74.5,76.800003,74.800003
20161221091500,276.0,272.399994,82.545453,61,84.400002,100,74.5,76.800003,74.800003
20161221093000,276.0,272.399994,82.545453,61,78.199997,100,74.599998,76.800003,74.800003
20161221094500,276.0,272.399994,82.545453,61,89.599998,100,74.699997,76.800003,74.800003
20161221100000,276.0,281.399994,85.272725,61,78.300003,100,74.800003,76.800003,74.800003
20161221101500,276.0,281.399994,85.272725,61,95.699997,100,74.900002,76.800003,74.800003
20161221103000,276.0,281.399994,85.272725,61,60.400002,0,75.099998,76.800003,74.800003
20161221104500,276.0,281.399994,85.272725,61,74.5,100,73.400002,76.800003,74.800003
20161221110000,276.0,281.399994,85.272725,61,83.199997,100,74.0,76.800003,74.800003
20161221111500,276.0,277.200012,84.000004,61,74.900002,100,74.199997,76.800003,74.800003
20161221113000,276.0,268.200012,81.272731,61,86.699997,100,74.199997,76.800003,74.800003
20161221114500,276.0,272.399994,82.545453,62,77.300003,100,74.300003,76.800003,74.800003
20161221120000,276.0,272.399994,82.545453,62,78.400002,100,74.300003,76.800003,74.800003
20161221121500,276.0,277.200012,84.000004,62,89.800003,100,74.300003,76.800003,74.800003
20161221123000,276.0,277.200012,84.000004,62,81.5,100,74.400002,76.800003,74.800003
20161221124500,276.0,277.200012,84.000004,62,78.699997,100,74.400002,76.800003,74.800003
20161221130000,276.0,277.200012,84.000004,62,81.800003,100,74.599998,76.800003,74.800003
20161221131500,276.0,277.200012,84.000004,62,94.099998,100,74.699997,76.800003,74.800003
20161221133000,276.0,277.200012,84.000004,62,81.099998,100,74.800003,76.800003,74.800003
20161221134500,276.0,277.200012,84.000004,62,78.699997,100,74.800003,76.800003,74.800003
20161221140000,276.0,277.200012,84.000004,62,92.300003,100,74.800003,76.800003,74.800003
20161221141500,276.0,277.200012,84.000004,62,80.599998,100,75.0,76.800003,74.800003
20161221143000,276.0,281.399994,85.272725,62,59.200001,0,74.900002,76.800003,74.800003
20161221144500,276.0,281.399994,85.272725,62,83.199997,100,73.5,76.800003,74.800003
20161221150000,276.0,281.399994,85.272725,62,74.400002,100,74.099998,76.800003,74.800003
20161221151500,276.0,281.399994,85.272725,62,82.400002,100,74.199997,76.800003,74.800003
20161221153000,276.0,281.399994,85.272725,62,75.5,100,74.400002,76.800003,74.800003
20161221154500,276.0,285.600006,86.545456,62,75.5,100,74.5,76.800003,74.800003
20161221160000,276.0,285.600006,86.545456,62,78.699997,100,74.699997,76.800003,74.800003
20161221161500,276.0,281.399994,85.272725,62,77.300003,100,74.800003,76.800003,74.800003
20161221163000,276.0,285.600006,86.545456,62,83.199997,100,74.5,76.800003,74.800003
20161221164500,276.0,277.200012,84.000004,62,75.400002,100,74.599998,76.800003,74.800003
20161221170000,276.0,272.399994,82.545453,62,87.300003,100,74.0,76.800003,74.800003
20161221171500,276.0,272.399994,82.545453,62,77.800003,100,74.300003,76.800003,74.800003
20161221173000,276.0,272.399994,82.545453,62,84.300003,100,74.5,76.800003,74.800003
20161221174500,276.0,272.399994,82.545453,62,80.699997,100,74.599998,76.800003,74.800003
20161221180000,276.0,272.399994,82.545453,62,77.699997,100,74.699997,76.800003,74.800003
20161221181500,276.0,272.399994,82.545453,62,90.900002,100,74.800003,76.800003,74.800003
20161221183000,276.0,272.399994,82.545453,62,77.699997,100,74.800003,76.800003,74.800003
20161221184500,276.0,272.399994,82.545453,62,82.099998,100,75.0,76.800003,74.800003
20161221190000,276.0,272.399994,82.545453,62,56.400002,100,74.099998,76.800003,74.800003
20161221191500,276.0,272.399994,82.545453,62,73.400002,100,73.900002,76.800003,74.800003
20161221193000,276.0,272.399994,82.545453,62,77.699997,100,74.300003,76.800003,74.800003
20161221194500,276.0,277.200012,84.000004,62,79.300003,100,74.599998,76.800003,74.800003
20161221200000,276.0,281.399994,85.272725,62,72.5,100,74.800003,76.800003,74.800003
20161221201500,276.0,281.399994,85.272725,62,80.0,100,74.699997,76.800003,74.800003
20161221203000,276.0,281.399994,85.272725,62,75.400002,100,74.800003,76.800003,74.800003
20161221204500,276.0,281.399994,85.272725,62,73.400002,100,74.699997,76.800003,74.800003
20161221210000,276.0,281.399994,85.272725,62,83.099998,100,74.599998,76.800003,74.800003
20161221211500,276.0,277.200012,84.000004,62,74.5,100,74.699997,76.800003,74.800003
20161221213000,276.0,272.399994,82.545453,62,74.5,100,74.599998,76.800003,74.800003
20161221214500,276.0,272.399994,82.545453,62,82.300003,100,74.599998,76.800003,74.800003
20161221220000,276.0,272.399994,82.545453,62,73.0,100,74.699997,76.800003,74.800003
20161221221500,276.0,272.399994,82.545453,62,80.099998,100,74.599998,76.800003,74.800003
20161221223000,276.0,272.399994,82.545453,62,76.800003,100,74.900002,76.800003,74.800003
20161221224500,276.0,272.399994,82.545453,62,71.199997,100,75.0,76.800003,74.800003
20161221230000,276.0,272.399994,82.545453,62,55.900002,100,73.599998,76.699997,74.699997
20161221231500,276.0,272.399994,82.545453,62,74.599998,100,74.0,76.699997,74.699997
20161221233000,276.0,272.399994,82.545453,62,74.599998,100,74.400002,76.599998,74.599998
20161221234500,276.0,272.399994,82.545453,62,80.199997,100,74.5,76.599998,74.599998
20161222000000,276.0,272.399994,82.545453,62,72.5,100,74.599998,76.5,74.5
20161222001500,276.0,277.200012,84.000004,62,82.800003,100,74.599998,76.5,74.5
20161222003000,276.0,281.399994,85.272725,62,56.400002,100,73.400002,76.5,74.5
20161222004500,276.0,285.600006,86.545456,62,75.800003,100,73.699997,76.400002,74.400002
20161222010000,276.0,285.600006,86.545456,62,77.099998,100,74.199997,76.400002,74.400002
20161222011500,276.0,281.399994,85.272725,62,71.099998,100,74.199997,76.400002,74.400002
20161222013000,276.0,281.399994,85.272725,62,79.599998,100,74.099998,76.400002,74.400002
20161222014500,276.0,277.200012,84.000004,62,72.5,100,74.099998,76.400002,74.400002
20161222020000,276.0,272.399994,82.545453,62,77.199997,100,74.0,76.400002,74.400002
20161222021500,276.0,277.200012,84.000004,62,77.199997,100,74.099998,76.400002,74.400002
20161222023000,276.0,272.399994,82.545453,62,73.5,100,74.099998,76.400002,74.400002
20161222024500,276.0,272.399994,82.545453,62,84.900002,100,74.099998,76.400002,74.400002
20161222030000,276.0,272.399994,82.545453,62,74.400002,100,74.199997,76.400002,74.400002
20161222031500,276.0,277.200012,84.000004,62,79.599998,100,74.199997,76.400002,74.400002
20161222033000,276.0,272.399994,82.545453,62,78.0,100,74.400002,76.400002,74.400002
20161222034500,276.0,277.200012,84.000004,62,73.400002,100,74.599998,76.400002,74.400002
20161222040000,276.0,272.399994,82.545453,62,85.599998,100,74.599998,76.400002,74.400002
20161222041500,276.0,272.399994,82.545453,62,74.400002,100,74.699997,76.400002,74.400002
20161222043000,276.0,272.399994,82.545453,62,58.200001,100,73.199997,76.400002,74.400002
20161222044500,276.0,272.399994,82.545453,62,76.800003,100,73.599998,76.400002,74.400002
20161222050000,276.0,272.399994,82.545453,62,73.900002,100,74.0,76.400002,74.400002
20161222051500,276.0,272.399994,82.545453,62,84.900002,100,74.0,76.400002,74.400002
20161222053000,276.0,281.399994,85.272725,62,73.0,100,74.099998,76.400002,74.400002
20161222054500,276.0,281.399994,85.272725,62,80.0,100,74.199997,76.400002,74.400002
20161222060000,276.0,281.399994,85.272725,62,80.0,100,74.400002,76.400002,74.400002
20161222061500,276.0,281.399994,85.272725,62,56.400002,100,73.699997,76.400002,74.400002
20161222063000,276.0,281.399994,85.272725,62,73.5,100,73.400002,76.400002,74.400002
20161222064500,276.0,281.399994,85.272725,62,74.400002,100,74.0,76.400002,74.400002
20161222070000,276.0,281.399994,85.272725,62,81.099998,100,74.099998,76.400002,74.400002
20161222071500,276.0,272.399994,82.545453,62,72.599998,100,74.199997,76.400002,74.400002
20161222073000,276.0,272.399994,82.545453,62,74.800003,100,74.300003,76.400002,74.400002
20161222074500,276.0,285.600006,86.545456,62,79.5,100,74.400002,76.400002,74.400002
20161222080000,276.0,285.600006,86.545456,62,72.0,100,74.300003,76.400002,74.400002
20161222081500,276.0,285.600006,86.545456,62,74.0,100,74.199997,76.400002,74.400002
20161222083000,276.0,285.600006,86.545456,62,79.5,100,74.199997,76.400002,74.400002
20161222084500,276.0,285.600006,86.545456,62,71.599998,100,74.300003,76.400002,74.400002
20161222090000,276.0,285.600006,86.545456,62,76.099998,100,74.199997,76.400002,74.400002
20161222091500,276.0,285.600006,86.545456,62,80.699997,100,74.400002,76.400002,74.400002
20161222093000,276.0,285.600006,86.545456,62,56.299999,0,74.300003,76.400002,74.400002
20161222094500,276.0,285.600006,86.545456,62,56.299999,0,74.300003,76.400002,74.400002
20161222100000,276.0,285.600006,86.545456,61,56.299999,0,74.300003,76.400002,74.400002
20161222101500,276.0,281.399994,85.272725,61,56.299999,0,74.300003,76.400002,74.400002
20161222103000,276.0,285.600006,86.545456,61,56.299999,0,74.199997,76.400002,74.400002
20161222104500,276.0,281.399994,85.272725,61,56.299999,0,74.199997,76.400002,74.400002
20161222110000,276.0,281.399994,85.272725,61,56.299999,100,74.0,76.400002,74.400002
20161222111500,276.0,281.399994,85.272725,61,56.299999,100,73.599998,76.400002,74.400002
20161222113000,276.0,277.200012,84.000004,61,69.599998,100,73.800003,76.400002,74.400002
20161222114500,276.0,268.200012,81.272731,61,68.199997,100,74.400002,76.400002,74.400002
20161222120000,276.0,268.200012,81.272731,61,66.099998,0,74.699997,76.400002,74.400002
20161222121500,276.0,272.399994,82.545453,61,56.400002,100,74.0,76.400002,74.400002
20161222123000,276.0,272.399994,82.545453,61,56.400002,100,73.699997,76.400002,74.400002
20161222124500,276.0,272.399994,82.545453,61,77.199997,100,73.800003,76.400002,74.400002
20161222130000,276.0,277.200012,84.000004,61,66.300003,100,74.400002,76.400002,74.400002
20161222131500,276.0,277.200012,84.000004,61,66.300003,100,74.300003,76.400002,74.400002
20161222133000,276.0,277.200012,84.000004,61,64.5,100,74.5,76.400002,74.400002
20161222134500,276.0,281.399994,85.272725,61,56.400002,0,74.400002,76.400002,74.400002
20161222140000,276.0,281.399994,85.272725,61,56.400002,100,73.699997,76.400002,74.400002
20161222141500,276.0,281.399994,85.272725,61,70.099998,100,73.599998,76.400002,74.400002
20161222143000,276.0,281.399994,85.272725,61,64.099998,100,74.199997,76.400002,74.400002
20161222144500,276.0,281.399994,85.272725,61,65.900002,100,74.5,76.400002,74.400002
20161222150000,276.0,281.399994,85.272725,61,56.0,100,73.699997,76.400002,74.400002
20161222151500,276.0,281.399994,85.272725,61,64.400002,100,73.5,76.400002,74.400002
20161222153000,276.0,281.399994,85.272725,61,66.300003,100,74.099998,76.400002,74.400002
20161222154500,276.0,281.399994,85.272725,61,62.400002,100,74.099998,76.400002,74.400002
20161222160000,276.0,281.399994,85.272725,61,63.599998,100,73.800003,76.400002,74.400002
20161222161500,276.0,281.399994,85.272725,61,72.900002,100,74.400002,76.400002,74.400002
20161222163000,276.0,285.600006,86.545456,61,57.599998,0,74.5,76.400002,74.400002
20161222164500,276.0,285.600006,86.545456,61,56.400002,100,73.599998,76.400002,74.400002
20161222170000,276.0,285.600006,86.545456,61,64.800003,100,73.800003,76.400002,74.400002
