PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161222171500,276.0,285.600006,86.545456,61,67.300003,100,74.099998,76.400002,74.400002
20161222173000,276.0,281.399994,85.272725,61,64.400002,100,74.199997,76.400002,74.400002
20161222174500,276.0,281.399994,85.272725,61,65.900002,100,74.300003,76.400002,74.400002
20161222180000,276.0,281.399994,85.272725,61,65.900002,100,74.5,76.400002,74.400002
20161222181500,276.0,281.399994,85.272725,61,56.0,0,74.300003,76.400002,74.400002
20161222183000,276.0,277.200012,84.000004,61,56.0,0,74.199997,76.400002,74.400002
20161222184500,276.0,272.399994,82.545453,61,56.0,100,73.699997,76.400002,74.400002
20161222190000,276.0,272.399994,82.545453,61,56.0,100,73.599998,76.400002,74.400002
20161222191500,276.0,272.399994,82.545453,61,71.0,100,74.199997,76.400002,74.400002
20161222193000,276.0,272.399994,82.545453,61,58.400002,0,74.699997,76.400002,74.400002
20161222194500,276.0,272.399994,82.545453,61,55.599998,100,74.099998,76.400002,74.400002
20161222200000,276.0,272.399994,82.545453,61,55.599998,100,73.699997,76.400002,74.400002
20161222201500,276.0,272.399994,82.545453,61,57.900002,100,73.599998,76.400002,74.400002
20161222203000,276.0,272.399994,82.545453,61,69.099998,100,74.199997,76.400002,74.400002
20161222204500,276.0,285.600006,86.545456,62,56.400002,0,74.099998,75.0,73.0
20161222210000,276.0,285.600006,86.545456,62,56.400002,0,73.599998,75.0,73.0
20161222211500,276.0,281.399994,85.272725,61,56.400002,0,73.400002,75.0,73.0
20161222213000,276.0,281.399994,85.272725,61,55.599998,0,73.300003,75.0,73.0
20161222214500,276.0,281.399994,85.272725,61,55.599998,0,73.099998,75.0,73.0
20161222220000,276.0,281.399994,85.272725,61,55.599998,0,73.199997,75.0,73.0
20161222221500,276.0,281.399994,85.272725,61,55.599998,0,73.199997,75.0,73.0
20161222223000,276.0,281.399994,85.272725,61,55.599998,0,73.099998,75.0,73.0
20161222224500,276.0,281.399994,85.272725,61,55.599998,0,72.900002,75.0,73.0
20161222230000,276.0,281.399994,85.272725,61,55.599998,0,72.900002,75.0,73.0
20161222231500,276.0,281.399994,85.272725,61,55.599998,100,72.699997,75.0,73.0
20161222233000,276.0,277.200012,84.000004,61,55.599998,100,72.599998,75.0,73.0
20161222234500,276.0,272.399994,82.545453,61,55.599998,100,72.599998,75.0,73.0
20161223000000,276.0,272.399994,82.545453,61,55.599998,100,72.599998,75.0,73.0
20161223001500,276.0,272.399994,82.545453,61,55.599998,100,72.400002,75.0,73.0
20161223003000,276.0,272.399994,82.545453,61,57.099998,100,72.599998,75.0,73.0
20161223004500,276.0,272.399994,82.545453,61,58.400002,100,72.699997,75.0,73.0
20161223010000,276.0,272.399994,82.545453,61,58.400002,100,72.800003,75.0,73.0
20161223011500,276.0,272.399994,82.545453,61,58.400002,100,72.900002,75.0,73.0
20161223013000,276.0,272.399994,82.545453,61,58.400002,100,72.699997,75.0,73.0
20161223014500,276.0,272.399994,82.545453,61,64.099998,100,72.699997,75.0,73.0
20161223020000,276.0,281.399994,85.272725,61,67.300003,100,73.099998,75.0,73.0
20161223021500,276.0,277.200012,84.000004,61,64.0,0,73.300003,75.0,73.0
20161223023000,276.0,281.399994,85.272725,61,55.599998,0,72.900002,75.0,73.0
20161223024500,276.0,281.399994,85.272725,61,55.599998,100,72.599998,75.0,73.0
20161223030000,276.0,281.399994,85.272725,61,55.599998,100,72.300003,75.0,73.0
20161223031500,276.0,281.399994,85.272725,61,70.900002,100,72.300003,73.900002,71.900002
20161223033000,276.0,285.600006,86.545456,61,55.200001,100,72.199997,74.5,72.5
20161223034500,276.0,318.0,96.363636,67,58.799999,0,72.199997,73.800003,71.800003
20161223040000,276.0,313.799988,95.090905,66,55.200001,0,71.900002,73.199997,71.199997
20161223041500,276.0,285.600006,86.545456,62,55.200001,0,71.800003,73.800003,71.800003
20161223043000,276.0,285.600006,86.545456,61,58.5,100,71.699997,74.300003,72.300003
20161223044500,276.0,277.200012,84.000004,61,65.199997,100,72.0,74.400002,72.400002
20161223050000,276.0,285.600006,86.545456,64,55.599998,0,72.099998,73.800003,71.800003
20161223051500,276.0,294.0,89.090909,66,55.599998,0,71.900002,73.400002,71.400002
20161223053000,276.0,289.799988,87.818178,64,55.599998,100,71.900002,74.400002,72.400002
20161223054500,276.0,302.399994,91.636362,66,55.599998,0,71.800003,73.300003,71.300003
20161223060000,276.0,285.600006,86.545456,63,55.599998,100,71.699997,73.900002,71.900002
20161223061500,276.0,285.600006,86.545456,63,55.599998,0,71.699997,73.900002,71.900002
20161223063000,276.0,318.0,96.363636,69,55.599998,0,71.900002,73.300003,71.300003
20161223064500,276.0,285.600006,86.545456,63,55.599998,0,71.900002,73.800003,71.800003
20161223070000,276.0,285.600006,86.545456,63,55.599998,0,71.800003,73.800003,71.800003
20161223071500,276.0,285.600006,86.545456,63,79.099998,100,72.099998,78.199997,76.0
20161223073000,276.0,281.399994,85.272725,62,87.199997,100,72.800003,77.800003,75.800003
20161223074500,276.0,285.600006,86.545456,62,87.199997,100,73.599998,78.199997,76.0
20161223080000,276.0,285.600006,86.545456,62,80.199997,100,74.099998,78.699997,76.0
20161223081500,276.0,285.600006,86.545456,62,95.900002,100,74.800003,78.699997,76.0
20161223083000,276.0,277.200012,84.000004,62,81.300003,100,75.199997,78.699997,76.0
20161223084500,276.0,272.399994,82.545453,62,78.900002,100,75.599998,78.699997,76.0
20161223090000,276.0,272.399994,82.545453,62,58.299999,100,74.699997,78.699997,76.0
20161223091500,276.0,272.399994,82.545453,62,75.400002,100,75.400002,78.699997,76.0
20161223093000,276.0,272.399994,82.545453,62,82.599998,100,75.699997,78.699997,76.0
20161223094500,276.0,272.399994,82.545453,62,73.0,100,75.800003,78.699997,76.0
20161223100000,276.0,272.399994,82.545453,62,75.099998,0,76.099998,78.699997,76.0
20161223101500,276.0,272.399994,82.545453,62,56.700001,100,75.0,78.699997,76.0
20161223103000,276.0,272.399994,82.545453,62,75.5,100,75.300003,78.699997,76.0
20161223104500,276.0,272.399994,82.545453,62,78.199997,100,75.900002,78.699997,76.0
20161223110000,276.0,277.200012,84.000004,62,58.799999,0,76.0,78.699997,76.0
20161223111500,276.0,277.200012,84.000004,62,57.200001,100,74.900002,78.699997,76.0
20161223113000,276.0,277.200012,84.000004,62,79.699997,100,75.400002,78.699997,76.0
20161223114500,276.0,277.200012,84.000004,62,71.300003,100,75.800003,78.699997,76.0
20161223120000,276.0,272.399994,82.545453,62,77.800003,100,75.800003,78.699997,76.0
20161223121500,276.0,277.200012,84.000004,62,75.099998,100,75.900002,78.699997,76.0
20161223123000,276.0,272.399994,82.545453,62,71.900002,100,76.0,78.699997,76.0
20161223124500,276.0,277.200012,84.000004,62,57.200001,100,75.599998,78.699997,76.0
20161223130000,276.0,277.200012,84.000004,62,57.200001,100,75.199997,78.699997,76.0
20161223131500,276.0,277.200012,84.000004,62,79.099998,100,75.300003,78.699997,76.0
20161223133000,276.0,272.399994,82.545453,62,79.099998,100,75.800003,78.699997,76.0
20161223134500,276.0,272.399994,82.545453,62,57.200001,100,75.699997,78.699997,76.0
20161223140000,276.0,272.399994,82.545453,62,75.5,100,74.800003,78.699997,76.0
20161223141500,276.0,277.200012,84.000004,62,74.5,100,75.599998,78.699997,76.0
20161223143000,276.0,272.399994,82.545453,62,68.199997,100,75.800003,78.599998,76.0
20161223144500,276.0,277.200012,84.000004,62,74.800003,100,75.699997,78.599998,76.0
20161223150000,276.0,277.200012,84.000004,62,68.699997,100,75.800003,78.5,76.0
20161223151500,276.0,277.200012,84.000004,62,59.700001,0,75.900002,78.5,76.0
20161223153000,276.0,277.200012,84.000004,62,57.099998,100,75.0,78.400002,76.0
20161223154500,276.0,277.200012,84.000004,62,70.099998,100,75.199997,78.300003,76.0
20161223160000,276.0,277.200012,84.000004,62,76.300003,100,75.599998,78.300003,76.0
20161223161500,276.0,277.200012,84.000004,62,70.699997,100,75.800003,78.400002,76.0
20161223163000,276.0,277.200012,84.000004,62,72.599998,100,75.900002,78.300003,76.0
20161223164500,276.0,285.600006,86.545456,61,77.199997,100,75.900002,78.400002,76.0
20161223170000,276.0,281.399994,85.272725,60,56.799999,100,75.099998,78.300003,76.0
20161223171500,276.0,281.399994,85.272725,60,72.5,100,75.099998,78.300003,76.0
20161223173000,276.0,281.399994,85.272725,60,78.599998,100,75.699997,78.300003,76.0
20161223174500,276.0,281.399994,85.272725,60,76.300003,100,76.099998,78.300003,76.0
20161223180000,276.0,268.200012,81.272731,62,75.199997,100,74.5,78.300003,76.0
20161223181500,276.0,285.600006,86.545456,64,66.5,0,74.599998,74.400002,72.400002
20161223183000,276.0,285.600006,86.545456,64,56.400002,0,73.400002,74.400002,72.400002
20161223184500,276.0,281.399994,85.272725,64,56.400002,0,72.900002,74.400002,72.400002
20161223190000,276.0,289.799988,87.818178,63,55.599998,0,72.599998,73.900002,71.900002
20161223191500,276.0,272.399994,82.545453,62,55.599998,0,72.300003,74.400002,72.400002
20161223193000,276.0,272.399994,82.545453,62,55.599998,100,71.900002,74.400002,72.400002
20161223194500,276.0,272.399994,82.545453,62,55.599998,100,71.900002,74.099998,72.099998
20161223200000,276.0,272.399994,82.545453,62,55.599998,100,71.599998,74.400002,72.400002
20161223201500,276.0,281.399994,85.272725,62,65.900002,100,72.300003,74.400002,72.400002
20161223203000,276.0,281.399994,85.272725,62,64.0,100,72.300003,74.400002,72.400002
20161223204500,276.0,277.200012,84.000004,62,56.0,100,71.699997,74.400002,72.400002
20161223210000,276.0,285.600006,86.545456,61,56.0,100,71.400002,73.900002,71.900002
20161223211500,276.0,281.399994,85.272725,61,56.700001,100,71.300003,73.900002,71.900002
20161223213000,276.0,285.600006,86.545456,61,56.700001,100,71.400002,73.900002,71.900002
20161223214500,276.0,272.399994,82.545453,61,68.099998,100,71.599998,73.900002,71.900002
20161223220000,276.0,277.200012,84.000004,61,57.599998,0,72.400002,74.400002,72.400002
20161223221500,276.0,277.200012,84.000004,61,56.0,100,71.599998,74.400002,72.400002
20161223223000,276.0,272.399994,82.545453,61,63.900002,100,71.599998,74.400002,72.400002
20161223224500,276.0,272.399994,82.545453,61,67.699997,100,72.300003,74.400002,72.400002
20161223230000,276.0,277.200012,84.000004,61,64.400002,100,72.300003,74.400002,72.400002
20161223231500,276.0,277.200012,84.000004,62,55.599998,0,71.699997,73.900002,71.900002
20161223233000,276.0,272.399994,82.545453,62,55.599998,100,71.300003,73.900002,71.900002
20161223234500,276.0,272.399994,82.545453,62,57.200001,100,71.099998,74.199997,72.199997
20161224000000,276.0,272.399994,82.545453,62,68.199997,100,72.5,74.400002,72.400002
20161224001500,276.0,277.200012,84.000004,62,64.0,100,72.199997,74.099998,72.099998
20161224003000,276.0,285.600006,86.545456,61,56.0,100,71.599998,74.0,72.0
20161224004500,276.0,281.399994,85.272725,61,56.0,100,71.300003,73.900002,71.900002
20161224010000,276.0,285.600006,86.545456,61,56.0,100,71.199997,73.900002,71.900002
20161224011500,276.0,272.399994,82.545453,63,60.799999,100,71.699997,73.900002,71.900002
20161224013000,276.0,272.399994,82.545453,61,60.799999,100,71.800003,73.900002,71.900002
20161224014500,276.0,272.399994,82.545453,62,60.799999,100,71.699997,73.900002,71.900002
20161224020000,276.0,272.399994,82.545453,62,61.5,100,71.900002,73.900002,71.900002
20161224021500,276.0,281.399994,85.272725,61,61.5,100,71.800003,73.800003,71.800003
20161224023000,276.0,281.399994,85.272725,61,60.299999,100,71.900002,73.800003,71.800003
20161224024500,276.0,281.399994,85.272725,61,60.299999,100,72.0,73.800003,71.800003
20161224030000,276.0,281.399994,85.272725,61,60.299999,100,71.900002,73.800003,71.800003
20161224031500,276.0,281.399994,85.272725,61,61.099998,100,71.800003,73.800003,71.800003
20161224033000,276.0,272.399994,82.545453,61,57.599998,0,72.099998,73.800003,71.800003
20161224034500,276.0,281.399994,85.272725,63,55.599998,0,71.800003,73.800003,71.800003
20161224040000,276.0,277.200012,84.000004,63,55.599998,0,71.599998,73.800003,71.800003
20161224041500,276.0,277.200012,84.000004,63,55.599998,100,71.400002,73.800003,71.800003
20161224043000,276.0,277.200012,84.000004,63,55.599998,100,71.0,73.800003,71.800003
20161224044500,276.0,277.200012,84.000004,63,67.699997,100,71.300003,73.800003,71.800003
20161224050000,276.0,277.200012,84.000004,63,64.0,100,71.699997,73.800003,71.800003
20161224051500,276.0,277.200012,84.000004,63,67.699997,100,71.900002,73.800003,71.800003
20161224053000,276.0,277.200012,84.000004,63,57.599998,0,71.900002,73.800003,71.800003
20161224054500,276.0,277.200012,84.000004,63,55.599998,100,71.300003,73.800003,71.800003
20161224060000,276.0,281.399994,85.272725,63,55.599998,100,71.199997,73.800003,71.800003
20161224061500,276.0,281.399994,85.272725,63,64.300003,100,71.199997,73.800003,71.800003
20161224063000,276.0,281.399994,85.272725,63,68.599998,100,71.699997,73.800003,71.800003
20161224064500,276.0,285.600006,86.545456,63,64.0,100,71.800003,73.800003,71.800003
20161224070000,276.0,285.600006,86.545456,62,64.0,0,72.099998,73.800003,71.800003
20161224071500,276.0,285.600006,86.545456,62,55.599998,100,71.0,73.800003,71.800003
20161224073000,276.0,285.600006,86.545456,62,87.599998,100,71.400002,79.099998,76.0
20161224074500,276.0,285.600006,86.545456,62,79.599998,100,72.099998,79.099998,76.0
20161224080000,276.0,285.600006,86.545456,62,96.599998,100,72.400002,79.099998,76.0
20161224081500,276.0,285.600006,86.545456,62,79.800003,100,72.5,79.099998,76.0
20161224083000,276.0,285.600006,86.545456,62,90.800003,100,72.800003,79.099998,76.0
20161224084500,276.0,277.200012,84.000004,62,81.599998,100,72.800003,79.099998,76.0
20161224090000,276.0,272.399994,82.545453,62,81.599998,100,73.0,79.099998,76.0
20161224091500,276.0,272.399994,82.545453,62,91.599998,100,73.099998,79.099998,76.0
20161224093000,276.0,272.399994,82.545453,62,81.099998,100,72.900002,79.099998,76.0
20161224094500,276.0,272.399994,82.545453,62,91.599998,100,73.300003,79.099998,76.0
20161224100000,276.0,272.399994,82.545453,62,87.900002,100,73.5,79.099998,76.0
20161224101500,276.0,272.399994,82.545453,62,96.699997,100,73.400002,79.099998,76.0
20161224103000,276.0,272.399994,82.545453,62,81.599998,100,73.300003,79.099998,76.0
20161224104500,276.0,272.399994,82.545453,62,89.800003,100,73.199997,79.099998,76.0
20161224110000,276.0,272.399994,82.545453,62,93.400002,100,73.199997,79.099998,76.0
20161224111500,276.0,272.399994,82.545453,62,82.099998,100,73.199997,79.099998,76.0
20161224113000,276.0,277.200012,84.000004,62,91.300003,100,73.300003,79.099998,76.0
20161224114500,276.0,277.200012,84.000004,62,91.300003,100,73.400002,79.099998,76.0
20161224120000,276.0,277.200012,84.000004,62,83.900002,100,73.400002,79.099998,76.0
20161224121500,276.0,272.399994,82.545453,62,94.300003,100,73.5,79.099998,76.0
20161224123000,276.0,277.200012,84.000004,62,81.599998,100,73.599998,79.099998,76.0
20161224124500,276.0,277.200012,84.000004,62,88.199997,100,73.599998,79.099998,76.0
20161224130000,276.0,281.399994,85.272725,62,90.400002,100,73.400002,79.099998,76.0
20161224131500,276.0,281.399994,85.272725,62,81.599998,100,73.699997,79.099998,76.0
20161224133000,276.0,285.600006,86.545456,62,92.0,100,73.199997,79.099998,76.0
20161224134500,276.0,285.600006,86.545456,62,80.699997,100,73.199997,79.099998,76.0
20161224140000,276.0,285.600006,86.545456,62,96.099998,100,73.199997,79.0,76.0
20161224141500,276.0,285.600006,86.545456,62,81.099998,100,73.300003,78.800003,76.0
20161224143000,276.0,285.600006,86.545456,62,96.599998,100,73.300003,78.800003,76.0
20161224144500,276.0,285.600006,86.545456,62,81.099998,100,73.199997,78.800003,76.0
20161224150000,276.0,285.600006,86.545456,62,92.0,100,73.300003,78.800003,76.0
20161224151500,276.0,285.600006,86.545456,62,82.300003,100,73.400002,78.800003,76.0
20161224153000,276.0,277.200012,84.000004,62,83.800003,100,73.5,78.800003,76.0
20161224154500,276.0,277.200012,84.000004,62,97.099998,100,73.400002,78.800003,76.0
20161224160000,276.0,277.200012,84.000004,62,81.300003,100,73.699997,78.800003,76.0
20161224161500,276.0,277.200012,84.000004,62,98.300003,100,73.599998,78.800003,76.0
20161224163000,276.0,277.200012,84.000004,62,80.699997,100,73.699997,78.800003,76.0
20161224164500,276.0,277.200012,84.000004,62,93.699997,100,73.599998,78.800003,76.0
20161224170000,276.0,277.200012,84.000004,62,80.599998,100,73.699997,78.800003,76.0
20161224171500,276.0,272.399994,82.545453,62,91.400002,100,73.699997,78.800003,76.0
20161224173000,276.0,272.399994,82.545453,62,83.699997,100,73.699997,78.800003,76.0
20161224174500,276.0,285.600006,86.545456,63,56.799999,100,73.0,75.400002,73.400002
20161224180000,276.0,285.600006,86.545456,63,67.5,100,72.800003,75.400002,73.400002
20161224181500,276.0,285.600006,86.545456,63,61.5,100,72.699997,75.400002,73.400002
20161224183000,276.0,285.600006,86.545456,63,73.900002,100,72.900002,75.300003,73.300003
20161224184500,276.0,285.600006,86.545456,63,73.900002,100,73.199997,75.300003,73.300003
20161224190000,276.0,285.600006,86.545456,62,56.799999,100,72.199997,75.199997,73.199997
20161224191500,276.0,285.600006,86.545456,62,64.0,100,72.300003,75.0,73.0
20161224193000,276.0,285.600006,86.545456,62,74.900002,100,73.099998,75.099998,73.099998
20161224194500,276.0,281.399994,85.272725,62,69.099998,100,72.900002,75.0,73.0
20161224200000,276.0,281.399994,85.272725,62,69.800003,100,72.900002,75.0,73.0
20161224201500,276.0,281.399994,85.272725,62,74.0,100,72.699997,75.0,73.0
20161224203000,276.0,272.399994,82.545453,62,68.199997,100,72.699997,75.0,73.0
20161224204500,276.0,272.399994,82.545453,62,73.5,100,72.800003,75.0,73.0
20161224210000,276.0,272.399994,82.545453,62,68.099998,100,72.5,75.0,73.0
20161224211500,276.0,272.399994,82.545453,62,73.0,100,72.800003,75.0,73.0
20161224213000,276.0,285.600006,86.545456,62,74.800003,100,72.699997,75.0,73.0
20161224214500,276.0,281.399994,85.272725,61,70.5,100,72.699997,75.0,73.0
20161224220000,276.0,285.600006,86.545456,61,77.800003,100,72.800003,75.0,73.0
20161224221500,276.0,277.200012,84.000004,61,72.400002,100,72.699997,75.0,73.0
20161224223000,276.0,272.399994,82.545453,61,77.0,100,73.099998,75.0,73.0
20161224224500,276.0,268.200012,81.272731,61,74.300003,100,73.099998,75.0,73.0
20161224230000,276.0,272.399994,82.545453,61,64.099998,0,73.199997,75.0,73.0
20161224231500,276.0,272.399994,82.545453,61,72.900002,100,71.900002,75.0,73.0
20161224233000,276.0,272.399994,82.545453,62,69.199997,100,72.699997,75.0,73.0
20161224234500,276.0,272.399994,82.545453,62,82.0,100,72.400002,75.0,73.0
20161225000000,276.0,285.600006,86.545456,62,72.5,100,72.800003,75.0,73.0
20161225001500,276.0,285.600006,86.545456,62,80.400002,100,73.099998,75.0,73.0
20161225003000,276.0,285.600006,86.545456,62,72.0,100,72.900002,75.0,73.0
20161225004500,276.0,281.399994,85.272725,62,79.300003,100,73.099998,75.0,73.0
20161225010000,276.0,277.200012,84.000004,62,76.300003,100,73.099998,75.0,73.0
20161225011500,276.0,285.600006,86.545456,62,60.299999,100,71.599998,75.0,73.0
20161225013000,276.0,281.399994,85.272725,62,73.900002,100,72.699997,75.0,73.0
20161225014500,276.0,277.200012,84.000004,62,67.699997,100,72.400002,75.0,73.0
20161225020000,276.0,268.200012,81.272731,62,72.900002,100,73.099998,75.0,73.0
20161225021500,276.0,268.200012,81.272731,62,78.599998,100,73.199997,75.0,73.0
20161225023000,276.0,285.600006,86.545456,62,56.400002,100,72.099998,75.0,73.0
20161225024500,276.0,281.399994,85.272725,61,76.800003,100,72.400002,75.0,73.0
20161225030000,276.0,281.399994,85.272725,61,71.5,100,72.599998,75.0,73.0
20161225031500,276.0,272.399994,82.545453,61,74.0,100,72.800003,75.0,73.0
20161225033000,276.0,281.399994,85.272725,61,75.800003,100,72.699997,75.0,73.0
20161225034500,276.0,277.200012,84.000004,61,72.0,100,72.699997,75.0,73.0
20161225040000,276.0,277.200012,84.000004,61,77.300003,100,72.900002,75.0,73.0
20161225041500,276.0,285.600006,86.545456,62,77.300003,100,72.900002,75.0,73.0
20161225043000,276.0,285.600006,86.545456,62,74.5,100,72.900002,75.0,73.0
20161225044500,276.0,268.200012,81.272731,62,77.199997,100,72.900002,75.0,73.0
20161225050000,276.0,277.200012,84.000004,62,73.5,100,73.099998,75.0,73.0
20161225051500,276.0,277.200012,84.000004,62,79.0,100,73.0,75.0,73.0
20161225053000,276.0,281.399994,85.272725,62,73.0,100,73.0,75.0,73.0
20161225054500,276.0,277.200012,84.000004,62,81.0,100,72.900002,75.0,73.0
20161225060000,276.0,272.399994,82.545453,62,73.5,100,73.099998,75.0,73.0
20161225061500,276.0,285.600006,86.545456,61,60.5,100,71.599998,75.0,73.0
20161225063000,276.0,281.399994,85.272725,61,72.0,100,72.400002,75.0,73.0
20161225064500,276.0,281.399994,85.272725,61,77.5,100,72.599998,75.0,73.0
20161225070000,276.0,277.200012,84.000004,61,84.900002,100,72.400002,79.199997,76.0
20161225071500,276.0,272.399994,82.545453,61,82.099998,100,72.199997,79.199997,76.0
20161225073000,276.0,268.200012,81.272731,61,89.599998,100,72.400002,79.199997,76.0
20161225074500,276.0,268.200012,81.272731,61,82.099998,100,72.400002,79.199997,76.0
20161225080000,276.0,268.200012,81.272731,61,94.099998,100,72.599998,79.199997,76.0
20161225081500,276.0,268.200012,81.272731,61,81.599998,100,72.599998,79.199997,76.0
20161225083000,276.0,272.399994,82.545453,62,96.800003,100,72.900002,79.199997,76.0
20161225084500,276.0,272.399994,82.545453,62,81.099998,100,72.900002,79.199997,76.0
20161225090000,276.0,272.399994,82.545453,62,92.5,100,72.900002,79.199997,76.0
20161225091500,276.0,272.399994,82.545453,62,82.099998,100,72.900002,79.199997,76.0
20161225093000,276.0,272.399994,82.545453,62,88.900002,100,72.699997,79.199997,76.0
20161225094500,276.0,272.399994,82.545453,62,90.5,100,72.699997,79.199997,76.0
20161225100000,276.0,277.200012,84.000004,62,82.199997,100,72.900002,79.199997,76.0
20161225101500,276.0,281.399994,85.272725,62,90.099998,100,72.900002,79.199997,76.0
20161225103000,276.0,281.399994,85.272725,62,81.599998,100,73.099998,79.199997,76.0
20161225104500,276.0,281.399994,85.272725,62,95.900002,100,73.199997,79.199997,76.0
20161225110000,276.0,281.399994,85.272725,62,80.699997,100,73.300003,79.199997,76.0
20161225111500,276.0,281.399994,85.272725,62,95.599998,100,73.599998,79.199997,76.0
20161225113000,276.0,281.399994,85.272725,62,84.5,100,73.199997,79.199997,76.0
20161225114500,276.0,281.399994,85.272725,62,90.099998,100,73.0,79.199997,76.0
20161225120000,276.0,277.200012,84.000004,62,85.0,100,72.900002,79.199997,76.0
20161225121500,276.0,268.200012,81.272731,62,81.099998,100,72.699997,79.199997,76.0
20161225123000,276.0,268.200012,81.272731,62,91.300003,100,72.599998,79.199997,76.0
20161225124500,276.0,272.399994,82.545453,62,83.199997,100,72.699997,79.199997,76.0
20161225130000,276.0,272.399994,82.545453,62,80.199997,100,73.0,79.199997,76.0
20161225131500,276.0,272.399994,82.545453,62,84.699997,100,72.900002,79.199997,76.0
20161225133000,276.0,277.200012,84.000004,62,84.699997,100,72.900002,79.199997,76.0
20161225134500,276.0,277.200012,84.000004,62,81.099998,100,72.699997,79.199997,76.0
20161225140000,276.0,272.399994,82.545453,62,94.099998,100,72.699997,79.199997,76.0
20161225141500,276.0,272.399994,82.545453,62,91.800003,100,72.900002,79.199997,76.0
20161225143000,276.0,277.200012,84.000004,62,81.099998,100,73.099998,79.199997,76.0
20161225144500,276.0,272.399994,82.545453,62,96.599998,100,73.099998,79.199997,76.0
20161225150000,276.0,277.200012,84.000004,62,82.099998,100,73.099998,79.199997,76.0
20161225151500,276.0,277.200012,84.000004,62,80.099998,100,72.900002,79.199997,76.0
20161225153000,276.0,277.200012,84.000004,62,92.0,100,72.900002,79.199997,76.0
20161225154500,276.0,281.399994,85.272725,62,80.199997,100,73.099998,79.199997,76.0
20161225160000,276.0,281.399994,85.272725,62,93.099998,100,72.900002,79.199997,76.0
20161225161500,276.0,281.399994,85.272725,62,83.800003,100,72.800003,79.199997,76.0
20161225163000,276.0,285.600006,86.545456,62,83.800003,100,72.800003,79.199997,76.0
20161225164500,276.0,281.399994,85.272725,62,89.199997,100,72.800003,79.199997,76.0
20161225170000,276.0,281.399994,85.272725,62,80.5,100,72.699997,79.199997,76.0
20161225171500,276.0,277.200012,84.000004,62,96.699997,100,72.699997,79.199997,76.0
20161225173000,276.0,272.399994,82.545453,62,82.599998,100,72.699997,79.199997,76.0
20161225174500,276.0,272.399994,82.545453,62,80.699997,100,72.599998,79.199997,76.0
20161225180000,276.0,272.399994,82.545453,62,97.199997,100,72.599998,79.199997,76.0
20161225181500,276.0,272.399994,82.545453,62,93.599998,100,72.599998,79.199997,76.0
20161225183000,276.0,272.399994,82.545453,62,81.900002,100,72.599998,79.199997,76.0
20161225184500,276.0,272.399994,82.545453,62,97.199997,100,72.599998,79.199997,76.0
20161225190000,276.0,272.399994,82.545453,62,91.199997,100,72.599998,79.199997,76.0
20161225191500,276.0,268.200012,81.272731,62,82.0,100,72.5,79.199997,76.0
20161225193000,276.0,272.399994,82.545453,62,94.900002,100,72.5,79.199997,76.0
20161225194500,276.0,272.399994,82.545453,62,85.699997,100,72.400002,79.199997,76.0
20161225200000,276.0,272.399994,82.545453,62,89.199997,100,72.5,79.199997,76.0
20161225201500,276.0,268.200012,81.272731,62,94.699997,100,72.400002,79.199997,76.0
20161225203000,276.0,285.600006,86.545456,62,80.699997,100,72.400002,79.199997,76.0
20161225204500,276.0,285.600006,86.545456,62,96.599998,100,72.400002,79.199997,76.0
20161225210000,276.0,272.399994,82.545453,62,81.300003,100,72.400002,79.199997,76.0
20161225211500,276.0,277.200012,84.000004,62,81.300003,100,72.400002,79.199997,76.0
20161225213000,276.0,281.399994,85.272725,62,81.300003,100,72.5,79.199997,76.0
20161225214500,276.0,272.399994,82.545453,62,90.099998,100,72.5,79.199997,76.0
20161225220000,276.0,277.200012,84.000004,62,85.099998,100,72.599998,79.199997,76.0
20161225221500,276.0,281.399994,85.272725,62,83.300003,100,72.400002,79.199997,76.0
20161225223000,276.0,272.399994,82.545453,62,89.099998,100,72.400002,79.199997,76.0
20161225224500,276.0,277.200012,84.000004,62,81.199997,100,72.5,79.199997,76.0
20161225230000,276.0,272.399994,82.545453,62,92.699997,100,72.5,79.199997,76.0
20161225231500,276.0,272.399994,82.545453,62,80.699997,100,72.5,79.199997,76.0
20161225233000,276.0,268.200012,81.272731,62,97.0,100,72.400002,79.199997,76.0
20161225234500,276.0,272.399994,82.545453,62,80.199997,100,72.400002,79.199997,76.0
20161226000000,276.0,272.399994,82.545453,62,97.199997,100,72.400002,79.199997,76.0
20161226001500,276.0,272.399994,82.545453,62,80.699997,100,72.400002,79.199997,76.0
20161226003000,276.0,272.399994,82.545453,62,92.0,100,72.400002,79.199997,76.0
20161226004500,276.0,272.399994,82.545453,62,81.300003,100,72.300003,79.199997,76.0
20161226010000,276.0,277.200012,84.000004,62,87.900002,100,72.400002,79.199997,76.0
20161226011500,276.0,277.200012,84.000004,62,82.099998,100,72.400002,79.199997,76.0
20161226013000,276.0,277.200012,84.000004,62,86.400002,100,72.400002,79.199997,76.0
20161226014500,276.0,277.200012,84.000004,62,82.099998,100,72.400002,79.199997,76.0
20161226020000,276.0,285.600006,86.545456,62,87.900002,100,72.400002,79.199997,76.0
20161226021500,276.0,281.399994,85.272725,62,82.099998,100,72.400002,79.199997,76.0
20161226023000,276.0,281.399994,85.272725,62,82.099998,100,72.400002,79.199997,76.0
20161226024500,276.0,285.600006,86.545456,62,92.199997,100,72.300003,79.199997,76.0
20161226030000,276.0,281.399994,85.272725,62,79.699997,100,72.300003,79.199997,76.0
20161226031500,276.0,281.399994,85.272725,62,92.599998,100,72.300003,79.199997,76.0
20161226033000,276.0,285.600006,86.545456,62,81.900002,100,72.300003,79.199997,76.0
20161226034500,276.0,281.399994,85.272725,62,85.699997,100,72.300003,79.199997,76.0
20161226040000,276.0,285.600006,86.545456,62,83.400002,100,72.400002,79.199997,76.0
20161226041500,276.0,277.200012,84.000004,62,86.300003,100,72.5,79.199997,76.0
20161226043000,276.0,272.399994,82.545453,62,80.199997,100,72.5,79.199997,76.0
20161226044500,276.0,272.399994,82.545453,62,97.199997,100,72.599998,79.199997,76.0
20161226050000,276.0,272.399994,82.545453,62,80.199997,100,72.699997,79.199997,76.0
20161226051500,276.0,272.399994,82.545453,62,93.400002,100,72.699997,79.199997,76.0
20161226053000,276.0,272.399994,82.545453,62,81.800003,100,72.699997,79.199997,76.0
20161226054500,276.0,272.399994,82.545453,62,91.800003,100,72.800003,79.199997,76.0
20161226060000,276.0,272.399994,82.545453,62,80.699997,100,72.900002,79.199997,76.0
20161226061500,276.0,272.399994,82.545453,62,97.900002,100,72.800003,79.199997,76.0
20161226063000,276.0,281.399994,85.272725,62,81.099998,100,72.900002,79.199997,76.0
20161226064500,276.0,285.600006,86.545456,62,88.599998,100,72.900002,79.199997,76.0
20161226070000,276.0,285.600006,86.545456,62,85.099998,100,72.900002,79.199997,76.0
20161226071500,276.0,285.600006,86.545456,62,79.900002,100,72.900002,79.199997,76.0
20161226073000,276.0,285.600006,86.545456,62,93.599998,100,72.900002,79.199997,76.0
20161226074500,276.0,281.399994,85.272725,62,80.199997,100,72.900002,79.199997,76.0
20161226080000,276.0,281.399994,85.272725,62,95.900002,100,72.900002,79.199997,76.0
20161226081500,276.0,281.399994,85.272725,62,82.5,100,72.900002,79.199997,76.0
20161226083000,276.0,281.399994,85.272725,62,80.599998,100,72.900002,79.199997,76.0
20161226084500,276.0,285.600006,86.545456,62,96.5,100,72.900002,79.199997,76.0
20161226090000,276.0,281.399994,85.272725,62,82.599998,100,73.0,79.199997,76.0
20161226091500,276.0,281.399994,85.272725,62,80.199997,100,73.0,79.199997,76.0
20161226093000,276.0,285.600006,86.545456,62,84.099998,100,73.0,79.199997,76.0
20161226094500,276.0,285.600006,86.545456,62,82.099998,100,73.0,79.199997,76.0
20161226100000,276.0,285.600006,86.545456,62,81.0,100,73.0,79.199997,76.0
20161226101500,276.0,281.399994,85.272725,62,94.800003,100,73.0,79.199997,76.0
20161226103000,276.0,285.600006,86.545456,62,81.300003,100,73.099998,79.199997,76.0
20161226104500,276.0,281.399994,85.272725,62,92.599998,100,73.099998,79.199997,76.0
20161226110000,276.0,281.399994,85.272725,62,92.599998,100,73.0,79.199997,76.0
20161226111500,276.0,281.399994,85.272725,61,85.099998,100,73.0,79.199997,76.0
20161226113000,276.0,281.399994,85.272725,61,86.199997,100,73.0,79.199997,76.0
20161226114500,276.0,281.399994,85.272725,61,82.099998,100,73.099998,79.199997,76.0
20161226120000,276.0,281.399994,85.272725,61,89.900002,100,73.099998,79.199997,76.0
20161226121500,276.0,281.399994,85.272725,61,92.199997,100,73.0,79.199997,76.0
20161226123000,276.0,277.200012,84.000004,61,82.599998,100,73.199997,79.199997,76.0
20161226124500,276.0,277.200012,84.000004,61,90.5,100,73.199997,79.199997,76.0
20161226130000,276.0,281.399994,85.272725,61,81.699997,100,73.099998,79.199997,76.0
20161226131500,276.0,281.399994,85.272725,61,95.099998,100,73.099998,79.199997,76.0
20161226133000,276.0,277.200012,84.000004,61,82.099998,100,73.199997,79.199997,76.0
20161226134500,276.0,277.200012,84.000004,61,91.800003,100,73.099998,79.199997,76.0
20161226140000,276.0,277.200012,84.000004,61,81.599998,100,73.199997,79.199997,76.0
20161226141500,276.0,281.399994,85.272725,61,90.099998,100,73.099998,79.199997,76.0
20161226143000,276.0,281.399994,85.272725,61,95.0,100,73.099998,79.099998,76.0
20161226144500,276.0,281.399994,85.272725,61,81.099998,100,73.199997,79.099998,76.0
20161226150000,276.0,272.399994,82.545453,61,79.5,100,73.099998,79.099998,76.0
20161226151500,276.0,281.399994,85.272725,61,85.599998,100,73.099998,79.099998,76.0
20161226153000,276.0,281.399994,85.272725,61,85.599998,100,73.099998,79.099998,76.0
20161226154500,276.0,281.399994,85.272725,61,81.099998,100,73.099998,79.099998,76.0
20161226160000,276.0,285.600006,86.545456,61,90.800003,100,73.099998,79.099998,76.0
20161226161500,276.0,281.399994,85.272725,61,82.199997,100,73.099998,79.099998,76.0
20161226163000,276.0,277.200012,84.000004,61,84.199997,100,73.199997,79.099998,76.0
20161226164500,276.0,281.399994,85.272725,61,93.400002,100,73.099998,79.099998,76.0
20161226170000,276.0,281.399994,85.272725,61,81.599998,100,73.099998,79.099998,76.0
20161226171500,276.0,281.399994,85.272725,61,94.800003,100,73.099998,79.099998,76.0
20161226173000,276.0,281.399994,85.272725,61,80.699997,100,73.099998,79.099998,76.0
20161226174500,276.0,281.399994,85.272725,61,88.900002,100,73.099998,79.099998,76.0
20161226180000,276.0,281.399994,85.272725,61,89.800003,100,73.0,79.0,76.0
20161226181500,276.0,272.399994,82.545453,61,83.199997,100,73.0,79.0,76.0
20161226183000,276.0,268.200012,81.272731,61,95.300003,100,73.0,79.0,76.0
20161226184500,276.0,268.200012,81.272731,62,82.099998,100,73.0,79.0,76.0
20161226190000,276.0,272.399994,82.545453,62,95.300003,100,72.900002,79.0,76.0
20161226191500,276.0,272.399994,82.545453,62,86.0,100,73.0,78.900002,76.0
20161226193000,276.0,272.399994,82.545453,62,84.400002,100,73.0,78.900002,76.0
20161226194500,276.0,272.399994,82.545453,62,94.099998,100,73.0,78.900002,76.0
20161226200000,276.0,277.200012,84.000004,62,81.099998,100,73.0,78.900002,76.0
20161226201500,276.0,272.399994,82.545453,62,86.199997,100,73.0,78.800003,76.0
20161226203000,276.0,272.399994,82.545453,62,83.0,100,73.0,78.900002,76.0
20161226204500,276.0,277.200012,84.000004,62,88.099998,100,72.900002,78.800003,76.0
20161226210000,276.0,277.200012,84.000004,62,86.0,100,73.0,78.800003,76.0
20161226211500,276.0,281.399994,85.272725,62,82.099998,100,72.900002,78.800003,76.0
20161226213000,276.0,281.399994,85.272725,62,95.900002,100,72.900002,78.800003,76.0
20161226214500,276.0,281.399994,85.272725,62,80.699997,100,72.900002,78.800003,76.0
20161226220000,276.0,281.399994,85.272725,62,88.900002,100,72.800003,78.800003,76.0
20161226221500,276.0,281.399994,85.272725,62,89.800003,100,72.900002,78.800003,76.0
20161226223000,276.0,281.399994,85.272725,62,81.599998,100,72.900002,78.800003,76.0
20161226224500,276.0,281.399994,85.272725,62,95.900002,100,72.900002,78.800003,76.0
20161226230000,276.0,281.399994,85.272725,62,80.699997,100,72.900002,78.800003,76.0
20161226231500,276.0,281.399994,85.272725,62,93.099998,100,72.900002,78.800003,76.0
20161226233000,276.0,277.200012,84.000004,62,89.199997,100,72.900002,78.800003,76.0
20161226234500,276.0,272.399994,82.545453,62,82.099998,100,73.0,78.800003,76.0
20161227000000,276.0,272.399994,82.545453,62,94.900002,100,72.900002,78.800003,76.0
20161227001500,276.0,272.399994,82.545453,62,81.699997,100,72.900002,78.800003,76.0
20161227003000,276.0,272.399994,82.545453,62,81.699997,100,73.0,78.800003,76.0
20161227004500,276.0,268.200012,81.272731,62,95.400002,100,72.900002,78.800003,76.0
20161227010000,276.0,281.399994,85.272725,62,82.0,100,72.900002,78.800003,76.0
20161227011500,276.0,281.399994,85.272725,62,82.0,100,72.900002,78.800003,76.0
20161227013000,276.0,281.399994,85.272725,62,93.900002,100,72.900002,78.800003,76.0
20161227014500,276.0,285.600006,86.545456,62,84.699997,100,72.900002,78.800003,76.0
20161227020000,276.0,285.600006,86.545456,62,83.5,100,72.900002,78.800003,76.0
20161227021500,276.0,285.600006,86.545456,61,95.900002,100,72.800003,78.800003,76.0
20161227023000,276.0,285.600006,86.545456,61,85.900002,100,72.800003,78.800003,76.0
20161227024500,276.0,285.600006,86.545456,61,81.099998,100,72.800003,78.800003,76.0
20161227030000,276.0,281.399994,85.272725,61,95.900002,100,72.800003,78.800003,76.0
20161227031500,276.0,281.399994,85.272725,61,80.199997,100,72.800003,78.800003,76.0
20161227033000,276.0,281.399994,85.272725,61,88.099998,100,72.900002,78.800003,76.0
20161227034500,276.0,281.399994,85.272725,61,88.099998,100,72.800003,78.800003,76.0
20161227040000,276.0,281.399994,85.272725,61,83.0,100,72.800003,78.800003,76.0
20161227041500,276.0,281.399994,85.272725,61,90.900002,100,72.800003,78.800003,76.0
20161227043000,276.0,281.399994,85.272725,61,80.699997,100,72.900002,78.800003,76.0
20161227044500,276.0,277.200012,84.000004,61,95.900002,100,72.900002,78.800003,76.0
20161227050000,276.0,272.399994,82.545453,61,83.0,100,72.900002,78.800003,76.0
20161227051500,276.0,268.200012,81.272731,61,87.699997,100,73.0,78.800003,76.0
20161227053000,276.0,272.399994,82.545453,61,86.699997,100,73.0,78.800003,76.0
20161227054500,276.0,272.399994,82.545453,61,85.599998,100,73.099998,78.800003,76.0
20161227060000,276.0,268.200012,81.272731,61,91.900002,100,73.199997,78.800003,76.0
20161227061500,276.0,268.200012,81.272731,61,84.5,100,73.199997,78.800003,76.0
20161227063000,276.0,268.200012,81.272731,61,87.400002,100,73.300003,78.800003,76.0
20161227064500,276.0,272.399994,82.545453,61,88.800003,100,73.300003,78.800003,76.0
20161227070000,276.0,268.200012,81.272731,61,84.099998,100,73.400002,78.800003,76.0
20161227071500,276.0,268.200012,81.272731,61,86.300003,100,73.5,78.800003,76.0
20161227073000,276.0,268.200012,81.272731,61,85.400002,100,73.400002,78.800003,76.0
20161227074500,276.0,268.200012,81.272731,61,83.900002,100,73.5,78.800003,76.0
20161227080000,276.0,268.200012,81.272731,62,94.0,100,73.599998,78.800003,76.0
20161227081500,276.0,272.399994,82.545453,62,81.5,100,74.099998,78.800003,76.0
20161227083000,276.0,272.399994,82.545453,62,86.300003,100,74.099998,78.800003,76.0
20161227084500,276.0,272.399994,82.545453,62,94.400002,100,74.099998,78.800003,76.0
20161227090000,276.0,272.399994,82.545453,62,89.699997,100,74.199997,78.800003,76.0
20161227091500,276.0,272.399994,82.545453,62,94.900002,100,74.400002,78.800003,76.0
20161227093000,276.0,272.399994,82.545453,62,80.699997,100,74.400002,78.800003,76.0
20161227094500,276.0,272.399994,82.545453,62,87.5,100,74.5,78.800003,76.0
20161227100000,276.0,272.399994,82.545453,62,88.5,100,74.599998,78.800003,76.0
20161227101500,276.0,272.399994,82.545453,62,82.099998,100,74.699997,78.800003,76.0
20161227103000,276.0,272.399994,82.545453,62,87.5,100,74.699997,78.800003,76.0
20161227104500,276.0,281.399994,85.272725,62,90.5,100,74.800003,78.800003,76.0
20161227110000,276.0,281.399994,85.272725,62,82.099998,100,74.699997,78.800003,76.0
20161227111500,276.0,281.399994,85.272725,62,92.400002,100,74.699997,78.800003,76.0
20161227113000,276.0,285.600006,86.545456,62,83.599998,100,74.800003,78.800003,76.0
20161227114500,276.0,285.600006,86.545456,62,89.5,100,74.699997,78.800003,76.0
20161227120000,276.0,277.200012,84.000004,62,82.800003,100,74.599998,78.800003,76.0
20161227121500,276.0,272.399994,82.545453,62,96.599998,100,74.699997,78.800003,76.0
20161227123000,276.0,272.399994,82.545453,62,94.800003,100,74.699997,78.800003,76.0
20161227124500,276.0,268.200012,81.272731,62,84.400002,100,74.699997,78.800003,76.0
20161227130000,276.0,268.200012,81.272731,62,82.5,100,74.800003,78.800003,76.0
20161227131500,276.0,272.399994,82.545453,62,81.5,100,74.699997,78.800003,76.0
20161227133000,276.0,272.399994,82.545453,62,81.5,100,74.699997,78.800003,76.0
20161227134500,276.0,272.399994,82.545453,62,92.0,100,74.5,78.800003,76.0
20161227140000,276.0,272.399994,82.545453,62,88.900002,100,74.900002,78.800003,76.0
20161227141500,276.0,272.399994,82.545453,62,83.400002,100,75.099998,78.800003,76.0
20161227143000,276.0,272.399994,82.545453,62,83.400002,100,75.099998,78.800003,76.0
20161227144500,276.0,272.399994,82.545453,62,81.599998,100,74.599998,78.800003,76.0
20161227150000,276.0,272.399994,82.545453,62,82.599998,100,74.5,78.800003,76.0
20161227151500,276.0,277.200012,84.000004,62,92.5,100,74.400002,78.800003,76.0
20161227153000,276.0,277.200012,84.000004,62,91.0,100,74.199997,78.800003,76.0
20161227154500,276.0,277.200012,84.000004,62,82.599998,100,74.300003,78.800003,76.0
20161227160000,276.0,277.200012,84.000004,62,81.199997,100,74.099998,78.800003,76.0
20161227161500,276.0,277.200012,84.000004,62,96.099998,100,74.0,78.800003,76.0
20161227163000,276.0,277.200012,84.000004,62,82.800003,100,73.699997,78.800003,76.0
20161227164500,276.0,285.600006,86.545456,62,80.699997,100,73.599998,78.800003,76.0
20161227170000,276.0,281.399994,85.272725,62,92.300003,100,73.599998,78.800003,76.0
20161227171500,276.0,281.399994,85.272725,62,81.099998,100,73.400002,78.800003,76.0
20161227173000,276.0,281.399994,85.272725,62,85.5,100,73.300003,78.800003,76.0
20161227174500,276.0,277.200012,84.000004,62,88.699997,100,73.300003,78.800003,76.0
20161227180000,276.0,277.200012,84.000004,62,81.900002,100,73.199997,78.800003,76.0
20161227181500,276.0,277.200012,84.000004,62,92.900002,100,73.199997,78.800003,76.0
20161227183000,276.0,281.399994,85.272725,62,80.800003,100,73.400002,78.800003,76.0
20161227184500,276.0,272.399994,82.545453,62,95.400002,100,73.300003,78.800003,76.0
20161227190000,276.0,268.200012,81.272731,62,81.599998,100,73.099998,78.800003,76.0
20161227191500,276.0,268.200012,81.272731,62,81.599998,100,73.099998,78.800003,76.0
20161227193000,276.0,272.399994,82.545453,62,90.400002,100,73.0,78.800003,76.0
20161227194500,276.0,272.399994,82.545453,62,88.199997,100,73.099998,78.800003,76.0
20161227200000,276.0,277.200012,84.000004,62,86.0,100,72.900002,78.800003,76.0
20161227201500,276.0,277.200012,84.000004,62,93.599998,100,72.900002,78.800003,76.0
20161227203000,276.0,277.200012,84.000004,62,81.099998,100,72.900002,78.800003,76.0
20161227204500,276.0,277.200012,84.000004,62,89.0,100,72.800003,78.800003,76.0
20161227210000,276.0,281.399994,85.272725,62,82.400002,100,72.900002,78.800003,76.0
20161227211500,276.0,277.200012,84.000004,62,81.400002,100,72.900002,78.800003,76.0
20161227213000,276.0,277.200012,84.000004,62,92.400002,100,72.800003,79.099998,76.0
20161227214500,276.0,277.200012,84.000004,62,80.699997,100,72.800003,79.099998,76.0
20161227220000,276.0,281.399994,85.272725,62,91.599998,100,73.199997,79.099998,76.0
20161227221500,276.0,285.600006,86.545456,62,83.900002,100,73.300003,79.099998,76.0
20161227223000,276.0,281.399994,85.272725,62,81.099998,100,73.400002,79.099998,76.0
20161227224500,276.0,281.399994,85.272725,62,95.400002,100,73.5,79.099998,76.0
20161227230000,276.0,281.399994,85.272725,62,81.099998,100,73.599998,79.099998,76.0
20161227231500,276.0,325.200012,98.545458,68,56.799999,0,72.900002,70.800003,68.800003
20161227233000,276.0,285.600006,86.545456,61,55.599998,0,71.400002,70.900002,68.900002
20161227234500,276.0,281.399994,85.272725,61,55.599998,0,71.0,70.900002,68.900002
20161228000000,276.0,272.399994,82.545453,61,55.599998,0,70.400002,70.900002,68.900002
20161228001500,276.0,277.200012,84.000004,61,55.599998,0,69.900002,70.900002,68.900002
20161228003000,276.0,277.200012,84.000004,61,55.599998,0,69.599998,70.800003,68.800003
20161228004500,276.0,277.200012,84.000004,61,55.599998,0,69.300003,70.800003,68.800003
20161228010000,276.0,277.200012,84.000004,61,55.0,0,69.300003,70.800003,68.800003
20161228011500,276.0,272.399994,82.545453,62,84.400002,100,71.0,77.300003,75.300003
20161228013000,276.0,277.200012,84.000004,63,80.699997,100,72.599998,77.300003,75.300003
20161228014500,276.0,281.399994,85.272725,62,95.400002,100,72.900002,77.300003,75.300003
20161228020000,276.0,277.200012,84.000004,62,82.099998,100,73.599998,77.300003,75.300003
20161228021500,276.0,277.200012,84.000004,62,82.099998,100,73.699997,77.300003,75.300003
20161228023000,276.0,277.200012,84.000004,62,97.199997,100,73.5,77.199997,75.199997
20161228024500,276.0,277.200012,84.000004,62,81.599998,100,74.0,77.300003,75.300003
20161228030000,276.0,285.600006,86.545456,63,56.0,100,71.800003,73.900002,71.900002
20161228031500,276.0,285.600006,86.545456,63,56.0,100,70.900002,73.300003,71.300003
20161228033000,276.0,281.399994,85.272725,63,56.0,100,71.0,73.699997,71.699997
20161228034500,276.0,281.399994,85.272725,63,56.0,100,70.800003,73.300003,71.300003
20161228040000,276.0,281.399994,85.272725,63,56.799999,100,70.199997,72.0,70.0
20161228041500,276.0,298.200012,90.36364,66,55.5,0,69.400002,71.400002,69.400002
20161228043000,276.0,281.399994,85.272725,62,77.0,100,70.699997,73.300003,71.300003
20161228044500,276.0,285.600006,86.545456,63,62.5,100,69.699997,73.0,71.0
20161228050000,276.0,285.600006,86.545456,62,71.0,100,70.5,73.0,71.0
20161228051500,276.0,281.399994,85.272725,62,80.5,100,71.5,77.800003,75.800003
20161228053000,276.0,281.399994,85.272725,62,92.099998,100,71.599998,78.099998,76.0
20161228054500,276.0,285.600006,86.545456,62,81.599998,100,71.900002,78.199997,76.0
20161228060000,276.0,281.399994,85.272725,62,86.800003,100,72.099998,78.199997,76.0
20161228061500,276.0,281.399994,85.272725,62,89.800003,100,72.199997,78.199997,76.0
20161228063000,276.0,281.399994,85.272725,62,80.199997,100,72.300003,78.199997,76.0
20161228064500,276.0,277.200012,84.000004,62,88.5,100,72.300003,77.900002,75.900002
20161228070000,276.0,277.200012,84.000004,62,86.599998,100,72.400002,78.199997,76.0
20161228071500,276.0,272.399994,82.545453,62,83.099998,100,72.900002,77.800003,75.800003
20161228073000,276.0,268.200012,81.272731,62,97.199997,100,74.099998,78.199997,76.0
20161228074500,276.0,272.399994,82.545453,62,82.599998,100,74.0,77.800003,75.800003
20161228080000,276.0,272.399994,82.545453,62,92.800003,100,74.900002,77.800003,75.800003
20161228081500,276.0,268.200012,81.272731,62,82.099998,100,75.400002,77.800003,75.800003
20161228083000,276.0,289.799988,87.818178,66,70.400002,0,76.199997,77.800003,75.800003
20161228084500,276.0,281.399994,85.272725,64,81.599998,100,74.300003,78.099998,76.0
20161228090000,276.0,285.600006,86.545456,64,79.199997,100,74.900002,78.199997,76.0
20161228091500,276.0,281.399994,85.272725,64,82.5,100,75.0,78.199997,76.0
20161228093000,276.0,281.399994,85.272725,64,90.5,100,75.099998,78.199997,76.0
20161228094500,276.0,285.600006,86.545456,64,86.199997,100,75.0,78.199997,76.0
20161228100000,276.0,285.600006,86.545456,64,80.699997,100,74.699997,78.199997,76.0
20161228101500,276.0,285.600006,86.545456,64,89.699997,100,74.800003,78.199997,76.0
20161228103000,276.0,285.600006,86.545456,64,83.199997,100,74.900002,78.199997,76.0
20161228104500,276.0,285.600006,86.545456,64,80.699997,100,74.099998,78.199997,76.0
20161228110000,276.0,285.600006,86.545456,64,95.900002,100,73.400002,78.199997,76.0
20161228111500,276.0,285.600006,86.545456,64,83.800003,100,73.199997,78.199997,76.0
20161228113000,276.0,285.600006,86.545456,63,81.099998,100,73.099998,78.199997,76.0
20161228114500,276.0,285.600006,86.545456,63,85.5,100,73.0,78.199997,76.0
20161228120000,276.0,285.600006,86.545456,63,94.800003,100,72.900002,78.199997,76.0
20161228121500,276.0,285.600006,86.545456,63,82.599998,100,72.900002,78.199997,76.0
20161228123000,276.0,281.399994,85.272725,63,93.0,100,73.900002,78.199997,76.0
20161228124500,276.0,277.200012,84.000004,63,84.0,100,74.300003,78.199997,76.0
20161228130000,276.0,281.399994,85.272725,63,84.0,100,74.099998,78.199997,76.0
20161228131500,276.0,281.399994,85.272725,63,92.599998,100,73.599998,78.199997,76.0
20161228133000,276.0,281.399994,85.272725,63,84.900002,100,73.199997,78.199997,76.0
20161228134500,276.0,285.600006,86.545456,63,84.900002,100,72.699997,77.800003,75.800003
20161228140000,276.0,285.600006,86.545456,63,90.400002,100,72.599998,77.800003,75.800003
20161228141500,276.0,285.600006,86.545456,63,81.599998,100,72.5,77.800003,75.800003
20161228143000,276.0,281.399994,85.272725,63,86.199997,100,72.599998,77.800003,75.800003
20161228144500,276.0,285.600006,86.545456,63,80.199997,100,72.5,77.800003,75.800003
20161228150000,276.0,285.600006,86.545456,62,93.5,100,72.400002,77.800003,75.800003
20161228151500,276.0,277.200012,84.000004,62,82.099998,100,72.5,77.800003,75.800003
20161228153000,276.0,281.399994,85.272725,61,94.199997,100,72.400002,77.800003,75.800003
20161228154500,276.0,281.399994,85.272725,61,81.599998,100,72.5,77.800003,75.800003
20161228160000,276.0,268.200012,81.272731,61,85.599998,100,72.5,77.800003,75.800003
20161228161500,276.0,281.399994,85.272725,61,94.099998,100,72.699997,77.800003,75.800003
20161228163000,276.0,281.399994,85.272725,61,84.0,100,72.599998,77.800003,75.800003
20161228164500,276.0,281.399994,85.272725,62,82.599998,100,72.699997,77.800003,75.800003
20161228170000,276.0,281.399994,85.272725,62,89.900002,100,72.599998,77.800003,75.800003
20161228171500,276.0,281.399994,85.272725,62,91.5,100,72.599998,78.199997,76.0
20161228173000,276.0,285.600006,86.545456,62,81.599998,100,72.400002,78.199997,76.0
20161228174500,276.0,281.399994,85.272725,62,81.599998,100,72.599998,78.199997,76.0
20161228180000,276.0,281.399994,85.272725,62,86.199997,100,72.699997,74.900002,72.900002
20161228181500,276.0,272.399994,82.545453,62,93.5,100,72.900002,75.199997,73.199997
