PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161228183000,276.0,272.399994,82.545453,62,81.099998,100,72.900002,75.199997,73.199997
20161228184500,276.0,272.399994,82.545453,62,85.800003,100,73.099998,75.099998,73.099998
20161228190000,276.0,272.399994,82.545453,62,88.0,100,73.0,75.0,73.0
20161228191500,276.0,268.200012,81.272731,62,85.099998,100,73.0,75.0,73.0
20161228193000,276.0,272.399994,82.545453,62,86.199997,100,72.900002,75.0,73.0
20161228194500,276.0,272.399994,82.545453,62,72.099998,0,73.300003,74.800003,72.800003
20161228200000,276.0,285.600006,86.545456,63,55.599998,100,72.300003,74.900002,72.900002
20161228201500,276.0,281.399994,85.272725,63,63.599998,100,71.900002,74.900002,72.900002
20161228203000,276.0,281.399994,85.272725,63,74.900002,100,72.5,74.900002,72.900002
20161228204500,276.0,281.399994,85.272725,63,72.0,100,72.599998,74.900002,72.900002
20161228210000,276.0,285.600006,86.545456,63,74.800003,100,72.599998,74.900002,72.900002
20161228211500,276.0,285.600006,86.545456,62,71.599998,100,72.699997,74.900002,72.900002
20161228213000,276.0,281.399994,85.272725,62,75.800003,100,72.699997,74.900002,72.900002
20161228214500,276.0,285.600006,86.545456,62,69.699997,100,72.699997,74.900002,72.900002
20161228220000,276.0,281.399994,85.272725,62,74.400002,100,72.599998,74.900002,72.900002
20161228221500,276.0,281.399994,85.272725,62,71.5,100,72.699997,74.900002,72.900002
20161228223000,276.0,285.600006,86.545456,62,71.5,100,73.0,74.900002,72.900002
20161228224500,276.0,281.399994,85.272725,62,76.800003,100,73.0,74.900002,72.900002
20161228230000,276.0,281.399994,85.272725,62,56.299999,100,72.400002,74.900002,72.900002
20161228231500,276.0,277.200012,84.000004,62,69.699997,100,72.199997,74.900002,72.900002
20161228233000,276.0,272.399994,82.545453,62,77.300003,100,72.199997,74.900002,72.900002
20161228234500,276.0,272.399994,82.545453,62,72.900002,100,72.400002,74.900002,72.900002
20161229000000,276.0,272.399994,82.545453,62,75.900002,100,72.400002,74.900002,72.900002
20161229001500,276.0,272.399994,82.545453,62,83.5,100,72.400002,74.900002,72.900002
20161229003000,276.0,272.399994,82.545453,62,76.800003,100,72.599998,74.900002,72.900002
20161229004500,276.0,272.399994,82.545453,62,88.0,100,72.300003,74.900002,72.900002
20161229010000,276.0,277.200012,84.000004,62,77.300003,100,72.300003,74.900002,72.900002
20161229011500,276.0,277.200012,84.000004,62,80.199997,100,72.400002,74.400002,72.400002
20161229013000,276.0,277.200012,84.000004,62,80.199997,100,72.400002,74.400002,72.400002
20161229014500,276.0,277.200012,84.000004,62,78.300003,100,72.400002,74.400002,72.400002
20161229020000,276.0,272.399994,82.545453,62,87.400002,100,72.300003,74.400002,72.400002
20161229021500,276.0,281.399994,85.272725,62,58.0,0,72.699997,74.400002,72.400002
20161229023000,276.0,281.399994,85.272725,62,56.700001,100,71.599998,74.400002,72.400002
20161229024500,276.0,285.600006,86.545456,62,67.300003,100,71.699997,74.400002,72.400002
20161229030000,276.0,285.600006,86.545456,62,68.199997,100,72.0,74.400002,72.400002
20161229031500,276.0,285.600006,86.545456,62,74.400002,100,71.900002,74.400002,72.400002
20161229033000,276.0,285.600006,86.545456,62,75.800003,100,72.099998,74.400002,72.400002
20161229034500,276.0,285.600006,86.545456,62,72.5,100,72.099998,74.400002,72.400002
20161229040000,276.0,281.399994,85.272725,62,80.099998,100,72.199997,74.400002,72.400002
20161229041500,276.0,281.399994,85.272725,62,72.5,100,72.5,74.400002,72.400002
20161229043000,276.0,277.200012,84.000004,62,79.300003,100,72.199997,74.400002,72.400002
20161229044500,276.0,277.200012,84.000004,62,84.400002,100,72.300003,77.800003,75.800003
20161229050000,276.0,277.200012,84.000004,62,85.599998,100,72.199997,78.199997,76.0
20161229051500,276.0,277.200012,84.000004,62,87.5,100,72.300003,78.199997,76.0
20161229053000,276.0,277.200012,84.000004,62,83.800003,100,72.400002,78.199997,76.0
20161229054500,276.0,272.399994,82.545453,62,85.599998,100,72.5,78.199997,76.0
20161229060000,276.0,272.399994,82.545453,62,82.599998,100,72.800003,78.199997,76.0
20161229061500,276.0,272.399994,82.545453,62,86.599998,100,72.800003,78.199997,76.0
20161229063000,276.0,268.200012,81.272731,62,88.400002,100,72.800003,78.199997,76.0
20161229064500,276.0,268.200012,81.272731,62,81.599998,100,72.699997,78.199997,76.0
20161229070000,276.0,272.399994,82.545453,62,95.900002,100,72.699997,81.0,76.0
20161229071500,276.0,272.399994,82.545453,62,84.400002,100,72.800003,81.0,76.0
20161229073000,276.0,272.399994,82.545453,62,81.099998,100,72.699997,81.0,76.0
20161229074500,276.0,268.200012,81.272731,62,96.599998,100,72.400002,81.0,76.0
20161229080000,276.0,272.399994,82.545453,62,82.099998,100,72.800003,81.0,76.0
20161229081500,276.0,272.399994,82.545453,62,93.300003,100,73.800003,81.0,76.0
20161229083000,276.0,272.399994,82.545453,62,81.599998,100,74.199997,81.0,76.0
20161229084500,276.0,268.200012,81.272731,62,94.300003,100,74.800003,81.0,76.0
20161229090000,276.0,277.200012,84.000004,62,81.599998,100,74.900002,81.0,76.0
20161229091500,276.0,277.200012,84.000004,62,93.5,100,74.900002,81.0,76.0
20161229093000,276.0,281.399994,85.272725,62,81.099998,100,75.0,81.0,76.0
20161229094500,276.0,285.600006,86.545456,62,89.300003,100,75.0,81.0,76.0
20161229100000,276.0,281.399994,85.272725,62,91.099998,100,75.199997,81.0,76.0
20161229101500,276.0,281.399994,85.272725,62,81.099998,100,74.900002,81.0,76.0
20161229103000,276.0,281.399994,85.272725,62,85.0,100,75.0,81.0,76.0
20161229104500,276.0,272.399994,82.545453,62,83.0,100,75.099998,81.0,76.0
20161229110000,276.0,277.200012,84.000004,62,82.099998,100,75.0,81.0,76.0
20161229111500,276.0,277.200012,84.000004,62,82.099998,100,74.5,81.0,76.0
20161229113000,276.0,277.200012,84.000004,62,83.5,100,74.400002,81.0,76.0
20161229114500,276.0,281.399994,85.272725,62,79.900002,100,75.0,81.0,76.0
20161229120000,276.0,277.200012,84.000004,62,91.300003,100,75.300003,81.0,76.0
20161229121500,276.0,281.399994,85.272725,62,79.199997,100,74.900002,81.0,76.0
20161229123000,276.0,281.399994,85.272725,62,86.0,100,74.800003,81.0,76.0
20161229124500,276.0,285.600006,86.545456,62,53.900002,100,73.599998,76.400002,74.400002
20161229130000,276.0,285.600006,86.545456,62,73.699997,100,72.800003,76.400002,74.400002
20161229131500,276.0,281.399994,85.272725,61,53.400002,0,72.0,73.300003,71.300003
20161229133000,276.0,281.399994,85.272725,61,52.700001,100,70.900002,73.300003,71.300003
20161229134500,276.0,277.200012,84.000004,61,52.700001,100,70.300003,73.400002,71.400002
20161229140000,276.0,281.399994,85.272725,61,75.900002,100,70.800003,73.400002,71.400002
20161229141500,276.0,281.399994,85.272725,61,67.300003,100,71.199997,73.400002,71.400002
20161229143000,276.0,285.600006,86.545456,61,73.300003,100,71.5,73.400002,71.400002
20161229144500,276.0,281.399994,85.272725,61,53.200001,100,70.300003,73.300003,71.300003
20161229150000,276.0,281.399994,85.272725,61,74.5,100,71.0,73.300003,71.300003
20161229151500,276.0,281.399994,85.272725,61,60.299999,100,70.699997,73.300003,71.300003
20161229153000,276.0,281.399994,85.272725,61,70.900002,100,71.300003,73.300003,71.300003
20161229154500,276.0,281.399994,85.272725,61,52.700001,100,70.900002,73.300003,71.300003
20161229160000,276.0,281.399994,85.272725,61,52.700001,100,70.300003,73.300003,71.300003
20161229161500,276.0,277.200012,84.000004,61,64.900002,100,71.0,73.300003,71.300003
20161229163000,276.0,268.200012,81.272731,61,70.400002,100,71.300003,73.300003,71.300003
20161229164500,276.0,272.399994,82.545453,61,63.599998,100,71.400002,73.300003,71.300003
20161229170000,276.0,272.399994,82.545453,61,68.699997,100,71.400002,73.300003,71.300003
20161229171500,276.0,272.399994,82.545453,61,51.099998,100,70.5,73.300003,71.300003
20161229173000,276.0,277.200012,84.000004,61,76.800003,100,70.5,73.300003,71.300003
20161229174500,276.0,277.200012,84.000004,61,68.199997,100,70.5,73.300003,71.300003
20161229180000,276.0,281.399994,85.272725,61,81.099998,100,70.800003,73.300003,71.300003
20161229181500,276.0,281.399994,85.272725,61,69.699997,100,71.0,73.300003,71.300003
20161229183000,276.0,281.399994,85.272725,61,81.5,100,71.0,73.300003,71.300003
20161229184500,276.0,281.399994,85.272725,61,68.699997,100,71.199997,73.300003,71.300003
20161229190000,276.0,281.399994,85.272725,61,81.5,100,71.0,73.300003,71.300003
20161229191500,276.0,281.399994,85.272725,61,68.300003,100,71.199997,73.300003,71.300003
20161229193000,276.0,281.399994,85.272725,61,77.199997,100,71.0,73.300003,71.300003
20161229194500,276.0,281.399994,85.272725,61,68.400002,100,71.199997,73.300003,71.300003
20161229200000,276.0,281.399994,85.272725,61,80.599998,100,71.099998,73.300003,71.300003
20161229201500,276.0,285.600006,86.545456,61,68.0,100,71.199997,73.300003,71.300003
20161229203000,276.0,277.200012,84.000004,62,79.599998,100,71.0,71.199997,69.199997
20161229204500,276.0,285.600006,86.545456,62,63.200001,100,69.199997,72.599998,70.599998
20161229210000,276.0,281.399994,85.272725,61,78.699997,100,70.099998,72.599998,70.599998
20161229211500,276.0,285.600006,86.545456,61,66.800003,100,70.300003,72.599998,70.599998
20161229213000,276.0,281.399994,85.272725,61,76.199997,100,70.199997,72.599998,70.599998
20161229214500,276.0,281.399994,85.272725,61,64.900002,100,70.199997,72.599998,70.599998
20161229220000,276.0,285.600006,86.545456,61,75.300003,100,70.199997,72.599998,70.599998
20161229221500,276.0,281.399994,85.272725,61,66.599998,100,70.199997,72.599998,70.599998
20161229223000,276.0,285.600006,86.545456,61,70.199997,100,70.300003,72.599998,70.599998
20161229224500,276.0,281.399994,85.272725,61,79.300003,100,70.300003,72.599998,70.599998
20161229230000,276.0,281.399994,85.272725,61,80.599998,100,70.599998,74.900002,72.900002
20161229231500,276.0,277.200012,84.000004,61,74.900002,100,71.0,74.900002,72.900002
20161229233000,276.0,281.399994,85.272725,61,85.699997,100,71.5,74.900002,72.900002
20161229234500,276.0,281.399994,85.272725,61,79.5,100,71.900002,74.900002,72.900002
20161230000000,276.0,281.399994,85.272725,61,73.5,100,72.099998,74.900002,72.900002
20161230001500,276.0,277.200012,84.000004,61,88.199997,100,72.199997,74.900002,72.900002
20161230003000,276.0,281.399994,85.272725,61,78.300003,100,72.099998,74.900002,72.900002
20161230004500,276.0,272.399994,82.545453,61,75.0,100,72.099998,74.900002,72.900002
20161230010000,276.0,272.399994,82.545453,61,87.099998,100,72.099998,74.900002,72.900002
20161230011500,276.0,272.399994,82.545453,61,81.0,100,72.199997,74.900002,72.900002
20161230013000,276.0,277.200012,84.000004,61,73.900002,100,72.400002,74.900002,72.900002
20161230014500,276.0,272.399994,82.545453,61,77.099998,100,72.300003,74.900002,72.900002
20161230020000,276.0,272.399994,82.545453,61,90.800003,100,72.400002,74.900002,72.900002
20161230021500,276.0,277.200012,84.000004,61,79.699997,100,72.300003,74.900002,72.900002
20161230023000,276.0,277.200012,84.000004,61,72.5,100,72.699997,74.900002,72.900002
20161230024500,276.0,277.200012,84.000004,61,76.900002,100,72.800003,74.900002,72.900002
20161230030000,276.0,281.399994,85.272725,61,89.900002,100,72.699997,74.900002,72.900002
20161230031500,276.0,277.200012,84.000004,61,79.099998,100,72.699997,74.900002,72.900002
20161230033000,276.0,277.200012,84.000004,61,73.0,100,72.699997,74.900002,72.900002
20161230034500,276.0,277.200012,84.000004,61,75.5,100,72.599998,74.900002,72.900002
20161230040000,276.0,277.200012,84.000004,61,90.400002,100,72.599998,74.900002,72.900002
20161230041500,276.0,277.200012,84.000004,61,77.199997,100,72.599998,74.900002,72.900002
20161230043000,276.0,277.200012,84.000004,61,73.0,100,72.599998,74.900002,72.900002
20161230044500,276.0,277.200012,84.000004,61,83.400002,100,72.400002,74.900002,72.900002
20161230050000,276.0,277.200012,84.000004,61,87.199997,100,72.5,74.900002,72.900002
20161230051500,276.0,281.399994,85.272725,61,74.400002,100,72.599998,74.900002,72.900002
20161230053000,276.0,277.200012,84.000004,61,77.400002,100,72.300003,74.900002,72.900002
20161230054500,276.0,277.200012,84.000004,61,81.099998,100,72.400002,78.699997,76.0
20161230060000,276.0,277.200012,84.000004,61,82.0,100,72.800003,78.199997,76.0
20161230061500,276.0,272.399994,82.545453,61,89.0,100,72.900002,78.0,76.0
20161230063000,276.0,272.399994,82.545453,61,77.199997,100,73.199997,78.199997,76.0
20161230064500,276.0,272.399994,82.545453,61,77.199997,100,73.400002,78.699997,76.0
20161230070000,276.0,277.200012,84.000004,61,91.099998,100,73.300003,78.699997,76.0
20161230071500,276.0,277.200012,84.000004,61,79.599998,100,73.5,78.699997,76.0
20161230073000,276.0,281.399994,85.272725,61,75.699997,100,73.599998,78.699997,76.0
20161230074500,276.0,281.399994,85.272725,61,90.0,100,74.0,78.699997,76.0
20161230080000,276.0,281.399994,85.272725,61,81.099998,100,74.099998,78.699997,76.0
20161230081500,276.0,281.399994,85.272725,61,76.400002,100,74.199997,78.699997,76.0
20161230083000,276.0,281.399994,85.272725,61,88.5,100,74.300003,78.699997,76.0
20161230084500,276.0,281.399994,85.272725,61,81.199997,100,74.5,78.699997,76.0
20161230090000,276.0,281.399994,85.272725,61,75.400002,100,74.5,78.699997,76.0
20161230091500,276.0,281.399994,85.272725,61,89.599998,100,74.599998,78.699997,76.0
20161230093000,276.0,277.200012,84.000004,61,79.099998,100,74.800003,78.699997,76.0
20161230094500,276.0,277.200012,84.000004,61,82.900002,100,74.800003,78.699997,76.0
20161230100000,276.0,277.200012,84.000004,62,86.199997,100,74.800003,78.699997,76.0
20161230101500,276.0,277.200012,84.000004,62,78.5,100,75.0,78.699997,76.0
20161230103000,276.0,272.399994,82.545453,62,92.300003,100,75.0,78.699997,76.0
20161230104500,276.0,272.399994,82.545453,62,78.699997,100,75.099998,78.699997,76.0
20161230110000,276.0,272.399994,82.545453,62,93.099998,100,75.099998,78.699997,76.0
20161230111500,276.0,272.399994,82.545453,62,78.300003,100,75.199997,78.699997,76.0
20161230113000,276.0,272.399994,82.545453,62,94.699997,100,75.199997,78.699997,76.0
20161230114500,276.0,272.399994,82.545453,62,78.699997,100,75.300003,78.699997,76.0
20161230120000,276.0,272.399994,82.545453,62,87.300003,100,75.199997,78.699997,76.0
20161230121500,276.0,272.399994,82.545453,62,83.099998,100,75.300003,78.699997,76.0
20161230123000,276.0,277.200012,84.000004,62,79.800003,100,75.300003,78.699997,76.0
20161230124500,276.0,277.200012,84.000004,62,94.0,100,75.400002,78.699997,76.0
20161230130000,276.0,277.200012,84.000004,62,78.699997,100,75.400002,78.699997,76.0
20161230131500,276.0,277.200012,84.000004,62,87.699997,100,75.5,78.699997,76.0
20161230133000,276.0,277.200012,84.000004,62,83.800003,100,75.599998,78.699997,76.0
20161230134500,276.0,277.200012,84.000004,62,82.099998,100,75.5,78.699997,76.0
20161230140000,276.0,277.200012,84.000004,62,84.699997,100,75.599998,78.699997,76.0
20161230141500,276.0,281.399994,85.272725,62,76.300003,100,75.5,78.699997,76.0
20161230143000,276.0,281.399994,85.272725,62,92.900002,100,75.699997,78.699997,76.0
20161230144500,276.0,285.600006,86.545456,62,75.800003,100,75.599998,78.699997,76.0
20161230150000,276.0,281.399994,85.272725,62,77.900002,100,75.5,78.699997,76.0
20161230151500,276.0,281.399994,85.272725,62,90.099998,100,75.300003,78.699997,76.0
20161230153000,276.0,281.399994,85.272725,62,77.199997,100,75.300003,78.699997,76.0
20161230154500,276.0,285.600006,86.545456,62,79.900002,100,75.199997,78.699997,76.0
20161230160000,276.0,281.399994,85.272725,62,83.400002,100,75.199997,78.699997,76.0
20161230161500,276.0,281.399994,85.272725,62,75.900002,100,75.199997,78.699997,76.0
20161230163000,276.0,285.600006,86.545456,62,91.699997,100,75.099998,78.699997,76.0
20161230164500,276.0,285.600006,86.545456,62,79.599998,100,75.099998,78.699997,76.0
20161230170000,276.0,281.399994,85.272725,62,75.300003,100,75.0,78.699997,76.0
20161230171500,276.0,281.399994,85.272725,62,85.0,100,75.099998,78.699997,76.0
20161230173000,276.0,285.600006,86.545456,62,84.099998,100,75.099998,78.699997,76.0
20161230174500,276.0,285.600006,86.545456,62,74.400002,100,75.199997,78.699997,76.0
20161230180000,276.0,285.600006,86.545456,62,81.800003,100,75.199997,78.699997,76.0
20161230181500,276.0,285.600006,86.545456,62,84.5,100,75.199997,78.699997,76.0
20161230183000,276.0,281.399994,85.272725,62,74.5,100,75.300003,78.699997,76.0
20161230184500,276.0,281.399994,85.272725,62,78.800003,100,75.300003,78.699997,76.0
20161230190000,276.0,281.399994,85.272725,62,90.400002,100,75.400002,78.699997,76.0
20161230191500,276.0,281.399994,85.272725,62,80.0,100,75.400002,78.699997,76.0
20161230193000,276.0,325.200012,98.545458,69,48.700001,0,73.699997,70.300003,68.300003
20161230194500,276.0,321.600006,97.454547,68,47.900002,0,71.800003,70.300003,68.300003
20161230200000,276.0,302.399994,91.636362,64,47.900002,0,70.800003,70.300003,68.300003
20161230201500,276.0,289.799988,87.818178,62,47.900002,0,70.300003,70.300003,68.300003
20161230203000,276.0,285.600006,86.545456,62,47.900002,0,69.800003,70.300003,68.300003
20161230204500,276.0,281.399994,85.272725,61,47.900002,0,69.599998,70.300003,68.300003
20161230210000,276.0,281.399994,85.272725,61,48.599998,0,69.300003,70.300003,68.300003
20161230211500,276.0,281.399994,85.272725,61,47.900002,0,69.099998,70.300003,68.300003
20161230213000,276.0,281.399994,85.272725,61,48.400002,0,68.900002,70.300003,68.300003
20161230214500,276.0,281.399994,85.272725,61,47.900002,0,68.699997,70.300003,68.300003
20161230220000,276.0,281.399994,85.272725,61,47.900002,0,68.5,70.300003,68.300003
20161230221500,276.0,281.399994,85.272725,61,47.900002,0,68.400002,70.300003,68.300003
20161230223000,276.0,277.200012,84.000004,61,47.900002,0,68.199997,70.300003,68.300003
20161230224500,276.0,281.399994,85.272725,62,47.900002,0,68.099998,69.599998,67.599998
20161230230000,276.0,281.399994,85.272725,62,47.900002,0,68.0,69.599998,67.599998
20161230231500,276.0,281.399994,85.272725,62,47.900002,0,67.900002,69.5,67.5
20161230233000,276.0,289.799988,87.818178,64,47.900002,0,67.599998,69.5,67.5
20161230234500,276.0,285.600006,86.545456,62,47.900002,0,67.599998,69.5,67.5
20161231000000,276.0,285.600006,86.545456,61,47.900002,0,67.5,69.5,67.5
20161231001500,276.0,285.600006,86.545456,61,47.900002,0,67.400002,69.5,67.5
20161231003000,276.0,285.600006,86.545456,61,47.900002,0,67.300003,69.5,67.5
20161231004500,276.0,285.600006,86.545456,61,47.900002,100,67.199997,69.5,67.5
20161231010000,276.0,285.600006,86.545456,61,47.900002,100,67.099998,69.5,67.5
20161231011500,276.0,277.200012,84.000004,62,47.900002,100,67.099998,69.5,67.5
20161231013000,276.0,268.200012,81.272731,61,47.200001,100,67.099998,69.5,67.5
20161231014500,276.0,268.200012,81.272731,61,47.900002,100,67.099998,69.5,67.5
20161231020000,276.0,268.200012,81.272731,61,47.900002,100,67.0,69.5,67.5
20161231021500,276.0,268.200012,81.272731,62,51.400002,100,67.099998,69.5,67.5
20161231023000,276.0,268.200012,81.272731,62,51.400002,100,67.199997,69.5,67.5
20161231024500,276.0,272.399994,82.545453,62,51.400002,100,67.300003,69.5,67.5
20161231030000,276.0,285.600006,86.545456,63,48.0,100,67.0,69.5,67.5
20161231031500,276.0,281.399994,85.272725,63,51.799999,100,67.199997,69.5,67.5
20161231033000,276.0,281.399994,85.272725,63,51.799999,100,67.199997,69.5,67.5
20161231034500,276.0,281.399994,85.272725,63,51.799999,100,67.300003,69.599998,67.599998
20161231040000,276.0,285.600006,86.545456,63,59.5,100,67.699997,69.599998,67.599998
20161231041500,276.0,285.600006,86.545456,63,49.900002,0,67.800003,69.599998,67.599998
20161231043000,276.0,285.600006,86.545456,63,48.200001,100,67.199997,69.599998,67.599998
20161231044500,276.0,281.399994,85.272725,63,48.200001,100,67.099998,69.599998,67.599998
20161231050000,276.0,285.600006,86.545456,63,48.200001,100,67.099998,69.800003,67.800003
20161231051500,276.0,281.399994,85.272725,63,64.900002,100,67.699997,70.199997,68.199997
20161231053000,276.0,281.399994,85.272725,63,71.0,100,68.199997,70.199997,68.199997
20161231054500,276.0,285.600006,86.545456,63,49.099998,0,67.900002,69.800003,67.800003
20161231060000,276.0,281.399994,85.272725,63,48.299999,100,67.5,69.800003,67.800003
20161231061500,276.0,285.600006,86.545456,63,51.0,100,67.400002,70.0,68.0
20161231063000,276.0,281.399994,85.272725,62,51.0,100,67.400002,69.900002,67.900002
20161231064500,276.0,285.600006,86.545456,62,51.700001,100,67.400002,69.599998,67.599998
20161231070000,276.0,281.399994,85.272725,62,51.700001,100,67.300003,69.599998,67.599998
20161231071500,276.0,281.399994,85.272725,62,58.700001,100,67.400002,69.599998,67.599998
20161231073000,276.0,285.600006,86.545456,62,58.0,100,67.599998,69.599998,67.599998
20161231074500,276.0,281.399994,85.272725,62,59.900002,100,67.699997,69.599998,67.599998
20161231080000,276.0,281.399994,85.272725,62,50.299999,100,67.599998,69.5,67.5
20161231081500,276.0,285.600006,86.545456,62,49.5,100,67.099998,69.5,67.5
20161231083000,276.0,281.399994,85.272725,62,53.099998,100,66.900002,69.5,67.5
20161231084500,276.0,285.600006,86.545456,63,51.099998,100,67.099998,68.900002,66.900002
20161231090000,276.0,285.600006,86.545456,63,51.099998,100,66.800003,69.5,67.5
20161231091500,276.0,285.600006,86.545456,62,57.099998,100,67.0,69.5,67.5
20161231093000,276.0,281.399994,85.272725,62,57.799999,100,67.199997,69.5,67.5
20161231094500,276.0,281.399994,85.272725,62,57.799999,100,67.400002,69.400002,67.400002
20161231100000,276.0,281.399994,85.272725,62,53.099998,0,67.300003,69.5,67.5
20161231101500,276.0,281.399994,85.272725,62,53.099998,0,67.300003,69.5,67.5
20161231103000,276.0,285.600006,86.545456,62,53.900002,0,67.300003,69.5,67.5
20161231104500,276.0,277.200012,84.000004,62,53.900002,100,67.400002,69.599998,67.599998
20161231110000,276.0,281.399994,85.272725,62,54.700001,100,67.400002,69.5,67.5
20161231111500,276.0,277.200012,84.000004,62,55.400002,100,67.400002,69.5,67.5
20161231113000,276.0,281.399994,85.272725,62,55.400002,100,67.5,69.599998,67.599998
20161231114500,276.0,277.200012,84.000004,62,55.400002,100,67.599998,69.599998,67.599998
20161231120000,276.0,281.399994,85.272725,62,56.299999,100,67.699997,69.599998,67.599998
20161231121500,276.0,281.399994,85.272725,62,56.299999,100,67.699997,69.599998,67.599998
20161231123000,276.0,272.399994,82.545453,61,56.299999,0,67.800003,69.5,67.5
20161231124500,276.0,272.399994,82.545453,61,56.299999,0,67.800003,69.5,67.5
20161231130000,276.0,268.200012,81.272731,61,56.299999,0,67.900002,69.599998,67.599998
20161231131500,276.0,272.399994,82.545453,61,55.599998,0,67.900002,69.599998,67.599998
20161231133000,276.0,277.200012,84.000004,61,55.599998,0,68.0,69.800003,67.800003
20161231134500,276.0,272.399994,82.545453,62,55.599998,0,68.099998,69.699997,67.699997
20161231140000,276.0,277.200012,84.000004,62,55.599998,0,68.099998,69.699997,67.699997
20161231141500,276.0,277.200012,84.000004,62,55.599998,0,68.099998,69.599998,67.599998
20161231143000,276.0,277.200012,84.000004,62,56.200001,0,68.099998,69.599998,67.599998
20161231144500,276.0,285.600006,86.545456,61,56.200001,0,68.199997,69.599998,67.599998
20161231150000,276.0,285.600006,86.545456,61,56.200001,0,68.199997,69.599998,67.599998
20161231151500,276.0,281.399994,85.272725,61,56.200001,0,68.199997,69.599998,67.599998
20161231153000,276.0,281.399994,85.272725,61,56.200001,0,68.199997,69.599998,67.599998
20161231154500,276.0,281.399994,85.272725,61,56.200001,0,68.199997,69.599998,67.599998
20161231160000,276.0,277.200012,84.000004,61,55.200001,0,68.199997,69.599998,67.599998
20161231161500,276.0,281.399994,85.272725,61,55.900002,0,68.099998,69.599998,67.599998
20161231163000,276.0,281.399994,85.272725,61,55.900002,0,68.199997,69.599998,67.599998
20161231164500,276.0,281.399994,85.272725,61,55.900002,0,68.199997,69.599998,67.599998
20161231170000,276.0,285.600006,86.545456,61,55.900002,0,68.199997,69.599998,67.599998
20161231171500,276.0,285.600006,86.545456,61,55.900002,0,68.199997,69.5,67.5
20161231173000,276.0,298.200012,90.36364,62,55.900002,0,68.199997,69.5,67.5
20161231174500,276.0,281.399994,85.272725,61,55.900002,0,68.199997,69.5,67.5
20161231180000,276.0,281.399994,85.272725,61,55.200001,0,68.199997,69.5,67.5
20161231181500,276.0,281.399994,85.272725,61,56.299999,0,68.199997,69.5,67.5
20161231183000,276.0,285.600006,86.545456,61,56.299999,0,68.099998,69.5,67.5
20161231184500,276.0,281.399994,85.272725,61,55.200001,0,68.099998,69.5,67.5
20161231190000,276.0,281.399994,85.272725,61,56.299999,0,68.199997,69.5,67.5
20161231191500,276.0,277.200012,84.000004,61,56.299999,0,68.199997,69.5,67.5
20161231193000,276.0,277.200012,84.000004,61,55.599998,0,68.199997,69.5,67.5
20161231194500,276.0,281.399994,85.272725,61,56.299999,0,68.199997,69.5,67.5
20161231200000,276.0,285.600006,86.545456,61,55.099998,0,68.099998,69.5,67.5
20161231201500,276.0,281.399994,85.272725,61,55.099998,0,68.099998,69.5,67.5
20161231203000,276.0,281.399994,85.272725,61,56.299999,0,68.099998,69.5,67.5
20161231204500,276.0,281.399994,85.272725,61,55.5,0,68.099998,69.5,67.5
20161231210000,276.0,285.600006,86.545456,61,56.299999,0,68.0,69.5,67.5
20161231211500,276.0,281.399994,85.272725,61,56.299999,0,68.099998,69.5,67.5
20161231213000,276.0,285.600006,86.545456,61,56.299999,0,68.0,68.900002,66.900002
20161231214500,276.0,281.399994,85.272725,61,55.5,0,68.0,69.5,67.5
20161231220000,276.0,289.799988,87.818178,62,56.299999,0,68.0,68.900002,66.900002
20161231221500,276.0,285.600006,86.545456,62,55.599998,0,68.0,69.5,67.5
20161231223000,276.0,313.799988,95.090905,66,54.900002,0,67.900002,68.800003,66.800003
20161231224500,276.0,285.600006,86.545456,61,54.900002,0,67.800003,69.300003,67.300003
20161231230000,276.0,281.399994,85.272725,61,55.900002,0,67.800003,68.900002,66.900002
20161231231500,276.0,281.399994,85.272725,61,54.900002,0,67.800003,68.900002,66.900002
20161231233000,276.0,281.399994,85.272725,61,55.599998,0,67.800003,68.800003,66.800003
20161231234500,276.0,281.399994,85.272725,61,55.0,0,67.699997,69.5,67.5
20170101000000,276.0,277.200012,84.000004,61,55.0,0,67.800003,69.300003,67.300003
20170101001500,276.0,294.0,89.090909,64,55.0,0,67.800003,68.900002,66.900002
20170101003000,276.0,281.399994,85.272725,61,55.900002,0,67.800003,69.5,67.5
20170101004500,276.0,281.399994,85.272725,61,55.900002,0,67.800003,69.5,67.5
20170101010000,276.0,281.399994,85.272725,61,55.900002,0,67.900002,69.5,67.5
20170101011500,276.0,277.200012,84.000004,61,55.900002,0,67.900002,69.5,67.5
20170101013000,276.0,281.399994,85.272725,61,55.900002,0,67.900002,69.5,67.5
20170101014500,276.0,285.600006,86.545456,61,55.900002,0,67.900002,69.5,67.5
20170101020000,276.0,298.200012,90.36364,65,55.900002,0,67.800003,69.0,67.0
20170101021500,276.0,281.399994,85.272725,62,55.900002,0,67.800003,69.5,67.5
20170101023000,276.0,281.399994,85.272725,61,55.900002,0,67.699997,69.5,67.5
20170101024500,276.0,281.399994,85.272725,61,55.900002,0,67.699997,69.5,67.5
20170101030000,276.0,277.200012,84.000004,60,55.900002,0,67.699997,69.5,67.5
20170101031500,276.0,277.200012,84.000004,60,55.200001,0,67.699997,69.5,67.5
20170101033000,276.0,277.200012,84.000004,60,55.900002,0,67.699997,69.5,67.5
20170101034500,276.0,277.200012,84.000004,60,55.200001,0,67.599998,69.400002,67.400002
20170101040000,276.0,285.600006,86.545456,62,55.200001,0,67.599998,68.900002,66.900002
20170101041500,276.0,281.399994,85.272725,62,55.200001,0,67.400002,68.900002,66.900002
20170101043000,276.0,277.200012,84.000004,62,55.799999,0,67.300003,69.099998,67.099998
20170101044500,276.0,277.200012,84.000004,63,55.799999,0,67.400002,68.900002,66.900002
20170101050000,276.0,277.200012,84.000004,63,55.799999,0,67.300003,68.900002,66.900002
20170101051500,276.0,272.399994,82.545453,63,55.799999,0,67.400002,68.900002,66.900002
20170101053000,276.0,313.799988,95.090905,67,55.200001,0,67.300003,68.0,65.300003
20170101054500,276.0,289.799988,87.818178,63,55.200001,0,67.400002,68.0,65.300003
20170101060000,276.0,281.399994,85.272725,63,83.099998,100,67.900002,72.0,70.0
20170101061500,276.0,285.600006,86.545456,63,78.300003,100,68.699997,72.0,70.0
20170101063000,276.0,285.600006,86.545456,62,94.099998,100,69.199997,72.0,70.0
20170101064500,276.0,285.600006,86.545456,62,78.800003,100,69.699997,72.0,70.0
20170101070000,276.0,285.600006,86.545456,61,90.800003,100,70.300003,72.0,70.0
20170101071500,276.0,281.399994,85.272725,61,56.299999,0,70.199997,72.0,70.0
20170101073000,276.0,277.200012,84.000004,61,56.299999,100,69.699997,72.0,70.0
20170101074500,276.0,277.200012,84.000004,61,56.299999,100,69.300003,72.0,70.0
20170101080000,276.0,277.200012,84.000004,61,57.200001,100,69.300003,72.0,70.0
20170101081500,276.0,281.399994,85.272725,61,70.099998,100,69.599998,72.0,70.0
20170101083000,276.0,277.200012,84.000004,61,70.099998,100,70.0,72.0,70.0
20170101084500,276.0,281.399994,85.272725,61,55.599998,0,70.199997,72.0,70.0
20170101090000,276.0,272.399994,82.545453,61,55.599998,100,69.5,72.0,70.0
20170101091500,276.0,268.200012,81.272731,61,56.700001,100,69.199997,72.0,70.0
20170101093000,276.0,272.399994,82.545453,62,75.099998,100,69.400002,71.900002,69.900002
20170101094500,276.0,277.200012,84.000004,62,72.5,100,69.900002,72.0,70.0
20170101100000,276.0,281.399994,85.272725,62,56.0,0,69.900002,71.599998,69.599998
20170101101500,276.0,281.399994,85.272725,62,56.0,0,69.400002,71.5,69.5
20170101103000,276.0,277.200012,84.000004,62,56.0,0,69.400002,71.5,69.5
20170101104500,276.0,277.200012,84.000004,62,56.0,100,69.199997,71.5,69.5
20170101110000,276.0,272.399994,82.545453,62,56.0,100,69.099998,71.5,69.5
20170101111500,276.0,281.399994,85.272725,62,56.599998,100,68.900002,71.5,69.5
20170101113000,276.0,281.399994,85.272725,62,68.099998,100,68.599998,71.5,69.5
20170101114500,276.0,277.200012,84.000004,61,71.400002,100,69.300003,71.5,69.5
20170101120000,276.0,272.399994,82.545453,61,76.400002,100,69.599998,71.5,69.5
20170101121500,276.0,272.399994,82.545453,63,56.400002,0,69.699997,71.5,69.5
20170101123000,276.0,277.200012,84.000004,63,79.099998,100,69.199997,77.199997,75.199997
20170101124500,276.0,277.200012,84.000004,63,94.099998,100,70.300003,77.300003,75.300003
20170101130000,276.0,277.200012,84.000004,63,80.199997,100,70.900002,77.300003,75.300003
20170101131500,276.0,277.200012,84.000004,63,93.5,100,71.199997,77.300003,75.300003
20170101133000,276.0,285.600006,86.545456,63,89.599998,100,71.599998,77.300003,75.300003
20170101134500,276.0,281.399994,85.272725,63,80.199997,100,72.099998,77.300003,75.300003
20170101140000,276.0,277.200012,84.000004,63,84.400002,100,72.5,77.300003,75.300003
20170101141500,276.0,277.200012,84.000004,63,95.800003,100,72.699997,77.300003,75.300003
20170101143000,276.0,277.200012,84.000004,63,93.0,100,73.0,77.300003,75.300003
20170101144500,276.0,272.399994,82.545453,63,94.099998,100,73.199997,77.300003,75.300003
20170101150000,276.0,272.399994,82.545453,63,89.699997,100,73.400002,77.300003,75.300003
20170101151500,276.0,272.399994,82.545453,63,81.0,100,73.599998,77.300003,75.300003
20170101153000,276.0,272.399994,82.545453,63,94.800003,100,73.800003,77.300003,75.300003
20170101154500,276.0,277.200012,84.000004,63,80.199997,100,74.0,77.300003,75.300003
20170101160000,276.0,277.200012,84.000004,63,86.099998,100,74.0,77.300003,75.300003
20170101161500,276.0,277.200012,84.000004,63,86.099998,100,74.099998,77.300003,75.300003
20170101163000,276.0,285.600006,86.545456,62,79.099998,100,74.099998,77.300003,75.300003
20170101164500,276.0,281.399994,85.272725,62,92.400002,100,74.199997,77.300003,75.300003
20170101170000,276.0,272.399994,82.545453,62,80.0,100,74.199997,77.300003,75.300003
20170101171500,276.0,281.399994,85.272725,62,95.699997,100,74.300003,77.300003,75.300003
20170101173000,276.0,285.600006,86.545456,62,79.199997,100,74.300003,77.300003,75.300003
20170101174500,276.0,281.399994,85.272725,62,94.300003,100,74.5,77.300003,75.300003
20170101180000,276.0,281.399994,85.272725,62,79.199997,100,74.5,77.300003,75.300003
20170101181500,276.0,272.399994,82.545453,62,97.199997,100,74.199997,77.199997,75.199997
20170101183000,276.0,272.399994,82.545453,62,94.699997,100,73.5,77.099998,75.099998
20170101184500,276.0,272.399994,82.545453,62,93.5,100,73.099998,77.0,75.0
20170101190000,276.0,268.200012,81.272731,62,90.400002,100,72.800003,77.0,75.0
20170101191500,276.0,268.200012,81.272731,62,91.599998,100,72.699997,77.0,75.0
20170101193000,276.0,268.200012,81.272731,62,80.800003,100,72.599998,76.900002,74.900002
20170101194500,276.0,268.200012,81.272731,62,95.900002,100,72.400002,76.900002,74.900002
20170101200000,276.0,272.399994,82.545453,62,80.199997,100,72.400002,76.900002,74.900002
20170101201500,276.0,268.200012,81.272731,62,88.0,100,72.400002,76.900002,74.900002
20170101203000,276.0,285.600006,86.545456,61,84.300003,100,72.400002,76.900002,74.900002
20170101204500,276.0,281.399994,85.272725,61,80.199997,100,72.300003,76.900002,74.900002
20170101210000,276.0,281.399994,85.272725,61,94.199997,100,72.300003,76.900002,74.900002
20170101211500,276.0,281.399994,85.272725,61,80.699997,100,72.400002,76.900002,74.900002
20170101213000,276.0,281.399994,85.272725,61,88.5,100,72.5,76.900002,74.900002
20170101214500,276.0,281.399994,85.272725,61,83.199997,100,72.599998,76.900002,74.900002
20170101220000,276.0,281.399994,85.272725,61,80.599998,100,72.5,76.900002,74.900002
20170101221500,276.0,281.399994,85.272725,61,92.199997,100,72.599998,76.900002,74.900002
20170101223000,276.0,281.399994,85.272725,61,79.199997,100,72.599998,76.900002,74.900002
20170101224500,276.0,281.399994,85.272725,61,96.0,100,72.599998,76.900002,74.900002
20170101230000,276.0,281.399994,85.272725,61,80.199997,100,72.800003,76.900002,74.900002
20170101231500,276.0,281.399994,85.272725,61,89.5,100,73.400002,76.900002,74.900002
20170101233000,276.0,281.399994,85.272725,61,82.099998,100,73.800003,76.900002,74.900002
20170101234500,276.0,272.399994,82.545453,61,82.099998,100,74.0,76.900002,74.900002
20170102000000,276.0,268.200012,81.272731,61,83.199997,100,74.300003,76.900002,74.900002
20170102001500,276.0,268.200012,81.272731,61,97.0,100,74.400002,76.900002,74.900002
20170102003000,276.0,272.399994,82.545453,61,80.699997,100,74.5,76.900002,74.900002
20170102004500,276.0,277.200012,84.000004,61,87.300003,100,74.699997,76.900002,74.900002
20170102010000,276.0,272.399994,82.545453,61,85.900002,100,74.699997,76.900002,74.900002
20170102011500,276.0,268.200012,81.272731,61,80.699997,100,74.800003,76.900002,74.900002
20170102013000,276.0,268.200012,81.272731,61,97.199997,100,74.900002,76.900002,74.900002
20170102014500,276.0,272.399994,82.545453,61,80.699997,100,74.800003,76.900002,74.900002
20170102020000,276.0,272.399994,82.545453,61,89.199997,100,75.0,76.900002,74.900002
20170102021500,276.0,285.600006,86.545456,61,84.0,100,75.099998,76.900002,74.900002
20170102023000,276.0,281.399994,85.272725,61,55.599998,100,74.0,76.900002,74.900002
20170102024500,276.0,277.200012,84.000004,61,80.400002,100,74.0,76.900002,74.900002
20170102030000,276.0,277.200012,84.000004,61,76.900002,100,74.400002,76.900002,74.900002
20170102031500,276.0,277.200012,84.000004,61,74.0,100,74.5,76.900002,74.900002
20170102033000,276.0,277.200012,84.000004,61,84.300003,100,74.599998,76.900002,74.900002
20170102034500,276.0,277.200012,84.000004,61,74.400002,100,74.599998,76.900002,74.900002
20170102040000,276.0,272.399994,82.545453,61,85.0,100,74.599998,76.900002,74.900002
20170102041500,276.0,272.399994,82.545453,61,74.400002,100,74.699997,76.900002,74.900002
20170102043000,276.0,272.399994,82.545453,61,77.199997,100,74.599998,76.900002,74.900002
20170102044500,276.0,277.200012,84.000004,61,83.199997,100,74.699997,76.900002,74.900002
20170102050000,276.0,268.200012,81.272731,61,74.900002,100,74.699997,76.900002,74.900002
20170102051500,276.0,268.200012,81.272731,61,80.800003,100,74.699997,76.900002,74.900002
20170102053000,276.0,272.399994,82.545453,61,74.900002,100,74.800003,76.900002,74.900002
20170102054500,276.0,268.200012,81.272731,61,81.099998,100,74.699997,76.900002,74.900002
20170102060000,276.0,268.200012,81.272731,61,73.5,100,74.699997,76.900002,74.900002
20170102061500,276.0,272.399994,82.545453,62,80.199997,100,74.699997,76.900002,74.900002
20170102063000,276.0,277.200012,84.000004,62,75.300003,100,74.599998,76.900002,74.900002
20170102064500,276.0,277.200012,84.000004,62,75.300003,100,74.699997,76.900002,74.900002
20170102070000,276.0,285.600006,86.545456,61,83.099998,100,74.699997,76.900002,74.900002
20170102071500,276.0,281.399994,85.272725,61,74.400002,100,74.800003,76.900002,74.900002
20170102073000,276.0,277.200012,84.000004,61,83.900002,100,74.800003,76.900002,74.900002
20170102074500,276.0,272.399994,82.545453,61,74.900002,100,74.800003,76.900002,74.900002
20170102080000,276.0,281.399994,85.272725,61,84.099998,100,74.800003,76.900002,74.900002
20170102081500,276.0,272.399994,82.545453,61,74.400002,100,74.900002,76.900002,74.900002
20170102083000,276.0,277.200012,84.000004,61,84.900002,100,74.900002,76.900002,74.900002
20170102084500,276.0,277.200012,84.000004,61,74.400002,100,75.0,76.900002,74.900002
20170102090000,276.0,277.200012,84.000004,61,82.0,100,75.0,76.900002,74.900002
20170102091500,276.0,272.399994,82.545453,62,80.699997,100,75.0,76.900002,74.900002
20170102093000,276.0,272.399994,82.545453,62,77.199997,100,75.0,76.900002,74.900002
20170102094500,276.0,285.600006,86.545456,61,79.400002,100,75.0,76.900002,74.900002
20170102100000,276.0,281.399994,85.272725,61,79.400002,100,75.0,76.900002,74.900002
20170102101500,276.0,277.200012,84.000004,61,75.900002,100,75.0,76.900002,74.900002
20170102103000,276.0,272.399994,82.545453,61,83.199997,100,75.0,76.900002,74.900002
20170102104500,276.0,272.399994,82.545453,61,80.699997,100,75.099998,76.900002,74.900002
20170102110000,276.0,268.200012,81.272731,61,76.400002,100,75.099998,76.900002,74.900002
20170102111500,276.0,272.399994,82.545453,61,77.900002,100,75.099998,76.900002,74.900002
20170102113000,276.0,277.200012,84.000004,61,80.699997,100,75.099998,76.900002,74.900002
20170102114500,276.0,281.399994,85.272725,61,58.099998,0,75.099998,76.900002,74.900002
20170102120000,276.0,272.399994,82.545453,61,56.700001,100,74.599998,76.900002,74.900002
20170102121500,276.0,277.200012,84.000004,61,56.700001,100,74.099998,76.900002,74.900002
20170102123000,276.0,281.399994,85.272725,61,82.0,100,74.0,76.900002,74.900002
20170102124500,276.0,277.200012,84.000004,61,75.400002,100,74.099998,76.900002,74.900002
20170102130000,276.0,277.200012,84.000004,61,86.699997,100,74.199997,76.900002,74.900002
20170102131500,276.0,277.200012,84.000004,61,86.699997,100,74.300003,76.900002,74.900002
20170102133000,276.0,277.200012,84.000004,61,76.800003,100,74.400002,76.900002,74.900002
20170102134500,276.0,281.399994,85.272725,61,79.099998,100,74.5,76.900002,74.900002
20170102140000,276.0,281.399994,85.272725,61,79.099998,100,74.699997,76.900002,74.900002
20170102141500,276.0,272.399994,82.545453,61,85.400002,100,74.800003,76.900002,74.900002
20170102143000,276.0,281.399994,85.272725,61,78.300003,100,74.900002,76.900002,74.900002
20170102144500,276.0,281.399994,85.272725,61,82.0,100,75.0,76.900002,74.900002
20170102150000,276.0,285.600006,86.545456,61,78.099998,100,75.0,76.900002,74.900002
20170102151500,276.0,281.399994,85.272725,61,88.400002,100,75.0,76.900002,74.900002
20170102153000,276.0,285.600006,86.545456,60,56.799999,100,74.300003,76.900002,74.900002
20170102154500,276.0,277.200012,84.000004,60,81.599998,100,73.800003,76.900002,74.900002
20170102160000,276.0,272.399994,82.545453,61,75.400002,100,74.300003,76.900002,74.900002
20170102161500,276.0,268.200012,81.272731,61,81.599998,100,74.5,76.900002,74.900002
20170102163000,276.0,272.399994,82.545453,61,76.900002,100,74.599998,76.900002,74.900002
20170102164500,276.0,277.200012,84.000004,61,76.900002,100,74.599998,76.900002,74.900002
20170102170000,276.0,281.399994,85.272725,61,81.599998,100,74.599998,76.900002,74.900002
20170102171500,276.0,277.200012,84.000004,61,75.400002,100,74.800003,76.900002,74.900002
20170102173000,276.0,277.200012,84.000004,61,81.099998,100,74.699997,76.900002,74.900002
20170102174500,276.0,272.399994,82.545453,61,78.300003,100,74.800003,76.900002,74.900002
20170102180000,276.0,268.200012,81.272731,62,76.800003,100,74.5,76.900002,74.900002
20170102181500,276.0,285.600006,86.545456,61,83.300003,100,73.400002,76.900002,74.900002
20170102183000,276.0,285.600006,86.545456,61,81.0,100,73.300003,76.900002,74.900002
20170102184500,276.0,277.200012,84.000004,61,86.300003,100,73.0,76.900002,74.900002
20170102190000,276.0,277.200012,84.000004,61,82.900002,100,72.699997,76.900002,74.900002
20170102191500,276.0,277.200012,84.000004,61,90.599998,100,72.599998,76.900002,74.900002
20170102193000,276.0,281.399994,85.272725,61,79.199997,100,72.400002,76.900002,74.900002
20170102194500,276.0,281.399994,85.272725,61,95.800003,100,72.699997,76.900002,74.900002
20170102200000,276.0,281.399994,85.272725,61,80.099998,100,73.099998,76.900002,74.900002
20170102201500,276.0,281.399994,85.272725,61,90.800003,100,73.099998,76.900002,74.900002
20170102203000,276.0,281.399994,85.272725,61,81.0,100,72.900002,76.900002,74.900002
20170102204500,276.0,281.399994,85.272725,61,90.199997,100,72.900002,76.900002,74.900002
20170102210000,276.0,277.200012,84.000004,61,81.099998,100,72.900002,76.900002,74.900002
20170102211500,276.0,277.200012,84.000004,61,89.199997,100,72.900002,76.900002,74.900002
20170102213000,276.0,281.399994,85.272725,61,81.099998,100,72.900002,76.900002,74.900002
20170102214500,276.0,281.399994,85.272725,61,85.5,100,72.900002,76.900002,74.900002
20170102220000,276.0,281.399994,85.272725,61,82.099998,100,72.800003,76.900002,74.900002
20170102221500,276.0,277.200012,84.000004,61,83.800003,100,72.900002,76.900002,74.900002
20170102223000,276.0,277.200012,84.000004,61,85.099998,100,72.800003,76.900002,74.900002
20170102224500,276.0,277.200012,84.000004,61,80.599998,100,72.900002,76.900002,74.900002
20170102230000,276.0,277.200012,84.000004,61,91.199997,100,72.900002,76.900002,74.900002
20170102231500,276.0,277.200012,84.000004,61,78.699997,100,73.0,76.900002,74.900002
20170102233000,276.0,277.200012,84.000004,61,95.900002,100,73.699997,76.900002,74.900002
20170102234500,276.0,277.200012,84.000004,61,78.800003,100,73.5,76.900002,74.900002
20170103000000,276.0,277.200012,84.000004,61,90.800003,100,73.199997,76.900002,74.900002
20170103001500,276.0,277.200012,84.000004,61,79.199997,100,72.800003,76.900002,74.900002
20170103003000,276.0,272.399994,82.545453,61,92.199997,100,72.800003,76.900002,74.900002
20170103004500,276.0,272.399994,82.545453,61,79.900002,100,72.699997,76.900002,74.900002
20170103010000,276.0,272.399994,82.545453,61,86.400002,100,72.699997,76.900002,74.900002
20170103011500,276.0,272.399994,82.545453,61,82.599998,100,72.599998,76.900002,74.900002
20170103013000,276.0,272.399994,82.545453,61,83.599998,100,72.599998,76.900002,74.900002
20170103014500,276.0,272.399994,82.545453,61,82.5,100,72.400002,76.900002,74.900002
20170103020000,276.0,272.399994,82.545453,61,83.900002,100,72.400002,76.900002,74.900002
20170103021500,276.0,272.399994,82.545453,61,83.900002,100,72.300003,76.900002,74.900002
20170103023000,276.0,277.200012,84.000004,61,81.5,100,72.300003,76.900002,74.900002
20170103024500,276.0,281.399994,85.272725,61,81.5,100,72.199997,76.900002,74.900002
20170103030000,276.0,285.600006,86.545456,61,85.699997,100,72.199997,76.900002,74.900002
20170103031500,276.0,285.600006,86.545456,61,76.800003,100,72.199997,76.900002,74.900002
20170103033000,276.0,281.399994,85.272725,61,93.099998,100,72.199997,76.900002,74.900002
20170103034500,276.0,268.200012,81.272731,61,79.800003,100,72.199997,76.900002,74.900002
20170103040000,276.0,272.399994,82.545453,61,86.199997,100,72.400002,76.900002,74.900002
20170103041500,276.0,268.200012,81.272731,61,80.5,100,72.300003,79.5,76.0
20170103043000,276.0,268.200012,81.272731,61,86.400002,100,72.199997,79.5,76.0
20170103044500,276.0,268.200012,81.272731,61,77.900002,100,72.199997,80.5,76.0
20170103050000,276.0,272.399994,82.545453,61,89.800003,100,72.199997,80.400002,76.0
20170103051500,276.0,277.200012,84.000004,61,76.699997,100,72.099998,80.400002,76.0
20170103053000,276.0,272.399994,82.545453,62,87.099998,100,72.099998,80.300003,76.0
20170103054500,276.0,268.200012,81.272731,62,82.400002,100,72.199997,80.300003,76.0
20170103060000,276.0,277.200012,84.000004,62,78.800003,100,72.199997,80.300003,76.0
20170103061500,276.0,285.600006,86.545456,61,88.0,100,72.199997,80.300003,76.0
20170103063000,276.0,285.600006,86.545456,61,77.300003,100,73.300003,80.300003,76.0
20170103064500,276.0,281.399994,85.272725,61,92.300003,100,73.0,80.300003,76.0
20170103070000,276.0,281.399994,85.272725,61,77.300003,100,72.599998,80.300003,76.0
20170103071500,276.0,281.399994,85.272725,61,91.5,100,72.400002,80.300003,76.0
20170103073000,276.0,281.399994,85.272725,61,77.800003,100,73.300003,80.300003,76.0
20170103074500,276.0,277.200012,84.000004,61,94.300003,100,73.800003,80.300003,76.0
20170103080000,276.0,272.399994,82.545453,61,78.699997,100,74.199997,80.300003,76.0
20170103081500,276.0,268.200012,81.272731,61,91.900002,100,74.599998,80.300003,76.0
20170103083000,276.0,268.200012,81.272731,61,80.099998,100,73.699997,80.300003,76.0
20170103084500,276.0,272.399994,82.545453,61,94.699997,100,73.599998,80.300003,76.0
20170103090000,276.0,272.399994,82.545453,61,80.699997,100,73.599998,80.300003,76.0
20170103091500,276.0,268.200012,81.272731,61,86.800003,100,74.400002,80.300003,76.0
20170103093000,276.0,268.200012,81.272731,61,91.099998,100,74.0,80.300003,76.0
20170103094500,276.0,268.200012,81.272731,61,81.099998,100,73.5,80.300003,76.0
20170103100000,276.0,272.399994,82.545453,62,92.099998,100,74.099998,80.300003,76.0
20170103101500,276.0,277.200012,84.000004,62,85.400002,100,74.699997,80.300003,76.0
20170103103000,276.0,277.200012,84.000004,62,80.699997,100,74.099998,80.300003,76.0
20170103104500,276.0,277.200012,84.000004,62,92.099998,100,74.0,80.300003,76.0
20170103110000,276.0,281.399994,85.272725,62,83.5,100,74.0,80.300003,76.0
20170103111500,276.0,281.399994,85.272725,62,80.699997,100,74.0,80.300003,76.0
20170103113000,276.0,281.399994,85.272725,62,94.5,100,74.699997,80.300003,76.0
20170103114500,276.0,285.600006,86.545456,62,82.099998,100,73.5,80.300003,76.0
20170103120000,276.0,281.399994,85.272725,61,88.300003,100,73.5,80.300003,76.0
20170103121500,276.0,285.600006,86.545456,61,80.699997,100,73.599998,80.300003,76.0
20170103123000,276.0,281.399994,85.272725,61,84.400002,100,73.800003,80.300003,76.0
20170103124500,276.0,281.399994,85.272725,61,96.599998,100,73.5,80.300003,76.0
20170103130000,276.0,281.399994,85.272725,61,83.400002,100,74.099998,80.300003,76.0
20170103131500,276.0,281.399994,85.272725,61,84.800003,100,73.699997,80.300003,76.0
20170103133000,276.0,281.399994,85.272725,61,91.900002,100,73.199997,80.300003,76.0
20170103134500,276.0,281.399994,85.272725,61,81.099998,100,73.099998,80.300003,76.0
20170103140000,276.0,281.399994,85.272725,61,93.5,100,73.099998,80.300003,76.0
20170103141500,276.0,281.399994,85.272725,61,80.699997,100,73.400002,80.300003,76.0
20170103143000,276.0,281.399994,85.272725,61,90.300003,100,72.900002,80.300003,76.0
20170103144500,276.0,281.399994,85.272725,61,84.900002,100,72.800003,80.300003,76.0
20170103150000,276.0,281.399994,85.272725,61,81.599998,100,73.099998,80.300003,76.0
20170103151500,276.0,281.399994,85.272725,61,94.400002,100,73.199997,80.300003,76.0
20170103153000,276.0,281.399994,85.272725,61,80.699997,100,72.800003,80.300003,76.0
20170103154500,276.0,285.600006,86.545456,61,84.400002,100,72.900002,80.300003,76.0
20170103160000,276.0,281.399994,85.272725,61,83.5,100,72.900002,80.300003,76.0
20170103161500,276.0,281.399994,85.272725,61,83.5,100,72.699997,80.300003,76.0
20170103163000,276.0,281.399994,85.272725,61,92.5,100,72.699997,80.300003,76.0
20170103164500,276.0,281.399994,85.272725,61,80.199997,100,73.400002,80.300003,76.0
20170103170000,276.0,277.200012,84.000004,61,85.599998,100,74.599998,80.300003,76.0
20170103171500,276.0,277.200012,84.000004,61,95.900002,100,74.5,80.300003,76.0
