PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170103173000,276.0,272.399994,82.545453,61,84.300003,100,73.400002,80.300003,76.0
20170103174500,276.0,268.200012,81.272731,61,82.099998,100,73.699997,80.300003,76.0
20170103180000,276.0,272.399994,82.545453,62,95.300003,100,73.099998,80.300003,76.0
20170103181500,276.0,281.399994,85.272725,62,84.900002,100,73.0,80.300003,76.0
20170103183000,276.0,285.600006,86.545456,62,84.900002,100,73.0,80.300003,76.0
20170103184500,276.0,281.399994,85.272725,62,81.0,100,73.0,80.300003,76.0
20170103190000,276.0,281.399994,85.272725,62,89.5,100,73.0,80.300003,76.0
20170103191500,276.0,281.399994,85.272725,62,80.0,100,72.900002,80.300003,76.0
20170103193000,276.0,281.399994,85.272725,62,92.599998,100,73.099998,80.300003,76.0
20170103194500,276.0,281.399994,85.272725,62,79.699997,100,73.099998,80.300003,76.0
20170103200000,276.0,277.200012,84.000004,62,97.800003,100,73.099998,80.300003,76.0
20170103201500,276.0,285.600006,86.545456,61,78.699997,100,73.099998,80.300003,76.0
20170103203000,276.0,285.600006,86.545456,61,90.699997,100,73.099998,80.300003,76.0
20170103204500,276.0,285.600006,86.545456,61,85.0,100,73.099998,80.300003,76.0
20170103210000,276.0,281.399994,85.272725,61,82.5,100,73.099998,80.300003,76.0
20170103211500,276.0,281.399994,85.272725,61,86.5,100,73.199997,80.300003,76.0
20170103213000,276.0,277.200012,84.000004,61,80.800003,100,73.099998,80.300003,76.0
20170103214500,276.0,285.600006,86.545456,61,85.300003,100,72.900002,80.300003,76.0
20170103220000,276.0,281.399994,85.272725,61,82.699997,100,73.0,80.300003,76.0
20170103221500,276.0,281.399994,85.272725,61,84.900002,100,73.599998,80.300003,76.0
20170103223000,276.0,277.200012,84.000004,61,82.199997,100,73.800003,80.300003,76.0
20170103224500,276.0,272.399994,82.545453,61,82.199997,100,74.099998,80.300003,76.0
20170103230000,276.0,272.399994,82.545453,61,82.199997,100,74.099998,80.300003,76.0
20170103231500,276.0,272.399994,82.545453,61,90.400002,100,74.199997,80.300003,76.0
20170103233000,276.0,277.200012,84.000004,62,79.199997,100,74.300003,80.300003,76.0
20170103234500,276.0,281.399994,85.272725,62,90.699997,100,74.5,80.300003,76.0
20170104000000,276.0,285.600006,86.545456,62,77.800003,100,74.5,80.300003,76.0
20170104001500,276.0,281.399994,85.272725,62,95.199997,100,74.599998,80.300003,76.0
20170104003000,276.0,281.399994,85.272725,62,78.099998,100,74.599998,80.300003,76.0
20170104004500,276.0,277.200012,84.000004,62,89.900002,100,74.699997,80.300003,76.0
20170104010000,276.0,285.600006,86.545456,62,79.900002,100,75.300003,80.300003,76.0
20170104011500,276.0,285.600006,86.545456,63,91.300003,100,75.400002,80.300003,76.0
20170104013000,276.0,272.399994,82.545453,62,86.099998,100,75.099998,80.300003,76.0
20170104014500,276.0,277.200012,84.000004,62,78.300003,100,74.099998,80.300003,76.0
20170104020000,276.0,285.600006,86.545456,62,90.0,100,73.800003,80.300003,76.0
20170104021500,276.0,277.200012,84.000004,62,77.300003,100,74.0,80.300003,76.0
20170104023000,276.0,281.399994,85.272725,62,92.400002,100,74.0,80.300003,76.0
20170104024500,276.0,281.399994,85.272725,62,76.400002,100,74.0,80.300003,76.0
20170104030000,276.0,285.600006,86.545456,62,83.800003,100,74.0,80.300003,76.0
20170104031500,276.0,281.399994,85.272725,62,83.800003,100,74.0,80.300003,76.0
20170104033000,276.0,277.200012,84.000004,62,77.300003,100,74.0,80.300003,76.0
20170104034500,276.0,272.399994,82.545453,62,94.699997,100,74.099998,80.300003,76.0
20170104040000,276.0,272.399994,82.545453,62,76.599998,100,74.099998,80.300003,76.0
20170104041500,276.0,272.399994,82.545453,62,86.400002,100,74.099998,80.300003,76.0
20170104043000,276.0,272.399994,82.545453,62,87.900002,100,74.099998,80.300003,76.0
20170104044500,276.0,272.399994,82.545453,62,76.400002,100,74.199997,80.300003,76.0
20170104050000,276.0,277.200012,84.000004,62,93.599998,100,74.199997,80.300003,76.0
20170104051500,276.0,277.200012,84.000004,62,81.800003,100,74.099998,80.300003,76.0
20170104053000,276.0,277.200012,84.000004,62,78.300003,100,74.099998,80.300003,76.0
20170104054500,276.0,285.600006,86.545456,62,90.900002,100,74.0,80.300003,76.0
20170104060000,276.0,281.399994,85.272725,62,75.900002,100,74.300003,80.300003,76.0
20170104061500,276.0,281.399994,85.272725,61,89.199997,100,74.699997,80.300003,76.0
20170104063000,276.0,281.399994,85.272725,61,77.900002,100,74.5,80.300003,76.0
20170104064500,276.0,281.399994,85.272725,61,83.300003,100,74.599998,80.300003,76.0
20170104070000,276.0,272.399994,82.545453,61,81.5,100,74.699997,80.300003,76.0
20170104071500,276.0,272.399994,82.545453,61,81.5,100,74.5,80.300003,76.0
20170104073000,276.0,272.399994,82.545453,61,82.5,100,74.5,80.300003,76.0
20170104074500,276.0,272.399994,82.545453,61,81.199997,100,74.599998,80.300003,76.0
20170104080000,276.0,272.399994,82.545453,61,84.900002,100,74.5,80.300003,76.0
20170104081500,276.0,272.399994,82.545453,61,80.199997,100,74.400002,80.300003,76.0
20170104083000,276.0,272.399994,82.545453,61,84.900002,100,74.400002,80.300003,76.0
20170104084500,276.0,272.399994,82.545453,61,82.5,100,74.699997,80.300003,76.0
20170104090000,276.0,272.399994,82.545453,61,79.300003,100,74.900002,80.300003,76.0
20170104091500,276.0,272.399994,82.545453,61,96.599998,100,75.0,80.300003,76.0
20170104093000,276.0,272.399994,82.545453,61,80.199997,100,75.099998,80.300003,76.0
20170104094500,276.0,268.200012,81.272731,61,88.0,100,74.900002,80.300003,76.0
20170104100000,276.0,268.200012,81.272731,62,85.099998,100,74.800003,80.300003,76.0
20170104101500,276.0,272.399994,82.545453,62,80.099998,100,74.699997,80.300003,76.0
20170104103000,276.0,272.399994,82.545453,62,93.099998,100,74.699997,80.300003,76.0
20170104104500,276.0,268.200012,81.272731,62,79.199997,100,74.5,80.300003,76.0
20170104110000,276.0,272.399994,82.545453,62,97.199997,100,74.5,80.300003,76.0
20170104111500,276.0,272.399994,82.545453,62,80.699997,100,74.5,80.300003,76.0
20170104113000,276.0,272.399994,82.545453,62,91.0,100,74.5,80.300003,76.0
20170104114500,276.0,268.200012,81.272731,62,86.300003,100,74.5,80.300003,76.0
20170104120000,276.0,277.200012,84.000004,62,80.199997,100,74.5,80.300003,76.0
20170104121500,276.0,277.200012,84.000004,62,95.300003,100,74.5,80.300003,76.0
20170104123000,276.0,272.399994,82.545453,62,83.300003,100,74.5,80.300003,76.0
20170104124500,276.0,272.399994,82.545453,62,81.0,100,74.5,80.300003,76.0
20170104130000,276.0,272.399994,82.545453,62,96.099998,100,74.5,80.300003,76.0
20170104131500,276.0,272.399994,82.545453,62,81.099998,100,74.5,80.300003,76.0
20170104133000,276.0,277.200012,84.000004,62,96.599998,100,74.5,80.300003,76.0
20170104134500,276.0,272.399994,82.545453,62,81.099998,100,74.5,80.300003,76.0
20170104140000,276.0,272.399994,82.545453,62,87.800003,100,74.400002,80.300003,76.0
20170104141500,276.0,285.600006,86.545456,62,85.699997,100,74.5,80.300003,76.0
20170104143000,276.0,277.200012,84.000004,62,80.199997,100,74.5,80.300003,76.0
20170104144500,276.0,281.399994,85.272725,62,97.099998,100,74.400002,80.300003,76.0
20170104150000,276.0,281.399994,85.272725,62,80.699997,100,74.400002,80.300003,76.0
20170104151500,276.0,281.399994,85.272725,62,85.5,100,74.400002,80.300003,76.0
20170104153000,276.0,285.600006,86.545456,62,87.800003,100,74.400002,80.300003,76.0
20170104154500,276.0,285.600006,86.545456,62,79.199997,100,74.300003,80.300003,76.0
20170104160000,276.0,285.600006,86.545456,62,94.599998,100,74.300003,80.300003,76.0
20170104161500,276.0,285.600006,86.545456,62,79.199997,100,74.300003,80.300003,76.0
20170104163000,276.0,285.600006,86.545456,62,87.300003,100,74.199997,80.300003,76.0
20170104164500,276.0,285.600006,86.545456,62,80.300003,100,74.099998,80.300003,76.0
20170104170000,276.0,285.600006,86.545456,62,82.199997,100,74.099998,80.300003,76.0
20170104171500,276.0,277.200012,84.000004,62,85.099998,100,74.0,80.300003,76.0
20170104173000,276.0,277.200012,84.000004,62,78.599998,100,74.0,80.300003,76.0
20170104174500,276.0,277.200012,84.000004,62,92.0,100,74.0,80.300003,76.0
20170104180000,276.0,277.200012,84.000004,62,77.800003,100,74.300003,80.300003,76.0
20170104181500,276.0,281.399994,85.272725,62,93.0,100,74.5,80.300003,76.0
20170104183000,276.0,281.399994,85.272725,62,77.300003,100,74.400002,80.300003,76.0
20170104184500,276.0,281.399994,85.272725,62,91.5,100,74.300003,80.300003,76.0
20170104190000,276.0,281.399994,85.272725,62,77.699997,100,74.099998,80.300003,76.0
20170104191500,276.0,281.399994,85.272725,62,88.300003,100,74.099998,80.300003,76.0
20170104193000,276.0,281.399994,85.272725,62,78.5,100,74.0,80.300003,76.0
20170104194500,276.0,285.600006,86.545456,62,86.400002,100,74.099998,80.300003,76.0
20170104200000,276.0,285.600006,86.545456,62,80.599998,100,74.099998,80.300003,76.0
20170104201500,276.0,285.600006,86.545456,62,80.599998,100,74.099998,80.300003,76.0
20170104203000,276.0,285.600006,86.545456,62,86.400002,100,74.099998,80.300003,76.0
20170104204500,276.0,281.399994,85.272725,62,76.400002,100,74.099998,80.300003,76.0
20170104210000,276.0,285.600006,86.545456,62,90.599998,100,74.199997,80.300003,76.0
20170104211500,276.0,277.200012,84.000004,62,82.0,100,74.199997,80.300003,76.0
20170104213000,276.0,277.200012,84.000004,62,78.300003,100,74.199997,80.300003,76.0
20170104214500,276.0,277.200012,84.000004,62,86.699997,100,74.199997,80.300003,76.0
20170104220000,276.0,277.200012,84.000004,62,75.800003,100,74.300003,80.300003,76.0
20170104221500,276.0,277.200012,84.000004,62,82.199997,100,74.199997,80.300003,76.0
20170104223000,276.0,277.200012,84.000004,62,91.0,100,74.199997,80.300003,76.0
20170104224500,276.0,277.200012,84.000004,62,78.5,100,74.5,80.300003,76.0
20170104230000,276.0,285.600006,86.545456,62,78.5,100,74.5,80.300003,76.0
20170104231500,276.0,285.600006,86.545456,62,92.400002,100,74.300003,80.300003,76.0
20170104233000,276.0,281.399994,85.272725,62,80.099998,100,74.5,80.300003,76.0
20170104234500,276.0,285.600006,86.545456,62,75.900002,100,74.5,80.300003,76.0
20170105000000,276.0,285.600006,86.545456,62,90.800003,100,74.599998,80.300003,76.0
20170105001500,276.0,281.399994,85.272725,62,82.300003,100,74.800003,80.300003,76.0
20170105003000,276.0,281.399994,85.272725,62,74.900002,100,74.699997,80.300003,76.0
20170105004500,276.0,277.200012,84.000004,62,87.099998,100,74.699997,81.699997,76.0
20170105010000,276.0,277.200012,84.000004,62,84.900002,100,74.699997,82.0,76.0
20170105011500,276.0,277.200012,84.000004,62,75.400002,100,74.5,82.0,76.0
20170105013000,276.0,277.200012,84.000004,62,84.199997,100,74.400002,82.0,76.0
20170105014500,276.0,277.200012,84.000004,62,87.300003,100,74.699997,81.699997,76.0
20170105020000,276.0,277.200012,84.000004,62,75.300003,100,74.800003,81.800003,76.0
20170105021500,276.0,285.600006,86.545456,62,79.800003,100,74.800003,81.800003,76.0
20170105023000,276.0,285.600006,86.545456,62,88.0,100,74.800003,81.800003,76.0
20170105024500,276.0,285.600006,86.545456,62,77.699997,100,74.800003,81.699997,76.0
20170105030000,276.0,285.600006,86.545456,62,75.400002,100,75.0,81.699997,76.0
20170105031500,276.0,285.600006,86.545456,62,90.099998,100,74.900002,81.800003,76.0
20170105033000,276.0,285.600006,86.545456,62,83.699997,100,74.800003,81.699997,76.0
20170105034500,276.0,281.399994,85.272725,62,75.400002,100,74.699997,81.699997,76.0
20170105040000,276.0,285.600006,86.545456,62,80.800003,100,74.599998,78.199997,76.0
20170105041500,276.0,281.399994,85.272725,62,89.300003,100,74.599998,78.199997,76.0
20170105043000,276.0,281.399994,85.272725,62,77.699997,100,74.5,78.199997,76.0
20170105044500,276.0,277.200012,84.000004,62,78.800003,100,74.400002,78.199997,76.0
20170105050000,276.0,277.200012,84.000004,62,93.199997,100,74.5,78.199997,76.0
20170105051500,276.0,277.200012,84.000004,62,81.599998,100,74.400002,78.199997,76.0
20170105053000,276.0,272.399994,82.545453,62,75.900002,100,74.400002,78.199997,76.0
20170105054500,276.0,277.200012,84.000004,62,79.099998,100,73.599998,77.300003,75.300003
20170105060000,276.0,277.200012,84.000004,62,77.199997,100,74.099998,77.300003,75.300003
20170105061500,276.0,277.200012,84.000004,62,71.599998,100,74.300003,77.300003,75.300003
20170105063000,276.0,277.200012,84.000004,62,80.199997,100,74.400002,77.300003,75.300003
20170105064500,276.0,268.200012,81.272731,62,76.599998,100,74.099998,77.300003,75.300003
20170105070000,276.0,272.399994,82.545453,62,81.800003,100,74.0,77.300003,75.300003
20170105071500,276.0,285.600006,86.545456,62,84.800003,100,74.0,77.300003,75.300003
20170105073000,276.0,268.200012,81.272731,62,77.800003,100,74.0,77.300003,75.300003
20170105074500,276.0,277.200012,84.000004,62,89.800003,100,74.099998,77.300003,75.300003
20170105080000,276.0,272.399994,82.545453,62,77.300003,100,74.099998,77.300003,75.300003
20170105081500,276.0,272.399994,82.545453,62,93.699997,100,74.400002,77.300003,75.300003
20170105083000,276.0,272.399994,82.545453,62,77.599998,100,74.599998,77.300003,75.300003
20170105084500,276.0,277.200012,84.000004,62,91.300003,100,74.800003,77.300003,75.300003
20170105090000,276.0,281.399994,85.272725,62,77.300003,100,74.5,77.300003,75.300003
20170105091500,276.0,268.200012,81.272731,62,89.900002,100,74.5,77.300003,75.300003
20170105093000,276.0,285.600006,86.545456,62,79.099998,100,74.300003,77.300003,75.300003
20170105094500,276.0,272.399994,82.545453,62,94.300003,100,74.199997,77.300003,75.300003
20170105100000,276.0,272.399994,82.545453,62,80.199997,100,74.199997,77.300003,75.300003
20170105101500,276.0,272.399994,82.545453,62,86.699997,100,74.099998,77.300003,75.300003
20170105103000,276.0,272.399994,82.545453,62,89.199997,100,74.099998,77.300003,75.300003
20170105104500,276.0,268.200012,81.272731,62,81.599998,100,74.0,77.300003,75.300003
20170105110000,276.0,285.600006,86.545456,62,87.400002,100,74.099998,77.300003,75.300003
20170105111500,276.0,285.600006,86.545456,62,83.800003,100,74.099998,77.300003,75.300003
20170105113000,276.0,281.399994,85.272725,62,80.699997,100,74.0,77.300003,75.300003
20170105114500,276.0,281.399994,85.272725,62,94.900002,100,74.0,77.300003,75.300003
20170105120000,276.0,268.200012,81.272731,62,82.099998,100,74.0,77.300003,75.300003
20170105121500,276.0,268.200012,81.272731,62,83.5,100,73.900002,77.300003,75.300003
20170105123000,276.0,268.200012,81.272731,62,83.5,100,74.0,77.300003,75.300003
20170105124500,276.0,268.200012,81.272731,62,97.800003,100,74.0,77.300003,75.300003
20170105130000,276.0,272.399994,82.545453,62,81.599998,100,74.099998,77.300003,75.300003
20170105131500,276.0,285.600006,86.545456,62,93.5,100,74.0,77.300003,75.300003
20170105133000,276.0,281.399994,85.272725,62,80.199997,100,74.0,77.300003,75.300003
20170105134500,276.0,277.200012,84.000004,62,83.800003,100,74.099998,77.300003,75.300003
20170105140000,276.0,277.200012,84.000004,62,92.5,100,74.0,77.300003,75.300003
20170105141500,276.0,277.200012,84.000004,62,81.599998,100,74.0,77.300003,75.300003
20170105143000,276.0,281.399994,85.272725,62,94.099998,100,74.0,77.300003,75.300003
20170105144500,276.0,272.399994,82.545453,62,80.699997,100,74.099998,77.300003,75.300003
20170105150000,276.0,272.399994,82.545453,62,82.099998,100,74.0,77.300003,75.300003
20170105151500,276.0,281.399994,85.272725,62,96.0,100,74.099998,77.300003,75.300003
20170105153000,276.0,281.399994,85.272725,62,83.099998,100,74.0,77.300003,75.300003
20170105154500,276.0,285.600006,86.545456,62,81.800003,100,73.900002,77.300003,75.300003
20170105160000,276.0,285.600006,86.545456,62,91.599998,100,73.900002,77.300003,75.300003
20170105161500,276.0,285.600006,86.545456,62,79.699997,100,73.900002,77.300003,75.300003
20170105163000,276.0,285.600006,86.545456,62,82.599998,100,73.900002,77.300003,75.300003
20170105164500,276.0,277.200012,84.000004,62,82.599998,100,73.900002,77.300003,75.300003
20170105170000,276.0,277.200012,84.000004,62,90.699997,100,73.900002,77.300003,75.300003
20170105171500,276.0,268.200012,81.272731,62,87.5,100,74.0,77.300003,75.300003
20170105173000,276.0,268.200012,81.272731,62,80.699997,100,74.0,77.300003,75.300003
20170105174500,276.0,268.200012,81.272731,62,94.400002,100,74.0,77.300003,75.300003
20170105180000,276.0,281.399994,85.272725,62,79.699997,100,74.0,77.300003,75.300003
20170105181500,276.0,285.600006,86.545456,62,90.699997,100,74.0,77.300003,75.300003
20170105183000,276.0,285.600006,86.545456,62,79.699997,100,73.900002,77.300003,75.300003
20170105184500,276.0,285.600006,86.545456,62,88.599998,100,73.800003,77.300003,75.300003
20170105190000,276.0,285.600006,86.545456,62,82.400002,100,74.0,77.300003,75.300003
20170105191500,276.0,285.600006,86.545456,62,78.699997,100,74.0,77.300003,75.300003
20170105193000,276.0,285.600006,86.545456,62,81.599998,100,74.0,77.300003,75.300003
20170105194500,276.0,281.399994,85.272725,61,81.599998,100,73.900002,77.300003,75.300003
20170105200000,276.0,277.200012,84.000004,61,80.5,100,73.800003,77.300003,75.300003
20170105201500,276.0,281.399994,85.272725,61,88.300003,100,73.699997,77.300003,75.300003
20170105203000,276.0,281.399994,85.272725,61,76.800003,100,73.699997,77.300003,75.300003
20170105204500,276.0,281.399994,85.272725,61,87.0,100,73.699997,77.300003,75.300003
20170105210000,276.0,281.399994,85.272725,61,76.400002,100,73.699997,77.300003,75.300003
20170105211500,276.0,281.399994,85.272725,61,91.900002,100,73.599998,77.300003,75.300003
20170105213000,276.0,281.399994,85.272725,61,75.400002,100,73.599998,77.300003,75.300003
20170105214500,276.0,272.399994,82.545453,61,84.900002,100,73.599998,77.300003,75.300003
20170105220000,276.0,272.399994,82.545453,61,83.0,100,73.599998,77.300003,75.300003
20170105221500,276.0,277.200012,84.000004,61,76.800003,100,73.599998,77.199997,75.199997
20170105223000,276.0,277.200012,84.000004,61,93.599998,100,73.599998,77.199997,75.199997
20170105224500,276.0,277.200012,84.000004,61,76.400002,100,73.599998,77.199997,75.199997
20170105230000,276.0,277.200012,84.000004,61,90.699997,100,73.599998,77.199997,75.199997
20170105231500,276.0,277.200012,84.000004,61,77.199997,100,73.599998,77.199997,75.199997
20170105233000,276.0,281.399994,85.272725,61,86.099998,100,73.5,77.199997,75.199997
20170105234500,276.0,281.399994,85.272725,61,82.0,100,73.5,77.099998,75.099998
20170106000000,276.0,281.399994,85.272725,61,75.900002,100,73.5,77.099998,75.099998
20170106001500,276.0,281.399994,85.272725,61,92.400002,100,73.599998,77.099998,75.099998
20170106003000,276.0,281.399994,85.272725,61,80.599998,100,73.5,77.099998,75.099998
20170106004500,276.0,281.399994,85.272725,61,75.900002,100,73.599998,77.099998,75.099998
20170106010000,276.0,281.399994,85.272725,61,92.400002,100,73.599998,77.099998,75.099998
20170106011500,276.0,277.200012,84.000004,61,81.300003,100,73.699997,77.099998,75.099998
20170106013000,276.0,272.399994,82.545453,61,75.900002,100,73.800003,77.0,75.0
20170106014500,276.0,272.399994,82.545453,61,92.900002,100,73.800003,77.099998,75.099998
20170106020000,276.0,277.200012,84.000004,61,78.099998,100,73.900002,77.0,75.0
20170106021500,276.0,277.200012,84.000004,61,76.800003,100,73.800003,77.0,75.0
20170106023000,276.0,272.399994,82.545453,61,90.900002,100,73.800003,77.099998,75.099998
20170106024500,276.0,281.399994,85.272725,61,75.5,100,73.699997,77.099998,75.099998
20170106030000,276.0,281.399994,85.272725,61,76.400002,100,73.599998,77.0,75.0
20170106031500,276.0,281.399994,85.272725,61,91.699997,100,73.400002,77.0,75.0
20170106033000,276.0,272.399994,82.545453,61,79.5,100,73.5,77.0,75.0
20170106034500,276.0,277.200012,84.000004,61,74.900002,100,73.599998,77.0,75.0
20170106040000,276.0,281.399994,85.272725,61,91.099998,100,73.5,77.099998,75.099998
20170106041500,276.0,281.399994,85.272725,61,81.699997,100,73.5,77.0,75.0
20170106043000,276.0,281.399994,85.272725,61,74.400002,100,73.599998,77.0,75.0
20170106044500,276.0,281.399994,85.272725,61,77.0,100,73.599998,77.0,75.0
20170106050000,276.0,277.200012,84.000004,61,91.699997,100,73.599998,77.0,75.0
20170106051500,276.0,277.200012,84.000004,61,80.800003,100,73.599998,77.0,75.0
20170106053000,276.0,272.399994,82.545453,61,73.0,100,73.599998,77.0,75.0
20170106054500,276.0,277.200012,84.000004,61,78.400002,100,73.699997,77.0,75.0
20170106060000,276.0,272.399994,82.545453,61,91.0,100,73.699997,76.900002,74.900002
20170106061500,276.0,277.200012,84.000004,61,78.0,100,73.699997,77.0,75.0
20170106063000,276.0,277.200012,84.000004,61,74.0,100,73.800003,76.900002,74.900002
20170106064500,276.0,281.399994,85.272725,61,84.300003,100,73.900002,76.900002,74.900002
20170106070000,276.0,281.399994,85.272725,61,82.900002,100,73.800003,76.900002,74.900002
20170106071500,276.0,277.200012,84.000004,61,73.0,100,73.800003,77.0,75.0
20170106073000,276.0,272.399994,82.545453,61,78.599998,100,73.699997,77.0,75.0
20170106074500,276.0,277.200012,84.000004,61,87.699997,100,73.599998,76.900002,74.900002
20170106080000,276.0,277.200012,84.000004,61,77.199997,100,73.599998,77.0,75.0
20170106081500,276.0,272.399994,82.545453,61,73.400002,100,73.599998,76.900002,74.900002
20170106083000,276.0,272.399994,82.545453,61,83.300003,100,73.699997,77.0,75.0
20170106084500,276.0,272.399994,82.545453,61,86.0,100,73.599998,77.0,75.0
20170106090000,276.0,272.399994,82.545453,61,76.400002,100,73.599998,76.900002,74.900002
20170106091500,276.0,277.200012,84.000004,61,73.0,100,73.400002,76.900002,74.900002
20170106093000,276.0,277.200012,84.000004,61,85.699997,100,73.400002,76.900002,74.900002
20170106094500,276.0,277.200012,84.000004,61,82.0,100,73.400002,77.0,75.0
20170106100000,276.0,277.200012,84.000004,61,73.400002,100,73.400002,76.900002,74.900002
20170106101500,276.0,272.399994,82.545453,61,73.400002,100,73.400002,76.900002,74.900002
20170106103000,276.0,281.399994,85.272725,61,87.0,100,73.5,76.900002,74.900002
20170106104500,276.0,281.399994,85.272725,61,80.5,100,73.400002,76.900002,74.900002
20170106110000,276.0,277.200012,84.000004,61,72.400002,100,73.5,76.900002,74.900002
20170106111500,276.0,277.200012,84.000004,61,76.199997,100,73.400002,76.900002,74.900002
20170106113000,276.0,281.399994,85.272725,61,88.800003,100,73.400002,76.900002,74.900002
20170106114500,276.0,281.399994,85.272725,61,77.300003,100,73.400002,76.900002,74.900002
20170106120000,276.0,277.200012,84.000004,61,71.099998,100,73.400002,76.900002,74.900002
20170106121500,276.0,277.200012,84.000004,61,78.400002,100,73.400002,76.900002,74.900002
20170106123000,276.0,272.399994,82.545453,61,86.800003,100,73.300003,76.900002,74.900002
20170106124500,276.0,272.399994,82.545453,61,76.800003,100,73.300003,76.900002,74.900002
20170106130000,276.0,272.399994,82.545453,61,73.0,100,73.300003,76.900002,74.900002
20170106131500,276.0,277.200012,84.000004,61,81.800003,100,73.300003,76.900002,74.900002
20170106133000,276.0,281.399994,85.272725,61,84.099998,100,73.199997,76.900002,74.900002
20170106134500,276.0,277.200012,84.000004,61,75.099998,100,73.400002,77.199997,75.199997
20170106140000,276.0,281.399994,85.272725,61,72.599998,100,73.599998,77.300003,75.300003
20170106141500,276.0,281.399994,85.272725,61,83.5,100,73.900002,77.099998,75.099998
20170106143000,276.0,281.399994,85.272725,61,82.0,100,74.099998,77.099998,75.099998
20170106144500,276.0,281.399994,85.272725,61,73.699997,100,73.599998,77.0,75.0
20170106150000,276.0,281.399994,85.272725,61,72.5,100,73.599998,76.900002,74.900002
20170106151500,276.0,281.399994,85.272725,61,85.800003,100,73.5,76.900002,74.900002
20170106153000,276.0,281.399994,85.272725,61,82.300003,100,73.400002,76.900002,74.900002
20170106154500,276.0,281.399994,85.272725,61,76.199997,100,73.599998,76.900002,74.900002
20170106160000,276.0,281.399994,85.272725,61,71.099998,100,73.300003,76.900002,74.900002
20170106161500,276.0,281.399994,85.272725,61,73.599998,100,73.199997,76.900002,74.900002
20170106163000,276.0,281.399994,85.272725,61,85.300003,100,73.099998,76.900002,74.900002
20170106164500,276.0,281.399994,85.272725,61,86.800003,100,72.900002,76.900002,74.900002
20170106170000,276.0,281.399994,85.272725,61,79.199997,100,72.900002,76.900002,74.900002
20170106171500,276.0,281.399994,85.272725,61,75.099998,100,73.199997,76.900002,74.900002
20170106173000,276.0,281.399994,85.272725,61,71.099998,100,73.199997,76.900002,74.900002
20170106174500,276.0,281.399994,85.272725,61,75.599998,100,73.199997,76.900002,74.900002
20170106180000,276.0,281.399994,85.272725,61,85.800003,100,73.300003,76.900002,74.900002
20170106181500,276.0,277.200012,84.000004,61,85.800003,100,73.199997,76.900002,74.900002
20170106183000,276.0,281.399994,85.272725,61,77.599998,100,73.199997,76.900002,74.900002
20170106184500,276.0,281.399994,85.272725,61,71.900002,100,73.099998,76.900002,74.900002
20170106190000,276.0,281.399994,85.272725,61,71.900002,100,73.099998,76.900002,74.900002
20170106191500,276.0,281.399994,85.272725,61,81.0,100,73.099998,76.900002,74.900002
20170106193000,276.0,272.399994,82.545453,61,87.199997,100,73.099998,76.900002,74.900002
20170106194500,276.0,281.399994,85.272725,61,78.599998,100,73.0,76.900002,74.900002
20170106200000,276.0,281.399994,85.272725,61,72.5,100,72.900002,76.900002,74.900002
20170106201500,276.0,281.399994,85.272725,61,71.599998,100,72.900002,76.900002,74.900002
20170106203000,276.0,268.200012,81.272731,61,82.800003,100,72.900002,76.900002,74.900002
20170106204500,276.0,272.399994,82.545453,62,86.599998,100,72.900002,76.900002,74.900002
20170106210000,276.0,277.200012,84.000004,62,79.900002,100,72.800003,76.900002,74.900002
20170106211500,276.0,281.399994,85.272725,62,73.900002,100,72.800003,76.900002,74.900002
20170106213000,276.0,281.399994,85.272725,62,72.0,100,72.800003,76.900002,74.900002
20170106214500,276.0,281.399994,85.272725,62,79.900002,100,72.699997,76.900002,74.900002
20170106220000,276.0,277.200012,84.000004,61,86.800003,100,72.599998,76.900002,74.900002
20170106221500,276.0,272.399994,82.545453,61,78.599998,100,72.599998,76.900002,74.900002
20170106223000,276.0,281.399994,85.272725,61,71.900002,100,72.5,76.900002,74.900002
20170106224500,276.0,277.200012,84.000004,61,71.900002,100,72.400002,76.900002,74.900002
20170106230000,276.0,281.399994,85.272725,61,83.099998,100,72.400002,76.900002,74.900002
20170106231500,276.0,281.399994,85.272725,61,83.099998,100,72.300003,76.900002,74.900002
20170106233000,276.0,281.399994,85.272725,61,76.199997,100,72.199997,76.900002,74.900002
20170106234500,276.0,281.399994,85.272725,61,70.400002,100,72.199997,76.900002,74.900002
20170107000000,276.0,281.399994,85.272725,61,76.300003,100,72.099998,76.900002,74.900002
20170107001500,276.0,277.200012,84.000004,61,86.699997,100,72.0,76.900002,74.900002
20170107003000,276.0,277.200012,84.000004,61,79.300003,100,72.0,76.900002,74.900002
20170107004500,276.0,277.200012,84.000004,61,72.900002,100,72.099998,76.900002,74.900002
20170107010000,276.0,277.200012,84.000004,61,70.599998,100,71.900002,76.900002,74.900002
20170107011500,276.0,272.399994,82.545453,62,83.699997,100,71.800003,76.900002,74.900002
20170107013000,276.0,272.399994,82.545453,62,81.5,100,71.699997,76.900002,74.900002
20170107014500,276.0,272.399994,82.545453,62,75.800003,100,71.599998,76.900002,74.900002
20170107020000,276.0,272.399994,82.545453,62,70.599998,100,71.599998,76.900002,74.900002
20170107021500,276.0,272.399994,82.545453,62,75.699997,100,71.400002,76.900002,74.900002
20170107023000,276.0,272.399994,82.545453,62,87.300003,100,71.400002,76.900002,74.900002
20170107024500,276.0,272.399994,82.545453,62,78.599998,100,71.400002,76.900002,74.900002
20170107030000,276.0,277.200012,84.000004,62,72.0,100,71.300003,76.900002,74.900002
20170107031500,276.0,277.200012,84.000004,62,74.5,100,71.199997,76.900002,74.900002
20170107033000,276.0,272.399994,82.545453,62,88.0,100,71.199997,76.900002,74.900002
20170107034500,276.0,272.399994,82.545453,62,81.300003,100,71.199997,76.900002,74.900002
20170107040000,276.0,272.399994,82.545453,62,74.300003,100,71.300003,76.900002,74.900002
20170107041500,276.0,277.200012,84.000004,62,71.599998,100,71.199997,76.900002,74.900002
20170107043000,276.0,277.200012,84.000004,62,84.599998,100,71.099998,76.900002,74.900002
20170107044500,276.0,272.399994,82.545453,62,83.699997,100,71.0,76.900002,74.900002
20170107050000,276.0,281.399994,85.272725,61,74.300003,100,70.900002,76.900002,74.900002
20170107051500,276.0,281.399994,85.272725,61,70.599998,100,70.800003,76.900002,74.900002
20170107053000,276.0,281.399994,85.272725,61,81.300003,100,70.699997,76.900002,74.900002
20170107054500,276.0,281.399994,85.272725,61,83.699997,100,70.599998,76.900002,74.900002
20170107060000,276.0,281.399994,85.272725,61,75.300003,100,70.599998,76.900002,74.900002
20170107061500,276.0,281.399994,85.272725,61,70.199997,100,70.599998,76.900002,74.900002
20170107063000,276.0,277.200012,84.000004,61,85.099998,100,70.699997,76.900002,74.900002
20170107064500,276.0,277.200012,84.000004,61,80.599998,100,70.599998,81.5,76.0
20170107070000,276.0,277.200012,84.000004,61,73.400002,100,70.5,81.699997,76.0
20170107071500,276.0,277.200012,84.000004,61,72.199997,100,70.5,81.699997,76.0
20170107073000,276.0,277.200012,84.000004,61,86.800003,100,70.5,81.699997,76.0
20170107074500,276.0,272.399994,82.545453,62,78.199997,100,70.400002,81.599998,76.0
20170107080000,276.0,272.399994,82.545453,62,71.5,100,70.300003,81.599998,76.0
20170107081500,276.0,277.200012,84.000004,62,73.599998,100,70.300003,81.5,76.0
20170107083000,276.0,277.200012,84.000004,62,86.800003,100,70.300003,81.5,76.0
20170107084500,276.0,281.399994,85.272725,62,79.699997,100,70.300003,81.5,76.0
20170107090000,276.0,277.200012,84.000004,62,73.400002,100,70.300003,81.400002,76.0
20170107091500,276.0,281.399994,85.272725,62,71.599998,100,70.199997,81.400002,76.0
20170107093000,276.0,277.200012,84.000004,62,83.199997,100,70.199997,81.400002,76.0
20170107094500,276.0,277.200012,84.000004,62,83.199997,100,70.199997,81.400002,76.0
20170107100000,276.0,277.200012,84.000004,62,76.900002,100,70.199997,81.400002,76.0
20170107101500,276.0,272.399994,82.545453,62,72.0,100,70.099998,81.400002,76.0
20170107103000,276.0,277.200012,84.000004,62,78.900002,100,70.099998,81.400002,76.0
20170107104500,276.0,277.200012,84.000004,62,88.300003,100,70.099998,81.400002,76.0
20170107110000,276.0,277.200012,84.000004,62,80.300003,100,70.099998,81.400002,76.0
20170107111500,276.0,272.399994,82.545453,62,73.900002,100,70.099998,81.400002,76.0
20170107113000,276.0,272.399994,82.545453,62,72.5,100,70.099998,81.400002,76.0
20170107114500,276.0,285.600006,86.545456,62,83.900002,100,70.099998,81.400002,76.0
20170107120000,276.0,285.600006,86.545456,62,87.400002,100,70.099998,81.400002,76.0
20170107121500,276.0,285.600006,86.545456,62,79.599998,100,70.099998,81.400002,76.0
20170107123000,276.0,281.399994,85.272725,62,73.900002,100,70.199997,81.400002,76.0
20170107124500,276.0,281.399994,85.272725,62,74.699997,100,70.300003,81.400002,76.0
20170107130000,276.0,281.399994,85.272725,62,82.900002,100,70.400002,81.400002,76.0
20170107131500,276.0,277.200012,84.000004,62,87.900002,100,70.400002,81.400002,76.0
20170107133000,276.0,281.399994,85.272725,62,79.599998,100,70.5,81.400002,76.0
20170107134500,276.0,281.399994,85.272725,62,73.900002,100,70.5,81.400002,76.0
20170107140000,276.0,281.399994,85.272725,62,74.900002,100,70.599998,81.400002,76.0
20170107141500,276.0,285.600006,86.545456,62,82.900002,100,70.699997,81.400002,76.0
20170107143000,276.0,277.200012,84.000004,62,88.599998,100,70.800003,81.400002,76.0
20170107144500,276.0,285.600006,86.545456,62,80.900002,100,70.800003,81.400002,76.0
20170107150000,276.0,277.200012,84.000004,62,74.400002,100,70.900002,81.400002,76.0
20170107151500,276.0,281.399994,85.272725,62,73.0,100,71.0,81.400002,76.0
20170107153000,276.0,281.399994,85.272725,62,81.800003,100,71.0,81.400002,76.0
20170107154500,276.0,281.399994,85.272725,62,85.5,100,71.0,81.400002,76.0
20170107160000,276.0,281.399994,85.272725,62,77.900002,100,71.0,81.400002,76.0
20170107161500,276.0,277.200012,84.000004,62,72.400002,100,71.0,81.400002,76.0
20170107163000,276.0,277.200012,84.000004,62,72.400002,100,70.900002,81.400002,76.0
20170107164500,276.0,277.200012,84.000004,62,82.5,100,71.0,81.400002,76.0
20170107170000,276.0,277.200012,84.000004,62,85.400002,100,71.0,81.400002,76.0
20170107171500,276.0,281.399994,85.272725,62,77.5,100,71.0,81.400002,76.0
20170107173000,276.0,281.399994,85.272725,62,71.5,100,71.099998,81.400002,76.0
20170107174500,276.0,281.399994,85.272725,62,70.699997,100,71.0,81.400002,76.0
20170107180000,276.0,281.399994,85.272725,62,80.0,100,71.0,81.400002,76.0
20170107181500,276.0,281.399994,85.272725,62,84.300003,100,71.0,81.400002,76.0
20170107183000,276.0,281.399994,85.272725,62,76.800003,100,71.0,81.400002,76.0
20170107184500,276.0,281.399994,85.272725,62,70.900002,100,71.0,81.400002,76.0
20170107190000,276.0,281.399994,85.272725,62,70.900002,100,70.900002,81.400002,76.0
20170107191500,276.0,281.399994,85.272725,62,80.099998,100,70.900002,81.400002,76.0
20170107193000,276.0,281.399994,85.272725,62,84.099998,100,70.900002,81.400002,76.0
20170107194500,276.0,281.399994,85.272725,62,76.699997,100,70.900002,81.400002,76.0
20170107200000,276.0,281.399994,85.272725,62,71.0,100,70.900002,81.400002,76.0
20170107201500,276.0,281.399994,85.272725,62,71.0,100,70.800003,81.400002,76.0
20170107203000,276.0,281.399994,85.272725,62,82.199997,100,70.800003,81.400002,76.0
20170107204500,276.0,277.200012,84.000004,62,82.199997,100,70.800003,81.400002,76.0
20170107210000,276.0,281.399994,85.272725,62,76.599998,100,70.800003,81.400002,76.0
20170107211500,276.0,281.399994,85.272725,62,70.5,100,70.800003,82.0,76.0
20170107213000,276.0,281.399994,85.272725,62,71.400002,100,70.800003,82.0,76.0
20170107214500,276.0,281.399994,85.272725,62,83.300003,100,70.699997,82.0,76.0
20170107220000,276.0,281.399994,85.272725,62,81.5,100,70.699997,81.699997,76.0
20170107221500,276.0,281.399994,85.272725,62,75.599998,100,70.699997,81.699997,76.0
20170107223000,276.0,281.399994,85.272725,62,69.199997,100,70.599998,81.699997,76.0
20170107224500,276.0,281.399994,85.272725,62,72.099998,100,70.5,81.699997,76.0
20170107230000,276.0,281.399994,85.272725,62,84.800003,100,70.5,81.400002,76.0
20170107231500,276.0,281.399994,85.272725,62,80.0,100,70.5,81.400002,76.0
20170107233000,276.0,281.399994,85.272725,62,74.400002,100,70.400002,81.300003,76.0
20170107234500,276.0,281.399994,85.272725,62,68.199997,100,70.400002,81.300003,76.0
20170108000000,276.0,281.399994,85.272725,62,73.900002,100,70.300003,81.099998,76.0
20170108001500,276.0,281.399994,85.272725,62,84.900002,100,70.300003,81.0,76.0
20170108003000,276.0,281.399994,85.272725,62,78.400002,100,70.300003,81.0,76.0
20170108004500,276.0,281.399994,85.272725,62,72.199997,100,70.300003,81.0,76.0
20170108010000,276.0,285.600006,86.545456,62,67.900002,100,70.300003,81.0,76.0
20170108011500,276.0,281.399994,85.272725,62,77.0,100,70.300003,81.0,76.0
20170108013000,276.0,281.399994,85.272725,62,82.400002,100,70.300003,81.0,76.0
20170108014500,276.0,281.399994,85.272725,62,76.699997,100,70.300003,81.0,76.0
20170108020000,276.0,281.399994,85.272725,62,71.199997,100,70.300003,81.0,76.0
20170108021500,276.0,285.600006,86.545456,62,70.099998,100,70.300003,81.0,76.0
20170108023000,276.0,281.399994,85.272725,62,81.300003,100,70.199997,81.0,76.0
20170108024500,276.0,281.399994,85.272725,62,81.300003,100,70.300003,81.0,76.0
20170108030000,276.0,285.600006,86.545456,62,74.400002,100,70.199997,81.0,76.0
20170108031500,276.0,281.399994,85.272725,62,68.099998,100,70.199997,81.0,76.0
20170108033000,276.0,281.399994,85.272725,62,71.199997,100,70.199997,81.0,76.0
20170108034500,276.0,281.399994,85.272725,62,84.900002,100,70.199997,81.0,76.0
20170108040000,276.0,281.399994,85.272725,62,78.800003,100,70.099998,81.300003,76.0
20170108041500,276.0,281.399994,85.272725,62,73.5,100,70.099998,81.0,76.0
20170108043000,276.0,281.399994,85.272725,62,69.199997,100,70.099998,81.0,76.0
20170108044500,276.0,285.600006,86.545456,62,75.300003,100,70.0,81.0,76.0
20170108050000,276.0,281.399994,85.272725,62,83.099998,100,70.0,81.0,76.0
20170108051500,276.0,281.399994,85.272725,62,75.5,100,70.0,81.0,76.0
20170108053000,276.0,281.399994,85.272725,62,70.5,100,70.0,81.0,76.0
20170108054500,276.0,281.399994,85.272725,62,70.5,100,70.0,79.5,76.0
20170108060000,276.0,285.600006,86.545456,62,83.199997,100,70.0,79.5,76.0
20170108061500,276.0,281.399994,85.272725,62,77.400002,100,70.0,79.599998,76.0
20170108063000,276.0,281.399994,85.272725,62,72.400002,100,70.0,82.0,76.0
20170108064500,276.0,281.399994,85.272725,62,69.199997,100,70.099998,82.0,76.0
20170108070000,276.0,281.399994,85.272725,62,80.5,100,70.199997,82.0,76.0
20170108071500,276.0,281.399994,85.272725,62,80.5,100,70.199997,82.0,76.0
20170108073000,276.0,281.399994,85.272725,62,72.400002,100,70.199997,82.0,76.0
20170108074500,276.0,281.399994,85.272725,62,68.199997,100,70.300003,82.0,76.0
20170108080000,276.0,281.399994,85.272725,62,77.099998,100,70.300003,82.0,76.0
20170108081500,276.0,281.399994,85.272725,62,84.5,100,70.300003,82.0,76.0
20170108083000,276.0,281.399994,85.272725,62,76.300003,100,70.400002,82.0,76.0
20170108084500,276.0,281.399994,85.272725,62,70.900002,100,70.400002,82.0,76.0
20170108090000,276.0,281.399994,85.272725,62,70.900002,100,70.5,82.0,76.0
20170108091500,276.0,277.200012,84.000004,62,81.599998,100,70.5,82.0,76.0
20170108093000,276.0,277.200012,84.000004,62,85.599998,100,70.5,82.0,76.0
20170108094500,276.0,281.399994,85.272725,62,78.699997,100,70.599998,82.0,76.0
20170108100000,276.0,277.200012,84.000004,62,73.300003,100,70.599998,82.0,76.0
20170108101500,276.0,277.200012,84.000004,62,72.5,100,70.699997,82.0,76.0
20170108103000,276.0,281.399994,85.272725,62,82.099998,100,70.699997,82.0,76.0
20170108104500,276.0,272.399994,82.545453,62,86.099998,100,70.800003,82.0,76.0
20170108110000,276.0,277.200012,84.000004,62,79.0,100,70.800003,82.0,76.0
20170108111500,276.0,277.200012,84.000004,62,72.900002,100,70.900002,82.0,76.0
20170108113000,276.0,277.200012,84.000004,62,72.900002,100,71.0,82.0,76.0
20170108114500,276.0,277.200012,84.000004,62,82.5,100,71.0,82.0,76.0
20170108120000,276.0,277.200012,84.000004,62,88.5,100,71.0,82.0,76.0
20170108121500,276.0,277.200012,84.000004,62,80.5,100,71.199997,82.0,76.0
20170108123000,276.0,277.200012,84.000004,62,76.5,100,71.199997,82.0,76.0
20170108124500,276.0,277.200012,84.000004,62,73.5,100,71.300003,82.0,76.0
20170108130000,276.0,277.200012,84.000004,62,81.900002,100,71.300003,82.0,76.0
20170108131500,276.0,277.200012,84.000004,62,89.800003,100,71.400002,82.0,76.0
20170108133000,276.0,277.200012,84.000004,62,82.0,100,71.5,82.0,76.0
20170108134500,276.0,277.200012,84.000004,62,78.0,100,71.599998,82.0,76.0
20170108140000,276.0,277.200012,84.000004,62,73.0,100,71.599998,82.0,76.0
20170108141500,276.0,277.200012,84.000004,62,76.0,100,71.599998,82.0,76.0
20170108143000,276.0,277.200012,84.000004,62,88.400002,100,71.699997,82.0,76.0
20170108144500,276.0,277.200012,84.000004,62,87.099998,100,71.699997,82.0,76.0
20170108150000,276.0,277.200012,84.000004,62,80.099998,100,71.800003,82.0,76.0
20170108151500,276.0,277.200012,84.000004,62,73.400002,100,71.900002,82.0,76.0
20170108153000,276.0,281.399994,85.272725,62,75.599998,100,71.900002,82.0,76.0
20170108154500,276.0,277.200012,84.000004,62,88.199997,100,71.900002,82.0,76.0
20170108160000,276.0,277.200012,84.000004,62,86.599998,100,72.0,82.0,76.0
20170108161500,276.0,272.399994,82.545453,62,79.0,100,72.099998,82.0,76.0
20170108163000,276.0,277.200012,84.000004,62,73.5,100,72.099998,82.0,76.0
20170108164500,276.0,277.200012,84.000004,62,75.5,100,72.199997,82.0,76.0
20170108170000,276.0,277.200012,84.000004,62,86.300003,100,72.199997,82.0,76.0
20170108171500,276.0,272.399994,82.545453,62,86.300003,100,72.199997,82.0,76.0
20170108173000,276.0,281.399994,85.272725,62,78.5,100,72.300003,82.0,76.0
20170108174500,276.0,281.399994,85.272725,62,72.0,100,72.400002,82.0,76.0
20170108180000,276.0,277.200012,84.000004,62,73.5,100,72.400002,82.0,76.0
20170108181500,276.0,277.200012,84.000004,62,85.800003,100,72.400002,82.0,76.0
20170108183000,276.0,277.200012,84.000004,62,83.699997,100,72.400002,82.0,76.0
20170108184500,276.0,272.399994,82.545453,62,73.199997,100,72.5,82.0,76.0
20170108190000,276.0,277.200012,84.000004,62,73.199997,100,72.5,82.0,76.0
20170108191500,276.0,277.200012,84.000004,62,84.400002,100,72.599998,82.0,76.0
20170108193000,276.0,277.200012,84.000004,62,86.099998,100,72.599998,82.0,76.0
20170108194500,276.0,277.200012,84.000004,62,79.099998,100,72.699997,82.0,76.0
20170108200000,276.0,277.200012,84.000004,62,73.199997,100,72.699997,82.0,76.0
20170108201500,276.0,272.399994,82.545453,62,73.199997,100,72.800003,82.0,76.0
20170108203000,276.0,277.200012,84.000004,62,79.400002,100,72.800003,82.0,76.0
20170108204500,276.0,281.399994,85.272725,61,89.199997,100,72.800003,82.0,76.0
20170108210000,276.0,281.399994,85.272725,61,83.599998,100,72.800003,82.0,76.0
20170108211500,276.0,281.399994,85.272725,61,78.199997,100,72.800003,82.0,76.0
20170108213000,276.0,277.200012,84.000004,61,72.099998,100,72.800003,82.0,76.0
20170108214500,276.0,277.200012,84.000004,61,72.099998,100,72.699997,82.0,76.0
20170108220000,276.0,281.399994,85.272725,61,80.800003,100,72.699997,82.0,76.0
20170108221500,276.0,281.399994,85.272725,61,89.199997,100,72.699997,82.0,76.0
20170108223000,276.0,277.200012,84.000004,61,82.0,100,72.800003,82.0,76.0
20170108224500,276.0,281.399994,85.272725,61,77.099998,100,72.800003,82.0,76.0
20170108230000,276.0,281.399994,85.272725,61,71.5,100,72.800003,82.0,76.0
20170108231500,276.0,281.399994,85.272725,61,72.900002,100,72.699997,82.0,76.0
20170108233000,276.0,277.200012,84.000004,61,79.5,100,72.800003,82.0,76.0
20170108234500,276.0,277.200012,84.000004,61,88.599998,100,72.800003,82.0,76.0
20170109000000,276.0,281.399994,85.272725,61,82.300003,100,72.800003,82.0,76.0
20170109001500,276.0,281.399994,85.272725,61,76.800003,100,72.900002,82.0,76.0
20170109003000,276.0,281.399994,85.272725,61,71.800003,100,72.800003,82.0,76.0
20170109004500,276.0,281.399994,85.272725,61,73.199997,100,72.900002,82.0,76.0
20170109010000,276.0,281.399994,85.272725,61,82.699997,100,72.900002,82.0,76.0
20170109011500,276.0,281.399994,85.272725,61,85.300003,100,72.900002,82.0,76.0
20170109013000,276.0,281.399994,85.272725,61,79.099998,100,72.800003,82.0,76.0
20170109014500,276.0,281.399994,85.272725,61,73.300003,100,72.800003,82.0,76.0
20170109020000,276.0,281.399994,85.272725,61,71.599998,100,72.800003,82.0,76.0
20170109021500,276.0,281.399994,85.272725,61,78.099998,100,72.800003,82.0,76.0
20170109023000,276.0,281.399994,85.272725,61,88.0,100,72.800003,82.0,76.0
20170109024500,276.0,281.399994,85.272725,61,81.800003,100,72.800003,82.0,76.0
20170109030000,276.0,281.399994,85.272725,61,76.800003,100,72.800003,82.0,76.0
20170109031500,276.0,277.200012,84.000004,61,71.0,100,72.800003,82.0,76.0
20170109033000,276.0,281.399994,85.272725,61,73.099998,100,72.800003,82.0,76.0
20170109034500,276.0,272.399994,82.545453,61,84.900002,100,72.800003,82.0,76.0
20170109040000,276.0,268.200012,81.272731,62,87.199997,100,72.800003,82.0,76.0
20170109041500,276.0,281.399994,85.272725,62,79.599998,100,72.800003,82.0,76.0
20170109043000,276.0,268.200012,81.272731,62,74.800003,100,72.900002,82.0,76.0
20170109044500,276.0,272.399994,82.545453,62,72.699997,100,72.900002,82.0,76.0
20170109050000,276.0,281.399994,85.272725,62,76.599998,100,72.900002,82.0,76.0
20170109051500,276.0,277.200012,84.000004,62,87.599998,100,72.900002,82.0,76.0
20170109053000,276.0,272.399994,82.545453,62,85.5,100,72.900002,82.0,76.0
20170109054500,276.0,272.399994,82.545453,62,79.900002,100,72.900002,82.0,76.0
20170109060000,276.0,272.399994,82.545453,61,73.599998,100,72.800003,79.900002,76.0
20170109061500,276.0,281.399994,85.272725,61,85.800003,100,72.699997,79.900002,76.0
20170109063000,276.0,268.200012,81.272731,61,77.599998,100,72.699997,79.900002,76.0
20170109064500,276.0,277.200012,84.000004,61,71.599998,100,72.699997,79.900002,76.0
20170109070000,276.0,277.200012,84.000004,61,82.300003,100,72.699997,79.900002,76.0
20170109071500,276.0,277.200012,84.000004,61,82.300003,100,72.699997,79.599998,76.0
20170109073000,276.0,277.200012,84.000004,61,73.599998,100,72.699997,79.900002,76.0
20170109074500,276.0,277.200012,84.000004,61,73.599998,100,72.699997,79.900002,76.0
20170109080000,276.0,277.200012,84.000004,61,86.900002,100,72.699997,79.599998,76.0
20170109081500,276.0,277.200012,84.000004,61,81.900002,100,72.699997,79.599998,76.0
20170109083000,276.0,277.200012,84.000004,61,74.400002,100,72.800003,79.900002,76.0
20170109084500,276.0,277.200012,84.000004,61,77.400002,100,72.800003,79.900002,76.0
20170109090000,276.0,272.399994,82.545453,61,90.699997,100,72.800003,79.900002,76.0
20170109091500,276.0,272.399994,82.545453,61,80.599998,100,72.900002,79.900002,76.0
20170109093000,276.0,272.399994,82.545453,62,75.400002,100,72.900002,79.900002,76.0
20170109094500,276.0,281.399994,85.272725,62,84.599998,100,73.0,79.599998,76.0
20170109100000,276.0,281.399994,85.272725,62,86.800003,100,73.099998,79.900002,76.0
20170109101500,276.0,277.200012,84.000004,62,76.5,100,73.199997,79.5,76.0
20170109103000,276.0,281.399994,85.272725,62,80.199997,100,73.199997,77.599998,75.599998
20170109104500,276.0,277.200012,84.000004,62,88.699997,100,73.300003,79.099998,76.0
20170109110000,276.0,277.200012,84.000004,62,76.099998,100,73.400002,79.599998,76.0
20170109111500,276.0,277.200012,84.000004,62,85.199997,100,73.599998,79.0,76.0
20170109113000,276.0,277.200012,84.000004,62,83.099998,100,73.599998,78.800003,76.0
20170109114500,276.0,272.399994,82.545453,62,76.800003,100,73.699997,79.099998,76.0
20170109120000,276.0,272.399994,82.545453,62,90.300003,100,73.800003,78.900002,76.0
20170109121500,276.0,281.399994,85.272725,62,81.5,100,73.900002,78.699997,76.0
20170109123000,276.0,277.200012,84.000004,62,77.300003,100,74.0,79.199997,76.0
20170109124500,276.0,285.600006,86.545456,62,92.699997,100,74.099998,78.300003,76.0
20170109130000,276.0,277.200012,84.000004,61,79.900002,100,74.199997,78.800003,76.0
20170109131500,276.0,281.399994,85.272725,61,78.699997,100,74.099998,79.099998,76.0
20170109133000,276.0,277.200012,84.000004,61,93.400002,100,74.099998,78.800003,76.0
20170109134500,276.0,272.399994,82.545453,61,77.800003,100,74.199997,78.699997,76.0
20170109140000,276.0,268.200012,81.272731,61,93.599998,100,74.300003,78.699997,76.0
20170109141500,276.0,281.399994,85.272725,61,81.0,100,74.300003,78.699997,76.0
20170109143000,276.0,277.200012,84.000004,61,81.0,100,74.5,78.800003,76.0
20170109144500,276.0,281.399994,85.272725,61,88.5,100,74.5,79.5,76.0
20170109150000,276.0,281.399994,85.272725,61,77.199997,100,74.599998,79.900002,76.0
20170109151500,276.0,277.200012,84.000004,61,90.300003,100,74.599998,78.800003,76.0
20170109153000,276.0,281.399994,85.272725,61,84.900002,100,74.599998,78.800003,76.0
20170109154500,276.0,281.399994,85.272725,61,77.0,100,74.599998,78.699997,76.0
20170109160000,276.0,281.399994,85.272725,61,94.400002,100,74.699997,78.699997,76.0
20170109161500,276.0,281.399994,85.272725,61,80.800003,100,74.800003,78.699997,76.0
20170109163000,276.0,281.399994,85.272725,61,79.199997,100,75.0,78.699997,76.0
20170109164500,276.0,281.399994,85.272725,61,84.900002,100,75.099998,78.699997,76.0
20170109170000,276.0,281.399994,85.272725,61,77.300003,100,75.199997,78.699997,76.0
20170109171500,276.0,277.200012,84.000004,62,90.599998,100,75.699997,78.699997,76.0
20170109173000,276.0,281.399994,85.272725,60,63.700001,100,74.5,78.0,76.0
20170109174500,276.0,281.399994,85.272725,60,74.900002,100,75.099998,79.5,76.0
20170109180000,276.0,281.399994,85.272725,60,76.900002,100,75.400002,79.599998,76.0
20170109181500,276.0,321.600006,97.454547,67,53.099998,0,75.099998,75.0,73.0
20170109183000,276.0,285.600006,86.545456,61,51.900002,0,73.199997,75.400002,73.400002
20170109184500,276.0,272.399994,82.545453,61,51.900002,100,72.0,75.0,73.0
20170109190000,276.0,272.399994,82.545453,61,73.900002,100,72.199997,75.400002,73.400002
20170109191500,276.0,272.399994,82.545453,61,75.800003,100,72.5,75.400002,73.400002
