PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170109193000,276.0,277.200012,84.000004,61,72.800003,100,72.800003,75.400002,73.400002
20170109194500,276.0,277.200012,84.000004,61,81.5,100,72.900002,75.400002,73.400002
20170109200000,276.0,277.200012,84.000004,61,71.599998,100,73.099998,75.300003,73.300003
20170109201500,276.0,281.399994,85.272725,62,51.900002,0,72.900002,75.0,73.0
20170109203000,276.0,281.399994,85.272725,62,66.099998,100,71.800003,75.199997,73.199997
20170109204500,276.0,281.399994,85.272725,62,72.199997,100,72.599998,75.300003,73.300003
20170109210000,276.0,285.600006,86.545456,62,80.900002,100,72.800003,75.199997,73.199997
20170109211500,276.0,281.399994,85.272725,62,71.199997,100,72.699997,75.300003,73.300003
20170109213000,276.0,272.399994,82.545453,62,76.099998,100,72.300003,75.400002,73.400002
20170109214500,276.0,272.399994,82.545453,62,87.900002,100,72.099998,75.400002,73.400002
20170109220000,276.0,272.399994,82.545453,62,77.199997,100,72.099998,75.400002,73.400002
20170109221500,276.0,272.399994,82.545453,62,81.900002,100,71.900002,75.400002,73.400002
20170109223000,276.0,272.399994,82.545453,62,90.5,100,71.800003,75.099998,73.099998
20170109224500,276.0,277.200012,84.000004,62,76.599998,100,71.800003,75.0,73.0
20170109230000,276.0,272.399994,82.545453,62,88.400002,100,71.599998,74.900002,72.900002
20170109231500,276.0,277.200012,84.000004,62,85.5,100,71.599998,75.0,73.0
20170109233000,276.0,272.399994,82.545453,62,76.800003,100,71.599998,75.0,73.0
20170109234500,276.0,272.399994,82.545453,62,88.900002,100,71.5,74.900002,72.900002
20170110000000,276.0,277.200012,84.000004,62,82.400002,100,71.400002,74.900002,72.900002
20170110001500,276.0,281.399994,85.272725,62,75.900002,100,71.599998,75.0,73.0
20170110003000,276.0,281.399994,85.272725,62,85.900002,100,71.5,75.0,73.0
20170110004500,276.0,281.399994,85.272725,62,86.800003,100,71.400002,75.0,73.0
20170110010000,276.0,272.399994,82.545453,62,76.400002,100,71.5,75.0,73.0
20170110011500,276.0,272.399994,82.545453,62,88.099998,100,71.599998,75.0,73.0
20170110013000,276.0,272.399994,82.545453,62,83.5,100,71.699997,75.0,73.0
20170110014500,276.0,272.399994,82.545453,62,77.300003,100,71.699997,75.0,73.0
20170110020000,276.0,272.399994,82.545453,62,95.099998,100,71.699997,75.0,73.0
20170110021500,276.0,272.399994,82.545453,62,80.800003,100,71.699997,75.0,73.0
20170110023000,276.0,277.200012,84.000004,62,80.800003,100,71.699997,75.0,73.0
20170110024500,276.0,277.200012,84.000004,62,85.5,100,71.599998,75.0,73.0
20170110030000,276.0,272.399994,82.545453,62,78.400002,100,71.599998,75.0,73.0
20170110031500,276.0,272.399994,82.545453,62,89.900002,100,71.699997,75.0,73.0
20170110033000,276.0,277.200012,84.000004,62,77.300003,100,71.599998,75.0,73.0
20170110034500,276.0,277.200012,84.000004,62,87.099998,100,71.599998,75.0,73.0
20170110040000,276.0,272.399994,82.545453,62,83.699997,100,71.5,75.0,73.0
20170110041500,276.0,277.200012,84.000004,62,77.800003,100,71.900002,75.0,73.0
20170110043000,276.0,277.200012,84.000004,62,94.5,100,71.599998,75.0,73.0
20170110044500,276.0,277.200012,84.000004,62,77.300003,100,71.599998,74.900002,72.900002
20170110050000,276.0,277.200012,84.000004,62,85.199997,100,71.699997,74.900002,72.900002
20170110051500,276.0,272.399994,82.545453,62,84.300003,100,71.599998,74.900002,72.900002
20170110053000,276.0,272.399994,82.545453,62,78.300003,100,71.599998,74.900002,72.900002
20170110054500,276.0,277.200012,84.000004,62,90.5,100,71.5,74.900002,72.900002
20170110060000,276.0,277.200012,84.000004,62,77.300003,100,71.599998,74.900002,72.900002
20170110061500,276.0,277.200012,84.000004,62,91.400002,100,71.699997,74.900002,72.900002
20170110063000,276.0,277.200012,84.000004,62,81.099998,100,71.699997,75.0,73.0
20170110064500,276.0,277.200012,84.000004,62,83.0,100,71.800003,75.0,73.0
20170110070000,276.0,272.399994,82.545453,62,85.5,100,71.699997,75.0,73.0
20170110071500,276.0,272.399994,82.545453,62,81.099998,100,71.800003,75.0,73.0
20170110073000,276.0,272.399994,82.545453,62,83.5,100,71.900002,75.0,73.0
20170110074500,276.0,272.399994,82.545453,62,91.800003,100,72.199997,75.0,73.0
20170110080000,276.0,272.399994,82.545453,62,80.199997,100,72.400002,74.900002,72.900002
20170110081500,276.0,277.200012,84.000004,62,85.400002,100,72.900002,74.900002,72.900002
20170110083000,276.0,277.200012,84.000004,62,92.5,100,72.800003,74.900002,72.900002
20170110084500,276.0,272.399994,82.545453,62,79.699997,100,72.599998,74.900002,72.900002
20170110090000,276.0,272.399994,82.545453,62,84.300003,100,72.400002,74.900002,72.900002
20170110091500,276.0,268.200012,81.272731,62,97.800003,100,72.5,74.900002,72.900002
20170110093000,276.0,277.200012,84.000004,62,85.599998,100,72.400002,74.900002,72.900002
20170110094500,276.0,272.399994,82.545453,62,82.099998,100,72.400002,74.900002,72.900002
20170110100000,276.0,277.200012,84.000004,62,82.099998,100,72.599998,74.900002,72.900002
20170110101500,276.0,272.399994,82.545453,62,97.199997,100,72.599998,74.900002,72.900002
20170110103000,276.0,277.200012,84.000004,62,83.199997,100,72.5,74.900002,72.900002
20170110104500,276.0,272.399994,82.545453,62,81.099998,100,72.800003,74.900002,72.900002
20170110110000,276.0,277.200012,84.000004,62,89.800003,100,72.900002,74.900002,72.900002
20170110111500,276.0,277.200012,84.000004,62,57.200001,100,72.0,74.900002,72.900002
20170110113000,276.0,272.399994,82.545453,62,76.800003,100,71.699997,74.900002,72.900002
20170110114500,276.0,272.399994,82.545453,62,82.5,100,73.099998,74.900002,72.900002
20170110120000,276.0,281.399994,85.272725,61,56.5,0,72.599998,74.900002,72.900002
20170110121500,276.0,281.399994,85.272725,61,81.300003,100,71.699997,74.900002,72.900002
20170110123000,276.0,277.200012,84.000004,61,76.400002,100,71.800003,74.900002,72.900002
20170110124500,276.0,277.200012,84.000004,61,79.599998,100,71.800003,74.900002,72.900002
20170110130000,276.0,281.399994,85.272725,61,87.400002,100,71.699997,74.900002,72.900002
20170110131500,276.0,277.200012,84.000004,61,91.699997,100,72.099998,74.900002,72.900002
20170110133000,276.0,281.399994,85.272725,61,81.599998,100,72.199997,74.900002,72.900002
20170110134500,276.0,281.399994,85.272725,61,80.699997,100,72.300003,74.900002,72.900002
20170110140000,276.0,277.200012,84.000004,61,92.699997,100,72.300003,74.900002,72.900002
20170110141500,276.0,277.200012,84.000004,61,84.599998,100,72.199997,74.900002,72.900002
20170110143000,276.0,272.399994,82.545453,61,81.5,100,72.099998,74.900002,72.900002
20170110144500,276.0,281.399994,85.272725,61,93.0,100,71.900002,74.900002,72.900002
20170110150000,276.0,277.200012,84.000004,61,81.099998,100,72.099998,74.900002,72.900002
20170110151500,276.0,277.200012,84.000004,61,86.800003,100,72.199997,74.900002,72.900002
20170110153000,276.0,277.200012,84.000004,61,91.900002,100,72.099998,74.900002,72.900002
20170110154500,276.0,272.399994,82.545453,61,81.599998,100,72.0,74.900002,72.900002
20170110160000,276.0,277.200012,84.000004,61,87.400002,100,71.800003,74.900002,72.900002
20170110161500,276.0,277.200012,84.000004,61,89.300003,100,72.300003,74.900002,72.900002
20170110163000,276.0,277.200012,84.000004,61,80.599998,100,72.300003,74.900002,72.900002
20170110164500,276.0,281.399994,85.272725,61,91.099998,100,72.699997,74.900002,72.900002
20170110170000,276.0,281.399994,85.272725,61,83.199997,100,72.900002,74.900002,72.900002
20170110171500,276.0,272.399994,82.545453,61,66.199997,0,73.699997,75.099998,73.099998
20170110173000,276.0,272.399994,82.545453,61,76.699997,100,71.699997,75.099998,73.099998
20170110174500,276.0,277.200012,84.000004,62,78.699997,100,71.699997,75.0,73.0
20170110180000,276.0,277.200012,84.000004,62,78.699997,100,71.699997,75.0,73.0
20170110181500,276.0,277.200012,84.000004,62,93.0,100,73.0,75.0,73.0
20170110183000,276.0,277.200012,84.000004,62,79.300003,100,72.199997,75.0,73.0
20170110184500,276.0,277.200012,84.000004,62,80.300003,100,71.900002,75.0,73.0
20170110190000,276.0,277.200012,84.000004,62,97.099998,100,71.800003,75.0,73.0
20170110191500,276.0,277.200012,84.000004,62,80.699997,100,71.800003,75.0,73.0
20170110193000,276.0,277.200012,84.000004,62,84.099998,100,71.699997,75.0,73.0
20170110194500,276.0,285.600006,86.545456,62,91.699997,100,71.699997,75.0,73.0
20170110200000,276.0,285.600006,86.545456,62,80.199997,100,71.599998,75.0,73.0
20170110201500,276.0,285.600006,86.545456,62,88.0,100,71.699997,75.0,73.0
20170110203000,276.0,281.399994,85.272725,61,82.599998,100,71.699997,75.0,73.0
20170110204500,276.0,281.399994,85.272725,61,81.5,100,71.699997,75.0,73.0
20170110210000,276.0,281.399994,85.272725,61,95.199997,100,72.099998,75.0,73.0
20170110211500,276.0,281.399994,85.272725,61,80.199997,100,72.599998,75.0,73.0
20170110213000,276.0,277.200012,84.000004,61,95.599998,100,72.800003,75.0,73.0
20170110214500,276.0,272.399994,82.545453,61,81.199997,100,73.099998,75.099998,73.099998
20170110220000,276.0,277.200012,84.000004,61,86.800003,100,73.199997,75.0,73.0
20170110221500,276.0,272.399994,82.545453,61,56.200001,100,72.599998,75.0,73.0
20170110223000,276.0,281.399994,85.272725,62,71.5,100,71.800003,75.0,73.0
20170110224500,276.0,285.600006,86.545456,62,81.300003,100,72.699997,75.0,73.0
20170110230000,276.0,285.600006,86.545456,62,70.099998,0,73.300003,75.0,73.0
20170110231500,276.0,285.600006,86.545456,62,56.400002,0,72.900002,75.0,73.0
20170110233000,276.0,281.399994,85.272725,61,55.200001,100,72.5,75.0,73.0
20170110234500,276.0,281.399994,85.272725,61,55.900002,100,72.199997,75.0,73.0
20170111000000,276.0,285.600006,86.545456,61,84.0,100,72.199997,75.0,73.0
20170111001500,276.0,281.399994,85.272725,61,73.5,100,72.699997,75.0,73.0
20170111003000,276.0,281.399994,85.272725,61,78.900002,100,73.099998,75.0,73.0
20170111004500,276.0,281.399994,85.272725,61,75.900002,100,73.199997,75.0,73.0
20170111010000,276.0,281.399994,85.272725,61,64.199997,0,73.300003,75.0,73.0
20170111011500,276.0,277.200012,84.000004,63,56.299999,100,72.199997,75.0,73.0
20170111013000,276.0,272.399994,82.545453,61,73.5,100,72.199997,75.0,73.0
20170111014500,276.0,272.399994,82.545453,61,78.699997,100,72.699997,75.0,73.0
20170111020000,276.0,268.200012,81.272731,61,79.5,100,72.900002,75.0,73.0
20170111021500,276.0,268.200012,81.272731,61,73.5,100,73.099998,75.0,73.0
20170111023000,276.0,272.399994,82.545453,62,56.400002,0,73.099998,75.0,73.0
20170111024500,276.0,277.200012,84.000004,62,56.400002,100,71.900002,75.0,73.0
20170111030000,276.0,272.399994,82.545453,62,80.0,100,72.300003,75.0,73.0
20170111031500,276.0,277.200012,84.000004,62,75.400002,100,72.699997,75.0,73.0
20170111033000,276.0,277.200012,84.000004,62,74.300003,100,73.0,75.0,73.0
20170111034500,276.0,285.600006,86.545456,63,58.200001,0,73.099998,74.900002,72.900002
20170111040000,276.0,285.600006,86.545456,62,55.5,100,71.699997,74.900002,72.900002
20170111041500,276.0,281.399994,85.272725,62,71.0,100,72.5,74.900002,72.900002
20170111044500,276.0,277.200012,84.000004,11,66.300003,100,72.599998,75.0,73.0
20170111050000,276.0,272.399994,82.545453,12,78.699997,100,72.599998,75.0,73.0
20170111051500,276.0,272.399994,82.545453,61,57.099998,100,72.199997,74.900002,72.900002
20170111053000,276.0,268.200012,81.272731,61,83.199997,100,72.099998,74.900002,72.900002
20170111054500,276.0,272.399994,82.545453,61,74.900002,100,72.599998,74.900002,72.900002
20170111060000,276.0,268.200012,81.272731,61,56.299999,100,72.199997,74.900002,72.900002
20170111061500,276.0,268.200012,81.272731,61,74.0,100,71.900002,74.900002,72.900002
20170111063000,276.0,268.200012,81.272731,61,78.199997,100,72.400002,74.900002,72.900002
20170111064500,276.0,272.399994,82.545453,61,75.900002,100,72.699997,74.900002,72.900002
20170111070000,276.0,268.200012,81.272731,61,77.699997,100,72.900002,74.900002,72.900002
20170111071500,276.0,268.200012,81.272731,61,77.699997,100,73.0,74.900002,72.900002
20170111073000,276.0,281.399994,85.272725,61,78.900002,100,73.099998,74.900002,72.900002
20170111074500,276.0,281.399994,85.272725,61,56.299999,0,72.800003,74.900002,72.900002
20170111080000,276.0,277.200012,84.000004,61,56.299999,100,72.199997,74.900002,72.900002
20170111081500,276.0,277.200012,84.000004,61,56.299999,100,72.199997,74.900002,72.900002
20170111083000,276.0,281.399994,85.272725,61,72.800003,100,72.199997,74.900002,72.900002
20170111084500,276.0,281.399994,85.272725,61,82.400002,100,72.599998,74.900002,72.900002
20170111090000,276.0,281.399994,85.272725,61,75.400002,100,72.900002,74.900002,72.900002
20170111091500,276.0,285.600006,86.545456,61,56.799999,0,72.699997,74.900002,72.900002
20170111093000,276.0,277.200012,84.000004,61,56.799999,100,72.400002,74.900002,72.900002
20170111094500,276.0,277.200012,84.000004,61,56.799999,100,72.400002,74.900002,72.900002
20170111100000,276.0,281.399994,85.272725,61,56.0,100,72.400002,74.900002,72.900002
20170111101500,276.0,277.200012,84.000004,61,73.0,100,72.400002,74.900002,72.900002
20170111103000,276.0,285.600006,86.545456,60,71.0,100,72.599998,74.900002,72.900002
20170111104500,276.0,281.399994,85.272725,60,69.699997,100,72.900002,74.900002,72.900002
20170111110000,276.0,277.200012,84.000004,60,73.800003,100,73.099998,74.900002,72.900002
20170111111500,276.0,281.399994,85.272725,60,57.200001,0,73.099998,74.900002,72.900002
20170111113000,276.0,281.399994,85.272725,60,57.200001,0,73.099998,74.900002,72.900002
20170111114500,276.0,268.200012,81.272731,60,56.400002,0,72.900002,74.900002,72.900002
20170111120000,276.0,272.399994,82.545453,60,57.099998,0,72.699997,74.900002,72.900002
20170111121500,276.0,272.399994,82.545453,60,57.099998,100,72.599998,74.900002,72.900002
20170111123000,276.0,277.200012,84.000004,60,57.900002,100,72.400002,74.900002,72.900002
20170111124500,276.0,272.399994,82.545453,60,56.099998,100,71.900002,74.900002,72.900002
20170111130000,276.0,277.200012,84.000004,60,73.699997,100,72.300003,74.900002,72.900002
20170111131500,276.0,277.200012,84.000004,61,70.0,100,72.5,74.900002,72.900002
20170111133000,276.0,277.200012,84.000004,61,79.300003,100,72.699997,74.900002,72.900002
20170111134500,276.0,277.200012,84.000004,61,71.5,100,73.0,74.900002,72.900002
20170111140000,276.0,281.399994,85.272725,61,58.400002,0,73.199997,74.900002,72.900002
20170111141500,276.0,277.200012,84.000004,61,57.400002,0,73.199997,74.900002,72.900002
20170111143000,276.0,281.399994,85.272725,61,56.400002,0,73.199997,74.900002,72.900002
20170111144500,276.0,281.399994,85.272725,61,56.400002,0,73.0,74.900002,72.900002
20170111150000,276.0,281.399994,85.272725,61,57.400002,0,72.800003,74.900002,72.900002
20170111151500,276.0,281.399994,85.272725,61,56.700001,100,72.599998,74.900002,72.900002
20170111153000,276.0,277.200012,84.000004,61,56.0,100,72.599998,74.900002,72.900002
20170111154500,276.0,281.399994,85.272725,61,56.0,100,72.400002,74.900002,72.900002
20170111160000,276.0,281.399994,85.272725,61,56.700001,100,72.199997,74.900002,72.900002
20170111161500,276.0,281.399994,85.272725,61,69.099998,100,72.199997,74.900002,72.900002
20170111163000,276.0,281.399994,85.272725,61,77.300003,100,72.400002,74.900002,72.900002
20170111164500,276.0,277.200012,84.000004,61,81.800003,100,72.699997,74.900002,72.900002
20170111170000,276.0,272.399994,82.545453,61,73.699997,100,73.199997,74.900002,72.900002
20170111171500,276.0,272.399994,82.545453,61,56.799999,0,73.300003,74.900002,72.900002
20170111173000,276.0,272.399994,82.545453,61,55.900002,0,73.199997,74.900002,72.900002
20170111174500,276.0,272.399994,82.545453,61,55.900002,0,73.099998,74.900002,72.900002
20170111180000,276.0,277.200012,84.000004,61,55.900002,0,72.800003,74.900002,72.900002
20170111181500,276.0,277.200012,84.000004,61,55.900002,100,72.599998,74.900002,72.900002
20170111183000,276.0,277.200012,84.000004,61,55.900002,100,72.300003,74.900002,72.900002
20170111184500,276.0,277.200012,84.000004,61,59.5,100,72.099998,74.900002,72.900002
20170111190000,276.0,272.399994,82.545453,61,76.900002,100,72.099998,74.900002,72.900002
20170111191500,276.0,272.399994,82.545453,61,77.800003,100,72.199997,74.900002,72.900002
20170111193000,276.0,281.399994,85.272725,61,82.0,100,72.5,74.800003,72.800003
20170111194500,276.0,281.399994,85.272725,61,75.900002,100,72.699997,74.800003,72.800003
20170111200000,276.0,281.399994,85.272725,61,62.700001,100,72.900002,74.699997,72.699997
20170111201500,276.0,281.399994,85.272725,61,79.599998,100,73.099998,77.599998,75.599998
20170111203000,276.0,277.200012,84.000004,61,93.599998,100,73.199997,78.199997,76.0
20170111204500,276.0,281.399994,85.272725,61,81.099998,100,73.5,77.800003,75.800003
20170111210000,276.0,281.399994,85.272725,61,94.300003,100,73.699997,77.800003,75.800003
20170111211500,276.0,281.399994,85.272725,61,81.099998,100,74.0,77.800003,75.800003
20170111213000,276.0,277.200012,84.000004,61,96.0,100,74.199997,78.199997,76.0
20170111214500,276.0,272.399994,82.545453,61,80.699997,100,74.5,78.199997,76.0
20170111220000,276.0,272.399994,82.545453,61,91.599998,100,74.599998,78.199997,76.0
20170111221500,276.0,272.399994,82.545453,61,83.099998,100,74.599998,77.300003,75.300003
20170111223000,276.0,272.399994,82.545453,61,85.900002,100,74.699997,77.400002,75.400002
20170111224500,276.0,272.399994,82.545453,61,56.0,100,74.599998,77.300003,75.300003
20170111230000,276.0,277.200012,84.000004,61,81.099998,100,74.400002,77.400002,75.400002
20170111231500,276.0,277.200012,84.000004,61,78.199997,100,74.400002,76.400002,74.400002
20170111233000,276.0,277.200012,84.000004,61,82.699997,100,74.400002,77.800003,75.800003
20170111234500,276.0,277.200012,84.000004,61,83.699997,100,74.5,77.800003,75.800003
20170112000000,276.0,281.399994,85.272725,61,81.199997,100,74.900002,78.199997,76.0
20170112001500,276.0,281.399994,85.272725,61,90.400002,100,75.0,77.800003,75.800003
20170112003000,276.0,281.399994,85.272725,61,79.699997,100,75.199997,77.800003,75.800003
20170112004500,276.0,285.600006,86.545456,61,95.900002,100,75.300003,77.800003,75.800003
20170112010000,276.0,285.600006,86.545456,61,80.199997,100,75.400002,77.800003,75.800003
20170112011500,276.0,285.600006,86.545456,61,96.0,100,75.5,77.800003,75.800003
20170112013000,276.0,285.600006,86.545456,61,80.199997,100,75.5,77.800003,75.800003
20170112014500,276.0,285.600006,86.545456,61,95.900002,100,75.5,77.800003,75.800003
20170112020000,276.0,285.600006,86.545456,61,80.199997,100,75.5,77.800003,75.800003
20170112021500,276.0,281.399994,85.272725,61,92.0,100,75.599998,77.800003,75.800003
20170112023000,276.0,285.600006,86.545456,61,80.599998,100,75.599998,77.800003,75.800003
20170112024500,276.0,277.200012,84.000004,61,90.599998,100,75.699997,77.800003,75.800003
20170112030000,276.0,277.200012,84.000004,61,84.300003,100,75.699997,77.800003,75.800003
20170112031500,276.0,277.200012,84.000004,61,87.0,100,75.699997,77.800003,75.800003
20170112033000,276.0,277.200012,84.000004,61,82.400002,100,75.699997,77.800003,75.800003
20170112034500,276.0,277.200012,84.000004,61,86.900002,100,75.699997,77.800003,75.800003
20170112040000,276.0,277.200012,84.000004,61,84.900002,100,75.699997,77.800003,75.800003
20170112041500,276.0,277.200012,84.000004,61,86.300003,100,75.800003,77.800003,75.800003
20170112043000,276.0,281.399994,85.272725,61,88.599998,100,75.900002,77.800003,75.800003
20170112044500,276.0,281.399994,85.272725,61,91.099998,100,75.900002,77.800003,75.800003
20170112050000,276.0,285.600006,86.545456,61,80.199997,100,75.900002,77.800003,75.800003
20170112051500,276.0,285.600006,86.545456,61,95.300003,100,75.900002,77.800003,75.800003
20170112053000,276.0,281.399994,85.272725,61,81.099998,100,75.900002,77.800003,75.800003
20170112054500,276.0,281.399994,85.272725,61,79.699997,100,75.900002,77.800003,75.800003
20170112060000,276.0,281.399994,85.272725,61,81.599998,100,75.900002,77.800003,75.800003
20170112061500,276.0,281.399994,85.272725,61,56.799999,0,75.900002,77.400002,75.400002
20170112063000,276.0,281.399994,85.272725,61,55.599998,100,75.099998,77.699997,75.699997
20170112064500,276.0,281.399994,85.272725,61,56.299999,100,74.599998,77.400002,75.400002
20170112070000,276.0,272.399994,82.545453,61,86.800003,100,74.599998,77.400002,75.400002
20170112071500,276.0,268.200012,81.272731,61,77.300003,100,74.5,77.800003,75.800003
20170112073000,276.0,268.200012,81.272731,61,88.199997,100,74.5,77.900002,75.900002
20170112074500,276.0,268.200012,81.272731,61,83.199997,100,74.5,77.800003,75.800003
20170112080000,276.0,268.200012,81.272731,61,81.599998,100,74.599998,77.800003,75.800003
20170112081500,276.0,268.200012,81.272731,61,92.199997,100,74.800003,77.800003,75.800003
20170112083000,276.0,268.200012,81.272731,61,89.300003,100,75.0,77.800003,75.800003
20170112084500,276.0,281.399994,85.272725,61,81.599998,100,75.099998,77.800003,75.800003
20170112090000,276.0,281.399994,85.272725,61,81.599998,100,75.199997,77.800003,75.800003
20170112091500,276.0,281.399994,85.272725,61,82.599998,100,75.199997,77.800003,75.800003
20170112093000,276.0,281.399994,85.272725,61,80.199997,100,75.400002,77.800003,75.800003
20170112094500,276.0,281.399994,85.272725,61,82.400002,100,75.400002,77.800003,75.800003
20170112100000,276.0,281.399994,85.272725,61,88.099998,100,75.5,77.800003,75.800003
20170112101500,276.0,277.200012,84.000004,61,81.599998,100,75.599998,77.800003,75.800003
20170112103000,276.0,277.200012,84.000004,61,85.599998,100,75.599998,77.800003,75.800003
20170112104500,276.0,277.200012,84.000004,61,94.199997,100,75.699997,77.800003,75.800003
20170112110000,276.0,277.200012,84.000004,61,94.199997,100,75.599998,77.800003,75.800003
20170112111500,276.0,277.200012,84.000004,61,82.099998,100,75.699997,77.800003,75.800003
20170112113000,276.0,277.200012,84.000004,61,82.099998,100,75.699997,77.800003,75.800003
20170112114500,276.0,272.399994,82.545453,61,90.5,100,75.800003,77.800003,75.800003
20170112120000,276.0,285.600006,86.545456,61,82.099998,100,75.900002,77.800003,75.800003
20170112121500,276.0,272.399994,82.545453,61,82.099998,100,75.900002,77.800003,75.800003
20170112123000,276.0,277.200012,84.000004,61,82.099998,100,75.900002,77.800003,75.800003
20170112124500,276.0,277.200012,84.000004,61,90.5,100,75.900002,77.800003,75.800003
20170112130000,276.0,277.200012,84.000004,61,81.599998,100,75.800003,77.800003,75.800003
20170112131500,276.0,281.399994,85.272725,61,58.400002,0,75.699997,77.400002,75.400002
20170112133000,276.0,277.200012,84.000004,61,57.099998,100,75.300003,77.800003,75.800003
20170112134500,276.0,277.200012,84.000004,61,58.700001,100,74.800003,77.800003,75.800003
20170112140000,276.0,277.200012,84.000004,61,78.599998,100,74.599998,77.800003,75.800003
20170112141500,276.0,281.399994,85.272725,61,88.099998,100,74.599998,77.800003,75.800003
20170112143000,276.0,277.200012,84.000004,61,79.199997,100,74.699997,77.800003,75.800003
20170112144500,276.0,281.399994,85.272725,61,79.199997,100,74.800003,77.599998,75.599998
20170112150000,276.0,277.200012,84.000004,61,87.5,100,74.800003,77.400002,75.400002
20170112151500,276.0,277.200012,84.000004,61,93.5,100,74.900002,77.800003,75.800003
20170112153000,276.0,281.399994,85.272725,61,81.099998,100,75.0,77.400002,75.400002
20170112154500,276.0,277.200012,84.000004,61,91.599998,100,75.099998,77.599998,75.599998
20170112160000,276.0,281.399994,85.272725,61,93.300003,100,75.199997,77.400002,75.400002
20170112161500,276.0,281.399994,85.272725,61,82.099998,100,75.400002,77.599998,75.599998
20170112163000,276.0,281.399994,85.272725,61,84.099998,100,75.5,77.599998,75.599998
20170112164500,276.0,281.399994,85.272725,61,95.900002,100,75.5,77.699997,75.699997
20170112170000,276.0,281.399994,85.272725,61,82.300003,100,75.5,77.699997,75.699997
20170112171500,276.0,277.200012,84.000004,61,84.599998,100,75.599998,77.5,75.5
20170112173000,276.0,281.399994,85.272725,61,58.0,100,75.599998,77.5,75.5
20170112174500,276.0,277.200012,84.000004,61,56.700001,100,75.0,77.400002,75.400002
20170112180000,276.0,268.200012,81.272731,61,55.599998,100,74.699997,77.400002,75.400002
20170112181500,276.0,272.399994,82.545453,61,81.300003,100,74.400002,77.5,75.5
20170112183000,276.0,272.399994,82.545453,61,76.400002,100,74.400002,77.400002,75.400002
20170112184500,276.0,272.399994,82.545453,61,91.099998,100,74.5,77.400002,75.400002
20170112190000,276.0,272.399994,82.545453,61,79.5,100,74.5,77.400002,75.400002
20170112191500,276.0,272.399994,82.545453,61,84.900002,100,74.599998,77.400002,75.400002
20170112193000,276.0,272.399994,82.545453,61,84.900002,100,74.599998,77.400002,75.400002
20170112194500,276.0,281.399994,85.272725,61,80.199997,100,74.800003,77.400002,75.400002
20170112200000,276.0,285.600006,86.545456,61,94.699997,100,74.900002,77.400002,75.400002
20170112201500,276.0,277.200012,84.000004,61,81.599998,100,75.0,77.699997,75.699997
20170112203000,276.0,281.399994,85.272725,61,83.099998,100,75.199997,77.599998,75.599998
20170112204500,276.0,277.200012,84.000004,61,93.300003,100,75.400002,77.400002,75.400002
20170112210000,276.0,281.399994,85.272725,61,80.199997,100,75.400002,77.800003,75.800003
20170112211500,276.0,277.200012,84.000004,61,88.599998,100,75.400002,77.800003,75.800003
20170112213000,276.0,281.399994,85.272725,61,84.599998,100,75.5,77.800003,75.800003
20170112214500,276.0,281.399994,85.272725,61,80.699997,100,75.5,77.800003,75.800003
20170112220000,276.0,281.399994,85.272725,61,95.0,100,75.599998,77.800003,75.800003
20170112221500,276.0,272.399994,82.545453,61,81.599998,100,75.599998,77.800003,75.800003
20170112223000,276.0,272.399994,82.545453,61,85.300003,100,75.699997,77.800003,75.800003
20170112224500,276.0,272.399994,82.545453,61,89.5,100,75.699997,77.800003,75.800003
20170112230000,276.0,272.399994,82.545453,61,81.0,100,75.800003,77.800003,75.800003
20170112231500,276.0,272.399994,82.545453,61,95.099998,100,75.699997,77.800003,75.800003
20170112233000,276.0,272.399994,82.545453,61,80.199997,100,75.699997,77.800003,75.800003
20170112234500,276.0,277.200012,84.000004,61,95.199997,100,75.699997,77.800003,75.800003
20170113000000,276.0,272.399994,82.545453,61,80.699997,100,75.699997,77.800003,75.800003
20170113001500,276.0,272.399994,82.545453,61,86.699997,100,75.699997,77.800003,75.800003
20170113003000,276.0,272.399994,82.545453,61,85.699997,100,75.800003,77.800003,75.800003
20170113004500,276.0,272.399994,82.545453,61,80.599998,100,75.900002,77.800003,75.800003
20170113010000,276.0,272.399994,82.545453,61,96.599998,100,75.800003,77.800003,75.800003
20170113011500,276.0,272.399994,82.545453,61,80.699997,100,75.800003,77.800003,75.800003
20170113013000,276.0,272.399994,82.545453,61,91.599998,100,75.699997,77.800003,75.800003
20170113014500,276.0,272.399994,82.545453,61,82.099998,100,75.800003,77.800003,75.800003
20170113020000,276.0,272.399994,82.545453,61,82.099998,100,75.800003,77.800003,75.800003
20170113021500,276.0,272.399994,82.545453,61,96.699997,100,75.800003,77.800003,75.800003
20170113023000,276.0,272.399994,82.545453,61,80.699997,100,75.900002,77.800003,75.800003
20170113024500,276.0,272.399994,82.545453,61,91.599998,100,75.900002,77.800003,75.800003
20170113030000,276.0,272.399994,82.545453,61,83.800003,100,75.900002,77.800003,75.800003
20170113031500,276.0,272.399994,82.545453,61,81.300003,100,75.800003,77.800003,75.800003
20170113033000,276.0,272.399994,82.545453,61,89.900002,100,75.900002,77.800003,75.800003
20170113034500,276.0,272.399994,82.545453,61,80.199997,100,75.900002,77.800003,75.800003
20170113040000,276.0,272.399994,82.545453,61,94.0,100,76.0,77.800003,75.800003
20170113041500,276.0,272.399994,82.545453,61,81.599998,100,76.0,77.800003,75.800003
20170113043000,276.0,272.399994,82.545453,61,56.400002,0,76.0,77.800003,75.800003
20170113044500,276.0,285.600006,86.545456,64,56.400002,100,75.400002,77.800003,75.800003
20170113050000,276.0,285.600006,86.545456,64,56.400002,100,75.0,77.800003,75.800003
20170113051500,276.0,285.600006,86.545456,64,82.900002,100,74.699997,77.800003,75.800003
20170113053000,276.0,285.600006,86.545456,64,75.699997,100,74.699997,77.800003,75.800003
20170113054500,276.0,285.600006,86.545456,64,91.099998,100,75.0,77.800003,75.800003
20170113060000,276.0,289.799988,87.818178,63,77.800003,100,74.900002,77.800003,75.800003
20170113061500,276.0,281.399994,85.272725,62,85.099998,100,74.800003,77.800003,75.800003
20170113063000,276.0,277.200012,84.000004,62,87.400002,100,74.900002,77.800003,75.800003
20170113064500,276.0,272.399994,82.545453,62,80.599998,100,75.0,77.800003,75.800003
20170113070000,276.0,277.200012,84.000004,62,96.599998,100,75.099998,77.800003,75.800003
20170113071500,276.0,277.200012,84.000004,62,81.099998,100,75.199997,77.800003,75.800003
20170113073000,276.0,272.399994,82.545453,62,86.800003,100,75.400002,77.800003,75.800003
20170113074500,276.0,272.399994,82.545453,62,91.199997,100,75.400002,77.800003,75.800003
20170113080000,276.0,277.200012,84.000004,62,81.099998,100,75.400002,77.800003,75.800003
20170113081500,276.0,272.399994,82.545453,62,95.099998,100,75.5,77.800003,75.800003
20170113083000,276.0,277.200012,84.000004,62,83.800003,100,75.5,77.800003,75.800003
20170113084500,276.0,277.200012,84.000004,62,88.5,100,75.599998,77.800003,75.800003
20170113090000,276.0,277.200012,84.000004,62,83.300003,100,75.699997,77.800003,75.800003
20170113091500,276.0,272.399994,82.545453,62,81.199997,100,75.900002,77.800003,75.800003
20170113093000,276.0,285.600006,86.545456,63,82.800003,100,75.900002,77.800003,75.800003
20170113094500,276.0,281.399994,85.272725,61,95.5,100,75.800003,77.800003,75.800003
20170113100000,276.0,272.399994,82.545453,61,83.199997,100,75.800003,77.800003,75.800003
20170113101500,276.0,277.200012,84.000004,61,89.199997,100,75.900002,77.800003,75.800003
20170113103000,276.0,277.200012,84.000004,61,82.800003,100,75.900002,77.800003,75.800003
20170113104500,276.0,277.200012,84.000004,61,95.900002,100,76.0,77.800003,75.800003
20170113110000,276.0,277.200012,84.000004,61,82.599998,100,76.0,77.800003,75.800003
20170113111500,276.0,281.399994,85.272725,61,91.400002,100,76.0,77.800003,75.800003
20170113113000,276.0,281.399994,85.272725,61,59.599998,100,76.0,77.800003,75.800003
20170113114500,276.0,285.600006,86.545456,61,56.799999,100,75.5,77.599998,75.599998
20170113120000,276.0,281.399994,85.272725,61,56.799999,100,74.900002,77.400002,75.400002
20170113121500,276.0,281.399994,85.272725,61,74.300003,100,74.5,77.599998,75.599998
20170113123000,276.0,281.399994,85.272725,61,75.900002,100,74.400002,77.400002,75.400002
20170113124500,276.0,281.399994,85.272725,61,86.199997,100,74.400002,77.400002,75.400002
20170113130000,276.0,277.200012,84.000004,61,80.199997,100,74.5,77.699997,75.699997
20170113131500,276.0,277.200012,84.000004,61,93.5,100,74.5,77.5,75.5
20170113133000,276.0,277.200012,84.000004,61,85.900002,100,74.599998,77.5,75.5
20170113134500,276.0,281.399994,85.272725,61,83.199997,100,74.800003,77.400002,75.400002
20170113140000,276.0,281.399994,85.272725,61,89.900002,100,75.0,77.400002,75.400002
20170113141500,276.0,277.200012,84.000004,61,84.900002,100,75.099998,77.400002,75.400002
20170113143000,276.0,281.399994,85.272725,61,83.800003,100,75.300003,77.800003,75.800003
20170113144500,276.0,281.399994,85.272725,61,92.0,100,75.5,77.800003,75.800003
20170113150000,276.0,277.200012,84.000004,61,85.099998,100,75.5,77.800003,75.800003
20170113151500,276.0,281.399994,85.272725,61,90.400002,100,75.5,77.800003,75.800003
20170113153000,276.0,281.399994,85.272725,61,82.400002,100,75.599998,77.800003,75.800003
20170113154500,276.0,281.399994,85.272725,61,90.699997,100,75.699997,77.699997,75.699997
20170113160000,276.0,281.399994,85.272725,61,82.099998,100,75.699997,77.699997,75.699997
20170113161500,276.0,281.399994,85.272725,61,55.900002,0,75.5,77.400002,75.400002
20170113163000,276.0,281.399994,85.272725,61,55.900002,100,74.699997,77.400002,75.400002
20170113164500,276.0,281.399994,85.272725,61,55.900002,100,74.5,77.400002,75.400002
20170113170000,276.0,277.200012,84.000004,61,84.300003,100,74.300003,77.400002,75.400002
20170113171500,276.0,277.200012,84.000004,61,78.300003,100,74.300003,77.400002,75.400002
20170113173000,276.0,277.200012,84.000004,61,89.900002,100,74.300003,77.400002,75.400002
20170113174500,276.0,277.200012,84.000004,61,79.199997,100,74.400002,77.800003,75.800003
20170113180000,276.0,277.200012,84.000004,61,93.0,100,74.599998,77.800003,75.800003
20170113181500,276.0,277.200012,84.000004,61,81.0,100,74.599998,77.800003,75.800003
20170113183000,276.0,268.200012,81.272731,61,93.800003,100,74.800003,77.800003,75.800003
20170113184500,276.0,272.399994,82.545453,61,80.199997,100,74.900002,77.800003,75.800003
20170113190000,276.0,272.399994,82.545453,61,83.199997,100,75.099998,77.800003,75.800003
20170113191500,276.0,272.399994,82.545453,61,90.699997,100,75.199997,77.800003,75.800003
20170113193000,276.0,272.399994,82.545453,61,81.599998,100,75.400002,77.800003,75.800003
20170113194500,276.0,277.200012,84.000004,61,91.5,100,75.5,77.699997,75.699997
20170113200000,276.0,277.200012,84.000004,61,81.599998,100,75.5,77.800003,75.800003
20170113201500,276.0,277.200012,84.000004,61,96.599998,100,75.5,77.800003,75.800003
20170113203000,276.0,281.399994,85.272725,61,80.199997,100,75.5,77.800003,75.800003
20170113204500,276.0,281.399994,85.272725,61,86.5,100,75.599998,77.699997,75.699997
20170113210000,276.0,277.200012,84.000004,61,63.400002,0,75.699997,77.400002,75.400002
20170113211500,276.0,281.399994,85.272725,61,56.0,100,74.900002,77.5,75.5
20170113213000,276.0,281.399994,85.272725,61,73.5,100,74.300003,77.400002,75.400002
20170113214500,276.0,281.399994,85.272725,61,81.099998,100,74.599998,77.400002,75.400002
20170113220000,276.0,285.600006,86.545456,61,74.900002,100,74.599998,77.400002,75.400002
20170113221500,276.0,285.600006,86.545456,61,87.5,100,74.599998,77.400002,75.400002
20170113223000,276.0,277.200012,84.000004,61,76.400002,100,74.699997,77.400002,75.400002
20170113224500,276.0,277.200012,84.000004,61,92.800003,100,74.800003,77.400002,75.400002
20170113230000,276.0,277.200012,84.000004,61,78.699997,100,74.800003,77.800003,75.800003
20170113231500,276.0,268.200012,81.272731,61,85.5,100,74.800003,77.800003,75.800003
20170113233000,276.0,272.399994,82.545453,61,81.599998,100,74.900002,77.800003,75.800003
20170113234500,276.0,272.399994,82.545453,61,88.0,100,75.0,77.800003,75.800003
20170114000000,276.0,277.200012,84.000004,61,83.800003,100,75.099998,77.800003,75.800003
20170114001500,276.0,277.200012,84.000004,61,85.5,100,75.300003,77.800003,75.800003
20170114003000,276.0,277.200012,84.000004,61,87.199997,100,75.400002,77.800003,75.800003
20170114004500,276.0,277.200012,84.000004,61,79.199997,100,75.5,77.800003,75.800003
20170114010000,276.0,281.399994,85.272725,61,95.300003,100,75.5,77.800003,75.800003
20170114011500,276.0,272.399994,82.545453,62,79.599998,100,75.5,77.800003,75.800003
20170114013000,276.0,268.200012,81.272731,61,82.599998,100,75.599998,77.800003,75.800003
20170114014500,276.0,272.399994,82.545453,61,82.599998,100,75.699997,77.800003,75.800003
20170114020000,276.0,272.399994,82.545453,61,94.699997,100,75.800003,77.800003,75.800003
20170114021500,276.0,272.399994,82.545453,61,88.599998,100,75.900002,77.800003,75.800003
20170114023000,276.0,272.399994,82.545453,61,90.900002,100,75.800003,77.800003,75.800003
20170114024500,276.0,277.200012,84.000004,62,56.0,100,75.5,77.800003,75.800003
20170114030000,276.0,272.399994,82.545453,62,61.5,100,74.699997,77.800003,75.800003
20170114031500,276.0,277.200012,84.000004,62,73.5,100,74.800003,77.800003,75.800003
20170114033000,276.0,277.200012,84.000004,62,85.300003,100,74.800003,77.800003,75.800003
20170114034500,276.0,277.200012,84.000004,62,80.099998,100,74.900002,77.800003,75.800003
20170114040000,276.0,272.399994,82.545453,62,81.599998,100,74.900002,77.400002,75.400002
20170114041500,276.0,272.399994,82.545453,62,81.599998,100,74.900002,77.300003,75.300003
20170114043000,276.0,272.399994,82.545453,62,81.599998,100,74.900002,77.800003,75.800003
20170114044500,276.0,272.399994,82.545453,62,81.599998,100,75.0,77.400002,75.400002
20170114050000,276.0,272.399994,82.545453,62,80.699997,100,75.099998,77.300003,75.300003
20170114051500,276.0,277.200012,84.000004,62,82.5,100,75.099998,77.300003,75.300003
20170114053000,276.0,277.200012,84.000004,62,81.099998,100,75.300003,77.400002,75.400002
20170114054500,276.0,272.399994,82.545453,62,86.599998,100,75.400002,77.400002,75.400002
20170114060000,276.0,277.200012,84.000004,62,81.099998,100,75.400002,77.400002,75.400002
20170114061500,276.0,285.600006,86.545456,61,84.599998,100,75.400002,77.400002,75.400002
20170114063000,276.0,281.399994,85.272725,61,79.199997,100,75.400002,77.400002,75.400002
20170114064500,276.0,285.600006,86.545456,61,84.900002,100,75.5,77.400002,75.400002
20170114070000,276.0,285.600006,86.545456,61,77.800003,100,75.5,77.400002,75.400002
20170114071500,276.0,272.399994,82.545453,61,88.599998,100,75.5,77.400002,75.400002
20170114073000,276.0,272.399994,82.545453,61,84.900002,100,75.5,77.400002,75.400002
20170114074500,276.0,272.399994,82.545453,61,86.0,100,75.5,77.400002,75.400002
20170114080000,276.0,272.399994,82.545453,61,79.300003,100,75.400002,77.400002,75.400002
20170114081500,276.0,277.200012,84.000004,61,89.199997,100,75.400002,77.400002,75.400002
20170114083000,276.0,281.399994,85.272725,61,79.199997,100,75.5,77.400002,75.400002
20170114084500,276.0,277.200012,84.000004,61,85.5,100,75.5,77.400002,75.400002
20170114090000,276.0,277.200012,84.000004,61,80.699997,100,75.5,77.400002,75.400002
20170114091500,276.0,277.200012,84.000004,61,84.099998,100,75.5,77.400002,75.400002
20170114093000,276.0,277.200012,84.000004,61,83.199997,100,75.5,77.400002,75.400002
20170114094500,276.0,277.200012,84.000004,61,81.5,100,75.5,77.5,75.5
20170114100000,276.0,277.200012,84.000004,61,92.599998,100,75.5,77.400002,75.400002
20170114101500,276.0,277.200012,84.000004,61,79.099998,100,75.5,77.400002,75.400002
20170114103000,276.0,272.399994,82.545453,61,94.099998,100,75.5,77.400002,75.400002
20170114104500,276.0,272.399994,82.545453,61,79.800003,100,75.599998,77.400002,75.400002
20170114110000,276.0,268.200012,81.272731,61,85.5,100,75.599998,77.400002,75.400002
20170114111500,276.0,268.200012,81.272731,61,84.599998,100,75.5,77.400002,75.400002
20170114113000,276.0,268.200012,81.272731,61,80.099998,100,75.5,77.400002,75.400002
20170114114500,276.0,272.399994,82.545453,61,93.400002,100,75.5,77.400002,75.400002
20170114120000,276.0,272.399994,82.545453,61,80.699997,100,75.5,77.400002,75.400002
20170114121500,276.0,272.399994,82.545453,61,80.699997,100,75.599998,77.400002,75.400002
20170114123000,276.0,272.399994,82.545453,61,57.900002,0,75.599998,77.400002,75.400002
20170114124500,276.0,281.399994,85.272725,61,56.400002,100,74.800003,77.400002,75.400002
20170114130000,276.0,281.399994,85.272725,61,58.299999,100,74.5,77.400002,75.400002
20170114131500,276.0,281.399994,85.272725,61,80.699997,100,74.300003,77.400002,75.400002
20170114133000,276.0,277.200012,84.000004,61,84.5,100,74.5,77.400002,75.400002
20170114134500,276.0,281.399994,85.272725,61,90.800003,100,74.699997,77.400002,75.400002
20170114140000,276.0,281.399994,85.272725,61,78.699997,100,74.900002,77.400002,75.400002
20170114141500,276.0,281.399994,85.272725,61,78.699997,100,74.800003,77.400002,75.400002
20170114143000,276.0,277.200012,84.000004,61,93.099998,100,74.900002,77.400002,75.400002
20170114144500,276.0,281.399994,85.272725,61,79.699997,100,75.0,77.400002,75.400002
20170114150000,276.0,277.200012,84.000004,61,79.699997,100,75.199997,77.400002,75.400002
20170114151500,276.0,281.399994,85.272725,61,93.0,100,75.199997,77.400002,75.400002
20170114153000,276.0,277.200012,84.000004,61,79.199997,100,75.400002,77.400002,75.400002
20170114154500,276.0,281.399994,85.272725,61,82.5,100,75.400002,77.400002,75.400002
20170114160000,276.0,272.399994,82.545453,61,88.900002,100,75.400002,77.400002,75.400002
20170114161500,276.0,272.399994,82.545453,61,78.699997,100,75.400002,77.400002,75.400002
20170114163000,276.0,268.200012,81.272731,61,84.900002,100,75.400002,77.400002,75.400002
20170114164500,276.0,268.200012,81.272731,61,81.599998,100,75.5,77.400002,75.400002
20170114170000,276.0,268.200012,81.272731,61,80.5,100,75.5,77.400002,75.400002
20170114171500,276.0,268.200012,81.272731,61,91.099998,100,75.5,77.400002,75.400002
20170114173000,276.0,272.399994,82.545453,61,78.699997,100,75.5,77.400002,75.400002
20170114174500,276.0,272.399994,82.545453,61,78.699997,100,75.5,77.400002,75.400002
20170114180000,276.0,268.200012,81.272731,61,89.400002,100,75.199997,77.400002,75.400002
20170114181500,276.0,268.200012,81.272731,61,80.400002,100,75.400002,77.400002,75.400002
20170114183000,276.0,272.399994,82.545453,61,78.699997,100,75.5,77.400002,75.400002
20170114184500,276.0,268.200012,81.272731,61,90.199997,100,75.5,77.400002,75.400002
20170114190000,276.0,277.200012,84.000004,61,78.300003,100,75.599998,77.400002,75.400002
20170114191500,276.0,277.200012,84.000004,61,71.099998,100,73.800003,77.400002,75.400002
20170114193000,276.0,277.200012,84.000004,61,80.199997,100,74.5,77.400002,75.400002
20170114194500,276.0,277.200012,84.000004,61,75.300003,100,74.699997,77.400002,75.400002
20170114200000,276.0,277.200012,84.000004,61,86.199997,100,74.800003,77.400002,75.400002
20170114201500,276.0,277.200012,84.000004,61,76.699997,100,75.0,77.400002,75.400002
20170114203000,276.0,268.200012,81.272731,61,87.400002,100,75.0,77.400002,75.400002
20170114204500,276.0,272.399994,82.545453,61,78.800003,100,75.099998,77.400002,75.400002
20170114210000,276.0,268.200012,81.272731,61,77.300003,100,75.199997,77.400002,75.400002
20170114211500,276.0,268.200012,81.272731,61,78.699997,100,75.300003,77.400002,75.400002
20170114213000,276.0,268.200012,81.272731,61,90.099998,100,75.300003,77.400002,75.400002
20170114214500,276.0,268.200012,81.272731,61,77.800003,100,75.300003,77.400002,75.400002
20170114220000,276.0,272.399994,82.545453,61,83.099998,100,75.300003,77.400002,75.400002
20170114221500,276.0,272.399994,82.545453,61,78.900002,100,75.400002,77.400002,75.400002
20170114223000,276.0,272.399994,82.545453,61,81.099998,100,75.400002,77.400002,75.400002
20170114224500,276.0,272.399994,82.545453,61,81.099998,100,75.400002,77.400002,75.400002
20170114230000,276.0,272.399994,82.545453,61,77.199997,100,75.5,77.400002,75.400002
20170114231500,276.0,272.399994,82.545453,61,89.0,100,75.400002,77.400002,75.400002
20170114233000,276.0,272.399994,82.545453,61,77.300003,100,75.5,77.400002,75.400002
20170114234500,276.0,272.399994,82.545453,61,79.0,100,75.400002,77.400002,75.400002
20170115000000,276.0,281.399994,85.272725,61,87.0,100,75.400002,77.400002,75.400002
20170115001500,276.0,281.399994,85.272725,61,75.900002,100,75.5,77.400002,75.400002
20170115003000,276.0,281.399994,85.272725,61,88.599998,100,75.300003,77.400002,75.400002
20170115004500,276.0,285.600006,86.545456,61,75.400002,100,75.400002,77.400002,75.400002
20170115010000,276.0,281.399994,85.272725,61,87.599998,100,75.300003,77.400002,75.400002
20170115011500,276.0,281.399994,85.272725,61,75.800003,100,75.5,77.400002,75.400002
20170115013000,276.0,281.399994,85.272725,61,86.300003,100,75.5,77.400002,75.400002
20170115014500,276.0,277.200012,84.000004,61,76.099998,100,75.599998,77.400002,75.400002
20170115020000,276.0,272.399994,82.545453,61,56.0,100,74.800003,77.400002,75.400002
20170115021500,276.0,272.399994,82.545453,61,73.800003,100,74.300003,77.400002,75.400002
20170115023000,276.0,272.399994,82.545453,61,85.199997,100,74.699997,77.400002,75.400002
20170115024500,276.0,272.399994,82.545453,61,75.400002,100,75.0,77.400002,75.400002
20170115030000,276.0,272.399994,82.545453,61,82.0,100,75.0,77.400002,75.400002
20170115031500,276.0,272.399994,82.545453,61,76.800003,100,75.099998,77.400002,75.400002
20170115033000,276.0,272.399994,82.545453,61,78.599998,100,75.0,77.400002,75.400002
20170115034500,276.0,272.399994,82.545453,61,81.199997,100,75.0,77.400002,75.400002
20170115040000,276.0,272.399994,82.545453,61,77.300003,100,75.300003,77.400002,75.400002
20170115041500,276.0,272.399994,82.545453,61,78.400002,100,75.400002,77.400002,75.400002
20170115043000,276.0,281.399994,85.272725,61,78.400002,100,75.400002,77.400002,75.400002
20170115044500,276.0,281.399994,85.272725,61,79.800003,100,75.400002,77.400002,75.400002
20170115050000,276.0,281.399994,85.272725,61,76.699997,100,75.400002,77.400002,75.400002
20170115051500,276.0,281.399994,85.272725,61,80.199997,100,75.400002,77.400002,75.400002
20170115053000,276.0,281.399994,85.272725,61,75.800003,100,75.400002,77.400002,75.400002
20170115054500,276.0,281.399994,85.272725,61,81.300003,100,75.199997,77.400002,75.400002
20170115060000,276.0,281.399994,85.272725,61,74.400002,100,75.199997,77.400002,75.400002
20170115061500,276.0,281.399994,85.272725,61,82.300003,100,75.099998,77.400002,75.400002
20170115063000,276.0,272.399994,82.545453,61,76.300003,100,75.099998,77.400002,75.400002
20170115064500,276.0,272.399994,82.545453,61,82.900002,100,75.099998,77.400002,75.400002
20170115070000,276.0,272.399994,82.545453,61,76.800003,100,75.199997,77.400002,75.400002
20170115071500,276.0,272.399994,82.545453,61,82.800003,100,75.099998,77.400002,75.400002
20170115073000,276.0,272.399994,82.545453,61,76.099998,100,75.199997,77.400002,75.400002
20170115074500,276.0,272.399994,82.545453,61,86.599998,100,75.199997,77.400002,75.400002
20170115080000,276.0,272.399994,82.545453,61,75.900002,100,75.300003,77.400002,75.400002
20170115081500,276.0,272.399994,82.545453,61,84.300003,100,75.199997,77.400002,75.400002
20170115083000,276.0,272.399994,82.545453,61,76.900002,100,75.300003,77.400002,75.400002
20170115084500,276.0,272.399994,82.545453,61,80.199997,100,75.300003,77.400002,75.400002
20170115090000,276.0,272.399994,82.545453,61,76.0,100,75.400002,77.400002,75.400002
20170115091500,276.0,277.200012,84.000004,61,84.800003,100,75.300003,77.400002,75.400002
20170115093000,276.0,281.399994,85.272725,61,75.5,100,75.400002,77.400002,75.400002
20170115094500,276.0,281.399994,85.272725,61,82.0,100,75.199997,77.400002,75.400002
20170115100000,276.0,281.399994,85.272725,61,80.5,100,75.400002,77.400002,75.400002
20170115101500,276.0,281.399994,85.272725,61,82.599998,100,75.300003,77.400002,75.400002
20170115103000,276.0,281.399994,85.272725,61,77.300003,100,75.400002,77.400002,75.400002
20170115104500,276.0,281.399994,85.272725,61,88.099998,100,75.400002,77.400002,75.400002
20170115110000,276.0,281.399994,85.272725,61,75.800003,100,75.5,77.400002,75.400002
20170115111500,276.0,281.399994,85.272725,61,86.900002,100,75.400002,77.400002,75.400002
20170115113000,276.0,277.200012,84.000004,61,75.900002,100,75.5,77.400002,75.400002
20170115114500,276.0,272.399994,82.545453,61,85.599998,100,75.400002,77.400002,75.400002
20170115120000,276.0,272.399994,82.545453,61,77.300003,100,75.5,77.400002,75.400002
20170115121500,276.0,272.399994,82.545453,61,57.599998,100,75.199997,77.400002,75.400002
20170115123000,276.0,272.399994,82.545453,61,75.400002,100,74.400002,77.400002,75.400002
20170115124500,276.0,272.399994,82.545453,61,78.599998,100,74.800003,77.400002,75.400002
20170115130000,276.0,272.399994,82.545453,61,78.599998,100,74.800003,77.400002,75.400002
20170115131500,276.0,277.200012,84.000004,61,80.099998,100,74.800003,77.400002,75.400002
20170115133000,276.0,272.399994,82.545453,61,77.800003,100,75.099998,77.400002,75.400002
20170115134500,276.0,277.200012,84.000004,61,86.900002,100,75.099998,77.400002,75.400002
20170115140000,276.0,277.200012,84.000004,61,76.0,100,75.300003,77.400002,75.400002
20170115141500,276.0,277.200012,84.000004,61,76.0,100,75.199997,77.400002,75.400002
20170115143000,276.0,277.200012,84.000004,61,82.0,100,75.199997,77.400002,75.400002
20170115144500,276.0,281.399994,85.272725,61,77.300003,100,75.300003,77.400002,75.400002
20170115150000,276.0,285.600006,86.545456,61,82.400002,100,75.199997,77.400002,75.400002
20170115151500,276.0,285.600006,86.545456,61,77.800003,100,75.300003,77.400002,75.400002
20170115153000,276.0,277.200012,84.000004,61,78.699997,100,75.199997,77.400002,75.400002
