PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170115154500,276.0,277.200012,84.000004,61,80.099998,100,75.199997,77.400002,75.400002
20170115160000,276.0,277.200012,84.000004,61,80.099998,100,75.199997,77.400002,75.400002
20170115161500,276.0,277.200012,84.000004,61,77.5,100,75.300003,77.400002,75.400002
20170115163000,276.0,272.399994,82.545453,61,81.599998,100,75.199997,77.400002,75.400002
20170115164500,276.0,268.200012,81.272731,61,77.300003,100,75.400002,77.400002,75.400002
20170115170000,276.0,268.200012,81.272731,61,84.900002,100,75.300003,77.400002,75.400002
20170115171500,276.0,268.200012,81.272731,61,75.900002,100,75.400002,77.400002,75.400002
20170115173000,276.0,268.200012,81.272731,61,88.0,100,75.300003,77.400002,75.400002
20170115174500,276.0,268.200012,81.272731,61,74.900002,100,75.400002,77.400002,75.400002
20170115180000,276.0,272.399994,82.545453,61,83.400002,100,75.400002,77.400002,75.400002
20170115181500,276.0,272.399994,82.545453,61,76.300003,100,75.5,77.400002,75.400002
20170115183000,276.0,272.399994,82.545453,61,81.800003,100,75.400002,77.400002,75.400002
20170115184500,276.0,272.399994,82.545453,61,75.699997,100,75.300003,77.400002,75.400002
20170115190000,276.0,272.399994,82.545453,61,81.599998,100,75.099998,77.400002,75.400002
20170115191500,276.0,272.399994,82.545453,61,78.599998,100,75.0,77.400002,75.400002
20170115193000,276.0,272.399994,82.545453,61,78.599998,100,74.800003,77.400002,75.400002
20170115194500,276.0,272.399994,82.545453,61,88.599998,100,74.800003,77.400002,75.400002
20170115200000,276.0,272.399994,82.545453,61,77.800003,100,74.800003,77.400002,75.400002
20170115201500,276.0,272.399994,82.545453,61,89.099998,100,74.699997,77.400002,75.400002
20170115203000,276.0,281.399994,85.272725,61,79.699997,100,74.699997,77.400002,75.400002
20170115204500,276.0,281.399994,85.272725,61,91.599998,100,74.699997,77.400002,75.400002
20170115210000,276.0,281.399994,85.272725,61,80.199997,100,74.699997,77.400002,75.400002
20170115211500,276.0,281.399994,85.272725,61,91.0,100,74.800003,77.400002,75.400002
20170115213000,276.0,281.399994,85.272725,61,81.800003,100,74.800003,77.400002,75.400002
20170115214500,276.0,285.600006,86.545456,61,86.099998,100,75.0,77.400002,75.400002
20170115220000,276.0,281.399994,85.272725,61,87.099998,100,75.5,77.400002,75.400002
20170115221500,276.0,277.200012,84.000004,61,57.799999,0,75.5,77.400002,75.400002
20170115223000,276.0,277.200012,84.000004,61,84.300003,100,74.099998,77.400002,75.400002
20170115224500,276.0,277.200012,84.000004,61,74.0,100,74.699997,77.400002,75.400002
20170115230000,276.0,272.399994,82.545453,61,86.699997,100,74.699997,77.400002,75.400002
20170115231500,276.0,272.399994,82.545453,61,76.0,100,74.900002,77.400002,75.400002
20170115233000,276.0,272.399994,82.545453,61,82.5,100,75.0,77.400002,75.400002
20170115234500,276.0,272.399994,82.545453,61,78.300003,100,75.099998,77.400002,75.400002
20170116000000,276.0,277.200012,84.000004,61,76.800003,100,75.099998,77.400002,75.400002
20170116001500,276.0,277.200012,84.000004,61,89.699997,100,75.099998,77.400002,75.400002
20170116003000,276.0,272.399994,82.545453,61,76.400002,100,75.300003,77.400002,75.400002
20170116004500,276.0,277.200012,84.000004,61,82.300003,100,75.199997,77.400002,75.400002
20170116010000,276.0,272.399994,82.545453,61,79.199997,100,75.199997,77.400002,75.400002
20170116011500,276.0,277.200012,84.000004,61,81.099998,100,75.199997,77.400002,75.400002
20170116013000,276.0,272.399994,82.545453,61,77.0,100,75.400002,77.400002,75.400002
20170116014500,276.0,277.200012,84.000004,61,80.599998,100,75.199997,77.400002,75.400002
20170116020000,276.0,281.399994,85.272725,61,78.0,100,75.199997,77.400002,75.400002
20170116021500,276.0,281.399994,85.272725,61,79.5,100,75.199997,77.400002,75.400002
20170116023000,276.0,285.600006,86.545456,61,81.300003,100,75.199997,77.400002,75.400002
20170116024500,276.0,281.399994,85.272725,61,75.800003,100,75.300003,77.400002,75.400002
20170116030000,276.0,281.399994,85.272725,61,82.400002,100,75.199997,77.400002,75.400002
20170116031500,276.0,281.399994,85.272725,61,80.699997,100,75.5,77.400002,75.400002
20170116033000,276.0,281.399994,85.272725,61,55.200001,100,74.400002,77.400002,75.400002
20170116034500,276.0,277.200012,84.000004,61,74.800003,100,74.400002,77.400002,75.400002
20170116040000,276.0,272.399994,82.545453,61,80.699997,100,74.699997,77.400002,75.400002
20170116041500,276.0,272.399994,82.545453,61,74.800003,100,74.900002,77.400002,75.400002
20170116043000,276.0,272.399994,82.545453,61,80.300003,100,75.0,77.400002,75.400002
20170116044500,276.0,272.399994,82.545453,61,74.800003,100,75.099998,77.400002,75.400002
20170116050000,276.0,272.399994,82.545453,61,86.5,100,75.0,77.400002,75.400002
20170116051500,276.0,272.399994,82.545453,61,76.300003,100,75.099998,77.400002,75.400002
20170116053000,276.0,302.399994,91.636362,65,62.5,0,75.099998,76.800003,74.800003
20170116054500,276.0,285.600006,86.545456,63,72.900002,100,73.599998,76.900002,74.900002
20170116060000,276.0,285.600006,86.545456,62,78.099998,100,74.099998,77.0,75.0
20170116061500,276.0,281.399994,85.272725,62,82.5,100,74.199997,77.199997,75.199997
20170116063000,276.0,285.600006,86.545456,62,82.5,100,74.599998,77.199997,75.199997
20170116064500,276.0,281.399994,85.272725,62,80.199997,100,74.800003,77.099998,75.099998
20170116070000,276.0,285.600006,86.545456,62,75.900002,100,74.900002,77.199997,75.199997
20170116071500,276.0,285.600006,86.545456,62,83.699997,100,74.800003,77.0,75.0
20170116073000,276.0,281.399994,85.272725,62,78.300003,100,75.0,77.099998,75.099998
20170116074500,276.0,281.399994,85.272725,62,76.400002,100,75.0,77.0,75.0
20170116080000,276.0,281.399994,85.272725,62,86.099998,100,75.099998,77.0,75.0
20170116081500,276.0,281.399994,85.272725,62,57.099998,100,74.599998,77.0,75.0
20170116083000,276.0,281.399994,85.272725,62,74.0,100,73.699997,76.900002,74.900002
20170116084500,276.0,277.200012,84.000004,62,83.699997,100,74.300003,76.900002,74.900002
20170116090000,276.0,281.399994,85.272725,62,76.800003,100,74.699997,76.900002,74.900002
20170116091500,276.0,281.399994,85.272725,62,74.800003,100,74.800003,76.900002,74.900002
20170116093000,276.0,281.399994,85.272725,62,78.300003,100,74.900002,76.900002,74.900002
20170116094500,276.0,281.399994,85.272725,62,75.800003,100,74.900002,76.900002,74.900002
20170116100000,276.0,281.399994,85.272725,62,85.300003,100,75.0,76.900002,74.900002
20170116101500,276.0,281.399994,85.272725,62,84.199997,100,75.0,76.900002,74.900002
20170116103000,276.0,281.399994,85.272725,62,75.900002,100,75.099998,76.900002,74.900002
20170116104500,276.0,281.399994,85.272725,60,79.699997,100,75.099998,76.900002,74.900002
20170116110000,276.0,281.399994,85.272725,60,76.400002,100,75.099998,76.900002,74.900002
20170116111500,276.0,281.399994,85.272725,60,74.400002,100,75.099998,76.900002,74.900002
20170116113000,276.0,272.399994,82.545453,60,84.900002,100,75.099998,76.900002,74.900002
20170116114500,276.0,277.200012,84.000004,60,76.900002,100,75.099998,76.900002,74.900002
20170116120000,276.0,272.399994,82.545453,60,79.099998,100,75.099998,76.900002,74.900002
20170116121500,276.0,277.200012,84.000004,60,59.200001,100,75.099998,76.900002,74.900002
20170116123000,276.0,277.200012,84.000004,60,57.099998,100,74.099998,76.900002,74.900002
20170116124500,276.0,272.399994,82.545453,60,82.099998,100,74.0,76.900002,74.900002
20170116130000,276.0,277.200012,84.000004,60,75.900002,100,74.5,76.900002,74.900002
20170116131500,276.0,272.399994,82.545453,61,75.900002,100,74.599998,76.900002,74.900002
20170116133000,276.0,272.399994,82.545453,62,77.300003,100,74.599998,76.900002,74.900002
20170116134500,276.0,277.200012,84.000004,62,75.300003,100,74.699997,76.900002,74.900002
20170116140000,276.0,281.399994,85.272725,62,85.599998,100,74.699997,76.900002,74.900002
20170116141500,276.0,281.399994,85.272725,62,84.300003,100,74.699997,76.900002,74.900002
20170116143000,276.0,277.200012,84.000004,62,75.900002,100,74.800003,76.900002,74.900002
20170116144500,276.0,285.600006,86.545456,62,78.400002,100,74.900002,76.900002,74.900002
20170116150000,276.0,281.399994,85.272725,61,73.5,100,74.900002,76.900002,74.900002
20170116151500,276.0,281.399994,85.272725,61,73.5,100,74.800003,76.900002,74.900002
20170116153000,276.0,277.200012,84.000004,61,83.699997,100,74.800003,76.900002,74.900002
20170116154500,276.0,281.399994,85.272725,61,72.5,100,74.800003,76.900002,74.900002
20170116160000,276.0,281.399994,85.272725,61,82.099998,100,74.400002,76.900002,74.900002
20170116161500,276.0,281.399994,85.272725,61,77.300003,100,74.699997,76.900002,74.900002
20170116163000,276.0,277.200012,84.000004,61,75.900002,100,74.900002,76.900002,74.900002
20170116164500,276.0,281.399994,85.272725,61,79.900002,100,74.800003,76.900002,74.900002
20170116170000,276.0,277.200012,84.000004,61,79.099998,100,74.900002,76.900002,74.900002
20170116171500,276.0,281.399994,85.272725,61,75.900002,100,75.0,76.900002,74.900002
20170116173000,276.0,281.399994,85.272725,61,80.099998,100,75.0,76.900002,74.900002
20170116174500,276.0,272.399994,82.545453,61,76.800003,100,75.0,76.900002,74.900002
20170116180000,276.0,272.399994,82.545453,61,75.900002,100,75.0,76.900002,74.900002
20170116181500,276.0,277.200012,84.000004,63,55.900002,0,72.400002,74.5,72.5
20170116183000,276.0,289.799988,87.818178,62,70.0,100,71.800003,74.5,72.5
20170116184500,276.0,277.200012,84.000004,62,77.300003,100,72.099998,74.699997,72.699997
20170116190000,276.0,272.399994,82.545453,62,70.800003,100,72.099998,74.5,72.5
20170116191500,276.0,272.399994,82.545453,62,74.5,100,72.199997,74.5,72.5
20170116193000,276.0,272.399994,82.545453,62,77.199997,100,72.199997,74.900002,72.900002
20170116194500,276.0,285.600006,86.545456,61,75.400002,100,72.300003,74.5,72.5
20170116200000,276.0,272.399994,82.545453,61,75.400002,100,72.400002,74.5,72.5
20170116201500,276.0,272.399994,82.545453,61,77.800003,100,72.400002,74.5,72.5
20170116203000,276.0,272.399994,82.545453,61,76.400002,100,72.400002,74.5,72.5
20170116204500,276.0,272.399994,82.545453,61,80.599998,100,72.400002,74.5,72.5
20170116210000,276.0,272.399994,82.545453,61,80.599998,100,72.400002,74.5,72.5
20170116211500,276.0,272.399994,82.545453,61,75.900002,100,72.400002,74.900002,72.900002
20170116213000,276.0,281.399994,85.272725,62,56.700001,100,71.300003,74.400002,72.400002
20170116214500,276.0,281.399994,85.272725,60,68.099998,100,71.599998,74.400002,72.400002
20170116220000,276.0,281.399994,85.272725,60,82.099998,100,71.900002,74.400002,72.400002
20170116221500,276.0,281.399994,85.272725,60,75.900002,100,72.0,74.400002,72.400002
20170116223000,276.0,281.399994,85.272725,60,73.900002,100,72.099998,74.400002,72.400002
20170116224500,276.0,281.399994,85.272725,60,65.5,100,72.199997,73.900002,71.900002
20170116230000,276.0,281.399994,85.272725,61,61.200001,100,71.300003,73.800003,71.800003
20170116231500,276.0,277.200012,84.000004,61,78.5,100,71.5,74.900002,72.900002
20170116233000,276.0,277.200012,84.000004,61,87.0,100,71.800003,74.900002,72.900002
20170116234500,276.0,277.200012,84.000004,61,79.199997,100,72.0,74.5,72.5
20170117000000,276.0,277.200012,84.000004,61,80.900002,100,72.099998,74.900002,72.900002
20170117001500,276.0,277.200012,84.000004,61,94.199997,100,72.199997,74.900002,72.900002
20170117003000,276.0,272.399994,82.545453,61,80.699997,100,72.300003,74.900002,72.900002
20170117004500,276.0,268.200012,81.272731,61,86.099998,100,72.400002,74.900002,72.900002
20170117010000,276.0,272.399994,82.545453,61,93.900002,100,72.5,74.900002,72.900002
20170117011500,276.0,281.399994,85.272725,61,81.099998,100,72.599998,74.900002,72.900002
20170117013000,276.0,277.200012,84.000004,61,84.900002,100,72.599998,74.900002,72.900002
20170117014500,276.0,277.200012,84.000004,61,89.5,100,72.599998,74.900002,72.900002
20170117020000,276.0,281.399994,85.272725,61,80.199997,100,72.599998,74.699997,72.699997
20170117021500,276.0,277.200012,84.000004,61,93.300003,100,72.599998,74.900002,72.900002
20170117023000,276.0,277.200012,84.000004,61,81.300003,100,72.699997,74.900002,72.900002
20170117024500,276.0,277.200012,84.000004,61,84.5,100,72.699997,74.900002,72.900002
20170117030000,276.0,281.399994,85.272725,61,90.199997,100,72.699997,74.900002,72.900002
20170117031500,276.0,285.600006,86.545456,61,80.199997,100,72.800003,74.900002,72.900002
20170117033000,276.0,281.399994,85.272725,61,95.800003,100,72.800003,74.900002,72.900002
20170117034500,276.0,285.600006,86.545456,61,83.300003,100,72.900002,74.599998,72.599998
20170117040000,276.0,285.600006,86.545456,61,56.799999,100,71.699997,74.599998,72.599998
20170117041500,276.0,285.600006,86.545456,61,79.699997,100,71.900002,74.599998,72.599998
20170117043000,276.0,285.600006,86.545456,61,73.5,100,72.099998,74.900002,72.900002
20170117044500,276.0,285.600006,86.545456,61,80.099998,100,72.199997,74.900002,72.900002
20170117050000,276.0,285.600006,86.545456,61,78.300003,100,72.199997,74.900002,72.900002
20170117051500,276.0,281.399994,85.272725,61,76.300003,100,72.300003,74.5,72.5
20170117053000,276.0,285.600006,86.545456,61,87.199997,100,72.400002,74.5,72.5
20170117054500,276.0,285.600006,86.545456,61,76.599998,100,72.400002,74.900002,72.900002
20170117060000,276.0,281.399994,85.272725,61,76.599998,100,72.5,74.5,72.5
20170117061500,276.0,272.399994,82.545453,61,87.300003,100,72.5,74.900002,72.900002
20170117063000,276.0,268.200012,81.272731,61,79.0,100,72.5,74.900002,72.900002
20170117064500,276.0,268.200012,81.272731,61,83.699997,100,72.599998,74.599998,72.599998
20170117070000,276.0,268.200012,81.272731,61,83.699997,100,72.599998,74.699997,72.699997
20170117071500,276.0,268.200012,81.272731,61,78.300003,100,72.599998,74.900002,72.900002
20170117073000,276.0,272.399994,82.545453,61,78.300003,100,72.599998,74.5,72.5
20170117074500,276.0,272.399994,82.545453,61,90.599998,100,72.599998,74.5,72.5
20170117080000,276.0,272.399994,82.545453,61,79.199997,100,72.599998,74.5,72.5
20170117081500,276.0,277.200012,84.000004,61,83.199997,100,72.599998,74.5,72.5
20170117083000,276.0,277.200012,84.000004,61,87.0,100,72.599998,74.599998,72.599998
20170117084500,276.0,277.200012,84.000004,61,84.599998,100,72.599998,74.5,72.5
20170117090000,276.0,277.200012,84.000004,61,80.599998,100,72.699997,74.5,72.5
20170117091500,276.0,277.200012,84.000004,61,80.599998,100,72.699997,74.5,72.5
20170117093000,276.0,272.399994,82.545453,61,56.400002,100,72.099998,74.5,72.5
20170117094500,276.0,272.399994,82.545453,61,81.5,100,71.5,74.5,72.5
20170117100000,276.0,272.399994,82.545453,61,76.800003,100,71.900002,74.400002,72.400002
20170117101500,276.0,272.399994,82.545453,61,81.099998,100,72.099998,74.400002,72.400002
20170117103000,276.0,272.399994,82.545453,61,74.900002,100,72.099998,74.400002,72.400002
20170117104500,276.0,272.399994,82.545453,61,73.900002,100,72.099998,74.400002,72.400002
20170117110000,276.0,272.399994,82.545453,61,77.0,100,72.099998,74.400002,72.400002
20170117111500,276.0,277.200012,84.000004,61,79.400002,100,72.099998,74.400002,72.400002
20170117113000,276.0,272.399994,82.545453,61,76.199997,100,72.0,74.400002,72.400002
20170117114500,276.0,277.200012,84.000004,61,76.199997,100,72.099998,74.400002,72.400002
20170117120000,276.0,277.200012,84.000004,61,75.400002,100,72.099998,74.400002,72.400002
20170117121500,276.0,277.200012,84.000004,61,80.699997,100,72.099998,74.400002,72.400002
20170117123000,276.0,277.200012,84.000004,61,79.099998,100,72.099998,74.400002,72.400002
20170117124500,276.0,277.200012,84.000004,61,75.900002,100,72.099998,74.400002,72.400002
20170117130000,276.0,281.399994,85.272725,61,56.799999,100,71.300003,74.400002,72.400002
20170117131500,276.0,277.200012,84.000004,61,74.699997,100,71.699997,74.400002,72.400002
20170117133000,276.0,281.399994,85.272725,61,74.699997,100,71.699997,74.400002,72.400002
20170117134500,276.0,281.399994,85.272725,61,78.599998,100,71.800003,74.400002,72.400002
20170117140000,276.0,281.399994,85.272725,61,84.300003,100,71.800003,74.400002,72.400002
20170117141500,276.0,285.600006,86.545456,61,76.400002,100,71.900002,74.400002,72.400002
20170117143000,276.0,281.399994,85.272725,61,80.0,100,72.099998,74.400002,72.400002
20170117144500,276.0,285.600006,86.545456,61,78.699997,100,72.099998,74.400002,72.400002
20170117150000,276.0,285.600006,86.545456,61,79.5,100,72.099998,74.400002,72.400002
20170117151500,276.0,285.600006,86.545456,61,75.900002,100,72.199997,74.400002,72.400002
20170117153000,276.0,281.399994,85.272725,61,85.0,100,72.099998,74.400002,72.400002
20170117154500,276.0,285.600006,86.545456,61,76.400002,100,72.199997,74.400002,72.400002
20170117160000,276.0,281.399994,85.272725,61,82.5,100,72.099998,74.400002,72.400002
20170117161500,276.0,285.600006,86.545456,61,81.099998,100,72.099998,74.400002,72.400002
20170117163000,276.0,281.399994,85.272725,61,76.800003,100,72.199997,74.400002,72.400002
20170117164500,276.0,281.399994,85.272725,61,75.800003,100,72.199997,74.400002,72.400002
20170117170000,276.0,281.399994,85.272725,61,86.199997,100,72.199997,74.400002,72.400002
20170117171500,276.0,281.399994,85.272725,61,56.799999,100,72.0,74.400002,72.400002
20170117173000,276.0,281.399994,85.272725,61,74.300003,100,71.400002,74.400002,72.400002
20170117174500,276.0,268.200012,81.272731,61,82.5,100,71.800003,74.400002,72.400002
20170117180000,276.0,268.200012,81.272731,61,80.300003,100,71.900002,74.400002,72.400002
20170117181500,276.0,272.399994,82.545453,61,80.300003,100,71.900002,74.400002,72.400002
20170117183000,276.0,268.200012,81.272731,61,72.400002,100,72.0,74.400002,72.400002
20170117184500,276.0,281.399994,85.272725,61,82.5,100,72.199997,74.400002,72.400002
20170117190000,276.0,277.200012,84.000004,61,56.0,100,71.199997,73.900002,71.900002
20170117191500,276.0,277.200012,84.000004,61,75.099998,100,71.300003,73.900002,71.900002
20170117193000,276.0,277.200012,84.000004,61,72.5,100,71.599998,73.900002,71.900002
20170117194500,276.0,277.200012,84.000004,61,82.0,100,71.800003,73.900002,71.900002
20170117200000,276.0,277.200012,84.000004,61,73.5,100,72.0,74.400002,72.400002
20170117201500,276.0,277.200012,84.000004,61,67.699997,100,71.800003,74.300003,72.300003
20170117203000,276.0,277.200012,84.000004,61,80.599998,100,71.800003,73.900002,71.900002
20170117204500,276.0,277.200012,84.000004,61,75.400002,100,71.900002,73.900002,71.900002
20170117210000,276.0,285.600006,86.545456,61,83.699997,100,72.099998,74.400002,72.400002
20170117211500,276.0,268.200012,81.272731,60,56.799999,100,72.099998,74.400002,72.400002
20170117213000,276.0,268.200012,81.272731,60,77.5,100,71.099998,73.900002,71.900002
20170117214500,276.0,281.399994,85.272725,60,71.099998,100,72.099998,74.400002,72.400002
20170117220000,276.0,272.399994,82.545453,60,71.099998,100,71.900002,74.400002,72.400002
20170117221500,276.0,272.399994,82.545453,60,72.5,100,71.900002,73.900002,71.900002
20170117223000,276.0,272.399994,82.545453,60,70.5,100,72.099998,74.400002,72.400002
20170117224500,276.0,285.600006,86.545456,63,56.799999,0,71.900002,73.900002,71.900002
20170117230000,276.0,285.600006,86.545456,63,56.799999,100,70.699997,73.900002,71.900002
20170117231500,276.0,281.399994,85.272725,63,74.800003,100,71.5,73.800003,71.800003
20170117233000,276.0,285.600006,86.545456,63,67.300003,100,71.400002,73.800003,71.800003
20170117234500,276.0,285.600006,86.545456,63,84.699997,100,71.5,73.900002,71.900002
20170118000000,276.0,285.600006,86.545456,61,73.5,100,72.099998,73.900002,71.900002
20170118001500,276.0,277.200012,84.000004,61,56.400002,0,71.800003,73.900002,71.900002
20170118003000,276.0,277.200012,84.000004,61,61.099998,100,70.800003,73.900002,71.900002
20170118004500,276.0,285.600006,86.545456,61,69.599998,100,71.300003,73.900002,71.900002
20170118010000,276.0,285.600006,86.545456,60,74.800003,100,71.599998,73.900002,71.900002
20170118011500,276.0,281.399994,85.272725,62,71.099998,100,71.800003,73.900002,71.900002
20170118013000,276.0,272.399994,82.545453,61,73.199997,100,71.900002,73.900002,71.900002
20170118014500,276.0,285.600006,86.545456,62,56.400002,100,71.800003,74.099998,72.099998
20170118020000,276.0,285.600006,86.545456,62,58.799999,100,70.599998,73.900002,71.900002
20170118021500,276.0,281.399994,85.272725,62,78.699997,100,71.599998,73.900002,71.900002
20170118023000,276.0,281.399994,85.272725,62,70.599998,100,71.800003,73.900002,71.900002
20170118024500,276.0,277.200012,84.000004,61,75.599998,100,72.0,73.900002,71.900002
20170118030000,276.0,277.200012,84.000004,61,71.599998,100,72.099998,73.900002,71.900002
20170118031500,276.0,272.399994,82.545453,61,75.800003,100,72.099998,73.900002,71.900002
20170118033000,276.0,285.600006,86.545456,61,56.0,100,71.400002,73.800003,71.800003
20170118034500,276.0,285.600006,86.545456,61,69.400002,100,70.699997,73.900002,71.900002
20170118040000,276.0,272.399994,82.545453,61,73.0,100,71.699997,73.900002,71.900002
20170118041500,276.0,285.600006,86.545456,61,68.5,100,71.699997,73.900002,71.900002
20170118043000,276.0,277.200012,84.000004,60,76.400002,100,72.0,74.400002,72.400002
20170118044500,276.0,285.600006,86.545456,63,56.400002,0,72.0,73.900002,71.900002
20170118050000,276.0,285.600006,86.545456,63,56.400002,100,70.800003,73.900002,71.900002
20170118051500,276.0,285.600006,86.545456,63,78.199997,100,71.300003,73.800003,71.800003
20170118053000,276.0,281.399994,85.272725,63,70.300003,100,71.5,73.800003,71.800003
20170118054500,276.0,285.600006,86.545456,63,69.300003,100,71.400002,73.900002,71.900002
20170118060000,276.0,281.399994,85.272725,62,72.5,100,71.900002,73.900002,71.900002
20170118061500,276.0,277.200012,84.000004,62,70.099998,100,72.099998,73.900002,71.900002
20170118063000,276.0,281.399994,85.272725,60,56.0,100,71.400002,73.900002,71.900002
20170118064500,276.0,281.399994,85.272725,60,75.400002,100,71.099998,73.900002,71.900002
20170118070000,276.0,277.200012,84.000004,60,68.599998,100,71.699997,74.400002,72.400002
20170118071500,276.0,281.399994,85.272725,60,80.199997,100,72.099998,74.400002,72.400002
20170118073000,276.0,281.399994,85.272725,60,77.5,100,72.300003,74.400002,72.400002
20170118074500,276.0,281.399994,85.272725,60,73.0,100,72.5,74.400002,72.400002
20170118080000,276.0,281.399994,85.272725,60,75.5,100,72.599998,74.400002,72.400002
20170118081500,276.0,281.399994,85.272725,60,56.400002,100,71.900002,74.400002,72.400002
20170118083000,276.0,281.399994,85.272725,60,74.400002,100,71.199997,74.400002,72.400002
20170118084500,276.0,281.399994,85.272725,60,74.400002,100,72.099998,74.400002,72.400002
20170118090000,276.0,277.200012,84.000004,60,81.099998,100,72.599998,74.400002,72.400002
20170118091500,276.0,281.399994,85.272725,60,56.799999,100,71.699997,74.400002,72.400002
20170118093000,276.0,281.399994,85.272725,60,73.0,100,71.5,74.400002,72.400002
20170118094500,276.0,277.200012,84.000004,60,73.0,100,72.099998,74.400002,72.400002
20170118100000,276.0,277.200012,84.000004,60,73.800003,100,72.300003,74.400002,72.400002
20170118101500,276.0,277.200012,84.000004,60,76.400002,100,72.5,74.400002,72.400002
20170118103000,276.0,298.200012,90.36364,63,58.400002,0,72.599998,74.400002,72.400002
20170118104500,276.0,285.600006,86.545456,61,56.799999,100,71.5,73.900002,71.900002
20170118110000,276.0,281.399994,85.272725,61,58.900002,100,71.0,73.900002,71.900002
20170118111500,276.0,281.399994,85.272725,61,74.0,100,71.599998,73.900002,71.900002
20170118113000,276.0,281.399994,85.272725,61,73.0,100,71.900002,74.400002,72.400002
20170118114500,276.0,277.200012,84.000004,61,80.599998,100,72.199997,74.400002,72.400002
20170118120000,276.0,277.200012,84.000004,61,81.800003,100,72.300003,74.400002,72.400002
20170118121500,276.0,272.399994,82.545453,61,73.0,100,72.5,74.400002,72.400002
20170118123000,276.0,277.200012,84.000004,61,57.200001,0,72.599998,74.400002,72.400002
20170118124500,276.0,277.200012,84.000004,61,57.200001,100,71.699997,74.400002,72.400002
20170118130000,276.0,277.200012,84.000004,61,71.099998,100,71.599998,74.400002,72.400002
20170118131500,276.0,277.200012,84.000004,61,68.699997,100,71.599998,74.0,72.0
20170118133000,276.0,277.200012,84.000004,61,76.800003,100,71.900002,73.900002,71.900002
20170118134500,276.0,277.200012,84.000004,61,71.599998,100,72.099998,73.900002,71.900002
20170118140000,276.0,277.200012,84.000004,61,61.299999,0,72.099998,73.900002,71.900002
20170118141500,276.0,281.399994,85.272725,61,57.200001,0,71.699997,73.900002,71.900002
20170118143000,276.0,277.200012,84.000004,61,56.400002,100,71.199997,73.900002,71.900002
20170118144500,276.0,281.399994,85.272725,61,70.099998,100,71.199997,73.900002,71.900002
20170118150000,276.0,281.399994,85.272725,61,76.599998,100,71.400002,73.900002,71.900002
20170118151500,276.0,281.399994,85.272725,61,73.900002,100,71.800003,73.900002,71.900002
20170118153000,276.0,281.399994,85.272725,61,82.0,100,72.099998,73.900002,71.900002
20170118154500,276.0,285.600006,86.545456,61,57.200001,0,71.900002,73.900002,71.900002
20170118160000,276.0,281.399994,85.272725,60,57.200001,100,71.0,73.699997,71.699997
20170118161500,276.0,281.399994,85.272725,60,84.699997,100,71.0,74.099998,72.099998
20170118163000,276.0,277.200012,84.000004,60,75.900002,100,71.699997,74.400002,72.400002
20170118164500,276.0,277.200012,84.000004,60,79.5,100,71.900002,73.900002,71.900002
20170118170000,276.0,281.399994,85.272725,60,75.400002,100,72.199997,74.400002,72.400002
20170118171500,276.0,277.200012,84.000004,60,80.099998,100,72.400002,74.400002,72.400002
20170118173000,276.0,277.200012,84.000004,60,81.5,100,72.599998,74.400002,72.400002
20170118174500,276.0,268.200012,81.272731,60,56.400002,100,71.900002,74.400002,72.400002
20170118180000,276.0,268.200012,81.272731,60,75.800003,100,71.400002,74.400002,72.400002
20170118181500,276.0,268.200012,81.272731,61,78.199997,100,72.0,74.400002,72.400002
20170118183000,276.0,268.200012,81.272731,61,72.5,100,72.400002,74.400002,72.400002
20170118184500,276.0,268.200012,81.272731,61,76.300003,100,72.400002,74.400002,72.400002
20170118190000,276.0,268.200012,81.272731,61,78.199997,100,72.400002,74.400002,72.400002
20170118191500,276.0,272.399994,82.545453,61,73.900002,100,72.599998,74.400002,72.400002
20170118193000,276.0,272.399994,82.545453,61,74.900002,100,72.599998,74.400002,72.400002
20170118194500,276.0,272.399994,82.545453,61,70.599998,100,72.599998,74.400002,72.400002
20170118200000,276.0,272.399994,82.545453,61,56.799999,0,72.199997,74.400002,72.400002
20170118201500,276.0,272.399994,82.545453,61,66.0,100,71.199997,74.400002,72.400002
20170118203000,276.0,272.399994,82.545453,61,72.5,100,72.0,74.400002,72.400002
20170118204500,276.0,272.399994,82.545453,61,71.599998,100,72.400002,74.400002,72.400002
20170118210000,276.0,281.399994,85.272725,61,73.800003,100,72.400002,74.400002,72.400002
20170118211500,276.0,281.399994,85.272725,61,74.800003,100,72.5,74.400002,72.400002
20170118213000,276.0,281.399994,85.272725,61,76.800003,100,72.5,74.400002,72.400002
20170118214500,276.0,277.200012,84.000004,61,56.299999,0,72.099998,74.400002,72.400002
20170118220000,276.0,281.399994,85.272725,61,69.599998,100,71.199997,74.400002,72.400002
20170118221500,276.0,277.200012,84.000004,61,75.599998,100,71.900002,74.400002,72.400002
20170118223000,276.0,272.399994,82.545453,61,79.400002,100,72.400002,74.400002,72.400002
20170118224500,276.0,268.200012,81.272731,61,72.5,100,72.599998,74.400002,72.400002
20170118230000,276.0,268.200012,81.272731,61,58.0,0,72.599998,74.400002,72.400002
20170118231500,276.0,268.200012,81.272731,61,56.700001,100,71.5,74.400002,72.400002
20170118233000,276.0,268.200012,81.272731,61,73.599998,100,71.599998,74.400002,72.400002
20170118234500,276.0,272.399994,82.545453,61,79.099998,100,72.199997,74.400002,72.400002
20170119000000,276.0,268.200012,81.272731,61,76.800003,100,72.400002,74.400002,72.400002
20170119001500,276.0,272.399994,82.545453,61,73.0,100,72.599998,74.400002,72.400002
20170119003000,276.0,272.399994,82.545453,61,56.700001,0,72.199997,74.400002,72.400002
20170119004500,276.0,268.200012,81.272731,61,55.900002,100,71.5,74.400002,72.400002
20170119010000,276.0,272.399994,82.545453,61,70.5,100,71.800003,74.400002,72.400002
20170119011500,276.0,272.399994,82.545453,61,79.5,100,72.099998,74.400002,72.400002
20170119013000,276.0,272.399994,82.545453,61,69.199997,100,72.199997,74.400002,72.400002
20170119014500,276.0,281.399994,85.272725,61,68.199997,100,72.199997,74.400002,72.400002
20170119020000,276.0,281.399994,85.272725,61,75.300003,100,72.199997,74.400002,72.400002
20170119021500,276.0,281.399994,85.272725,61,69.0,100,72.300003,74.400002,72.400002
20170119023000,276.0,281.399994,85.272725,61,69.0,100,72.300003,74.400002,72.400002
20170119024500,276.0,277.200012,84.000004,61,72.5,100,72.199997,74.400002,72.400002
20170119030000,276.0,277.200012,84.000004,61,67.300003,100,72.300003,74.400002,72.400002
20170119031500,276.0,285.600006,86.545456,61,56.900002,0,72.199997,73.900002,71.900002
20170119033000,276.0,272.399994,82.545453,61,56.900002,100,71.5,73.900002,71.900002
20170119034500,276.0,272.399994,82.545453,61,72.900002,100,71.599998,74.400002,72.400002
20170119040000,276.0,272.399994,82.545453,61,73.900002,100,71.900002,74.400002,72.400002
20170119041500,276.0,272.399994,82.545453,61,72.400002,100,72.099998,74.400002,72.400002
20170119043000,276.0,285.600006,86.545456,63,63.900002,100,72.199997,74.400002,72.400002
20170119044500,276.0,281.399994,85.272725,62,56.700001,100,71.900002,74.400002,72.400002
20170119050000,276.0,285.600006,86.545456,62,56.700001,100,71.599998,74.400002,72.400002
20170119051500,276.0,281.399994,85.272725,62,74.400002,100,71.800003,74.400002,72.400002
20170119053000,276.0,285.600006,86.545456,62,74.400002,100,72.0,74.400002,72.400002
20170119054500,276.0,281.399994,85.272725,61,71.099998,100,72.199997,74.400002,72.400002
20170119060000,276.0,285.600006,86.545456,61,74.800003,100,72.300003,74.400002,72.400002
20170119061500,276.0,285.600006,86.545456,61,70.599998,100,72.400002,74.400002,72.400002
20170119063000,276.0,285.600006,86.545456,61,77.699997,100,72.400002,74.400002,72.400002
20170119064500,276.0,281.399994,85.272725,61,76.300003,100,72.599998,74.400002,72.400002
20170119070000,276.0,285.600006,86.545456,61,56.400002,0,72.300003,74.400002,72.400002
20170119071500,276.0,285.600006,86.545456,61,56.400002,100,71.199997,74.400002,72.400002
20170119073000,276.0,281.399994,85.272725,61,72.5,100,71.900002,74.400002,72.400002
20170119074500,276.0,285.600006,86.545456,61,76.800003,100,72.199997,74.400002,72.400002
20170119080000,276.0,281.399994,85.272725,61,71.099998,100,72.300003,74.400002,72.400002
20170119081500,276.0,281.399994,85.272725,61,73.900002,100,72.300003,74.400002,72.400002
20170119083000,276.0,285.600006,86.545456,61,78.199997,100,72.400002,74.400002,72.400002
20170119084500,276.0,285.600006,86.545456,61,73.5,100,72.400002,74.400002,72.400002
20170119090000,276.0,285.600006,86.545456,61,75.0,100,72.400002,74.400002,72.400002
20170119091500,276.0,285.600006,86.545456,61,71.099998,100,72.599998,74.400002,72.400002
20170119093000,276.0,281.399994,85.272725,61,78.699997,100,72.5,74.400002,72.400002
20170119094500,276.0,285.600006,86.545456,60,71.099998,100,72.599998,74.400002,72.400002
20170119100000,276.0,281.399994,85.272725,60,75.900002,100,72.599998,74.400002,72.400002
20170119101500,276.0,281.399994,85.272725,60,56.0,100,71.300003,74.400002,72.400002
20170119103000,276.0,281.399994,85.272725,60,73.0,100,71.800003,74.400002,72.400002
20170119104500,276.0,285.600006,86.545456,60,78.300003,100,72.099998,74.400002,72.400002
20170119110000,276.0,281.399994,85.272725,60,71.599998,100,72.300003,74.400002,72.400002
20170119111500,276.0,281.399994,85.272725,60,71.599998,100,72.400002,74.400002,72.400002
20170119113000,276.0,281.399994,85.272725,60,75.800003,100,72.400002,74.400002,72.400002
20170119114500,276.0,281.399994,85.272725,60,75.800003,100,72.5,74.400002,72.400002
20170119120000,276.0,281.399994,85.272725,60,71.099998,100,72.599998,74.400002,72.400002
20170119121500,276.0,281.399994,85.272725,60,56.799999,0,72.199997,74.400002,72.400002
20170119123000,276.0,281.399994,85.272725,60,73.400002,100,71.199997,74.400002,72.400002
20170119124500,276.0,281.399994,85.272725,60,75.300003,100,72.099998,74.400002,72.400002
20170119130000,276.0,281.399994,85.272725,60,76.800003,100,72.199997,74.400002,72.400002
20170119131500,276.0,281.399994,85.272725,60,69.699997,100,72.300003,74.400002,72.400002
20170119133000,276.0,281.399994,85.272725,61,75.900002,100,72.400002,74.400002,72.400002
20170119134500,276.0,285.600006,86.545456,61,70.5,100,72.400002,74.400002,72.400002
20170119140000,276.0,281.399994,85.272725,61,71.5,100,72.400002,74.400002,72.400002
20170119141500,276.0,281.399994,85.272725,61,71.5,100,72.400002,74.400002,72.400002
20170119143000,276.0,285.600006,86.545456,61,56.700001,0,72.099998,74.400002,72.400002
20170119144500,276.0,285.600006,86.545456,61,72.199997,100,71.199997,74.400002,72.400002
20170119150000,276.0,285.600006,86.545456,61,73.0,100,72.0,74.400002,72.400002
20170119151500,276.0,298.200012,90.36364,63,71.900002,0,72.300003,73.900002,71.900002
20170119153000,276.0,285.600006,86.545456,61,55.200001,100,71.199997,73.900002,71.900002
20170119154500,276.0,285.600006,86.545456,61,74.199997,100,71.0,73.900002,71.900002
20170119160000,276.0,285.600006,86.545456,61,75.099998,100,71.699997,73.900002,71.900002
20170119161500,276.0,285.600006,86.545456,61,56.299999,100,70.900002,73.800003,71.800003
20170119163000,276.0,281.399994,85.272725,61,73.5,100,71.199997,73.800003,71.800003
20170119164500,276.0,281.399994,85.272725,61,73.5,100,71.699997,73.800003,71.800003
20170119170000,276.0,281.399994,85.272725,61,76.400002,100,71.800003,73.800003,71.800003
20170119171500,276.0,285.600006,86.545456,61,55.599998,100,71.300003,73.800003,71.800003
20170119173000,276.0,281.399994,85.272725,61,63.900002,100,70.699997,73.800003,71.800003
20170119174500,276.0,285.600006,86.545456,61,72.5,100,71.300003,73.800003,71.800003
20170119180000,276.0,281.399994,85.272725,61,56.400002,100,71.300003,73.300003,71.300003
20170119181500,276.0,281.399994,85.272725,61,76.0,100,70.699997,73.800003,71.800003
20170119183000,276.0,281.399994,85.272725,61,70.599998,100,71.400002,73.800003,71.800003
20170119184500,276.0,272.399994,82.545453,61,71.599998,100,71.599998,73.900002,71.900002
20170119190000,276.0,272.399994,82.545453,61,80.800003,100,71.900002,73.900002,71.900002
20170119191500,276.0,272.399994,82.545453,61,78.599998,100,72.199997,74.400002,72.400002
20170119193000,276.0,289.799988,87.818178,63,58.400002,0,72.300003,74.0,72.0
20170119194500,276.0,285.600006,86.545456,63,56.0,100,71.300003,73.900002,71.900002
20170119200000,276.0,281.399994,85.272725,62,70.599998,100,70.800003,73.099998,71.099998
20170119201500,276.0,281.399994,85.272725,62,72.400002,100,71.400002,73.900002,71.900002
20170119203000,276.0,285.600006,86.545456,62,79.5,100,71.800003,74.400002,72.400002
20170119204500,276.0,285.600006,86.545456,62,73.400002,100,71.900002,74.400002,72.400002
20170119210000,276.0,302.399994,91.636362,65,66.300003,0,72.199997,73.900002,71.900002
20170119211500,276.0,285.600006,86.545456,61,58.200001,100,71.099998,74.400002,72.400002
20170119213000,276.0,285.600006,86.545456,61,70.5,100,71.599998,74.400002,72.400002
20170119214500,276.0,285.600006,86.545456,61,72.099998,100,71.900002,73.900002,71.900002
20170119220000,276.0,285.600006,86.545456,61,77.199997,100,72.0,74.400002,72.400002
20170119221500,276.0,285.600006,86.545456,61,71.199997,100,72.199997,74.400002,72.400002
20170119223000,276.0,281.399994,85.272725,61,79.300003,100,72.300003,74.400002,72.400002
20170119224500,276.0,285.600006,86.545456,62,56.799999,0,72.199997,74.400002,72.400002
20170119230000,276.0,285.600006,86.545456,62,70.599998,100,71.099998,74.400002,72.400002
20170119231500,276.0,281.399994,85.272725,61,72.5,100,71.699997,74.400002,72.400002
20170119233000,276.0,277.200012,84.000004,61,85.599998,100,72.199997,74.400002,72.400002
20170119234500,276.0,272.399994,82.545453,61,73.5,100,72.400002,74.400002,72.400002
20170120000000,276.0,285.600006,86.545456,62,57.599998,0,72.300003,74.400002,72.400002
20170120001500,276.0,285.600006,86.545456,62,60.700001,100,71.099998,74.400002,72.400002
20170120003000,276.0,285.600006,86.545456,62,81.599998,100,71.699997,74.400002,72.400002
20170120004500,276.0,285.600006,86.545456,61,71.099998,100,72.099998,74.0,72.0
20170120010000,276.0,281.399994,85.272725,60,55.599998,100,71.099998,74.0,72.0
20170120011500,276.0,281.399994,85.272725,60,73.400002,100,71.199997,74.0,72.0
20170120013000,276.0,281.399994,85.272725,60,83.099998,100,71.800003,74.400002,72.400002
20170120014500,276.0,285.600006,86.545456,60,72.0,100,72.199997,74.400002,72.400002
20170120020000,276.0,285.600006,86.545456,60,79.599998,100,72.300003,74.400002,72.400002
20170120021500,276.0,281.399994,85.272725,60,73.0,100,72.599998,74.400002,72.400002
20170120023000,276.0,281.399994,85.272725,60,56.799999,0,72.400002,74.400002,72.400002
20170120024500,276.0,281.399994,85.272725,60,62.099998,100,71.099998,74.400002,72.400002
20170120030000,276.0,281.399994,85.272725,60,74.400002,100,71.900002,74.400002,72.400002
20170120031500,276.0,281.399994,85.272725,60,79.0,100,72.199997,74.400002,72.400002
20170120033000,276.0,281.399994,85.272725,60,72.0,100,72.5,74.400002,72.400002
20170120034500,276.0,285.600006,86.545456,61,56.099998,100,71.400002,74.400002,72.400002
20170120040000,276.0,281.399994,85.272725,61,73.0,100,71.699997,74.400002,72.400002
20170120041500,276.0,281.399994,85.272725,61,71.699997,100,71.900002,74.400002,72.400002
20170120043000,276.0,281.399994,85.272725,61,72.599998,100,72.099998,74.400002,72.400002
20170120044500,276.0,277.200012,84.000004,61,56.400002,100,71.699997,74.400002,72.400002
20170120050000,276.0,272.399994,82.545453,61,72.800003,100,71.599998,74.400002,72.400002
20170120051500,276.0,272.399994,82.545453,61,84.300003,100,72.099998,74.400002,72.400002
20170120053000,276.0,272.399994,82.545453,61,73.0,100,72.400002,74.400002,72.400002
20170120054500,276.0,272.399994,82.545453,61,78.699997,100,72.5,74.400002,72.400002
20170120060000,276.0,272.399994,82.545453,61,59.200001,0,72.599998,74.400002,72.400002
20170120061500,276.0,272.399994,82.545453,61,56.299999,100,71.300003,74.400002,72.400002
20170120063000,276.0,272.399994,82.545453,61,77.199997,100,71.699997,74.400002,72.400002
20170120064500,276.0,272.399994,82.545453,61,73.5,100,72.300003,74.400002,72.400002
20170120070000,276.0,272.399994,82.545453,61,73.5,100,72.599998,74.400002,72.400002
20170120071500,276.0,268.200012,81.272731,61,84.900002,100,72.599998,74.400002,72.400002
20170120073000,276.0,272.399994,82.545453,61,56.700001,100,71.5,74.400002,72.400002
20170120074500,276.0,277.200012,84.000004,61,75.5,100,71.599998,74.400002,72.400002
20170120080000,276.0,277.200012,84.000004,61,78.5,100,72.199997,74.400002,72.400002
20170120081500,276.0,277.200012,84.000004,61,71.599998,100,72.300003,74.400002,72.400002
20170120083000,276.0,285.600006,86.545456,61,71.599998,100,72.300003,74.400002,72.400002
20170120084500,276.0,281.399994,85.272725,61,76.900002,100,72.400002,74.400002,72.400002
20170120090000,276.0,281.399994,85.272725,61,71.0,100,72.400002,74.400002,72.400002
20170120091500,276.0,281.399994,85.272725,61,77.300003,100,72.5,74.400002,72.400002
20170120093000,276.0,277.200012,84.000004,61,72.0,100,72.599998,74.400002,72.400002
20170120094500,276.0,272.399994,82.545453,61,77.300003,100,72.599998,74.400002,72.400002
20170120100000,276.0,272.399994,82.545453,61,57.099998,100,71.599998,74.400002,72.400002
20170120101500,276.0,272.399994,82.545453,61,77.400002,100,71.699997,74.400002,72.400002
20170120103000,276.0,272.399994,82.545453,61,67.300003,100,72.199997,74.400002,72.400002
20170120104500,276.0,272.399994,82.545453,61,78.199997,100,71.900002,74.400002,72.400002
20170120110000,276.0,277.200012,84.000004,61,72.0,100,72.400002,74.400002,72.400002
20170120111500,276.0,268.200012,81.272731,61,79.599998,100,72.199997,74.400002,72.400002
20170120113000,276.0,272.399994,82.545453,61,72.5,100,72.599998,74.400002,72.400002
20170120114500,276.0,268.200012,81.272731,61,72.5,100,72.400002,74.400002,72.400002
20170120120000,276.0,272.399994,82.545453,61,72.5,0,72.699997,74.400002,72.400002
20170120121500,276.0,272.399994,82.545453,61,57.200001,100,71.400002,74.400002,72.400002
20170120123000,276.0,272.399994,82.545453,61,71.5,100,71.599998,74.400002,72.400002
20170120124500,276.0,277.200012,84.000004,61,78.400002,100,72.300003,74.400002,72.400002
20170120130000,276.0,277.200012,84.000004,61,70.599998,100,72.199997,74.400002,72.400002
20170120131500,276.0,272.399994,82.545453,61,74.400002,100,72.300003,74.400002,72.400002
20170120133000,276.0,268.200012,81.272731,61,72.5,100,72.5,74.400002,72.400002
20170120134500,276.0,272.399994,82.545453,61,59.900002,100,72.5,74.400002,72.400002
20170120140000,276.0,277.200012,84.000004,61,58.299999,100,71.300003,74.400002,72.400002
20170120141500,276.0,277.200012,84.000004,61,73.300003,100,72.0,74.400002,72.400002
20170120143000,276.0,277.200012,84.000004,61,67.300003,100,72.199997,74.400002,72.400002
20170120144500,276.0,281.399994,85.272725,61,69.099998,100,71.800003,74.400002,72.400002
20170120150000,276.0,277.200012,84.000004,61,80.400002,100,72.400002,74.400002,72.400002
20170120151500,276.0,277.200012,84.000004,61,71.099998,100,72.400002,74.400002,72.400002
20170120153000,276.0,281.399994,85.272725,61,81.099998,100,72.5,74.400002,72.400002
20170120154500,276.0,277.200012,84.000004,61,57.200001,0,72.199997,74.400002,72.400002
20170120160000,276.0,277.200012,84.000004,61,64.5,100,71.199997,74.400002,72.400002
20170120161500,276.0,277.200012,84.000004,61,76.800003,100,72.0,74.400002,72.400002
20170120163000,276.0,277.200012,84.000004,61,69.099998,100,72.199997,74.400002,72.400002
20170120164500,276.0,272.399994,82.545453,61,75.800003,100,72.099998,74.400002,72.400002
20170120170000,276.0,277.200012,84.000004,61,68.300003,100,72.199997,74.400002,72.400002
20170120171500,276.0,268.200012,81.272731,61,68.300003,100,72.199997,74.400002,72.400002
20170120173000,276.0,281.399994,85.272725,61,71.5,100,71.900002,74.400002,72.400002
20170120174500,276.0,277.200012,84.000004,61,71.5,100,72.300003,74.400002,72.400002
20170120180000,276.0,285.600006,86.545456,61,74.800003,100,72.099998,74.400002,72.400002
20170120181500,276.0,281.399994,85.272725,61,74.0,100,72.599998,74.400002,72.400002
20170120183000,276.0,268.200012,81.272731,61,69.199997,100,72.300003,72.599998,70.599998
20170120184500,276.0,285.600006,86.545456,62,56.400002,0,70.699997,72.599998,70.599998
20170120190000,276.0,285.600006,86.545456,62,55.599998,100,69.900002,72.599998,70.599998
20170120191500,276.0,285.600006,86.545456,62,73.900002,100,69.800003,72.599998,70.599998
20170120193000,276.0,285.600006,86.545456,62,63.200001,100,69.900002,72.599998,70.599998
20170120194500,276.0,285.600006,86.545456,62,77.199997,100,70.800003,72.599998,70.599998
20170120200000,276.0,277.200012,84.000004,61,56.400002,100,70.099998,72.599998,70.599998
20170120201500,276.0,277.200012,84.000004,61,57.099998,100,69.699997,72.599998,70.599998
20170120203000,276.0,272.399994,82.545453,61,62.799999,100,70.300003,72.599998,70.599998
20170120204500,276.0,272.399994,82.545453,61,61.200001,100,70.199997,72.599998,70.599998
20170120210000,276.0,272.399994,82.545453,61,70.099998,100,70.699997,72.599998,70.599998
20170120211500,276.0,281.399994,85.272725,61,56.0,0,70.800003,72.599998,70.599998
20170120213000,276.0,285.600006,86.545456,61,56.0,0,70.400002,72.599998,70.599998
20170120214500,276.0,277.200012,84.000004,61,56.0,0,70.400002,72.599998,70.599998
20170120220000,276.0,281.399994,85.272725,61,56.0,100,70.099998,72.599998,70.599998
20170120221500,276.0,281.399994,85.272725,61,56.0,100,69.800003,72.599998,70.599998
20170120223000,276.0,281.399994,85.272725,61,88.099998,100,70.699997,74.900002,72.900002
20170120224500,276.0,281.399994,85.272725,61,83.099998,100,71.300003,74.400002,72.400002
20170120230000,276.0,281.399994,85.272725,61,81.699997,100,71.699997,75.400002,73.400002
20170120231500,276.0,281.399994,85.272725,61,86.800003,100,72.0,75.5,73.5
20170120233000,276.0,281.399994,85.272725,60,80.800003,100,72.5,75.5,73.5
20170120234500,276.0,281.399994,85.272725,60,79.599998,100,72.800003,75.5,73.5
20170121000000,276.0,277.200012,84.000004,60,97.400002,100,72.800003,75.5,73.5
20170121001500,276.0,277.200012,84.000004,60,81.400002,100,72.800003,75.5,73.5
20170121003000,276.0,277.200012,84.000004,60,85.699997,100,72.800003,75.5,73.5
20170121004500,276.0,272.399994,82.545453,60,86.800003,100,72.900002,75.5,73.5
20170121010000,276.0,272.399994,82.545453,60,82.0,100,73.0,75.5,73.5
20170121011500,276.0,281.399994,85.272725,63,94.300003,100,73.599998,75.5,73.5
20170121013000,276.0,272.399994,82.545453,61,82.599998,100,73.599998,75.5,73.5
20170121014500,276.0,272.399994,82.545453,61,94.699997,100,73.300003,75.5,73.5
20170121020000,276.0,281.399994,85.272725,62,82.599998,100,73.099998,75.5,73.5
20170121021500,276.0,277.200012,84.000004,62,95.300003,100,72.900002,75.5,73.5
20170121023000,276.0,281.399994,85.272725,62,81.599998,100,72.900002,75.5,73.5
20170121024500,276.0,281.399994,85.272725,62,94.699997,100,72.800003,75.5,73.5
20170121030000,276.0,277.200012,84.000004,62,80.699997,100,72.900002,75.5,73.5
20170121031500,276.0,277.200012,84.000004,62,94.199997,100,72.800003,75.5,73.5
20170121033000,276.0,281.399994,85.272725,62,87.599998,100,72.699997,75.5,73.5
20170121034500,276.0,281.399994,85.272725,62,85.199997,100,72.900002,75.5,73.5
20170121040000,276.0,281.399994,85.272725,62,81.199997,100,72.699997,75.5,73.5
20170121041500,276.0,281.399994,85.272725,62,94.599998,100,72.699997,75.5,73.5
20170121043000,276.0,281.399994,85.272725,61,85.699997,100,72.599998,75.5,73.5
20170121044500,276.0,281.399994,85.272725,61,82.099998,100,72.800003,75.5,73.5
20170121050000,276.0,281.399994,85.272725,61,96.0,100,72.900002,75.5,73.5
20170121051500,276.0,277.200012,84.000004,62,80.699997,100,72.800003,75.5,73.5
20170121053000,276.0,281.399994,85.272725,62,92.599998,100,72.699997,75.5,73.5
20170121054500,276.0,285.600006,86.545456,62,80.699997,100,72.900002,75.5,73.5
20170121060000,276.0,285.600006,86.545456,61,92.599998,100,72.900002,75.5,73.5
20170121061500,276.0,281.399994,85.272725,61,86.099998,100,72.900002,75.5,73.5
20170121063000,276.0,281.399994,85.272725,61,94.099998,100,72.800003,75.5,73.5
20170121064500,276.0,277.200012,84.000004,61,83.599998,100,72.699997,75.5,73.5
20170121070000,276.0,281.399994,85.272725,61,88.300003,100,72.699997,75.5,73.5
20170121071500,276.0,281.399994,85.272725,61,90.400002,100,72.699997,75.5,73.5
20170121073000,276.0,272.399994,82.545453,61,83.199997,100,73.199997,75.5,73.5
20170121074500,276.0,285.600006,86.545456,63,56.400002,100,72.900002,75.5,73.5
20170121080000,276.0,285.600006,86.545456,63,75.699997,100,72.900002,75.5,73.5
20170121081500,276.0,281.399994,85.272725,63,75.699997,100,73.0,75.5,73.5
20170121083000,276.0,285.600006,86.545456,63,72.099998,100,73.300003,75.5,73.5
20170121084500,276.0,285.600006,86.545456,63,78.199997,100,73.599998,75.5,73.5
20170121090000,276.0,285.600006,86.545456,62,56.400002,100,72.599998,75.5,73.5
20170121091500,276.0,285.600006,86.545456,62,75.5,100,73.300003,75.5,73.5
20170121093000,276.0,277.200012,84.000004,61,65.099998,100,72.900002,75.5,73.5
20170121094500,276.0,281.399994,85.272725,62,67.099998,0,74.0,75.5,73.5
20170121100000,276.0,281.399994,85.272725,61,73.400002,100,72.199997,75.5,73.5
20170121101500,276.0,281.399994,85.272725,61,74.699997,100,72.900002,75.5,73.5
20170121103000,276.0,277.200012,84.000004,61,82.5,100,73.099998,75.5,73.5
20170121104500,276.0,277.200012,84.000004,61,73.900002,100,73.400002,75.5,73.5
20170121110000,276.0,277.200012,84.000004,61,81.599998,100,73.5,75.5,73.5
20170121111500,276.0,277.200012,84.000004,61,58.200001,100,72.099998,75.5,73.5
20170121113000,276.0,281.399994,85.272725,61,72.0,100,72.800003,75.5,73.5
