PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170121114500,276.0,277.200012,84.000004,61,82.300003,100,73.199997,75.5,73.5
20170121120000,276.0,281.399994,85.272725,61,84.900002,100,73.599998,75.5,73.5
20170121121500,276.0,281.399994,85.272725,61,56.799999,100,72.199997,75.0,73.0
20170121123000,276.0,281.399994,85.272725,61,75.699997,100,72.400002,75.400002,73.400002
20170121124500,276.0,277.200012,84.000004,61,80.699997,100,72.900002,75.400002,73.400002
20170121130000,276.0,281.399994,85.272725,61,78.199997,100,73.099998,75.400002,73.400002
20170121131500,276.0,281.399994,85.272725,61,74.400002,100,73.5,75.400002,73.400002
20170121133000,276.0,277.200012,84.000004,61,82.0,100,73.599998,75.400002,73.400002
20170121134500,276.0,277.200012,84.000004,61,57.900002,100,72.199997,75.400002,73.400002
20170121140000,276.0,277.200012,84.000004,61,80.099998,100,72.5,75.400002,73.400002
20170121141500,276.0,277.200012,84.000004,61,84.300003,100,73.400002,75.400002,73.400002
20170121143000,276.0,277.200012,84.000004,61,84.300003,100,73.400002,75.400002,73.400002
20170121144500,276.0,277.200012,84.000004,61,57.099998,100,72.400002,75.400002,73.400002
20170121150000,276.0,277.200012,84.000004,61,80.599998,100,72.5,75.400002,73.400002
20170121151500,276.0,272.399994,82.545453,61,83.5,100,73.199997,75.400002,73.400002
20170121153000,276.0,277.200012,84.000004,61,76.800003,100,73.400002,75.400002,73.400002
20170121154500,276.0,277.200012,84.000004,61,73.5,100,73.599998,75.400002,73.400002
20170121160000,276.0,277.200012,84.000004,61,58.0,0,73.199997,75.400002,73.400002
20170121161500,276.0,277.200012,84.000004,61,81.5,100,72.099998,75.400002,73.400002
20170121163000,276.0,277.200012,84.000004,61,72.5,100,73.099998,75.0,73.0
20170121164500,276.0,277.200012,84.000004,61,71.5,100,73.099998,75.0,73.0
20170121170000,276.0,277.200012,84.000004,61,79.599998,100,73.099998,75.0,73.0
20170121171500,276.0,272.399994,82.545453,61,59.799999,100,72.099998,75.400002,73.400002
20170121173000,276.0,277.200012,84.000004,61,75.300003,100,72.900002,75.400002,73.400002
20170121174500,276.0,277.200012,84.000004,61,81.599998,100,73.099998,75.400002,73.400002
20170121180000,276.0,277.200012,84.000004,61,79.800003,100,72.599998,75.400002,73.400002
20170121181500,276.0,277.200012,84.000004,61,76.599998,100,72.5,75.400002,73.400002
20170121183000,276.0,285.600006,86.545456,61,76.599998,100,72.5,75.400002,73.400002
20170121184500,276.0,281.399994,85.272725,60,57.099998,100,71.400002,74.5,72.5
20170121190000,276.0,281.399994,85.272725,60,73.5,100,72.0,74.599998,72.599998
20170121191500,276.0,281.399994,85.272725,60,72.699997,100,72.0,74.599998,72.599998
20170121193000,276.0,281.399994,85.272725,60,83.800003,100,72.099998,74.5,72.5
20170121194500,276.0,281.399994,85.272725,60,78.699997,100,72.199997,74.5,72.5
20170121200000,276.0,281.399994,85.272725,60,70.099998,100,72.199997,74.5,72.5
20170121201500,276.0,281.399994,85.272725,60,84.5,100,72.400002,74.5,72.5
20170121203000,276.0,281.399994,85.272725,60,74.0,100,72.599998,74.5,72.5
20170121204500,276.0,281.399994,85.272725,60,76.800003,100,72.400002,74.599998,72.599998
20170121210000,276.0,281.399994,85.272725,60,86.599998,100,72.699997,74.5,72.5
20170121211500,276.0,281.399994,85.272725,60,77.5,100,72.599998,74.5,72.5
20170121213000,276.0,281.399994,85.272725,60,75.0,100,72.599998,74.5,72.5
20170121214500,276.0,277.200012,84.000004,60,86.199997,100,72.699997,74.5,72.5
20170121220000,276.0,281.399994,85.272725,60,75.400002,100,72.599998,74.5,72.5
20170121221500,276.0,281.399994,85.272725,60,81.5,100,72.699997,74.5,72.5
20170121223000,276.0,281.399994,85.272725,60,81.5,100,72.699997,74.5,72.5
20170121224500,276.0,281.399994,85.272725,60,75.400002,100,72.699997,74.5,72.5
20170121230000,276.0,277.200012,84.000004,60,87.400002,100,72.699997,74.5,72.5
20170121231500,276.0,281.399994,85.272725,60,75.900002,100,72.599998,74.5,72.5
20170121233000,276.0,281.399994,85.272725,60,76.800003,100,72.599998,74.5,72.5
20170121234500,276.0,281.399994,85.272725,60,84.5,100,72.599998,74.5,72.5
20170122000000,276.0,281.399994,85.272725,60,75.900002,100,72.599998,74.5,72.5
20170122001500,276.0,281.399994,85.272725,60,78.199997,100,72.5,74.5,72.5
20170122003000,276.0,281.399994,85.272725,60,82.599998,100,72.5,74.5,72.5
20170122004500,276.0,281.399994,85.272725,60,75.400002,100,72.5,74.5,72.5
20170122010000,276.0,281.399994,85.272725,60,81.5,100,72.599998,74.5,72.5
20170122011500,276.0,277.200012,84.000004,60,78.300003,100,72.599998,74.5,72.5
20170122013000,276.0,281.399994,85.272725,60,75.400002,100,72.599998,74.5,72.5
20170122014500,276.0,281.399994,85.272725,60,87.400002,100,72.599998,74.5,72.5
20170122020000,276.0,277.200012,84.000004,60,75.400002,100,72.599998,74.5,72.5
20170122021500,276.0,277.200012,84.000004,60,83.0,100,72.599998,74.5,72.5
20170122023000,276.0,277.200012,84.000004,60,74.0,0,72.900002,74.5,72.5
20170122024500,276.0,277.200012,84.000004,60,56.0,100,72.199997,74.5,72.5
20170122030000,276.0,277.200012,84.000004,60,56.0,100,71.699997,74.5,72.5
20170122031500,276.0,272.399994,82.545453,60,74.0,100,71.900002,74.5,72.5
20170122033000,276.0,277.200012,84.000004,60,71.0,100,72.099998,74.5,72.5
20170122034500,276.0,281.399994,85.272725,61,79.099998,100,72.099998,74.5,72.5
20170122040000,276.0,285.600006,86.545456,61,71.599998,100,72.199997,74.5,72.5
20170122041500,276.0,277.200012,84.000004,61,80.300003,100,72.400002,74.5,72.5
20170122043000,276.0,281.399994,85.272725,61,73.0,100,72.300003,74.5,72.5
20170122044500,276.0,277.200012,84.000004,61,73.0,100,72.300003,74.5,72.5
20170122050000,276.0,277.200012,84.000004,61,75.900002,100,72.199997,74.5,72.5
20170122051500,276.0,281.399994,85.272725,61,72.0,100,72.199997,74.5,72.5
20170122053000,276.0,281.399994,85.272725,61,80.699997,100,72.099998,74.5,72.5
20170122054500,276.0,281.399994,85.272725,61,71.599998,100,72.099998,74.5,72.5
20170122060000,276.0,281.399994,85.272725,61,82.5,100,72.199997,74.5,72.5
20170122061500,276.0,281.399994,85.272725,61,72.5,100,72.199997,74.5,72.5
20170122063000,276.0,281.399994,85.272725,61,77.699997,100,72.199997,74.5,72.5
20170122064500,276.0,281.399994,85.272725,61,73.699997,100,72.199997,74.5,72.5
20170122070000,276.0,277.200012,84.000004,61,72.5,100,72.199997,74.5,72.5
20170122071500,276.0,277.200012,84.000004,61,78.800003,100,72.099998,74.5,72.5
20170122073000,276.0,285.600006,86.545456,61,74.400002,100,72.099998,74.5,72.5
20170122074500,276.0,277.200012,84.000004,61,81.099998,100,71.900002,74.5,72.5
20170122080000,276.0,277.200012,84.000004,61,73.5,100,72.099998,74.5,72.5
20170122081500,276.0,277.200012,84.000004,61,88.599998,100,72.099998,74.5,72.5
20170122083000,276.0,281.399994,85.272725,61,74.400002,100,72.099998,74.5,72.5
20170122084500,276.0,277.200012,84.000004,61,81.099998,100,72.199997,74.5,72.5
20170122090000,276.0,281.399994,85.272725,61,79.300003,100,72.199997,74.5,72.5
20170122091500,276.0,277.200012,84.000004,61,74.900002,100,72.5,74.5,72.5
20170122093000,276.0,281.399994,85.272725,61,55.200001,0,72.599998,74.5,72.5
20170122094500,276.0,277.200012,84.000004,61,73.0,100,71.300003,74.5,72.5
20170122100000,276.0,277.200012,84.000004,61,70.099998,100,71.900002,74.5,72.5
20170122101500,276.0,281.399994,85.272725,61,80.5,100,72.0,74.5,72.5
20170122103000,276.0,281.399994,85.272725,61,70.599998,100,72.0,74.5,72.5
20170122104500,276.0,277.200012,84.000004,61,77.400002,100,72.0,74.5,72.5
20170122110000,276.0,277.200012,84.000004,61,76.300003,100,72.0,74.5,72.5
20170122111500,276.0,281.399994,85.272725,61,73.800003,100,72.199997,74.5,72.5
20170122113000,276.0,272.399994,82.545453,61,83.699997,100,72.099998,74.5,72.5
20170122114500,276.0,277.200012,84.000004,61,74.0,100,72.099998,74.5,72.5
20170122120000,276.0,281.399994,85.272725,61,79.0,100,72.199997,74.5,72.5
20170122121500,276.0,272.399994,82.545453,61,75.400002,100,72.199997,74.5,72.5
20170122123000,276.0,281.399994,85.272725,61,73.599998,100,72.300003,74.5,72.5
20170122124500,276.0,277.200012,84.000004,61,85.099998,100,72.300003,74.5,72.5
20170122130000,276.0,281.399994,85.272725,61,73.5,100,72.199997,74.5,72.5
20170122131500,276.0,281.399994,85.272725,61,82.699997,100,72.400002,74.5,72.5
20170122133000,276.0,272.399994,82.545453,61,76.900002,100,72.400002,74.5,72.5
20170122134500,276.0,277.200012,84.000004,61,76.0,100,72.300003,74.5,72.5
20170122140000,276.0,277.200012,84.000004,61,82.800003,100,72.300003,74.5,72.5
20170122141500,276.0,281.399994,85.272725,61,73.5,100,72.300003,74.5,72.5
20170122143000,276.0,277.200012,84.000004,61,83.5,100,72.099998,74.5,72.5
20170122144500,276.0,277.200012,84.000004,61,74.400002,100,72.199997,74.5,72.5
20170122150000,276.0,272.399994,82.545453,61,85.699997,100,72.199997,74.5,72.5
20170122151500,276.0,277.200012,84.000004,61,74.400002,100,72.199997,74.5,72.5
20170122153000,276.0,272.399994,82.545453,61,85.800003,100,72.300003,74.5,72.5
20170122154500,276.0,277.200012,84.000004,61,74.900002,100,72.199997,74.5,72.5
20170122160000,276.0,272.399994,82.545453,61,87.599998,100,72.199997,74.5,72.5
20170122161500,276.0,277.200012,84.000004,61,75.900002,100,72.300003,74.5,72.5
20170122163000,276.0,272.399994,82.545453,61,76.800003,100,72.400002,74.5,72.5
20170122164500,276.0,277.200012,84.000004,61,86.5,100,72.400002,74.5,72.5
20170122170000,276.0,277.200012,84.000004,61,74.0,100,72.5,74.5,72.5
20170122171500,276.0,272.399994,82.545453,61,83.599998,100,72.400002,74.5,72.5
20170122173000,276.0,277.200012,84.000004,61,74.400002,100,72.300003,74.5,72.5
20170122174500,276.0,272.399994,82.545453,61,74.400002,100,72.300003,74.5,72.5
20170122180000,276.0,277.200012,84.000004,61,86.800003,100,72.300003,74.5,72.5
20170122181500,276.0,277.200012,84.000004,61,75.099998,100,72.300003,74.5,72.5
20170122183000,276.0,272.399994,82.545453,61,79.099998,100,72.300003,74.5,72.5
20170122184500,276.0,277.200012,84.000004,61,74.599998,100,72.300003,74.5,72.5
20170122190000,276.0,277.200012,84.000004,61,83.0,100,72.400002,74.5,72.5
20170122191500,276.0,272.399994,82.545453,61,70.5,100,72.400002,74.5,72.5
20170122193000,276.0,272.399994,82.545453,61,77.300003,100,72.300003,74.5,72.5
20170122194500,276.0,272.399994,82.545453,61,78.599998,100,72.199997,74.5,72.5
20170122200000,276.0,285.600006,86.545456,61,69.199997,100,72.300003,74.5,72.5
20170122201500,276.0,277.200012,84.000004,61,78.5,100,72.199997,74.5,72.5
20170122203000,276.0,277.200012,84.000004,61,77.300003,100,72.199997,74.5,72.5
20170122204500,276.0,277.200012,84.000004,61,73.0,100,72.099998,74.5,72.5
20170122210000,276.0,272.399994,82.545453,61,76.400002,100,72.199997,74.5,72.5
20170122211500,276.0,277.200012,84.000004,61,77.599998,100,72.300003,74.5,72.5
20170122213000,276.0,272.399994,82.545453,61,74.400002,100,72.400002,74.5,72.5
20170122214500,276.0,268.200012,81.272731,61,83.699997,100,72.400002,74.5,72.5
20170122220000,276.0,285.600006,86.545456,61,72.400002,100,72.599998,74.5,72.5
20170122221500,276.0,277.200012,84.000004,61,73.599998,100,72.699997,74.5,72.5
20170122223000,276.0,281.399994,85.272725,61,61.299999,100,70.900002,74.5,72.5
20170122224500,276.0,268.200012,81.272731,61,68.599998,100,71.699997,74.5,72.5
20170122230000,276.0,272.399994,82.545453,61,72.0,100,71.900002,74.5,72.5
20170122231500,276.0,272.399994,82.545453,61,77.199997,100,72.0,74.5,72.5
20170122233000,276.0,277.200012,84.000004,61,70.099998,100,72.199997,74.5,72.5
20170122234500,276.0,272.399994,82.545453,61,79.099998,100,72.199997,74.5,72.5
20170123000000,276.0,277.200012,84.000004,61,73.400002,100,72.300003,74.5,72.5
20170123001500,276.0,272.399994,82.545453,61,78.199997,100,72.300003,74.5,72.5
20170123003000,276.0,272.399994,82.545453,61,68.199997,100,72.300003,74.5,72.5
20170123004500,276.0,281.399994,85.272725,61,74.400002,100,72.199997,74.5,72.5
20170123010000,276.0,285.600006,86.545456,61,74.400002,100,72.099998,74.5,72.5
20170123011500,276.0,281.399994,85.272725,61,72.0,100,72.199997,74.5,72.5
20170123013000,276.0,272.399994,82.545453,61,68.699997,100,72.300003,74.5,72.5
20170123014500,276.0,277.200012,84.000004,61,70.300003,100,72.199997,74.5,72.5
20170123020000,276.0,277.200012,84.000004,61,75.5,100,72.199997,74.5,72.5
20170123021500,276.0,277.200012,84.000004,61,74.199997,100,72.199997,74.5,72.5
20170123023000,276.0,268.200012,81.272731,61,67.699997,100,72.199997,74.5,72.5
20170123024500,276.0,272.399994,82.545453,61,69.699997,100,72.199997,74.5,72.5
20170123030000,276.0,281.399994,85.272725,61,76.800003,100,72.199997,74.5,72.5
20170123031500,276.0,277.200012,84.000004,61,75.699997,100,72.099998,74.5,72.5
20170123033000,276.0,272.399994,82.545453,61,74.400002,100,72.099998,74.5,72.5
20170123034500,276.0,277.200012,84.000004,61,73.300003,100,72.199997,74.5,72.5
20170123040000,276.0,277.200012,84.000004,61,70.099998,100,72.099998,74.5,72.5
20170123041500,276.0,281.399994,85.272725,61,70.099998,100,72.199997,74.5,72.5
20170123043000,276.0,277.200012,84.000004,61,79.599998,100,72.099998,74.5,72.5
20170123044500,276.0,277.200012,84.000004,61,77.199997,100,72.099998,74.5,72.5
20170123050000,276.0,281.399994,85.272725,61,77.199997,100,72.199997,74.5,72.5
20170123051500,276.0,277.200012,84.000004,61,71.900002,100,72.199997,74.5,72.5
20170123053000,276.0,277.200012,84.000004,61,71.900002,100,72.300003,74.5,72.5
20170123054500,276.0,281.399994,85.272725,61,71.900002,100,72.400002,74.5,72.5
20170123060000,276.0,281.399994,85.272725,61,79.599998,100,72.300003,74.5,72.5
20170123061500,276.0,285.600006,86.545456,61,76.800003,100,72.199997,74.5,72.5
20170123063000,276.0,281.399994,85.272725,61,70.099998,100,72.199997,74.5,72.5
20170123064500,276.0,277.200012,84.000004,61,69.199997,100,72.300003,74.5,72.5
20170123070000,276.0,277.200012,84.000004,61,72.099998,100,72.199997,74.5,72.5
20170123071500,276.0,277.200012,84.000004,61,79.099998,100,72.199997,74.5,72.5
20170123073000,276.0,277.200012,84.000004,61,76.300003,100,72.300003,74.5,72.5
20170123074500,276.0,277.200012,84.000004,61,69.199997,100,72.400002,74.5,72.5
20170123080000,276.0,277.200012,84.000004,61,75.400002,100,72.300003,74.5,72.5
20170123081500,276.0,277.200012,84.000004,61,77.199997,100,72.5,74.5,72.5
20170123083000,276.0,277.200012,84.000004,61,70.599998,100,72.699997,74.5,72.5
20170123084500,276.0,277.200012,84.000004,61,79.199997,100,72.599998,74.5,72.5
20170123090000,276.0,281.399994,85.272725,61,79.199997,100,72.599998,74.5,72.5
20170123091500,276.0,277.200012,84.000004,61,70.0,100,72.599998,74.5,72.5
20170123093000,276.0,277.200012,84.000004,61,66.0,100,71.199997,74.5,72.5
20170123094500,276.0,277.200012,84.000004,61,76.699997,100,71.599998,74.5,72.5
20170123100000,276.0,272.399994,82.545453,61,67.199997,100,72.0,74.5,72.5
20170123101500,276.0,272.399994,82.545453,61,72.099998,100,72.099998,74.5,72.5
20170123103000,276.0,277.200012,84.000004,61,77.699997,100,72.199997,74.5,72.5
20170123104500,276.0,272.399994,82.545453,61,72.300003,100,72.300003,74.5,72.5
20170123110000,276.0,272.399994,82.545453,61,70.699997,100,72.300003,74.5,72.5
20170123111500,276.0,272.399994,82.545453,61,78.199997,100,72.300003,74.5,72.5
20170123113000,276.0,272.399994,82.545453,61,71.400002,100,72.300003,74.5,72.5
20170123114500,276.0,272.399994,82.545453,61,71.400002,100,72.5,74.5,72.5
20170123120000,276.0,268.200012,81.272731,61,77.800003,100,72.5,74.5,72.5
20170123121500,276.0,272.399994,82.545453,61,69.599998,100,72.599998,74.5,72.5
20170123123000,276.0,268.200012,81.272731,61,81.0,100,72.599998,74.5,72.5
20170123124500,276.0,268.200012,81.272731,61,59.700001,0,72.699997,74.5,72.5
20170123130000,276.0,272.399994,82.545453,61,57.099998,100,71.300003,74.5,72.5
20170123131500,276.0,272.399994,82.545453,61,73.0,100,71.900002,74.5,72.5
20170123133000,276.0,277.200012,84.000004,61,77.199997,100,72.300003,74.5,72.5
20170123134500,276.0,272.399994,82.545453,61,77.199997,100,72.5,74.5,72.5
20170123140000,276.0,272.399994,82.545453,61,71.400002,100,72.699997,74.5,72.5
20170123141500,276.0,268.200012,81.272731,61,79.900002,100,72.699997,74.5,72.5
20170123143000,276.0,277.200012,84.000004,61,57.200001,100,72.0,74.5,72.5
20170123144500,276.0,272.399994,82.545453,61,71.900002,100,71.400002,74.5,72.5
20170123150000,276.0,277.200012,84.000004,61,82.0,100,72.099998,74.5,72.5
20170123151500,276.0,277.200012,84.000004,61,71.099998,100,72.400002,74.5,72.5
20170123153000,276.0,272.399994,82.545453,61,74.699997,100,72.300003,74.5,72.5
20170123154500,276.0,277.200012,84.000004,61,74.699997,100,72.400002,74.5,72.5
20170123160000,276.0,281.399994,85.272725,61,69.699997,100,72.5,74.5,72.5
20170123161500,276.0,281.399994,85.272725,61,77.699997,100,72.400002,74.5,72.5
20170123163000,276.0,281.399994,85.272725,61,70.099998,100,72.400002,74.5,72.5
20170123164500,276.0,277.200012,84.000004,61,78.599998,100,72.300003,74.5,72.5
20170123170000,276.0,277.200012,84.000004,61,72.5,100,72.400002,74.5,72.5
20170123171500,276.0,277.200012,84.000004,61,72.5,100,72.400002,74.5,72.5
20170123173000,276.0,277.200012,84.000004,61,77.0,100,72.5,74.5,72.5
20170123174500,276.0,281.399994,85.272725,61,68.199997,100,72.599998,74.5,72.5
20170123180000,276.0,277.200012,84.000004,61,76.800003,100,72.400002,74.5,72.5
20170123181500,276.0,277.200012,84.000004,61,68.199997,100,72.400002,74.5,72.5
20170123183000,276.0,277.200012,84.000004,61,76.800003,100,72.400002,74.5,72.5
20170123184500,276.0,272.399994,82.545453,61,69.199997,100,72.400002,74.5,72.5
20170123190000,276.0,272.399994,82.545453,61,75.900002,100,72.5,74.5,72.5
20170123191500,276.0,268.200012,81.272731,61,70.099998,100,72.599998,74.5,72.5
20170123193000,276.0,272.399994,82.545453,61,77.300003,100,72.599998,74.5,72.5
20170123194500,276.0,272.399994,82.545453,61,69.699997,100,72.599998,74.5,72.5
20170123200000,276.0,272.399994,82.545453,61,75.099998,100,72.699997,74.5,72.5
20170123201500,276.0,272.399994,82.545453,61,69.199997,100,72.599998,74.5,72.5
20170123203000,276.0,272.399994,82.545453,61,68.199997,100,72.599998,74.5,72.5
20170123204500,276.0,272.399994,82.545453,61,70.699997,100,72.400002,74.5,72.5
20170123210000,276.0,272.399994,82.545453,61,72.699997,100,72.400002,74.5,72.5
20170123211500,276.0,277.200012,84.000004,61,73.900002,100,72.400002,74.5,72.5
20170123213000,276.0,281.399994,85.272725,61,72.5,100,72.400002,74.5,72.5
20170123214500,276.0,281.399994,85.272725,61,71.0,100,72.400002,74.5,72.5
20170123220000,276.0,281.399994,85.272725,61,69.699997,100,72.5,74.5,72.5
20170123221500,276.0,281.399994,85.272725,61,75.300003,100,72.400002,74.5,72.5
20170123223000,276.0,277.200012,84.000004,61,71.5,100,72.300003,74.5,72.5
20170123224500,276.0,277.200012,84.000004,61,71.5,100,72.300003,74.5,72.5
20170123230000,276.0,277.200012,84.000004,61,67.300003,100,72.400002,74.5,72.5
20170123231500,276.0,272.399994,82.545453,61,72.099998,100,72.400002,74.5,72.5
20170123233000,276.0,272.399994,82.545453,61,74.800003,100,72.300003,74.5,72.5
20170123234500,276.0,272.399994,82.545453,61,72.0,100,72.699997,74.5,72.5
20170124000000,276.0,272.399994,82.545453,61,55.900002,100,72.099998,74.5,72.5
20170124001500,276.0,272.399994,82.545453,61,74.300003,100,71.300003,74.5,72.5
20170124003000,276.0,272.399994,82.545453,61,74.300003,100,72.199997,74.5,72.5
20170124004500,276.0,272.399994,82.545453,61,68.699997,100,72.199997,74.5,72.5
20170124010000,276.0,272.399994,82.545453,61,67.300003,100,72.199997,74.5,72.5
20170124011500,276.0,272.399994,82.545453,61,75.300003,100,72.099998,74.5,72.5
20170124013000,276.0,272.399994,82.545453,61,79.599998,100,72.400002,74.5,72.5
20170124014500,276.0,277.200012,84.000004,61,73.900002,100,72.599998,74.5,72.5
20170124020000,276.0,277.200012,84.000004,61,78.199997,100,72.699997,74.5,72.5
20170124021500,276.0,277.200012,84.000004,61,54.700001,100,71.699997,74.5,72.5
20170124023000,276.0,277.200012,84.000004,61,80.599998,100,71.699997,74.5,72.5
20170124024500,276.0,281.399994,85.272725,61,76.400002,100,72.400002,74.5,72.5
20170124030000,276.0,277.200012,84.000004,61,76.400002,100,72.400002,74.5,72.5
20170124031500,276.0,277.200012,84.000004,61,74.400002,100,72.5,74.5,72.5
20170124033000,276.0,277.200012,84.000004,61,72.099998,100,72.599998,74.5,72.5
20170124034500,276.0,272.399994,82.545453,61,71.099998,100,72.599998,74.5,72.5
20170124040000,276.0,272.399994,82.545453,61,71.099998,100,72.599998,74.5,72.5
20170124041500,276.0,272.399994,82.545453,61,74.400002,100,72.599998,74.5,72.5
20170124043000,276.0,272.399994,82.545453,61,76.800003,100,72.599998,74.5,72.5
20170124044500,276.0,272.399994,82.545453,61,76.800003,100,72.699997,74.5,72.5
20170124050000,276.0,272.399994,82.545453,61,55.200001,100,71.800003,74.5,72.5
20170124051500,276.0,272.399994,82.545453,61,73.699997,100,71.599998,74.5,72.5
20170124053000,276.0,277.200012,84.000004,61,69.199997,100,72.300003,74.5,72.5
20170124054500,276.0,277.200012,84.000004,61,67.300003,100,72.099998,74.5,72.5
20170124060000,276.0,277.200012,84.000004,61,74.699997,100,72.099998,74.5,72.5
20170124061500,276.0,277.200012,84.000004,61,71.400002,100,72.400002,74.5,72.5
20170124063000,276.0,277.200012,84.000004,61,71.400002,100,72.400002,74.5,72.5
20170124064500,276.0,277.200012,84.000004,61,70.599998,100,72.400002,74.5,72.5
20170124070000,276.0,268.200012,81.272731,61,78.699997,100,72.300003,74.5,72.5
20170124071500,276.0,268.200012,81.272731,61,70.199997,100,72.400002,74.5,72.5
20170124073000,276.0,272.399994,82.545453,61,75.300003,100,72.400002,74.5,72.5
20170124074500,276.0,272.399994,82.545453,61,76.300003,100,72.400002,74.5,72.5
20170124080000,276.0,272.399994,82.545453,61,74.5,100,72.599998,74.5,72.5
20170124081500,276.0,272.399994,82.545453,61,58.5,0,72.800003,74.5,72.5
20170124083000,276.0,277.200012,84.000004,61,56.700001,100,71.599998,74.5,72.5
20170124084500,276.0,272.399994,82.545453,61,72.400002,100,71.699997,74.5,72.5
20170124090000,276.0,272.399994,82.545453,61,77.800003,100,72.199997,74.5,72.5
20170124091500,276.0,281.399994,85.272725,61,76.300003,100,72.400002,74.5,72.5
20170124093000,276.0,281.399994,85.272725,61,70.099998,100,72.5,74.5,72.5
20170124094500,276.0,281.399994,85.272725,61,75.900002,100,72.5,74.5,72.5
20170124100000,276.0,281.399994,85.272725,61,73.699997,100,72.599998,74.5,72.5
20170124101500,276.0,281.399994,85.272725,61,73.699997,100,72.599998,74.5,72.5
20170124103000,276.0,281.399994,85.272725,61,75.300003,100,72.599998,74.5,72.5
20170124104500,276.0,277.200012,84.000004,61,71.0,100,72.699997,74.5,72.5
20170124110000,276.0,281.399994,85.272725,61,59.700001,100,72.699997,74.5,72.5
20170124111500,276.0,281.399994,85.272725,61,56.700001,100,71.800003,74.5,72.5
20170124113000,276.0,285.600006,86.545456,61,59.900002,100,71.5,74.5,72.5
20170124114500,276.0,277.200012,84.000004,61,78.199997,100,72.0,74.5,72.5
20170124120000,276.0,281.399994,85.272725,61,72.5,100,72.199997,74.5,72.5
20170124121500,276.0,277.200012,84.000004,61,80.400002,100,72.300003,74.5,72.5
20170124123000,276.0,277.200012,84.000004,61,72.0,100,72.400002,74.5,72.5
20170124124500,276.0,281.399994,85.272725,61,79.800003,100,72.5,74.5,72.5
20170124130000,276.0,281.399994,85.272725,61,74.0,100,72.599998,74.5,72.5
20170124131500,276.0,272.399994,82.545453,61,80.599998,100,72.699997,74.5,72.5
20170124133000,276.0,281.399994,85.272725,61,56.400002,100,72.199997,74.5,72.5
20170124134500,276.0,281.399994,85.272725,61,57.900002,100,71.400002,74.5,72.5
20170124140000,276.0,281.399994,85.272725,61,75.400002,100,71.800003,74.5,72.5
20170124141500,276.0,281.399994,85.272725,61,78.099998,100,72.300003,74.5,72.5
20170124143000,276.0,281.399994,85.272725,61,76.400002,100,72.5,74.5,72.5
20170124144500,276.0,281.399994,85.272725,61,74.800003,100,72.599998,74.5,72.5
20170124150000,276.0,281.399994,85.272725,61,75.599998,100,72.800003,74.5,72.5
20170124151500,276.0,281.399994,85.272725,61,56.400002,0,72.300003,74.5,72.5
20170124153000,276.0,277.200012,84.000004,61,56.400002,100,71.900002,74.5,72.5
20170124154500,276.0,281.399994,85.272725,61,73.900002,100,71.599998,74.5,72.5
20170124160000,276.0,281.399994,85.272725,61,81.5,100,72.099998,74.5,72.5
20170124161500,276.0,277.200012,84.000004,62,74.400002,100,72.300003,74.5,72.5
20170124163000,276.0,285.600006,86.545456,61,80.699997,100,72.400002,74.5,72.5
20170124164500,276.0,272.399994,82.545453,61,74.400002,100,72.599998,74.5,72.5
20170124170000,276.0,272.399994,82.545453,61,81.099998,100,72.699997,74.5,72.5
20170124171500,276.0,272.399994,82.545453,61,56.700001,0,72.400002,74.5,72.5
20170124173000,276.0,277.200012,84.000004,61,55.900002,100,71.900002,74.5,72.5
20170124174500,276.0,281.399994,85.272725,61,73.400002,100,71.699997,74.5,72.5
20170124180000,276.0,281.399994,85.272725,61,77.300003,100,72.199997,74.5,72.5
20170124181500,276.0,281.399994,85.272725,61,77.300003,100,72.400002,74.5,72.5
20170124183000,276.0,281.399994,85.272725,61,72.5,100,72.599998,74.5,72.5
20170124184500,276.0,281.399994,85.272725,61,79.699997,100,72.699997,74.5,72.5
20170124190000,276.0,285.600006,86.545456,61,56.299999,100,72.099998,74.5,72.5
20170124191500,276.0,281.399994,85.272725,61,72.400002,100,71.400002,74.5,72.5
20170124193000,276.0,277.200012,84.000004,61,78.400002,100,72.099998,74.5,72.5
20170124194500,276.0,285.600006,86.545456,61,72.5,100,72.400002,74.5,72.5
20170124200000,276.0,277.200012,84.000004,61,80.099998,100,72.599998,74.5,72.5
20170124201500,276.0,281.399994,85.272725,61,73.400002,100,72.699997,74.5,72.5
20170124203000,276.0,281.399994,85.272725,61,56.599998,0,72.400002,74.5,72.5
20170124204500,276.0,277.200012,84.000004,61,56.599998,100,71.300003,74.5,72.5
20170124210000,276.0,277.200012,84.000004,61,74.0,100,72.0,74.5,72.5
20170124211500,276.0,277.200012,84.000004,61,79.099998,100,72.400002,74.5,72.5
20170124213000,276.0,268.200012,81.272731,61,72.400002,100,72.599998,74.5,72.5
20170124214500,276.0,268.200012,81.272731,61,78.699997,100,72.699997,74.5,72.5
20170124220000,276.0,272.399994,82.545453,61,58.0,0,72.699997,74.5,72.5
20170124221500,276.0,272.399994,82.545453,61,55.200001,100,71.699997,74.5,72.5
20170124223000,276.0,277.200012,84.000004,61,80.199997,100,71.699997,74.5,72.5
20170124224500,276.0,272.399994,82.545453,61,72.5,100,72.199997,74.5,72.5
20170124230000,276.0,272.399994,82.545453,61,78.199997,100,72.400002,74.5,72.5
20170124231500,276.0,272.399994,82.545453,61,71.900002,100,72.5,74.5,72.5
20170124233000,276.0,272.399994,82.545453,61,74.5,100,72.599998,74.5,72.5
20170124234500,276.0,272.399994,82.545453,61,76.199997,100,72.599998,74.5,72.5
20170125000000,276.0,272.399994,82.545453,61,71.800003,100,72.699997,74.5,72.5
20170125001500,276.0,272.399994,82.545453,61,77.699997,100,72.699997,74.5,72.5
20170125003000,276.0,277.200012,84.000004,61,55.799999,0,72.400002,74.5,72.5
20170125004500,276.0,281.399994,85.272725,61,55.799999,100,71.699997,74.5,72.5
20170125010000,276.0,281.399994,85.272725,61,73.300003,100,71.5,74.5,72.5
20170125011500,276.0,272.399994,82.545453,61,73.300003,100,72.0,74.5,72.5
20170125013000,276.0,272.399994,82.545453,61,79.400002,100,72.300003,74.5,72.5
20170125014500,276.0,281.399994,85.272725,61,75.0,100,72.400002,74.5,72.5
20170125020000,276.0,281.399994,85.272725,61,72.400002,100,72.599998,74.5,72.5
20170125021500,276.0,277.200012,84.000004,61,79.599998,100,72.699997,74.5,72.5
20170125023000,276.0,268.200012,81.272731,61,55.900002,100,72.199997,74.5,72.5
20170125024500,276.0,268.200012,81.272731,61,55.900002,100,71.400002,74.5,72.5
20170125030000,276.0,272.399994,82.545453,61,70.900002,100,71.900002,74.5,72.5
20170125031500,276.0,272.399994,82.545453,61,75.400002,100,72.199997,74.5,72.5
20170125033000,276.0,268.200012,81.272731,61,81.5,100,72.400002,74.5,72.5
20170125034500,276.0,268.200012,81.272731,61,72.5,100,72.599998,74.5,72.5
20170125040000,276.0,268.200012,81.272731,61,75.099998,100,72.699997,74.5,72.5
20170125041500,276.0,272.399994,82.545453,61,56.700001,0,72.400002,74.5,72.5
20170125043000,276.0,277.200012,84.000004,61,56.700001,100,71.5,74.5,72.5
20170125044500,276.0,272.399994,82.545453,61,80.599998,100,71.800003,74.5,72.5
20170125050000,276.0,272.399994,82.545453,61,72.5,100,72.199997,74.5,72.5
20170125051500,276.0,272.399994,82.545453,61,71.5,100,72.400002,74.5,72.5
20170125053000,276.0,277.200012,84.000004,61,77.199997,100,72.400002,74.5,72.5
20170125054500,276.0,272.399994,82.545453,61,72.5,100,72.599998,74.5,72.5
20170125060000,276.0,272.399994,82.545453,61,70.099998,100,72.599998,74.5,72.5
20170125061500,276.0,272.399994,82.545453,61,75.300003,100,72.599998,74.5,72.5
20170125063000,276.0,277.200012,84.000004,61,56.400002,100,71.900002,74.5,72.5
20170125064500,276.0,272.399994,82.545453,61,72.5,100,71.5,74.5,72.5
20170125070000,276.0,272.399994,82.545453,61,81.5,100,72.199997,74.5,72.5
20170125071500,276.0,272.399994,82.545453,61,73.5,100,72.400002,74.5,72.5
20170125073000,276.0,272.399994,82.545453,61,71.0,100,72.300003,74.5,72.5
20170125074500,276.0,272.399994,82.545453,61,72.699997,100,72.199997,74.5,72.5
20170125080000,276.0,277.200012,84.000004,61,71.599998,100,72.400002,74.5,72.5
20170125081500,276.0,268.200012,81.272731,61,77.300003,100,72.599998,74.5,72.5
20170125083000,276.0,272.399994,82.545453,61,58.799999,0,72.800003,74.5,72.5
20170125084500,276.0,272.399994,82.545453,61,56.0,100,71.699997,74.5,72.5
20170125090000,276.0,272.399994,82.545453,61,77.199997,100,71.5,74.5,72.5
20170125091500,276.0,277.200012,84.000004,61,78.800003,100,72.199997,74.5,72.5
20170125093000,276.0,277.200012,84.000004,61,76.800003,100,72.400002,74.5,72.5
20170125094500,276.0,277.200012,84.000004,61,71.599998,100,72.599998,74.5,72.5
20170125100000,276.0,268.200012,81.272731,61,79.099998,100,72.699997,74.5,72.5
20170125101500,276.0,281.399994,85.272725,61,72.599998,100,72.800003,74.5,72.5
20170125103000,276.0,285.600006,86.545456,61,56.400002,100,72.199997,74.5,72.5
20170125104500,276.0,281.399994,85.272725,61,56.400002,100,71.599998,74.5,72.5
20170125110000,276.0,285.600006,86.545456,61,75.900002,100,71.599998,74.5,72.5
20170125111500,276.0,285.600006,86.545456,61,75.900002,100,72.199997,74.5,72.5
20170125113000,276.0,281.399994,85.272725,61,82.5,100,72.400002,74.5,72.5
20170125114500,276.0,281.399994,85.272725,61,75.400002,100,72.599998,74.5,72.5
20170125120000,276.0,285.600006,86.545456,61,58.0,0,72.699997,74.5,72.5
20170125121500,276.0,281.399994,85.272725,61,56.799999,100,72.199997,74.5,72.5
20170125123000,276.0,281.399994,85.272725,61,60.200001,100,71.5,74.5,72.5
20170125124500,276.0,285.600006,86.545456,61,77.199997,100,71.699997,74.5,72.5
20170125130000,276.0,281.399994,85.272725,61,72.0,100,72.099998,74.5,72.5
20170125131500,276.0,281.399994,85.272725,61,76.900002,100,72.099998,74.5,72.5
20170125133000,276.0,281.399994,85.272725,61,72.5,100,72.300003,74.5,72.5
20170125134500,276.0,281.399994,85.272725,61,68.099998,100,72.300003,74.5,72.5
20170125140000,276.0,281.399994,85.272725,61,71.599998,100,72.400002,74.5,72.5
20170125141500,276.0,281.399994,85.272725,61,66.800003,100,72.300003,74.5,72.5
20170125143000,276.0,281.399994,85.272725,61,74.599998,100,72.400002,74.5,72.5
20170125144500,276.0,281.399994,85.272725,61,77.199997,100,72.400002,74.5,72.5
20170125150000,276.0,281.399994,85.272725,61,74.099998,100,72.599998,74.5,72.5
20170125151500,276.0,281.399994,85.272725,61,58.0,0,72.699997,74.5,72.5
20170125153000,276.0,281.399994,85.272725,61,56.400002,100,72.0,74.5,72.5
20170125154500,276.0,281.399994,85.272725,61,68.800003,100,71.400002,74.5,72.5
20170125160000,276.0,285.600006,86.545456,61,75.699997,100,71.900002,74.5,72.5
20170125161500,276.0,281.399994,85.272725,61,72.0,100,72.199997,74.5,72.5
20170125163000,276.0,281.399994,85.272725,61,73.900002,100,72.400002,74.5,72.5
20170125164500,276.0,281.399994,85.272725,61,72.199997,100,72.599998,74.5,72.5
20170125170000,276.0,281.399994,85.272725,61,78.699997,100,72.599998,74.5,72.5
20170125171500,276.0,285.600006,86.545456,61,72.5,100,72.699997,74.5,72.5
20170125173000,276.0,281.399994,85.272725,61,78.699997,100,72.699997,74.5,72.5
20170125174500,276.0,281.399994,85.272725,61,56.299999,100,72.199997,74.5,72.5
20170125180000,276.0,281.399994,85.272725,61,64.900002,100,71.300003,74.5,72.5
20170125181500,276.0,285.600006,86.545456,61,73.400002,100,72.099998,74.5,72.5
20170125183000,276.0,281.399994,85.272725,61,77.699997,100,72.300003,74.5,72.5
20170125184500,276.0,281.399994,85.272725,61,71.099998,100,72.5,74.5,72.5
20170125190000,276.0,281.399994,85.272725,61,75.300003,100,72.599998,74.5,72.5
20170125191500,276.0,281.399994,85.272725,61,72.5,100,72.599998,74.5,72.5
20170125193000,276.0,281.399994,85.272725,61,71.199997,100,72.599998,74.5,72.5
20170125194500,276.0,281.399994,85.272725,61,74.900002,100,72.699997,74.5,72.5
20170125200000,276.0,272.399994,82.545453,61,71.0,100,72.699997,74.5,72.5
20170125201500,276.0,272.399994,82.545453,61,56.799999,0,72.5,74.5,72.5
20170125203000,276.0,272.399994,82.545453,61,65.699997,100,71.300003,74.5,72.5
20170125204500,276.0,268.200012,81.272731,61,76.800003,100,72.199997,74.5,72.5
20170125210000,276.0,272.399994,82.545453,61,68.699997,100,72.300003,74.5,72.5
20170125211500,276.0,277.200012,84.000004,61,71.199997,100,72.300003,74.5,72.5
20170125213000,276.0,277.200012,84.000004,61,71.199997,100,72.199997,74.5,72.5
20170125214500,276.0,281.399994,85.272725,61,69.199997,100,72.199997,74.5,72.5
20170125220000,276.0,281.399994,85.272725,61,73.300003,100,72.099998,74.5,72.5
20170125221500,276.0,285.600006,86.545456,61,71.300003,100,72.400002,74.5,72.5
20170125223000,276.0,272.399994,82.545453,61,71.300003,100,72.400002,74.5,72.5
20170125224500,276.0,272.399994,82.545453,61,76.300003,100,72.5,74.5,72.5
20170125230000,276.0,277.200012,84.000004,61,70.599998,100,72.599998,74.5,72.5
20170125231500,276.0,272.399994,82.545453,61,78.099998,100,72.699997,74.5,72.5
20170125233000,276.0,277.200012,84.000004,61,71.599998,100,72.699997,74.5,72.5
20170125234500,276.0,281.399994,85.272725,61,72.400002,100,72.599998,74.5,72.5
20170126000000,276.0,268.200012,81.272731,61,74.900002,100,72.699997,74.5,72.5
20170126001500,276.0,268.200012,81.272731,61,70.099998,100,72.699997,74.5,72.5
20170126003000,276.0,272.399994,82.545453,61,78.199997,100,72.599998,74.5,72.5
20170126004500,276.0,272.399994,82.545453,61,71.099998,100,72.699997,74.5,72.5
20170126010000,276.0,277.200012,84.000004,61,73.900002,100,72.599998,74.5,72.5
20170126011500,276.0,285.600006,86.545456,61,77.300003,100,72.5,74.5,72.5
20170126013000,276.0,272.399994,82.545453,61,71.099998,100,72.5,74.5,72.5
20170126014500,276.0,272.399994,82.545453,61,78.099998,100,72.400002,74.5,72.5
20170126020000,276.0,272.399994,82.545453,61,71.599998,100,72.5,74.5,72.5
20170126021500,276.0,277.200012,84.000004,61,75.599998,100,72.300003,74.5,72.5
20170126023000,276.0,277.200012,84.000004,61,71.599998,100,72.400002,74.5,72.5
20170126024500,276.0,277.200012,84.000004,61,73.400002,100,72.400002,74.5,72.5
20170126030000,276.0,277.200012,84.000004,61,73.400002,100,72.400002,74.5,72.5
20170126031500,276.0,277.200012,84.000004,61,70.099998,100,72.400002,74.5,72.5
20170126033000,276.0,272.399994,82.545453,61,76.5,100,72.300003,74.5,72.5
20170126034500,276.0,277.200012,84.000004,61,69.5,100,72.199997,74.5,72.5
20170126040000,276.0,268.200012,81.272731,61,72.5,100,72.300003,74.5,72.5
20170126041500,276.0,281.399994,85.272725,61,76.800003,100,72.300003,74.5,72.5
20170126043000,276.0,285.600006,86.545456,61,71.099998,100,72.400002,74.5,72.5
20170126044500,276.0,281.399994,85.272725,61,79.5,100,72.300003,74.5,72.5
20170126050000,276.0,272.399994,82.545453,61,70.099998,100,72.5,74.5,72.5
20170126051500,276.0,281.399994,85.272725,61,77.099998,100,72.5,74.5,72.5
20170126053000,276.0,277.200012,84.000004,61,73.300003,100,72.400002,74.5,72.5
20170126054500,276.0,277.200012,84.000004,61,72.300003,100,72.599998,74.5,72.5
20170126060000,276.0,277.200012,84.000004,61,78.199997,100,72.599998,74.5,72.5
20170126061500,276.0,281.399994,85.272725,61,69.5,100,72.599998,74.5,72.5
20170126063000,276.0,281.399994,85.272725,61,77.300003,100,72.400002,74.5,72.5
20170126064500,276.0,281.399994,85.272725,61,75.699997,100,72.400002,74.5,72.5
20170126070000,276.0,285.600006,86.545456,61,69.699997,100,72.400002,74.5,72.5
20170126071500,276.0,281.399994,85.272725,61,78.300003,100,72.5,74.5,72.5
20170126073000,276.0,277.200012,84.000004,61,73.300003,100,72.400002,74.5,72.5
20170126074500,276.0,277.200012,84.000004,61,72.0,100,72.5,74.5,72.5
20170126080000,276.0,272.399994,82.545453,61,77.900002,100,72.300003,74.5,72.5
20170126081500,276.0,277.200012,84.000004,61,71.099998,100,72.300003,74.5,72.5
20170126083000,276.0,277.200012,84.000004,61,77.5,100,72.400002,74.5,72.5
20170126084500,276.0,277.200012,84.000004,61,74.400002,100,72.400002,74.5,72.5
20170126090000,276.0,277.200012,84.000004,61,71.099998,100,72.5,74.5,72.5
20170126091500,276.0,272.399994,82.545453,61,79.5,100,72.5,74.5,72.5
20170126093000,276.0,277.200012,84.000004,61,70.599998,100,72.599998,74.5,72.5
20170126094500,276.0,272.399994,82.545453,61,80.599998,100,72.599998,74.5,72.5
20170126100000,276.0,272.399994,82.545453,61,71.300003,100,72.599998,74.5,72.5
20170126101500,276.0,272.399994,82.545453,61,77.900002,100,72.599998,74.5,72.5
20170126103000,276.0,272.399994,82.545453,61,73.400002,100,72.599998,74.5,72.5
20170126104500,276.0,272.399994,82.545453,61,79.099998,100,72.599998,74.5,72.5
20170126110000,276.0,272.399994,82.545453,61,71.099998,100,72.599998,74.5,72.5
20170126111500,276.0,272.399994,82.545453,61,78.0,100,72.699997,74.5,72.5
20170126113000,276.0,272.399994,82.545453,61,71.199997,100,72.699997,74.5,72.5
20170126114500,276.0,272.399994,82.545453,61,55.200001,0,72.5,74.5,72.5
20170126120000,276.0,272.399994,82.545453,61,61.299999,100,71.300003,74.5,72.5
20170126121500,276.0,268.200012,81.272731,61,75.199997,100,71.900002,74.5,72.5
20170126123000,276.0,272.399994,82.545453,61,74.0,100,72.099998,74.5,72.5
20170126124500,276.0,272.399994,82.545453,61,72.900002,100,72.199997,74.5,72.5
20170126130000,276.0,277.200012,84.000004,61,77.900002,100,72.300003,74.5,72.5
20170126131500,276.0,277.200012,84.000004,61,71.5,100,72.300003,74.5,72.5
20170126133000,276.0,281.399994,85.272725,61,81.099998,100,72.199997,74.5,72.5
20170126134500,276.0,285.600006,86.545456,61,71.599998,100,72.400002,74.5,72.5
20170126140000,276.0,285.600006,86.545456,61,76.199997,100,72.400002,74.5,72.5
20170126141500,276.0,285.600006,86.545456,61,72.5,100,72.400002,74.5,72.5
20170126143000,276.0,277.200012,84.000004,60,70.099998,100,72.400002,74.5,72.5
20170126144500,276.0,277.200012,84.000004,60,79.599998,100,72.5,74.5,72.5
20170126150000,276.0,277.200012,84.000004,60,70.599998,100,72.599998,74.5,72.5
20170126151500,276.0,277.200012,84.000004,60,76.300003,100,72.5,74.5,72.5
20170126153000,276.0,277.200012,84.000004,60,72.5,100,72.599998,74.5,72.5
20170126154500,276.0,272.399994,82.545453,60,74.800003,100,72.5,74.5,72.5
20170126160000,276.0,268.200012,81.272731,60,74.800003,100,72.599998,74.5,72.5
20170126161500,276.0,272.399994,82.545453,60,72.400002,100,72.599998,74.5,72.5
20170126163000,276.0,268.200012,81.272731,60,73.800003,100,72.699997,74.5,72.5
20170126164500,276.0,272.399994,82.545453,60,78.800003,100,72.599998,74.5,72.5
20170126170000,276.0,272.399994,82.545453,60,70.599998,100,72.699997,74.5,72.5
20170126171500,276.0,272.399994,82.545453,60,78.699997,100,72.599998,74.5,72.5
20170126173000,276.0,268.200012,81.272731,60,72.0,100,72.699997,74.5,72.5
20170126174500,276.0,281.399994,85.272725,60,75.800003,100,72.599998,74.5,72.5
20170126180000,276.0,272.399994,82.545453,60,79.599998,100,72.699997,74.5,72.5
20170126181500,276.0,277.200012,84.000004,60,53.900002,100,71.5,74.5,72.5
20170126183000,276.0,277.200012,84.000004,60,79.800003,100,71.699997,74.5,72.5
20170126184500,276.0,281.399994,85.272725,60,71.599998,100,72.099998,74.5,72.5
20170126190000,276.0,277.200012,84.000004,60,70.5,100,72.300003,74.5,72.5
20170126191500,276.0,277.200012,84.000004,60,72.900002,100,72.400002,74.5,72.5
20170126193000,276.0,277.200012,84.000004,60,74.300003,100,72.400002,74.5,72.5
20170126194500,276.0,277.200012,84.000004,60,77.699997,100,72.400002,74.5,72.5
20170126200000,276.0,281.399994,85.272725,60,79.099998,100,72.599998,74.5,72.5
20170126201500,276.0,277.200012,84.000004,60,79.099998,100,72.699997,74.5,72.5
20170126203000,276.0,277.200012,84.000004,60,54.700001,100,71.199997,74.5,72.5
20170126204500,276.0,272.399994,82.545453,60,81.099998,100,72.0,74.5,72.5
20170126210000,276.0,272.399994,82.545453,60,75.900002,100,72.300003,74.5,72.5
20170126211500,276.0,272.399994,82.545453,60,73.0,100,72.099998,74.5,72.5
20170126213000,276.0,272.399994,82.545453,60,78.5,100,72.199997,74.5,72.5
20170126214500,276.0,272.399994,82.545453,60,76.599998,100,72.599998,74.5,72.5
20170126220000,276.0,272.399994,82.545453,60,68.0,0,72.800003,74.5,72.5
20170126221500,276.0,272.399994,82.545453,60,63.200001,100,71.199997,74.5,72.5
20170126223000,276.0,272.399994,82.545453,60,75.800003,100,72.099998,74.5,72.5
20170126224500,276.0,272.399994,82.545453,60,70.900002,100,72.099998,74.5,72.5
20170126230000,276.0,272.399994,82.545453,60,70.900002,100,72.0,74.5,72.5
20170126231500,276.0,272.399994,82.545453,60,71.699997,100,72.199997,74.5,72.5
20170126233000,276.0,272.399994,82.545453,60,76.199997,100,72.300003,74.5,72.5
20170126234500,276.0,277.200012,84.000004,60,77.699997,100,72.400002,74.5,72.5
20170127000000,276.0,272.399994,82.545453,60,77.699997,100,72.5,74.5,72.5
20170127001500,276.0,285.600006,86.545456,61,60.0,0,72.400002,74.400002,72.400002
20170127003000,276.0,272.399994,82.545453,61,72.599998,100,71.099998,74.400002,72.400002
20170127004500,276.0,281.399994,85.272725,60,71.5,100,71.900002,74.400002,72.400002
20170127010000,276.0,268.200012,81.272731,61,73.900002,100,72.099998,74.400002,72.400002
20170127011500,276.0,268.200012,81.272731,61,74.800003,100,72.099998,74.400002,72.400002
20170127013000,276.0,285.600006,86.545456,63,54.299999,100,71.300003,74.400002,72.400002
20170127014500,276.0,285.600006,86.545456,61,74.0,100,71.699997,74.300003,72.300003
20170127020000,276.0,272.399994,82.545453,61,70.599998,100,71.900002,74.199997,72.199997
20170127021500,276.0,272.399994,82.545453,61,70.599998,100,71.800003,73.900002,71.900002
20170127023000,276.0,272.399994,82.545453,61,73.400002,100,71.900002,74.400002,72.400002
20170127024500,276.0,285.600006,86.545456,60,77.699997,100,72.099998,74.400002,72.400002
20170127030000,276.0,281.399994,85.272725,60,76.400002,100,72.300003,74.400002,72.400002
20170127031500,276.0,285.600006,86.545456,60,73.599998,100,72.400002,74.400002,72.400002
20170127033000,276.0,281.399994,85.272725,60,74.400002,100,72.400002,74.400002,72.400002
20170127034500,276.0,277.200012,84.000004,60,77.699997,100,72.5,74.400002,72.400002
20170127040000,276.0,277.200012,84.000004,60,77.699997,100,72.599998,74.400002,72.400002
20170127041500,276.0,281.399994,85.272725,60,54.900002,100,71.199997,74.400002,72.400002
20170127043000,276.0,281.399994,85.272725,60,74.400002,100,71.699997,74.400002,72.400002
20170127044500,276.0,281.399994,85.272725,60,76.800003,100,72.099998,74.300003,72.300003
20170127050000,276.0,281.399994,85.272725,60,76.800003,100,72.199997,74.400002,72.400002
20170127051500,276.0,281.399994,85.272725,60,73.099998,100,72.199997,74.400002,72.400002
20170127053000,276.0,281.399994,85.272725,61,58.200001,100,71.0,74.400002,72.400002
20170127054500,276.0,277.200012,84.000004,61,75.300003,100,71.599998,74.400002,72.400002
20170127060000,276.0,272.399994,82.545453,61,73.800003,100,72.0,74.400002,72.400002
20170127061500,276.0,285.600006,86.545456,61,68.699997,100,72.0,74.400002,72.400002
20170127063000,276.0,277.200012,84.000004,61,73.900002,100,71.800003,74.400002,72.400002
20170127064500,276.0,272.399994,82.545453,61,71.5,100,71.900002,74.400002,72.400002
20170127070000,276.0,272.399994,82.545453,61,75.800003,100,71.900002,74.400002,72.400002
20170127071500,276.0,285.600006,86.545456,61,56.900002,0,71.900002,74.300003,72.300003
20170127073000,276.0,277.200012,84.000004,60,68.300003,100,70.699997,73.900002,71.900002
20170127074500,276.0,272.399994,82.545453,60,72.0,100,71.300003,73.800003,71.800003
20170127080000,276.0,272.399994,82.545453,60,74.800003,100,71.599998,73.800003,71.800003
20170127081500,276.0,272.399994,82.545453,60,76.800003,100,72.0,73.900002,71.900002
20170127083000,276.0,277.200012,84.000004,60,54.799999,100,71.0,73.800003,71.800003
20170127084500,276.0,272.399994,82.545453,60,70.699997,100,70.800003,73.800003,71.800003
20170127090000,276.0,281.399994,85.272725,60,74.400002,100,71.400002,73.800003,71.800003
20170127091500,276.0,272.399994,82.545453,60,74.400002,100,71.699997,73.800003,71.800003
20170127093000,276.0,277.200012,84.000004,60,72.800003,100,71.800003,73.800003,71.800003
20170127094500,276.0,285.600006,86.545456,60,71.099998,100,71.800003,73.800003,71.800003
20170127100000,276.0,281.399994,85.272725,60,75.300003,100,71.900002,73.800003,71.800003
20170127101500,276.0,281.399994,85.272725,60,55.099998,100,71.300003,73.800003,71.800003
20170127103000,276.0,268.200012,81.272731,60,72.900002,100,70.900002,73.800003,71.800003
20170127104500,276.0,268.200012,81.272731,60,71.599998,100,71.199997,73.800003,71.800003
20170127110000,276.0,272.399994,82.545453,60,76.300003,100,71.599998,73.800003,71.800003
20170127111500,276.0,277.200012,84.000004,55,77.300003,100,71.800003,73.900002,71.900002
20170127113000,276.0,277.200012,84.000004,55,75.300003,100,71.900002,73.900002,71.900002
20170127114500,276.0,285.600006,86.545456,55,78.699997,100,72.0,74.400002,72.400002
20170127120000,276.0,285.600006,86.545456,55,77.800003,100,72.300003,74.400002,72.400002
20170127121500,276.0,272.399994,82.545453,55,76.400002,100,72.400002,74.400002,72.400002
20170127123000,276.0,277.200012,84.000004,55,74.699997,100,72.599998,74.400002,72.400002
20170127124500,276.0,281.399994,85.272725,55,73.0,100,72.599998,74.400002,72.400002
20170127130000,276.0,281.399994,85.272725,55,58.400002,0,72.599998,74.400002,72.400002
20170127131500,276.0,277.200012,84.000004,55,60.099998,100,70.800003,74.199997,72.199997
20170127133000,276.0,277.200012,84.000004,55,57.799999,100,71.599998,73.900002,71.900002
20170127134500,276.0,277.200012,84.000004,55,69.699997,100,71.5,73.900002,71.900002
20170127140000,276.0,277.200012,84.000004,55,69.699997,100,71.900002,73.900002,71.900002
20170127141500,276.0,281.399994,85.272725,55,78.800003,100,72.0,73.800003,71.800003
20170127143000,276.0,281.399994,85.272725,55,58.400002,100,71.400002,73.800003,71.800003
20170127144500,276.0,281.399994,85.272725,55,61.099998,100,70.800003,73.800003,71.800003
20170127150000,276.0,277.200012,84.000004,55,83.699997,100,71.300003,73.900002,71.900002
20170127151500,276.0,272.399994,82.545453,55,82.400002,100,71.900002,73.900002,71.900002
20170127153000,276.0,277.200012,84.000004,55,75.599998,0,72.199997,73.900002,71.900002
20170127154500,276.0,277.200012,84.000004,55,57.099998,100,71.0,73.900002,71.900002
20170127160000,276.0,277.200012,84.000004,55,77.599998,100,70.900002,73.900002,71.900002
20170127161500,276.0,277.200012,84.000004,55,81.5,100,71.699997,73.900002,71.900002
20170127163000,276.0,277.200012,84.000004,55,76.800003,100,71.900002,73.900002,71.900002
20170127164500,276.0,277.200012,84.000004,55,71.099998,100,71.900002,73.900002,71.900002
20170127170000,276.0,277.200012,84.000004,55,73.599998,100,71.900002,73.900002,71.900002
20170127171500,276.0,277.200012,84.000004,55,75.300003,100,71.900002,73.900002,71.900002
20170127173000,276.0,277.200012,84.000004,55,76.300003,100,72.0,73.900002,71.900002
20170127174500,276.0,277.200012,84.000004,55,77.199997,100,72.099998,73.900002,71.900002
20170127180000,276.0,281.399994,85.272725,55,55.5,100,71.0,73.900002,71.900002
20170127181500,276.0,285.600006,86.545456,55,76.800003,100,71.0,73.900002,71.900002
20170127183000,276.0,285.600006,86.545456,55,71.099998,100,71.599998,73.900002,71.900002
20170127184500,276.0,281.399994,85.272725,55,72.900002,100,71.5,73.900002,71.900002
20170127190000,276.0,281.399994,85.272725,55,72.900002,100,71.400002,73.900002,71.900002
20170127191500,276.0,281.399994,85.272725,55,76.400002,100,71.800003,73.900002,71.900002
