PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170127193000,276.0,277.200012,84.000004,55,76.400002,100,72.0,73.900002,71.900002
20170127194500,276.0,281.399994,85.272725,55,76.400002,100,72.099998,73.900002,71.900002
20170127200000,276.0,281.399994,85.272725,55,54.5,100,70.800003,73.900002,71.900002
20170127201500,276.0,277.200012,84.000004,55,74.099998,100,71.5,73.900002,71.900002
20170127203000,276.0,281.399994,85.272725,55,71.599998,100,71.199997,73.900002,71.900002
20170127204500,276.0,277.200012,84.000004,55,72.5,100,71.900002,73.900002,71.900002
20170127210000,276.0,281.399994,85.272725,55,55.799999,0,71.800003,73.900002,71.900002
20170127211500,276.0,281.399994,85.272725,55,72.400002,100,70.699997,73.900002,71.900002
20170127213000,276.0,277.200012,84.000004,55,70.099998,100,71.599998,73.900002,71.900002
20170127214500,276.0,277.200012,84.000004,55,72.099998,100,71.5,73.900002,71.900002
20170127220000,276.0,277.200012,84.000004,55,72.099998,100,71.599998,73.900002,71.900002
20170127221500,276.0,272.399994,82.545453,55,72.099998,100,71.599998,73.900002,71.900002
20170127223000,276.0,272.399994,82.545453,55,72.099998,100,71.599998,73.900002,71.900002
20170127224500,276.0,272.399994,82.545453,55,72.900002,100,71.599998,73.900002,71.900002
20170127230000,276.0,272.399994,82.545453,55,71.599998,100,71.699997,73.900002,71.900002
20170127231500,276.0,272.399994,82.545453,55,71.599998,100,71.599998,73.900002,71.900002
20170127233000,276.0,277.200012,84.000004,55,69.199997,100,71.599998,73.900002,71.900002
20170127234500,276.0,277.200012,84.000004,55,72.699997,100,71.699997,73.900002,71.900002
20170128000000,276.0,277.200012,84.000004,55,77.699997,100,72.099998,73.900002,71.900002
20170128001500,276.0,277.200012,84.000004,55,55.200001,100,70.900002,73.900002,71.900002
20170128003000,276.0,277.200012,84.000004,55,76.400002,100,71.300003,73.900002,71.900002
20170128004500,276.0,277.200012,84.000004,55,72.400002,100,71.5,73.900002,71.900002
20170128010000,276.0,277.200012,84.000004,55,72.400002,100,71.400002,73.900002,71.900002
20170128011500,276.0,272.399994,82.545453,56,73.800003,100,71.699997,73.900002,71.900002
20170128013000,276.0,272.399994,82.545453,55,73.800003,100,71.900002,73.900002,71.900002
20170128014500,276.0,272.399994,82.545453,55,76.300003,100,72.0,73.900002,71.900002
20170128020000,276.0,272.399994,82.545453,55,76.300003,100,72.099998,73.900002,71.900002
20170128021500,276.0,268.200012,81.272731,55,73.699997,100,72.099998,73.900002,71.900002
20170128023000,276.0,272.399994,82.545453,55,56.0,0,71.900002,73.900002,71.900002
20170128024500,276.0,268.200012,81.272731,55,67.199997,100,70.699997,73.900002,71.900002
20170128030000,276.0,268.200012,81.272731,55,72.900002,100,71.5,73.900002,71.900002
20170128031500,276.0,268.200012,81.272731,55,70.5,100,71.699997,73.900002,71.900002
20170128033000,276.0,268.200012,81.272731,55,71.5,100,71.599998,73.900002,71.900002
20170128034500,276.0,268.200012,81.272731,55,71.5,100,71.599998,73.900002,71.900002
20170128040000,276.0,268.200012,81.272731,55,71.5,100,71.599998,73.900002,71.900002
20170128041500,276.0,272.399994,82.545453,55,70.0,100,71.599998,73.900002,71.900002
20170128043000,276.0,272.399994,82.545453,55,74.400002,100,71.699997,73.900002,71.900002
20170128044500,276.0,277.200012,84.000004,55,56.400002,0,71.900002,73.800003,71.800003
20170128050000,276.0,277.200012,84.000004,55,67.800003,100,70.5,73.800003,71.800003
20170128051500,276.0,268.200012,81.272731,55,76.400002,100,71.5,73.800003,71.800003
20170128053000,276.0,272.399994,82.545453,55,70.599998,100,71.5,73.900002,71.900002
20170128054500,276.0,272.399994,82.545453,55,76.599998,100,71.800003,73.900002,71.900002
20170128060000,276.0,272.399994,82.545453,55,78.5,100,72.199997,74.400002,72.400002
20170128061500,276.0,272.399994,82.545453,55,78.5,100,72.5,74.400002,72.400002
20170128063000,276.0,277.200012,84.000004,55,68.800003,0,72.699997,74.400002,72.400002
20170128064500,276.0,277.200012,84.000004,55,72.800003,100,71.099998,74.400002,72.400002
20170128070000,276.0,281.399994,85.272725,55,76.300003,100,71.900002,74.400002,72.400002
20170128071500,276.0,281.399994,85.272725,55,74.0,100,72.099998,74.400002,72.400002
20170128073000,276.0,277.200012,84.000004,55,70.099998,100,72.099998,74.400002,72.400002
20170128074500,276.0,277.200012,84.000004,55,72.900002,100,72.099998,74.400002,72.400002
20170128080000,276.0,281.399994,85.272725,55,74.400002,100,72.099998,74.400002,72.400002
20170128081500,276.0,281.399994,85.272725,55,74.400002,100,72.199997,74.400002,72.400002
20170128083000,276.0,281.399994,85.272725,55,71.099998,100,72.300003,74.400002,72.400002
20170128084500,276.0,281.399994,85.272725,55,67.699997,100,72.199997,74.400002,72.400002
20170128090000,276.0,281.399994,85.272725,55,69.699997,100,71.900002,74.400002,72.400002
20170128091500,276.0,277.200012,84.000004,55,73.5,100,71.900002,74.400002,72.400002
20170128093000,276.0,281.399994,85.272725,55,72.699997,100,71.800003,74.400002,72.400002
20170128094500,276.0,281.399994,85.272725,55,68.099998,100,71.900002,74.400002,72.400002
20170128100000,276.0,277.200012,84.000004,55,67.300003,100,71.900002,74.400002,72.400002
20170128101500,276.0,277.200012,84.000004,55,71.699997,100,71.900002,74.400002,72.400002
20170128103000,276.0,272.399994,82.545453,55,74.900002,100,71.900002,74.400002,72.400002
20170128104500,276.0,281.399994,85.272725,55,74.900002,100,71.900002,74.400002,72.400002
20170128110000,276.0,281.399994,85.272725,55,69.5,100,72.099998,74.400002,72.400002
20170128111500,276.0,281.399994,85.272725,55,69.5,100,72.099998,74.400002,72.400002
20170128113000,276.0,281.399994,85.272725,55,72.5,100,72.199997,74.400002,72.400002
20170128114500,276.0,281.399994,85.272725,55,78.300003,100,72.199997,74.400002,72.400002
20170128120000,276.0,281.399994,85.272725,55,76.800003,100,72.300003,74.400002,72.400002
20170128121500,276.0,277.200012,84.000004,55,71.599998,100,72.400002,74.400002,72.400002
20170128123000,276.0,281.399994,85.272725,55,76.0,100,72.5,74.400002,72.400002
20170128124500,276.0,277.200012,84.000004,55,79.599998,100,72.599998,74.400002,72.400002
20170128130000,276.0,281.399994,85.272725,55,75.800003,100,72.599998,74.400002,72.400002
20170128131500,276.0,285.600006,86.545456,55,54.700001,100,71.400002,74.400002,72.400002
20170128133000,276.0,281.399994,85.272725,55,73.800003,100,71.5,74.400002,72.400002
20170128134500,276.0,281.399994,85.272725,55,74.800003,100,71.699997,74.400002,72.400002
20170128140000,276.0,281.399994,85.272725,55,69.699997,100,71.900002,74.400002,72.400002
20170128141500,276.0,285.600006,86.545456,55,74.400002,100,72.0,74.400002,72.400002
20170128143000,276.0,285.600006,86.545456,55,75.800003,100,72.099998,74.400002,72.400002
20170128144500,276.0,277.200012,84.000004,55,70.099998,100,72.199997,74.400002,72.400002
20170128150000,276.0,272.399994,82.545453,55,71.800003,100,72.199997,74.400002,72.400002
20170128151500,276.0,277.200012,84.000004,56,79.599998,100,72.300003,74.400002,72.400002
20170128153000,276.0,272.399994,82.545453,55,79.599998,100,72.5,74.400002,72.400002
20170128154500,276.0,277.200012,84.000004,55,73.800003,0,72.699997,74.400002,72.400002
20170128160000,276.0,281.399994,85.272725,55,56.799999,100,71.599998,74.400002,72.400002
20170128161500,276.0,281.399994,85.272725,55,79.099998,100,71.5,74.400002,72.400002
20170128163000,276.0,272.399994,82.545453,55,74.0,100,72.099998,74.400002,72.400002
20170128164500,276.0,277.200012,84.000004,55,73.0,100,72.199997,74.400002,72.400002
20170128170000,276.0,281.399994,85.272725,55,77.800003,100,72.400002,74.400002,72.400002
20170128171500,276.0,277.200012,84.000004,55,77.800003,100,72.400002,74.400002,72.400002
20170128173000,276.0,281.399994,85.272725,55,71.099998,100,72.599998,74.400002,72.400002
20170128174500,276.0,272.399994,82.545453,55,74.0,100,72.599998,74.400002,72.400002
20170128180000,276.0,272.399994,82.545453,55,77.800003,100,72.599998,74.400002,72.400002
20170128181500,276.0,281.399994,85.272725,55,59.200001,0,72.400002,74.400002,72.400002
20170128183000,276.0,277.200012,84.000004,55,61.099998,100,71.199997,74.400002,72.400002
20170128184500,276.0,272.399994,82.545453,55,77.300003,100,71.800003,74.400002,72.400002
20170128190000,276.0,277.200012,84.000004,55,74.800003,100,72.099998,74.400002,72.400002
20170128191500,276.0,272.399994,82.545453,55,70.099998,100,72.199997,74.400002,72.400002
20170128193000,276.0,272.399994,82.545453,55,73.5,100,72.199997,74.400002,72.400002
20170128194500,276.0,272.399994,82.545453,55,75.300003,100,72.199997,74.400002,72.400002
20170128200000,276.0,268.200012,81.272731,55,70.900002,100,72.300003,74.400002,72.400002
20170128201500,276.0,272.399994,82.545453,55,70.900002,100,72.300003,74.400002,72.400002
20170128203000,276.0,272.399994,82.545453,55,73.900002,100,72.199997,74.400002,72.400002
20170128204500,276.0,272.399994,82.545453,55,69.900002,100,72.199997,74.400002,72.400002
20170128210000,276.0,268.200012,81.272731,55,69.199997,100,72.199997,74.400002,72.400002
20170128211500,276.0,268.200012,81.272731,55,74.0,100,72.199997,74.400002,72.400002
20170128213000,276.0,268.200012,81.272731,55,81.5,100,72.400002,74.400002,72.400002
20170128214500,276.0,268.200012,81.272731,55,75.699997,100,72.599998,74.400002,72.400002
20170128220000,276.0,272.399994,82.545453,55,56.0,100,71.699997,74.400002,72.400002
20170128221500,276.0,272.399994,82.545453,55,75.300003,100,71.400002,74.400002,72.400002
20170128223000,276.0,277.200012,84.000004,55,70.099998,100,72.0,74.400002,72.400002
20170128224500,276.0,277.200012,84.000004,55,74.300003,100,72.099998,74.400002,72.400002
20170128230000,276.0,281.399994,85.272725,55,72.0,100,71.900002,74.400002,72.400002
20170128231500,276.0,281.399994,85.272725,55,67.699997,100,71.900002,74.400002,72.400002
20170128233000,276.0,281.399994,85.272725,55,70.900002,100,72.0,74.400002,72.400002
20170128234500,276.0,281.399994,85.272725,55,73.900002,100,71.900002,74.400002,72.400002
20170129000000,276.0,281.399994,85.272725,55,68.699997,100,72.099998,74.400002,72.400002
20170129001500,276.0,281.399994,85.272725,55,73.0,100,72.099998,74.400002,72.400002
20170129003000,276.0,281.399994,85.272725,55,74.900002,100,72.099998,74.400002,72.400002
20170129004500,276.0,281.399994,85.272725,55,72.900002,100,72.0,74.400002,72.400002
20170129010000,276.0,281.399994,85.272725,55,68.199997,100,72.099998,74.400002,72.400002
20170129011500,276.0,281.399994,85.272725,55,69.099998,100,72.099998,74.400002,72.400002
20170129013000,276.0,281.399994,85.272725,55,72.099998,100,72.099998,74.400002,72.400002
20170129014500,276.0,281.399994,85.272725,55,74.800003,100,72.099998,74.400002,72.400002
20170129020000,276.0,281.399994,85.272725,55,83.699997,100,72.099998,74.400002,72.400002
20170129021500,276.0,281.399994,85.272725,55,76.699997,100,72.599998,74.400002,72.400002
20170129023000,276.0,277.200012,84.000004,55,53.599998,100,71.400002,74.400002,72.400002
20170129024500,276.0,277.200012,84.000004,55,71.800003,100,71.599998,74.400002,72.400002
20170129030000,276.0,272.399994,82.545453,55,67.0,100,71.699997,74.400002,72.400002
20170129031500,276.0,277.200012,84.000004,55,72.0,100,71.699997,74.400002,72.400002
20170129033000,276.0,281.399994,85.272725,55,82.800003,100,71.699997,74.400002,72.400002
20170129034500,276.0,281.399994,85.272725,55,69.199997,100,72.099998,74.400002,72.400002
20170129040000,276.0,281.399994,85.272725,55,72.0,100,72.0,74.400002,72.400002
20170129041500,276.0,281.399994,85.272725,55,73.400002,100,71.800003,74.400002,72.400002
20170129043000,276.0,281.399994,85.272725,55,67.599998,100,71.800003,74.400002,72.400002
20170129044500,276.0,281.399994,85.272725,55,67.599998,100,71.900002,74.400002,72.400002
20170129050000,276.0,281.399994,85.272725,55,74.0,100,71.699997,74.400002,72.400002
20170129051500,276.0,281.399994,85.272725,55,74.800003,100,71.699997,74.400002,72.400002
20170129053000,276.0,281.399994,85.272725,55,72.599998,100,71.800003,74.400002,72.400002
20170129054500,276.0,281.399994,85.272725,55,74.400002,100,71.900002,74.400002,72.400002
20170129060000,276.0,281.399994,85.272725,55,81.099998,100,72.5,74.400002,72.400002
20170129061500,276.0,277.200012,84.000004,55,72.0,100,72.599998,74.400002,72.400002
20170129063000,276.0,277.200012,84.000004,55,77.300003,100,72.599998,74.400002,72.400002
20170129064500,276.0,281.399994,85.272725,55,76.300003,100,72.400002,74.400002,72.400002
20170129070000,276.0,277.200012,84.000004,55,73.800003,100,72.400002,74.400002,72.400002
20170129071500,276.0,281.399994,85.272725,55,70.099998,100,72.400002,74.400002,72.400002
20170129073000,276.0,277.200012,84.000004,55,70.099998,100,72.300003,74.400002,72.400002
20170129074500,276.0,277.200012,84.000004,55,71.599998,100,72.300003,74.400002,72.400002
20170129080000,276.0,281.399994,85.272725,55,76.099998,100,72.400002,74.400002,72.400002
20170129081500,276.0,277.200012,84.000004,55,77.199997,100,72.599998,74.400002,72.400002
20170129083000,276.0,281.399994,85.272725,55,58.200001,100,71.800003,74.400002,72.400002
20170129084500,276.0,277.200012,84.000004,55,67.199997,100,71.199997,74.400002,72.400002
20170129090000,276.0,277.200012,84.000004,55,68.699997,100,71.699997,74.400002,72.400002
20170129091500,276.0,285.600006,86.545456,55,73.099998,100,71.900002,74.400002,72.400002
20170129093000,276.0,285.600006,86.545456,55,76.400002,100,72.099998,74.400002,72.400002
20170129094500,276.0,285.600006,86.545456,55,72.900002,100,72.199997,74.400002,72.400002
20170129100000,276.0,272.399994,82.545453,55,70.0,100,72.300003,74.400002,72.400002
20170129101500,276.0,281.399994,85.272725,55,71.0,100,72.400002,74.400002,72.400002
20170129103000,276.0,272.399994,82.545453,55,78.699997,100,72.599998,74.400002,72.400002
20170129104500,276.0,277.200012,84.000004,55,59.900002,0,72.599998,74.400002,72.400002
20170129110000,276.0,277.200012,84.000004,55,56.799999,100,71.5,74.400002,72.400002
20170129111500,276.0,277.200012,84.000004,55,72.5,100,71.699997,74.400002,72.400002
20170129113000,276.0,268.200012,81.272731,55,80.199997,100,72.0,74.400002,72.400002
20170129114500,276.0,272.399994,82.545453,55,78.699997,100,72.300003,74.400002,72.400002
20170129120000,276.0,277.200012,84.000004,55,74.400002,100,72.5,74.400002,72.400002
20170129121500,276.0,277.200012,84.000004,55,79.699997,100,72.599998,74.400002,72.400002
20170129123000,276.0,272.399994,82.545453,55,57.200001,100,71.800003,74.400002,72.400002
20170129124500,276.0,281.399994,85.272725,55,76.800003,100,71.400002,74.400002,72.400002
20170129130000,276.0,277.200012,84.000004,55,73.900002,100,71.900002,74.400002,72.400002
20170129131500,276.0,268.200012,81.272731,55,75.900002,100,72.199997,74.400002,72.400002
20170129133000,276.0,272.399994,82.545453,55,71.599998,100,72.300003,74.400002,72.400002
20170129134500,276.0,272.399994,82.545453,55,75.300003,100,72.400002,74.400002,72.400002
20170129140000,276.0,277.200012,84.000004,55,74.400002,100,72.599998,74.400002,72.400002
20170129141500,276.0,281.399994,85.272725,55,76.699997,100,72.599998,74.400002,72.400002
20170129143000,276.0,272.399994,82.545453,55,59.099998,100,71.599998,74.400002,72.400002
20170129144500,276.0,281.399994,85.272725,55,75.800003,100,71.5,74.400002,72.400002
20170129150000,276.0,277.200012,84.000004,55,73.400002,100,72.099998,74.400002,72.400002
20170129151500,276.0,281.399994,85.272725,55,71.099998,100,72.199997,74.400002,72.400002
20170129153000,276.0,285.600006,86.545456,55,71.099998,100,72.199997,74.400002,72.400002
20170129154500,276.0,272.399994,82.545453,55,75.300003,100,72.199997,74.400002,72.400002
20170129160000,276.0,281.399994,85.272725,55,68.599998,100,72.199997,74.400002,72.400002
20170129161500,276.0,281.399994,85.272725,55,75.199997,100,72.199997,74.400002,72.400002
20170129163000,276.0,277.200012,84.000004,55,70.800003,100,72.199997,74.400002,72.400002
20170129164500,276.0,272.399994,82.545453,55,74.099998,100,72.099998,74.400002,72.400002
20170129170000,276.0,277.200012,84.000004,55,71.199997,100,72.199997,74.400002,72.400002
20170129171500,276.0,272.399994,82.545453,55,71.199997,100,72.099998,74.400002,72.400002
20170129173000,276.0,281.399994,85.272725,55,71.199997,100,72.199997,74.400002,72.400002
20170129174500,276.0,272.399994,82.545453,55,70.099998,100,72.199997,74.400002,72.400002
20170129180000,276.0,277.200012,84.000004,55,70.099998,100,72.199997,74.400002,72.400002
20170129181500,276.0,277.200012,84.000004,55,72.900002,100,72.199997,74.400002,72.400002
20170129183000,276.0,272.399994,82.545453,55,70.5,100,72.199997,74.400002,72.400002
20170129184500,276.0,272.399994,82.545453,55,76.300003,100,72.199997,74.400002,72.400002
20170129190000,276.0,277.200012,84.000004,55,69.099998,100,72.199997,74.400002,72.400002
20170129191500,276.0,281.399994,85.272725,55,71.099998,100,72.400002,74.400002,72.400002
20170129193000,276.0,281.399994,85.272725,55,69.699997,100,72.300003,74.400002,72.400002
20170129194500,276.0,281.399994,85.272725,55,74.400002,100,72.199997,74.400002,72.400002
20170129200000,276.0,281.399994,85.272725,55,69.699997,100,72.300003,74.400002,72.400002
20170129201500,276.0,281.399994,85.272725,55,74.400002,100,72.099998,74.400002,72.400002
20170129203000,276.0,281.399994,85.272725,55,69.199997,100,72.300003,74.400002,72.400002
20170129204500,276.0,281.399994,85.272725,55,75.300003,100,72.199997,74.400002,72.400002
20170129210000,276.0,272.399994,82.545453,55,70.099998,100,72.300003,74.400002,72.400002
20170129211500,276.0,272.399994,82.545453,55,72.800003,100,72.300003,74.400002,72.400002
20170129213000,276.0,272.399994,82.545453,55,72.800003,100,72.199997,74.400002,72.400002
20170129214500,276.0,272.399994,82.545453,55,71.5,100,72.400002,74.400002,72.400002
20170129220000,276.0,272.399994,82.545453,55,72.5,100,72.199997,74.400002,72.400002
20170129221500,276.0,277.200012,84.000004,55,69.599998,100,72.300003,74.400002,72.400002
20170129223000,276.0,277.200012,84.000004,55,74.400002,100,72.300003,74.400002,72.400002
20170129224500,276.0,272.399994,82.545453,55,70.400002,100,72.400002,74.400002,72.400002
20170129230000,276.0,272.399994,82.545453,55,70.400002,100,72.400002,74.400002,72.400002
20170129231500,276.0,272.399994,82.545453,55,72.0,100,72.199997,74.400002,72.400002
20170129233000,276.0,272.399994,82.545453,55,73.400002,100,72.300003,74.400002,72.400002
20170129234500,276.0,281.399994,85.272725,55,74.400002,100,72.199997,74.400002,72.400002
20170130000000,276.0,281.399994,85.272725,55,67.699997,100,72.199997,74.400002,72.400002
20170130001500,276.0,281.399994,85.272725,55,70.099998,100,72.199997,74.400002,72.400002
20170130003000,276.0,281.399994,85.272725,55,73.699997,100,72.099998,74.400002,72.400002
20170130004500,276.0,281.399994,85.272725,55,68.599998,100,72.0,74.400002,72.400002
20170130010000,276.0,281.399994,85.272725,55,69.699997,100,72.199997,74.400002,72.400002
20170130011500,276.0,281.399994,85.272725,55,75.800003,100,72.199997,74.400002,72.400002
20170130013000,276.0,281.399994,85.272725,55,77.300003,100,72.400002,74.400002,72.400002
20170130014500,276.0,281.399994,85.272725,55,71.400002,100,72.400002,74.400002,72.400002
20170130020000,276.0,272.399994,82.545453,55,74.400002,100,72.400002,74.400002,72.400002
20170130021500,276.0,277.200012,84.000004,55,70.0,100,72.400002,74.400002,72.400002
20170130023000,276.0,281.399994,85.272725,55,72.900002,100,72.400002,74.400002,72.400002
20170130024500,276.0,281.399994,85.272725,55,70.099998,100,72.599998,74.400002,72.400002
20170130030000,276.0,281.399994,85.272725,55,72.900002,100,72.199997,74.400002,72.400002
20170130031500,276.0,277.200012,84.000004,55,72.900002,100,72.300003,74.400002,72.400002
20170130033000,276.0,281.399994,85.272725,55,71.900002,100,72.300003,74.400002,72.400002
20170130034500,276.0,281.399994,85.272725,55,71.900002,100,72.199997,74.400002,72.400002
20170130040000,276.0,281.399994,85.272725,55,70.5,100,72.199997,74.400002,72.400002
20170130041500,276.0,281.399994,85.272725,55,71.5,100,72.099998,74.400002,72.400002
20170130043000,276.0,281.399994,85.272725,55,71.5,100,72.199997,74.400002,72.400002
20170130044500,276.0,281.399994,85.272725,55,69.199997,100,72.300003,74.400002,72.400002
20170130050000,276.0,281.399994,85.272725,55,75.300003,100,72.199997,74.400002,72.400002
20170130051500,276.0,281.399994,85.272725,55,75.300003,100,72.300003,74.400002,72.400002
20170130053000,276.0,281.399994,85.272725,55,74.400002,100,72.400002,74.400002,72.400002
20170130054500,276.0,281.399994,85.272725,55,68.199997,100,72.300003,74.400002,72.400002
20170130060000,276.0,281.399994,85.272725,55,72.400002,100,72.199997,74.400002,72.400002
20170130061500,276.0,281.399994,85.272725,55,73.400002,100,72.199997,74.400002,72.400002
20170130063000,276.0,272.399994,82.545453,55,73.400002,100,72.199997,74.400002,72.400002
20170130064500,276.0,272.399994,82.545453,55,70.199997,100,72.199997,74.400002,72.400002
20170130070000,276.0,272.399994,82.545453,55,70.199997,100,72.199997,74.400002,72.400002
20170130071500,276.0,272.399994,82.545453,55,74.199997,100,72.0,74.400002,72.400002
20170130073000,276.0,277.200012,84.000004,55,75.300003,100,72.400002,74.400002,72.400002
20170130074500,276.0,272.399994,82.545453,55,77.199997,100,72.5,74.400002,72.400002
20170130080000,276.0,272.399994,82.545453,55,53.900002,100,71.900002,74.400002,72.400002
20170130081500,276.0,272.399994,82.545453,55,69.699997,100,71.5,74.400002,72.400002
20170130083000,276.0,272.399994,82.545453,55,64.0,100,72.199997,74.400002,72.400002
20170130084500,276.0,272.399994,82.545453,55,66.699997,100,71.900002,74.400002,72.400002
20170130090000,276.0,277.200012,84.000004,55,73.199997,100,72.099998,74.400002,72.400002
20170130091500,276.0,281.399994,85.272725,55,73.199997,100,72.300003,74.400002,72.400002
20170130093000,276.0,281.399994,85.272725,55,69.199997,100,72.400002,74.400002,72.400002
20170130094500,276.0,281.399994,85.272725,55,76.800003,100,72.599998,74.400002,72.400002
20170130100000,276.0,277.200012,84.000004,55,60.700001,0,72.699997,74.400002,72.400002
20170130101500,276.0,272.399994,82.545453,55,55.5,100,71.5,74.400002,72.400002
20170130103000,276.0,272.399994,82.545453,55,78.300003,100,71.699997,74.400002,72.400002
20170130104500,276.0,272.399994,82.545453,55,70.599998,100,72.199997,74.400002,72.400002
20170130110000,276.0,281.399994,85.272725,55,68.699997,100,72.199997,74.400002,72.400002
20170130111500,276.0,272.399994,82.545453,55,73.400002,100,72.199997,74.400002,72.400002
20170130113000,276.0,268.200012,81.272731,55,69.599998,100,72.300003,74.400002,72.400002
20170130114500,276.0,277.200012,84.000004,55,68.199997,100,72.300003,74.400002,72.400002
20170130120000,276.0,272.399994,82.545453,55,72.900002,100,72.300003,74.400002,72.400002
20170130121500,276.0,272.399994,82.545453,55,72.0,100,72.300003,74.400002,72.400002
20170130123000,276.0,277.200012,84.000004,55,67.699997,100,72.300003,74.400002,72.400002
20170130124500,276.0,272.399994,82.545453,55,68.599998,100,72.300003,74.400002,72.400002
20170130130000,276.0,272.399994,82.545453,55,75.300003,100,72.400002,74.400002,72.400002
20170130131500,276.0,277.200012,84.000004,55,69.699997,100,72.5,74.400002,72.400002
20170130133000,276.0,272.399994,82.545453,55,67.699997,100,72.400002,74.400002,72.400002
20170130134500,276.0,272.399994,82.545453,55,72.900002,100,72.5,74.400002,72.400002
20170130140000,276.0,272.399994,82.545453,55,71.099998,100,72.5,74.400002,72.400002
20170130141500,276.0,277.200012,84.000004,55,68.099998,100,72.400002,74.400002,72.400002
20170130143000,276.0,272.399994,82.545453,55,70.0,100,72.400002,74.400002,72.400002
20170130144500,276.0,277.200012,84.000004,55,74.900002,100,72.300003,74.400002,72.400002
20170130150000,276.0,272.399994,82.545453,55,67.699997,100,72.300003,74.400002,72.400002
20170130151500,276.0,277.200012,84.000004,55,69.400002,100,72.300003,74.400002,72.400002
20170130153000,276.0,272.399994,82.545453,55,71.300003,100,72.400002,74.400002,72.400002
20170130154500,276.0,277.200012,84.000004,55,74.5,100,72.5,74.400002,72.400002
20170130160000,276.0,277.200012,84.000004,55,68.199997,100,72.599998,74.400002,72.400002
20170130161500,276.0,272.399994,82.545453,55,67.199997,100,72.599998,74.400002,72.400002
20170130163000,276.0,272.399994,82.545453,55,73.300003,100,72.5,74.400002,72.400002
20170130164500,276.0,277.200012,84.000004,55,72.0,100,72.5,74.400002,72.400002
20170130170000,276.0,281.399994,85.272725,55,68.599998,100,72.400002,74.400002,72.400002
20170130171500,276.0,277.200012,84.000004,55,71.5,100,72.300003,74.400002,72.400002
20170130173000,276.0,277.200012,84.000004,55,69.199997,100,72.199997,74.400002,72.400002
20170130174500,276.0,277.200012,84.000004,55,65.300003,100,72.199997,74.400002,72.400002
20170130180000,276.0,281.399994,85.272725,55,73.0,100,72.099998,74.400002,72.400002
20170130181500,276.0,277.200012,84.000004,55,66.800003,100,72.199997,74.400002,72.400002
20170130183000,276.0,272.399994,82.545453,55,71.699997,100,72.099998,74.400002,72.400002
20170130184500,276.0,268.200012,81.272731,55,68.699997,100,72.300003,74.400002,72.400002
20170130190000,276.0,272.399994,82.545453,55,68.699997,100,72.300003,74.400002,72.400002
20170130191500,276.0,272.399994,82.545453,55,73.099998,100,72.400002,74.400002,72.400002
20170130193000,276.0,272.399994,82.545453,55,68.199997,100,72.5,74.400002,72.400002
20170130194500,276.0,272.399994,82.545453,55,70.099998,100,72.400002,74.400002,72.400002
20170130200000,276.0,277.200012,84.000004,55,73.5,100,72.5,74.400002,72.400002
20170130201500,276.0,277.200012,84.000004,55,68.199997,100,72.5,74.400002,72.400002
20170130203000,276.0,277.200012,84.000004,55,68.199997,100,72.5,74.400002,72.400002
20170130204500,276.0,272.399994,82.545453,55,73.0,100,72.5,74.400002,72.400002
20170130210000,276.0,277.200012,84.000004,55,67.300003,100,72.5,74.400002,72.400002
20170130211500,276.0,285.600006,86.545456,55,72.5,100,72.400002,74.400002,72.400002
20170130213000,276.0,277.200012,84.000004,55,66.699997,100,72.400002,74.400002,72.400002
20170130214500,276.0,277.200012,84.000004,55,73.900002,100,72.300003,74.400002,72.400002
20170130220000,276.0,277.200012,84.000004,55,67.699997,100,72.400002,74.400002,72.400002
20170130221500,276.0,277.200012,84.000004,55,71.0,100,72.300003,74.400002,72.400002
20170130223000,276.0,281.399994,85.272725,55,69.699997,100,72.400002,74.400002,72.400002
20170130224500,276.0,277.200012,84.000004,55,68.599998,100,72.300003,74.400002,72.400002
20170130230000,276.0,277.200012,84.000004,55,72.5,100,72.199997,74.400002,72.400002
20170130231500,276.0,277.200012,84.000004,55,67.699997,100,72.300003,74.400002,72.400002
20170130233000,276.0,277.200012,84.000004,55,71.599998,100,72.199997,74.400002,72.400002
20170130234500,276.0,277.200012,84.000004,55,66.699997,100,72.199997,74.400002,72.400002
20170131000000,276.0,277.200012,84.000004,55,72.0,100,72.199997,74.400002,72.400002
20170131001500,276.0,277.200012,84.000004,55,66.699997,100,72.199997,74.400002,72.400002
20170131003000,276.0,277.200012,84.000004,55,72.0,100,72.199997,74.400002,72.400002
20170131004500,276.0,277.200012,84.000004,55,67.300003,100,72.199997,74.400002,72.400002
20170131010000,276.0,277.200012,84.000004,55,73.900002,100,72.099998,74.400002,72.400002
20170131011500,276.0,277.200012,84.000004,55,66.800003,100,72.199997,74.400002,72.400002
20170131013000,276.0,277.200012,84.000004,55,70.099998,100,72.199997,74.400002,72.400002
20170131014500,276.0,277.200012,84.000004,55,69.199997,100,72.199997,74.400002,72.400002
20170131020000,276.0,277.200012,84.000004,55,69.199997,100,72.199997,74.400002,72.400002
20170131021500,276.0,277.200012,84.000004,55,68.199997,100,72.199997,74.400002,72.400002
20170131023000,276.0,277.200012,84.000004,55,70.099998,100,72.099998,74.400002,72.400002
20170131024500,276.0,277.200012,84.000004,55,68.199997,100,72.199997,74.400002,72.400002
20170131030000,276.0,277.200012,84.000004,55,68.199997,100,72.099998,74.400002,72.400002
20170131031500,276.0,285.600006,86.545456,55,71.0,100,72.199997,74.400002,72.400002
20170131033000,276.0,281.399994,85.272725,55,67.199997,100,72.099998,74.400002,72.400002
20170131034500,276.0,285.600006,86.545456,55,71.199997,100,72.099998,74.400002,72.400002
20170131040000,276.0,285.600006,86.545456,55,66.400002,100,72.099998,74.400002,72.400002
20170131041500,276.0,285.600006,86.545456,55,72.5,100,72.099998,74.400002,72.400002
20170131043000,276.0,277.200012,84.000004,55,69.900002,100,72.099998,74.400002,72.400002
20170131044500,276.0,272.399994,82.545453,55,74.699997,100,72.400002,74.400002,72.400002
20170131050000,276.0,272.399994,82.545453,55,71.0,100,72.5,74.400002,72.400002
