PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160101000000,0.0,0.0,8,65.8,68.2,68.0,61.6
20160101001500,0.0,0.0,9,65.8,68.3,68.0,61.6
20160101003000,120.75,28.75,30,58.0,68.3,68.0,61.6
20160101004500,127.05,30.25,30,58.0,68.3,68.0,61.6
20160101010000,129.15,30.75,30,58.0,68.2,68.0,61.6
20160101011500,129.15,30.75,30,58.0,68.2,68.0,61.6
20160101013000,132.3,31.5,30,58.0,68.1,68.0,61.6
20160101014500,132.3,31.5,30,57.0,68.0,68.0,61.6
20160101020000,132.3,31.5,30,57.0,67.9,68.0,61.6
20160101021500,132.3,31.5,30,57.6,67.8,68.0,61.6
20160101023000,132.3,31.5,30,57.6,67.8,68.0,61.6
20160101024500,132.3,31.5,30,57.6,67.7,68.0,61.6
20160101030000,135.45,32.25,30,57.6,67.7,68.0,61.6
20160101031500,0.0,0.0,8,58.3,67.6,68.0,61.6
20160101033000,0.0,0.0,7,63.6,67.7,68.0,61.6
20160101034500,0.0,0.0,7,64.8,67.7,68.0,61.6
20160101040000,0.0,0.0,7,64.8,67.8,68.0,61.6
20160101041500,0.0,0.0,7,64.8,67.9,68.0,61.6
20160101043000,0.0,0.0,7,64.8,67.9,68.0,61.6
20160101044500,0.0,0.0,7,64.8,68.0,68.0,61.6
20160101050000,0.0,0.0,7,64.8,68.0,68.0,61.6
20160101051500,0.0,0.0,7,64.8,68.1,68.0,61.6
20160101053000,0.0,0.0,7,64.8,68.1,68.0,61.6
20160101054500,0.0,0.0,7,64.8,68.1,68.0,61.6
20160101060000,0.0,0.0,7,64.8,68.1,68.0,61.6
20160101061500,0.0,0.0,7,64.8,68.2,68.0,61.6
20160101063000,0.0,0.0,7,64.8,68.2,68.0,61.6
20160101064500,0.0,0.0,7,64.8,68.2,68.0,61.6
20160101070000,0.0,0.0,7,64.8,68.2,68.0,61.6
20160101071500,0.0,0.0,7,64.8,68.2,68.0,61.6
20160101073000,0.0,0.0,7,64.8,68.2,68.0,61.6
20160101074500,0.0,0.0,7,64.8,68.2,68.0,61.6
20160101080000,0.0,0.0,7,64.8,68.2,68.0,61.6
20160101081500,0.0,0.0,7,64.8,68.2,68.0,61.6
20160101083000,0.0,0.0,7,64.8,68.2,68.0,61.6
20160101084500,0.0,0.0,7,64.8,68.2,68.0,61.6
20160101090000,0.0,0.0,7,64.8,68.2,68.0,61.6
20160101091500,0.0,0.0,7,64.8,68.2,68.0,61.6
20160101093000,0.0,0.0,7,64.8,68.2,68.0,61.6
20160101094500,0.0,0.0,7,64.8,68.2,68.0,61.6
20160101100000,0.0,0.0,7,64.8,68.2,68.0,61.6
20160101101500,0.0,0.0,7,64.8,68.2,68.0,61.6
20160101103000,0.0,0.0,7,64.8,68.2,68.0,61.6
20160101104500,0.0,0.0,7,64.8,68.2,68.0,61.6
20160101110000,58.8,14.0,7,64.8,68.2,68.0,61.6
20160101111500,58.8,14.0,7,64.8,68.2,68.0,61.6
20160101113000,58.8,14.0,7,64.8,68.2,68.0,61.6
20160101114500,58.8,14.0,7,64.8,68.2,68.0,61.6
20160101120000,58.8,14.0,7,64.8,68.1,68.0,61.6
20160101121500,58.8,14.0,7,64.8,68.1,68.0,61.6
20160101123000,58.8,14.0,7,64.8,68.1,68.0,61.6
20160101124500,58.8,14.0,7,64.8,68.1,68.0,61.6
20160101130000,58.8,14.0,7,64.8,68.1,68.0,61.6
20160101131500,0.0,0.0,7,64.8,68.1,68.0,61.6
20160101133000,0.0,0.0,7,64.8,68.1,68.0,61.6
20160101134500,0.0,0.0,7,64.8,68.1,68.0,61.6
20160101140000,0.0,0.0,7,64.8,68.1,68.0,61.6
20160101141500,58.8,14.0,7,64.8,68.1,68.0,61.6
20160101143000,0.0,0.0,7,64.8,68.1,68.0,61.6
20160101144500,0.0,0.0,7,64.8,68.1,68.0,61.6
20160101150000,0.0,0.0,7,64.8,68.1,68.0,61.6
20160101151500,0.0,0.0,7,64.8,68.1,68.0,61.6
20160101153000,58.8,14.0,7,64.8,68.1,68.0,61.6
20160101154500,58.8,14.0,7,64.8,68.1,68.0,61.6
20160101160000,58.8,14.0,7,64.8,68.1,68.0,61.6
20160101161500,0.0,0.0,7,64.8,68.1,68.0,61.6
20160101163000,58.8,14.0,7,64.8,68.1,68.0,61.6
20160101164500,0.0,0.0,7,64.8,68.1,68.0,61.6
20160101170000,58.8,14.0,7,64.8,68.1,68.0,61.6
20160101171500,58.8,14.0,7,64.8,68.2,68.0,61.6
20160101173000,0.0,0.0,7,64.8,68.2,68.0,61.6
20160101174500,58.8,14.0,7,64.8,68.2,68.0,61.6
20160101180000,58.8,14.0,7,64.8,68.2,68.0,61.6
20160101181500,58.8,14.0,7,64.8,68.2,68.0,61.6
20160101183000,58.8,14.0,7,64.8,68.2,68.0,61.6
20160101184500,0.0,0.0,7,64.8,68.2,68.0,61.6
20160101190000,0.0,0.0,7,64.8,68.2,68.0,61.6
20160101191500,0.0,0.0,7,64.8,68.2,68.0,61.6
20160101193000,0.0,0.0,7,64.8,68.2,68.0,61.6
20160101194500,0.0,0.0,7,64.8,68.2,68.0,61.6
20160101200000,0.0,0.0,7,64.8,68.2,68.0,61.6
20160101201500,0.0,0.0,7,64.8,68.2,68.0,61.6
20160101203000,58.8,14.0,7,64.8,68.2,68.0,61.6
20160101204500,0.0,0.0,7,64.8,68.2,68.0,61.6
20160101210000,0.0,0.0,7,64.8,68.2,68.0,61.6
20160101211500,0.0,0.0,7,64.8,68.2,68.0,61.6
20160101213000,58.8,14.0,7,64.8,68.2,68.0,61.6
20160101214500,0.0,0.0,7,64.8,68.1,68.0,61.6
20160101220000,0.0,0.0,7,64.8,68.1,68.0,61.6
20160101221500,58.8,14.0,7,64.8,68.1,68.0,61.6
20160101223000,0.0,0.0,7,64.8,68.1,68.0,61.6
20160101224500,58.8,14.0,7,64.8,68.1,68.0,61.6
20160101230000,58.8,14.0,7,64.8,68.1,68.0,61.6
20160101231500,58.8,14.0,7,64.8,68.1,68.0,61.6
20160101233000,58.8,14.0,7,64.8,68.1,68.0,61.6
20160101234500,58.8,14.0,7,64.0,68.1,68.0,61.6
20160102000000,58.8,14.0,7,64.0,68.1,68.0,61.6
20160102001500,58.8,14.0,7,64.0,68.1,68.0,61.6
20160102003000,65.1,15.5,7,64.0,68.1,68.0,61.6
20160102004500,65.1,15.5,7,64.0,68.1,68.0,61.6
20160102010000,65.1,15.5,7,64.0,68.1,68.0,61.6
20160102011500,58.8,14.0,0,64.0,68.1,68.0,61.6
20160102013000,65.1,15.5,0,64.0,68.1,68.0,61.6
20160102014500,58.8,14.0,0,64.0,68.1,68.0,61.6
20160102020000,65.1,15.5,0,64.0,68.1,68.0,61.6
20160102021500,58.8,14.0,0,64.0,68.1,68.0,61.6
20160102023000,65.1,15.5,0,64.0,68.2,68.0,61.6
20160102024500,58.8,14.0,0,64.0,68.2,68.0,61.6
20160102030000,58.8,14.0,0,64.0,68.2,68.0,61.6
20160102031500,65.1,15.5,0,64.0,68.2,68.0,61.6
20160102033000,58.8,14.0,0,64.0,68.2,68.0,61.6
20160102034500,65.1,15.5,0,64.0,68.2,68.0,61.6
20160102040000,65.1,15.5,0,64.0,68.2,68.0,61.6
20160102041500,58.8,14.0,1,64.0,68.3,68.0,61.6
20160102043000,65.1,15.5,2,64.0,68.3,68.0,61.6
20160102044500,65.1,15.5,1,64.0,68.3,68.0,61.6
20160102050000,65.1,15.5,1,64.0,68.2,68.0,61.6
20160102051500,58.8,14.0,3,64.0,68.3,68.0,61.6
20160102053000,65.1,15.5,4,64.0,68.3,68.0,61.6
20160102054500,65.1,15.5,5,64.0,68.3,68.0,61.6
20160102060000,65.1,15.5,7,64.0,68.3,68.0,61.6
20160102061500,65.1,15.5,8,64.0,68.3,68.0,61.6
20160102063000,71.4,17.0,17,62.4,68.3,68.0,61.6
20160102064500,102.9,24.5,25,57.6,68.3,68.0,61.6
20160102070000,102.9,24.5,25,57.6,68.2,68.0,61.6
20160102071500,102.9,24.5,25,57.6,68.2,68.0,61.6
20160102073000,106.05,25.25,25,57.6,68.1,68.0,61.6
20160102074500,106.05,25.25,25,57.6,68.1,68.0,61.6
20160102080000,106.05,25.25,25,57.6,67.9,68.0,61.6
20160102081500,106.05,25.25,25,57.6,67.9,68.0,61.6
20160102083000,106.05,25.25,25,57.6,67.9,68.0,61.6
20160102084500,102.9,24.5,25,57.6,67.8,68.0,61.6
20160102090000,106.05,25.25,25,57.6,67.8,68.0,61.6
20160102091500,102.9,24.5,25,57.6,67.8,68.0,61.6
20160102093000,71.4,17.0,9,60.8,67.7,68.0,61.6
20160102094500,76.65,18.25,8,61.9,67.7,68.0,61.6
20160102100000,71.4,17.0,8,62.8,67.8,68.0,61.6
20160102101500,71.4,17.0,8,62.8,67.8,68.0,61.6
20160102103000,71.4,17.0,8,62.8,67.8,68.0,61.6
20160102104500,71.4,17.0,8,62.8,67.9,68.0,61.6
20160102110000,65.1,15.5,8,62.8,67.9,68.0,61.6
20160102111500,71.4,17.0,8,62.8,67.9,68.0,61.6
20160102113000,71.4,17.0,8,62.8,67.9,68.0,61.6
20160102114500,65.1,15.5,8,62.8,67.9,68.0,61.6
20160102120000,65.1,15.5,8,62.8,67.9,68.0,61.6
20160102121500,65.1,15.5,8,63.6,68.0,68.0,61.6
20160102123000,65.1,15.5,8,63.6,68.0,68.0,61.6
20160102124500,65.1,15.5,8,63.6,68.0,68.0,61.6
20160102130000,65.1,15.5,8,63.6,68.1,68.0,61.6
20160102131500,65.1,15.5,8,63.6,68.1,68.0,61.6
20160102133000,65.1,15.5,8,63.6,68.1,68.0,61.6
20160102134500,58.8,14.0,8,63.6,68.1,68.0,61.6
20160102140000,65.1,15.5,8,63.6,68.1,68.0,61.6
20160102141500,65.1,15.5,8,63.6,68.1,68.0,61.6
20160102143000,65.1,15.5,8,63.6,68.1,68.0,61.6
20160102144500,58.8,14.0,8,63.6,68.2,68.0,61.6
20160102150000,65.1,15.5,8,63.6,68.2,68.0,61.6
20160102151500,58.8,14.0,8,63.6,68.2,68.0,61.6
20160102153000,58.8,14.0,8,63.6,68.2,68.0,61.6
20160102154500,58.8,14.0,8,63.6,68.2,68.0,61.6
20160102160000,58.8,14.0,8,63.6,68.2,68.0,61.6
20160102161500,65.1,15.5,8,63.6,68.2,68.0,61.6
20160102163000,58.8,14.0,8,63.6,68.2,68.0,61.6
20160102164500,58.8,14.0,8,63.6,68.2,68.0,61.6
20160102170000,58.8,14.0,8,63.6,68.2,68.0,61.6
20160102171500,58.8,14.0,8,63.6,68.2,68.0,61.6
20160102173000,58.8,14.0,8,63.6,68.2,68.0,61.6
20160102174500,58.8,14.0,8,64.4,68.1,68.0,61.6
20160102180000,58.8,14.0,8,64.4,68.1,68.0,61.6
20160102181500,58.8,14.0,8,64.4,68.1,68.0,61.6
20160102183000,58.8,14.0,8,64.4,68.2,68.0,61.6
20160102184500,0.0,0.0,8,64.4,68.1,68.0,61.6
20160102190000,58.8,14.0,8,64.4,68.1,68.0,61.6
20160102191500,0.0,0.0,8,64.4,68.2,68.0,61.6
20160102193000,58.8,14.0,8,64.4,68.2,68.0,61.6
20160102194500,58.8,14.0,8,64.4,68.2,68.0,61.6
20160102200000,58.8,14.0,8,64.4,68.2,68.0,61.6
20160102201500,0.0,0.0,8,64.4,68.2,68.0,61.6
20160102203000,58.8,14.0,8,64.4,68.2,68.0,61.6
20160102204500,0.0,0.0,8,64.4,68.2,68.0,61.6
20160102210000,58.8,14.0,8,64.4,68.2,68.0,61.6
20160102211500,58.8,14.0,8,64.4,68.2,68.0,61.6
20160102213000,58.8,14.0,8,64.4,68.2,68.0,61.6
20160102214500,0.0,0.0,8,64.4,68.2,68.0,61.6
20160102220000,58.8,14.0,8,64.4,68.2,68.0,61.6
20160102221500,0.0,0.0,8,64.4,68.2,68.0,61.6
20160102223000,0.0,0.0,8,64.4,68.2,68.0,61.6
20160102224500,0.0,0.0,8,64.4,68.2,68.0,61.6
20160102230000,0.0,0.0,8,64.4,68.2,68.0,61.6
20160102231500,0.0,0.0,8,64.4,68.2,68.0,61.6
20160102233000,58.8,14.0,8,64.4,68.2,68.0,61.6
20160102234500,0.0,0.0,8,64.4,68.2,68.0,61.6
20160103000000,0.0,0.0,8,64.4,68.2,68.0,61.6
20160103001500,0.0,0.0,8,64.4,68.2,68.0,61.6
20160103003000,58.8,14.0,8,64.4,68.2,68.0,61.6
20160103004500,58.8,14.0,8,63.6,68.2,68.0,61.6
20160103010000,0.0,0.0,8,63.6,68.2,68.0,61.6
20160103011500,58.8,14.0,8,63.6,68.2,68.0,61.6
20160103013000,0.0,0.0,8,63.6,68.2,68.0,61.6
20160103014500,0.0,0.0,8,63.6,68.2,68.0,61.6
20160103020000,58.8,14.0,8,63.6,68.2,68.0,61.6
20160103021500,58.8,14.0,8,63.6,68.2,68.0,61.6
20160103023000,0.0,0.0,8,63.6,68.2,68.0,61.6
20160103024500,58.8,14.0,8,63.6,68.1,68.0,61.6
20160103030000,0.0,0.0,8,63.6,68.1,68.0,61.6
20160103031500,58.8,14.0,8,63.6,68.1,68.0,61.6
20160103033000,58.8,14.0,8,63.6,68.1,68.0,61.6
20160103034500,0.0,0.0,8,63.6,68.1,68.0,61.6
20160103040000,58.8,14.0,8,63.6,68.1,68.0,61.6
20160103041500,0.0,0.0,8,63.6,68.1,68.0,61.6
20160103043000,58.8,14.0,8,63.6,68.1,68.0,61.6
20160103044500,0.0,0.0,8,63.6,68.1,68.0,61.6
20160103050000,58.8,14.0,8,63.6,68.1,68.0,61.6
20160103051500,0.0,0.0,8,63.6,68.1,68.0,61.6
20160103053000,0.0,0.0,8,63.6,68.1,68.0,61.6
20160103054500,58.8,14.0,8,63.6,68.1,68.0,61.6
20160103060000,0.0,0.0,8,63.6,68.1,68.0,61.6
20160103061500,58.8,14.0,8,63.6,68.1,68.0,61.6
20160103063000,0.0,0.0,8,63.6,68.1,68.0,61.6
20160103064500,58.8,14.0,8,63.6,68.1,68.0,61.6
20160103070000,58.8,14.0,8,63.6,68.1,68.0,61.6
20160103071500,58.8,14.0,8,63.6,68.2,68.0,61.6
20160103073000,0.0,0.0,8,63.6,68.2,68.0,61.6
20160103074500,58.8,14.0,8,63.6,68.2,68.0,61.6
20160103080000,58.8,14.0,8,63.6,68.2,68.0,61.6
20160103081500,58.8,14.0,8,63.6,68.2,68.0,61.6
20160103083000,58.8,14.0,8,63.6,68.2,68.0,61.6
20160103084500,0.0,0.0,8,63.6,68.2,68.0,61.6
20160103090000,58.8,14.0,8,63.6,68.2,68.0,61.6
20160103091500,58.8,14.0,8,63.6,68.2,68.0,61.6
20160103093000,58.8,14.0,8,64.4,68.2,68.0,61.6
20160103094500,0.0,0.0,8,64.4,68.2,68.0,61.6
20160103100000,0.0,0.0,8,64.4,68.2,68.0,61.6
20160103101500,0.0,0.0,9,64.4,68.3,68.0,61.6
20160103103000,86.1,20.5,25,59.6,68.3,68.0,61.6
20160103104500,106.05,25.25,27,58.4,68.3,68.0,61.6
20160103110000,106.05,25.25,27,58.4,68.2,68.0,61.6
20160103111500,106.05,25.25,27,58.4,68.2,68.0,61.6
20160103113000,106.05,25.25,27,58.4,68.1,68.0,61.6
20160103114500,106.05,25.25,27,58.4,68.1,68.0,61.6
20160103120000,106.05,25.25,27,59.1,68.0,68.0,61.6
20160103121500,106.05,25.25,27,59.1,68.0,68.0,61.6
20160103123000,102.9,24.5,27,59.1,67.9,68.0,61.6
20160103124500,106.05,25.25,27,59.1,67.9,68.0,61.6
20160103130000,106.05,25.25,27,59.1,67.9,68.0,61.6
20160103131500,106.05,25.25,27,59.1,67.9,68.0,61.6
20160103133000,102.9,24.5,27,59.1,67.9,68.0,61.6
20160103134500,102.9,24.5,27,59.1,67.9,68.0,61.6
20160103140000,102.9,24.5,27,59.1,67.8,68.0,61.6
20160103141500,102.9,24.5,27,59.1,67.8,68.0,61.6
20160103143000,102.9,24.5,27,59.1,67.8,68.0,61.6
20160103144500,102.9,24.5,27,59.1,67.8,68.0,61.6
20160103150000,102.9,24.5,27,59.1,67.8,68.0,61.6
20160103151500,102.9,24.5,27,59.1,67.8,68.0,61.6
20160103153000,102.9,24.5,27,58.4,67.9,68.0,61.6
20160103154500,102.9,24.5,27,58.4,67.9,68.0,61.6
20160103160000,102.9,24.5,27,59.1,67.9,68.0,61.6
20160103161500,102.9,24.5,27,58.3,67.9,68.0,61.6
20160103163000,102.9,24.5,27,59.1,67.9,68.0,61.6
20160103164500,98.7,23.5,27,59.1,67.9,68.0,61.6
20160103170000,102.9,24.5,27,58.4,67.9,68.0,61.6
20160103171500,98.7,23.5,27,58.4,67.9,68.0,61.6
20160103173000,98.7,23.5,27,58.4,67.9,68.0,61.6
20160103174500,102.9,24.5,27,58.4,67.8,68.0,61.6
20160103180000,102.9,24.5,27,58.4,67.8,68.0,61.6
20160103181500,102.9,24.5,27,58.4,67.8,68.0,61.6
20160103183000,102.9,24.5,27,58.4,67.8,68.0,61.6
20160103184500,106.05,25.25,27,58.4,67.7,68.0,61.6
20160103190000,0.0,0.0,9,58.4,67.7,68.0,61.6
20160103191500,0.0,0.0,8,61.9,67.7,68.0,61.6
20160103193000,0.0,0.0,7,64.0,67.7,68.0,61.6
20160103194500,0.0,0.0,8,64.8,67.8,68.0,61.6
20160103200000,0.0,0.0,8,64.8,67.8,68.0,61.6
20160103201500,0.0,0.0,8,64.8,67.9,68.0,61.6
20160103203000,0.0,0.0,8,64.8,67.9,68.0,61.6
20160103204500,0.0,0.0,8,64.8,68.0,68.0,61.6
20160103210000,0.0,0.0,8,64.8,68.0,68.0,61.6
20160103211500,0.0,0.0,8,64.8,68.1,68.0,61.6
20160103213000,0.0,0.0,8,64.8,68.1,68.0,61.6
20160103214500,0.0,0.0,8,64.8,68.1,68.0,61.6
20160103220000,0.0,0.0,8,64.8,68.1,68.0,61.6
20160103221500,0.0,0.0,8,64.8,68.1,68.0,61.6
20160103223000,0.0,0.0,8,64.8,68.2,68.0,61.6
20160103224500,0.0,0.0,8,64.8,68.2,68.0,61.6
20160103230000,0.0,0.0,8,64.8,68.2,68.0,61.6
20160103231500,0.0,0.0,8,64.8,68.2,68.0,61.6
20160103233000,0.0,0.0,8,64.8,68.2,68.0,61.6
20160103234500,0.0,0.0,8,64.8,68.2,68.0,61.6
20160104000000,0.0,0.0,8,64.8,68.2,68.0,61.6
20160104001500,0.0,0.0,8,64.8,68.2,68.0,61.6
20160104003000,0.0,0.0,8,64.8,68.2,68.0,61.6
20160104004500,0.0,0.0,9,64.8,68.3,68.0,61.6
20160104010000,98.7,23.5,26,56.8,68.3,68.0,61.6
20160104011500,109.2,26.0,27,56.8,68.3,68.0,61.6
20160104013000,113.4,27.0,27,56.0,68.2,68.0,61.6
20160104014500,113.4,27.0,27,56.0,68.1,68.0,61.6
20160104020000,113.4,27.0,27,56.0,68.0,68.0,61.6
20160104021500,109.2,26.0,27,56.0,67.9,68.0,61.6
20160104023000,113.4,27.0,27,56.0,67.8,68.0,61.6
20160104024500,113.4,27.0,27,56.0,67.7,68.0,61.6
20160104030000,65.1,15.5,7,59.1,67.6,68.0,61.6
20160104031500,65.1,15.5,5,62.3,67.7,68.0,61.6
20160104033000,58.8,14.0,5,63.6,67.7,68.0,61.6
20160104034500,65.1,15.5,4,64.4,67.7,68.0,61.6
20160104040000,58.8,14.0,3,64.4,67.7,68.0,61.6
20160104041500,58.8,14.0,2,65.1,67.7,68.0,61.6
20160104043000,58.8,14.0,2,65.1,67.8,68.0,61.6
20160104044500,58.8,14.0,2,65.1,67.8,68.0,61.6
20160104050000,58.8,14.0,2,65.1,67.8,68.0,61.6
20160104051500,58.8,14.0,2,65.1,67.8,68.0,61.6
20160104053000,65.1,15.5,2,65.1,67.8,68.0,61.6
20160104054500,58.8,14.0,2,65.1,67.9,68.0,61.6
20160104060000,58.8,14.0,2,65.1,68.0,68.0,61.6
20160104061500,58.8,14.0,2,65.1,68.1,68.0,61.6
20160104063000,58.8,14.0,2,65.1,68.2,68.0,61.6
20160104064500,0.0,0.0,7,65.1,68.5,68.0,61.6
20160104070000,120.75,28.75,28,56.0,68.6,68.0,61.6
20160104071500,174.3,41.5,34,54.7,68.6,68.0,61.6
20160104073000,184.8,44.0,35,54.7,68.4,68.0,61.6
20160104074500,186.9,44.5,35,54.7,68.2,68.0,61.6
20160104080000,186.9,44.5,35,54.7,68.1,68.0,61.6
20160104081500,182.7,43.5,35,55.6,67.9,68.0,61.6
20160104083000,180.6,43.0,35,55.6,67.8,68.0,61.6
20160104084500,182.7,43.5,35,56.7,67.8,68.0,61.6
20160104090000,180.6,43.0,35,56.7,67.8,68.0,61.6
20160104091500,180.6,43.0,35,56.7,67.7,68.0,61.6
20160104093000,176.4,42.0,34,56.7,67.7,68.0,61.6
20160104094500,152.25,36.25,31,56.7,67.6,68.0,61.6
20160104100000,132.3,31.5,29,57.5,67.6,68.0,61.6
20160104101500,58.8,14.0,9,60.7,67.6,68.0,61.6
20160104103000,58.8,14.0,8,62.8,67.7,68.0,61.6
20160104104500,58.8,14.0,9,63.6,67.8,68.0,61.6
20160104110000,0.0,0.0,9,63.6,67.9,68.0,61.6
20160104111500,0.0,0.0,9,63.6,68.1,68.0,61.6
20160104113000,0.0,0.0,9,64.4,68.2,68.0,61.6
20160104114500,109.2,26.0,28,58.8,68.4,68.0,61.6
20160104120000,140.7,33.5,31,58.0,68.4,68.0,61.6
20160104121500,163.8,39.0,33,58.0,68.4,68.0,61.6
20160104123000,189.0,45.0,36,58.0,68.4,68.0,61.6
20160104124500,215.25,51.25,38,57.2,68.4,68.0,61.6
20160104130000,220.5,52.5,38,57.2,68.3,68.0,61.6
20160104131500,220.5,52.5,38,57.9,68.2,68.0,61.6
20160104133000,220.5,52.5,38,58.7,68.2,68.0,61.6
20160104134500,220.5,52.5,38,56.8,68.1,68.0,61.6
20160104140000,220.5,52.5,38,58.7,68.1,68.0,61.6
20160104141500,220.5,52.5,38,57.2,68.2,68.0,61.6
20160104143000,220.5,52.5,38,57.9,68.1,68.0,61.6
20160104144500,224.7,53.5,38,58.8,67.9,68.0,61.6
20160104150000,220.5,52.5,38,57.5,67.8,68.0,61.6
20160104151500,224.7,53.5,38,58.4,67.7,68.0,61.6
20160104153000,201.6,48.0,37,58.4,67.6,68.0,61.6
20160104154500,163.8,39.0,33,58.4,67.5,68.0,61.6
20160104160000,0.0,0.0,8,60.7,67.4,68.0,61.6
20160104161500,0.0,0.0,5,63.6,67.5,68.0,61.6
20160104163000,0.0,0.0,4,65.1,67.6,68.0,61.6
20160104164500,0.0,0.0,4,66.2,67.7,68.0,61.6
20160104170000,0.0,0.0,5,66.2,67.9,68.0,61.6
20160104171500,0.0,0.0,5,66.2,67.9,68.0,61.6
20160104173000,0.0,0.0,5,66.9,68.0,68.0,61.6
20160104174500,0.0,0.0,5,66.9,68.1,68.0,61.6
20160104180000,0.0,0.0,5,66.9,68.1,68.0,61.6
20160104181500,0.0,0.0,5,66.9,68.1,68.0,61.6
20160104183000,0.0,0.0,5,66.9,68.1,68.0,61.6
20160104184500,0.0,0.0,5,66.9,68.1,68.0,61.6
20160104190000,0.0,0.0,5,66.9,68.1,68.0,61.6
20160104191500,0.0,0.0,5,66.9,68.2,68.0,61.6
20160104193000,0.0,0.0,5,66.9,68.2,68.0,61.6
20160104194500,0.0,0.0,5,66.9,68.2,68.0,61.6
20160104200000,0.0,0.0,5,66.9,68.3,68.0,61.6
20160104201500,0.0,0.0,7,66.9,68.3,68.0,61.6
20160104203000,86.1,20.5,25,65.8,68.4,68.0,61.6
20160104204500,109.2,26.0,28,58.0,68.4,68.0,61.6
20160104210000,140.7,33.5,31,58.0,68.4,68.0,61.6
20160104211500,149.1,35.5,31,57.2,68.3,68.0,61.6
20160104213000,152.25,36.25,32,57.2,68.2,68.0,61.6
20160104214500,152.25,36.25,32,57.2,68.1,68.0,61.6
20160104220000,154.35,36.75,32,57.2,67.9,68.0,61.6
20160104221500,149.1,35.5,32,57.2,67.9,68.0,61.6
20160104223000,149.1,35.5,32,57.2,67.8,68.0,61.6
20160104224500,154.35,36.75,32,57.2,67.7,68.0,61.6
20160104230000,123.9,29.5,27,57.2,67.6,68.0,61.6
20160104231500,0.0,0.0,6,62.4,67.5,68.0,61.6
20160104233000,0.0,0.0,6,64.0,67.6,68.0,61.6
20160104234500,0.0,0.0,4,65.3,67.7,68.0,61.6
20160105000000,0.0,0.0,4,65.3,67.7,68.0,61.6
20160105001500,0.0,0.0,4,66.2,67.8,68.0,61.6
20160105003000,0.0,0.0,4,66.2,67.9,68.0,61.6
20160105004500,0.0,0.0,4,66.2,67.9,68.0,61.6
20160105010000,0.0,0.0,4,66.2,68.0,68.0,61.6
20160105011500,0.0,0.0,4,66.2,68.1,68.0,61.6
20160105013000,0.0,0.0,4,66.2,68.1,68.0,61.6
20160105014500,0.0,0.0,4,66.2,68.1,68.0,61.6
20160105020000,0.0,0.0,4,66.2,68.1,68.0,61.6
20160105021500,0.0,0.0,4,65.5,68.2,68.0,61.6
20160105023000,0.0,0.0,4,65.5,68.2,68.0,61.6
20160105024500,0.0,0.0,4,65.5,68.2,68.0,61.6
20160105030000,0.0,0.0,4,65.5,68.2,68.0,61.6
20160105031500,0.0,0.0,4,65.5,68.2,68.0,61.6
20160105033000,58.8,14.0,4,65.5,68.2,68.0,61.6
20160105034500,0.0,0.0,4,65.5,68.2,68.0,61.6
20160105040000,0.0,0.0,4,65.5,68.1,68.0,61.6
20160105041500,58.8,14.0,4,65.5,68.1,68.0,61.6
20160105043000,58.8,14.0,4,65.5,68.1,68.0,61.6
20160105044500,58.8,14.0,4,65.5,68.1,68.0,61.6
20160105050000,58.8,14.0,4,65.5,68.1,68.0,61.6
20160105051500,58.8,14.0,4,65.5,68.1,68.0,61.6
20160105053000,58.8,14.0,4,64.4,68.2,68.0,61.6
20160105054500,58.8,14.0,4,64.4,68.2,68.0,61.6
20160105060000,65.1,15.5,5,64.4,68.3,68.0,61.6
20160105061500,58.8,14.0,6,64.4,68.3,68.0,61.6
20160105063000,58.8,14.0,9,64.4,68.4,68.0,61.6
20160105064500,127.05,30.25,29,54.7,68.5,68.0,61.6
20160105070000,202.65,48.25,36,53.1,68.6,68.0,61.6
20160105071500,199.5,47.5,36,53.1,68.3,68.0,61.6
20160105073000,199.5,47.5,36,53.1,68.2,68.0,61.6
20160105074500,202.65,48.25,36,53.1,67.9,68.0,61.6
20160105080000,196.35,46.75,36,53.1,68.0,68.0,61.6
20160105081500,199.5,47.5,36,53.9,68.0,68.0,61.6
20160105083000,196.35,46.75,36,53.9,68.0,68.0,61.6
20160105084500,196.35,46.75,36,53.9,67.8,68.0,61.6
20160105090000,189.0,45.0,35,54.8,67.7,68.0,61.6
20160105091500,161.7,38.5,32,55.5,67.6,68.0,61.6
20160105093000,65.1,15.5,8,58.7,67.4,68.0,61.6
20160105094500,65.1,15.5,7,62.4,67.6,68.0,61.6
20160105100000,65.1,15.5,6,63.2,67.7,68.0,61.6
20160105101500,65.1,15.5,7,63.2,67.8,68.0,61.6
20160105103000,58.8,14.0,7,64.0,67.9,68.0,61.6
20160105104500,58.8,14.0,7,64.0,67.9,68.0,61.6
20160105110000,58.8,14.0,7,64.0,68.1,68.0,61.6
20160105111500,58.8,14.0,7,64.0,68.1,68.0,61.6
20160105113000,58.8,14.0,9,64.0,68.4,68.0,61.6
20160105114500,129.15,30.75,30,58.4,68.5,68.0,61.6
20160105120000,190.05,45.25,36,58.4,68.6,68.0,61.6
20160105121500,238.35,56.75,40,58.4,68.6,68.0,61.6
20160105123000,259.35,61.75,41,58.4,68.3,68.0,61.6
20160105124500,270.9,64.5,41,58.4,68.2,68.0,61.6
20160105130000,261.45,62.25,41,58.4,68.1,68.0,61.6
20160105131500,247.8,59.0,40,58.4,67.9,68.0,61.6
20160105133000,244.65,58.25,40,58.4,67.9,68.0,61.6
20160105134500,244.65,58.25,40,58.4,67.9,68.0,61.6
20160105140000,244.65,58.25,40,57.6,67.8,68.0,61.6
20160105141500,236.25,56.25,39,56.8,67.7,68.0,61.6
20160105143000,204.75,48.75,36,56.8,67.6,68.0,61.6
20160105144500,180.6,43.0,34,57.5,67.6,68.0,61.6
20160105150000,120.75,28.75,28,58.7,67.4,68.0,61.6
20160105151500,0.0,0.0,5,63.2,67.4,68.0,61.6
20160105153000,0.0,0.0,1,64.8,67.5,68.0,61.6
20160105154500,0.0,0.0,0,65.8,67.6,68.0,61.6
20160105160000,0.0,0.0,0,65.8,67.6,68.0,61.6
20160105161500,0.0,0.0,0,66.7,67.7,68.0,61.6
20160105163000,0.0,0.0,1,66.7,67.8,68.0,61.6
20160105164500,0.0,0.0,1,66.7,67.9,68.0,61.6
20160105170000,0.0,0.0,1,66.7,68.0,68.0,61.6
20160105171500,0.0,0.0,1,66.7,68.1,68.0,61.6
20160105173000,0.0,0.0,1,67.7,68.2,68.0,61.6
20160105174500,0.0,0.0,1,67.7,68.2,68.0,61.6
20160105180000,0.0,0.0,2,67.7,68.3,68.0,61.6
20160105181500,0.0,0.0,3,67.7,68.3,68.0,61.6
20160105183000,0.0,0.0,7,67.7,68.4,68.0,61.6
20160105184500,58.8,14.0,23,67.7,68.4,68.0,61.6
20160105190000,129.15,30.75,30,58.0,68.5,68.0,61.6
20160105191500,154.35,36.75,32,58.0,68.4,68.0,61.6
20160105193000,163.8,39.0,33,58.0,68.3,68.0,61.6
20160105194500,165.9,39.5,33,57.2,68.2,68.0,61.6
20160105200000,165.9,39.5,33,57.9,68.1,68.0,61.6
20160105201500,165.9,39.5,33,57.9,67.9,68.0,61.6
20160105203000,169.05,40.25,33,57.9,67.9,68.0,61.6
20160105204500,171.15,40.75,33,57.9,67.8,68.0,61.6
20160105210000,163.8,39.0,32,56.8,67.7,68.0,61.6
20160105211500,135.45,32.25,29,57.6,67.6,68.0,61.6
20160105213000,0.0,0.0,6,62.0,67.4,68.0,61.6
20160105214500,0.0,0.0,4,65.3,67.5,68.0,61.6
20160105220000,0.0,0.0,3,66.2,67.6,68.0,61.6
20160105221500,0.0,0.0,1,66.2,67.7,68.0,61.6
20160105223000,0.0,0.0,1,67.2,67.7,68.0,61.6
20160105224500,0.0,0.0,2,67.2,67.8,68.0,61.6
20160105230000,0.0,0.0,2,67.2,67.9,68.0,61.6
20160105231500,0.0,0.0,2,67.2,68.0,68.0,61.6
20160105233000,0.0,0.0,2,67.2,68.1,68.0,61.6
20160105234500,0.0,0.0,2,67.2,68.1,68.0,61.6
20160106000000,0.0,0.0,2,67.2,68.2,68.0,61.6
20160106001500,0.0,0.0,2,67.2,68.2,68.0,61.6
20160106003000,0.0,0.0,3,67.2,68.3,68.0,61.6
20160106004500,0.0,0.0,4,67.2,68.3,68.0,61.6
20160106010000,0.0,0.0,8,67.2,68.4,68.0,61.6
20160106011500,0.0,0.0,4,60.8,68.4,68.0,61.6
20160106013000,0.0,0.0,7,62.4,68.4,68.0,61.6
20160106014500,120.75,28.75,29,57.6,68.6,68.0,61.6
20160106020000,180.6,43.0,34,56.4,68.6,68.0,61.6
20160106021500,201.6,48.0,36,56.4,68.4,68.0,61.6
20160106023000,196.35,46.75,36,56.4,68.3,68.0,61.6
20160106024500,194.25,46.25,36,57.1,68.2,68.0,61.6
20160106030000,196.35,46.75,36,56.4,68.0,68.0,61.6
20160106031500,196.35,46.75,36,57.1,67.9,68.0,61.6
20160106033000,196.35,46.75,36,57.1,67.8,68.0,61.6
20160106034500,189.0,45.0,35,57.1,67.7,68.0,61.6
20160106040000,161.7,38.5,32,57.1,67.6,68.0,61.6
20160106041500,0.0,0.0,8,61.5,67.4,68.0,61.6
20160106044500,0.0,0.0,1,65.8,67.5,68.0,61.6
20160106050000,0.0,0.0,0,65.8,67.6,68.0,61.6
20160106051500,0.0,0.0,1,65.8,67.7,68.0,61.6
20160106053000,0.0,0.0,2,65.8,67.8,68.0,61.6
20160106054500,0.0,0.0,2,65.8,68.0,68.0,61.6
20160106060000,0.0,0.0,2,65.8,68.2,68.0,61.6
20160106061500,0.0,0.0,5,65.8,68.4,68.0,61.6
20160106063000,120.75,28.75,29,58.4,68.7,68.0,61.6
20160106064500,190.05,45.25,35,56.8,68.7,68.0,61.6
20160106070000,261.45,62.25,41,56.0,68.7,68.0,61.6
20160106071500,264.6,63.0,41,56.7,68.2,68.0,61.6
20160106073000,264.6,63.0,41,56.7,67.8,68.0,61.6
20160106074500,253.05,60.25,41,56.7,67.7,68.0,61.6
20160106080000,235.2,56.0,39,56.7,67.8,68.0,61.6
20160106081500,239.4,57.0,39,56.7,67.7,68.0,61.6
20160106083000,233.1,55.5,39,56.7,67.7,68.0,61.6
20160106084500,222.6,53.0,38,57.5,67.7,68.0,61.6
20160106090000,202.65,48.25,36,57.5,67.6,68.0,61.6
20160106091500,178.5,42.5,34,56.7,67.6,68.0,61.6
20160106093000,171.15,40.75,33,56.7,67.7,68.0,61.6
20160106094500,169.05,40.25,33,57.7,67.7,68.0,61.6
20160106100000,149.1,35.5,32,58.7,67.7,68.0,61.6
20160106101500,140.7,33.5,30,57.6,67.7,68.0,61.6
20160106103000,129.15,30.75,30,57.6,67.7,68.0,61.6
20160106104500,116.55,27.75,28,59.1,67.7,68.0,61.6
20160106110000,90.3,21.5,27,60.0,67.8,68.0,61.6
20160106111500,90.3,21.5,27,60.0,67.9,68.0,61.6
20160106113000,94.5,22.5,28,59.1,68.2,68.0,61.6
20160106114500,152.25,36.25,32,57.6,68.5,68.0,61.6
20160106120000,235.2,56.0,40,59.1,68.7,68.0,61.6
20160106121500,315.0,75.0,46,57.1,68.7,68.0,61.6
20160106123000,395.85,94.25,52,57.1,68.9,68.0,61.6
20160106124500,350.7,83.5,48,59.5,67.8,68.0,61.6
20160106130000,316.05,75.25,46,58.3,67.7,68.0,61.6
20160106131500,308.7,73.5,45,56.7,67.6,68.0,61.6
20160106133000,279.3,66.5,43,58.4,67.6,68.0,61.6
20160106134500,276.15,65.75,43,57.5,67.7,68.0,61.6
20160106140000,279.3,66.5,43,58.8,67.6,68.0,61.6
20160106141500,257.25,61.25,41,56.8,67.6,68.0,61.6
20160106143000,242.55,57.75,40,58.5,67.7,68.0,61.6
20160106144500,219.45,52.25,38,57.6,67.6,68.0,61.6
20160106150000,201.6,48.0,36,57.6,67.6,68.0,61.6
20160106151500,180.6,43.0,34,58.7,67.6,68.0,61.6
20160106153000,159.6,38.0,33,58.7,67.6,68.0,61.6
20160106154500,140.7,33.5,31,58.0,67.6,68.0,61.6
20160106160000,0.0,0.0,7,64.0,67.5,68.0,61.6
20160106161500,0.0,0.0,6,65.8,67.6,68.0,61.6
20160106163000,0.0,0.0,6,67.2,67.7,68.0,61.6
20160106164500,0.0,0.0,7,67.2,67.9,68.0,61.6
20160106170000,0.0,0.0,7,68.1,68.0,68.0,61.6
20160106171500,0.0,0.0,7,68.1,68.1,68.0,61.6
20160106173000,0.0,0.0,7,68.1,68.2,68.0,61.6
20160106174500,86.1,20.5,26,67.2,68.4,68.0,61.6
20160106180000,116.55,27.75,29,58.4,68.4,68.0,61.6
20160106181500,143.85,34.25,31,57.5,68.4,68.0,61.6
20160106183000,165.9,39.5,34,57.5,68.4,68.0,61.6
20160106184500,184.8,44.0,35,57.5,68.3,68.0,61.6
20160106190000,184.8,44.0,35,57.5,68.2,68.0,61.6
20160106191500,182.7,43.5,35,58.3,68.1,68.0,61.6
20160106193000,182.7,43.5,35,58.3,68.0,68.0,61.6
20160106194500,184.8,44.0,35,58.3,67.9,68.0,61.6
20160106200000,184.8,44.0,35,57.4,67.8,68.0,61.6
20160106201500,186.9,44.5,35,56.8,67.7,68.0,61.6
20160106203000,159.6,38.0,33,56.8,67.6,68.0,61.6
20160106204500,123.9,29.5,30,58.0,67.5,68.0,61.6
20160106210000,0.0,0.0,5,63.6,67.5,68.0,61.6
20160106211500,0.0,0.0,4,66.2,67.6,68.0,61.6
20160106213000,0.0,0.0,3,67.2,67.7,68.0,61.6
20160106214500,0.0,0.0,4,67.2,67.8,68.0,61.6
20160106220000,0.0,0.0,4,67.2,67.9,68.0,61.6
20160106221500,0.0,0.0,4,68.1,68.1,68.0,61.6
20160106223000,0.0,0.0,4,68.1,68.2,68.0,61.6
20160106224500,0.0,0.0,4,68.1,68.2,68.0,61.6
20160106230000,0.0,0.0,6,68.1,68.3,68.0,61.6
20160106231500,0.0,0.0,9,68.1,68.4,68.0,61.6
20160106233000,129.15,30.75,31,58.5,68.5,68.0,61.6
20160106234500,174.3,41.5,34,57.9,68.5,68.0,61.5
20160107000000,184.8,44.0,36,57.9,68.4,68.0,61.5
20160107001500,196.35,46.75,37,57.1,68.3,68.0,61.5
20160107003000,199.5,47.5,37,57.1,68.1,68.0,61.5
20160107004500,199.5,47.5,37,57.1,68.0,68.0,61.5
20160107010000,199.5,47.5,37,56.3,67.9,68.0,61.5
20160107011500,199.5,47.5,37,56.3,67.8,68.0,61.5
20160107013000,192.15,45.75,36,56.3,67.7,68.0,61.5
20160107014500,171.15,40.75,34,56.3,67.6,68.0,61.5
20160107020000,0.0,0.0,9,59.1,67.4,68.0,61.5
20160107021500,0.0,0.0,4,64.0,67.4,68.0,61.5
20160107023000,0.0,0.0,4,65.8,67.6,68.0,61.5
20160107024500,0.0,0.0,3,65.8,67.7,68.0,61.5
20160107030000,0.0,0.0,4,66.7,67.8,68.0,61.5
20160107031500,0.0,0.0,4,66.7,67.9,68.0,61.5
20160107033000,0.0,0.0,4,66.7,68.0,68.0,61.5
20160107034500,0.0,0.0,4,66.7,68.1,68.0,61.5
20160107040000,0.0,0.0,4,66.7,68.2,68.0,61.5
20160107041500,0.0,0.0,4,66.7,68.2,68.0,61.5
20160107043000,0.0,0.0,6,66.7,68.3,68.0,61.5
20160107044500,0.0,0.0,8,66.7,68.3,68.0,61.5
20160107050000,106.05,25.25,28,58.7,68.4,68.0,61.5
20160107051500,127.05,30.25,30,58.0,68.4,68.0,61.5
20160107053000,157.5,37.5,33,58.0,68.4,68.0,61.5
20160107054500,161.7,38.5,33,56.4,68.3,68.0,61.5
20160107060000,159.6,38.0,33,57.6,68.2,68.0,61.5
20160107061500,159.6,38.0,33,56.4,68.2,68.0,61.5
20160107063000,159.6,38.0,33,57.2,68.2,68.0,61.5
20160107064500,169.05,40.25,34,57.2,68.2,68.0,61.5
20160107070000,171.15,40.75,35,57.2,68.3,68.0,61.5
20160107071500,169.05,40.25,35,57.2,68.2,68.0,61.5
20160107073000,171.15,40.75,35,57.2,68.2,68.0,61.5
20160107074500,171.15,40.75,35,56.4,68.1,68.0,61.5
20160107080000,169.05,40.25,35,57.1,68.0,68.0,61.5
20160107081500,165.9,39.5,35,57.1,68.0,68.0,61.5
20160107083000,165.9,39.5,35,57.1,67.9,68.0,61.5
20160107084500,169.05,40.25,35,57.1,67.9,68.0,61.5
20160107090000,165.9,39.5,35,57.1,67.9,68.0,61.5
20160107091500,169.05,40.25,35,57.1,67.9,68.0,61.5
20160107093000,165.9,39.5,35,57.1,67.9,68.0,61.5
20160107094500,0.0,0.0,17,62.4,67.9,68.0,61.2
20160107100000,0.0,0.0,17,62.4,68.1,68.0,61.3
20160107101500,0.0,0.0,17,62.4,68.2,68.0,61.4
20160107103000,0.0,0.0,21,60.9,68.4,68.0,61.4
20160107104500,286.65,68.25,44,57.6,68.4,68.0,60.9
20160107110000,274.05,65.25,43,56.8,68.2,68.0,60.9
20160107111500,279.3,66.5,43,56.8,67.8,68.0,60.9
20160107113000,245.7,58.5,41,56.8,67.8,68.0,60.9
20160107114500,242.55,57.75,41,56.8,68.0,68.0,61.2
20160107120000,245.7,58.5,41,56.8,68.1,68.0,61.3
20160107121500,245.7,58.5,41,56.8,68.1,68.0,61.4
20160107123000,242.55,57.75,41,56.8,68.1,68.0,61.4
20160107124500,242.55,57.75,41,56.8,67.9,68.0,61.1
20160107130000,247.8,59.0,41,56.8,67.9,68.0,61.3
20160107131500,244.65,58.25,41,56.8,67.8,68.0,61.3
20160107133000,244.65,58.25,41,57.5,67.7,68.0,60.9
20160107134500,202.65,48.25,37,57.5,67.5,68.0,60.9
20160107140000,171.15,40.75,34,57.5,67.5,68.0,61.0
20160107141500,120.75,28.75,30,57.5,67.4,68.0,61.2
20160107143000,0.0,0.0,8,62.4,67.6,68.0,61.2
20160107144500,0.0,0.0,8,64.8,67.7,68.0,61.0
20160107150000,0.0,0.0,9,65.8,67.9,68.0,60.9
20160107151500,0.0,0.0,9,65.8,68.0,68.0,60.9
20160107153000,0.0,0.0,9,66.7,68.1,68.0,60.9
20160107154500,0.0,0.0,9,66.7,68.2,68.0,60.9
20160107160000,116.55,27.75,30,61.6,68.3,68.0,60.9
20160107161500,120.75,28.75,30,58.0,68.3,68.0,60.9
20160107163000,116.55,27.75,30,58.0,68.3,68.0,60.9
20160107164500,129.15,30.75,31,58.0,68.3,68.0,60.9
20160107170000,143.85,34.25,33,58.0,68.2,68.0,60.9
20160107171500,143.85,34.25,33,57.2,68.2,68.0,60.9
20160107173000,143.85,34.25,33,57.2,68.1,68.0,60.9
20160107174500,147.0,35.0,33,57.2,68.0,68.0,60.9
20160107180000,147.0,35.0,33,57.2,67.9,68.0,60.9
20160107181500,143.85,34.25,33,57.2,67.8,68.0,60.9
20160107183000,143.85,34.25,33,57.2,67.7,68.0,60.9
20160107184500,138.6,33.0,32,57.2,67.7,68.0,60.9
20160107190000,120.75,28.75,30,57.2,67.6,68.0,60.9
20160107191500,0.0,0.0,8,64.4,67.6,68.0,60.9
20160107193000,0.0,0.0,6,65.3,67.7,68.0,60.9
20160107194500,0.0,0.0,6,66.6,67.7,68.0,60.9
20160107200000,0.0,0.0,7,66.6,67.8,68.0,60.9
20160107201500,0.0,0.0,7,66.6,67.9,68.0,60.9
20160107203000,0.0,0.0,7,66.6,68.0,68.0,60.9
20160107204500,0.0,0.0,7,66.6,68.1,68.0,60.9
20160107210000,0.0,0.0,7,66.6,68.2,68.0,60.9
20160107211500,0.0,0.0,8,67.3,68.3,68.0,60.9
20160107213000,102.9,24.5,29,64.2,68.4,68.0,60.9
20160107214500,120.75,28.75,30,58.0,68.4,68.0,60.9
20160107220000,157.5,37.5,34,57.2,68.4,68.0,60.9
20160107221500,176.4,42.0,35,57.2,68.3,68.0,60.9
20160107223000,174.3,41.5,35,57.2,68.2,68.0,60.9
20160107224500,174.3,41.5,35,57.2,68.1,68.0,60.9
20160107230000,171.15,40.75,35,57.2,68.0,68.0,60.9
20160107231500,169.05,40.25,35,57.2,67.9,68.0,60.9
20160107233000,176.4,42.0,35,57.2,67.7,68.0,60.9
20160107234500,171.15,40.75,35,57.2,67.7,68.0,60.9
20160108000000,140.7,33.5,32,57.2,67.6,68.0,60.9
20160108001500,0.0,0.0,6,61.9,67.4,68.0,60.9
20160108003000,0.0,0.0,3,64.5,67.5,68.0,60.9
20160108004500,0.0,0.0,2,65.8,67.6,68.0,60.9
20160108010000,0.0,0.0,1,65.8,67.7,68.0,60.9
20160108011500,0.0,0.0,2,65.8,67.8,68.0,60.9
20160108013000,0.0,0.0,2,65.8,67.8,68.0,60.9
20160108014500,0.0,0.0,2,65.8,67.9,68.0,60.9
20160108020000,0.0,0.0,2,65.8,68.0,68.0,60.9
20160108021500,0.0,0.0,2,65.8,68.1,68.0,60.9
20160108023000,0.0,0.0,2,65.8,68.1,68.0,60.9
20160108024500,0.0,0.0,2,65.8,68.1,68.0,60.9
20160108030000,0.0,0.0,2,65.8,68.1,68.0,60.9
20160108031500,0.0,0.0,2,65.8,68.2,68.0,60.9
20160108033000,0.0,0.0,2,65.8,68.2,68.0,60.9
20160108034500,0.0,0.0,2,65.8,68.2,68.0,60.9
20160108040000,0.0,0.0,4,65.8,68.3,68.0,60.9
20160108041500,0.0,0.0,7,65.8,68.4,68.0,60.9
20160108043000,0.0,0.0,9,65.8,68.4,68.0,60.9
20160108044500,123.9,29.5,30,57.6,68.5,68.0,60.9
20160108050000,140.7,33.5,32,57.6,68.4,68.0,60.9
20160108051500,163.8,39.0,34,56.4,68.3,68.0,60.9
20160108053000,165.9,39.5,34,56.4,68.2,68.0,60.9
20160108054500,163.8,39.0,34,56.4,68.1,68.0,60.9
20160108060000,165.9,39.5,34,56.4,68.0,68.0,60.9
20160108061500,165.9,39.5,34,56.4,67.9,68.0,60.9
20160108063000,165.9,39.5,34,56.4,67.8,68.0,60.9
20160108064500,165.9,39.5,34,57.1,67.8,68.0,60.9
20160108070000,163.8,39.0,34,56.4,67.8,68.0,60.9
20160108071500,163.8,39.0,34,57.2,67.7,68.0,60.9
20160108073000,161.7,38.5,34,56.4,67.7,68.0,60.9
20160108074500,152.25,36.25,33,57.5,67.7,68.0,60.9
20160108080000,143.85,34.25,32,56.8,67.7,68.0,60.9
20160108081500,0.0,0.0,9,61.1,67.6,68.0,60.9
20160108083000,0.0,0.0,8,63.6,67.7,68.0,60.9
20160108084500,0.0,0.0,9,64.4,67.9,68.0,60.9
20160108090000,0.0,0.0,9,64.4,68.2,68.0,60.9
20160108091500,102.9,24.5,29,63.6,68.3,68.0,60.9
20160108093000,116.55,27.75,30,57.6,68.4,68.0,60.9
20160108094500,152.25,36.25,34,57.6,68.4,68.0,60.9
20160108100000,174.3,41.5,35,56.8,68.4,68.0,60.9
20160108101500,194.25,46.25,37,56.8,68.3,68.0,60.9
20160108103000,192.15,45.75,37,56.8,68.2,68.0,60.9
20160108104500,189.0,45.0,37,56.8,68.2,68.0,60.9
20160108110000,189.0,45.0,37,56.8,68.1,68.0,60.9
20160108111500,189.0,45.0,37,56.8,68.1,68.0,60.9
20160108113000,189.0,45.0,37,56.8,68.0,68.0,60.9
20160108114500,189.0,45.0,37,56.8,67.9,68.0,60.9
20160108120000,189.0,45.0,37,56.8,67.8,68.0,60.9
20160108121500,189.0,45.0,37,57.5,67.8,68.0,60.9
20160108123000,189.0,45.0,37,57.5,67.9,68.0,60.9
20160108124500,189.0,45.0,37,57.5,68.1,68.0,60.9
20160108130000,189.0,45.0,37,57.5,68.0,68.0,64.0
20160108131500,186.9,44.5,37,57.5,68.1,68.0,64.0
20160108133000,189.0,45.0,37,57.5,68.0,68.0,64.0
20160108134500,189.0,45.0,37,57.5,68.0,68.0,64.0
20160108140000,186.9,44.5,37,57.5,68.0,68.0,64.0
20160108141500,186.9,44.5,37,57.5,67.9,68.0,64.0
20160108143000,189.0,45.0,37,57.5,67.9,68.0,64.0
20160108144500,189.0,45.0,37,57.5,67.7,68.0,64.0
20160108150000,184.8,44.0,37,57.5,67.7,68.0,64.0
20160108151500,161.7,38.5,35,57.5,67.6,68.0,64.0
20160108153000,132.3,31.5,32,58.2,67.5,68.0,64.0
20160108154500,0.0,0.0,5,63.6,67.4,68.0,64.0
20160108160000,0.0,0.0,3,65.3,67.6,68.0,64.0
20160108161500,0.0,0.0,2,66.2,67.6,68.0,63.9
20160108163000,0.0,0.0,2,66.2,67.7,68.0,63.8
20160108164500,0.0,0.0,3,66.2,67.8,68.0,63.7
20160108170000,0.0,0.0,3,67.2,67.9,68.0,63.6
20160108171500,0.0,0.0,3,67.2,68.1,68.0,63.6
20160108173000,0.0,0.0,3,67.2,68.2,68.0,63.5
20160108174500,0.0,0.0,3,67.2,68.2,68.0,63.5
20160108180000,0.0,0.0,5,67.2,68.3,68.0,63.6
20160108181500,0.0,0.0,8,67.2,68.4,68.0,63.5
20160108183000,135.45,32.25,32,58.4,68.6,68.0,63.5
20160108184500,189.0,45.0,37,57.2,68.6,68.0,63.5
20160108190000,228.9,54.5,40,57.2,68.4,68.0,63.5
20160108191500,228.9,54.5,40,56.4,68.3,68.0,63.5
20160108193000,236.25,56.25,40,56.4,67.9,68.0,63.5
20160108194500,236.25,56.25,40,56.4,67.7,68.0,63.5
20160108200000,212.1,50.5,39,56.4,67.7,68.0,63.5
20160108201500,204.75,48.75,38,56.4,67.7,68.0,63.5
20160108203000,194.25,46.25,37,56.4,67.6,68.0,63.5
20160108204500,147.0,35.0,32,56.4,67.5,68.0,63.5
20160108210000,0.0,0.0,7,61.9,67.4,68.0,63.5
20160108211500,0.0,0.0,3,64.4,67.5,68.0,63.5
20160108213000,0.0,0.0,2,65.3,67.6,68.0,63.5
20160108214500,0.0,0.0,2,66.2,67.7,68.0,63.5
20160108220000,0.0,0.0,3,66.2,67.8,68.0,63.5
20160108221500,0.0,0.0,3,66.2,67.9,68.0,63.5
20160108223000,0.0,0.0,3,66.2,68.1,68.0,63.5
20160108224500,0.0,0.0,3,66.2,68.1,68.0,63.5
20160108230000,0.0,0.0,3,66.2,68.2,68.0,63.5
20160108231500,0.0,0.0,3,66.2,68.2,68.0,63.5
20160108233000,0.0,0.0,5,66.2,68.3,68.0,63.5
20160108234500,0.0,0.0,6,66.2,68.3,68.0,63.5
20160109000000,90.3,21.5,28,65.3,68.4,68.0,63.5
20160109001500,129.15,30.75,31,57.9,68.4,68.0,63.5
20160109003000,140.7,33.5,33,57.9,68.4,68.0,63.5
20160109004500,163.8,39.0,35,57.2,68.3,68.0,63.5
20160109010000,165.9,39.5,35,57.2,68.2,68.0,63.5
20160109011500,163.8,39.0,0,57.2,68.1,68.0,63.5
20160109013000,0.0,0.0,0,60.0,67.9,68.0,63.5
20160109014500,0.0,0.0,0,63.6,67.9,68.0,63.5
20160109020000,0.0,0.0,0,64.8,68.1,68.0,63.5
20160109021500,0.0,0.0,0,65.8,68.2,68.0,63.5
20160109023000,0.0,0.0,1,66.2,68.3,68.0,63.4
20160109024500,0.0,0.0,4,66.2,68.4,68.0,63.4
20160109030000,0.0,0.0,8,66.2,68.5,68.0,63.4
20160109031500,123.9,29.5,30,58.4,68.6,68.0,63.4
20160109033000,169.05,40.25,34,56.8,68.6,68.0,63.4
20160109034500,186.9,44.5,35,56.8,68.4,68.0,63.4
20160109040000,194.25,46.25,36,56.8,68.3,68.0,63.5
20160109041500,192.15,45.75,36,56.8,68.1,68.0,63.5
20160109043000,194.25,46.25,36,56.8,67.9,68.0,63.5
20160109044500,196.35,46.75,36,56.8,67.8,68.0,63.5
20160109050000,182.7,43.5,35,56.8,67.6,68.0,63.5
20160109051500,120.75,28.75,29,56.8,67.4,68.0,63.5
20160109053000,0.0,0.0,3,62.4,67.3,68.0,63.5
20160109054500,0.0,0.0,0,64.0,67.3,68.0,63.5
20160109060000,0.0,0.0,0,64.8,67.4,68.0,63.5
20160109061500,0.0,0.0,0,64.8,67.4,68.0,63.5
20160109063000,0.0,0.0,0,65.8,67.6,68.0,63.5
20160109064500,0.0,0.0,0,65.8,67.6,68.0,63.5
20160109070000,0.0,0.0,0,65.8,67.7,68.0,63.5
20160109071500,0.0,0.0,0,65.8,67.7,68.0,63.5
20160109073000,0.0,0.0,1,65.8,67.8,68.0,63.5
20160109074500,0.0,0.0,1,65.8,67.8,68.0,63.5
20160109080000,0.0,0.0,1,65.8,67.9,68.0,63.5
20160109081500,0.0,0.0,1,65.8,67.9,68.0,63.5
20160109083000,0.0,0.0,1,65.8,68.0,68.0,63.5
20160109084500,0.0,0.0,1,65.8,68.1,68.0,63.5
20160109090000,0.0,0.0,1,65.8,68.2,68.0,63.5
20160109091500,0.0,0.0,1,65.8,68.2,68.0,63.5
20160109093000,0.0,0.0,3,65.8,68.3,68.0,63.5
20160109094500,0.0,0.0,6,65.8,68.4,68.0,63.5
20160109100000,0.0,0.0,8,65.8,68.4,68.0,63.5
20160109101500,154.35,36.75,32,58.0,68.6,68.0,63.5
20160109103000,186.9,44.5,35,57.2,68.5,68.0,63.5
20160109104500,186.9,44.5,35,57.2,68.3,68.0,63.5
20160109110000,184.8,44.0,35,57.2,68.2,68.0,63.5
20160109111500,186.9,44.5,35,57.2,68.0,68.0,63.5
20160109113000,186.9,44.5,35,57.2,67.8,68.0,63.5
20160109114500,169.05,40.25,33,57.2,67.6,68.0,63.5
20160109120000,152.25,36.25,32,57.2,67.6,68.0,63.5
20160109121500,132.3,31.5,30,58.4,67.6,68.0,63.5
20160109123000,0.0,0.0,8,59.4,67.5,68.0,63.5
20160109124500,0.0,0.0,6,63.2,67.6,68.0,63.5
20160109130000,0.0,0.0,4,64.4,67.6,68.0,63.5
20160109131500,0.0,0.0,4,65.3,67.7,68.0,63.5
20160109133000,0.0,0.0,5,65.3,67.8,68.0,63.5
20160109134500,0.0,0.0,5,65.3,68.0,68.0,63.5
20160109140000,0.0,0.0,5,66.2,68.1,68.0,63.5
20160109141500,0.0,0.0,5,66.2,68.2,68.0,63.5
20160109143000,0.0,0.0,6,66.2,68.3,68.0,63.5
20160109144500,86.1,20.5,26,61.2,68.4,68.0,63.5
20160109150000,143.85,34.25,32,57.7,68.5,68.0,63.5
20160109151500,171.15,40.75,34,57.7,68.4,68.0,63.5
20160109153000,174.3,41.5,34,57.7,68.2,68.0,63.5
20160109154500,174.3,41.5,34,57.7,68.1,68.0,63.5
20160109160000,169.05,40.25,34,57.7,68.1,68.0,63.5
20160109161500,176.4,42.0,34,57.7,67.9,68.0,63.5
20160109163000,171.15,40.75,34,57.7,67.8,68.0,63.5
20160109164500,171.15,40.75,34,57.7,67.7,68.0,63.5
20160109170000,174.3,41.5,34,56.8,67.7,68.0,63.5
20160109171500,149.1,35.5,32,56.8,67.7,68.0,63.5
20160109173000,132.3,31.5,30,56.8,67.6,68.0,63.5
20160109174500,0.0,0.0,9,59.1,67.6,68.0,63.5
20160109180000,0.0,0.0,7,62.8,67.6,68.0,63.5
20160109181500,0.0,0.0,6,65.3,67.7,68.0,63.5
20160109183000,0.0,0.0,7,66.2,67.9,68.0,63.5
20160109184500,0.0,0.0,7,66.2,67.9,68.0,63.5
20160109190000,0.0,0.0,7,66.2,68.1,68.0,63.5
20160109191500,0.0,0.0,7,67.1,68.2,68.0,63.5
20160109193000,0.0,0.0,8,67.1,68.3,68.0,63.5
20160109194500,102.9,24.5,28,61.3,68.4,68.0,63.5
20160109200000,123.9,29.5,29,57.6,68.4,68.0,63.5
20160109201500,140.7,33.5,31,56.8,68.3,68.0,63.5
20160109203000,140.7,33.5,31,56.8,68.0,68.0,63.5
20160109204500,138.6,33.0,31,56.8,67.9,68.0,63.5
20160109210000,140.7,33.5,31,56.8,67.7,68.0,63.5
20160109211500,129.15,30.75,30,56.8,67.7,68.0,63.5
20160109213000,120.75,28.75,29,56.8,67.7,68.0,63.5
20160109214500,0.0,0.0,6,61.1,67.6,68.0,63.5
20160109220000,0.0,0.0,5,64.0,67.6,68.0,63.5
20160109221500,0.0,0.0,2,65.8,67.6,68.0,63.5
20160109223000,0.0,0.0,2,66.7,67.7,68.0,63.5
20160109224500,0.0,0.0,1,66.7,67.7,68.0,63.5
20160109230000,0.0,0.0,2,66.7,67.8,68.0,63.5
20160109231500,0.0,0.0,2,66.7,67.8,68.0,63.5
20160109233000,0.0,0.0,2,66.7,67.9,68.0,63.5
20160109234500,0.0,0.0,2,66.7,67.9,68.0,63.5
20160110000000,0.0,0.0,2,66.7,67.9,68.0,63.5
20160110001500,0.0,0.0,2,66.7,68.0,68.0,63.5
20160110003000,0.0,0.0,2,66.7,68.0,68.0,63.5
20160110004500,0.0,0.0,2,66.7,68.0,68.0,63.5
20160110010000,0.0,0.0,2,66.7,68.0,68.0,63.5
20160110011500,0.0,0.0,2,66.7,68.0,68.0,63.5
20160110013000,0.0,0.0,2,66.7,68.0,68.0,63.5
20160110014500,0.0,0.0,2,66.7,68.0,68.0,63.5
20160110020000,0.0,0.0,2,66.7,68.1,68.0,63.5
20160110021500,0.0,0.0,2,66.7,68.1,68.0,63.5
20160110023000,0.0,0.0,2,66.7,68.1,68.0,63.5
20160110024500,0.0,0.0,2,66.7,68.1,68.0,63.5
20160110030000,0.0,0.0,2,66.7,68.1,68.0,63.5
20160110031500,0.0,0.0,2,66.7,68.1,68.0,63.5
20160110033000,0.0,0.0,2,66.7,68.1,68.0,63.5
20160110034500,0.0,0.0,2,66.7,68.1,68.0,63.5
20160110040000,0.0,0.0,2,66.7,68.2,68.0,63.5
20160110041500,0.0,0.0,2,66.7,68.2,68.0,63.5
20160110043000,0.0,0.0,2,66.7,68.2,68.0,63.5
20160110044500,0.0,0.0,2,66.7,68.2,68.0,63.5
20160110050000,0.0,0.0,3,66.7,68.3,68.0,63.5
20160110051500,0.0,0.0,4,65.8,68.3,68.0,63.5
20160110053000,0.0,0.0,5,65.8,68.3,68.0,63.5
20160110054500,0.0,0.0,7,65.8,68.3,68.0,63.5
20160110060000,0.0,0.0,8,64.0,68.3,68.0,63.5
20160110061500,94.5,22.5,25,60.1,68.4,68.0,63.5
20160110063000,113.4,27.0,27,55.2,68.3,68.0,63.5
20160110064500,120.75,28.75,27,55.2,68.2,68.0,63.5
20160110070000,116.55,27.75,27,55.2,68.1,68.0,63.5
20160110071500,120.75,28.75,27,55.2,67.9,68.0,63.5
20160110073000,120.75,28.75,27,55.2,67.8,68.0,63.5
20160110074500,80.85,19.25,17,55.2,67.6,68.0,63.5
20160110080000,58.8,14.0,8,59.1,67.7,68.0,63.5
20160110081500,58.8,14.0,7,60.7,67.7,68.0,63.5
20160110083000,58.8,14.0,6,62.5,67.7,68.0,63.5
20160110084500,58.8,14.0,7,63.6,67.8,68.0,63.5
20160110090000,58.8,14.0,7,63.6,67.8,68.0,63.5
20160110091500,58.8,14.0,7,63.6,67.9,68.0,63.5
20160110093000,0.0,0.0,7,64.4,67.9,68.0,63.5
20160110094500,0.0,0.0,7,63.6,68.0,68.0,63.5
20160110100000,0.0,0.0,7,63.6,68.1,68.0,63.5
20160110101500,0.0,0.0,7,63.6,68.1,68.0,63.5
20160110103000,0.0,0.0,7,63.6,68.1,68.0,63.5
20160110104500,0.0,0.0,7,63.6,68.2,68.0,63.5
20160110110000,0.0,0.0,7,63.6,68.2,68.0,63.5
20160110111500,0.0,0.0,7,63.6,68.2,68.0,63.5
20160110113000,0.0,0.0,7,63.6,68.2,68.0,63.5
20160110114500,0.0,0.0,9,63.6,68.3,68.0,63.5
20160110120000,109.2,26.0,27,58.4,68.3,68.0,63.5
20160110121500,113.4,27.0,28,57.6,68.3,68.0,63.5
20160110123000,127.05,30.25,29,57.0,68.3,68.0,63.5
20160110124500,123.9,29.5,29,57.0,68.2,68.0,63.5
20160110130000,120.75,28.75,29,57.0,68.1,68.0,63.5
20160110131500,120.75,28.75,29,57.0,68.0,68.0,63.5
20160110133000,120.75,28.75,29,57.0,67.9,68.0,63.5
20160110134500,123.9,29.5,29,57.0,67.8,68.0,63.5
20160110140000,120.75,28.75,29,57.9,67.8,68.0,63.5
20160110141500,120.75,28.75,29,57.9,67.7,68.0,63.5
20160110143000,120.75,28.75,29,57.9,67.7,68.0,63.5
20160110144500,0.0,0.0,8,61.5,67.7,68.0,63.5
20160110150000,0.0,0.0,8,63.2,67.7,68.0,63.5
20160110151500,0.0,0.0,9,63.2,67.9,68.0,63.5
20160110153000,0.0,0.0,9,64.0,67.9,68.0,63.5
20160110154500,0.0,0.0,9,64.0,68.0,68.0,63.5
20160110160000,0.0,0.0,9,64.0,68.1,68.0,63.5
20160110161500,0.0,0.0,9,64.0,68.2,68.0,63.5
20160110163000,0.0,0.0,9,64.0,68.2,68.0,63.5
20160110164500,0.0,0.0,9,64.0,68.2,68.0,63.5
20160110170000,98.7,23.5,27,58.0,68.3,68.0,63.5
20160110171500,109.2,26.0,28,57.2,68.3,68.0,63.5
20160110173000,113.4,27.0,28,57.2,68.2,68.0,63.5
20160110174500,113.4,27.0,28,57.2,68.1,68.0,63.5
20160110180000,109.2,26.0,28,56.4,68.1,68.0,63.5
20160110181500,106.05,25.25,28,56.4,67.9,68.0,63.5
20160110183000,106.05,25.25,28,56.4,67.9,68.0,63.5
20160110184500,109.2,26.0,28,56.4,67.8,68.0,63.5
20160110190000,109.2,26.0,28,56.4,67.7,68.0,63.5
20160110191500,0.0,0.0,9,59.9,67.7,68.0,63.5
20160110193000,0.0,0.0,8,62.8,67.7,68.0,63.5
20160110194500,0.0,0.0,9,63.6,67.8,68.0,63.5
20160110200000,0.0,0.0,9,63.6,67.9,68.0,63.5
20160110201500,0.0,0.0,9,63.6,68.0,68.0,63.5
20160110203000,0.0,0.0,9,63.6,68.1,68.0,63.5
20160110204500,0.0,0.0,9,63.6,68.1,68.0,63.5
20160110210000,0.0,0.0,9,63.6,68.2,68.0,63.5
20160110211500,0.0,0.0,9,63.6,68.2,68.0,63.5
20160110213000,90.3,21.5,26,56.8,68.3,68.0,63.5
20160110214500,102.9,24.5,27,55.2,68.2,68.0,63.5
20160110220000,102.9,24.5,27,55.2,68.2,68.0,63.5
20160110221500,102.9,24.5,27,55.2,68.1,68.0,63.5
20160110223000,106.05,25.25,27,55.2,68.0,68.0,63.5
20160110224500,106.05,25.25,27,55.2,67.9,68.0,63.5
20160110230000,106.05,25.25,27,55.2,67.8,68.0,63.5
20160110231500,0.0,0.0,9,56.3,67.7,68.0,63.5
20160110233000,0.0,0.0,8,61.5,67.7,68.0,63.5
20160110234500,0.0,0.0,7,62.8,67.7,68.0,63.5
20160111000000,0.0,0.0,8,62.8,67.8,68.0,63.5
20160111001500,0.0,0.0,8,63.6,67.8,68.0,63.5
20160111003000,0.0,0.0,8,63.6,67.9,68.0,63.5
20160111004500,0.0,0.0,8,63.6,68.0,68.0,63.5
20160111010000,0.0,0.0,8,63.6,68.1,68.0,63.5
20160111011500,0.0,0.0,8,63.6,68.1,68.0,63.5
20160111013000,0.0,0.0,8,63.6,68.2,68.0,63.5
20160111014500,0.0,0.0,8,63.6,68.2,68.0,63.5
20160111020000,90.3,21.5,25,59.6,68.3,68.0,63.5
20160111021500,102.9,24.5,27,54.7,68.3,68.0,63.5
20160111023000,109.2,26.0,28,54.7,68.2,68.0,63.5
20160111024500,109.2,26.0,28,54.7,68.1,68.0,63.5
20160111030000,109.2,26.0,28,54.7,68.0,68.0,63.5
20160111031500,109.2,26.0,28,54.7,67.9,68.0,63.5
20160111033000,109.2,26.0,28,54.7,67.9,68.0,63.5
20160111034500,109.2,26.0,28,54.7,67.8,68.0,63.5
20160111040000,113.4,27.0,28,54.7,67.7,68.0,63.5
20160111041500,58.8,14.0,9,59.9,67.7,68.0,63.5
20160111043000,58.8,14.0,8,62.0,67.7,68.0,63.5
20160111044500,58.8,14.0,7,62.8,67.7,68.0,63.5
20160111050000,58.8,14.0,7,62.8,67.8,68.0,63.5
20160111051500,0.0,0.0,7,62.8,67.9,68.0,63.5
20160111053000,58.8,14.0,7,62.8,67.9,68.0,63.5
20160111054500,0.0,0.0,7,62.8,67.9,68.0,63.5
20160111060000,0.0,0.0,7,62.8,68.1,68.0,63.5
20160111061500,0.0,0.0,7,62.8,68.1,68.0,63.5
20160111063000,0.0,0.0,7,62.8,68.1,68.0,63.5
20160111064500,0.0,0.0,7,62.8,68.2,68.0,63.5
20160111070000,0.0,0.0,8,62.8,68.3,68.0,63.5
20160111071500,102.9,24.5,26,55.2,68.4,68.0,63.5
20160111073000,147.0,35.0,31,53.1,68.5,68.0,63.5
20160111074500,178.5,42.5,34,52.3,68.4,68.0,63.5
20160111080000,192.15,45.75,35,52.3,68.3,68.0,63.5
20160111081500,189.0,45.0,35,53.1,68.1,68.0,63.5
20160111083000,189.0,45.0,35,53.1,68.0,68.0,63.5
20160111084500,189.0,45.0,35,54.3,67.8,68.0,63.5
20160111090000,184.8,44.0,34,54.3,67.7,68.0,63.5
20160111091500,140.7,33.5,30,55.1,67.5,68.0,63.5
20160111093000,58.8,14.0,6,60.7,67.4,68.0,63.5
20160111094500,58.8,14.0,4,61.5,67.6,68.0,63.5
20160111100000,58.8,14.0,4,62.4,67.7,68.0,63.5
20160111101500,58.8,14.0,5,62.4,67.8,68.0,63.5
20160111103000,0.0,0.0,5,63.2,68.0,68.0,63.5
20160111104500,0.0,0.0,5,63.2,68.1,68.0,63.5
20160111110000,0.0,0.0,5,63.2,68.2,68.0,63.5
20160111111500,0.0,0.0,7,63.2,68.4,68.0,63.5
20160111113000,127.05,30.25,29,58.0,68.6,68.0,63.5
20160111114500,202.65,48.25,36,56.4,68.7,68.0,63.5
20160111120000,236.25,56.25,39,56.4,68.5,68.0,63.5
20160111121500,236.25,56.25,39,56.4,68.1,68.0,63.5
20160111123000,226.8,54.0,38,56.4,67.7,68.0,63.5
20160111124500,202.65,48.25,37,57.1,67.7,68.0,63.5
20160111130000,202.65,48.25,37,57.1,67.7,68.0,63.5
20160111131500,178.5,42.5,35,57.1,67.7,68.0,63.5
