PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160111133000,165.9,39.5,34,57.1,67.7,68.0,63.5
20160111134500,163.8,39.0,33,57.9,67.7,68.0,63.5
20160111140000,143.85,34.25,31,57.9,67.6,68.0,63.5
20160111141500,116.55,27.75,28,57.9,67.6,68.0,63.5
20160111143000,0.0,0.0,7,61.5,67.6,68.0,63.5
20160111144500,0.0,0.0,6,63.6,67.7,68.0,63.5
20160111150000,0.0,0.0,6,63.6,67.7,68.0,63.5
20160111151500,0.0,0.0,6,64.4,67.8,68.0,63.5
20160111153000,0.0,0.0,6,64.4,67.8,68.0,63.5
20160111154500,0.0,0.0,6,64.4,67.8,68.0,63.5
20160111160000,0.0,0.0,6,64.4,67.8,68.0,63.5
20160111161500,0.0,0.0,6,64.4,67.8,68.0,63.5
20160111163000,0.0,0.0,6,64.4,67.8,68.0,63.5
20160111164500,0.0,0.0,5,64.4,67.7,68.0,63.5
20160111170000,0.0,0.0,5,64.4,67.7,68.0,63.5
20160111171500,0.0,0.0,4,64.4,67.7,68.0,63.5
20160111173000,0.0,0.0,2,64.4,67.7,68.0,63.5
20160111174500,0.0,0.0,1,64.4,67.7,68.0,63.5
20160111180000,0.0,0.0,0,64.4,67.7,68.0,63.5
20160111181500,0.0,0.0,0,64.4,67.7,68.0,63.5
20160111183000,0.0,0.0,0,64.4,67.7,68.0,63.5
20160111184500,0.0,0.0,1,64.4,67.8,68.0,63.5
20160111190000,0.0,0.0,1,64.4,67.8,68.0,63.5
20160111191500,0.0,0.0,1,64.4,67.8,68.0,63.5
20160111193000,0.0,0.0,1,64.4,67.9,68.0,63.5
20160111194500,0.0,0.0,1,64.4,67.9,68.0,63.5
20160111200000,0.0,0.0,1,64.4,67.9,68.0,63.5
20160111201500,0.0,0.0,1,64.4,68.0,68.0,63.5
20160111203000,0.0,0.0,1,64.4,68.1,68.0,63.5
20160111204500,0.0,0.0,1,64.4,68.1,68.0,63.5
20160111210000,0.0,0.0,1,64.4,68.1,68.0,63.5
20160111211500,0.0,0.0,1,64.4,68.2,68.0,63.5
20160111213000,0.0,0.0,1,64.4,68.2,68.0,63.5
20160111214500,0.0,0.0,1,64.4,68.2,68.0,63.5
20160111220000,0.0,0.0,2,64.4,68.3,68.0,63.5
20160111221500,0.0,0.0,4,64.4,68.3,68.0,63.5
20160111223000,0.0,0.0,7,64.4,68.4,68.0,63.5
20160111224500,0.0,0.0,9,63.2,68.4,68.0,63.5
20160111230000,106.05,25.25,27,56.8,68.4,68.0,63.5
20160111231500,113.4,27.0,27,56.0,68.3,68.0,63.5
20160111233000,120.75,28.75,28,56.0,68.2,68.0,63.5
20160111234500,120.75,28.75,28,56.0,68.1,68.0,63.5
20160112000000,120.75,28.75,28,56.0,67.9,68.0,63.5
20160112001500,123.9,29.5,28,56.0,67.8,68.0,63.5
20160112003000,120.75,28.75,28,56.0,67.7,68.0,63.5
20160112004500,0.0,0.0,8,58.7,67.6,68.0,63.5
20160112010000,0.0,0.0,6,61.5,67.6,68.0,63.5
20160112011500,0.0,0.0,4,62.4,67.6,68.0,63.5
20160112013000,0.0,0.0,2,63.2,67.6,68.0,63.5
20160112014500,0.0,0.0,0,63.2,67.6,68.0,63.5
20160112020000,0.0,0.0,0,63.2,67.6,68.0,63.5
20160112021500,0.0,0.0,0,63.2,67.6,68.0,63.5
20160112023000,0.0,0.0,0,63.9,67.7,68.0,63.5
20160112024500,0.0,0.0,0,63.9,67.7,68.0,63.5
20160112030000,0.0,0.0,0,63.9,67.7,68.0,63.5
20160112031500,0.0,0.0,0,63.9,67.7,68.0,63.5
20160112033000,0.0,0.0,0,63.9,67.7,68.0,63.5
20160112034500,0.0,0.0,0,63.9,67.7,68.0,63.5
20160112040000,0.0,0.0,0,63.9,67.7,68.0,63.5
20160112041500,0.0,0.0,0,63.9,67.7,68.0,63.5
20160112043000,0.0,0.0,0,63.9,67.7,68.0,63.5
20160112044500,0.0,0.0,0,63.9,67.7,68.0,63.5
20160112050000,0.0,0.0,0,63.9,67.7,68.0,63.5
20160112051500,0.0,0.0,0,63.9,67.7,68.0,63.5
20160112053000,0.0,0.0,1,63.9,67.7,68.0,63.5
20160112054500,0.0,0.0,1,63.9,67.8,68.0,63.5
20160112060000,0.0,0.0,1,63.9,67.9,68.0,63.5
20160112061500,0.0,0.0,1,63.9,67.9,68.0,63.5
20160112063000,0.0,0.0,1,63.9,68.1,68.0,63.5
20160112064500,0.0,0.0,1,63.9,68.1,68.0,63.5
20160112070000,0.0,0.0,2,63.9,68.3,68.0,63.5
20160112071500,0.0,0.0,5,63.9,68.4,68.0,63.5
20160112073000,76.65,18.25,23,61.7,68.5,68.0,63.5
20160112074500,154.35,36.75,31,53.5,68.6,68.0,63.5
20160112080000,176.4,42.0,33,53.5,68.4,68.0,63.5
20160112081500,176.4,42.0,33,54.3,68.3,68.0,63.5
20160112083000,171.15,40.75,33,54.3,68.1,68.0,63.5
20160112084500,176.4,42.0,33,55.5,67.9,68.0,63.5
20160112090000,176.4,42.0,33,55.5,67.9,68.0,63.5
20160112091500,176.4,42.0,33,56.7,67.8,68.0,63.5
20160112093000,163.8,39.0,32,56.7,67.7,68.0,63.5
20160112094500,132.3,31.5,28,56.7,67.6,68.0,63.5
20160112100000,0.0,0.0,7,59.1,67.5,68.0,63.5
20160112101500,0.0,0.0,6,61.5,67.6,68.0,63.5
20160112103000,0.0,0.0,0,62.8,67.9,70.4,68.4
20160112104500,0.0,0.0,0,63.6,68.1,70.4,68.4
20160112110000,0.0,0.0,0,64.8,68.3,70.4,68.4
20160112111500,0.0,0.0,0,65.8,68.5,70.4,68.4
20160112113000,0.0,0.0,0,66.7,68.8,70.4,68.4
20160112114500,0.0,0.0,0,66.7,69.1,70.4,68.4
20160112120000,0.0,0.0,0,65.8,69.2,70.4,68.4
20160112121500,0.0,0.0,0,65.8,69.2,70.4,68.4
20160112123000,0.0,0.0,0,65.8,69.2,70.4,68.4
20160112124500,0.0,0.0,0,65.8,69.2,70.4,68.4
20160112130000,0.0,0.0,0,65.8,69.1,70.4,68.4
20160112131500,0.0,0.0,0,65.8,69.1,70.4,68.4
20160112133000,0.0,0.0,0,65.8,69.1,70.4,68.4
20160112134500,0.0,0.0,0,65.8,69.1,70.4,68.4
20160112140000,0.0,0.0,0,65.8,69.1,70.4,68.4
20160112141500,0.0,0.0,0,65.8,69.1,70.4,68.4
20160112143000,0.0,0.0,0,65.8,69.2,70.4,68.4
20160112144500,0.0,0.0,0,65.8,69.2,70.4,68.4
20160112150000,0.0,0.0,0,65.8,69.1,70.4,68.4
20160112151500,0.0,0.0,0,65.8,69.1,70.4,68.4
20160112153000,0.0,0.0,0,65.8,69.0,70.4,68.4
20160112154500,0.0,0.0,0,65.8,68.9,70.4,68.4
20160112160000,0.0,0.0,0,65.8,68.9,70.4,68.4
20160112161500,0.0,0.0,0,65.8,68.8,70.4,68.4
20160112163000,0.0,0.0,0,65.8,68.8,70.4,68.4
20160112164500,0.0,0.0,0,65.8,68.7,70.4,68.4
20160112170000,0.0,0.0,0,65.8,68.7,70.4,68.4
20160112171500,0.0,0.0,0,65.8,68.6,70.4,68.4
20160112173000,0.0,0.0,0,65.8,68.6,70.4,68.4
20160112174500,0.0,0.0,0,65.8,68.5,70.4,68.4
20160112180000,0.0,0.0,0,65.8,68.5,70.4,68.4
20160112181500,0.0,0.0,0,65.8,68.5,70.4,68.4
20160112183000,0.0,0.0,0,65.8,68.5,70.4,68.4
20160112184500,0.0,0.0,0,65.8,68.5,70.4,68.4
20160112190000,0.0,0.0,0,65.8,68.6,70.4,68.4
20160112191500,0.0,0.0,0,65.8,68.6,70.4,68.4
20160112193000,0.0,0.0,0,65.8,68.6,70.4,68.4
20160112194500,0.0,0.0,0,65.8,68.7,70.4,68.4
20160112200000,0.0,0.0,0,65.8,68.7,70.4,68.4
20160112201500,0.0,0.0,0,65.8,68.8,70.4,68.4
20160112203000,0.0,0.0,0,65.8,68.8,70.4,68.4
20160112204500,0.0,0.0,0,65.8,68.9,70.4,68.4
20160112210000,0.0,0.0,0,65.8,68.9,70.4,68.4
20160112211500,0.0,0.0,0,65.8,69.0,70.4,68.4
20160112213000,0.0,0.0,0,65.8,69.0,70.4,68.4
20160112214500,0.0,0.0,0,65.8,69.1,70.4,68.4
20160112220000,0.0,0.0,0,65.8,69.1,70.4,68.4
20160112221500,0.0,0.0,0,65.8,69.1,70.4,68.4
20160112223000,0.0,0.0,0,65.8,69.1,70.4,68.4
20160112224500,0.0,0.0,0,65.8,69.1,70.4,68.4
20160112230000,0.0,0.0,0,65.8,69.1,70.4,68.4
20160112231500,0.0,0.0,0,65.8,69.2,70.4,68.4
20160112233000,0.0,0.0,0,64.9,69.2,70.4,68.4
20160112234500,0.0,0.0,0,64.9,69.2,70.4,68.4
20160113000000,0.0,0.0,0,64.9,69.2,70.4,68.4
20160113001500,0.0,0.0,0,64.9,69.2,70.4,68.4
20160113003000,0.0,0.0,0,64.9,69.1,70.4,68.4
20160113004500,0.0,0.0,0,64.9,69.1,70.4,68.4
20160113010000,0.0,0.0,0,64.0,69.1,70.4,68.4
20160113011500,0.0,0.0,0,64.0,69.1,70.4,68.4
20160113013000,0.0,0.0,0,64.0,69.1,70.4,68.4
20160113014500,0.0,0.0,0,64.0,69.1,70.4,68.4
20160113020000,0.0,0.0,1,64.0,69.1,70.4,68.4
20160113021500,0.0,0.0,0,64.0,69.1,70.4,68.4
20160113023000,0.0,0.0,0,64.0,69.1,70.4,68.4
20160113024500,0.0,0.0,0,64.0,69.0,70.4,68.4
20160113030000,0.0,0.0,0,64.0,69.0,70.4,68.4
20160113031500,0.0,0.0,0,64.0,69.0,70.4,68.4
20160113033000,0.0,0.0,0,63.2,68.9,70.4,68.4
20160113034500,0.0,0.0,0,63.2,68.9,70.4,68.4
20160113040000,0.0,0.0,0,63.2,68.9,70.4,68.4
20160113041500,0.0,0.0,0,63.2,68.8,70.4,68.4
20160113043000,0.0,0.0,0,63.2,68.8,70.4,68.4
20160113044500,58.8,14.0,0,63.2,68.8,70.4,68.4
20160113050000,58.8,14.0,0,63.2,68.7,70.4,68.4
20160113051500,58.8,14.0,0,62.4,68.6,70.4,68.4
20160113053000,65.1,15.5,0,62.4,68.6,70.4,68.4
20160113054500,65.1,15.5,0,62.4,68.6,70.4,68.4
20160113060000,65.1,15.5,0,62.4,68.5,70.4,68.4
20160113061500,65.1,15.5,0,62.4,68.4,70.4,68.4
20160113063000,65.1,15.5,0,62.4,68.4,70.4,68.4
20160113064500,65.1,15.5,0,62.4,68.5,70.4,68.4
20160113070000,65.1,15.5,0,62.4,68.6,70.4,68.4
20160113071500,65.1,15.5,0,62.4,68.5,70.4,68.4
20160113073000,58.8,14.0,0,62.4,68.5,70.4,68.4
20160113074500,65.1,15.5,0,62.4,68.5,70.4,68.4
20160113080000,58.8,14.0,0,64.8,68.6,70.4,68.4
20160113081500,58.8,14.0,0,64.8,68.7,70.4,68.4
20160113083000,58.8,14.0,0,64.8,68.8,70.4,68.4
20160113084500,58.8,14.0,0,63.6,68.8,70.4,68.4
20160113090000,58.8,14.0,0,63.6,68.8,70.4,68.4
20160113091500,58.8,14.0,0,63.6,68.8,70.4,68.4
20160113093000,58.8,14.0,0,63.6,68.7,70.4,68.4
20160113094500,0.0,0.0,0,63.6,68.7,70.4,68.4
20160113100000,180.6,43.0,33,57.1,68.8,68.8,66.8
20160113101500,184.8,44.0,33,57.9,68.6,68.7,66.7
20160113103000,184.8,44.0,33,57.9,68.4,68.6,66.6
20160113104500,184.8,44.0,33,56.8,68.3,68.6,66.6
20160113110000,184.8,44.0,33,56.8,68.1,68.5,66.5
20160113111500,159.6,38.0,31,57.5,68.1,68.5,66.5
20160113113000,138.6,33.0,28,58.2,68.1,68.5,66.5
20160113114500,135.45,32.25,28,58.8,68.2,68.5,66.5
20160113120000,138.6,33.0,28,57.6,68.3,68.5,66.5
20160113121500,132.3,31.5,28,58.7,68.2,68.5,66.5
20160113123000,138.6,33.0,28,58.0,68.3,68.5,66.5
20160113124500,135.45,32.25,28,58.7,68.3,68.5,66.5
20160113130000,138.6,33.0,28,57.6,68.3,68.5,66.5
20160113131500,138.6,33.0,28,58.8,68.4,68.5,66.5
20160113133000,135.45,32.25,28,58.8,68.4,68.5,66.5
20160113134500,135.45,32.25,28,58.2,68.4,68.5,66.5
20160113140000,135.45,32.25,28,57.6,68.3,68.5,66.5
20160113141500,132.3,31.5,28,57.6,68.3,68.5,66.5
20160113143000,132.3,31.5,28,59.1,68.2,68.5,66.5
20160113144500,120.75,28.75,27,59.1,68.2,68.5,66.5
20160113150000,0.0,0.0,8,60.3,68.1,68.5,66.5
20160113151500,0.0,0.0,8,62.8,68.2,68.5,66.5
20160113153000,0.0,0.0,9,63.6,68.3,68.5,66.5
20160113154500,0.0,0.0,9,63.6,68.4,68.5,66.5
20160113160000,0.0,0.0,9,63.6,68.5,68.5,66.5
20160113161500,0.0,0.0,9,63.6,68.6,68.5,66.5
20160113163000,0.0,0.0,9,63.6,68.7,68.5,66.5
20160113164500,0.0,0.0,9,64.4,68.7,68.5,66.5
20160113170000,90.3,21.5,25,60.8,68.8,68.5,66.5
20160113171500,102.9,24.5,27,59.5,68.8,68.5,66.5
20160113173000,120.75,28.75,29,58.4,68.7,68.5,66.5
20160113174500,116.55,27.75,29,57.6,68.7,68.5,66.5
20160113180000,120.75,28.75,29,57.6,68.6,68.5,66.5
20160113181500,120.75,28.75,29,58.7,68.4,68.5,66.5
20160113183000,120.75,28.75,29,57.9,68.3,68.5,66.5
20160113184500,120.75,28.75,29,57.9,68.2,68.5,66.5
20160113190000,0.0,0.0,5,63.4,68.0,68.5,66.5
20160113191500,0.0,0.0,0,64.4,67.9,68.5,66.5
20160113193000,0.0,0.0,1,65.3,68.0,68.5,66.5
20160113194500,0.0,0.0,0,65.3,68.0,68.5,66.5
20160113200000,0.0,0.0,0,66.0,68.1,68.5,66.5
20160113201500,0.0,0.0,0,66.0,68.1,68.5,66.5
20160113203000,0.0,0.0,0,66.0,68.2,68.5,66.5
20160113204500,0.0,0.0,0,66.0,68.2,68.5,66.5
20160113210000,0.0,0.0,0,66.0,68.2,68.5,66.5
20160113211500,0.0,0.0,1,66.0,68.3,68.5,66.5
20160113213000,0.0,0.0,1,66.0,68.4,68.5,66.5
20160113214500,0.0,0.0,1,66.0,68.4,68.5,66.5
20160113220000,0.0,0.0,1,66.0,68.4,68.5,66.5
20160113221500,0.0,0.0,1,66.0,68.5,68.5,66.5
20160113223000,0.0,0.0,1,66.0,68.5,68.5,66.5
20160113224500,0.0,0.0,1,66.0,68.6,68.5,66.5
20160113230000,0.0,0.0,1,65.3,68.6,68.5,66.5
20160113231500,0.0,0.0,1,65.3,68.6,68.5,66.5
20160113233000,0.0,0.0,1,65.3,68.6,68.5,66.5
20160113234500,0.0,0.0,1,65.3,68.6,68.5,66.5
20160114000000,0.0,0.0,1,65.3,68.6,68.5,66.5
20160114001500,0.0,0.0,1,65.3,68.6,68.5,66.5
20160114003000,0.0,0.0,1,65.3,68.6,68.5,66.5
20160114004500,0.0,0.0,1,65.3,68.6,68.5,66.5
20160114010000,0.0,0.0,1,65.3,68.6,68.5,66.5
20160114011500,0.0,0.0,1,65.3,68.6,68.5,66.5
20160114013000,0.0,0.0,1,65.3,68.6,68.5,66.5
20160114014500,0.0,0.0,1,65.3,68.6,68.5,66.5
20160114020000,0.0,0.0,1,65.3,68.6,68.5,66.5
20160114021500,0.0,0.0,1,65.3,68.6,68.5,66.5
20160114023000,0.0,0.0,1,65.3,68.6,68.5,66.5
20160114024500,0.0,0.0,1,65.3,68.6,68.5,66.5
20160114030000,0.0,0.0,1,65.3,68.6,68.5,66.5
20160114031500,0.0,0.0,1,65.3,68.6,68.5,66.5
20160114033000,0.0,0.0,1,64.5,68.5,68.5,66.5
20160114034500,0.0,0.0,1,64.5,68.5,68.5,66.5
20160114040000,0.0,0.0,1,64.5,68.5,68.5,66.5
20160114041500,0.0,0.0,1,64.5,68.5,68.5,66.5
20160114043000,0.0,0.0,1,64.5,68.4,68.5,66.5
20160114044500,0.0,0.0,1,64.5,68.4,68.5,66.5
20160114050000,0.0,0.0,1,64.5,68.4,68.5,66.5
20160114051500,0.0,0.0,1,64.5,68.4,68.5,66.5
20160114053000,0.0,0.0,1,64.5,68.4,68.5,66.5
20160114054500,0.0,0.0,1,64.5,68.4,68.5,66.5
20160114060000,0.0,0.0,1,64.5,68.6,68.5,66.5
20160114061500,0.0,0.0,1,64.5,68.6,68.5,66.5
20160114063000,0.0,0.0,1,64.5,68.7,68.5,66.5
20160114064500,0.0,0.0,4,64.5,68.9,68.5,66.5
20160114070000,0.0,0.0,6,64.5,68.9,68.5,66.5
20160114071500,90.3,21.5,25,61.2,69.0,68.5,66.5
20160114073000,159.6,38.0,31,56.8,69.1,68.5,66.5
20160114074500,180.6,43.0,34,56.8,68.9,68.5,66.5
20160114080000,186.9,44.5,34,56.0,68.8,68.5,66.5
20160114081500,190.05,45.25,34,56.0,68.6,68.5,66.5
20160114083000,190.05,45.25,34,56.0,68.4,68.5,66.5
20160114084500,184.8,44.0,34,56.0,68.3,68.5,66.5
20160114090000,189.0,45.0,34,56.7,68.2,68.5,66.5
20160114091500,161.7,38.5,32,56.7,68.1,68.5,66.5
20160114093000,140.7,33.5,30,57.9,68.1,68.5,66.5
20160114094500,0.0,0.0,7,60.7,68.0,68.5,66.5
20160114100000,0.0,0.0,7,62.4,68.1,68.5,66.5
20160114101500,0.0,0.0,8,63.2,68.3,68.5,66.5
20160114103000,0.0,0.0,8,63.2,68.6,68.5,66.5
20160114104500,0.0,0.0,8,64.0,68.6,68.5,66.5
20160114110000,0.0,0.0,8,64.0,68.7,68.5,66.5
20160114111500,0.0,0.0,9,64.0,68.8,68.5,66.5
20160114113000,135.45,32.25,30,57.9,68.9,68.5,66.5
20160114114500,202.65,48.25,36,56.7,69.1,68.5,66.5
20160114120000,268.8,64.0,42,55.9,69.2,68.5,66.5
20160114121500,273.0,65.0,41,55.9,68.7,68.5,66.5
20160114123000,264.6,63.0,41,55.9,68.2,68.5,66.5
20160114124500,247.8,59.0,39,55.9,68.2,68.5,66.5
20160114130000,242.55,57.75,39,55.9,68.2,68.5,66.5
20160114131500,232.05,55.25,38,56.8,68.2,68.5,66.5
20160114133000,206.85,49.25,36,57.9,68.1,68.5,66.5
20160114134500,180.6,43.0,34,56.8,68.1,68.5,66.5
20160114140000,163.8,39.0,33,56.8,68.1,68.5,66.5
20160114141500,132.3,31.5,30,57.5,68.1,68.5,66.5
20160114143000,0.0,0.0,8,61.9,68.1,68.5,66.5
20160114144500,0.0,0.0,7,64.0,68.1,68.5,66.5
20160114150000,0.0,0.0,6,64.8,68.2,68.5,66.5
20160114151500,0.0,0.0,6,65.8,68.3,68.5,66.5
20160114153000,0.0,0.0,6,65.8,68.4,68.5,66.5
20160114154500,0.0,0.0,6,65.8,68.4,68.5,66.5
20160114160000,0.0,0.0,6,66.7,68.6,68.5,66.5
20160114161500,0.0,0.0,6,66.7,68.7,68.5,66.5
20160114163000,0.0,0.0,8,66.7,68.8,68.5,66.5
20160114164500,106.05,25.25,28,58.8,68.9,68.5,66.5
20160114170000,123.9,29.5,29,58.0,68.9,68.5,66.5
20160114171500,154.35,36.75,32,58.0,68.8,68.5,66.5
20160114173000,157.5,37.5,32,57.2,68.7,68.5,66.5
20160114174500,154.35,36.75,32,57.2,68.6,68.5,66.5
20160114180000,152.25,36.25,32,57.2,68.4,68.5,66.5
20160114181500,154.35,36.75,32,57.2,68.3,68.5,66.5
20160114183000,149.1,35.5,32,57.2,68.2,68.5,66.5
20160114184500,116.55,27.75,29,57.2,68.1,68.5,66.5
20160114190000,0.0,0.0,6,63.2,68.0,68.5,66.5
20160114191500,0.0,0.0,4,64.8,68.1,68.5,66.5
20160114193000,0.0,0.0,2,65.8,68.1,68.5,66.5
20160114194500,0.0,0.0,1,65.8,68.2,68.5,66.5
20160114200000,0.0,0.0,2,66.7,68.3,68.5,66.5
20160114201500,0.0,0.0,2,66.7,68.4,68.5,66.5
20160114203000,0.0,0.0,2,66.7,68.5,68.5,66.5
20160114204500,0.0,0.0,2,66.7,68.6,68.5,66.5
20160114210000,0.0,0.0,2,66.7,68.7,68.5,66.5
20160114211500,0.0,0.0,3,66.7,68.8,68.5,66.5
20160114213000,0.0,0.0,6,66.7,68.9,68.5,66.5
20160114214500,0.0,0.0,9,66.7,68.9,68.5,66.5
20160114220000,140.7,33.5,31,58.0,69.1,68.5,66.5
20160114221500,196.35,46.75,36,57.2,69.1,68.5,66.5
20160114223000,212.1,50.5,37,57.2,68.9,68.5,66.5
20160114224500,212.1,50.5,37,57.2,68.7,68.5,66.5
20160114230000,212.1,50.5,37,57.2,68.6,68.5,66.5
20160114231500,219.45,52.25,37,56.5,68.4,68.5,66.5
20160114233000,215.25,51.25,37,56.5,68.2,68.5,66.5
20160114234500,202.65,48.25,36,56.5,68.2,68.5,66.5
20160115000000,165.9,39.5,33,56.5,68.1,68.5,66.5
20160115001500,0.0,0.0,8,60.3,67.9,68.5,66.5
20160115003000,0.0,0.0,4,63.6,67.9,68.5,66.5
20160115004500,0.0,0.0,1,64.8,68.0,68.5,66.5
20160115010000,0.0,0.0,0,65.8,68.1,68.5,66.5
20160115011500,0.0,0.0,1,65.8,68.2,68.5,66.5
20160115013000,0.0,0.0,2,65.8,68.3,68.5,66.5
20160115014500,0.0,0.0,2,65.8,68.4,68.5,66.5
20160115020000,0.0,0.0,2,65.8,68.5,68.5,66.5
20160115021500,0.0,0.0,2,65.8,68.6,68.5,66.5
20160115023000,0.0,0.0,2,66.7,68.7,68.5,66.5
20160115024500,0.0,0.0,2,66.7,68.7,68.5,66.5
20160115030000,0.0,0.0,3,66.7,68.8,68.5,66.5
20160115031500,0.0,0.0,5,66.7,68.8,68.5,66.5
20160115033000,0.0,0.0,8,65.8,68.9,68.5,66.5
20160115034500,106.05,25.25,28,59.1,69.0,68.5,66.5
20160115040000,152.25,36.25,32,57.6,69.0,68.5,66.5
20160115041500,165.9,39.5,33,57.6,68.9,68.5,66.5
20160115043000,174.3,41.5,33,56.8,68.8,68.5,66.5
20160115044500,178.5,42.5,34,56.8,68.7,68.5,66.5
20160115050000,174.3,41.5,34,56.8,68.5,68.5,66.5
20160115051500,174.3,41.5,34,56.8,68.3,68.5,66.5
20160115053000,174.3,41.5,34,56.8,68.2,68.5,66.5
20160115054500,149.1,35.5,31,56.8,68.1,68.5,66.5
20160115060000,0.0,0.0,8,58.7,67.9,68.5,66.5
20160115061500,0.0,0.0,9,62.8,68.1,68.0,60.1
20160115063000,0.0,0.0,9,63.6,68.2,68.0,60.1
20160115064500,109.2,26.0,28,58.4,68.4,68.0,60.1
20160115070000,129.15,30.75,30,57.3,68.4,68.0,60.1
20160115071500,159.6,38.0,33,57.3,68.4,68.0,60.1
20160115073000,182.7,43.5,35,57.3,68.4,68.0,60.1
20160115074500,199.5,47.5,36,57.3,68.3,68.0,60.1
20160115080000,204.75,48.75,36,57.3,68.2,68.0,60.1
20160115081500,202.65,48.25,36,57.3,68.2,68.0,60.1
20160115083000,206.85,49.25,36,57.3,68.1,68.0,60.1
20160115084500,208.95,49.75,36,57.3,68.2,68.0,60.1
20160115090000,208.95,49.75,36,57.3,68.2,68.0,60.1
20160115091500,204.75,48.75,36,57.3,68.1,68.0,60.1
20160115093000,0.0,0.0,0,61.1,68.2,69.4,67.4
20160115094500,0.0,0.0,0,63.2,68.3,69.4,67.4
20160115100000,0.0,0.0,0,64.4,68.3,69.4,67.4
20160115101500,0.0,0.0,0,65.3,68.4,69.4,67.4
20160115103000,0.0,0.0,0,65.3,68.5,69.4,67.4
20160115104500,0.0,0.0,0,65.3,68.6,69.4,67.4
20160115110000,0.0,0.0,0,65.3,68.6,69.4,67.4
20160115111500,0.0,0.0,0,66.2,68.7,69.4,67.4
20160115113000,0.0,0.0,0,66.2,68.9,69.4,67.4
20160115114500,0.0,0.0,1,66.2,69.1,69.4,67.4
20160115120000,0.0,0.0,2,66.2,69.2,69.4,67.4
20160115121500,0.0,0.0,2,66.2,69.2,69.4,67.4
20160115123000,0.0,0.0,2,66.2,69.3,69.4,67.4
20160115124500,0.0,0.0,2,66.2,69.3,69.4,67.4
20160115130000,0.0,0.0,2,66.2,69.2,69.4,67.4
20160115131500,0.0,0.0,2,66.2,69.3,69.4,67.4
20160115133000,0.0,0.0,2,67.2,69.3,69.4,67.4
20160115134500,0.0,0.0,2,67.2,69.3,69.4,67.4
20160115140000,0.0,0.0,2,67.2,69.3,69.4,67.4
20160115141500,0.0,0.0,2,67.2,69.3,69.4,67.4
20160115143000,0.0,0.0,2,67.2,69.3,69.4,67.4
20160115144500,0.0,0.0,2,67.2,69.3,69.4,67.4
20160115150000,0.0,0.0,2,67.2,69.3,69.4,67.4
20160115151500,0.0,0.0,2,67.2,69.3,69.4,67.4
20160115153000,0.0,0.0,2,67.2,69.3,69.4,67.4
20160115154500,0.0,0.0,2,67.2,69.3,69.4,67.4
20160115160000,0.0,0.0,2,67.2,69.3,69.4,67.4
20160115161500,0.0,0.0,2,67.2,69.3,69.4,67.4
20160115163000,0.0,0.0,2,67.2,69.3,69.4,67.4
20160115164500,0.0,0.0,2,67.2,69.3,69.4,67.4
20160115170000,0.0,0.0,2,67.2,69.2,69.4,67.4
20160115171500,0.0,0.0,2,67.2,69.2,69.4,67.4
20160115173000,0.0,0.0,2,67.2,69.2,69.4,67.4
20160115174500,0.0,0.0,2,67.2,69.2,69.4,67.4
20160115180000,0.0,0.0,2,67.2,69.2,69.4,67.4
20160115181500,0.0,0.0,2,67.2,69.2,69.4,67.4
20160115183000,0.0,0.0,1,67.2,69.1,69.4,67.4
20160115184500,0.0,0.0,1,67.2,69.1,69.4,67.4
20160115190000,0.0,0.0,0,67.2,69.1,69.4,67.4
20160115191500,0.0,0.0,0,67.2,69.1,69.4,67.4
20160115193000,0.0,0.0,0,67.2,69.1,69.4,67.4
20160115194500,0.0,0.0,0,67.2,69.1,69.4,67.4
20160115200000,0.0,0.0,0,67.2,69.1,69.4,67.4
20160115201500,0.0,0.0,0,67.2,69.1,69.4,67.4
20160115203000,0.0,0.0,0,67.2,69.1,69.4,67.4
20160115204500,0.0,0.0,0,67.2,69.1,69.4,67.4
20160115210000,0.0,0.0,0,67.2,69.1,69.4,67.4
20160115211500,0.0,0.0,0,67.2,69.1,69.4,67.4
20160115213000,0.0,0.0,0,67.2,69.1,69.4,67.4
20160115214500,0.0,0.0,0,67.2,69.1,69.4,67.4
20160115220000,0.0,0.0,0,67.2,69.1,69.4,67.4
20160115221500,0.0,0.0,0,67.2,69.1,69.4,67.4
20160115223000,0.0,0.0,0,67.2,69.1,69.4,67.4
20160115224500,0.0,0.0,0,67.2,69.1,69.4,67.4
20160115230000,0.0,0.0,0,67.2,69.0,69.4,67.4
20160115231500,0.0,0.0,0,67.2,69.0,69.4,67.4
20160115233000,0.0,0.0,0,66.3,69.0,69.4,67.4
20160115234500,0.0,0.0,0,66.3,69.0,69.4,67.4
20160116000000,0.0,0.0,0,66.3,68.9,69.4,67.4
20160116001500,0.0,0.0,0,66.3,68.9,69.4,67.4
20160116003000,0.0,0.0,0,66.3,68.9,69.4,67.4
20160116004500,0.0,0.0,0,66.3,68.9,69.4,67.4
20160116010000,0.0,0.0,0,66.3,68.8,69.4,67.4
20160116011500,0.0,0.0,0,66.3,68.8,69.5,67.5
20160116013000,0.0,0.0,0,65.3,68.9,69.5,67.5
20160116014500,0.0,0.0,0,65.3,68.9,69.5,67.5
20160116020000,0.0,0.0,0,65.3,68.9,69.5,67.5
20160116021500,0.0,0.0,0,65.3,68.9,69.5,67.5
20160116023000,0.0,0.0,0,65.3,69.0,69.5,67.5
20160116024500,0.0,0.0,0,65.3,69.1,69.5,67.5
20160116030000,0.0,0.0,0,65.3,69.1,69.5,67.5
20160116031500,0.0,0.0,0,65.3,69.1,69.5,67.5
20160116033000,0.0,0.0,0,65.3,69.1,69.5,67.5
20160116034500,58.8,14.0,0,64.4,69.0,69.5,67.5
20160116040000,0.0,0.0,0,64.4,68.9,69.5,67.5
20160116041500,0.0,0.0,0,64.4,68.9,69.5,67.5
20160116043000,58.8,14.0,0,64.4,68.8,69.5,67.5
20160116044500,58.8,14.0,0,64.4,68.8,69.5,67.5
20160116050000,58.8,14.0,0,64.4,68.7,69.5,67.5
20160116051500,58.8,14.0,0,64.4,68.6,69.5,67.5
20160116053000,58.8,14.0,0,64.4,68.6,69.5,67.5
20160116054500,58.8,14.0,0,64.4,68.5,69.5,67.5
20160116060000,58.8,14.0,0,64.4,68.4,69.5,67.5
20160116061500,58.8,14.0,0,64.4,68.4,69.5,67.5
20160116063000,65.1,15.5,0,64.4,68.3,69.5,67.5
20160116064500,65.1,15.5,0,64.4,68.3,69.5,67.5
20160116070000,58.8,14.0,0,63.6,68.3,69.5,67.5
20160116071500,65.1,15.5,0,63.6,68.2,69.5,67.5
20160116073000,65.1,15.5,0,63.6,68.2,69.5,67.5
20160116074500,65.1,15.5,0,63.6,68.2,69.5,67.5
20160116080000,65.1,15.5,0,63.6,68.1,69.5,67.5
20160116081500,65.1,15.5,0,63.6,68.1,69.5,67.5
20160116083000,65.1,15.5,0,63.6,68.1,69.5,67.5
20160116084500,65.1,15.5,0,63.6,68.1,69.5,67.5
20160116090000,65.1,15.5,0,63.6,68.1,69.5,67.5
20160116091500,71.4,17.0,0,63.6,68.2,69.5,67.5
20160116093000,65.1,15.5,0,63.6,68.2,69.5,67.5
20160116094500,65.1,15.5,0,63.6,68.2,69.5,67.5
20160116100000,71.4,17.0,0,63.6,68.2,69.5,67.5
20160116101500,65.1,15.5,0,63.6,68.2,69.5,67.5
20160116103000,65.1,15.5,0,63.6,68.3,69.5,67.5
20160116104500,65.1,15.5,0,63.6,68.3,69.5,67.5
20160116110000,65.1,15.5,0,63.6,68.3,69.5,67.5
20160116111500,65.1,15.5,0,63.6,68.3,69.5,67.5
20160116113000,65.1,15.5,0,63.6,68.3,69.5,67.5
20160116114500,65.1,15.5,0,63.6,68.3,69.5,67.5
20160116120000,65.1,15.5,0,63.6,68.3,69.5,67.5
20160116121500,58.8,14.0,0,63.6,68.3,69.5,67.5
20160116123000,65.1,15.5,0,63.6,68.3,69.5,67.5
20160116124500,58.8,14.0,0,63.6,68.3,69.5,67.5
20160116130000,65.1,15.5,0,63.6,68.3,69.5,67.5
20160116131500,58.8,14.0,0,63.6,68.3,69.5,67.5
20160116133000,58.8,14.0,0,63.6,68.3,69.5,67.5
20160116134500,58.8,14.0,0,64.4,68.3,69.5,67.5
20160116140000,58.8,14.0,0,64.4,68.3,69.5,67.5
20160116141500,58.8,14.0,0,64.4,68.3,69.5,67.5
20160116143000,58.8,14.0,0,64.4,68.3,69.5,67.5
20160116144500,58.8,14.0,0,64.4,68.3,69.5,67.5
20160116150000,0.0,0.0,0,64.4,68.3,69.5,67.5
20160116151500,0.0,0.0,0,64.4,68.3,69.5,67.5
20160116153000,0.0,0.0,0,64.4,68.3,69.5,67.5
20160116154500,0.0,0.0,0,64.4,68.3,69.5,67.5
20160116160000,0.0,0.0,1,64.4,68.3,69.5,67.5
20160116161500,0.0,0.0,0,64.4,68.4,69.5,67.5
20160116163000,0.0,0.0,0,64.4,68.4,69.5,67.5
20160116164500,0.0,0.0,0,64.4,68.4,69.5,67.5
20160116170000,0.0,0.0,0,65.3,68.4,69.5,67.5
20160116171500,0.0,0.0,0,65.3,68.4,69.5,67.5
20160116173000,0.0,0.0,0,65.3,68.4,69.5,67.5
20160116174500,0.0,0.0,0,65.3,68.5,69.5,67.5
20160116180000,0.0,0.0,0,65.3,68.5,69.5,67.5
20160116181500,0.0,0.0,0,65.3,68.6,69.5,67.5
20160116183000,0.0,0.0,0,65.3,68.6,69.5,67.5
20160116184500,0.0,0.0,0,65.3,68.6,69.5,67.5
20160116190000,0.0,0.0,0,65.3,68.6,69.5,67.5
20160116191500,0.0,0.0,0,65.3,68.6,69.5,67.5
20160116193000,0.0,0.0,0,65.3,68.6,69.5,67.5
20160116194500,0.0,0.0,0,65.3,68.6,69.5,67.5
20160116200000,0.0,0.0,0,65.3,68.6,69.5,67.5
20160116201500,0.0,0.0,0,65.3,68.6,69.5,67.5
20160116203000,0.0,0.0,0,65.3,68.5,69.5,67.5
20160116204500,0.0,0.0,0,65.3,68.5,69.5,67.5
20160116210000,0.0,0.0,0,65.3,68.5,69.5,67.5
20160116211500,0.0,0.0,0,65.3,68.4,69.5,67.5
20160116213000,0.0,0.0,0,65.3,68.4,69.5,67.5
20160116214500,0.0,0.0,0,65.3,68.4,69.5,67.5
20160116220000,0.0,0.0,0,65.3,68.4,69.5,67.5
20160116221500,0.0,0.0,0,65.3,68.4,69.5,67.5
20160116223000,0.0,0.0,1,65.3,68.3,69.5,67.5
20160116224500,0.0,0.0,0,65.3,68.3,69.5,67.5
20160116230000,0.0,0.0,0,65.3,68.3,69.5,67.5
20160116231500,0.0,0.0,0,65.3,68.3,69.5,67.5
20160116233000,0.0,0.0,0,65.3,68.3,69.5,67.5
20160116234500,0.0,0.0,0,65.3,68.3,69.5,67.5
20160117000000,0.0,0.0,0,65.3,68.2,69.5,67.5
20160117001500,0.0,0.0,0,65.3,68.2,69.5,67.5
20160117003000,0.0,0.0,0,64.5,68.2,69.5,67.5
20160117004500,0.0,0.0,0,64.5,68.2,69.5,67.5
20160117010000,0.0,0.0,0,64.5,68.2,69.5,67.5
20160117011500,0.0,0.0,0,64.5,68.2,69.5,67.5
20160117013000,0.0,0.0,0,64.5,68.1,69.5,67.5
20160117014500,0.0,0.0,0,64.5,68.1,69.5,67.5
20160117020000,0.0,0.0,0,64.5,68.1,69.5,67.5
20160117021500,0.0,0.0,0,64.5,68.1,69.5,67.5
20160117023000,0.0,0.0,0,64.5,68.1,69.5,67.5
20160117024500,58.8,14.0,0,64.5,68.1,69.5,67.5
20160117030000,58.8,14.0,0,64.5,68.1,69.5,67.5
20160117031500,58.8,14.0,0,64.5,68.1,69.5,67.5
20160117033000,58.8,14.0,0,63.6,68.1,69.5,67.5
20160117034500,58.8,14.0,0,63.6,68.1,69.5,67.5
20160117040000,58.8,14.0,0,63.6,68.2,69.5,67.5
20160117041500,58.8,14.0,0,63.6,68.2,69.5,67.5
20160117043000,58.8,14.0,0,63.6,68.2,69.5,67.5
20160117044500,65.1,15.5,0,63.6,68.2,69.5,67.5
20160117050000,65.1,15.5,0,63.6,68.2,69.5,67.5
20160117051500,65.1,15.5,0,63.6,68.2,69.5,67.5
20160117053000,65.1,15.5,0,63.6,68.2,69.5,67.5
20160117054500,65.1,15.5,0,63.6,68.2,69.5,67.5
20160117060000,65.1,15.5,0,63.6,68.2,69.5,67.5
20160117061500,71.4,17.0,0,63.6,68.2,69.5,67.5
20160117063000,71.4,17.0,0,63.6,68.2,69.5,67.5
20160117064500,71.4,17.0,0,62.8,68.2,69.5,67.5
20160117070000,71.4,17.0,0,62.8,68.2,69.5,67.5
20160117071500,71.4,17.0,0,62.8,68.1,69.5,67.5
20160117073000,71.4,17.0,0,62.8,68.1,69.5,67.5
20160117074500,71.4,17.0,0,62.8,68.1,69.5,67.5
20160117080000,71.4,17.0,0,62.8,67.9,69.5,67.5
20160117081500,71.4,17.0,0,62.8,67.9,69.5,67.5
20160117083000,71.4,17.0,0,62.8,67.9,69.5,67.5
20160117084500,71.4,17.0,0,62.8,67.8,69.5,67.5
20160117090000,71.4,17.0,0,62.8,67.8,69.5,67.5
20160117091500,76.65,18.25,0,62.8,67.7,69.5,67.5
20160117093000,76.65,18.25,0,62.8,67.7,69.5,67.5
20160117094500,76.65,18.25,0,62.8,67.7,69.5,67.5
20160117100000,76.65,18.25,0,62.8,67.7,69.5,67.5
20160117101500,76.65,18.25,0,62.8,67.7,69.5,67.5
20160117103000,76.65,18.25,0,62.8,67.7,69.5,67.5
20160117104500,71.4,17.0,0,62.8,67.7,69.5,67.5
20160117110000,76.65,18.25,0,62.8,67.7,69.5,67.5
20160117111500,71.4,17.0,0,62.8,67.6,69.5,67.5
20160117113000,71.4,17.0,0,62.8,67.6,69.5,67.5
20160117114500,71.4,17.0,0,62.8,67.6,69.5,67.5
20160117120000,71.4,17.0,1,62.8,67.7,69.5,67.5
20160117121500,71.4,17.0,0,62.8,67.6,69.5,67.5
20160117123000,71.4,17.0,0,62.8,67.6,69.5,67.5
20160117124500,71.4,17.0,0,62.8,67.6,69.5,67.5
20160117130000,71.4,17.0,0,62.8,67.7,69.5,67.5
20160117131500,71.4,17.0,0,62.8,67.7,69.5,67.5
20160117133000,71.4,17.0,0,62.8,67.7,69.5,67.5
20160117134500,65.1,15.5,0,62.8,67.7,69.5,67.5
20160117140000,65.1,15.5,0,62.8,67.7,69.5,67.5
20160117141500,65.1,15.5,0,63.6,67.7,69.5,67.5
20160117143000,65.1,15.5,0,63.6,67.8,69.5,67.5
20160117144500,65.1,15.5,0,63.6,67.8,69.5,67.5
20160117150000,65.1,15.5,0,63.6,67.8,69.5,67.5
20160117151500,58.8,14.0,0,63.6,67.9,69.5,67.5
20160117153000,65.1,15.5,0,63.6,67.9,69.5,67.5
20160117154500,65.1,15.5,0,63.6,67.9,69.5,67.5
20160117160000,65.1,15.5,0,63.6,67.9,69.5,67.5
20160117161500,65.1,15.5,0,63.6,67.9,69.5,67.5
20160117163000,65.1,15.5,0,63.6,68.0,69.5,67.5
20160117164500,65.1,15.5,0,63.6,68.0,69.5,67.5
20160117170000,58.8,14.0,0,64.4,68.1,69.5,67.5
20160117171500,58.8,14.0,0,64.4,68.1,69.5,67.5
20160117173000,58.8,14.0,0,64.4,68.1,69.5,67.5
20160117174500,58.8,14.0,0,64.4,68.1,69.5,67.5
20160117180000,58.8,14.0,0,64.4,68.0,69.5,67.5
20160117181500,0.0,0.0,0,64.4,68.0,69.5,67.5
20160117183000,58.8,14.0,0,64.4,68.0,69.5,67.5
20160117184500,58.8,14.0,0,64.4,67.9,69.5,67.5
20160117190000,58.8,14.0,0,64.4,67.9,69.5,67.5
20160117191500,0.0,0.0,0,64.4,67.9,69.5,67.5
20160117193000,58.8,14.0,0,64.4,67.9,69.5,67.5
20160117194500,58.8,14.0,0,64.4,67.9,69.5,67.5
20160117200000,58.8,14.0,0,64.4,67.9,69.5,67.5
20160117201500,0.0,0.0,0,64.4,67.9,69.5,67.5
20160117203000,58.8,14.0,0,64.4,67.8,69.5,67.5
20160117204500,58.8,14.0,0,64.4,67.8,69.5,67.5
20160117210000,58.8,14.0,0,64.4,67.8,69.5,67.5
20160117211500,58.8,14.0,0,64.4,67.8,69.5,67.5
20160117213000,58.8,14.0,0,63.6,67.8,69.5,67.5
20160117214500,58.8,14.0,0,63.6,67.7,69.5,67.5
20160117220000,58.8,14.0,0,63.6,67.7,69.5,67.5
20160117221500,58.8,14.0,0,63.6,67.7,69.5,67.5
20160117223000,58.8,14.0,0,63.6,67.7,69.5,67.5
20160117224500,58.8,14.0,0,63.6,67.7,69.5,67.5
20160117230000,58.8,14.0,0,63.6,67.7,69.5,67.5
20160117231500,58.8,14.0,0,63.6,67.7,69.5,67.5
20160117233000,65.1,15.5,0,63.6,67.7,69.5,67.5
20160117234500,58.8,14.0,0,63.6,67.7,69.5,67.5
20160118000000,65.1,15.5,0,63.6,67.7,69.5,67.5
20160118001500,58.8,14.0,0,63.6,67.8,69.5,67.5
20160118003000,65.1,15.5,0,63.6,67.8,69.5,67.5
20160118004500,65.1,15.5,0,62.8,67.8,69.5,67.5
20160118010000,65.1,15.5,0,62.8,67.9,69.5,67.5
20160118011500,65.1,15.5,0,62.8,67.9,69.5,67.5
20160118013000,65.1,15.5,0,62.8,67.9,69.5,67.5
20160118014500,65.1,15.5,0,62.8,67.9,69.5,67.5
20160118020000,65.1,15.5,0,62.8,67.9,69.5,67.5
20160118021500,65.1,15.5,0,62.8,67.9,69.5,67.5
20160118023000,65.1,15.5,0,62.8,67.9,69.5,67.5
20160118024500,65.1,15.5,0,62.8,67.9,69.5,67.5
20160118030000,71.4,17.0,0,62.8,67.9,69.5,67.5
20160118031500,71.4,17.0,0,62.8,67.9,69.5,67.5
20160118033000,71.4,17.0,0,62.8,67.9,69.5,67.5
20160118034500,71.4,17.0,0,62.8,67.9,69.5,67.5
20160118040000,71.4,17.0,0,62.8,67.9,69.5,67.5
20160118041500,71.4,17.0,0,62.8,67.9,69.5,67.5
20160118043000,71.4,17.0,0,62.8,67.9,69.5,67.5
20160118044500,71.4,17.0,0,62.1,67.9,69.5,67.5
20160118050000,76.65,18.25,0,62.1,67.9,69.5,67.5
20160118051500,71.4,17.0,0,62.1,67.9,69.5,67.5
20160118053000,71.4,17.0,0,62.1,67.9,69.5,67.5
20160118054500,76.65,18.25,0,62.1,67.9,69.5,67.5
20160118060000,76.65,18.25,0,62.1,67.9,69.5,67.5
20160118061500,174.3,41.5,31,52.3,67.8,68.0,62.3
20160118063000,174.3,41.5,31,52.3,67.6,68.0,62.3
20160118064500,132.3,31.5,25,53.1,67.6,68.0,62.3
20160118070000,76.65,18.25,8,56.1,67.5,68.0,62.3
20160118071500,76.65,18.25,6,58.7,67.6,68.0,62.3
20160118073000,76.65,18.25,5,59.6,67.6,68.0,62.3
20160118074500,71.4,17.0,3,60.7,67.7,68.0,62.2
20160118080000,71.4,17.0,3,61.5,67.7,68.0,62.0
20160118081500,71.4,17.0,4,61.5,67.9,68.0,61.9
20160118083000,71.4,17.0,4,61.5,68.0,68.0,62.0
20160118084500,71.4,17.0,4,62.4,68.1,68.0,61.9
20160118090000,71.4,17.0,4,62.4,68.1,68.0,61.9
20160118091500,71.4,17.0,4,62.4,68.1,68.0,61.7
20160118093000,71.4,17.0,4,62.4,68.2,68.0,61.8
20160118094500,65.1,15.5,4,62.4,68.1,68.0,61.7
20160118100000,65.1,15.5,4,62.4,68.1,68.0,61.7
20160118101500,65.1,15.5,4,63.2,68.1,68.0,61.7
20160118103000,65.1,15.5,4,63.2,68.1,68.0,61.7
20160118104500,65.1,15.5,4,63.2,68.1,68.0,61.7
20160118110000,65.1,15.5,4,63.2,68.1,68.0,61.6
20160118111500,65.1,15.5,4,63.2,68.1,68.0,61.7
20160118113000,65.1,15.5,0,64.0,68.3,71.3,69.3
20160118114500,65.1,15.5,0,64.0,68.6,71.3,69.3
20160118120000,65.1,15.5,0,64.0,68.7,71.3,69.3
20160118121500,65.1,15.5,0,64.0,68.7,71.3,69.3
20160118123000,58.8,14.0,0,64.8,68.8,71.2,69.2
20160118124500,58.8,14.0,0,64.8,68.8,71.2,69.2
20160118130000,58.8,14.0,0,64.8,68.8,71.2,69.2
20160118131500,58.8,14.0,0,64.8,68.9,71.1,69.1
20160118133000,58.8,14.0,0,64.8,68.9,71.0,69.0
20160118134500,58.8,14.0,0,64.8,68.9,70.9,68.9
20160118140000,58.8,14.0,0,64.8,68.9,70.9,68.9
20160118141500,58.8,14.0,0,65.8,68.9,70.9,68.9
20160118143000,0.0,0.0,0,65.8,68.9,70.9,68.9
20160118144500,0.0,0.0,0,65.8,68.9,70.9,68.9
20160118150000,58.8,14.0,0,65.8,68.9,70.9,68.9
20160118151500,0.0,0.0,0,65.8,68.8,70.9,68.9
20160118153000,0.0,0.0,0,65.8,68.8,70.9,68.9
20160118154500,0.0,0.0,0,65.8,68.7,70.9,68.9
20160118160000,0.0,0.0,0,65.8,68.7,70.9,68.9
20160118161500,0.0,0.0,0,65.8,68.6,70.9,68.9
20160118163000,0.0,0.0,0,65.8,68.6,70.9,68.9
20160118164500,0.0,0.0,0,65.8,68.5,70.9,68.9
20160118170000,0.0,0.0,0,65.8,68.5,70.9,68.9
20160118171500,0.0,0.0,0,65.8,68.4,70.9,68.9
20160118173000,0.0,0.0,0,65.8,68.4,70.9,68.9
20160118174500,0.0,0.0,0,65.8,68.4,70.9,68.9
20160118180000,0.0,0.0,0,65.8,68.4,70.9,68.9
20160118181500,0.0,0.0,0,65.8,68.4,70.9,68.9
20160118183000,0.0,0.0,0,65.8,68.4,70.9,68.9
20160118184500,0.0,0.0,0,65.8,68.3,70.9,68.9
20160118190000,0.0,0.0,0,65.8,68.3,70.9,68.9
20160118191500,0.0,0.0,0,65.8,68.3,70.9,68.9
20160118193000,0.0,0.0,0,65.8,68.3,70.9,68.9
20160118194500,0.0,0.0,0,65.8,68.3,70.9,68.9
20160118200000,0.0,0.0,0,65.8,68.3,70.9,68.9
20160118201500,0.0,0.0,0,65.8,68.2,70.9,68.9
20160118203000,0.0,0.0,0,65.8,68.3,70.9,68.9
20160118204500,0.0,0.0,0,65.8,68.3,70.9,68.9
20160118210000,0.0,0.0,0,65.8,68.3,70.9,68.9
20160118211500,0.0,0.0,0,65.8,68.3,70.9,68.9
20160118213000,0.0,0.0,0,65.8,68.3,70.9,68.9
20160118214500,0.0,0.0,0,64.9,68.3,70.9,68.9
20160118220000,0.0,0.0,0,64.9,68.3,70.9,68.9
20160118221500,0.0,0.0,0,64.9,68.3,70.9,68.9
20160118223000,0.0,0.0,0,64.9,68.3,70.9,68.9
20160118224500,0.0,0.0,0,64.9,68.3,70.9,68.9
20160118230000,0.0,0.0,0,64.9,68.3,70.9,68.9
20160118231500,0.0,0.0,0,64.9,68.3,70.9,68.9
20160118233000,0.0,0.0,0,64.9,68.3,70.9,68.9
20160118234500,0.0,0.0,0,64.9,68.3,70.9,68.9
20160119000000,0.0,0.0,0,64.9,68.2,70.9,68.9
20160119001500,0.0,0.0,0,64.9,68.2,70.9,68.9
20160119003000,58.8,14.0,0,64.0,68.2,70.9,68.9
20160119004500,0.0,0.0,0,64.0,68.2,70.9,68.9
20160119010000,58.8,14.0,0,64.0,68.2,70.9,68.9
20160119011500,58.8,14.0,0,64.0,68.2,70.9,68.9
20160119013000,58.8,14.0,0,64.0,68.2,70.9,68.9
20160119014500,58.8,14.0,0,64.0,68.1,70.9,68.9
20160119020000,58.8,14.0,0,64.0,68.1,70.9,68.9
20160119021500,58.8,14.0,0,64.0,68.1,70.9,68.9
20160119023000,58.8,14.0,0,64.0,68.1,70.9,68.9
20160119024500,65.1,15.5,0,63.2,68.1,70.9,68.9
20160119030000,65.1,15.5,0,63.2,68.1,70.9,68.9
20160119031500,58.8,14.0,0,63.2,68.1,70.9,68.9
20160119033000,65.1,15.5,0,63.2,68.1,70.9,68.9
20160119034500,65.1,15.5,0,63.2,68.1,70.9,68.9
20160119040000,65.1,15.5,0,63.2,68.1,70.9,68.9
20160119041500,65.1,15.5,0,63.2,68.1,70.9,68.9
20160119043000,71.4,17.0,0,63.2,68.1,70.9,68.9
20160119044500,71.4,17.0,0,62.4,68.1,70.9,68.9
20160119050000,71.4,17.0,0,62.4,68.1,70.9,68.9
20160119051500,71.4,17.0,0,62.4,68.1,70.9,68.9
20160119053000,71.4,17.0,0,62.4,68.1,70.9,68.9
20160119054500,71.4,17.0,0,62.4,68.2,70.9,68.9
20160119060000,71.4,17.0,0,62.4,68.2,70.9,68.9
20160119061500,71.4,17.0,0,62.4,68.3,70.9,68.9
20160119063000,71.4,17.0,0,62.4,68.4,70.9,68.9
20160119064500,71.4,17.0,0,62.4,68.6,70.9,68.9
20160119070000,65.1,15.5,0,62.4,68.6,70.9,68.9
20160119071500,65.1,15.5,0,62.4,68.6,70.9,68.9
20160119073000,65.1,15.5,0,63.2,68.6,70.9,68.9
20160119074500,65.1,15.5,0,63.2,68.6,70.9,68.9
20160119080000,65.1,15.5,0,63.2,68.6,70.9,68.9
20160119081500,65.1,15.5,0,63.2,68.6,70.9,68.9
20160119083000,65.1,15.5,0,63.2,68.6,70.9,68.9
20160119084500,65.1,15.5,0,63.2,68.6,70.9,68.9
20160119090000,58.8,14.0,0,63.2,68.6,70.9,68.9
20160119091500,58.8,14.0,0,63.2,68.6,70.9,68.9
20160119093000,58.8,14.0,0,63.2,68.6,70.9,68.9
20160119094500,58.8,14.0,0,63.2,68.6,70.9,68.9
20160119100000,58.8,14.0,0,64.0,68.6,70.9,68.9
20160119101500,58.8,14.0,0,64.0,68.7,70.9,68.9
20160119103000,58.8,14.0,0,64.0,68.7,70.9,68.9
20160119104500,58.8,14.0,0,64.0,68.7,70.9,68.9
20160119110000,58.8,14.0,0,64.0,68.7,70.9,68.9
20160119111500,58.8,14.0,0,64.0,68.8,70.9,68.9
20160119113000,58.8,14.0,0,64.8,69.0,70.9,68.9
20160119114500,0.0,0.0,0,64.8,69.1,70.9,68.9
20160119120000,58.8,14.0,0,64.8,69.2,70.9,68.9
20160119121500,58.8,14.0,0,64.8,69.2,70.9,68.9
20160119123000,0.0,0.0,0,64.8,69.2,70.9,68.9
20160119124500,58.8,14.0,0,64.8,69.2,70.9,68.9
20160119130000,0.0,0.0,0,65.8,69.2,70.9,68.9
20160119131500,0.0,0.0,0,65.8,69.2,70.9,68.9
20160119133000,0.0,0.0,0,67.2,69.3,70.9,68.9
20160119134500,0.0,0.0,0,67.2,69.3,70.9,68.9
20160119140000,0.0,0.0,0,68.6,69.3,70.9,68.9
20160119141500,0.0,0.0,0,68.6,69.4,70.9,68.9
20160119143000,0.0,0.0,0,68.6,69.5,70.9,68.9
20160119144500,0.0,0.0,0,68.6,69.5,70.9,68.9
20160119150000,0.0,0.0,0,68.6,69.5,70.9,68.9
20160119151500,0.0,0.0,0,68.6,69.6,70.9,68.9
20160119153000,0.0,0.0,0,69.6,69.6,70.9,68.9
20160119154500,0.0,0.0,0,68.2,69.6,70.9,68.9
20160119160000,0.0,0.0,0,68.2,69.6,70.9,68.9
20160119161500,0.0,0.0,0,68.2,69.6,70.9,68.9
20160119163000,0.0,0.0,0,68.2,69.7,70.9,68.9
20160119164500,0.0,0.0,0,68.2,69.7,70.9,68.9
20160119170000,0.0,0.0,0,68.2,69.7,70.9,68.9
20160119171500,0.0,0.0,0,68.2,69.7,70.9,68.9
20160119173000,0.0,0.0,0,68.2,69.7,70.9,68.9
20160119174500,0.0,0.0,0,68.2,69.8,70.9,68.9
20160119180000,58.8,14.0,0,68.2,69.8,70.9,68.9
20160119181500,0.0,0.0,0,68.2,69.8,70.9,68.9
20160119183000,0.0,0.0,0,68.2,69.8,70.9,68.9
20160119184500,58.8,14.0,0,68.2,69.8,70.9,68.9
20160119190000,58.8,14.0,0,68.2,69.8,70.9,68.9
20160119191500,58.8,14.0,0,68.2,69.9,70.9,68.9
20160119193000,58.8,14.0,0,69.1,69.9,70.9,68.9
20160119194500,58.8,14.0,0,69.1,69.9,70.9,68.9
20160119200000,0.0,0.0,0,69.1,69.9,70.9,68.9
20160119201500,58.8,14.0,0,69.1,69.9,70.9,68.9
20160119203000,0.0,0.0,0,69.1,69.9,70.9,68.9
20160119204500,0.0,0.0,0,69.1,69.9,70.9,68.9
20160119210000,0.0,0.0,0,69.1,70.0,70.9,68.9
20160119211500,0.0,0.0,0,69.1,70.0,70.9,68.9
20160119213000,0.0,0.0,0,69.1,70.0,70.9,68.9
20160119214500,0.0,0.0,0,69.1,70.0,70.9,68.9
20160119220000,0.0,0.0,0,69.1,70.0,70.9,68.9
20160119221500,0.0,0.0,0,69.1,70.0,70.9,68.9
20160119223000,0.0,0.0,0,69.1,70.0,70.9,68.9
20160119224500,0.0,0.0,0,69.1,70.0,70.9,68.9
20160119230000,0.0,0.0,0,69.1,70.0,70.9,68.9
20160119231500,0.0,0.0,0,69.1,70.0,70.9,68.9
20160119233000,0.0,0.0,0,69.1,70.0,70.9,68.9
20160119234500,0.0,0.0,0,69.1,70.0,70.9,68.9
20160120000000,0.0,0.0,0,69.1,70.0,70.9,68.9
20160120001500,0.0,0.0,0,68.2,70.0,70.9,68.9
20160120003000,0.0,0.0,0,68.2,70.0,70.9,68.9
20160120004500,0.0,0.0,0,68.2,70.0,70.9,68.9
20160120010000,0.0,0.0,0,68.2,70.0,70.9,68.9
20160120011500,0.0,0.0,0,68.2,70.0,70.9,68.9
20160120013000,0.0,0.0,0,68.2,70.1,70.9,68.9
20160120014500,0.0,0.0,0,68.2,70.2,70.9,68.9
20160120020000,0.0,0.0,0,68.2,70.2,70.9,68.9
20160120021500,0.0,0.0,0,68.2,70.3,70.9,68.9
20160120023000,0.0,0.0,0,68.2,70.3,70.9,68.9
20160120024500,0.0,0.0,0,68.2,70.3,70.9,68.9
20160120030000,0.0,0.0,0,68.2,70.3,70.9,68.9
20160120031500,0.0,0.0,0,68.2,70.3,70.9,68.9
20160120033000,0.0,0.0,0,68.2,70.2,70.9,68.9
20160120034500,0.0,0.0,0,68.2,70.2,70.9,68.9
20160120040000,0.0,0.0,0,68.2,70.1,70.9,68.9
20160120041500,0.0,0.0,0,68.2,70.1,70.9,68.9
20160120043000,0.0,0.0,0,68.2,70.0,70.9,68.9
20160120044500,0.0,0.0,0,68.2,70.0,70.9,68.9
20160120050000,0.0,0.0,0,68.2,69.9,70.9,68.9
20160120051500,0.0,0.0,0,68.2,69.9,70.9,68.9
20160120053000,0.0,0.0,0,68.2,69.9,70.9,68.9
20160120054500,0.0,0.0,0,68.2,69.9,70.9,68.9
20160120060000,0.0,0.0,0,68.2,69.9,70.9,68.9
20160120061500,0.0,0.0,0,68.2,69.9,70.9,68.9
20160120063000,317.1,75.5,43,55.9,68.8,68.0,61.6
20160120064500,295.05,70.25,42,55.9,68.4,68.0,61.6
20160120070000,334.95,79.75,45,55.9,68.4,68.0,61.6
20160120071500,299.25,71.25,42,55.2,67.6,68.0,61.6
20160120073000,264.6,63.0,40,56.0,67.6,68.0,61.6
20160120074500,264.6,63.0,40,56.8,67.7,68.0,61.6
20160120080000,264.6,63.0,40,56.8,68.2,68.0,61.6
20160120081500,264.6,63.0,40,56.8,67.9,68.0,61.6
20160120083000,260.4,62.0,40,56.8,67.8,68.0,61.6
20160120084500,242.55,57.75,38,56.8,67.7,68.0,61.6
20160120090000,232.05,55.25,38,56.8,67.7,68.0,61.6
20160120091500,236.25,56.25,38,56.8,67.7,68.0,61.6
20160120093000,201.6,48.0,35,56.8,67.6,68.0,61.6
20160120094500,165.9,39.5,32,56.8,67.5,68.0,61.6
20160120100000,129.15,30.75,28,57.6,67.5,68.0,61.6
20160120101500,116.55,27.75,27,57.6,67.6,68.0,61.6
20160120103000,0.0,0.0,9,61.9,67.7,68.0,61.6
20160120104500,90.3,21.5,26,59.2,67.9,68.0,61.6
20160120110000,86.1,20.5,26,59.2,67.9,68.0,61.6
20160120111500,86.1,20.5,26,59.2,68.1,68.0,61.6
20160120113000,86.1,20.5,26,59.2,68.2,68.0,61.6
20160120114500,129.15,30.75,30,58.4,68.4,68.0,61.6
20160120120000,176.4,42.0,34,57.6,68.5,68.0,61.6
20160120121500,224.7,53.5,38,57.6,68.6,68.0,61.6
20160120123000,270.9,64.5,42,57.6,68.5,68.0,61.6
20160120124500,281.4,67.0,43,58.3,68.4,68.0,61.6
20160120130000,287.7,68.5,43,57.7,68.0,68.0,61.6
20160120131500,282.45,67.25,43,57.7,67.8,68.0,61.6
20160120133000,264.6,63.0,42,57.7,67.7,68.0,61.6
20160120134500,267.75,63.75,42,57.7,68.1,68.0,61.6
20160120140000,267.75,63.75,42,58.3,68.1,68.0,61.6
20160120141500,264.6,63.0,42,57.6,67.8,68.0,61.6
20160120143000,268.8,64.0,42,57.6,67.7,68.0,61.6
20160120144500,244.65,58.25,40,57.6,67.7,68.0,61.6
20160120150000,233.1,55.5,39,57.6,67.6,68.0,61.6
20160120151500,229.95,54.75,38,57.6,67.7,68.0,61.6
20160120153000,204.75,48.75,36,57.6,67.6,68.0,61.6
20160120154500,176.4,42.0,34,57.6,67.6,68.0,61.6
20160120160000,149.1,35.5,32,57.6,67.6,68.0,61.6
20160120161500,129.15,30.75,30,57.6,67.6,68.0,61.6
20160120163000,0.0,0.0,9,60.3,67.6,68.0,61.6
20160120164500,0.0,0.0,8,63.6,67.7,68.0,61.6
20160120170000,0.0,0.0,9,64.4,67.9,68.0,61.6
20160120171500,0.0,0.0,9,64.4,68.0,68.0,61.6
20160120173000,0.0,0.0,9,64.4,68.1,68.0,61.6
20160120174500,0.0,0.0,18,65.3,68.3,68.0,61.6
20160120180000,123.9,29.5,29,58.0,68.4,68.0,61.6
20160120181500,149.1,35.5,32,58.0,68.4,68.0,61.6
20160120183000,176.4,42.0,34,57.2,68.3,68.0,61.6
20160120184500,174.3,41.5,34,57.2,68.3,68.0,61.6
20160120190000,174.3,41.5,34,57.2,68.2,68.0,61.6
20160120191500,174.3,41.5,34,57.2,68.1,68.0,61.6
20160120193000,171.15,40.75,34,57.2,67.9,68.0,61.6
20160120194500,171.15,40.75,34,57.2,67.9,68.0,61.6
20160120200000,171.15,40.75,34,57.2,67.8,68.0,61.6
20160120201500,174.3,41.5,34,57.2,67.7,68.0,61.6
20160120203000,176.4,42.0,34,57.2,67.7,68.0,61.6
20160120204500,129.15,30.75,30,57.2,67.6,68.0,61.6
20160120210000,0.0,0.0,6,59.5,67.4,68.0,61.6
20160120211500,0.0,0.0,5,63.6,67.6,68.0,61.6
20160120213000,0.0,0.0,4,65.3,67.6,68.0,61.6
20160120214500,0.0,0.0,3,66.2,67.7,68.0,61.6
20160120220000,0.0,0.0,4,66.2,67.8,68.0,61.6
20160120221500,0.0,0.0,4,66.2,67.9,68.0,61.6
20160120223000,0.0,0.0,4,66.2,68.1,68.0,61.6
20160120224500,0.0,0.0,4,66.2,68.2,68.0,61.6
20160120230000,0.0,0.0,4,66.2,68.2,68.0,61.6
20160120231500,0.0,0.0,5,66.2,68.3,68.0,61.6
20160120233000,0.0,0.0,8,66.2,68.4,68.0,61.6
20160120234500,116.55,27.75,29,58.0,68.5,68.0,61.6
20160121000000,157.5,37.5,32,57.2,68.4,68.0,61.6
20160121001500,169.05,40.25,33,57.2,68.4,68.0,61.6
20160121003000,174.3,41.5,34,56.4,68.3,68.0,61.6
20160121004500,174.3,41.5,34,56.4,68.1,68.0,61.6
20160121010000,176.4,42.0,34,56.4,68.0,68.0,61.6
20160121011500,176.4,42.0,34,56.4,67.8,68.0,61.6
20160121013000,174.3,41.5,34,56.4,67.7,68.0,61.6
20160121014500,154.35,36.75,32,56.4,67.6,68.0,61.6
20160121020000,0.0,0.0,8,58.7,67.4,68.0,61.6
20160121021500,0.0,0.0,3,63.2,67.4,68.0,61.6
20160121023000,0.0,0.0,1,64.4,67.5,68.0,61.6
20160121024500,0.0,0.0,0,64.4,67.6,68.0,61.6
20160121030000,0.0,0.0,0,65.3,67.7,68.0,61.6
20160121031500,0.0,0.0,0,65.3,67.7,68.0,61.6
20160121033000,0.0,0.0,1,65.3,67.8,68.0,61.6
20160121034500,0.0,0.0,1,65.3,67.9,68.0,61.6
20160121040000,0.0,0.0,1,65.3,67.9,68.0,61.6
20160121041500,0.0,0.0,1,65.3,68.0,68.0,61.6
20160121043000,0.0,0.0,1,65.3,68.1,68.0,61.6
20160121044500,0.0,0.0,1,65.3,68.1,68.0,61.6
20160121050000,0.0,0.0,1,65.3,68.1,68.0,61.6
20160121051500,0.0,0.0,1,65.3,68.2,68.0,61.6
20160121053000,0.0,0.0,1,65.3,68.2,68.0,61.6
20160121054500,0.0,0.0,2,65.3,68.3,68.0,61.6
20160121060000,0.0,0.0,5,65.3,68.4,68.0,59.4
20160121061500,0.0,0.0,8,64.4,68.4,68.0,59.4
20160121063000,143.85,34.25,31,56.0,68.6,68.0,59.4
20160121064500,194.25,46.25,36,55.2,68.6,68.0,59.4
20160121070000,220.5,52.5,37,55.2,68.3,68.0,59.4
20160121071500,210.0,50.0,37,55.2,68.1,68.0,59.4
20160121073000,210.0,50.0,37,55.2,67.9,68.0,59.4
20160121074500,210.0,50.0,37,55.2,67.9,68.0,59.4
20160121080000,214.2,51.0,37,55.2,67.9,68.0,59.4
20160121081500,208.95,49.75,36,55.2,67.7,68.0,59.4
20160121083000,194.25,46.25,35,55.9,67.7,68.0,59.4
20160121084500,180.6,43.0,34,55.9,67.7,68.0,59.4
20160121090000,171.15,40.75,33,56.7,67.7,68.0,59.4
20160121091500,138.6,33.0,30,56.7,67.6,68.0,59.4
20160121093000,120.75,28.75,28,57.6,67.6,68.0,59.4
20160121094500,0.0,0.0,9,61.2,67.7,68.0,59.4
20160121100000,86.1,20.5,26,59.6,67.8,68.0,59.4
20160121101500,94.5,22.5,27,59.6,67.9,68.0,59.4
20160121103000,90.3,21.5,27,58.7,68.0,68.0,59.4
20160121104500,90.3,21.5,27,59.5,68.1,68.0,59.4
20160121110000,90.3,21.5,27,59.5,68.2,68.0,59.4
20160121111500,90.3,21.5,27,59.5,68.2,68.0,59.4
20160121113000,129.15,30.75,30,58.0,68.4,68.0,59.4
20160121114500,199.5,47.5,37,58.0,68.6,68.0,59.4
20160121120000,266.7,63.5,42,57.1,68.6,68.0,59.4
20160121121500,266.7,63.5,42,57.1,68.4,68.0,59.4
20160121123000,266.7,63.5,42,57.1,67.9,68.0,59.4
20160121124500,266.7,63.5,42,57.1,67.8,68.0,59.4
20160121130000,257.25,61.25,41,57.1,67.7,68.0,59.4
20160121131500,250.95,59.75,41,58.3,67.8,68.0,59.4
20160121133000,239.4,57.0,40,56.8,67.6,68.0,59.4
20160121134500,192.15,45.75,36,57.5,67.6,68.0,59.4
20160121140000,174.3,41.5,34,57.5,67.5,68.0,59.4
20160121141500,120.75,28.75,29,58.1,67.4,68.0,59.4
20160121143000,0.0,0.0,5,62.8,67.4,68.0,59.4
20160121144500,0.0,0.0,2,64.8,67.5,68.0,59.4
20160121150000,0.0,0.0,1,65.8,67.6,68.0,59.4
20160121151500,0.0,0.0,1,65.8,67.7,68.0,59.4
20160121153000,0.0,0.0,2,66.7,67.8,68.0,59.4
20160121154500,0.0,0.0,2,66.7,67.9,68.0,59.4
20160121160000,0.0,0.0,2,66.7,68.1,68.0,59.4
20160121161500,0.0,0.0,2,66.7,68.2,68.0,59.4
20160121163000,0.0,0.0,2,66.7,68.2,68.0,59.4
20160121164500,0.0,0.0,6,66.7,68.4,68.0,59.4
20160121170000,0.0,0.0,8,66.7,68.4,68.0,59.4
20160121171500,138.6,33.0,30,58.8,68.6,68.0,59.4
20160121173000,182.7,43.5,35,57.2,68.6,68.0,59.4
20160121174500,208.95,49.75,37,57.2,68.4,68.0,59.4
20160121180000,217.35,51.75,37,57.2,67.9,68.0,59.4
20160121181500,201.6,48.0,36,56.4,67.9,68.0,59.4
20160121183000,204.75,48.75,36,56.4,67.7,68.0,59.4
20160121184500,204.75,48.75,36,56.4,67.7,68.0,59.4
20160121190000,174.3,41.5,33,57.1,67.6,68.0,59.4
20160121191500,152.25,36.25,32,56.3,67.6,68.0,59.4
20160121193000,132.3,31.5,30,56.3,67.5,68.0,59.4
20160121194500,0.0,0.0,6,63.2,67.5,68.0,59.4
20160121200000,0.0,0.0,5,64.4,67.6,68.0,59.4
20160121201500,0.0,0.0,4,65.7,67.7,68.0,59.4
20160121203000,0.0,0.0,5,65.7,67.8,68.0,59.4
20160121204500,0.0,0.0,5,65.7,67.9,68.0,59.4
20160121210000,0.0,0.0,5,65.7,68.1,68.0,59.4
20160121211500,0.0,0.0,5,65.7,68.1,68.0,59.4
20160121213000,0.0,0.0,5,65.7,68.2,68.0,59.4
20160121214500,0.0,0.0,6,65.7,68.3,68.0,59.4
20160121220000,0.0,0.0,8,65.7,68.4,68.0,59.4
20160121221500,86.1,20.5,26,56.4,68.4,68.0,59.4
20160121223000,129.15,30.75,30,53.9,68.4,68.0,59.4
20160121224500,129.15,30.75,30,53.1,68.3,68.0,59.4
20160121230000,129.15,30.75,30,53.1,68.1,68.0,59.4
20160121231500,132.3,31.5,30,53.1,68.0,68.0,59.4
20160121233000,132.3,31.5,30,52.0,67.7,68.0,59.4
20160121234500,98.7,23.5,27,52.0,67.7,68.0,59.4
20160122000000,0.0,0.0,8,57.3,67.6,68.0,59.4
20160122001500,0.0,0.0,6,59.9,67.6,68.0,59.4
20160122003000,0.0,0.0,5,61.9,67.7,68.0,59.4
20160122004500,0.0,0.0,5,63.2,67.7,68.0,59.4
20160122010000,0.0,0.0,5,63.2,67.8,68.0,59.4
20160122011500,0.0,0.0,5,63.2,67.9,68.0,59.4
20160122013000,0.0,0.0,5,64.0,67.9,68.0,59.4
20160122014500,0.0,0.0,5,64.0,68.0,68.0,59.4
20160122020000,0.0,0.0,5,64.0,68.1,68.0,59.4
20160122021500,0.0,0.0,5,64.0,68.1,68.0,59.4
20160122023000,0.0,0.0,5,64.0,68.2,68.0,59.4
20160122024500,0.0,0.0,5,64.0,68.2,68.0,59.4
20160122030000,0.0,0.0,6,64.0,68.3,68.0,59.4
20160122031500,0.0,0.0,7,64.0,68.3,68.0,59.4
20160122033000,98.7,23.5,26,54.3,68.4,68.0,59.4
20160122034500,123.9,29.5,28,52.3,68.4,68.0,59.4
20160122040000,132.3,31.5,29,52.3,68.2,68.0,59.4
20160122041500,135.45,32.25,29,52.3,67.9,68.0,59.4
20160122043000,135.45,32.25,29,52.3,67.8,68.0,59.4
20160122044500,116.55,27.75,27,52.3,67.7,68.0,59.4
20160122050000,58.8,14.0,8,57.5,67.7,68.0,59.4
20160122051500,58.8,14.0,8,58.7,67.7,68.0,59.4
20160122053000,0.0,0.0,7,59.5,67.7,68.0,59.4
20160122054500,58.8,14.0,7,60.7,67.8,68.0,59.4
20160122060000,0.0,0.0,7,61.5,67.9,68.0,59.4
20160122061500,0.0,0.0,7,61.5,68.1,68.0,59.4
20160122063000,0.0,0.0,7,62.4,68.2,68.0,59.4
20160122064500,0.0,0.0,8,62.4,68.3,68.0,59.4
