PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160122070000,98.7,23.5,25,54.7,68.4,68.0,59.4
20160122071500,127.05,30.25,29,51.9,68.4,68.0,59.4
20160122073000,129.15,30.75,29,51.9,68.3,68.0,59.4
20160122074500,127.05,30.25,29,51.9,68.1,68.0,59.4
20160122080000,129.15,30.75,29,51.9,68.0,68.0,59.4
20160122081500,132.3,31.5,29,51.9,67.8,68.0,59.4
20160122083000,129.15,30.75,29,51.9,67.7,68.0,59.4
20160122084500,120.75,28.75,27,51.9,67.7,68.0,59.4
20160122090000,58.8,14.0,9,56.7,67.7,68.0,59.4
20160122091500,58.8,14.0,8,58.4,67.7,68.0,59.4
20160122093000,58.8,14.0,9,59.1,67.8,68.0,59.4
20160122094500,58.8,14.0,9,59.1,67.8,68.0,59.4
20160122100000,58.8,14.0,9,59.1,67.9,68.0,59.4
20160122101500,58.8,14.0,9,59.1,67.9,68.0,59.4
20160122103000,0.0,0.0,9,59.1,68.0,68.0,59.4
20160122104500,0.0,0.0,9,59.1,68.1,68.0,59.4
20160122110000,0.0,0.0,9,59.1,68.2,68.0,59.4
20160122111500,98.7,23.5,26,53.5,68.3,68.0,59.4
20160122113000,109.2,26.0,27,52.3,68.3,68.0,59.4
20160122114500,123.9,29.5,29,52.3,68.3,68.0,59.4
20160122120000,132.3,31.5,30,52.3,68.2,68.0,59.4
20160122121500,132.3,31.5,30,52.3,68.2,68.0,59.4
20160122123000,129.15,30.75,30,52.3,68.0,68.0,59.4
20160122124500,129.15,30.75,30,52.3,67.8,68.0,59.4
20160122130000,132.3,31.5,30,52.3,67.7,68.0,59.4
20160122131500,120.75,28.75,28,52.3,67.6,68.0,59.4
20160122133000,0.0,0.0,8,58.3,67.6,68.0,59.4
20160122134500,58.8,14.0,5,59.9,67.6,68.0,59.4
20160122140000,0.0,0.0,7,61.1,67.8,68.0,59.4
20160122141500,0.0,0.0,7,61.9,67.8,68.0,59.4
20160122143000,0.0,0.0,7,61.9,67.9,68.0,59.4
20160122144500,0.0,0.0,7,61.9,67.9,68.0,59.4
20160122150000,0.0,0.0,7,61.9,68.0,68.0,59.4
20160122151500,0.0,0.0,7,61.9,68.0,68.0,59.4
20160122153000,0.0,0.0,7,61.9,68.1,68.0,59.4
20160122154500,0.0,0.0,7,61.9,68.1,68.0,59.4
20160122160000,0.0,0.0,7,61.9,68.1,68.0,59.4
20160122161500,0.0,0.0,7,61.9,68.1,68.0,59.4
20160122163000,0.0,0.0,7,61.9,68.1,68.0,59.4
20160122164500,0.0,0.0,7,61.9,68.1,68.0,59.4
20160122170000,0.0,0.0,7,61.9,68.1,68.0,59.4
20160122171500,0.0,0.0,7,61.9,68.1,68.0,59.4
20160122173000,0.0,0.0,7,61.9,68.1,68.0,59.4
20160122174500,0.0,0.0,7,61.9,68.1,68.0,59.4
20160122180000,0.0,0.0,7,61.9,68.1,68.0,59.4
20160122181500,0.0,0.0,7,61.9,68.1,68.0,59.4
20160122183000,0.0,0.0,7,61.9,68.1,68.0,59.4
20160122184500,0.0,0.0,7,61.9,68.1,68.0,59.4
20160122190000,58.8,14.0,7,61.9,68.1,68.0,59.4
20160122191500,0.0,0.0,7,61.9,68.1,68.0,59.4
20160122193000,0.0,0.0,7,61.9,68.1,68.0,59.4
20160122194500,0.0,0.0,7,61.9,68.1,68.0,59.4
20160122200000,0.0,0.0,7,61.9,68.1,68.0,59.4
20160122201500,0.0,0.0,7,61.9,68.1,68.0,59.4
20160122203000,0.0,0.0,7,61.9,68.1,68.0,59.4
20160122204500,0.0,0.0,7,61.9,68.0,68.0,59.4
20160122210000,58.8,14.0,7,61.2,68.0,68.0,59.4
20160122211500,58.8,14.0,7,61.2,68.0,68.0,59.4
20160122213000,58.8,14.0,7,61.2,68.0,68.0,59.4
20160122214500,58.8,14.0,7,61.2,67.9,68.0,59.4
20160122220000,58.8,14.0,7,61.2,68.0,68.0,59.4
20160122221500,58.8,14.0,7,61.2,68.0,68.0,59.4
20160122223000,58.8,14.0,7,61.2,68.0,68.0,59.4
20160122224500,0.0,0.0,7,61.2,68.0,68.0,59.4
20160122230000,58.8,14.0,7,61.2,67.9,68.0,59.4
20160122231500,58.8,14.0,7,61.2,67.9,68.0,59.4
20160122233000,58.8,14.0,7,61.2,67.9,68.0,59.4
20160122234500,58.8,14.0,7,61.2,67.9,68.0,59.4
20160123000000,58.8,14.0,7,61.2,67.9,68.0,59.4
20160123001500,58.8,14.0,7,61.2,67.9,68.0,59.4
20160123003000,58.8,14.0,7,61.2,67.9,68.0,59.4
20160123004500,58.8,14.0,7,61.2,67.9,68.0,59.4
20160123010000,58.8,14.0,7,61.2,67.9,68.0,59.4
20160123011500,58.8,14.0,0,61.2,67.9,68.0,59.3
20160123013000,0.0,0.0,0,61.2,67.9,68.0,59.3
20160123014500,0.0,0.0,0,61.2,67.9,68.0,59.3
20160123020000,0.0,0.0,0,61.2,67.9,68.0,59.3
20160123021500,0.0,0.0,0,61.2,67.9,68.0,59.3
20160123023000,0.0,0.0,0,61.2,67.9,68.0,59.3
20160123024500,0.0,0.0,0,61.2,67.8,68.0,59.3
20160123030000,0.0,0.0,0,61.2,67.8,68.0,59.3
20160123031500,0.0,0.0,0,61.2,67.8,68.0,59.3
20160123033000,0.0,0.0,0,61.2,67.8,68.0,59.3
20160123034500,0.0,0.0,0,61.2,67.8,68.0,59.3
20160123040000,0.0,0.0,0,61.2,67.7,68.0,59.3
20160123041500,0.0,0.0,0,61.2,67.7,68.0,59.3
20160123043000,0.0,0.0,0,61.2,67.7,68.0,59.3
20160123044500,0.0,0.0,0,61.2,67.7,68.0,59.3
20160123050000,0.0,0.0,0,61.2,67.7,68.0,59.3
20160123051500,0.0,0.0,0,61.2,67.6,68.0,59.3
20160123053000,0.0,0.0,0,61.2,67.6,68.0,59.3
20160123054500,0.0,0.0,0,61.2,67.6,68.0,59.3
20160123060000,0.0,0.0,0,61.2,67.6,68.0,59.3
20160123061500,0.0,0.0,0,61.2,67.6,68.0,59.3
20160123063000,0.0,0.0,0,60.4,67.6,68.0,59.3
20160123064500,0.0,0.0,0,60.4,67.5,68.0,59.3
20160123070000,0.0,0.0,1,60.4,67.4,68.0,59.3
20160123071500,0.0,0.0,0,60.4,67.4,68.0,59.3
20160123073000,0.0,0.0,0,60.4,67.4,68.0,59.3
20160123074500,0.0,0.0,0,60.4,67.4,68.0,59.3
20160123080000,0.0,0.0,0,60.4,67.4,68.0,59.3
20160123081500,0.0,0.0,0,60.4,67.4,68.0,59.3
20160123083000,0.0,0.0,0,60.4,67.3,68.0,59.3
20160123084500,0.0,0.0,0,60.4,67.3,68.0,59.3
20160123090000,0.0,0.0,0,60.4,67.3,68.0,59.3
20160123091500,0.0,0.0,0,60.4,67.3,68.0,59.3
20160123093000,0.0,0.0,0,60.4,67.2,68.0,59.3
20160123094500,0.0,0.0,0,60.4,67.2,68.0,59.3
20160123100000,0.0,0.0,0,60.4,67.2,68.0,59.3
20160123101500,0.0,0.0,0,60.4,67.2,68.0,59.3
20160123103000,0.0,0.0,0,60.4,67.2,68.0,59.3
20160123104500,0.0,0.0,0,60.4,67.2,68.0,59.3
20160123110000,0.0,0.0,0,60.4,67.2,68.0,59.3
20160123111500,0.0,0.0,0,60.4,67.2,68.0,59.3
20160123113000,0.0,0.0,0,60.4,67.1,68.0,59.3
20160123114500,0.0,0.0,0,61.1,67.1,68.0,59.3
20160123120000,0.0,0.0,0,61.1,67.1,68.0,59.3
20160123121500,0.0,0.0,0,61.1,67.1,68.0,59.3
20160123123000,0.0,0.0,0,61.1,67.1,68.0,59.3
20160123124500,0.0,0.0,0,61.1,67.1,68.0,59.3
20160123130000,0.0,0.0,0,61.1,67.1,68.0,59.3
20160123131500,0.0,0.0,0,61.1,67.1,68.0,59.3
20160123133000,0.0,0.0,0,61.1,67.1,68.0,59.3
20160123134500,0.0,0.0,0,61.9,67.1,68.0,59.3
20160123140000,0.0,0.0,0,61.9,67.2,68.0,59.3
20160123141500,0.0,0.0,0,61.9,67.2,68.0,59.3
20160123143000,0.0,0.0,0,61.9,67.2,68.0,59.3
20160123144500,0.0,0.0,0,61.9,67.2,68.0,59.3
20160123150000,0.0,0.0,0,61.9,67.2,68.0,59.3
20160123151500,0.0,0.0,0,61.9,67.3,68.0,59.3
20160123153000,0.0,0.0,0,61.9,67.3,68.0,59.3
20160123154500,0.0,0.0,0,62.8,67.4,68.0,59.3
20160123160000,0.0,0.0,0,62.8,67.4,68.0,59.3
20160123161500,0.0,0.0,0,62.8,67.4,68.0,59.3
20160123163000,0.0,0.0,1,62.8,67.5,68.0,59.3
20160123164500,0.0,0.0,0,62.8,67.5,68.0,59.3
20160123170000,0.0,0.0,0,62.8,67.6,68.0,59.3
20160123171500,0.0,0.0,0,62.8,67.6,68.0,59.3
20160123173000,0.0,0.0,0,62.8,67.7,68.0,59.3
20160123174500,0.0,0.0,0,62.8,67.7,68.0,59.3
20160123180000,0.0,0.0,0,62.8,67.7,68.0,59.3
20160123181500,0.0,0.0,0,62.8,67.7,68.0,59.3
20160123183000,0.0,0.0,1,62.8,67.8,68.0,59.3
20160123184500,0.0,0.0,1,62.8,67.8,68.0,59.3
20160123190000,0.0,0.0,1,62.8,67.9,68.0,59.3
20160123191500,0.0,0.0,1,62.8,67.9,68.0,59.3
20160123193000,0.0,0.0,1,62.8,67.9,68.0,59.3
20160123194500,0.0,0.0,1,62.8,67.9,68.0,59.3
20160123200000,0.0,0.0,1,62.8,67.9,68.0,59.3
20160123201500,0.0,0.0,1,62.8,68.0,68.0,59.3
20160123203000,0.0,0.0,1,62.8,68.0,68.0,59.3
20160123204500,0.0,0.0,1,62.8,68.0,68.0,59.3
20160123210000,0.0,0.0,1,62.8,68.0,68.0,59.3
20160123211500,0.0,0.0,1,62.8,68.0,68.0,59.3
20160123213000,0.0,0.0,1,62.8,68.1,68.0,59.3
20160123214500,0.0,0.0,1,62.8,68.1,68.0,59.3
20160123220000,0.0,0.0,1,62.8,68.1,68.0,59.3
20160123221500,0.0,0.0,1,62.8,68.1,68.0,59.3
20160123223000,0.0,0.0,1,62.8,68.1,68.0,59.3
20160123224500,0.0,0.0,1,62.8,68.1,68.0,59.3
20160123230000,0.0,0.0,1,62.8,68.0,68.0,59.3
20160123231500,0.0,0.0,1,62.8,68.1,68.0,59.3
20160123233000,0.0,0.0,1,62.8,68.0,68.0,59.3
20160123234500,0.0,0.0,1,62.1,68.0,68.0,59.3
20160124000000,0.0,0.0,1,62.1,68.0,68.0,59.3
20160124001500,0.0,0.0,1,62.1,67.9,68.0,59.3
20160124003000,0.0,0.0,1,62.1,67.9,68.0,59.3
20160124004500,0.0,0.0,1,62.1,67.9,68.0,59.3
20160124010000,0.0,0.0,1,62.1,67.9,68.0,59.3
20160124011500,0.0,0.0,1,62.1,67.9,68.0,59.3
20160124013000,0.0,0.0,1,62.1,67.9,68.0,59.3
20160124014500,0.0,0.0,1,62.1,67.9,68.0,59.3
20160124020000,0.0,0.0,1,62.1,67.9,68.0,59.3
20160124021500,0.0,0.0,1,62.1,67.9,68.0,59.3
20160124023000,0.0,0.0,1,62.1,67.9,68.0,59.3
20160124024500,0.0,0.0,1,61.2,67.8,68.0,59.3
20160124030000,0.0,0.0,1,61.2,67.8,68.0,59.3
20160124031500,0.0,0.0,1,61.2,67.8,68.0,59.3
20160124033000,0.0,0.0,1,61.2,67.7,68.0,59.3
20160124034500,0.0,0.0,0,61.2,67.7,68.0,59.3
20160124040000,0.0,0.0,0,61.2,67.7,68.0,59.3
20160124041500,0.0,0.0,0,61.2,67.7,68.0,59.3
20160124043000,0.0,0.0,0,61.2,67.7,68.0,59.3
20160124044500,0.0,0.0,0,61.2,67.7,68.0,59.3
20160124050000,0.0,0.0,0,61.2,67.6,68.0,59.3
20160124051500,0.0,0.0,0,61.2,67.6,68.0,59.3
20160124053000,0.0,0.0,0,61.2,67.6,68.0,59.3
20160124054500,0.0,0.0,0,61.2,67.6,68.0,59.3
20160124060000,0.0,0.0,0,61.2,67.6,68.0,59.3
20160124061500,0.0,0.0,0,61.2,67.5,68.0,59.3
20160124063000,0.0,0.0,1,61.2,67.4,68.0,59.3
20160124064500,0.0,0.0,0,61.2,67.4,68.0,59.3
20160124070000,0.0,0.0,0,60.4,67.4,68.0,59.3
20160124071500,0.0,0.0,0,60.4,67.4,68.0,59.3
20160124073000,0.0,0.0,0,60.4,67.4,68.0,59.3
20160124074500,0.0,0.0,0,60.4,67.3,68.0,59.3
20160124080000,0.0,0.0,0,60.4,67.3,68.0,59.3
20160124081500,0.0,0.0,0,60.4,67.3,68.0,59.3
20160124083000,0.0,0.0,0,60.4,67.2,68.0,59.3
20160124084500,0.0,0.0,0,60.4,67.2,68.0,59.3
20160124090000,0.0,0.0,0,60.4,67.2,68.0,59.3
20160124091500,0.0,0.0,0,60.4,67.2,68.0,59.3
20160124093000,0.0,0.0,0,60.4,67.2,68.0,59.3
20160124094500,0.0,0.0,0,60.4,67.2,68.0,59.3
20160124100000,0.0,0.0,0,60.4,67.1,68.0,59.3
20160124101500,0.0,0.0,0,61.1,67.1,68.0,59.3
20160124103000,0.0,0.0,0,61.1,67.1,68.0,59.3
20160124104500,0.0,0.0,0,63.0,67.1,68.0,59.3
20160124110000,0.0,0.0,0,63.0,67.2,68.0,59.3
20160124111500,0.0,0.0,0,63.0,67.1,68.0,59.3
20160124113000,0.0,0.0,0,63.0,67.1,68.0,59.3
20160124114500,0.0,0.0,0,64.0,67.1,68.0,59.3
20160124120000,0.0,0.0,0,64.0,67.2,68.0,59.3
20160124121500,0.0,0.0,0,64.0,67.2,68.0,59.3
20160124123000,0.0,0.0,0,64.0,67.2,68.0,59.3
20160124124500,0.0,0.0,0,64.0,67.2,68.0,59.3
20160124130000,0.0,0.0,0,64.0,67.2,68.0,59.3
20160124131500,0.0,0.0,0,64.0,67.2,68.0,59.3
20160124133000,0.0,0.0,0,64.8,67.2,68.0,59.3
20160124134500,0.0,0.0,0,64.8,67.3,68.0,59.3
20160124140000,0.0,0.0,0,64.8,67.3,68.0,59.3
20160124141500,0.0,0.0,0,64.8,67.3,68.0,59.3
20160124143000,0.0,0.0,0,64.8,67.4,68.0,59.3
20160124144500,0.0,0.0,0,64.8,67.4,68.0,59.3
20160124150000,0.0,0.0,0,65.8,67.5,68.0,59.3
20160124151500,0.0,0.0,1,65.8,67.6,68.0,59.3
20160124153000,0.0,0.0,0,65.8,67.6,68.0,59.3
20160124154500,0.0,0.0,0,65.8,67.6,68.0,59.3
20160124160000,0.0,0.0,0,65.8,67.7,68.0,59.3
20160124161500,0.0,0.0,0,65.8,67.7,68.0,59.3
20160124163000,0.0,0.0,1,65.8,67.8,68.0,59.3
20160124164500,0.0,0.0,1,66.7,67.9,68.0,59.3
20160124170000,0.0,0.0,1,66.7,67.9,68.0,59.3
20160124171500,0.0,0.0,1,66.7,68.1,68.0,59.3
20160124173000,0.0,0.0,1,66.7,68.1,68.0,59.3
20160124174500,0.0,0.0,1,66.7,68.2,68.0,59.3
20160124180000,0.0,0.0,1,66.7,68.2,68.0,59.3
20160124181500,0.0,0.0,2,66.7,68.3,68.0,59.3
20160124183000,0.0,0.0,5,66.7,68.4,68.0,59.3
20160124184500,0.0,0.0,8,64.4,68.4,68.0,59.3
20160124190000,116.55,27.75,28,53.6,68.4,68.0,59.3
20160124191500,123.9,29.5,28,53.6,68.2,68.0,59.3
20160124193000,123.9,29.5,28,53.6,68.1,68.0,59.4
20160124194500,120.75,28.75,28,53.6,67.9,68.0,59.4
20160124200000,123.9,29.5,28,53.6,67.8,68.0,59.4
20160124201500,0.0,0.0,8,54.3,67.7,68.0,59.4
20160124203000,0.0,0.0,8,58.7,67.7,68.0,59.4
20160124204500,0.0,0.0,7,60.4,67.7,68.0,59.4
20160124210000,0.0,0.0,6,61.9,67.7,68.0,59.4
20160124211500,0.0,0.0,5,64.0,67.7,68.0,59.4
20160124213000,0.0,0.0,5,65.3,67.8,68.0,59.4
20160124214500,0.0,0.0,5,65.3,67.8,68.0,59.4
20160124220000,0.0,0.0,5,65.3,67.8,68.0,59.4
20160124221500,0.0,0.0,5,65.3,67.8,68.0,59.4
20160124223000,0.0,0.0,5,65.3,67.8,68.0,59.4
20160124224500,0.0,0.0,5,65.3,67.9,68.0,59.4
20160124230000,0.0,0.0,5,65.3,67.9,68.0,59.4
20160124231500,0.0,0.0,5,65.3,67.9,68.0,59.4
20160124233000,0.0,0.0,5,65.3,68.0,68.0,59.4
20160124234500,0.0,0.0,5,65.3,68.1,68.0,59.4
20160125000000,0.0,0.0,5,65.3,68.1,68.0,59.4
20160125001500,0.0,0.0,5,65.3,68.2,68.0,59.4
20160125003000,0.0,0.0,5,65.3,68.2,68.0,59.4
20160125004500,0.0,0.0,6,65.3,68.3,68.0,59.4
20160125010000,0.0,0.0,7,65.3,68.3,68.0,59.4
20160125011500,98.7,23.5,27,54.3,68.4,68.0,59.4
20160125013000,106.05,25.25,27,53.1,68.2,68.0,59.4
20160125014500,106.05,25.25,27,53.9,68.1,68.0,59.4
20160125020000,106.05,25.25,27,53.9,67.9,68.0,59.4
20160125021500,106.05,25.25,27,53.9,67.9,68.0,59.4
20160125023000,106.05,25.25,27,53.9,67.8,68.0,59.4
20160125024500,90.3,21.5,26,53.9,67.8,68.0,59.4
20160125030000,0.0,0.0,9,53.9,67.7,68.0,59.4
20160125031500,86.1,20.5,26,55.2,67.8,68.0,59.4
20160125033000,0.0,0.0,9,55.9,67.7,68.0,59.4
20160125034500,0.0,0.0,8,59.5,67.7,68.0,59.4
20160125040000,0.0,0.0,9,60.7,67.8,68.0,59.4
20160125041500,0.0,0.0,9,60.7,67.8,68.0,59.4
20160125043000,0.0,0.0,9,61.5,67.9,68.0,59.4
20160125044500,0.0,0.0,9,61.5,67.9,68.0,59.4
20160125050000,0.0,0.0,9,61.5,67.9,68.0,59.4
20160125051500,0.0,0.0,9,61.5,68.0,68.0,59.4
20160125053000,0.0,0.0,9,61.5,68.1,68.0,59.4
20160125054500,0.0,0.0,9,61.5,68.1,68.0,59.4
20160125060000,0.0,0.0,9,62.4,68.2,68.0,59.4
20160125061500,102.9,24.5,28,54.7,68.3,68.0,59.4
20160125063000,102.9,24.5,28,54.7,68.2,68.0,59.4
20160125064500,98.7,23.5,28,54.7,68.3,68.0,59.4
20160125070000,106.05,25.25,29,55.5,68.2,68.0,59.4
20160125071500,109.2,26.0,29,55.5,68.1,68.0,59.4
20160125073000,109.2,26.0,29,55.5,68.1,68.0,59.4
20160125074500,113.4,27.0,29,56.3,68.2,68.0,59.4
20160125080000,109.2,26.0,29,56.3,68.3,68.0,59.4
20160125081500,132.3,31.5,31,56.3,68.3,68.0,59.4
20160125083000,132.3,31.5,31,56.3,68.2,68.0,59.4
20160125084500,135.45,32.25,31,57.1,68.1,68.0,59.4
20160125090000,132.3,31.5,31,57.1,68.1,68.0,59.4
20160125091500,132.3,31.5,31,57.1,68.1,68.0,59.4
20160125093000,132.3,31.5,31,57.1,68.1,68.0,59.4
20160125094500,129.15,30.75,31,57.9,68.0,68.0,59.4
20160125100000,132.3,31.5,31,57.2,67.9,68.0,59.4
20160125101500,132.3,31.5,31,58.0,67.9,68.0,59.4
20160125103000,132.3,31.5,31,58.0,67.9,68.0,59.4
20160125104500,132.3,31.5,31,58.0,67.9,68.0,59.4
20160125110000,132.3,31.5,31,57.2,67.9,68.0,59.4
20160125111500,132.3,31.5,31,57.2,67.9,68.0,59.4
20160125113000,132.3,31.5,31,57.2,68.1,68.0,59.4
20160125114500,132.3,31.5,31,58.0,68.1,68.0,59.4
20160125120000,132.3,31.5,31,58.0,68.2,68.0,59.4
20160125121500,129.15,30.75,31,58.0,68.2,68.0,59.4
20160125123000,132.3,31.5,31,58.0,68.1,68.0,59.4
20160125124500,129.15,30.75,31,58.0,68.1,68.0,59.4
20160125130000,132.3,31.5,31,58.0,68.1,68.0,59.4
20160125131500,132.3,31.5,31,58.0,68.1,68.0,59.4
20160125133000,129.15,30.75,31,57.2,68.0,68.0,59.4
20160125134500,129.15,30.75,31,58.7,67.9,68.0,59.4
20160125140000,132.3,31.5,31,57.9,68.0,68.0,59.4
20160125141500,129.15,30.75,31,57.9,68.0,68.0,59.4
20160125143000,129.15,30.75,31,57.1,68.1,68.0,59.4
20160125144500,129.15,30.75,31,57.1,68.0,68.0,59.4
20160125150000,127.05,30.25,31,57.1,67.9,68.0,59.4
20160125151500,129.15,30.75,31,57.1,67.9,68.0,59.4
20160125153000,129.15,30.75,31,57.1,67.9,68.0,59.4
20160125154500,129.15,30.75,31,57.1,67.9,68.0,59.4
20160125160000,127.05,30.25,31,57.1,67.9,68.0,59.4
20160125161500,129.15,30.75,31,57.1,67.9,68.0,59.4
20160125163000,127.05,30.25,31,57.1,67.8,68.0,59.4
20160125164500,127.05,30.25,31,57.1,67.8,68.0,59.4
20160125170000,127.05,30.25,31,57.9,67.8,68.0,59.4
20160125171500,127.05,30.25,31,57.2,67.8,68.0,59.4
20160125173000,129.15,30.75,31,57.2,67.8,68.0,59.4
20160125174500,127.05,30.25,31,58.0,67.7,68.0,59.4
20160125180000,129.15,30.75,31,58.0,67.8,68.0,59.4
20160125181500,127.05,30.25,31,58.0,67.7,68.0,59.4
20160125183000,127.05,30.25,31,57.2,67.7,68.0,59.4
20160125184500,123.9,29.5,30,57.2,67.7,68.0,59.4
20160125190000,0.0,0.0,9,60.7,67.7,68.0,59.4
20160125191500,116.55,27.75,30,57.6,67.9,68.0,59.4
20160125193000,120.75,28.75,30,57.6,67.9,68.0,59.4
20160125194500,120.75,28.75,30,57.6,67.9,68.0,59.4
20160125200000,116.55,27.75,30,57.6,67.9,68.0,59.4
20160125201500,116.55,27.75,30,57.6,67.8,68.0,59.4
20160125203000,116.55,27.75,30,56.8,67.8,68.0,59.4
20160125204500,120.75,28.75,30,56.8,67.8,68.0,59.4
20160125210000,116.55,27.75,30,56.8,67.8,68.0,59.4
20160125211500,116.55,27.75,30,56.8,67.8,68.0,59.4
20160125213000,0.0,0.0,8,60.7,67.7,68.0,59.4
20160125214500,0.0,0.0,9,63.2,67.9,68.0,59.4
20160125220000,0.0,0.0,9,64.0,68.0,68.0,59.4
20160125221500,0.0,0.0,9,64.0,68.1,68.0,59.4
20160125223000,0.0,0.0,9,64.0,68.2,68.0,59.4
20160125224500,120.75,28.75,30,59.2,68.3,68.0,59.4
20160125230000,116.55,27.75,30,57.6,68.3,68.0,59.4
20160125231500,123.9,29.5,31,57.6,68.2,68.0,59.4
20160125233000,123.9,29.5,31,57.6,68.2,68.0,59.4
20160125234500,123.9,29.5,31,57.6,68.1,68.0,59.4
20160126000000,123.9,29.5,31,57.6,68.1,68.0,59.4
20160126001500,127.05,30.25,31,57.6,67.9,68.0,59.4
20160126003000,123.9,29.5,31,57.6,67.9,68.0,59.4
20160126004500,123.9,29.5,31,57.6,67.8,68.0,59.4
20160126010000,123.9,29.5,31,57.6,67.7,68.0,59.4
20160126011500,0.0,0.0,9,57.6,67.7,68.0,59.4
20160126013000,0.0,0.0,7,61.5,67.7,68.0,59.4
20160126014500,0.0,0.0,7,63.2,67.7,68.0,59.4
20160126020000,0.0,0.0,7,64.0,67.8,68.0,59.4
20160126021500,0.0,0.0,7,64.0,67.9,68.0,59.4
20160126023000,0.0,0.0,7,64.0,67.9,68.0,59.4
20160126024500,0.0,0.0,7,64.8,68.1,68.0,59.4
20160126030000,0.0,0.0,7,64.8,68.1,68.0,59.4
20160126031500,0.0,0.0,7,64.8,68.2,68.0,59.4
20160126033000,0.0,0.0,7,64.8,68.2,68.0,59.4
20160126034500,0.0,0.0,8,64.8,68.3,68.0,59.4
20160126040000,0.0,0.0,9,64.8,68.3,68.0,59.4
20160126041500,120.75,28.75,31,57.6,68.4,68.0,59.4
20160126043000,140.7,33.5,32,57.6,68.3,68.0,59.4
20160126044500,140.7,33.5,32,57.6,68.2,68.0,59.4
20160126050000,140.7,33.5,32,57.6,68.1,68.0,59.4
20160126051500,140.7,33.5,32,57.6,68.0,68.0,59.4
20160126053000,143.85,34.25,32,57.6,67.9,68.0,59.4
20160126054500,143.85,34.25,32,57.6,67.7,68.0,59.4
20160126060000,129.15,30.75,31,57.6,67.7,68.0,59.4
20160126061500,0.0,0.0,9,59.5,67.7,68.0,59.4
20160126063000,120.75,28.75,30,57.2,67.9,68.0,59.4
20160126064500,116.55,27.75,30,57.2,67.9,68.0,59.4
20160126070000,120.75,28.75,30,57.2,67.9,68.0,59.4
20160126071500,116.55,27.75,30,57.9,67.9,68.0,59.4
20160126073000,116.55,27.75,30,57.9,67.9,68.0,59.4
20160126074500,120.75,28.75,30,57.9,67.8,68.0,59.4
20160126080000,116.55,27.75,30,57.9,67.8,68.0,59.4
20160126081500,113.4,27.0,30,57.1,67.8,68.0,59.4
20160126083000,116.55,27.75,30,57.1,67.8,68.0,59.4
20160126084500,113.4,27.0,30,57.1,67.9,68.0,59.4
20160126090000,116.55,27.75,30,57.1,67.9,68.0,59.4
20160126091500,116.55,27.75,30,57.1,67.9,68.0,59.4
20160126093000,116.55,27.75,30,57.7,68.0,68.0,59.4
20160126094500,113.4,27.0,30,57.7,68.0,68.0,59.4
20160126100000,113.4,27.0,30,57.7,68.0,68.0,59.4
20160126101500,116.55,27.75,30,57.1,68.1,68.0,59.4
20160126103000,113.4,27.0,30,57.1,68.1,68.0,59.4
20160126104500,116.55,27.75,30,57.1,68.1,68.0,59.4
20160126110000,113.4,27.0,30,57.1,68.1,68.0,59.4
20160126111500,113.4,27.0,30,57.1,68.1,68.0,59.4
20160126113000,116.55,27.75,31,57.1,68.4,68.0,59.4
20160126114500,159.6,38.0,34,57.1,68.5,68.0,59.4
20160126120000,215.25,51.25,39,56.4,68.6,68.0,59.4
20160126121500,222.6,53.0,39,56.4,68.2,68.0,59.4
20160126123000,222.6,53.0,39,56.4,68.1,68.0,59.4
20160126124500,222.6,53.0,39,55.6,67.8,68.0,59.4
20160126130000,215.25,51.25,39,55.6,67.7,68.0,59.4
20160126131500,192.15,45.75,37,55.6,67.6,68.0,59.4
20160126133000,149.1,35.5,33,54.7,67.6,68.0,59.4
20160126134500,0.0,0.0,8,55.9,67.4,68.0,59.4
20160126140000,0.0,0.0,3,61.9,67.4,68.0,59.4
20160126141500,0.0,0.0,1,64.8,67.5,68.0,59.4
20160126143000,0.0,0.0,0,66.2,67.6,68.0,59.4
20160126144500,0.0,0.0,1,67.2,67.8,68.0,59.4
20160126150000,0.0,0.0,1,67.2,67.9,68.0,59.4
20160126151500,0.0,0.0,1,68.1,68.1,68.0,59.4
20160126153000,0.0,0.0,1,68.1,68.2,68.0,59.4
20160126154500,0.0,0.0,1,68.1,68.2,68.0,59.4
20160126160000,0.0,0.0,3,68.1,68.3,68.0,59.4
20160126161500,0.0,0.0,5,67.3,68.4,68.0,59.4
20160126163000,0.0,0.0,8,66.3,68.4,68.0,59.4
20160126164500,132.3,31.5,31,55.2,68.6,68.0,59.4
20160126170000,154.35,36.75,33,53.5,68.2,68.0,59.4
20160126171500,143.85,34.25,32,53.5,68.1,68.0,59.4
20160126173000,147.0,35.0,32,54.3,67.9,68.0,59.4
20160126174500,143.85,34.25,32,53.5,67.7,68.0,59.4
20160126180000,0.0,0.0,7,56.7,67.5,68.0,59.4
20160126181500,0.0,0.0,3,62.4,67.5,68.0,59.4
20160126183000,0.0,0.0,1,64.4,67.5,68.0,59.4
20160126184500,0.0,0.0,0,65.8,67.5,68.0,59.4
20160126190000,0.0,0.0,0,65.8,67.6,68.0,59.4
20160126191500,0.0,0.0,0,66.7,67.6,68.0,59.4
20160126193000,0.0,0.0,1,66.7,67.7,68.0,59.4
20160126194500,0.0,0.0,1,66.7,67.8,68.0,59.4
20160126200000,0.0,0.0,1,66.7,67.9,68.0,59.4
20160126201500,0.0,0.0,1,66.7,67.9,68.0,59.4
20160126203000,0.0,0.0,1,66.7,68.0,68.0,59.4
20160126204500,0.0,0.0,1,66.7,68.1,68.0,59.4
20160126210000,0.0,0.0,1,66.7,68.1,68.0,59.4
20160126211500,0.0,0.0,1,66.7,68.1,68.0,59.4
20160126213000,0.0,0.0,1,66.7,68.2,68.0,59.4
20160126214500,0.0,0.0,1,66.7,68.2,68.0,59.4
20160126220000,0.0,0.0,1,66.7,68.2,68.0,59.4
20160126221500,0.0,0.0,1,66.7,68.2,68.0,59.4
20160126223000,0.0,0.0,1,66.7,68.2,68.0,59.4
20160126224500,0.0,0.0,1,66.7,68.2,68.0,59.4
20160126230000,0.0,0.0,1,66.7,68.2,68.0,59.4
20160126231500,0.0,0.0,1,66.7,68.2,68.0,59.4
20160126233000,0.0,0.0,1,66.7,68.2,68.0,59.4
20160126234500,0.0,0.0,1,66.7,68.2,68.0,59.4
20160127000000,0.0,0.0,1,66.7,68.2,68.0,59.4
20160127001500,0.0,0.0,1,66.7,68.1,68.0,59.4
20160127003000,0.0,0.0,1,66.7,68.1,68.0,59.4
20160127004500,0.0,0.0,1,66.7,68.1,68.0,59.4
20160127010000,0.0,0.0,1,65.8,68.1,68.0,59.4
20160127011500,0.0,0.0,0,65.8,68.1,68.0,59.3
20160127013000,0.0,0.0,0,65.8,68.1,68.0,59.3
20160127014500,0.0,0.0,0,65.8,68.1,68.0,59.3
20160127020000,0.0,0.0,0,65.8,68.1,68.0,59.3
20160127021500,0.0,0.0,0,65.8,68.1,68.0,59.3
20160127023000,0.0,0.0,0,65.8,68.1,68.0,59.3
20160127024500,0.0,0.0,0,65.8,68.1,68.0,59.3
20160127030000,0.0,0.0,0,65.8,68.1,68.0,59.3
20160127031500,0.0,0.0,0,65.8,68.1,68.0,59.3
20160127033000,0.0,0.0,0,65.8,68.1,68.0,59.3
20160127034500,0.0,0.0,0,65.8,68.1,68.0,59.3
20160127040000,0.0,0.0,0,65.8,68.1,68.0,59.3
20160127041500,0.0,0.0,0,65.8,68.1,68.0,59.3
20160127043000,0.0,0.0,0,65.8,68.1,68.0,59.3
20160127044500,0.0,0.0,0,65.8,68.1,68.0,59.3
20160127050000,0.0,0.0,0,65.8,68.1,68.0,59.3
20160127051500,0.0,0.0,0,65.8,68.1,68.0,59.3
20160127053000,0.0,0.0,0,65.8,68.1,68.0,59.3
20160127054500,0.0,0.0,0,65.8,68.1,68.0,59.3
20160127060000,0.0,0.0,0,65.8,68.2,68.0,58.6
20160127061500,0.0,0.0,3,64.0,68.4,68.0,58.6
20160127063000,0.0,0.0,6,63.2,68.4,68.0,58.6
20160127064500,106.05,25.25,27,56.0,68.6,68.0,58.6
20160127070000,138.6,33.0,30,53.1,68.5,68.0,58.6
20160127071500,149.1,35.5,32,52.2,68.3,68.0,58.6
20160127073000,157.5,37.5,32,52.2,68.1,68.0,58.6
20160127074500,154.35,36.75,32,52.2,67.9,68.0,58.6
20160127080000,154.35,36.75,32,52.2,67.7,68.0,58.6
20160127081500,116.55,27.75,28,52.2,67.6,68.0,58.6
20160127083000,0.0,0.0,5,58.3,67.5,68.0,58.6
20160127084500,0.0,0.0,3,59.9,67.6,68.0,58.6
20160127090000,0.0,0.0,5,61.5,67.8,68.0,58.6
20160127091500,0.0,0.0,5,62.4,68.1,68.0,58.6
20160127093000,0.0,0.0,5,62.4,68.2,68.0,58.6
20160127094500,0.0,0.0,5,62.4,68.2,68.0,58.6
20160127100000,0.0,0.0,7,62.4,68.3,68.0,58.6
20160127101500,0.0,0.0,8,62.4,68.3,68.0,58.6
20160127103000,94.5,22.5,26,57.9,68.3,68.0,58.6
20160127104500,102.9,24.5,27,54.0,68.3,68.0,58.6
20160127110000,98.7,23.5,27,54.7,68.2,68.0,58.6
20160127111500,98.7,23.5,27,54.7,68.2,68.0,58.6
20160127113000,109.2,26.0,28,54.7,68.3,68.0,58.6
20160127114500,123.9,29.5,29,54.7,68.3,68.0,58.6
20160127120000,127.05,30.25,30,54.7,68.2,68.0,58.6
20160127121500,129.15,30.75,30,54.7,68.1,68.0,58.6
20160127123000,129.15,30.75,30,54.7,68.0,68.0,58.6
20160127124500,127.05,30.25,30,55.5,67.9,68.0,58.6
20160127130000,127.05,30.25,30,55.5,67.8,68.0,58.6
20160127131500,127.05,30.25,30,55.5,67.8,68.0,58.6
20160127133000,123.9,29.5,30,55.5,67.8,68.0,58.6
20160127134500,123.9,29.5,30,55.5,67.7,68.0,58.6
20160127140000,120.75,28.75,29,55.5,67.7,68.0,58.6
20160127141500,0.0,0.0,7,60.7,67.6,68.0,58.6
20160127143000,0.0,0.0,6,62.2,67.7,68.0,58.6
20160127144500,0.0,0.0,6,63.2,67.7,68.0,58.6
20160127150000,0.0,0.0,5,64.0,67.7,68.0,58.6
20160127151500,0.0,0.0,6,64.0,67.8,68.0,58.6
20160127153000,0.0,0.0,6,64.8,67.8,68.0,58.6
20160127154500,0.0,0.0,6,64.8,67.9,68.0,58.6
20160127160000,0.0,0.0,6,64.8,67.9,68.0,58.6
20160127161500,0.0,0.0,6,64.8,68.0,68.0,58.6
20160127163000,0.0,0.0,6,64.8,68.1,68.0,58.6
20160127164500,0.0,0.0,6,64.8,68.1,68.0,58.6
20160127170000,0.0,0.0,6,64.8,68.2,68.0,58.6
20160127171500,0.0,0.0,6,64.8,68.2,68.0,58.6
20160127173000,0.0,0.0,6,64.8,68.2,68.0,58.6
20160127174500,0.0,0.0,8,64.8,68.3,68.0,58.6
20160127180000,94.5,22.5,28,59.2,68.4,68.0,58.6
20160127181500,120.75,28.75,30,54.7,68.4,68.0,58.6
20160127183000,123.9,29.5,30,54.7,68.3,68.0,58.6
20160127184500,120.75,28.75,30,54.7,68.1,68.0,58.6
20160127190000,116.55,27.75,30,54.7,68.0,68.0,58.6
20160127191500,120.75,28.75,30,53.9,67.8,68.0,58.6
20160127193000,120.75,28.75,30,53.9,67.7,68.0,58.6
20160127194500,0.0,0.0,8,59.5,67.6,68.0,58.6
20160127200000,0.0,0.0,6,62.0,67.6,68.0,58.6
20160127201500,0.0,0.0,5,63.3,67.7,68.0,58.6
20160127203000,0.0,0.0,5,64.0,67.8,68.0,58.6
20160127204500,0.0,0.0,5,64.0,67.9,68.0,58.6
20160127210000,0.0,0.0,5,64.8,67.9,68.0,58.6
20160127211500,0.0,0.0,5,64.8,68.1,68.0,58.6
20160127213000,0.0,0.0,5,64.8,68.1,68.0,58.6
20160127214500,0.0,0.0,5,64.8,68.2,68.0,58.6
20160127220000,0.0,0.0,5,64.8,68.2,68.0,58.6
20160127221500,0.0,0.0,6,64.8,68.3,68.0,58.6
20160127223000,0.0,0.0,7,64.8,68.3,68.0,58.6
20160127224500,86.1,20.5,26,56.8,68.4,68.0,58.6
20160127230000,123.9,29.5,30,53.6,68.3,68.0,58.6
20160127231500,123.9,29.5,30,53.6,68.2,68.0,58.6
20160127233000,120.75,28.75,30,53.6,68.1,68.0,58.6
20160127234500,123.9,29.5,30,53.6,67.9,68.0,58.6
20160128000000,120.75,28.75,29,53.6,67.7,68.0,58.6
20160128001500,0.0,0.0,7,59.5,67.6,68.0,58.6
20160128003000,0.0,0.0,5,61.2,67.6,68.0,58.6
20160128004500,0.0,0.0,3,62.8,67.6,68.0,58.6
20160128010000,0.0,0.0,3,63.6,67.7,68.0,58.6
20160128011500,0.0,0.0,2,63.6,67.7,68.0,58.6
20160128013000,0.0,0.0,3,63.6,67.8,68.0,58.6
20160128014500,0.0,0.0,3,63.6,67.9,68.0,58.6
20160128020000,0.0,0.0,3,63.6,67.9,68.0,58.6
20160128021500,0.0,0.0,3,64.4,68.0,68.0,58.6
20160128023000,0.0,0.0,3,64.4,68.1,68.0,58.6
20160128024500,0.0,0.0,3,64.4,68.1,68.0,58.6
20160128030000,0.0,0.0,3,64.4,68.1,68.0,58.6
20160128031500,0.0,0.0,3,64.4,68.2,68.0,58.6
20160128033000,0.0,0.0,3,64.4,68.2,68.0,58.6
20160128034500,0.0,0.0,3,64.4,68.2,68.0,58.6
20160128040000,0.0,0.0,3,64.4,68.2,68.0,58.6
20160128041500,0.0,0.0,3,64.4,68.2,68.0,58.6
20160128043000,0.0,0.0,4,64.4,68.3,68.0,58.6
20160128044500,0.0,0.0,6,64.4,68.3,68.0,58.6
20160128050000,0.0,0.0,7,63.2,68.3,68.0,58.6
20160128051500,0.0,0.0,9,62.4,68.3,68.0,58.6
20160128053000,106.05,25.25,28,54.3,68.4,68.0,58.6
20160128054500,109.2,26.0,28,52.7,68.3,68.0,58.6
20160128060000,109.2,26.0,28,52.7,68.2,68.0,58.6
20160128061500,109.2,26.0,28,52.7,68.1,68.0,58.6
20160128063000,109.2,26.0,28,52.7,67.9,68.0,58.6
20160128064500,109.2,26.0,28,52.7,67.9,68.0,58.6
20160128070000,109.2,26.0,28,52.7,67.8,68.0,58.6
20160128071500,109.2,26.0,28,52.7,67.7,68.0,58.6
20160128073000,0.0,0.0,7,57.5,67.6,68.0,58.6
20160128074500,0.0,0.0,8,60.3,67.9,68.0,58.6
20160128080000,0.0,0.0,8,61.5,68.1,68.0,58.6
20160128081500,0.0,0.0,9,62.4,68.3,68.0,58.6
20160128083000,109.2,26.0,29,53.5,68.4,68.0,58.6
20160128084500,147.0,35.0,32,53.5,68.4,68.0,58.6
20160128090000,163.8,39.0,34,52.7,68.3,68.0,58.6
20160128091500,161.7,38.5,34,52.7,68.2,68.0,58.6
20160128093000,161.7,38.5,34,52.7,68.1,68.0,58.6
20160128094500,161.7,38.5,34,53.9,67.9,68.0,58.6
20160128100000,161.7,38.5,34,53.9,67.8,68.0,58.6
20160128101500,140.7,33.5,31,53.9,67.6,68.0,58.6
20160128103000,116.55,27.75,29,55.1,67.6,68.0,58.6
20160128104500,0.0,0.0,5,61.1,67.5,68.0,58.6
20160128110000,0.0,0.0,3,62.8,67.6,68.0,58.6
20160128111500,0.0,0.0,5,63.6,67.9,68.0,58.6
20160128113000,0.0,0.0,5,63.6,68.2,68.0,58.6
20160128114500,90.3,21.5,27,60.9,68.5,68.0,58.6
20160128120000,171.15,40.75,34,55.6,68.7,68.0,58.6
20160128121500,219.45,52.25,38,56.3,68.5,68.0,58.6
20160128123000,226.8,54.0,39,55.2,68.1,68.0,58.6
20160128124500,210.0,50.0,38,55.9,67.9,68.0,58.6
20160128130000,214.2,51.0,38,55.1,67.7,68.0,58.6
20160128131500,196.35,46.75,36,56.0,67.7,68.0,58.6
20160128133000,178.5,42.5,34,56.0,67.6,68.0,58.6
20160128134500,157.5,37.5,32,57.2,67.5,68.0,58.6
20160128140000,129.15,30.75,30,57.2,67.6,68.0,58.6
20160128141500,0.0,0.0,6,59.9,67.4,68.0,58.6
20160128143000,0.0,0.0,5,62.8,67.6,68.0,58.6
20160128144500,0.0,0.0,3,64.0,67.6,68.0,58.6
20160128150000,0.0,0.0,1,64.8,67.6,68.0,58.6
20160128151500,0.0,0.0,0,64.8,67.7,68.0,58.6
20160128153000,0.0,0.0,0,65.8,67.7,68.0,58.6
20160128154500,0.0,0.0,1,65.8,67.8,68.0,58.6
20160128160000,0.0,0.0,1,65.8,67.9,68.0,58.6
20160128161500,0.0,0.0,1,65.8,67.9,68.0,58.6
20160128163000,0.0,0.0,1,65.8,68.0,68.0,58.6
20160128164500,0.0,0.0,1,65.8,68.1,68.0,58.6
20160128170000,0.0,0.0,1,66.7,68.1,68.0,58.6
20160128171500,0.0,0.0,1,66.7,68.2,68.0,58.6
20160128173000,0.0,0.0,1,66.7,68.2,68.0,58.6
20160128174500,0.0,0.0,1,66.7,68.2,68.0,58.6
20160128180000,0.0,0.0,2,66.7,68.3,68.0,58.6
20160128181500,0.0,0.0,4,66.7,68.3,68.0,58.6
20160128183000,0.0,0.0,7,66.7,68.4,68.0,58.6
20160128184500,0.0,0.0,9,64.9,68.4,68.0,58.6
20160128190000,102.9,24.5,27,56.1,68.4,68.0,58.6
20160128191500,132.3,31.5,30,56.1,68.3,68.0,58.6
20160128193000,132.3,31.5,30,54.7,68.2,68.0,58.6
20160128194500,127.05,30.25,30,54.7,68.1,68.0,58.6
20160128200000,129.15,30.75,30,53.9,67.8,68.0,58.6
20160128201500,132.3,31.5,30,53.9,67.7,68.0,58.6
20160128203000,0.0,0.0,9,55.4,67.6,68.0,58.6
20160128204500,0.0,0.0,3,60.7,67.4,68.0,58.6
20160128210000,0.0,0.0,1,63.2,67.5,68.0,58.6
20160128211500,0.0,0.0,0,64.4,67.6,68.0,58.6
20160128213000,0.0,0.0,0,64.4,67.7,68.0,58.6
20160128214500,0.0,0.0,1,65.3,67.8,68.0,58.6
20160128220000,0.0,0.0,1,65.3,67.9,68.0,58.6
20160128221500,0.0,0.0,1,65.3,68.0,68.0,58.6
20160128223000,0.0,0.0,1,65.3,68.1,68.0,58.6
20160128224500,0.0,0.0,1,65.3,68.2,68.0,58.6
20160128230000,0.0,0.0,1,65.3,68.2,68.0,58.6
20160128231500,0.0,0.0,3,65.3,68.3,68.0,58.6
20160128233000,0.0,0.0,6,65.3,68.4,68.0,58.6
20160128234500,90.3,21.5,26,62.0,68.5,68.0,58.6
20160129000000,132.3,31.5,30,53.1,68.5,68.0,58.6
20160129001500,143.85,34.25,31,53.1,68.3,68.0,58.6
20160129003000,143.85,34.25,31,53.1,68.2,68.0,58.6
20160129004500,143.85,34.25,31,53.1,68.0,68.0,58.6
20160129010000,140.7,33.5,31,53.1,67.8,68.0,58.6
20160129011500,147.0,35.0,31,53.1,67.7,68.0,58.6
20160129013000,0.0,0.0,6,56.7,67.4,68.0,58.6
20160129014500,0.0,0.0,2,60.3,67.4,68.0,58.6
20160129020000,0.0,0.0,1,62.4,67.6,68.0,58.6
20160129021500,0.0,0.0,0,63.6,67.6,68.0,58.6
20160129023000,0.0,0.0,0,63.6,67.7,68.0,58.6
20160129024500,0.0,0.0,1,64.4,67.8,68.0,58.6
20160129030000,0.0,0.0,1,64.4,67.9,68.0,58.6
20160129031500,0.0,0.0,1,64.4,68.0,68.0,58.6
20160129033000,0.0,0.0,1,64.4,68.1,68.0,58.6
20160129034500,0.0,0.0,1,64.4,68.2,68.0,58.6
20160129040000,0.0,0.0,1,64.4,68.2,68.0,58.6
20160129041500,0.0,0.0,2,64.4,68.2,68.0,58.6
20160129043000,0.0,0.0,4,64.4,68.4,68.0,58.6
20160129044500,0.0,0.0,7,64.4,68.4,68.0,58.6
20160129050000,0.0,0.0,9,62.4,68.4,68.0,58.6
20160129051500,127.05,30.25,30,53.1,68.4,68.0,58.6
20160129053000,127.05,30.25,30,53.1,68.3,68.0,58.6
20160129054500,129.15,30.75,30,53.1,68.2,68.0,58.6
20160129060000,129.15,30.75,30,53.1,68.1,68.0,58.6
20160129061500,129.15,30.75,30,53.1,67.9,68.0,58.6
20160129063000,129.15,30.75,30,53.1,67.9,68.0,58.6
20160129064500,129.15,30.75,30,53.1,67.9,68.0,58.6
20160129070000,132.3,31.5,30,53.1,67.9,68.0,58.6
20160129071500,129.15,30.75,30,52.3,68.0,68.0,58.6
20160129073000,129.15,30.75,30,52.3,68.0,68.0,58.6
20160129074500,127.05,30.25,30,53.1,68.0,68.0,58.6
20160129080000,123.9,29.5,30,53.1,67.9,68.0,58.6
20160129081500,127.05,30.25,30,53.9,67.8,68.0,58.6
20160129083000,127.05,30.25,30,53.9,67.9,68.0,58.6
20160129084500,127.05,30.25,30,54.7,67.9,68.0,58.6
20160129090000,127.05,30.25,30,54.7,67.8,68.0,58.6
20160129091500,123.9,29.5,30,55.5,67.8,68.0,58.6
20160129093000,127.05,30.25,30,55.5,67.8,68.0,58.6
20160129094500,127.05,30.25,30,56.7,67.8,68.0,58.6
20160129100000,127.05,30.25,30,56.7,67.9,68.0,58.6
20160129101500,123.9,29.5,30,57.5,67.9,68.0,58.6
20160129103000,120.75,28.75,30,57.5,67.9,68.0,58.6
20160129104500,123.9,29.5,30,58.4,67.9,68.0,58.6
20160129110000,123.9,29.5,30,57.5,67.9,68.0,58.6
20160129111500,120.75,28.75,30,57.5,67.9,68.0,58.6
20160129113000,120.75,28.75,30,57.5,68.0,68.0,58.6
20160129114500,120.75,28.75,30,57.5,68.1,68.0,58.6
20160129120000,116.55,27.75,30,59.1,68.1,68.0,58.6
20160129121500,120.75,28.75,30,57.6,68.1,68.0,58.6
20160129123000,116.55,27.75,30,58.7,68.1,68.0,58.6
20160129124500,123.9,29.5,30,58.7,68.0,68.0,58.6
20160129130000,116.55,27.75,30,58.7,68.0,68.0,58.6
20160129131500,120.75,28.75,30,57.6,67.9,68.0,58.6
20160129133000,120.75,28.75,30,59.1,67.9,68.0,58.6
20160129134500,120.75,28.75,30,57.9,67.9,68.0,58.6
20160129140000,120.75,28.75,30,57.2,67.8,68.0,58.6
20160129141500,120.75,28.75,30,59.1,67.7,68.0,58.6
20160129143000,120.75,28.75,30,58.3,67.7,68.0,58.6
20160129144500,0.0,0.0,7,61.1,67.6,68.0,58.6
20160129150000,0.0,0.0,6,64.0,67.7,68.0,58.6
20160129151500,0.0,0.0,7,65.8,67.8,68.0,58.6
20160129153000,0.0,0.0,7,66.7,68.0,68.0,58.6
20160129154500,0.0,0.0,7,66.7,68.2,68.0,58.6
20160129160000,0.0,0.0,8,66.7,68.3,68.0,58.6
20160129161500,123.9,29.5,30,59.1,68.5,68.0,58.6
20160129163000,174.3,41.5,34,56.8,68.6,68.0,58.6
20160129164500,192.15,45.75,36,58.3,68.4,68.0,58.6
20160129170000,192.15,45.75,36,56.8,68.2,68.0,58.6
20160129171500,194.25,46.25,36,56.8,67.9,68.0,58.6
20160129173000,192.15,45.75,36,56.8,67.9,68.0,58.6
20160129174500,192.15,45.75,36,56.8,67.7,68.0,58.6
20160129180000,171.15,40.75,35,56.8,67.6,68.0,58.6
20160129181500,161.7,38.5,34,55.6,67.7,68.0,58.6
20160129183000,138.6,33.0,32,55.6,67.6,68.0,58.6
20160129184500,123.9,29.5,30,55.6,67.6,68.0,58.6
20160129190000,0.0,0.0,8,59.9,67.6,68.0,58.6
20160129191500,0.0,0.0,9,63.2,67.8,68.0,58.6
20160129193000,0.0,0.0,9,64.4,67.9,68.0,58.6
20160129194500,0.0,0.0,9,64.4,68.1,68.0,58.6
20160129200000,0.0,0.0,9,65.3,68.2,68.0,58.6
20160129201500,120.75,28.75,30,56.0,68.4,68.0,58.6
20160129203000,149.1,35.5,32,56.0,68.4,68.0,58.6
20160129204500,169.05,40.25,34,54.9,68.3,68.0,58.6
20160129210000,165.9,39.5,34,54.9,68.2,68.0,58.6
20160129211500,163.8,39.0,34,54.9,68.0,68.0,58.6
20160129213000,165.9,39.5,34,54.9,67.8,68.0,58.6
20160129214500,165.9,39.5,34,54.9,67.7,68.0,58.6
20160129220000,143.85,34.25,32,54.9,67.6,68.0,58.6
20160129221500,0.0,0.0,6,57.1,67.4,68.0,58.6
20160129223000,0.0,0.0,3,62.4,67.4,68.0,58.6
20160129224500,0.0,0.0,1,65.3,67.6,68.0,58.6
20160129230000,0.0,0.0,1,66.7,67.7,68.0,58.6
20160129231500,0.0,0.0,2,66.7,67.8,68.0,58.6
20160129233000,0.0,0.0,2,66.7,67.9,68.0,58.6
20160129234500,0.0,0.0,2,66.7,68.1,68.0,58.6
20160130000000,0.0,0.0,2,67.5,68.1,68.0,58.6
20160130001500,0.0,0.0,2,67.5,68.2,68.0,58.6
20160130003000,0.0,0.0,4,66.8,68.3,68.0,58.6
20160130004500,0.0,0.0,8,66.8,68.4,68.0,58.6
20160130010000,135.45,32.25,31,54.9,68.6,68.0,58.6
20160130011500,261.45,62.25,0,52.8,67.0,68.0,58.6
20160130013000,98.7,23.5,27,55.1,67.5,68.0,58.6
20160130014500,129.15,30.75,30,53.9,67.8,68.0,58.6
20160130020000,129.15,30.75,30,53.9,67.8,68.0,58.6
20160130021500,129.15,30.75,30,53.9,67.8,68.0,58.6
20160130023000,129.15,30.75,30,53.9,67.8,68.0,58.6
20160130024500,129.15,30.75,30,53.9,67.7,68.0,58.6
20160130030000,129.15,30.75,30,54.7,67.7,68.0,58.6
20160130031500,132.3,31.5,30,54.7,67.7,68.0,58.6
20160130033000,120.75,28.75,28,54.7,67.7,68.0,58.6
20160130034500,0.0,0.0,8,57.9,67.7,68.0,58.6
20160130040000,0.0,0.0,9,61.9,67.8,68.0,58.6
20160130041500,0.0,0.0,9,63.6,67.9,68.0,58.6
20160130043000,0.0,0.0,9,64.4,68.0,68.0,58.6
20160130044500,0.0,0.0,9,64.4,68.1,68.0,58.6
20160130050000,0.0,0.0,9,64.4,68.2,68.0,58.6
20160130051500,0.0,0.0,9,64.4,68.2,68.0,58.6
20160130053000,102.9,24.5,27,56.8,68.3,68.0,58.6
20160130054500,113.4,27.0,28,56.0,68.3,68.0,58.6
20160130060000,123.9,29.5,29,56.0,68.3,68.0,58.6
20160130061500,129.15,30.75,30,56.0,68.2,68.0,58.6
20160130063000,127.05,30.25,30,56.0,68.1,68.0,58.6
20160130064500,127.05,30.25,30,56.0,68.1,68.0,58.6
20160130070000,127.05,30.25,30,56.0,67.9,68.0,58.6
20160130071500,127.05,30.25,30,56.0,67.9,68.0,58.6
20160130073000,132.3,31.5,30,56.0,67.8,68.0,58.6
20160130074500,129.15,30.75,30,56.0,67.7,68.0,58.6
20160130080000,120.75,28.75,29,56.0,67.7,68.0,58.6
20160130081500,0.0,0.0,7,62.4,67.6,68.0,58.6
20160130083000,0.0,0.0,5,63.2,67.6,68.0,58.6
20160130084500,0.0,0.0,5,64.1,67.7,68.0,58.6
20160130090000,0.0,0.0,4,64.8,67.7,68.0,58.6
20160130091500,0.0,0.0,5,64.8,67.8,68.0,58.6
20160130093000,0.0,0.0,5,64.8,67.9,68.0,58.6
20160130094500,0.0,0.0,5,65.8,68.0,68.0,58.6
20160130100000,0.0,0.0,5,65.8,68.1,68.0,58.6
20160130101500,0.0,0.0,5,65.8,68.1,68.0,58.6
20160130103000,0.0,0.0,5,65.8,68.2,68.0,58.6
20160130104500,0.0,0.0,5,65.8,68.2,68.0,58.6
20160130110000,0.0,0.0,7,65.8,68.3,68.0,58.6
20160130111500,0.0,0.0,9,65.8,68.4,68.0,58.6
20160130113000,102.9,24.5,28,59.1,68.4,68.0,58.6
20160130114500,129.15,30.75,30,59.1,68.4,68.0,58.6
20160130120000,163.8,39.0,33,57.9,68.4,68.0,58.6
20160130121500,176.4,42.0,35,57.9,68.3,68.0,58.6
20160130123000,174.3,41.5,35,57.9,68.2,68.0,58.6
20160130124500,174.3,41.5,35,57.9,68.1,68.0,58.6
20160130130000,174.3,41.5,35,57.9,68.0,68.0,58.6
20160130131500,178.5,42.5,35,57.9,67.9,68.0,58.6
20160130133000,176.4,42.0,35,57.9,67.8,68.0,58.6
20160130134500,171.15,40.75,35,57.9,67.7,68.0,58.6
20160130140000,171.15,40.75,34,57.9,67.7,68.0,58.6
20160130141500,140.7,33.5,31,58.7,67.6,68.0,58.6
20160130143000,129.15,30.75,30,58.7,67.6,68.0,58.6
20160130144500,0.0,0.0,9,61.5,67.6,68.0,58.6
20160130150000,0.0,0.0,8,64.0,67.7,68.0,58.6
20160130151500,0.0,0.0,9,64.8,67.9,68.0,58.6
20160130153000,0.0,0.0,9,64.8,67.9,68.0,58.6
20160130154500,0.0,0.0,9,64.8,68.1,68.0,58.6
20160130160000,0.0,0.0,9,65.7,68.2,68.0,58.6
20160130161500,109.2,26.0,29,59.2,68.4,68.0,58.6
20160130163000,129.15,30.75,30,58.0,68.4,68.0,58.6
20160130164500,161.7,38.5,34,58.0,68.4,68.0,58.6
20160130170000,171.15,40.75,35,57.2,68.3,68.0,58.6
20160130171500,186.9,44.5,36,57.2,68.2,68.0,58.6
20160130173000,186.9,44.5,36,57.2,68.1,68.0,58.6
20160130174500,182.7,43.5,36,57.2,68.0,68.0,58.6
20160130180000,182.7,43.5,36,57.2,67.9,68.0,58.6
20160130181500,182.7,43.5,36,57.2,67.8,68.0,58.6
20160130183000,182.7,43.5,36,57.2,67.7,68.0,58.6
20160130184500,161.7,38.5,34,57.2,67.6,68.0,58.6
20160130190000,143.85,34.25,32,57.2,67.6,68.0,58.6
20160130191500,120.75,28.75,30,57.2,67.6,68.0,58.6
20160130193000,0.0,0.0,8,62.8,67.6,68.0,58.6
20160130194500,0.0,0.0,7,64.4,67.7,68.0,58.6
20160130200000,0.0,0.0,8,65.3,67.8,68.0,58.6
20160130201500,0.0,0.0,8,65.3,67.9,68.0,58.6
20160130203000,0.0,0.0,8,66.2,68.0,68.0,58.6
20160130204500,0.0,0.0,8,66.2,68.1,68.0,58.6
20160130210000,0.0,0.0,8,66.2,68.2,68.0,58.6
20160130211500,0.0,0.0,17,66.2,68.3,68.0,58.6
20160130213000,123.9,29.5,30,58.4,68.4,68.0,58.6
20160130214500,154.35,36.75,33,58.4,68.4,68.0,58.6
20160130220000,171.15,40.75,35,56.4,68.3,68.0,58.6
20160130221500,169.05,40.25,35,57.5,68.2,68.0,58.6
20160130223000,171.15,40.75,35,56.8,68.1,68.0,58.6
20160130224500,171.15,40.75,35,56.8,68.0,68.0,58.6
20160130230000,165.9,39.5,35,56.8,67.9,68.0,58.6
20160130231500,165.9,39.5,35,56.8,67.8,68.0,58.6
20160130233000,169.05,40.25,35,56.8,67.7,68.0,58.6
20160130234500,152.25,36.25,33,56.8,67.6,68.0,58.6
20160131000000,129.15,30.75,31,57.5,67.6,68.0,58.6
20160131001500,0.0,0.0,4,62.8,67.4,68.0,58.6
20160131003000,0.0,0.0,3,64.4,67.6,68.0,58.6
20160131004500,0.0,0.0,2,65.3,67.6,68.0,58.6
20160131010000,0.0,0.0,2,65.3,67.7,68.0,58.6
20160131011500,0.0,0.0,3,66.2,67.8,68.0,58.6
20160131013000,0.0,0.0,3,66.2,67.9,68.0,58.6
20160131014500,0.0,0.0,3,66.2,68.0,68.0,58.6
20160131020000,0.0,0.0,3,66.2,68.1,68.0,58.6
20160131021500,0.0,0.0,3,66.2,68.1,68.0,58.6
20160131023000,0.0,0.0,3,66.2,68.2,68.0,58.6
20160131024500,0.0,0.0,3,66.2,68.2,68.0,58.6
20160131030000,0.0,0.0,4,66.2,68.3,68.0,58.6
20160131031500,0.0,0.0,5,66.2,68.3,68.0,58.6
20160131033000,0.0,0.0,8,66.2,68.4,68.0,58.6
20160131034500,98.7,23.5,27,58.8,68.4,68.0,58.6
20160131040000,120.75,28.75,30,57.6,68.4,68.0,58.6
20160131041500,154.35,36.75,33,57.6,68.4,68.0,58.6
20160131043000,169.05,40.25,34,56.8,68.3,68.0,58.6
20160131044500,163.8,39.0,34,56.8,68.2,68.0,58.6
20160131050000,163.8,39.0,34,56.8,68.1,68.0,58.6
20160131051500,165.9,39.5,34,56.8,67.9,68.0,58.6
20160131053000,163.8,39.0,34,56.8,67.8,68.0,58.6
20160131054500,163.8,39.0,34,56.8,67.7,68.0,58.6
20160131060000,147.0,35.0,32,56.8,67.6,68.0,58.6
20160131061500,123.9,29.5,30,57.5,67.6,68.0,58.6
20160131063000,0.0,0.0,4,62.1,67.4,68.0,58.6
20160131064500,0.0,0.0,1,64.0,67.5,68.0,58.6
20160131070000,0.0,0.0,0,64.8,67.6,68.0,58.6
20160131071500,0.0,0.0,0,64.8,67.7,68.0,58.6
20160131073000,0.0,0.0,1,65.8,67.8,68.0,58.6
20160131074500,0.0,0.0,1,65.8,67.9,68.0,58.6
20160131080000,0.0,0.0,1,65.8,67.9,68.0,58.6
20160131081500,0.0,0.0,1,65.8,68.0,68.0,58.6
20160131083000,0.0,0.0,1,65.8,68.1,68.0,58.6
20160131084500,0.0,0.0,1,65.8,68.1,68.0,58.6
20160131090000,0.0,0.0,1,65.8,68.2,68.0,58.6
20160131091500,0.0,0.0,1,65.8,68.2,68.0,58.6
20160131093000,0.0,0.0,2,65.8,68.3,68.0,58.6
20160131094500,0.0,0.0,4,65.8,68.3,68.0,58.6
20160131100000,0.0,0.0,7,65.8,68.4,68.0,58.6
20160131101500,0.0,0.0,9,64.9,68.4,68.0,58.6
20160131103000,109.2,26.0,28,58.8,68.4,68.0,58.6
20160131104500,129.15,30.75,30,58.8,68.4,68.0,58.6
20160131110000,161.7,38.5,33,58.0,68.4,68.0,58.6
20160131111500,176.4,42.0,34,58.0,68.3,68.0,58.6
20160131113000,176.4,42.0,34,58.0,68.2,68.0,58.6
20160131114500,174.3,41.5,34,58.0,68.1,68.0,58.6
20160131120000,176.4,42.0,34,58.0,68.0,68.0,58.6
20160131121500,180.6,43.0,34,58.7,67.9,68.0,58.6
20160131123000,174.3,41.5,34,58.7,67.8,68.0,58.6
20160131124500,174.3,41.5,34,58.7,67.7,68.0,58.6
20160131130000,171.15,40.75,34,58.7,67.7,68.0,58.6
20160131131500,171.15,40.75,34,58.7,67.7,68.0,58.6
20160131133000,159.6,38.0,32,58.7,67.7,68.0,58.6
20160131134500,140.7,33.5,31,59.5,67.7,68.0,58.6
20160131140000,120.75,28.75,29,59.5,67.7,68.0,58.6
20160131141500,120.75,28.75,29,59.5,67.7,68.0,58.6
20160131143000,0.0,0.0,8,63.2,67.7,68.0,58.6
20160131144500,0.0,0.0,9,64.4,67.8,68.0,58.6
20160131150000,0.0,0.0,9,65.3,67.9,68.0,58.6
20160131151500,0.0,0.0,9,65.3,68.0,68.0,58.6
20160131153000,0.0,0.0,9,65.3,68.1,68.0,58.6
20160131154500,0.0,0.0,9,65.3,68.2,68.0,58.6
20160131160000,109.2,26.0,28,60.4,68.4,68.0,58.6
20160131161500,147.0,35.0,31,60.4,68.4,68.0,58.6
20160131163000,161.7,38.5,33,59.6,68.4,68.0,58.6
20160131164500,174.3,41.5,34,59.6,68.3,68.0,58.6
20160131170000,186.9,44.5,35,59.6,68.2,68.0,58.6
20160131171500,186.9,44.5,35,58.8,68.1,68.0,58.6
20160131173000,184.8,44.0,35,58.8,68.1,68.0,58.6
20160131174500,186.9,44.5,35,58.8,67.9,68.0,58.6
20160131180000,182.7,43.5,35,58.0,67.8,68.0,58.6
20160131181500,184.8,44.0,35,58.0,67.7,68.0,58.6
20160131183000,174.3,41.5,34,58.0,67.6,68.0,58.6
20160131184500,140.7,33.5,31,58.0,67.6,68.0,58.6
20160131190000,0.0,0.0,7,61.9,67.4,68.0,58.6
20160131191500,0.0,0.0,3,64.4,67.5,68.0,58.6
20160131193000,0.0,0.0,2,65.8,67.6,68.0,58.6
20160131194500,0.0,0.0,1,66.7,67.7,68.0,58.6
20160131200000,0.0,0.0,2,66.7,67.8,68.0,58.6
20160131201500,0.0,0.0,2,67.7,67.9,68.0,58.6
20160131203000,0.0,0.0,2,67.7,68.0,68.0,58.6
20160131204500,0.0,0.0,2,67.7,68.1,68.0,58.6
20160131210000,0.0,0.0,2,67.7,68.1,68.0,58.6
20160131211500,0.0,0.0,2,67.7,68.2,68.0,58.6
20160131213000,0.0,0.0,2,67.7,68.2,68.0,58.6
20160131214500,0.0,0.0,4,67.7,68.3,68.0,58.6
20160131220000,0.0,0.0,7,67.7,68.4,68.0,58.6
20160131221500,0.0,0.0,9,66.3,68.4,68.0,58.6
20160131223000,129.15,30.75,29,57.8,68.5,68.0,58.6
20160131224500,159.6,38.0,32,56.8,68.4,68.0,58.6
20160131230000,176.4,42.0,34,56.8,68.3,68.0,58.6
20160131231500,174.3,41.5,34,56.8,68.2,68.0,58.6
20160131233000,174.3,41.5,34,56.8,68.1,68.0,58.6
20160131234500,171.15,40.75,34,56.8,67.9,68.0,58.6
20160201000000,176.4,42.0,34,56.8,67.7,68.0,58.6
20160201001500,159.6,38.0,32,56.8,67.6,68.0,58.6
20160201003000,138.6,33.0,30,56.8,67.6,68.0,58.6
20160201004500,0.0,0.0,5,61.9,67.4,68.0,58.6
20160201010000,0.0,0.0,0,64.0,67.4,68.0,58.6
20160201011500,0.0,0.0,0,65.2,67.5,68.0,58.6
20160201013000,0.0,0.0,0,65.2,67.6,68.0,58.6
20160201014500,0.0,0.0,0,65.2,67.7,68.0,58.6
20160201020000,0.0,0.0,1,66.2,67.8,68.0,58.6
20160201021500,0.0,0.0,1,66.2,67.9,68.0,58.6
20160201023000,0.0,0.0,1,66.2,67.9,68.0,58.6
20160201024500,0.0,0.0,1,66.2,68.0,68.0,58.6
20160201030000,0.0,0.0,1,66.2,68.1,68.0,58.6
20160201031500,0.0,0.0,1,66.2,68.1,68.0,58.6
20160201033000,0.0,0.0,1,66.2,68.1,68.0,58.6
20160201034500,0.0,0.0,1,66.2,68.2,68.0,58.6
20160201040000,0.0,0.0,1,66.2,68.2,68.0,58.5
20160201041500,0.0,0.0,1,66.2,68.2,68.0,58.5
20160201043000,0.0,0.0,2,66.2,68.3,68.0,58.5
20160201044500,0.0,0.0,3,66.2,68.3,68.0,58.5
20160201050000,0.0,0.0,5,66.2,68.3,68.0,58.5
20160201051500,0.0,0.0,8,65.4,68.4,68.0,58.5
20160201053000,90.3,21.5,26,58.8,68.4,68.0,58.5
20160201054500,123.9,29.5,29,57.6,68.4,68.0,58.5
20160201060000,138.6,33.0,30,57.6,68.4,68.0,58.5
20160201061500,174.3,41.5,34,56.8,68.4,68.0,58.5
20160201063000,192.15,45.75,35,56.8,68.3,68.0,58.5
20160201064500,194.25,46.25,35,56.8,68.2,68.0,58.5
20160201070000,192.15,45.75,35,56.8,68.1,68.0,58.5
20160201071500,190.05,45.25,35,56.8,68.1,68.0,58.5
20160201073000,190.05,45.25,35,56.8,67.9,68.0,58.5
20160201074500,190.05,45.25,35,56.8,67.8,68.0,58.5
20160201080000,192.15,45.75,35,56.8,67.7,68.0,58.5
20160201081500,174.3,41.5,34,56.8,67.6,68.0,58.5
20160201083000,161.7,38.5,33,56.8,67.7,68.0,58.5
20160201084500,152.25,36.25,32,56.8,67.7,68.0,58.5
20160201090000,149.1,35.5,32,56.8,67.8,68.0,58.5
20160201091500,149.1,35.5,32,56.8,67.8,68.0,58.5
20160201093000,152.25,36.25,32,56.8,67.8,68.0,58.5
20160201094500,149.1,35.5,32,56.8,67.8,68.0,58.5
20160201100000,152.25,36.25,32,57.5,67.8,68.0,58.5
20160201101500,149.1,35.5,32,57.5,67.8,68.0,58.5
20160201103000,152.25,36.25,32,57.5,67.8,68.0,58.5
20160201104500,147.0,35.0,32,57.5,67.8,68.0,58.5
20160201110000,147.0,35.0,32,57.5,67.8,68.0,58.5
20160201111500,147.0,35.0,32,57.5,68.0,68.0,58.5
20160201113000,147.0,35.0,32,57.5,68.2,68.0,58.5
20160201114500,147.0,35.0,32,57.5,68.3,68.0,58.5
20160201120000,157.5,37.5,33,57.5,68.3,68.0,58.5
20160201121500,169.05,40.25,33,57.5,68.2,68.0,58.5
20160201123000,174.3,41.5,33,57.5,68.1,68.0,58.5
20160201124500,169.05,40.25,33,57.5,68.0,68.0,58.5
20160201130000,171.15,40.75,33,57.5,67.9,68.0,58.5
20160201131500,171.15,40.75,33,57.5,67.9,68.0,58.5
20160201133000,171.15,40.75,33,57.5,67.9,68.0,58.5
20160201134500,169.05,40.25,33,57.5,67.8,68.0,58.5
20160201140000,165.9,39.5,33,57.5,67.8,68.0,58.5
20160201141500,165.9,39.5,33,56.8,67.8,68.0,58.5
20160201143000,161.7,38.5,33,56.8,67.8,68.0,58.5
20160201144500,163.8,39.0,33,56.8,67.8,68.0,58.5
20160201150000,163.8,39.0,33,56.8,67.8,68.0,58.5
20160201151500,165.9,39.5,33,57.5,67.7,68.0,58.5
20160201153000,157.5,37.5,33,57.5,67.7,68.0,58.5
20160201154500,143.85,34.25,32,57.5,67.7,68.0,58.5
20160201160000,123.9,29.5,29,57.5,67.6,68.0,58.5
20160201161500,0.0,0.0,8,63.6,67.7,68.0,58.5
20160201163000,0.0,0.0,8,65.3,67.7,68.0,58.5
20160201164500,0.0,0.0,9,66.2,67.8,68.0,58.5
20160201170000,0.0,0.0,9,66.2,67.9,68.0,58.5
20160201171500,0.0,0.0,9,66.2,67.9,68.0,58.5
20160201173000,0.0,0.0,9,66.2,68.0,68.0,58.5
20160201174500,0.0,0.0,9,66.2,68.1,68.0,58.5
20160201180000,0.0,0.0,9,66.2,68.2,68.0,58.5
20160201181500,0.0,0.0,9,66.2,68.2,68.0,58.5
20160201183000,113.4,27.0,28,60.0,68.4,68.0,58.5
20160201184500,132.3,31.5,30,58.0,68.4,68.0,58.5
20160201190000,140.7,33.5,31,58.0,68.3,68.0,58.5
20160201191500,154.35,36.75,32,58.0,68.2,68.0,58.5
20160201193000,154.35,36.75,32,58.0,68.2,68.0,58.5
20160201194500,154.35,36.75,32,58.0,68.1,68.0,58.5
20160201200000,152.25,36.25,32,57.2,68.0,68.0,58.5
20160201201500,152.25,36.25,32,57.2,67.9,68.0,58.5
20160201203000,157.5,37.5,32,57.2,67.8,68.0,58.5
20160201204500,157.5,37.5,32,57.2,67.7,68.0,58.5
20160201210000,152.25,36.25,32,57.9,67.7,68.0,58.5
