PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160201211500,120.75,28.75,29,57.9,67.6,68.0,58.5
20160201213000,0.0,0.0,7,64.0,67.6,68.0,58.5
20160201214500,0.0,0.0,5,66.2,67.6,68.0,58.5
20160201220000,0.0,0.0,5,67.2,67.7,68.0,58.5
20160201221500,0.0,0.0,6,67.2,67.8,68.0,58.5
20160201223000,0.0,0.0,6,68.1,67.9,68.0,58.5
20160201224500,0.0,0.0,6,68.1,68.1,68.0,58.5
20160201230000,0.0,0.0,6,68.1,68.1,68.0,58.5
20160201231500,0.0,0.0,6,68.1,68.2,68.0,58.5
20160201233000,0.0,0.0,7,68.1,68.3,68.0,58.5
20160201234500,86.1,20.5,26,61.6,68.4,68.0,58.5
20160202000000,120.75,28.75,29,58.3,68.4,68.0,58.5
20160202001500,147.0,35.0,31,57.6,68.4,68.0,58.5
20160202003000,159.6,38.0,33,57.6,68.3,68.0,58.5
20160202004500,161.7,38.5,33,56.8,68.2,68.0,58.5
20160202010000,161.7,38.5,33,56.8,68.1,68.0,58.5
20160202011500,159.6,38.0,33,56.8,67.9,68.0,58.5
20160202013000,157.5,37.5,33,57.5,67.8,68.0,58.5
20160202014500,159.6,38.0,33,57.5,67.7,68.0,58.5
20160202020000,163.8,39.0,33,57.5,67.7,68.0,58.5
20160202021500,129.15,30.75,30,57.5,67.6,68.0,58.5
20160202023000,0.0,0.0,6,61.1,67.5,68.0,58.5
20160202024500,0.0,0.0,4,65.3,67.6,68.0,58.5
20160202030000,0.0,0.0,3,66.7,67.6,68.0,58.5
20160202031500,0.0,0.0,2,66.7,67.7,68.0,58.5
20160202033000,0.0,0.0,3,66.7,67.8,68.0,58.5
20160202034500,0.0,0.0,3,67.7,67.9,68.0,58.5
20160202040000,0.0,0.0,3,67.7,68.0,68.0,58.5
20160202041500,0.0,0.0,3,67.7,68.1,68.0,58.5
20160202043000,0.0,0.0,3,67.7,68.1,68.0,58.5
20160202044500,0.0,0.0,3,67.7,68.2,68.0,58.5
20160202050000,0.0,0.0,3,67.7,68.2,68.0,58.4
20160202051500,0.0,0.0,5,67.7,68.3,68.0,58.5
20160202053000,0.0,0.0,8,67.7,68.4,68.0,58.5
20160202054500,106.05,25.25,28,59.6,68.5,68.0,58.5
20160202060000,163.8,39.0,33,57.1,68.6,68.0,58.5
20160202061500,204.75,48.75,37,57.1,68.5,68.0,58.5
20160202063000,212.1,50.5,38,56.4,68.3,68.0,58.5
20160202064500,212.1,50.5,38,56.4,68.2,68.0,58.5
20160202070000,212.1,50.5,38,57.0,68.0,68.0,58.5
20160202071500,212.1,50.5,38,56.4,67.9,68.0,58.5
20160202073000,212.1,50.5,38,56.4,67.8,68.0,58.5
20160202074500,202.65,48.25,37,56.4,67.7,68.0,58.5
20160202080000,178.5,42.5,35,56.4,67.6,68.0,58.5
20160202081500,157.5,37.5,33,57.1,67.6,68.0,58.5
20160202083000,138.6,33.0,31,57.1,67.6,68.0,58.5
20160202084500,120.75,28.75,29,57.9,67.7,68.0,58.5
20160202090000,120.75,28.75,29,57.9,67.7,68.0,58.5
20160202091500,90.3,21.5,28,59.6,67.8,68.0,58.4
20160202093000,90.3,21.5,28,59.6,67.9,68.0,58.4
20160202094500,90.3,21.5,28,59.6,68.0,68.0,58.5
20160202100000,86.1,20.5,28,58.8,68.1,68.0,58.5
20160202101500,86.1,20.5,28,58.8,68.1,68.0,58.5
20160202103000,86.1,20.5,28,58.8,68.2,68.0,58.5
20160202104500,106.05,25.25,29,58.0,68.3,68.0,58.5
20160202110000,120.75,28.75,30,58.0,68.3,68.0,58.5
20160202111500,161.7,38.5,34,58.0,68.5,68.0,58.5
20160202113000,256.2,61.0,42,56.4,68.7,68.0,58.5
20160202114500,263.55,62.75,42,56.4,68.3,68.0,58.5
20160202120000,247.8,59.0,41,56.4,68.1,68.0,58.5
20160202121500,247.8,59.0,41,57.1,68.1,68.0,58.5
20160202123000,250.95,59.75,41,56.4,67.8,68.0,58.4
20160202124500,238.35,56.75,40,56.4,67.7,68.0,58.5
20160202130000,224.7,53.5,39,56.4,67.7,68.0,58.5
20160202131500,214.2,51.0,38,57.1,67.7,68.0,58.5
20160202133000,184.8,44.0,35,57.1,67.6,68.0,58.5
20160202134500,163.8,39.0,33,57.1,67.6,68.0,58.5
20160202140000,127.05,30.25,31,57.1,67.6,68.0,58.5
20160202141500,123.9,29.5,30,58.3,67.6,68.0,58.5
20160202143000,0.0,0.0,9,63.6,67.7,68.0,58.5
20160202144500,90.3,21.5,28,59.1,67.9,68.0,58.4
20160202150000,94.5,22.5,28,59.1,67.9,68.0,58.5
20160202151500,90.3,21.5,28,59.1,68.0,68.0,58.5
20160202153000,90.3,21.5,28,59.1,68.0,68.0,58.5
20160202154500,90.3,21.5,28,59.1,67.9,68.0,58.5
20160202160000,90.3,21.5,28,59.1,67.9,68.0,58.5
20160202161500,90.3,21.5,28,59.1,67.9,68.0,58.5
20160202163000,86.1,20.5,28,59.1,67.9,68.0,58.5
20160202164500,90.3,21.5,28,59.1,67.8,68.0,58.5
20160202170000,90.3,21.5,28,59.1,67.9,68.0,58.4
20160202171500,94.5,22.5,28,59.1,67.8,68.0,58.4
20160202173000,90.3,21.5,28,59.1,67.9,68.0,58.5
20160202174500,90.3,21.5,28,59.1,67.9,68.0,58.5
20160202180000,90.3,21.5,28,59.1,67.9,68.0,58.5
20160202181500,94.5,22.5,28,59.1,67.9,68.0,58.4
20160202183000,90.3,21.5,28,59.1,67.9,68.0,58.4
20160202184500,94.5,22.5,28,59.1,67.9,68.0,58.4
20160202190000,94.5,22.5,28,59.1,67.9,68.0,58.4
20160202191500,90.3,21.5,28,59.1,67.9,68.0,58.2
20160202193000,90.3,21.5,28,59.1,67.9,68.0,58.3
20160202194500,90.3,21.5,28,59.1,67.9,68.0,58.3
20160202200000,90.3,21.5,28,59.1,67.9,68.0,58.3
20160202201500,90.3,21.5,28,59.1,67.9,68.0,58.3
20160202203000,90.3,21.5,28,59.1,67.9,68.0,58.3
20160202204500,90.3,21.5,28,59.1,67.9,68.0,58.4
20160202210000,90.3,21.5,28,59.1,67.9,68.0,58.4
20160202211500,90.3,21.5,28,59.1,67.9,68.0,58.3
20160202213000,90.3,21.5,28,59.1,67.9,68.0,58.3
20160202214500,90.3,21.5,28,59.1,67.9,68.0,58.3
20160202220000,86.1,20.5,28,59.1,67.9,68.0,58.3
20160202221500,90.3,21.5,28,59.1,67.9,68.0,58.3
20160202223000,90.3,21.5,28,59.1,67.9,68.0,58.3
20160202224500,90.3,21.5,28,58.4,67.9,68.0,58.2
20160202230000,94.5,22.5,28,57.6,67.9,68.0,58.3
20160202231500,94.5,22.5,28,57.6,67.9,68.0,58.3
20160202233000,94.5,22.5,28,56.8,67.8,68.0,58.3
20160202234500,94.5,22.5,28,56.8,67.8,68.0,58.3
20160203000000,0.0,0.0,9,61.9,67.7,68.0,58.2
20160203001500,0.0,0.0,8,64.4,67.7,68.0,58.2
20160203003000,0.0,0.0,7,64.4,67.7,68.0,58.1
20160203004500,0.0,0.0,7,65.8,67.8,68.0,58.2
20160203010000,0.0,0.0,7,65.8,67.9,68.0,58.1
20160203011500,0.0,0.0,0,65.8,67.9,68.0,58.2
20160203013000,0.0,0.0,0,65.8,68.1,68.0,58.2
20160203014500,0.0,0.0,0,65.8,68.1,68.0,58.1
20160203020000,0.0,0.0,0,65.8,68.2,68.0,58.2
20160203021500,0.0,0.0,1,65.8,68.3,68.0,58.2
20160203023000,0.0,0.0,5,65.8,68.4,68.0,58.2
20160203024500,94.5,22.5,27,64.1,68.6,68.0,58.2
20160203030000,152.25,36.25,33,53.9,68.6,68.0,58.2
20160203031500,163.8,39.0,34,53.1,68.3,68.0,58.2
20160203033000,159.6,38.0,33,53.1,68.2,68.0,58.3
20160203034500,159.6,38.0,33,53.1,68.1,68.0,58.3
20160203040000,161.7,38.5,33,53.1,67.8,68.0,58.4
20160203041500,152.25,36.25,32,53.1,67.7,68.0,58.4
20160203043000,120.75,28.75,28,54.3,67.6,68.0,58.4
20160203044500,0.0,0.0,4,60.7,67.5,68.0,58.4
20160203050000,0.0,0.0,0,63.2,67.4,68.0,58.3
20160203051500,0.0,0.0,0,64.4,67.5,68.0,58.4
20160203053000,0.0,0.0,0,64.4,67.6,68.0,58.2
20160203054500,0.0,0.0,0,64.4,67.6,68.0,58.3
20160203060000,0.0,0.0,1,64.4,67.7,68.0,58.4
20160203061500,0.0,0.0,2,64.4,67.8,68.0,58.3
20160203063000,0.0,0.0,2,64.4,67.9,68.0,58.2
20160203064500,0.0,0.0,2,64.4,68.1,68.0,58.4
20160203070000,0.0,0.0,5,64.4,68.4,68.0,58.4
20160203071500,109.2,26.0,28,57.2,68.7,68.0,58.4
20160203073000,154.35,36.75,32,53.9,68.6,68.0,58.5
20160203074500,201.6,48.0,36,53.1,68.5,68.0,58.5
20160203080000,201.6,48.0,36,53.1,68.2,68.0,58.5
20160203081500,201.6,48.0,36,53.1,68.0,68.0,58.5
20160203083000,192.15,45.75,36,53.1,67.7,68.0,58.4
20160203084500,165.9,39.5,33,53.1,67.6,68.0,58.5
20160203090000,0.0,0.0,9,53.9,67.4,68.0,58.4
20160203091500,0.0,0.0,6,61.4,67.5,68.0,58.5
20160203093000,0.0,0.0,5,62.4,67.6,68.0,58.4
20160203094500,0.0,0.0,5,63.6,67.7,68.0,58.5
20160203100000,0.0,0.0,6,63.6,67.9,68.0,58.4
20160203101500,0.0,0.0,6,64.4,68.0,68.0,58.3
20160203103000,0.0,0.0,6,64.4,68.1,68.0,58.3
20160203104500,0.0,0.0,6,64.4,68.2,68.0,58.4
20160203110000,0.0,0.0,9,64.4,68.4,68.0,58.4
20160203111500,102.9,24.5,27,53.9,68.4,68.0,58.5
20160203113000,163.8,39.0,33,52.3,68.6,68.0,58.5
20160203114500,220.5,52.5,38,52.3,68.6,68.0,58.5
20160203120000,228.9,54.5,38,52.3,68.2,68.0,65.8
20160203121500,220.5,52.5,38,52.3,68.0,68.0,65.8
20160203123000,190.05,45.25,36,52.3,67.7,68.0,65.8
20160203124500,161.7,38.5,33,52.3,67.6,68.0,65.8
20160203130000,123.9,29.5,29,53.9,67.4,68.0,65.8
20160203131500,0.0,0.0,3,60.7,67.3,68.0,65.8
20160203133000,0.0,0.0,0,63.0,67.4,68.0,65.8
20160203134500,0.0,0.0,0,64.4,67.5,68.0,65.8
20160203140000,0.0,0.0,0,64.4,67.7,68.0,65.8
20160203141500,0.0,0.0,1,65.8,67.9,68.0,65.8
20160203143000,0.0,0.0,1,65.8,68.1,68.0,65.8
20160203144500,0.0,0.0,1,65.8,68.2,68.0,65.8
20160203150000,0.0,0.0,2,65.8,68.3,68.0,65.8
20160203151500,0.0,0.0,3,65.8,68.3,68.0,65.8
20160203153000,0.0,0.0,6,65.8,68.4,68.0,65.8
20160203154500,0.0,0.0,9,64.6,68.4,68.0,65.8
20160203160000,102.9,24.5,27,54.8,68.4,68.0,65.8
20160203161500,123.9,29.5,29,53.9,68.3,68.0,65.8
20160203163000,123.9,29.5,29,53.9,68.2,68.0,65.8
20160203164500,127.05,30.25,29,53.9,67.9,68.0,65.8
20160203170000,123.9,29.5,29,53.9,67.8,68.0,65.8
20160203171500,0.0,0.0,8,57.5,67.5,68.0,65.8
20160203173000,0.0,0.0,2,62.4,67.4,68.0,65.8
20160203174500,0.0,0.0,0,63.6,67.4,68.0,65.8
20160203180000,0.0,0.0,0,64.4,67.5,68.0,65.8
20160203181500,0.0,0.0,0,64.4,67.6,68.0,65.8
20160203183000,0.0,0.0,0,64.4,67.7,68.0,65.8
20160203184500,0.0,0.0,1,64.4,67.8,68.0,65.8
20160203190000,0.0,0.0,1,64.4,67.9,68.0,65.8
20160203191500,0.0,0.0,1,64.4,68.0,68.0,65.8
20160203193000,0.0,0.0,1,64.4,68.1,68.0,65.8
20160203194500,0.0,0.0,1,64.4,68.2,68.0,65.8
20160203200000,0.0,0.0,1,64.4,68.2,68.0,65.8
20160203201500,0.0,0.0,2,64.4,68.3,68.0,65.8
20160203203000,0.0,0.0,3,64.4,68.3,68.0,65.8
20160203204500,0.0,0.0,7,64.4,68.4,68.0,65.8
20160203210000,0.0,0.0,9,62.4,68.4,68.0,65.8
20160203211500,120.75,28.75,28,52.2,68.5,68.0,65.8
20160203213000,132.3,31.5,29,51.5,68.3,68.0,65.8
20160203214500,135.45,32.25,29,51.5,68.1,68.0,65.8
20160203220000,135.45,32.25,29,51.5,67.9,68.0,65.8
20160203221500,135.45,32.25,29,51.5,67.7,68.0,65.8
20160203223000,0.0,0.0,5,57.1,67.4,68.0,65.8
20160203224500,0.0,0.0,1,60.7,67.4,68.0,65.8
20160203230000,0.0,0.0,0,62.1,67.4,68.0,65.8
20160203231500,0.0,0.0,0,62.8,67.5,68.0,65.8
20160203233000,0.0,0.0,0,62.8,67.5,68.0,65.8
20160203234500,0.0,0.0,0,62.8,67.6,68.0,65.8
20160204000000,0.0,0.0,0,62.8,67.6,68.0,65.8
20160204001500,0.0,0.0,0,62.8,67.6,68.0,65.8
20160204003000,0.0,0.0,0,62.8,67.6,68.0,65.8
20160204004500,0.0,0.0,0,62.8,67.6,68.0,65.8
20160204010000,0.0,0.0,0,62.8,67.6,68.0,65.8
20160204011500,0.0,0.0,0,62.8,67.6,68.0,65.8
20160204013000,0.0,0.0,0,62.8,67.6,68.0,65.8
20160204014500,0.0,0.0,0,62.8,67.7,68.0,65.8
20160204020000,0.0,0.0,0,62.8,67.7,68.0,65.8
20160204021500,0.0,0.0,0,62.8,67.7,68.0,65.8
20160204023000,0.0,0.0,0,62.8,67.7,68.0,65.8
20160204024500,0.0,0.0,1,62.8,67.8,68.0,65.8
20160204030000,0.0,0.0,1,62.8,67.8,68.0,65.8
20160204031500,0.0,0.0,1,62.8,67.9,68.0,65.8
20160204033000,58.8,14.0,1,62.8,67.8,68.0,65.8
20160204034500,0.0,0.0,1,62.8,67.9,68.0,65.8
20160204040000,0.0,0.0,1,62.8,67.9,68.0,65.8
20160204041500,58.8,14.0,1,62.8,67.9,68.0,65.8
20160204043000,58.8,14.0,1,62.8,67.9,68.0,65.8
20160204044500,0.0,0.0,1,62.8,67.9,68.0,65.8
20160204050000,58.8,14.0,1,62.8,67.9,68.0,65.8
20160204051500,58.8,14.0,1,62.8,67.9,68.0,65.8
20160204053000,58.8,14.0,1,62.8,67.9,68.0,65.8
20160204054500,58.8,14.0,1,62.0,67.9,68.0,65.8
20160204060000,58.8,14.0,1,62.0,68.0,68.0,65.8
20160204061500,0.0,0.0,1,62.0,68.1,68.0,65.8
20160204063000,0.0,0.0,1,62.0,68.1,68.0,65.8
20160204064500,0.0,0.0,1,62.0,68.2,68.0,65.8
20160204070000,0.0,0.0,2,62.0,68.3,68.0,65.8
20160204071500,0.0,0.0,4,62.0,68.3,68.0,65.8
20160204073000,0.0,0.0,7,62.0,68.4,68.0,65.8
20160204074500,0.0,0.0,9,62.0,68.4,68.0,65.8
20160204080000,152.25,36.25,32,56.3,68.6,68.0,65.8
20160204081500,190.05,45.25,36,56.3,68.4,68.0,65.8
20160204083000,201.6,48.0,36,56.3,68.4,68.0,65.8
20160204084500,199.5,47.5,36,56.3,68.3,68.0,65.8
20160204090000,204.75,48.75,37,56.3,68.1,68.0,65.8
20160204091500,204.75,48.75,37,57.9,67.9,68.0,65.8
20160204093000,202.65,48.25,37,57.9,67.8,68.0,65.8
20160204094500,202.65,48.25,37,57.9,67.8,68.0,65.8
20160204100000,206.85,49.25,37,57.9,67.7,68.0,65.8
20160204101500,201.6,48.0,36,57.9,67.7,68.0,65.8
20160204103000,192.15,45.75,35,57.2,67.7,68.0,65.8
20160204104500,184.8,44.0,35,58.7,67.7,68.0,65.8
20160204110000,169.05,40.25,33,57.6,67.7,68.0,65.8
20160204111500,163.8,39.0,33,57.6,67.7,68.0,65.8
20160204113000,143.85,34.25,31,59.5,67.7,68.0,65.8
20160204114500,140.7,33.5,31,58.3,67.8,68.0,65.8
20160204120000,147.0,35.0,31,52.7,67.9,68.0,65.8
20160204121500,143.85,34.25,31,52.7,67.9,68.0,65.8
20160204123000,147.0,35.0,31,52.7,67.9,68.0,65.8
20160204124500,143.85,34.25,31,53.9,67.8,68.0,65.8
20160204130000,138.6,33.0,31,56.3,67.7,68.0,65.8
20160204131500,0.0,0.0,9,60.3,67.6,68.0,65.8
20160204133000,0.0,0.0,7,63.2,67.7,68.0,65.8
20160204134500,0.0,0.0,8,63.2,67.8,68.0,65.8
20160204140000,0.0,0.0,8,64.0,68.0,68.0,65.8
20160204141500,0.0,0.0,8,64.0,68.1,68.0,65.8
20160204143000,0.0,0.0,8,64.0,68.2,68.0,65.8
20160204144500,109.2,26.0,28,57.6,68.4,68.0,65.8
20160204150000,129.15,30.75,30,56.8,68.4,68.0,65.8
20160204151500,152.25,36.25,32,56.0,68.3,68.0,65.8
20160204153000,152.25,36.25,32,56.0,68.2,68.0,65.8
20160204154500,152.25,36.25,32,56.0,68.0,68.0,65.8
20160204160000,152.25,36.25,32,56.0,67.8,68.0,65.8
20160204161500,140.7,33.5,31,56.0,67.6,68.0,65.8
20160204163000,0.0,0.0,5,59.9,67.3,68.0,65.8
20160204164500,0.0,0.0,0,62.4,67.3,68.0,65.8
20160204170000,0.0,0.0,0,64.0,67.4,68.0,65.8
20160204171500,0.0,0.0,0,64.0,67.5,68.0,65.8
20160204173000,0.0,0.0,0,64.8,67.6,68.0,65.8
20160204174500,0.0,0.0,0,64.8,67.7,68.0,65.8
20160204180000,0.0,0.0,1,64.8,67.8,68.0,65.8
20160204181500,0.0,0.0,1,64.8,67.9,68.0,65.8
20160204183000,0.0,0.0,1,64.8,68.0,68.0,65.8
20160204184500,0.0,0.0,1,64.8,68.1,68.0,65.8
20160204190000,0.0,0.0,1,64.8,68.1,68.0,65.8
20160204191500,0.0,0.0,1,64.8,68.2,68.0,65.8
20160204193000,0.0,0.0,1,64.8,68.2,68.0,65.8
20160204194500,0.0,0.0,1,64.8,68.2,68.0,65.8
20160204200000,0.0,0.0,1,64.8,68.2,68.0,65.8
20160204201500,0.0,0.0,1,64.8,68.2,68.0,65.8
20160204203000,0.0,0.0,1,64.8,68.2,68.0,65.8
20160204204500,0.0,0.0,1,64.1,68.2,68.0,65.8
20160204210000,0.0,0.0,1,64.1,68.2,68.0,65.8
20160204211500,0.0,0.0,1,64.1,68.2,68.0,65.8
20160204213000,0.0,0.0,1,64.1,68.2,68.0,65.8
20160204214500,0.0,0.0,1,64.1,68.2,68.0,65.8
20160204220000,0.0,0.0,1,64.1,68.2,68.0,65.8
20160204221500,0.0,0.0,1,64.1,68.2,68.0,65.8
20160204223000,0.0,0.0,1,64.1,68.2,68.0,65.8
20160204224500,0.0,0.0,1,64.1,68.2,68.0,65.8
20160204230000,0.0,0.0,1,63.3,68.2,68.0,65.8
20160204231500,0.0,0.0,1,63.3,68.2,68.0,65.8
20160204233000,0.0,0.0,1,63.3,68.1,68.0,65.8
20160204234500,0.0,0.0,1,63.3,68.1,68.0,65.8
20160205000000,0.0,0.0,1,63.3,68.1,68.0,65.8
20160205001500,0.0,0.0,1,63.3,68.1,68.0,65.8
20160205003000,0.0,0.0,1,63.3,68.1,68.0,65.8
20160205004500,0.0,0.0,1,63.3,68.0,68.0,65.8
20160205010000,0.0,0.0,1,63.3,67.9,68.0,65.8
20160205011500,0.0,0.0,1,62.4,67.9,68.0,65.8
20160205013000,0.0,0.0,1,62.4,67.9,68.0,65.8
20160205014500,58.8,14.0,1,62.4,67.9,68.0,65.8
20160205020000,0.0,0.0,1,62.4,67.9,68.0,65.8
20160205021500,58.8,14.0,1,62.4,67.8,68.0,65.8
20160205023000,58.8,14.0,1,62.4,67.8,68.0,65.8
20160205024500,58.8,14.0,1,62.4,67.8,68.0,65.8
20160205030000,58.8,14.0,1,62.4,67.8,68.0,65.8
20160205031500,58.8,14.0,1,61.6,67.8,68.0,65.8
20160205033000,58.8,14.0,0,61.6,67.7,68.0,65.8
20160205034500,58.8,14.0,0,61.6,67.7,68.0,65.8
20160205040000,65.1,15.5,0,61.6,67.7,68.0,65.8
20160205041500,58.8,14.0,0,61.6,67.7,68.0,65.8
20160205043000,65.1,15.5,0,61.6,67.7,68.0,65.8
20160205044500,65.1,15.5,0,61.6,67.7,68.0,65.8
20160205050000,58.8,14.0,0,61.6,67.7,68.0,65.8
20160205051500,65.1,15.5,0,61.6,67.6,68.0,65.8
20160205053000,65.1,15.5,0,61.6,67.6,68.0,65.8
20160205054500,65.1,15.5,0,61.6,67.6,68.0,65.8
20160205060000,58.8,14.0,0,61.6,67.7,68.0,65.8
20160205061500,65.1,15.5,0,61.6,67.7,68.0,65.8
20160205063000,58.8,14.0,1,61.6,67.9,68.0,65.8
20160205064500,58.8,14.0,1,61.6,67.9,68.0,65.8
20160205070000,58.8,14.0,1,61.6,67.9,68.0,65.8
20160205071500,58.8,14.0,1,61.6,68.1,68.0,65.8
20160205073000,58.8,14.0,2,62.4,68.2,68.0,65.8
20160205074500,58.8,14.0,5,62.4,68.4,68.0,65.8
20160205080000,58.8,14.0,7,61.2,68.4,68.0,65.8
20160205081500,86.1,20.5,22,56.8,68.4,68.0,65.8
20160205083000,109.2,26.0,25,52.7,68.4,68.0,65.8
20160205084500,140.7,33.5,29,52.7,68.4,68.0,65.8
20160205090000,140.7,33.5,29,52.7,68.2,68.0,65.8
20160205091500,140.7,33.5,29,52.7,68.2,68.0,65.8
20160205093000,140.7,33.5,29,53.5,68.1,68.0,65.8
20160205094500,140.7,33.5,29,53.5,67.9,68.0,65.8
20160205100000,138.6,33.0,29,54.3,67.8,68.0,65.8
20160205101500,140.7,33.5,29,54.3,67.8,68.0,65.8
20160205103000,138.6,33.0,29,54.3,67.7,68.0,65.8
20160205104500,132.3,31.5,29,55.1,67.7,68.0,65.8
20160205110000,58.8,14.0,9,57.9,67.6,68.0,65.8
20160205111500,58.8,14.0,8,59.9,67.7,68.0,65.8
20160205113000,58.8,14.0,9,59.9,67.8,68.0,65.8
20160205114500,58.8,14.0,9,60.7,67.9,68.0,65.8
20160205120000,0.0,0.0,9,60.7,68.1,68.0,65.8
20160205121500,86.1,20.5,24,59.6,68.3,68.0,65.8
20160205123000,116.55,27.75,28,56.0,68.4,68.0,65.8
20160205124500,154.35,36.75,32,56.0,68.4,68.0,65.8
20160205130000,165.9,39.5,33,55.2,68.3,68.0,65.8
20160205131500,165.9,39.5,33,55.2,68.3,68.0,65.8
20160205133000,178.5,42.5,34,55.2,68.2,68.0,65.8
20160205134500,176.4,42.0,34,55.2,68.0,68.0,65.8
20160205140000,174.3,41.5,34,55.2,67.9,68.0,65.8
20160205141500,176.4,42.0,34,55.2,67.8,68.0,65.8
20160205143000,176.4,42.0,34,55.2,67.9,68.0,65.8
20160205144500,176.4,42.0,34,55.2,67.7,68.0,65.8
20160205150000,176.4,42.0,34,55.9,67.7,68.0,65.8
20160205151500,161.7,38.5,33,55.9,67.7,68.0,65.8
20160205153000,149.1,35.5,32,55.9,67.7,68.0,65.8
20160205154500,138.6,33.0,31,55.9,67.7,68.0,65.8
20160205160000,132.3,31.5,30,55.9,67.7,68.0,65.8
20160205161500,0.0,0.0,8,58.0,67.6,68.0,65.8
20160205163000,0.0,0.0,8,61.1,67.7,68.0,65.8
20160205164500,0.0,0.0,9,62.0,67.9,68.0,65.8
20160205170000,0.0,0.0,9,62.8,68.1,68.0,65.8
20160205171500,0.0,0.0,9,62.8,68.2,68.0,65.8
20160205173000,106.05,25.25,28,58.0,68.4,68.0,65.8
20160205174500,143.85,34.25,32,56.4,68.4,68.0,65.8
20160205180000,169.05,40.25,34,53.9,68.4,68.0,65.8
20160205181500,163.8,39.0,34,53.9,68.2,68.0,65.8
20160205183000,161.7,38.5,34,53.2,67.9,68.0,65.8
20160205184500,165.9,39.5,34,53.2,67.7,68.0,65.8
20160205190000,152.25,36.25,33,53.2,67.7,68.0,65.8
20160205191500,138.6,33.0,32,53.2,67.7,68.0,65.8
20160205193000,140.7,33.5,32,53.2,67.7,68.0,65.8
20160205194500,120.75,28.75,29,53.2,67.7,68.0,65.8
20160205200000,0.0,0.0,8,57.9,67.6,68.0,65.8
20160205201500,0.0,0.0,9,60.7,67.8,68.0,65.8
20160205203000,0.0,0.0,9,61.6,67.9,68.0,65.8
20160205204500,0.0,0.0,9,62.4,68.1,68.0,65.8
20160205210000,86.1,20.5,26,61.0,68.3,68.0,65.8
20160205211500,113.4,27.0,29,53.1,68.3,68.0,65.8
20160205213000,129.15,30.75,30,52.3,68.3,68.0,65.8
20160205214500,129.15,30.75,30,52.3,68.2,68.0,65.8
20160205220000,132.3,31.5,30,52.3,68.1,68.0,65.8
20160205221500,132.3,31.5,30,52.3,67.9,68.0,65.8
20160205223000,132.3,31.5,30,52.3,67.8,68.0,65.8
20160205224500,132.3,31.5,30,52.3,67.7,68.0,65.8
20160205230000,0.0,0.0,9,54.3,67.6,68.0,65.8
20160205231500,0.0,0.0,9,59.1,67.7,68.0,65.8
20160205233000,86.1,20.5,25,53.9,67.8,68.0,65.8
20160205234500,90.3,21.5,25,53.3,67.9,68.0,65.8
20160206000000,90.3,21.5,25,53.3,67.9,68.0,65.8
20160206001500,90.3,21.5,25,53.3,67.9,68.0,65.8
20160206003000,90.3,21.5,25,53.3,67.9,68.0,65.8
20160206004500,90.3,21.5,25,53.3,67.9,68.0,65.8
20160206010000,90.3,21.5,25,53.3,67.9,68.0,65.8
20160206011500,86.1,20.5,0,52.6,67.9,68.0,65.9
20160206013000,0.0,0.0,0,56.3,67.9,68.0,65.9
20160206014500,0.0,0.0,0,59.1,67.9,68.0,65.9
20160206020000,0.0,0.0,0,60.7,68.1,68.0,65.9
20160206021500,0.0,0.0,0,61.9,68.1,68.0,65.9
20160206023000,0.0,0.0,0,61.9,68.2,68.0,65.9
20160206024500,0.0,0.0,1,61.9,68.3,68.0,65.9
20160206030000,0.0,0.0,2,61.9,68.3,68.0,65.9
20160206031500,0.0,0.0,6,61.9,68.4,68.0,65.9
20160206033000,0.0,0.0,8,61.9,68.4,68.0,65.9
20160206034500,109.2,26.0,27,51.9,68.5,68.0,65.9
20160206040000,129.15,30.75,29,50.3,68.4,68.0,65.9
20160206041500,132.3,31.5,29,50.3,68.2,68.0,65.9
20160206043000,132.3,31.5,29,50.3,68.1,68.0,65.9
20160206044500,132.3,31.5,29,50.3,67.9,68.0,65.9
20160206050000,132.3,31.5,29,50.3,67.7,68.0,65.9
20160206051500,65.1,15.5,9,53.5,67.6,68.0,65.9
20160206053000,65.1,15.5,7,57.5,67.6,68.0,65.9
20160206054500,65.1,15.5,5,59.1,67.7,68.0,65.9
20160206060000,58.8,14.0,5,60.4,67.7,68.0,65.9
20160206061500,58.8,14.0,4,61.1,67.8,68.0,65.9
20160206063000,58.8,14.0,5,61.1,67.8,68.0,65.9
20160206064500,58.8,14.0,5,61.1,67.9,68.0,65.9
20160206070000,58.8,14.0,5,61.1,67.9,68.0,65.9
20160206071500,0.0,0.0,5,61.1,67.9,68.0,65.9
20160206073000,58.8,14.0,5,61.1,68.0,68.0,65.9
20160206074500,58.8,14.0,5,61.1,68.0,68.0,65.9
20160206080000,0.0,0.0,5,61.1,68.0,68.0,65.9
20160206081500,58.8,14.0,5,61.1,68.0,68.0,65.9
20160206083000,58.8,14.0,5,61.1,68.0,68.0,65.9
20160206084500,58.8,14.0,5,61.1,68.0,68.0,65.9
20160206090000,58.8,14.0,5,61.1,68.0,68.0,65.9
20160206091500,0.0,0.0,5,61.1,68.0,68.0,65.9
20160206093000,58.8,14.0,5,61.1,68.0,68.0,65.9
20160206094500,58.8,14.0,5,61.1,68.0,68.0,65.9
20160206100000,0.0,0.0,5,61.1,68.0,68.0,65.9
20160206101500,0.0,0.0,5,61.8,68.0,68.0,65.9
20160206103000,0.0,0.0,5,61.8,68.0,68.0,65.9
20160206104500,0.0,0.0,5,61.8,68.0,68.0,65.9
20160206110000,0.0,0.0,5,61.8,67.9,68.0,65.9
20160206111500,0.0,0.0,5,61.8,68.0,68.0,65.9
20160206113000,0.0,0.0,5,61.8,68.0,68.0,65.9
20160206114500,58.8,14.0,5,61.8,68.0,68.0,65.9
20160206120000,0.0,0.0,5,61.8,68.0,68.0,65.9
20160206121500,0.0,0.0,5,61.8,68.0,68.0,65.9
20160206123000,0.0,0.0,5,61.8,68.0,68.0,65.9
20160206124500,0.0,0.0,5,62.6,68.0,68.0,65.9
20160206130000,0.0,0.0,5,62.6,68.0,68.0,65.9
20160206131500,0.0,0.0,5,62.6,68.0,68.0,65.9
20160206133000,0.0,0.0,5,62.6,68.0,68.0,65.9
20160206134500,0.0,0.0,5,62.6,68.0,68.0,65.9
20160206140000,0.0,0.0,5,62.6,68.1,68.0,65.9
20160206141500,0.0,0.0,5,62.6,68.1,68.0,65.9
20160206143000,0.0,0.0,5,62.6,68.1,68.0,65.9
20160206144500,0.0,0.0,5,62.6,68.1,68.0,65.9
20160206150000,0.0,0.0,5,62.6,68.1,68.0,65.9
20160206151500,0.0,0.0,5,62.6,68.1,68.0,65.9
20160206153000,0.0,0.0,5,62.6,68.1,68.0,65.9
20160206154500,0.0,0.0,5,62.6,68.1,68.0,65.9
20160206160000,0.0,0.0,5,62.6,68.2,68.0,65.9
20160206161500,0.0,0.0,5,63.6,68.2,68.0,65.9
20160206163000,0.0,0.0,5,63.6,68.2,68.0,65.9
20160206164500,0.0,0.0,5,63.6,68.2,68.0,65.9
20160206170000,0.0,0.0,6,63.6,68.3,68.0,65.9
20160206171500,0.0,0.0,7,63.6,68.3,68.0,65.9
20160206173000,0.0,0.0,9,63.6,68.3,68.0,65.9
20160206174500,109.2,26.0,27,55.2,68.4,68.0,65.9
20160206180000,123.9,29.5,29,53.9,68.3,68.0,65.9
20160206181500,123.9,29.5,29,53.9,68.2,68.0,65.9
20160206183000,127.05,30.25,29,53.9,68.1,68.0,65.9
20160206184500,123.9,29.5,29,53.9,67.9,68.0,65.9
20160206190000,120.75,28.75,29,53.9,67.8,68.0,65.9
20160206191500,127.05,30.25,29,53.9,67.7,68.0,65.9
20160206193000,0.0,0.0,8,57.5,67.6,68.0,65.9
20160206194500,0.0,0.0,6,61.1,67.6,68.0,65.9
20160206200000,0.0,0.0,6,61.9,67.7,68.0,65.9
20160206201500,0.0,0.0,6,61.9,67.8,68.0,65.9
20160206203000,0.0,0.0,6,62.8,67.9,68.0,65.9
20160206204500,0.0,0.0,6,62.8,67.9,68.0,65.9
20160206210000,0.0,0.0,6,62.8,68.0,68.0,65.9
20160206211500,0.0,0.0,6,62.8,68.1,68.0,65.9
20160206213000,0.0,0.0,6,62.8,68.1,68.0,65.9
20160206214500,0.0,0.0,6,62.8,68.2,68.0,65.9
20160206220000,0.0,0.0,6,62.8,68.2,68.0,65.9
20160206221500,0.0,0.0,7,62.8,68.3,68.0,65.9
20160206223000,0.0,0.0,9,62.8,68.3,68.0,65.9
20160206224500,106.05,25.25,27,53.9,68.4,68.0,65.9
20160206230000,120.75,28.75,29,52.2,68.3,68.0,65.9
20160206231500,120.75,28.75,29,52.2,68.2,68.0,65.9
20160206233000,123.9,29.5,29,52.2,68.1,68.0,65.9
20160206234500,123.9,29.5,29,52.2,67.9,68.0,65.9
20160207000000,123.9,29.5,29,52.2,67.8,68.0,65.9
20160207001500,0.0,0.0,8,55.2,67.6,68.0,65.9
20160207003000,0.0,0.0,7,59.9,67.7,68.0,65.9
20160207004500,0.0,0.0,7,60.7,67.7,68.0,65.9
20160207010000,0.0,0.0,6,60.7,67.7,68.0,65.9
20160207011500,0.0,0.0,7,60.7,67.8,68.0,65.9
20160207013000,0.0,0.0,7,61.5,67.9,68.0,65.9
20160207014500,0.0,0.0,7,61.5,67.9,68.0,65.9
20160207020000,0.0,0.0,7,61.5,68.0,68.0,65.9
20160207021500,0.0,0.0,7,61.5,68.1,68.0,65.9
20160207023000,0.0,0.0,7,61.5,68.1,68.0,65.9
20160207024500,0.0,0.0,7,61.5,68.1,68.0,65.9
20160207030000,0.0,0.0,7,61.5,68.1,68.0,65.9
20160207031500,0.0,0.0,7,61.5,68.2,68.0,65.9
20160207033000,0.0,0.0,7,61.5,68.2,68.0,65.9
20160207034500,0.0,0.0,7,61.5,68.2,68.0,65.9
20160207040000,0.0,0.0,7,61.5,68.2,68.0,65.9
20160207041500,0.0,0.0,7,61.5,68.2,68.0,65.9
20160207043000,0.0,0.0,7,61.5,68.2,68.0,65.9
20160207044500,0.0,0.0,7,61.5,68.2,68.0,65.9
20160207050000,0.0,0.0,7,61.5,68.2,68.0,65.9
20160207051500,0.0,0.0,7,60.8,68.2,68.0,65.9
20160207053000,0.0,0.0,7,60.8,68.2,68.0,65.9
20160207054500,0.0,0.0,7,60.8,68.2,68.0,65.9
20160207060000,0.0,0.0,7,60.8,68.2,68.0,65.9
20160207061500,0.0,0.0,7,60.8,68.2,68.0,65.9
20160207063000,0.0,0.0,7,60.8,68.2,68.0,65.9
20160207064500,0.0,0.0,7,60.8,68.2,68.0,65.9
20160207070000,0.0,0.0,7,60.8,68.2,68.0,65.9
20160207071500,0.0,0.0,7,60.8,68.2,68.0,65.9
20160207073000,0.0,0.0,7,60.8,68.2,68.0,65.9
20160207074500,0.0,0.0,7,60.8,68.2,68.0,65.9
20160207080000,0.0,0.0,7,60.8,68.2,68.0,65.9
20160207081500,0.0,0.0,7,60.8,68.1,68.0,65.9
20160207083000,0.0,0.0,7,60.8,68.1,68.0,65.9
20160207084500,0.0,0.0,7,60.8,68.1,68.0,65.9
20160207090000,0.0,0.0,7,60.8,68.1,68.0,65.9
20160207091500,0.0,0.0,7,60.8,68.1,68.0,65.9
20160207093000,0.0,0.0,7,60.8,68.1,68.0,65.9
20160207094500,0.0,0.0,7,60.8,68.1,68.0,65.9
20160207100000,0.0,0.0,7,61.5,68.1,68.0,65.9
20160207101500,0.0,0.0,7,61.5,68.1,68.0,65.9
20160207103000,0.0,0.0,7,61.5,68.1,68.0,65.9
20160207104500,0.0,0.0,7,61.5,68.1,68.0,65.9
20160207110000,0.0,0.0,7,61.5,68.1,68.0,65.9
20160207111500,0.0,0.0,7,62.4,68.0,68.0,65.9
20160207113000,0.0,0.0,7,62.4,68.0,68.0,65.9
20160207114500,0.0,0.0,7,62.4,68.0,68.0,65.9
20160207120000,0.0,0.0,7,62.4,68.0,68.0,65.9
20160207121500,0.0,0.0,7,62.4,68.0,68.0,65.9
20160207123000,0.0,0.0,7,62.4,68.0,68.0,65.9
20160207124500,0.0,0.0,7,62.4,68.0,68.0,65.9
20160207130000,0.0,0.0,7,62.4,68.0,68.0,65.9
20160207131500,0.0,0.0,7,62.4,68.0,68.0,65.9
20160207133000,0.0,0.0,7,62.4,68.0,68.0,65.9
20160207134500,0.0,0.0,7,62.4,68.1,68.0,65.9
20160207140000,0.0,0.0,7,63.2,68.1,68.0,65.9
20160207141500,0.0,0.0,7,63.2,68.1,68.0,65.9
20160207143000,0.0,0.0,7,63.2,68.1,68.0,65.9
20160207144500,0.0,0.0,7,63.2,68.1,68.0,65.9
20160207150000,0.0,0.0,7,63.2,68.2,68.0,65.9
20160207151500,0.0,0.0,7,63.2,68.2,68.0,65.9
20160207153000,0.0,0.0,7,63.2,68.2,68.0,65.9
20160207154500,0.0,0.0,8,63.2,68.3,68.0,65.9
20160207160000,86.1,20.5,25,62.5,68.4,68.0,65.9
20160207161500,120.75,28.75,29,56.4,68.4,68.0,65.9
20160207163000,123.9,29.5,30,56.4,68.3,68.0,65.9
20160207164500,129.15,30.75,30,56.4,68.2,68.0,65.9
20160207170000,129.15,30.75,30,56.4,68.1,68.0,65.9
20160207171500,132.3,31.5,30,55.6,68.0,68.0,65.9
20160207173000,129.15,30.75,30,55.6,67.9,68.0,65.9
20160207174500,132.3,31.5,30,55.6,67.8,68.0,65.9
20160207180000,129.15,30.75,30,54.4,67.8,68.0,65.9
20160207181500,129.15,30.75,30,54.4,67.7,68.0,65.9
20160207183000,0.0,0.0,9,58.3,67.6,68.0,65.9
20160207184500,0.0,0.0,8,61.5,67.7,68.0,65.9
20160207190000,0.0,0.0,9,62.4,67.8,68.0,65.9
20160207191500,0.0,0.0,9,62.4,67.9,68.0,65.9
20160207193000,0.0,0.0,9,62.4,68.1,68.0,65.9
20160207194500,0.0,0.0,9,62.4,68.1,68.0,65.9
20160207200000,0.0,0.0,9,63.2,68.2,68.0,65.9
20160207201500,102.9,24.5,27,55.2,68.3,68.0,65.9
20160207203000,113.4,27.0,29,53.9,68.3,68.0,65.9
20160207204500,120.75,28.75,30,53.9,68.2,68.0,65.9
20160207210000,123.9,29.5,30,53.9,68.2,68.0,65.9
20160207211500,123.9,29.5,30,53.9,68.1,68.0,65.9
20160207213000,123.9,29.5,30,53.1,67.9,68.0,65.9
20160207214500,123.9,29.5,30,53.1,67.9,68.0,65.9
20160207220000,123.9,29.5,30,53.1,67.8,68.0,65.9
20160207221500,123.9,29.5,30,53.1,67.7,68.0,65.9
20160207223000,0.0,0.0,8,55.9,67.6,68.0,65.9
20160207224500,0.0,0.0,7,60.7,67.7,68.0,65.9
20160207230000,0.0,0.0,8,61.9,67.8,68.0,65.9
20160207231500,0.0,0.0,8,61.9,67.9,68.0,65.9
20160207233000,0.0,0.0,8,61.9,68.0,68.0,65.9
20160207234500,0.0,0.0,8,61.9,68.1,68.0,65.9
20160208000000,0.0,0.0,8,61.9,68.1,68.0,65.9
20160208001500,0.0,0.0,8,61.9,68.2,68.0,65.9
20160208003000,0.0,0.0,8,61.9,68.2,68.0,65.9
20160208004500,80.85,19.25,25,56.0,68.3,68.0,65.9
20160208010000,98.7,23.5,27,53.1,68.3,68.0,65.9
20160208011500,109.2,26.0,28,53.1,68.2,68.0,65.9
20160208013000,113.4,27.0,28,53.1,68.1,68.0,65.9
20160208014500,113.4,27.0,28,53.1,68.1,68.0,65.9
20160208020000,113.4,27.0,28,53.1,67.9,68.0,65.9
20160208021500,113.4,27.0,28,53.1,67.8,68.0,65.9
20160208023000,113.4,27.0,28,53.1,67.7,68.0,65.9
20160208024500,0.0,0.0,7,58.7,67.6,68.0,65.9
20160208030000,0.0,0.0,7,60.3,67.7,68.0,65.9
20160208031500,0.0,0.0,6,60.3,67.7,68.0,65.9
20160208033000,0.0,0.0,6,61.5,67.8,68.0,65.9
20160208034500,0.0,0.0,6,61.5,67.8,68.0,65.9
20160208040000,0.0,0.0,6,61.5,67.9,68.0,65.9
20160208041500,0.0,0.0,6,62.4,67.9,68.0,65.9
20160208043000,0.0,0.0,6,62.4,67.9,68.0,65.9
20160208044500,0.0,0.0,6,62.4,68.0,68.0,65.9
20160208050000,0.0,0.0,6,62.4,68.0,68.0,65.9
20160208051500,0.0,0.0,6,62.4,68.1,68.0,65.9
20160208053000,0.0,0.0,6,62.4,68.1,68.0,65.9
20160208054500,0.0,0.0,6,62.4,68.1,68.0,65.9
20160208060000,0.0,0.0,6,62.4,68.2,68.0,65.9
20160208061500,0.0,0.0,7,62.4,68.3,68.0,65.9
20160208063000,86.1,20.5,25,60.4,68.4,68.0,65.9
20160208064500,109.2,26.0,28,53.6,68.4,68.0,65.9
20160208070000,129.15,30.75,30,53.6,68.4,68.0,65.9
20160208071500,149.1,35.5,32,52.7,68.3,68.0,65.9
20160208073000,157.5,37.5,33,52.7,68.3,68.0,65.9
20160208074500,154.35,36.75,33,53.4,68.1,68.0,65.9
20160208080000,157.5,37.5,33,53.4,68.1,68.0,65.9
20160208081500,157.5,37.5,33,53.4,67.9,68.0,65.9
20160208083000,159.6,38.0,33,53.4,67.8,68.0,65.9
20160208084500,159.6,38.0,33,53.4,67.8,68.0,65.9
20160208090000,157.5,37.5,33,54.3,67.8,68.0,65.9
20160208091500,149.1,35.5,32,54.3,67.7,68.0,65.9
20160208093000,129.15,30.75,30,54.9,67.7,68.0,65.9
20160208094500,129.15,30.75,30,54.9,67.7,68.0,65.9
20160208100000,120.75,28.75,29,55.5,67.7,68.0,65.9
20160208101500,0.0,0.0,9,58.7,67.7,68.0,65.9
20160208103000,90.3,21.5,26,56.8,67.8,68.0,65.9
20160208104500,86.1,20.5,26,56.8,67.8,68.0,65.9
20160208110000,90.3,21.5,26,56.8,67.9,68.0,65.9
20160208111500,86.1,20.5,26,56.8,67.9,68.0,65.9
20160208113000,86.1,20.5,26,56.8,68.1,68.0,65.9
20160208114500,102.9,24.5,28,56.8,68.3,68.0,65.9
20160208120000,120.75,28.75,29,56.8,68.3,68.0,65.9
20160208121500,135.45,32.25,31,56.0,68.3,68.0,65.9
20160208123000,132.3,31.5,31,56.0,68.2,68.0,65.9
20160208124500,135.45,32.25,31,56.0,68.2,68.0,65.9
20160208130000,132.3,31.5,31,56.0,68.1,68.0,65.9
20160208131500,135.45,32.25,31,56.7,68.1,68.0,65.9
20160208133000,132.3,31.5,31,56.7,68.2,68.0,65.9
20160208134500,132.3,31.5,31,56.7,67.8,68.0,65.9
20160208140000,86.1,20.5,27,56.7,67.9,68.0,65.9
20160208141500,86.1,20.5,26,57.5,67.8,68.0,65.9
20160208143000,0.0,0.0,23,57.5,67.9,68.0,65.9
20160208144500,94.5,22.5,29,57.5,67.8,68.0,65.9
20160208150000,94.5,22.5,29,56.7,67.9,68.0,65.9
20160208151500,0.0,0.0,8,57.5,67.7,68.0,65.9
20160208153000,0.0,0.0,9,63.6,68.2,68.0,65.9
20160208154500,86.1,20.5,29,57.6,68.3,68.0,65.9
20160208160000,86.1,20.5,29,58.8,68.3,68.0,65.9
20160208161500,90.3,21.5,30,56.8,67.9,68.0,65.9
20160208163000,90.3,21.5,31,56.8,68.1,68.0,65.9
20160208164500,86.1,20.5,31,56.8,67.8,68.0,65.9
20160208170000,86.1,20.5,32,56.8,68.0,68.0,65.9
20160208171500,90.3,21.5,32,56.8,68.1,68.0,65.9
20160208173000,86.1,20.5,32,56.8,68.1,68.0,65.9
20160208174500,90.3,21.5,32,55.9,68.2,68.0,65.9
20160208180000,86.1,20.5,32,55.9,68.2,68.0,65.9
20160208181500,86.1,20.5,32,55.9,68.1,68.0,65.9
20160208183000,90.3,21.5,32,55.9,68.1,68.0,65.9
20160208184500,86.1,20.5,32,55.2,68.1,68.0,65.9
20160208190000,94.5,22.5,32,55.2,68.1,68.0,65.9
20160208191500,90.3,21.5,32,55.2,68.0,68.0,65.9
20160208193000,90.3,21.5,32,55.2,67.9,68.0,65.9
20160208194500,90.3,21.5,32,55.2,67.9,68.0,65.9
20160208200000,90.3,21.5,32,55.2,67.8,68.0,65.9
20160208201500,94.5,22.5,32,54.3,67.8,68.0,65.9
20160208203000,94.5,22.5,32,54.3,67.8,68.0,65.9
20160208204500,90.3,21.5,32,54.3,67.8,68.0,65.9
20160208210000,90.3,21.5,32,56.4,67.8,68.0,65.9
20160208211500,86.1,20.5,32,54.3,67.8,68.0,65.9
20160208213000,86.1,20.5,32,55.2,67.8,68.0,65.9
20160208214500,90.3,21.5,32,53.9,67.8,68.0,65.9
20160208220000,0.0,0.0,9,55.1,67.7,68.0,65.9
20160208221500,90.3,21.5,32,54.3,67.8,68.0,65.9
20160208223000,90.3,21.5,32,53.7,67.8,68.0,65.9
20160208224500,0.0,0.0,18,57.9,67.8,68.0,65.9
20160208230000,90.3,21.5,32,53.9,67.8,68.0,65.9
20160208231500,86.1,20.5,31,57.2,67.8,68.0,65.9
20160208233000,90.3,21.5,32,53.9,67.8,68.0,65.9
20160208234500,0.0,0.0,9,57.1,67.7,68.0,65.9
20160209000000,90.3,21.5,32,54.3,67.8,68.0,65.9
20160209001500,0.0,0.0,9,55.1,67.7,68.0,65.9
20160209003000,86.1,20.5,32,55.1,67.8,68.0,65.9
20160209004500,90.3,21.5,32,55.1,67.8,68.0,65.9
20160209010000,102.9,24.5,34,55.1,67.8,68.0,65.9
20160209011500,86.1,20.5,32,55.1,67.8,68.0,65.9
20160209013000,90.3,21.5,33,55.1,67.9,68.0,65.9
20160209014500,90.3,21.5,33,55.1,67.8,68.0,65.9
20160209020000,90.3,21.5,33,55.1,67.9,68.0,65.9
20160209021500,86.1,20.5,33,55.1,67.9,68.0,65.9
20160209023000,90.3,21.5,33,55.1,67.9,68.0,65.9
20160209024500,86.1,20.5,33,55.1,68.0,68.0,65.9
20160209030000,90.3,21.5,33,53.9,68.1,68.0,65.9
20160209031500,90.3,21.5,33,53.1,68.1,68.0,65.9
20160209033000,86.1,20.5,33,54.2,68.0,68.0,65.9
20160209034500,86.1,20.5,33,53.0,68.1,68.0,65.9
20160209040000,86.1,20.5,33,52.3,68.0,68.0,65.9
20160209041500,90.3,21.5,33,52.3,67.9,68.0,65.9
20160209043000,90.3,21.5,33,52.3,67.9,68.0,65.9
20160209044500,90.3,21.5,33,52.3,67.8,68.0,65.9
20160209050000,90.3,21.5,32,52.3,67.8,68.0,65.9
20160209051500,0.0,0.0,23,55.5,67.8,68.0,65.9
20160209053000,0.0,0.0,9,52.7,67.7,68.0,65.9
20160209054500,86.1,20.5,32,52.7,67.8,68.0,65.9
20160209060000,90.3,21.5,32,52.7,67.8,68.0,65.9
20160209061500,86.1,20.5,32,53.5,67.8,68.0,65.9
20160209063000,90.3,21.5,32,53.5,67.8,68.0,65.9
20160209064500,86.1,20.5,32,53.5,67.8,68.0,65.9
20160209070000,90.3,21.5,33,53.5,67.8,68.0,65.9
20160209071500,90.3,21.5,33,54.3,67.8,68.0,65.9
20160209073000,90.3,21.5,33,54.3,67.8,68.0,65.9
20160209074500,90.3,21.5,33,54.3,67.8,68.0,65.9
20160209080000,90.3,21.5,33,54.3,67.8,68.0,65.9
20160209081500,90.3,21.5,33,54.3,67.8,68.0,65.9
20160209083000,86.1,20.5,33,55.2,67.9,68.0,65.9
20160209084500,90.3,21.5,33,55.2,67.9,68.0,65.9
20160209090000,86.1,20.5,33,55.2,67.9,68.0,65.9
20160209091500,86.1,20.5,33,55.9,67.9,68.0,65.9
20160209093000,86.1,20.5,33,55.9,67.8,68.0,65.9
20160209094500,86.1,20.5,33,55.9,67.9,68.0,65.9
20160209100000,86.1,20.5,33,55.9,67.9,68.0,65.9
20160209101500,86.1,20.5,33,55.9,67.9,68.0,65.9
20160209103000,90.3,21.5,34,55.9,67.9,68.0,65.9
20160209104500,90.3,21.5,34,55.9,67.9,68.0,65.9
20160209110000,90.3,21.5,34,55.9,67.9,68.0,65.9
20160209111500,90.3,21.5,35,55.9,67.9,68.0,65.9
20160209113000,98.7,23.5,37,55.9,67.8,68.0,65.9
20160209114500,86.1,20.5,37,56.7,68.0,68.0,65.9
20160209120000,90.3,21.5,38,55.2,67.9,68.0,65.9
20160209121500,86.1,20.5,38,55.2,68.0,68.0,65.9
20160209123000,90.3,21.5,36,55.2,68.0,68.0,65.9
20160209124500,90.3,21.5,37,55.9,67.9,68.0,65.9
20160209130000,86.1,20.5,37,55.9,67.9,68.0,65.9
20160209131500,0.0,0.0,29,55.9,67.9,68.0,65.9
20160209133000,86.1,20.5,37,57.1,67.9,68.0,65.9
20160209134500,90.3,21.5,38,57.1,68.0,68.0,65.9
20160209140000,90.3,21.5,38,57.1,67.9,68.0,65.9
20160209141500,90.3,21.5,38,57.1,68.0,68.0,65.9
20160209143000,90.3,21.5,38,57.1,68.0,68.0,65.9
20160209144500,90.3,21.5,38,57.1,68.1,68.0,65.9
20160209150000,90.3,21.5,38,57.1,68.1,68.0,65.9
20160209151500,90.3,21.5,38,57.1,68.2,68.0,65.9
20160209153000,90.3,21.5,38,57.1,68.2,68.0,65.9
20160209154500,90.3,21.5,38,57.1,68.2,68.0,65.9
20160209160000,98.7,23.5,39,58.1,68.3,68.0,65.9
20160209161500,132.3,31.5,43,58.1,68.4,68.0,65.9
20160209163000,132.3,31.5,43,58.1,68.2,68.0,65.9
20160209164500,135.45,32.25,43,56.4,68.1,68.0,65.9
20160209170000,135.45,32.25,43,56.4,68.1,68.0,65.9
20160209171500,132.3,31.5,43,56.4,68.0,68.0,65.9
20160209173000,135.45,32.25,43,56.4,68.0,68.0,65.9
20160209174500,129.15,30.75,43,55.6,67.9,68.0,65.9
20160209180000,132.3,31.5,43,55.6,67.9,68.0,65.9
20160209181500,132.3,31.5,43,55.6,67.8,68.0,65.9
20160209183000,135.45,32.25,43,55.6,67.7,68.0,65.9
20160209184500,132.3,31.5,43,55.6,67.7,68.0,65.9
20160209190000,123.9,29.5,41,55.6,67.8,68.0,65.9
20160209191500,120.75,28.75,41,55.6,67.8,68.0,65.9
20160209193000,120.75,28.75,41,55.6,67.9,68.0,65.9
20160209194500,120.75,28.75,41,55.6,67.9,68.0,65.9
20160209200000,120.75,28.75,41,56.3,67.9,68.0,65.9
20160209201500,120.75,28.75,41,54.7,68.0,68.0,65.9
20160209203000,116.55,27.75,41,54.7,67.9,68.0,65.9
20160209204500,120.75,28.75,41,54.7,67.9,68.0,65.9
20160209210000,120.75,28.75,41,54.7,67.9,68.0,65.9
20160209211500,120.75,28.75,41,54.7,67.9,68.0,65.9
20160209213000,123.9,29.5,41,54.7,67.8,68.0,65.9
20160209214500,123.9,29.5,41,54.7,67.7,68.0,65.9
20160209220000,90.3,21.5,35,57.3,67.8,68.0,65.9
20160209221500,90.3,21.5,35,55.2,67.8,68.0,65.9
20160209223000,90.3,21.5,35,56.3,67.9,68.0,65.9
20160209224500,90.3,21.5,35,56.3,67.9,68.0,65.9
20160209230000,90.3,21.5,35,54.2,68.0,68.0,65.9
20160209231500,94.5,22.5,35,54.2,68.0,68.0,65.9
20160209233000,94.5,22.5,35,54.2,68.0,68.0,65.9
20160209234500,94.5,22.5,35,54.2,67.9,68.0,65.9
20160210000000,94.5,22.5,35,54.2,67.9,68.0,65.9
20160210001500,94.5,22.5,35,54.2,67.9,68.0,65.9
20160210003000,94.5,22.5,35,54.2,67.9,68.0,65.9
20160210004500,94.5,22.5,35,53.5,67.9,68.0,65.9
20160210010000,94.5,22.5,35,53.5,67.9,68.0,65.9
20160210011500,94.5,22.5,0,53.5,67.8,68.0,65.9
20160210013000,0.0,0.0,0,57.5,67.8,68.0,65.9
20160210014500,0.0,0.0,0,60.7,67.9,68.0,65.9
20160210020000,0.0,0.0,0,61.9,68.0,68.0,65.9
20160210021500,0.0,0.0,0,61.9,68.1,68.0,65.9
20160210023000,0.0,0.0,0,62.8,68.2,68.0,65.9
20160210024500,0.0,0.0,1,62.8,68.3,68.0,65.9
20160210030000,0.0,0.0,4,62.8,68.4,68.0,65.9
20160210031500,0.0,0.0,7,62.8,68.4,68.0,65.9
20160210033000,94.5,22.5,27,55.6,68.5,68.0,65.9
20160210034500,113.4,27.0,29,52.3,68.4,68.0,65.9
20160210040000,120.75,28.75,29,52.3,68.2,68.0,65.9
20160210041500,120.75,28.75,29,52.3,68.0,68.0,65.9
20160210043000,120.75,28.75,29,52.3,67.8,68.0,65.9
20160210044500,120.75,28.75,29,52.3,67.7,68.0,65.9
20160210050000,0.0,0.0,8,58.7,67.7,68.0,65.9
20160210051500,0.0,0.0,7,60.7,67.7,68.0,65.9
20160210053000,0.0,0.0,7,61.5,67.8,68.0,65.9
20160210054500,0.0,0.0,7,61.5,67.9,68.0,65.9
20160210060000,0.0,0.0,7,61.5,68.1,68.0,65.9
20160210061500,0.0,0.0,7,61.5,68.2,68.0,65.9
20160210063000,71.4,17.0,26,61.5,68.4,68.0,65.9
20160210064500,129.15,30.75,31,53.5,68.4,68.0,65.9
20160210070000,140.7,33.5,32,51.1,68.4,68.0,65.9
20160210071500,154.35,36.75,33,50.3,68.1,68.0,65.9
20160210073000,152.25,36.25,33,50.3,67.8,68.0,65.9
20160210074500,149.1,35.5,32,51.4,67.7,68.0,65.9
20160210080000,129.15,30.75,30,51.4,67.7,68.0,65.9
20160210081500,116.55,27.75,29,52.6,67.7,68.0,65.9
20160210083000,0.0,0.0,9,56.3,67.7,68.0,65.9
20160210084500,86.1,20.5,27,54.7,67.7,68.0,65.9
20160210090000,94.5,22.5,27,54.7,68.0,68.0,65.9
20160210091500,90.3,21.5,27,54.7,68.2,68.0,65.9
20160210093000,90.3,21.5,27,55.6,68.2,68.0,65.9
20160210094500,106.05,25.25,29,54.7,68.3,68.0,65.9
20160210100000,120.75,28.75,30,54.7,68.3,68.0,65.9
20160210101500,127.05,30.25,31,54.7,68.3,68.0,65.9
20160210103000,135.45,32.25,32,54.7,68.1,68.0,65.9
20160210104500,138.6,33.0,32,54.7,68.1,68.0,65.9
20160210110000,140.7,33.5,32,55.9,68.0,68.0,65.9
20160210111500,138.6,33.0,32,56.6,68.1,68.0,65.9
20160210113000,163.8,39.0,34,56.6,68.4,68.0,65.9
20160210114500,210.0,50.0,38,56.6,68.5,68.0,65.9
20160210120000,229.95,54.75,39,56.6,68.3,68.0,65.9
20160210121500,226.8,54.0,39,56.0,67.9,68.0,65.9
20160210123000,201.6,48.0,37,56.0,67.7,68.0,65.9
20160210124500,0.0,0.0,0,59.1,68.6,74.9,72.9
20160210130000,0.0,0.0,0,61.9,68.8,74.7,72.7
20160210131500,0.0,0.0,0,63.6,68.9,74.7,72.7
20160210133000,0.0,0.0,0,64.4,69.1,74.7,72.7
20160210134500,0.0,0.0,0,65.3,69.3,74.7,72.7
20160210140000,0.0,0.0,0,65.3,69.4,74.7,72.7
20160210141500,0.0,0.0,0,65.3,69.7,74.7,72.7
20160210143000,0.0,0.0,0,66.2,69.8,74.7,72.7
20160210144500,0.0,0.0,0,66.2,69.9,74.7,72.7
20160210150000,0.0,0.0,0,66.2,70.0,74.7,72.7
20160210151500,0.0,0.0,0,66.2,70.0,74.7,72.7
20160210153000,0.0,0.0,0,66.2,70.1,74.7,72.7
20160210154500,0.0,0.0,0,66.2,70.2,74.7,72.7
20160210160000,0.0,0.0,0,66.2,70.2,74.7,72.7
20160210161500,0.0,0.0,0,66.2,70.2,74.7,72.7
20160210163000,0.0,0.0,0,66.2,70.2,74.7,72.7
20160210164500,0.0,0.0,0,66.2,70.3,74.7,72.7
20160210170000,0.0,0.0,0,66.2,70.3,74.7,72.7
20160210171500,0.0,0.0,0,66.2,70.3,74.7,72.7
20160210173000,0.0,0.0,0,66.2,70.3,74.7,72.7
20160210174500,0.0,0.0,0,66.2,70.3,74.7,72.7
20160210180000,0.0,0.0,0,66.2,70.3,74.7,72.7
20160210181500,0.0,0.0,0,66.2,70.4,74.7,72.7
20160210183000,0.0,0.0,0,66.2,70.4,74.7,72.7
20160210184500,0.0,0.0,0,66.2,70.4,74.7,72.7
20160210190000,0.0,0.0,0,66.2,70.4,74.7,72.7
20160210191500,0.0,0.0,0,66.2,70.5,74.7,72.7
20160210193000,0.0,0.0,0,66.2,70.5,74.7,72.7
20160210194500,0.0,0.0,0,66.2,70.5,74.7,72.7
20160210200000,0.0,0.0,0,66.2,70.5,74.7,72.7
20160210201500,0.0,0.0,0,66.2,70.5,74.7,72.7
20160210203000,0.0,0.0,0,66.2,70.5,74.7,72.7
20160210204500,0.0,0.0,0,66.2,70.5,74.7,72.7
20160210210000,0.0,0.0,0,66.2,70.6,74.7,72.7
20160210211500,0.0,0.0,0,66.2,70.6,74.7,72.7
20160210213000,0.0,0.0,0,66.2,70.6,74.7,72.7
20160210214500,0.0,0.0,0,66.2,70.6,74.7,72.7
20160210220000,0.0,0.0,0,66.2,70.6,74.7,72.7
20160210221500,0.0,0.0,0,66.2,70.6,74.7,72.7
20160210223000,0.0,0.0,0,66.2,70.7,74.7,72.7
20160210224500,0.0,0.0,0,66.2,70.7,74.7,72.7
20160210230000,0.0,0.0,0,66.2,70.7,74.7,72.7
20160210231500,0.0,0.0,0,66.2,70.7,74.7,72.7
20160210233000,0.0,0.0,0,66.2,70.7,74.7,72.7
20160210234500,0.0,0.0,0,66.2,70.7,74.7,72.7
20160211000000,0.0,0.0,0,66.2,70.7,74.7,72.7
20160211001500,0.0,0.0,0,66.2,70.6,74.7,72.7
20160211003000,0.0,0.0,0,66.2,70.7,74.7,72.7
20160211004500,0.0,0.0,0,66.2,70.7,74.7,72.7
20160211010000,0.0,0.0,0,66.2,70.7,74.7,72.7
20160211011500,0.0,0.0,0,66.2,70.7,74.7,72.7
20160211013000,0.0,0.0,0,66.2,70.7,74.7,72.7
20160211014500,0.0,0.0,0,66.2,70.7,74.7,72.7
20160211020000,0.0,0.0,0,66.2,70.7,74.7,72.7
20160211021500,0.0,0.0,0,66.2,70.7,74.7,72.7
20160211023000,0.0,0.0,0,66.2,70.7,74.7,72.7
20160211024500,0.0,0.0,0,66.2,70.7,74.7,72.7
20160211030000,0.0,0.0,0,66.2,70.7,74.7,72.7
20160211031500,0.0,0.0,0,66.2,70.7,74.7,72.7
20160211033000,0.0,0.0,0,66.2,70.7,74.7,72.7
20160211034500,0.0,0.0,0,66.2,70.7,74.7,72.7
20160211040000,0.0,0.0,0,66.2,70.7,74.7,72.7
20160211041500,0.0,0.0,0,66.2,70.7,74.7,72.7
20160211043000,0.0,0.0,0,66.2,70.7,74.7,72.7
20160211044500,0.0,0.0,0,66.2,70.7,74.7,72.7
20160211050000,0.0,0.0,0,66.2,70.7,74.7,72.7
20160211051500,0.0,0.0,0,66.2,70.7,74.7,72.7
20160211053000,0.0,0.0,0,66.2,70.7,74.7,72.7
20160211054500,0.0,0.0,0,66.2,70.8,74.7,72.7
20160211060000,0.0,0.0,0,66.2,70.9,74.7,72.7
20160211061500,0.0,0.0,0,66.2,71.0,74.7,72.7
20160211063000,0.0,0.0,0,66.2,71.0,74.7,72.7
20160211064500,0.0,0.0,0,66.2,71.1,74.7,72.7
20160211070000,0.0,0.0,0,66.2,71.2,74.7,72.7
20160211071500,0.0,0.0,0,66.2,71.2,74.7,72.7
20160211073000,0.0,0.0,0,66.2,71.3,74.7,72.7
20160211074500,0.0,0.0,0,66.2,71.5,74.7,72.7
20160211080000,0.0,0.0,0,67.2,71.6,74.7,72.7
20160211081500,0.0,0.0,0,67.2,71.6,74.7,72.7
20160211083000,0.0,0.0,0,67.2,71.7,74.7,72.7
20160211084500,0.0,0.0,0,67.2,71.8,74.7,72.7
20160211090000,0.0,0.0,0,67.2,71.8,74.7,72.7
20160211091500,0.0,0.0,0,67.2,71.9,74.7,72.7
20160211093000,0.0,0.0,0,67.2,71.9,74.7,72.7
20160211094500,0.0,0.0,0,67.2,72.0,74.7,72.7
20160211100000,0.0,0.0,0,67.2,72.1,74.7,72.7
20160211101500,0.0,0.0,0,68.1,72.3,74.7,72.7
20160211103000,0.0,0.0,0,68.1,72.3,74.7,72.7
20160211104500,0.0,0.0,0,68.1,72.4,74.7,72.7
20160211110000,0.0,0.0,0,68.1,72.4,74.7,72.7
20160211111500,0.0,0.0,0,68.1,72.4,74.7,72.7
20160211113000,0.0,0.0,0,68.1,72.5,74.7,72.7
20160211114500,0.0,0.0,0,68.1,72.6,74.7,72.7
20160211120000,0.0,0.0,0,69.1,72.8,74.7,72.7
20160211121500,0.0,0.0,0,69.1,72.9,74.7,72.7
20160211123000,0.0,0.0,0,69.1,73.0,74.7,72.7
20160211124500,0.0,0.0,0,69.1,73.1,74.7,72.7
20160211130000,0.0,0.0,0,69.1,73.3,74.7,72.7
20160211131500,0.0,0.0,0,69.1,73.5,74.7,72.7
20160211133000,0.0,0.0,0,70.1,73.6,74.7,72.7
20160211134500,0.0,0.0,0,70.1,73.7,74.7,72.7
20160211140000,0.0,0.0,0,70.1,73.6,74.7,72.7
20160211141500,0.0,0.0,0,70.1,73.4,74.7,72.7
20160211143000,0.0,0.0,0,70.1,73.2,74.7,72.7
20160211144500,0.0,0.0,0,71.0,73.1,74.7,72.7
20160211150000,0.0,0.0,0,71.0,72.9,74.7,72.7
20160211151500,0.0,0.0,0,71.0,72.7,74.7,72.7
20160211153000,0.0,0.0,0,71.0,72.6,74.7,72.7
20160211154500,0.0,0.0,0,71.0,72.4,74.7,72.7
20160211160000,0.0,0.0,0,71.0,72.3,74.7,72.7
20160211161500,0.0,0.0,0,71.0,72.2,74.7,72.7
20160211163000,0.0,0.0,0,71.0,72.1,74.7,72.7
20160211164500,0.0,0.0,0,71.0,72.0,74.7,72.7
20160211170000,0.0,0.0,0,71.0,71.9,74.7,72.7
20160211171500,0.0,0.0,0,71.0,71.8,74.7,72.7
20160211173000,0.0,0.0,0,71.0,71.7,74.7,72.7
20160211174500,0.0,0.0,0,71.0,71.6,74.7,72.7
20160211180000,0.0,0.0,0,71.0,71.6,74.7,72.7
20160211181500,0.0,0.0,0,71.0,71.5,74.7,72.7
20160211183000,0.0,0.0,0,71.0,71.4,74.7,72.7
20160211184500,0.0,0.0,0,71.0,71.4,74.7,72.7
20160211190000,0.0,0.0,0,71.0,71.4,74.7,72.7
20160211191500,0.0,0.0,0,71.0,71.4,74.7,72.7
20160211193000,0.0,0.0,0,71.0,71.3,74.7,72.7
20160211194500,0.0,0.0,0,71.0,71.3,74.7,72.7
20160211200000,0.0,0.0,0,71.0,71.3,74.7,72.7
20160211201500,0.0,0.0,0,71.0,71.3,74.7,72.7
20160211203000,0.0,0.0,0,71.0,71.3,74.7,72.7
20160211204500,0.0,0.0,0,71.0,71.3,74.7,72.7
20160211210000,0.0,0.0,0,71.0,71.3,74.7,72.7
20160211211500,0.0,0.0,0,71.0,71.3,74.7,72.7
20160211213000,0.0,0.0,0,71.0,71.3,74.7,72.7
20160211214500,0.0,0.0,0,71.0,71.2,74.7,72.7
20160211220000,0.0,0.0,0,71.0,71.2,74.7,72.7
20160211221500,0.0,0.0,0,71.0,71.2,74.7,72.7
20160211223000,0.0,0.0,0,71.0,71.2,74.7,72.7
20160211224500,0.0,0.0,0,70.1,71.2,74.7,72.7
20160211230000,0.0,0.0,0,70.1,71.2,74.7,72.7
20160211231500,0.0,0.0,0,70.1,71.1,74.7,72.7
20160211233000,0.0,0.0,0,70.1,71.1,74.7,72.7
20160211234500,0.0,0.0,0,70.1,71.1,74.7,72.7
20160212000000,0.0,0.0,0,70.1,71.0,74.7,72.7
20160212001500,0.0,0.0,0,70.1,71.0,74.7,72.7
20160212003000,0.0,0.0,0,70.1,71.0,74.7,72.7
20160212004500,0.0,0.0,0,70.1,71.0,74.7,72.7
20160212010000,0.0,0.0,0,70.1,71.0,74.7,72.7
20160212011500,0.0,0.0,0,70.1,70.9,74.7,72.7
20160212013000,0.0,0.0,0,70.1,70.9,74.7,72.7
20160212014500,0.0,0.0,0,70.1,70.9,74.7,72.7
20160212020000,0.0,0.0,0,69.2,70.9,74.7,72.7
20160212021500,0.0,0.0,0,69.2,70.8,74.6,72.6
20160212023000,0.0,0.0,0,69.2,70.8,74.6,72.6
20160212024500,0.0,0.0,0,69.2,70.8,74.6,72.6
20160212030000,0.0,0.0,0,69.2,70.8,74.6,72.6
20160212031500,0.0,0.0,0,69.2,70.8,74.6,72.6
20160212033000,0.0,0.0,0,69.2,70.7,74.6,72.6
20160212034500,0.0,0.0,0,69.2,70.7,74.6,72.6
20160212040000,0.0,0.0,0,69.2,70.7,74.6,72.6
20160212041500,0.0,0.0,0,69.2,70.7,74.6,72.6
20160212043000,0.0,0.0,0,69.2,70.7,74.6,72.6
20160212044500,0.0,0.0,0,69.2,70.6,74.6,72.6
20160212050000,0.0,0.0,0,69.2,70.6,74.6,72.6
20160212051500,0.0,0.0,0,69.2,70.6,74.6,72.6
20160212053000,0.0,0.0,0,69.2,70.6,74.6,72.6
20160212054500,0.0,0.0,0,69.2,70.6,74.6,72.6
20160212060000,0.0,0.0,0,69.2,70.7,74.6,72.6
20160212061500,0.0,0.0,0,69.2,70.7,74.6,72.6
20160212063000,408.45,97.25,52,64.8,71.0,68.0,65.1
20160212064500,363.3,86.5,47,55.6,69.4,68.0,65.2
20160212070000,353.85,84.25,46,55.6,68.4,68.0,65.2
20160212071500,289.8,69.0,42,54.7,68.4,68.9,66.9
20160212073000,261.45,62.25,40,54.7,68.4,68.9,66.9
20160212074500,238.35,56.75,38,54.7,68.4,68.9,66.9
20160212080000,217.35,51.75,36,55.5,68.6,68.9,66.9
20160212081500,217.35,51.75,36,55.5,68.6,68.9,66.9
20160212083000,194.25,46.25,34,56.3,68.4,68.9,66.9
20160212084500,159.6,38.0,32,56.3,68.4,68.9,66.9
20160212090000,123.9,29.5,28,57.5,68.4,68.9,66.9
20160212091500,0.0,0.0,8,62.4,68.5,68.9,66.9
20160212093000,90.3,21.5,27,60.2,68.7,68.9,66.9
20160212094500,86.1,20.5,27,58.4,68.8,68.9,66.9
20160212100000,86.1,20.5,27,58.4,68.9,68.9,66.9
20160212101500,94.5,22.5,27,58.4,68.9,68.9,66.9
20160212103000,90.3,21.5,27,58.4,69.0,68.9,66.9
20160212104500,90.3,21.5,27,58.4,69.1,68.9,66.9
20160212110000,90.3,21.5,27,58.4,69.0,68.9,66.9
20160212111500,90.3,21.5,27,58.4,69.0,68.9,66.9
20160212113000,102.9,24.5,28,58.4,69.2,68.9,66.9
20160212114500,159.6,38.0,32,58.4,69.4,68.9,66.9
20160212120000,235.2,56.0,39,57.6,69.6,68.9,66.9
20160212121500,277.2,66.0,42,56.8,69.2,68.7,66.7
20160212123000,277.2,66.0,42,56.8,68.7,68.6,66.6
