PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160212124500,281.4,67.0,42,56.8,68.4,68.5,66.5
20160212130000,270.9,64.5,42,56.8,68.3,68.5,66.5
20160212131500,241.5,57.5,40,56.8,68.2,68.5,66.5
20160212133000,244.65,58.25,40,56.8,68.2,68.5,66.5
20160212134500,217.35,51.75,37,56.8,68.2,68.6,66.6
20160212140000,194.25,46.25,35,56.8,68.2,68.6,66.6
20160212141500,138.6,33.0,31,57.5,68.1,68.8,66.8
20160212143000,0.0,0.0,7,61.1,68.0,68.6,66.6
20160212144500,0.0,0.0,4,64.6,68.1,68.7,66.7
20160212150000,0.0,0.0,4,66.2,68.2,68.6,66.6
20160212151500,0.0,0.0,5,67.3,68.4,68.5,66.5
20160212153000,0.0,0.0,5,67.3,68.5,68.5,66.5
20160212154500,0.0,0.0,5,68.1,68.6,68.6,66.6
20160212160000,0.0,0.0,5,68.1,68.7,68.5,66.5
20160212161500,0.0,0.0,5,68.1,68.7,68.5,66.5
20160212163000,0.0,0.0,6,68.1,68.8,68.5,66.5
20160212164500,0.0,0.0,9,67.3,68.9,68.5,66.5
20160212170000,143.85,34.25,31,57.6,69.1,68.5,66.5
20160212171500,199.5,47.5,36,56.8,69.1,68.5,66.5
20160212173000,250.95,59.75,41,56.8,68.9,68.5,66.5
20160212174500,236.25,56.25,39,56.0,68.7,68.5,66.5
20160212180000,233.1,55.5,39,56.0,68.3,68.5,66.5
20160212181500,217.35,51.75,38,56.0,68.2,68.5,66.5
20160212183000,189.0,45.0,36,56.0,68.1,68.5,66.5
20160212184500,152.25,36.25,32,56.0,67.9,68.5,66.5
20160212190000,0.0,0.0,6,61.1,67.8,68.5,66.5
20160212191500,0.0,0.0,0,64.0,67.8,68.5,66.5
20160212193000,0.0,0.0,0,65.8,67.9,68.5,66.5
20160212194500,0.0,0.0,0,66.7,68.1,68.5,66.5
20160212200000,0.0,0.0,0,66.7,68.2,68.5,66.5
20160212201500,0.0,0.0,1,67.7,68.4,68.5,66.5
20160212203000,0.0,0.0,1,67.7,68.5,68.5,66.5
20160212204500,0.0,0.0,1,67.7,68.6,68.5,66.5
20160212210000,0.0,0.0,1,67.7,68.7,68.5,66.5
20160212211500,0.0,0.0,2,67.7,68.8,68.5,66.5
20160212213000,0.0,0.0,5,67.7,68.9,68.5,66.5
20160212214500,0.0,0.0,7,66.8,68.9,68.5,66.5
20160212220000,129.15,30.75,30,56.4,69.1,68.5,66.5
20160212221500,184.8,44.0,35,54.8,69.1,68.5,66.5
20160212223000,215.25,51.25,37,54.8,68.8,68.5,66.5
20160212224500,215.25,51.25,37,54.8,68.4,68.5,66.5
20160212230000,202.65,48.25,36,54.8,68.2,68.5,66.5
20160212231500,169.05,40.25,34,54.8,68.1,68.5,66.5
20160212233000,0.0,0.0,8,56.1,67.8,68.5,66.5
20160212234500,0.0,0.0,2,61.9,67.8,68.5,66.5
20160213000000,0.0,0.0,0,64.0,67.9,68.5,66.5
20160213001500,0.0,0.0,0,65.3,67.9,68.5,66.5
20160213003000,0.0,0.0,0,65.3,68.1,68.5,66.5
20160213004500,0.0,0.0,0,66.2,68.1,68.5,66.5
20160213010000,0.0,0.0,0,66.2,68.2,68.5,66.5
20160213011500,0.0,0.0,1,66.2,68.3,68.5,66.5
20160213013000,0.0,0.0,1,66.2,68.4,68.5,66.5
20160213014500,0.0,0.0,1,66.2,68.6,68.5,66.5
20160213020000,0.0,0.0,1,66.2,68.7,68.5,66.5
20160213021500,0.0,0.0,4,66.2,68.9,68.5,66.5
20160213023000,0.0,0.0,8,65.0,69.0,68.5,66.5
20160213024500,132.3,31.5,29,53.1,69.1,68.5,66.5
20160213030000,184.8,44.0,34,51.5,69.1,68.5,66.5
20160213031500,182.7,43.5,34,51.5,68.7,68.5,66.5
20160213033000,182.7,43.5,34,51.5,68.5,68.5,66.5
20160213034500,184.8,44.0,34,50.9,68.3,68.5,66.5
20160213040000,152.25,36.25,31,50.9,68.1,68.5,66.5
20160213041500,0.0,0.0,2,58.7,67.7,68.5,66.5
20160213043000,0.0,0.0,0,61.1,67.7,68.5,66.5
20160213044500,0.0,0.0,0,62.8,67.7,68.5,66.5
20160213050000,0.0,0.0,0,63.6,67.7,68.5,66.5
20160213051500,0.0,0.0,0,63.6,67.7,68.5,66.5
20160213053000,0.0,0.0,0,64.4,67.7,68.5,66.5
20160213054500,0.0,0.0,0,64.4,67.8,68.5,66.5
20160213060000,0.0,0.0,0,64.4,67.8,68.5,66.5
20160213061500,0.0,0.0,0,64.4,67.9,68.5,66.5
20160213063000,0.0,0.0,0,64.4,67.9,68.5,66.5
20160213064500,0.0,0.0,0,64.4,68.0,68.5,66.5
20160213070000,0.0,0.0,1,64.4,68.1,68.5,66.5
20160213071500,0.0,0.0,0,64.4,68.1,68.5,66.5
20160213073000,0.0,0.0,1,64.4,68.2,68.5,66.5
20160213074500,0.0,0.0,0,63.6,68.2,68.5,66.5
20160213080000,58.8,14.0,1,63.6,68.3,68.5,66.5
20160213081500,58.8,14.0,1,63.6,68.3,68.5,66.5
20160213083000,0.0,0.0,1,63.6,68.4,68.5,66.5
20160213084500,58.8,14.0,1,63.6,68.4,68.5,66.5
20160213090000,58.8,14.0,1,63.6,68.4,68.5,66.5
20160213091500,58.8,14.0,1,63.6,68.5,68.5,66.5
20160213093000,58.8,14.0,1,63.6,68.5,68.5,66.5
20160213094500,58.8,14.0,1,63.6,68.5,68.5,66.5
20160213100000,58.8,14.0,1,63.6,68.5,68.5,66.5
20160213101500,58.8,14.0,1,63.6,68.5,68.5,66.5
20160213103000,58.8,14.0,1,63.6,68.5,68.5,66.5
20160213104500,58.8,14.0,1,63.6,68.5,68.5,66.5
20160213110000,58.8,14.0,1,63.6,68.5,68.5,66.5
20160213111500,58.8,14.0,1,63.6,68.5,68.5,66.5
20160213113000,58.8,14.0,1,63.6,68.4,68.5,66.5
20160213114500,58.8,14.0,1,63.6,68.4,68.5,66.5
20160213120000,58.8,14.0,1,63.6,68.4,68.5,66.5
20160213121500,0.0,0.0,1,63.6,68.4,68.5,66.5
20160213123000,0.0,0.0,1,63.6,68.4,68.5,66.5
20160213124500,0.0,0.0,1,63.6,68.3,68.5,66.5
20160213130000,0.0,0.0,1,63.6,68.3,68.5,66.5
20160213131500,0.0,0.0,1,63.6,68.3,68.5,66.5
20160213133000,0.0,0.0,1,63.6,68.4,68.5,66.5
20160213134500,0.0,0.0,1,63.6,68.4,68.5,66.5
20160213140000,0.0,0.0,1,64.4,68.4,68.5,66.5
20160213141500,0.0,0.0,1,64.4,68.4,68.5,66.5
20160213143000,0.0,0.0,1,64.4,68.4,68.5,66.5
20160213144500,0.0,0.0,1,64.4,68.4,68.5,66.5
20160213150000,0.0,0.0,1,64.4,68.5,68.5,66.5
20160213151500,0.0,0.0,1,64.4,68.5,68.5,66.5
20160213153000,0.0,0.0,1,64.4,68.5,68.5,66.5
20160213154500,0.0,0.0,1,64.4,68.6,68.5,66.5
20160213160000,0.0,0.0,1,65.3,68.6,68.5,66.5
20160213161500,0.0,0.0,1,65.3,68.6,68.5,66.5
20160213163000,0.0,0.0,1,65.3,68.7,68.5,66.5
20160213164500,0.0,0.0,1,67.2,68.7,68.5,66.5
20160213170000,0.0,0.0,1,67.2,68.7,68.5,66.5
20160213171500,0.0,0.0,1,67.2,68.7,68.5,66.5
20160213173000,0.0,0.0,2,67.2,68.8,68.5,66.5
20160213174500,0.0,0.0,4,67.2,68.8,68.5,66.5
20160213180000,0.0,0.0,5,67.2,68.8,68.5,66.5
20160213181500,0.0,0.0,8,65.3,68.9,68.5,66.5
20160213183000,109.2,26.0,27,54.3,69.0,68.5,66.5
20160213184500,152.25,36.25,31,51.9,68.8,68.5,66.5
20160213190000,149.1,35.5,31,51.9,68.5,68.5,66.5
20160213191500,149.1,35.5,31,51.9,68.3,68.5,66.5
20160213193000,138.6,33.0,29,51.9,68.2,68.5,66.5
20160213194500,0.0,0.0,7,54.3,68.0,68.5,66.5
20160213200000,0.0,0.0,4,60.8,68.0,68.5,66.5
20160213201500,0.0,0.0,1,64.8,68.0,68.5,66.5
20160213203000,0.0,0.0,0,66.2,68.1,68.5,66.5
20160213204500,0.0,0.0,0,67.2,68.1,68.5,66.5
20160213210000,0.0,0.0,1,67.2,68.2,68.5,66.5
20160213211500,0.0,0.0,1,67.2,68.3,68.5,66.5
20160213213000,0.0,0.0,1,67.2,68.3,68.5,66.5
20160213214500,0.0,0.0,1,67.2,68.4,68.5,66.5
20160213220000,0.0,0.0,1,67.2,68.4,68.5,66.5
20160213221500,0.0,0.0,1,67.2,68.5,68.5,66.5
20160213223000,0.0,0.0,1,67.2,68.6,68.5,66.5
20160213224500,0.0,0.0,1,67.2,68.6,68.5,66.5
20160213230000,0.0,0.0,1,67.2,68.6,68.5,66.5
20160213231500,0.0,0.0,1,67.2,68.6,68.5,66.5
20160213233000,0.0,0.0,1,67.2,68.6,68.5,66.5
20160213234500,0.0,0.0,1,67.2,68.7,68.5,66.5
20160214000000,0.0,0.0,1,67.2,68.6,68.5,66.5
20160214001500,0.0,0.0,1,67.2,68.7,68.5,66.5
20160214003000,0.0,0.0,1,67.2,68.7,68.5,66.5
20160214004500,0.0,0.0,1,67.2,68.7,68.5,66.5
20160214010000,0.0,0.0,1,67.2,68.7,68.5,66.5
20160214011500,0.0,0.0,1,67.2,68.7,68.5,66.5
20160214013000,0.0,0.0,1,67.2,68.7,68.5,66.5
20160214014500,0.0,0.0,1,67.2,68.7,68.5,66.5
20160214020000,0.0,0.0,1,67.2,68.7,68.5,66.5
20160214021500,0.0,0.0,1,67.2,68.7,68.5,66.5
20160214023000,0.0,0.0,1,67.2,68.7,68.5,66.5
20160214024500,0.0,0.0,1,67.2,68.7,68.5,66.5
20160214030000,0.0,0.0,1,67.2,68.7,68.5,66.5
20160214031500,0.0,0.0,1,67.2,68.7,68.5,66.5
20160214033000,0.0,0.0,1,67.2,68.6,68.5,66.5
20160214034500,0.0,0.0,1,67.2,68.6,68.5,66.5
20160214040000,0.0,0.0,1,67.2,68.6,68.5,66.5
20160214041500,0.0,0.0,1,67.2,68.6,68.5,66.5
20160214043000,0.0,0.0,1,67.2,68.6,68.5,66.5
20160214044500,0.0,0.0,1,67.2,68.6,68.5,66.5
20160214050000,0.0,0.0,1,67.2,68.6,68.5,66.5
20160214051500,0.0,0.0,1,67.2,68.6,68.5,66.5
20160214053000,0.0,0.0,1,67.2,68.6,68.5,66.5
20160214054500,0.0,0.0,1,66.3,68.6,68.5,66.5
20160214060000,0.0,0.0,1,66.3,68.6,68.5,66.5
20160214061500,0.0,0.0,1,66.3,68.6,68.5,66.5
20160214063000,0.0,0.0,1,66.3,68.6,68.5,66.5
20160214064500,0.0,0.0,1,66.3,68.6,68.5,66.5
20160214070000,0.0,0.0,1,66.3,68.5,68.5,66.5
20160214071500,0.0,0.0,1,66.3,68.5,68.5,66.5
20160214073000,0.0,0.0,1,66.3,68.5,68.5,66.5
20160214074500,0.0,0.0,1,66.3,68.4,68.5,66.5
20160214080000,0.0,0.0,1,66.3,68.4,68.5,66.5
20160214081500,0.0,0.0,1,66.3,68.4,68.5,66.5
20160214083000,0.0,0.0,1,66.3,68.4,68.5,66.5
20160214084500,0.0,0.0,1,66.3,68.4,68.5,66.5
20160214090000,0.0,0.0,1,66.3,68.4,68.5,66.5
20160214091500,0.0,0.0,1,66.3,68.3,68.5,66.5
20160214093000,0.0,0.0,1,66.3,68.3,68.5,66.5
20160214094500,0.0,0.0,1,66.3,68.3,68.5,66.5
20160214100000,0.0,0.0,1,66.3,68.3,68.5,66.5
20160214101500,0.0,0.0,1,66.3,68.3,68.5,66.5
20160214103000,0.0,0.0,1,66.3,68.3,68.5,66.5
20160214104500,0.0,0.0,1,66.3,68.3,68.5,66.5
20160214110000,0.0,0.0,1,66.3,68.4,68.5,66.5
20160214111500,0.0,0.0,1,66.3,68.4,68.5,66.5
20160214113000,0.0,0.0,1,66.3,68.5,68.5,66.5
20160214114500,0.0,0.0,1,66.3,68.5,68.5,66.5
20160214120000,0.0,0.0,1,66.3,68.6,68.5,66.5
20160214121500,0.0,0.0,1,66.3,68.6,68.5,66.5
20160214123000,0.0,0.0,1,67.2,68.7,68.5,66.5
20160214124500,0.0,0.0,1,67.2,68.7,68.5,66.5
20160214130000,0.0,0.0,2,67.2,68.8,68.5,66.5
20160214131500,0.0,0.0,5,67.2,68.9,68.5,66.5
20160214133000,0.0,0.0,7,66.3,68.9,68.5,66.5
20160214134500,120.75,28.75,28,56.4,69.1,68.5,66.5
20160214140000,174.3,41.5,33,55.6,69.1,68.5,66.5
20160214141500,184.8,44.0,34,55.6,68.8,68.5,66.5
20160214143000,184.8,44.0,34,55.6,68.6,68.5,66.5
20160214144500,182.7,43.5,34,55.6,68.5,68.5,66.5
20160214150000,184.8,44.0,34,55.6,68.3,68.5,66.5
20160214151500,178.5,42.5,33,55.6,68.1,68.5,66.5
20160214153000,140.7,33.5,30,55.6,68.1,68.5,66.5
20160214154500,0.0,0.0,7,56.3,67.9,68.5,66.5
20160214160000,0.0,0.0,3,61.9,68.0,68.5,66.5
20160214161500,0.0,0.0,3,65.3,68.1,68.5,66.5
20160214163000,0.0,0.0,1,66.7,68.2,68.5,66.5
20160214164500,0.0,0.0,1,67.7,68.3,68.5,66.5
20160214170000,0.0,0.0,2,67.7,68.4,68.5,66.5
20160214171500,0.0,0.0,2,67.7,68.5,68.5,66.5
20160214173000,0.0,0.0,2,67.7,68.6,68.5,66.5
20160214174500,0.0,0.0,2,68.6,68.7,68.5,66.5
20160214180000,0.0,0.0,3,68.6,68.8,68.5,66.5
20160214181500,0.0,0.0,6,68.6,68.8,68.5,66.5
20160214183000,0.0,0.0,9,66.8,68.9,68.5,66.5
20160214184500,152.25,36.25,31,55.8,69.1,68.5,66.5
20160214190000,202.65,48.25,35,55.2,69.0,68.5,66.5
20160214191500,192.15,45.75,34,55.2,68.7,68.5,66.5
20160214193000,186.9,44.5,34,55.2,68.4,68.5,66.5
20160214194500,186.9,44.5,34,55.2,68.4,68.5,66.5
20160214200000,180.6,43.0,34,55.2,68.2,68.5,66.5
20160214201500,147.0,35.0,31,55.2,68.1,68.5,66.5
20160214203000,0.0,0.0,7,57.1,67.9,68.5,66.5
20160214204500,0.0,0.0,3,63.2,67.9,68.5,66.5
20160214210000,0.0,0.0,0,65.8,68.0,68.5,66.5
20160214211500,0.0,0.0,1,67.2,68.2,68.5,66.5
20160214213000,0.0,0.0,2,67.2,68.3,68.5,66.5
20160214214500,0.0,0.0,2,68.1,68.4,68.5,66.5
20160214220000,0.0,0.0,2,68.1,68.5,68.5,66.5
20160214221500,0.0,0.0,2,68.1,68.6,68.5,66.5
20160214223000,0.0,0.0,2,68.1,68.7,68.5,66.5
20160214224500,0.0,0.0,4,68.1,68.8,68.5,66.5
20160214230000,0.0,0.0,7,68.1,68.9,68.5,66.5
20160214231500,0.0,0.0,9,65.3,68.9,68.5,66.5
20160214233000,159.6,38.0,32,56.4,69.1,68.5,66.5
20160214234500,208.95,49.75,36,56.4,69.0,68.5,66.5
20160215000000,208.95,49.75,36,56.4,68.6,68.5,66.5
20160215001500,208.95,49.75,36,56.4,68.3,68.5,66.5
20160215003000,182.7,43.5,34,56.4,68.2,68.5,66.5
20160215004500,169.05,40.25,33,56.4,68.1,68.5,66.5
20160215010000,132.3,31.5,30,56.4,68.0,68.5,66.5
20160215011500,0.0,0.0,5,61.1,67.9,68.5,66.5
20160215013000,0.0,0.0,1,64.8,68.0,68.5,66.5
20160215014500,0.0,0.0,0,66.7,68.1,68.5,66.5
20160215020000,0.0,0.0,0,66.7,68.2,68.5,66.5
20160215021500,0.0,0.0,1,67.7,68.3,68.5,66.5
20160215023000,0.0,0.0,1,67.7,68.4,68.5,66.5
20160215024500,0.0,0.0,1,67.7,68.6,68.5,66.5
20160215030000,0.0,0.0,1,67.7,68.7,68.5,66.5
20160215031500,0.0,0.0,2,67.7,68.8,68.5,66.5
20160215033000,0.0,0.0,5,67.7,68.9,68.5,66.5
20160215034500,0.0,0.0,7,67.7,68.9,68.5,66.5
20160215040000,120.75,28.75,28,58.8,69.1,68.5,66.5
20160215041500,174.3,41.5,33,56.5,69.1,68.5,66.5
20160215043000,212.1,50.5,37,56.5,68.9,68.5,66.5
20160215044500,201.6,48.0,36,56.5,68.7,68.5,66.5
20160215050000,201.6,48.0,36,56.5,68.4,68.5,66.5
20160215051500,196.35,46.75,35,56.5,68.2,68.5,66.5
20160215053000,161.7,38.5,33,56.5,68.1,68.5,66.5
20160215054500,120.75,28.75,28,56.5,68.0,68.5,66.5
20160215060000,0.0,0.0,5,60.7,67.9,68.5,66.5
20160215061500,0.0,0.0,4,64.3,68.1,68.5,66.5
20160215063000,0.0,0.0,5,65.8,68.5,68.5,66.5
20160215064500,0.0,0.0,5,66.7,68.7,68.5,66.5
20160215070000,0.0,0.0,8,67.7,68.9,68.5,66.5
20160215071500,120.75,28.75,29,58.8,69.1,68.5,66.5
20160215073000,238.35,56.75,39,56.7,69.4,68.5,66.5
20160215074500,247.8,59.0,40,56.7,68.8,68.5,66.5
20160215080000,241.5,57.5,39,56.7,68.6,68.5,66.5
20160215081500,241.5,57.5,39,56.7,68.3,68.5,66.5
20160215083000,235.2,56.0,39,56.7,68.2,68.5,66.5
20160215084500,222.6,53.0,37,56.7,68.3,68.5,66.5
20160215090000,222.6,53.0,37,56.7,68.2,68.5,66.5
20160215091500,202.65,48.25,36,57.5,68.2,68.5,66.5
20160215093000,184.8,44.0,34,56.7,68.1,68.5,66.5
20160215094500,161.7,38.5,32,57.5,68.1,68.5,66.5
20160215100000,0.0,0.0,8,57.5,67.9,68.5,66.5
20160215101500,0.0,0.0,5,62.8,68.0,68.5,66.5
20160215103000,0.0,0.0,4,65.8,68.1,68.5,66.5
20160215104500,0.0,0.0,5,67.2,68.3,68.5,66.5
20160215110000,0.0,0.0,5,67.2,68.4,68.5,66.5
20160215111500,0.0,0.0,5,68.3,68.7,68.5,66.5
20160215113000,106.05,25.25,28,61.4,69.1,68.5,66.5
20160215114500,180.6,43.0,34,57.6,69.2,68.5,66.5
20160215120000,248.85,59.25,39,57.6,69.1,68.5,66.5
20160215121500,244.65,58.25,39,56.9,68.7,68.5,66.5
20160215123000,257.25,61.25,40,56.9,68.9,68.5,66.5
20160215124500,287.7,68.5,42,56.9,68.7,68.5,66.5
20160215130000,260.4,62.0,40,56.9,68.1,68.5,66.5
20160215131500,245.7,58.5,39,56.9,68.1,68.5,66.5
20160215133000,228.9,54.5,38,56.9,68.2,68.5,66.5
20160215134500,224.7,53.5,38,56.9,68.3,68.5,66.5
20160215140000,220.5,52.5,38,56.9,68.3,68.5,66.5
20160215141500,224.7,53.5,38,56.9,68.2,68.5,66.5
20160215143000,199.5,47.5,36,57.6,68.4,68.5,66.5
20160215144500,201.6,48.0,36,57.6,68.4,68.5,66.5
20160215150000,199.5,47.5,36,57.6,68.4,68.5,66.5
20160215151500,202.65,48.25,36,57.6,68.3,68.5,66.5
20160215153000,202.65,48.25,36,57.6,68.2,68.5,66.5
20160215154500,196.35,46.75,35,57.6,68.2,68.5,66.5
20160215160000,180.6,43.0,34,57.6,68.3,68.5,66.5
20160215161500,171.15,40.75,34,56.4,68.3,68.5,66.5
20160215163000,159.6,38.0,33,55.7,68.3,68.5,66.5
20160215164500,159.6,38.0,33,55.7,68.3,68.5,66.5
20160215170000,161.7,38.5,33,55.7,68.2,68.5,66.5
20160215171500,147.0,35.0,31,55.7,68.2,68.5,66.5
20160215173000,147.0,35.0,31,55.7,68.3,68.5,66.5
20160215174500,147.0,35.0,31,55.7,68.3,68.5,66.5
20160215180000,147.0,35.0,31,55.7,68.2,68.5,66.5
20160215181500,140.7,33.5,31,55.7,68.2,68.5,66.5
20160215183000,132.3,31.5,30,55.7,68.3,68.5,66.5
20160215184500,135.45,32.25,30,55.7,68.3,68.5,66.5
20160215190000,135.45,32.25,30,55.7,68.3,68.5,66.5
20160215191500,135.45,32.25,30,54.8,68.3,68.5,66.5
20160215193000,135.45,32.25,30,54.8,68.3,68.5,66.5
20160215194500,135.45,32.25,30,54.8,68.3,68.5,66.5
20160215200000,129.15,30.75,30,54.8,68.2,68.5,66.5
20160215201500,132.3,31.5,30,54.8,68.3,68.5,66.5
20160215203000,120.75,28.75,29,54.8,68.2,68.5,66.5
20160215204500,0.0,0.0,9,57.8,68.2,68.5,66.5
20160215210000,90.3,21.5,26,55.3,68.3,68.5,66.5
20160215211500,90.3,21.5,26,55.3,68.4,68.5,66.5
20160215213000,90.3,21.5,26,55.3,68.4,68.5,66.5
20160215214500,90.3,21.5,26,54.7,68.4,68.5,66.5
20160215220000,90.3,21.5,26,54.7,68.5,68.5,66.5
20160215221500,90.3,21.5,26,54.7,68.5,68.5,66.5
20160215223000,94.5,22.5,26,54.7,68.5,68.5,66.5
20160215224500,94.5,22.5,26,54.7,68.5,68.5,66.5
20160215230000,94.5,22.5,26,54.7,68.5,68.5,66.5
20160215231500,90.3,21.5,26,54.7,68.5,68.5,66.5
20160215233000,94.5,22.5,26,54.7,68.5,68.5,66.5
20160215234500,94.5,22.5,26,53.9,68.5,68.5,66.5
20160216000000,94.5,22.5,26,53.9,68.4,68.5,66.5
20160216001500,94.5,22.5,26,53.9,68.4,68.5,66.5
20160216003000,98.7,23.5,26,53.9,68.4,68.5,66.5
20160216004500,94.5,22.5,26,53.9,68.4,68.5,66.5
20160216010000,94.5,22.5,26,53.9,68.4,68.5,66.5
20160216011500,98.7,23.5,26,53.9,68.4,68.5,66.5
20160216013000,94.5,22.5,26,53.9,68.4,68.5,66.5
20160216014500,94.5,22.5,26,53.9,68.3,68.5,66.5
20160216020000,94.5,22.5,26,53.9,68.3,68.5,66.5
20160216021500,94.5,22.5,26,53.9,68.3,68.5,66.5
20160216023000,94.5,22.5,26,53.9,68.3,68.5,66.5
20160216024500,98.7,23.5,26,53.9,68.3,68.5,66.5
20160216030000,58.8,14.0,11,59.1,68.3,68.5,66.5
20160216031500,90.3,21.5,24,54.3,68.3,68.5,66.5
20160216033000,90.3,21.5,24,54.3,68.3,68.5,66.5
20160216034500,94.5,22.5,25,54.3,68.3,68.5,66.5
20160216040000,58.8,14.0,9,56.7,68.2,68.5,66.5
20160216041500,65.1,15.5,9,59.8,68.3,68.5,66.5
20160216043000,58.8,14.0,9,60.5,68.3,68.5,66.5
20160216044500,58.8,14.0,9,60.5,68.4,68.5,66.5
20160216050000,0.0,0.0,9,60.5,68.4,68.5,66.5
20160216051500,58.8,14.0,9,60.5,68.5,68.5,66.5
20160216053000,58.8,14.0,9,60.5,68.6,68.5,66.5
20160216054500,58.8,14.0,9,60.5,68.6,68.5,66.5
20160216060000,0.0,0.0,9,60.5,68.7,68.5,66.5
20160216061500,58.8,14.0,9,60.5,68.7,68.5,66.5
20160216063000,106.05,25.25,26,52.3,68.7,68.5,66.5
20160216064500,109.2,26.0,27,51.5,68.8,68.5,66.5
20160216070000,120.75,28.75,28,51.5,68.8,68.5,66.5
20160216071500,120.75,28.75,28,51.5,68.7,68.5,66.5
20160216073000,116.55,27.75,28,51.5,68.7,68.5,66.5
20160216074500,116.55,27.75,28,51.5,68.6,68.5,66.5
20160216080000,120.75,28.75,28,52.5,68.4,68.5,66.5
20160216081500,116.55,27.75,28,53.1,68.3,68.5,66.5
20160216083000,116.55,27.75,28,53.9,68.3,68.5,66.5
20160216084500,116.55,27.75,28,53.9,68.3,68.5,66.5
20160216090000,116.55,27.75,28,53.9,68.3,68.5,66.5
20160216091500,113.4,27.0,28,56.7,68.2,68.5,66.5
20160216093000,116.55,27.75,28,56.7,68.2,68.5,66.5
20160216094500,0.0,0.0,9,57.9,68.2,68.5,66.5
20160216100000,0.0,0.0,8,61.5,68.2,68.5,66.5
20160216101500,0.0,0.0,8,62.4,68.2,68.5,66.5
20160216103000,0.0,0.0,7,63.2,68.2,68.5,66.5
20160216104500,0.0,0.0,5,63.2,68.1,68.5,66.5
20160216110000,0.0,0.0,3,64.0,68.1,68.5,66.5
20160216111500,0.0,0.0,1,64.0,68.2,68.5,66.5
20160216113000,0.0,0.0,2,64.0,68.4,68.5,66.5
20160216114500,0.0,0.0,2,64.8,68.6,68.5,66.5
20160216120000,0.0,0.0,2,64.8,68.7,68.5,66.5
20160216121500,0.0,0.0,2,64.8,68.7,68.5,66.5
20160216123000,0.0,0.0,2,64.8,68.7,68.5,66.5
20160216124500,0.0,0.0,2,64.8,68.8,68.5,66.5
20160216130000,0.0,0.0,4,64.8,68.8,68.5,66.5
20160216131500,0.0,0.0,7,64.8,68.8,68.5,66.5
20160216133000,0.0,0.0,9,64.8,68.9,68.5,66.5
20160216134500,129.15,30.75,29,56.4,68.9,68.5,66.5
20160216140000,140.7,33.5,31,55.6,68.9,68.5,66.5
20160216141500,152.25,36.25,32,55.6,68.8,68.5,66.5
20160216143000,149.1,35.5,32,55.6,68.6,68.5,66.5
20160216144500,149.1,35.5,32,55.6,68.4,68.5,66.5
20160216150000,149.1,35.5,32,55.6,68.3,68.5,66.5
20160216151500,149.1,35.5,32,55.6,68.2,68.5,66.5
20160216153000,132.3,31.5,30,55.6,68.1,68.5,66.5
20160216154500,0.0,0.0,5,60.8,68.0,68.5,66.5
20160216160000,0.0,0.0,3,63.6,68.1,68.5,66.5
20160216161500,0.0,0.0,2,65.3,68.1,68.5,66.5
20160216163000,0.0,0.0,1,66.2,68.2,68.5,66.5
20160216164500,0.0,0.0,1,66.2,68.3,68.5,66.5
20160216170000,0.0,0.0,1,66.2,68.3,68.5,66.5
20160216171500,0.0,0.0,1,67.2,68.4,68.5,66.5
20160216173000,0.0,0.0,1,67.2,68.5,68.5,66.5
20160216174500,0.0,0.0,1,67.2,68.6,68.5,66.5
20160216180000,0.0,0.0,1,67.2,68.6,68.5,66.5
20160216181500,0.0,0.0,1,67.2,68.6,68.5,66.5
20160216183000,0.0,0.0,1,67.2,68.7,68.5,66.5
20160216184500,0.0,0.0,1,67.2,68.7,68.5,66.5
20160216190000,0.0,0.0,2,67.2,68.8,68.5,66.5
20160216191500,0.0,0.0,3,67.2,68.8,68.5,66.5
20160216193000,0.0,0.0,5,67.2,68.8,68.5,66.5
20160216194500,0.0,0.0,8,67.2,68.9,68.5,66.5
20160216200000,116.55,27.75,28,57.2,69.1,68.5,66.5
20160216201500,171.15,40.75,34,53.9,69.1,68.5,66.5
20160216203000,189.0,45.0,35,53.9,68.9,68.5,66.5
20160216204500,184.8,44.0,35,53.9,68.7,68.5,66.5
20160216210000,184.8,44.0,35,53.9,68.4,68.5,66.5
20160216211500,184.8,44.0,35,53.9,68.2,68.5,66.5
20160216213000,154.35,36.75,32,53.9,68.0,68.5,66.5
20160216214500,0.0,0.0,5,60.7,67.8,68.5,66.5
20160216220000,0.0,0.0,0,63.2,67.8,68.5,66.5
20160216221500,0.0,0.0,0,64.8,67.9,68.5,66.5
20160216223000,0.0,0.0,0,65.8,68.0,68.5,66.5
20160216224500,0.0,0.0,0,65.8,68.1,68.5,66.5
20160216230000,0.0,0.0,1,66.7,68.2,68.5,66.5
20160216231500,0.0,0.0,2,66.7,68.3,68.5,66.5
20160216233000,0.0,0.0,2,66.7,68.4,68.5,66.5
20160216234500,0.0,0.0,2,66.7,68.5,68.5,66.5
20160217000000,0.0,0.0,2,66.7,68.6,68.5,66.5
20160217001500,0.0,0.0,2,66.7,68.6,68.5,66.5
20160217003000,0.0,0.0,2,66.7,68.7,68.5,66.5
20160217004500,0.0,0.0,2,66.7,68.7,68.5,66.5
20160217010000,0.0,0.0,2,66.7,68.7,68.5,66.5
20160217011500,0.0,0.0,2,65.8,68.8,68.5,66.5
20160217013000,0.0,0.0,4,65.8,68.9,68.5,66.5
20160217014500,0.0,0.0,8,65.8,69.0,68.5,66.5
20160217020000,132.3,31.5,30,53.9,69.1,68.5,66.5
20160217021500,182.7,43.5,34,52.3,68.9,68.5,66.5
20160217023000,171.15,40.75,33,52.3,68.7,68.5,66.5
20160217024500,171.15,40.75,33,52.3,68.6,68.5,66.5
20160217030000,171.15,40.75,33,52.3,68.4,68.5,66.5
20160217031500,159.6,38.0,32,52.3,68.2,68.5,66.5
20160217033000,129.15,30.75,29,52.3,68.1,68.5,66.5
20160217034500,0.0,0.0,5,60.3,67.9,68.5,66.5
20160217040000,0.0,0.0,0,62.4,67.9,68.5,66.5
20160217041500,0.0,0.0,0,63.2,67.9,68.5,66.5
20160217043000,0.0,0.0,0,64.0,67.9,68.5,66.5
20160217044500,0.0,0.0,0,64.4,67.9,68.5,66.5
20160217050000,0.0,0.0,1,64.4,68.0,68.5,66.5
20160217051500,0.0,0.0,0,64.4,68.1,68.5,66.5
20160217053000,0.0,0.0,0,64.4,68.1,68.5,66.5
20160217054500,0.0,0.0,0,64.4,68.2,68.5,66.5
20160217060000,0.0,0.0,1,64.4,68.4,68.5,66.5
20160217061500,0.0,0.0,1,64.4,68.5,68.5,66.5
20160217063000,0.0,0.0,1,64.4,68.7,68.5,66.5
20160217064500,0.0,0.0,8,64.4,69.1,68.5,66.5
20160217070000,138.6,33.0,30,54.3,69.2,68.5,66.5
20160217071500,210.0,50.0,36,52.7,69.2,68.5,66.5
20160217073000,219.45,52.25,37,52.7,68.8,68.5,66.5
20160217074500,212.1,50.5,36,51.9,68.5,68.5,66.5
20160217080000,206.85,49.25,36,51.9,68.2,68.5,66.5
20160217081500,186.9,44.5,34,52.6,68.1,68.5,66.5
20160217083000,120.75,28.75,27,53.9,67.9,68.5,66.5
20160217084500,0.0,0.0,4,60.0,67.8,68.5,66.5
20160217090000,0.0,0.0,0,62.4,67.9,68.5,66.5
20160217091500,0.0,0.0,0,63.6,67.9,68.5,66.5
20160217093000,0.0,0.0,0,63.6,68.1,68.5,66.5
20160217094500,0.0,0.0,0,64.4,68.1,68.5,66.5
20160217100000,0.0,0.0,0,64.4,68.2,68.5,66.5
20160217101500,0.0,0.0,1,64.4,68.3,68.5,66.5
20160217103000,0.0,0.0,1,64.4,68.3,68.5,66.5
20160217104500,0.0,0.0,1,64.4,68.3,68.5,66.5
20160217110000,0.0,0.0,1,64.4,68.4,68.5,66.5
20160217111500,0.0,0.0,1,64.4,68.5,68.5,66.5
20160217113000,0.0,0.0,1,64.4,68.6,68.5,66.5
20160217114500,0.0,0.0,1,64.4,68.7,68.5,66.5
20160217120000,0.0,0.0,3,64.4,68.8,68.5,66.5
20160217121500,0.0,0.0,6,65.3,68.9,68.5,66.5
20160217123000,106.05,25.25,26,58.1,69.1,68.5,66.5
20160217124500,159.6,38.0,32,56.0,69.1,68.5,66.5
20160217130000,219.45,52.25,37,56.0,69.0,68.5,66.5
20160217131500,219.45,52.25,37,56.0,68.8,68.5,66.5
20160217133000,222.6,53.0,37,56.0,68.5,68.5,66.5
20160217134500,210.0,50.0,36,56.0,68.2,68.5,66.5
20160217140000,182.7,43.5,34,56.0,68.1,68.5,66.5
20160217141500,161.7,38.5,32,56.0,68.1,68.5,66.5
20160217143000,129.15,30.75,29,56.7,68.1,68.5,66.5
20160217144500,0.0,0.0,8,59.1,68.0,68.5,66.5
20160217150000,0.0,0.0,8,62.8,68.2,68.5,66.5
20160217151500,0.0,0.0,9,63.6,68.4,68.5,66.5
20160217153000,0.0,0.0,9,63.6,68.7,68.5,66.5
20160217154500,109.2,26.0,27,57.6,68.9,68.5,66.5
20160217160000,149.1,35.5,32,56.4,68.9,68.5,66.5
20160217161500,186.9,44.5,35,56.4,68.9,68.5,66.5
20160217163000,184.8,44.0,35,55.6,68.4,68.5,66.5
20160217164500,182.7,43.5,35,55.6,68.6,68.5,66.5
20160217170000,182.7,43.5,35,55.6,68.3,68.5,66.5
20160217171500,186.9,44.5,35,55.6,68.2,68.5,66.5
20160217173000,169.05,40.25,34,55.6,68.2,68.5,66.5
20160217174500,149.1,35.5,32,55.6,68.2,68.5,66.5
20160217180000,149.1,35.5,32,55.6,68.2,68.5,66.5
20160217181500,123.9,29.5,29,55.6,68.1,68.5,66.5
20160217183000,0.0,0.0,9,61.1,68.2,68.5,66.5
20160217184500,86.1,20.5,25,57.2,68.4,68.5,66.5
20160217190000,90.3,21.5,26,56.0,68.4,68.5,66.5
20160217191500,94.5,22.5,26,56.0,68.5,68.5,66.5
20160217193000,94.5,22.5,26,56.0,68.6,68.5,66.5
20160217194500,94.5,22.5,26,56.0,68.7,68.5,66.5
20160217200000,90.3,21.5,26,56.0,68.7,68.5,66.5
20160217201500,94.5,22.5,27,56.0,68.7,68.5,66.5
20160217203000,109.2,26.0,28,54.7,68.8,68.5,66.5
20160217204500,123.9,29.5,29,54.7,68.8,68.5,66.5
20160217210000,143.85,34.25,32,53.9,68.8,68.5,66.5
20160217211500,149.1,35.5,32,53.9,68.7,68.5,66.5
20160217213000,152.25,36.25,32,53.1,68.6,68.5,66.5
20160217214500,152.25,36.25,32,53.1,68.5,68.5,66.5
20160217220000,149.1,35.5,32,53.1,68.4,68.5,66.5
20160217221500,152.25,36.25,32,53.1,68.4,68.5,66.5
20160217223000,152.25,36.25,32,53.1,68.3,68.5,66.5
20160217224500,154.35,36.75,32,53.1,68.2,68.5,66.5
20160217230000,140.7,33.5,31,53.1,68.2,68.5,66.5
20160217231500,129.15,30.75,30,53.1,68.2,68.5,66.5
20160217233000,0.0,0.0,9,56.4,68.1,68.5,66.5
20160217234500,90.3,21.5,26,56.4,68.3,68.5,66.5
20160218000000,90.3,21.5,26,54.3,68.4,68.5,66.5
20160218001500,90.3,21.5,26,54.3,68.4,68.5,66.5
20160218003000,94.5,22.5,26,54.3,68.5,68.5,66.5
20160218004500,90.3,21.5,26,54.3,68.6,68.5,66.5
20160218010000,94.5,22.5,26,54.3,68.6,68.5,66.5
20160218011500,94.5,22.5,26,54.3,68.6,68.5,66.5
20160218013000,94.5,22.5,26,54.3,68.6,68.5,66.5
20160218014500,94.5,22.5,26,54.3,68.6,68.5,66.5
20160218020000,94.5,22.5,26,53.6,68.7,68.5,66.5
20160218021500,90.3,21.5,26,53.6,68.6,68.5,66.5
20160218023000,94.5,22.5,26,53.6,68.7,68.5,66.5
20160218024500,94.5,22.5,26,53.6,68.7,68.5,66.5
20160218030000,98.7,23.5,26,53.6,68.7,68.5,66.5
20160218031500,94.5,22.5,26,53.6,68.7,68.5,66.5
20160218033000,98.7,23.5,26,53.6,68.7,68.5,66.5
20160218034500,98.7,23.5,26,53.6,68.6,68.5,66.5
20160218040000,98.7,23.5,26,53.6,68.6,68.5,66.5
20160218041500,98.7,23.5,26,53.6,68.6,68.5,66.5
20160218043000,94.5,22.5,26,53.6,68.6,68.5,66.5
20160218044500,102.9,24.5,26,53.6,68.6,68.5,66.5
20160218050000,98.7,23.5,26,53.6,68.6,68.5,66.5
20160218051500,102.9,24.5,26,53.6,68.6,68.5,66.5
20160218053000,102.9,24.5,26,53.6,68.5,68.5,66.5
20160218054500,102.9,24.5,26,53.6,68.5,68.5,66.5
20160218060000,98.7,23.5,26,53.6,68.5,68.5,66.5
20160218061500,102.9,24.5,26,53.6,68.5,68.5,66.5
20160218063000,102.9,24.5,26,53.6,68.5,68.5,66.5
20160218064500,102.9,24.5,26,53.6,68.6,68.5,66.5
20160218070000,102.9,24.5,26,53.6,68.6,68.5,66.5
20160218071500,102.9,24.5,26,53.6,68.6,68.5,66.5
20160218073000,98.7,23.5,26,53.6,68.8,68.5,66.5
20160218074500,120.75,28.75,29,53.6,68.9,68.5,66.5
20160218080000,143.85,34.25,32,53.6,68.8,68.5,66.5
20160218081500,149.1,35.5,32,53.6,68.8,68.5,66.5
20160218083000,154.35,36.75,33,53.6,68.7,68.5,66.5
20160218084500,154.35,36.75,33,53.6,68.7,68.5,66.5
20160218090000,154.35,36.75,33,53.6,68.6,68.5,66.5
20160218091500,154.35,36.75,33,54.3,68.4,68.5,66.5
20160218093000,152.25,36.25,33,54.3,68.4,68.5,66.5
20160218094500,154.35,36.75,33,54.3,68.3,68.5,66.5
20160218100000,157.5,37.5,33,55.1,68.3,68.5,66.5
20160218101500,157.5,37.5,33,55.1,68.2,68.5,66.5
20160218103000,157.5,37.5,33,55.9,68.2,68.5,66.5
20160218104500,147.0,35.0,32,55.9,68.2,68.5,66.5
20160218110000,140.7,33.5,31,56.7,68.2,68.5,66.5
20160218111500,129.15,30.75,30,56.7,68.2,68.5,66.5
20160218113000,129.15,30.75,30,56.7,68.4,68.5,66.5
20160218114500,129.15,30.75,30,56.7,68.6,68.5,66.5
20160218120000,129.15,30.75,30,56.7,68.8,68.5,66.5
20160218121500,184.8,44.0,35,56.7,69.0,68.5,66.5
20160218123000,233.1,55.5,39,56.7,68.9,68.5,66.5
20160218124500,229.95,54.75,39,56.7,68.7,68.5,66.5
20160218130000,235.2,56.0,39,56.7,68.3,68.5,66.5
20160218131500,220.5,52.5,38,56.7,68.5,68.5,66.5
20160218133000,199.5,47.5,36,56.7,68.2,68.5,66.5
20160218134500,178.5,42.5,35,56.7,68.2,68.5,66.5
20160218140000,165.9,39.5,34,56.7,68.2,68.5,66.5
20160218141500,169.05,40.25,34,56.7,68.1,68.5,66.5
20160218143000,152.25,36.25,32,56.7,68.3,68.5,66.5
20160218144500,154.35,36.75,32,56.7,68.4,68.5,66.5
20160218150000,149.1,35.5,32,56.7,68.5,68.5,66.5
20160218151500,152.25,36.25,32,56.7,68.6,68.5,66.5
20160218153000,154.35,36.75,32,56.7,68.6,68.5,66.5
20160218154500,152.25,36.25,32,56.7,68.6,68.5,66.5
20160218160000,154.35,36.75,32,56.7,68.5,68.5,66.5
20160218161500,149.1,35.5,32,56.7,68.4,68.5,66.5
20160218163000,152.25,36.25,32,56.7,68.4,68.5,66.5
20160218164500,149.1,35.5,32,56.7,68.2,68.5,66.5
20160218170000,129.15,30.75,31,56.7,68.1,68.5,66.5
20160218171500,0.0,0.0,6,59.5,68.0,68.5,66.5
20160218173000,0.0,0.0,3,64.8,68.0,68.5,66.5
20160218174500,0.0,0.0,2,67.2,68.1,68.5,66.5
20160218180000,0.0,0.0,1,68.5,68.2,68.5,66.5
20160218181500,0.0,0.0,2,68.5,68.3,68.5,66.5
20160218183000,0.0,0.0,2,69.6,68.4,68.5,66.5
20160218184500,0.0,0.0,2,69.6,68.6,68.5,66.5
20160218190000,0.0,0.0,3,69.6,68.8,68.5,66.5
20160218191500,0.0,0.0,8,68.9,69.0,68.5,66.5
20160218193000,147.0,35.0,31,55.2,69.2,68.5,66.5
20160218194500,161.7,38.5,32,55.2,68.8,68.5,66.5
20160218200000,157.5,37.5,32,55.2,68.6,68.5,66.5
20160218201500,159.6,38.0,32,55.2,68.5,68.5,66.5
20160218203000,157.5,37.5,32,55.2,68.4,68.5,66.5
20160218204500,157.5,37.5,32,55.2,68.3,68.5,66.5
20160218210000,152.25,36.25,32,55.2,68.3,68.5,66.5
20160218211500,152.25,36.25,32,55.2,68.4,68.5,66.5
20160218213000,149.1,35.5,32,55.2,68.4,68.5,66.5
20160218214500,152.25,36.25,32,55.2,68.3,68.5,66.5
20160218220000,149.1,35.5,32,55.2,68.3,68.5,66.5
20160218221500,149.1,35.5,32,55.2,68.2,68.5,66.5
20160218223000,132.3,31.5,30,55.2,68.2,68.5,66.5
20160218224500,120.75,28.75,29,55.2,68.2,68.5,66.5
20160218230000,0.0,0.0,8,56.2,68.1,68.5,66.5
20160218231500,0.0,0.0,8,62.8,68.2,68.5,66.5
20160218233000,0.0,0.0,9,64.8,68.4,68.5,66.5
20160218234500,0.0,0.0,9,65.8,68.5,68.5,66.5
20160219000000,0.0,0.0,9,65.8,68.6,68.5,66.5
20160219001500,0.0,0.0,9,65.8,68.7,68.5,66.5
20160219003000,120.75,28.75,29,55.6,68.9,68.5,66.5
20160219004500,147.0,35.0,31,55.6,68.9,68.5,66.5
20160219010000,154.35,36.75,32,54.7,68.7,68.5,66.5
20160219011500,157.5,37.5,32,54.7,68.5,68.5,66.5
20160219013000,154.35,36.75,32,54.7,68.4,68.5,66.5
20160219014500,149.1,35.5,32,54.7,68.2,68.5,66.5
20160219020000,138.6,33.0,31,54.7,68.2,68.5,66.5
20160219021500,132.3,31.5,30,54.7,68.2,68.5,66.5
20160219023000,0.0,0.0,8,58.3,68.1,68.5,66.5
20160219024500,0.0,0.0,8,61.9,68.2,68.5,66.5
20160219030000,0.0,0.0,8,63.2,68.4,68.5,66.5
20160219031500,0.0,0.0,8,64.0,68.5,68.5,66.5
20160219033000,0.0,0.0,8,64.0,68.7,68.5,66.5
20160219034500,0.0,0.0,9,64.0,68.8,68.5,66.5
20160219040000,123.9,29.5,29,55.2,68.9,68.5,66.5
20160219041500,143.85,34.25,31,55.2,68.9,68.5,66.5
20160219043000,154.35,36.75,32,54.3,68.6,68.5,66.5
20160219044500,152.25,36.25,32,54.3,68.3,68.5,66.5
20160219050000,152.25,36.25,32,54.3,68.2,68.5,66.5
20160219051500,140.7,33.5,31,55.1,68.2,68.5,66.5
20160219053000,129.15,30.75,30,55.1,68.3,68.5,66.5
20160219054500,132.3,31.5,30,55.1,68.2,68.5,66.5
20160219060000,129.15,30.75,30,55.1,68.3,68.5,66.5
20160219061500,129.15,30.75,30,55.1,68.3,68.5,66.5
20160219063000,129.15,30.75,30,55.1,68.4,68.5,66.5
20160219064500,127.05,30.25,30,55.1,68.6,68.5,66.5
20160219070000,127.05,30.25,30,55.9,68.7,68.5,66.5
20160219071500,127.05,30.25,30,55.9,68.7,68.5,66.5
20160219073000,127.05,30.25,30,55.9,68.8,68.5,66.5
20160219074500,152.25,36.25,32,55.9,68.8,68.5,66.5
20160219080000,161.7,38.5,33,55.9,68.8,68.5,66.5
20160219081500,165.9,39.5,34,55.9,68.8,68.5,66.5
20160219083000,0.0,0.0,0,57.9,68.7,76.0,74.0
20160219084500,0.0,0.0,0,62.4,68.8,76.0,74.0
20160219090000,0.0,0.0,0,64.1,68.9,76.0,74.0
20160219091500,0.0,0.0,0,65.3,69.2,76.0,74.0
20160219093000,0.0,0.0,0,65.3,69.3,76.0,74.0
20160219094500,0.0,0.0,0,66.2,69.6,75.9,73.9
20160219100000,0.0,0.0,0,66.2,69.7,75.8,73.8
20160219101500,0.0,0.0,0,66.2,69.8,75.7,73.7
20160219103000,0.0,0.0,0,67.2,69.9,75.7,73.7
20160219104500,0.0,0.0,0,67.2,70.0,75.7,73.7
20160219110000,0.0,0.0,0,67.2,70.1,75.7,73.7
20160219111500,0.0,0.0,0,67.2,70.2,75.7,73.7
20160219113000,0.0,0.0,0,67.2,70.4,75.7,73.7
20160219114500,0.0,0.0,0,67.2,70.6,75.7,73.7
20160219120000,0.0,0.0,0,67.2,70.8,75.7,73.7
20160219121500,0.0,0.0,0,68.0,70.9,75.7,73.7
20160219123000,0.0,0.0,0,68.0,70.9,75.7,73.7
20160219124500,0.0,0.0,0,68.0,70.9,75.7,73.7
20160219130000,0.0,0.0,0,68.0,70.9,75.7,73.7
20160219131500,0.0,0.0,0,68.0,70.8,75.7,73.7
20160219133000,0.0,0.0,0,68.0,70.8,75.7,73.7
20160219134500,0.0,0.0,0,68.0,70.8,75.7,73.7
20160219140000,0.0,0.0,0,68.0,70.8,75.7,73.7
20160219141500,58.8,14.0,0,68.0,70.8,75.7,73.7
20160219143000,58.8,14.0,0,69.1,70.7,75.7,73.7
20160219144500,58.8,14.0,0,69.1,70.7,75.7,73.7
20160219150000,58.8,14.0,0,69.1,70.6,75.7,73.7
20160219151500,65.1,15.5,0,69.1,70.5,75.7,73.7
20160219153000,65.1,15.5,0,69.1,70.4,75.7,73.7
20160219154500,65.1,15.5,0,69.1,70.4,75.7,73.7
20160219160000,65.1,15.5,0,69.1,70.3,75.7,73.7
20160219161500,65.1,15.5,0,69.1,70.3,75.7,73.7
20160219163000,65.1,15.5,0,69.1,70.2,75.7,73.7
20160219164500,65.1,15.5,0,69.1,70.2,75.7,73.7
20160219170000,65.1,15.5,0,69.1,70.2,75.7,73.7
20160219171500,65.1,15.5,0,69.1,70.2,75.7,73.7
20160219173000,65.1,15.5,0,69.1,70.2,75.7,73.7
20160219174500,65.1,15.5,0,69.1,70.2,75.7,73.7
20160219180000,65.1,15.5,0,69.1,70.2,75.7,73.7
20160219181500,65.1,15.5,0,69.1,70.2,75.7,73.7
20160219183000,65.1,15.5,0,69.1,70.2,75.7,73.7
20160219184500,65.1,15.5,0,69.1,70.2,75.7,73.7
20160219190000,65.1,15.5,0,69.1,70.1,75.7,73.7
20160219191500,65.1,15.5,0,69.1,70.1,75.7,73.7
20160219193000,65.1,15.5,0,69.1,70.2,75.7,73.7
20160219194500,65.1,15.5,0,69.1,70.1,75.7,73.7
20160219200000,65.1,15.5,0,69.1,70.2,75.7,73.7
20160219201500,58.8,14.0,0,69.1,70.1,75.7,73.7
20160219203000,65.1,15.5,0,69.1,70.2,75.7,73.7
20160219204500,65.1,15.5,0,69.1,70.2,75.7,73.7
20160219210000,58.8,14.0,0,69.1,70.2,75.7,73.7
20160219211500,58.8,14.0,0,69.1,70.2,75.7,73.7
20160219213000,58.8,14.0,0,69.1,70.2,75.7,73.7
20160219214500,65.1,15.5,0,69.1,70.2,75.7,73.7
20160219220000,58.8,14.0,0,69.1,70.2,75.7,73.7
20160219221500,58.8,14.0,0,69.1,70.2,75.7,73.7
20160219223000,58.8,14.0,0,69.1,70.2,75.7,73.7
20160219224500,58.8,14.0,0,69.1,70.1,75.7,73.7
20160219230000,0.0,0.0,0,69.1,70.0,75.7,73.7
20160219231500,58.8,14.0,0,68.2,70.0,75.7,73.7
20160219233000,58.8,14.0,0,68.2,70.0,75.7,73.7
20160219234500,0.0,0.0,0,68.2,70.0,75.7,73.7
20160220000000,58.8,14.0,0,68.2,70.0,75.7,73.7
20160220001500,58.8,14.0,0,68.2,70.0,75.7,73.7
20160220003000,0.0,0.0,0,68.2,70.0,75.7,73.7
20160220004500,0.0,0.0,0,68.2,70.0,75.7,73.7
20160220010000,0.0,0.0,0,68.2,70.0,75.7,73.7
20160220011500,0.0,0.0,0,68.2,70.0,75.7,73.7
20160220013000,0.0,0.0,0,68.2,70.1,75.7,73.7
20160220014500,0.0,0.0,0,68.2,70.2,75.7,73.7
20160220020000,0.0,0.0,0,68.2,70.2,75.7,73.7
20160220021500,0.0,0.0,0,68.2,70.3,75.7,73.7
20160220023000,0.0,0.0,0,68.2,70.3,75.7,73.7
20160220024500,0.0,0.0,0,68.2,70.4,75.7,73.7
20160220030000,0.0,0.0,0,68.2,70.5,75.7,73.7
20160220031500,0.0,0.0,0,67.4,70.5,75.7,73.7
20160220033000,0.0,0.0,0,67.4,70.5,75.7,73.7
20160220034500,0.0,0.0,0,67.4,70.5,75.7,73.7
20160220040000,0.0,0.0,0,67.4,70.5,75.7,73.7
20160220041500,0.0,0.0,0,67.4,70.4,75.7,73.7
20160220043000,0.0,0.0,0,67.4,70.3,75.7,73.7
20160220044500,0.0,0.0,0,67.4,70.3,75.7,73.7
20160220050000,0.0,0.0,0,67.4,70.2,75.7,73.7
20160220051500,0.0,0.0,0,67.4,70.2,75.7,73.7
20160220053000,0.0,0.0,0,67.4,70.1,75.7,73.7
20160220054500,0.0,0.0,0,67.4,70.0,75.7,73.7
20160220060000,0.0,0.0,0,67.4,70.0,75.7,73.7
20160220061500,0.0,0.0,0,67.4,69.9,75.7,73.7
20160220063000,0.0,0.0,0,67.4,69.9,75.7,73.7
20160220064500,0.0,0.0,0,67.4,69.9,75.7,73.7
20160220070000,0.0,0.0,0,67.4,69.8,75.7,73.7
20160220071500,0.0,0.0,0,66.3,69.8,75.7,73.7
20160220073000,0.0,0.0,0,66.3,69.8,75.7,73.7
20160220074500,0.0,0.0,0,66.3,69.7,75.7,73.7
20160220080000,0.0,0.0,0,66.3,69.8,75.7,73.7
20160220081500,0.0,0.0,0,66.3,69.8,75.7,73.7
20160220083000,0.0,0.0,0,66.3,69.8,75.7,73.7
20160220084500,0.0,0.0,0,66.3,69.8,75.7,73.7
20160220090000,0.0,0.0,0,66.3,69.8,75.7,73.7
20160220091500,0.0,0.0,0,66.3,69.8,75.7,73.7
20160220093000,0.0,0.0,0,66.3,69.8,75.7,73.7
20160220094500,0.0,0.0,0,66.3,69.9,75.7,73.7
20160220100000,0.0,0.0,0,66.3,69.9,75.7,73.7
20160220101500,0.0,0.0,0,66.3,69.9,75.7,73.7
20160220103000,0.0,0.0,0,66.3,69.9,75.7,73.7
20160220104500,0.0,0.0,0,66.3,70.0,75.7,73.7
20160220110000,0.0,0.0,0,66.3,70.0,75.7,73.7
20160220111500,0.0,0.0,0,67.2,70.0,75.7,73.7
20160220113000,0.0,0.0,0,67.2,70.1,75.7,73.7
20160220114500,0.0,0.0,0,67.2,70.1,75.7,73.7
20160220120000,0.0,0.0,0,67.2,70.1,75.7,73.7
20160220121500,0.0,0.0,0,67.2,70.1,75.7,73.7
20160220123000,0.0,0.0,0,67.2,70.2,75.7,73.7
20160220124500,0.0,0.0,0,67.2,70.2,75.7,73.7
20160220130000,0.0,0.0,0,67.2,70.2,75.7,73.7
20160220131500,0.0,0.0,0,67.2,70.2,75.7,73.7
20160220133000,0.0,0.0,0,67.2,70.2,75.7,73.7
20160220134500,0.0,0.0,0,67.2,70.2,75.7,73.7
20160220140000,0.0,0.0,0,68.1,70.2,75.7,73.7
20160220141500,0.0,0.0,0,68.1,70.2,75.7,73.7
20160220143000,0.0,0.0,0,68.1,70.2,75.7,73.7
20160220144500,0.0,0.0,0,68.1,70.2,75.7,73.7
20160220150000,0.0,0.0,0,68.1,70.3,75.7,73.7
20160220151500,0.0,0.0,0,68.1,70.3,75.7,73.7
20160220153000,0.0,0.0,0,68.1,70.3,75.7,73.7
20160220154500,0.0,0.0,0,68.1,70.3,75.7,73.7
20160220160000,0.0,0.0,0,68.1,70.3,75.7,73.7
20160220161500,0.0,0.0,0,68.1,70.3,75.7,73.7
20160220163000,0.0,0.0,0,68.1,70.3,75.7,73.7
20160220164500,0.0,0.0,0,68.1,70.3,75.7,73.7
20160220170000,0.0,0.0,0,69.1,70.3,75.7,73.7
20160220171500,0.0,0.0,0,69.1,70.3,75.7,73.7
20160220173000,0.0,0.0,0,69.1,70.3,75.7,73.7
20160220174500,0.0,0.0,0,69.1,70.3,75.7,73.7
20160220180000,0.0,0.0,0,69.1,70.3,75.7,73.7
20160220181500,0.0,0.0,0,69.1,70.3,75.7,73.7
20160220183000,0.0,0.0,0,69.1,70.3,75.7,73.7
20160220184500,0.0,0.0,0,69.1,70.3,75.7,73.7
20160220190000,0.0,0.0,0,69.1,70.3,75.7,73.7
20160220191500,0.0,0.0,0,69.1,70.3,75.7,73.7
20160220193000,0.0,0.0,0,69.1,70.3,75.7,73.7
20160220194500,0.0,0.0,0,69.1,70.3,75.7,73.7
20160220200000,0.0,0.0,0,69.1,70.3,75.7,73.7
20160220201500,0.0,0.0,0,69.1,70.3,75.7,73.7
20160220203000,0.0,0.0,0,69.1,70.3,75.7,73.7
20160220204500,0.0,0.0,0,69.1,70.3,75.7,73.7
20160220210000,0.0,0.0,0,69.1,70.3,75.7,73.7
20160220211500,0.0,0.0,0,69.1,70.3,75.7,73.7
20160220213000,0.0,0.0,0,69.1,70.3,75.7,73.7
20160220214500,0.0,0.0,0,69.1,70.3,75.7,73.7
20160220220000,0.0,0.0,0,69.1,70.3,75.7,73.7
20160220221500,0.0,0.0,0,68.2,70.3,75.7,73.7
20160220223000,0.0,0.0,0,68.2,70.3,75.7,73.7
20160220224500,0.0,0.0,0,68.2,70.3,75.7,73.7
20160220230000,0.0,0.0,0,68.2,70.3,75.7,73.7
20160220231500,0.0,0.0,0,68.2,70.2,75.7,73.7
20160220233000,0.0,0.0,0,68.2,70.2,75.7,73.7
20160220234500,0.0,0.0,0,68.2,70.2,75.7,73.7
20160221000000,0.0,0.0,0,68.2,70.2,75.7,73.7
20160221001500,0.0,0.0,0,68.2,70.2,75.7,73.7
20160221003000,0.0,0.0,0,68.2,70.2,75.7,73.7
20160221004500,0.0,0.0,0,68.2,70.1,75.7,73.7
20160221010000,0.0,0.0,0,68.2,70.1,75.7,73.7
20160221011500,0.0,0.0,0,68.2,70.1,75.7,73.7
20160221013000,0.0,0.0,0,68.2,70.1,75.7,73.7
20160221014500,0.0,0.0,0,68.2,70.1,75.7,73.7
20160221020000,0.0,0.0,0,68.2,70.0,75.7,73.7
20160221021500,0.0,0.0,0,68.2,70.0,75.7,73.7
20160221023000,0.0,0.0,0,68.2,70.0,75.7,73.7
20160221024500,0.0,0.0,0,68.2,70.0,75.7,73.7
20160221030000,0.0,0.0,0,67.3,70.0,75.7,73.7
20160221031500,0.0,0.0,0,67.3,70.0,75.7,73.7
20160221033000,0.0,0.0,0,67.3,70.0,75.7,73.7
20160221034500,0.0,0.0,0,67.3,69.9,75.7,73.7
20160221040000,0.0,0.0,0,67.3,69.9,75.7,73.7
20160221041500,0.0,0.0,0,67.3,69.9,75.7,73.7
20160221043000,0.0,0.0,0,67.3,69.9,75.7,73.7
20160221044500,0.0,0.0,0,67.3,69.9,75.7,73.7
20160221050000,0.0,0.0,0,67.3,69.9,75.7,73.7
20160221051500,0.0,0.0,0,67.3,69.9,75.7,73.7
20160221053000,0.0,0.0,0,67.3,69.9,75.7,73.7
20160221054500,0.0,0.0,0,67.3,69.9,75.7,73.7
20160221060000,0.0,0.0,0,67.3,69.8,75.7,73.7
20160221061500,0.0,0.0,0,67.3,69.9,75.7,73.7
20160221063000,0.0,0.0,0,67.3,69.8,75.7,73.7
20160221064500,0.0,0.0,0,67.3,69.9,75.7,73.7
20160221070000,0.0,0.0,0,67.3,69.9,75.7,73.7
20160221071500,0.0,0.0,0,67.3,69.9,75.7,73.7
20160221073000,0.0,0.0,0,67.3,69.8,75.7,73.7
20160221074500,0.0,0.0,0,67.3,69.9,75.7,73.7
20160221080000,0.0,0.0,0,67.3,69.9,75.7,73.7
20160221081500,0.0,0.0,0,67.3,69.9,75.7,73.7
20160221083000,0.0,0.0,0,67.3,69.9,75.7,73.7
20160221084500,0.0,0.0,0,67.3,69.9,75.7,73.7
20160221090000,0.0,0.0,0,67.3,69.9,75.7,73.7
20160221091500,0.0,0.0,0,67.3,69.9,75.7,73.7
20160221093000,0.0,0.0,0,67.3,69.9,75.7,73.7
20160221094500,0.0,0.0,0,67.3,69.9,75.7,73.7
20160221100000,0.0,0.0,0,67.3,69.9,75.7,73.7
20160221101500,0.0,0.0,0,67.3,69.9,75.7,73.7
20160221103000,0.0,0.0,0,67.3,69.9,75.7,73.7
20160221104500,0.0,0.0,0,67.3,69.9,75.7,73.7
20160221110000,0.0,0.0,0,67.3,69.9,75.7,73.7
20160221111500,0.0,0.0,0,67.3,69.9,75.7,73.7
20160221113000,0.0,0.0,0,67.3,69.9,75.7,73.7
20160221114500,0.0,0.0,0,67.3,69.9,75.7,73.7
20160221120000,0.0,0.0,0,67.3,69.9,75.7,73.7
20160221121500,0.0,0.0,0,67.3,70.0,75.7,73.7
20160221123000,0.0,0.0,0,67.3,70.0,75.7,73.7
20160221124500,0.0,0.0,0,67.3,70.0,75.7,73.7
20160221130000,0.0,0.0,0,67.3,70.0,75.7,73.7
20160221131500,0.0,0.0,0,67.3,70.0,75.7,73.7
20160221133000,0.0,0.0,0,67.3,70.0,75.7,73.7
20160221134500,0.0,0.0,0,67.3,70.0,75.7,73.7
20160221140000,0.0,0.0,0,67.3,70.0,75.7,73.7
20160221141500,0.0,0.0,0,67.3,70.1,75.6,73.6
20160221143000,0.0,0.0,0,68.1,70.1,75.7,73.7
20160221144500,0.0,0.0,0,68.1,70.1,75.7,73.7
20160221150000,0.0,0.0,0,68.1,70.2,75.7,73.7
20160221151500,0.0,0.0,0,68.1,70.2,75.6,73.6
20160221153000,0.0,0.0,0,68.1,70.2,75.6,73.6
20160221154500,0.0,0.0,0,68.1,70.2,75.6,73.6
20160221160000,0.0,0.0,0,68.1,70.2,75.6,73.6
20160221161500,0.0,0.0,0,68.1,70.2,75.6,73.6
20160221163000,0.0,0.0,0,68.1,70.2,75.6,73.6
20160221164500,0.0,0.0,0,68.1,70.2,75.6,73.6
20160221170000,0.0,0.0,0,68.1,70.3,75.5,73.5
20160221171500,0.0,0.0,0,68.1,70.3,75.6,73.6
20160221173000,0.0,0.0,0,68.1,70.3,75.6,73.6
20160221174500,0.0,0.0,0,68.1,70.3,75.6,73.6
20160221180000,0.0,0.0,0,68.1,70.2,75.5,73.5
20160221181500,0.0,0.0,0,68.1,70.3,75.6,73.6
20160221183000,0.0,0.0,0,68.1,70.2,75.5,73.5
20160221184500,0.0,0.0,0,68.1,70.2,75.5,73.5
20160221190000,0.0,0.0,0,68.1,70.2,75.5,73.5
20160221191500,0.0,0.0,0,68.1,70.1,75.5,73.5
20160221193000,0.0,0.0,0,68.1,70.0,75.4,73.4
20160221194500,0.0,0.0,0,68.1,70.0,75.4,73.4
20160221200000,0.0,0.0,0,68.1,70.0,75.4,73.4
20160221201500,0.0,0.0,0,68.1,69.9,75.5,73.5
20160221203000,0.0,0.0,0,68.1,69.9,75.4,73.4
20160221204500,0.0,0.0,0,68.1,69.8,75.5,73.5
20160221210000,0.0,0.0,0,68.1,69.8,75.4,73.4
20160221211500,0.0,0.0,0,68.1,69.8,75.4,73.4
20160221213000,0.0,0.0,0,68.1,69.7,75.4,73.4
20160221214500,0.0,0.0,0,68.1,69.7,75.4,73.4
20160221220000,0.0,0.0,0,68.1,69.7,75.4,73.4
20160221221500,0.0,0.0,0,68.1,69.7,75.4,73.4
20160221223000,0.0,0.0,0,68.1,69.6,75.4,73.4
20160221224500,0.0,0.0,0,67.3,69.6,75.4,73.4
20160221230000,0.0,0.0,0,67.3,69.6,75.4,73.4
20160221231500,0.0,0.0,0,67.3,69.6,75.4,73.4
20160221233000,0.0,0.0,0,67.3,69.5,75.4,73.4
20160221234500,0.0,0.0,0,67.3,69.4,75.4,73.4
20160222000000,0.0,0.0,0,67.3,69.4,75.4,73.4
20160222001500,0.0,0.0,0,67.3,69.4,75.4,73.4
20160222003000,0.0,0.0,0,67.3,69.4,75.4,73.4
20160222004500,0.0,0.0,0,67.3,69.4,75.4,73.4
20160222010000,0.0,0.0,0,67.3,69.4,75.4,73.4
20160222011500,0.0,0.0,0,67.3,69.3,75.4,73.4
20160222013000,0.0,0.0,0,67.3,69.3,75.4,73.4
20160222014500,0.0,0.0,0,67.3,69.3,75.4,73.4
20160222020000,0.0,0.0,0,67.3,69.3,75.4,73.4
20160222021500,0.0,0.0,0,67.3,69.3,75.4,73.4
20160222023000,0.0,0.0,0,67.3,69.3,75.4,73.4
20160222024500,0.0,0.0,0,67.3,69.3,75.4,73.4
20160222030000,0.0,0.0,0,67.3,69.2,75.4,73.4
20160222031500,0.0,0.0,0,67.3,69.2,75.4,73.4
20160222033000,0.0,0.0,0,67.3,69.2,75.4,73.4
20160222034500,0.0,0.0,0,67.3,69.2,75.4,73.4
20160222040000,0.0,0.0,0,67.3,69.2,75.4,73.4
20160222041500,0.0,0.0,0,67.3,69.2,75.4,73.4
20160222043000,0.0,0.0,0,67.3,69.2,75.4,73.4
20160222044500,0.0,0.0,0,67.3,69.2,75.4,73.4
20160222050000,0.0,0.0,0,67.3,69.2,75.4,73.4
20160222051500,0.0,0.0,0,67.3,69.2,75.4,73.4
20160222053000,0.0,0.0,0,67.3,69.2,75.4,73.4
20160222054500,369.6,88.0,48,56.4,68.8,68.0,62.3
20160222060000,312.9,74.5,44,56.4,68.2,68.0,62.3
20160222061500,307.65,73.25,44,56.4,67.8,68.0,62.3
20160222063000,295.05,70.25,42,56.4,67.8,68.0,62.3
20160222064500,295.05,70.25,42,56.4,67.9,68.0,62.3
20160222070000,271.95,64.75,41,56.4,67.6,68.0,62.3
20160222071500,268.8,64.0,40,56.4,67.9,68.0,62.3
20160222073000,260.4,62.0,40,56.4,67.7,68.0,62.3
20160222074500,242.55,57.75,39,56.4,67.7,68.0,62.3
20160222080000,222.6,53.0,37,56.4,67.6,68.0,62.3
20160222081500,201.6,48.0,36,56.4,67.6,68.0,62.3
20160222083000,201.6,48.0,36,56.4,67.7,68.0,62.3
20160222084500,201.6,48.0,36,56.4,67.8,68.0,62.3
20160222090000,199.5,47.5,36,56.4,67.8,68.0,62.3
20160222091500,204.75,48.75,36,57.1,67.8,68.0,62.3
20160222093000,202.65,48.25,36,57.1,67.7,68.0,62.3
20160222094500,189.0,45.0,35,57.1,67.7,68.0,62.3
20160222100000,182.7,43.5,34,57.1,67.7,68.0,62.3
20160222101500,169.05,40.25,33,57.1,67.7,68.0,62.3
20160222103000,138.6,33.0,31,57.1,67.6,68.0,62.3
20160222104500,113.4,27.0,29,57.8,67.6,68.0,62.3
20160222110000,0.0,0.0,8,62.4,67.6,68.0,62.3
20160222111500,0.0,0.0,9,64.0,67.8,68.0,62.3
20160222113000,0.0,0.0,9,64.0,68.1,68.0,62.3
20160222114500,129.15,30.75,31,57.2,68.4,68.0,62.3
20160222120000,186.9,44.5,35,57.2,68.6,68.0,62.3
20160222121500,259.35,61.75,41,57.2,68.7,68.0,62.3
20160222123000,289.8,69.0,44,56.0,68.4,68.0,62.3
20160222124500,289.8,69.0,43,56.0,67.8,68.0,62.3
20160222130000,273.0,65.0,42,56.0,67.7,68.0,62.3
20160222131500,256.2,61.0,41,56.0,67.7,68.0,62.3
20160222133000,244.65,58.25,40,56.0,67.7,68.0,62.3
20160222134500,228.9,54.5,38,56.0,67.6,68.0,62.3
20160222140000,201.6,48.0,36,56.7,67.6,68.0,62.3
20160222141500,149.1,35.5,32,56.7,67.4,68.0,62.3
20160222143000,0.0,0.0,6,60.7,67.3,68.0,62.3
20160222144500,0.0,0.0,2,63.6,67.4,68.0,62.3
20160222150000,0.0,0.0,0,64.8,67.4,68.0,62.3
20160222151500,0.0,0.0,0,65.8,67.6,68.0,62.3
20160222153000,0.0,0.0,0,65.8,67.7,68.0,62.3
20160222154500,0.0,0.0,0,66.7,67.7,68.0,62.3
20160222160000,0.0,0.0,1,66.7,67.8,68.0,62.3
20160222161500,0.0,0.0,1,66.7,67.9,68.0,62.3
20160222163000,0.0,0.0,1,66.7,68.0,68.0,62.3
20160222164500,0.0,0.0,1,66.7,68.1,68.0,62.3
20160222170000,0.0,0.0,1,66.7,68.2,68.0,62.3
20160222171500,0.0,0.0,2,66.7,68.3,68.0,62.3
20160222173000,0.0,0.0,5,66.7,68.4,68.0,62.3
20160222174500,0.0,0.0,8,66.7,68.4,68.0,62.3
20160222180000,132.3,31.5,30,57.6,68.6,68.0,62.3
20160222181500,186.9,44.5,35,56.8,68.6,68.0,62.3
20160222183000,219.45,52.25,38,56.8,68.3,68.0,62.3
20160222184500,214.2,51.0,38,56.8,68.1,68.0,62.3
20160222190000,210.0,50.0,38,56.8,67.8,68.0,62.3
20160222191500,192.15,45.75,36,56.0,67.7,68.0,62.3
20160222193000,178.5,42.5,35,56.0,67.7,68.0,62.3
20160222194500,147.0,35.0,32,56.7,67.6,68.0,62.3
20160222200000,0.0,0.0,8,57.5,67.4,68.0,62.3
20160222201500,0.0,0.0,3,63.2,67.4,68.0,62.3
20160222203000,0.0,0.0,3,64.9,67.6,68.0,62.3
20160222204500,0.0,0.0,2,65.8,67.7,68.0,62.3
20160222210000,0.0,0.0,3,65.8,67.8,68.0,62.3
20160222211500,0.0,0.0,3,65.8,67.9,68.0,62.3
20160222213000,0.0,0.0,3,65.8,68.0,68.0,62.3
20160222214500,0.0,0.0,3,66.7,68.1,68.0,62.3
20160222220000,0.0,0.0,3,66.7,68.2,68.0,62.3
20160222221500,0.0,0.0,3,66.7,68.2,68.0,62.3
20160222223000,0.0,0.0,5,66.7,68.3,68.0,62.3
20160222224500,0.0,0.0,7,66.7,68.4,68.0,62.3
20160222230000,94.5,22.5,27,62.8,68.4,68.0,62.3
20160222231500,123.9,29.5,30,57.2,68.4,68.0,62.3
20160222233000,140.7,33.5,32,57.2,68.4,68.0,62.3
20160222234500,161.7,38.5,33,56.4,68.3,68.0,62.3
20160223000000,176.4,42.0,34,56.4,68.2,68.0,62.3
20160223001500,171.15,40.75,34,56.4,68.1,68.0,62.3
20160223003000,174.3,41.5,34,56.4,67.9,68.0,62.3
20160223004500,174.3,41.5,34,56.4,67.7,68.0,62.3
20160223010000,140.7,33.5,31,56.4,67.6,68.0,62.3
20160223011500,0.0,0.0,6,61.5,67.4,68.0,62.3
20160223013000,0.0,0.0,1,64.0,67.4,68.0,62.3
20160223014500,0.0,0.0,0,64.8,67.5,68.0,62.3
20160223020000,0.0,0.0,0,64.8,67.6,68.0,62.3
20160223021500,0.0,0.0,0,65.8,67.7,68.0,62.3
20160223023000,0.0,0.0,0,65.8,67.7,68.0,62.3
20160223024500,0.0,0.0,1,65.8,67.8,68.0,62.3
20160223030000,0.0,0.0,1,65.8,67.9,68.0,62.3
20160223031500,0.0,0.0,1,65.8,67.9,68.0,62.3
20160223033000,0.0,0.0,1,65.8,68.0,68.0,62.3
20160223034500,0.0,0.0,1,65.8,68.1,68.0,62.3
20160223040000,0.0,0.0,1,65.8,68.1,68.0,62.3
20160223041500,0.0,0.0,1,65.8,68.2,68.0,62.3
20160223043000,0.0,0.0,1,65.8,68.2,68.0,62.3
20160223044500,0.0,0.0,1,65.8,68.2,68.0,62.3
