PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160223050000,0.0,0.0,1,65.8,68.2,68.0,62.3
20160223051500,0.0,0.0,3,65.8,68.3,68.0,62.3
20160223053000,0.0,0.0,4,65.8,68.3,68.0,62.3
20160223054500,0.0,0.0,7,65.8,68.4,68.0,62.3
20160223060000,132.3,31.5,30,57.2,68.6,68.0,62.3
20160223061500,180.6,43.0,35,56.1,68.6,68.0,62.3
20160223063000,250.95,59.75,40,56.1,68.7,68.0,62.3
20160223064500,250.95,59.75,40,56.1,68.2,68.0,62.3
20160223070000,247.8,59.0,40,56.1,67.9,68.0,62.3
20160223071500,247.8,59.0,40,56.1,67.8,68.0,62.3
20160223073000,232.05,55.25,39,56.1,67.7,68.0,62.3
20160223074500,224.7,53.5,39,56.1,67.7,68.0,62.3
20160223080000,204.75,48.75,37,56.7,67.7,68.0,62.3
20160223081500,206.85,49.25,37,56.7,67.8,68.0,62.3
20160223083000,210.0,50.0,37,56.7,67.7,68.0,62.3
20160223084500,206.85,49.25,37,56.7,67.8,68.0,62.3
20160223090000,206.85,49.25,37,56.7,67.7,68.0,62.3
20160223091500,182.7,43.5,35,56.7,67.6,68.0,62.3
20160223093000,163.8,39.0,33,56.7,67.6,68.0,62.3
20160223094500,0.0,0.0,7,59.5,67.4,68.0,62.3
20160223100000,0.0,0.0,7,62.4,67.6,68.0,62.3
20160223101500,0.0,0.0,8,63.6,67.8,68.0,62.3
20160223103000,0.0,0.0,8,64.4,68.1,68.0,62.3
20160223104500,129.15,30.75,31,59.2,68.4,68.0,62.3
20160223110000,184.8,44.0,35,57.0,68.7,68.0,62.3
20160223111500,279.3,66.5,43,56.4,68.9,68.0,62.3
20160223113000,352.8,84.0,48,56.4,68.8,68.0,62.3
20160223114500,309.75,73.75,46,56.4,67.9,68.0,62.3
20160223120000,302.4,72.0,45,56.4,67.7,68.0,62.3
20160223121500,0.0,0.0,0,58.0,68.0,76.0,74.0
20160223123000,0.0,0.0,0,61.9,68.0,76.0,74.0
20160223124500,0.0,0.0,0,64.0,68.0,76.0,74.0
20160223130000,0.0,0.0,0,65.3,68.2,76.0,74.0
20160223131500,0.0,0.0,0,66.7,68.4,76.0,74.0
20160223133000,0.0,0.0,0,68.6,68.4,76.0,74.0
20160223134500,0.0,0.0,0,68.6,68.6,76.0,74.0
20160223140000,0.0,0.0,0,69.6,68.7,76.0,74.0
20160223141500,0.0,0.0,0,69.6,68.9,76.0,74.0
20160223143000,0.0,0.0,0,69.6,69.1,76.0,74.0
20160223144500,0.0,0.0,0,67.7,69.0,76.0,74.0
20160223150000,0.0,0.0,0,67.7,69.1,76.0,74.0
20160223151500,0.0,0.0,0,66.8,69.1,76.0,74.0
20160223153000,0.0,0.0,0,66.8,69.1,76.0,74.0
20160223154500,0.0,0.0,0,66.8,69.2,76.0,74.0
20160223160000,0.0,0.0,0,66.8,69.2,76.0,74.0
20160223161500,0.0,0.0,0,66.8,69.3,76.0,74.0
20160223163000,0.0,0.0,0,66.8,69.3,76.0,74.0
20160223164500,0.0,0.0,0,66.8,69.4,76.0,74.0
20160223170000,0.0,0.0,0,66.8,69.4,76.0,74.0
20160223171500,0.0,0.0,0,66.8,69.4,76.0,74.0
20160223173000,0.0,0.0,0,66.8,69.3,76.0,74.0
20160223174500,0.0,0.0,0,66.8,69.3,76.0,74.0
20160223180000,0.0,0.0,0,66.8,69.3,76.0,74.0
20160223181500,0.0,0.0,0,66.8,69.2,76.0,74.0
20160223183000,0.0,0.0,0,66.8,69.2,75.9,73.9
20160223184500,0.0,0.0,0,66.8,69.1,76.0,74.0
20160223190000,0.0,0.0,0,66.8,69.1,75.9,73.9
20160223191500,0.0,0.0,0,66.8,69.0,75.8,73.8
20160223193000,0.0,0.0,0,66.8,68.9,75.7,73.7
20160223194500,0.0,0.0,0,66.8,68.9,75.8,73.8
20160223200000,0.0,0.0,0,66.8,68.9,75.7,73.7
20160223201500,0.0,0.0,0,66.8,68.9,75.7,73.7
20160223203000,0.0,0.0,0,66.8,68.8,75.7,73.7
20160223204500,0.0,0.0,0,66.8,68.8,75.7,73.7
20160223210000,0.0,0.0,0,66.8,68.8,75.7,73.7
20160223211500,0.0,0.0,0,66.8,68.8,75.7,73.7
20160223213000,0.0,0.0,0,65.8,68.8,75.7,73.7
20160223214500,0.0,0.0,0,65.8,68.7,75.7,73.7
20160223220000,0.0,0.0,0,65.8,68.7,75.7,73.7
20160223221500,0.0,0.0,0,65.8,68.7,75.7,73.7
20160223223000,0.0,0.0,0,65.8,68.7,75.7,73.7
20160223224500,0.0,0.0,0,64.9,68.6,75.7,73.7
20160223230000,0.0,0.0,0,64.9,68.6,75.7,73.7
20160223231500,0.0,0.0,0,64.9,68.6,75.7,73.7
20160223233000,0.0,0.0,0,64.9,68.6,75.7,73.7
20160223234500,0.0,0.0,0,64.9,68.6,75.7,73.7
20160224000000,0.0,0.0,0,64.9,68.6,75.7,73.7
20160224001500,0.0,0.0,0,64.0,68.6,75.7,73.7
20160224003000,0.0,0.0,0,64.0,68.6,75.7,73.7
20160224004500,0.0,0.0,0,64.0,68.5,75.7,73.7
20160224010000,0.0,0.0,0,64.0,68.5,75.7,73.7
20160224011500,0.0,0.0,0,64.0,68.5,75.7,73.7
20160224013000,0.0,0.0,0,64.0,68.5,75.7,73.7
20160224014500,0.0,0.0,0,64.0,68.6,75.7,73.7
20160224020000,0.0,0.0,0,64.0,68.6,75.7,73.7
20160224021500,0.0,0.0,0,64.0,68.6,75.7,73.7
20160224023000,0.0,0.0,0,64.0,68.6,75.7,73.7
20160224024500,0.0,0.0,0,64.0,68.6,75.7,73.7
20160224030000,0.0,0.0,0,63.2,68.6,75.7,73.7
20160224031500,0.0,0.0,0,63.2,68.7,75.7,73.7
20160224033000,0.0,0.0,0,63.2,68.7,75.7,73.7
20160224034500,58.8,14.0,0,63.2,68.7,75.7,73.7
20160224040000,0.0,0.0,0,63.2,68.7,75.7,73.7
20160224041500,58.8,14.0,0,63.2,68.7,75.7,73.7
20160224043000,0.0,0.0,0,63.2,68.6,75.7,73.7
20160224044500,58.8,14.0,0,63.2,68.6,75.7,73.7
20160224050000,0.0,0.0,0,63.2,68.6,75.7,73.7
20160224051500,58.8,14.0,0,63.2,68.5,75.7,73.7
20160224053000,58.8,14.0,0,63.2,68.4,75.7,73.7
20160224054500,58.8,14.0,0,63.2,68.4,75.7,73.7
20160224060000,0.0,0.0,0,63.2,68.4,75.7,73.7
20160224061500,0.0,0.0,0,63.2,68.4,75.7,73.7
20160224063000,0.0,0.0,0,63.2,68.4,75.7,73.7
20160224064500,0.0,0.0,0,64.0,68.5,75.7,73.7
20160224070000,0.0,0.0,0,64.0,68.5,75.7,73.7
20160224071500,0.0,0.0,0,64.0,68.4,75.7,73.7
20160224073000,0.0,0.0,0,64.0,68.4,75.7,73.7
20160224074500,0.0,0.0,0,64.0,68.6,75.7,73.7
20160224080000,0.0,0.0,0,64.0,68.7,75.7,73.7
20160224081500,0.0,0.0,0,64.0,69.1,75.7,73.7
20160224083000,0.0,0.0,0,64.0,69.3,75.7,73.7
20160224084500,0.0,0.0,0,64.0,69.4,75.7,73.7
20160224090000,0.0,0.0,0,64.0,69.5,75.7,73.7
20160224091500,0.0,0.0,0,64.0,69.7,75.7,73.7
20160224093000,0.0,0.0,0,64.0,69.7,75.7,73.7
20160224094500,0.0,0.0,0,64.0,69.7,75.7,73.7
20160224100000,0.0,0.0,0,64.0,69.7,75.7,73.7
20160224101500,0.0,0.0,0,64.0,69.7,75.7,73.7
20160224103000,0.0,0.0,0,64.0,69.8,75.7,73.7
20160224104500,0.0,0.0,0,64.0,69.8,75.7,73.7
20160224110000,0.0,0.0,0,64.0,69.8,75.7,73.7
20160224111500,0.0,0.0,0,64.8,70.0,75.7,73.7
20160224113000,0.0,0.0,0,64.8,70.3,75.7,73.7
20160224114500,0.0,0.0,0,64.8,70.4,75.7,73.7
20160224120000,0.0,0.0,0,65.6,70.6,75.7,73.7
20160224121500,0.0,0.0,0,65.6,70.7,75.7,73.7
20160224123000,0.0,0.0,0,65.6,70.7,75.7,73.7
20160224124500,0.0,0.0,0,65.6,70.7,75.7,73.7
20160224130000,0.0,0.0,0,65.6,70.7,75.7,73.7
20160224131500,0.0,0.0,0,65.6,70.7,75.7,73.7
20160224133000,0.0,0.0,0,65.6,70.6,75.7,73.7
20160224134500,0.0,0.0,0,65.6,70.7,75.7,73.7
20160224140000,0.0,0.0,0,65.6,70.7,75.7,73.7
20160224141500,0.0,0.0,0,65.6,70.7,75.7,73.7
20160224143000,0.0,0.0,0,65.6,70.7,75.7,73.7
20160224144500,0.0,0.0,0,65.6,70.7,75.7,73.7
20160224150000,0.0,0.0,0,65.6,70.7,75.7,73.7
20160224151500,0.0,0.0,0,65.6,70.7,75.7,73.7
20160224153000,0.0,0.0,0,65.6,70.7,75.7,73.7
20160224154500,0.0,0.0,0,65.6,70.8,75.7,73.7
20160224160000,0.0,0.0,0,65.6,70.8,75.7,73.7
20160224161500,0.0,0.0,0,65.6,70.8,75.7,73.7
20160224163000,0.0,0.0,0,65.6,70.8,75.7,73.7
20160224164500,0.0,0.0,0,65.6,70.8,75.7,73.7
20160224170000,0.0,0.0,0,65.6,70.8,75.7,73.7
20160224171500,0.0,0.0,0,65.6,70.8,75.7,73.7
20160224173000,0.0,0.0,0,65.6,70.8,75.7,73.7
20160224174500,0.0,0.0,0,65.6,70.7,75.7,73.7
20160224180000,0.0,0.0,0,65.6,70.7,75.7,73.7
20160224181500,0.0,0.0,0,65.6,70.7,75.7,73.7
20160224183000,0.0,0.0,0,65.6,70.7,75.7,73.7
20160224184500,0.0,0.0,0,65.6,70.7,75.7,73.7
20160224190000,0.0,0.0,0,65.6,70.7,75.7,73.7
20160224191500,0.0,0.0,0,65.6,70.7,75.7,73.7
20160224193000,0.0,0.0,0,65.6,70.6,75.7,73.7
20160224194500,0.0,0.0,0,65.6,70.6,75.7,73.7
20160224200000,0.0,0.0,0,64.9,70.6,75.7,73.7
20160224201500,0.0,0.0,0,64.9,70.6,75.7,73.7
20160224203000,0.0,0.0,0,64.9,70.5,75.7,73.7
20160224204500,0.0,0.0,0,64.9,70.5,75.7,73.7
20160224210000,0.0,0.0,0,64.9,70.5,75.7,73.7
20160224211500,0.0,0.0,0,64.9,70.5,75.7,73.7
20160224213000,0.0,0.0,0,64.9,70.5,75.7,73.7
20160224214500,0.0,0.0,0,64.9,70.4,75.7,73.7
20160224220000,0.0,0.0,0,64.9,70.4,75.7,73.7
20160224221500,0.0,0.0,0,64.9,70.4,75.7,73.7
20160224223000,0.0,0.0,0,64.9,70.3,75.7,73.7
20160224224500,0.0,0.0,0,64.0,70.3,75.7,73.7
20160224230000,0.0,0.0,0,64.0,70.3,75.7,73.7
20160224231500,0.0,0.0,0,64.0,70.3,75.7,73.7
20160224233000,0.0,0.0,0,64.0,70.2,75.7,73.7
20160224234500,0.0,0.0,0,64.0,70.2,75.7,73.7
20160225000000,0.0,0.0,0,64.0,70.2,75.7,73.7
20160225001500,0.0,0.0,0,64.0,70.2,75.7,73.7
20160225003000,0.0,0.0,0,64.0,70.1,75.7,73.7
20160225004500,0.0,0.0,0,64.0,70.1,75.7,73.7
20160225010000,0.0,0.0,0,64.0,70.0,75.7,73.7
20160225011500,0.0,0.0,0,64.0,70.0,75.7,73.7
20160225013000,0.0,0.0,0,64.0,70.0,75.7,73.7
20160225014500,0.0,0.0,0,64.0,70.0,75.7,73.7
20160225020000,0.0,0.0,0,64.0,69.9,75.7,73.7
20160225021500,0.0,0.0,0,64.0,69.9,75.7,73.7
20160225023000,0.0,0.0,0,64.0,69.9,75.7,73.7
20160225024500,0.0,0.0,0,63.2,69.8,75.7,73.7
20160225030000,0.0,0.0,0,63.2,69.8,75.7,73.7
20160225031500,0.0,0.0,0,63.2,69.8,75.7,73.7
20160225033000,0.0,0.0,0,63.2,69.7,75.7,73.7
20160225034500,0.0,0.0,0,63.2,69.7,75.7,73.7
20160225040000,0.0,0.0,0,63.2,69.7,75.7,73.7
20160225041500,0.0,0.0,0,63.2,69.7,75.7,73.7
20160225043000,0.0,0.0,0,63.2,69.6,75.7,73.7
20160225044500,0.0,0.0,0,63.2,69.6,75.7,73.7
20160225050000,0.0,0.0,0,63.2,69.6,75.7,73.7
20160225051500,58.8,14.0,0,63.2,69.6,75.7,73.7
20160225053000,58.8,14.0,0,63.2,69.5,75.7,73.7
20160225054500,58.8,14.0,0,63.2,69.5,75.7,73.7
20160225060000,58.8,14.0,0,63.2,69.6,75.7,73.7
20160225061500,58.8,14.0,0,63.2,69.6,75.7,73.7
20160225063000,0.0,0.0,0,63.2,69.6,75.7,73.7
20160225064500,0.0,0.0,0,63.2,69.7,75.7,73.7
20160225070000,0.0,0.0,0,63.2,69.8,75.7,73.7
20160225071500,0.0,0.0,0,63.2,69.8,75.7,73.7
20160225073000,0.0,0.0,0,63.2,69.9,75.7,73.7
20160225074500,0.0,0.0,0,63.2,70.1,75.7,73.7
20160225080000,0.0,0.0,0,64.0,70.2,75.7,73.7
20160225081500,0.0,0.0,0,64.0,70.3,75.7,73.7
20160225083000,0.0,0.0,0,64.0,70.4,75.7,73.7
20160225084500,0.0,0.0,0,64.0,70.4,75.7,73.7
20160225090000,0.0,0.0,0,64.0,70.4,75.7,73.7
20160225091500,0.0,0.0,0,64.0,70.4,75.7,73.7
20160225093000,0.0,0.0,0,64.0,70.4,75.7,73.7
20160225094500,0.0,0.0,0,64.0,70.3,75.7,73.7
20160225100000,0.0,0.0,0,64.0,70.3,75.7,73.7
20160225101500,0.0,0.0,0,64.0,70.3,75.7,73.7
20160225103000,0.0,0.0,0,64.0,70.3,75.7,73.7
20160225104500,0.0,0.0,0,64.0,70.3,75.7,73.7
20160225110000,0.0,0.0,0,64.0,70.3,75.7,73.7
20160225111500,0.0,0.0,0,64.0,70.4,75.7,73.7
20160225113000,0.0,0.0,0,64.8,70.6,75.7,73.7
20160225114500,0.0,0.0,0,64.8,70.7,75.7,73.7
20160225120000,0.0,0.0,0,64.8,70.8,75.7,73.7
20160225121500,0.0,0.0,0,64.8,70.8,75.7,73.7
20160225123000,0.0,0.0,0,65.6,70.8,75.7,73.7
20160225124500,0.0,0.0,0,65.6,70.8,75.7,73.7
20160225130000,0.0,0.0,0,65.6,70.9,75.7,73.7
20160225131500,0.0,0.0,0,67.7,71.0,75.7,73.7
20160225133000,0.0,0.0,0,68.6,71.0,75.7,73.7
20160225134500,0.0,0.0,0,68.6,71.0,75.7,73.7
20160225140000,0.0,0.0,0,66.8,71.0,75.7,73.7
20160225141500,0.0,0.0,0,66.8,71.0,75.7,73.7
20160225143000,0.0,0.0,0,66.8,71.2,75.7,73.7
20160225144500,0.0,0.0,0,66.8,71.2,75.7,73.7
20160225150000,0.0,0.0,0,66.8,71.2,75.7,73.7
20160225151500,0.0,0.0,0,66.8,71.2,75.7,73.7
20160225153000,0.0,0.0,0,66.8,71.3,75.7,73.7
20160225154500,0.0,0.0,0,66.8,71.3,75.7,73.7
20160225160000,0.0,0.0,0,66.8,71.3,75.7,73.7
20160225161500,0.0,0.0,0,66.8,71.3,75.7,73.7
20160225163000,0.0,0.0,0,66.8,71.3,75.7,73.7
20160225164500,0.0,0.0,0,66.8,71.4,75.7,73.7
20160225170000,0.0,0.0,0,67.7,71.4,75.7,73.7
20160225171500,0.0,0.0,0,67.7,71.4,75.7,73.7
20160225173000,0.0,0.0,0,67.7,71.5,75.7,73.7
20160225174500,0.0,0.0,0,67.7,71.5,75.7,73.7
20160225180000,0.0,0.0,0,67.7,71.5,75.7,73.7
20160225181500,0.0,0.0,0,67.7,71.6,75.7,73.7
20160225183000,0.0,0.0,0,67.7,71.6,75.7,73.7
20160225184500,0.0,0.0,0,67.7,71.6,75.7,73.7
20160225190000,0.0,0.0,0,67.7,71.6,75.7,73.7
20160225191500,0.0,0.0,0,67.7,71.7,75.7,73.7
20160225193000,0.0,0.0,0,67.7,71.7,75.7,73.7
20160225194500,0.0,0.0,0,67.7,71.7,75.7,73.7
20160225200000,0.0,0.0,0,67.7,71.7,75.7,73.7
20160225201500,0.0,0.0,0,67.7,71.8,75.7,73.7
20160225203000,0.0,0.0,0,67.7,71.8,75.7,73.7
20160225204500,0.0,0.0,0,67.7,71.8,75.7,73.7
20160225210000,0.0,0.0,0,67.7,71.8,75.7,73.7
20160225211500,0.0,0.0,0,67.7,71.8,75.7,73.7
20160225213000,0.0,0.0,0,67.7,71.8,75.7,73.7
20160225214500,0.0,0.0,0,67.7,71.8,75.7,73.7
20160225220000,0.0,0.0,0,66.9,71.8,75.7,73.7
20160225221500,0.0,0.0,0,66.9,71.8,75.7,73.7
20160225223000,0.0,0.0,0,66.9,71.8,75.7,73.7
20160225224500,0.0,0.0,0,66.9,71.8,75.7,73.7
20160225230000,0.0,0.0,0,66.9,71.8,75.7,73.7
20160225231500,0.0,0.0,0,66.9,71.7,75.7,73.7
20160225233000,0.0,0.0,0,66.9,71.7,75.7,73.7
20160225234500,0.0,0.0,0,66.9,71.7,75.7,73.7
20160226000000,0.0,0.0,0,65.8,71.6,75.7,73.7
20160226001500,0.0,0.0,0,65.8,71.6,75.7,73.7
20160226003000,0.0,0.0,0,65.8,71.5,75.7,73.7
20160226004500,0.0,0.0,0,65.8,71.4,75.7,73.7
20160226010000,0.0,0.0,0,65.8,71.3,75.7,73.7
20160226011500,0.0,0.0,0,65.8,71.3,75.7,73.7
20160226013000,0.0,0.0,0,65.8,71.2,75.7,73.7
20160226014500,0.0,0.0,0,64.9,71.2,75.7,73.7
20160226020000,0.0,0.0,0,64.9,71.1,75.7,73.7
20160226021500,0.0,0.0,0,64.9,71.0,75.7,73.7
20160226023000,0.0,0.0,0,64.9,71.0,75.7,73.7
20160226024500,0.0,0.0,0,64.9,70.9,75.7,73.7
20160226030000,0.0,0.0,0,64.9,70.8,75.7,73.7
20160226031500,0.0,0.0,0,64.9,70.8,75.7,73.7
20160226033000,0.0,0.0,0,64.9,70.7,75.7,73.7
20160226034500,0.0,0.0,0,64.9,70.7,75.7,73.7
20160226040000,0.0,0.0,0,64.0,70.6,75.7,73.7
20160226041500,0.0,0.0,0,64.0,70.5,75.7,73.7
20160226043000,0.0,0.0,0,64.0,70.5,75.7,73.7
20160226044500,0.0,0.0,0,64.0,70.4,75.7,73.7
20160226050000,0.0,0.0,0,64.0,70.4,75.7,73.7
20160226051500,0.0,0.0,0,64.0,70.3,75.7,73.7
20160226053000,0.0,0.0,0,64.0,70.3,75.7,73.7
20160226054500,0.0,0.0,0,64.0,70.3,75.7,73.7
20160226060000,283.5,67.5,41,51.1,68.9,68.0,63.5
20160226061500,224.7,53.5,36,50.3,68.1,68.0,63.5
20160226063000,224.7,53.5,36,49.5,67.9,68.0,63.5
20160226064500,212.1,50.5,35,50.2,67.7,68.0,63.5
20160226070000,190.05,45.25,33,51.1,67.9,68.0,63.5
20160226071500,190.05,45.25,33,50.3,68.0,68.0,63.5
20160226073000,190.05,45.25,33,50.3,67.9,68.0,63.5
20160226074500,190.05,45.25,33,51.4,67.9,68.0,63.5
20160226080000,169.05,40.25,31,51.4,68.0,68.4,66.4
20160226081500,58.8,14.0,0,57.4,68.2,71.3,69.3
20160226083000,58.8,14.0,0,59.9,68.3,71.3,69.3
20160226084500,58.8,14.0,0,61.9,68.5,71.3,69.3
20160226090000,0.0,0.0,0,62.8,68.7,71.3,69.3
20160226091500,0.0,0.0,0,62.8,68.9,71.3,69.3
20160226093000,0.0,0.0,0,63.6,69.1,71.3,69.3
20160226094500,0.0,0.0,0,63.6,69.2,71.3,69.3
20160226100000,0.0,0.0,0,63.6,69.3,71.3,69.3
20160226101500,0.0,0.0,0,63.6,69.3,71.3,69.3
20160226103000,0.0,0.0,1,63.6,69.4,71.3,69.3
20160226104500,0.0,0.0,0,63.6,69.5,71.3,69.3
20160226110000,0.0,0.0,0,63.6,69.6,71.3,69.3
20160226111500,0.0,0.0,0,63.6,69.7,71.3,69.3
20160226113000,0.0,0.0,0,64.4,69.9,71.3,69.3
20160226114500,0.0,0.0,0,64.4,70.0,71.3,69.3
20160226120000,0.0,0.0,0,64.4,70.2,71.3,69.3
20160226121500,0.0,0.0,0,65.3,70.4,71.3,69.3
20160226123000,0.0,0.0,0,65.3,70.3,71.3,69.3
20160226124500,0.0,0.0,0,65.3,70.3,71.3,69.3
20160226130000,0.0,0.0,0,65.3,70.3,71.3,69.3
20160226131500,0.0,0.0,0,65.3,70.3,71.3,69.3
20160226133000,0.0,0.0,0,65.3,70.3,71.3,69.3
20160226134500,0.0,0.0,0,65.3,70.3,71.3,69.3
20160226140000,0.0,0.0,0,65.3,70.3,71.3,69.3
20160226141500,0.0,0.0,0,65.3,70.3,71.3,69.3
20160226143000,0.0,0.0,0,65.3,70.3,71.3,69.3
20160226144500,0.0,0.0,0,65.3,70.3,71.3,69.3
20160226150000,0.0,0.0,0,65.3,70.3,71.3,69.3
20160226151500,0.0,0.0,0,65.3,70.3,71.3,69.3
20160226153000,0.0,0.0,0,65.3,70.3,71.3,69.3
20160226154500,0.0,0.0,0,65.3,70.3,71.3,69.3
20160226160000,0.0,0.0,0,66.2,70.3,71.3,69.3
20160226161500,0.0,0.0,0,66.2,70.3,71.3,69.3
20160226163000,0.0,0.0,0,66.2,70.3,71.3,69.3
20160226164500,0.0,0.0,0,66.2,70.3,71.3,69.3
20160226170000,0.0,0.0,0,66.2,70.4,71.3,69.3
20160226171500,0.0,0.0,0,66.2,70.4,71.3,69.3
20160226173000,0.0,0.0,0,66.2,70.4,71.3,69.3
20160226174500,0.0,0.0,0,66.2,70.4,71.3,69.3
20160226180000,0.0,0.0,0,66.2,70.5,71.3,69.3
20160226181500,0.0,0.0,0,66.2,70.5,71.3,69.3
20160226183000,0.0,0.0,0,66.2,70.5,71.3,69.3
20160226184500,0.0,0.0,0,66.2,70.6,71.3,69.3
20160226190000,0.0,0.0,0,66.2,70.6,71.3,69.3
20160226191500,0.0,0.0,0,66.2,70.7,71.3,69.3
20160226193000,0.0,0.0,0,66.2,70.7,71.3,69.3
20160226194500,0.0,0.0,0,66.2,70.7,71.3,69.3
20160226200000,0.0,0.0,1,66.2,70.8,71.3,69.3
20160226201500,0.0,0.0,0,66.2,70.8,71.3,69.3
20160226203000,0.0,0.0,0,66.2,70.8,71.3,69.3
20160226204500,0.0,0.0,0,66.2,70.8,71.3,69.3
20160226210000,0.0,0.0,0,66.2,70.8,71.3,69.3
20160226211500,0.0,0.0,0,66.2,70.8,71.3,69.3
20160226213000,0.0,0.0,0,66.2,70.9,71.3,69.3
20160226214500,0.0,0.0,0,66.2,70.9,71.3,69.3
20160226220000,0.0,0.0,0,66.2,70.9,71.3,69.3
20160226221500,0.0,0.0,0,66.2,70.9,71.3,69.3
20160226223000,0.0,0.0,0,65.4,70.9,71.3,69.3
20160226224500,0.0,0.0,0,65.4,70.9,71.3,69.3
20160226230000,0.0,0.0,0,65.4,70.9,71.3,69.3
20160226231500,0.0,0.0,0,65.4,70.9,71.3,69.3
20160226233000,0.0,0.0,0,65.4,70.9,71.3,69.3
20160226234500,0.0,0.0,0,65.4,70.9,71.3,69.3
20160227000000,0.0,0.0,0,65.4,70.9,71.3,69.3
20160227001500,0.0,0.0,0,65.4,70.9,71.3,69.3
20160227003000,0.0,0.0,0,65.4,70.8,71.3,69.3
20160227004500,0.0,0.0,0,65.4,70.8,71.3,69.3
20160227010000,0.0,0.0,0,65.4,70.8,71.3,69.3
20160227011500,0.0,0.0,0,64.6,70.8,71.3,69.3
20160227013000,0.0,0.0,0,64.6,70.8,71.3,69.3
20160227014500,0.0,0.0,0,64.6,70.8,71.3,69.3
20160227020000,0.0,0.0,0,64.6,70.8,71.3,69.3
20160227021500,0.0,0.0,0,64.6,70.8,71.3,69.3
20160227023000,0.0,0.0,0,64.6,70.7,71.3,69.3
20160227024500,0.0,0.0,0,64.6,70.7,71.3,69.3
20160227030000,0.0,0.0,0,64.6,70.7,71.3,69.3
20160227031500,0.0,0.0,0,64.6,70.7,71.3,69.3
20160227033000,0.0,0.0,0,64.6,70.7,71.3,69.3
20160227034500,0.0,0.0,0,64.6,70.6,71.3,69.3
20160227040000,0.0,0.0,0,64.6,70.6,71.3,69.3
20160227041500,0.0,0.0,0,64.6,70.5,71.3,69.3
20160227043000,0.0,0.0,0,64.6,70.5,71.3,69.3
20160227044500,0.0,0.0,0,63.6,70.5,71.3,69.3
20160227050000,0.0,0.0,0,63.6,70.5,71.3,69.3
20160227051500,0.0,0.0,0,63.6,70.4,71.3,69.3
20160227053000,0.0,0.0,0,63.6,70.4,71.3,69.3
20160227054500,0.0,0.0,0,63.6,70.3,71.3,69.3
20160227060000,0.0,0.0,0,63.6,70.3,71.3,69.3
20160227061500,0.0,0.0,0,63.6,70.3,71.3,69.3
20160227063000,0.0,0.0,0,63.6,70.3,71.3,69.3
20160227064500,0.0,0.0,0,63.6,70.2,71.3,69.3
20160227070000,0.0,0.0,0,63.6,70.2,71.3,69.3
20160227071500,0.0,0.0,0,63.6,70.2,71.3,69.3
20160227073000,0.0,0.0,0,63.6,70.2,71.3,69.3
20160227074500,0.0,0.0,0,63.6,70.1,71.3,69.3
20160227080000,0.0,0.0,0,63.6,70.1,71.3,69.3
20160227081500,0.0,0.0,0,63.6,70.0,71.3,69.3
20160227083000,0.0,0.0,0,63.6,70.0,71.3,69.3
20160227084500,0.0,0.0,0,63.6,69.9,71.3,69.3
20160227090000,0.0,0.0,0,63.6,69.9,71.3,69.3
20160227091500,0.0,0.0,0,63.6,69.9,71.3,69.3
20160227093000,0.0,0.0,0,63.6,69.8,71.3,69.3
20160227094500,0.0,0.0,0,63.6,69.8,71.3,69.3
20160227100000,0.0,0.0,0,63.6,69.8,71.3,69.3
20160227101500,0.0,0.0,0,63.6,69.8,71.3,69.3
20160227103000,0.0,0.0,0,63.6,69.7,71.3,69.3
20160227104500,0.0,0.0,0,63.6,69.7,71.3,69.3
20160227110000,0.0,0.0,0,63.6,69.7,71.3,69.3
20160227111500,0.0,0.0,0,63.6,69.6,71.3,69.3
20160227113000,0.0,0.0,0,63.6,69.6,71.3,69.3
20160227114500,0.0,0.0,0,63.6,69.6,71.3,69.3
20160227120000,0.0,0.0,0,63.6,69.6,71.3,69.3
20160227121500,0.0,0.0,0,63.6,69.6,71.3,69.3
20160227123000,0.0,0.0,0,63.6,69.6,71.3,69.3
20160227124500,0.0,0.0,0,63.6,69.5,71.3,69.3
20160227130000,0.0,0.0,0,63.6,69.5,71.3,69.3
20160227131500,0.0,0.0,0,63.6,69.6,71.3,69.3
20160227133000,0.0,0.0,0,63.6,69.5,71.3,69.3
20160227134500,0.0,0.0,0,64.4,69.6,71.3,69.3
20160227140000,0.0,0.0,0,64.4,69.6,71.3,69.3
20160227141500,0.0,0.0,0,64.4,69.6,71.3,69.3
20160227143000,0.0,0.0,0,64.4,69.6,71.3,69.3
20160227144500,0.0,0.0,0,64.4,69.6,71.3,69.3
20160227150000,0.0,0.0,0,64.4,69.7,71.3,69.3
20160227151500,0.0,0.0,0,65.3,69.7,71.3,69.3
20160227153000,0.0,0.0,0,65.3,69.7,71.3,69.3
20160227154500,0.0,0.0,0,65.3,69.7,71.3,69.3
20160227160000,0.0,0.0,0,65.3,69.8,71.3,69.3
20160227161500,0.0,0.0,0,65.3,69.8,71.3,69.3
20160227163000,0.0,0.0,0,65.3,69.9,71.3,69.3
20160227164500,0.0,0.0,0,65.3,69.9,71.3,69.3
20160227170000,0.0,0.0,0,66.2,70.0,71.3,69.3
20160227171500,0.0,0.0,0,66.2,70.0,71.3,69.3
20160227173000,0.0,0.0,0,66.2,70.1,71.3,69.3
20160227174500,0.0,0.0,0,66.2,70.2,71.3,69.3
20160227180000,0.0,0.0,0,66.2,70.2,71.3,69.3
20160227181500,0.0,0.0,0,66.2,70.2,71.3,69.3
20160227183000,0.0,0.0,0,66.2,70.3,71.3,69.3
20160227184500,0.0,0.0,0,66.2,70.3,71.3,69.3
20160227190000,0.0,0.0,0,66.2,70.4,71.3,69.3
20160227191500,0.0,0.0,0,66.2,70.4,71.3,69.3
20160227193000,0.0,0.0,0,66.2,70.4,71.3,69.3
20160227194500,0.0,0.0,0,66.2,70.5,71.3,69.3
20160227200000,0.0,0.0,0,66.2,70.5,71.3,69.3
20160227201500,0.0,0.0,0,66.2,70.5,71.3,69.3
20160227203000,0.0,0.0,0,66.2,70.5,71.3,69.3
20160227204500,0.0,0.0,0,66.2,70.6,71.3,69.3
20160227210000,0.0,0.0,0,66.2,70.6,71.3,69.3
20160227211500,0.0,0.0,0,66.2,70.6,71.3,69.3
20160227213000,0.0,0.0,0,66.2,70.7,71.3,69.3
20160227214500,0.0,0.0,0,66.2,70.7,71.3,69.3
20160227220000,0.0,0.0,0,66.2,70.7,71.3,69.3
20160227221500,0.0,0.0,0,66.2,70.7,71.3,69.3
20160227223000,0.0,0.0,0,66.2,70.7,71.3,69.3
20160227224500,0.0,0.0,0,66.2,70.7,71.3,69.3
20160227230000,0.0,0.0,0,65.5,70.7,71.3,69.3
20160227231500,0.0,0.0,0,65.5,70.7,71.3,69.3
20160227233000,0.0,0.0,0,65.5,70.7,71.3,69.3
20160227234500,0.0,0.0,0,65.5,70.7,71.3,69.3
20160228000000,0.0,0.0,0,65.5,70.7,71.3,69.3
20160228001500,0.0,0.0,0,65.5,70.7,71.3,69.3
20160228003000,0.0,0.0,0,65.5,70.7,71.3,69.3
20160228004500,0.0,0.0,0,65.5,70.6,71.3,69.3
20160228010000,0.0,0.0,0,65.5,70.6,71.3,69.3
20160228011500,0.0,0.0,0,64.8,70.6,71.3,69.3
20160228013000,0.0,0.0,0,64.8,70.5,71.3,69.3
20160228014500,0.0,0.0,0,64.8,70.5,71.3,69.3
20160228020000,0.0,0.0,0,64.8,70.5,71.3,69.3
20160228021500,0.0,0.0,0,64.8,70.5,71.3,69.3
20160228023000,0.0,0.0,0,64.8,70.5,71.3,69.3
20160228024500,0.0,0.0,0,64.0,70.4,71.3,69.3
20160228030000,0.0,0.0,0,64.0,70.4,71.3,69.3
20160228031500,0.0,0.0,0,64.0,70.4,71.3,69.3
20160228033000,0.0,0.0,0,64.0,70.3,71.3,69.3
20160228034500,0.0,0.0,0,64.0,70.3,71.3,69.3
20160228040000,0.0,0.0,0,64.0,70.3,71.3,69.3
20160228041500,0.0,0.0,0,64.0,70.2,71.3,69.3
20160228043000,0.0,0.0,0,64.0,70.2,71.3,69.3
20160228044500,0.0,0.0,0,64.0,70.2,71.3,69.3
20160228050000,0.0,0.0,0,64.0,70.2,71.3,69.3
20160228051500,0.0,0.0,0,64.0,70.1,71.3,69.3
20160228053000,0.0,0.0,0,64.0,70.1,71.3,69.3
20160228054500,0.0,0.0,0,64.0,70.0,71.3,69.3
20160228060000,0.0,0.0,0,63.2,70.0,71.3,69.3
20160228061500,0.0,0.0,0,63.2,70.0,71.3,69.3
20160228063000,0.0,0.0,0,63.2,69.9,71.3,69.3
20160228064500,0.0,0.0,0,63.2,69.9,71.3,69.3
20160228070000,0.0,0.0,0,63.2,69.8,71.3,69.3
20160228071500,0.0,0.0,0,63.2,69.8,71.3,69.3
20160228073000,0.0,0.0,0,63.2,69.8,71.3,69.3
20160228074500,0.0,0.0,0,63.2,69.8,71.3,69.3
20160228080000,0.0,0.0,0,63.2,69.7,71.3,69.3
20160228081500,0.0,0.0,0,63.2,69.7,71.3,69.3
20160228083000,0.0,0.0,0,63.2,69.7,71.3,69.3
20160228084500,0.0,0.0,0,63.2,69.7,71.3,69.3
20160228090000,0.0,0.0,0,63.2,69.7,71.3,69.3
20160228091500,0.0,0.0,0,63.2,69.7,71.3,69.3
20160228093000,0.0,0.0,0,63.2,69.7,71.3,69.3
20160228094500,0.0,0.0,0,63.2,69.7,71.3,69.3
20160228100000,0.0,0.0,0,63.2,69.6,71.3,69.3
20160228101500,0.0,0.0,0,63.2,69.6,71.3,69.3
20160228103000,0.0,0.0,0,63.2,69.6,71.3,69.3
20160228104500,0.0,0.0,0,63.2,69.7,71.3,69.3
20160228110000,0.0,0.0,0,63.2,69.7,71.3,69.3
20160228111500,0.0,0.0,0,64.0,69.7,71.3,69.3
20160228113000,0.0,0.0,0,64.0,69.7,71.3,69.3
20160228114500,0.0,0.0,0,64.0,69.7,71.3,69.3
20160228120000,0.0,0.0,0,64.0,69.7,71.3,69.3
20160228121500,0.0,0.0,0,64.0,69.8,71.3,69.3
20160228123000,0.0,0.0,0,64.0,69.8,71.3,69.3
20160228124500,0.0,0.0,0,64.8,69.8,71.3,69.3
20160228130000,0.0,0.0,0,64.8,69.9,71.3,69.3
20160228131500,0.0,0.0,0,64.8,70.0,71.3,69.3
20160228133000,0.0,0.0,0,64.8,70.0,71.3,69.3
20160228134500,0.0,0.0,0,65.8,70.1,71.3,69.3
20160228140000,0.0,0.0,0,65.8,70.2,71.3,69.3
20160228141500,0.0,0.0,0,65.8,70.2,71.3,69.3
20160228143000,0.0,0.0,0,65.8,70.3,71.3,69.3
20160228144500,0.0,0.0,0,65.8,70.4,71.3,69.3
20160228150000,0.0,0.0,0,66.7,70.4,71.3,69.3
20160228151500,0.0,0.0,0,66.7,70.5,71.3,69.3
20160228153000,0.0,0.0,0,66.7,70.5,71.3,69.3
20160228154500,0.0,0.0,0,66.7,70.7,71.3,69.3
20160228160000,0.0,0.0,0,66.7,70.7,71.3,69.3
20160228161500,0.0,0.0,0,66.7,70.8,71.3,69.3
20160228163000,0.0,0.0,0,66.7,70.8,71.3,69.3
20160228164500,0.0,0.0,0,67.7,70.9,71.3,69.3
20160228170000,0.0,0.0,1,67.7,71.0,71.3,69.3
20160228171500,0.0,0.0,0,67.7,71.0,71.3,69.3
20160228173000,0.0,0.0,1,67.7,71.1,71.3,69.3
20160228174500,0.0,0.0,1,67.7,71.2,71.3,69.3
20160228180000,0.0,0.0,1,67.7,71.2,71.3,69.3
20160228181500,0.0,0.0,1,67.7,71.3,71.3,69.3
20160228183000,0.0,0.0,1,67.7,71.3,71.3,69.3
20160228184500,0.0,0.0,1,67.7,71.3,71.3,69.3
20160228190000,0.0,0.0,1,67.7,71.4,71.3,69.3
20160228191500,0.0,0.0,1,67.7,71.4,71.3,69.3
20160228193000,0.0,0.0,1,67.7,71.5,71.3,69.3
20160228194500,0.0,0.0,2,67.7,71.6,71.3,69.3
20160228200000,0.0,0.0,3,67.7,71.6,71.3,69.3
20160228201500,0.0,0.0,5,67.7,71.6,71.3,69.3
20160228203000,0.0,0.0,8,67.7,71.7,71.3,69.3
20160228204500,90.3,21.5,26,58.8,71.7,71.3,69.3
20160228210000,109.2,26.0,28,55.6,71.6,71.3,69.3
20160228211500,113.4,27.0,28,55.6,71.4,71.3,69.3
20160228213000,109.2,26.0,28,55.6,71.3,71.3,69.3
20160228214500,106.05,25.25,28,55.6,71.1,71.3,69.3
20160228220000,109.2,26.0,28,55.6,71.0,71.3,69.3
20160228221500,0.0,0.0,6,61.9,70.9,71.3,69.3
20160228223000,0.0,0.0,5,63.6,71.0,71.3,69.3
20160228224500,0.0,0.0,5,64.8,71.0,71.3,69.3
20160228230000,0.0,0.0,6,64.8,71.1,71.3,69.3
20160228231500,0.0,0.0,6,65.8,71.2,71.3,69.3
20160228233000,0.0,0.0,6,65.8,71.2,71.3,69.3
20160228234500,0.0,0.0,6,65.8,71.3,71.3,69.3
20160229000000,0.0,0.0,6,65.8,71.3,71.3,69.3
20160229001500,0.0,0.0,6,65.8,71.4,71.3,69.3
20160229003000,0.0,0.0,6,65.8,71.4,71.3,69.3
20160229004500,0.0,0.0,6,65.8,71.5,71.3,69.3
20160229010000,0.0,0.0,6,65.8,71.5,71.3,69.3
20160229011500,0.0,0.0,7,65.8,71.6,71.3,69.3
20160229013000,0.0,0.0,7,65.8,71.6,71.3,69.3
20160229014500,0.0,0.0,9,64.0,71.6,71.3,69.3
20160229020000,113.4,27.0,29,55.6,71.6,71.3,69.3
20160229021500,109.2,26.0,29,54.7,71.4,71.3,69.3
20160229023000,109.2,26.0,29,54.7,71.2,71.3,69.3
20160229024500,109.2,26.0,29,54.7,71.0,71.3,69.3
20160229030000,0.0,0.0,7,60.1,70.9,71.3,69.3
20160229031500,0.0,0.0,5,62.3,70.9,71.3,69.3
20160229033000,0.0,0.0,3,64.0,71.0,71.3,69.3
20160229034500,0.0,0.0,3,64.8,71.0,71.3,69.3
20160229040000,0.0,0.0,2,64.8,71.0,71.3,69.3
20160229041500,0.0,0.0,2,65.8,71.0,71.3,69.3
20160229043000,0.0,0.0,3,65.8,71.1,71.3,69.3
20160229044500,0.0,0.0,3,65.8,71.1,71.3,69.3
20160229050000,0.0,0.0,3,65.8,71.2,71.3,69.3
20160229051500,0.0,0.0,3,65.8,71.2,71.3,69.3
20160229053000,0.0,0.0,3,65.8,71.2,71.3,69.3
20160229054500,0.0,0.0,3,65.8,71.2,71.3,69.3
20160229060000,0.0,0.0,3,65.8,71.3,71.3,69.3
20160229061500,423.15,100.75,52,58.8,71.1,68.0,60.9
20160229063000,315.0,75.0,43,55.1,69.1,68.0,60.9
20160229064500,301.35,71.75,42,55.1,68.4,68.0,60.9
20160229070000,288.75,68.75,41,55.1,68.2,68.0,60.9
20160229071500,288.75,68.75,41,55.1,67.8,68.0,60.9
20160229073000,263.55,62.75,39,55.1,67.7,68.0,60.9
20160229074500,247.8,59.0,38,55.1,67.7,68.0,60.9
20160229080000,247.8,59.0,38,55.1,67.7,68.0,60.9
20160229081500,236.25,56.25,37,55.9,67.8,68.0,60.9
20160229083000,233.1,55.5,37,55.9,67.7,68.0,60.9
20160229084500,233.1,55.5,37,56.7,67.8,68.0,60.9
20160229090000,233.1,55.5,37,56.7,67.9,68.0,60.9
20160229091500,228.9,54.5,37,56.7,67.9,68.0,60.9
20160229093000,235.2,56.0,37,56.7,67.8,68.0,60.9
20160229094500,229.95,54.75,37,56.7,67.8,68.0,60.9
20160229100000,229.95,54.75,37,56.7,67.8,68.0,60.9
20160229101500,229.95,54.75,37,57.4,68.1,68.0,60.9
20160229103000,229.95,54.75,37,57.4,67.9,68.0,60.9
20160229104500,229.95,54.75,37,57.4,67.9,68.0,60.9
20160229110000,224.7,53.5,37,57.4,68.0,68.0,60.9
20160229111500,228.9,54.5,37,56.8,68.1,68.0,60.9
20160229113000,264.6,63.0,40,57.5,68.4,68.0,60.9
20160229114500,313.95,74.75,43,57.5,68.4,68.0,60.9
20160229120000,308.7,73.5,43,56.8,67.7,68.0,60.9
20160229121500,279.3,66.5,41,56.8,67.6,68.0,60.9
20160229123000,245.7,58.5,38,56.8,67.6,68.0,60.9
20160229124500,222.6,53.0,37,56.8,67.6,68.0,60.9
20160229130000,222.6,53.0,37,56.8,67.7,68.0,60.9
20160229131500,222.6,53.0,37,56.8,67.8,68.0,60.9
20160229133000,222.6,53.0,37,56.8,67.9,68.0,60.9
20160229134500,219.45,52.25,37,56.8,67.8,68.0,60.9
20160229140000,219.45,52.25,37,56.8,67.7,68.0,60.9
20160229141500,201.6,48.0,35,56.8,67.8,68.0,60.9
20160229143000,194.25,46.25,35,56.8,68.1,68.0,60.9
20160229144500,196.35,46.75,35,56.8,68.2,68.0,60.9
20160229150000,194.25,46.25,35,57.5,68.2,68.0,60.9
20160229151500,196.35,46.75,35,57.5,68.2,68.0,60.9
20160229153000,204.75,48.75,36,57.5,68.1,68.0,60.9
20160229154500,201.6,48.0,36,57.5,68.1,68.0,60.9
20160229160000,204.75,48.75,36,57.5,68.1,68.0,60.9
20160229161500,202.65,48.25,36,57.5,68.2,68.0,60.9
20160229163000,202.65,48.25,36,57.5,68.2,68.0,60.9
20160229164500,204.75,48.75,36,56.8,67.9,68.0,60.9
20160229170000,186.9,44.5,35,56.8,67.7,68.0,60.9
20160229171500,184.8,44.0,35,56.8,67.7,68.0,60.9
20160229173000,176.4,42.0,34,56.8,67.7,68.0,60.9
20160229174500,178.5,42.5,34,56.8,67.9,68.0,60.9
20160229180000,171.15,40.75,34,56.8,68.1,68.0,60.9
20160229181500,169.05,40.25,34,56.8,68.0,68.0,60.9
20160229183000,171.15,40.75,34,56.8,67.9,68.0,60.9
20160229184500,169.05,40.25,34,56.8,68.0,68.0,60.9
20160229190000,171.15,40.75,34,56.8,67.9,68.0,60.9
20160229191500,174.3,41.5,34,56.1,68.1,68.0,60.9
20160229193000,176.4,42.0,34,56.1,68.1,68.0,60.9
20160229194500,174.3,41.5,34,56.1,67.9,68.0,60.9
20160229200000,174.3,41.5,34,56.1,67.9,68.0,60.9
20160229201500,176.4,42.0,34,56.1,67.7,68.0,60.9
20160229203000,178.5,42.5,34,56.1,67.8,68.0,60.9
20160229204500,174.3,41.5,34,56.1,67.8,68.0,60.9
20160229210000,176.4,42.0,34,56.1,67.8,68.0,60.9
20160229211500,174.3,41.5,34,56.1,67.8,68.0,60.9
20160229213000,174.3,41.5,34,56.1,67.7,68.0,60.9
20160229214500,174.3,41.5,34,56.1,67.8,68.0,60.9
20160229220000,174.3,41.5,34,56.7,67.7,68.0,60.9
20160229221500,174.3,41.5,34,56.7,67.8,68.0,60.9
20160229223000,176.4,42.0,34,56.7,67.8,68.0,60.9
20160229224500,176.4,42.0,34,56.7,67.7,68.0,60.9
20160229230000,161.7,38.5,33,56.7,67.9,68.0,60.9
20160229231500,161.7,38.5,33,56.7,67.9,68.0,60.9
20160229233000,161.7,38.5,33,56.7,67.9,68.0,60.9
20160229234500,163.8,39.0,33,56.7,67.8,68.0,60.9
20160301000000,163.8,39.0,33,56.0,67.8,68.0,60.9
20160301001500,163.8,39.0,33,56.0,67.8,68.0,60.9
20160301003000,163.8,39.0,33,56.0,67.8,68.0,60.9
20160301004500,147.0,35.0,32,56.0,67.8,68.0,60.9
20160301010000,147.0,35.0,32,56.0,67.9,68.0,60.9
20160301011500,147.0,35.0,32,56.0,68.1,68.0,60.9
20160301013000,143.85,34.25,32,56.0,68.1,68.0,60.9
20160301014500,147.0,35.0,32,56.0,68.1,68.0,60.9
20160301020000,149.1,35.5,32,56.0,68.1,68.0,60.9
20160301021500,149.1,35.5,32,56.0,68.1,68.0,60.9
20160301023000,147.0,35.0,32,56.0,68.1,68.0,60.9
20160301024500,147.0,35.0,32,56.0,68.1,68.0,60.9
20160301030000,149.1,35.5,32,56.0,68.1,68.0,60.9
20160301031500,149.1,35.5,32,56.0,68.1,68.0,60.9
20160301033000,149.1,35.5,32,56.0,68.1,68.0,60.9
20160301034500,149.1,35.5,32,56.0,68.1,68.0,60.9
20160301040000,149.1,35.5,32,56.0,68.1,68.0,60.9
20160301041500,149.1,35.5,32,56.7,68.1,68.0,60.9
20160301043000,147.0,35.0,32,56.7,68.1,68.0,60.9
20160301044500,147.0,35.0,32,56.7,68.1,68.0,60.9
20160301050000,147.0,35.0,32,56.7,68.1,68.0,60.9
20160301051500,149.1,35.5,32,56.7,68.1,68.0,60.9
20160301053000,152.25,36.25,32,56.7,68.1,68.0,60.9
20160301054500,149.1,35.5,32,56.7,68.1,68.0,60.9
20160301060000,147.0,35.0,32,57.5,68.2,68.0,60.9
20160301061500,147.0,35.0,32,56.8,68.2,68.0,60.9
20160301063000,152.25,36.25,32,56.8,68.2,68.0,60.9
20160301064500,152.25,36.25,32,56.8,68.2,68.0,60.9
20160301070000,174.3,41.5,34,56.8,68.3,68.0,60.9
20160301071500,184.8,44.0,35,56.0,68.3,68.0,60.9
20160301073000,184.8,44.0,35,57.1,68.3,68.0,60.9
20160301074500,215.25,51.25,37,56.0,68.3,68.0,60.9
20160301080000,220.5,52.5,37,56.8,68.1,68.0,60.9
20160301081500,220.5,52.5,37,56.8,67.9,68.0,60.9
20160301083000,215.25,51.25,37,56.8,67.7,68.0,60.9
20160301084500,201.6,48.0,36,56.8,67.7,68.0,60.9
20160301090000,0.0,0.0,2,59.9,68.5,69.5,67.5
20160301091500,0.0,0.0,0,63.2,68.8,69.5,67.5
20160301093000,0.0,0.0,1,64.8,69.1,69.5,67.5
20160301094500,0.0,0.0,2,65.8,69.3,69.5,67.5
20160301100000,0.0,0.0,2,65.8,69.6,69.5,67.5
20160301101500,0.0,0.0,2,66.7,69.7,69.5,67.5
20160301103000,0.0,0.0,4,66.7,69.8,69.5,67.5
20160301104500,0.0,0.0,9,66.7,70.0,69.5,67.5
20160301110000,138.6,33.0,31,57.6,70.1,69.5,67.5
20160301111500,189.0,45.0,35,57.6,70.0,69.5,67.5
20160301113000,217.35,51.75,37,57.6,69.8,69.5,67.5
20160301114500,217.35,51.75,37,56.8,69.8,69.5,67.5
20160301120000,210.0,50.0,37,56.8,69.6,69.5,67.5
20160301121500,212.1,50.5,37,57.5,69.3,69.5,67.5
20160301123000,201.6,48.0,36,56.8,69.2,69.5,67.5
20160301124500,184.8,44.0,35,56.8,69.2,69.5,67.5
20160301130000,165.9,39.5,34,57.9,69.4,69.5,67.5
20160301131500,163.8,39.0,34,57.2,69.4,69.5,67.5
20160301133000,163.8,39.0,34,57.9,69.3,69.5,67.5
20160301134500,169.05,40.25,34,57.9,69.3,69.5,67.5
20160301140000,169.05,40.25,34,57.9,69.3,69.5,67.5
20160301141500,161.7,38.5,33,57.9,69.2,69.5,67.5
20160301143000,161.7,38.5,33,57.9,69.1,69.5,67.5
20160301144500,147.0,35.0,32,57.2,69.2,69.5,67.5
20160301150000,143.85,34.25,32,57.9,69.3,69.5,67.5
20160301151500,143.85,34.25,32,57.9,69.2,69.5,67.5
20160301153000,138.6,33.0,32,57.9,69.2,69.5,67.5
20160301154500,132.3,31.5,31,57.9,69.2,69.5,67.5
20160301160000,102.9,24.5,29,57.9,69.3,69.5,67.5
20160301161500,106.05,25.25,29,57.9,69.3,69.5,67.5
20160301163000,106.05,25.25,29,57.9,69.4,69.5,67.5
20160301164500,106.05,25.25,29,57.9,69.4,69.5,67.5
20160301170000,106.05,25.25,29,57.9,69.5,69.5,67.5
20160301171500,109.2,26.0,29,57.9,69.5,69.5,67.5
20160301173000,106.05,25.25,29,57.9,69.5,69.5,67.5
20160301174500,109.2,26.0,29,57.9,69.6,69.5,67.5
20160301180000,106.05,25.25,29,57.9,69.6,69.5,67.5
20160301181500,102.9,24.5,29,57.9,69.6,69.5,67.5
20160301183000,102.9,24.5,29,57.9,69.6,69.5,67.5
20160301184500,106.05,25.25,29,57.9,69.6,69.5,67.5
20160301190000,102.9,24.5,29,57.9,69.6,69.5,67.5
20160301191500,98.7,23.5,29,57.9,69.6,69.5,67.5
20160301193000,102.9,24.5,29,57.9,69.6,69.5,67.5
20160301194500,102.9,24.5,29,57.9,69.6,69.5,67.5
20160301200000,102.9,24.5,29,57.9,69.6,69.5,67.5
20160301201500,106.05,25.25,30,57.9,69.6,69.5,67.5
20160301203000,109.2,26.0,30,57.9,69.6,69.5,67.5
20160301204500,109.2,26.0,30,57.9,69.6,69.5,67.5
20160301210000,109.2,26.0,30,57.9,69.6,69.5,67.5
20160301211500,113.4,27.0,30,57.9,69.6,69.5,67.5
20160301213000,113.4,27.0,30,57.9,69.5,69.5,67.5
20160301214500,109.2,26.0,30,57.9,69.5,69.5,67.5
20160301220000,106.05,25.25,30,57.9,69.5,69.5,67.5
20160301221500,106.05,25.25,30,57.9,69.5,69.5,67.5
20160301223000,109.2,26.0,30,57.9,69.5,69.5,67.5
20160301224500,106.05,25.25,30,57.9,69.4,69.5,67.5
20160301230000,109.2,26.0,30,57.9,69.4,69.5,67.5
20160301231500,109.2,26.0,30,57.9,69.4,69.5,67.5
20160301233000,109.2,26.0,30,57.9,69.4,69.5,67.5
20160301234500,109.2,26.0,30,57.2,69.4,69.5,67.5
20160302000000,109.2,26.0,30,57.2,69.3,69.5,67.5
20160302001500,109.2,26.0,30,56.4,69.3,69.5,67.5
20160302003000,113.4,27.0,30,56.4,69.3,69.5,67.5
20160302004500,113.4,27.0,30,56.4,69.3,69.5,67.5
20160302010000,0.0,0.0,9,56.4,69.2,69.5,67.5
20160302011500,0.0,0.0,1,62.4,69.3,69.5,67.5
20160302013000,0.0,0.0,1,64.4,69.4,69.5,67.5
20160302014500,0.0,0.0,1,65.3,69.6,69.5,67.5
20160302020000,0.0,0.0,1,65.3,69.7,69.5,67.5
20160302021500,0.0,0.0,2,66.2,69.8,69.5,67.5
20160302023000,0.0,0.0,5,66.2,69.9,69.5,67.5
20160302024500,0.0,0.0,9,66.2,70.0,69.5,67.5
20160302030000,109.2,26.0,29,55.1,70.0,69.5,67.5
20160302031500,120.75,28.75,30,54.3,69.8,69.5,67.5
20160302033000,127.05,30.25,30,54.3,69.7,69.5,67.5
20160302034500,127.05,30.25,30,54.3,69.6,69.5,67.5
20160302040000,120.75,28.75,30,54.3,69.4,69.5,67.5
20160302041500,123.9,29.5,30,54.3,69.3,69.5,67.5
20160302043000,127.05,30.25,30,53.5,69.2,69.5,67.5
20160302044500,0.0,0.0,9,60.7,69.2,69.5,67.5
20160302050000,0.0,0.0,9,61.5,69.3,69.5,67.5
20160302051500,0.0,0.0,9,61.5,69.3,69.5,67.5
20160302053000,0.0,0.0,9,62.4,69.4,69.5,67.5
20160302054500,0.0,0.0,9,62.4,69.6,69.5,67.5
20160302060000,0.0,0.0,9,62.4,69.6,69.5,67.5
20160302061500,0.0,0.0,9,62.4,69.7,69.5,67.5
20160302063000,0.0,0.0,9,57.9,69.7,69.5,67.5
20160302064500,109.2,26.0,28,53.1,69.8,69.5,67.5
20160302070000,123.9,29.5,30,53.1,69.8,69.5,67.5
20160302071500,123.9,29.5,30,53.1,69.8,69.5,67.5
20160302073000,120.75,28.75,30,53.1,69.7,69.5,67.5
20160302074500,120.75,28.75,30,53.1,69.6,69.5,67.5
20160302080000,116.55,27.75,30,53.1,69.6,69.5,67.5
20160302081500,116.55,27.75,30,53.9,69.5,69.5,67.5
20160302083000,120.75,28.75,30,53.9,69.4,69.5,67.5
20160302084500,120.75,28.75,30,53.9,69.4,69.5,67.5
20160302090000,123.9,29.5,30,53.9,69.3,69.5,67.5
20160302091500,120.75,28.75,30,53.9,69.2,69.5,67.5
20160302093000,116.55,27.75,29,54.7,69.2,69.5,67.5
20160302094500,0.0,0.0,8,59.1,69.2,69.5,67.5
20160302100000,0.0,0.0,9,61.5,69.3,69.5,67.5
20160302101500,0.0,0.0,9,62.4,69.5,69.5,67.5
20160302103000,0.0,0.0,9,62.4,69.7,69.5,67.5
20160302104500,86.1,20.5,27,56.8,69.8,69.5,67.5
20160302110000,106.05,25.25,29,55.2,69.8,69.5,67.5
20160302111500,106.05,25.25,29,55.2,69.7,69.5,67.5
20160302113000,120.75,28.75,30,55.2,69.8,69.5,67.5
20160302114500,129.15,30.75,31,55.2,69.8,69.5,67.5
20160302120000,157.5,37.5,33,54.3,69.7,69.5,67.5
20160302121500,159.6,38.0,33,54.3,69.7,69.5,67.5
20160302123000,157.5,37.5,33,54.3,69.5,69.5,67.5
20160302124500,154.35,36.75,33,54.3,69.3,69.5,67.5
20160302130000,157.5,37.5,33,55.1,69.3,69.5,67.5
20160302131500,147.0,35.0,33,55.1,69.3,69.5,67.5
20160302133000,140.7,33.5,32,55.1,69.2,69.5,67.5
20160302134500,129.15,30.75,31,55.9,69.2,69.5,67.5
20160302140000,120.75,28.75,30,55.9,69.2,69.5,67.5
20160302141500,0.0,0.0,8,57.9,69.1,69.5,67.5
20160302143000,90.3,21.5,27,56.9,69.3,69.5,67.5
20160302144500,86.1,20.5,27,56.9,69.4,69.5,67.5
20160302150000,90.3,21.5,27,56.9,69.5,69.5,67.5
20160302151500,86.1,20.5,27,56.9,69.5,69.5,67.5
20160302153000,86.1,20.5,27,56.9,69.5,69.5,67.5
20160302154500,90.3,21.5,27,56.9,69.5,69.5,67.5
20160302160000,90.3,21.5,27,56.9,69.5,69.5,67.5
20160302161500,90.3,21.5,27,56.9,69.5,69.5,67.5
20160302163000,90.3,21.5,27,56.9,69.5,69.5,67.5
20160302164500,90.3,21.5,27,56.9,69.5,69.5,67.5
20160302170000,90.3,21.5,27,56.9,69.5,69.5,67.5
20160302171500,80.85,19.25,27,56.9,69.4,69.5,67.5
20160302173000,90.3,21.5,27,56.9,69.4,69.5,67.5
20160302174500,94.5,22.5,28,56.0,69.4,69.5,67.5
20160302180000,94.5,22.5,28,56.0,69.4,69.5,67.5
20160302181500,90.3,21.5,28,56.0,69.3,69.5,67.5
20160302183000,90.3,21.5,28,56.0,69.3,69.5,67.5
20160302184500,90.3,21.5,28,55.2,69.3,69.5,67.5
20160302190000,94.5,22.5,28,55.2,69.3,69.5,67.5
20160302191500,0.0,0.0,9,59.1,69.2,69.5,67.5
20160302193000,90.3,21.5,28,55.6,69.3,69.5,67.5
20160302194500,86.1,20.5,28,55.6,69.3,69.5,67.5
20160302200000,86.1,20.5,28,55.6,69.3,69.5,67.5
20160302201500,90.3,21.5,28,55.6,69.3,69.5,67.5
20160302203000,0.0,0.0,9,57.2,69.2,69.5,67.5
20160302204500,86.1,20.5,28,55.4,69.3,69.5,67.5
20160302210000,90.3,21.5,28,55.4,69.3,69.5,67.5
20160302211500,0.0,0.0,13,60.7,69.3,69.5,67.5
20160302213000,86.1,20.5,28,55.2,69.3,69.5,67.5
20160302214500,86.1,20.5,28,55.2,69.3,69.5,67.5
20160302220000,0.0,0.0,9,59.9,69.2,69.5,67.5
20160302221500,0.0,0.0,9,63.2,69.3,69.5,67.5
20160302223000,0.0,0.0,9,64.0,69.4,69.5,67.5
20160302224500,0.0,0.0,9,64.0,69.5,69.5,67.5
20160302230000,0.0,0.0,9,64.0,69.6,69.5,67.5
20160302231500,0.0,0.0,9,64.0,69.6,69.5,67.5
20160302233000,0.0,0.0,9,64.0,69.7,69.5,67.5
20160302234500,0.0,0.0,9,64.0,69.7,69.5,67.5
20160303000000,86.1,20.5,27,58.0,69.8,69.5,67.5
20160303001500,102.9,24.5,29,54.3,69.8,69.5,67.5
20160303003000,109.2,26.0,30,54.3,69.7,69.5,67.5
20160303004500,109.2,26.0,30,54.3,69.6,69.5,67.5
20160303010000,113.4,27.0,30,54.3,69.4,69.5,67.5
20160303011500,109.2,26.0,30,54.3,69.3,69.5,67.5
20160303013000,109.2,26.0,30,54.3,69.2,69.5,67.5
20160303014500,0.0,0.0,8,58.3,69.1,69.5,67.5
20160303020000,0.0,0.0,7,62.8,69.2,69.5,67.5
20160303021500,0.0,0.0,8,64.0,69.3,69.5,67.5
20160303023000,0.0,0.0,8,64.0,69.3,69.5,67.5
20160303024500,0.0,0.0,8,64.8,69.4,69.5,67.5
20160303030000,0.0,0.0,8,64.8,69.5,69.5,67.5
20160303031500,0.0,0.0,8,64.8,69.6,69.5,67.5
20160303033000,0.0,0.0,8,64.8,69.6,69.5,67.5
20160303034500,0.0,0.0,8,64.8,69.7,69.5,67.5
20160303040000,0.0,0.0,8,65.8,69.7,69.5,67.5
20160303041500,90.3,21.5,28,59.6,69.8,69.5,67.5
20160303043000,102.9,24.5,29,56.8,69.8,69.5,67.5
20160303044500,120.75,28.75,31,56.8,69.8,69.5,67.5
20160303050000,120.75,28.75,31,56.8,69.7,69.5,67.5
20160303051500,120.75,28.75,31,56.8,69.6,69.5,67.5
20160303053000,120.75,28.75,31,56.8,69.6,69.5,67.5
20160303054500,123.9,29.5,31,56.8,69.4,69.5,67.5
20160303060000,116.55,27.75,31,56.8,69.4,69.5,67.5
20160303061500,120.75,28.75,31,56.8,69.4,69.5,67.5
20160303063000,116.55,27.75,31,56.8,69.4,69.5,67.5
20160303064500,116.55,27.75,31,57.5,69.6,69.5,67.5
20160303070000,116.55,27.75,31,57.5,69.6,69.5,67.5
20160303071500,116.55,27.75,31,57.5,69.6,69.5,67.5
20160303073000,120.75,28.75,31,57.5,69.6,69.5,67.5
20160303074500,116.55,27.75,31,57.5,69.6,69.5,67.5
20160303080000,120.75,28.75,31,58.3,69.6,69.5,67.5
20160303081500,116.55,27.75,31,58.3,69.6,69.5,67.5
20160303083000,113.4,27.0,31,58.3,69.6,69.5,67.5
20160303084500,120.75,28.75,31,58.3,69.6,69.5,67.5
20160303090000,113.4,27.0,31,58.3,69.6,69.5,67.5
20160303091500,116.55,27.75,31,57.6,69.6,69.5,67.5
20160303093000,116.55,27.75,31,57.6,69.7,69.5,67.5
20160303094500,116.55,27.75,31,57.6,69.7,69.5,67.5
20160303100000,116.55,27.75,31,57.6,69.7,69.5,67.5
20160303101500,116.55,27.75,31,57.6,69.7,69.5,67.5
20160303103000,116.55,27.75,31,57.6,69.7,69.5,67.5
20160303104500,116.55,27.75,31,57.6,69.7,69.5,67.5
20160303110000,116.55,27.75,31,58.3,69.7,69.5,67.5
20160303111500,116.55,27.75,31,58.3,69.7,69.5,67.5
20160303113000,116.55,27.75,31,58.3,69.7,69.5,67.5
20160303114500,113.4,27.0,31,58.3,69.7,69.5,67.5
20160303120000,135.45,32.25,33,57.6,69.8,69.5,67.5
20160303121500,174.3,41.5,35,57.6,69.8,69.5,67.5
20160303123000,176.4,42.0,35,56.8,69.8,69.5,67.5
20160303124500,171.15,40.75,35,56.8,69.7,69.5,67.5
20160303130000,169.05,40.25,35,56.8,69.7,69.5,67.5
20160303131500,171.15,40.75,35,56.8,69.6,69.5,67.5
20160303133000,174.3,41.5,35,57.5,69.5,69.5,67.5
20160303134500,169.05,40.25,35,57.5,69.4,69.5,67.5
20160303140000,174.3,41.5,35,57.5,69.3,69.5,67.5
20160303141500,171.15,40.75,35,56.8,69.2,69.5,67.5
20160303143000,116.55,27.75,31,57.5,69.0,69.5,67.5
20160303144500,0.0,0.0,4,63.6,68.9,69.5,67.5
20160303150000,0.0,0.0,0,65.8,68.9,69.5,67.5
20160303151500,0.0,0.0,0,66.8,68.9,69.5,67.5
20160303153000,0.0,0.0,0,67.7,68.9,69.5,67.5
20160303154500,0.0,0.0,0,67.7,68.9,69.5,67.5
20160303160000,0.0,0.0,0,67.7,68.9,69.5,67.5
20160303161500,0.0,0.0,0,67.7,68.9,69.5,67.5
20160303163000,0.0,0.0,0,67.7,68.9,69.5,67.5
20160303164500,0.0,0.0,0,67.7,69.0,69.5,67.5
20160303170000,0.0,0.0,0,68.6,69.0,69.5,67.5
20160303171500,0.0,0.0,0,68.6,69.0,69.5,67.5
20160303173000,0.0,0.0,0,68.6,69.1,69.5,67.5
20160303174500,0.0,0.0,0,68.6,69.1,69.5,67.5
20160303180000,0.0,0.0,0,68.6,69.1,69.5,67.5
20160303181500,0.0,0.0,0,68.6,69.1,69.5,67.5
20160303183000,0.0,0.0,0,68.6,69.1,69.5,67.5
20160303184500,0.0,0.0,1,68.6,69.2,69.5,67.5
20160303190000,0.0,0.0,1,68.6,69.2,69.5,67.5
20160303191500,0.0,0.0,0,68.6,69.2,69.5,67.5
20160303193000,0.0,0.0,0,68.6,69.2,69.5,67.5
20160303194500,0.0,0.0,0,68.6,69.2,69.5,67.5
20160303200000,0.0,0.0,0,68.6,69.2,69.5,67.5
20160303201500,0.0,0.0,0,68.6,69.2,69.5,67.5
20160303203000,0.0,0.0,0,68.6,69.2,69.5,67.5
20160303204500,0.0,0.0,0,68.6,69.2,69.5,67.5
20160303210000,0.0,0.0,1,68.6,69.3,69.5,67.5
20160303211500,0.0,0.0,1,68.6,69.3,69.5,67.5
20160303213000,0.0,0.0,1,68.6,69.3,69.5,67.5
20160303214500,0.0,0.0,1,68.6,69.3,69.5,67.5
20160303220000,0.0,0.0,1,68.6,69.3,69.5,67.5
20160303221500,0.0,0.0,1,68.6,69.3,69.5,67.5
20160303223000,0.0,0.0,1,68.6,69.3,69.5,67.5
20160303224500,0.0,0.0,1,67.7,69.3,69.5,67.5
20160303230000,0.0,0.0,1,67.7,69.3,69.5,67.5
20160303231500,0.0,0.0,1,67.7,69.3,69.5,67.5
20160303233000,0.0,0.0,1,67.7,69.3,69.5,67.5
20160303234500,0.0,0.0,0,67.7,69.2,69.5,67.5
20160304000000,0.0,0.0,0,67.7,69.2,69.5,67.5
20160304001500,0.0,0.0,0,66.8,69.1,69.5,67.5
20160304003000,0.0,0.0,0,66.8,69.1,69.5,67.5
20160304004500,0.0,0.0,0,66.8,69.1,69.5,67.5
20160304010000,0.0,0.0,0,66.8,69.1,69.5,67.5
20160304011500,0.0,0.0,0,66.8,69.0,69.5,67.5
20160304013000,0.0,0.0,0,66.8,68.9,69.5,67.5
20160304014500,0.0,0.0,0,66.8,68.9,69.5,67.5
20160304020000,0.0,0.0,0,66.8,68.9,69.5,67.5
20160304021500,0.0,0.0,0,66.8,68.9,69.5,67.5
20160304023000,0.0,0.0,0,65.8,68.9,69.5,67.5
20160304024500,0.0,0.0,0,65.8,68.9,69.5,67.5
20160304030000,0.0,0.0,0,65.8,68.9,69.5,67.5
20160304031500,0.0,0.0,0,65.8,68.9,69.5,67.5
20160304033000,0.0,0.0,0,65.8,68.9,69.5,67.5
20160304034500,0.0,0.0,0,65.8,68.9,69.5,67.5
20160304040000,0.0,0.0,0,65.8,68.9,69.5,67.5
20160304041500,0.0,0.0,0,65.8,68.9,69.5,67.5
20160304043000,0.0,0.0,0,65.8,68.9,69.5,67.5
20160304044500,0.0,0.0,0,65.8,68.9,69.5,67.5
20160304050000,0.0,0.0,0,65.8,68.9,69.5,67.5
20160304051500,0.0,0.0,0,64.9,68.9,69.5,67.5
20160304053000,0.0,0.0,0,64.9,68.9,69.5,67.5
20160304054500,0.0,0.0,0,64.9,68.9,69.5,67.5
20160304060000,0.0,0.0,0,64.9,68.9,69.5,67.5
20160304061500,0.0,0.0,0,64.9,69.0,69.5,67.5
20160304063000,0.0,0.0,0,64.9,69.1,69.5,67.5
20160304064500,0.0,0.0,0,64.9,69.1,69.5,67.5
20160304070000,0.0,0.0,2,64.9,69.3,69.5,67.5
20160304071500,0.0,0.0,1,64.9,69.2,69.5,67.5
20160304073000,0.0,0.0,0,64.9,69.2,69.5,67.5
20160304074500,0.0,0.0,1,64.9,69.4,69.5,67.5
20160304080000,0.0,0.0,1,64.9,69.3,69.5,67.5
20160304081500,0.0,0.0,1,64.9,69.5,69.5,67.5
20160304083000,0.0,0.0,1,64.9,69.6,69.5,67.5
20160304084500,0.0,0.0,1,64.9,69.7,69.5,67.5
20160304090000,0.0,0.0,1,64.9,69.7,69.5,67.5
20160304091500,0.0,0.0,2,64.9,69.8,69.5,67.5
20160304093000,0.0,0.0,3,64.9,69.8,69.5,67.5
20160304094500,0.0,0.0,3,64.9,69.8,69.5,67.5
20160304100000,0.0,0.0,2,64.9,69.7,69.5,67.5
20160304101500,0.0,0.0,2,64.9,69.7,69.5,67.5
20160304103000,0.0,0.0,2,64.9,69.7,69.5,67.5
20160304104500,0.0,0.0,2,65.7,69.7,69.5,67.5
20160304110000,0.0,0.0,2,65.7,69.7,69.5,67.5
20160304111500,0.0,0.0,2,65.7,69.7,69.5,67.5
20160304113000,0.0,0.0,5,65.7,69.9,69.5,67.5
20160304114500,106.05,25.25,28,60.6,70.2,69.5,67.5
20160304120000,127.05,30.25,29,55.6,70.0,69.5,67.5
20160304121500,149.1,35.5,31,55.6,69.8,69.5,67.5
20160304123000,147.0,35.0,31,55.6,69.6,69.5,67.5
20160304124500,143.85,34.25,31,55.6,69.3,69.5,67.5
20160304130000,147.0,35.0,31,55.6,69.1,69.5,67.5
20160304131500,0.0,0.0,4,60.8,68.8,69.5,67.5
20160304133000,0.0,0.0,0,63.6,68.8,69.5,67.5
20160304134500,0.0,0.0,1,65.3,69.0,69.5,67.5
20160304140000,0.0,0.0,0,66.2,69.0,69.5,67.5
20160304141500,0.0,0.0,0,66.2,69.0,69.5,67.5
20160304143000,0.0,0.0,0,67.2,69.2,69.5,67.5
20160304144500,0.0,0.0,0,67.2,69.2,69.5,67.5
20160304150000,0.0,0.0,1,67.2,69.3,69.5,67.5
20160304151500,0.0,0.0,1,67.2,69.3,69.5,67.5
20160304153000,0.0,0.0,1,67.2,69.4,69.5,67.5
20160304154500,0.0,0.0,1,67.2,69.4,69.5,67.5
20160304160000,0.0,0.0,1,68.1,69.3,69.5,67.5
20160304161500,0.0,0.0,1,68.1,69.3,69.5,67.5
20160304163000,0.0,0.0,1,68.1,69.3,69.5,67.5
20160304164500,0.0,0.0,1,68.1,69.3,69.5,67.5
20160304170000,0.0,0.0,1,68.1,69.3,69.5,67.5
20160304171500,0.0,0.0,1,68.1,69.3,69.5,67.5
20160304173000,0.0,0.0,1,68.1,69.3,69.5,67.5
20160304174500,0.0,0.0,1,68.1,69.3,69.5,67.5
20160304180000,0.0,0.0,1,68.1,69.3,69.5,67.5
20160304181500,0.0,0.0,1,68.1,69.3,69.5,67.5
20160304183000,0.0,0.0,1,68.1,69.3,69.5,67.5
20160304184500,0.0,0.0,1,68.1,69.3,69.5,67.5
20160304190000,0.0,0.0,1,68.9,69.3,69.5,67.5
20160304191500,0.0,0.0,1,68.9,69.3,69.5,67.5
20160304193000,0.0,0.0,1,68.9,69.3,69.5,67.5
20160304194500,0.0,0.0,1,68.9,69.4,69.5,67.5
20160304200000,0.0,0.0,1,68.9,69.4,69.5,67.5
20160304201500,0.0,0.0,1,68.9,69.5,69.5,67.5
20160304203000,0.0,0.0,1,68.9,69.5,69.5,67.5
20160304204500,0.0,0.0,1,68.9,69.5,69.5,67.5
20160304210000,0.0,0.0,1,68.9,69.6,69.5,67.5
20160304211500,0.0,0.0,1,68.9,69.6,69.5,67.5
20160304213000,0.0,0.0,1,68.9,69.6,69.5,67.5
20160304214500,0.0,0.0,1,68.9,69.6,69.5,67.5
20160304220000,0.0,0.0,1,68.9,69.6,69.5,67.5
20160304221500,0.0,0.0,1,68.2,69.6,69.5,67.5
20160304223000,0.0,0.0,1,68.2,69.6,69.5,67.5
20160304224500,0.0,0.0,1,68.2,69.6,69.5,67.5
20160304230000,0.0,0.0,1,68.2,69.6,69.5,67.5
