PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160304231500,0.0,0.0,1,68.2,69.6,69.5,67.5
20160304233000,0.0,0.0,1,68.2,69.5,69.5,67.5
20160304234500,0.0,0.0,1,68.2,69.5,69.5,67.5
20160305000000,0.0,0.0,1,68.2,69.5,69.5,67.5
20160305001500,0.0,0.0,1,67.4,69.4,69.5,67.5
20160305003000,0.0,0.0,1,67.4,69.4,69.5,67.5
20160305004500,0.0,0.0,1,67.4,69.4,69.5,67.5
20160305010000,0.0,0.0,1,67.4,69.4,69.5,67.5
20160305011500,0.0,0.0,0,67.4,69.4,69.5,67.5
20160305013000,0.0,0.0,0,66.7,69.4,69.5,67.5
20160305014500,0.0,0.0,0,66.7,69.4,69.5,67.5
20160305020000,0.0,0.0,0,66.7,69.5,69.5,67.5
20160305021500,0.0,0.0,0,66.7,69.6,69.5,67.5
20160305023000,0.0,0.0,0,66.7,69.6,69.5,67.5
20160305024500,0.0,0.0,0,66.7,69.7,69.5,67.5
20160305030000,0.0,0.0,0,66.7,69.7,69.5,67.5
20160305031500,0.0,0.0,0,66.7,69.7,69.5,67.5
20160305033000,0.0,0.0,0,66.7,69.7,69.5,67.5
20160305034500,0.0,0.0,0,65.9,69.6,69.5,67.5
20160305040000,0.0,0.0,0,65.9,69.6,69.5,67.5
20160305041500,0.0,0.0,0,65.9,69.5,69.5,67.5
20160305043000,0.0,0.0,0,65.9,69.4,69.5,67.5
20160305044500,0.0,0.0,0,65.9,69.3,69.5,67.5
20160305050000,0.0,0.0,0,65.9,69.2,69.5,67.5
20160305051500,0.0,0.0,0,65.9,69.2,69.5,67.5
20160305053000,0.0,0.0,0,65.9,69.1,69.5,67.5
20160305054500,0.0,0.0,0,65.9,69.0,69.5,67.5
20160305060000,0.0,0.0,0,65.9,68.9,69.5,67.5
20160305061500,0.0,0.0,0,64.9,68.9,69.5,67.5
20160305063000,0.0,0.0,0,64.9,68.9,69.5,67.5
20160305064500,0.0,0.0,0,64.9,68.9,69.5,67.5
20160305070000,0.0,0.0,0,64.9,68.8,69.5,67.5
20160305071500,0.0,0.0,0,64.9,68.8,69.5,67.5
20160305073000,0.0,0.0,0,64.9,68.8,69.5,67.5
20160305074500,0.0,0.0,0,64.9,68.9,69.5,67.5
20160305080000,0.0,0.0,0,64.9,68.9,69.5,67.5
20160305081500,0.0,0.0,0,64.9,68.9,69.5,67.5
20160305083000,0.0,0.0,0,64.9,68.9,69.5,67.5
20160305084500,0.0,0.0,0,64.9,69.0,69.5,67.5
20160305090000,0.0,0.0,0,64.9,69.1,69.5,67.5
20160305091500,0.0,0.0,0,64.9,69.1,69.5,67.5
20160305093000,0.0,0.0,0,64.9,69.1,69.5,67.5
20160305094500,0.0,0.0,1,64.9,69.2,69.5,67.5
20160305100000,0.0,0.0,0,64.9,69.2,69.5,67.5
20160305101500,0.0,0.0,0,64.9,69.2,69.5,67.5
20160305103000,0.0,0.0,0,64.9,69.2,69.5,67.5
20160305104500,0.0,0.0,0,64.9,69.2,69.5,67.5
20160305110000,0.0,0.0,0,64.9,69.2,69.5,67.5
20160305111500,0.0,0.0,0,64.9,69.2,69.5,67.5
20160305113000,0.0,0.0,0,64.9,69.1,69.5,67.5
20160305114500,0.0,0.0,0,64.9,69.1,69.5,67.5
20160305120000,0.0,0.0,0,64.9,69.1,69.5,67.5
20160305121500,0.0,0.0,0,64.9,69.1,69.5,67.5
20160305123000,0.0,0.0,0,64.9,69.1,69.5,67.5
20160305124500,0.0,0.0,0,64.9,69.1,69.5,67.5
20160305130000,0.0,0.0,0,65.8,69.1,69.5,67.5
20160305131500,0.0,0.0,0,65.8,69.1,69.5,67.5
20160305133000,0.0,0.0,0,65.8,69.1,69.5,67.5
20160305134500,0.0,0.0,0,65.8,69.1,69.5,67.5
20160305140000,0.0,0.0,0,65.8,69.1,69.5,67.5
20160305141500,0.0,0.0,0,65.8,69.1,69.5,67.5
20160305143000,0.0,0.0,0,65.8,69.1,69.5,67.5
20160305144500,0.0,0.0,0,65.8,69.1,69.5,67.5
20160305150000,0.0,0.0,0,66.7,69.2,69.5,67.5
20160305151500,0.0,0.0,0,66.7,69.2,69.5,67.5
20160305153000,0.0,0.0,0,66.7,69.2,69.5,67.5
20160305154500,0.0,0.0,0,66.7,69.2,69.5,67.5
20160305160000,0.0,0.0,0,66.7,69.2,69.5,67.5
20160305161500,0.0,0.0,1,67.7,69.3,69.5,67.5
20160305163000,0.0,0.0,1,67.7,69.3,69.5,67.5
20160305164500,0.0,0.0,1,67.7,69.3,69.5,67.5
20160305170000,0.0,0.0,1,67.7,69.4,69.5,67.5
20160305171500,0.0,0.0,1,67.7,69.4,69.5,67.5
20160305173000,0.0,0.0,1,67.7,69.5,69.5,67.5
20160305174500,0.0,0.0,1,67.7,69.5,69.5,67.5
20160305180000,0.0,0.0,1,67.7,69.5,69.5,67.5
20160305181500,0.0,0.0,1,67.7,69.5,69.5,67.5
20160305183000,0.0,0.0,1,67.7,69.5,69.5,67.5
20160305184500,0.0,0.0,1,68.6,69.5,69.5,67.5
20160305190000,0.0,0.0,1,68.6,69.5,69.5,67.5
20160305191500,0.0,0.0,1,68.6,69.5,69.5,67.5
20160305193000,0.0,0.0,1,68.6,69.4,69.5,67.5
20160305194500,0.0,0.0,1,68.6,69.5,69.5,67.5
20160305200000,0.0,0.0,1,68.6,69.5,69.5,67.5
20160305201500,0.0,0.0,1,68.6,69.4,69.5,67.5
20160305203000,0.0,0.0,1,68.6,69.4,69.5,67.5
20160305204500,0.0,0.0,1,68.6,69.4,69.5,67.5
20160305210000,0.0,0.0,1,68.6,69.4,69.5,67.5
20160305211500,0.0,0.0,1,68.6,69.4,69.5,67.5
20160305213000,0.0,0.0,1,68.6,69.4,69.5,67.5
20160305214500,0.0,0.0,1,68.6,69.4,69.5,67.5
20160305220000,0.0,0.0,1,67.9,69.3,69.5,67.5
20160305221500,0.0,0.0,1,67.9,69.3,69.5,67.5
20160305223000,0.0,0.0,1,67.9,69.3,69.5,67.5
20160305224500,0.0,0.0,1,67.9,69.3,69.5,67.5
20160305230000,0.0,0.0,1,67.9,69.3,69.5,67.5
20160305231500,0.0,0.0,1,67.9,69.3,69.5,67.5
20160305233000,0.0,0.0,0,67.9,69.2,69.5,67.5
20160305234500,0.0,0.0,0,67.9,69.2,69.5,67.5
20160306000000,0.0,0.0,0,66.8,69.2,69.5,67.5
20160306001500,0.0,0.0,0,66.8,69.2,69.5,67.5
20160306003000,0.0,0.0,0,66.8,69.2,69.5,67.5
20160306004500,0.0,0.0,0,66.8,69.2,69.5,67.5
20160306010000,0.0,0.0,0,66.8,69.2,69.5,67.5
20160306011500,0.0,0.0,0,66.8,69.2,69.5,67.5
20160306013000,0.0,0.0,0,65.8,69.2,69.5,67.5
20160306014500,0.0,0.0,0,65.8,69.2,69.5,67.5
20160306020000,0.0,0.0,0,65.8,69.2,69.5,67.5
20160306021500,0.0,0.0,0,65.8,69.2,69.5,67.5
20160306023000,0.0,0.0,0,65.8,69.2,69.5,67.5
20160306024500,0.0,0.0,0,65.8,69.2,69.5,67.5
20160306030000,0.0,0.0,0,65.8,69.2,69.5,67.5
20160306031500,0.0,0.0,0,65.8,69.2,69.5,67.5
20160306033000,0.0,0.0,0,65.8,69.2,69.5,67.5
20160306034500,0.0,0.0,0,65.0,69.1,69.5,67.5
20160306040000,0.0,0.0,0,65.0,69.1,69.5,67.5
20160306041500,0.0,0.0,0,65.0,69.1,69.5,67.5
20160306043000,0.0,0.0,0,65.0,69.1,69.5,67.5
20160306044500,0.0,0.0,1,65.0,69.1,69.5,67.5
20160306050000,0.0,0.0,0,65.0,69.0,69.5,67.5
20160306051500,0.0,0.0,0,65.0,69.0,69.5,67.5
20160306053000,0.0,0.0,0,65.0,68.9,69.5,67.5
20160306054500,0.0,0.0,0,65.0,68.9,69.5,67.5
20160306060000,0.0,0.0,0,65.0,68.9,69.5,67.5
20160306061500,0.0,0.0,0,64.1,68.9,69.5,67.5
20160306063000,0.0,0.0,0,64.1,68.9,69.5,67.5
20160306064500,0.0,0.0,0,64.1,68.9,69.5,67.5
20160306070000,0.0,0.0,0,64.1,68.9,69.5,67.5
20160306071500,0.0,0.0,0,64.1,68.9,69.5,67.5
20160306073000,0.0,0.0,0,64.1,68.9,69.5,67.5
20160306074500,0.0,0.0,0,64.1,68.9,69.5,67.5
20160306080000,0.0,0.0,0,64.1,68.8,69.5,67.5
20160306081500,0.0,0.0,0,64.1,68.8,69.5,67.5
20160306083000,0.0,0.0,0,64.1,68.8,69.5,67.5
20160306084500,0.0,0.0,0,64.1,68.8,69.5,67.5
20160306090000,0.0,0.0,0,64.8,68.9,69.5,67.5
20160306091500,0.0,0.0,0,66.2,68.9,69.5,67.5
20160306093000,0.0,0.0,0,65.3,68.9,69.5,67.5
20160306094500,0.0,0.0,0,65.3,68.9,69.5,67.5
20160306100000,0.0,0.0,0,65.3,68.9,69.5,67.5
20160306101500,0.0,0.0,0,65.3,69.0,69.5,67.5
20160306103000,0.0,0.0,0,65.3,69.0,69.5,67.5
20160306104500,0.0,0.0,1,65.3,69.1,69.5,67.5
20160306110000,0.0,0.0,0,65.3,69.1,69.5,67.5
20160306111500,0.0,0.0,0,65.3,69.1,69.5,67.5
20160306113000,0.0,0.0,0,65.3,69.1,69.5,67.5
20160306114500,0.0,0.0,0,65.3,69.2,69.5,67.5
20160306120000,0.0,0.0,0,65.3,69.2,69.5,67.5
20160306121500,0.0,0.0,0,65.3,69.2,69.5,67.5
20160306123000,0.0,0.0,0,65.3,69.2,69.5,67.5
20160306124500,0.0,0.0,1,65.3,69.3,69.5,67.5
20160306130000,0.0,0.0,1,65.3,69.3,69.5,67.5
20160306131500,0.0,0.0,1,65.3,69.3,69.5,67.5
20160306133000,0.0,0.0,1,66.2,69.3,69.5,67.5
20160306134500,0.0,0.0,1,66.2,69.3,69.5,67.5
20160306140000,0.0,0.0,1,66.2,69.3,69.5,67.5
20160306141500,0.0,0.0,1,66.2,69.4,69.5,67.5
20160306143000,0.0,0.0,1,66.2,69.4,69.5,67.5
20160306144500,0.0,0.0,1,66.2,69.4,69.5,67.5
20160306150000,0.0,0.0,1,66.2,69.5,69.5,67.5
20160306151500,0.0,0.0,1,67.2,69.5,69.5,67.5
20160306153000,0.0,0.0,1,67.2,69.6,69.5,67.5
20160306154500,0.0,0.0,1,67.2,69.6,69.5,67.5
20160306160000,0.0,0.0,1,67.2,69.6,69.5,67.5
20160306161500,0.0,0.0,1,67.2,69.6,69.5,67.5
20160306163000,0.0,0.0,1,67.2,69.6,69.5,67.5
20160306164500,0.0,0.0,1,67.2,69.6,69.5,67.5
20160306170000,0.0,0.0,1,67.2,69.6,69.5,67.5
20160306171500,0.0,0.0,1,67.2,69.6,69.5,67.5
20160306173000,0.0,0.0,1,67.2,69.6,69.5,67.5
20160306174500,0.0,0.0,1,67.2,69.6,69.5,67.5
20160306180000,0.0,0.0,1,67.2,69.6,69.5,67.5
20160306181500,0.0,0.0,1,67.2,69.6,69.5,67.5
20160306183000,0.0,0.0,1,67.2,69.6,69.5,67.5
20160306184500,0.0,0.0,1,67.2,69.6,69.5,67.5
20160306190000,0.0,0.0,1,67.2,69.6,69.5,67.5
20160306191500,0.0,0.0,1,67.2,69.5,69.5,67.5
20160306193000,0.0,0.0,1,67.2,69.5,69.5,67.5
20160306194500,0.0,0.0,1,67.2,69.5,69.5,67.5
20160306200000,0.0,0.0,1,67.2,69.5,69.5,67.5
20160306201500,0.0,0.0,1,67.2,69.5,69.5,67.5
20160306203000,0.0,0.0,1,67.2,69.4,69.5,67.5
20160306204500,0.0,0.0,1,67.2,69.4,69.5,67.5
20160306210000,0.0,0.0,1,67.2,69.4,69.5,67.5
20160306211500,0.0,0.0,1,67.2,69.4,69.5,67.5
20160306213000,0.0,0.0,1,67.2,69.4,69.5,67.5
20160306214500,0.0,0.0,1,67.2,69.3,69.5,67.5
20160306220000,0.0,0.0,1,67.2,69.3,69.5,67.5
20160306221500,0.0,0.0,1,66.3,69.3,69.5,67.5
20160306223000,0.0,0.0,1,66.3,69.3,69.5,67.5
20160306224500,0.0,0.0,1,66.3,69.3,69.5,67.5
20160306230000,0.0,0.0,1,66.3,69.3,69.5,67.5
20160306231500,0.0,0.0,1,66.3,69.3,69.5,67.5
20160306233000,0.0,0.0,0,66.3,69.2,69.5,67.5
20160306234500,0.0,0.0,0,66.3,69.2,69.5,67.5
20160307000000,0.0,0.0,0,66.3,69.2,69.5,67.5
20160307001500,0.0,0.0,0,66.3,69.2,69.5,67.5
20160307003000,0.0,0.0,0,66.3,69.2,69.5,67.5
20160307004500,0.0,0.0,0,66.3,69.2,69.5,67.5
20160307010000,0.0,0.0,0,66.3,69.2,69.5,67.5
20160307011500,0.0,0.0,0,66.3,69.2,69.5,67.5
20160307013000,0.0,0.0,0,66.3,69.1,69.5,67.5
20160307014500,0.0,0.0,0,66.3,69.1,69.5,67.5
20160307020000,0.0,0.0,0,66.3,69.1,69.5,67.5
20160307021500,0.0,0.0,0,66.3,69.1,69.5,67.5
20160307023000,0.0,0.0,0,65.4,69.1,69.5,67.5
20160307024500,0.0,0.0,0,65.4,69.1,69.5,67.5
20160307030000,0.0,0.0,0,65.4,69.1,69.5,67.5
20160307031500,0.0,0.0,0,65.4,69.1,69.5,67.5
20160307033000,0.0,0.0,1,65.4,69.1,69.5,67.5
20160307034500,0.0,0.0,0,65.4,69.0,69.5,67.5
20160307040000,0.0,0.0,0,65.4,69.0,69.5,67.5
20160307041500,0.0,0.0,0,65.4,69.0,69.5,67.5
20160307043000,0.0,0.0,0,65.4,69.0,69.5,67.5
20160307044500,0.0,0.0,0,65.4,69.0,69.5,67.5
20160307050000,0.0,0.0,0,65.4,69.0,69.5,67.5
20160307051500,0.0,0.0,0,65.4,69.0,69.5,67.5
20160307053000,0.0,0.0,0,65.4,68.9,69.5,67.5
20160307054500,0.0,0.0,0,65.4,69.0,69.5,67.5
20160307060000,0.0,0.0,0,65.4,69.1,69.5,67.5
20160307061500,250.95,59.75,38,53.9,68.9,68.0,61.6
20160307063000,250.95,59.75,38,53.9,68.6,68.0,61.6
20160307064500,254.1,60.5,39,53.9,68.1,68.0,61.6
20160307070000,261.45,62.25,39,53.9,67.8,68.0,61.6
20160307071500,241.5,57.5,38,53.9,67.8,68.0,61.6
20160307073000,241.5,57.5,38,53.9,67.7,68.0,61.6
20160307074500,226.8,54.0,37,54.7,67.8,68.0,61.6
20160307080000,226.8,54.0,37,54.7,67.7,68.0,61.6
20160307081500,202.65,48.25,35,54.7,67.6,68.0,61.6
20160307083000,180.6,43.0,33,54.7,67.6,68.0,61.6
20160307084500,171.15,40.75,32,55.5,67.7,68.0,61.6
20160307090000,171.15,40.75,32,55.5,67.7,68.0,61.6
20160307091500,163.8,39.0,32,55.5,67.8,68.0,61.6
20160307093000,161.7,38.5,32,55.5,67.9,68.0,61.6
20160307094500,165.9,39.5,32,55.5,67.9,68.0,61.6
20160307100000,163.8,39.0,32,56.2,67.9,68.0,61.6
20160307101500,161.7,38.5,32,56.2,67.9,68.0,61.6
20160307103000,163.8,39.0,32,56.2,67.8,68.0,61.6
20160307104500,161.7,38.5,32,56.2,67.8,68.0,61.6
20160307110000,159.6,38.0,32,56.2,67.7,68.0,61.6
20160307111500,149.1,35.5,31,56.2,67.7,68.0,61.6
20160307113000,138.6,33.0,30,56.2,67.8,68.0,61.6
20160307114500,140.7,33.5,30,56.2,67.9,68.0,61.6
20160307120000,138.6,33.0,30,56.8,67.9,68.0,61.6
20160307121500,140.7,33.5,30,56.8,67.9,68.0,61.6
20160307123000,138.6,33.0,30,56.8,67.9,68.0,61.6
20160307124500,138.6,33.0,30,56.8,68.0,68.0,61.6
20160307130000,138.6,33.0,30,56.8,68.0,68.0,61.6
20160307131500,140.7,33.5,30,57.5,67.9,68.0,61.6
20160307133000,143.85,34.25,30,57.5,67.9,68.0,61.6
20160307134500,143.85,34.25,30,57.5,67.9,68.0,61.6
20160307140000,140.7,33.5,30,57.5,67.8,68.0,61.5
20160307141500,143.85,34.25,30,57.5,67.8,68.0,61.5
20160307143000,135.45,32.25,29,57.5,67.7,68.0,61.5
20160307144500,123.9,29.5,28,57.5,67.7,68.0,61.5
20160307150000,0.0,0.0,9,58.8,67.7,68.0,61.5
20160307151500,0.0,0.0,8,63.2,67.7,68.0,61.5
20160307153000,0.0,0.0,9,64.4,67.8,68.0,61.5
20160307154500,0.0,0.0,9,64.4,67.9,68.0,61.5
20160307160000,0.0,0.0,9,64.4,68.1,68.0,61.5
20160307161500,0.0,0.0,9,65.2,68.2,68.0,61.5
20160307163000,90.3,21.5,26,64.4,68.3,68.0,61.5
20160307164500,109.2,26.0,27,58.3,68.3,68.0,61.5
20160307170000,120.75,28.75,29,58.3,68.3,68.0,61.5
20160307171500,113.4,27.0,29,57.6,68.2,68.0,61.5
20160307173000,120.75,28.75,29,57.6,68.1,68.0,61.5
20160307174500,116.55,27.75,29,57.6,68.1,68.0,61.5
20160307180000,113.4,27.0,29,57.6,67.9,68.0,61.5
20160307181500,113.4,27.0,29,57.6,67.9,68.0,61.5
20160307183000,120.75,28.75,29,57.6,67.8,68.0,61.5
20160307184500,116.55,27.75,29,57.6,67.8,68.0,61.5
20160307190000,113.4,27.0,29,57.6,67.7,68.0,61.5
20160307191500,116.55,27.75,29,57.6,67.7,68.0,61.5
20160307193000,0.0,0.0,7,61.9,67.6,68.0,61.5
20160307194500,0.0,0.0,7,65.3,67.7,68.0,61.5
20160307200000,0.0,0.0,7,66.2,67.8,68.0,61.5
20160307201500,0.0,0.0,7,66.2,67.9,68.0,61.5
20160307203000,0.0,0.0,7,67.2,68.0,68.0,61.4
20160307204500,0.0,0.0,7,67.2,68.1,68.0,61.4
20160307210000,0.0,0.0,7,67.2,68.2,68.0,61.4
20160307211500,0.0,0.0,8,67.2,68.3,68.0,61.4
20160307213000,102.9,24.5,27,61.6,68.4,68.0,61.4
20160307214500,116.55,27.75,29,57.6,68.4,68.0,61.5
20160307220000,149.1,35.5,32,57.6,68.4,68.0,61.5
20160307221500,169.05,40.25,33,56.8,68.3,68.0,61.4
20160307223000,169.05,40.25,33,56.8,68.2,68.0,61.4
20160307224500,169.05,40.25,33,56.8,68.1,68.0,61.5
20160307230000,171.15,40.75,33,56.8,67.9,68.0,61.3
20160307231500,171.15,40.75,33,56.8,67.8,68.0,61.3
20160307233000,165.9,39.5,33,56.8,67.7,68.0,61.3
20160307234500,163.8,39.0,33,56.8,67.7,68.0,61.3
20160308000000,127.05,30.25,29,57.5,67.6,68.0,61.3
20160308001500,0.0,0.0,5,62.5,67.4,68.0,61.2
20160308003000,0.0,0.0,4,64.8,67.6,68.0,61.4
20160308004500,0.0,0.0,2,66.2,67.6,68.0,61.1
20160308010000,0.0,0.0,2,66.2,67.7,68.0,61.2
20160308011500,0.0,0.0,3,66.2,67.8,68.0,61.1
20160308013000,0.0,0.0,3,67.2,67.9,68.0,61.1
20160308014500,0.0,0.0,3,67.2,68.1,68.0,61.1
20160308020000,0.0,0.0,3,67.2,68.2,68.0,61.0
20160308021500,0.0,0.0,3,67.2,68.2,68.0,61.0
20160308023000,0.0,0.0,5,67.2,68.3,68.0,61.1
20160308024500,0.0,0.0,8,66.4,68.4,68.0,61.2
20160308030000,106.05,25.25,28,59.6,68.5,68.0,61.0
20160308031500,140.7,33.5,31,58.0,68.4,68.0,61.0
20160308033000,163.8,39.0,33,58.0,68.4,68.0,61.2
20160308034500,178.5,42.5,34,57.2,68.3,68.0,61.0
20160308040000,176.4,42.0,34,57.2,68.2,68.0,61.0
20160308041500,178.5,42.5,34,57.2,68.1,68.0,61.0
20160308043000,178.5,42.5,34,57.2,67.9,68.0,61.0
20160308044500,178.5,42.5,34,57.2,67.8,68.0,61.1
20160308050000,176.4,42.0,34,57.2,67.7,68.0,61.0
20160308051500,149.1,35.5,31,57.2,67.6,68.0,61.1
20160308053000,0.0,0.0,7,61.1,67.4,68.0,61.0
20160308054500,0.0,0.0,2,64.4,67.5,68.0,60.9
20160308060000,0.0,0.0,2,65.3,67.6,68.0,60.9
20160308061500,0.0,0.0,2,66.2,67.7,68.0,60.9
20160308063000,0.0,0.0,3,66.2,67.9,68.0,60.9
20160308064500,0.0,0.0,3,66.2,68.1,68.0,60.9
20160308070000,0.0,0.0,4,66.2,68.3,68.0,60.9
20160308071500,0.0,0.0,7,66.2,68.4,68.0,60.9
20160308073000,135.45,32.25,30,57.6,68.6,68.0,60.9
20160308074500,186.9,44.5,35,56.4,68.6,68.0,60.9
20160308080000,245.7,58.5,39,56.4,68.7,68.0,60.9
20160308081500,276.15,65.75,42,56.4,68.3,68.0,60.9
20160308083000,257.25,61.25,41,56.4,68.1,68.0,60.9
20160308084500,257.25,61.25,41,57.1,67.9,68.0,60.9
20160308090000,250.95,59.75,40,56.4,67.7,68.0,60.9
20160308091500,254.1,60.5,40,56.4,67.9,68.0,65.4
20160308093000,250.95,59.75,40,56.4,67.8,68.0,65.3
20160308094500,250.95,59.75,40,56.4,67.7,68.0,65.3
20160308100000,232.05,55.25,39,57.0,67.6,68.0,65.3
20160308101500,206.85,49.25,37,57.0,67.6,68.0,65.3
20160308103000,149.1,35.5,32,57.0,67.4,68.0,65.3
20160308104500,0.0,0.0,7,60.4,67.3,68.0,65.3
20160308110000,0.0,0.0,3,63.6,67.4,68.0,65.3
20160308111500,0.0,0.0,4,65.3,67.7,68.0,65.3
20160308113000,0.0,0.0,5,66.2,68.1,68.0,65.3
20160308114500,86.1,20.5,26,65.3,68.5,68.0,65.3
20160308120000,174.3,41.5,33,57.2,68.7,68.0,65.3
20160308121500,279.3,66.5,42,57.2,68.9,68.0,65.3
20160308123000,295.05,70.25,43,57.2,68.4,68.0,65.3
20160308124500,288.75,68.75,42,57.2,68.2,68.0,65.3
20160308130000,276.15,65.75,42,57.2,67.8,68.0,65.3
20160308131500,276.15,65.75,42,57.2,67.8,68.0,65.3
20160308133000,256.2,61.0,40,57.2,67.6,68.0,65.3
20160308134500,245.7,58.5,40,57.2,67.6,68.0,65.3
20160308140000,214.2,51.0,36,57.2,67.4,68.0,65.3
20160308141500,202.65,48.25,36,57.2,67.6,68.0,65.3
20160308143000,149.1,35.5,31,57.2,67.5,68.0,65.3
20160308144500,0.0,0.0,6,61.5,67.3,68.0,65.3
20160308150000,0.0,0.0,3,64.4,67.4,68.0,65.3
20160308151500,0.0,0.0,0,66.2,67.5,68.0,65.3
20160308153000,0.0,0.0,0,67.2,67.7,68.0,65.3
20160308154500,0.0,0.0,1,67.2,67.8,68.0,65.3
20160308160000,0.0,0.0,1,67.2,67.9,68.0,65.3
20160308161500,0.0,0.0,1,68.1,68.0,68.0,65.3
20160308163000,0.0,0.0,1,68.1,68.1,68.0,65.3
20160308164500,0.0,0.0,1,68.1,68.2,68.0,65.3
20160308170000,0.0,0.0,2,68.1,68.3,68.0,65.3
20160308171500,0.0,0.0,5,68.1,68.4,68.0,65.3
20160308173000,0.0,0.0,7,68.1,68.4,68.0,65.3
20160308174500,123.9,29.5,28,59.2,68.6,68.0,65.3
20160308180000,174.3,41.5,33,57.2,68.6,68.0,65.3
20160308181500,229.95,54.75,38,57.2,68.6,68.0,65.3
20160308183000,229.95,54.75,38,57.2,68.3,68.0,65.3
20160308184500,226.8,54.0,38,57.2,68.2,68.0,65.3
20160308190000,226.8,54.0,38,57.2,67.9,68.0,65.3
20160308191500,226.8,54.0,38,57.2,67.7,68.0,65.3
20160308193000,210.0,50.0,37,57.2,67.6,68.0,65.3
20160308194500,149.1,35.5,31,57.2,67.4,68.0,65.3
20160308200000,0.0,0.0,5,62.4,67.2,68.0,65.3
20160308201500,0.0,0.0,0,65.3,67.3,68.0,65.3
20160308203000,0.0,0.0,0,66.7,67.4,68.0,65.3
20160308204500,0.0,0.0,0,66.7,67.5,68.0,65.3
20160308210000,0.0,0.0,0,67.7,67.6,68.0,65.3
20160308211500,0.0,0.0,0,67.7,67.7,68.0,65.3
20160308213000,0.0,0.0,1,67.7,67.8,68.0,65.3
20160308214500,0.0,0.0,1,67.7,67.9,68.0,65.3
20160308220000,0.0,0.0,1,67.7,68.1,68.0,65.3
20160308221500,0.0,0.0,1,67.7,68.2,68.0,65.3
20160308223000,0.0,0.0,1,67.7,68.2,68.0,65.3
20160308224500,0.0,0.0,3,67.7,68.3,68.0,65.3
20160308230000,0.0,0.0,6,67.7,68.4,68.0,65.3
20160308231500,0.0,0.0,8,67.7,68.4,68.0,65.3
20160308233000,140.7,33.5,30,57.7,68.6,68.0,65.3
20160308234500,190.05,45.25,35,56.4,68.6,68.0,65.3
20160309000000,224.7,53.5,38,56.4,68.4,68.0,65.3
20160309001500,224.7,53.5,38,56.4,68.2,68.0,65.3
20160309003000,224.7,53.5,38,56.4,68.0,68.0,65.3
20160309004500,220.5,52.5,38,56.4,67.8,68.0,65.3
20160309010000,220.5,52.5,38,56.4,67.7,68.0,65.3
20160309011500,232.05,55.25,0,57.1,67.2,68.0,65.3
20160309013000,0.0,0.0,0,58.7,67.2,68.0,65.3
20160309014500,0.0,0.0,0,63.6,67.4,68.0,65.3
20160309020000,0.0,0.0,0,65.8,67.6,68.0,65.3
20160309021500,0.0,0.0,0,66.7,67.7,68.0,65.3
20160309023000,0.0,0.0,1,66.7,67.9,68.0,65.3
20160309024500,0.0,0.0,1,67.7,68.1,68.0,65.3
20160309030000,0.0,0.0,1,67.7,68.1,68.0,65.3
20160309031500,0.0,0.0,1,67.7,68.2,68.0,65.3
20160309033000,0.0,0.0,2,67.7,68.3,68.0,65.3
20160309034500,0.0,0.0,5,67.7,68.4,68.0,65.3
20160309040000,0.0,0.0,8,67.7,68.4,68.0,65.3
20160309041500,106.05,25.25,27,60.9,68.5,68.0,65.3
20160309044500,241.5,57.5,6,58.8,68.4,68.0,65.3
20160309050000,196.35,46.75,3,56.7,67.8,68.0,65.3
20160309051500,0.0,0.0,3,59.9,67.9,68.0,65.3
20160309053000,0.0,0.0,3,64.4,68.1,68.0,65.3
20160309054500,0.0,0.0,3,66.2,68.2,68.0,65.3
20160309060000,0.0,0.0,7,67.2,68.4,68.0,65.3
20160309061500,120.75,28.75,28,58.8,68.6,68.0,65.3
20160309063000,194.25,46.25,35,57.2,68.7,68.0,65.3
20160309064500,297.15,70.75,44,56.4,68.8,68.0,65.3
20160309070000,284.55,67.75,43,56.4,68.4,68.0,65.3
20160309071500,284.55,67.75,43,56.4,68.1,68.0,65.3
20160309073000,284.55,67.75,43,56.4,67.8,68.0,65.3
20160309074500,106.05,25.25,23,57.1,67.8,70.4,68.4
20160309080000,0.0,0.0,0,61.9,67.9,70.4,68.4
20160309081500,0.0,0.0,0,64.5,68.1,70.4,68.4
20160309083000,0.0,0.0,0,66.2,68.3,70.4,68.4
20160309084500,0.0,0.0,0,67.2,68.4,70.4,68.4
20160309090000,0.0,0.0,0,67.2,68.6,70.4,68.4
20160309091500,0.0,0.0,0,67.2,68.8,70.4,68.4
20160309093000,0.0,0.0,0,68.1,68.9,70.4,68.4
20160309094500,0.0,0.0,0,68.1,69.1,70.4,68.4
20160309100000,0.0,0.0,0,68.1,69.1,70.4,68.4
20160309101500,0.0,0.0,0,68.1,69.2,70.4,68.4
20160309103000,0.0,0.0,0,68.1,69.3,70.4,68.4
20160309104500,0.0,0.0,0,68.1,69.4,70.4,68.4
20160309110000,0.0,0.0,0,68.1,69.5,70.4,68.4
20160309111500,0.0,0.0,0,68.1,69.7,70.4,68.4
20160309113000,0.0,0.0,0,68.1,69.9,70.4,68.4
20160309114500,0.0,0.0,0,68.1,70.0,70.4,68.4
20160309120000,0.0,0.0,1,68.1,70.2,70.4,68.4
20160309121500,0.0,0.0,1,68.1,70.0,70.4,68.4
20160309123000,0.0,0.0,0,68.1,70.0,70.4,68.4
20160309124500,0.0,0.0,0,69.1,70.0,70.4,68.4
20160309130000,0.0,0.0,0,69.1,70.0,70.4,68.4
20160309131500,0.0,0.0,0,69.1,70.0,70.4,68.4
20160309133000,58.8,14.0,0,69.1,70.1,70.4,68.4
20160309134500,58.8,14.0,0,69.1,69.9,70.4,68.4
20160309140000,0.0,0.0,0,69.1,69.9,70.4,68.4
20160309141500,58.8,14.0,0,69.1,69.9,70.4,68.4
20160309143000,58.8,14.0,1,69.1,70.0,70.4,68.4
20160309144500,0.0,0.0,0,69.1,69.9,70.4,68.4
20160309150000,58.8,14.0,0,69.1,69.9,70.4,68.4
20160309151500,58.8,14.0,0,69.1,69.9,70.4,68.4
20160309153000,0.0,0.0,0,69.1,69.8,70.4,68.4
20160309154500,0.0,0.0,0,69.1,69.8,70.4,68.4
20160309160000,0.0,0.0,0,69.1,69.8,70.4,68.4
20160309161500,0.0,0.0,0,69.1,69.7,70.4,68.4
20160309163000,0.0,0.0,0,69.1,69.7,70.4,68.4
20160309164500,0.0,0.0,0,69.1,69.7,70.4,68.4
20160309170000,0.0,0.0,0,69.1,69.7,70.4,68.4
20160309171500,58.8,14.0,0,69.1,69.7,70.4,68.4
20160309173000,0.0,0.0,0,69.1,69.6,70.4,68.4
20160309174500,58.8,14.0,0,69.1,69.6,70.4,68.4
20160309180000,58.8,14.0,0,69.1,69.6,70.4,68.4
20160309181500,58.8,14.0,0,69.1,69.6,70.4,68.4
20160309183000,58.8,14.0,0,69.1,69.5,70.4,68.4
20160309184500,58.8,14.0,1,69.1,69.5,70.4,68.4
20160309190000,58.8,14.0,0,69.1,69.4,70.4,68.4
20160309191500,58.8,14.0,0,69.1,69.4,70.4,68.4
20160309193000,0.0,0.0,0,69.1,69.4,70.4,68.4
20160309194500,0.0,0.0,0,69.1,69.4,70.4,68.4
20160309200000,58.8,14.0,0,69.1,69.4,70.4,68.4
20160309201500,0.0,0.0,0,69.1,69.4,70.4,68.4
20160309203000,0.0,0.0,0,69.1,69.4,70.4,68.4
20160309204500,0.0,0.0,0,69.1,69.4,70.4,68.4
20160309210000,0.0,0.0,0,69.1,69.4,70.4,68.4
20160309211500,0.0,0.0,0,69.1,69.4,70.4,68.4
20160309213000,0.0,0.0,0,69.1,69.4,70.4,68.4
20160309214500,0.0,0.0,0,69.1,69.4,70.4,68.4
20160309220000,0.0,0.0,0,69.1,69.5,70.4,68.4
20160309221500,0.0,0.0,0,69.1,69.5,70.4,68.4
20160309223000,0.0,0.0,0,69.1,69.5,70.4,68.4
20160309224500,0.0,0.0,0,69.1,69.5,70.4,68.4
20160309230000,0.0,0.0,0,69.1,69.5,70.4,68.4
20160309231500,0.0,0.0,0,69.1,69.5,70.4,68.4
20160309233000,0.0,0.0,0,69.1,69.5,70.4,68.4
20160309234500,0.0,0.0,0,69.1,69.5,70.4,68.4
20160310000000,0.0,0.0,0,69.1,69.5,70.4,68.4
20160310001500,0.0,0.0,0,69.1,69.5,70.4,68.4
20160310003000,0.0,0.0,0,69.1,69.4,70.4,68.4
20160310004500,0.0,0.0,0,69.1,69.5,70.4,68.4
20160310010000,0.0,0.0,0,69.1,69.5,70.4,68.4
20160310011500,0.0,0.0,0,69.1,69.5,70.4,68.4
20160310013000,0.0,0.0,0,69.1,69.4,70.4,68.4
20160310014500,0.0,0.0,0,69.1,69.4,70.4,68.4
20160310020000,0.0,0.0,0,69.1,69.4,70.4,68.4
20160310021500,0.0,0.0,0,69.1,69.4,70.4,68.4
20160310023000,0.0,0.0,0,69.1,69.4,70.4,68.4
20160310024500,0.0,0.0,0,69.1,69.4,70.4,68.4
20160310030000,0.0,0.0,0,69.1,69.4,70.4,68.4
20160310031500,0.0,0.0,0,69.1,69.4,70.4,68.4
20160310033000,0.0,0.0,0,69.1,69.4,70.4,68.4
20160310034500,0.0,0.0,0,69.1,69.4,70.4,68.4
20160310040000,0.0,0.0,0,69.1,69.4,70.4,68.4
20160310041500,0.0,0.0,0,69.1,69.4,70.4,68.4
20160310043000,0.0,0.0,0,69.1,69.4,70.4,68.4
20160310044500,0.0,0.0,0,69.1,69.4,70.4,68.4
20160310050000,0.0,0.0,0,69.1,69.4,70.4,68.4
20160310051500,0.0,0.0,0,69.1,69.4,70.4,68.4
20160310053000,0.0,0.0,0,69.1,69.4,70.4,68.4
20160310054500,0.0,0.0,0,69.1,69.5,70.4,68.4
20160310060000,0.0,0.0,0,69.1,69.6,70.4,68.4
20160310061500,0.0,0.0,0,69.1,69.7,70.4,68.4
20160310063000,0.0,0.0,0,69.1,69.7,70.4,68.4
20160310064500,0.0,0.0,0,69.1,69.8,70.4,68.4
20160310070000,0.0,0.0,0,69.1,69.8,70.4,68.4
20160310071500,0.0,0.0,0,69.1,69.8,70.4,68.4
20160310073000,0.0,0.0,0,69.1,69.9,70.4,68.4
20160310074500,0.0,0.0,1,69.1,70.0,70.4,68.4
20160310080000,0.0,0.0,1,69.1,70.1,70.4,68.4
20160310081500,0.0,0.0,2,69.1,70.2,70.4,68.4
20160310083000,0.0,0.0,2,69.1,70.3,70.4,68.4
20160310084500,0.0,0.0,2,69.1,70.3,70.4,68.4
20160310090000,0.0,0.0,2,69.1,70.4,70.4,68.4
20160310091500,0.0,0.0,2,69.1,70.5,70.4,68.4
20160310093000,0.0,0.0,2,69.1,70.6,70.4,68.4
20160310094500,0.0,0.0,2,69.1,70.5,70.4,68.4
20160310100000,0.0,0.0,2,69.1,70.5,70.4,68.4
20160310101500,0.0,0.0,2,69.1,70.5,70.4,68.4
20160310103000,0.0,0.0,2,69.1,70.5,70.4,68.4
20160310104500,0.0,0.0,2,69.1,70.5,70.4,68.4
20160310110000,58.8,14.0,2,69.1,70.5,70.4,68.4
20160310111500,0.0,0.0,2,69.1,70.6,70.4,68.4
20160310113000,0.0,0.0,6,69.1,70.8,70.4,68.4
20160310114500,109.2,26.0,26,61.6,71.0,70.4,68.4
20160310120000,152.25,36.25,30,57.5,70.9,70.4,68.4
20160310121500,171.15,40.75,32,57.5,70.7,70.4,68.4
20160310123000,165.9,39.5,32,56.8,70.5,70.4,68.4
20160310124500,165.9,39.5,32,57.6,70.3,70.4,68.4
20160310130000,138.6,33.0,29,57.6,70.0,70.4,68.4
20160310131500,0.0,0.0,4,63.2,69.7,70.4,68.4
20160310133000,0.0,0.0,0,65.8,69.7,70.4,68.4
20160310134500,0.0,0.0,0,67.7,69.7,70.4,68.4
20160310140000,0.0,0.0,0,67.7,69.7,70.4,68.4
20160310141500,0.0,0.0,0,68.6,69.8,70.4,68.4
20160310143000,0.0,0.0,4,70.1,70.6,70.4,68.4
20160310144500,71.4,17.0,4,72.4,70.2,70.4,68.4
20160310150000,71.4,17.0,4,70.6,70.2,70.4,68.4
20160310151500,58.8,14.0,4,70.6,70.3,70.4,68.4
20160310153000,58.8,14.0,4,69.7,70.2,70.4,68.4
20160310154500,58.8,14.0,4,69.7,70.2,70.4,68.4
20160310160000,0.0,0.0,3,69.7,70.1,70.4,68.4
20160310161500,0.0,0.0,1,69.7,70.0,70.4,68.4
20160310163000,0.0,0.0,0,69.7,69.9,70.4,68.4
20160310164500,0.0,0.0,0,69.7,69.9,70.4,68.4
20160310170000,0.0,0.0,0,69.7,69.8,70.4,68.4
20160310171500,0.0,0.0,0,69.7,69.7,70.4,68.4
20160310173000,0.0,0.0,0,69.7,69.7,70.4,68.4
20160310174500,0.0,0.0,0,69.7,69.7,70.4,68.4
20160310180000,0.0,0.0,0,69.7,69.7,70.4,68.4
20160310181500,0.0,0.0,0,69.7,69.6,70.4,68.4
20160310183000,0.0,0.0,0,69.7,69.6,70.4,68.4
20160310184500,0.0,0.0,0,69.7,69.6,70.4,68.4
20160310190000,0.0,0.0,0,68.7,69.6,70.4,68.4
20160310191500,0.0,0.0,0,68.7,69.6,70.4,68.4
20160310193000,0.0,0.0,0,68.7,69.6,70.4,68.4
20160310194500,0.0,0.0,0,68.7,69.6,70.4,68.4
20160310200000,0.0,0.0,0,68.7,69.6,70.4,68.4
20160310201500,0.0,0.0,0,68.7,69.6,70.4,68.4
20160310203000,0.0,0.0,0,68.7,69.5,70.4,68.4
20160310204500,0.0,0.0,1,68.7,69.6,70.4,68.4
20160310210000,0.0,0.0,0,68.7,69.6,70.4,68.4
20160310211500,0.0,0.0,0,68.7,69.6,70.4,68.4
20160310213000,0.0,0.0,0,68.7,69.6,70.4,68.4
20160310214500,0.0,0.0,0,68.7,69.5,70.4,68.4
20160310220000,0.0,0.0,0,68.7,69.6,70.4,68.4
20160310221500,0.0,0.0,0,68.7,69.6,70.4,68.4
20160310223000,0.0,0.0,0,68.7,69.6,70.4,68.4
20160310224500,0.0,0.0,1,68.7,69.6,70.4,68.4
20160310230000,0.0,0.0,0,68.7,69.5,70.4,68.4
20160310231500,0.0,0.0,0,68.7,69.6,70.4,68.4
20160310233000,0.0,0.0,0,68.7,69.5,70.4,68.4
20160310234500,0.0,0.0,0,68.7,69.5,70.4,68.4
20160311000000,0.0,0.0,0,68.7,69.5,70.4,68.4
20160311001500,0.0,0.0,0,68.7,69.4,70.4,68.4
20160311003000,0.0,0.0,0,68.7,69.4,70.4,68.4
20160311004500,0.0,0.0,0,68.7,69.4,70.4,68.4
20160311010000,0.0,0.0,0,68.7,69.4,70.4,68.4
20160311011500,0.0,0.0,0,68.7,69.4,70.4,68.4
20160311013000,0.0,0.0,0,68.7,69.4,70.4,68.4
20160311014500,0.0,0.0,0,68.7,69.4,70.4,68.4
20160311020000,0.0,0.0,0,68.7,69.4,70.4,68.4
20160311021500,0.0,0.0,0,68.7,69.4,70.4,68.4
20160311023000,0.0,0.0,0,68.7,69.4,70.4,68.4
20160311024500,0.0,0.0,0,68.7,69.4,70.4,68.4
20160311030000,0.0,0.0,0,68.7,69.4,70.4,68.4
20160311031500,0.0,0.0,0,68.7,69.4,70.4,68.4
20160311033000,0.0,0.0,0,68.7,69.4,70.4,68.4
20160311034500,0.0,0.0,0,68.7,69.4,70.4,68.4
20160311040000,0.0,0.0,0,68.7,69.4,70.4,68.4
20160311041500,0.0,0.0,0,68.7,69.4,70.4,68.4
20160311043000,0.0,0.0,0,68.7,69.4,70.4,68.4
20160311044500,0.0,0.0,0,68.7,69.4,70.4,68.4
20160311050000,0.0,0.0,0,68.7,69.4,70.4,68.4
20160311051500,0.0,0.0,0,68.7,69.4,70.4,68.4
20160311053000,0.0,0.0,0,68.7,69.3,70.4,68.4
20160311054500,0.0,0.0,0,68.7,69.4,70.4,68.4
20160311060000,0.0,0.0,0,68.7,69.5,70.4,68.4
20160311061500,0.0,0.0,0,68.7,69.6,70.4,68.4
20160311063000,0.0,0.0,0,68.7,69.7,70.4,68.4
20160311064500,0.0,0.0,0,68.7,69.7,70.4,68.4
20160311070000,0.0,0.0,0,68.7,69.8,70.4,68.4
20160311071500,0.0,0.0,0,68.7,69.8,70.4,68.4
20160311073000,0.0,0.0,0,68.7,69.9,70.4,68.4
20160311074500,0.0,0.0,0,68.7,69.9,70.4,68.4
20160311080000,0.0,0.0,0,68.7,70.0,70.4,68.4
20160311081500,0.0,0.0,1,68.7,70.1,70.4,68.4
20160311083000,0.0,0.0,2,68.7,70.2,70.4,68.4
20160311084500,0.0,0.0,2,68.7,70.3,70.4,68.4
20160311090000,0.0,0.0,2,68.7,70.3,70.4,68.4
20160311091500,0.0,0.0,2,68.7,70.3,70.4,68.4
20160311093000,0.0,0.0,2,68.7,70.3,70.4,68.4
20160311094500,0.0,0.0,2,68.7,70.4,70.4,68.4
20160311100000,0.0,0.0,2,68.7,70.4,70.4,68.4
20160311101500,0.0,0.0,2,68.7,70.4,70.4,68.4
20160311103000,0.0,0.0,2,68.7,70.4,70.4,68.4
20160311104500,0.0,0.0,2,68.7,70.4,70.4,68.4
20160311110000,0.0,0.0,2,68.7,70.4,70.4,68.4
20160311111500,0.0,0.0,2,68.7,70.4,70.4,68.4
20160311113000,0.0,0.0,2,68.7,70.6,70.4,68.4
20160311114500,0.0,0.0,6,68.7,70.8,70.4,68.4
20160311120000,0.0,0.0,8,67.3,70.8,70.4,68.4
20160311121500,109.2,26.0,27,58.4,70.8,70.4,68.4
20160311123000,116.55,27.75,28,58.4,70.7,70.4,68.4
20160311124500,116.55,27.75,28,57.2,70.5,70.4,68.4
20160311130000,116.55,27.75,28,57.9,70.3,70.4,68.4
20160311131500,116.55,27.75,28,57.9,70.1,70.4,68.4
20160311133000,0.0,0.0,5,64.0,69.9,70.4,68.4
20160311134500,0.0,0.0,0,66.2,69.8,70.4,68.4
20160311140000,0.0,0.0,0,67.2,69.8,70.4,68.4
20160311141500,0.0,0.0,0,67.2,69.8,70.4,68.4
20160311143000,0.0,0.0,0,68.1,69.9,70.4,68.4
20160311144500,0.0,0.0,0,68.1,69.8,70.4,68.4
20160311150000,0.0,0.0,0,68.1,69.9,70.4,68.4
20160311151500,0.0,0.0,0,68.1,69.9,70.4,68.4
20160311153000,0.0,0.0,0,68.1,69.9,70.4,68.4
20160311154500,0.0,0.0,0,68.1,69.8,70.4,68.4
20160311160000,0.0,0.0,0,68.1,69.8,70.4,68.4
20160311161500,0.0,0.0,0,68.1,69.8,70.4,68.4
20160311163000,0.0,0.0,0,68.1,69.8,70.4,68.4
20160311164500,0.0,0.0,0,68.1,69.8,70.4,68.4
20160311170000,0.0,0.0,0,68.1,69.8,70.4,68.4
20160311171500,0.0,0.0,0,68.1,69.8,70.4,68.4
20160311173000,0.0,0.0,0,68.1,69.8,70.4,68.4
20160311174500,0.0,0.0,0,68.1,69.8,70.4,68.4
20160311180000,0.0,0.0,0,68.1,69.8,70.4,68.4
20160311181500,0.0,0.0,0,68.1,69.8,70.4,68.4
20160311183000,0.0,0.0,0,68.1,69.8,70.4,68.4
20160311184500,0.0,0.0,0,68.1,69.8,70.4,68.4
20160311190000,0.0,0.0,0,68.1,69.8,70.4,68.4
20160311191500,0.0,0.0,0,68.1,69.8,70.4,68.4
20160311193000,0.0,0.0,0,68.8,69.8,70.4,68.4
20160311194500,0.0,0.0,0,68.8,69.8,70.4,68.4
20160311200000,0.0,0.0,0,68.8,69.8,70.4,68.4
20160311201500,0.0,0.0,0,68.8,69.8,70.4,68.4
20160311203000,0.0,0.0,0,68.8,69.8,70.4,68.4
20160311204500,0.0,0.0,0,68.8,69.9,70.4,68.4
20160311210000,0.0,0.0,0,68.8,69.9,70.4,68.4
20160311211500,0.0,0.0,0,68.8,69.9,70.4,68.4
20160311213000,0.0,0.0,0,68.8,69.9,70.4,68.4
20160311214500,0.0,0.0,0,68.8,69.9,70.4,68.4
20160311220000,0.0,0.0,0,68.8,69.9,70.4,68.4
20160311221500,0.0,0.0,0,68.8,69.9,70.4,68.4
20160311223000,0.0,0.0,0,68.8,69.9,70.4,68.4
20160311224500,0.0,0.0,0,68.8,69.9,70.4,68.4
20160311230000,0.0,0.0,0,68.8,69.9,70.4,68.4
20160311231500,0.0,0.0,0,68.8,69.9,70.4,68.4
20160311233000,0.0,0.0,0,68.8,69.8,70.4,68.4
20160311234500,0.0,0.0,0,68.8,69.8,70.4,68.4
20160312000000,0.0,0.0,0,68.8,69.8,70.4,68.4
20160312001500,0.0,0.0,0,68.8,69.8,70.4,68.4
20160312003000,0.0,0.0,0,68.8,69.8,70.4,68.4
20160312004500,0.0,0.0,0,68.8,69.8,70.4,68.4
20160312010000,0.0,0.0,0,68.8,69.8,70.4,68.4
20160312011500,0.0,0.0,0,68.8,69.8,70.4,68.4
20160312013000,0.0,0.0,0,68.8,69.9,70.4,68.4
20160312014500,0.0,0.0,0,68.8,70.0,70.4,68.4
20160312020000,0.0,0.0,0,68.8,70.1,70.4,68.4
20160312021500,0.0,0.0,1,68.8,70.2,70.4,68.4
20160312023000,0.0,0.0,1,68.8,70.2,70.4,68.4
20160312024500,0.0,0.0,1,68.8,70.3,70.4,68.4
20160312030000,0.0,0.0,1,68.8,70.3,70.4,68.4
20160312031500,0.0,0.0,1,68.8,70.3,70.4,68.4
20160312033000,0.0,0.0,1,68.8,70.3,70.4,68.4
20160312034500,0.0,0.0,1,68.8,70.2,70.4,68.4
20160312040000,0.0,0.0,1,68.8,70.2,70.4,68.4
20160312041500,0.0,0.0,0,68.8,70.1,70.4,68.4
20160312043000,0.0,0.0,0,68.8,70.0,70.4,68.4
20160312044500,0.0,0.0,0,68.8,70.0,70.4,68.4
20160312050000,0.0,0.0,0,68.8,69.9,70.4,68.4
20160312051500,0.0,0.0,0,68.8,69.9,70.4,68.4
20160312053000,0.0,0.0,0,68.8,69.8,70.4,68.4
20160312054500,0.0,0.0,0,68.8,69.8,70.4,68.4
20160312060000,0.0,0.0,0,68.8,69.7,70.4,68.4
20160312061500,0.0,0.0,0,68.8,69.7,70.4,68.4
20160312063000,0.0,0.0,0,68.8,69.7,70.4,68.4
20160312064500,0.0,0.0,0,68.8,69.7,70.4,68.4
20160312070000,0.0,0.0,0,68.8,69.7,70.4,68.4
20160312071500,0.0,0.0,0,68.8,69.6,70.4,68.4
20160312073000,0.0,0.0,0,68.8,69.6,70.4,68.4
20160312074500,0.0,0.0,0,68.8,69.6,70.4,68.4
20160312080000,0.0,0.0,0,68.8,69.6,70.4,68.4
20160312081500,0.0,0.0,0,68.8,69.6,70.4,68.4
20160312083000,0.0,0.0,0,68.8,69.6,70.4,68.4
20160312084500,0.0,0.0,0,68.1,69.6,70.4,68.4
20160312090000,0.0,0.0,0,68.1,69.6,70.4,68.4
20160312091500,0.0,0.0,0,68.1,69.6,70.4,68.4
20160312093000,0.0,0.0,0,68.1,69.6,70.4,68.4
20160312094500,0.0,0.0,0,68.1,69.6,70.4,68.4
20160312100000,0.0,0.0,0,68.1,69.6,70.4,68.4
20160312101500,0.0,0.0,0,68.1,69.6,70.4,68.4
20160312103000,0.0,0.0,0,68.1,69.5,70.4,68.4
20160312104500,0.0,0.0,0,68.1,69.5,70.4,68.4
20160312110000,0.0,0.0,1,68.1,69.6,70.4,68.4
20160312111500,0.0,0.0,0,68.1,69.6,70.4,68.4
20160312113000,0.0,0.0,1,68.1,69.6,70.4,68.4
20160312114500,0.0,0.0,1,68.1,69.6,70.4,68.4
20160312120000,0.0,0.0,0,68.1,69.5,70.4,68.4
20160312121500,0.0,0.0,0,68.1,69.5,70.4,68.4
20160312123000,0.0,0.0,0,68.1,69.5,70.4,68.4
20160312124500,0.0,0.0,0,68.1,69.4,70.4,68.4
20160312130000,0.0,0.0,0,68.1,69.5,70.4,68.4
20160312131500,0.0,0.0,0,68.1,69.4,70.4,68.4
20160312133000,0.0,0.0,0,68.1,69.4,70.4,68.4
20160312134500,0.0,0.0,0,68.1,69.4,70.4,68.4
20160312140000,0.0,0.0,0,68.1,69.4,70.4,68.4
20160312141500,0.0,0.0,0,68.1,69.4,70.4,68.4
20160312143000,0.0,0.0,0,68.1,69.4,70.4,68.4
20160312144500,0.0,0.0,0,68.1,69.4,70.4,68.4
20160312150000,0.0,0.0,0,68.1,69.4,70.4,68.4
20160312151500,0.0,0.0,0,68.1,69.4,70.4,68.4
20160312153000,0.0,0.0,0,68.1,69.4,70.4,68.4
20160312154500,0.0,0.0,0,68.1,69.4,70.4,68.4
20160312160000,0.0,0.0,0,68.1,69.4,70.4,68.4
20160312161500,0.0,0.0,0,68.1,69.5,70.4,68.4
20160312163000,0.0,0.0,0,68.1,69.5,70.4,68.4
20160312164500,0.0,0.0,0,68.1,69.5,70.4,68.4
20160312170000,0.0,0.0,0,68.1,69.5,70.4,68.4
20160312171500,0.0,0.0,0,68.1,69.5,70.4,68.4
20160312173000,0.0,0.0,0,68.1,69.5,70.4,68.4
20160312174500,0.0,0.0,0,68.1,69.5,70.4,68.4
20160312180000,0.0,0.0,0,68.1,69.5,70.4,68.4
20160312181500,0.0,0.0,0,68.1,69.5,70.4,68.4
20160312183000,0.0,0.0,0,68.1,69.5,70.4,68.4
20160312184500,0.0,0.0,0,68.1,69.5,70.4,68.4
20160312190000,0.0,0.0,0,68.1,69.5,70.4,68.4
20160312191500,0.0,0.0,0,68.1,69.5,70.4,68.4
20160312193000,0.0,0.0,0,68.1,69.5,70.4,68.4
20160312194500,0.0,0.0,0,68.1,69.5,70.4,68.4
20160312200000,0.0,0.0,1,68.1,69.6,70.4,68.4
20160312201500,0.0,0.0,0,68.1,69.6,70.4,68.4
20160312203000,0.0,0.0,0,68.1,69.6,70.4,68.4
20160312204500,0.0,0.0,0,68.1,69.6,70.4,68.4
20160312210000,0.0,0.0,0,68.1,69.6,70.4,68.4
20160312211500,0.0,0.0,0,68.1,69.6,70.4,68.4
20160312213000,0.0,0.0,0,68.1,69.6,70.4,68.4
20160312214500,0.0,0.0,0,68.1,69.6,70.4,68.4
20160312220000,0.0,0.0,0,68.1,69.6,70.4,68.4
20160312221500,0.0,0.0,0,68.1,69.6,70.4,68.4
20160312223000,0.0,0.0,0,68.1,69.6,70.4,68.4
20160312224500,0.0,0.0,0,68.1,69.6,70.4,68.4
20160312230000,0.0,0.0,0,68.1,69.5,70.4,68.4
20160312231500,0.0,0.0,0,68.1,69.5,70.4,68.4
20160312233000,0.0,0.0,0,68.1,69.4,70.4,68.4
20160312234500,0.0,0.0,0,68.1,69.4,70.4,68.4
20160313000000,0.0,0.0,0,68.1,69.4,70.4,68.4
20160313001500,0.0,0.0,0,68.1,69.4,70.4,68.4
20160313003000,0.0,0.0,0,68.1,69.4,70.4,68.4
20160313004500,0.0,0.0,0,68.1,69.3,70.4,68.4
20160313011500,0.0,0.0,0,68.1,69.3,70.4,68.4
20160313013000,0.0,0.0,0,68.1,69.3,70.4,68.4
20160313014500,0.0,0.0,1,68.1,69.3,70.4,68.4
20160313030000,0.0,0.0,0,67.3,69.2,70.4,68.4
20160313031500,0.0,0.0,0,67.3,69.2,70.4,68.4
20160313033000,0.0,0.0,0,67.3,69.2,70.4,68.4
20160313034500,0.0,0.0,0,67.3,69.2,70.4,68.4
20160313040000,0.0,0.0,0,67.3,69.2,70.4,68.4
20160313041500,0.0,0.0,0,67.3,69.2,70.4,68.4
20160313043000,0.0,0.0,0,67.3,69.2,70.4,68.4
20160313044500,0.0,0.0,0,67.3,69.2,70.4,68.4
20160313050000,0.0,0.0,0,67.3,69.1,70.4,68.4
20160313051500,0.0,0.0,0,67.3,69.1,70.4,68.4
20160313053000,0.0,0.0,0,67.3,69.1,70.4,68.4
20160313054500,0.0,0.0,0,67.3,69.1,70.4,68.4
20160313060000,0.0,0.0,0,67.3,69.1,70.4,68.4
20160313061500,0.0,0.0,0,67.3,69.1,70.4,68.4
20160313063000,0.0,0.0,0,67.3,69.1,70.4,68.4
20160313064500,0.0,0.0,0,67.3,69.1,70.4,68.4
20160313070000,0.0,0.0,0,67.3,69.1,70.4,68.4
20160313071500,0.0,0.0,0,67.3,69.1,70.4,68.4
20160313073000,0.0,0.0,0,67.3,69.1,70.4,68.4
20160313074500,0.0,0.0,0,67.3,69.1,70.4,68.4
20160313080000,0.0,0.0,0,67.3,69.1,70.4,68.4
20160313081500,0.0,0.0,0,67.3,69.1,70.4,68.4
20160313083000,0.0,0.0,0,67.3,69.1,70.4,68.4
20160313084500,0.0,0.0,0,67.3,69.1,70.4,68.4
20160313090000,0.0,0.0,0,67.3,69.1,70.4,68.4
20160313091500,0.0,0.0,0,67.3,69.1,70.4,68.4
20160313093000,0.0,0.0,0,67.3,69.1,70.4,68.4
20160313094500,0.0,0.0,0,67.3,69.1,70.4,68.4
20160313100000,0.0,0.0,0,67.3,69.1,70.4,68.4
20160313101500,0.0,0.0,0,67.3,69.1,70.4,68.4
20160313103000,0.0,0.0,0,67.3,69.1,70.4,68.4
20160313104500,0.0,0.0,0,67.3,69.1,70.4,68.4
20160313110000,0.0,0.0,0,67.3,69.1,70.4,68.4
20160313111500,0.0,0.0,0,67.3,69.2,70.4,68.4
20160313113000,0.0,0.0,0,67.3,69.2,70.4,68.4
20160313114500,0.0,0.0,0,68.1,69.2,70.4,68.4
20160313120000,0.0,0.0,0,68.1,69.2,70.4,68.4
20160313121500,0.0,0.0,0,68.1,69.2,70.4,68.4
20160313123000,0.0,0.0,0,68.1,69.2,70.4,68.4
20160313124500,0.0,0.0,0,68.1,69.2,70.4,68.4
20160313130000,0.0,0.0,0,68.1,69.2,70.4,68.4
20160313131500,0.0,0.0,0,68.1,69.2,70.4,68.4
20160313133000,0.0,0.0,0,68.1,69.2,70.4,68.4
20160313134500,0.0,0.0,0,68.1,69.3,70.4,68.4
20160313140000,0.0,0.0,0,68.1,69.3,70.4,68.4
20160313141500,0.0,0.0,0,68.8,69.3,70.4,68.4
20160313143000,0.0,0.0,0,68.8,69.3,70.4,68.4
20160313144500,0.0,0.0,0,68.8,69.4,70.4,68.4
20160313150000,0.0,0.0,0,68.8,69.4,70.4,68.4
20160313151500,0.0,0.0,0,69.6,69.5,70.4,68.4
20160313153000,0.0,0.0,0,69.6,69.5,70.4,68.4
20160313154500,0.0,0.0,0,69.6,69.6,70.4,68.4
20160313160000,0.0,0.0,0,69.6,69.6,70.4,68.4
20160313161500,58.8,14.0,0,69.6,69.6,70.4,68.4
20160313163000,58.8,14.0,0,69.6,69.6,70.4,68.4
20160313164500,58.8,14.0,0,69.6,69.7,70.4,68.4
20160313170000,58.8,14.0,0,69.6,69.7,70.4,68.4
20160313171500,58.8,14.0,0,69.6,69.7,70.4,68.4
20160313173000,58.8,14.0,0,69.6,69.7,70.4,68.4
20160313174500,65.1,15.5,0,69.6,69.8,70.4,68.4
20160313180000,65.1,15.5,0,69.6,69.8,70.4,68.4
20160313181500,65.1,15.5,0,69.6,69.8,70.4,68.4
20160313183000,65.1,15.5,0,69.6,69.8,70.4,68.4
20160313184500,65.1,15.5,0,69.6,69.9,70.4,68.4
20160313190000,65.1,15.5,0,69.6,69.9,70.4,68.4
20160313191500,65.1,15.5,0,69.6,69.9,70.4,68.4
20160313193000,65.1,15.5,0,69.6,69.9,70.4,68.4
20160313194500,58.8,14.0,0,69.6,69.9,70.4,68.4
20160313200000,65.1,15.5,0,69.6,69.9,70.4,68.4
20160313201500,58.8,14.0,0,69.6,69.9,70.4,68.4
20160313203000,58.8,14.0,0,69.6,69.9,70.4,68.4
20160313204500,58.8,14.0,0,69.6,69.9,70.4,68.4
20160313210000,58.8,14.0,0,69.6,69.9,70.4,68.4
20160313211500,58.8,14.0,0,69.6,69.9,70.4,68.4
20160313213000,58.8,14.0,0,69.6,69.9,70.4,68.4
20160313214500,58.8,14.0,0,69.6,69.9,70.4,68.4
20160313220000,58.8,14.0,0,69.6,69.9,70.4,68.4
20160313221500,58.8,14.0,0,69.6,69.9,70.4,68.4
20160313223000,0.0,0.0,0,69.6,69.9,70.4,68.4
20160313224500,0.0,0.0,0,69.6,69.8,70.4,68.4
20160313230000,0.0,0.0,0,69.6,69.8,70.4,68.4
20160313231500,0.0,0.0,0,69.6,69.8,70.4,68.4
20160313233000,0.0,0.0,0,69.6,69.8,70.4,68.4
20160313234500,0.0,0.0,0,69.6,69.8,70.4,68.4
20160314000000,0.0,0.0,0,69.6,69.8,70.4,68.4
20160314001500,0.0,0.0,0,69.6,69.8,70.4,68.4
20160314003000,0.0,0.0,0,69.6,69.8,70.4,68.4
20160314004500,0.0,0.0,0,69.6,69.8,70.4,68.4
20160314010000,0.0,0.0,0,69.6,69.8,70.4,68.4
20160314011500,0.0,0.0,0,69.6,69.7,70.4,68.4
20160314013000,0.0,0.0,0,69.6,69.7,70.4,68.4
20160314014500,0.0,0.0,0,69.6,69.7,70.4,68.4
20160314020000,0.0,0.0,0,69.6,69.7,70.4,68.4
20160314021500,0.0,0.0,0,69.6,69.7,70.4,68.4
20160314023000,0.0,0.0,0,68.9,69.7,70.4,68.4
20160314024500,0.0,0.0,0,68.9,69.6,70.4,68.4
20160314030000,0.0,0.0,0,68.9,69.6,70.4,68.4
20160314031500,0.0,0.0,0,68.9,69.6,70.4,68.4
20160314033000,0.0,0.0,0,68.9,69.6,70.4,68.4
20160314034500,0.0,0.0,0,68.9,69.6,70.4,68.4
20160314040000,0.0,0.0,0,68.9,69.6,70.4,68.4
20160314041500,0.0,0.0,0,68.9,69.6,70.4,68.4
20160314043000,0.0,0.0,0,68.9,69.5,70.4,68.4
20160314044500,0.0,0.0,0,68.9,69.6,70.4,68.4
20160314050000,0.0,0.0,0,68.2,69.6,70.4,68.4
20160314051500,0.0,0.0,0,68.2,69.7,70.4,68.4
20160314053000,0.0,0.0,0,68.2,69.8,70.4,68.4
20160314054500,0.0,0.0,0,68.2,69.9,70.4,68.4
20160314060000,405.3,96.5,50,56.8,70.4,68.0,65.3
20160314061500,364.35,86.75,46,56.0,68.9,68.0,65.3
20160314063000,349.65,83.25,45,56.0,68.3,68.0,65.3
20160314064500,337.05,80.25,44,56.0,68.0,68.0,65.3
20160314070000,324.45,77.25,43,56.7,67.7,68.0,65.3
20160314071500,299.25,71.25,42,56.0,67.6,68.0,65.3
20160314073000,279.3,66.5,40,57.1,67.7,68.0,65.3
20160314074500,279.3,66.5,40,57.1,67.7,68.0,65.3
20160314080000,257.25,61.25,38,56.1,67.7,68.0,65.3
20160314081500,254.1,60.5,38,57.1,67.7,68.0,65.3
20160314083000,254.1,60.5,38,57.1,67.7,68.0,65.3
20160314084500,233.1,55.5,37,56.0,67.7,68.0,65.3
20160314090000,217.35,51.75,35,56.7,67.7,68.0,65.3
20160314091500,210.0,50.0,35,56.7,67.7,68.0,65.3
20160314093000,210.0,50.0,35,56.7,67.7,68.0,65.3
20160314094500,212.1,50.5,35,56.7,67.8,68.0,65.3
20160314100000,212.1,50.5,35,56.1,67.8,68.0,65.3
20160314101500,212.1,50.5,35,58.0,67.8,68.0,65.3
20160314103000,208.95,49.75,35,57.1,67.8,68.0,65.3
20160314104500,0.0,0.0,0,58.3,67.7,69.4,67.4
20160314110000,0.0,0.0,0,62.8,68.0,71.8,69.8
20160314111500,0.0,0.0,0,64.8,68.3,71.8,69.8
20160314113000,0.0,0.0,0,66.2,68.6,71.8,69.8
20160314114500,0.0,0.0,0,67.2,68.8,71.8,69.8
20160314120000,0.0,0.0,0,67.2,68.9,71.8,69.8
20160314121500,0.0,0.0,0,67.2,69.1,71.8,69.8
20160314123000,0.0,0.0,0,68.1,69.2,71.8,69.8
20160314124500,0.0,0.0,0,68.1,69.3,71.8,69.8
20160314130000,0.0,0.0,0,68.1,69.4,71.8,69.8
20160314131500,0.0,0.0,0,68.1,69.5,71.8,69.8
20160314133000,0.0,0.0,0,68.1,69.6,71.8,69.8
20160314134500,0.0,0.0,0,68.1,69.6,71.8,69.8
20160314140000,0.0,0.0,0,68.1,69.7,71.8,69.8
20160314141500,0.0,0.0,0,69.1,69.7,71.8,69.8
20160314143000,0.0,0.0,0,69.1,69.7,71.8,69.8
20160314144500,0.0,0.0,0,69.1,69.7,71.8,69.8
20160314150000,0.0,0.0,0,69.1,69.7,71.8,69.8
20160314151500,0.0,0.0,0,69.1,69.6,71.8,69.8
20160314153000,0.0,0.0,0,69.1,69.6,71.8,69.8
20160314154500,0.0,0.0,0,69.1,69.6,71.8,69.8
20160314160000,58.8,14.0,0,69.1,69.6,71.8,69.8
20160314161500,58.8,14.0,0,69.1,69.6,71.8,69.8
20160314163000,58.8,14.0,1,69.1,69.6,71.8,69.8
20160314164500,58.8,14.0,0,69.1,69.5,71.8,69.8
20160314170000,58.8,14.0,0,69.1,69.5,71.8,69.8
20160314171500,58.8,14.0,0,69.1,69.5,71.8,69.8
20160314173000,58.8,14.0,0,69.1,69.6,71.8,69.8
20160314174500,58.8,14.0,0,69.1,69.6,71.8,69.8
20160314180000,58.8,14.0,0,69.9,69.6,71.8,69.8
20160314181500,65.1,15.5,0,69.9,69.6,71.8,69.8
20160314183000,58.8,14.0,0,69.9,69.6,71.8,69.8
20160314184500,58.8,14.0,0,69.9,69.6,71.8,69.8
20160314190000,58.8,14.0,0,69.9,69.7,71.8,69.8
20160314191500,65.1,15.5,0,69.9,69.7,71.8,69.8
20160314193000,58.8,14.0,0,69.9,69.7,71.8,69.8
20160314194500,58.8,14.0,0,69.9,69.7,71.8,69.8
20160314200000,58.8,14.0,0,69.9,69.7,71.8,69.8
20160314201500,58.8,14.0,0,69.9,69.7,71.8,69.8
20160314203000,58.8,14.0,0,69.9,69.7,71.8,69.8
20160314204500,58.8,14.0,0,69.9,69.7,71.8,69.8
20160314210000,58.8,14.0,0,69.9,69.7,71.8,69.8
20160314211500,58.8,14.0,0,69.9,69.7,71.8,69.8
20160314213000,58.8,14.0,0,69.9,69.7,71.8,69.8
20160314214500,58.8,14.0,0,69.9,69.7,71.7,69.7
20160314220000,0.0,0.0,1,69.9,69.7,71.7,69.7
20160314221500,58.8,14.0,0,69.9,69.7,71.7,69.7
20160314223000,0.0,0.0,1,69.9,69.7,71.7,69.7
20160314224500,0.0,0.0,0,69.9,69.7,71.7,69.7
20160314230000,0.0,0.0,0,69.9,69.7,71.6,69.6
20160314231500,0.0,0.0,0,69.2,69.7,71.6,69.6
20160314233000,0.0,0.0,0,69.2,69.7,71.6,69.6
20160314234500,0.0,0.0,0,69.2,69.7,71.6,69.6
20160315000000,0.0,0.0,0,69.2,69.7,71.5,69.5
20160315001500,0.0,0.0,0,69.2,69.7,71.6,69.6
20160315003000,0.0,0.0,0,69.2,69.7,71.5,69.5
20160315004500,0.0,0.0,0,69.2,69.6,71.5,69.5
20160315010000,0.0,0.0,0,69.2,69.6,71.5,69.5
20160315011500,0.0,0.0,0,69.2,69.6,71.4,69.4
20160315013000,0.0,0.0,0,69.2,69.6,71.4,69.4
20160315014500,0.0,0.0,0,69.2,69.6,71.4,69.4
20160315020000,0.0,0.0,0,69.2,69.6,71.4,69.4
20160315021500,0.0,0.0,0,69.2,69.5,71.4,69.4
20160315023000,0.0,0.0,0,69.2,69.5,71.4,69.4
20160315024500,0.0,0.0,0,68.4,69.5,71.4,69.4
20160315030000,0.0,0.0,0,68.4,69.5,71.4,69.4
20160315031500,0.0,0.0,0,68.4,69.4,71.4,69.4
20160315033000,0.0,0.0,0,68.4,69.4,71.4,69.4
20160315034500,0.0,0.0,0,68.4,69.4,71.4,69.4
20160315040000,0.0,0.0,0,68.4,69.3,71.4,69.4
20160315041500,0.0,0.0,0,68.4,69.3,71.4,69.4
20160315043000,0.0,0.0,0,68.4,69.3,71.4,69.4
20160315044500,0.0,0.0,0,68.4,69.3,71.4,69.4
20160315050000,0.0,0.0,0,68.4,69.4,71.4,69.4
20160315051500,0.0,0.0,0,68.4,69.4,71.4,69.4
20160315053000,0.0,0.0,0,67.7,69.6,71.4,69.4
20160315054500,0.0,0.0,0,67.7,69.7,71.4,69.4
20160315060000,0.0,0.0,0,67.7,69.8,71.4,69.4
20160315061500,0.0,0.0,0,67.7,69.8,71.4,69.4
20160315063000,0.0,0.0,0,67.7,69.9,71.4,69.4
20160315064500,0.0,0.0,0,67.7,69.9,71.4,69.4
20160315070000,0.0,0.0,0,67.7,70.0,71.4,69.4
20160315071500,0.0,0.0,0,67.7,70.0,71.4,69.4
20160315073000,0.0,0.0,0,67.7,70.2,71.4,69.4
20160315074500,0.0,0.0,0,67.7,70.3,71.4,69.4
20160315080000,0.0,0.0,0,67.7,70.3,71.4,69.4
20160315081500,0.0,0.0,0,67.7,70.3,71.4,69.4
20160315083000,0.0,0.0,0,67.7,70.3,71.4,69.4
20160315084500,0.0,0.0,0,67.7,70.3,71.4,69.4
20160315090000,0.0,0.0,0,67.7,70.3,71.4,69.4
20160315091500,0.0,0.0,0,67.7,70.4,71.4,69.4
20160315093000,0.0,0.0,0,67.7,70.4,71.4,69.4
20160315094500,0.0,0.0,0,68.6,70.5,73.1,71.1
20160315100000,0.0,0.0,0,68.6,70.4,73.1,71.1
20160315101500,0.0,0.0,0,68.6,70.5,73.1,71.1
20160315103000,0.0,0.0,0,68.6,70.7,73.1,71.1
20160315104500,0.0,0.0,0,68.6,70.8,73.1,71.1
20160315110000,0.0,0.0,0,68.6,70.7,73.1,71.1
20160315111500,0.0,0.0,0,68.6,70.7,73.1,71.1
20160315113000,0.0,0.0,0,68.6,70.6,73.1,71.1
20160315114500,0.0,0.0,0,68.6,70.6,73.1,71.1
20160315120000,0.0,0.0,0,68.6,70.5,73.1,71.1
20160315121500,0.0,0.0,0,68.6,70.6,73.1,71.1
20160315123000,0.0,0.0,0,70.5,70.6,73.1,71.1
20160315124500,0.0,0.0,0,70.5,70.6,73.1,71.1
20160315130000,0.0,0.0,0,70.5,70.7,73.1,71.1
20160315131500,0.0,0.0,0,71.5,70.7,73.1,71.1
20160315133000,0.0,0.0,0,71.5,70.7,73.1,71.1
20160315134500,58.8,14.0,0,70.1,70.6,73.1,71.1
20160315140000,0.0,0.0,0,70.1,70.5,73.1,71.1
20160315141500,58.8,14.0,0,70.1,70.5,73.1,71.1
20160315143000,0.0,0.0,0,70.1,70.4,73.1,71.1
20160315144500,0.0,0.0,0,70.1,70.3,73.1,71.1
20160315150000,0.0,0.0,0,70.1,70.3,73.1,71.1
20160315151500,0.0,0.0,0,70.1,70.3,73.1,71.1
20160315153000,0.0,0.0,0,70.1,70.2,73.1,71.1
20160315154500,58.8,14.0,0,70.1,70.2,73.1,71.1
20160315160000,58.8,14.0,0,70.1,70.1,73.1,71.1
20160315161500,58.8,14.0,0,70.1,70.0,73.1,71.1
20160315163000,0.0,0.0,0,70.1,70.0,73.1,71.1
20160315164500,58.8,14.0,0,70.1,69.9,73.1,71.1
20160315170000,58.8,14.0,0,70.1,69.9,73.1,71.1
20160315171500,58.8,14.0,0,70.1,69.9,73.1,71.1
20160315173000,58.8,14.0,0,70.1,69.9,73.1,71.1
20160315174500,58.8,14.0,0,70.1,69.9,73.1,71.1
20160315180000,58.8,14.0,0,70.1,69.9,73.1,71.1
20160315181500,58.8,14.0,0,70.1,69.9,73.1,71.1
20160315183000,0.0,0.0,0,70.1,69.9,73.1,71.1
20160315184500,58.8,14.0,0,70.1,69.9,73.1,71.1
20160315190000,0.0,0.0,0,70.1,69.9,73.1,71.1
20160315191500,58.8,14.0,0,70.1,69.9,73.1,71.1
20160315193000,0.0,0.0,0,70.1,69.9,73.1,71.1
20160315194500,0.0,0.0,0,70.1,69.9,73.1,71.1
20160315200000,0.0,0.0,0,70.1,69.9,73.1,71.1
20160315201500,0.0,0.0,0,70.1,69.9,73.1,71.1
20160315203000,0.0,0.0,0,70.1,69.9,73.1,71.1
20160315204500,0.0,0.0,0,70.1,69.9,73.1,71.1
20160315210000,0.0,0.0,0,70.1,69.8,73.1,71.1
20160315211500,0.0,0.0,0,70.1,69.8,73.1,71.1
20160315213000,0.0,0.0,0,70.1,69.8,73.1,71.1
20160315214500,0.0,0.0,0,70.1,69.8,73.1,71.1
20160315220000,0.0,0.0,0,70.1,69.8,73.1,71.1
