PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160315221500,0.0,0.0,0,70.1,69.8,73.1,71.1
20160315223000,0.0,0.0,0,70.1,69.8,73.1,71.1
20160315224500,0.0,0.0,0,70.1,69.8,73.1,71.1
20160315230000,0.0,0.0,0,70.1,69.8,73.1,71.1
20160315231500,0.0,0.0,0,69.2,69.8,73.1,71.1
20160315233000,0.0,0.0,0,69.2,69.8,73.1,71.1
20160315234500,0.0,0.0,0,69.2,69.8,73.1,71.1
20160316000000,0.0,0.0,0,69.2,69.8,73.0,71.0
20160316001500,0.0,0.0,0,69.2,69.7,73.0,71.0
20160316003000,0.0,0.0,0,69.2,69.8,73.1,71.1
20160316004500,0.0,0.0,0,69.2,69.8,72.9,70.9
20160316010000,0.0,0.0,0,69.2,69.9,72.9,70.9
20160316011500,0.0,0.0,0,69.2,70.0,72.9,70.9
20160316013000,0.0,0.0,0,69.2,70.0,72.9,70.9
20160316014500,0.0,0.0,0,69.2,70.1,72.8,70.8
20160316020000,0.0,0.0,0,68.3,70.1,72.9,70.9
20160316021500,0.0,0.0,0,68.3,70.1,72.9,70.9
20160316023000,0.0,0.0,0,68.3,70.1,72.8,70.8
20160316024500,0.0,0.0,0,68.3,70.0,72.8,70.8
20160316030000,0.0,0.0,0,68.3,69.9,72.9,70.9
20160316031500,0.0,0.0,0,68.3,69.9,72.8,70.8
20160316033000,0.0,0.0,0,68.3,69.8,72.8,70.8
20160316034500,0.0,0.0,0,68.3,69.7,72.8,70.8
20160316040000,0.0,0.0,0,68.3,69.7,72.8,70.8
20160316041500,0.0,0.0,0,68.3,69.6,72.8,70.8
20160316043000,0.0,0.0,0,68.3,69.5,72.8,70.8
20160316044500,0.0,0.0,0,68.3,69.5,72.8,70.8
20160316050000,0.0,0.0,0,68.3,69.5,72.8,70.8
20160316051500,0.0,0.0,0,68.3,69.5,72.8,70.8
20160316053000,0.0,0.0,0,68.3,69.5,72.8,70.8
20160316054500,0.0,0.0,0,68.3,69.7,72.8,70.8
20160316060000,0.0,0.0,0,68.3,69.6,72.8,70.8
20160316061500,0.0,0.0,0,68.3,69.7,72.8,70.8
20160316063000,396.9,94.5,51,56.8,69.8,68.0,64.7
20160316064500,352.8,84.0,46,55.6,68.7,68.0,64.7
20160316070000,338.1,80.5,45,56.7,68.2,68.0,64.7
20160316071500,338.1,80.5,45,56.0,67.8,68.0,64.7
20160316073000,309.75,73.75,43,56.0,67.6,68.0,64.7
20160316074500,297.15,70.75,42,56.7,67.7,68.0,64.7
20160316080000,271.95,64.75,41,56.7,67.7,68.0,64.7
20160316081500,245.7,58.5,38,56.7,67.6,68.0,64.7
20160316083000,241.5,57.5,38,56.7,67.6,68.0,64.7
20160316084500,229.95,54.75,37,56.7,67.8,68.0,64.7
20160316090000,229.95,54.75,37,56.7,67.8,68.0,64.7
20160316091500,229.95,54.75,37,56.7,67.7,68.0,64.7
20160316093000,229.95,54.75,37,56.7,67.7,68.0,64.7
20160316094500,229.95,54.75,37,56.7,67.7,68.0,64.7
20160316100000,215.25,51.25,36,56.7,67.7,68.0,64.7
20160316101500,186.9,44.5,34,56.7,67.6,68.0,64.7
20160316103000,189.0,45.0,34,56.7,67.7,68.0,64.7
20160316104500,180.6,43.0,33,56.7,67.7,68.0,64.7
20160316110000,176.4,42.0,33,56.7,67.7,68.0,64.7
20160316111500,159.6,38.0,32,56.7,67.8,68.0,64.7
20160316113000,157.5,37.5,32,56.7,67.8,68.0,64.7
20160316114500,159.6,38.0,32,56.7,67.8,68.0,64.7
20160316120000,157.5,37.5,32,56.7,67.8,68.0,64.7
20160316121500,154.35,36.75,32,56.7,67.9,68.0,64.7
20160316123000,154.35,36.75,32,57.5,67.9,68.0,64.7
20160316124500,157.5,37.5,32,57.5,67.9,68.0,64.7
20160316130000,159.6,38.0,32,57.5,67.9,68.0,64.7
20160316131500,157.5,37.5,32,57.5,67.9,68.0,64.7
20160316133000,154.35,36.75,32,57.5,67.9,68.0,64.7
20160316134500,152.25,36.25,32,57.5,67.9,68.0,64.7
20160316140000,152.25,36.25,32,57.5,67.9,68.0,64.7
20160316141500,154.35,36.75,32,57.5,67.9,68.0,64.7
20160316143000,152.25,36.25,32,57.5,67.9,68.0,64.7
20160316144500,152.25,36.25,32,57.5,67.8,68.0,64.7
20160316150000,152.25,36.25,32,57.5,67.8,68.0,64.7
20160316151500,154.35,36.75,32,57.5,67.8,68.0,64.7
20160316153000,154.35,36.75,32,57.5,67.7,68.0,64.7
20160316154500,152.25,36.25,32,57.5,67.7,68.0,64.7
20160316160000,120.75,28.75,29,57.5,67.6,68.0,64.7
20160316161500,0.0,0.0,6,63.2,67.5,68.0,64.7
20160316163000,0.0,0.0,4,65.8,67.6,68.0,64.7
20160316164500,0.0,0.0,3,67.2,67.7,68.0,64.7
20160316170000,0.0,0.0,4,68.1,67.8,68.0,64.7
20160316171500,0.0,0.0,4,68.1,67.9,68.0,64.7
20160316173000,0.0,0.0,4,68.1,68.0,68.0,64.7
20160316174500,0.0,0.0,4,68.1,68.1,68.0,64.7
20160316180000,0.0,0.0,5,68.1,68.3,68.0,64.7
20160316181500,0.0,0.0,8,68.1,68.4,68.0,64.7
20160316183000,132.3,31.5,30,59.2,68.6,68.0,64.7
20160316184500,180.6,43.0,34,57.2,68.6,68.0,64.7
20160316190000,242.55,57.75,39,57.2,68.4,68.0,64.7
20160316191500,224.7,53.5,38,57.2,68.2,68.0,64.7
20160316193000,220.5,52.5,38,57.2,68.1,68.0,64.7
20160316194500,226.8,54.0,38,57.2,67.9,68.0,64.7
20160316200000,212.1,50.5,37,57.2,67.8,68.0,64.7
20160316201500,212.1,50.5,37,57.2,67.7,68.0,64.7
20160316203000,182.7,43.5,35,57.2,67.6,68.0,64.7
20160316204500,138.6,33.0,31,57.2,67.5,68.0,64.7
20160316210000,0.0,0.0,7,61.9,67.4,68.0,64.7
20160316211500,0.0,0.0,3,65.3,67.5,68.0,64.7
20160316213000,0.0,0.0,3,67.2,67.6,68.0,64.7
20160316214500,0.0,0.0,4,67.2,67.8,68.0,64.7
20160316220000,0.0,0.0,4,68.1,67.9,68.0,64.7
20160316221500,0.0,0.0,4,68.1,68.1,68.0,64.7
20160316223000,0.0,0.0,4,68.1,68.2,68.0,64.7
20160316224500,0.0,0.0,4,68.1,68.2,68.0,64.7
20160316230000,0.0,0.0,6,68.1,68.3,68.0,64.7
20160316231500,86.1,20.5,27,65.4,68.4,68.0,64.7
20160316233000,143.85,34.25,31,58.0,68.5,68.0,64.7
20160316234500,176.4,42.0,34,56.8,68.5,68.0,64.7
20160317000000,194.25,46.25,36,56.8,68.4,68.0,64.7
20160317001500,214.2,51.0,38,56.8,68.3,68.0,64.7
20160317003000,214.2,51.0,38,56.8,68.1,68.0,64.6
20160317004500,214.2,51.0,38,56.8,67.9,68.0,64.6
20160317010000,214.2,51.0,38,56.8,67.7,68.0,64.6
20160317011500,169.05,40.25,34,56.8,67.6,68.0,64.6
20160317013000,120.75,28.75,30,57.5,67.4,68.0,64.6
20160317014500,0.0,0.0,5,63.6,67.4,68.0,64.6
20160317020000,0.0,0.0,1,65.8,67.4,68.0,64.6
20160317021500,0.0,0.0,1,66.7,67.6,68.0,64.6
20160317023000,0.0,0.0,0,66.7,67.7,68.0,64.6
20160317024500,0.0,0.0,1,66.7,67.8,68.0,64.6
20160317030000,0.0,0.0,1,67.7,67.9,68.0,64.6
20160317031500,0.0,0.0,1,67.7,68.1,68.0,64.6
20160317033000,0.0,0.0,1,67.7,68.2,68.0,64.6
20160317034500,0.0,0.0,1,67.7,68.2,68.0,64.6
20160317040000,0.0,0.0,2,67.7,68.3,68.0,64.6
20160317041500,0.0,0.0,5,67.7,68.4,68.0,64.6
20160317043000,0.0,0.0,8,66.8,68.4,68.0,64.6
20160317044500,127.05,30.25,30,58.3,68.6,68.0,64.5
20160317050000,182.7,43.5,35,57.2,68.6,68.0,64.6
20160317051500,239.4,57.0,39,57.2,68.6,68.0,64.6
20160317053000,248.85,59.25,40,57.2,68.3,68.0,64.6
20160317054500,248.85,59.25,40,56.3,67.9,68.0,64.6
20160317060000,244.65,58.25,39,56.3,67.7,68.0,64.6
20160317061500,235.2,56.0,39,56.3,67.9,68.0,64.5
20160317063000,232.05,55.25,39,56.3,67.8,68.0,64.5
20160317064500,232.05,55.25,39,56.3,67.7,68.0,64.5
20160317070000,212.1,50.5,37,56.3,67.7,68.0,64.6
20160317071500,180.6,43.0,34,56.3,67.5,68.0,64.5
20160317073000,143.85,34.25,32,56.3,67.5,68.0,64.5
20160317074500,0.0,0.0,7,61.1,67.4,68.0,64.4
20160317080000,0.0,0.0,7,63.9,67.6,68.0,64.3
20160317081500,0.0,0.0,8,64.8,67.8,68.0,64.3
20160317083000,0.0,0.0,8,64.8,68.0,68.0,64.3
20160317084500,0.0,0.0,8,64.8,68.2,68.0,64.2
20160317090000,127.05,30.25,30,58.4,68.4,68.0,64.2
20160317091500,143.85,34.25,32,58.4,68.5,68.0,64.2
20160317093000,184.8,44.0,35,57.2,68.5,68.0,64.2
20160317094500,204.75,48.75,37,57.2,68.4,68.0,64.4
20160317100000,214.2,51.0,38,57.2,68.3,68.0,64.3
20160317101500,214.2,51.0,38,57.2,68.2,68.0,64.3
20160317103000,214.2,51.0,38,57.2,68.1,68.0,64.2
20160317104500,217.35,51.75,38,57.2,68.0,68.0,64.2
20160317110000,217.35,51.75,38,57.2,68.0,68.0,64.1
20160317111500,217.35,51.75,38,57.2,67.9,68.0,64.3
20160317113000,214.2,51.0,38,57.2,67.9,68.0,64.3
20160317114500,217.35,51.75,38,57.2,67.9,68.0,64.2
20160317120000,217.35,51.75,38,57.2,67.8,68.0,64.2
20160317121500,214.2,51.0,38,57.2,67.8,68.0,64.2
20160317123000,219.45,52.25,38,57.2,67.7,68.0,64.3
20160317124500,210.0,50.0,37,57.2,67.7,68.0,64.2
20160317130000,184.8,44.0,35,57.2,67.6,68.0,64.1
20160317131500,138.6,33.0,32,57.2,67.5,68.0,64.2
20160317133000,0.0,0.0,6,60.3,67.3,68.0,64.1
20160317134500,0.0,0.0,2,64.8,67.4,68.0,64.1
20160317140000,0.0,0.0,1,67.2,67.6,68.0,64.1
20160317141500,0.0,0.0,0,68.6,67.7,68.0,64.1
20160317143000,0.0,0.0,1,68.6,67.9,68.0,64.1
20160317144500,0.0,0.0,1,69.6,68.0,68.0,64.1
20160317150000,0.0,0.0,1,69.6,68.2,68.0,64.1
20160317151500,0.0,0.0,2,69.6,68.3,68.0,64.1
20160317153000,0.0,0.0,5,69.6,68.4,68.0,64.1
20160317154500,127.05,30.25,29,58.8,68.7,68.0,64.1
20160317160000,226.8,54.0,38,57.6,68.8,68.0,64.1
20160317161500,232.05,55.25,39,56.8,68.4,68.0,64.1
20160317163000,228.9,54.5,39,56.8,68.2,68.0,64.1
20160317164500,232.05,55.25,39,56.8,68.0,68.0,64.1
20160317170000,222.6,53.0,38,56.8,67.7,68.0,64.1
20160317171500,199.5,47.5,36,56.8,67.8,68.0,64.1
20160317173000,199.5,47.5,36,56.8,67.8,68.0,64.1
20160317174500,192.15,45.75,36,56.8,67.7,68.0,64.1
20160317180000,178.5,42.5,35,56.8,67.7,68.0,64.1
20160317181500,174.3,41.5,34,56.8,67.7,68.0,64.1
20160317183000,138.6,33.0,31,56.8,67.6,68.0,64.1
20160317184500,0.0,0.0,9,56.8,67.4,68.0,64.1
20160317190000,0.0,0.0,4,64.1,67.5,68.0,64.1
20160317191500,0.0,0.0,3,67.7,67.6,68.0,64.1
20160317193000,0.0,0.0,4,69.1,67.8,68.0,64.1
20160317194500,0.0,0.0,4,69.1,68.1,68.0,64.1
20160317200000,0.0,0.0,4,70.1,68.2,68.0,64.1
20160317201500,0.0,0.0,8,70.1,68.4,68.0,64.1
20160317203000,129.15,30.75,30,58.0,68.6,68.0,64.1
20160317204500,208.95,49.75,37,56.8,68.8,68.0,64.1
20160317210000,222.6,53.0,38,56.8,68.3,68.0,64.1
20160317211500,212.1,50.5,37,56.8,68.1,68.0,64.1
20160317213000,212.1,50.5,37,56.8,67.9,68.0,64.1
20160317214500,204.75,48.75,37,56.8,67.8,68.0,64.1
20160317220000,190.05,45.25,36,56.8,67.7,68.0,64.1
20160317221500,186.9,44.5,35,56.8,67.7,68.0,64.1
20160317223000,152.25,36.25,32,56.8,67.6,68.0,64.1
20160317224500,0.0,0.0,5,59.5,67.3,68.0,64.1
20160317230000,0.0,0.0,2,64.8,67.4,68.0,64.1
20160317231500,0.0,0.0,0,67.7,67.5,68.0,64.1
20160317233000,0.0,0.0,1,68.6,67.7,68.0,64.1
20160317234500,0.0,0.0,2,68.6,67.8,68.0,64.1
20160318000000,0.0,0.0,2,69.6,68.0,68.0,64.1
20160318001500,0.0,0.0,2,69.6,68.1,68.0,64.1
20160318003000,0.0,0.0,2,69.6,68.2,68.0,64.1
20160318004500,0.0,0.0,3,69.6,68.3,68.0,64.1
20160318010000,0.0,0.0,6,69.6,68.4,68.0,64.1
20160318011500,109.2,26.0,29,58.9,68.6,68.0,64.1
20160318013000,186.9,44.5,35,56.4,68.7,68.0,64.1
20160318014500,204.75,48.75,37,56.4,68.4,68.0,64.1
20160318020000,202.65,48.25,37,56.4,68.1,68.0,64.1
20160318021500,202.65,48.25,37,56.4,67.8,68.0,64.1
20160318023000,190.05,45.25,36,56.4,67.7,68.0,64.1
20160318024500,182.7,43.5,35,56.4,67.7,68.0,64.1
20160318030000,149.1,35.5,32,56.4,67.6,68.0,64.1
20160318031500,0.0,0.0,8,57.1,67.4,68.0,64.1
20160318033000,0.0,0.0,3,63.4,67.4,68.0,64.1
20160318034500,0.0,0.0,0,66.2,67.4,68.0,64.1
20160318040000,0.0,0.0,0,67.7,67.6,68.0,64.1
20160318041500,0.0,0.0,1,67.7,67.8,68.0,64.1
20160318043000,0.0,0.0,1,68.6,67.9,68.0,64.1
20160318044500,0.0,0.0,1,68.6,68.2,68.0,64.1
20160318050000,0.0,0.0,2,68.6,68.3,68.0,61.6
20160318051500,90.3,21.5,27,64.3,68.6,68.0,61.6
20160318053000,180.6,43.0,35,57.2,68.8,68.0,61.6
20160318054500,226.8,54.0,38,56.4,68.5,68.0,61.6
20160318060000,212.1,50.5,38,56.4,68.2,68.0,61.6
20160318061500,212.1,50.5,38,56.4,67.9,68.0,61.6
20160318063000,201.6,48.0,36,56.4,67.8,68.0,61.6
20160318064500,201.6,48.0,36,56.4,67.9,68.0,61.6
20160318070000,199.5,47.5,36,56.4,67.9,68.0,61.6
20160318071500,201.6,48.0,36,56.4,67.8,68.0,61.6
20160318073000,192.15,45.75,36,56.4,67.7,68.0,61.6
20160318074500,190.05,45.25,36,57.1,67.7,68.0,61.6
20160318080000,171.15,40.75,34,56.4,67.7,68.0,61.6
20160318081500,171.15,40.75,34,57.1,67.7,68.0,61.6
20160318083000,159.6,38.0,33,57.1,67.7,68.0,61.6
20160318084500,147.0,35.0,32,57.1,67.7,68.0,61.6
20160318090000,138.6,33.0,31,57.1,67.7,68.0,61.6
20160318091500,0.0,0.0,9,59.1,67.6,68.0,61.6
20160318093000,0.0,0.0,8,63.2,67.7,68.0,61.6
20160318094500,0.0,0.0,9,64.4,67.9,68.0,61.6
20160318100000,0.0,0.0,9,64.4,68.0,68.0,61.6
20160318101500,0.0,0.0,9,64.4,68.2,68.0,61.6
20160318103000,116.55,27.75,30,58.0,68.4,68.0,61.6
20160318104500,189.0,45.0,35,56.8,68.6,68.0,61.6
20160318110000,254.1,60.5,41,56.8,68.7,68.0,61.6
20160318111500,301.35,71.75,44,56.8,68.5,68.0,61.6
20160318113000,291.9,69.5,44,56.8,68.1,68.0,61.6
20160318114500,291.9,69.5,44,56.0,67.9,68.0,61.6
20160318120000,286.65,68.25,43,56.0,67.7,68.0,61.6
20160318121500,267.75,63.75,42,56.8,67.7,68.0,61.6
20160318123000,233.1,55.5,39,56.8,67.6,68.0,61.6
20160318124500,233.1,55.5,39,56.8,67.7,68.0,61.6
20160318130000,199.5,47.5,36,56.8,67.6,68.0,61.6
20160318131500,154.35,36.75,32,56.8,67.4,68.0,61.6
20160318133000,0.0,0.0,7,60.7,67.3,68.0,61.6
20160318134500,0.0,0.0,3,64.0,67.4,68.0,61.6
20160318140000,0.0,0.0,1,65.8,67.5,68.0,61.6
20160318141500,0.0,0.0,1,66.7,67.7,68.0,61.6
20160318143000,0.0,0.0,2,66.7,67.8,68.0,61.6
20160318144500,0.0,0.0,2,67.7,68.1,68.0,61.6
20160318150000,0.0,0.0,2,67.7,68.2,68.0,61.6
20160318151500,0.0,0.0,3,67.7,68.3,68.0,61.6
20160318153000,0.0,0.0,6,67.7,68.4,68.0,61.6
20160318154500,86.1,20.5,27,64.3,68.5,68.0,61.6
20160318160000,159.6,38.0,33,57.5,68.6,68.0,61.6
20160318161500,222.6,53.0,38,56.8,68.7,68.0,61.6
20160318163000,226.8,54.0,39,56.8,68.3,68.0,61.6
20160318164500,226.8,54.0,39,56.8,68.1,68.0,61.6
20160318170000,226.8,54.0,39,56.8,67.9,68.0,61.6
20160318171500,219.45,52.25,38,56.8,67.9,68.0,61.6
20160318173000,214.2,51.0,38,56.8,67.8,68.0,61.6
20160318174500,192.15,45.75,36,56.8,67.7,68.0,61.6
20160318180000,176.4,42.0,35,56.8,67.6,68.0,61.6
20160318181500,163.8,39.0,34,56.8,67.6,68.0,61.6
20160318183000,116.55,27.75,30,56.8,67.5,68.0,61.6
20160318184500,0.0,0.0,6,63.2,67.5,68.0,61.6
20160318190000,0.0,0.0,6,65.3,67.7,68.0,61.5
20160318191500,0.0,0.0,7,66.3,67.9,68.0,61.5
20160318193000,0.0,0.0,7,66.3,68.1,68.0,61.5
20160318194500,0.0,0.0,7,67.2,68.2,68.0,61.5
20160318200000,0.0,0.0,8,67.2,68.3,68.0,61.5
20160318201500,113.4,27.0,30,57.6,68.4,68.0,61.5
20160318203000,135.45,32.25,31,57.6,68.4,68.0,61.5
20160318204500,159.6,38.0,34,56.6,68.4,68.0,61.5
20160318210000,190.05,45.25,36,56.6,68.3,68.0,61.5
20160318211500,190.05,45.25,36,56.6,68.1,68.0,61.5
20160318213000,190.05,45.25,36,56.6,67.8,68.0,61.5
20160318214500,190.05,45.25,36,56.6,67.7,68.0,61.5
20160318220000,182.7,43.5,35,56.6,67.7,68.0,61.5
20160318221500,152.25,36.25,33,56.6,67.6,68.0,61.5
20160318223000,0.0,0.0,7,60.8,67.4,68.0,61.5
20160318224500,0.0,0.0,3,64.4,67.5,68.0,61.5
20160318230000,0.0,0.0,2,65.8,67.6,68.0,61.5
20160318231500,0.0,0.0,1,66.7,67.7,68.0,61.5
20160318233000,0.0,0.0,2,66.7,67.8,68.0,61.5
20160318234500,0.0,0.0,2,66.7,67.9,68.0,61.5
20160319000000,0.0,0.0,2,66.7,68.0,68.0,61.5
20160319001500,0.0,0.0,0,66.7,68.1,68.0,61.5
20160319003000,0.0,0.0,0,66.7,68.2,68.0,61.5
20160319004500,0.0,0.0,3,66.7,68.3,68.0,61.5
20160319010000,0.0,0.0,7,66.7,68.5,68.0,61.5
20160319011500,120.75,28.75,28,58.4,68.6,68.0,61.5
20160319013000,184.8,44.0,34,56.8,68.6,68.0,61.5
20160319014500,199.5,47.5,35,56.8,68.3,68.0,61.5
20160319020000,190.05,45.25,35,56.0,68.2,68.0,61.5
20160319021500,190.05,45.25,34,56.7,68.1,68.0,61.5
20160319023000,190.05,45.25,34,56.7,68.0,68.0,61.5
20160319024500,186.9,44.5,34,56.7,67.9,68.0,61.5
20160319030000,184.8,44.0,34,56.7,67.7,68.0,61.5
20160319031500,149.1,35.5,30,56.7,67.6,68.0,61.5
20160319033000,58.8,14.0,8,60.3,67.4,68.0,61.5
20160319034500,58.8,14.0,3,64.0,67.4,68.0,61.5
20160319040000,0.0,0.0,0,65.3,67.4,68.0,61.5
20160319041500,0.0,0.0,0,65.3,67.5,68.0,61.5
20160319043000,0.0,0.0,0,66.2,67.6,68.0,61.5
20160319044500,0.0,0.0,1,66.2,67.7,68.0,61.5
20160319050000,0.0,0.0,1,66.2,67.7,68.0,61.5
20160319051500,0.0,0.0,1,66.2,67.8,68.0,61.5
20160319053000,0.0,0.0,1,66.2,67.8,68.0,61.5
20160319054500,0.0,0.0,1,66.2,67.9,68.0,61.5
20160319060000,0.0,0.0,1,66.2,67.9,68.0,61.5
20160319061500,0.0,0.0,1,66.2,67.9,68.0,61.5
20160319063000,0.0,0.0,1,66.2,68.0,68.0,61.5
20160319064500,0.0,0.0,1,66.2,68.1,68.0,61.5
20160319070000,0.0,0.0,1,66.2,68.1,68.0,61.5
20160319071500,0.0,0.0,1,66.2,68.2,68.0,61.5
20160319073000,0.0,0.0,1,66.2,68.2,68.0,61.5
20160319074500,0.0,0.0,1,66.2,68.2,68.0,61.5
20160319080000,0.0,0.0,3,66.2,68.3,68.0,61.5
20160319081500,0.0,0.0,6,66.2,68.4,68.0,61.4
20160319083000,0.0,0.0,8,65.3,68.4,68.0,61.5
20160319084500,98.7,23.5,26,59.6,68.4,68.0,61.4
20160319090000,120.75,28.75,27,58.0,68.4,68.0,61.5
20160319091500,154.35,36.75,31,57.2,68.4,68.0,61.5
20160319093000,154.35,36.75,31,57.2,68.2,68.0,61.5
20160319094500,152.25,36.25,31,57.2,68.1,68.0,61.5
20160319100000,154.35,36.75,31,57.2,68.0,68.0,61.5
20160319101500,157.5,37.5,31,56.4,67.9,68.0,61.5
20160319103000,154.35,36.75,31,56.4,67.7,68.0,61.5
20160319104500,135.45,32.25,29,56.4,67.6,68.0,61.5
20160319110000,65.1,15.5,6,58.7,67.4,68.0,61.4
20160319111500,58.8,14.0,3,63.2,67.5,68.0,61.4
20160319113000,58.8,14.0,1,64.4,67.6,68.0,61.5
20160319114500,58.8,14.0,0,64.4,67.6,68.0,61.5
20160319120000,58.8,14.0,0,65.3,67.7,68.0,61.5
20160319121500,58.8,14.0,0,65.3,67.7,68.0,61.4
20160319123000,58.8,14.0,1,65.3,67.8,68.0,61.4
20160319124500,0.0,0.0,1,65.3,67.9,68.0,61.4
20160319130000,58.8,14.0,1,65.3,67.9,68.0,61.4
20160319131500,0.0,0.0,1,65.3,67.9,68.0,61.5
20160319133000,58.8,14.0,1,65.3,68.0,68.0,61.5
20160319134500,0.0,0.0,1,65.3,68.0,68.0,61.5
20160319140000,58.8,14.0,1,65.3,68.0,68.0,61.4
20160319141500,0.0,0.0,1,65.3,68.1,68.0,61.4
20160319143000,58.8,14.0,1,65.3,68.1,68.0,61.5
20160319144500,0.0,0.0,1,65.3,68.1,68.0,61.5
20160319150000,0.0,0.0,1,65.3,68.1,68.0,61.5
20160319151500,58.8,14.0,1,65.3,68.1,68.0,61.5
20160319153000,58.8,14.0,1,65.3,68.1,68.0,61.5
20160319154500,58.8,14.0,1,65.3,68.0,68.0,61.5
20160319160000,58.8,14.0,1,65.3,68.0,68.0,61.5
20160319161500,0.0,0.0,1,65.3,68.0,68.0,61.5
20160319163000,58.8,14.0,1,65.3,68.0,68.0,61.5
20160319164500,58.8,14.0,1,65.3,68.0,68.0,61.5
20160319170000,58.8,14.0,1,65.3,68.1,68.0,61.5
20160319171500,58.8,14.0,1,64.4,68.1,68.0,61.5
20160319173000,58.8,14.0,1,64.4,68.1,68.0,61.5
20160319174500,58.8,14.0,1,64.4,68.1,68.0,61.5
20160319180000,58.8,14.0,1,64.4,68.1,68.0,61.5
20160319181500,58.8,14.0,1,64.4,68.2,68.0,61.5
20160319183000,0.0,0.0,1,64.4,68.2,68.0,61.5
20160319184500,0.0,0.0,2,64.4,68.3,68.0,61.5
20160319190000,0.0,0.0,4,64.4,68.3,68.0,61.5
20160319191500,0.0,0.0,6,64.4,68.3,68.0,61.5
20160319193000,0.0,0.0,9,62.8,68.4,68.0,61.5
20160319194500,106.05,25.25,25,54.7,68.4,68.0,61.5
20160319200000,129.15,30.75,28,53.5,68.4,68.0,61.5
20160319201500,152.25,36.25,30,52.3,68.3,68.0,61.5
20160319203000,152.25,36.25,30,52.3,68.2,68.0,61.5
20160319204500,154.35,36.75,30,52.3,68.0,68.0,61.5
20160319210000,154.35,36.75,30,52.3,67.8,68.0,61.5
20160319211500,152.25,36.25,30,52.3,67.7,68.0,61.5
20160319213000,120.75,28.75,25,53.1,67.6,68.0,61.5
20160319214500,71.4,17.0,3,60.3,67.4,68.0,61.5
20160319220000,65.1,15.5,0,62.2,67.5,68.0,61.5
20160319221500,65.1,15.5,0,62.2,67.6,68.0,61.5
20160319223000,65.1,15.5,0,63.4,67.7,68.0,61.5
20160319224500,58.8,14.0,0,63.4,67.7,68.0,61.5
20160319230000,58.8,14.0,1,63.4,67.8,68.0,61.5
20160319231500,58.8,14.0,1,63.4,67.9,68.0,61.5
20160319233000,58.8,14.0,1,63.4,67.9,68.0,61.5
20160319234500,58.8,14.0,1,63.4,67.9,68.0,61.5
20160320000000,58.8,14.0,1,63.4,68.0,68.0,61.5
20160320001500,58.8,14.0,1,63.4,68.1,68.0,61.5
20160320003000,58.8,14.0,1,63.4,68.1,68.0,61.5
20160320004500,58.8,14.0,1,63.4,68.1,68.0,61.5
20160320010000,58.8,14.0,1,63.4,68.1,68.0,61.5
20160320011500,58.8,14.0,1,63.4,68.2,68.0,61.5
20160320013000,58.8,14.0,1,63.4,68.2,68.0,61.5
20160320014500,58.8,14.0,1,63.4,68.2,68.0,61.5
20160320020000,58.8,14.0,1,63.4,68.2,68.0,61.5
20160320021500,58.8,14.0,1,63.4,68.2,68.0,61.5
20160320023000,58.8,14.0,1,63.4,68.2,68.0,61.5
20160320024500,65.1,15.5,1,63.4,68.2,68.0,61.5
20160320030000,58.8,14.0,1,63.4,68.2,68.0,61.5
20160320031500,65.1,15.5,1,63.4,68.2,68.0,61.5
20160320033000,58.8,14.0,1,63.4,68.2,68.0,61.5
20160320034500,65.1,15.5,1,63.4,68.2,68.0,61.5
20160320040000,65.1,15.5,1,63.4,68.2,68.0,61.5
20160320041500,65.1,15.5,1,63.4,68.2,68.0,61.5
20160320043000,65.1,15.5,1,63.4,68.2,68.0,61.5
20160320044500,65.1,15.5,1,63.4,68.2,68.0,61.5
20160320050000,65.1,15.5,1,63.4,68.2,68.0,61.5
20160320051500,65.1,15.5,1,63.4,68.2,68.0,61.5
20160320053000,65.1,15.5,2,63.4,68.3,68.0,61.5
20160320054500,65.1,15.5,1,63.4,68.2,68.0,61.5
20160320060000,65.1,15.5,1,63.4,68.2,68.0,61.5
20160320061500,71.4,17.0,1,63.4,68.2,68.0,61.5
20160320063000,65.1,15.5,2,63.4,68.3,68.0,61.5
20160320064500,65.1,15.5,4,63.4,68.3,68.0,61.5
20160320070000,65.1,15.5,5,63.4,68.3,68.0,61.5
20160320071500,71.4,17.0,6,62.4,68.2,68.0,61.5
20160320073000,71.4,17.0,7,62.4,68.3,68.0,61.5
20160320074500,71.4,17.0,8,61.6,68.3,68.0,61.5
20160320080000,71.4,17.0,8,61.6,68.3,68.0,61.5
20160320081500,71.4,17.0,8,60.8,68.2,68.0,61.5
20160320083000,71.4,17.0,8,60.8,68.2,68.0,61.5
20160320084500,71.4,17.0,8,60.8,68.2,68.0,61.5
20160320090000,71.4,17.0,8,60.8,68.2,68.0,61.5
20160320091500,71.4,17.0,8,60.8,68.2,68.0,61.5
20160320093000,71.4,17.0,8,60.8,68.2,68.0,61.5
20160320094500,71.4,17.0,8,60.8,68.2,68.0,61.5
20160320100000,71.4,17.0,8,60.8,68.2,68.0,61.5
20160320101500,71.4,17.0,8,60.8,68.2,68.0,61.5
20160320103000,71.4,17.0,8,60.8,68.2,68.0,61.5
20160320104500,71.4,17.0,8,60.8,68.2,68.0,61.5
20160320110000,71.4,17.0,8,60.8,68.2,68.0,61.5
20160320111500,71.4,17.0,8,60.8,68.2,68.0,61.5
20160320113000,71.4,17.0,9,60.8,68.3,68.0,61.5
20160320114500,86.1,20.5,22,56.0,68.3,68.0,61.5
20160320120000,98.7,23.5,24,55.2,68.2,68.0,61.5
20160320121500,102.9,24.5,24,55.2,68.2,68.0,61.5
20160320123000,102.9,24.5,24,55.2,68.1,68.0,61.5
20160320124500,98.7,23.5,24,55.2,68.1,68.0,61.5
20160320130000,98.7,23.5,24,55.2,68.0,68.0,61.5
20160320131500,102.9,24.5,24,55.2,67.9,68.0,61.5
20160320133000,98.7,23.5,24,55.2,67.9,68.0,61.5
20160320134500,98.7,23.5,24,55.2,67.8,68.0,61.5
20160320140000,98.7,23.5,24,55.2,67.8,68.0,61.5
20160320141500,65.1,15.5,9,59.1,67.7,68.0,61.5
20160320143000,86.1,20.5,23,56.8,67.8,68.0,61.5
20160320144500,86.1,20.5,23,56.0,67.8,68.0,61.5
20160320150000,86.1,20.5,23,56.0,67.8,68.0,61.5
20160320151500,65.1,15.5,9,59.1,67.7,68.0,61.5
20160320153000,90.3,21.5,24,56.4,67.8,68.0,61.5
20160320154500,86.1,20.5,24,56.4,67.8,68.0,61.5
20160320160000,86.1,20.5,24,56.4,67.8,68.0,61.5
20160320161500,86.1,20.5,24,56.4,67.8,68.0,61.5
20160320163000,65.1,15.5,9,59.1,67.7,68.0,61.5
20160320164500,86.1,20.5,24,56.4,67.8,68.0,61.5
20160320170000,86.1,20.5,24,56.4,67.8,68.0,61.5
20160320171500,86.1,20.5,24,56.4,67.8,68.0,61.5
20160320173000,90.3,21.5,25,55.8,67.8,68.0,61.5
20160320174500,58.8,14.0,11,59.5,67.8,68.0,61.5
20160320180000,86.1,20.5,25,55.6,67.8,68.0,61.5
20160320181500,86.1,20.5,25,55.6,67.8,68.0,61.5
20160320183000,90.3,21.5,25,55.6,67.8,68.0,61.5
20160320184500,65.1,15.5,11,58.8,67.7,68.0,61.5
20160320190000,86.1,20.5,25,55.2,67.8,68.0,61.5
20160320191500,86.1,20.5,25,54.5,67.8,68.0,61.5
20160320193000,65.1,15.5,9,57.9,67.7,68.0,61.5
20160320194500,58.8,14.0,9,60.3,67.8,68.0,61.5
20160320200000,65.1,15.5,9,61.1,67.8,68.0,61.5
20160320201500,58.8,14.0,9,61.1,67.9,68.0,61.5
20160320203000,58.8,14.0,9,61.1,67.9,68.0,61.5
20160320204500,58.8,14.0,9,61.1,67.9,68.0,61.5
20160320210000,58.8,14.0,9,61.1,68.0,68.0,61.5
20160320211500,58.8,14.0,9,61.1,68.1,68.0,61.5
20160320213000,58.8,14.0,9,61.1,68.1,68.0,61.5
20160320214500,58.8,14.0,9,61.1,68.1,68.0,61.5
20160320220000,58.8,14.0,9,61.1,68.1,68.0,61.5
20160320221500,58.8,14.0,9,61.1,68.1,68.0,61.5
20160320223000,58.8,14.0,9,61.1,68.2,68.0,61.5
20160320224500,58.8,14.0,9,61.1,68.2,68.0,61.5
20160320230000,58.8,14.0,9,61.1,68.2,68.0,61.5
20160320231500,58.8,14.0,9,61.1,68.2,68.0,61.5
20160320233000,58.8,14.0,9,61.1,68.2,68.0,61.5
20160320234500,65.1,15.5,9,61.1,68.2,68.0,61.5
20160321000000,58.8,14.0,9,61.1,68.2,68.0,61.5
20160321001500,58.8,14.0,9,61.1,68.2,68.0,61.5
20160321003000,58.8,14.0,9,61.1,68.2,68.0,61.5
20160321004500,65.1,15.5,9,61.1,68.2,68.0,61.5
20160321010000,58.8,14.0,9,61.1,68.2,68.0,61.5
20160321011500,58.8,14.0,9,61.1,68.2,68.0,61.5
20160321013000,65.1,15.5,9,61.1,68.2,68.0,61.5
20160321014500,65.1,15.5,9,61.1,68.2,68.0,61.5
20160321020000,65.1,15.5,9,60.4,68.2,68.0,61.5
20160321021500,65.1,15.5,9,60.4,68.2,68.0,61.5
20160321023000,65.1,15.5,9,60.4,68.2,68.0,61.5
20160321024500,65.1,15.5,9,60.4,68.2,68.0,61.5
20160321030000,65.1,15.5,9,60.4,68.2,68.0,61.5
20160321031500,65.1,15.5,9,60.4,68.2,68.0,61.5
20160321033000,65.1,15.5,9,60.4,68.2,68.0,61.5
20160321034500,71.4,17.0,9,60.4,68.2,68.0,61.5
20160321040000,65.1,15.5,9,60.4,68.2,68.0,61.5
20160321041500,71.4,17.0,9,60.4,68.2,68.0,61.5
20160321043000,71.4,17.0,9,60.4,68.2,68.0,61.5
20160321044500,76.65,18.25,20,59.5,68.3,68.0,61.5
20160321050000,98.7,23.5,25,52.7,68.2,68.0,61.5
20160321051500,102.9,24.5,25,52.7,68.2,68.0,61.5
20160321053000,106.05,25.25,25,52.7,68.1,68.0,61.5
20160321054500,106.05,25.25,25,52.7,67.9,68.0,61.5
20160321060000,106.05,25.25,25,52.7,67.9,68.0,61.5
20160321061500,106.05,25.25,25,52.7,67.8,68.0,61.5
20160321063000,106.05,25.25,25,52.7,67.8,68.0,61.5
20160321064500,76.65,18.25,13,57.1,67.8,68.0,61.5
20160321070000,90.3,21.5,23,54.3,67.8,68.0,61.5
20160321071500,86.1,20.5,23,54.3,67.9,68.0,61.5
20160321073000,86.1,20.5,23,55.5,68.0,68.0,61.5
20160321074500,86.1,20.5,23,56.7,68.1,68.0,61.5
20160321080000,86.1,20.5,24,56.7,68.1,68.0,61.5
20160321081500,86.1,20.5,24,56.7,68.2,68.0,61.5
20160321083000,86.1,20.5,24,56.7,68.2,68.0,61.5
20160321084500,86.1,20.5,24,57.5,68.2,68.0,61.5
20160321090000,90.3,21.5,24,57.5,68.2,68.0,61.5
20160321091500,86.1,20.5,24,57.5,68.1,68.0,61.5
20160321093000,86.1,20.5,24,57.5,68.1,68.0,61.5
20160321094500,86.1,20.5,24,57.5,68.1,68.0,61.5
20160321100000,90.3,21.5,24,57.5,68.1,68.0,61.5
20160321101500,90.3,21.5,24,57.5,68.1,68.0,61.5
20160321103000,65.1,15.5,0,60.6,68.4,69.9,67.9
20160321104500,65.1,15.5,0,62.8,68.5,69.9,67.9
20160321110000,65.1,15.5,0,63.6,68.6,69.9,67.9
20160321111500,65.1,15.5,0,63.6,68.6,69.9,67.9
20160321113000,65.1,15.5,0,64.4,68.6,69.9,67.9
20160321114500,65.1,15.5,0,64.4,68.7,69.9,67.9
20160321120000,65.1,15.5,0,65.3,68.7,69.9,67.9
20160321121500,65.1,15.5,0,67.7,68.8,69.9,67.9
20160321123000,58.8,14.0,1,67.7,68.9,69.9,67.9
20160321124500,58.8,14.0,0,67.7,68.9,69.9,67.9
20160321130000,58.8,14.0,0,67.7,68.9,69.9,67.9
20160321131500,58.8,14.0,0,67.7,69.0,69.9,67.9
20160321133000,58.8,14.0,0,67.7,69.1,69.9,67.9
20160321134500,58.8,14.0,0,67.7,69.1,69.9,67.9
20160321140000,58.8,14.0,0,68.6,69.1,69.9,67.9
20160321141500,0.0,0.0,0,68.6,69.2,69.9,67.9
20160321143000,0.0,0.0,0,68.6,69.2,69.9,67.9
20160321144500,58.8,14.0,0,68.6,69.1,69.9,67.9
20160321150000,58.8,14.0,0,68.6,69.1,69.9,67.9
20160321151500,0.0,0.0,0,68.6,69.0,69.9,67.9
20160321153000,0.0,0.0,0,68.6,69.0,69.9,67.9
20160321154500,0.0,0.0,0,68.6,68.9,69.9,67.9
20160321160000,0.0,0.0,0,68.6,68.9,69.9,67.9
20160321161500,58.8,14.0,0,68.6,68.9,69.9,67.9
20160321163000,58.8,14.0,0,68.6,68.9,69.9,67.9
20160321164500,0.0,0.0,1,68.6,68.9,69.9,67.9
20160321170000,58.8,14.0,0,68.6,68.9,69.9,67.9
20160321171500,58.8,14.0,0,68.6,68.9,69.9,67.9
20160321173000,58.8,14.0,0,68.6,68.9,69.9,67.9
20160321174500,58.8,14.0,0,68.6,68.9,69.9,67.9
20160321180000,58.8,14.0,0,68.6,68.9,69.9,67.9
20160321181500,58.8,14.0,0,69.3,68.9,69.9,67.9
20160321183000,58.8,14.0,0,69.3,68.9,69.9,67.9
20160321184500,58.8,14.0,0,69.3,68.9,69.9,67.9
20160321190000,58.8,14.0,0,69.3,69.0,69.9,67.9
20160321191500,58.8,14.0,0,69.3,69.1,69.9,67.9
20160321193000,58.8,14.0,0,69.3,69.1,69.9,67.9
20160321194500,58.8,14.0,0,69.3,69.1,69.9,67.9
20160321200000,58.8,14.0,0,69.3,69.1,69.9,67.9
20160321201500,58.8,14.0,0,69.3,69.1,69.9,67.9
20160321203000,58.8,14.0,0,69.3,69.1,69.9,67.9
20160321204500,58.8,14.0,0,69.3,69.1,69.9,67.9
20160321210000,0.0,0.0,0,69.3,69.2,69.9,67.9
20160321211500,0.0,0.0,0,69.3,69.2,69.9,67.9
20160321213000,0.0,0.0,0,69.3,69.1,69.9,67.9
20160321214500,0.0,0.0,0,69.3,69.1,69.9,67.9
20160321220000,0.0,0.0,0,69.3,69.1,69.9,67.9
20160321221500,0.0,0.0,0,69.3,69.1,69.9,67.9
20160321223000,0.0,0.0,0,68.6,69.1,69.9,67.9
20160321224500,0.0,0.0,0,68.6,69.1,69.9,67.9
20160321230000,0.0,0.0,0,68.6,69.1,69.9,67.9
20160321231500,0.0,0.0,1,68.6,69.1,69.9,67.9
20160321233000,0.0,0.0,0,68.6,69.0,69.9,67.9
20160321234500,0.0,0.0,0,67.7,69.0,69.9,67.9
20160322000000,0.0,0.0,0,67.7,69.0,69.9,67.9
20160322001500,0.0,0.0,0,67.7,69.0,69.9,67.9
20160322003000,0.0,0.0,0,67.7,69.0,69.9,67.9
20160322004500,0.0,0.0,0,67.7,68.9,69.9,67.9
20160322010000,0.0,0.0,0,67.7,68.9,69.9,67.9
20160322011500,0.0,0.0,0,67.7,68.9,69.9,67.9
20160322013000,0.0,0.0,0,67.7,68.9,69.9,67.9
20160322014500,0.0,0.0,0,66.8,68.9,69.9,67.9
20160322020000,0.0,0.0,0,66.8,68.9,69.9,67.9
20160322021500,0.0,0.0,0,66.8,68.8,69.9,67.9
20160322023000,0.0,0.0,0,66.8,68.8,69.9,67.9
20160322024500,0.0,0.0,0,66.8,68.7,69.9,67.9
20160322030000,0.0,0.0,0,66.8,68.7,69.9,67.9
20160322031500,58.8,14.0,0,66.8,68.7,69.9,67.9
20160322033000,58.8,14.0,0,66.8,68.7,69.9,67.9
20160322034500,58.8,14.0,0,66.8,68.6,69.9,67.9
20160322040000,58.8,14.0,0,66.8,68.6,69.9,67.9
20160322041500,65.1,15.5,0,65.8,68.6,69.9,67.9
20160322043000,58.8,14.0,0,65.8,68.6,69.9,67.9
20160322044500,58.8,14.0,0,65.8,68.6,69.9,67.9
20160322050000,271.95,64.75,40,54.3,69.1,68.0,61.6
20160322051500,222.6,53.0,36,53.5,68.2,68.0,61.6
20160322053000,222.6,53.0,36,53.5,67.9,68.0,61.6
20160322054500,204.75,48.75,35,53.5,67.6,68.0,61.6
20160322060000,189.0,45.0,34,53.5,67.7,68.0,61.6
20160322061500,178.5,42.5,32,53.5,67.6,68.0,61.6
20160322063000,71.4,17.0,9,55.0,67.4,68.0,61.6
20160322064500,71.4,17.0,7,59.5,67.6,68.0,61.6
20160322070000,71.4,17.0,9,60.7,67.9,68.0,61.6
20160322071500,65.1,15.5,9,60.7,68.2,68.0,61.6
20160322073000,116.55,27.75,26,56.0,68.4,68.0,61.6
20160322074500,169.05,40.25,32,56.0,68.5,68.0,61.6
20160322080000,229.95,54.75,38,56.0,68.5,68.0,61.6
20160322081500,222.6,53.0,38,56.0,68.3,68.0,61.6
20160322083000,228.9,54.5,38,57.1,68.1,68.0,61.6
20160322084500,228.9,54.5,38,57.1,68.0,68.0,61.6
20160322090000,228.9,54.5,38,57.1,67.7,68.0,61.6
20160322091500,215.25,51.25,36,56.3,67.8,68.0,61.6
20160322093000,202.65,48.25,35,56.3,67.7,68.0,61.6
20160322094500,182.7,43.5,33,56.3,67.6,68.0,61.6
20160322100000,143.85,34.25,30,57.1,67.5,68.0,61.6
20160322101500,86.1,20.5,23,60.0,67.7,68.0,61.6
20160322103000,106.05,25.25,27,58.8,67.9,68.0,61.6
20160322104500,109.2,26.0,27,58.8,68.0,68.0,61.6
20160322110000,109.2,26.0,27,58.0,68.1,68.0,61.6
20160322111500,106.05,25.25,27,58.0,68.2,68.0,61.6
20160322113000,129.15,30.75,29,58.7,68.3,68.0,61.6
20160322114500,143.85,34.25,30,57.6,68.3,68.0,61.6
20160322120000,165.9,39.5,33,57.6,68.3,68.0,61.6
20160322121500,171.15,40.75,33,57.6,68.3,68.0,61.6
20160322123000,184.8,44.0,34,56.8,68.2,68.0,61.6
20160322124500,184.8,44.0,34,57.5,68.2,68.0,61.6
20160322130000,184.8,44.0,34,57.5,68.1,68.0,61.6
20160322131500,182.7,43.5,34,57.5,68.0,68.0,61.6
20160322133000,184.8,44.0,34,57.5,67.9,68.0,61.6
20160322134500,182.7,43.5,34,57.5,67.8,68.0,61.6
20160322140000,184.8,44.0,34,57.5,67.8,68.0,61.6
20160322141500,182.7,43.5,34,57.5,67.7,68.0,61.6
20160322143000,171.15,40.75,33,56.4,67.7,68.0,61.6
20160322144500,135.45,32.25,30,59.1,67.6,68.0,61.6
20160322150000,0.0,0.0,8,61.9,67.5,68.0,61.6
20160322151500,0.0,0.0,7,64.0,67.6,68.0,61.6
20160322153000,0.0,0.0,6,65.3,67.7,68.0,61.6
20160322154500,0.0,0.0,6,65.3,67.7,68.0,61.6
20160322160000,0.0,0.0,7,66.2,67.8,68.0,61.6
20160322161500,0.0,0.0,7,66.2,67.9,68.0,61.6
20160322163000,0.0,0.0,7,66.2,67.9,68.0,61.6
20160322164500,0.0,0.0,7,66.2,68.0,68.0,61.6
20160322170000,0.0,0.0,7,66.2,68.1,68.0,61.6
20160322171500,0.0,0.0,7,66.2,68.2,68.0,61.6
20160322173000,0.0,0.0,7,66.2,68.2,68.0,61.6
20160322174500,0.0,0.0,7,67.0,68.2,68.0,61.6
20160322180000,58.8,14.0,9,67.0,68.3,68.0,61.6
20160322181500,106.05,25.25,27,58.4,68.4,68.0,61.6
20160322183000,143.85,34.25,31,57.5,68.4,68.0,61.6
20160322184500,159.6,38.0,32,57.5,68.4,68.0,61.6
20160322190000,176.4,42.0,34,57.5,68.3,68.0,61.6
20160322191500,174.3,41.5,34,58.3,68.2,68.0,61.6
20160322193000,174.3,41.5,34,58.3,68.1,68.0,61.6
20160322194500,174.3,41.5,34,58.3,68.0,68.0,61.6
20160322200000,174.3,41.5,34,57.6,67.9,68.0,61.6
20160322201500,174.3,41.5,34,57.6,67.8,68.0,61.6
20160322203000,174.3,41.5,34,56.8,67.7,68.0,61.6
20160322204500,147.0,35.0,31,56.8,67.6,68.0,61.6
20160322210000,129.15,30.75,30,56.8,67.6,68.0,61.6
20160322211500,0.0,0.0,7,61.9,67.5,68.0,61.6
20160322213000,0.0,0.0,6,64.8,67.6,68.0,61.6
20160322214500,0.0,0.0,4,66.1,67.7,68.0,61.6
20160322220000,0.0,0.0,5,66.1,67.8,68.0,61.6
20160322221500,0.0,0.0,5,67.2,67.9,68.0,61.6
20160322223000,0.0,0.0,5,67.2,67.9,68.0,61.6
20160322224500,0.0,0.0,5,67.2,68.1,68.0,61.6
20160322230000,0.0,0.0,5,67.2,68.1,68.0,61.6
20160322231500,0.0,0.0,5,67.2,68.2,68.0,61.6
20160322233000,0.0,0.0,6,67.2,68.3,68.0,61.6
20160322234500,0.0,0.0,7,67.2,68.3,68.0,61.6
20160323000000,98.7,23.5,26,58.8,68.4,68.0,61.6
20160323001500,286.65,68.25,0,57.1,67.7,68.0,61.6
20160323003000,0.0,0.0,3,58.3,68.1,68.0,61.6
20160323004500,0.0,0.0,3,62.8,68.2,68.0,61.6
20160323010000,0.0,0.0,4,64.8,68.3,68.0,61.6
20160323011500,0.0,0.0,7,65.8,68.4,68.0,61.6
20160323013000,120.75,28.75,29,58.4,68.6,68.0,61.6
20160323014500,171.15,40.75,34,57.6,68.6,68.0,61.6
20160323020000,204.75,48.75,36,57.6,68.4,68.0,61.6
20160323021500,206.85,49.25,36,56.3,68.3,68.0,61.6
20160323023000,206.85,49.25,36,56.3,68.1,68.0,61.6
20160323024500,208.95,49.75,36,56.3,67.9,68.0,61.6
20160323030000,208.95,49.75,36,57.3,67.8,68.0,61.6
20160323031500,208.95,49.75,36,57.3,67.7,68.0,61.6
20160323033000,186.9,44.5,34,57.3,67.6,68.0,61.6
20160323034500,123.9,29.5,28,57.3,67.4,68.0,61.6
20160323040000,0.0,0.0,3,62.8,67.3,68.0,61.6
20160323041500,0.0,0.0,0,64.4,67.3,68.0,61.6
20160323043000,0.0,0.0,0,65.3,67.4,68.0,61.6
20160323044500,0.0,0.0,0,65.3,67.4,68.0,61.6
20160323050000,0.0,0.0,1,65.3,67.7,68.0,61.6
20160323051500,0.0,0.0,1,66.2,67.7,68.0,61.6
20160323053000,0.0,0.0,2,66.2,68.0,68.0,61.6
20160323054500,0.0,0.0,2,66.2,68.2,68.0,61.6
20160323060000,0.0,0.0,5,66.2,68.4,68.0,61.6
20160323061500,0.0,0.0,9,64.9,68.5,68.0,61.6
20160323063000,138.6,33.0,30,56.8,68.6,68.0,61.6
20160323064500,219.45,52.25,37,56.8,68.7,68.0,61.6
20160323070000,247.8,59.0,39,56.8,68.4,68.0,61.6
20160323071500,267.75,63.75,40,56.8,68.4,68.0,61.6
20160323073000,267.75,63.75,40,56.8,68.1,68.0,61.6
20160323074500,267.75,63.75,40,56.8,67.9,68.0,61.6
20160323080000,261.45,62.25,40,57.5,67.8,68.0,61.6
20160323081500,261.45,62.25,40,56.4,67.8,68.0,61.6
20160323083000,253.05,60.25,40,57.5,67.7,68.0,61.6
20160323084500,247.8,59.0,39,57.5,67.7,68.0,61.6
20160323090000,220.5,52.5,37,57.5,67.6,68.0,61.6
20160323091500,202.65,48.25,35,57.5,67.6,68.0,61.6
20160323093000,178.5,42.5,33,57.5,67.6,68.0,61.6
20160323094500,0.0,0.0,9,57.5,67.4,68.0,61.6
20160323100000,0.0,0.0,5,62.8,67.5,68.0,61.6
20160323101500,0.0,0.0,5,64.4,67.6,68.0,61.6
20160323103000,0.0,0.0,6,65.8,67.8,68.0,61.6
20160323104500,0.0,0.0,6,65.8,68.0,68.0,61.6
20160323110000,0.0,0.0,6,66.7,68.2,68.0,61.6
20160323111500,0.0,0.0,6,66.7,68.2,68.0,61.6
20160323113000,123.9,29.5,29,60.8,68.6,68.0,61.6
20160323114500,189.0,45.0,34,58.0,68.7,68.0,61.6
20160323120000,254.1,60.5,39,58.0,68.7,68.0,61.6
20160323121500,297.15,70.75,42,58.0,68.4,68.0,61.6
20160323123000,284.55,67.75,42,58.0,68.3,68.0,61.6
20160323124500,279.3,66.5,42,56.8,68.1,68.0,61.6
20160323130000,279.3,66.5,42,57.9,67.9,68.0,61.6
20160323131500,273.0,65.0,41,57.1,67.7,68.0,61.6
20160323133000,266.7,63.5,40,57.1,67.8,68.0,61.6
20160323134500,244.65,58.25,39,57.7,67.8,68.0,61.6
20160323140000,235.2,56.0,38,57.7,67.6,68.0,61.6
20160323141500,215.25,51.25,37,57.7,67.8,68.0,61.6
20160323143000,212.1,50.5,37,57.7,67.7,68.0,61.6
20160323144500,217.35,51.75,37,57.7,67.8,68.0,61.6
20160323150000,217.35,51.75,37,57.7,67.9,68.0,61.6
20160323151500,217.35,51.75,37,57.7,67.8,68.0,61.6
20160323153000,217.35,51.75,37,57.7,67.8,68.0,61.6
20160323154500,190.05,45.25,35,57.7,67.8,68.0,61.6
20160323160000,190.05,45.25,35,57.7,67.8,68.0,61.6
20160323161500,190.05,45.25,35,57.7,67.9,68.0,61.6
20160323163000,190.05,45.25,35,57.7,67.9,68.0,61.6
20160323164500,186.9,44.5,35,57.7,67.9,68.0,61.6
20160323170000,186.9,44.5,35,57.7,67.9,68.0,61.6
20160323171500,189.0,45.0,35,57.7,67.9,68.0,61.6
20160323173000,189.0,45.0,35,57.7,67.9,68.0,61.6
20160323174500,189.0,45.0,35,57.7,67.8,68.0,61.6
20160323180000,186.9,44.5,35,57.1,67.8,68.0,61.6
20160323181500,186.9,44.5,35,57.1,67.8,68.0,61.6
20160323183000,186.9,44.5,35,57.1,67.8,68.0,61.6
20160323184500,189.0,45.0,35,57.1,67.7,68.0,61.6
20160323190000,178.5,42.5,34,57.1,67.7,68.0,61.6
20160323191500,178.5,42.5,34,57.1,67.8,68.0,61.6
20160323193000,178.5,42.5,34,57.1,67.8,68.0,61.6
20160323194500,182.7,43.5,34,57.1,67.7,68.0,61.6
20160323200000,180.6,43.0,34,57.1,67.8,68.0,61.6
20160323201500,180.6,43.0,34,57.1,67.8,68.0,61.6
20160323203000,178.5,42.5,34,57.1,67.8,68.0,61.6
20160323204500,182.7,43.5,34,57.1,67.7,68.0,61.6
20160323210000,178.5,42.5,34,57.1,67.7,68.0,61.6
20160323211500,180.6,43.0,34,57.1,67.7,68.0,61.6
20160323213000,171.15,40.75,34,57.1,67.8,68.0,61.6
20160323214500,174.3,41.5,34,57.1,67.9,68.0,61.6
20160323220000,174.3,41.5,34,57.1,67.9,68.0,61.6
20160323221500,174.3,41.5,34,57.1,67.9,68.0,61.6
20160323223000,169.05,40.25,34,57.1,67.9,68.0,61.6
20160323224500,174.3,41.5,34,57.1,67.9,68.0,61.6
20160323230000,174.3,41.5,34,57.1,67.9,68.0,61.6
20160323231500,171.15,40.75,34,57.1,67.9,68.0,61.6
20160323233000,169.05,40.25,34,57.1,67.9,68.0,61.6
20160323234500,171.15,40.75,34,57.1,67.8,68.0,61.6
20160324000000,174.3,41.5,34,57.1,67.8,68.0,61.6
20160324001500,171.15,40.75,34,57.1,67.9,68.0,61.6
20160324003000,171.15,40.75,34,57.1,67.9,68.0,61.6
20160324004500,169.05,40.25,34,57.1,67.9,68.0,61.6
20160324010000,174.3,41.5,34,57.1,67.9,68.0,61.6
20160324011500,174.3,41.5,34,57.1,67.9,68.0,61.6
20160324013000,169.05,40.25,34,57.1,67.9,68.0,61.6
20160324014500,171.15,40.75,34,57.1,67.9,68.0,61.6
20160324020000,171.15,40.75,34,57.1,67.9,68.0,61.6
20160324021500,174.3,41.5,34,57.1,67.9,68.0,61.6
20160324023000,171.15,40.75,34,57.1,67.9,68.0,61.6
20160324024500,171.15,40.75,34,57.1,67.8,68.0,61.6
20160324030000,176.4,42.0,34,57.1,67.7,68.0,61.6
20160324031500,159.6,38.0,33,57.1,67.8,68.0,61.6
20160324033000,157.5,37.5,33,57.1,67.8,68.0,61.6
20160324034500,161.7,38.5,33,57.1,67.8,68.0,61.6
20160324040000,161.7,38.5,33,57.1,67.9,68.0,61.6
20160324041500,159.6,38.0,33,57.1,67.8,68.0,61.6
20160324043000,161.7,38.5,33,57.1,67.8,68.0,61.6
20160324044500,159.6,38.0,33,57.1,67.9,68.0,61.6
20160324050000,159.6,38.0,33,57.1,67.9,68.0,61.6
20160324051500,159.6,38.0,33,57.1,68.0,68.0,61.6
20160324053000,157.5,37.5,33,57.1,68.1,68.0,61.6
20160324054500,161.7,38.5,33,57.1,68.1,68.0,61.6
20160324060000,161.7,38.5,33,57.1,68.2,68.0,61.6
20160324061500,161.7,38.5,33,57.1,68.2,68.0,61.6
20160324063000,159.6,38.0,33,57.1,68.2,68.0,61.6
20160324064500,159.6,38.0,33,57.1,68.2,68.0,61.6
20160324070000,159.6,38.0,33,57.1,68.2,68.0,61.6
20160324071500,159.6,38.0,33,57.1,68.2,68.0,61.6
20160324073000,159.6,38.0,33,57.1,68.2,68.0,61.6
20160324074500,157.5,37.5,33,57.1,68.2,68.0,61.6
20160324080000,165.9,39.5,33,57.1,68.3,68.0,61.6
20160324081500,171.15,40.75,34,57.1,68.3,68.0,61.6
20160324083000,196.35,46.75,36,57.1,68.3,68.0,61.6
20160324084500,0.0,0.0,0,57.1,68.2,70.4,68.4
20160324090000,0.0,0.0,0,61.6,68.6,70.4,68.4
20160324091500,0.0,0.0,0,64.0,68.8,70.4,68.4
20160324093000,0.0,0.0,0,65.3,69.1,70.4,68.4
20160324094500,0.0,0.0,0,66.2,69.3,70.4,68.4
20160324100000,0.0,0.0,1,66.2,69.6,70.4,68.4
20160324101500,0.0,0.0,1,66.2,69.8,70.4,68.4
20160324103000,0.0,0.0,4,66.2,70.2,70.4,68.4
20160324104500,0.0,0.0,4,66.9,70.5,70.4,68.4
20160324110000,0.0,0.0,7,66.9,70.8,70.4,68.4
20160324111500,106.05,25.25,27,58.7,70.9,70.4,68.4
20160324113000,147.0,35.0,31,57.6,70.9,70.4,68.4
20160324114500,161.7,38.5,33,57.6,70.8,70.4,68.4
20160324120000,161.7,38.5,33,57.6,70.6,70.4,68.4
20160324121500,159.6,38.0,33,57.6,70.4,70.4,68.4
20160324123000,159.6,38.0,33,56.8,70.3,70.4,68.4
20160324124500,159.6,38.0,33,56.8,70.1,70.4,68.4
20160324130000,132.3,31.5,31,57.5,70.0,70.4,68.4
20160324131500,0.0,0.0,8,61.9,69.9,70.4,68.4
20160324133000,0.0,0.0,7,64.4,70.0,70.4,68.4
20160324134500,0.0,0.0,5,65.8,70.1,70.4,68.4
20160324140000,0.0,0.0,6,66.7,70.2,70.4,68.4
20160324141500,0.0,0.0,6,66.7,70.3,70.4,68.4
20160324143000,0.0,0.0,6,66.7,70.3,70.4,68.4
20160324144500,0.0,0.0,6,67.7,70.4,70.4,68.4
20160324150000,0.0,0.0,6,67.7,70.5,70.4,68.4
20160324151500,0.0,0.0,6,67.7,70.6,70.4,68.4
20160324153000,0.0,0.0,8,67.7,70.7,70.4,68.4
20160324154500,94.5,22.5,26,65.9,70.8,70.4,68.4
20160324160000,123.9,29.5,29,58.4,70.8,70.4,68.4
20160324161500,127.05,30.25,30,58.4,70.7,70.4,68.4
20160324163000,127.05,30.25,30,58.4,70.5,70.4,68.4
20160324164500,127.05,30.25,30,58.4,70.3,70.4,68.4
20160324170000,123.9,29.5,30,58.4,70.3,70.4,68.4
20160324171500,127.05,30.25,30,58.4,70.2,70.4,68.4
20160324173000,123.9,29.5,30,58.4,70.1,70.4,68.4
20160324174500,0.0,0.0,9,62.8,70.1,70.4,68.4
20160324180000,0.0,0.0,13,65.3,70.2,70.4,68.4
20160324181500,90.3,21.5,26,59.2,70.2,70.4,68.4
20160324183000,90.3,21.5,26,59.2,70.2,70.4,68.4
20160324184500,86.1,20.5,26,59.2,70.2,70.4,68.4
20160324190000,86.1,20.5,26,58.4,70.2,70.4,68.4
20160324191500,90.3,21.5,27,58.4,70.2,70.4,68.4
20160324193000,90.3,21.5,27,58.4,70.2,70.4,68.4
20160324194500,0.0,0.0,9,59.9,70.1,70.4,68.4
20160324200000,90.3,21.5,27,60.8,70.2,70.4,68.4
20160324201500,0.0,0.0,9,60.8,70.1,70.4,68.4
20160324203000,90.3,21.5,27,57.6,70.2,70.4,68.4
20160324204500,90.3,21.5,27,57.6,70.2,70.4,68.4
20160324210000,0.0,0.0,9,62.8,70.1,70.4,68.4
20160324211500,90.3,21.5,27,56.8,70.2,70.4,68.4
20160324213000,90.3,21.5,27,58.4,70.2,70.4,68.4
20160324214500,0.0,0.0,9,59.5,70.1,70.4,68.4
20160324220000,0.0,0.0,9,62.8,70.1,70.4,68.4
20160324221500,90.3,21.5,28,56.4,70.2,70.4,68.4
20160324223000,0.0,0.0,9,62.8,70.1,70.4,68.4
20160324224500,0.0,0.0,9,64.4,70.2,70.4,68.4
20160324230000,0.0,0.0,9,65.3,70.2,70.4,68.4
20160324231500,0.0,0.0,9,65.3,70.2,70.4,68.4
20160324233000,0.0,0.0,9,65.3,70.2,70.4,68.4
20160324234500,0.0,0.0,9,65.3,70.2,70.4,68.4
20160325000000,0.0,0.0,9,65.3,70.3,70.4,68.4
20160325001500,0.0,0.0,9,65.3,70.3,70.4,68.4
20160325003000,0.0,0.0,9,65.3,70.3,70.4,68.4
20160325004500,0.0,0.0,9,64.5,70.3,70.4,68.4
20160325010000,0.0,0.0,9,64.5,70.3,70.4,68.4
20160325011500,0.0,0.0,9,64.5,70.3,70.4,68.4
20160325013000,0.0,0.0,9,64.5,70.3,70.4,68.4
20160325014500,0.0,0.0,9,64.5,70.2,70.4,68.4
20160325020000,0.0,0.0,9,64.5,70.2,70.4,68.4
20160325021500,0.0,0.0,9,64.5,70.2,70.4,68.4
20160325023000,0.0,0.0,9,64.5,70.2,70.4,68.4
20160325024500,0.0,0.0,9,64.5,70.2,70.4,68.4
20160325030000,0.0,0.0,9,64.5,70.2,70.4,68.4
20160325031500,0.0,0.0,8,64.5,70.1,70.4,68.4
20160325033000,0.0,0.0,7,63.6,70.1,70.4,68.4
20160325034500,0.0,0.0,5,63.6,70.0,70.4,68.4
20160325040000,0.0,0.0,3,64.4,70.1,70.4,68.4
20160325041500,0.0,0.0,1,64.4,70.0,70.4,68.4
20160325043000,0.0,0.0,0,64.4,70.0,70.4,68.4
20160325044500,0.0,0.0,0,64.4,69.9,70.4,68.4
20160325050000,0.0,0.0,0,64.4,69.9,70.4,68.4
20160325051500,0.0,0.0,0,64.4,69.9,70.4,68.4
20160325053000,0.0,0.0,1,64.4,69.8,70.4,68.4
20160325054500,0.0,0.0,0,64.4,69.8,70.4,68.4
20160325060000,0.0,0.0,0,64.4,69.8,70.4,68.4
20160325061500,0.0,0.0,0,64.4,69.8,70.4,68.4
20160325063000,0.0,0.0,0,64.4,69.8,70.4,68.4
20160325064500,0.0,0.0,0,63.6,69.8,70.4,68.4
20160325070000,0.0,0.0,0,63.6,69.7,70.4,68.4
20160325071500,0.0,0.0,0,63.6,69.7,70.4,68.4
20160325073000,0.0,0.0,0,63.6,69.7,70.4,68.4
20160325074500,0.0,0.0,0,64.4,69.7,70.4,68.4
20160325080000,0.0,0.0,0,64.4,69.6,70.4,68.4
20160325081500,0.0,0.0,0,64.4,69.6,70.4,68.4
20160325083000,0.0,0.0,0,64.4,69.6,70.4,68.4
20160325084500,0.0,0.0,0,64.4,69.6,70.4,68.4
20160325090000,0.0,0.0,1,64.4,69.6,70.4,68.4
20160325091500,0.0,0.0,0,64.4,69.5,70.4,68.4
20160325093000,0.0,0.0,0,64.4,69.5,70.4,68.4
20160325094500,0.0,0.0,0,64.4,69.5,70.4,68.4
20160325100000,0.0,0.0,0,64.4,69.5,70.4,68.4
20160325101500,0.0,0.0,0,64.4,69.4,70.4,68.4
20160325103000,0.0,0.0,0,64.4,69.4,70.4,68.4
20160325104500,0.0,0.0,0,64.4,69.4,70.4,68.4
20160325110000,0.0,0.0,0,64.4,69.4,70.4,68.4
20160325111500,0.0,0.0,0,64.4,69.4,70.4,68.4
20160325113000,0.0,0.0,0,64.4,69.4,70.4,68.4
20160325114500,0.0,0.0,0,65.1,69.4,70.4,68.4
20160325120000,0.0,0.0,0,65.1,69.4,70.4,68.4
20160325121500,0.0,0.0,0,65.1,69.4,70.4,68.4
20160325123000,0.0,0.0,0,65.1,69.4,70.4,68.4
20160325124500,0.0,0.0,0,65.1,69.5,70.4,68.4
20160325130000,0.0,0.0,0,65.8,69.5,70.4,68.4
20160325131500,0.0,0.0,0,65.8,69.5,70.4,68.4
20160325133000,0.0,0.0,0,65.8,69.6,70.4,68.4
20160325134500,0.0,0.0,0,65.8,69.6,70.4,68.4
20160325140000,0.0,0.0,0,65.8,69.6,70.4,68.4
20160325141500,0.0,0.0,0,65.8,69.6,70.4,68.4
20160325143000,0.0,0.0,0,66.7,69.7,70.4,68.4
20160325144500,0.0,0.0,0,66.7,69.7,70.4,68.4
20160325150000,0.0,0.0,0,66.7,69.8,70.4,68.4
20160325151500,0.0,0.0,0,66.7,69.8,70.4,68.4
20160325153000,0.0,0.0,0,66.7,69.8,70.4,68.4
20160325154500,0.0,0.0,0,66.7,69.9,70.4,68.4
20160325160000,0.0,0.0,0,67.7,69.9,70.4,68.4
20160325161500,0.0,0.0,0,67.7,70.0,70.4,68.4
20160325163000,0.0,0.0,0,67.7,70.0,70.4,68.4
20160325164500,0.0,0.0,1,67.7,70.1,70.4,68.4
20160325170000,0.0,0.0,1,67.7,70.1,70.4,68.4
20160325171500,0.0,0.0,2,67.7,70.2,70.4,68.4
20160325173000,0.0,0.0,2,67.7,70.2,70.4,68.4
20160325174500,0.0,0.0,2,67.7,70.3,70.4,68.4
20160325180000,0.0,0.0,2,67.7,70.3,70.4,68.4
20160325181500,0.0,0.0,2,67.7,70.3,70.4,68.4
20160325183000,0.0,0.0,2,67.7,70.4,70.4,68.4
20160325184500,0.0,0.0,2,68.6,70.5,70.4,68.4
20160325190000,0.0,0.0,2,68.6,70.5,70.4,68.4
20160325191500,0.0,0.0,2,68.6,70.5,70.4,68.4
20160325193000,0.0,0.0,2,68.6,70.6,70.4,68.4
20160325194500,0.0,0.0,4,68.6,70.7,70.4,68.4
20160325200000,0.0,0.0,5,68.6,70.7,70.4,68.4
20160325201500,0.0,0.0,9,67.3,70.8,70.4,68.4
20160325203000,102.9,24.5,26,59.2,70.8,70.4,68.4
20160325204500,123.9,29.5,28,57.2,70.8,70.4,68.4
20160325210000,143.85,34.25,30,57.2,70.7,70.4,68.4
20160325211500,138.6,33.0,30,57.2,70.5,70.4,68.4
20160325213000,138.6,33.0,30,57.2,70.3,70.4,68.4
20160325214500,138.6,33.0,30,57.2,70.2,70.4,68.4
20160325220000,132.3,31.5,30,57.2,70.0,70.4,68.4
20160325221500,0.0,0.0,9,61.4,70.0,70.4,68.4
20160325223000,0.0,0.0,8,64.0,70.1,70.4,68.4
20160325224500,0.0,0.0,9,64.8,70.2,70.4,68.4
20160325230000,0.0,0.0,9,64.8,70.2,70.4,68.4
20160325231500,0.0,0.0,9,64.8,70.3,70.4,68.4
20160325233000,0.0,0.0,9,64.8,70.3,70.4,68.4
20160325234500,0.0,0.0,9,64.8,70.4,70.4,68.4
20160326000000,0.0,0.0,9,64.8,70.4,70.4,68.4
20160326001500,0.0,0.0,0,64.8,70.5,70.4,68.4
20160326003000,0.0,0.0,0,64.8,70.5,70.4,68.4
20160326004500,0.0,0.0,0,66.2,70.5,70.4,68.4
20160326010000,0.0,0.0,0,66.2,70.6,70.4,68.4
20160326011500,0.0,0.0,0,66.2,70.6,70.4,68.4
20160326013000,0.0,0.0,0,66.2,70.6,70.4,68.4
20160326014500,0.0,0.0,1,66.2,70.7,70.4,68.4
20160326020000,0.0,0.0,2,66.2,70.7,70.4,68.4
20160326021500,0.0,0.0,1,66.2,70.7,70.4,68.4
20160326023000,0.0,0.0,2,66.2,70.7,70.4,68.4
20160326024500,0.0,0.0,3,66.2,70.7,70.4,68.4
20160326030000,0.0,0.0,5,66.2,70.7,70.4,68.4
20160326031500,0.0,0.0,6,66.2,70.7,70.4,68.4
20160326033000,0.0,0.0,5,66.2,70.6,70.4,68.4
20160326034500,0.0,0.0,5,66.2,70.6,70.4,68.4
20160326040000,0.0,0.0,5,66.2,70.5,70.4,68.4
20160326041500,0.0,0.0,5,66.2,70.5,70.4,68.4
20160326043000,0.0,0.0,5,66.2,70.5,70.4,68.4
20160326044500,0.0,0.0,5,65.3,70.5,70.4,68.4
20160326050000,0.0,0.0,5,65.3,70.5,70.4,68.4
20160326051500,0.0,0.0,5,65.3,70.5,70.4,68.4
20160326053000,0.0,0.0,5,65.3,70.5,70.4,68.4
20160326054500,0.0,0.0,5,65.3,70.5,70.4,68.4
20160326060000,0.0,0.0,5,65.3,70.5,70.4,68.4
20160326061500,0.0,0.0,5,65.3,70.5,70.4,68.4
20160326063000,0.0,0.0,5,65.3,70.5,70.4,68.4
20160326064500,0.0,0.0,5,65.3,70.4,70.4,68.4
20160326070000,0.0,0.0,5,65.3,70.4,70.4,68.4
20160326071500,0.0,0.0,5,65.3,70.4,70.4,68.4
20160326073000,0.0,0.0,5,65.3,70.4,70.4,68.4
20160326074500,0.0,0.0,5,65.3,70.4,70.4,68.4
20160326080000,0.0,0.0,5,65.3,70.4,70.4,68.4
20160326081500,0.0,0.0,5,65.3,70.4,70.4,68.4
20160326083000,0.0,0.0,5,65.3,70.3,70.4,68.4
20160326084500,0.0,0.0,5,65.3,70.3,70.4,68.4
20160326090000,0.0,0.0,5,65.3,70.3,70.4,68.4
20160326091500,0.0,0.0,5,65.3,70.3,70.4,68.4
20160326093000,0.0,0.0,5,65.3,70.3,70.4,68.4
20160326094500,0.0,0.0,5,65.3,70.3,70.4,68.4
20160326100000,0.0,0.0,5,65.3,70.3,70.4,68.4
20160326101500,0.0,0.0,5,65.3,70.3,70.4,68.4
20160326103000,0.0,0.0,5,65.3,70.3,70.4,68.4
20160326104500,0.0,0.0,5,65.3,70.3,70.4,68.4
20160326110000,0.0,0.0,5,65.3,70.3,70.4,68.4
20160326111500,0.0,0.0,5,65.3,70.4,70.4,68.4
20160326113000,0.0,0.0,5,65.3,70.4,70.4,68.4
