PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160326114500,0.0,0.0,5,65.3,70.4,70.4,68.4
20160326120000,0.0,0.0,5,66.2,70.4,70.4,68.4
20160326121500,0.0,0.0,5,66.2,70.4,70.4,68.4
20160326123000,0.0,0.0,5,66.2,70.4,70.4,68.4
20160326124500,0.0,0.0,5,66.2,70.5,70.4,68.4
20160326130000,0.0,0.0,5,66.2,70.5,70.4,68.4
20160326131500,0.0,0.0,5,66.2,70.5,70.4,68.4
20160326133000,0.0,0.0,5,66.2,70.5,70.4,68.4
20160326134500,0.0,0.0,5,66.2,70.6,70.4,68.4
20160326140000,0.0,0.0,5,67.2,70.6,70.4,68.4
20160326141500,0.0,0.0,7,67.2,70.7,70.4,68.4
20160326143000,0.0,0.0,9,66.3,70.7,70.4,68.4
20160326144500,90.3,21.5,25,60.8,70.7,70.4,68.4
20160326150000,106.05,25.25,27,58.4,70.7,70.4,68.4
20160326151500,123.9,29.5,29,58.4,70.7,70.4,68.4
20160326153000,120.75,28.75,29,58.4,70.5,70.4,68.4
20160326154500,123.9,29.5,29,59.1,70.4,70.4,68.4
20160326160000,120.75,28.75,29,58.4,70.3,70.4,68.4
20160326161500,120.75,28.75,29,58.4,70.3,70.3,68.3
20160326163000,120.75,28.75,29,58.4,70.2,70.3,68.3
20160326164500,120.75,28.75,29,58.4,70.1,70.3,68.3
20160326170000,0.0,0.0,8,61.9,70.0,70.3,68.3
20160326171500,102.9,24.5,28,60.0,70.1,70.3,68.3
20160326173000,98.7,23.5,28,59.2,70.1,70.3,68.3
20160326174500,98.7,23.5,28,59.2,70.1,70.3,68.3
20160326180000,106.05,25.25,28,59.2,70.1,70.3,68.3
20160326181500,106.05,25.25,28,59.2,70.0,70.3,68.3
20160326183000,106.05,25.25,28,59.2,70.1,70.3,68.3
20160326184500,106.05,25.25,28,59.2,70.1,70.3,68.3
20160326190000,106.05,25.25,28,59.2,70.1,70.2,68.2
20160326191500,102.9,24.5,28,58.4,70.0,70.2,68.2
20160326193000,102.9,24.5,28,58.4,70.0,70.2,68.2
20160326194500,102.9,24.5,28,58.4,70.0,70.2,68.2
20160326200000,106.05,25.25,28,58.4,70.0,70.2,68.2
20160326201500,102.9,24.5,28,58.4,70.0,70.1,68.1
20160326203000,102.9,24.5,28,58.4,70.0,70.1,68.1
20160326204500,102.9,24.5,28,58.4,70.0,70.0,68.0
20160326210000,106.05,25.25,28,58.4,70.0,70.1,68.1
20160326211500,102.9,24.5,28,58.4,70.0,70.1,68.1
20160326213000,102.9,24.5,28,58.4,69.9,70.1,68.1
20160326214500,102.9,24.5,28,58.4,69.9,70.0,68.0
20160326220000,102.9,24.5,28,58.4,69.9,70.1,68.1
20160326221500,102.9,24.5,28,58.4,69.9,70.1,68.1
20160326223000,102.9,24.5,28,58.4,69.9,70.1,68.1
20160326224500,102.9,24.5,28,58.4,69.9,70.0,68.0
20160326230000,102.9,24.5,28,58.4,69.9,70.1,68.1
20160326231500,102.9,24.5,28,58.4,69.8,70.0,68.0
20160326233000,102.9,24.5,28,58.4,69.8,70.1,68.1
20160326234500,102.9,24.5,28,58.4,69.8,70.0,68.0
20160327000000,102.9,24.5,28,58.4,69.8,70.0,68.0
20160327001500,102.9,24.5,28,58.4,69.8,70.0,68.0
20160327003000,106.05,25.25,28,58.4,69.8,70.0,68.0
20160327004500,106.05,25.25,28,58.4,69.8,70.0,68.0
20160327010000,102.9,24.5,28,58.4,69.8,70.0,68.0
20160327011500,102.9,24.5,28,58.4,69.8,70.0,68.0
20160327013000,102.9,24.5,28,58.4,69.8,70.0,68.0
20160327014500,102.9,24.5,28,58.4,69.7,70.0,68.0
20160327020000,0.0,0.0,9,62.8,69.7,70.0,68.0
20160327021500,0.0,0.0,9,65.3,69.8,70.0,68.0
20160327023000,0.0,0.0,9,65.3,69.9,70.0,68.0
20160327024500,0.0,0.0,9,66.2,69.9,70.0,68.0
20160327030000,0.0,0.0,9,66.2,70.0,70.0,68.0
20160327031500,0.0,0.0,9,66.2,70.1,70.0,68.0
20160327033000,0.0,0.0,9,66.2,70.2,70.0,68.0
20160327034500,0.0,0.0,9,66.2,70.2,70.0,68.0
20160327040000,90.3,21.5,27,59.6,70.3,70.0,68.0
20160327041500,106.05,25.25,29,58.4,70.3,70.0,68.0
20160327043000,120.75,28.75,30,58.4,70.2,70.0,68.0
20160327044500,116.55,27.75,30,57.6,70.2,70.0,68.0
20160327050000,120.75,28.75,30,57.6,70.0,70.0,68.0
20160327051500,120.75,28.75,30,57.6,70.0,70.0,68.0
20160327053000,120.75,28.75,30,57.6,69.9,70.0,68.0
20160327054500,116.55,27.75,30,57.6,69.8,70.0,68.0
20160327060000,123.9,29.5,30,57.6,69.7,70.0,68.0
20160327061500,120.75,28.75,30,57.6,69.7,70.0,68.0
20160327063000,0.0,0.0,7,63.6,69.6,70.0,68.0
20160327064500,0.0,0.0,6,64.8,69.7,70.0,68.0
20160327070000,0.0,0.0,6,65.8,69.8,70.0,68.0
20160327071500,0.0,0.0,6,66.7,69.8,70.0,68.0
20160327073000,0.0,0.0,6,66.7,69.9,70.0,68.0
20160327074500,0.0,0.0,6,66.7,70.0,70.0,68.0
20160327080000,0.0,0.0,6,66.7,70.0,70.0,68.0
20160327081500,0.0,0.0,6,66.7,70.1,70.0,68.0
20160327083000,0.0,0.0,6,66.7,70.2,70.0,68.0
20160327084500,0.0,0.0,6,66.7,70.2,70.0,68.0
20160327090000,0.0,0.0,6,66.7,70.2,70.0,68.0
20160327091500,0.0,0.0,7,66.7,70.3,70.0,68.0
20160327093000,0.0,0.0,9,66.7,70.3,70.0,68.0
20160327094500,102.9,24.5,28,59.6,70.3,70.0,68.0
20160327100000,109.2,26.0,29,58.7,70.3,70.0,68.0
20160327101500,127.05,30.25,30,57.6,70.3,70.0,68.0
20160327103000,123.9,29.5,30,57.6,70.1,70.0,68.0
20160327104500,127.05,30.25,30,57.6,70.0,70.0,68.0
20160327110000,127.05,30.25,30,57.6,69.9,70.0,68.0
20160327111500,123.9,29.5,30,58.3,69.8,70.0,68.0
20160327113000,123.9,29.5,30,58.3,69.7,70.0,68.0
20160327114500,123.9,29.5,30,58.3,69.7,70.0,68.0
20160327120000,0.0,0.0,7,64.0,69.6,70.0,68.0
20160327121500,0.0,0.0,5,65.3,69.7,70.0,68.0
20160327123000,0.0,0.0,5,66.2,69.7,70.0,68.0
20160327124500,0.0,0.0,5,66.2,69.8,70.0,68.0
20160327130000,0.0,0.0,5,66.2,69.9,70.0,68.0
20160327131500,0.0,0.0,5,67.2,70.0,70.0,68.0
20160327133000,0.0,0.0,5,67.2,70.0,70.0,68.0
20160327134500,0.0,0.0,5,67.2,70.1,70.0,68.0
20160327140000,0.0,0.0,5,67.2,70.2,70.0,68.0
20160327141500,0.0,0.0,5,67.2,70.2,70.0,68.0
20160327143000,0.0,0.0,6,67.2,70.3,70.0,68.0
20160327144500,0.0,0.0,8,67.2,70.3,70.0,68.0
20160327150000,102.9,24.5,28,59.2,70.4,70.0,68.0
20160327151500,132.3,31.5,31,58.4,70.4,70.0,68.0
20160327153000,132.3,31.5,31,57.6,70.3,70.0,68.0
20160327154500,129.15,30.75,31,57.6,70.2,70.0,68.0
20160327160000,132.3,31.5,31,57.6,70.0,70.0,68.0
20160327161500,135.45,32.25,31,57.6,69.9,70.0,68.0
20160327163000,129.15,30.75,31,57.6,69.8,70.0,68.0
20160327164500,132.3,31.5,31,57.6,69.7,70.0,68.0
20160327170000,0.0,0.0,8,62.4,69.6,70.0,68.0
20160327171500,0.0,0.0,6,64.4,69.6,70.0,68.0
20160327173000,0.0,0.0,6,65.3,69.7,70.0,68.0
20160327174500,0.0,0.0,7,66.2,69.8,70.0,68.0
20160327180000,0.0,0.0,7,66.2,69.9,70.0,68.0
20160327181500,0.0,0.0,7,66.2,69.9,70.0,68.0
20160327183000,0.0,0.0,7,66.2,70.0,70.0,68.0
20160327184500,0.0,0.0,7,66.2,70.1,70.0,68.0
20160327190000,0.0,0.0,7,66.2,70.2,70.0,68.0
20160327191500,0.0,0.0,7,66.2,70.2,70.0,68.0
20160327193000,0.0,0.0,8,66.2,70.3,70.0,68.0
20160327194500,90.3,21.5,27,63.2,70.3,70.0,68.0
20160327200000,102.9,24.5,28,58.8,70.3,70.0,68.0
20160327201500,113.4,27.0,29,58.8,70.3,70.0,68.0
20160327203000,116.55,27.75,30,58.8,70.2,70.0,68.0
20160327204500,116.55,27.75,30,58.8,70.0,70.0,68.0
20160327210000,120.75,28.75,30,57.6,69.9,70.0,68.0
20160327211500,116.55,27.75,30,57.6,69.8,70.0,68.0
20160327213000,120.75,28.75,30,57.6,69.8,70.0,68.0
20160327214500,120.75,28.75,30,57.6,69.7,70.0,68.0
20160327220000,0.0,0.0,8,61.1,69.6,70.0,68.0
20160327221500,0.0,0.0,6,64.0,69.6,70.0,68.0
20160327223000,0.0,0.0,5,65.8,69.7,70.0,68.0
20160327224500,0.0,0.0,4,65.8,69.7,70.0,68.0
20160327230000,0.0,0.0,5,66.7,69.8,70.0,68.0
20160327231500,0.0,0.0,5,66.7,69.9,70.0,68.0
20160327233000,0.0,0.0,5,66.7,70.0,70.0,68.0
20160327234500,0.0,0.0,5,66.7,70.0,70.0,68.0
20160328000000,0.0,0.0,5,66.7,70.1,70.0,68.0
20160328001500,0.0,0.0,5,66.7,70.1,70.0,68.0
20160328003000,0.0,0.0,5,66.7,70.2,70.0,68.0
20160328004500,0.0,0.0,5,66.7,70.2,70.0,68.0
20160328010000,0.0,0.0,5,66.7,70.2,70.0,68.0
20160328011500,0.0,0.0,6,66.7,70.3,70.0,68.0
20160328013000,0.0,0.0,7,66.7,70.3,70.0,68.0
20160328014500,0.0,0.0,8,66.7,70.3,70.0,68.0
20160328020000,86.1,20.5,26,64.9,70.3,70.0,68.0
20160328021500,102.9,24.5,28,58.8,70.3,70.0,68.0
20160328023000,109.2,26.0,28,57.9,70.2,70.0,68.0
20160328024500,109.2,26.0,28,57.9,70.2,70.0,68.0
20160328030000,106.05,25.25,28,57.9,70.0,70.0,68.0
20160328031500,106.05,25.25,28,57.9,70.0,70.0,68.0
20160328033000,109.2,26.0,28,57.9,69.9,70.0,68.0
20160328034500,109.2,26.0,28,57.9,69.8,70.0,68.0
20160328040000,109.2,26.0,28,57.9,69.7,70.0,68.0
20160328041500,0.0,0.0,8,62.4,69.7,70.0,68.0
20160328043000,0.0,0.0,8,64.4,69.7,70.0,68.0
20160328044500,0.0,0.0,7,64.4,69.7,70.0,68.0
20160328050000,0.0,0.0,8,65.3,69.9,70.0,68.0
20160328051500,0.0,0.0,8,65.3,70.0,70.0,68.0
20160328053000,0.0,0.0,8,65.3,70.2,70.0,68.0
20160328054500,0.0,0.0,9,65.3,70.3,70.0,68.0
20160328060000,120.75,28.75,30,58.3,70.4,70.0,68.0
20160328061500,123.9,29.5,30,57.6,70.3,70.0,68.0
20160328063000,127.05,30.25,31,57.6,70.3,70.0,68.0
20160328064500,140.7,33.5,32,57.6,70.2,70.0,68.0
20160328070000,138.6,33.0,32,56.7,70.0,70.0,68.0
20160328071500,140.7,33.5,32,56.7,69.9,70.0,68.0
20160328073000,140.7,33.5,32,56.7,69.8,70.0,68.0
20160328074500,140.7,33.5,32,56.7,69.7,70.0,68.0
20160328080000,138.6,33.0,32,56.7,69.7,70.0,68.0
20160328081500,0.0,0.0,9,59.5,69.6,70.0,68.0
20160328083000,0.0,0.0,9,63.2,69.7,70.0,68.0
20160328084500,90.3,21.5,27,59.0,69.8,70.0,68.0
20160328090000,90.3,21.5,27,59.0,69.9,70.0,68.0
20160328091500,86.1,20.5,27,59.0,69.9,70.0,68.0
20160328093000,90.3,21.5,27,59.0,69.9,70.0,68.0
20160328094500,94.5,22.5,28,59.0,70.0,70.0,68.0
20160328100000,94.5,22.5,28,59.0,70.0,70.0,68.0
20160328101500,90.3,21.5,28,59.0,70.2,70.0,68.0
20160328103000,140.7,33.5,33,58.4,70.5,70.0,68.0
20160328104500,219.45,52.25,39,57.5,70.6,70.0,68.0
20160328110000,219.45,52.25,39,57.5,70.4,70.0,68.0
20160328111500,215.25,51.25,39,57.5,70.0,70.0,68.0
20160328113000,219.45,52.25,39,57.5,69.7,70.0,68.0
20160328114500,192.15,45.75,37,57.5,69.8,70.0,68.0
20160328120000,201.6,48.0,38,57.5,69.8,70.0,68.0
20160328121500,201.6,48.0,38,57.5,69.7,70.0,68.0
20160328123000,192.15,45.75,37,57.5,69.7,70.0,68.0
20160328124500,178.5,42.5,36,57.5,69.8,70.0,68.0
20160328130000,182.7,43.5,36,57.5,69.8,70.0,68.0
20160328131500,159.6,38.0,34,57.5,69.6,70.0,68.0
20160328133000,143.85,34.25,33,58.1,69.7,70.0,68.0
20160328134500,132.3,31.5,32,58.1,69.7,70.0,68.0
20160328140000,129.15,30.75,32,58.1,69.7,70.0,68.0
20160328141500,123.9,29.5,31,58.7,69.7,70.0,68.0
20160328143000,123.9,29.5,31,58.7,69.8,70.0,68.0
20160328144500,127.05,30.25,31,58.7,69.8,70.0,68.0
20160328150000,127.05,30.25,31,58.0,69.8,70.0,68.0
20160328151500,127.05,30.25,31,58.0,70.0,70.0,68.0
20160328153000,127.05,30.25,31,58.0,70.0,70.0,68.0
20160328154500,127.05,30.25,31,59.1,70.0,70.0,68.0
20160328160000,127.05,30.25,31,59.1,70.1,70.0,68.0
20160328161500,127.05,30.25,31,59.1,70.1,70.0,68.0
20160328163000,127.05,30.25,31,59.1,70.2,70.0,68.0
20160328164500,127.05,30.25,31,59.1,70.1,70.0,68.0
20160328170000,129.15,30.75,31,59.1,70.1,70.0,68.0
20160328171500,127.05,30.25,31,58.4,70.1,70.0,68.0
20160328173000,123.9,29.5,31,58.4,70.1,70.0,68.0
20160328174500,127.05,30.25,31,58.4,70.1,70.0,68.0
20160328180000,129.15,30.75,31,58.4,70.1,70.0,68.0
20160328181500,127.05,30.25,31,58.4,70.1,70.0,68.0
20160328183000,127.05,30.25,31,58.4,70.0,70.0,68.0
20160328184500,127.05,30.25,31,58.4,70.0,70.0,68.0
20160328190000,123.9,29.5,31,58.4,70.0,70.0,68.0
20160328191500,127.05,30.25,31,58.4,70.0,70.0,68.0
20160328193000,127.05,30.25,31,58.4,70.1,70.0,68.0
20160328194500,127.05,30.25,31,58.4,70.1,70.0,68.0
20160328200000,127.05,30.25,31,58.4,70.1,70.0,68.0
20160328201500,127.05,30.25,31,58.4,70.1,70.0,68.0
20160328203000,129.15,30.75,31,58.4,70.1,70.0,68.0
20160328204500,129.15,30.75,31,58.4,70.2,70.0,68.0
20160328210000,129.15,30.75,31,58.4,70.2,70.0,68.0
20160328211500,129.15,30.75,31,58.4,70.2,70.0,68.0
20160328213000,127.05,30.25,31,58.4,70.2,70.0,68.0
20160328214500,129.15,30.75,31,58.4,70.2,70.0,68.0
20160328220000,129.15,30.75,31,57.6,70.1,70.0,68.0
20160328221500,127.05,30.25,31,57.6,70.1,70.0,68.0
20160328223000,127.05,30.25,31,57.6,70.1,70.0,68.0
20160328224500,127.05,30.25,31,57.6,70.1,70.0,68.0
20160328230000,127.05,30.25,31,57.6,70.0,70.0,68.0
20160328231500,123.9,29.5,31,57.6,70.0,70.0,68.0
20160328233000,127.05,30.25,31,57.6,70.0,70.0,68.0
20160328234500,123.9,29.5,31,57.6,70.0,70.0,68.0
20160329000000,127.05,30.25,31,57.6,70.0,70.0,68.0
20160329001500,123.9,29.5,31,57.6,70.0,70.0,68.0
20160329003000,120.75,28.75,31,57.6,70.0,70.0,68.0
20160329004500,123.9,29.5,31,57.6,69.9,70.0,68.0
20160329010000,123.9,29.5,31,57.6,69.9,70.0,68.0
20160329011500,123.9,29.5,31,57.6,69.9,70.0,68.0
20160329013000,123.9,29.5,31,57.6,69.9,70.0,68.0
20160329014500,123.9,29.5,31,57.6,69.9,70.0,68.0
20160329020000,123.9,29.5,31,57.6,69.8,70.0,68.0
20160329021500,123.9,29.5,31,57.6,69.8,70.0,68.0
20160329023000,123.9,29.5,31,57.6,69.8,70.0,68.0
20160329024500,123.9,29.5,31,57.6,69.8,70.0,68.0
20160329030000,120.75,28.75,30,57.6,69.8,70.0,68.0
20160329031500,0.0,0.0,9,60.3,69.7,70.0,68.0
20160329033000,86.1,20.5,27,59.6,69.8,70.0,68.0
20160329034500,90.3,21.5,27,58.7,69.8,70.0,68.0
20160329040000,90.3,21.5,27,58.7,69.9,70.0,68.0
20160329041500,90.3,21.5,27,58.7,69.9,70.0,68.0
20160329043000,90.3,21.5,27,58.7,69.9,70.0,68.0
20160329044500,90.3,21.5,27,57.6,69.9,70.0,68.0
20160329050000,90.3,21.5,27,57.6,70.0,70.0,68.0
20160329051500,90.3,21.5,27,57.6,70.0,70.0,68.0
20160329053000,90.3,21.5,27,57.6,70.0,70.0,68.0
20160329054500,90.3,21.5,27,57.6,70.0,70.0,68.0
20160329060000,90.3,21.5,27,57.6,70.1,70.0,68.0
20160329061500,90.3,21.5,27,57.6,70.2,70.0,68.0
20160329063000,90.3,21.5,27,57.6,70.2,70.0,68.0
20160329064500,90.3,21.5,27,58.2,70.2,70.0,68.0
20160329070000,90.3,21.5,27,58.2,70.2,70.0,68.0
20160329071500,90.3,21.5,27,58.2,70.2,70.0,68.0
20160329073000,86.1,20.5,27,58.8,70.2,70.0,68.0
20160329074500,90.3,21.5,27,58.8,70.2,70.0,68.0
20160329080000,102.9,24.5,29,58.8,70.3,70.0,68.0
20160329081500,120.75,28.75,31,57.6,70.3,70.0,68.0
20160329083000,120.75,28.75,31,57.6,70.2,70.0,68.0
20160329084500,120.75,28.75,31,58.3,70.2,70.0,68.0
20160329090000,120.75,28.75,31,57.6,70.2,70.0,68.0
20160329091500,116.55,27.75,31,58.3,70.2,70.0,68.0
20160329093000,116.55,27.75,31,58.3,70.2,70.0,68.0
20160329094500,116.55,27.75,31,58.3,70.1,70.0,68.0
20160329100000,120.75,28.75,31,58.3,70.1,70.0,68.0
20160329101500,120.75,28.75,31,58.3,70.1,70.0,68.0
20160329103000,120.75,28.75,31,58.3,70.2,70.0,68.0
20160329104500,116.55,27.75,31,58.3,70.2,70.0,68.0
20160329110000,123.9,29.5,31,58.3,70.3,70.0,68.0
20160329111500,140.7,33.5,33,58.3,70.3,70.0,68.0
20160329113000,154.35,36.75,34,58.3,70.3,70.0,68.0
20160329114500,174.3,41.5,36,57.6,70.3,70.0,68.0
20160329120000,208.95,49.75,38,57.6,70.4,70.0,68.0
20160329121500,208.95,49.75,38,56.8,70.2,70.0,68.0
20160329123000,201.6,48.0,38,56.8,70.1,70.0,68.0
20160329124500,204.75,48.75,38,56.8,69.9,70.0,68.0
20160329130000,180.6,43.0,36,56.8,69.8,70.0,68.0
20160329131500,178.5,42.5,36,57.5,69.7,70.0,68.0
20160329133000,176.4,42.0,36,57.5,69.7,70.0,68.0
20160329134500,171.15,40.75,36,57.5,69.8,70.0,68.0
20160329140000,171.15,40.75,36,57.5,69.8,70.0,68.0
20160329141500,171.15,40.75,36,57.5,69.8,70.0,68.0
20160329143000,174.3,41.5,36,57.5,69.8,70.0,68.0
20160329144500,149.1,35.5,34,57.5,69.7,70.0,68.0
20160329150000,149.1,35.5,34,57.5,69.7,70.0,68.0
20160329151500,147.0,35.0,34,57.5,69.7,70.0,68.0
20160329153000,149.1,35.5,34,57.5,69.8,70.0,68.0
20160329154500,149.1,35.5,34,57.5,69.8,70.0,68.0
20160329160000,147.0,35.0,34,57.5,69.8,70.0,68.0
20160329161500,152.25,36.25,34,57.5,69.7,70.0,68.0
20160329163000,143.85,34.25,33,57.5,69.8,70.0,68.0
20160329164500,135.45,32.25,32,57.5,69.8,70.0,68.0
20160329170000,135.45,32.25,32,58.2,69.8,70.0,68.0
20160329171500,138.6,33.0,32,58.2,69.8,70.0,68.0
20160329173000,135.45,32.25,32,57.6,69.8,70.0,68.0
20160329174500,138.6,33.0,32,57.6,69.8,70.0,68.0
20160329180000,135.45,32.25,32,57.6,69.8,70.0,68.0
20160329181500,135.45,32.25,32,57.6,69.8,70.0,68.0
20160329183000,135.45,32.25,32,57.6,69.8,70.0,68.0
20160329184500,135.45,32.25,32,57.6,69.8,70.0,68.0
20160329190000,138.6,33.0,32,57.6,69.8,70.0,68.0
20160329191500,138.6,33.0,32,57.6,69.8,70.0,68.0
20160329193000,138.6,33.0,32,57.6,69.8,70.0,68.0
20160329194500,135.45,32.25,32,57.6,69.8,70.0,68.0
20160329200000,135.45,32.25,32,57.6,69.8,70.0,68.0
20160329201500,138.6,33.0,32,57.6,69.8,70.0,68.0
20160329203000,135.45,32.25,32,57.6,69.7,70.0,68.0
20160329204500,135.45,32.25,32,57.6,69.7,70.0,68.0
20160329210000,132.3,31.5,32,57.6,69.8,70.0,68.0
20160329211500,129.15,30.75,32,57.6,69.8,70.0,68.0
20160329213000,132.3,31.5,32,57.6,69.7,70.0,68.0
20160329214500,116.55,27.75,31,57.6,69.7,70.0,68.0
20160329220000,120.75,28.75,31,57.6,69.8,70.0,68.0
20160329221500,120.75,28.75,31,57.6,69.7,70.0,68.0
20160329223000,120.75,28.75,31,57.6,69.8,70.0,68.0
20160329224500,120.75,28.75,31,57.6,69.8,70.0,68.0
20160329230000,116.55,27.75,31,57.6,69.8,70.0,68.0
20160329231500,120.75,28.75,31,57.6,69.8,70.0,68.0
20160329233000,120.75,28.75,31,57.6,69.8,70.0,68.0
20160329234500,120.75,28.75,31,57.6,69.8,70.0,68.0
20160330000000,120.75,28.75,31,57.6,69.8,70.0,68.0
20160330001500,120.75,28.75,0,57.6,69.8,69.9,67.9
20160330003000,0.0,0.0,0,61.1,69.7,69.9,67.9
20160330004500,0.0,0.0,0,64.8,69.8,69.9,67.9
20160330010000,0.0,0.0,0,66.2,70.0,69.9,67.9
20160330011500,0.0,0.0,0,66.2,70.1,69.9,67.9
20160330013000,0.0,0.0,2,67.2,70.2,69.9,67.9
20160330014500,0.0,0.0,5,67.2,70.3,69.9,67.9
20160330020000,113.4,27.0,29,60.9,70.5,69.9,67.9
20160330021500,157.5,37.5,33,57.2,70.4,69.9,67.9
20160330023000,157.5,37.5,33,57.2,70.2,69.9,67.9
20160330024500,154.35,36.75,33,57.2,70.0,69.9,67.9
20160330030000,159.6,38.0,33,57.2,70.0,69.9,67.9
20160330031500,157.5,37.5,33,56.4,69.8,69.9,67.9
20160330033000,157.5,37.5,33,56.4,69.7,69.9,67.9
20160330034500,157.5,37.5,33,56.4,69.6,69.9,67.9
20160330040000,140.7,33.5,32,56.4,69.6,69.9,67.9
20160330041500,138.6,33.0,32,57.2,69.6,69.9,67.9
20160330043000,129.15,30.75,31,57.2,69.6,69.9,67.9
20160330044500,0.0,0.0,9,62.4,69.6,69.9,67.9
20160330050000,86.1,20.5,26,63.2,69.7,69.9,67.9
20160330051500,90.3,21.5,27,58.8,69.7,69.9,67.9
20160330053000,86.1,20.5,27,58.8,69.8,69.9,67.9
20160330054500,86.1,20.5,27,58.8,69.8,69.9,67.9
20160330060000,86.1,20.5,27,58.8,69.9,69.9,67.9
20160330061500,90.3,21.5,27,58.8,70.0,69.9,67.9
20160330063000,86.1,20.5,27,58.8,70.1,69.9,67.9
20160330064500,90.3,21.5,28,58.8,70.1,69.9,67.9
20160330070000,98.7,23.5,29,58.0,70.1,69.9,67.9
20160330071500,98.7,23.5,29,58.0,70.0,69.9,67.9
20160330073000,102.9,24.5,29,58.0,69.9,69.9,67.9
20160330074500,102.9,24.5,29,58.0,69.8,69.9,67.9
20160330080000,98.7,23.5,29,58.0,69.6,69.9,67.9
20160330081500,0.0,0.0,8,63.6,69.6,69.9,67.9
20160330083000,0.0,0.0,6,64.8,69.5,69.9,67.9
20160330084500,0.0,0.0,3,66.2,69.5,69.9,67.9
20160330090000,0.0,0.0,1,67.2,69.5,69.9,67.9
20160330091500,0.0,0.0,0,67.2,69.5,69.9,67.9
20160330093000,0.0,0.0,0,67.2,69.4,69.9,67.9
20160330094500,0.0,0.0,0,67.2,69.4,69.9,67.9
20160330100000,0.0,0.0,1,68.1,69.4,69.9,67.9
20160330101500,0.0,0.0,1,68.1,69.6,69.9,67.9
20160330103000,0.0,0.0,0,68.1,69.6,69.9,67.9
20160330104500,0.0,0.0,1,68.1,69.7,69.9,67.9
20160330110000,0.0,0.0,1,68.1,69.7,69.9,67.9
20160330111500,0.0,0.0,1,68.1,69.8,69.9,67.9
20160330113000,0.0,0.0,1,68.1,69.9,69.9,67.9
20160330114500,0.0,0.0,1,68.1,70.1,69.9,67.9
20160330120000,0.0,0.0,2,68.1,70.2,69.9,67.9
20160330121500,0.0,0.0,1,68.1,70.1,69.9,67.9
20160330123000,0.0,0.0,1,69.1,70.0,69.9,67.9
20160330124500,0.0,0.0,1,69.1,70.0,69.9,67.9
20160330130000,0.0,0.0,1,69.1,69.9,69.9,67.9
20160330131500,0.0,0.0,1,69.1,69.9,69.9,67.9
20160330133000,0.0,0.0,1,69.1,70.0,69.9,67.9
20160330134500,0.0,0.0,1,69.1,70.0,69.9,67.9
20160330140000,0.0,0.0,1,69.1,70.0,69.9,67.9
20160330141500,0.0,0.0,2,70.1,70.1,69.9,67.9
20160330143000,0.0,0.0,2,70.1,70.1,69.9,67.9
20160330144500,0.0,0.0,2,70.1,70.1,69.9,67.9
20160330150000,0.0,0.0,2,70.1,70.1,69.9,67.9
20160330151500,0.0,0.0,2,70.1,70.1,69.9,67.9
20160330153000,0.0,0.0,2,70.1,70.0,69.9,67.9
20160330154500,0.0,0.0,2,70.1,70.1,69.9,67.9
20160330160000,0.0,0.0,2,70.1,70.0,69.9,67.9
20160330161500,0.0,0.0,2,70.1,70.0,69.9,67.9
20160330163000,0.0,0.0,2,70.1,69.9,69.9,67.9
20160330164500,0.0,0.0,2,70.1,69.8,69.9,67.9
20160330170000,0.0,0.0,2,70.1,69.8,69.9,67.9
20160330171500,0.0,0.0,2,70.1,69.7,69.9,67.9
20160330173000,0.0,0.0,2,70.1,69.7,69.9,67.9
20160330174500,0.0,0.0,2,70.1,69.7,69.9,67.9
20160330180000,0.0,0.0,1,70.1,69.6,69.9,67.9
20160330181500,0.0,0.0,0,70.1,69.6,69.9,67.9
20160330183000,0.0,0.0,0,70.1,69.6,69.9,67.9
20160330184500,0.0,0.0,0,70.1,69.6,69.9,67.9
20160330190000,0.0,0.0,0,70.1,69.6,69.9,67.9
20160330191500,0.0,0.0,0,70.1,69.5,69.9,67.9
20160330193000,0.0,0.0,0,70.1,69.5,69.9,67.9
20160330194500,0.0,0.0,0,70.1,69.6,69.9,67.9
20160330200000,0.0,0.0,0,70.1,69.6,69.9,67.9
20160330201500,0.0,0.0,1,70.1,69.6,69.9,67.9
20160330203000,0.0,0.0,0,70.1,69.6,69.9,67.9
20160330204500,0.0,0.0,0,70.1,69.6,69.9,67.9
20160330210000,0.0,0.0,0,70.1,69.5,69.9,67.9
20160330211500,0.0,0.0,0,70.1,69.5,69.9,67.9
20160330213000,0.0,0.0,0,70.1,69.5,69.9,67.9
20160330214500,0.0,0.0,0,70.1,69.5,69.9,67.9
20160330220000,0.0,0.0,0,70.1,69.5,69.9,67.9
20160330221500,0.0,0.0,0,70.1,69.5,69.9,67.9
20160330223000,0.0,0.0,0,70.1,69.5,69.9,67.9
20160330224500,0.0,0.0,0,70.1,69.4,69.9,67.9
20160330230000,0.0,0.0,0,70.1,69.4,69.9,67.9
20160330231500,0.0,0.0,0,70.1,69.4,69.9,67.9
20160330233000,0.0,0.0,0,69.2,69.4,69.9,67.9
20160330234500,0.0,0.0,0,69.2,69.4,69.9,67.9
20160331000000,0.0,0.0,0,69.2,69.4,69.9,67.9
20160331001500,0.0,0.0,0,69.2,69.4,69.9,67.9
20160331003000,0.0,0.0,0,69.2,69.4,69.9,67.9
20160331004500,0.0,0.0,0,69.2,69.4,69.9,67.9
20160331010000,0.0,0.0,0,69.2,69.4,69.9,67.9
20160331011500,0.0,0.0,0,69.2,69.3,69.9,67.9
20160331013000,0.0,0.0,0,69.2,69.3,69.9,67.9
20160331014500,0.0,0.0,0,69.2,69.3,69.9,67.9
20160331020000,0.0,0.0,0,69.2,69.3,69.9,67.9
20160331021500,0.0,0.0,0,69.2,69.3,69.9,67.9
20160331023000,0.0,0.0,0,69.2,69.3,69.9,67.9
20160331024500,0.0,0.0,0,69.2,69.3,69.9,67.9
20160331030000,0.0,0.0,0,69.2,69.3,69.9,67.9
20160331031500,0.0,0.0,0,69.2,69.3,69.9,67.9
20160331033000,0.0,0.0,0,69.2,69.3,69.9,67.9
20160331034500,0.0,0.0,0,69.2,69.3,69.9,67.9
20160331040000,0.0,0.0,0,69.2,69.2,69.9,67.9
20160331041500,0.0,0.0,0,69.2,69.2,69.9,67.9
20160331043000,0.0,0.0,0,69.2,69.2,69.9,67.9
20160331044500,0.0,0.0,0,69.2,69.2,69.9,67.9
20160331050000,0.0,0.0,0,69.2,69.3,69.9,67.9
20160331051500,0.0,0.0,0,69.2,69.3,69.9,67.9
20160331053000,0.0,0.0,0,69.2,69.4,69.9,67.9
20160331054500,0.0,0.0,1,69.2,69.5,69.9,67.9
20160331060000,396.9,94.5,50,56.0,69.6,68.0,64.1
20160331061500,403.2,96.0,50,56.7,68.7,68.0,64.1
20160331063000,362.25,86.25,47,56.7,68.1,68.0,64.1
20160331064500,362.25,86.25,47,56.7,67.8,68.0,64.1
20160331070000,321.3,76.5,44,56.7,67.6,68.0,64.1
20160331071500,308.7,73.5,43,56.7,67.6,68.0,64.1
20160331073000,284.55,67.75,42,56.7,67.6,68.0,64.1
20160331074500,274.05,65.25,41,56.7,67.7,68.0,64.1
20160331080000,264.6,63.0,40,56.7,67.7,68.0,64.1
20160331081500,264.6,63.0,40,56.7,67.7,68.0,64.1
20160331083000,242.55,57.75,38,56.7,67.7,68.0,64.1
20160331084500,217.35,51.75,36,56.7,67.6,68.0,64.0
20160331090000,186.9,44.5,34,56.7,67.6,68.0,64.0
20160331091500,169.05,40.25,32,56.7,67.7,68.0,64.0
20160331093000,152.25,36.25,31,57.5,67.6,68.0,64.0
20160331094500,143.85,34.25,30,57.5,67.7,68.0,64.0
20160331100000,135.45,32.25,30,57.5,67.7,68.0,63.9
20160331101500,127.05,30.25,29,57.5,67.8,68.0,64.0
20160331103000,127.05,30.25,29,57.5,67.9,68.0,63.9
20160331104500,127.05,30.25,29,57.5,68.2,68.0,63.9
20160331110000,127.05,30.25,29,57.5,68.2,68.0,63.7
20160331111500,135.45,32.25,30,58.3,68.3,68.0,63.7
20160331113000,169.05,40.25,33,58.3,68.4,68.0,63.6
20160331114500,196.35,46.75,35,58.3,68.4,68.0,63.6
20160331120000,219.45,52.25,36,57.2,68.4,68.0,63.6
20160331121500,248.85,59.25,39,57.2,68.4,68.0,63.6
20160331123000,292.95,69.75,43,57.2,68.4,68.0,63.6
20160331124500,300.3,71.5,44,57.2,68.3,68.0,63.5
20160331130000,300.3,71.5,44,56.4,68.1,68.0,63.5
20160331131500,300.3,71.5,44,56.4,67.9,68.0,63.5
20160331133000,287.7,68.5,43,57.2,67.7,68.0,63.5
20160331134500,267.75,63.75,41,57.2,67.7,68.0,63.5
20160331140000,267.75,63.75,41,57.2,67.7,68.0,63.5
20160331141500,248.85,59.25,39,57.2,67.6,68.0,63.5
20160331143000,214.2,51.0,36,57.2,67.6,68.0,63.5
20160331144500,182.7,43.5,34,57.2,67.5,68.0,63.5
20160331150000,129.15,30.75,30,57.2,67.4,68.0,63.5
20160331151500,0.0,0.0,6,63.6,67.4,68.0,63.5
20160331153000,0.0,0.0,7,65.8,67.7,68.0,63.5
20160331154500,0.0,0.0,8,67.2,67.9,68.0,63.5
20160331160000,0.0,0.0,8,67.2,68.1,68.0,63.5
20160331161500,98.7,23.5,26,65.3,68.4,68.0,63.5
20160331163000,174.3,41.5,33,57.7,68.6,68.0,63.5
20160331164500,239.4,57.0,38,56.8,68.7,68.0,63.5
20160331170000,291.9,69.5,43,56.8,68.6,68.0,63.5
20160331171500,286.65,68.25,42,56.8,68.2,68.0,63.5
20160331173000,286.65,68.25,42,56.8,67.9,68.0,63.5
20160331174500,279.3,66.5,42,56.8,67.8,68.0,63.5
20160331180000,260.4,62.0,40,56.8,67.7,68.0,63.5
20160331181500,235.2,56.0,38,56.8,67.6,68.0,63.5
20160331183000,147.0,35.0,31,56.8,67.3,68.0,63.5
20160331184500,0.0,0.0,4,62.8,67.2,68.0,63.5
20160331190000,0.0,0.0,0,65.8,67.2,68.0,63.5
20160331191500,0.0,0.0,0,67.7,67.4,68.0,63.5
20160331193000,0.0,0.0,1,68.6,67.6,68.0,63.5
20160331194500,0.0,0.0,2,68.6,67.8,68.0,63.5
20160331200000,0.0,0.0,2,68.6,68.0,68.0,63.5
20160331201500,0.0,0.0,2,68.6,68.1,68.0,63.5
20160331203000,0.0,0.0,3,68.6,68.3,68.0,63.5
20160331204500,0.0,0.0,6,68.6,68.4,68.0,63.5
20160331210000,106.05,25.25,27,60.8,68.6,68.0,63.5
20160331211500,171.15,40.75,33,57.6,68.7,68.0,63.5
20160331213000,239.4,57.0,39,57.6,68.7,68.0,63.5
20160331214500,247.8,59.0,40,57.6,68.2,68.0,63.5
20160331220000,247.8,59.0,40,57.6,68.0,68.0,63.5
20160331221500,242.55,57.75,40,57.6,67.8,68.0,63.5
20160331223000,232.05,55.25,39,57.6,67.8,68.0,63.5
20160331224500,232.05,55.25,39,57.6,67.7,68.0,63.5
20160331230000,212.1,50.5,37,57.6,67.7,68.0,63.5
20160331231500,190.05,45.25,35,57.6,67.6,68.0,63.5
20160331233000,132.3,31.5,30,57.6,67.4,68.0,63.5
20160331234500,0.0,0.0,4,63.2,67.3,68.0,63.5
20160401000000,0.0,0.0,1,65.8,67.4,68.0,63.5
20160401001500,0.0,0.0,0,67.2,67.6,68.0,63.5
20160401003000,0.0,0.0,0,67.2,67.7,68.0,63.5
20160401004500,0.0,0.0,1,68.1,67.9,68.0,63.5
20160401010000,0.0,0.0,1,68.1,68.0,68.0,63.5
20160401011500,0.0,0.0,1,68.1,68.1,68.0,63.5
20160401013000,0.0,0.0,1,68.1,68.2,68.0,63.5
20160401014500,0.0,0.0,3,68.1,68.3,68.0,63.5
20160401020000,0.0,0.0,6,68.1,68.4,68.0,63.5
20160401021500,86.1,20.5,25,62.4,68.5,68.0,63.5
20160401023000,154.35,36.75,31,57.2,68.6,68.0,63.5
20160401024500,202.65,48.25,36,57.2,68.6,68.0,63.5
20160401030000,222.6,53.0,37,57.2,68.2,68.0,63.5
20160401031500,222.6,53.0,37,57.2,68.1,68.0,63.5
20160401033000,219.45,52.25,37,57.2,67.8,68.0,63.5
20160401034500,214.2,51.0,37,57.2,67.7,68.0,63.5
20160401040000,199.5,47.5,36,57.2,67.7,68.0,63.5
20160401041500,174.3,41.5,33,57.2,67.6,68.0,63.5
20160401043000,0.0,0.0,7,59.9,67.3,68.0,63.5
20160401044500,0.0,0.0,3,64.4,67.4,68.0,63.5
20160401050000,0.0,0.0,2,65.8,67.6,68.0,63.5
20160401051500,0.0,0.0,2,66.7,67.7,68.0,63.5
20160401053000,0.0,0.0,3,66.7,67.9,68.0,63.5
20160401054500,0.0,0.0,3,67.7,68.1,68.0,60.1
20160401060000,0.0,0.0,3,67.7,68.2,68.0,60.1
20160401061500,0.0,0.0,4,67.7,68.3,68.0,60.1
20160401063000,106.05,25.25,27,61.2,68.6,68.0,60.1
20160401064500,149.1,35.5,31,57.6,68.6,68.0,60.1
20160401070000,228.9,54.5,38,56.8,68.7,68.0,60.1
20160401071500,266.7,63.5,41,56.8,68.4,68.0,60.1
20160401073000,266.7,63.5,41,56.8,68.4,68.0,60.1
20160401074500,273.0,65.0,42,56.8,68.1,68.0,60.1
20160401080000,273.0,65.0,42,56.0,67.8,68.0,60.1
20160401081500,263.55,62.75,41,56.0,67.7,68.0,60.1
20160401083000,248.85,59.25,39,56.0,67.7,68.0,60.1
20160401084500,244.65,58.25,38,56.0,67.7,68.0,60.1
20160401090000,194.25,46.25,35,56.0,67.5,68.0,60.1
20160401091500,143.85,34.25,30,56.0,67.4,68.0,60.1
20160401093000,0.0,0.0,5,62.4,67.3,68.0,60.1
20160401094500,0.0,0.0,2,64.4,67.4,68.0,60.1
20160401100000,0.0,0.0,2,65.8,67.6,68.0,60.1
20160401101500,0.0,0.0,2,66.7,67.7,68.0,60.1
20160401103000,0.0,0.0,3,66.7,68.0,68.0,60.1
20160401104500,0.0,0.0,3,66.7,68.2,68.0,60.1
20160401110000,0.0,0.0,7,66.7,68.4,68.0,60.0
20160401111500,143.85,34.25,30,58.0,68.7,68.0,60.0
20160401113000,210.0,50.0,36,56.8,68.7,68.0,60.0
20160401114500,330.75,78.75,45,56.0,68.9,68.0,60.0
20160401120000,312.9,74.5,44,56.0,68.2,68.0,60.0
20160401121500,143.85,34.25,30,58.0,68.7,68.0,60.0
20160401123000,210.0,50.0,36,56.8,68.7,68.0,60.0
20160401124500,330.75,78.75,45,56.0,68.9,68.0,60.0
20160401130000,312.9,74.5,44,56.0,68.2,68.0,60.0
20160401131500,308.7,73.5,44,56.0,67.7,68.0,60.0
20160401133000,286.65,68.25,42,56.0,67.8,68.0,60.0
20160401134500,238.35,56.75,38,56.0,67.6,68.0,60.0
20160401140000,229.95,54.75,38,56.0,67.6,68.0,60.0
20160401141500,210.0,50.0,36,56.0,67.6,68.0,60.0
20160401143000,171.15,40.75,33,56.0,67.5,68.0,60.0
20160401144500,123.9,29.5,29,56.0,67.4,68.0,60.0
20160401150000,0.0,0.0,5,61.1,67.4,68.0,60.0
20160401151500,0.0,0.0,4,65.8,67.6,68.0,60.0
20160401153000,0.0,0.0,4,67.2,67.7,68.0,60.0
20160401154500,0.0,0.0,5,67.2,67.9,68.0,60.0
20160401160000,0.0,0.0,5,68.1,68.0,68.0,60.0
20160401161500,0.0,0.0,5,68.1,68.1,68.0,60.0
20160401163000,0.0,0.0,5,68.1,68.2,68.0,60.0
20160401164500,0.0,0.0,5,68.1,68.2,68.0,60.0
20160401170000,0.0,0.0,5,68.1,68.2,68.0,60.0
20160401171500,0.0,0.0,6,68.1,68.3,68.0,60.0
20160401173000,0.0,0.0,7,67.3,68.3,68.0,60.0
20160401174500,0.0,0.0,9,65.8,68.3,68.0,60.0
20160401180000,109.2,26.0,28,56.0,68.4,68.0,60.0
20160401181500,129.15,30.75,30,54.7,68.4,68.0,60.0
20160401183000,140.7,33.5,31,54.7,68.2,68.0,60.0
20160401184500,143.85,34.25,31,54.7,68.1,68.0,60.0
20160401190000,143.85,34.25,31,54.7,67.9,68.0,60.0
20160401191500,143.85,34.25,31,54.7,67.8,68.0,60.0
20160401193000,132.3,31.5,30,54.7,67.6,68.0,60.0
20160401194500,0.0,0.0,5,58.3,67.4,68.0,60.0
20160401200000,0.0,0.0,0,63.6,67.4,68.0,60.0
20160401201500,0.0,0.0,0,65.8,67.4,68.0,60.0
20160401203000,0.0,0.0,0,66.7,67.5,68.0,60.0
20160401204500,0.0,0.0,0,66.7,67.6,68.0,60.0
20160401210000,0.0,0.0,0,67.7,67.7,68.0,60.0
20160401211500,0.0,0.0,1,67.7,67.8,68.0,60.0
20160401213000,0.0,0.0,1,67.7,67.9,68.0,60.0
20160401214500,0.0,0.0,1,67.7,67.9,68.0,60.0
20160401220000,0.0,0.0,1,67.7,68.0,68.0,60.0
20160401221500,0.0,0.0,1,67.7,68.1,68.0,60.0
20160401223000,0.0,0.0,1,67.7,68.1,68.0,60.0
20160401224500,0.0,0.0,1,67.7,68.1,68.0,60.0
20160401230000,0.0,0.0,1,67.7,68.1,68.0,60.0
20160401231500,0.0,0.0,1,67.7,68.1,68.0,60.0
20160401233000,0.0,0.0,1,67.7,68.1,68.0,60.0
20160401234500,0.0,0.0,1,67.7,68.2,68.0,60.0
20160402000000,0.0,0.0,1,67.7,68.2,68.0,60.0
20160402001500,0.0,0.0,1,67.7,68.2,68.0,60.0
20160402003000,0.0,0.0,1,67.7,68.2,68.0,60.0
20160402004500,0.0,0.0,1,67.7,68.2,68.0,60.0
20160402010000,0.0,0.0,1,67.7,68.2,68.0,60.0
20160402011500,0.0,0.0,0,67.7,68.2,68.0,60.0
20160402013000,0.0,0.0,0,67.7,68.2,68.0,60.0
20160402014500,58.8,14.0,0,67.7,68.2,68.0,60.0
20160402020000,0.0,0.0,2,67.7,68.3,68.0,60.0
20160402021500,58.8,14.0,5,65.8,68.4,68.0,60.0
20160402023000,58.8,14.0,8,64.9,68.4,68.0,60.0
20160402024500,129.15,30.75,28,52.7,68.6,68.0,60.0
20160402030000,154.35,36.75,30,51.8,68.3,68.0,60.0
20160402031500,149.1,35.5,29,51.8,68.2,68.0,60.0
20160402033000,152.25,36.25,29,51.8,68.0,68.0,60.0
20160402034500,152.25,36.25,29,51.8,67.8,68.0,60.0
20160402040000,123.9,29.5,25,51.8,67.6,68.0,60.0
20160402041500,76.65,18.25,3,59.5,67.4,68.0,60.0
20160402043000,76.65,18.25,0,63.2,67.3,68.0,60.0
20160402044500,71.4,17.0,0,64.4,67.3,68.0,60.0
20160402050000,71.4,17.0,0,65.3,67.3,68.0,60.0
20160402051500,71.4,17.0,1,65.3,67.4,68.0,60.0
20160402053000,65.1,15.5,0,65.3,67.3,68.0,60.0
20160402054500,71.4,17.0,0,65.3,67.4,68.0,60.0
20160402060000,65.1,15.5,0,65.3,67.4,68.0,60.0
20160402061500,71.4,17.0,0,65.3,67.4,68.0,60.0
20160402063000,71.4,17.0,0,65.3,67.4,68.0,60.0
20160402064500,71.4,17.0,0,66.2,67.4,68.0,60.0
20160402070000,65.1,15.5,0,66.2,67.4,68.0,60.0
20160402071500,65.1,15.5,0,66.2,67.4,68.0,60.0
20160402073000,71.4,17.0,0,66.2,67.4,68.0,60.0
20160402074500,65.1,15.5,0,66.2,67.4,68.0,60.0
20160402080000,71.4,17.0,0,65.4,67.5,68.0,60.0
20160402081500,65.1,15.5,0,65.4,67.5,68.0,60.0
20160402083000,71.4,17.0,0,65.4,67.6,68.0,60.0
20160402084500,71.4,17.0,0,65.4,67.6,68.0,60.0
20160402090000,65.1,15.5,0,65.4,67.7,68.0,60.0
20160402091500,65.1,15.5,1,65.4,67.8,68.0,60.0
20160402093000,65.1,15.5,1,65.4,67.9,68.0,60.0
20160402094500,65.1,15.5,1,65.4,67.9,68.0,60.0
20160402100000,65.1,15.5,1,65.4,68.1,68.0,60.0
20160402101500,58.8,14.0,1,66.2,68.2,68.0,60.0
20160402103000,65.1,15.5,1,66.2,68.2,68.0,60.0
20160402104500,65.1,15.5,2,66.2,68.3,68.0,60.0
20160402110000,65.1,15.5,3,65.3,68.3,68.0,60.0
20160402111500,65.1,15.5,7,65.3,68.4,68.0,60.0
20160402113000,58.8,14.0,9,62.4,68.4,68.0,60.0
20160402114500,120.75,28.75,26,55.2,68.4,68.0,60.0
20160402120000,138.6,33.0,29,55.2,68.3,68.0,60.0
20160402121500,143.85,34.25,29,54.4,68.2,68.0,60.0
20160402123000,143.85,34.25,29,54.4,68.1,68.0,60.0
20160402124500,147.0,35.0,29,54.4,67.9,68.0,60.0
20160402130000,143.85,34.25,29,54.4,67.8,68.0,60.0
20160402131500,140.7,33.5,29,54.4,67.7,68.0,60.0
20160402133000,65.1,15.5,7,55.5,67.4,68.0,60.0
20160402134500,65.1,15.5,2,61.9,67.4,68.0,60.0
20160402140000,58.8,14.0,1,64.8,67.6,68.0,60.0
20160402141500,58.8,14.0,0,66.3,67.6,68.0,60.0
20160402143000,58.8,14.0,1,66.3,67.7,68.0,60.0
20160402144500,0.0,0.0,2,67.2,67.8,68.0,60.0
20160402150000,58.8,14.0,2,67.2,67.9,68.0,60.0
20160402151500,0.0,0.0,2,68.0,68.1,68.0,60.0
20160402153000,0.0,0.0,2,68.0,68.2,68.0,60.0
20160402154500,0.0,0.0,3,68.0,68.3,68.0,60.0
20160402160000,0.0,0.0,6,67.3,68.4,68.0,60.0
20160402161500,0.0,0.0,9,66.2,68.5,68.0,60.0
20160402163000,140.7,33.5,30,56.0,68.6,68.0,60.0
20160402164500,176.4,42.0,33,56.0,68.3,68.0,60.0
20160402170000,165.9,39.5,33,55.2,68.0,68.0,60.0
20160402171500,165.9,39.5,33,55.2,68.0,68.0,60.0
20160402173000,169.05,40.25,33,55.2,67.9,68.0,60.0
20160402174500,163.8,39.0,32,55.2,67.7,68.0,60.0
20160402180000,161.7,38.5,32,55.2,67.7,68.0,60.0
20160402181500,152.25,36.25,31,55.2,67.7,68.0,60.0
20160402183000,0.0,0.0,8,55.9,67.5,68.0,60.0
20160402184500,0.0,0.0,3,62.8,67.5,68.0,60.0
20160402190000,0.0,0.0,2,66.2,67.6,68.0,60.0
20160402191500,0.0,0.0,1,68.1,67.7,68.0,60.0
20160402193000,0.0,0.0,2,68.1,67.8,68.0,60.0
20160402194500,0.0,0.0,2,69.1,67.9,68.0,60.0
20160402200000,0.0,0.0,2,69.1,68.0,68.0,60.0
20160402201500,0.0,0.0,2,69.1,68.1,68.0,60.0
20160402203000,0.0,0.0,2,69.1,68.2,68.0,60.0
20160402204500,0.0,0.0,3,69.1,68.3,68.0,60.0
20160402210000,0.0,0.0,6,68.2,68.4,68.0,60.0
20160402211500,0.0,0.0,9,65.8,68.4,68.0,60.0
20160402213000,154.35,36.75,31,53.5,68.6,68.0,60.0
20160402214500,186.9,44.5,34,53.5,68.3,68.0,60.0
20160402220000,184.8,44.0,33,53.5,67.8,68.0,60.0
20160402221500,176.4,42.0,33,53.5,67.8,68.0,60.0
20160402223000,169.05,40.25,32,53.5,67.7,68.0,60.0
20160402224500,140.7,33.5,30,53.5,67.6,68.0,60.0
20160402230000,0.0,0.0,6,57.1,67.4,68.0,60.0
20160402231500,0.0,0.0,1,63.6,67.4,68.0,60.0
20160402233000,0.0,0.0,0,66.2,67.5,68.0,60.0
20160402234500,0.0,0.0,1,67.3,67.6,68.0,60.0
20160403000000,0.0,0.0,0,68.1,67.7,68.0,60.0
20160403001500,0.0,0.0,1,68.1,67.8,68.0,60.0
20160403003000,0.0,0.0,1,68.1,67.9,68.0,60.0
20160403004500,0.0,0.0,1,68.1,68.1,68.0,60.0
20160403010000,0.0,0.0,1,68.1,68.2,68.0,60.0
20160403011500,0.0,0.0,1,68.1,68.2,68.0,60.0
20160403013000,0.0,0.0,3,68.1,68.3,68.0,60.0
20160403014500,0.0,0.0,7,66.8,68.4,68.0,60.0
20160403020000,123.9,29.5,27,53.9,68.6,68.0,60.0
20160403021500,169.05,40.25,32,52.3,68.5,68.0,60.0
20160403023000,171.15,40.75,32,52.3,68.2,68.0,60.0
20160403024500,171.15,40.75,32,52.3,68.0,68.0,60.0
20160403030000,161.7,38.5,31,52.3,67.7,68.0,60.0
20160403031500,140.7,33.5,29,51.5,67.6,68.0,60.0
20160403033000,58.8,14.0,6,54.7,67.4,68.0,60.0
20160403034500,65.1,15.5,1,62.4,67.5,68.0,60.0
20160403040000,58.8,14.0,1,64.8,67.6,68.0,60.0
20160403041500,58.8,14.0,0,65.8,67.6,68.0,60.0
20160403043000,58.8,14.0,0,65.8,67.7,68.0,60.0
20160403044500,58.8,14.0,1,66.7,67.8,68.0,60.0
20160403050000,58.8,14.0,1,66.7,67.9,68.0,60.0
20160403051500,58.8,14.0,1,66.7,67.9,68.0,60.0
20160403053000,58.8,14.0,1,66.7,68.0,68.0,60.0
20160403054500,58.8,14.0,1,66.7,68.1,68.0,60.0
20160403060000,58.8,14.0,1,66.7,68.2,68.0,60.0
20160403061500,58.8,14.0,1,66.7,68.2,68.0,60.0
20160403063000,58.8,14.0,1,66.7,68.2,68.0,60.0
20160403064500,65.1,15.5,2,66.7,68.3,68.0,60.0
20160403070000,58.8,14.0,3,65.3,68.3,68.0,60.0
20160403071500,58.8,14.0,7,64.1,68.4,68.0,60.0
20160403073000,65.1,15.5,9,61.6,68.4,68.0,60.0
20160403074500,120.75,28.75,26,52.3,68.4,68.0,60.0
20160403080000,138.6,33.0,29,52.3,68.4,68.0,60.0
20160403081500,154.35,36.75,30,52.3,68.2,68.0,60.0
20160403083000,154.35,36.75,30,52.3,68.1,68.0,60.0
20160403084500,154.35,36.75,30,52.3,67.9,68.0,60.0
20160403090000,152.25,36.25,30,53.1,67.8,68.0,60.0
20160403091500,140.7,33.5,28,53.1,67.7,68.0,60.0
20160403093000,76.65,18.25,9,54.3,67.6,68.0,60.0
20160403094500,76.65,18.25,7,59.1,67.6,68.0,60.0
20160403100000,71.4,17.0,5,62.4,67.7,68.0,60.0
20160403101500,71.4,17.0,5,63.6,67.7,68.0,60.0
20160403103000,71.4,17.0,6,63.6,67.8,68.0,60.0
20160403104500,71.4,17.0,6,64.4,67.9,68.0,60.0
20160403110000,65.1,15.5,6,64.4,68.0,68.0,60.0
20160403111500,65.1,15.5,6,64.4,68.1,68.0,60.0
20160403113000,65.1,15.5,6,64.4,68.2,68.0,60.0
20160403114500,65.1,15.5,6,64.4,68.2,68.0,60.0
20160403120000,65.1,15.5,7,64.4,68.3,68.0,60.0
20160403121500,65.1,15.5,9,63.6,68.3,68.0,60.0
20160403123000,109.2,26.0,25,56.4,68.4,68.0,60.0
20160403124500,132.3,31.5,28,55.6,68.4,68.0,60.0
20160403130000,152.25,36.25,31,55.6,68.3,68.0,60.0
20160403131500,152.25,36.25,31,55.6,68.1,68.0,60.0
20160403133000,154.35,36.75,31,55.6,68.0,68.0,60.0
20160403134500,152.25,36.25,31,55.6,67.9,68.0,60.0
20160403140000,152.25,36.25,31,55.6,67.7,68.0,60.0
20160403141500,149.1,35.5,30,55.6,67.6,68.0,60.0
20160403143000,120.75,28.75,26,56.3,67.6,68.0,60.0
20160403144500,58.8,14.0,6,61.1,67.6,68.0,60.0
20160403150000,58.8,14.0,5,64.0,67.7,68.0,60.0
20160403151500,58.8,14.0,6,65.3,67.8,68.0,60.0
20160403153000,0.0,0.0,6,66.2,67.9,68.0,60.0
20160403154500,0.0,0.0,6,66.2,68.1,68.0,60.0
20160403160000,0.0,0.0,6,67.2,68.2,68.0,60.0
20160403161500,0.0,0.0,7,67.2,68.3,68.0,60.0
20160403163000,98.7,23.5,26,57.6,68.4,68.0,60.0
20160403164500,154.35,36.75,31,56.0,68.5,68.0,60.0
20160403170000,171.15,40.75,33,56.0,68.4,68.0,60.0
20160403171500,178.5,42.5,33,56.0,68.1,68.0,60.0
20160403173000,178.5,42.5,33,56.0,67.9,68.0,60.0
20160403174500,176.4,42.0,33,56.0,67.8,68.0,60.0
20160403180000,178.5,42.5,33,56.0,67.7,68.0,60.0
20160403181500,152.25,36.25,31,56.0,67.6,68.0,60.0
20160403183000,135.45,32.25,29,56.0,67.6,68.0,60.0
20160403184500,0.0,0.0,5,60.8,67.4,68.0,60.0
20160403190000,0.0,0.0,2,66.2,67.5,68.0,60.0
20160403191500,0.0,0.0,2,68.1,67.7,68.0,60.0
20160403193000,0.0,0.0,3,69.1,67.8,68.0,60.0
20160403194500,0.0,0.0,3,69.1,67.9,68.0,60.0
20160403200000,58.8,14.0,3,69.1,68.1,68.0,60.0
20160403201500,0.0,0.0,3,69.1,68.2,68.0,60.0
20160403203000,58.8,14.0,5,69.1,68.3,68.0,60.0
20160403204500,58.8,14.0,8,67.7,68.4,68.0,60.0
20160403210000,140.7,33.5,29,54.7,68.6,68.0,60.0
20160403211500,196.35,46.75,35,53.5,68.6,68.0,60.0
20160403213000,190.05,45.25,34,53.5,68.0,68.0,60.0
20160403214500,190.05,45.25,34,53.5,68.0,68.0,60.0
20160403220000,190.05,45.25,34,53.5,67.9,68.0,60.0
20160403221500,184.8,44.0,34,53.5,67.7,68.0,60.0
20160403223000,147.0,35.0,30,53.5,67.6,68.0,60.0
20160403224500,0.0,0.0,7,55.6,67.4,68.0,60.0
20160403230000,0.0,0.0,2,63.2,67.4,68.0,60.0
20160403231500,0.0,0.0,0,66.7,67.5,68.0,60.0
20160403233000,0.0,0.0,0,68.1,67.6,68.0,60.0
20160403234500,0.0,0.0,0,68.1,67.7,68.0,60.0
20160404000000,0.0,0.0,1,69.1,67.9,68.0,60.0
20160404001500,0.0,0.0,1,69.1,68.0,68.0,60.0
20160404003000,0.0,0.0,1,69.1,68.1,68.0,60.0
20160404004500,0.0,0.0,1,69.1,68.2,68.0,60.0
20160404010000,0.0,0.0,5,68.3,68.4,68.0,60.0
20160404011500,0.0,0.0,8,67.3,68.5,68.0,60.0
20160404013000,129.15,30.75,28,53.9,68.6,68.0,60.0
20160404014500,196.35,46.75,35,52.7,68.4,68.0,60.0
20160404020000,180.6,43.0,33,52.7,68.3,68.0,59.9
20160404021500,178.5,42.5,33,52.7,68.1,68.0,60.0
20160404023000,178.5,42.5,33,52.7,67.8,68.0,60.0
20160404024500,161.7,38.5,32,52.7,67.7,68.0,60.0
20160404030000,138.6,33.0,29,52.7,67.6,68.0,60.0
20160404031500,0.0,0.0,6,55.9,67.4,68.0,60.0
20160404033000,0.0,0.0,1,62.7,67.4,68.0,59.9
20160404034500,0.0,0.0,0,65.3,67.5,68.0,60.0
20160404040000,0.0,0.0,0,66.7,67.6,68.0,60.0
20160404041500,0.0,0.0,0,66.7,67.7,68.0,60.0
20160404043000,0.0,0.0,1,66.7,67.8,68.0,60.0
20160404044500,0.0,0.0,1,67.7,67.9,68.0,60.0
20160404050000,0.0,0.0,1,67.7,68.0,68.0,59.9
20160404051500,0.0,0.0,1,67.7,68.1,68.0,59.8
20160404053000,0.0,0.0,1,67.7,68.2,68.0,59.9
20160404054500,0.0,0.0,1,67.7,68.2,68.0,60.0
20160404060000,0.0,0.0,3,66.8,68.3,68.0,59.8
20160404061500,0.0,0.0,6,65.8,68.4,68.0,59.9
20160404063000,109.2,26.0,26,55.2,68.6,68.0,59.9
20160404064500,152.25,36.25,30,51.5,68.5,68.0,59.8
20160404070000,152.25,36.25,30,52.2,68.3,68.0,59.9
20160404071500,154.35,36.75,30,52.2,68.2,68.0,60.0
20160404073000,154.35,36.75,30,52.2,68.0,68.0,59.9
20160404074500,157.5,37.5,30,52.2,67.8,68.0,59.8
20160404080000,154.35,36.75,30,53.1,67.7,68.0,59.9
20160404081500,120.75,28.75,26,54.3,67.6,68.0,60.0
20160404083000,65.1,15.5,9,59.4,67.7,68.0,59.9
20160404084500,86.1,20.5,23,58.8,67.8,68.0,60.0
20160404090000,86.1,20.5,23,57.2,67.9,68.0,60.0
20160404091500,86.1,20.5,23,57.2,68.0,68.0,59.9
20160404093000,86.1,20.5,24,57.2,68.1,68.0,59.8
20160404094500,86.1,20.5,24,57.2,68.2,68.0,59.8
20160404100000,86.1,20.5,24,57.2,68.2,68.0,59.8
20160404101500,90.3,21.5,24,57.2,68.2,68.0,59.9
20160404103000,98.7,23.5,26,56.4,68.3,68.0,59.8
20160404104500,120.75,28.75,28,56.4,68.3,68.0,59.8
20160404110000,116.55,27.75,28,56.4,68.2,68.0,59.7
20160404111500,116.55,27.75,28,56.4,68.1,68.0,59.7
20160404113000,116.55,27.75,28,56.4,68.1,68.0,59.8
20160404114500,116.55,27.75,28,57.2,68.1,68.0,59.7
20160404120000,120.75,28.75,28,57.2,68.1,68.0,59.8
20160404121500,116.55,27.75,28,58.7,68.2,68.0,59.8
20160404123000,120.75,28.75,28,58.0,68.2,68.0,59.7
20160404124500,116.55,27.75,28,58.0,68.1,68.0,59.8
20160404130000,116.55,27.75,28,58.7,68.1,68.0,59.6
20160404131500,113.4,27.0,28,58.7,68.1,68.0,59.7
20160404133000,113.4,27.0,28,58.7,68.0,68.0,59.8
20160404134500,113.4,27.0,28,59.5,67.9,68.0,59.8
20160404140000,113.4,27.0,28,59.5,67.9,68.0,59.8
20160404141500,113.4,27.0,28,59.5,67.9,68.0,59.7
20160404143000,113.4,27.0,28,59.5,67.9,68.0,59.8
20160404144500,109.2,26.0,28,58.7,67.9,68.0,59.6
20160404150000,113.4,27.0,28,58.7,68.0,68.0,59.6
20160404151500,113.4,27.0,28,58.7,68.0,68.0,59.6
20160404153000,113.4,27.0,28,58.7,68.0,68.0,59.5
20160404154500,113.4,27.0,28,58.7,68.0,68.0,59.6
20160404160000,113.4,27.0,28,59.5,68.0,68.0,59.4
20160404161500,116.55,27.75,28,59.5,68.0,68.0,59.5
20160404163000,113.4,27.0,28,59.5,68.0,68.0,59.5
20160404164500,113.4,27.0,28,58.4,68.0,68.0,59.4
20160404170000,113.4,27.0,28,58.4,68.0,68.0,59.4
20160404171500,109.2,26.0,28,58.4,67.9,68.0,59.5
20160404173000,109.2,26.0,28,59.5,67.9,68.0,59.4
20160404174500,116.55,27.75,28,59.5,67.8,68.0,59.5
20160404180000,113.4,27.0,28,59.5,67.7,68.0,59.4
20160404181500,113.4,27.0,28,59.5,67.7,68.0,59.5
20160404183000,0.0,0.0,7,63.1,67.6,68.0,59.4
20160404184500,0.0,0.0,6,66.7,67.7,68.0,59.4
20160404190000,58.8,14.0,7,67.7,67.8,68.0,59.4
20160404191500,58.8,14.0,7,67.7,67.9,68.0,59.4
20160404193000,65.1,15.5,7,68.6,68.1,68.0,59.4
20160404194500,65.1,15.5,7,68.6,68.2,68.0,59.4
20160404200000,71.4,17.0,8,68.6,68.3,68.0,59.4
20160404201500,102.9,24.5,25,61.2,68.4,68.0,59.4
20160404203000,171.15,40.75,33,57.6,68.6,68.0,59.4
20160404204500,228.9,54.5,38,56.4,68.6,68.0,59.4
20160404210000,254.1,60.5,40,57.1,68.3,68.0,59.4
20160404211500,248.85,59.25,40,56.4,68.2,68.0,59.4
20160404213000,248.85,59.25,40,56.4,67.9,68.0,59.4
20160404214500,248.85,59.25,40,56.4,67.7,68.0,59.4
20160404220000,224.7,53.5,38,56.4,67.7,68.0,59.4
20160404221500,208.95,49.75,36,56.4,67.6,68.0,59.4
20160404223000,163.8,39.0,32,57.5,67.5,68.0,59.4
20160404224500,0.0,0.0,9,60.3,67.4,68.0,59.4
20160404230000,0.0,0.0,5,65.3,67.5,68.0,59.4
20160404231500,0.0,0.0,4,67.2,67.6,68.0,59.4
20160404233000,58.8,14.0,4,68.1,67.7,68.0,59.4
20160404234500,58.8,14.0,5,68.1,67.9,68.0,59.4
20160405000000,58.8,14.0,5,68.9,68.0,68.0,59.4
20160405001500,58.8,14.0,5,68.9,68.1,68.0,59.4
20160405003000,58.8,14.0,5,68.9,68.2,68.0,59.4
20160405004500,58.8,14.0,6,68.9,68.3,68.0,59.4
20160405010000,86.1,20.5,23,65.2,68.4,68.0,59.4
20160405011500,132.3,31.5,29,58.0,68.5,68.0,59.4
20160405013000,171.15,40.75,33,57.2,68.5,68.0,59.4
20160405014500,194.25,46.25,35,56.4,68.4,68.0,59.4
20160405020000,219.45,52.25,37,56.4,68.3,68.0,59.4
20160405021500,219.45,52.25,37,56.4,68.1,68.0,59.4
20160405023000,219.45,52.25,37,56.4,67.9,68.0,59.4
20160405024500,219.45,52.25,37,56.4,67.8,68.0,59.4
20160405030000,202.65,48.25,36,57.1,67.6,68.0,59.4
20160405031500,138.6,33.0,30,57.1,67.4,68.0,59.4
20160405033000,0.0,0.0,5,62.5,67.3,68.0,59.4
20160405034500,0.0,0.0,0,64.8,67.4,68.0,59.4
20160405040000,0.0,0.0,0,66.2,67.4,68.0,59.4
20160405041500,0.0,0.0,0,66.2,67.6,68.0,59.4
20160405043000,0.0,0.0,0,67.2,67.6,68.0,59.4
20160405044500,0.0,0.0,0,67.2,67.7,68.0,59.4
20160405050000,0.0,0.0,1,67.2,67.8,68.0,59.4
20160405051500,0.0,0.0,1,67.2,67.9,68.0,59.4
20160405053000,0.0,0.0,1,67.2,67.9,68.0,59.4
20160405054500,0.0,0.0,1,67.2,68.0,68.0,59.4
20160405060000,0.0,0.0,1,67.2,68.2,68.0,59.4
20160405061500,0.0,0.0,2,67.2,68.3,68.0,59.4
20160405063000,0.0,0.0,6,67.2,68.4,68.0,59.4
20160405064500,120.75,28.75,27,56.8,68.6,68.0,59.4
20160405070000,169.05,40.25,32,54.7,68.6,68.0,59.4
20160405071500,215.25,51.25,36,54.7,68.6,68.0,59.4
20160405073000,256.2,61.0,40,54.7,68.3,68.0,59.4
20160405074500,256.2,61.0,40,54.7,68.1,68.0,59.4
20160405080000,256.2,61.0,40,55.5,68.2,68.0,59.4
20160405081500,256.2,61.0,40,56.3,68.3,68.0,64.0
20160405083000,250.95,59.75,40,57.1,68.2,68.0,65.8
20160405084500,250.95,59.75,40,57.1,67.9,68.0,65.8
20160405090000,250.95,59.75,40,57.1,67.7,68.0,65.8
20160405091500,238.35,56.75,38,57.1,67.7,68.0,65.8
20160405093000,232.05,55.25,38,57.1,67.7,68.0,65.8
20160405094500,224.7,53.5,37,57.1,67.7,68.0,65.8
20160405100000,182.7,43.5,34,57.1,67.6,68.0,65.8
20160405101500,161.7,38.5,32,57.1,67.6,68.0,65.8
20160405103000,154.35,36.75,31,57.1,67.7,68.0,65.8
20160405104500,149.1,35.5,31,57.1,67.7,68.0,65.8
20160405110000,132.3,31.5,30,57.9,67.7,68.0,65.8
20160405111500,135.45,32.25,30,57.9,67.7,68.0,65.8
20160405113000,132.3,31.5,30,57.9,67.9,68.0,65.8
20160405114500,132.3,31.5,30,57.9,68.1,68.0,65.8
20160405120000,132.3,31.5,30,57.9,68.2,68.0,65.8
20160405121500,132.3,31.5,30,57.9,68.2,68.0,65.8
20160405123000,129.15,30.75,30,57.9,68.2,68.0,65.8
20160405124500,129.15,30.75,30,57.9,68.3,68.0,65.8
20160405130000,129.15,30.75,30,57.9,68.2,68.0,65.8
20160405131500,132.3,31.5,30,57.9,68.2,68.0,65.8
20160405133000,129.15,30.75,30,57.9,68.2,68.0,65.8
20160405134500,129.15,30.75,30,57.9,68.2,68.0,65.8
20160405140000,129.15,30.75,30,57.9,68.1,68.0,65.8
20160405141500,132.3,31.5,30,57.9,68.1,68.0,65.8
20160405143000,132.3,31.5,30,57.9,68.1,68.0,65.8
20160405144500,135.45,32.25,30,57.9,68.0,68.0,65.8
20160405150000,132.3,31.5,30,57.9,68.0,68.0,65.8
20160405151500,135.45,32.25,30,57.9,68.0,68.0,65.8
20160405153000,132.3,31.5,30,57.9,67.9,68.0,65.8
20160405154500,132.3,31.5,30,57.9,67.9,68.0,65.8
20160405160000,132.3,31.5,30,58.7,67.9,68.0,65.8
20160405161500,135.45,32.25,30,58.7,67.9,68.0,65.8
20160405163000,135.45,32.25,30,58.7,67.9,68.0,65.8
20160405164500,135.45,32.25,30,58.7,67.9,68.0,65.8
20160405170000,138.6,33.0,30,58.7,67.9,68.0,65.8
20160405171500,140.7,33.5,30,58.7,67.8,68.0,65.8
20160405173000,140.7,33.5,30,58.7,67.8,68.0,65.8
20160405174500,138.6,33.0,30,58.0,67.8,68.0,65.8
20160405180000,138.6,33.0,30,58.0,67.8,68.0,65.8
20160405181500,140.7,33.5,30,58.0,67.8,68.0,65.8
20160405183000,138.6,33.0,30,58.0,67.7,68.0,65.8
20160405184500,138.6,33.0,30,58.0,67.7,68.0,65.8
20160405190000,129.15,30.75,29,58.0,67.7,68.0,65.8
20160405191500,120.75,28.75,27,58.0,67.7,68.0,65.8
20160405193000,58.8,14.0,9,61.9,67.7,68.0,65.8
20160405194500,65.1,15.5,9,64.4,67.8,68.0,65.8
20160405200000,65.1,15.5,9,65.5,67.9,68.0,65.8
20160405201500,71.4,17.0,9,66.2,68.1,68.0,65.8
20160405203000,76.65,18.25,9,66.2,68.2,68.0,65.8
20160405204500,109.2,26.0,26,61.2,68.4,68.0,65.8
20160405210000,152.25,36.25,30,58.0,68.5,68.0,65.8
20160405211500,214.2,51.0,36,57.2,68.6,68.0,65.8
20160405213000,256.2,61.0,40,57.2,68.4,68.0,65.8
