PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160405214500,239.4,57.0,39,57.2,68.2,68.0,65.8
20160405220000,239.4,57.0,39,57.2,68.1,68.0,65.8
20160405221500,239.4,57.0,39,57.2,67.8,68.0,65.8
20160405223000,235.2,56.0,39,57.2,67.7,68.0,65.8
20160405224500,215.25,51.25,37,57.2,67.7,68.0,65.8
20160405230000,190.05,45.25,35,57.2,67.6,68.0,65.8
20160405231500,132.3,31.5,30,57.2,67.4,68.0,65.8
20160405233000,0.0,0.0,5,61.8,67.3,68.0,65.8
20160405234500,0.0,0.0,1,64.8,67.4,68.0,65.8
20160406000000,58.8,14.0,0,66.7,67.6,68.0,65.8
20160406001500,58.8,14.0,0,67.4,67.7,68.0,65.8
20160406003000,58.8,14.0,1,67.4,67.8,68.0,65.8
20160406004500,58.8,14.0,1,68.1,67.9,68.0,65.8
20160406010000,58.8,14.0,1,68.1,68.1,68.0,65.8
20160406011500,0.0,0.0,0,68.1,68.2,68.0,65.9
20160406013000,0.0,0.0,3,68.1,68.4,68.0,65.9
20160406014500,0.0,0.0,7,68.1,68.5,68.0,65.9
20160406020000,140.7,33.5,31,55.6,68.7,68.0,65.9
20160406021500,206.85,49.25,36,54.3,68.4,68.0,65.9
20160406023000,189.0,45.0,35,54.3,68.4,68.0,65.9
20160406024500,192.15,45.75,36,54.3,68.1,68.0,65.9
20160406030000,194.25,46.25,36,54.3,68.0,68.0,65.9
20160406031500,192.15,45.75,36,54.3,68.0,68.0,65.9
20160406033000,196.35,46.75,36,54.3,67.9,68.0,65.9
20160406034500,196.35,46.75,36,54.3,67.7,68.0,65.9
20160406040000,165.9,39.5,33,54.3,67.6,68.0,65.9
20160406041500,0.0,0.0,9,56.8,67.4,68.0,65.9
20160406043000,0.0,0.0,2,61.5,67.3,68.0,65.9
20160406044500,0.0,0.0,0,64.4,67.3,68.0,65.9
20160406050000,0.0,0.0,0,65.3,67.4,68.0,65.9
20160406051500,0.0,0.0,0,65.3,67.7,68.0,65.9
20160406053000,0.0,0.0,0,65.3,67.7,68.0,65.9
20160406054500,0.0,0.0,1,65.3,67.9,68.0,65.9
20160406060000,0.0,0.0,1,65.3,68.1,68.0,65.9
20160406061500,0.0,0.0,2,65.3,68.3,68.0,65.9
20160406063000,0.0,0.0,8,65.3,68.5,68.0,65.9
20160406064500,147.0,35.0,32,56.0,68.7,68.0,65.9
20160406070000,219.45,52.25,38,56.0,68.7,68.0,65.9
20160406071500,222.6,53.0,38,56.0,68.3,68.0,65.9
20160406073000,214.2,51.0,38,56.0,68.2,68.0,65.9
20160406074500,214.2,51.0,38,56.0,68.2,68.0,65.9
20160406080000,214.2,51.0,38,56.8,68.3,68.0,65.9
20160406081500,214.2,51.0,38,56.8,68.2,68.0,65.9
20160406083000,214.2,51.0,38,56.8,68.0,68.0,65.9
20160406084500,214.2,51.0,38,56.8,67.9,68.0,65.9
20160406090000,214.2,51.0,38,56.8,67.8,68.0,65.9
20160406091500,204.75,48.75,36,56.8,67.7,68.0,65.9
20160406093000,182.7,43.5,34,56.8,67.6,68.0,65.9
20160406094500,152.25,36.25,32,57.4,67.6,68.0,65.9
20160406100000,0.0,0.0,7,59.9,67.4,68.0,65.9
20160406101500,0.0,0.0,4,63.2,67.5,68.0,65.9
20160406103000,0.0,0.0,4,64.5,67.6,68.0,65.9
20160406104500,0.0,0.0,3,65.3,67.7,68.0,65.9
20160406110000,0.0,0.0,4,65.3,67.9,68.0,65.9
20160406111500,0.0,0.0,4,65.3,68.2,68.0,65.9
20160406113000,0.0,0.0,9,65.3,68.5,68.0,65.9
20160406114500,165.9,39.5,33,58.0,68.7,68.0,65.9
20160406120000,253.05,60.25,41,56.4,68.7,68.0,65.9
20160406121500,238.35,56.75,40,56.4,68.4,68.0,65.9
20160406123000,245.7,58.5,40,57.5,68.1,68.0,65.9
20160406124500,241.5,57.5,40,57.5,67.7,68.0,65.9
20160406130000,238.35,56.75,40,56.4,67.9,68.0,65.9
20160406131500,192.15,45.75,36,57.1,67.7,68.0,65.9
20160406133000,214.2,51.0,37,57.1,67.7,68.0,65.9
20160406134500,190.05,45.25,35,57.1,67.7,68.0,65.9
20160406140000,180.6,43.0,34,57.1,67.6,68.0,65.9
20160406141500,161.7,38.5,33,57.1,67.6,68.0,65.9
20160406143000,143.85,34.25,31,58.3,67.6,68.0,65.9
20160406144500,116.55,27.75,30,57.6,67.6,68.0,65.9
20160406150000,0.0,0.0,6,62.8,67.6,68.0,65.9
20160406151500,0.0,0.0,5,64.8,67.6,68.0,65.9
20160406153000,0.0,0.0,5,66.2,67.7,68.0,65.9
20160406154500,0.0,0.0,6,67.2,67.9,68.0,65.9
20160406160000,0.0,0.0,6,67.2,68.1,68.0,65.9
20160406161500,0.0,0.0,6,67.2,68.2,68.0,65.9
20160406163000,0.0,0.0,7,68.0,68.3,68.0,65.9
20160406164500,129.15,30.75,31,58.8,68.6,68.0,65.9
20160406170000,184.8,44.0,35,58.0,68.6,68.0,65.9
20160406171500,238.35,56.75,40,57.2,68.5,68.0,65.9
20160406173000,238.35,56.75,40,57.2,68.1,68.0,65.9
20160406174500,233.1,55.5,40,57.2,67.9,68.0,65.9
20160406180000,222.6,53.0,39,57.2,67.7,68.0,65.9
20160406181500,186.9,44.5,36,57.2,67.6,68.0,65.9
20160406183000,132.3,31.5,31,57.2,67.4,68.0,65.9
20160406184500,0.0,0.0,3,62.8,67.2,68.0,65.9
20160406190000,0.0,0.0,0,65.3,67.3,68.0,65.9
20160406191500,0.0,0.0,0,66.7,67.4,68.0,65.9
20160406193000,0.0,0.0,1,67.7,67.5,68.0,65.9
20160406194500,0.0,0.0,0,67.7,67.7,68.0,65.9
20160406200000,0.0,0.0,1,67.7,67.8,68.0,65.9
20160406201500,0.0,0.0,1,67.7,67.9,68.0,65.9
20160406203000,0.0,0.0,1,67.7,68.0,68.0,65.9
20160406204500,0.0,0.0,1,67.7,68.1,68.0,65.9
20160406210000,0.0,0.0,1,67.7,68.2,68.0,65.9
20160406211500,0.0,0.0,3,68.5,68.3,68.0,65.9
20160406213000,0.0,0.0,6,68.5,68.4,68.0,65.9
20160406214500,116.55,27.75,29,59.2,68.6,68.0,65.9
20160406220000,174.3,41.5,34,57.6,68.6,68.0,65.9
20160406221500,217.35,51.75,38,56.7,68.4,68.0,65.9
20160406223000,202.65,48.25,37,56.0,68.2,68.0,65.9
20160406224500,199.5,47.5,37,57.1,68.0,68.0,65.9
20160406230000,202.65,48.25,37,56.4,67.8,68.0,65.9
20160406231500,189.0,45.0,36,56.4,67.8,68.0,65.9
20160406233000,189.0,45.0,36,56.4,67.7,68.0,65.9
20160406234500,159.6,38.0,33,56.4,67.6,68.0,65.9
20160407000000,0.0,0.0,8,60.3,67.4,68.0,65.9
20160407001500,0.0,0.0,3,64.3,67.4,68.0,65.9
20160407003000,0.0,0.0,0,65.8,67.5,68.0,65.9
20160407004500,0.0,0.0,0,66.7,67.6,68.0,65.9
20160407010000,0.0,0.0,0,66.7,67.7,68.0,65.9
20160407011500,0.0,0.0,1,66.7,67.9,68.0,65.9
20160407013000,0.0,0.0,1,67.5,68.0,68.0,65.9
20160407014500,0.0,0.0,1,67.5,68.1,68.0,65.9
20160407020000,0.0,0.0,1,67.5,68.2,68.0,65.9
20160407021500,0.0,0.0,1,67.5,68.2,68.0,65.9
20160407023000,0.0,0.0,2,67.5,68.3,68.0,65.9
20160407024500,0.0,0.0,5,67.5,68.3,68.0,65.9
20160407030000,0.0,0.0,7,66.8,68.4,68.0,65.9
20160407031500,98.7,23.5,28,63.6,68.5,68.0,65.9
20160407033000,163.8,39.0,33,57.2,68.6,68.0,65.9
20160407034500,194.25,46.25,36,56.4,68.4,68.0,65.9
20160407040000,194.25,46.25,36,56.4,68.1,68.0,65.9
20160407041500,194.25,46.25,36,56.4,67.9,68.0,65.9
20160407043000,189.0,45.0,35,56.4,67.7,68.0,65.9
20160407044500,176.4,42.0,34,56.4,67.7,68.0,65.9
20160407050000,149.1,35.5,32,56.4,67.6,68.0,65.9
20160407051500,0.0,0.0,7,59.9,67.4,68.0,65.9
20160407053000,0.0,0.0,3,63.6,67.4,68.0,65.9
20160407054500,0.0,0.0,0,64.9,67.4,68.0,65.9
20160407060000,0.0,0.0,0,65.8,67.6,68.0,65.9
20160407061500,0.0,0.0,0,65.8,67.7,68.0,65.9
20160407063000,0.0,0.0,1,65.8,67.9,68.0,65.9
20160407064500,0.0,0.0,1,65.8,68.1,68.0,65.9
20160407070000,0.0,0.0,1,66.7,68.2,68.0,65.9
20160407071500,0.0,0.0,2,66.7,68.3,68.0,65.9
20160407073000,0.0,0.0,5,66.7,68.4,68.0,65.9
20160407074500,123.9,29.5,29,58.8,68.7,68.0,65.9
20160407080000,202.65,48.25,37,56.8,68.8,68.0,65.9
20160407081500,253.05,60.25,40,56.8,68.6,68.0,65.9
20160407083000,247.8,59.0,40,56.8,68.4,68.0,65.9
20160407084500,247.8,59.0,40,56.0,68.1,68.0,65.9
20160407090000,250.95,59.75,40,56.0,67.7,68.0,65.9
20160407091500,244.65,58.25,40,57.1,67.7,68.0,65.9
20160407093000,228.9,54.5,38,56.0,67.7,68.0,65.9
20160407094500,182.7,43.5,34,56.0,67.6,68.0,65.9
20160407100000,182.7,43.5,34,56.0,67.7,68.0,65.9
20160407101500,165.9,39.5,33,57.5,67.6,68.0,65.9
20160407103000,147.0,35.0,32,57.5,67.6,68.0,65.9
20160407104500,0.0,0.0,7,60.3,67.4,68.0,65.9
20160407110000,0.0,0.0,5,63.3,67.6,68.0,65.9
20160407111500,0.0,0.0,4,64.7,67.6,68.0,65.9
20160407113000,0.0,0.0,5,65.8,67.9,68.0,65.8
20160407114500,0.0,0.0,5,65.8,68.1,68.0,65.8
20160407120000,0.0,0.0,8,65.8,68.4,68.0,65.8
20160407121500,132.3,31.5,30,58.4,68.6,68.0,65.8
20160407123000,184.8,44.0,35,58.4,68.6,68.0,65.8
20160407124500,233.1,55.5,39,58.4,68.6,68.0,65.8
20160407130000,257.25,61.25,41,58.4,68.2,68.0,65.8
20160407131500,245.7,58.5,40,57.5,67.7,68.0,65.8
20160407133000,236.25,56.25,39,58.3,67.7,68.0,65.8
20160407134500,226.8,54.0,38,58.3,67.8,68.0,65.8
20160407140000,204.75,48.75,37,58.3,67.6,68.0,65.8
20160407141500,163.8,39.0,33,58.3,67.5,68.0,65.8
20160407143000,0.0,0.0,5,61.1,67.2,68.0,65.8
20160407144500,0.0,0.0,1,64.0,67.3,68.0,65.8
20160407150000,0.0,0.0,1,65.8,67.4,68.0,65.8
20160407151500,0.0,0.0,0,66.8,67.5,68.0,65.8
20160407153000,0.0,0.0,0,67.7,67.7,68.0,65.8
20160407154500,0.0,0.0,1,67.7,67.9,68.0,65.8
20160407160000,0.0,0.0,1,67.7,68.1,68.0,65.8
20160407161500,0.0,0.0,1,68.6,68.2,68.0,65.8
20160407163000,0.0,0.0,4,68.6,68.4,68.0,65.8
20160407164500,102.9,24.5,27,60.0,68.6,68.0,65.8
20160407170000,169.05,40.25,33,58.4,68.7,68.0,65.8
20160407171500,235.2,56.0,39,56.3,68.6,68.0,65.8
20160407173000,228.9,54.5,38,57.1,68.1,68.0,65.8
20160407174500,220.5,52.5,38,56.4,68.1,68.0,65.8
20160407180000,217.35,51.75,38,56.4,67.9,68.0,65.8
20160407181500,217.35,51.75,38,57.1,67.9,68.0,65.8
20160407183000,217.35,51.75,38,58.3,67.8,68.0,65.8
20160407184500,217.35,51.75,37,57.5,67.7,68.0,65.8
20160407190000,204.75,48.75,37,56.8,67.7,68.0,65.8
20160407191500,129.15,30.75,30,58.0,67.4,68.0,65.8
20160407193000,0.0,0.0,5,61.9,67.3,68.0,65.8
20160407194500,0.0,0.0,0,64.8,67.3,68.0,65.8
20160407200000,0.0,0.0,0,67.2,67.4,68.0,65.8
20160407201500,0.0,0.0,0,68.1,67.6,68.0,65.8
20160407203000,0.0,0.0,1,68.1,67.7,68.0,65.8
20160407204500,0.0,0.0,2,69.1,67.9,68.0,65.8
20160407210000,0.0,0.0,2,69.1,68.0,68.0,65.8
20160407211500,0.0,0.0,2,69.1,68.1,68.0,65.8
20160407213000,0.0,0.0,3,69.1,68.3,68.0,65.8
20160407214500,0.0,0.0,6,69.1,68.4,68.0,65.8
20160407220000,109.2,26.0,27,61.6,68.6,68.0,65.8
20160407221500,169.05,40.25,32,57.2,68.7,68.0,65.8
20160407223000,232.05,55.25,38,56.0,68.6,68.0,65.8
20160407224500,222.6,53.0,38,56.0,68.2,68.0,65.8
20160407230000,219.45,52.25,38,56.0,68.0,68.0,65.8
20160407231500,219.45,52.25,38,56.0,67.7,68.0,65.8
20160407233000,204.75,48.75,36,56.0,67.7,68.0,65.8
20160407234500,192.15,45.75,35,56.0,67.7,68.0,65.8
20160408000000,161.7,38.5,33,56.0,67.6,68.0,65.8
20160408001500,132.3,31.5,30,56.8,67.5,68.0,65.8
20160408003000,0.0,0.0,5,62.8,67.4,68.0,65.8
20160408004500,0.0,0.0,1,64.8,67.5,68.0,65.8
20160408010000,0.0,0.0,1,66.7,67.6,68.0,65.8
20160408011500,0.0,0.0,1,66.7,67.7,68.0,65.8
20160408013000,0.0,0.0,1,67.7,67.9,68.0,65.8
20160408014500,0.0,0.0,1,67.7,68.0,68.0,65.8
20160408020000,0.0,0.0,1,67.7,68.1,68.0,65.8
20160408021500,0.0,0.0,1,67.7,68.2,68.0,65.8
20160408023000,0.0,0.0,2,67.7,68.3,68.0,65.8
20160408024500,0.0,0.0,5,67.7,68.3,68.0,65.8
20160408030000,0.0,0.0,7,66.8,68.4,68.0,65.8
20160408031500,113.4,27.0,28,58.0,68.6,68.0,65.8
20160408033000,176.4,42.0,33,56.0,68.6,68.0,65.8
20160408034500,214.2,51.0,37,56.0,68.4,68.0,65.8
20160408040000,210.0,50.0,37,56.0,68.1,68.0,65.8
20160408041500,210.0,50.0,37,56.0,67.9,68.0,65.8
20160408043000,202.65,48.25,36,56.0,67.7,68.0,65.8
20160408044500,189.0,45.0,35,56.0,67.7,68.0,65.8
20160408050000,163.8,39.0,33,56.0,67.6,68.0,65.8
20160408051500,0.0,0.0,6,59.9,67.3,68.0,65.8
20160408053000,0.0,0.0,1,62.8,67.3,68.0,65.8
20160408054500,0.0,0.0,0,64.4,67.4,68.0,65.8
20160408060000,0.0,0.0,1,65.3,67.6,68.0,65.8
20160408061500,0.0,0.0,0,65.3,67.7,68.0,65.8
20160408063000,0.0,0.0,1,66.2,67.8,68.0,65.8
20160408064500,0.0,0.0,1,66.2,68.1,68.0,65.8
20160408070000,0.0,0.0,2,66.2,68.3,68.0,65.8
20160408071500,0.0,0.0,8,65.3,68.5,68.0,65.8
20160408073000,123.9,29.5,29,57.2,68.6,68.0,65.8
20160408074500,229.95,54.75,38,56.0,68.9,68.0,65.8
20160408080000,256.2,61.0,40,55.1,68.4,68.0,65.8
20160408081500,239.4,57.0,39,55.7,68.2,68.0,65.8
20160408083000,236.25,56.25,39,55.7,68.0,68.0,65.8
20160408084500,236.25,56.25,39,56.3,67.8,68.0,65.8
20160408090000,202.65,48.25,36,56.3,67.6,68.0,65.8
20160408091500,202.65,48.25,36,57.5,67.7,68.0,65.8
20160408093000,184.8,44.0,35,57.5,67.6,68.0,65.8
20160408094500,161.7,38.5,32,56.3,67.6,68.0,65.8
20160408100000,116.55,27.75,29,57.5,67.5,68.0,65.8
20160408101500,0.0,0.0,6,61.5,67.5,68.0,65.8
20160408103000,0.0,0.0,5,63.3,67.6,68.0,65.8
20160408104500,0.0,0.0,7,64.4,67.8,68.0,65.8
20160408110000,0.0,0.0,7,64.4,67.9,68.0,65.8
20160408111500,0.0,0.0,7,64.4,68.1,68.0,65.8
20160408113000,0.0,0.0,7,65.3,68.1,68.0,65.8
20160408114500,0.0,0.0,8,65.3,68.3,68.0,65.8
20160408120000,138.6,33.0,31,58.3,68.6,68.0,65.8
20160408121500,192.15,45.75,35,58.3,68.6,68.0,65.8
20160408123000,238.35,56.75,39,58.3,68.4,68.0,65.8
20160408124500,235.2,56.0,39,56.0,68.1,68.0,65.8
20160408130000,229.95,54.75,38,58.1,68.0,68.0,65.8
20160408131500,229.95,54.75,38,56.7,67.8,68.0,65.8
20160408133000,204.75,48.75,36,56.7,67.7,68.0,65.8
20160408134500,202.65,48.25,36,56.7,67.7,68.0,65.8
20160408140000,169.05,40.25,33,58.3,67.6,68.0,65.8
20160408141500,0.0,0.0,7,61.1,67.3,68.0,65.8
20160408143000,0.0,0.0,3,63.8,67.4,68.0,65.8
20160408144500,0.0,0.0,0,65.3,67.4,68.0,65.8
20160408150000,0.0,0.0,0,66.2,67.6,68.0,65.8
20160408151500,0.0,0.0,1,66.2,67.7,68.0,65.8
20160408153000,0.0,0.0,0,67.2,67.7,68.0,65.8
20160408154500,0.0,0.0,1,67.2,67.8,68.0,65.8
20160408160000,0.0,0.0,1,67.2,67.9,68.0,65.8
20160408161500,0.0,0.0,1,68.0,67.9,68.0,65.8
20160408163000,0.0,0.0,1,68.0,68.0,68.0,65.8
20160408164500,0.0,0.0,1,68.0,68.1,68.0,65.8
20160408170000,0.0,0.0,1,68.0,68.1,68.0,65.8
20160408171500,0.0,0.0,1,68.0,68.2,68.0,65.8
20160408173000,0.0,0.0,2,68.0,68.3,68.0,65.8
20160408174500,0.0,0.0,5,68.0,68.4,68.0,65.8
20160408180000,0.0,0.0,7,68.0,68.4,68.0,65.8
20160408181500,127.05,30.25,29,58.4,68.6,68.0,65.8
20160408183000,178.5,42.5,34,57.5,68.6,68.0,65.8
20160408184500,206.85,49.25,36,56.7,68.3,68.0,65.8
20160408190000,201.6,48.0,36,57.5,68.1,68.0,65.8
20160408191500,201.6,48.0,36,56.3,67.9,68.0,65.8
20160408193000,190.05,45.25,36,57.5,67.8,68.0,65.8
20160408194500,192.15,45.75,36,57.5,67.7,68.0,65.8
20160408200000,180.6,43.0,35,56.0,67.7,68.0,65.8
20160408201500,161.7,38.5,33,56.8,67.7,68.0,65.8
20160408203000,161.7,38.5,33,57.5,67.7,68.0,65.8
20160408204500,129.15,30.75,30,57.5,67.6,68.0,65.8
20160408210000,0.0,0.0,5,62.4,67.4,68.0,65.8
20160408211500,0.0,0.0,5,64.4,67.6,68.0,65.8
20160408213000,0.0,0.0,4,66.2,67.7,68.0,65.8
20160408214500,0.0,0.0,5,67.2,67.8,68.0,65.8
20160408220000,0.0,0.0,5,67.2,67.9,68.0,65.8
20160408221500,0.0,0.0,5,67.2,68.1,68.0,65.8
20160408223000,0.0,0.0,5,67.2,68.1,68.0,65.8
20160408224500,0.0,0.0,5,67.2,68.2,68.0,65.8
20160408230000,0.0,0.0,7,67.2,68.3,68.0,65.8
20160408231500,90.3,21.5,27,60.8,68.4,68.0,65.8
20160408233000,109.2,26.0,28,56.4,68.4,68.0,65.8
20160408234500,140.7,33.5,31,55.6,68.4,68.0,65.8
20160409000000,143.85,34.25,32,55.6,68.3,68.0,65.8
20160409001500,143.85,34.25,32,55.6,68.2,68.0,65.8
20160409003000,143.85,34.25,32,55.6,68.0,68.0,65.8
20160409004500,140.7,33.5,32,55.6,67.9,68.0,65.8
20160409010000,143.85,34.25,32,55.0,67.7,68.0,65.8
20160409011500,135.45,32.25,0,54.3,67.7,68.0,65.9
20160409013000,0.0,0.0,0,58.3,67.4,68.0,65.9
20160409014500,0.0,0.0,1,62.8,67.5,68.0,65.9
20160409020000,0.0,0.0,0,64.4,67.6,68.0,65.9
20160409021500,0.0,0.0,1,65.3,67.8,68.0,65.9
20160409023000,0.0,0.0,1,65.3,68.0,68.0,65.9
20160409024500,0.0,0.0,1,66.2,68.2,68.0,65.9
20160409030000,0.0,0.0,4,66.2,68.4,68.0,65.9
20160409031500,0.0,0.0,8,66.2,68.5,68.0,65.9
20160409033000,127.05,30.25,29,54.7,68.6,68.0,65.9
20160409034500,178.5,42.5,34,53.1,68.6,68.0,65.9
20160409040000,190.05,45.25,34,53.1,68.2,68.0,65.9
20160409041500,190.05,45.25,34,53.1,68.1,68.0,65.9
20160409043000,190.05,45.25,34,53.1,67.9,68.0,65.9
20160409044500,180.6,43.0,33,53.1,67.7,68.0,65.9
20160409050000,132.3,31.5,28,53.9,67.5,68.0,65.9
20160409051500,0.0,0.0,3,60.7,67.3,68.0,65.9
20160409053000,0.0,0.0,0,62.8,67.3,68.0,65.9
20160409054500,0.0,0.0,0,64.0,67.4,68.0,65.9
20160409060000,0.0,0.0,0,64.0,67.4,68.0,65.9
20160409061500,0.0,0.0,0,64.8,67.5,68.0,65.9
20160409063000,0.0,0.0,0,64.8,67.6,68.0,65.9
20160409064500,0.0,0.0,1,64.8,67.7,68.0,65.9
20160409070000,0.0,0.0,0,64.8,67.7,68.0,65.9
20160409071500,0.0,0.0,1,64.8,67.8,68.0,65.9
20160409073000,0.0,0.0,1,64.8,67.9,68.0,65.9
20160409074500,0.0,0.0,1,64.8,67.9,68.0,65.9
20160409080000,0.0,0.0,1,64.8,67.9,68.0,65.9
20160409081500,0.0,0.0,1,64.8,68.0,68.0,65.9
20160409083000,0.0,0.0,1,64.8,68.1,68.0,65.9
20160409084500,0.0,0.0,1,64.8,68.1,68.0,65.9
20160409090000,0.0,0.0,1,64.8,68.2,68.0,65.9
20160409091500,0.0,0.0,1,64.8,68.2,68.0,65.9
20160409093000,0.0,0.0,2,64.8,68.3,68.0,65.9
20160409094500,0.0,0.0,4,64.8,68.3,68.0,65.9
20160409100000,0.0,0.0,6,64.8,68.3,68.0,65.9
20160409101500,0.0,0.0,9,64.0,68.4,68.0,65.9
20160409103000,102.9,24.5,25,58.4,68.4,68.0,65.9
20160409104500,129.15,30.75,28,58.4,68.4,68.0,65.9
20160409110000,149.1,35.5,30,57.5,68.4,68.0,65.9
20160409111500,159.6,38.0,32,57.5,68.3,68.0,65.9
20160409113000,161.7,38.5,32,56.7,68.1,68.0,65.9
20160409114500,161.7,38.5,32,58.0,68.0,68.0,65.9
20160409120000,161.7,38.5,32,58.0,67.9,68.0,65.9
20160409121500,161.7,38.5,32,58.0,67.8,68.0,65.9
20160409123000,161.7,38.5,32,58.0,67.7,68.0,65.9
20160409124500,129.15,30.75,28,58.0,67.6,68.0,65.9
20160409130000,58.8,14.0,5,61.9,67.4,68.0,65.9
20160409131500,58.8,14.0,0,63.6,67.4,68.0,65.9
20160409133000,58.8,14.0,0,64.4,67.5,68.0,65.9
20160409134500,0.0,0.0,0,64.4,67.6,68.0,65.9
20160409140000,0.0,0.0,0,65.3,67.6,68.0,65.9
20160409141500,0.0,0.0,1,65.3,67.7,68.0,65.9
20160409143000,0.0,0.0,1,65.3,67.8,68.0,65.9
20160409144500,0.0,0.0,1,65.3,67.9,68.0,65.9
20160409150000,0.0,0.0,1,66.2,67.9,68.0,65.9
20160409151500,0.0,0.0,1,66.2,68.0,68.0,65.9
20160409153000,0.0,0.0,1,66.2,68.1,68.0,65.9
20160409154500,0.0,0.0,1,66.2,68.1,68.0,65.9
20160409160000,0.0,0.0,1,66.2,68.2,68.0,65.8
20160409161500,0.0,0.0,1,66.2,68.2,68.0,65.8
20160409163000,0.0,0.0,2,66.2,68.3,68.0,65.8
20160409164500,0.0,0.0,4,66.2,68.3,68.0,65.8
20160409170000,0.0,0.0,7,66.2,68.4,68.0,65.8
20160409171500,0.0,0.0,9,65.3,68.4,68.0,65.8
20160409173000,129.15,30.75,29,58.4,68.5,68.0,65.8
20160409174500,165.9,39.5,32,57.8,68.5,68.0,65.8
20160409180000,184.8,44.0,34,57.8,68.4,68.0,65.8
20160409181500,194.25,46.25,35,56.4,68.2,68.0,65.8
20160409183000,190.05,45.25,35,56.4,68.1,68.0,65.8
20160409184500,192.15,45.75,35,57.9,67.9,68.0,65.8
20160409190000,189.0,45.0,34,56.3,67.7,68.0,65.8
20160409191500,174.3,41.5,33,55.6,67.6,68.0,65.8
20160409193000,140.7,33.5,30,57.5,67.6,68.0,65.8
20160409194500,0.0,0.0,6,61.1,67.4,68.0,65.8
20160409200000,0.0,0.0,2,63.9,67.4,68.0,65.8
20160409201500,0.0,0.0,0,65.3,67.5,68.0,65.8
20160409203000,0.0,0.0,0,66.2,67.6,68.0,65.8
20160409204500,0.0,0.0,0,66.2,67.7,68.0,65.8
20160409210000,0.0,0.0,0,67.2,67.8,68.0,65.8
20160409211500,0.0,0.0,1,67.2,67.8,68.0,65.8
20160409213000,0.0,0.0,1,67.2,67.9,68.0,65.8
20160409214500,0.0,0.0,1,67.2,68.0,68.0,65.8
20160409220000,0.0,0.0,1,67.2,68.1,68.0,65.8
20160409221500,0.0,0.0,1,67.2,68.1,68.0,65.8
20160409223000,0.0,0.0,1,67.2,68.2,68.0,65.8
20160409224500,0.0,0.0,1,67.2,68.2,68.0,65.8
20160409230000,0.0,0.0,1,67.2,68.2,68.0,65.8
20160409231500,0.0,0.0,3,67.2,68.3,68.0,65.8
20160409233000,0.0,0.0,6,67.2,68.4,68.0,65.8
20160409234500,0.0,0.0,8,65.8,68.4,68.0,65.8
20160410000000,116.55,27.75,28,57.6,68.5,68.0,65.8
20160410001500,149.1,35.5,30,56.5,68.4,68.0,65.8
20160410003000,163.8,39.0,32,56.5,68.4,68.0,65.8
20160410004500,178.5,42.5,33,55.6,68.3,68.0,65.8
20160410010000,178.5,42.5,33,55.6,68.1,68.0,65.8
20160410011500,178.5,42.5,33,55.6,67.9,68.0,65.8
20160410013000,174.3,41.5,33,55.6,67.8,68.0,65.8
20160410014500,176.4,42.0,33,55.6,67.6,68.0,65.8
20160410020000,94.5,22.5,22,56.4,67.4,68.0,65.8
20160410021500,0.0,0.0,4,62.4,67.4,68.0,65.8
20160410023000,0.0,0.0,0,64.0,67.4,68.0,65.8
20160410024500,0.0,0.0,0,64.9,67.4,68.0,65.8
20160410030000,0.0,0.0,0,65.8,67.6,68.0,65.8
20160410031500,0.0,0.0,0,65.8,67.6,68.0,65.8
20160410033000,0.0,0.0,0,65.8,67.7,68.0,65.8
20160410034500,0.0,0.0,1,65.8,67.8,68.0,65.8
20160410040000,0.0,0.0,1,65.8,67.9,68.0,65.8
20160410041500,0.0,0.0,1,65.8,67.9,68.0,65.8
20160410043000,0.0,0.0,1,65.8,68.1,68.0,65.8
20160410044500,0.0,0.0,1,65.8,68.1,68.0,65.8
20160410050000,0.0,0.0,1,65.8,68.1,68.0,65.8
20160410051500,0.0,0.0,1,65.8,68.2,68.0,65.8
20160410053000,0.0,0.0,1,65.8,68.2,68.0,65.8
20160410054500,0.0,0.0,2,65.8,68.3,68.0,65.7
20160410060000,0.0,0.0,3,65.8,68.3,68.0,65.8
20160410061500,0.0,0.0,4,65.8,68.3,68.0,65.7
20160410063000,0.0,0.0,6,65.8,68.3,68.0,65.7
20160410064500,0.0,0.0,7,64.5,68.3,68.0,65.8
20160410070000,86.1,20.5,24,60.0,68.4,68.0,65.7
20160410071500,109.2,26.0,26,56.8,68.4,68.0,65.7
20160410073000,120.75,28.75,28,56.8,68.3,68.0,65.7
20160410074500,123.9,29.5,28,56.8,68.2,68.0,65.7
20160410080000,123.9,29.5,28,56.8,68.1,68.0,65.7
20160410081500,120.75,28.75,28,57.5,68.1,68.0,65.7
20160410083000,120.75,28.75,28,57.5,67.9,68.0,65.6
20160410084500,120.75,28.75,28,57.5,67.9,68.0,65.8
20160410090000,120.75,28.75,28,57.5,67.8,68.0,65.6
20160410091500,120.75,28.75,28,57.5,67.8,68.0,65.5
20160410093000,120.75,28.75,28,57.5,67.7,68.0,65.5
20160410094500,123.9,29.5,28,57.5,67.7,68.0,65.5
20160410100000,0.0,0.0,6,62.4,67.6,68.0,65.5
20160410101500,58.8,14.0,5,63.6,67.7,68.0,65.5
20160410103000,0.0,0.0,5,63.6,67.7,68.0,65.6
20160410104500,0.0,0.0,5,64.8,67.8,68.0,65.6
20160410110000,0.0,0.0,5,64.8,67.9,68.0,65.4
20160410111500,0.0,0.0,5,64.8,67.9,68.0,65.5
20160410113000,0.0,0.0,5,64.8,68.0,68.0,65.4
20160410114500,0.0,0.0,5,64.8,68.0,68.0,65.3
20160410120000,0.0,0.0,5,65.8,68.1,68.0,65.4
20160410121500,0.0,0.0,5,65.8,68.1,68.0,65.4
20160410123000,0.0,0.0,5,65.8,68.2,68.0,65.4
20160410124500,0.0,0.0,5,65.8,68.2,68.0,65.4
20160410130000,0.0,0.0,6,65.8,68.3,68.0,65.3
20160410131500,0.0,0.0,7,65.8,68.3,68.0,65.4
20160410133000,86.1,20.5,25,60.0,68.4,68.0,65.3
20160410134500,116.55,27.75,28,58.4,68.4,68.0,65.3
20160410140000,143.85,34.25,30,58.4,68.4,68.0,65.3
20160410141500,171.15,40.75,33,58.4,68.4,68.0,65.4
20160410143000,178.5,42.5,34,57.6,68.3,68.0,65.3
20160410144500,176.4,42.0,34,57.6,68.2,68.0,65.3
20160410150000,174.3,41.5,34,57.6,68.1,68.0,65.3
20160410151500,178.5,42.5,34,57.6,67.9,68.0,65.3
20160410153000,178.5,42.5,34,57.6,67.8,68.0,65.3
20160410154500,178.5,42.5,34,57.6,67.7,68.0,65.3
20160410160000,171.15,40.75,33,57.6,67.7,68.0,65.3
20160410161500,140.7,33.5,30,57.6,67.6,68.0,65.3
20160410163000,0.0,0.0,7,60.4,67.4,68.0,65.3
20160410164500,0.0,0.0,4,64.0,67.5,68.0,65.3
20160410170000,0.0,0.0,3,65.8,67.6,68.0,65.3
20160410171500,0.0,0.0,3,66.7,67.7,68.0,65.3
20160410173000,0.0,0.0,3,66.7,67.8,68.0,65.3
20160410174500,0.0,0.0,3,67.7,67.9,68.0,65.3
20160410180000,0.0,0.0,3,67.7,68.0,68.0,65.3
20160410181500,0.0,0.0,3,67.7,68.1,68.0,65.3
20160410183000,0.0,0.0,3,67.7,68.2,68.0,65.3
20160410184500,0.0,0.0,3,67.7,68.2,68.0,65.3
20160410190000,0.0,0.0,4,67.7,68.3,68.0,65.3
20160410191500,0.0,0.0,6,67.7,68.3,68.0,65.3
20160410193000,0.0,0.0,9,66.8,68.4,68.0,65.3
20160410194500,132.3,31.5,29,57.6,68.5,68.0,65.3
20160410200000,171.15,40.75,33,57.6,68.5,68.0,65.3
20160410201500,194.25,46.25,35,57.6,68.4,68.0,65.3
20160410203000,201.6,48.0,35,57.6,68.3,68.0,65.3
20160410204500,208.95,49.75,35,56.8,68.1,68.0,65.3
20160410210000,201.6,48.0,35,56.8,67.9,68.0,65.3
20160410211500,199.5,47.5,35,56.8,67.8,68.0,65.3
20160410213000,184.8,44.0,34,56.8,67.6,68.0,65.3
20160410214500,154.35,36.75,31,56.8,67.5,68.0,65.3
20160410220000,0.0,0.0,6,62.0,67.4,68.0,65.3
20160410221500,0.0,0.0,2,64.4,67.4,68.0,65.3
20160410223000,0.0,0.0,1,65.8,67.5,68.0,65.3
20160410224500,0.0,0.0,0,66.7,67.6,68.0,65.3
20160410230000,0.0,0.0,0,66.7,67.7,68.0,65.3
20160410231500,0.0,0.0,0,66.7,67.7,68.0,65.3
20160410233000,0.0,0.0,1,66.7,67.8,68.0,65.3
20160410234500,0.0,0.0,1,67.7,67.9,68.0,65.3
20160411000000,0.0,0.0,1,67.7,68.0,68.0,65.3
20160411001500,0.0,0.0,1,67.7,68.1,68.0,65.3
20160411003000,0.0,0.0,1,67.7,68.1,68.0,65.3
20160411004500,0.0,0.0,1,67.7,68.2,68.0,65.3
20160411010000,0.0,0.0,1,67.7,68.2,68.0,65.3
20160411011500,0.0,0.0,2,67.7,68.3,68.0,65.3
20160411013000,0.0,0.0,4,67.7,68.3,68.0,65.3
20160411014500,0.0,0.0,7,66.8,68.4,68.0,65.3
20160411020000,0.0,0.0,9,65.3,68.4,68.0,65.3
20160411021500,129.15,30.75,29,57.6,68.5,68.0,65.3
20160411023000,165.9,39.5,33,57.6,68.5,68.0,65.3
20160411024500,180.6,43.0,34,57.6,68.4,68.0,65.3
20160411030000,186.9,44.5,35,57.6,68.2,68.0,65.3
20160411031500,189.0,45.0,35,56.4,68.1,68.0,65.3
20160411033000,186.9,44.5,35,56.4,67.9,68.0,65.3
20160411034500,186.9,44.5,35,56.4,67.7,68.0,65.3
20160411040000,169.05,40.25,33,56.4,67.6,68.0,65.3
20160411041500,140.7,33.5,30,57.1,67.6,68.0,65.3
20160411043000,0.0,0.0,6,62.4,67.4,68.0,65.3
20160411044500,0.0,0.0,1,64.0,67.4,68.0,65.3
20160411050000,0.0,0.0,0,64.8,67.5,68.0,65.3
20160411051500,0.0,0.0,0,65.8,67.6,68.0,65.3
20160411053000,0.0,0.0,1,65.8,67.7,68.0,65.3
20160411054500,0.0,0.0,2,65.8,67.8,68.0,65.3
20160411060000,0.0,0.0,2,65.8,68.0,68.0,65.3
20160411061500,0.0,0.0,2,65.8,68.1,68.0,65.3
20160411063000,0.0,0.0,5,65.8,68.4,68.0,65.3
20160411064500,127.05,30.25,28,58.4,68.7,68.0,65.3
20160411070000,232.05,55.25,38,57.2,68.9,68.0,65.3
20160411071500,247.8,59.0,39,56.4,68.4,68.0,65.3
20160411073000,247.8,59.0,39,56.4,68.3,68.0,65.3
20160411074500,242.55,57.75,38,56.4,68.3,68.0,65.3
20160411080000,263.55,62.75,40,57.1,68.4,68.0,65.3
20160411081500,271.95,64.75,40,57.1,68.2,68.0,65.3
20160411083000,266.7,63.5,40,57.1,67.8,68.0,65.3
20160411084500,259.35,61.75,40,57.1,67.6,68.0,65.3
20160411090000,245.7,58.5,39,57.1,67.7,68.0,65.3
20160411091500,232.05,55.25,38,57.1,67.7,68.0,65.3
20160411093000,212.1,50.5,36,57.1,67.7,68.0,65.3
20160411094500,196.35,46.75,34,57.1,67.6,68.0,65.3
20160411100000,154.35,36.75,31,57.1,67.5,68.0,65.3
20160411101500,0.0,0.0,8,59.9,67.4,68.0,65.3
20160411103000,0.0,0.0,4,62.8,67.5,68.0,65.3
20160411104500,0.0,0.0,5,64.7,67.6,68.0,65.3
20160411110000,0.0,0.0,4,65.8,67.7,68.0,65.3
20160411111500,0.0,0.0,5,65.8,68.1,68.0,65.3
20160411113000,0.0,0.0,9,65.8,68.4,68.0,65.3
20160411114500,159.6,38.0,32,57.2,68.7,68.0,65.3
20160411120000,247.8,59.0,40,57.2,68.7,68.0,65.3
20160411121500,273.0,65.0,42,57.2,68.4,68.0,65.3
20160411123000,267.75,63.75,41,57.2,68.2,68.0,65.3
20160411124500,267.75,63.75,41,57.2,68.1,68.0,65.3
20160411130000,263.55,62.75,41,57.2,67.7,68.0,65.3
20160411131500,235.2,56.0,39,57.2,67.7,68.0,65.3
20160411133000,238.35,56.75,39,57.2,67.6,68.0,65.3
20160411134500,214.2,51.0,37,57.2,67.6,68.0,65.3
20160411140000,182.7,43.5,34,57.2,67.5,68.0,65.3
20160411141500,120.75,28.75,29,57.9,67.4,68.0,65.3
20160411143000,0.0,0.0,5,63.2,67.4,68.0,65.3
20160411144500,0.0,0.0,5,65.3,67.6,68.0,65.3
20160411150000,0.0,0.0,5,66.7,67.7,68.0,65.3
20160411151500,0.0,0.0,6,67.7,67.9,68.0,65.3
20160411153000,0.0,0.0,6,67.7,68.1,68.0,65.3
20160411154500,0.0,0.0,6,67.7,68.2,68.0,65.3
20160411160000,0.0,0.0,7,68.6,68.2,68.0,65.3
20160411161500,0.0,0.0,9,67.7,68.3,68.0,65.3
20160411163000,109.2,26.0,27,58.8,68.4,68.0,65.3
20160411164500,135.45,32.25,30,58.8,68.4,68.0,65.3
20160411170000,163.8,39.0,32,57.9,68.4,68.0,65.3
20160411171500,182.7,43.5,34,57.9,68.3,68.0,65.3
20160411173000,190.05,45.25,35,56.8,68.2,68.0,65.3
20160411174500,190.05,45.25,35,56.8,68.1,68.0,65.3
20160411180000,190.05,45.25,35,57.5,67.9,68.0,65.3
20160411181500,0.0,0.0,18,57.5,67.8,68.0,65.3
20160411183000,0.0,0.0,14,62.8,67.6,68.0,65.3
20160411184500,0.0,0.0,12,63.6,67.6,68.0,65.3
20160411190000,0.0,0.0,11,64.8,67.7,68.0,65.3
20160411191500,0.0,0.0,11,64.8,67.7,68.0,65.3
20160411193000,0.0,0.0,11,65.8,67.8,68.0,65.3
20160411194500,0.0,0.0,11,65.8,67.9,68.0,65.3
20160411200000,0.0,0.0,11,65.8,68.0,68.0,65.3
20160411201500,0.0,0.0,11,65.8,68.1,68.0,65.3
20160411203000,0.0,0.0,11,65.8,68.2,68.0,65.3
20160411204500,0.0,0.0,13,65.8,68.3,68.0,65.3
20160411210000,0.0,0.0,16,64.4,68.4,68.0,65.3
20160411211500,226.8,54.0,38,58.0,68.7,68.0,65.3
20160411213000,239.4,57.0,39,57.1,68.2,68.0,65.3
20160411214500,226.8,54.0,39,57.1,68.1,68.0,65.3
20160411220000,226.8,54.0,39,56.4,67.8,68.0,65.3
20160411221500,212.1,50.5,37,57.2,67.7,68.0,65.3
20160411223000,194.25,46.25,36,57.2,67.7,68.0,65.3
20160411224500,192.15,45.75,36,56.4,67.7,68.0,65.3
20160411230000,163.8,39.0,33,57.5,67.6,68.0,65.3
20160411231500,0.0,0.0,8,60.7,67.4,68.0,65.3
20160411233000,0.0,0.0,3,64.4,67.4,68.0,65.3
20160411234500,0.0,0.0,2,66.2,67.6,68.0,65.3
20160412000000,0.0,0.0,2,67.2,67.7,68.0,65.3
20160412001500,0.0,0.0,3,67.2,67.8,68.0,65.3
20160412003000,0.0,0.0,3,67.2,67.9,68.0,65.3
20160412004500,0.0,0.0,3,67.2,68.1,68.0,65.3
20160412010000,0.0,0.0,3,67.2,68.1,68.0,65.3
20160412011500,0.0,0.0,3,67.2,68.2,68.0,65.3
20160412013000,0.0,0.0,4,68.1,68.3,68.0,65.3
20160412014500,0.0,0.0,8,68.1,68.4,68.0,65.3
20160412020000,102.9,24.5,27,61.2,68.5,68.0,65.3
20160412021500,165.9,39.5,33,57.2,68.6,68.0,65.3
20160412023000,196.35,46.75,36,57.2,68.4,68.0,65.3
20160412024500,202.65,48.25,36,57.2,68.3,68.0,65.3
20160412030000,210.0,50.0,36,57.2,68.2,68.0,65.3
20160412031500,212.1,50.5,36,57.2,67.9,68.0,65.3
20160412033000,201.6,48.0,36,57.2,67.7,68.0,65.3
20160412034500,182.7,43.5,34,57.2,67.6,68.0,65.3
20160412040000,140.7,33.5,30,57.2,67.5,68.0,65.3
20160412041500,0.0,0.0,6,62.8,67.4,68.0,65.3
20160412043000,0.0,0.0,2,64.9,67.4,68.0,65.3
20160412044500,0.0,0.0,0,66.2,67.6,68.0,65.3
20160412050000,0.0,0.0,1,66.2,67.7,68.0,65.3
20160412051500,0.0,0.0,1,67.2,67.8,68.0,65.3
20160412053000,0.0,0.0,1,67.2,67.9,68.0,65.3
20160412054500,0.0,0.0,1,67.2,68.0,68.0,65.3
20160412060000,0.0,0.0,1,67.2,68.2,68.0,65.3
20160412061500,0.0,0.0,2,67.2,68.3,68.0,65.3
20160412063000,0.0,0.0,9,66.3,68.6,68.0,65.3
20160412064500,178.5,42.5,33,57.2,68.8,68.0,65.3
20160412070000,260.4,62.0,41,57.2,68.7,68.0,65.3
20160412071500,253.05,60.25,40,56.0,68.3,68.0,65.3
20160412073000,247.8,59.0,40,57.1,68.2,68.0,65.3
20160412074500,242.55,57.75,40,57.1,68.2,68.0,65.3
20160412080000,245.7,58.5,40,57.1,68.0,68.0,65.3
20160412081500,245.7,58.5,40,56.4,67.9,68.0,65.3
20160412083000,236.25,56.25,39,56.4,67.8,68.0,65.3
20160412084500,236.25,56.25,39,56.4,67.8,68.0,65.3
20160412090000,236.25,56.25,39,56.4,67.7,68.0,65.3
20160412091500,226.8,54.0,38,57.1,67.8,68.0,65.3
20160412093000,226.8,54.0,38,56.4,67.8,68.0,65.3
20160412094500,219.45,52.25,37,57.5,67.7,68.0,65.3
20160412100000,190.05,45.25,35,56.7,67.6,68.0,65.3
20160412101500,149.1,35.5,31,56.7,67.5,68.0,65.3
20160412103000,0.0,0.0,7,61.9,67.4,68.0,65.3
20160412104500,0.0,0.0,3,64.0,67.4,68.0,65.3
20160412110000,0.0,0.0,3,65.3,67.6,68.0,65.3
20160412111500,0.0,0.0,4,66.2,67.9,68.0,65.3
20160412113000,0.0,0.0,5,66.2,68.3,68.0,65.3
20160412114500,135.45,32.25,30,58.4,68.7,68.0,65.3
20160412120000,267.75,63.75,42,57.2,68.9,68.0,65.3
20160412121500,288.75,68.75,43,57.2,68.4,68.0,65.3
20160412123000,268.8,64.0,42,56.4,68.2,68.0,65.3
20160412124500,268.8,64.0,42,57.1,67.8,68.0,65.3
20160412130000,256.2,61.0,40,57.1,67.8,68.0,65.3
20160412131500,233.1,55.5,38,57.1,67.7,68.0,65.3
20160412133000,229.95,54.75,38,57.1,67.8,68.0,65.3
20160412134500,229.95,54.75,38,57.1,67.8,68.0,65.3
20160412140000,224.7,53.5,38,57.1,67.7,68.0,65.3
20160412141500,202.65,48.25,35,57.1,67.6,68.0,65.3
20160412143000,161.7,38.5,32,57.1,67.5,68.0,65.3
20160412144500,132.3,31.5,30,57.9,67.5,68.0,65.3
20160412150000,0.0,0.0,6,61.9,67.4,68.0,65.3
20160412151500,0.0,0.0,6,64.0,67.6,68.0,65.3
20160412153000,0.0,0.0,8,65.8,67.8,68.0,65.3
20160412154500,0.0,0.0,8,66.7,68.0,68.0,65.3
20160412160000,0.0,0.0,8,66.7,68.2,68.0,65.3
20160412161500,98.7,23.5,27,64.6,68.4,68.0,65.3
20160412163000,123.9,29.5,29,58.3,68.4,68.0,65.3
20160412164500,157.5,37.5,32,58.3,68.4,68.0,65.3
20160412170000,174.3,41.5,33,57.1,68.4,68.0,65.3
20160412171500,190.05,45.25,35,57.1,68.3,68.0,65.3
20160412173000,194.25,46.25,35,57.1,68.1,68.0,65.3
20160412174500,196.35,46.75,35,57.1,68.0,68.0,65.3
20160412180000,196.35,46.75,35,57.1,67.9,68.0,65.3
20160412181500,194.25,46.25,35,57.1,67.7,68.0,65.3
20160412183000,174.3,41.5,33,57.1,67.6,68.0,65.3
20160412184500,0.0,0.0,7,59.7,67.3,68.0,65.3
20160412190000,0.0,0.0,2,64.0,67.3,68.0,65.3
20160412191500,0.0,0.0,0,65.8,67.4,68.0,65.3
20160412193000,0.0,0.0,1,67.2,67.5,68.0,65.3
20160412194500,0.0,0.0,0,67.2,67.6,68.0,65.3
20160412200000,0.0,0.0,1,68.1,67.7,68.0,65.3
20160412201500,0.0,0.0,2,68.1,67.9,68.0,65.3
20160412203000,0.0,0.0,2,68.1,68.0,68.0,65.3
20160412204500,0.0,0.0,2,68.1,68.1,68.0,65.3
20160412210000,0.0,0.0,2,68.1,68.2,68.0,65.3
20160412211500,0.0,0.0,2,68.1,68.2,68.0,65.3
20160412213000,0.0,0.0,4,68.1,68.3,68.0,65.3
20160412214500,0.0,0.0,7,68.1,68.4,68.0,65.3
20160412220000,0.0,0.0,9,66.3,68.4,68.0,65.3
20160412221500,159.6,38.0,31,57.6,68.6,68.0,65.3
20160412223000,204.75,48.75,36,56.8,68.5,68.0,65.3
20160412224500,204.75,48.75,36,56.8,68.4,68.0,65.3
20160412230000,208.95,49.75,36,56.8,68.2,68.0,65.3
20160412231500,208.95,49.75,36,56.8,68.1,68.0,65.3
20160412233000,206.85,49.25,36,56.8,67.8,68.0,65.3
20160412234500,206.85,49.25,36,56.8,67.7,68.0,65.3
20160413000000,163.8,39.0,32,56.8,67.5,68.0,65.3
20160413001500,0.0,0.0,6,60.7,67.3,68.0,65.3
20160413003000,0.0,0.0,1,64.0,67.3,68.0,65.3
20160413004500,0.0,0.0,0,65.3,67.4,68.0,65.3
20160413010000,0.0,0.0,0,66.2,67.6,68.0,65.3
20160413011500,0.0,0.0,0,66.2,67.7,68.0,65.3
20160413013000,0.0,0.0,1,66.2,67.8,68.0,65.3
20160413014500,0.0,0.0,1,67.2,68.0,68.0,65.3
20160413020000,0.0,0.0,1,67.2,68.1,68.0,65.3
20160413021500,0.0,0.0,1,67.2,68.2,68.0,65.3
20160413023000,0.0,0.0,5,67.2,68.4,68.0,65.3
20160413024500,0.0,0.0,9,66.3,68.5,68.0,65.3
20160413030000,138.6,33.0,30,57.6,68.6,68.0,65.3
20160413031500,189.0,45.0,35,57.6,68.6,68.0,65.3
20160413033000,220.5,52.5,37,57.6,68.3,68.0,65.3
20160413034500,212.1,50.5,36,56.3,68.2,68.0,65.3
20160413040000,219.45,52.25,36,56.3,67.9,68.0,65.3
20160413041500,199.5,47.5,35,56.3,67.7,68.0,65.3
20160413043000,174.3,41.5,33,56.3,67.6,68.0,65.3
20160413044500,58.8,14.0,5,60.3,67.2,68.0,65.3
20160413050000,0.0,0.0,0,63.6,67.2,68.0,65.3
20160413051500,0.0,0.0,0,64.8,67.2,68.0,65.3
20160413053000,0.0,0.0,0,65.8,67.3,68.0,65.3
20160413054500,0.0,0.0,0,65.8,67.4,68.0,65.3
20160413060000,0.0,0.0,1,65.8,67.6,68.0,65.3
20160413061500,0.0,0.0,1,66.7,67.7,68.0,65.3
20160413063000,0.0,0.0,2,66.7,67.9,68.0,65.3
20160413064500,0.0,0.0,2,66.7,68.2,68.0,65.3
20160413070000,0.0,0.0,5,66.7,68.4,68.0,65.3
20160413071500,0.0,0.0,9,66.7,68.5,68.0,65.3
20160413073000,161.7,38.5,31,57.2,68.7,68.0,65.3
20160413074500,235.2,56.0,38,56.4,68.8,68.0,65.3
20160413080000,245.7,58.5,39,56.4,68.3,68.0,65.3
20160413081500,233.1,55.5,38,56.4,68.1,68.0,65.3
20160413083000,233.1,55.5,38,56.4,67.8,68.0,65.3
20160413084500,228.9,54.5,38,56.4,67.8,68.0,65.3
20160413090000,228.9,54.5,38,56.4,67.8,68.0,65.3
20160413091500,222.6,53.0,37,56.4,67.7,68.0,65.3
20160413093000,214.2,51.0,37,56.4,67.7,68.0,65.3
20160413094500,171.15,40.75,33,56.4,67.6,68.0,65.3
20160413100000,123.9,29.5,28,57.5,67.4,68.0,65.3
20160413101500,0.0,0.0,6,62.8,67.5,68.0,65.3
20160413103000,0.0,0.0,6,64.0,67.6,68.0,65.3
20160413104500,0.0,0.0,7,65.3,67.9,68.0,65.3
20160413110000,0.0,0.0,7,66.2,68.2,68.0,65.3
20160413111500,102.9,24.5,26,62.5,68.5,68.0,65.3
20160413113000,186.9,44.5,34,56.7,68.7,68.0,65.3
20160413114500,319.2,76.0,45,56.7,68.8,68.0,65.3
20160413120000,289.8,69.0,43,56.7,68.2,68.0,65.3
20160413121500,284.55,67.75,42,56.7,68.0,68.0,65.3
20160413123000,271.95,64.75,40,56.0,67.8,68.0,65.3
20160413124500,264.6,63.0,40,57.1,67.7,68.0,65.3
20160413130000,232.05,55.25,37,57.1,67.6,68.0,65.3
20160413131500,214.2,51.0,36,56.4,67.6,68.0,65.3
20160413133000,157.5,37.5,31,57.1,67.4,68.0,65.3
20160413134500,0.0,0.0,8,59.9,67.3,68.0,65.3
20160413140000,0.0,0.0,5,63.2,67.4,68.0,65.3
20160413141500,0.0,0.0,3,65.3,67.6,68.0,65.3
20160413143000,0.0,0.0,2,66.2,67.7,68.0,65.3
20160413144500,0.0,0.0,3,66.2,67.8,68.0,65.3
20160413150000,0.0,0.0,3,67.2,67.9,68.0,65.3
20160413151500,0.0,0.0,3,67.2,68.1,68.0,65.3
20160413153000,0.0,0.0,3,67.2,68.2,68.0,65.3
20160413154500,0.0,0.0,4,67.2,68.3,68.0,65.3
20160413160000,0.0,0.0,8,67.2,68.4,68.0,65.3
20160413161500,120.75,28.75,28,60.0,68.6,68.0,65.3
20160413163000,174.3,41.5,33,57.5,68.6,68.0,65.3
20160413164500,224.7,53.5,38,57.5,68.6,68.0,65.3
20160413170000,224.7,53.5,38,56.4,68.2,68.0,65.3
20160413171500,224.7,53.5,38,56.4,67.8,68.0,65.3
20160413173000,224.7,53.5,38,56.4,67.7,68.0,65.3
20160413174500,206.85,49.25,36,56.4,67.7,68.0,65.3
20160413180000,174.3,41.5,33,56.4,67.6,68.0,65.3
20160413181500,0.0,0.0,7,59.6,67.3,68.0,65.3
20160413183000,0.0,0.0,1,63.6,67.3,68.0,65.3
20160413184500,0.0,0.0,0,65.3,67.4,68.0,65.3
20160413190000,0.0,0.0,0,66.2,67.5,68.0,65.3
20160413191500,0.0,0.0,0,66.2,67.6,68.0,65.3
20160413193000,0.0,0.0,1,67.2,67.7,68.0,65.3
20160413194500,0.0,0.0,2,67.2,67.9,68.0,65.3
20160413200000,0.0,0.0,2,67.2,67.9,68.0,65.3
20160413201500,0.0,0.0,2,67.2,68.1,68.0,65.3
20160413203000,0.0,0.0,2,67.2,68.1,68.0,65.3
20160413204500,0.0,0.0,2,67.2,68.2,68.0,65.3
20160413210000,0.0,0.0,3,67.2,68.3,68.0,65.3
20160413211500,0.0,0.0,4,67.2,68.3,68.0,65.3
20160413213000,0.0,0.0,7,67.2,68.4,68.0,65.3
20160413214500,86.1,20.5,24,62.9,68.4,68.0,65.3
20160413220000,135.45,32.25,29,57.2,68.5,68.0,65.3
20160413221500,165.9,39.5,32,57.2,68.4,68.0,65.3
20160413223000,169.05,40.25,33,57.2,68.4,68.0,65.3
20160413224500,178.5,42.5,34,56.4,68.2,68.0,65.3
20160413230000,180.6,43.0,34,56.4,68.1,68.0,65.3
20160413231500,182.7,43.5,34,56.4,67.9,68.0,65.3
20160413233000,182.7,43.5,34,57.1,67.7,68.0,65.3
20160413234500,163.8,39.0,32,56.1,67.6,68.0,65.3
20160414000000,0.0,0.0,8,59.4,67.4,68.0,65.3
20160414001500,0.0,0.0,4,63.2,67.4,68.0,65.3
20160414003000,0.0,0.0,0,64.8,67.4,68.0,65.3
20160414004500,0.0,0.0,1,65.8,67.6,68.0,65.3
20160414010000,0.0,0.0,0,65.8,67.6,68.0,65.3
20160414011500,0.0,0.0,0,65.8,67.7,68.0,65.3
20160414013000,0.0,0.0,1,66.7,67.8,68.0,65.3
20160414014500,0.0,0.0,1,66.7,67.9,68.0,65.3
20160414020000,0.0,0.0,1,66.7,67.9,68.0,65.3
20160414021500,0.0,0.0,1,66.7,68.0,68.0,65.3
20160414023000,0.0,0.0,1,66.7,68.1,68.0,65.3
20160414024500,0.0,0.0,1,66.7,68.1,68.0,65.3
20160414030000,0.0,0.0,1,66.7,68.2,68.0,65.3
20160414031500,0.0,0.0,1,66.7,68.2,68.0,65.3
20160414033000,0.0,0.0,1,66.7,68.2,68.0,65.3
20160414034500,0.0,0.0,1,66.7,68.2,68.0,65.3
20160414040000,0.0,0.0,1,66.7,68.3,68.0,65.3
20160414041500,0.0,0.0,3,66.7,68.3,68.0,65.3
20160414043000,0.0,0.0,5,66.7,68.3,68.0,65.3
20160414044500,0.0,0.0,6,66.7,68.3,68.0,65.3
20160414050000,0.0,0.0,8,65.3,68.3,68.0,65.3
20160414051500,0.0,0.0,9,64.4,68.3,68.0,65.3
20160414053000,109.2,26.0,27,57.6,68.4,68.0,65.3
20160414054500,132.3,31.5,29,57.6,68.3,68.0,65.3
20160414060000,138.6,33.0,29,57.6,68.3,68.0,60.9
20160414061500,147.0,35.0,30,57.6,68.2,68.0,60.9
20160414063000,147.0,35.0,30,57.6,68.1,68.0,60.9
20160414064500,143.85,34.25,30,57.6,68.1,68.0,60.9
20160414070000,143.85,34.25,30,57.6,68.1,68.0,60.9
20160414071500,140.7,33.5,30,57.6,67.9,68.0,60.9
20160414073000,140.7,33.5,30,57.6,67.9,68.0,60.9
20160414074500,140.7,33.5,30,57.6,67.9,68.0,60.9
20160414080000,143.85,34.25,30,57.6,67.9,68.0,60.9
20160414081500,140.7,33.5,30,57.6,67.8,68.0,60.9
20160414083000,140.7,33.5,30,57.6,67.8,68.0,60.9
20160414084500,147.0,35.0,30,56.8,67.8,68.0,60.9
20160414090000,147.0,35.0,30,56.8,67.8,68.0,60.9
20160414091500,147.0,35.0,30,57.5,67.8,68.0,60.9
20160414093000,143.85,34.25,30,57.5,67.8,68.0,60.9
20160414094500,147.0,35.0,30,57.5,67.8,68.0,60.9
20160414100000,143.85,34.25,30,57.5,67.7,68.0,60.9
20160414101500,149.1,35.5,30,57.5,67.7,68.0,60.9
20160414103000,140.7,33.5,29,57.5,67.7,68.0,60.9
20160414104500,135.45,32.25,29,57.5,67.7,68.0,60.9
20160414110000,123.9,29.5,28,57.5,67.7,68.0,60.9
20160414111500,0.0,0.0,9,61.9,67.8,68.0,60.9
20160414113000,0.0,0.0,9,63.2,68.1,68.0,60.9
20160414114500,0.0,0.0,9,64.0,68.1,68.0,60.9
20160414120000,0.0,0.0,9,64.0,68.2,68.0,60.9
20160414121500,109.2,26.0,27,59.6,68.4,68.0,60.9
20160414123000,129.15,30.75,29,58.7,68.4,68.0,60.9
20160414124500,152.25,36.25,31,57.6,68.3,68.0,60.9
20160414130000,154.35,36.75,31,57.6,68.3,68.0,60.9
20160414131500,163.8,39.0,32,57.6,68.2,68.0,60.9
20160414133000,163.8,39.0,32,57.6,68.2,68.0,60.9
20160414134500,163.8,39.0,32,57.6,68.1,68.0,60.9
20160414140000,163.8,39.0,32,57.6,68.1,68.0,60.9
20160414141500,161.7,38.5,32,57.6,68.1,68.0,60.9
20160414143000,163.8,39.0,32,57.6,68.1,68.0,60.9
20160414144500,161.7,38.5,32,57.6,67.9,68.0,60.9
20160414150000,163.8,39.0,32,57.6,67.9,68.0,60.9
20160414151500,163.8,39.0,32,56.8,67.8,68.0,60.9
20160414153000,159.6,38.0,32,56.8,67.7,68.0,60.9
20160414154500,147.0,35.0,31,57.5,67.6,68.0,60.9
20160414160000,120.75,28.75,29,57.5,67.6,68.0,60.9
20160414161500,0.0,0.0,3,62.8,67.4,68.0,60.9
20160414163000,0.0,0.0,3,66.6,67.6,68.0,60.9
20160414164500,0.0,0.0,4,68.1,67.8,68.0,60.9
20160414170000,58.8,14.0,4,69.0,68.1,68.0,60.9
20160414171500,65.1,15.5,4,69.0,68.2,68.0,60.9
20160414173000,65.1,15.5,6,69.0,68.3,68.0,60.9
20160414174500,71.4,17.0,9,67.7,68.4,68.0,60.9
20160414180000,152.25,36.25,30,58.4,68.6,68.0,60.9
20160414181500,244.65,58.25,40,57.2,68.8,68.0,60.9
20160414183000,256.2,61.0,40,57.2,68.3,68.0,60.9
20160414184500,241.5,57.5,39,56.0,68.0,68.0,60.9
20160414190000,241.5,57.5,39,56.0,67.8,68.0,60.9
20160414191500,215.25,51.25,37,56.8,67.7,68.0,60.9
20160414193000,215.25,51.25,37,56.8,67.7,68.0,60.9
20160414194500,202.65,48.25,36,56.8,67.7,68.0,60.9
20160414200000,186.9,44.5,35,56.8,67.7,68.0,60.9
20160414201500,157.5,37.5,31,56.8,67.6,68.0,60.9
20160414203000,123.9,29.5,28,58.0,67.5,68.0,60.9
20160414204500,0.0,0.0,5,63.6,67.5,68.0,60.9
20160414210000,0.0,0.0,4,65.9,67.6,68.0,60.9
20160414211500,58.8,14.0,5,67.2,67.8,68.0,60.9
20160414213000,58.8,14.0,5,68.1,67.9,68.0,60.9
20160414214500,65.1,15.5,5,68.1,68.1,68.0,60.9
20160414220000,65.1,15.5,5,68.1,68.2,68.0,60.9
20160414221500,65.1,15.5,8,68.1,68.4,68.0,60.9
20160414223000,106.05,25.25,26,60.6,68.5,68.0,60.9
20160414224500,174.3,41.5,32,57.6,68.6,68.0,60.9
20160414230000,228.9,54.5,38,56.2,68.6,68.0,60.9
20160414231500,235.2,56.0,38,56.2,68.2,68.0,60.9
20160414233000,235.2,56.0,38,56.2,67.9,68.0,60.9
20160414234500,226.8,54.0,38,56.2,67.8,68.0,60.9
20160415000000,202.65,48.25,36,56.2,67.7,68.0,60.9
20160415001500,202.65,48.25,36,56.8,67.7,68.0,60.9
20160415003000,165.9,39.5,32,56.8,67.6,68.0,60.9
20160415004500,0.0,0.0,9,59.5,67.4,68.0,60.9
20160415010000,0.0,0.0,4,63.2,67.4,68.0,60.9
20160415011500,0.0,0.0,2,65.3,67.5,68.0,60.9
20160415013000,0.0,0.0,1,66.7,67.6,68.0,60.9
20160415014500,0.0,0.0,1,66.7,67.7,68.0,60.9
20160415020000,0.0,0.0,2,66.7,67.9,68.0,60.9
20160415021500,0.0,0.0,2,67.7,68.0,68.0,60.9
20160415023000,0.0,0.0,2,67.7,68.1,68.0,60.9
20160415024500,0.0,0.0,2,67.7,68.2,68.0,60.9
20160415030000,0.0,0.0,2,67.7,68.2,68.0,60.9
20160415031500,0.0,0.0,4,67.7,68.3,68.0,60.9
20160415033000,0.0,0.0,8,66.8,68.4,68.0,60.9
20160415034500,116.55,27.75,27,59.6,68.6,68.0,60.9
20160415040000,171.15,40.75,32,56.8,68.6,68.0,60.9
20160415041500,222.6,53.0,37,56.8,68.5,68.0,60.9
20160415043000,222.6,53.0,37,56.8,68.1,68.0,60.9
20160415044500,222.6,53.0,37,56.8,67.9,68.0,60.9
20160415050000,214.2,51.0,37,56.8,67.7,68.0,60.9
20160415051500,214.2,51.0,37,56.8,67.7,68.0,60.9
20160415053000,180.6,43.0,34,56.8,67.6,68.0,60.9
20160415054500,138.6,33.0,29,56.8,67.5,68.0,60.9
20160415060000,0.0,0.0,6,61.8,67.4,68.0,60.9
20160415061500,0.0,0.0,5,64.0,67.6,68.0,60.9
20160415063000,0.0,0.0,6,65.3,67.8,68.0,60.9
20160415064500,0.0,0.0,6,65.3,68.1,68.0,60.9
20160415070000,0.0,0.0,7,66.2,68.3,68.0,60.9
20160415071500,90.3,21.5,25,62.0,68.4,68.0,60.9
20160415073000,163.8,39.0,33,57.6,68.6,68.0,60.9
20160415074500,219.45,52.25,38,56.4,68.6,68.0,60.9
20160415080000,244.65,58.25,40,56.4,68.3,68.0,60.9
20160415081500,241.5,57.5,39,56.4,68.0,68.0,60.9
20160415083000,241.5,57.5,39,56.4,67.8,68.0,60.9
20160415084500,226.8,54.0,38,56.4,67.7,68.0,60.9
20160415090000,226.8,54.0,38,56.4,67.7,68.0,60.9
20160415091500,202.65,48.25,36,57.1,67.6,68.0,60.9
20160415093000,178.5,42.5,34,57.1,67.6,68.0,60.9
20160415094500,0.0,0.0,7,59.9,67.3,68.0,60.9
20160415100000,0.0,0.0,4,63.6,67.4,68.0,60.9
20160415101500,0.0,0.0,3,64.8,67.6,68.0,60.9
20160415103000,0.0,0.0,2,65.8,67.7,68.0,60.9
20160415104500,0.0,0.0,3,65.8,67.9,68.0,60.9
20160415110000,0.0,0.0,3,66.7,68.1,68.0,60.9
20160415111500,0.0,0.0,3,66.7,68.2,68.0,60.9
20160415113000,0.0,0.0,4,66.7,68.3,68.0,60.9
20160415114500,0.0,0.0,8,66.7,68.4,68.0,60.9
20160415120000,127.05,30.25,28,58.4,68.6,68.0,60.9
20160415121500,226.8,54.0,37,57.2,68.8,68.0,60.9
20160415123000,294.0,70.0,43,57.2,68.6,68.0,60.9
20160415124500,286.65,68.25,42,57.2,68.2,68.0,60.9
20160415130000,286.65,68.25,42,56.4,67.9,68.0,60.9
20160415131500,279.3,66.5,41,57.2,67.7,68.0,60.9
20160415133000,235.2,56.0,38,57.2,67.6,68.0,60.9
20160415134500,235.2,56.0,38,57.2,67.7,68.0,60.9
20160415140000,220.5,52.5,37,57.2,67.7,68.0,60.9
20160415141500,201.6,48.0,35,57.2,67.6,68.0,60.9
20160415143000,161.7,38.5,32,57.2,67.5,68.0,60.9
20160415144500,0.0,0.0,9,59.9,67.4,68.0,60.9
20160415150000,0.0,0.0,4,64.0,67.4,68.0,60.9
20160415151500,0.0,0.0,4,66.2,67.6,68.0,60.9
20160415153000,0.0,0.0,3,67.2,67.7,68.0,60.9
20160415154500,0.0,0.0,4,67.2,67.9,68.0,60.9
20160415160000,0.0,0.0,4,68.1,68.1,68.0,60.9
20160415161500,0.0,0.0,4,68.1,68.2,68.0,60.9
20160415163000,58.8,14.0,5,68.1,68.3,68.0,60.9
20160415164500,58.8,14.0,8,68.1,68.4,68.0,60.9
20160415170000,120.75,28.75,27,60.9,68.6,68.0,60.9
20160415171500,174.3,41.5,33,58.0,68.6,68.0,60.9
20160415173000,220.5,52.5,38,57.2,68.6,68.0,60.9
20160415174500,238.35,56.75,39,57.2,68.2,68.0,60.9
20160415180000,238.35,56.75,38,57.2,68.1,68.0,60.9
20160415181500,232.05,55.25,38,57.2,67.9,68.0,60.9
20160415183000,222.6,53.0,38,57.2,67.7,68.0,60.9
20160415184500,214.2,51.0,37,57.2,67.7,68.0,60.9
20160415190000,184.8,44.0,34,57.2,67.6,68.0,60.9
20160415191500,132.3,31.5,29,57.2,67.4,68.0,60.9
20160415193000,0.0,0.0,6,63.6,67.4,68.0,60.9
20160415194500,0.0,0.0,1,66.2,67.4,68.0,60.9
20160415200000,0.0,0.0,1,67.4,67.6,68.0,60.9
20160415201500,0.0,0.0,0,68.1,67.7,68.0,60.9
20160415203000,58.8,14.0,1,68.1,67.8,68.0,60.9
20160415204500,58.8,14.0,1,68.1,67.9,68.0,60.9
20160415210000,58.8,14.0,1,68.1,68.1,68.0,60.9
20160415211500,58.8,14.0,1,68.1,68.1,68.0,60.9
20160415213000,58.8,14.0,1,68.1,68.2,68.0,60.9
20160415214500,58.8,14.0,2,68.1,68.3,68.0,60.9
20160415220000,58.8,14.0,6,68.1,68.4,68.0,60.9
20160415221500,58.8,14.0,8,68.1,68.4,68.0,60.9
20160415223000,129.15,30.75,29,59.2,68.6,68.0,60.9
20160415224500,189.0,45.0,34,57.6,68.6,68.0,60.9
20160415230000,233.1,55.5,39,56.4,68.6,68.0,60.9
20160415231500,233.1,55.5,39,56.4,68.3,68.0,60.9
20160415233000,233.1,55.5,39,57.1,68.1,68.0,60.9
20160415234500,233.1,55.5,39,56.0,67.8,68.0,60.9
20160416000000,212.1,50.5,37,56.8,67.6,68.0,60.9
20160416001500,169.05,40.25,33,56.8,67.4,68.0,60.9
20160416003000,0.0,0.0,7,60.4,67.3,68.0,60.9
20160416004500,0.0,0.0,1,64.4,67.3,68.0,60.9
20160416010000,0.0,0.0,1,66.2,67.4,68.0,60.9
20160416011500,0.0,0.0,1,66.2,67.5,68.0,60.8
20160416013000,0.0,0.0,1,67.2,67.7,68.0,60.8
20160416014500,0.0,0.0,2,67.2,67.8,68.0,60.8
20160416020000,0.0,0.0,2,67.2,68.0,68.0,60.8
20160416021500,0.0,0.0,2,67.2,68.2,68.0,60.8
20160416023000,0.0,0.0,3,67.2,68.3,68.0,60.8
20160416024500,0.0,0.0,8,67.2,68.5,68.0,60.8
20160416030000,127.05,30.25,29,58.4,68.6,68.0,60.8
20160416031500,186.9,44.5,35,56.7,68.6,68.0,60.8
20160416033000,212.1,50.5,37,56.7,68.4,68.0,60.8
20160416034500,220.5,52.5,38,56.7,68.2,68.0,60.8
20160416040000,220.5,52.5,38,56.0,68.0,68.0,60.8
20160416041500,220.5,52.5,38,56.8,67.8,68.0,60.8
20160416043000,192.15,45.75,35,56.0,67.6,68.0,60.8
20160416044500,140.7,33.5,30,57.1,67.4,68.0,60.8
20160416050000,0.0,0.0,3,62.4,67.2,68.0,60.8
20160416051500,0.0,0.0,0,64.8,67.2,68.0,60.8
20160416053000,0.0,0.0,0,65.8,67.3,68.0,60.8
20160416054500,0.0,0.0,1,65.8,67.4,68.0,60.8
20160416060000,0.0,0.0,0,66.7,67.4,68.0,60.8
20160416061500,0.0,0.0,0,66.7,67.6,68.0,60.8
20160416063000,0.0,0.0,0,66.7,67.6,68.0,60.8
20160416064500,0.0,0.0,0,66.7,67.7,68.0,60.8
20160416070000,0.0,0.0,0,66.7,67.7,68.0,60.8
20160416071500,0.0,0.0,1,66.7,67.8,68.0,60.8
20160416073000,0.0,0.0,1,66.7,67.9,68.0,60.8
20160416074500,0.0,0.0,1,66.7,68.0,68.0,60.8
20160416080000,0.0,0.0,1,66.7,68.1,68.0,60.8
20160416081500,0.0,0.0,1,66.7,68.1,68.0,60.8
20160416083000,0.0,0.0,1,66.7,68.2,68.0,60.8
20160416084500,0.0,0.0,1,66.7,68.2,68.0,60.8
20160416090000,0.0,0.0,2,66.7,68.3,68.0,60.8
20160416091500,0.0,0.0,3,66.7,68.3,68.0,60.8
20160416093000,0.0,0.0,7,66.7,68.4,68.0,60.8
20160416094500,0.0,0.0,9,65.8,68.4,68.0,60.8
20160416100000,127.05,30.25,29,58.0,68.4,68.0,60.8
20160416101500,140.7,33.5,31,58.0,68.4,68.0,60.8
20160416103000,165.9,39.5,33,56.8,68.3,68.0,60.8
20160416104500,165.9,39.5,33,56.8,68.2,68.0,60.8
