PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160416110000,163.8,39.0,33,57.5,68.1,68.0,60.8
20160416111500,161.7,38.5,33,56.8,68.0,68.0,60.8
20160416113000,161.7,38.5,33,56.8,67.9,68.0,60.8
20160416114500,165.9,39.5,33,56.8,67.7,68.0,60.8
20160416120000,154.35,36.75,32,56.8,67.6,68.0,60.8
20160416121500,0.0,0.0,8,59.5,67.4,68.0,60.8
20160416123000,0.0,0.0,3,64.0,67.4,68.0,60.8
20160416124500,0.0,0.0,2,65.3,67.6,68.0,60.8
20160416130000,0.0,0.0,1,66.2,67.6,68.0,60.8
20160416131500,0.0,0.0,1,66.2,67.7,68.0,60.8
20160416133000,0.0,0.0,2,66.9,67.9,68.0,60.8
20160416134500,0.0,0.0,2,66.9,67.9,68.0,60.8
20160416140000,0.0,0.0,2,66.9,68.0,68.0,60.8
20160416141500,0.0,0.0,2,66.9,68.1,68.0,60.8
20160416143000,0.0,0.0,2,66.9,68.2,68.0,60.8
20160416144500,0.0,0.0,2,66.9,68.2,68.0,60.8
20160416150000,0.0,0.0,4,67.6,68.3,68.0,60.8
20160416151500,0.0,0.0,7,67.6,68.4,68.0,60.8
20160416153000,0.0,0.0,9,66.2,68.4,68.0,60.8
20160416154500,129.15,30.75,30,58.0,68.5,68.0,60.8
20160416160000,163.8,39.0,33,56.8,68.5,68.0,60.8
20160416161500,182.7,43.5,35,56.8,68.4,68.0,60.8
20160416163000,186.9,44.5,35,56.8,68.2,68.0,60.8
20160416164500,190.05,45.25,35,56.8,68.1,68.0,60.8
20160416170000,192.15,45.75,35,56.8,67.9,68.0,60.8
20160416171500,189.0,45.0,35,56.8,67.8,68.0,60.8
20160416173000,174.3,41.5,33,56.8,67.6,68.0,60.8
20160416174500,129.15,30.75,30,56.8,67.5,68.0,60.8
20160416180000,0.0,0.0,6,63.2,67.4,68.0,60.8
20160416181500,0.0,0.0,2,65.3,67.5,68.0,60.8
20160416183000,0.0,0.0,1,66.2,67.6,68.0,60.8
20160416184500,0.0,0.0,1,66.2,67.7,68.0,60.8
20160416190000,0.0,0.0,1,67.2,67.8,68.0,60.8
20160416191500,0.0,0.0,1,67.2,67.9,68.0,60.8
20160416193000,0.0,0.0,1,67.2,68.0,68.0,60.8
20160416194500,0.0,0.0,1,67.2,68.1,68.0,60.8
20160416200000,0.0,0.0,1,67.2,68.2,68.0,60.8
20160416201500,0.0,0.0,1,67.2,68.2,68.0,60.8
20160416203000,0.0,0.0,2,67.2,68.3,68.0,60.8
20160416204500,0.0,0.0,3,67.2,68.3,68.0,60.8
20160416210000,0.0,0.0,7,67.2,68.4,68.0,60.8
20160416211500,0.0,0.0,9,65.8,68.4,68.0,60.8
20160416213000,123.9,29.5,29,58.0,68.5,68.0,60.8
20160416214500,143.85,34.25,31,57.2,68.4,68.0,60.8
20160416220000,159.6,38.0,33,57.2,68.3,68.0,60.8
20160416221500,163.8,39.0,33,57.2,68.2,68.0,60.8
20160416223000,165.9,39.5,33,57.2,68.1,68.0,60.8
20160416224500,161.7,38.5,33,57.2,67.9,68.0,60.8
20160416230000,163.8,39.0,33,57.2,67.8,68.0,60.8
20160416231500,159.6,38.0,32,57.2,67.7,68.0,60.8
20160416233000,132.3,31.5,29,57.2,67.6,68.0,60.8
20160416234500,0.0,0.0,5,61.9,67.4,68.0,60.8
20160417000000,0.0,0.0,3,64.4,67.5,68.0,60.8
20160417001500,0.0,0.0,2,65.5,67.6,68.0,60.8
20160417003000,0.0,0.0,1,66.2,67.7,68.0,60.8
20160417004500,0.0,0.0,2,66.2,67.8,68.0,60.8
20160417010000,0.0,0.0,2,66.2,67.9,68.0,60.8
20160417011500,0.0,0.0,2,66.2,67.9,68.0,60.8
20160417013000,0.0,0.0,2,66.2,68.0,68.0,60.8
20160417014500,0.0,0.0,2,66.2,68.1,68.0,60.8
20160417020000,0.0,0.0,2,66.2,68.1,68.0,60.8
20160417021500,0.0,0.0,2,66.2,68.2,68.0,60.8
20160417023000,0.0,0.0,2,66.2,68.2,68.0,60.8
20160417024500,0.0,0.0,2,66.2,68.2,68.0,60.8
20160417030000,0.0,0.0,2,67.0,68.2,68.0,60.8
20160417031500,0.0,0.0,4,67.0,68.3,68.0,60.8
20160417033000,0.0,0.0,5,67.0,68.3,68.0,60.8
20160417034500,0.0,0.0,9,65.8,68.4,68.0,60.8
20160417040000,102.9,24.5,27,58.3,68.4,68.0,60.8
20160417041500,127.05,30.25,29,58.3,68.4,68.0,60.8
20160417043000,132.3,31.5,30,57.1,68.3,68.0,60.8
20160417044500,132.3,31.5,30,57.1,68.2,68.0,60.8
20160417050000,135.45,32.25,30,57.1,68.1,68.0,60.8
20160417051500,140.7,33.5,30,57.1,67.9,68.0,60.8
20160417053000,140.7,33.5,30,57.1,67.8,68.0,60.8
20160417054500,138.6,33.0,30,57.1,67.7,68.0,60.8
20160417060000,120.75,28.75,28,57.1,67.6,68.0,60.8
20160417061500,0.0,0.0,7,62.8,67.6,68.0,60.8
20160417063000,0.0,0.0,5,64.4,67.6,68.0,60.8
20160417064500,0.0,0.0,4,65.3,67.7,68.0,60.8
20160417070000,0.0,0.0,4,65.3,67.7,68.0,60.8
20160417071500,0.0,0.0,4,66.2,67.8,68.0,60.8
20160417073000,0.0,0.0,4,66.2,67.9,68.0,60.8
20160417074500,0.0,0.0,4,66.2,67.9,68.0,60.8
20160417080000,0.0,0.0,4,66.2,68.0,68.0,60.8
20160417081500,0.0,0.0,4,66.2,68.1,68.0,60.8
20160417083000,0.0,0.0,4,66.2,68.1,68.0,60.8
20160417084500,0.0,0.0,4,66.2,68.1,68.0,60.8
20160417090000,0.0,0.0,4,66.2,68.2,68.0,60.8
20160417091500,0.0,0.0,4,66.2,68.2,68.0,60.8
20160417093000,0.0,0.0,4,66.2,68.2,68.0,60.8
20160417094500,0.0,0.0,4,66.2,68.2,68.0,60.8
20160417100000,0.0,0.0,4,66.2,68.2,68.0,60.8
20160417101500,0.0,0.0,6,66.2,68.3,68.0,60.8
20160417103000,0.0,0.0,7,66.2,68.3,68.0,60.8
20160417104500,0.0,0.0,9,65.3,68.3,68.0,60.8
20160417110000,109.2,26.0,28,59.2,68.4,68.0,60.8
20160417111500,129.15,30.75,30,57.9,68.3,68.0,60.8
20160417113000,129.15,30.75,30,57.9,68.3,68.0,60.8
20160417114500,135.45,32.25,30,57.9,68.2,68.0,60.8
20160417120000,135.45,32.25,30,57.9,68.1,68.0,60.8
20160417121500,135.45,32.25,30,57.9,67.9,68.0,60.8
20160417123000,135.45,32.25,30,57.9,67.9,68.0,60.8
20160417124500,132.3,31.5,30,57.9,67.8,68.0,60.8
20160417130000,132.3,31.5,30,57.9,67.7,68.0,60.8
20160417131500,0.0,0.0,8,61.1,67.6,68.0,60.8
20160417133000,0.0,0.0,6,64.4,67.6,68.0,60.8
20160417134500,0.0,0.0,4,65.8,67.6,68.0,60.8
20160417140000,0.0,0.0,4,65.8,67.7,68.0,60.8
20160417141500,0.0,0.0,5,66.7,67.8,68.0,60.8
20160417143000,0.0,0.0,5,66.7,67.9,68.0,60.8
20160417144500,0.0,0.0,5,66.7,68.0,68.0,60.8
20160417150000,0.0,0.0,5,66.7,68.1,68.0,60.8
20160417151500,0.0,0.0,5,66.7,68.1,68.0,60.8
20160417153000,0.0,0.0,5,66.7,68.2,68.0,60.8
20160417154500,0.0,0.0,5,67.4,68.2,68.0,60.8
20160417160000,0.0,0.0,7,67.4,68.3,68.0,60.8
20160417161500,90.3,21.5,27,60.8,68.4,68.0,60.8
20160417163000,120.75,28.75,30,58.4,68.4,68.0,60.8
20160417164500,143.85,34.25,32,57.6,68.4,68.0,60.8
20160417170000,161.7,38.5,34,57.6,68.3,68.0,60.8
20160417171500,161.7,38.5,34,57.6,68.2,68.0,60.8
20160417173000,161.7,38.5,34,57.6,68.1,68.0,60.8
20160417174500,159.6,38.0,34,57.6,67.9,68.0,60.8
20160417180000,159.6,38.0,34,57.6,67.9,68.0,60.8
20160417181500,159.6,38.0,34,57.6,67.7,68.0,60.8
20160417183000,159.6,38.0,34,57.6,67.7,68.0,60.8
20160417184500,127.05,30.25,31,57.6,67.6,68.0,60.8
20160417190000,0.0,0.0,5,61.1,67.4,68.0,60.8
20160417191500,0.0,0.0,3,64.6,67.5,68.0,60.8
20160417193000,0.0,0.0,2,66.2,67.6,68.0,60.8
20160417194500,0.0,0.0,2,66.2,67.7,68.0,60.8
20160417200000,0.0,0.0,3,67.2,67.8,68.0,60.8
20160417201500,0.0,0.0,3,67.2,67.9,68.0,60.8
20160417203000,0.0,0.0,3,67.2,68.0,68.0,60.8
20160417204500,0.0,0.0,3,67.2,68.1,68.0,60.8
20160417210000,0.0,0.0,3,67.2,68.2,68.0,60.8
20160417211500,0.0,0.0,3,67.2,68.2,68.0,60.8
20160417213000,0.0,0.0,4,67.2,68.3,68.0,60.8
20160417214500,0.0,0.0,5,67.2,68.3,68.0,60.8
20160417220000,0.0,0.0,8,67.2,68.3,68.0,60.8
20160417221500,90.3,21.5,27,60.0,68.4,68.0,60.8
20160417223000,116.55,27.75,29,58.0,68.4,68.0,60.8
20160417224500,140.7,33.5,32,58.0,68.4,68.0,60.8
20160417230000,152.25,36.25,33,57.2,68.3,68.0,60.8
20160417231500,152.25,36.25,33,57.2,68.2,68.0,60.8
20160417233000,152.25,36.25,33,57.2,68.1,68.0,60.8
20160417234500,152.25,36.25,33,57.2,67.9,68.0,60.8
20160418000000,152.25,36.25,33,57.2,67.8,68.0,60.8
20160418001500,152.25,36.25,33,57.2,67.7,68.0,60.8
20160418003000,132.3,31.5,31,57.2,67.6,68.0,60.8
20160418004500,0.0,0.0,8,59.5,67.4,68.0,60.8
20160418010000,0.0,0.0,4,64.0,67.5,68.0,60.8
20160418011500,0.0,0.0,3,65.5,67.6,68.0,60.8
20160418013000,0.0,0.0,1,66.2,67.7,68.0,60.8
20160418014500,0.0,0.0,1,66.2,67.7,68.0,60.8
20160418020000,0.0,0.0,2,66.2,67.8,68.0,60.8
20160418021500,0.0,0.0,2,66.2,67.9,68.0,60.8
20160418023000,0.0,0.0,2,66.2,68.0,68.0,60.8
20160418024500,0.0,0.0,2,66.2,68.1,68.0,60.8
20160418030000,0.0,0.0,2,66.2,68.1,68.0,60.8
20160418031500,0.0,0.0,2,66.2,68.1,68.0,60.8
20160418033000,0.0,0.0,2,66.2,68.2,68.0,60.8
20160418034500,0.0,0.0,2,66.2,68.2,68.0,60.8
20160418040000,0.0,0.0,2,66.2,68.2,68.0,60.8
20160418041500,0.0,0.0,3,66.2,68.3,68.0,60.8
20160418043000,0.0,0.0,5,66.2,68.3,68.0,60.8
20160418044500,0.0,0.0,6,66.2,68.3,68.0,60.8
20160418050000,0.0,0.0,8,66.2,68.3,68.0,60.8
20160418051500,102.9,24.5,28,58.0,68.4,68.0,60.8
20160418053000,132.3,31.5,31,57.4,68.4,68.0,60.8
20160418054500,132.3,31.5,31,57.4,68.3,68.0,60.8
20160418060000,143.85,34.25,32,56.8,68.2,68.0,60.8
20160418061500,147.0,35.0,32,56.8,68.2,68.0,60.8
20160418063000,143.85,34.25,32,56.8,68.1,68.0,60.8
20160418064500,140.7,33.5,32,56.8,68.1,68.0,60.8
20160418070000,143.85,34.25,32,56.8,68.0,68.0,60.8
20160418071500,140.7,33.5,32,56.8,67.9,68.0,60.8
20160418073000,140.7,33.5,32,56.8,67.9,68.0,60.8
20160418074500,140.7,33.5,32,56.8,67.8,68.0,60.8
20160418080000,140.7,33.5,32,57.5,67.8,68.0,60.8
20160418081500,138.6,33.0,32,57.5,67.9,68.0,60.8
20160418083000,140.7,33.5,32,57.5,68.0,68.0,60.8
20160418084500,140.7,33.5,32,56.8,68.0,68.0,60.8
20160418090000,140.7,33.5,32,56.8,68.1,68.0,60.8
20160418091500,138.6,33.0,32,56.8,68.1,68.0,60.8
20160418093000,138.6,33.0,32,56.8,68.1,68.0,60.8
20160418094500,140.7,33.5,32,57.5,68.0,68.0,60.8
20160418100000,135.45,32.25,32,57.5,68.0,68.0,60.8
20160418101500,135.45,32.25,32,57.5,67.9,68.0,60.8
20160418103000,138.6,33.0,32,57.5,67.9,68.0,60.8
20160418104500,135.45,32.25,32,57.5,67.9,68.0,60.8
20160418110000,135.45,32.25,32,57.5,67.8,68.0,60.8
20160418111500,135.45,32.25,32,57.5,67.8,68.0,60.8
20160418113000,135.45,32.25,32,57.5,67.9,68.0,60.8
20160418114500,132.3,31.5,32,57.5,68.1,68.0,60.8
20160418120000,135.45,32.25,32,57.5,68.1,68.0,60.8
20160418121500,135.45,32.25,32,57.5,68.1,68.0,60.8
20160418123000,132.3,31.5,32,57.5,68.0,68.0,60.8
20160418124500,135.45,32.25,32,57.5,67.9,68.0,60.8
20160418130000,135.45,32.25,32,57.5,67.9,68.0,60.8
20160418131500,135.45,32.25,32,57.5,67.9,68.0,60.8
20160418133000,132.3,31.5,32,57.5,67.9,68.0,60.8
20160418134500,135.45,32.25,32,57.5,67.9,68.0,60.8
20160418140000,138.6,33.0,32,57.5,67.9,68.0,60.8
20160418141500,135.45,32.25,32,57.5,67.9,68.0,60.8
20160418143000,135.45,32.25,32,57.5,67.9,68.0,60.8
20160418144500,138.6,33.0,32,57.5,67.8,68.0,60.8
20160418150000,135.45,32.25,32,57.5,67.8,68.0,60.8
20160418151500,135.45,32.25,32,56.8,67.7,68.0,60.8
20160418153000,135.45,32.25,32,56.8,67.7,68.0,60.8
20160418154500,0.0,0.0,7,58.9,67.5,68.0,60.8
20160418160000,0.0,0.0,5,64.4,67.6,68.0,60.8
20160418161500,0.0,0.0,4,66.7,67.7,68.0,60.8
20160418163000,0.0,0.0,5,68.1,67.8,68.0,60.8
20160418164500,0.0,0.0,5,68.1,67.9,68.0,60.8
20160418170000,0.0,0.0,5,68.1,68.0,68.0,60.8
20160418171500,0.0,0.0,5,69.1,68.1,68.0,60.8
20160418173000,0.0,0.0,5,69.1,68.2,68.0,60.8
20160418174500,0.0,0.0,7,69.1,68.3,68.0,60.8
20160418180000,90.3,21.5,26,63.2,68.4,68.0,60.8
20160418181500,129.15,30.75,31,57.6,68.5,68.0,60.8
20160418183000,178.5,42.5,35,57.6,68.5,68.0,60.8
20160418184500,186.9,44.5,36,56.8,68.3,68.0,60.8
20160418190000,189.0,45.0,36,56.8,68.1,68.0,60.8
20160418191500,184.8,44.0,36,56.8,67.8,68.0,60.8
20160418193000,174.3,41.5,35,56.8,67.7,68.0,60.8
20160418194500,152.25,36.25,33,56.8,67.6,68.0,60.8
20160418200000,132.3,31.5,31,56.8,67.6,68.0,60.8
20160418201500,0.0,0.0,5,60.3,67.4,68.0,60.8
20160418203000,0.0,0.0,1,65.3,67.4,68.0,60.8
20160418204500,0.0,0.0,0,67.2,67.6,68.0,60.8
20160418210000,0.0,0.0,0,68.1,67.7,68.0,60.8
20160418211500,0.0,0.0,1,68.1,67.8,68.0,60.8
20160418213000,0.0,0.0,1,69.1,67.9,68.0,60.8
20160418214500,0.0,0.0,1,69.1,68.1,68.0,60.8
20160418220000,0.0,0.0,1,69.1,68.2,68.0,60.8
20160418221500,0.0,0.0,2,69.1,68.3,68.0,60.8
20160418223000,0.0,0.0,5,69.1,68.3,68.0,60.8
20160418224500,0.0,0.0,7,68.2,68.4,68.0,60.8
20160418230000,120.75,28.75,29,58.0,68.6,68.0,60.8
20160418231500,176.4,42.0,34,56.9,68.6,68.0,60.8
20160418233000,178.5,42.5,34,56.9,68.2,68.0,60.8
20160418234500,180.6,43.0,34,56.9,68.0,68.0,60.8
20160419000000,171.15,40.75,34,56.9,67.7,68.0,60.8
20160419001500,161.7,38.5,33,56.9,67.7,68.0,60.8
20160419003000,149.1,35.5,32,56.9,67.7,68.0,60.8
20160419004500,140.7,33.5,31,56.9,67.7,68.0,60.8
20160419010000,0.0,0.0,6,58.3,67.4,68.0,60.8
20160419011500,0.0,0.0,3,63.6,67.5,68.0,60.8
20160419013000,0.0,0.0,2,66.2,67.6,68.0,60.8
20160419014500,0.0,0.0,0,67.2,67.6,68.0,60.8
20160419020000,0.0,0.0,0,68.1,67.7,68.0,60.8
20160419021500,0.0,0.0,1,68.1,67.9,68.0,60.8
20160419023000,0.0,0.0,1,68.1,68.0,68.0,60.8
20160419024500,0.0,0.0,1,68.1,68.1,68.0,60.8
20160419030000,0.0,0.0,1,68.1,68.1,68.0,60.8
20160419031500,0.0,0.0,1,68.1,68.2,68.0,60.8
20160419033000,0.0,0.0,1,68.1,68.2,68.0,60.8
20160419034500,0.0,0.0,3,68.1,68.3,68.0,60.8
20160419040000,0.0,0.0,6,68.1,68.4,68.0,60.8
20160419041500,0.0,0.0,9,66.3,68.4,68.0,60.8
20160419043000,143.85,34.25,31,57.2,68.6,68.0,60.8
20160419044500,171.15,40.75,34,57.2,68.4,68.0,60.8
20160419050000,176.4,42.0,34,57.2,68.2,68.0,60.8
20160419051500,171.15,40.75,34,57.2,67.9,68.0,60.8
20160419053000,161.7,38.5,33,57.2,67.8,68.0,60.8
20160419054500,161.7,38.5,33,57.2,67.7,68.0,60.8
20160419060000,149.1,35.5,31,57.2,67.7,68.0,60.8
20160419061500,120.75,28.75,29,57.2,67.6,68.0,60.8
20160419063000,0.0,0.0,8,60.7,67.6,68.0,60.8
20160419064500,0.0,0.0,9,63.6,67.9,68.0,60.8
20160419070000,0.0,0.0,9,64.8,68.2,68.0,60.8
20160419071500,123.9,29.5,30,57.2,68.4,68.0,60.8
20160419073000,138.6,33.0,31,57.2,68.4,68.0,60.8
20160419074500,169.05,40.25,34,57.2,68.4,68.0,60.8
20160419080000,196.35,46.75,36,57.2,68.3,68.0,60.8
20160419081500,196.35,46.75,36,57.2,68.1,68.0,60.8
20160419083000,194.25,46.25,36,57.2,67.9,68.0,60.8
20160419084500,194.25,46.25,36,57.2,67.8,68.0,60.8
20160419090000,201.6,48.0,36,57.2,67.7,68.0,60.8
20160419091500,180.6,43.0,35,57.2,67.8,68.0,60.8
20160419093000,180.6,43.0,35,56.3,67.7,68.0,60.8
20160419094500,169.05,40.25,34,56.3,67.9,68.0,65.8
20160419100000,169.05,40.25,34,56.3,67.8,68.0,65.8
20160419101500,169.05,40.25,34,56.3,67.8,68.0,65.8
20160419103000,169.05,40.25,34,56.3,67.7,68.0,65.8
20160419104500,135.45,32.25,31,56.3,67.6,68.0,65.8
20160419110000,120.75,28.75,30,57.5,67.6,68.0,65.8
20160419111500,0.0,0.0,6,62.1,67.6,68.0,65.8
20160419113000,0.0,0.0,8,64.0,68.0,68.0,65.8
20160419114500,0.0,0.0,8,64.8,68.3,68.0,65.8
20160419120000,152.25,36.25,32,57.6,68.6,68.0,65.8
20160419121500,212.1,50.5,37,57.6,68.6,68.0,65.8
20160419123000,276.15,65.75,43,57.6,68.6,68.0,65.8
20160419124500,283.5,67.5,44,56.8,68.4,68.0,65.8
20160419130000,283.5,67.5,44,56.8,68.0,68.0,65.8
20160419131500,267.75,63.75,42,56.8,67.6,68.0,65.8
20160419133000,236.25,56.25,40,56.8,67.6,68.0,65.8
20160419134500,224.7,53.5,38,56.8,67.7,68.0,65.8
20160419140000,214.2,51.0,37,56.8,67.6,68.0,65.8
20160419141500,174.3,41.5,34,56.8,67.5,68.0,65.8
20160419143000,80.85,19.25,23,57.9,67.4,68.0,65.8
20160419144500,0.0,0.0,3,62.8,67.3,68.0,65.8
20160419150000,0.0,0.0,1,64.8,67.4,68.0,65.8
20160419151500,0.0,0.0,0,66.2,67.6,68.0,65.8
20160419153000,0.0,0.0,0,66.2,67.7,68.0,65.8
20160419154500,0.0,0.0,1,67.2,67.9,68.0,65.8
20160419160000,0.0,0.0,1,67.2,67.9,68.0,65.8
20160419161500,0.0,0.0,1,67.2,68.1,68.0,65.8
20160419163000,0.0,0.0,1,67.2,68.1,68.0,65.8
20160419164500,0.0,0.0,1,67.2,68.2,68.0,65.8
20160419170000,0.0,0.0,1,67.2,68.2,68.0,65.8
20160419171500,0.0,0.0,2,68.1,68.3,68.0,65.8
20160419173000,0.0,0.0,2,68.1,68.3,68.0,65.8
20160419174500,0.0,0.0,4,68.1,68.3,68.0,65.8
20160419180000,0.0,0.0,5,68.1,68.3,68.0,65.8
20160419181500,0.0,0.0,9,66.8,68.4,68.0,65.8
20160419183000,120.75,28.75,28,58.4,68.5,68.0,65.8
20160419184500,135.45,32.25,30,57.6,68.4,68.0,65.8
20160419190000,154.35,36.75,32,57.6,68.3,68.0,65.8
20160419191500,152.25,36.25,32,57.6,68.2,68.0,65.8
20160419193000,152.25,36.25,32,57.6,68.1,68.0,65.8
20160419194500,152.25,36.25,32,57.6,68.0,68.0,65.8
20160419200000,152.25,36.25,32,57.6,67.9,68.0,65.8
20160419201500,149.1,35.5,32,57.6,67.8,68.0,65.8
20160419203000,149.1,35.5,32,57.6,67.7,68.0,65.8
20160419204500,129.15,30.75,30,57.6,67.6,68.0,65.8
20160419210000,0.0,0.0,7,61.9,67.5,68.0,65.8
20160419211500,0.0,0.0,5,64.4,67.6,68.0,65.8
20160419213000,0.0,0.0,4,66.2,67.7,68.0,65.8
20160419214500,0.0,0.0,5,67.2,67.8,68.0,65.8
20160419220000,0.0,0.0,5,67.2,67.9,68.0,65.8
20160419221500,0.0,0.0,5,67.2,68.0,68.0,65.8
20160419223000,0.0,0.0,5,67.2,68.1,68.0,65.8
20160419224500,0.0,0.0,5,67.2,68.2,68.0,65.8
20160419230000,0.0,0.0,5,67.2,68.2,68.0,65.8
20160419231500,0.0,0.0,7,67.2,68.3,68.0,65.8
20160419233000,0.0,0.0,9,66.3,68.4,68.0,65.8
20160419234500,106.05,25.25,27,58.1,68.4,68.0,65.8
20160420000000,132.3,31.5,30,58.1,68.4,68.0,65.8
20160420001500,161.7,38.5,32,57.2,68.3,68.0,65.8
20160420003000,169.05,40.25,33,57.2,68.2,68.0,65.8
20160420004500,165.9,39.5,33,57.2,68.1,68.0,65.8
20160420010000,163.8,39.0,33,57.2,67.9,68.0,65.8
20160420011500,159.6,38.0,0,56.4,67.8,68.0,65.9
20160420013000,0.0,0.0,0,59.9,67.7,68.0,65.9
20160420014500,0.0,0.0,0,63.7,67.7,68.0,65.9
20160420020000,0.0,0.0,1,65.8,67.9,68.0,65.9
20160420021500,0.0,0.0,1,66.7,68.0,68.0,65.9
20160420023000,0.0,0.0,1,66.7,68.2,68.0,65.9
20160420024500,0.0,0.0,2,66.7,68.3,68.0,65.9
20160420030000,0.0,0.0,4,66.7,68.4,68.0,65.9
20160420031500,0.0,0.0,7,66.7,68.4,68.0,65.9
20160420033000,116.55,27.75,29,57.6,68.6,68.0,65.9
20160420034500,152.25,36.25,31,56.8,68.5,68.0,65.9
20160420040000,159.6,38.0,33,56.8,68.4,68.0,65.9
20160420041500,161.7,38.5,33,56.8,68.2,68.0,65.9
20160420043000,163.8,39.0,33,56.8,68.1,68.0,65.9
20160420044500,163.8,39.0,33,56.8,67.9,68.0,65.9
20160420050000,163.8,39.0,33,56.8,67.7,68.0,65.9
20160420051500,140.7,33.5,30,57.5,67.6,68.0,65.9
20160420053000,0.0,0.0,5,62.4,67.4,68.0,65.9
20160420054500,0.0,0.0,1,64.8,67.4,68.0,65.9
20160420060000,0.0,0.0,0,65.8,67.5,68.0,65.9
20160420061500,0.0,0.0,1,65.8,67.7,68.0,65.9
20160420063000,0.0,0.0,2,66.7,68.0,68.0,65.9
20160420064500,0.0,0.0,2,66.7,68.2,68.0,65.9
20160420070000,0.0,0.0,6,66.7,68.4,68.0,65.9
20160420071500,0.0,0.0,19,65.8,68.5,68.0,65.9
20160420073000,149.1,35.5,31,56.8,68.6,68.0,65.9
20160420074500,0.0,0.0,0,59.1,68.4,70.8,68.8
20160420080000,0.0,0.0,0,63.2,68.6,70.8,68.8
20160420081500,0.0,0.0,0,65.2,68.7,70.8,68.8
20160420083000,0.0,0.0,0,66.2,68.8,70.8,68.8
20160420084500,0.0,0.0,0,66.2,69.0,70.8,68.8
20160420090000,0.0,0.0,0,67.2,69.1,70.8,68.8
20160420091500,0.0,0.0,0,67.2,69.2,70.8,68.8
20160420093000,0.0,0.0,0,67.2,69.3,70.8,68.8
20160420094500,0.0,0.0,0,67.2,69.4,70.8,68.8
20160420100000,0.0,0.0,0,67.2,69.4,70.8,68.8
20160420101500,0.0,0.0,0,67.2,69.5,70.8,68.8
20160420103000,0.0,0.0,0,68.1,69.5,70.8,68.8
20160420104500,0.0,0.0,0,68.1,69.5,70.8,68.8
20160420110000,0.0,0.0,0,68.1,69.5,70.8,68.8
20160420111500,132.3,31.5,29,58.0,69.7,69.5,67.5
20160420113000,127.05,30.25,29,57.2,69.7,69.5,67.5
20160420114500,132.3,31.5,29,58.0,69.6,69.5,67.5
20160420120000,132.3,31.5,29,58.0,69.6,69.5,67.5
20160420121500,132.3,31.5,29,58.0,69.4,69.5,67.5
20160420123000,129.15,30.75,29,58.0,69.3,69.5,67.5
20160420124500,127.05,30.25,29,58.0,69.2,69.5,67.5
20160420130000,0.0,0.0,6,61.9,68.9,69.5,67.5
20160420131500,0.0,0.0,1,64.4,68.9,69.5,67.5
20160420133000,0.0,0.0,0,66.4,68.9,69.5,67.5
20160420134500,0.0,0.0,0,67.7,69.0,69.5,67.5
20160420140000,0.0,0.0,0,68.7,69.1,69.5,67.5
20160420141500,0.0,0.0,0,68.7,69.2,69.5,67.5
20160420143000,0.0,0.0,0,68.7,69.2,69.5,67.5
20160420144500,0.0,0.0,0,68.7,69.2,69.5,67.5
20160420150000,58.8,14.0,0,68.7,69.2,69.5,67.5
20160420151500,58.8,14.0,0,68.7,69.2,69.5,67.5
20160420153000,0.0,0.0,0,68.7,69.2,69.5,67.5
20160420154500,58.8,14.0,0,68.7,69.2,69.5,67.5
20160420160000,58.8,14.0,0,68.7,69.2,69.5,67.5
20160420161500,58.8,14.0,0,69.4,69.2,69.5,67.5
20160420163000,58.8,14.0,0,69.4,69.2,69.5,67.5
20160420164500,58.8,14.0,1,69.4,69.3,69.5,67.5
20160420170000,58.8,14.0,1,69.4,69.3,69.5,67.5
20160420171500,58.8,14.0,1,69.4,69.3,69.5,67.5
20160420173000,58.8,14.0,1,69.4,69.3,69.5,67.5
20160420174500,58.8,14.0,1,69.4,69.4,69.5,67.5
20160420180000,58.8,14.0,1,69.4,69.4,69.5,67.5
20160420181500,65.1,15.5,1,69.4,69.4,69.5,67.5
20160420183000,65.1,15.5,1,69.4,69.4,69.5,67.5
20160420184500,65.1,15.5,1,69.4,69.4,69.5,67.5
20160420190000,58.8,14.0,1,69.4,69.4,69.5,67.5
20160420191500,65.1,15.5,1,69.4,69.5,69.5,67.5
20160420193000,65.1,15.5,1,69.4,69.5,69.5,67.5
20160420194500,58.8,14.0,1,69.4,69.5,69.5,67.5
20160420200000,58.8,14.0,1,69.4,69.5,69.5,67.5
20160420201500,58.8,14.0,1,69.4,69.5,69.5,67.5
20160420203000,58.8,14.0,1,69.4,69.5,69.5,67.5
20160420204500,58.8,14.0,1,69.4,69.4,69.5,67.5
20160420210000,58.8,14.0,1,69.4,69.4,69.5,67.5
20160420211500,58.8,14.0,1,69.4,69.4,69.5,67.5
20160420213000,58.8,14.0,1,69.4,69.4,69.5,67.5
20160420214500,0.0,0.0,1,69.4,69.4,69.5,67.5
20160420220000,58.8,14.0,1,69.4,69.4,69.5,67.5
20160420221500,0.0,0.0,1,69.4,69.4,69.5,67.5
20160420223000,0.0,0.0,1,69.4,69.3,69.5,67.5
20160420224500,0.0,0.0,1,69.4,69.3,69.5,67.5
20160420230000,0.0,0.0,1,69.4,69.3,69.5,67.5
20160420231500,0.0,0.0,1,68.7,69.3,69.5,67.5
20160420233000,0.0,0.0,1,68.7,69.3,69.5,67.5
20160420234500,0.0,0.0,0,68.7,69.2,69.5,67.5
20160421000000,0.0,0.0,0,68.7,69.2,69.5,67.5
20160421001500,0.0,0.0,0,68.7,69.2,69.5,67.5
20160421003000,0.0,0.0,0,68.7,69.2,69.5,67.5
20160421004500,0.0,0.0,0,68.7,69.2,69.5,67.5
20160421010000,0.0,0.0,0,68.7,69.2,69.5,67.5
20160421011500,0.0,0.0,0,68.7,69.1,69.5,67.5
20160421013000,0.0,0.0,0,68.7,69.2,69.5,67.5
20160421014500,0.0,0.0,0,68.7,69.1,69.5,67.5
20160421020000,0.0,0.0,0,68.7,69.1,69.5,67.5
20160421021500,0.0,0.0,0,67.9,69.1,69.5,67.5
20160421023000,0.0,0.0,0,67.9,69.1,69.5,67.5
20160421024500,0.0,0.0,1,67.9,69.1,69.4,67.4
20160421030000,0.0,0.0,1,67.9,69.1,69.4,67.4
20160421031500,0.0,0.0,0,67.9,69.1,69.4,67.4
20160421033000,0.0,0.0,0,67.9,69.0,69.4,67.4
20160421034500,0.0,0.0,0,67.9,69.0,69.4,67.4
20160421040000,0.0,0.0,0,67.9,69.0,69.4,67.4
20160421041500,0.0,0.0,0,67.9,69.0,69.4,67.4
20160421043000,0.0,0.0,0,67.9,69.0,69.4,67.4
20160421044500,0.0,0.0,0,67.9,69.0,69.4,67.4
20160421050000,0.0,0.0,0,67.9,69.0,69.4,67.4
20160421051500,0.0,0.0,0,67.9,68.9,69.4,67.4
20160421053000,0.0,0.0,0,67.9,68.9,69.4,67.4
20160421054500,0.0,0.0,0,67.9,68.9,69.4,67.4
20160421060000,0.0,0.0,1,67.9,69.0,69.4,67.4
20160421061500,0.0,0.0,1,67.9,69.1,69.4,67.4
20160421063000,0.0,0.0,2,67.9,69.3,69.4,67.4
20160421064500,0.0,0.0,2,67.9,69.3,69.4,67.4
20160421070000,0.0,0.0,2,67.9,69.3,69.4,67.4
20160421071500,0.0,0.0,2,67.9,69.3,69.4,67.4
20160421073000,0.0,0.0,2,67.9,69.4,69.4,67.4
20160421074500,0.0,0.0,2,67.9,69.6,69.4,67.4
20160421080000,0.0,0.0,4,67.9,69.7,69.4,67.4
20160421081500,0.0,0.0,6,66.8,69.7,69.4,67.4
20160421083000,0.0,0.0,8,65.8,69.7,69.4,67.4
20160421084500,123.9,29.5,28,59.2,69.9,69.3,67.3
20160421090000,163.8,39.0,32,57.2,69.9,69.4,67.4
20160421091500,182.7,43.5,33,57.2,69.8,69.3,67.3
20160421093000,208.95,49.75,36,57.2,69.7,69.4,67.4
20160421094500,208.95,49.75,36,57.2,69.4,69.4,67.4
20160421100000,208.95,49.75,36,57.2,69.2,69.4,67.4
20160421101500,206.85,49.25,35,56.4,69.1,69.4,67.4
20160421103000,171.15,40.75,32,57.1,68.9,69.4,67.4
20160421104500,123.9,29.5,28,57.8,68.7,69.2,67.2
20160421110000,0.0,0.0,4,62.4,68.6,69.2,67.2
20160421111500,0.0,0.0,3,64.4,68.7,69.1,67.1
20160421113000,0.0,0.0,6,65.8,69.0,69.2,67.2
20160421114500,0.0,0.0,6,66.7,69.2,69.1,67.1
20160421120000,0.0,0.0,6,66.7,69.4,69.2,67.2
20160421121500,109.2,26.0,27,61.6,69.6,69.1,67.1
20160421123000,140.7,33.5,30,58.0,69.6,69.0,67.0
20160421124500,184.8,44.0,34,57.2,69.6,69.2,67.2
20160421130000,201.6,48.0,35,57.2,69.4,69.2,67.2
20160421131500,201.6,48.0,35,57.2,69.3,69.1,67.1
20160421133000,201.6,48.0,35,57.2,69.1,69.1,67.1
20160421134500,201.6,48.0,35,57.2,68.9,69.1,67.1
20160421140000,192.15,45.75,35,57.8,68.8,69.1,67.1
20160421141500,178.5,42.5,34,57.8,68.7,69.0,67.0
20160421143000,132.3,31.5,30,57.8,68.5,69.0,67.0
20160421144500,0.0,0.0,5,63.2,68.4,69.0,67.0
20160421150000,0.0,0.0,1,65.8,68.4,69.0,67.0
20160421151500,0.0,0.0,0,67.2,68.6,69.0,67.0
20160421153000,0.0,0.0,0,68.1,68.7,69.0,67.0
20160421154500,0.0,0.0,0,68.1,68.7,69.0,67.0
20160421160000,0.0,0.0,1,69.1,68.8,69.0,67.0
20160421161500,58.8,14.0,1,69.1,68.9,69.0,67.0
20160421163000,58.8,14.0,1,69.1,68.9,69.0,67.0
20160421164500,58.8,14.0,1,69.1,69.0,69.0,67.0
20160421170000,65.1,15.5,1,69.1,69.1,69.0,67.0
20160421171500,58.8,14.0,1,70.1,69.2,69.0,67.0
20160421173000,65.1,15.5,1,70.1,69.2,69.0,67.0
20160421174500,65.1,15.5,3,70.1,69.3,69.0,67.0
20160421180000,65.1,15.5,5,70.1,69.3,69.0,67.0
20160421181500,71.4,17.0,8,70.1,69.4,69.0,67.0
20160421183000,120.75,28.75,27,61.6,69.6,69.0,67.0
20160421184500,174.3,41.5,32,57.2,69.6,69.0,67.0
20160421190000,228.9,54.5,37,57.2,69.6,69.0,67.0
20160421191500,233.1,55.5,37,57.2,69.3,69.0,67.0
20160421193000,233.1,55.5,37,57.2,69.1,69.0,67.0
20160421194500,233.1,55.5,37,57.2,68.9,69.0,67.0
20160421200000,233.1,55.5,37,57.2,68.7,69.0,67.0
20160421201500,212.1,50.5,36,56.4,68.6,69.0,67.0
20160421203000,0.0,0.0,8,57.9,68.2,69.0,67.0
20160421204500,0.0,0.0,0,64.4,68.1,69.0,67.0
20160421210000,0.0,0.0,0,66.7,68.2,69.0,67.0
20160421211500,0.0,0.0,1,68.1,68.3,69.0,67.0
20160421213000,0.0,0.0,0,68.1,68.4,69.0,67.0
20160421214500,0.0,0.0,0,69.1,68.6,69.0,67.0
20160421220000,58.8,14.0,1,69.1,68.7,69.0,67.0
20160421221500,0.0,0.0,0,69.1,68.7,69.0,67.0
20160421223000,0.0,0.0,1,69.1,68.8,69.0,67.0
20160421224500,0.0,0.0,1,69.1,68.9,69.0,67.0
20160421230000,0.0,0.0,1,69.1,69.0,69.0,67.0
20160421231500,0.0,0.0,1,69.1,69.1,69.0,67.0
20160421233000,0.0,0.0,1,69.1,69.1,69.0,67.0
20160421234500,0.0,0.0,1,69.1,69.2,69.0,67.0
20160422000000,0.0,0.0,1,69.1,69.2,69.0,67.0
20160422001500,0.0,0.0,1,69.1,69.2,69.0,67.0
20160422003000,0.0,0.0,2,69.1,69.3,69.0,67.0
20160422004500,0.0,0.0,3,69.1,69.3,69.0,67.0
20160422010000,0.0,0.0,5,69.1,69.3,69.0,67.0
20160422011500,0.0,0.0,8,67.7,69.4,69.0,67.0
20160422013000,102.9,24.5,26,61.2,69.5,69.0,67.0
20160422014500,165.9,39.5,32,57.5,69.5,69.0,67.0
20160422020000,174.3,41.5,32,57.5,69.4,69.0,67.0
20160422021500,171.15,40.75,32,56.4,69.3,69.0,67.0
20160422023000,169.05,40.25,32,57.1,69.1,69.0,67.0
20160422024500,163.8,39.0,32,57.1,68.8,69.0,67.0
20160422030000,165.9,39.5,32,57.1,68.7,69.0,67.0
20160422031500,149.1,35.5,31,57.1,68.6,69.0,67.0
20160422033000,0.0,0.0,6,63.0,68.4,69.0,67.0
20160422034500,0.0,0.0,2,65.3,68.4,69.0,67.0
20160422040000,0.0,0.0,0,66.3,68.4,69.0,67.0
20160422041500,0.0,0.0,0,67.2,68.6,69.0,67.0
20160422043000,0.0,0.0,0,67.2,68.6,69.0,67.0
20160422044500,0.0,0.0,0,67.2,68.7,69.0,67.0
20160422050000,0.0,0.0,1,67.2,68.8,69.0,67.0
20160422051500,0.0,0.0,1,67.2,68.9,69.0,67.0
20160422053000,0.0,0.0,1,67.2,68.9,69.0,67.0
20160422054500,0.0,0.0,1,67.2,69.0,69.0,67.0
20160422060000,0.0,0.0,1,67.2,69.1,69.0,67.0
20160422061500,0.0,0.0,1,67.2,69.2,69.0,67.0
20160422063000,257.25,61.25,40,57.2,69.6,68.0,62.3
20160422064500,270.9,64.5,40,56.0,68.7,68.0,62.3
20160422070000,266.7,63.5,40,56.7,68.5,68.0,62.3
20160422071500,277.2,66.0,40,56.0,68.1,68.0,62.3
20160422073000,264.6,63.0,40,56.7,67.8,68.0,62.3
20160422074500,268.8,64.0,40,56.0,67.7,68.0,62.3
20160422080000,235.2,56.0,38,56.7,67.7,68.0,62.3
20160422081500,235.2,56.0,38,56.7,67.7,68.0,62.3
20160422083000,214.2,51.0,36,56.7,67.7,68.0,62.3
20160422084500,186.9,44.5,34,56.7,67.6,68.0,62.3
20160422090000,169.05,40.25,32,56.7,67.6,68.0,62.3
20160422091500,0.0,0.0,9,58.7,67.4,68.0,62.3
20160422093000,0.0,0.0,7,63.2,67.6,68.0,62.3
20160422094500,0.0,0.0,7,64.8,67.7,68.0,62.3
20160422100000,0.0,0.0,8,64.8,67.9,68.0,62.3
20160422101500,0.0,0.0,8,64.8,68.1,68.0,62.3
20160422103000,0.0,0.0,9,65.6,68.3,68.0,62.3
20160422104500,135.45,32.25,30,57.8,68.5,68.0,62.3
20160422110000,184.8,44.0,34,57.8,68.6,68.0,62.3
20160422111500,232.05,55.25,38,56.4,68.3,68.0,62.3
20160422113000,259.35,61.75,41,56.4,68.4,68.0,62.3
20160422114500,266.7,63.5,41,57.1,68.3,68.0,62.3
20160422120000,266.7,63.5,41,56.4,67.8,68.0,62.3
20160422121500,256.2,61.0,40,56.4,67.8,68.0,62.3
20160422123000,250.95,59.75,40,57.1,67.8,68.0,62.3
20160422124500,235.2,56.0,38,57.1,67.7,68.0,62.3
20160422130000,232.05,55.25,38,57.1,67.7,68.0,62.3
20160422131500,192.15,45.75,34,57.1,67.5,68.0,62.3
20160422133000,138.6,33.0,30,57.1,67.4,68.0,62.3
20160422134500,0.0,0.0,5,62.4,67.3,68.0,62.3
20160422140000,0.0,0.0,1,64.4,67.4,68.0,62.3
20160422141500,0.0,0.0,0,66.2,67.5,68.0,62.3
20160422143000,0.0,0.0,0,67.2,67.8,68.0,62.3
20160422144500,0.0,0.0,1,67.2,67.9,68.0,62.3
20160422150000,0.0,0.0,1,68.0,68.0,68.0,62.3
20160422151500,0.0,0.0,1,68.0,68.2,68.0,62.3
20160422153000,0.0,0.0,2,68.0,68.3,68.0,62.3
20160422154500,0.0,0.0,6,68.0,68.4,68.0,62.3
20160422160000,129.15,30.75,28,59.2,68.7,68.0,62.3
20160422161500,204.75,48.75,36,57.1,68.8,68.0,62.3
20160422163000,239.4,57.0,39,57.1,68.4,68.0,62.3
20160422164500,232.05,55.25,38,57.1,68.2,68.0,62.3
20160422170000,232.05,55.25,38,57.9,67.9,68.0,62.3
20160422171500,228.9,54.5,38,57.2,67.8,68.0,62.3
20160422173000,220.5,52.5,38,57.2,67.8,68.0,62.3
20160422174500,206.85,49.25,37,57.2,67.7,68.0,62.3
20160422180000,201.6,48.0,36,57.2,67.8,68.0,62.3
20160422181500,201.6,48.0,36,57.2,67.8,68.0,62.3
20160422183000,199.5,47.5,36,57.2,67.7,68.0,62.3
20160422184500,182.7,43.5,34,57.2,67.7,68.0,62.3
20160422190000,169.05,40.25,33,57.2,67.7,68.0,62.3
20160422191500,135.45,32.25,30,57.9,67.6,68.0,62.3
20160422193000,120.75,28.75,29,57.9,67.6,68.0,62.3
20160422194500,0.0,0.0,8,62.8,67.6,68.0,62.3
20160422200000,0.0,0.0,7,65.3,67.7,68.0,62.3
20160422201500,0.0,0.0,8,66.7,67.8,68.0,62.3
20160422203000,0.0,0.0,8,66.7,67.9,68.0,62.3
20160422204500,0.0,0.0,8,66.7,68.1,68.0,62.3
20160422210000,0.0,0.0,8,67.7,68.2,68.0,62.3
20160422211500,0.0,0.0,9,67.7,68.3,68.0,62.3
20160422213000,120.75,28.75,28,58.4,68.4,68.0,62.3
20160422214500,159.6,38.0,32,57.2,68.5,68.0,62.3
20160422220000,201.6,48.0,36,57.2,68.5,68.0,62.3
20160422221500,219.45,52.25,38,56.4,68.4,68.0,62.3
20160422223000,229.95,54.75,39,56.4,68.2,68.0,62.3
20160422224500,229.95,54.75,39,56.4,68.0,68.0,62.3
20160422230000,229.95,54.75,39,56.4,67.9,68.0,62.3
20160422231500,229.95,54.75,39,56.4,67.7,68.0,62.3
20160422233000,201.6,48.0,36,56.4,67.6,68.0,62.3
20160422234500,138.6,33.0,31,56.4,67.4,68.0,62.3
20160423000000,0.0,0.0,3,61.9,67.2,68.0,62.3
20160423001500,0.0,0.0,0,64.4,67.3,68.0,62.3
20160423003000,0.0,0.0,0,66.0,67.4,68.0,62.3
20160423004500,0.0,0.0,1,66.7,67.6,68.0,62.3
20160423010000,0.0,0.0,0,66.7,67.7,68.0,62.3
20160423011500,0.0,0.0,0,66.7,67.9,68.0,62.3
20160423013000,0.0,0.0,0,67.6,68.0,68.0,62.3
20160423014500,0.0,0.0,0,67.6,68.2,68.0,62.3
20160423020000,0.0,0.0,3,67.6,68.4,68.0,62.3
20160423021500,0.0,0.0,9,66.3,68.6,68.0,62.3
20160423023000,161.7,38.5,32,56.4,68.8,68.0,62.3
20160423024500,210.0,50.0,36,55.6,68.4,68.0,62.3
20160423030000,202.65,48.25,36,55.6,68.2,68.0,62.3
20160423031500,202.65,48.25,36,55.6,68.1,68.0,62.3
20160423033000,204.75,48.75,36,55.6,68.0,68.0,62.3
20160423034500,202.65,48.25,36,55.6,67.9,68.0,62.3
20160423040000,202.65,48.25,36,55.6,67.9,68.0,62.3
20160423041500,194.25,46.25,35,55.6,67.7,68.0,62.3
20160423043000,163.8,39.0,32,55.6,67.6,68.0,62.3
20160423044500,58.8,14.0,6,59.9,67.3,68.0,62.3
20160423050000,58.8,14.0,0,62.8,67.3,68.0,62.3
20160423051500,0.0,0.0,0,64.0,67.4,68.0,62.3
20160423053000,0.0,0.0,0,65.2,67.4,68.0,62.3
20160423054500,0.0,0.0,0,65.2,67.5,68.0,62.3
20160423060000,0.0,0.0,0,65.2,67.6,68.0,62.3
20160423061500,0.0,0.0,0,65.2,67.7,68.0,62.3
20160423063000,0.0,0.0,0,65.2,67.7,68.0,62.3
20160423064500,0.0,0.0,1,65.2,67.8,68.0,62.3
20160423070000,0.0,0.0,1,65.2,67.9,68.0,62.3
20160423071500,0.0,0.0,1,65.2,67.9,68.0,62.3
20160423073000,0.0,0.0,1,65.2,68.0,68.0,62.3
20160423074500,0.0,0.0,1,65.2,68.1,68.0,62.3
20160423080000,0.0,0.0,1,65.2,68.2,68.0,62.3
20160423081500,0.0,0.0,1,65.2,68.2,68.0,62.3
20160423083000,0.0,0.0,3,65.2,68.3,68.0,62.3
20160423084500,0.0,0.0,6,65.2,68.4,68.0,62.3
20160423090000,0.0,0.0,8,64.4,68.4,68.0,62.3
20160423091500,140.7,33.5,29,57.2,68.6,68.0,62.3
20160423093000,194.25,46.25,35,56.4,68.6,68.0,62.3
20160423094500,206.85,49.25,35,56.4,68.2,68.0,62.3
20160423100000,204.75,48.75,35,56.4,68.1,68.0,62.3
20160423101500,202.65,48.25,35,56.4,68.0,68.0,62.3
20160423103000,206.85,49.25,35,56.4,67.9,68.0,62.3
20160423104500,189.0,45.0,34,56.4,67.7,68.0,62.3
20160423110000,178.5,42.5,33,56.4,67.7,68.0,62.3
20160423111500,152.25,36.25,30,56.4,67.6,68.0,62.3
20160423113000,65.1,15.5,6,60.7,67.4,68.0,62.3
20160423114500,58.8,14.0,4,62.8,67.5,68.0,62.3
20160423120000,58.8,14.0,3,64.4,67.6,68.0,62.3
20160423121500,0.0,0.0,3,65.3,67.7,68.0,62.3
20160423123000,0.0,0.0,4,65.3,67.9,68.0,62.3
20160423124500,0.0,0.0,4,65.3,67.9,68.0,62.3
20160423130000,0.0,0.0,4,66.2,68.1,68.0,62.3
20160423131500,0.0,0.0,4,66.2,68.2,68.0,62.3
20160423133000,0.0,0.0,4,66.2,68.2,68.0,62.3
20160423134500,0.0,0.0,6,66.2,68.3,68.0,62.3
20160423140000,0.0,0.0,9,65.3,68.4,68.0,62.3
20160423141500,152.25,36.25,31,58.0,68.6,68.0,62.3
20160423143000,206.85,49.25,36,58.0,68.6,68.0,62.3
20160423144500,217.35,51.75,37,58.0,68.3,68.0,62.3
20160423150000,208.95,49.75,37,57.2,68.2,68.0,62.3
20160423151500,208.95,49.75,37,57.2,68.1,68.0,62.3
20160423153000,208.95,49.75,37,57.2,67.9,68.0,62.3
20160423154500,208.95,49.75,37,57.2,67.8,68.0,62.3
20160423160000,202.65,48.25,36,57.2,67.7,68.0,62.3
20160423161500,194.25,46.25,36,57.2,67.7,68.0,62.3
20160423163000,159.6,38.0,32,57.2,67.6,68.0,62.3
20160423164500,116.55,27.75,28,57.9,67.5,68.0,62.3
20160423170000,0.0,0.0,4,63.2,67.4,68.0,62.3
20160423171500,0.0,0.0,3,65.3,67.6,68.0,62.3
20160423173000,0.0,0.0,3,67.2,67.7,68.0,62.3
20160423174500,58.8,14.0,4,67.2,67.8,68.0,62.3
20160423180000,65.1,15.5,4,68.1,67.9,68.0,62.3
20160423181500,65.1,15.5,4,68.1,68.1,68.0,62.3
20160423183000,65.1,15.5,4,68.1,68.2,68.0,62.3
20160423184500,71.4,17.0,7,69.1,68.3,68.0,62.3
20160423190000,71.4,17.0,9,68.2,68.4,68.0,62.3
20160423191500,154.35,36.75,30,57.6,68.6,68.0,62.3
20160423193000,202.65,48.25,35,56.4,68.6,68.0,62.3
20160423194500,236.25,56.25,38,56.4,68.4,68.0,62.3
20160423200000,236.25,56.25,38,56.4,68.1,68.0,62.3
20160423201500,233.1,55.5,38,56.4,67.8,68.0,62.3
20160423203000,220.5,52.5,37,56.4,67.7,68.0,62.3
20160423204500,210.0,50.0,37,56.4,67.7,68.0,62.3
20160423210000,204.75,48.75,36,56.4,67.7,68.0,62.3
20160423211500,169.05,40.25,33,56.4,67.6,68.0,62.3
20160423213000,140.7,33.5,30,56.4,67.5,68.0,62.3
20160423214500,58.8,14.0,6,62.4,67.4,68.0,62.3
20160423220000,0.0,0.0,5,64.8,67.6,68.0,62.3
20160423221500,65.1,15.5,4,66.7,67.7,68.0,62.3
20160423223000,65.1,15.5,5,67.7,67.8,68.0,62.3
20160423224500,65.1,15.5,5,67.7,67.9,68.0,62.3
20160423230000,71.4,17.0,5,68.6,68.1,68.0,62.3
20160423231500,65.1,15.5,5,68.6,68.2,68.0,62.3
20160423233000,71.4,17.0,8,68.6,68.4,68.0,62.3
20160423234500,109.2,26.0,26,59.6,68.5,68.0,62.3
20160424000000,176.4,42.0,33,56.0,68.6,68.0,62.3
20160424001500,226.8,54.0,38,56.0,68.5,68.0,62.3
20160424003000,226.8,54.0,38,55.2,68.1,68.0,62.3
20160424004500,226.8,54.0,38,55.2,67.9,68.0,62.3
20160424010000,217.35,51.75,37,55.2,67.7,68.0,62.3
20160424011500,210.0,50.0,37,55.2,67.7,68.0,62.3
20160424013000,182.7,43.5,34,55.2,67.6,68.0,62.3
20160424014500,132.3,31.5,30,55.9,67.4,68.0,62.3
20160424020000,0.0,0.0,4,61.5,67.3,68.0,62.3
20160424021500,0.0,0.0,0,64.0,67.4,68.0,62.3
20160424023000,0.0,0.0,1,65.8,67.5,68.0,62.3
20160424024500,0.0,0.0,0,65.8,67.6,68.0,62.3
20160424030000,0.0,0.0,0,66.7,67.7,68.0,62.3
20160424031500,0.0,0.0,1,66.7,67.8,68.0,62.3
20160424033000,0.0,0.0,1,66.7,67.9,68.0,62.3
20160424034500,0.0,0.0,1,66.7,68.0,68.0,62.3
20160424040000,0.0,0.0,1,66.7,68.1,68.0,62.3
20160424041500,0.0,0.0,1,66.7,68.2,68.0,62.3
20160424043000,0.0,0.0,1,66.7,68.2,68.0,62.3
20160424044500,0.0,0.0,2,66.7,68.3,68.0,62.3
20160424050000,0.0,0.0,5,66.7,68.4,68.0,62.3
20160424051500,0.0,0.0,8,65.3,68.4,68.0,62.3
20160424053000,113.4,27.0,27,57.4,68.5,68.0,62.3
20160424054500,149.1,35.5,31,55.6,68.5,68.0,62.3
20160424060000,174.3,41.5,33,54.7,68.4,68.0,62.3
20160424061500,174.3,41.5,33,54.7,68.3,68.0,62.3
20160424063000,174.3,41.5,33,54.7,68.1,68.0,62.3
20160424064500,171.15,40.75,33,54.7,67.9,68.0,62.3
20160424070000,171.15,40.75,33,54.7,67.8,68.0,62.3
20160424071500,171.15,40.75,33,54.7,67.7,68.0,62.3
20160424073000,132.3,31.5,28,56.3,67.5,68.0,62.3
20160424074500,58.8,14.0,5,61.5,67.4,68.0,62.3
20160424080000,58.8,14.0,2,63.3,67.5,68.0,62.3
20160424081500,58.8,14.0,1,64.7,67.6,68.0,62.3
20160424083000,58.8,14.0,1,64.7,67.7,68.0,62.3
20160424084500,58.8,14.0,2,65.8,67.8,68.0,62.3
20160424090000,0.0,0.0,2,65.8,67.9,68.0,62.3
20160424091500,58.8,14.0,2,65.8,67.9,68.0,62.3
20160424093000,58.8,14.0,2,65.8,68.0,68.0,62.3
20160424094500,58.8,14.0,2,65.8,68.1,68.0,62.3
20160424100000,0.0,0.0,2,65.8,68.2,68.0,62.3
20160424101500,0.0,0.0,2,65.8,68.2,68.0,62.3
20160424103000,0.0,0.0,3,65.8,68.3,68.0,62.3
20160424104500,0.0,0.0,4,65.8,68.3,68.0,62.3
20160424110000,0.0,0.0,6,65.8,68.3,68.0,62.3
20160424111500,0.0,0.0,9,64.7,68.4,68.0,62.3
20160424113000,109.2,26.0,26,58.8,68.4,68.0,62.3
20160424114500,129.15,30.75,29,58.0,68.4,68.0,62.3
20160424120000,152.25,36.25,31,58.0,68.3,68.0,62.3
20160424121500,154.35,36.75,31,58.0,68.2,68.0,62.3
20160424123000,154.35,36.75,31,58.0,68.2,68.0,62.3
20160424124500,152.25,36.25,31,58.0,68.1,68.0,62.3
20160424130000,149.1,35.5,31,58.0,67.9,68.0,62.3
20160424131500,152.25,36.25,31,58.0,67.9,68.0,62.3
20160424133000,149.1,35.5,31,58.0,67.8,68.0,62.3
20160424134500,149.1,35.5,31,58.0,67.7,68.0,62.3
20160424140000,147.0,35.0,31,58.0,67.7,68.0,62.3
20160424141500,138.6,33.0,30,58.7,67.7,68.0,62.3
20160424143000,129.15,30.75,29,58.7,67.7,68.0,62.3
20160424144500,0.0,0.0,8,62.8,67.7,68.0,62.3
20160424150000,0.0,0.0,9,64.4,67.8,68.0,62.3
20160424151500,0.0,0.0,9,64.4,67.9,68.0,62.3
20160424153000,0.0,0.0,9,65.3,68.0,68.0,62.3
20160424154500,0.0,0.0,9,65.3,68.2,68.0,62.3
20160424160000,86.1,20.5,25,64.0,68.3,68.0,62.3
20160424161500,120.75,28.75,28,59.2,68.4,68.0,62.3
20160424163000,149.1,35.5,31,58.0,68.4,68.0,62.3
20160424164500,171.15,40.75,33,58.0,68.3,68.0,62.3
20160424170000,169.05,40.25,33,58.0,68.3,68.0,62.3
20160424171500,174.3,41.5,33,58.0,68.2,68.0,62.3
20160424173000,171.15,40.75,33,58.0,68.1,68.0,62.3
20160424174500,174.3,41.5,33,58.0,67.9,68.0,62.3
20160424180000,174.3,41.5,33,58.0,67.9,68.0,62.3
20160424181500,169.05,40.25,33,57.2,67.8,68.0,62.3
20160424183000,171.15,40.75,33,57.2,67.7,68.0,62.3
20160424184500,143.85,34.25,31,57.2,67.6,68.0,62.3
20160424190000,0.0,0.0,9,58.3,67.5,68.0,62.3
20160424191500,0.0,0.0,5,63.6,67.5,68.0,62.3
20160424193000,0.0,0.0,4,66.2,67.6,68.0,62.3
20160424194500,0.0,0.0,2,67.2,67.7,68.0,62.3
20160424200000,0.0,0.0,2,67.2,67.7,68.0,62.3
20160424201500,58.8,14.0,3,68.1,67.9,68.0,62.3
20160424203000,65.1,15.5,3,68.1,68.0,68.0,62.3
20160424204500,58.8,14.0,3,68.1,68.1,68.0,62.3
20160424210000,58.8,14.0,3,68.1,68.1,68.0,62.3
20160424211500,65.1,15.5,3,68.1,68.2,68.0,62.3
20160424213000,65.1,15.5,3,68.1,68.3,68.0,62.3
20160424214500,58.8,14.0,5,68.1,68.3,68.0,62.3
20160424220000,58.8,14.0,8,68.1,68.4,68.0,62.3
20160424221500,109.2,26.0,27,60.4,68.5,68.0,62.3
20160424223000,152.25,36.25,31,58.0,68.5,68.0,62.3
20160424224500,165.9,39.5,33,57.2,68.4,68.0,62.3
20160424230000,196.35,46.75,35,57.2,68.4,68.0,62.3
20160424231500,194.25,46.25,35,57.2,68.2,68.0,62.3
20160424233000,192.15,45.75,35,57.2,68.1,68.0,62.3
20160424234500,189.0,45.0,35,57.2,67.9,68.0,62.3
20160425000000,194.25,46.25,35,56.4,67.7,68.0,62.3
20160425001500,171.15,40.75,33,56.4,67.6,68.0,62.3
20160425003000,0.0,0.0,8,59.9,67.4,68.0,62.3
20160425004500,0.0,0.0,4,63.6,67.4,68.0,62.3
20160425010000,0.0,0.0,0,65.3,67.4,68.0,62.3
20160425011500,0.0,0.0,1,66.2,67.6,68.0,62.3
20160425013000,0.0,0.0,0,66.2,67.6,68.0,62.3
20160425014500,0.0,0.0,0,67.1,67.7,68.0,62.3
20160425020000,0.0,0.0,1,67.1,67.8,68.0,62.3
20160425021500,0.0,0.0,1,67.1,67.9,68.0,62.3
20160425023000,0.0,0.0,1,67.1,68.0,68.0,62.3
20160425024500,0.0,0.0,1,67.1,68.1,68.0,62.3
20160425030000,0.0,0.0,1,67.1,68.1,68.0,62.3
20160425031500,0.0,0.0,1,67.1,68.2,68.0,62.3
20160425033000,0.0,0.0,1,67.1,68.2,68.0,62.3
20160425034500,0.0,0.0,1,67.1,68.2,68.0,62.3
20160425040000,0.0,0.0,3,67.1,68.3,68.0,62.3
20160425041500,0.0,0.0,4,67.1,68.3,68.0,62.3
20160425043000,0.0,0.0,8,65.8,68.4,68.0,62.3
20160425044500,90.3,21.5,24,60.4,68.4,68.0,62.3
20160425050000,120.75,28.75,28,57.6,68.4,68.0,62.3
20160425051500,140.7,33.5,30,57.6,68.4,68.0,62.3
20160425053000,152.25,36.25,31,57.0,68.3,68.0,62.3
20160425054500,154.35,36.75,31,57.0,68.2,68.0,62.3
20160425060000,152.25,36.25,31,57.0,68.1,68.0,57.2
20160425061500,149.1,35.5,31,57.0,68.0,68.0,57.1
20160425063000,152.25,36.25,31,57.0,67.9,68.0,57.1
20160425064500,152.25,36.25,31,57.0,67.9,68.0,57.1
20160425070000,152.25,36.25,31,57.0,67.9,68.0,57.1
20160425071500,149.1,35.5,31,57.0,67.9,68.0,57.1
20160425073000,149.1,35.5,31,57.0,67.9,68.0,57.1
20160425074500,152.25,36.25,31,57.0,67.8,68.0,57.1
20160425080000,149.1,35.5,31,57.0,67.8,68.0,57.1
20160425081500,147.0,35.0,31,57.9,67.7,68.0,57.1
20160425083000,147.0,35.0,31,57.9,67.7,68.0,57.1
20160425084500,138.6,33.0,30,57.9,67.7,68.0,57.1
20160425090000,127.05,30.25,29,57.9,67.7,68.0,57.1
20160425091500,120.75,28.75,28,57.9,67.7,68.0,57.1
20160425093000,0.0,0.0,9,62.4,67.7,68.0,57.1
20160425094500,0.0,0.0,9,63.6,67.8,68.0,57.1
20160425100000,0.0,0.0,9,63.6,68.0,68.0,57.1
20160425101500,0.0,0.0,9,64.4,68.1,68.0,57.1
20160425103000,0.0,0.0,9,64.4,68.2,68.0,57.1
20160425104500,120.75,28.75,29,58.8,68.4,68.0,57.1
20160425110000,149.1,35.5,31,57.6,68.4,68.0,57.1
20160425111500,180.6,43.0,34,57.6,68.4,68.0,57.1
20160425113000,196.35,46.75,36,57.6,68.4,68.0,57.1
20160425114500,208.95,49.75,37,57.6,68.3,68.0,57.1
20160425120000,208.95,49.75,37,57.6,68.2,68.0,57.1
20160425121500,220.5,52.5,38,57.6,68.3,68.0,57.1
20160425123000,248.85,59.25,40,57.6,68.4,68.0,57.1
20160425124500,270.9,64.5,42,56.8,68.3,68.0,57.1
20160425130000,270.9,64.5,42,56.8,68.1,68.0,57.1
20160425131500,270.9,64.5,42,56.8,67.8,68.0,57.1
20160425133000,260.4,62.0,40,57.5,67.7,68.0,57.1
20160425134500,229.95,54.75,38,57.5,67.6,68.0,57.1
20160425140000,214.2,51.0,37,57.5,67.6,68.0,57.1
20160425141500,194.25,46.25,35,57.5,67.6,68.0,57.1
20160425143000,180.6,43.0,34,57.5,67.6,68.0,57.1
20160425144500,161.7,38.5,32,57.5,67.6,68.0,57.1
20160425150000,138.6,33.0,31,57.5,67.6,68.0,57.1
20160425151500,116.55,27.75,29,57.5,67.6,68.0,57.1
20160425153000,0.0,0.0,8,63.2,67.7,68.0,57.1
20160425154500,58.8,14.0,9,65.8,67.8,68.0,57.1
20160425160000,65.1,15.5,9,66.7,68.0,68.0,57.1
20160425161500,65.1,15.5,9,67.7,68.2,68.0,57.1
20160425163000,106.05,25.25,26,60.0,68.4,68.0,57.1
20160425164500,169.05,40.25,33,58.4,68.5,68.0,57.1
20160425170000,194.25,46.25,35,57.2,68.5,68.0,57.1
20160425171500,232.05,55.25,38,57.2,68.4,68.0,57.1
20160425173000,222.6,53.0,38,57.9,68.2,68.0,57.1
20160425174500,222.6,53.0,38,57.2,68.0,68.0,57.1
20160425180000,222.6,53.0,38,57.2,67.7,68.0,57.1
20160425181500,204.75,48.75,36,57.2,67.6,68.0,57.1
20160425183000,138.6,33.0,30,57.2,67.4,68.0,57.1
20160425184500,0.0,0.0,3,62.9,67.2,68.0,57.1
20160425190000,58.8,14.0,0,67.7,67.3,68.0,57.1
20160425191500,65.1,15.5,1,69.8,67.5,68.0,57.1
20160425193000,71.4,17.0,1,71.0,67.7,68.0,57.1
20160425194500,71.4,17.0,2,71.0,67.9,68.0,57.1
20160425200000,76.65,18.25,2,71.0,68.2,68.0,57.1
20160425201500,76.65,18.25,5,71.0,68.3,68.0,57.1
20160425203000,76.65,18.25,9,70.1,68.5,68.0,57.1
20160425204500,161.7,38.5,31,58.4,68.7,68.0,57.1
20160425210000,217.35,51.75,37,57.2,68.6,68.0,57.1
20160425211500,217.35,51.75,37,57.2,68.2,68.0,57.1
20160425213000,212.1,50.5,37,57.2,67.9,68.0,57.1
20160425214500,201.6,48.0,36,57.2,67.7,68.0,57.1
20160425220000,192.15,45.75,35,57.2,67.8,68.0,57.1
20160425221500,186.9,44.5,33,57.2,67.6,68.0,57.1
20160425223000,176.4,42.0,33,57.2,67.7,68.0,57.1
20160425224500,171.15,40.75,32,57.2,67.7,68.0,57.1
20160425230000,161.7,38.5,32,57.2,67.7,68.0,57.1
20160425231500,132.3,31.5,29,57.2,67.6,68.0,57.1
20160425233000,0.0,0.0,9,57.9,67.6,68.0,57.1
20160425234500,0.0,0.0,7,63.2,67.6,68.0,57.1
20160426000000,0.0,0.0,7,66.2,67.7,68.0,57.1
20160426001500,0.0,0.0,8,67.7,67.9,68.0,57.1
20160426003000,58.8,14.0,8,68.6,68.0,68.0,57.1
20160426004500,58.8,14.0,8,68.6,68.2,68.0,57.1
20160426010000,58.8,14.0,9,68.6,68.3,68.0,57.1
20160426011500,129.15,30.75,29,58.4,68.5,68.0,57.1
20160426013000,184.8,44.0,34,57.2,68.6,68.0,57.1
20160426014500,186.9,44.5,34,57.2,68.2,68.0,57.1
20160426020000,186.9,44.5,34,57.2,68.0,68.0,57.1
20160426021500,186.9,44.5,34,57.2,67.8,68.0,57.1
20160426023000,180.6,43.0,34,57.2,67.8,68.0,57.1
20160426024500,171.15,40.75,33,57.2,67.7,68.0,57.1
20160426030000,163.8,39.0,32,57.2,67.7,68.0,57.1
20160426031500,140.7,33.5,30,57.2,67.6,68.0,57.1
20160426033000,123.9,29.5,28,57.2,67.5,68.0,57.1
20160426034500,0.0,0.0,2,63.6,67.4,68.0,57.1
20160426040000,0.0,0.0,1,66.4,67.6,68.0,57.1
20160426041500,0.0,0.0,0,68.1,67.7,68.0,57.1
20160426043000,0.0,0.0,1,68.9,67.8,68.0,57.1
20160426044500,0.0,0.0,1,68.9,67.9,68.0,57.1
20160426050000,0.0,0.0,1,68.9,68.1,68.0,57.1
20160426051500,0.0,0.0,1,68.9,68.1,68.0,57.1
20160426053000,0.0,0.0,1,68.9,68.2,68.0,57.1
20160426054500,0.0,0.0,4,68.9,68.4,68.0,57.1
20160426060000,90.3,21.5,24,64.1,68.6,68.0,56.2
20160426061500,138.6,33.0,29,57.6,68.6,68.0,56.2
20160426063000,204.75,48.75,36,56.8,68.6,68.0,56.2
20160426064500,222.6,53.0,37,56.8,68.4,68.0,56.2
20160426070000,222.6,53.0,37,56.8,68.1,68.0,56.2
20160426071500,222.6,53.0,37,56.8,67.8,68.0,56.2
20160426073000,208.95,49.75,36,56.8,67.8,68.0,56.2
20160426074500,208.95,49.75,36,56.8,67.9,68.0,56.2
20160426080000,208.95,49.75,36,56.8,67.8,68.0,56.2
20160426081500,208.95,49.75,36,56.8,67.8,68.0,56.2
20160426083000,206.85,49.25,36,56.8,67.7,68.0,56.2
20160426084500,184.8,44.0,34,56.8,67.7,68.0,56.2
20160426090000,159.6,38.0,32,57.5,67.6,68.0,56.2
20160426091500,135.45,32.25,30,57.5,67.6,68.0,56.2
20160426093000,132.3,31.5,29,57.5,67.7,68.0,56.2
20160426094500,132.3,31.5,29,57.5,67.9,68.0,56.2
20160426100000,129.15,30.75,29,57.5,67.9,68.0,56.2
20160426101500,129.15,30.75,29,57.5,67.9,68.0,56.2
20160426103000,127.05,30.25,29,57.5,68.0,68.0,56.2
20160426104500,127.05,30.25,29,58.4,68.0,68.0,56.2
20160426110000,129.15,30.75,29,58.4,68.1,68.0,56.2
20160426111500,127.05,30.25,29,58.4,68.1,68.0,56.2
20160426113000,132.3,31.5,29,58.4,68.3,68.0,56.2
20160426114500,154.35,36.75,32,57.3,68.4,68.0,56.2
20160426120000,189.0,45.0,34,57.9,68.4,68.0,56.2
20160426121500,201.6,48.0,36,57.9,68.4,68.0,56.2
20160426123000,232.05,55.25,38,57.9,68.3,68.0,56.2
20160426124500,239.4,57.0,39,57.2,68.3,68.0,56.2
20160426130000,235.2,56.0,39,57.2,68.1,68.0,56.2
20160426131500,241.5,57.5,39,57.2,68.1,68.0,56.2
20160426133000,235.2,56.0,39,57.2,68.0,68.0,56.2
20160426134500,238.35,56.75,39,57.2,67.7,68.0,56.2
20160426140000,226.8,54.0,38,57.2,67.7,68.0,56.2
20160426141500,226.8,54.0,38,57.2,67.7,68.0,56.2
20160426143000,212.1,50.5,37,57.2,67.7,68.0,56.2
20160426144500,184.8,44.0,34,57.2,67.6,68.0,56.2
20160426150000,140.7,33.5,31,57.9,67.5,68.0,56.2
20160426151500,0.0,0.0,7,64.0,67.4,68.0,56.2
20160426153000,0.0,0.0,3,66.2,67.5,68.0,56.2
20160426154500,0.0,0.0,2,67.7,67.6,68.0,56.2
20160426160000,0.0,0.0,2,67.7,67.7,68.0,56.2
20160426161500,58.8,14.0,3,68.6,67.9,68.0,56.2
20160426163000,58.8,14.0,3,68.6,68.1,68.0,56.2
20160426164500,65.1,15.5,3,68.6,68.2,68.0,56.2
20160426170000,65.1,15.5,4,69.6,68.3,68.0,56.2
20160426171500,65.1,15.5,8,69.6,68.4,68.0,56.2
20160426173000,109.2,26.0,26,62.1,68.5,68.0,56.2
20160426174500,171.15,40.75,32,58.4,68.6,68.0,56.2
20160426180000,226.8,54.0,38,57.5,68.6,68.0,56.2
20160426181500,247.8,59.0,40,56.7,68.3,68.0,56.2
20160426183000,244.65,58.25,40,56.7,68.1,68.0,56.2
20160426184500,244.65,58.25,40,56.7,67.8,68.0,56.2
20160426190000,229.95,54.75,38,56.7,67.7,68.0,56.2
20160426191500,202.65,48.25,36,56.7,67.6,68.0,56.2
20160426193000,143.85,34.25,31,57.5,67.4,68.0,56.2
20160426194500,0.0,0.0,6,63.2,67.3,68.0,56.2
20160426200000,0.0,0.0,2,65.8,67.4,68.0,56.2
20160426201500,0.0,0.0,0,67.7,67.5,68.0,56.2
20160426203000,58.8,14.0,0,68.6,67.7,68.0,56.2
20160426204500,58.8,14.0,1,68.6,67.8,68.0,56.2
20160426210000,58.8,14.0,1,68.6,67.9,68.0,56.2
20160426211500,58.8,14.0,1,68.6,68.1,68.0,56.2
20160426213000,65.1,15.5,1,68.6,68.1,68.0,56.2
20160426214500,58.8,14.0,1,68.6,68.2,68.0,56.2
20160426220000,58.8,14.0,3,68.6,68.3,68.0,56.2
20160426221500,58.8,14.0,6,68.6,68.4,68.0,56.2
20160426223000,86.1,20.5,23,64.9,68.5,68.0,56.2
20160426224500,152.25,36.25,30,57.5,68.6,68.0,56.2
20160426230000,208.95,49.75,36,56.8,68.6,68.0,56.2
