PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160426231500,222.6,53.0,38,56.8,68.4,68.0,56.2
20160426233000,222.6,53.0,38,56.8,68.2,68.0,56.2
20160426234500,222.6,53.0,38,56.8,67.9,68.0,56.2
20160427000000,222.6,53.0,38,56.8,67.7,68.0,56.2
20160427001500,204.75,48.75,36,56.8,67.6,68.0,56.2
20160427003000,171.15,40.75,33,56.8,67.6,68.0,56.2
20160427004500,0.0,0.0,7,60.3,67.3,68.0,56.2
20160427010000,0.0,0.0,4,64.4,67.4,68.0,56.2
20160427011500,0.0,0.0,0,66.2,67.6,68.0,56.1
20160427013000,0.0,0.0,0,67.2,67.7,68.0,56.1
20160427014500,0.0,0.0,1,67.2,67.9,68.0,56.1
20160427020000,0.0,0.0,1,68.1,68.1,68.0,56.1
20160427021500,0.0,0.0,2,68.1,68.3,68.0,56.1
20160427023000,0.0,0.0,7,68.1,68.5,68.0,56.1
20160427024500,113.4,27.0,28,58.4,68.6,68.0,56.1
20160427030000,163.8,39.0,32,57.5,68.6,68.0,56.1
20160427031500,217.35,51.75,37,56.4,68.5,68.0,56.1
20160427033000,217.35,51.75,37,57.1,68.2,68.0,56.1
20160427034500,217.35,51.75,37,57.1,68.1,68.0,56.1
20160427040000,217.35,51.75,37,57.1,67.8,68.0,56.1
20160427041500,202.65,48.25,36,56.4,67.7,68.0,56.1
20160427043000,135.45,32.25,30,57.0,67.4,68.0,56.1
20160427044500,0.0,0.0,2,62.4,67.2,68.0,56.1
20160427050000,0.0,0.0,0,64.8,67.2,68.0,56.1
20160427051500,0.0,0.0,0,66.2,67.2,68.0,56.1
20160427053000,0.0,0.0,0,66.2,67.3,68.0,56.1
20160427054500,0.0,0.0,0,67.2,67.4,68.0,56.1
20160427060000,0.0,0.0,0,67.2,67.6,68.0,56.1
20160427061500,0.0,0.0,0,67.2,67.7,68.0,56.1
20160427063000,0.0,0.0,1,67.2,68.0,68.0,56.1
20160427064500,0.0,0.0,2,67.2,68.3,68.0,56.1
20160427070000,0.0,0.0,5,67.2,68.4,68.0,56.1
20160427071500,102.9,24.5,27,64.9,68.6,68.0,56.1
20160427073000,178.5,42.5,34,57.6,68.7,68.0,56.1
20160427074500,226.8,54.0,38,56.6,68.6,68.0,56.1
20160427080000,242.55,57.75,39,56.6,68.3,68.0,56.1
20160427081500,247.8,59.0,40,56.6,68.2,68.0,56.1
20160427083000,247.8,59.0,40,56.6,67.8,68.0,56.1
20160427084500,247.8,59.0,40,56.6,67.7,68.0,56.1
20160427090000,242.55,57.75,40,56.6,67.9,68.0,56.1
20160427091500,245.7,58.5,40,56.6,67.7,68.0,56.1
20160427093000,242.55,57.75,39,56.6,67.9,68.0,56.1
20160427094500,245.7,58.5,39,56.6,67.8,68.0,56.1
20160427100000,226.8,54.0,38,56.0,67.7,68.0,56.1
20160427101500,202.65,48.25,36,57.1,67.6,68.0,56.1
20160427103000,165.9,39.5,33,57.1,67.5,68.0,56.1
20160427104500,0.0,0.0,9,59.1,67.4,68.0,56.1
20160427110000,0.0,0.0,4,63.6,67.4,68.0,56.1
20160427111500,0.0,0.0,5,65.3,67.7,68.0,56.1
20160427113000,0.0,0.0,6,66.2,68.1,68.0,56.1
20160427114500,86.1,20.5,26,64.6,68.5,68.0,56.1
20160427120000,174.3,41.5,33,57.2,68.7,68.0,56.1
20160427121500,264.6,63.0,41,57.2,68.9,68.0,56.1
20160427123000,282.45,67.25,42,57.2,68.3,68.0,56.1
20160427124500,264.6,63.0,41,57.2,68.2,68.0,56.1
20160427130000,264.6,63.0,41,56.0,68.0,68.0,56.1
20160427131500,257.25,61.25,41,56.0,67.8,68.0,56.1
20160427133000,247.8,59.0,39,56.0,67.7,68.0,56.1
20160427134500,214.2,51.0,37,56.0,67.6,68.0,56.1
20160427140000,132.3,31.5,30,56.7,67.3,68.0,56.1
20160427141500,0.0,0.0,3,62.4,67.2,68.0,56.1
20160427143000,0.0,0.0,0,64.8,67.3,68.0,56.1
20160427144500,0.0,0.0,0,66.2,67.4,68.0,56.1
20160427150000,0.0,0.0,0,66.2,67.6,68.0,56.1
20160427151500,0.0,0.0,1,67.2,67.7,68.0,56.1
20160427153000,0.0,0.0,2,67.2,67.8,68.0,56.1
20160427154500,0.0,0.0,2,67.2,67.9,68.0,56.1
20160427160000,0.0,0.0,2,67.2,68.1,68.0,56.1
20160427161500,0.0,0.0,2,67.2,68.2,68.0,56.1
20160427163000,0.0,0.0,2,67.2,68.2,68.0,56.1
20160427164500,0.0,0.0,5,68.1,68.3,68.0,56.1
20160427170000,0.0,0.0,7,68.1,68.4,68.0,56.1
20160427171500,123.9,29.5,28,59.2,68.6,68.0,56.1
20160427173000,178.5,42.5,34,57.4,68.6,68.0,56.1
20160427174500,219.45,52.25,37,57.4,68.4,68.0,56.1
20160427180000,210.0,50.0,37,57.4,68.2,68.0,56.1
20160427181500,210.0,50.0,37,57.4,68.1,68.0,56.1
20160427183000,214.2,51.0,37,57.4,67.9,68.0,56.1
20160427184500,208.95,49.75,36,57.4,67.7,68.0,56.1
20160427190000,192.15,45.75,35,56.8,67.7,68.0,56.1
20160427191500,163.8,39.0,32,56.8,67.6,68.0,56.1
20160427193000,0.0,0.0,7,61.5,67.4,68.0,56.1
20160427194500,0.0,0.0,3,64.8,67.4,68.0,56.1
20160427200000,0.0,0.0,0,66.2,67.5,68.0,56.1
20160427201500,0.0,0.0,0,67.2,67.6,68.0,56.1
20160427203000,0.0,0.0,1,67.2,67.8,68.0,56.1
20160427204500,0.0,0.0,1,67.2,67.9,68.0,56.1
20160427210000,0.0,0.0,1,68.1,68.0,68.0,56.1
20160427211500,0.0,0.0,1,68.1,68.1,68.0,56.1
20160427213000,0.0,0.0,1,68.1,68.2,68.0,56.1
20160427214500,0.0,0.0,1,68.1,68.2,68.0,56.1
20160427220000,0.0,0.0,3,68.1,68.3,68.0,56.1
20160427221500,0.0,0.0,6,68.1,68.4,68.0,56.1
20160427223000,0.0,0.0,8,67.3,68.4,68.0,56.1
20160427224500,143.85,34.25,30,58.0,68.6,68.0,56.1
20160427230000,186.9,44.5,35,56.8,68.5,68.0,56.1
20160427231500,196.35,46.75,36,56.8,68.4,68.0,56.1
20160427233000,194.25,46.25,36,56.8,68.2,68.0,56.1
20160427234500,196.35,46.75,36,56.8,68.0,68.0,56.1
20160428000000,199.5,47.5,36,56.8,67.8,68.0,56.1
20160428001500,196.35,46.75,36,56.8,67.7,68.0,56.1
20160428003000,174.3,41.5,33,56.8,67.6,68.0,56.1
20160428004500,0.0,0.0,7,60.1,67.3,68.0,56.1
20160428010000,0.0,0.0,3,64.0,67.4,68.0,56.1
20160428011500,0.0,0.0,0,65.8,67.4,68.0,56.1
20160428013000,0.0,0.0,0,66.7,67.6,68.0,56.1
20160428014500,0.0,0.0,0,66.7,67.7,68.0,56.1
20160428020000,0.0,0.0,0,66.7,67.7,68.0,56.1
20160428021500,0.0,0.0,1,67.7,67.8,68.0,56.1
20160428023000,0.0,0.0,1,67.7,67.9,68.0,56.1
20160428024500,0.0,0.0,1,67.7,68.0,68.0,56.1
20160428030000,0.0,0.0,1,67.7,68.1,68.0,56.1
20160428031500,0.0,0.0,1,67.7,68.2,68.0,56.1
20160428033000,0.0,0.0,1,67.7,68.2,68.0,56.1
20160428034500,0.0,0.0,1,67.7,68.2,68.0,56.1
20160428040000,0.0,0.0,3,67.7,68.3,68.0,56.1
20160428041500,0.0,0.0,5,67.7,68.3,68.0,56.1
20160428043000,0.0,0.0,8,67.7,68.4,68.0,56.1
20160428044500,109.2,26.0,28,59.6,68.5,68.0,56.1
20160428050000,120.75,28.75,29,57.9,68.4,68.0,56.1
20160428051500,154.35,36.75,32,57.9,68.4,68.0,56.1
20160428053000,154.35,36.75,32,57.2,68.2,68.0,56.1
20160428054500,152.25,36.25,32,57.2,68.1,68.0,56.1
20160428060000,152.25,36.25,32,57.2,68.0,68.0,56.1
20160428061500,152.25,36.25,32,57.2,67.9,68.0,56.1
20160428063000,152.25,36.25,32,57.2,67.9,68.0,56.1
20160428064500,0.0,0.0,0,57.2,67.9,69.9,67.9
20160428070000,0.0,0.0,0,63.6,67.9,69.9,67.9
20160428071500,0.0,0.0,0,65.3,68.0,69.9,67.9
20160428073000,0.0,0.0,0,66.7,68.2,69.9,67.9
20160428074500,0.0,0.0,0,66.7,68.4,69.9,67.9
20160428080000,0.0,0.0,0,67.7,68.6,69.9,67.9
20160428081500,0.0,0.0,0,67.7,68.7,69.9,67.9
20160428083000,0.0,0.0,0,67.7,68.9,69.9,67.9
20160428084500,0.0,0.0,0,67.7,69.1,69.9,67.9
20160428090000,0.0,0.0,0,67.7,69.2,69.9,67.9
20160428091500,0.0,0.0,0,67.7,69.3,69.9,67.9
20160428093000,0.0,0.0,0,67.7,69.4,69.9,67.9
20160428094500,0.0,0.0,0,67.7,69.4,69.9,67.9
20160428100000,0.0,0.0,0,67.7,69.5,69.9,67.9
20160428101500,0.0,0.0,0,67.7,69.6,69.9,67.9
20160428103000,0.0,0.0,1,67.7,69.7,69.9,67.9
20160428104500,0.0,0.0,1,67.7,69.8,69.9,67.9
20160428110000,0.0,0.0,1,68.4,69.9,69.9,67.9
20160428111500,0.0,0.0,1,68.4,70.0,69.9,67.9
20160428113000,0.0,0.0,2,68.4,70.2,69.9,67.9
20160428114500,0.0,0.0,6,68.4,70.3,69.9,67.9
20160428120000,0.0,0.0,8,67.7,70.3,69.9,67.9
20160428121500,0.0,0.0,13,66.8,70.3,69.9,67.9
20160428123000,109.2,26.0,28,58.8,70.3,69.9,67.9
20160428124500,123.9,29.5,29,58.0,70.1,69.9,67.9
20160428130000,120.75,28.75,29,58.0,70.0,69.9,67.9
20160428131500,116.55,27.75,29,58.0,69.8,69.9,67.9
20160428133000,120.75,28.75,29,58.0,69.7,69.9,67.9
20160428134500,116.55,27.75,29,58.0,69.6,69.9,67.9
20160428140000,0.0,0.0,3,63.6,69.3,69.9,67.9
20160428141500,0.0,0.0,0,66.2,69.3,69.9,67.9
20160428143000,0.0,0.0,0,67.7,69.5,69.9,67.9
20160428144500,0.0,0.0,0,68.6,69.6,69.9,67.9
20160428150000,0.0,0.0,0,68.6,69.6,69.9,67.9
20160428151500,0.0,0.0,1,69.6,69.7,69.9,67.9
20160428153000,0.0,0.0,1,69.6,69.8,69.9,67.9
20160428154500,0.0,0.0,1,69.6,69.8,69.9,67.9
20160428160000,0.0,0.0,1,69.6,69.9,69.9,67.9
20160428161500,0.0,0.0,1,69.6,69.9,69.9,67.9
20160428163000,0.0,0.0,1,69.6,69.9,69.9,67.9
20160428164500,0.0,0.0,1,69.6,69.9,69.9,67.9
20160428170000,58.8,14.0,1,69.6,69.9,69.9,67.9
20160428171500,58.8,14.0,1,70.5,69.9,69.8,67.8
20160428173000,58.8,14.0,1,70.5,70.0,69.8,67.8
20160428174500,58.8,14.0,1,70.5,70.0,69.8,67.8
20160428180000,65.1,15.5,1,70.5,70.0,69.8,67.8
20160428181500,58.8,14.0,1,70.5,70.0,69.8,67.8
20160428183000,58.8,14.0,1,70.5,69.9,69.8,67.8
20160428184500,58.8,14.0,1,70.5,69.8,69.7,67.7
20160428190000,58.8,14.0,1,70.5,69.8,69.8,67.8
20160428191500,0.0,0.0,1,70.5,69.7,69.8,67.8
20160428193000,58.8,14.0,1,70.5,69.7,69.8,67.8
20160428194500,0.0,0.0,1,70.5,69.7,69.7,67.7
20160428200000,0.0,0.0,1,70.5,69.6,69.6,67.6
20160428201500,0.0,0.0,1,70.5,69.6,69.7,67.7
20160428203000,0.0,0.0,1,70.5,69.6,69.6,67.6
20160428204500,0.0,0.0,1,70.5,69.6,69.7,67.7
20160428210000,0.0,0.0,1,70.5,69.6,69.6,67.6
20160428211500,0.0,0.0,1,70.5,69.6,69.7,67.7
20160428213000,0.0,0.0,1,69.7,69.6,69.6,67.6
20160428214500,0.0,0.0,1,69.7,69.6,69.6,67.6
20160428220000,0.0,0.0,1,69.7,69.6,69.6,67.6
20160428221500,0.0,0.0,1,69.7,69.6,69.6,67.6
20160428223000,0.0,0.0,1,69.7,69.6,69.6,67.6
20160428224500,0.0,0.0,1,69.7,69.6,69.6,67.6
20160428230000,0.0,0.0,1,69.7,69.6,69.6,67.6
20160428231500,0.0,0.0,1,69.7,69.6,69.6,67.6
20160428233000,0.0,0.0,1,69.7,69.6,69.6,67.6
20160428234500,0.0,0.0,1,69.7,69.6,69.6,67.6
20160429000000,0.0,0.0,1,69.7,69.6,69.6,67.6
20160429001500,0.0,0.0,1,69.7,69.7,69.5,67.5
20160429003000,0.0,0.0,1,69.7,69.6,69.6,67.6
20160429004500,0.0,0.0,1,69.7,69.7,69.5,67.5
20160429010000,0.0,0.0,1,68.8,69.7,69.5,67.5
20160429011500,0.0,0.0,1,68.8,69.6,69.5,67.5
20160429013000,0.0,0.0,1,68.8,69.6,69.6,67.6
20160429014500,0.0,0.0,1,68.8,69.6,69.5,67.5
20160429020000,0.0,0.0,1,68.8,69.6,69.6,67.6
20160429021500,0.0,0.0,1,68.8,69.6,69.5,67.5
20160429023000,0.0,0.0,1,68.8,69.6,69.5,67.5
20160429024500,0.0,0.0,1,68.8,69.6,69.5,67.5
20160429030000,0.0,0.0,1,68.8,69.6,69.5,67.5
20160429031500,0.0,0.0,1,68.8,69.6,69.5,67.5
20160429033000,0.0,0.0,1,68.8,69.6,69.5,67.5
20160429034500,0.0,0.0,1,68.8,69.5,69.5,67.5
20160429040000,0.0,0.0,1,68.8,69.5,69.5,67.5
20160429041500,0.0,0.0,1,68.8,69.5,69.5,67.5
20160429043000,0.0,0.0,1,68.1,69.4,69.5,67.5
20160429044500,0.0,0.0,1,68.1,69.4,69.5,67.5
20160429050000,0.0,0.0,1,68.1,69.4,69.5,67.5
20160429051500,0.0,0.0,1,68.1,69.3,69.5,67.5
20160429053000,0.0,0.0,1,68.1,69.3,69.5,67.5
20160429054500,0.0,0.0,1,68.1,69.4,69.5,67.5
20160429060000,0.0,0.0,1,68.1,69.4,69.5,67.5
20160429061500,0.0,0.0,1,68.1,69.5,69.5,67.5
20160429063000,0.0,0.0,1,68.1,69.6,69.5,67.5
20160429064500,0.0,0.0,1,68.1,69.6,69.5,67.5
20160429070000,0.0,0.0,1,68.1,69.7,69.5,67.5
20160429071500,0.0,0.0,1,68.1,69.7,69.5,67.5
20160429073000,0.0,0.0,1,68.1,69.7,69.5,67.5
20160429074500,0.0,0.0,1,68.1,69.7,69.5,67.5
20160429080000,0.0,0.0,1,68.1,69.7,69.5,67.5
20160429081500,0.0,0.0,1,68.1,69.6,69.5,67.5
20160429083000,0.0,0.0,1,68.1,69.6,69.5,67.5
20160429084500,0.0,0.0,1,68.1,69.7,69.5,67.5
20160429090000,0.0,0.0,2,68.1,69.8,69.5,67.5
20160429091500,0.0,0.0,3,68.1,69.8,69.5,67.5
20160429093000,0.0,0.0,6,68.1,69.8,69.5,67.5
20160429094500,0.0,0.0,7,66.8,69.8,69.5,67.5
20160429100000,0.0,0.0,8,66.8,69.8,69.5,67.5
20160429101500,0.0,0.0,9,65.4,69.8,69.5,67.5
20160429103000,120.75,28.75,28,58.0,69.9,69.5,67.5
20160429104500,123.9,29.5,29,58.0,69.8,69.5,67.5
20160429110000,123.9,29.5,29,58.0,69.6,69.5,67.5
20160429111500,120.75,28.75,29,58.0,69.6,69.5,67.5
20160429113000,120.75,28.75,29,58.0,69.5,69.5,67.5
20160429114500,123.9,29.5,29,58.0,69.4,69.5,67.5
20160429120000,120.75,28.75,29,58.0,69.3,69.5,67.5
20160429121500,120.75,28.75,29,58.0,69.2,69.5,67.5
20160429123000,120.75,28.75,29,58.0,69.2,69.5,67.5
20160429124500,0.0,0.0,7,63.2,69.1,69.5,67.5
20160429130000,0.0,0.0,5,65.3,69.2,69.5,67.5
20160429131500,0.0,0.0,6,66.7,69.3,69.5,67.5
20160429133000,0.0,0.0,6,66.7,69.3,69.5,67.5
20160429134500,0.0,0.0,6,67.7,69.4,69.5,67.5
20160429140000,0.0,0.0,6,67.7,69.5,69.5,67.5
20160429141500,0.0,0.0,6,67.7,69.6,69.5,67.5
20160429143000,0.0,0.0,6,68.6,69.6,69.5,67.5
20160429144500,0.0,0.0,6,68.6,69.7,69.5,67.5
20160429150000,0.0,0.0,6,68.6,69.7,69.5,67.5
20160429151500,0.0,0.0,7,68.6,69.8,69.5,67.5
20160429153000,0.0,0.0,9,68.6,69.8,69.5,67.5
20160429154500,109.2,26.0,27,60.0,69.9,69.5,67.5
20160429160000,132.3,31.5,29,58.8,69.9,69.5,67.5
20160429161500,143.85,34.25,30,58.0,69.8,69.5,67.5
20160429163000,140.7,33.5,30,58.7,69.6,69.5,67.5
20160429164500,140.7,33.5,30,57.6,69.5,69.5,67.5
20160429170000,140.7,33.5,30,57.6,69.3,69.5,67.5
20160429171500,140.7,33.5,30,58.7,69.2,69.5,67.5
20160429173000,0.0,0.0,8,59.9,69.0,69.5,67.5
20160429174500,0.0,0.0,2,65.8,68.9,69.5,67.5
20160429180000,0.0,0.0,0,68.1,68.9,69.5,67.5
20160429181500,0.0,0.0,0,69.1,69.0,69.5,67.5
20160429183000,0.0,0.0,0,69.1,69.1,69.5,67.5
20160429184500,0.0,0.0,0,69.1,69.2,69.5,67.5
20160429190000,0.0,0.0,0,70.1,69.2,69.5,67.5
20160429191500,0.0,0.0,0,70.1,69.2,69.5,67.5
20160429193000,0.0,0.0,1,70.1,69.3,69.5,67.5
20160429194500,0.0,0.0,1,70.1,69.3,69.5,67.5
20160429200000,0.0,0.0,1,70.1,69.3,69.5,67.5
20160429201500,0.0,0.0,1,70.1,69.3,69.5,67.5
20160429203000,0.0,0.0,1,70.1,69.4,69.5,67.5
20160429204500,0.0,0.0,1,70.1,69.4,69.5,67.5
20160429210000,0.0,0.0,1,70.1,69.4,69.5,67.5
20160429211500,0.0,0.0,1,70.1,69.4,69.5,67.5
20160429213000,0.0,0.0,1,70.1,69.4,69.5,67.5
20160429214500,0.0,0.0,1,70.1,69.4,69.5,67.5
20160429220000,0.0,0.0,1,70.1,69.4,69.5,67.5
20160429221500,0.0,0.0,1,70.1,69.4,69.5,67.5
20160429223000,0.0,0.0,1,70.1,69.5,69.5,67.5
20160429224500,0.0,0.0,1,70.1,69.5,69.5,67.5
20160429230000,0.0,0.0,1,70.1,69.4,69.5,67.5
20160429231500,0.0,0.0,1,70.1,69.5,69.5,67.5
20160429233000,0.0,0.0,1,70.1,69.5,69.5,67.5
20160429234500,0.0,0.0,1,70.1,69.5,69.5,67.5
20160430000000,0.0,0.0,1,70.1,69.5,69.5,67.5
20160430001500,0.0,0.0,1,70.1,69.5,69.5,67.5
20160430003000,0.0,0.0,1,70.1,69.5,69.5,67.5
20160430004500,0.0,0.0,1,70.1,69.5,69.5,67.5
20160430010000,0.0,0.0,1,69.3,69.5,69.5,67.5
20160430011500,0.0,0.0,0,69.3,69.6,69.5,67.5
20160430013000,0.0,0.0,0,69.3,69.6,69.5,67.5
20160430014500,0.0,0.0,0,69.3,69.6,69.5,67.5
20160430020000,0.0,0.0,0,69.3,69.7,69.5,67.5
20160430021500,0.0,0.0,1,69.3,69.8,69.5,67.5
20160430023000,0.0,0.0,2,69.3,69.8,69.5,67.5
20160430024500,0.0,0.0,5,69.3,69.9,69.5,67.5
20160430030000,0.0,0.0,7,69.3,69.9,69.5,67.5
20160430031500,106.05,25.25,27,63.2,70.0,69.5,67.5
20160430033000,120.75,28.75,29,57.6,69.9,69.5,67.5
20160430034500,132.3,31.5,30,57.6,69.8,69.5,67.5
20160430040000,132.3,31.5,30,57.6,69.6,69.5,67.5
20160430041500,129.15,30.75,30,57.6,69.4,69.5,67.5
20160430043000,129.15,30.75,30,57.6,69.2,69.5,67.5
20160430044500,0.0,0.0,3,62.4,68.8,69.5,67.5
20160430050000,0.0,0.0,0,65.3,68.7,69.5,67.5
20160430051500,0.0,0.0,0,66.7,68.7,69.5,67.5
20160430053000,0.0,0.0,0,67.7,68.6,69.5,67.5
20160430054500,0.0,0.0,0,67.7,68.6,69.5,67.5
20160430060000,0.0,0.0,0,67.7,68.6,69.5,67.5
20160430061500,0.0,0.0,0,67.7,68.6,69.5,67.5
20160430063000,0.0,0.0,0,67.7,68.7,69.5,67.5
20160430064500,0.0,0.0,0,67.7,68.7,69.5,67.5
20160430070000,0.0,0.0,0,67.7,68.7,69.5,67.5
20160430071500,0.0,0.0,0,67.7,68.8,69.5,67.5
20160430073000,0.0,0.0,0,67.7,68.8,69.5,67.5
20160430074500,0.0,0.0,1,67.7,68.9,69.5,67.5
20160430080000,0.0,0.0,0,67.7,68.9,69.5,67.5
20160430081500,0.0,0.0,0,67.7,68.9,69.5,67.5
20160430083000,0.0,0.0,0,67.7,69.0,69.5,67.5
20160430084500,0.0,0.0,0,67.7,69.1,69.5,67.5
20160430090000,0.0,0.0,0,67.7,69.1,69.5,67.5
20160430091500,0.0,0.0,0,67.7,69.1,69.5,67.5
20160430093000,0.0,0.0,0,67.7,69.2,69.5,67.5
20160430094500,0.0,0.0,0,67.7,69.2,69.5,67.5
20160430100000,0.0,0.0,0,67.7,69.2,69.5,67.5
20160430101500,0.0,0.0,0,67.7,69.2,69.5,67.5
20160430103000,0.0,0.0,0,67.7,69.2,69.5,67.5
20160430104500,0.0,0.0,0,67.7,69.2,69.5,67.5
20160430110000,0.0,0.0,1,67.7,69.3,69.5,67.5
20160430111500,0.0,0.0,1,67.7,69.3,69.5,67.5
20160430113000,0.0,0.0,1,67.7,69.3,69.5,67.5
20160430114500,0.0,0.0,1,67.7,69.3,69.5,67.5
20160430120000,0.0,0.0,1,67.7,69.3,69.5,67.5
20160430121500,0.0,0.0,1,67.7,69.3,69.5,67.5
20160430123000,0.0,0.0,1,67.7,69.3,69.5,67.5
20160430124500,0.0,0.0,1,67.7,69.3,69.5,67.5
20160430130000,0.0,0.0,1,67.7,69.3,69.5,67.5
20160430131500,0.0,0.0,1,67.7,69.3,69.5,67.5
20160430133000,0.0,0.0,1,67.7,69.4,69.5,67.5
20160430134500,0.0,0.0,1,67.7,69.4,69.5,67.5
20160430140000,0.0,0.0,1,67.7,69.4,69.5,67.5
20160430141500,0.0,0.0,1,67.7,69.3,69.5,67.5
20160430143000,0.0,0.0,1,67.7,69.3,69.5,67.5
20160430144500,0.0,0.0,1,67.7,69.3,69.5,67.5
20160430150000,0.0,0.0,1,67.7,69.3,69.5,67.5
20160430151500,0.0,0.0,1,67.7,69.3,69.5,67.5
20160430153000,0.0,0.0,1,67.7,69.3,69.5,67.5
20160430154500,0.0,0.0,1,67.7,69.3,69.5,67.5
20160430160000,0.0,0.0,1,67.7,69.3,69.5,67.5
20160430161500,0.0,0.0,1,67.7,69.3,69.5,67.5
20160430163000,0.0,0.0,1,67.7,69.3,69.5,67.5
20160430164500,0.0,0.0,1,67.7,69.3,69.5,67.5
20160430170000,0.0,0.0,1,67.7,69.3,69.5,67.5
20160430171500,0.0,0.0,1,67.7,69.3,69.5,67.5
20160430173000,0.0,0.0,1,67.7,69.3,69.5,67.5
20160430174500,0.0,0.0,1,67.7,69.3,69.5,67.5
20160430180000,0.0,0.0,1,67.7,69.3,69.5,67.5
20160430181500,0.0,0.0,0,67.7,69.2,69.5,67.5
20160430183000,0.0,0.0,1,67.7,69.3,69.5,67.5
20160430184500,0.0,0.0,1,67.7,69.3,69.5,67.5
20160430190000,0.0,0.0,1,67.7,69.3,69.5,67.5
20160430191500,0.0,0.0,1,67.7,69.3,69.5,67.5
20160430193000,0.0,0.0,1,67.7,69.3,69.5,67.5
20160430194500,0.0,0.0,1,67.7,69.3,69.5,67.5
20160430200000,0.0,0.0,1,67.7,69.3,69.5,67.5
20160430201500,0.0,0.0,1,67.7,69.4,69.5,67.5
20160430203000,0.0,0.0,1,67.7,69.4,69.5,67.5
20160430204500,0.0,0.0,1,67.7,69.4,69.5,67.5
20160430210000,0.0,0.0,1,67.7,69.4,69.5,67.5
20160430211500,0.0,0.0,1,67.7,69.4,69.5,67.5
20160430213000,0.0,0.0,1,67.7,69.5,69.5,67.5
20160430214500,0.0,0.0,1,67.7,69.5,69.5,67.5
20160430220000,0.0,0.0,1,67.7,69.5,69.5,67.5
20160430221500,0.0,0.0,1,67.7,69.5,69.5,67.5
20160430223000,0.0,0.0,1,67.7,69.5,69.5,67.5
20160430224500,0.0,0.0,1,67.7,69.5,69.5,67.5
20160430230000,0.0,0.0,1,67.7,69.5,69.5,67.5
20160430231500,0.0,0.0,1,67.7,69.6,69.5,67.5
20160430233000,0.0,0.0,1,67.7,69.6,69.5,67.5
20160430234500,0.0,0.0,1,67.7,69.6,69.5,67.5
20160501000000,0.0,0.0,1,67.7,69.6,69.5,67.5
20160501001500,0.0,0.0,1,67.7,69.6,69.5,67.5
20160501003000,0.0,0.0,1,67.7,69.6,69.5,67.5
20160501004500,0.0,0.0,1,67.7,69.6,69.5,67.5
20160501010000,0.0,0.0,1,67.7,69.6,69.5,67.5
20160501011500,0.0,0.0,1,67.7,69.6,69.5,67.5
20160501013000,0.0,0.0,1,67.7,69.6,69.5,67.5
20160501014500,0.0,0.0,1,67.7,69.6,69.5,67.5
20160501020000,0.0,0.0,1,67.7,69.6,69.5,67.5
20160501021500,0.0,0.0,1,67.7,69.6,69.5,67.5
20160501023000,0.0,0.0,1,67.7,69.6,69.5,67.5
20160501024500,0.0,0.0,1,67.7,69.6,69.5,67.5
20160501030000,0.0,0.0,1,67.7,69.6,69.5,67.5
20160501031500,0.0,0.0,1,67.7,69.6,69.5,67.5
20160501033000,0.0,0.0,1,67.7,69.6,69.5,67.5
20160501034500,0.0,0.0,1,67.7,69.6,69.5,67.5
20160501040000,0.0,0.0,1,67.7,69.6,69.5,67.5
20160501041500,0.0,0.0,1,67.7,69.7,69.5,67.5
20160501043000,0.0,0.0,1,67.7,69.6,69.5,67.5
20160501044500,0.0,0.0,1,67.7,69.6,69.5,67.5
20160501050000,0.0,0.0,1,67.7,69.7,69.5,67.5
20160501051500,0.0,0.0,1,67.7,69.7,69.5,67.5
20160501053000,0.0,0.0,1,67.7,69.7,69.5,67.5
20160501054500,0.0,0.0,1,67.7,69.7,69.5,67.5
20160501060000,0.0,0.0,1,67.7,69.7,69.5,67.5
20160501061500,0.0,0.0,1,67.7,69.7,69.5,67.5
20160501063000,0.0,0.0,1,67.7,69.7,69.5,67.5
20160501064500,0.0,0.0,1,67.7,69.7,69.5,67.5
20160501070000,0.0,0.0,1,67.7,69.7,69.5,67.5
20160501071500,0.0,0.0,1,67.7,69.7,69.5,67.5
20160501073000,0.0,0.0,1,67.7,69.7,69.5,67.5
20160501074500,0.0,0.0,1,67.7,69.7,69.5,67.5
20160501080000,0.0,0.0,1,67.7,69.7,69.5,67.5
20160501081500,0.0,0.0,1,67.7,69.7,69.5,67.5
20160501083000,0.0,0.0,1,67.7,69.7,69.5,67.5
20160501084500,0.0,0.0,1,67.7,69.7,69.5,67.5
20160501090000,0.0,0.0,1,67.7,69.7,69.5,67.5
20160501091500,0.0,0.0,3,67.7,69.8,69.5,67.5
20160501093000,0.0,0.0,4,67.7,69.8,69.5,67.5
20160501094500,0.0,0.0,6,67.7,69.8,69.5,67.5
20160501100000,0.0,0.0,7,66.8,69.8,69.5,67.5
20160501101500,0.0,0.0,9,65.8,69.8,69.5,67.5
20160501103000,90.3,21.5,26,59.2,69.8,69.5,67.5
20160501104500,102.9,24.5,27,57.6,69.8,69.5,67.5
20160501110000,102.9,24.5,27,57.6,69.6,69.5,67.5
20160501111500,102.9,24.5,27,57.6,69.5,69.5,67.5
20160501113000,102.9,24.5,27,57.6,69.3,69.5,67.5
20160501114500,0.0,0.0,7,61.5,69.1,69.5,67.5
20160501120000,0.0,0.0,5,63.6,69.1,69.5,67.5
20160501121500,0.0,0.0,2,64.8,69.1,69.5,67.5
20160501123000,0.0,0.0,1,66.2,69.1,69.5,67.5
20160501124500,0.0,0.0,0,66.2,69.1,69.5,67.5
20160501130000,0.0,0.0,0,66.2,69.1,69.5,67.5
20160501131500,0.0,0.0,0,66.2,69.1,69.5,67.5
20160501133000,0.0,0.0,0,66.2,69.1,69.5,67.5
20160501134500,0.0,0.0,0,66.9,69.2,69.5,67.5
20160501140000,0.0,0.0,0,66.9,69.2,69.5,67.5
20160501141500,0.0,0.0,0,66.9,69.2,69.5,67.5
20160501143000,0.0,0.0,0,66.9,69.2,69.5,67.5
20160501144500,0.0,0.0,1,66.9,69.3,69.5,67.5
20160501150000,0.0,0.0,1,66.9,69.3,69.5,67.5
20160501151500,0.0,0.0,1,66.9,69.3,69.5,67.5
20160501153000,0.0,0.0,1,66.9,69.3,69.5,67.5
20160501154500,0.0,0.0,1,66.9,69.3,69.5,67.5
20160501160000,0.0,0.0,1,66.9,69.3,69.5,67.5
20160501161500,0.0,0.0,1,66.9,69.3,69.5,67.5
20160501163000,0.0,0.0,1,66.9,69.3,69.5,67.5
20160501164500,0.0,0.0,1,66.9,69.4,69.5,67.5
20160501170000,0.0,0.0,1,66.9,69.4,69.5,67.5
20160501171500,0.0,0.0,1,66.9,69.4,69.5,67.5
20160501173000,0.0,0.0,1,66.9,69.4,69.5,67.5
20160501174500,0.0,0.0,1,66.9,69.4,69.5,67.5
20160501180000,0.0,0.0,1,66.9,69.3,69.5,67.5
20160501181500,0.0,0.0,1,66.9,69.3,69.5,67.5
20160501183000,0.0,0.0,1,66.9,69.3,69.5,67.5
20160501184500,0.0,0.0,1,66.9,69.3,69.5,67.5
20160501190000,0.0,0.0,1,66.9,69.3,69.5,67.5
20160501191500,0.0,0.0,1,66.9,69.4,69.5,67.5
20160501193000,0.0,0.0,1,66.9,69.3,69.5,67.5
20160501194500,0.0,0.0,1,66.9,69.3,69.5,67.5
20160501200000,0.0,0.0,1,66.9,69.3,69.5,67.5
20160501201500,0.0,0.0,1,66.9,69.3,69.5,67.5
20160501203000,0.0,0.0,1,66.9,69.3,69.5,67.5
20160501204500,0.0,0.0,1,66.9,69.3,69.5,67.5
20160501210000,0.0,0.0,1,66.9,69.3,69.5,67.5
20160501211500,0.0,0.0,1,66.9,69.3,69.5,67.5
20160501213000,0.0,0.0,1,66.9,69.3,69.5,67.5
20160501214500,0.0,0.0,1,66.9,69.3,69.5,67.5
20160501220000,0.0,0.0,1,66.9,69.3,69.5,67.5
20160501221500,0.0,0.0,1,66.9,69.3,69.5,67.5
20160501223000,0.0,0.0,1,66.9,69.3,69.5,67.5
20160501224500,0.0,0.0,1,66.9,69.3,69.5,67.5
20160501230000,0.0,0.0,1,66.9,69.3,69.5,67.5
20160501231500,0.0,0.0,1,66.9,69.3,69.5,67.5
20160501233000,0.0,0.0,1,66.9,69.3,69.5,67.5
20160501234500,0.0,0.0,1,66.9,69.3,69.5,67.5
20160502000000,0.0,0.0,1,66.9,69.3,69.5,67.5
20160502001500,0.0,0.0,0,66.9,69.2,69.5,67.5
20160502003000,0.0,0.0,0,66.9,69.2,69.5,67.5
20160502004500,0.0,0.0,0,66.9,69.2,69.5,67.5
20160502010000,0.0,0.0,1,66.9,69.3,69.5,67.5
20160502011500,0.0,0.0,1,66.9,69.3,69.5,67.5
20160502013000,0.0,0.0,0,66.9,69.2,69.5,67.5
20160502014500,0.0,0.0,0,66.9,69.2,69.5,67.5
20160502020000,0.0,0.0,0,66.9,69.2,69.5,67.5
20160502021500,0.0,0.0,0,66.9,69.2,69.5,67.5
20160502023000,0.0,0.0,0,66.9,69.2,69.5,67.5
20160502024500,0.0,0.0,0,66.9,69.2,69.5,67.5
20160502030000,0.0,0.0,0,66.9,69.2,69.5,67.5
20160502031500,0.0,0.0,0,66.9,69.2,69.5,67.5
20160502033000,0.0,0.0,0,66.9,69.2,69.5,67.5
20160502034500,0.0,0.0,0,66.9,69.2,69.5,67.5
20160502040000,0.0,0.0,0,66.9,69.2,69.5,67.5
20160502041500,0.0,0.0,0,66.9,69.2,69.5,67.5
20160502043000,0.0,0.0,0,66.9,69.2,69.5,67.5
20160502044500,0.0,0.0,0,66.9,69.2,69.5,67.5
20160502050000,0.0,0.0,0,66.9,69.2,69.5,67.5
20160502051500,0.0,0.0,0,66.9,69.2,69.5,67.5
20160502053000,0.0,0.0,0,66.9,69.2,69.5,67.5
20160502054500,0.0,0.0,0,66.9,69.2,69.5,67.5
20160502060000,0.0,0.0,0,65.9,69.2,69.5,67.5
20160502061500,0.0,0.0,1,65.9,69.3,69.5,67.5
20160502063000,0.0,0.0,1,65.9,69.4,69.5,67.5
20160502064500,0.0,0.0,1,65.9,69.5,69.5,67.5
20160502070000,340.2,81.0,45,56.4,69.6,68.0,62.9
20160502071500,289.8,69.0,42,55.5,68.4,68.0,62.9
20160502073000,277.2,66.0,40,56.3,68.2,68.0,62.9
20160502074500,273.0,65.0,40,56.3,68.1,68.0,62.9
20160502080000,279.3,66.5,40,56.3,68.4,68.0,62.9
20160502081500,286.65,68.25,40,56.3,67.9,68.0,62.9
20160502083000,283.5,67.5,40,56.3,67.7,68.0,62.9
20160502084500,247.8,59.0,38,56.3,67.7,68.0,62.9
20160502090000,239.4,57.0,37,56.3,67.6,68.0,62.9
20160502091500,226.8,54.0,36,56.3,67.6,68.0,62.9
20160502093000,226.8,54.0,36,56.3,67.8,68.0,62.9
20160502094500,212.1,50.5,35,56.3,67.7,68.0,62.9
20160502100000,202.65,48.25,34,56.3,67.7,68.0,62.9
20160502101500,192.15,45.75,33,56.3,67.8,68.0,62.9
20160502103000,194.25,46.25,33,56.9,67.7,68.0,62.9
20160502104500,178.5,42.5,32,56.9,67.7,68.0,62.9
20160502110000,169.05,40.25,32,56.9,67.7,68.0,62.9
20160502111500,0.0,0.0,0,58.7,67.6,73.1,71.1
20160502113000,0.0,0.0,0,62.4,67.8,73.1,71.1
20160502114500,0.0,0.0,0,64.0,68.0,73.1,71.1
20160502120000,0.0,0.0,0,65.3,68.1,73.1,71.1
20160502121500,0.0,0.0,0,65.3,68.4,73.1,71.1
20160502123000,0.0,0.0,0,66.2,68.6,73.1,71.1
20160502124500,0.0,0.0,0,66.2,68.9,73.1,71.1
20160502130000,0.0,0.0,0,66.2,69.1,73.1,71.1
20160502131500,0.0,0.0,0,66.2,69.2,73.1,71.1
20160502133000,0.0,0.0,0,66.2,69.3,73.1,71.1
20160502134500,0.0,0.0,0,68.6,69.4,73.1,71.1
20160502140000,0.0,0.0,0,69.6,69.5,73.1,71.1
20160502141500,0.0,0.0,0,69.6,69.6,73.1,71.1
20160502143000,0.0,0.0,0,68.2,69.6,73.1,71.1
20160502144500,0.0,0.0,0,67.3,69.6,72.9,70.9
20160502150000,0.0,0.0,0,67.3,69.6,72.9,70.9
20160502151500,0.0,0.0,0,67.3,69.6,72.8,70.8
20160502153000,0.0,0.0,0,67.3,69.6,72.8,70.8
20160502154500,0.0,0.0,0,67.3,69.6,72.8,70.8
20160502160000,0.0,0.0,0,67.3,69.6,72.8,70.8
20160502161500,0.0,0.0,0,67.3,69.6,72.8,70.8
20160502163000,0.0,0.0,0,67.3,69.7,72.8,70.8
20160502164500,0.0,0.0,0,67.3,69.7,72.8,70.8
20160502170000,0.0,0.0,0,67.3,69.7,72.8,70.8
20160502171500,0.0,0.0,0,67.3,69.8,72.8,70.8
20160502173000,0.0,0.0,0,67.3,69.8,72.8,70.8
20160502174500,0.0,0.0,0,67.3,69.8,72.8,70.8
20160502180000,0.0,0.0,0,67.3,69.8,72.8,70.8
20160502181500,0.0,0.0,0,67.3,69.7,72.8,70.8
20160502183000,0.0,0.0,0,67.3,69.7,72.8,70.8
20160502184500,0.0,0.0,0,67.3,69.6,72.8,70.8
20160502190000,0.0,0.0,0,67.3,69.6,72.8,70.8
20160502191500,0.0,0.0,0,67.3,69.5,72.8,70.8
20160502193000,0.0,0.0,0,67.3,69.5,72.8,70.8
20160502194500,0.0,0.0,0,67.3,69.5,72.8,70.8
20160502200000,0.0,0.0,0,67.3,69.4,72.8,70.8
20160502201500,0.0,0.0,0,67.3,69.4,72.8,70.8
20160502203000,0.0,0.0,0,67.3,69.4,72.8,70.8
20160502204500,0.0,0.0,0,67.3,69.4,72.8,70.8
20160502210000,0.0,0.0,0,67.3,69.4,72.8,70.8
20160502211500,0.0,0.0,0,67.3,69.4,72.8,70.8
20160502213000,0.0,0.0,0,67.3,69.5,72.8,70.8
20160502214500,0.0,0.0,0,67.3,69.5,72.8,70.8
20160502220000,0.0,0.0,0,67.3,69.5,72.8,70.8
20160502221500,0.0,0.0,0,67.3,69.6,72.8,70.8
20160502223000,0.0,0.0,0,67.3,69.6,72.8,70.8
20160502224500,0.0,0.0,0,67.3,69.6,72.8,70.8
20160502230000,0.0,0.0,0,67.3,69.6,72.8,70.8
20160502231500,0.0,0.0,0,67.3,69.6,72.8,70.8
20160502233000,0.0,0.0,0,67.3,69.6,72.8,70.8
20160502234500,0.0,0.0,0,67.3,69.6,72.8,70.8
20160503000000,0.0,0.0,0,67.3,69.6,72.8,70.8
20160503001500,0.0,0.0,0,67.3,69.6,72.8,70.8
20160503003000,0.0,0.0,0,67.3,69.6,72.8,70.8
20160503004500,0.0,0.0,0,67.3,69.6,72.8,70.8
20160503010000,0.0,0.0,0,67.3,69.6,72.8,70.8
20160503011500,0.0,0.0,0,67.3,69.6,72.8,70.8
20160503013000,0.0,0.0,0,67.3,69.6,72.8,70.8
20160503014500,0.0,0.0,0,67.3,69.6,72.8,70.8
20160503020000,0.0,0.0,0,67.3,69.6,72.8,70.8
20160503021500,0.0,0.0,0,67.3,69.6,72.8,70.8
20160503023000,0.0,0.0,0,67.3,69.6,72.8,70.8
20160503024500,0.0,0.0,0,67.3,69.6,72.8,70.8
20160503030000,0.0,0.0,0,67.3,69.6,72.8,70.8
20160503031500,0.0,0.0,0,67.3,69.5,72.8,70.8
20160503033000,0.0,0.0,0,67.3,69.5,72.8,70.8
20160503034500,0.0,0.0,0,67.3,69.5,72.8,70.8
20160503040000,0.0,0.0,0,67.3,69.5,72.8,70.8
20160503041500,0.0,0.0,0,67.3,69.5,72.8,70.8
20160503043000,0.0,0.0,0,67.3,69.5,72.8,70.8
20160503044500,0.0,0.0,0,67.3,69.5,72.8,70.8
20160503050000,0.0,0.0,0,67.3,69.5,72.8,70.8
20160503051500,0.0,0.0,0,67.3,69.5,72.8,70.8
20160503053000,0.0,0.0,0,67.3,69.5,72.8,70.8
20160503054500,0.0,0.0,0,67.3,69.5,72.8,70.8
20160503060000,0.0,0.0,0,67.3,69.6,72.8,70.8
20160503061500,0.0,0.0,0,67.3,69.6,72.8,70.8
20160503063000,0.0,0.0,0,67.3,69.6,72.8,70.8
20160503064500,0.0,0.0,0,67.3,69.7,72.8,70.8
20160503070000,0.0,0.0,0,67.3,69.8,72.8,70.8
20160503071500,0.0,0.0,0,67.3,69.8,72.8,70.8
20160503073000,0.0,0.0,0,67.3,69.8,72.8,70.8
20160503074500,0.0,0.0,0,67.3,69.9,72.8,70.8
20160503080000,0.0,0.0,0,67.3,70.0,72.8,70.8
20160503081500,0.0,0.0,0,67.3,70.0,72.8,70.8
20160503083000,0.0,0.0,0,67.3,70.0,72.8,70.8
20160503084500,0.0,0.0,0,67.3,70.0,72.8,70.8
20160503090000,0.0,0.0,0,67.3,70.1,72.8,70.8
20160503091500,0.0,0.0,0,67.3,70.1,72.8,70.8
20160503093000,0.0,0.0,0,67.3,70.1,72.8,70.8
20160503094500,0.0,0.0,0,67.3,70.1,72.8,70.8
20160503100000,0.0,0.0,0,67.3,70.1,72.8,70.8
20160503101500,0.0,0.0,0,67.3,70.1,72.8,70.8
20160503103000,0.0,0.0,0,67.3,70.0,72.8,70.8
20160503104500,0.0,0.0,0,67.3,70.0,72.8,70.8
20160503110000,0.0,0.0,0,67.3,69.9,72.8,70.8
20160503111500,0.0,0.0,0,67.3,70.1,72.8,70.8
20160503113000,0.0,0.0,0,67.3,70.2,72.8,70.8
20160503114500,0.0,0.0,0,67.3,70.2,72.8,70.8
20160503120000,0.0,0.0,0,68.1,70.3,72.8,70.8
20160503121500,430.5,102.5,52,57.9,70.7,69.5,67.5
20160503123000,312.9,74.5,44,57.1,69.7,69.5,67.5
20160503124500,286.65,68.25,41,57.1,69.1,69.5,67.5
20160503130000,260.4,62.0,39,57.1,69.0,69.5,67.5
20160503131500,217.35,51.75,36,57.1,69.0,69.5,67.5
20160503133000,194.25,46.25,35,57.1,69.1,69.5,67.5
20160503134500,152.25,36.25,31,57.1,68.9,69.5,67.5
20160503140000,0.0,0.0,5,61.1,68.7,69.5,67.5
20160503141500,0.0,0.0,0,64.0,68.7,69.5,67.5
20160503143000,0.0,0.0,0,66.2,68.9,69.5,67.5
20160503144500,0.0,0.0,0,67.2,69.1,69.5,67.5
20160503150000,0.0,0.0,0,67.9,69.2,69.5,67.5
20160503151500,0.0,0.0,0,67.9,69.2,69.5,67.5
20160503153000,0.0,0.0,1,68.6,69.4,69.5,67.5
20160503154500,0.0,0.0,1,68.6,69.4,69.5,67.5
20160503160000,0.0,0.0,1,68.6,69.5,69.5,67.5
20160503161500,0.0,0.0,1,68.6,69.5,69.5,67.5
20160503163000,0.0,0.0,1,68.6,69.5,69.5,67.5
20160503164500,0.0,0.0,1,68.6,69.5,69.5,67.5
20160503170000,0.0,0.0,1,68.6,69.5,69.5,67.5
20160503171500,0.0,0.0,1,68.6,69.5,69.5,67.5
20160503173000,0.0,0.0,1,68.6,69.4,69.5,67.5
20160503174500,0.0,0.0,1,68.6,69.5,69.5,67.5
20160503180000,0.0,0.0,1,68.6,69.5,69.5,67.5
20160503181500,0.0,0.0,1,68.6,69.4,69.5,67.5
20160503183000,0.0,0.0,1,68.6,69.5,69.4,67.4
20160503184500,0.0,0.0,1,68.6,69.5,69.4,67.4
20160503190000,0.0,0.0,1,68.6,69.5,69.4,67.4
20160503191500,0.0,0.0,1,68.6,69.5,69.4,67.4
20160503193000,0.0,0.0,1,68.6,69.5,69.4,67.4
20160503194500,0.0,0.0,1,68.6,69.6,69.4,67.4
20160503200000,0.0,0.0,1,68.6,69.6,69.4,67.4
20160503201500,0.0,0.0,1,68.6,69.6,69.4,67.4
20160503203000,0.0,0.0,1,68.6,69.6,69.4,67.4
20160503204500,0.0,0.0,2,68.6,69.7,69.4,67.4
20160503210000,0.0,0.0,3,68.6,69.7,69.4,67.4
20160503211500,0.0,0.0,4,68.6,69.7,69.4,67.4
20160503213000,0.0,0.0,7,68.6,69.8,69.4,67.4
20160503214500,58.8,14.0,23,66.6,69.8,69.4,67.4
20160503220000,109.2,26.0,27,57.9,69.8,69.4,67.4
20160503221500,129.15,30.75,29,57.2,69.7,69.4,67.4
20160503223000,132.3,31.5,29,57.2,69.6,69.4,67.4
20160503224500,129.15,30.75,29,57.2,69.5,69.4,67.4
20160503230000,129.15,30.75,29,57.2,69.3,69.4,67.4
20160503231500,127.05,30.25,29,57.2,69.2,69.4,67.4
20160503233000,123.9,29.5,29,56.6,69.0,69.4,67.4
20160503234500,0.0,0.0,3,63.6,68.8,69.4,67.4
20160504000000,0.0,0.0,0,65.8,68.8,69.4,67.4
20160504001500,0.0,0.0,0,66.7,68.8,69.4,67.4
20160504003000,0.0,0.0,0,66.7,68.8,69.4,67.4
20160504004500,0.0,0.0,0,67.7,68.8,69.4,67.4
20160504010000,0.0,0.0,0,67.7,68.9,69.4,67.4
20160504011500,0.0,0.0,0,67.7,68.9,69.4,67.4
20160504013000,0.0,0.0,1,67.7,69.0,69.4,67.4
20160504014500,0.0,0.0,1,67.7,69.1,69.4,67.4
20160504020000,0.0,0.0,2,67.7,69.2,69.4,67.4
20160504021500,0.0,0.0,2,67.7,69.3,69.4,67.4
20160504023000,0.0,0.0,2,67.7,69.4,69.4,67.4
20160504024500,0.0,0.0,2,67.7,69.4,69.4,67.4
20160504030000,0.0,0.0,2,67.7,69.5,69.4,67.4
20160504031500,0.0,0.0,2,67.7,69.6,69.4,67.4
20160504033000,0.0,0.0,2,67.7,69.6,69.4,67.4
20160504034500,0.0,0.0,2,66.8,69.5,69.4,67.4
20160504040000,0.0,0.0,2,66.8,69.4,69.4,67.4
20160504041500,0.0,0.0,2,66.8,69.4,69.4,67.4
20160504043000,0.0,0.0,2,66.8,69.3,69.4,67.4
20160504044500,0.0,0.0,2,66.8,69.2,69.4,67.4
20160504050000,0.0,0.0,2,66.8,69.2,69.4,67.4
20160504051500,0.0,0.0,1,66.8,69.1,69.4,67.4
20160504053000,0.0,0.0,0,66.8,69.1,69.4,67.4
20160504054500,0.0,0.0,0,66.8,69.0,69.4,67.4
20160504060000,0.0,0.0,0,66.8,69.0,69.4,67.4
20160504061500,0.0,0.0,0,66.8,69.0,69.4,67.4
20160504063000,0.0,0.0,0,66.8,69.0,69.4,67.4
20160504064500,0.0,0.0,0,66.8,69.1,69.4,67.4
20160504070000,0.0,0.0,1,66.8,69.4,69.4,67.4
20160504071500,0.0,0.0,1,66.8,69.5,69.4,67.4
20160504073000,0.0,0.0,1,66.8,69.5,69.4,67.4
20160504074500,0.0,0.0,1,66.8,69.6,69.4,67.4
20160504080000,0.0,0.0,1,66.8,69.6,69.4,67.4
20160504081500,0.0,0.0,3,66.8,69.7,69.4,67.4
20160504083000,0.0,0.0,4,66.8,69.7,69.4,67.4
20160504084500,109.2,26.0,27,59.6,70.0,69.4,67.4
20160504090000,161.7,38.5,32,55.2,70.0,69.4,67.4
20160504091500,202.65,48.25,36,55.2,69.9,69.4,67.4
20160504093000,206.85,49.25,35,54.3,69.6,69.4,67.4
20160504094500,190.05,45.25,34,54.3,69.2,69.4,67.4
20160504100000,180.6,43.0,33,54.3,69.1,69.4,67.4
20160504101500,135.45,32.25,29,55.1,68.9,69.4,67.4
20160504103000,0.0,0.0,4,61.5,68.7,69.4,67.4
20160504104500,0.0,0.0,0,63.2,68.7,69.4,67.4
20160504110000,0.0,0.0,0,64.4,68.7,69.4,67.4
20160504111500,0.0,0.0,0,65.3,68.7,69.4,67.4
20160504113000,0.0,0.0,0,65.3,68.7,69.4,67.4
20160504114500,0.0,0.0,0,65.3,68.7,69.4,67.4
20160504120000,0.0,0.0,0,66.2,68.8,69.4,67.4
20160504121500,0.0,0.0,1,66.2,69.1,69.4,67.4
20160504123000,0.0,0.0,2,66.2,69.2,69.4,67.4
20160504124500,0.0,0.0,2,66.2,69.3,69.4,67.4
20160504130000,0.0,0.0,2,66.2,69.5,69.4,67.4
20160504131500,0.0,0.0,2,66.2,69.5,69.3,67.3
20160504133000,0.0,0.0,2,67.2,69.5,69.3,67.3
20160504134500,0.0,0.0,2,67.2,69.6,69.4,67.4
20160504140000,0.0,0.0,4,67.2,69.7,69.4,67.4
20160504141500,0.0,0.0,6,67.2,69.7,69.4,67.4
20160504143000,98.7,23.5,27,61.2,69.9,69.4,67.4
20160504144500,140.7,33.5,30,56.1,69.9,69.4,67.4
20160504150000,171.15,40.75,33,56.1,69.8,69.3,67.3
20160504151500,186.9,44.5,35,56.1,69.6,69.3,67.3
20160504153000,186.9,44.5,35,56.1,69.4,69.4,67.4
20160504154500,184.8,44.0,35,56.1,69.2,69.3,67.3
20160504160000,171.15,40.75,34,56.1,69.0,69.4,67.4
20160504161500,0.0,0.0,8,57.5,68.7,69.4,67.4
20160504163000,0.0,0.0,2,62.8,68.6,69.2,67.2
20160504164500,0.0,0.0,1,65.3,68.6,69.2,67.2
20160504170000,0.0,0.0,0,66.7,68.6,69.2,67.2
20160504171500,0.0,0.0,1,67.7,68.7,69.3,67.3
20160504173000,0.0,0.0,1,67.7,68.8,69.3,67.3
20160504174500,0.0,0.0,1,68.5,68.9,69.3,67.3
20160504180000,0.0,0.0,3,68.5,69.0,69.2,67.2
20160504181500,0.0,0.0,3,68.5,69.1,69.2,67.2
20160504183000,0.0,0.0,3,68.5,69.2,69.2,67.2
20160504184500,0.0,0.0,3,68.5,69.2,69.1,67.1
20160504190000,0.0,0.0,3,68.5,69.3,69.2,67.2
20160504191500,0.0,0.0,3,68.5,69.4,69.2,67.2
20160504193000,0.0,0.0,4,68.5,69.5,69.2,67.2
20160504194500,0.0,0.0,6,68.5,69.6,69.1,67.1
20160504200000,0.0,0.0,9,65.8,69.6,69.1,67.1
20160504201500,127.05,30.25,28,56.0,69.7,69.2,67.2
20160504203000,152.25,36.25,31,55.2,69.7,69.2,67.2
20160504204500,161.7,38.5,32,55.2,69.6,69.4,67.4
20160504210000,176.4,42.0,33,55.2,69.3,69.2,67.2
20160504211500,174.3,41.5,33,54.3,69.1,69.2,67.2
20160504213000,171.15,40.75,33,54.3,68.9,69.2,67.2
20160504214500,152.25,36.25,32,54.3,68.7,69.1,67.1
20160504220000,0.0,0.0,6,60.7,68.6,69.2,67.2
20160504221500,0.0,0.0,3,63.6,68.6,69.2,67.2
20160504223000,0.0,0.0,0,65.8,68.6,69.1,67.1
20160504224500,0.0,0.0,0,67.2,68.7,69.1,67.1
20160504230000,0.0,0.0,0,67.2,68.8,69.1,67.1
20160504231500,0.0,0.0,1,68.1,68.9,69.1,67.1
20160504233000,0.0,0.0,1,68.1,69.1,69.1,67.1
20160504234500,0.0,0.0,1,68.1,69.1,69.1,67.1
20160505000000,0.0,0.0,1,68.1,69.2,69.1,67.1
20160505001500,0.0,0.0,1,68.1,69.3,69.1,67.1
20160505003000,0.0,0.0,1,68.1,69.3,69.2,67.2
20160505004500,0.0,0.0,4,68.1,69.4,69.1,67.1
20160505010000,0.0,0.0,5,68.1,69.5,69.1,67.1
20160505011500,0.0,0.0,7,66.8,69.5,69.1,67.1
20160505013000,116.55,27.75,28,56.4,69.6,69.1,67.1
20160505014500,147.0,35.0,31,55.6,69.6,69.1,67.1
20160505020000,171.15,40.75,33,54.8,69.5,69.1,67.1
20160505021500,178.5,42.5,34,54.8,69.2,69.1,67.1
20160505023000,176.4,42.0,34,54.8,68.9,69.1,67.1
20160505024500,163.8,39.0,33,54.8,68.7,69.2,67.2
20160505030000,120.75,28.75,29,54.8,68.6,69.1,67.1
20160505031500,0.0,0.0,2,60.4,68.4,69.1,67.1
20160505033000,0.0,0.0,0,63.6,68.4,69.1,67.1
20160505034500,0.0,0.0,1,65.3,68.6,69.1,67.1
20160505040000,0.0,0.0,0,66.2,68.6,69.1,67.1
20160505041500,0.0,0.0,0,66.2,68.7,69.1,67.1
20160505043000,0.0,0.0,0,66.2,68.8,69.0,67.0
20160505044500,0.0,0.0,1,66.2,68.8,69.0,67.0
20160505050000,0.0,0.0,1,66.2,68.9,69.0,67.0
20160505051500,0.0,0.0,1,66.2,69.0,69.0,67.0
20160505053000,0.0,0.0,1,66.2,69.1,69.0,67.0
20160505054500,0.0,0.0,1,66.2,69.1,69.0,67.0
20160505060000,0.0,0.0,1,66.2,69.2,69.0,67.0
20160505061500,0.0,0.0,2,66.2,69.3,69.0,67.0
20160505063000,0.0,0.0,2,66.2,69.3,69.0,67.0
20160505064500,0.0,0.0,8,64.9,69.6,69.0,67.0
20160505070000,140.7,33.5,30,55.2,69.7,69.0,67.0
20160505071500,199.5,47.5,35,55.2,69.6,69.1,67.1
20160505073000,194.25,46.25,35,55.2,69.3,69.0,67.0
20160505074500,194.25,46.25,35,55.2,69.2,69.0,67.0
20160505080000,186.9,44.5,34,55.2,68.8,69.0,67.0
20160505081500,174.3,41.5,33,55.2,68.7,69.0,67.0
20160505083000,140.7,33.5,30,55.9,68.6,69.0,67.0
20160505084500,0.0,0.0,7,59.5,68.4,69.0,67.0
20160505090000,0.0,0.0,4,62.4,68.5,69.0,67.0
20160505091500,0.0,0.0,3,64.4,68.6,69.0,67.0
20160505093000,0.0,0.0,3,65.3,68.8,69.0,67.0
20160505094500,0.0,0.0,3,65.3,68.9,69.0,67.0
20160505100000,0.0,0.0,3,65.3,69.0,69.0,67.0
20160505101500,0.0,0.0,3,66.2,69.1,69.0,67.0
20160505103000,0.0,0.0,3,66.2,69.2,69.0,67.0
20160505104500,0.0,0.0,5,66.2,69.3,69.0,67.0
20160505110000,0.0,0.0,8,65.3,69.4,69.0,67.0
20160505111500,138.6,33.0,30,56.8,69.6,69.0,67.0
20160505113000,189.0,45.0,34,56.0,69.5,69.0,67.0
20160505114500,219.45,52.25,37,56.0,69.5,69.0,67.0
20160505120000,226.8,54.0,37,56.0,69.1,69.0,67.0
20160505121500,226.8,54.0,37,56.0,68.9,69.0,67.0
20160505123000,212.1,50.5,36,56.0,68.7,69.0,67.0
20160505124500,180.6,43.0,34,56.0,68.6,69.0,67.0
20160505130000,127.05,30.25,29,56.0,68.4,69.0,67.0
20160505131500,0.0,0.0,4,61.5,68.3,69.0,67.0
20160505133000,0.0,0.0,0,64.4,68.4,69.0,67.0
20160505134500,0.0,0.0,0,65.9,68.5,69.0,67.0
20160505140000,0.0,0.0,0,66.7,68.6,69.0,67.0
20160505141500,0.0,0.0,0,66.7,68.7,69.0,67.0
20160505143000,0.0,0.0,1,67.7,68.8,69.0,67.0
20160505144500,0.0,0.0,1,67.7,68.8,69.0,67.0
20160505150000,0.0,0.0,1,67.7,68.9,69.0,67.0
20160505151500,0.0,0.0,1,67.7,68.9,69.0,67.0
20160505153000,0.0,0.0,1,68.4,68.9,69.0,67.0
20160505154500,0.0,0.0,1,68.4,68.9,69.0,67.0
20160505160000,0.0,0.0,1,68.4,69.0,69.0,67.0
20160505161500,0.0,0.0,1,68.4,69.1,69.0,67.0
20160505163000,0.0,0.0,1,68.4,69.1,69.0,67.0
20160505164500,0.0,0.0,1,69.1,69.2,69.0,67.0
20160505170000,0.0,0.0,1,69.1,69.2,69.0,67.0
20160505171500,0.0,0.0,3,69.1,69.3,69.0,67.0
20160505173000,0.0,0.0,6,69.1,69.4,69.0,67.0
20160505174500,94.5,22.5,25,62.0,69.6,69.0,67.0
20160505180000,154.35,36.75,31,56.0,69.6,69.0,67.0
20160505181500,208.95,49.75,36,54.7,69.4,69.0,67.0
20160505183000,192.15,45.75,35,54.7,69.1,69.0,67.0
20160505184500,184.8,44.0,34,54.7,68.8,69.0,67.0
20160505190000,171.15,40.75,33,54.7,68.7,69.0,67.0
20160505191500,154.35,36.75,32,54.7,68.6,69.0,67.0
20160505193000,0.0,0.0,8,56.5,68.4,69.0,67.0
20160505194500,0.0,0.0,3,62.4,68.4,69.0,67.0
20160505200000,0.0,0.0,0,65.3,68.5,69.0,67.0
20160505201500,0.0,0.0,0,67.2,68.6,69.0,67.0
20160505203000,0.0,0.0,0,68.1,68.7,69.0,67.0
20160505204500,0.0,0.0,1,68.1,68.8,69.0,67.0
20160505210000,0.0,0.0,1,68.1,68.9,69.0,67.0
20160505211500,0.0,0.0,1,68.1,69.0,69.0,67.0
20160505213000,0.0,0.0,1,69.1,69.1,69.0,67.0
20160505214500,0.0,0.0,1,69.1,69.2,69.0,67.0
20160505220000,0.0,0.0,1,69.1,69.2,69.0,67.0
20160505221500,0.0,0.0,3,69.1,69.3,69.0,67.0
20160505223000,0.0,0.0,4,69.1,69.4,69.0,67.0
20160505224500,0.0,0.0,7,67.7,69.4,69.0,67.0
20160505230000,102.9,24.5,26,60.8,69.5,69.0,67.0
20160505231500,163.8,39.0,32,53.9,69.6,69.0,67.0
20160505233000,184.8,44.0,34,53.9,69.4,69.0,67.0
20160505234500,182.7,43.5,34,53.9,69.1,69.0,67.0
20160506000000,182.7,43.5,34,53.2,68.9,69.0,67.0
20160506001500,159.6,38.0,32,53.2,68.6,69.0,67.0
20160506003000,0.0,0.0,5,59.1,68.2,69.0,67.0
20160506004500,0.0,0.0,0,62.4,68.2,69.0,67.0
20160506010000,0.0,0.0,0,64.8,68.2,69.0,67.0
20160506011500,0.0,0.0,0,66.2,68.3,69.0,67.0
20160506013000,0.0,0.0,0,66.2,68.4,69.0,67.0
20160506014500,0.0,0.0,0,67.2,68.5,69.0,67.0
20160506020000,0.0,0.0,0,67.2,68.6,69.0,67.0
20160506021500,0.0,0.0,0,67.2,68.7,69.0,67.0
20160506023000,0.0,0.0,0,67.2,68.7,69.0,67.0
20160506024500,0.0,0.0,0,67.2,68.7,69.0,67.0
20160506030000,0.0,0.0,1,67.2,68.8,69.0,67.0
20160506031500,0.0,0.0,1,67.2,68.9,69.0,67.0
20160506033000,0.0,0.0,1,67.2,68.9,69.0,67.0
20160506034500,0.0,0.0,1,67.2,68.9,69.0,67.0
20160506040000,0.0,0.0,1,67.2,69.0,69.0,67.0
20160506041500,0.0,0.0,1,67.2,69.0,69.0,67.0
20160506043000,0.0,0.0,1,66.5,69.1,69.0,67.0
20160506044500,0.0,0.0,1,66.5,69.1,69.0,67.0
20160506050000,0.0,0.0,1,66.5,69.1,69.0,67.0
20160506051500,0.0,0.0,1,66.5,69.2,69.0,67.0
20160506053000,0.0,0.0,1,66.5,69.2,69.0,67.0
20160506054500,0.0,0.0,1,66.5,69.2,69.0,67.0
20160506060000,0.0,0.0,1,66.5,69.2,69.0,67.0
20160506061500,0.0,0.0,3,65.8,69.3,69.0,67.0
20160506063000,0.0,0.0,4,65.8,69.3,69.0,67.0
20160506064500,0.0,0.0,7,64.9,69.4,69.0,67.0
20160506070000,129.15,30.75,29,53.5,69.5,69.0,67.0
20160506071500,138.6,33.0,30,53.5,69.4,69.0,67.0
20160506073000,143.85,34.25,30,53.5,69.3,69.0,67.0
20160506074500,143.85,34.25,30,53.5,69.1,69.0,67.0
20160506080000,143.85,34.25,30,54.3,68.9,69.0,67.0
20160506081500,143.85,34.25,30,54.3,68.7,69.0,67.0
20160506083000,120.75,28.75,28,54.3,68.6,69.0,67.0
20160506084500,0.0,0.0,6,60.3,68.6,69.0,67.0
20160506090000,0.0,0.0,5,61.9,68.6,69.0,67.0
20160506091500,0.0,0.0,5,63.6,68.7,69.0,67.0
20160506093000,0.0,0.0,6,63.6,68.9,69.0,67.0
20160506094500,0.0,0.0,6,64.4,69.1,69.0,67.0
20160506100000,0.0,0.0,6,64.4,69.1,69.0,67.0
20160506101500,0.0,0.0,6,64.4,69.2,69.0,67.0
20160506103000,0.0,0.0,7,64.4,69.3,69.0,67.0
20160506104500,0.0,0.0,8,64.4,69.3,69.0,67.0
20160506110000,0.0,0.0,21,63.2,69.3,69.0,67.0
20160506111500,120.75,28.75,29,55.6,69.4,69.0,67.0
20160506113000,192.15,45.75,35,54.7,69.6,69.0,67.0
20160506114500,238.35,56.75,39,54.7,69.5,69.0,67.0
20160506120000,238.35,56.75,39,54.7,68.9,69.0,67.0
20160506121500,202.65,48.25,36,54.7,68.7,69.0,67.0
20160506123000,186.9,44.5,35,54.7,68.6,69.0,67.0
20160506124500,176.4,42.0,34,55.5,68.6,69.0,67.0
20160506130000,0.0,0.0,9,56.7,68.4,69.0,67.0
20160506131500,0.0,0.0,2,61.9,68.3,69.0,67.0
20160506133000,0.0,0.0,0,64.4,68.4,69.0,67.0
20160506134500,0.0,0.0,0,65.8,68.6,69.0,67.0
20160506140000,0.0,0.0,1,65.8,68.7,69.0,67.0
20160506141500,0.0,0.0,2,66.7,68.9,69.0,67.0
20160506143000,0.0,0.0,2,66.7,69.1,69.0,67.0
20160506144500,0.0,0.0,3,67.7,69.3,69.0,67.0
20160506150000,0.0,0.0,6,67.7,69.4,69.0,67.0
20160506151500,106.05,25.25,27,60.8,69.6,69.0,67.0
20160506153000,149.1,35.5,31,56.0,69.6,69.0,67.0
20160506154500,184.8,44.0,35,56.0,69.3,69.0,67.0
20160506160000,178.5,42.5,34,56.0,69.0,69.0,67.0
20160506161500,180.6,43.0,34,56.0,68.9,69.0,67.0
20160506163000,165.9,39.5,34,56.0,68.7,69.0,67.0
20160506164500,154.35,36.75,32,56.0,68.6,69.0,67.0
20160506170000,0.0,0.0,5,59.9,68.3,69.0,67.0
20160506171500,0.0,0.0,0,63.2,68.3,69.0,67.0
20160506173000,0.0,0.0,0,65.3,68.4,69.0,67.0
20160506174500,0.0,0.0,0,66.7,68.4,69.0,67.0
20160506180000,0.0,0.0,0,67.7,68.6,69.0,67.0
20160506181500,0.0,0.0,1,67.7,68.7,69.0,67.0
20160506183000,0.0,0.0,1,67.7,68.7,69.0,67.0
20160506184500,0.0,0.0,1,67.7,68.8,69.0,67.0
20160506190000,0.0,0.0,1,68.6,68.9,69.0,67.0
20160506191500,0.0,0.0,1,68.6,69.0,69.0,67.0
20160506193000,0.0,0.0,1,68.6,69.0,69.0,67.0
20160506194500,0.0,0.0,1,68.6,69.1,69.0,67.0
20160506200000,0.0,0.0,1,68.6,69.1,69.0,67.0
20160506201500,0.0,0.0,1,68.6,69.2,69.0,67.0
20160506203000,0.0,0.0,1,68.6,69.2,69.0,67.0
20160506204500,0.0,0.0,1,68.6,69.2,69.0,67.0
20160506210000,0.0,0.0,1,68.6,69.2,69.0,67.0
20160506211500,0.0,0.0,2,68.6,69.3,69.0,67.0
20160506213000,0.0,0.0,4,68.6,69.3,69.0,67.0
20160506214500,0.0,0.0,5,68.6,69.3,69.0,67.0
20160506220000,0.0,0.0,6,67.7,69.3,69.0,67.0
20160506221500,0.0,0.0,9,65.8,69.4,69.0,67.0
20160506223000,106.05,25.25,27,55.6,69.4,69.0,67.0
20160506224500,123.9,29.5,28,54.7,69.3,69.0,67.0
20160506230000,123.9,29.5,28,54.7,69.2,69.0,67.0
20160506231500,123.9,29.5,28,54.7,69.0,69.0,67.0
20160506233000,120.75,28.75,28,54.7,68.8,69.0,67.0
20160506234500,116.55,27.75,28,54.7,68.7,69.0,67.0
20160507000000,0.0,0.0,5,61.9,68.5,69.0,67.0
20160507001500,0.0,0.0,0,64.0,68.5,69.0,67.0
20160507003000,0.0,0.0,0,65.8,68.6,69.0,67.0
20160507004500,0.0,0.0,0,66.7,68.6,69.0,67.0
20160507010000,0.0,0.0,0,66.7,68.7,69.0,67.0
20160507011500,0.0,0.0,0,66.7,68.7,69.0,67.0
20160507013000,0.0,0.0,1,66.7,68.9,69.0,67.0
20160507014500,0.0,0.0,1,66.7,69.0,69.0,67.0
20160507020000,0.0,0.0,1,66.7,69.2,69.0,67.0
20160507021500,0.0,0.0,2,66.7,69.3,69.0,67.0
20160507023000,0.0,0.0,5,66.7,69.4,69.0,67.0
20160507024500,102.9,24.5,26,58.0,69.6,69.0,67.0
20160507030000,152.25,36.25,31,53.5,69.6,69.0,67.0
20160507031500,165.9,39.5,32,53.5,69.3,69.0,67.0
20160507033000,163.8,39.0,32,53.5,69.1,69.0,67.0
20160507034500,163.8,39.0,32,53.5,68.8,69.0,67.0
20160507040000,140.7,33.5,30,53.5,68.6,69.0,67.0
20160507041500,0.0,0.0,4,59.5,68.3,69.0,67.0
20160507043000,0.0,0.0,0,61.9,68.2,69.0,67.0
20160507044500,0.0,0.0,0,63.6,68.2,69.0,67.0
20160507050000,0.0,0.0,0,64.4,68.2,69.0,67.0
20160507051500,0.0,0.0,0,64.4,68.2,69.0,67.0
20160507053000,0.0,0.0,0,64.4,68.2,69.0,67.0
20160507054500,0.0,0.0,0,65.3,68.2,69.0,67.0
20160507060000,0.0,0.0,0,65.3,68.2,69.0,67.0
20160507061500,0.0,0.0,0,65.3,68.3,69.0,67.0
20160507063000,0.0,0.0,0,65.3,68.3,69.0,67.0
20160507064500,0.0,0.0,0,65.3,68.3,69.0,67.0
20160507070000,0.0,0.0,0,65.3,68.4,69.0,67.0
20160507071500,0.0,0.0,0,65.3,68.4,69.0,67.0
20160507073000,0.0,0.0,0,65.3,68.5,69.0,67.0
20160507074500,0.0,0.0,0,65.3,68.6,69.0,67.0
20160507080000,0.0,0.0,0,65.3,68.6,69.0,67.0
20160507081500,0.0,0.0,0,65.3,68.7,69.0,67.0
20160507083000,0.0,0.0,0,65.3,68.7,69.0,67.0
20160507084500,0.0,0.0,0,65.3,68.7,69.0,67.0
20160507090000,0.0,0.0,1,65.3,68.7,69.0,67.0
20160507091500,0.0,0.0,1,65.3,68.8,69.0,67.0
20160507093000,0.0,0.0,1,65.3,68.9,69.0,67.0
20160507094500,0.0,0.0,1,66.2,68.9,69.0,67.0
20160507100000,0.0,0.0,1,66.2,68.9,69.0,67.0
20160507101500,0.0,0.0,1,66.2,68.9,69.0,67.0
20160507103000,0.0,0.0,1,66.2,69.0,69.0,67.0
20160507104500,0.0,0.0,1,66.2,69.0,69.0,67.0
20160507110000,0.0,0.0,1,66.2,69.1,69.0,67.0
20160507111500,0.0,0.0,1,66.2,69.1,69.0,67.0
20160507113000,0.0,0.0,1,66.2,69.1,69.0,67.0
20160507114500,0.0,0.0,1,66.2,69.1,69.0,67.0
20160507120000,0.0,0.0,1,66.2,69.1,69.0,67.0
20160507121500,0.0,0.0,1,66.2,69.1,69.0,67.0
20160507123000,0.0,0.0,1,66.2,69.2,69.0,67.0
20160507124500,0.0,0.0,1,66.9,69.2,69.0,67.0
20160507130000,0.0,0.0,1,66.9,69.2,69.0,67.0
20160507131500,0.0,0.0,1,66.9,69.2,69.0,67.0
20160507133000,0.0,0.0,2,66.9,69.3,69.0,67.0
20160507134500,0.0,0.0,4,66.9,69.3,69.0,67.0
20160507140000,0.0,0.0,5,66.9,69.3,69.0,67.0
20160507141500,0.0,0.0,7,66.1,69.3,69.0,67.0
20160507143000,106.05,25.25,26,59.2,69.5,69.0,67.0
20160507144500,140.7,33.5,30,56.8,69.5,69.0,67.0
20160507150000,152.25,36.25,31,56.8,69.2,69.0,67.0
20160507151500,149.1,35.5,31,56.8,69.1,69.0,67.0
20160507153000,149.1,35.5,31,56.8,69.0,69.0,67.0
20160507154500,149.1,35.5,31,56.8,68.9,69.0,67.0
20160507160000,152.25,36.25,31,56.8,68.7,69.0,67.0
20160507161500,132.3,31.5,29,56.8,68.6,69.0,67.0
20160507163000,0.0,0.0,5,59.9,68.4,69.0,67.0
20160507164500,0.0,0.0,0,64.4,68.4,69.0,67.0
20160507170000,0.0,0.0,0,66.7,68.5,69.0,67.0
20160507171500,0.0,0.0,0,68.1,68.6,69.0,67.0
20160507173000,0.0,0.0,0,68.1,68.7,69.0,67.0
20160507174500,0.0,0.0,1,69.1,68.8,69.0,67.0
20160507180000,0.0,0.0,1,69.1,68.9,69.0,67.0
20160507181500,0.0,0.0,1,70.1,69.0,69.0,67.0
20160507183000,0.0,0.0,1,70.1,69.1,69.0,67.0
20160507184500,58.8,14.0,1,70.1,69.2,69.0,67.0
20160507190000,58.8,14.0,1,70.1,69.2,69.0,67.0
20160507191500,58.8,14.0,3,70.1,69.3,69.0,67.0
