PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160507193000,65.1,15.5,6,70.1,69.4,69.0,67.0
20160507194500,102.9,24.5,25,62.4,69.6,69.0,67.0
20160507200000,152.25,36.25,30,56.4,69.6,69.0,67.0
20160507201500,192.15,45.75,34,55.6,69.3,69.0,67.0
20160507203000,182.7,43.5,33,55.6,69.1,69.0,67.0
20160507204500,178.5,42.5,33,55.6,68.9,69.0,67.0
20160507210000,171.15,40.75,33,55.6,68.7,69.0,67.0
20160507211500,149.1,35.5,30,55.6,68.6,69.0,67.0
20160507213000,0.0,0.0,6,57.9,68.3,69.0,67.0
20160507214500,0.0,0.0,0,63.6,68.3,69.0,67.0
20160507220000,0.0,0.0,0,66.7,68.4,69.0,67.0
20160507221500,0.0,0.0,0,68.1,68.4,69.0,67.0
20160507223000,0.0,0.0,0,68.1,68.6,69.0,67.0
20160507224500,0.0,0.0,0,69.1,68.6,69.0,67.0
20160507230000,0.0,0.0,0,69.1,68.7,69.0,67.0
20160507231500,0.0,0.0,1,69.1,68.8,69.0,67.0
20160507233000,0.0,0.0,1,69.1,68.9,69.0,67.0
20160507234500,0.0,0.0,1,69.1,68.9,69.0,67.0
20160508000000,0.0,0.0,1,69.1,69.0,69.0,67.0
20160508001500,0.0,0.0,1,69.1,69.1,69.0,67.0
20160508003000,0.0,0.0,1,69.1,69.2,69.0,67.0
20160508004500,0.0,0.0,1,69.1,69.2,69.0,67.0
20160508010000,0.0,0.0,1,69.1,69.2,69.0,67.0
20160508011500,0.0,0.0,2,69.1,69.3,69.0,67.0
20160508013000,0.0,0.0,3,68.2,69.3,69.0,67.0
20160508014500,0.0,0.0,5,68.2,69.3,69.0,67.0
20160508020000,0.0,0.0,6,68.2,69.4,69.0,67.0
20160508021500,90.3,21.5,24,63.6,69.4,69.0,67.0
20160508023000,120.75,28.75,28,55.5,69.4,69.0,67.0
20160508024500,127.05,30.25,28,55.5,69.3,69.0,67.0
20160508030000,123.9,29.5,28,55.5,69.2,69.0,67.0
20160508031500,123.9,29.5,28,55.5,69.0,69.0,67.0
20160508033000,123.9,29.5,28,55.5,68.8,69.0,67.0
20160508034500,123.9,29.5,28,55.5,68.7,69.0,67.0
20160508040000,0.0,0.0,6,58.5,68.5,69.0,67.0
20160508041500,0.0,0.0,1,63.2,68.4,69.0,67.0
20160508043000,0.0,0.0,0,65.3,68.5,69.0,67.0
20160508044500,0.0,0.0,0,66.2,68.5,69.0,67.0
20160508050000,0.0,0.0,0,66.2,68.6,69.0,67.0
20160508051500,0.0,0.0,0,66.2,68.6,69.0,67.0
20160508053000,0.0,0.0,0,66.2,68.7,69.0,67.0
20160508054500,0.0,0.0,0,66.2,68.7,69.0,67.0
20160508060000,0.0,0.0,0,66.2,68.7,69.0,67.0
20160508061500,0.0,0.0,0,66.2,68.7,69.0,67.0
20160508063000,0.0,0.0,1,66.2,68.8,69.0,67.0
20160508064500,0.0,0.0,1,66.2,68.8,69.0,67.0
20160508070000,0.0,0.0,1,66.2,68.8,69.0,67.0
20160508071500,0.0,0.0,1,66.2,68.8,69.0,67.0
20160508073000,0.0,0.0,1,66.2,68.9,69.0,67.0
20160508074500,0.0,0.0,1,66.2,68.9,69.0,67.0
20160508080000,0.0,0.0,1,66.2,68.8,69.0,67.0
20160508081500,0.0,0.0,1,66.2,68.9,69.0,67.0
20160508083000,0.0,0.0,1,66.2,68.9,69.0,67.0
20160508084500,0.0,0.0,1,66.2,68.9,69.0,67.0
20160508090000,0.0,0.0,1,66.2,68.9,69.0,67.0
20160508091500,0.0,0.0,1,66.2,68.9,69.0,67.0
20160508093000,0.0,0.0,1,67.0,69.0,69.0,67.0
20160508094500,0.0,0.0,1,67.0,69.0,69.0,67.0
20160508100000,0.0,0.0,1,67.0,68.9,69.0,67.0
20160508101500,0.0,0.0,1,67.0,69.0,69.0,67.0
20160508103000,0.0,0.0,1,67.0,69.0,69.0,67.0
20160508104500,0.0,0.0,1,67.0,69.1,69.0,67.0
20160508110000,0.0,0.0,1,67.0,69.1,69.0,67.0
20160508111500,0.0,0.0,1,67.0,69.1,69.0,67.0
20160508113000,0.0,0.0,1,67.0,69.1,69.0,67.0
20160508114500,0.0,0.0,1,67.0,69.1,69.0,67.0
20160508120000,0.0,0.0,1,67.0,69.1,69.0,67.0
20160508121500,0.0,0.0,1,67.0,69.2,69.0,67.0
20160508123000,0.0,0.0,1,67.0,69.2,69.0,67.0
20160508124500,0.0,0.0,1,67.7,69.2,69.0,67.0
20160508130000,0.0,0.0,1,67.7,69.2,69.0,67.0
20160508131500,0.0,0.0,1,67.7,69.2,69.0,67.0
20160508133000,0.0,0.0,2,67.7,69.3,69.0,67.0
20160508134500,0.0,0.0,2,67.7,69.3,69.0,67.0
20160508140000,0.0,0.0,3,67.7,69.4,69.0,67.0
20160508141500,0.0,0.0,7,67.7,69.4,69.0,67.0
20160508143000,0.0,0.0,9,65.3,69.4,69.0,67.0
20160508144500,157.5,37.5,31,58.4,69.6,69.0,67.0
20160508150000,171.15,40.75,33,58.4,69.4,69.0,67.0
20160508151500,182.7,43.5,34,57.5,69.3,69.0,67.0
20160508153000,180.6,43.0,34,58.1,69.1,69.0,67.0
20160508154500,182.7,43.5,34,58.1,68.9,69.0,67.0
20160508160000,182.7,43.5,34,58.1,68.8,69.0,67.0
20160508161500,163.8,39.0,32,57.5,68.6,69.0,67.0
20160508163000,0.0,0.0,9,57.5,68.4,69.0,67.0
20160508164500,0.0,0.0,4,62.4,68.4,69.0,67.0
20160508170000,0.0,0.0,0,65.8,68.4,69.0,67.0
20160508171500,0.0,0.0,0,67.4,68.6,69.0,67.0
20160508173000,0.0,0.0,0,68.1,68.7,69.0,67.0
20160508174500,0.0,0.0,1,68.9,68.8,69.0,67.0
20160508180000,0.0,0.0,1,68.9,68.8,69.0,67.0
20160508181500,0.0,0.0,1,69.6,68.9,69.0,67.0
20160508183000,0.0,0.0,1,69.6,69.1,69.0,67.0
20160508184500,0.0,0.0,1,69.6,69.1,69.0,67.0
20160508190000,0.0,0.0,1,69.6,69.2,69.0,67.0
20160508191500,0.0,0.0,1,69.6,69.2,69.0,67.0
20160508193000,0.0,0.0,3,69.6,69.3,69.0,67.0
20160508194500,58.8,14.0,4,69.6,69.3,69.0,67.0
20160508200000,0.0,0.0,7,68.2,69.4,69.0,67.0
20160508201500,98.7,23.5,24,63.2,69.5,69.0,67.0
20160508203000,165.9,39.5,31,57.2,69.6,69.0,67.0
20160508204500,176.4,42.0,32,57.2,69.4,69.0,67.0
20160508210000,174.3,41.5,32,57.2,69.2,69.0,67.0
20160508211500,171.15,40.75,32,57.2,69.0,69.0,67.0
20160508213000,171.15,40.75,32,57.2,68.8,69.0,67.0
20160508214500,161.7,38.5,32,57.2,68.6,69.0,67.0
20160508220000,0.0,0.0,7,59.1,68.3,69.0,67.0
20160508221500,0.0,0.0,1,63.6,68.3,69.0,67.0
20160508223000,0.0,0.0,0,66.2,68.3,69.0,67.0
20160508224500,0.0,0.0,0,67.7,68.4,69.0,67.0
20160508230000,0.0,0.0,0,67.7,68.4,69.0,67.0
20160508231500,0.0,0.0,0,68.6,68.6,69.0,67.0
20160508233000,0.0,0.0,0,68.6,68.6,69.0,67.0
20160508234500,0.0,0.0,1,68.6,68.7,69.0,67.0
20160509000000,0.0,0.0,2,68.6,68.8,69.0,67.0
20160509001500,0.0,0.0,2,68.6,68.9,69.0,67.0
20160509003000,0.0,0.0,2,68.6,69.1,69.0,67.0
20160509004500,0.0,0.0,2,68.6,69.2,69.0,67.0
20160509010000,0.0,0.0,2,68.6,69.2,69.0,67.0
20160509011500,0.0,0.0,3,68.6,69.3,69.0,67.0
20160509013000,0.0,0.0,4,68.6,69.3,69.0,67.0
20160509014500,0.0,0.0,7,67.3,69.4,69.0,67.0
20160509020000,98.7,23.5,25,61.8,69.5,69.0,67.0
20160509021500,143.85,34.25,30,57.2,69.5,69.0,67.0
20160509023000,152.25,36.25,31,57.2,69.4,69.0,67.0
20160509024500,163.8,39.0,32,57.2,69.2,69.0,67.0
20160509030000,163.8,39.0,32,57.2,69.0,69.0,67.0
20160509031500,161.7,38.5,32,57.2,68.8,69.0,67.0
20160509033000,163.8,39.0,32,57.2,68.7,69.0,67.0
20160509034500,0.0,0.0,7,58.3,68.4,69.0,67.0
20160509040000,0.0,0.0,3,62.8,68.4,69.0,67.0
20160509041500,0.0,0.0,0,65.3,68.4,69.0,67.0
20160509043000,0.0,0.0,0,66.7,68.4,69.0,67.0
20160509044500,0.0,0.0,0,66.7,68.5,69.0,67.0
20160509050000,0.0,0.0,0,67.7,68.6,69.0,67.0
20160509051500,0.0,0.0,1,67.7,68.7,69.0,67.0
20160509053000,0.0,0.0,0,67.7,68.7,69.0,67.0
20160509054500,0.0,0.0,1,67.7,68.9,69.0,67.0
20160509060000,0.0,0.0,1,67.7,69.0,69.0,67.0
20160509061500,0.0,0.0,1,67.7,69.2,69.0,67.0
20160509063000,0.0,0.0,4,67.7,69.4,69.0,67.0
20160509064500,102.9,24.5,26,59.6,69.7,69.0,67.0
20160509070000,174.3,41.5,33,56.9,69.7,69.0,67.0
20160509071500,239.4,57.0,38,56.9,69.6,69.0,67.0
20160509073000,244.65,58.25,39,56.9,69.3,69.0,67.0
20160509074500,241.5,57.5,39,56.9,68.8,69.0,67.0
20160509080000,206.85,49.25,36,56.9,68.6,69.0,67.0
20160509081500,202.65,48.25,36,56.9,68.7,69.0,67.0
20160509083000,202.65,48.25,36,56.9,68.7,69.0,67.0
20160509084500,189.0,45.0,35,56.9,68.7,69.0,67.0
20160509090000,169.05,40.25,33,56.9,68.6,69.0,67.0
20160509091500,138.6,33.0,30,56.9,68.6,69.0,67.0
20160509093000,0.0,0.0,6,59.5,68.4,69.0,67.0
20160509094500,0.0,0.0,4,63.2,68.5,69.0,67.0
20160509100000,0.0,0.0,3,64.9,68.6,69.0,67.0
20160509101500,0.0,0.0,2,66.2,68.7,69.0,67.0
20160509103000,0.0,0.0,3,66.2,68.9,69.0,67.0
20160509104500,0.0,0.0,3,67.2,68.9,69.0,67.0
20160509110000,0.0,0.0,3,67.2,69.1,69.0,67.0
20160509111500,0.0,0.0,4,67.2,69.3,69.0,67.0
20160509113000,106.05,25.25,26,61.2,69.7,69.0,67.0
20160509114500,161.7,38.5,32,57.2,69.7,69.0,67.0
20160509120000,233.1,55.5,38,57.2,69.8,69.0,67.0
20160509121500,305.55,72.75,43,57.2,69.6,69.0,67.0
20160509123000,288.75,68.75,42,56.3,69.2,69.0,67.0
20160509124500,288.75,68.75,42,56.3,68.9,69.0,67.0
20160509130000,271.95,64.75,41,56.3,68.7,69.0,67.0
20160509131500,244.65,58.25,39,57.1,68.6,69.0,67.0
20160509133000,212.1,50.5,36,57.1,68.6,69.0,67.0
20160509134500,161.7,38.5,31,57.1,68.4,69.0,67.0
20160509140000,0.0,0.0,5,61.1,68.2,69.0,67.0
20160509141500,0.0,0.0,1,64.0,68.3,69.0,67.0
20160509143000,0.0,0.0,0,65.8,68.4,69.0,67.0
20160509144500,0.0,0.0,0,67.2,68.6,69.0,67.0
20160509150000,0.0,0.0,1,67.2,68.8,69.0,67.0
20160509151500,0.0,0.0,1,68.1,68.9,69.0,67.0
20160509153000,0.0,0.0,1,68.1,69.1,69.0,67.0
20160509154500,0.0,0.0,1,68.1,69.2,69.0,67.0
20160509160000,0.0,0.0,2,68.1,69.3,69.0,67.0
20160509161500,0.0,0.0,3,68.1,69.3,69.0,67.0
20160509163000,0.0,0.0,4,68.1,69.3,69.0,67.0
20160509164500,0.0,0.0,6,68.1,69.3,69.0,67.0
20160509170000,0.0,0.0,7,68.1,69.3,69.0,67.0
20160509171500,0.0,0.0,9,66.8,69.3,69.0,67.0
20160509173000,90.3,21.5,24,60.8,69.3,69.0,67.0
20160509174500,109.2,26.0,27,58.4,69.3,69.0,67.0
20160509180000,109.2,26.0,27,58.4,69.2,69.0,67.0
20160509181500,102.9,24.5,27,58.4,69.1,69.0,67.0
20160509183000,106.05,25.25,27,58.4,69.0,69.0,67.0
20160509184500,102.9,24.5,27,58.4,68.9,69.0,67.0
20160509190000,106.05,25.25,27,58.4,68.9,69.0,67.0
20160509191500,102.9,24.5,27,58.4,68.8,69.0,67.0
20160509193000,102.9,24.5,27,58.4,68.8,69.0,67.0
20160509194500,102.9,24.5,27,58.4,68.8,69.0,67.0
20160509200000,102.9,24.5,27,58.4,68.8,69.0,67.0
20160509201500,98.7,23.5,27,58.4,68.8,69.0,67.0
20160509203000,0.0,0.0,9,60.7,68.7,69.0,67.0
20160509204500,0.0,0.0,8,64.0,68.7,69.0,67.0
20160509210000,0.0,0.0,9,64.8,68.8,69.0,67.0
20160509211500,0.0,0.0,9,64.8,68.9,69.0,67.0
20160509213000,0.0,0.0,9,65.6,69.0,69.0,67.0
20160509214500,0.0,0.0,9,65.6,69.1,69.0,67.0
20160509220000,0.0,0.0,9,65.6,69.2,69.0,67.0
20160509221500,90.3,21.5,25,60.0,69.3,69.0,67.0
20160509223000,129.15,30.75,29,57.6,69.4,69.0,67.0
20160509224500,127.05,30.25,29,57.6,69.3,69.0,67.0
20160509230000,149.1,35.5,31,57.6,69.3,69.0,67.0
20160509231500,154.35,36.75,32,57.6,69.2,69.0,67.0
20160509233000,154.35,36.75,32,57.6,69.1,69.0,67.0
20160509234500,157.5,37.5,32,57.6,69.0,69.0,67.0
20160510000000,154.35,36.75,32,57.6,68.9,69.0,67.0
20160510001500,157.5,37.5,32,57.6,68.8,69.0,67.0
20160510003000,152.25,36.25,31,57.6,68.7,69.0,67.0
20160510004500,123.9,29.5,28,57.6,68.6,69.0,67.0
20160510010000,0.0,0.0,4,62.4,68.4,69.0,67.0
20160510011500,0.0,0.0,1,64.8,68.5,69.0,67.0
20160510013000,0.0,0.0,0,66.3,68.6,69.0,67.0
20160510014500,0.0,0.0,0,67.2,68.7,69.0,67.0
20160510020000,0.0,0.0,1,67.2,68.8,69.0,67.0
20160510021500,0.0,0.0,1,67.9,68.9,69.0,67.0
20160510023000,0.0,0.0,1,67.9,69.0,69.0,67.0
20160510024500,0.0,0.0,1,67.9,69.1,69.0,67.0
20160510030000,0.0,0.0,1,67.9,69.2,69.0,67.0
20160510031500,0.0,0.0,1,67.9,69.2,69.0,67.0
20160510033000,0.0,0.0,2,67.9,69.3,69.0,67.0
20160510034500,0.0,0.0,3,67.9,69.3,69.0,67.0
20160510040000,0.0,0.0,6,67.9,69.3,69.0,67.0
20160510041500,0.0,0.0,8,66.3,69.4,69.0,67.0
20160510043000,116.55,27.75,28,58.4,69.5,69.0,67.0
20160510044500,127.05,30.25,29,57.6,69.4,69.0,67.0
20160510050000,152.25,36.25,31,57.6,69.3,69.0,67.0
20160510051500,152.25,36.25,31,57.6,69.2,69.0,67.0
20160510053000,152.25,36.25,31,56.8,69.1,69.0,67.0
20160510054500,152.25,36.25,31,56.8,68.9,69.0,67.0
20160510060000,154.35,36.75,31,56.8,68.8,69.0,67.0
20160510061500,152.25,36.25,31,56.8,68.7,69.0,67.0
20160510063000,129.15,30.75,29,56.8,68.6,69.0,67.0
20160510064500,0.0,0.0,9,61.1,68.7,69.0,67.0
20160510070000,86.1,20.5,26,58.7,68.8,69.0,67.0
20160510071500,90.3,21.5,26,58.7,69.0,69.0,67.0
20160510073000,90.3,21.5,26,58.7,69.1,69.0,67.0
20160510074500,86.1,20.5,26,58.7,69.1,69.0,67.0
20160510080000,94.5,22.5,26,58.0,69.1,69.0,67.0
20160510081500,90.3,21.5,26,58.7,69.1,69.0,67.0
20160510083000,86.1,20.5,26,58.7,69.2,69.0,67.0
20160510084500,98.7,23.5,28,58.7,69.2,69.0,67.0
20160510090000,113.4,27.0,29,58.7,69.3,69.0,67.0
20160510091500,120.75,28.75,29,58.0,69.3,69.0,67.0
20160510093000,140.7,33.5,31,58.0,69.3,69.0,67.0
20160510094500,159.6,38.0,33,57.2,69.3,69.0,67.0
20160510100000,176.4,42.0,34,57.2,69.2,69.0,67.0
20160510101500,186.9,44.5,35,57.9,69.3,69.0,67.0
20160510103000,184.8,44.0,35,57.3,69.2,69.0,67.0
20160510104500,186.9,44.5,35,57.3,69.2,69.0,67.0
20160510110000,186.9,44.5,35,57.3,69.1,69.0,67.0
20160510111500,189.0,45.0,35,57.3,68.9,69.0,67.0
20160510113000,186.9,44.5,35,57.3,68.8,69.0,67.0
20160510114500,189.0,45.0,35,57.3,68.7,69.0,67.0
20160510120000,152.25,36.25,32,57.3,68.6,69.0,67.0
20160510121500,0.0,0.0,7,61.9,68.4,69.0,67.0
20160510123000,0.0,0.0,2,64.8,68.4,69.0,67.0
20160510124500,0.0,0.0,0,66.7,68.6,69.0,67.0
20160510130000,0.0,0.0,0,67.7,68.7,69.0,67.0
20160510131500,0.0,0.0,1,67.7,68.8,69.0,67.0
20160510133000,0.0,0.0,1,68.6,68.9,69.0,67.0
20160510134500,0.0,0.0,1,68.6,69.1,69.0,67.0
20160510140000,0.0,0.0,1,68.6,69.2,69.0,67.0
20160510141500,0.0,0.0,3,68.6,69.3,69.0,67.0
20160510143000,0.0,0.0,6,68.6,69.4,69.0,67.0
20160510144500,106.05,25.25,26,61.3,69.6,69.0,67.0
20160510150000,186.9,44.5,34,57.6,69.7,69.0,67.0
20160510151500,247.8,59.0,39,57.6,69.7,69.0,67.0
20160510153000,247.8,59.0,39,57.6,69.2,69.0,67.0
20160510154500,242.55,57.75,39,57.6,69.1,69.0,67.0
20160510160000,242.55,57.75,39,57.6,68.9,69.0,67.0
20160510161500,238.35,56.75,39,57.6,68.8,69.0,67.0
20160510163000,215.25,51.25,37,57.6,68.6,69.0,67.0
20160510164500,138.6,33.0,30,57.6,68.3,69.0,67.0
20160510170000,0.0,0.0,2,63.7,68.1,69.0,67.0
20160510171500,0.0,0.0,0,66.7,68.1,69.0,67.0
20160510173000,0.0,0.0,0,68.1,68.2,69.0,67.0
20160510174500,0.0,0.0,0,69.1,68.3,69.0,67.0
20160510180000,0.0,0.0,0,69.1,68.4,69.0,67.0
20160510181500,58.8,14.0,0,69.1,68.5,69.0,67.0
20160510183000,58.8,14.0,0,70.1,68.6,69.0,67.0
20160510184500,58.8,14.0,1,70.1,68.7,69.0,67.0
20160510190000,65.1,15.5,2,70.1,68.8,69.0,67.0
20160510191500,65.1,15.5,2,70.1,68.9,69.0,67.0
20160510193000,65.1,15.5,2,70.1,69.1,69.0,67.0
20160510194500,65.1,15.5,2,70.1,69.1,69.0,67.0
20160510200000,65.1,15.5,2,70.1,69.2,69.0,67.0
20160510201500,65.1,15.5,3,70.1,69.3,69.0,67.0
20160510203000,65.1,15.5,6,70.1,69.4,69.0,67.0
20160510204500,106.05,25.25,25,62.4,69.6,69.0,67.0
20160510210000,161.7,38.5,31,58.0,69.6,69.0,67.0
20160510211500,214.2,51.0,36,57.2,69.6,69.0,67.0
20160510213000,233.1,55.5,38,57.2,69.2,69.0,67.0
20160510214500,233.1,55.5,38,57.2,68.8,69.0,67.0
20160510220000,224.7,53.5,37,56.4,68.7,69.0,67.0
20160510221500,204.75,48.75,36,57.1,68.7,69.0,67.0
20160510223000,180.6,43.0,34,56.4,68.6,69.0,67.0
20160510224500,0.0,0.0,6,61.0,68.2,69.0,67.0
20160510230000,0.0,0.0,0,65.3,68.2,69.0,67.0
20160510231500,0.0,0.0,0,67.2,68.3,69.0,67.0
20160510233000,0.0,0.0,0,68.1,68.4,69.0,67.0
20160510234500,0.0,0.0,0,68.1,68.6,69.0,67.0
20160511000000,0.0,0.0,0,69.1,68.7,69.0,67.0
20160511001500,0.0,0.0,0,69.1,68.7,69.0,67.0
20160511003000,0.0,0.0,1,69.1,68.9,69.0,67.0
20160511004500,0.0,0.0,1,69.1,68.9,69.0,67.0
20160511010000,0.0,0.0,1,69.1,69.1,69.0,67.0
20160511011500,0.0,0.0,0,69.1,69.1,69.0,67.0
20160511013000,0.0,0.0,0,69.1,69.2,69.0,67.0
20160511014500,0.0,0.0,2,69.1,69.3,69.0,67.0
20160511020000,0.0,0.0,5,69.1,69.4,69.0,67.0
20160511021500,98.7,23.5,26,60.8,69.6,69.0,67.0
20160511023000,178.5,42.5,34,57.9,69.7,69.0,67.0
20160511024500,194.25,46.25,35,57.1,69.3,69.0,67.0
20160511030000,180.6,43.0,34,57.1,69.2,69.0,67.0
20160511031500,184.8,44.0,34,57.1,69.1,69.0,67.0
20160511033000,180.6,43.0,34,56.4,68.9,69.0,67.0
20160511034500,178.5,42.5,34,57.1,68.8,69.0,67.0
20160511040000,149.1,35.5,31,57.1,68.6,69.0,67.0
20160511041500,0.0,0.0,5,62.1,68.3,69.0,67.0
20160511043000,0.0,0.0,0,64.8,68.3,69.0,67.0
20160511044500,0.0,0.0,0,66.7,68.3,69.0,67.0
20160511050000,0.0,0.0,0,66.7,68.4,69.0,67.0
20160511051500,0.0,0.0,0,67.7,68.5,69.0,67.0
20160511053000,0.0,0.0,1,67.7,68.6,69.0,67.0
20160511054500,0.0,0.0,0,67.7,68.7,69.0,67.0
20160511060000,0.0,0.0,1,67.7,68.9,69.0,67.0
20160511061500,0.0,0.0,1,67.7,69.1,69.0,67.0
20160511063000,0.0,0.0,4,67.7,69.4,69.0,67.0
20160511064500,98.7,23.5,25,60.6,69.6,69.0,67.0
20160511070000,171.15,40.75,33,57.2,69.7,69.0,67.0
20160511071500,232.05,55.25,38,57.2,69.7,69.0,67.0
20160511073000,235.2,56.0,38,57.2,69.3,69.0,67.0
20160511074500,235.2,56.0,38,56.4,69.1,69.0,67.0
20160511080000,228.9,54.5,38,57.2,68.9,69.0,67.0
20160511081500,228.9,54.5,38,57.2,68.9,69.0,67.0
20160511083000,214.2,51.0,38,57.2,68.7,69.0,67.0
20160511084500,189.0,45.0,34,57.2,68.6,69.0,67.0
20160511090000,135.45,32.25,30,57.9,68.4,69.0,67.0
20160511091500,0.0,0.0,2,63.2,68.2,69.0,67.0
20160511093000,0.0,0.0,1,65.3,68.3,69.0,67.0
20160511094500,0.0,0.0,0,66.2,68.4,69.0,67.0
20160511100000,0.0,0.0,1,67.2,68.6,69.0,67.0
20160511101500,0.0,0.0,1,67.2,68.7,69.0,67.0
20160511103000,0.0,0.0,2,67.2,68.9,69.0,67.0
20160511104500,0.0,0.0,2,67.2,69.1,69.0,67.0
20160511110000,0.0,0.0,2,67.2,69.2,69.0,67.0
20160511111500,0.0,0.0,5,67.2,69.4,69.0,67.0
20160511113000,129.15,30.75,29,59.4,69.7,69.0,67.0
20160511114500,206.85,49.25,36,57.6,69.8,69.0,67.0
20160511120000,283.5,67.5,42,57.6,69.7,69.0,67.0
20160511121500,274.05,65.25,42,57.6,69.2,69.0,67.0
20160511123000,274.05,65.25,41,57.6,68.9,69.0,67.0
20160511124500,267.75,63.75,41,57.6,68.8,69.0,67.0
20160511130000,247.8,59.0,39,56.7,68.7,69.0,67.0
20160511131500,247.8,59.0,39,56.7,68.7,69.0,67.0
20160511133000,189.0,45.0,34,56.7,68.5,69.0,67.0
20160511134500,123.9,29.5,29,57.9,68.3,69.0,67.0
20160511140000,0.0,0.0,2,63.6,68.2,69.0,67.0
20160511141500,0.0,0.0,0,65.8,68.3,69.0,67.0
20160511143000,0.0,0.0,0,67.2,68.4,69.0,67.0
20160511144500,0.0,0.0,1,68.1,68.6,69.0,67.0
20160511150000,0.0,0.0,2,68.1,68.8,69.0,67.0
20160511151500,0.0,0.0,2,68.1,68.9,69.0,67.0
20160511153000,0.0,0.0,2,69.1,69.1,69.0,67.0
20160511154500,0.0,0.0,2,69.1,69.1,69.0,67.0
20160511160000,0.0,0.0,2,69.1,69.1,69.0,67.0
20160511161500,0.0,0.0,2,69.1,69.2,69.0,67.0
20160511163000,0.0,0.0,2,69.1,69.2,69.0,67.0
20160511164500,58.8,14.0,2,69.1,69.2,69.0,67.0
20160511170000,58.8,14.0,2,69.1,69.2,69.0,67.0
20160511171500,58.8,14.0,3,69.1,69.3,69.0,67.0
20160511173000,65.1,15.5,5,70.1,69.3,69.0,67.0
20160511174500,65.1,15.5,6,70.1,69.3,69.0,67.0
20160511180000,65.1,15.5,9,68.2,69.3,69.0,67.0
20160511181500,140.7,33.5,29,59.2,69.6,69.0,67.0
20160511183000,192.15,45.75,34,57.2,69.6,69.0,67.0
20160511184500,215.25,51.25,36,57.2,69.4,69.0,67.0
20160511190000,219.45,52.25,37,57.2,69.3,69.0,67.0
20160511191500,219.45,52.25,37,57.2,69.1,69.0,67.0
20160511193000,219.45,52.25,37,57.2,68.8,69.0,67.0
20160511194500,219.45,52.25,37,57.2,68.7,69.0,67.0
20160511200000,149.1,35.5,31,57.2,68.4,69.0,67.0
20160511201500,0.0,0.0,4,63.2,68.2,69.0,67.0
20160511203000,0.0,0.0,0,66.2,68.2,69.0,67.0
20160511204500,0.0,0.0,1,67.7,68.3,69.0,67.0
20160511210000,0.0,0.0,0,68.6,68.4,69.0,67.0
20160511211500,58.8,14.0,0,68.6,68.5,69.0,67.0
20160511213000,0.0,0.0,0,68.6,68.6,69.0,67.0
20160511214500,0.0,0.0,0,68.6,68.7,69.0,67.0
20160511220000,0.0,0.0,1,68.6,68.8,69.0,67.0
20160511221500,58.8,14.0,1,69.5,68.9,69.0,67.0
20160511223000,0.0,0.0,1,69.5,69.0,69.0,67.0
20160511224500,0.0,0.0,1,69.5,69.1,69.0,67.0
20160511230000,0.0,0.0,1,69.5,69.1,69.0,67.0
20160511231500,0.0,0.0,1,69.5,69.2,69.0,67.0
20160511233000,0.0,0.0,1,69.5,69.2,69.0,67.0
20160511234500,0.0,0.0,1,69.5,69.2,69.0,67.0
20160512000000,0.0,0.0,1,69.5,69.2,69.0,67.0
20160512001500,0.0,0.0,1,69.5,69.2,69.0,67.0
20160512003000,0.0,0.0,1,69.5,69.2,69.0,67.0
20160512004500,0.0,0.0,2,69.5,69.3,69.0,67.0
20160512010000,0.0,0.0,2,69.5,69.3,69.0,67.0
20160512011500,0.0,0.0,3,68.7,69.3,69.0,67.0
20160512013000,0.0,0.0,4,68.7,69.3,69.0,67.0
20160512014500,0.0,0.0,6,68.7,69.3,69.0,67.0
20160512020000,0.0,0.0,7,67.7,69.3,69.0,67.0
20160512021500,0.0,0.0,9,66.8,69.3,69.0,67.0
20160512023000,109.2,26.0,26,59.2,69.4,69.0,67.0
20160512024500,120.75,28.75,27,58.0,69.3,69.0,67.0
20160512030000,120.75,28.75,27,58.0,69.2,69.0,67.0
20160512031500,120.75,28.75,27,58.0,69.1,69.0,67.0
20160512033000,116.55,27.75,27,58.0,68.9,69.0,67.0
20160512034500,120.75,28.75,27,58.0,68.8,69.0,67.0
20160512040000,116.55,27.75,27,58.0,68.7,69.0,67.0
20160512041500,0.0,0.0,8,61.1,68.6,69.0,67.0
20160512043000,0.0,0.0,4,64.8,68.5,69.0,67.0
20160512044500,0.0,0.0,1,66.2,68.5,69.0,67.0
20160512050000,0.0,0.0,0,66.2,68.6,69.0,67.0
20160512051500,0.0,0.0,0,67.2,68.6,69.0,67.0
20160512053000,0.0,0.0,0,67.2,68.7,69.0,67.0
20160512054500,0.0,0.0,0,67.2,68.8,69.0,67.0
20160512060000,0.0,0.0,1,67.2,68.8,69.0,67.0
20160512061500,0.0,0.0,1,67.2,69.0,69.0,67.0
20160512063000,0.0,0.0,1,67.2,69.2,69.0,67.0
20160512064500,0.0,0.0,2,67.2,69.3,69.0,67.0
20160512070000,0.0,0.0,6,67.2,69.4,69.0,67.0
20160512071500,129.15,30.75,28,58.4,69.7,69.0,67.0
20160512073000,219.45,52.25,37,56.8,69.8,69.0,67.0
20160512074500,253.05,60.25,39,56.8,69.3,69.0,67.0
20160512080000,233.1,55.5,38,56.8,69.1,69.0,67.0
20160512081500,238.35,56.75,38,56.8,68.9,69.0,67.0
20160512083000,233.1,55.5,38,56.8,68.8,69.0,67.0
20160512084500,219.45,52.25,37,56.8,68.7,69.0,67.0
20160512090000,194.25,46.25,35,56.8,68.6,69.0,67.0
20160512091500,132.3,31.5,29,57.5,68.4,69.0,67.0
20160512093000,0.0,0.0,4,62.8,68.3,69.0,67.0
20160512094500,0.0,0.0,0,64.8,68.4,69.0,67.0
20160512100000,0.0,0.0,0,66.2,68.5,69.0,67.0
20160512101500,0.0,0.0,0,66.2,68.7,69.0,67.0
20160512103000,0.0,0.0,1,67.2,68.9,69.0,67.0
20160512104500,0.0,0.0,1,67.2,69.0,69.0,67.0
20160512110000,0.0,0.0,1,67.2,69.1,69.0,67.0
20160512111500,0.0,0.0,5,67.2,69.4,69.0,67.0
20160512113000,370.65,88.25,48,57.6,69.8,68.0,59.4
20160512114500,344.4,82.0,47,56.7,68.6,68.0,59.4
20160512120000,357.0,85.0,48,56.7,68.3,68.0,59.4
20160512121500,342.3,81.5,47,56.7,68.1,68.0,59.4
20160512123000,342.3,81.5,46,56.7,67.7,68.0,59.4
20160512124500,306.6,73.0,44,57.6,67.6,68.0,59.4
20160512130000,261.45,62.25,40,57.6,67.6,68.0,59.4
20160512131500,261.45,62.25,40,57.6,67.7,68.0,59.4
20160512133000,256.2,61.0,40,57.6,67.7,68.0,59.4
20160512134500,220.5,52.5,37,56.8,67.7,68.0,59.4
20160512140000,220.5,52.5,37,57.6,67.8,68.0,59.4
20160512141500,220.5,52.5,37,57.6,67.6,68.0,59.4
20160512143000,206.85,49.25,35,57.6,67.7,68.0,59.4
20160512144500,194.25,46.25,34,57.6,67.6,68.0,59.4
20160512150000,169.05,40.25,32,57.6,67.6,68.0,59.4
20160512151500,147.0,35.0,30,57.6,67.6,68.0,59.4
20160512153000,123.9,29.5,28,58.3,67.6,68.0,59.4
20160512154500,0.0,0.0,5,61.5,67.4,68.0,59.4
20160512160000,0.0,0.0,5,66.2,67.6,68.0,59.4
20160512161500,0.0,0.0,5,68.6,67.8,68.0,59.4
20160512163000,0.0,0.0,5,69.6,68.0,68.0,59.4
20160512164500,0.0,0.0,5,69.6,68.2,68.0,59.4
20160512170000,0.0,0.0,9,68.7,68.4,68.0,59.4
20160512171500,159.6,38.0,31,58.4,68.7,68.0,59.4
20160512173000,228.9,54.5,37,57.1,68.6,68.0,59.4
20160512174500,214.2,51.0,36,57.1,68.3,68.0,59.4
20160512180000,214.2,51.0,36,57.1,68.2,68.0,59.4
20160512181500,210.0,50.0,36,57.1,68.0,68.0,59.4
20160512183000,206.85,49.25,36,57.1,67.9,68.0,59.4
20160512184500,210.0,50.0,36,57.1,67.8,68.0,59.4
20160512190000,204.75,48.75,36,57.1,67.7,68.0,59.4
20160512191500,199.5,47.5,36,57.1,67.7,68.0,59.4
20160512193000,192.15,45.75,35,57.1,67.7,68.0,59.4
20160512194500,182.7,43.5,34,57.1,67.7,68.0,59.4
20160512200000,169.05,40.25,33,57.1,67.8,68.0,59.4
20160512201500,171.15,40.75,33,57.1,67.8,68.0,59.4
20160512203000,165.9,39.5,33,57.1,67.8,68.0,59.4
20160512204500,171.15,40.75,33,57.1,67.7,68.0,59.4
20160512210000,161.7,38.5,32,57.1,67.7,68.0,59.4
20160512211500,149.1,35.5,31,57.1,67.7,68.0,59.4
20160512213000,140.7,33.5,30,57.1,67.7,68.0,59.4
20160512214500,132.3,31.5,30,57.1,67.7,68.0,59.4
20160512220000,120.75,28.75,28,57.1,67.7,68.0,59.4
20160512221500,0.0,0.0,9,61.9,67.7,68.0,59.4
20160512223000,86.1,20.5,25,58.4,67.9,68.0,59.4
20160512224500,86.1,20.5,25,58.4,68.1,68.0,59.4
20160512230000,86.1,20.5,25,58.4,68.1,68.0,59.4
20160512231500,86.1,20.5,25,58.4,68.2,68.0,59.4
20160512233000,98.7,23.5,27,58.4,68.3,68.0,59.4
20160512234500,129.15,30.75,29,58.4,68.4,68.0,59.4
20160513000000,152.25,36.25,32,57.6,68.4,68.0,59.4
20160513001500,196.35,46.75,36,57.6,68.4,68.0,59.4
20160513003000,194.25,46.25,36,57.6,68.2,68.0,59.4
20160513004500,190.05,45.25,36,56.8,68.0,68.0,59.4
20160513010000,194.25,46.25,36,56.8,67.8,68.0,59.4
20160513011500,194.25,46.25,36,56.8,67.8,68.0,59.4
20160513013000,182.7,43.5,34,56.8,67.7,68.0,59.4
20160513014500,169.05,40.25,33,56.8,67.7,68.0,59.4
20160513020000,165.9,39.5,33,56.8,67.7,68.0,59.4
20160513021500,138.6,33.0,31,56.8,67.6,68.0,59.4
20160513023000,123.9,29.5,29,56.8,67.6,68.0,59.4
20160513024500,0.0,0.0,7,63.2,67.6,68.0,59.4
20160513030000,0.0,0.0,6,66.2,67.7,68.0,59.4
20160513031500,0.0,0.0,7,67.7,67.9,68.0,59.4
20160513033000,0.0,0.0,7,68.6,68.2,68.0,59.4
20160513034500,0.0,0.0,8,68.6,68.3,68.0,59.4
20160513040000,147.0,35.0,31,57.6,68.6,68.0,59.4
20160513041500,194.25,46.25,35,56.3,68.4,68.0,59.4
20160513043000,194.25,46.25,35,56.3,68.1,68.0,59.4
20160513044500,190.05,45.25,35,57.2,68.0,68.0,59.4
20160513050000,190.05,45.25,35,57.2,67.9,68.0,59.4
20160513051500,176.4,42.0,34,56.4,67.7,68.0,59.4
20160513053000,171.15,40.75,33,57.1,67.8,68.0,59.4
20160513054500,174.3,41.5,33,57.1,67.7,68.0,59.4
20160513060000,149.1,35.5,31,57.1,67.7,68.0,59.4
20160513061500,123.9,29.5,29,57.1,67.7,68.0,59.4
20160513063000,0.0,0.0,9,59.1,67.6,68.0,59.4
20160513064500,0.0,0.0,8,62.4,67.7,68.0,59.4
20160513070000,0.0,0.0,9,63.6,67.9,68.0,59.4
20160513071500,0.0,0.0,9,64.4,68.1,68.0,59.4
20160513073000,0.0,0.0,9,64.4,68.2,68.0,59.4
20160513074500,120.75,28.75,29,58.4,68.4,68.0,59.4
20160513080000,138.6,33.0,31,57.6,68.4,68.0,59.4
20160513081500,178.5,42.5,34,56.8,68.4,68.0,59.4
20160513083000,196.35,46.75,36,56.8,68.4,68.0,59.4
20160513084500,226.8,54.0,39,56.8,68.3,68.0,59.4
20160513090000,232.05,55.25,39,56.8,68.1,68.0,59.4
20160513091500,232.05,55.25,39,56.8,67.9,68.0,59.4
20160513093000,232.05,55.25,39,56.8,67.7,68.0,59.4
20160513094500,222.6,53.0,38,56.8,67.8,68.0,59.4
20160513100000,215.25,51.25,38,56.8,67.7,68.0,59.4
20160513101500,204.75,48.75,36,56.8,67.7,68.0,59.4
20160513103000,169.05,40.25,33,56.8,67.6,68.0,59.4
20160513104500,154.35,36.75,32,57.5,67.6,68.0,59.4
20160513110000,0.0,0.0,8,59.1,67.4,68.0,59.4
20160513111500,0.0,0.0,6,64.0,67.6,68.0,59.4
20160513113000,0.0,0.0,6,65.4,67.7,68.0,59.4
20160513114500,0.0,0.0,7,66.3,68.1,68.0,59.4
20160513120000,0.0,0.0,9,66.3,68.3,68.0,59.4
20160513121500,143.85,34.25,31,58.4,68.6,68.0,59.4
20160513123000,215.25,51.25,37,58.4,68.7,68.0,59.4
20160513124500,259.35,61.75,41,57.6,68.6,68.0,59.4
20160513130000,267.75,63.75,41,57.6,68.1,68.0,59.4
20160513131500,267.75,63.75,41,57.6,67.8,68.0,59.4
20160513133000,236.25,56.25,39,57.6,67.7,68.0,59.4
20160513134500,236.25,56.25,39,57.6,67.7,68.0,59.4
20160513140000,215.25,51.25,37,57.6,67.7,68.0,59.4
20160513141500,215.25,51.25,37,57.6,67.7,68.0,59.4
20160513143000,215.25,51.25,37,57.6,67.7,68.0,59.4
20160513144500,215.25,51.25,37,57.6,67.7,68.0,59.4
20160513150000,178.5,42.5,34,57.6,67.6,68.0,59.4
20160513151500,180.6,43.0,34,57.6,67.7,68.0,59.4
20160513153000,152.25,36.25,32,57.6,67.6,68.0,59.4
20160513154500,132.3,31.5,30,58.3,67.6,68.0,59.4
20160513160000,0.0,0.0,9,61.9,67.6,68.0,59.4
20160513161500,0.0,0.0,12,64.8,67.8,68.0,59.4
20160513163000,90.3,21.5,26,60.0,68.0,68.0,59.4
20160513164500,90.3,21.5,26,60.0,68.1,68.0,59.4
20160513170000,90.3,21.5,26,60.0,68.2,68.0,59.4
20160513171500,102.9,24.5,27,60.0,68.3,68.0,59.4
20160513173000,113.4,27.0,28,60.0,68.3,68.0,59.4
20160513174500,140.7,33.5,31,58.8,68.4,68.0,59.4
20160513180000,163.8,39.0,33,58.0,68.4,68.0,59.4
20160513181500,192.15,45.75,36,58.0,68.3,68.0,59.4
20160513183000,212.1,50.5,37,57.2,68.3,68.0,59.4
20160513184500,212.1,50.5,37,57.2,68.1,68.0,59.4
20160513190000,212.1,50.5,37,57.2,68.0,68.0,59.4
20160513191500,212.1,50.5,37,57.2,67.9,68.0,59.4
20160513193000,212.1,50.5,37,57.2,67.8,68.0,59.4
20160513194500,212.1,50.5,37,56.4,67.7,68.0,59.4
20160513200000,208.95,49.75,37,56.4,67.6,68.0,59.4
20160513201500,182.7,43.5,35,56.4,67.6,68.0,59.4
20160513203000,116.55,27.75,29,57.9,67.4,68.0,59.4
20160513204500,0.0,0.0,5,64.4,67.4,68.0,59.4
20160513210000,0.0,0.0,4,66.8,67.6,68.0,59.4
20160513211500,0.0,0.0,3,68.2,67.7,68.0,59.4
20160513213000,0.0,0.0,4,69.1,67.9,68.0,59.4
20160513214500,58.8,14.0,4,69.1,68.0,68.0,59.4
20160513220000,58.8,14.0,4,69.1,68.1,68.0,59.4
20160513221500,58.8,14.0,4,69.1,68.2,68.0,59.4
20160513223000,58.8,14.0,6,69.1,68.4,68.0,59.4
20160513224500,65.1,15.5,9,69.1,68.4,68.0,59.4
20160513230000,152.25,36.25,31,58.0,68.6,68.0,59.4
20160513231500,228.9,54.5,38,56.8,68.7,68.0,59.4
20160513233000,239.4,57.0,39,56.0,68.2,68.0,59.4
20160513234500,229.95,54.75,39,56.0,67.9,68.0,59.4
20160514000000,222.6,53.0,38,56.7,67.7,68.0,59.4
20160514001500,217.35,51.75,37,56.7,67.7,68.0,59.4
20160514003000,202.65,48.25,36,56.7,67.7,68.0,59.4
20160514004500,174.3,41.5,33,56.7,67.6,68.0,59.4
20160514010000,120.75,28.75,29,57.5,67.4,68.0,59.4
20160514011500,116.55,27.75,0,57.5,67.4,68.0,59.3
20160514013000,0.0,0.0,0,61.1,67.3,68.0,59.3
20160514014500,0.0,0.0,0,64.4,67.4,68.0,59.3
20160514020000,0.0,0.0,0,66.2,67.6,68.0,59.3
20160514021500,0.0,0.0,2,67.2,67.8,68.0,59.3
20160514023000,0.0,0.0,2,67.2,68.0,68.0,59.3
20160514024500,0.0,0.0,2,67.2,68.2,68.0,59.3
20160514030000,0.0,0.0,5,67.2,68.4,68.0,59.3
20160514031500,102.9,24.5,26,63.3,68.6,68.0,59.3
20160514033000,152.25,36.25,31,56.4,68.6,68.0,59.3
20160514034500,204.75,48.75,36,56.4,68.6,68.0,59.3
20160514040000,206.85,49.25,36,56.4,68.2,68.0,59.3
20160514041500,206.85,49.25,36,55.6,68.1,68.0,59.3
20160514043000,201.6,48.0,35,55.6,67.9,68.0,59.3
20160514044500,201.6,48.0,35,55.6,67.8,68.0,59.3
20160514050000,171.15,40.75,32,55.6,67.6,68.0,59.3
20160514051500,116.55,27.75,26,56.7,67.4,68.0,59.3
20160514053000,58.8,14.0,3,63.2,67.3,68.0,59.3
20160514054500,58.8,14.0,0,64.8,67.3,68.0,59.3
20160514060000,0.0,0.0,0,65.8,67.4,68.0,59.3
20160514061500,0.0,0.0,1,65.8,67.5,68.0,59.3
20160514063000,0.0,0.0,1,65.8,67.6,68.0,59.3
20160514064500,0.0,0.0,0,65.8,67.6,68.0,59.3
20160514070000,0.0,0.0,0,65.8,67.7,68.0,59.3
20160514071500,0.0,0.0,1,65.8,67.8,68.0,59.3
20160514073000,0.0,0.0,1,65.8,67.9,68.0,59.3
20160514074500,0.0,0.0,1,65.8,68.0,68.0,59.3
20160514080000,0.0,0.0,1,65.8,68.1,68.0,59.3
20160514081500,0.0,0.0,1,65.8,68.1,68.0,59.3
20160514083000,0.0,0.0,1,65.8,68.2,68.0,59.3
20160514084500,0.0,0.0,1,65.8,68.2,68.0,59.3
20160514090000,0.0,0.0,3,65.8,68.3,68.0,59.3
20160514091500,0.0,0.0,6,65.8,68.4,68.0,59.3
20160514093000,0.0,0.0,9,64.9,68.4,68.0,59.3
20160514094500,120.75,28.75,27,58.0,68.5,68.0,59.3
20160514100000,163.8,39.0,31,57.2,68.5,68.0,59.3
20160514101500,176.4,42.0,33,57.2,68.4,68.0,59.3
20160514103000,189.0,45.0,34,57.2,68.2,68.0,59.3
20160514104500,189.0,45.0,34,57.2,68.1,68.0,59.3
20160514110000,186.9,44.5,34,57.2,67.9,68.0,59.3
20160514111500,186.9,44.5,34,57.2,67.8,68.0,59.3
20160514113000,186.9,44.5,34,57.2,67.7,68.0,59.3
20160514114500,180.6,43.0,33,58.0,67.7,68.0,59.3
20160514120000,149.1,35.5,30,58.0,67.6,68.0,59.3
20160514121500,65.1,15.5,6,61.1,67.4,68.0,59.3
20160514123000,65.1,15.5,4,63.2,67.5,68.0,59.3
20160514124500,65.1,15.5,3,64.8,67.6,68.0,59.3
20160514130000,58.8,14.0,3,65.8,67.7,68.0,59.3
20160514131500,0.0,0.0,4,65.8,67.9,68.0,59.3
20160514133000,0.0,0.0,4,66.7,68.0,68.0,59.3
20160514134500,0.0,0.0,4,66.7,68.1,68.0,59.3
20160514140000,0.0,0.0,4,66.7,68.2,68.0,59.3
20160514141500,0.0,0.0,7,66.7,68.4,68.0,59.3
20160514143000,120.75,28.75,27,59.6,68.6,68.0,59.3
20160514144500,189.0,45.0,35,57.6,68.7,68.0,59.3
20160514150000,219.45,52.25,37,57.6,68.4,68.0,59.3
20160514151500,215.25,51.25,37,58.3,68.3,68.0,59.3
20160514153000,215.25,51.25,37,57.6,68.1,68.0,59.3
20160514154500,215.25,51.25,37,57.6,68.0,68.0,59.3
20160514160000,215.25,51.25,37,57.6,67.9,68.0,59.3
20160514161500,212.1,50.5,37,57.6,67.9,68.0,59.3
20160514163000,217.35,51.75,37,57.6,67.8,68.0,59.3
20160514164500,201.6,48.0,36,57.6,67.8,68.0,59.3
20160514170000,201.6,48.0,36,57.6,67.7,68.0,59.3
20160514171500,190.05,45.25,35,57.6,67.7,68.0,59.3
20160514173000,159.6,38.0,32,57.6,67.6,68.0,59.3
20160514174500,138.6,33.0,30,57.6,67.6,68.0,59.3
20160514180000,120.75,28.75,28,58.7,67.6,68.0,59.3
20160514181500,0.0,0.0,7,64.0,67.6,68.0,59.3
20160514183000,58.8,14.0,6,66.2,67.7,68.0,59.3
20160514184500,58.8,14.0,7,67.2,67.9,68.0,59.3
20160514190000,65.1,15.5,7,67.2,68.1,68.0,59.3
20160514191500,65.1,15.5,7,68.1,68.2,68.0,59.3
20160514193000,86.1,20.5,20,65.3,68.4,68.0,59.3
20160514194500,161.7,38.5,31,58.0,68.6,68.0,59.3
20160514200000,212.1,50.5,36,57.2,68.6,68.0,59.3
20160514201500,236.25,56.25,38,57.2,68.4,68.0,59.3
20160514203000,233.1,55.5,38,56.2,68.1,68.0,59.3
20160514204500,236.25,56.25,38,56.2,67.9,68.0,59.3
20160514210000,233.1,55.5,38,57.1,67.7,68.0,59.3
20160514211500,228.9,54.5,38,57.1,67.7,68.0,59.3
20160514213000,201.6,48.0,36,56.4,67.7,68.0,59.3
20160514214500,201.6,48.0,36,56.4,67.7,68.0,59.3
20160514220000,171.15,40.75,33,56.4,67.6,68.0,59.3
20160514221500,135.45,32.25,29,57.1,67.5,68.0,59.3
20160514223000,0.0,0.0,6,61.5,67.4,68.0,59.3
20160514224500,0.0,0.0,4,64.4,67.6,68.0,59.3
20160514230000,58.8,14.0,4,66.7,67.7,68.0,59.3
20160514231500,58.8,14.0,5,67.7,67.8,68.0,59.3
20160514233000,58.8,14.0,5,68.6,68.0,68.0,59.3
20160514234500,65.1,15.5,5,68.6,68.1,68.0,59.3
20160515000000,65.1,15.5,6,68.6,68.3,68.0,59.3
20160515001500,65.1,15.5,9,68.6,68.4,68.0,59.3
20160515003000,143.85,34.25,30,58.8,68.6,68.0,59.3
20160515004500,206.85,49.25,36,57.2,68.7,68.0,59.3
20160515010000,236.25,56.25,39,57.2,68.4,68.0,59.3
20160515011500,236.25,56.25,39,56.0,67.9,68.0,59.3
20160515013000,222.6,53.0,38,56.0,67.8,68.0,59.3
20160515014500,215.25,51.25,37,57.1,67.7,68.0,59.3
20160515020000,202.65,48.25,36,57.1,67.7,68.0,59.3
20160515021500,189.0,45.0,35,56.4,67.7,68.0,59.3
20160515023000,182.7,43.5,34,57.1,67.7,68.0,59.3
20160515024500,149.1,35.5,31,57.1,67.6,68.0,59.3
20160515030000,120.75,28.75,28,57.1,67.5,68.0,59.3
20160515031500,0.0,0.0,5,62.8,67.5,68.0,59.3
20160515033000,0.0,0.0,4,64.8,67.6,68.0,59.3
20160515034500,0.0,0.0,4,66.2,67.7,68.0,59.3
20160515040000,0.0,0.0,5,67.0,67.9,68.0,59.3
20160515041500,0.0,0.0,5,67.0,68.0,68.0,59.3
20160515043000,0.0,0.0,5,67.0,68.1,68.0,59.3
20160515044500,0.0,0.0,5,67.7,68.2,68.0,59.3
20160515050000,0.0,0.0,7,67.7,68.3,68.0,59.3
20160515051500,109.2,26.0,27,59.9,68.5,68.0,59.3
20160515053000,169.05,40.25,33,57.2,68.6,68.0,59.3
20160515054500,214.2,51.0,37,57.2,68.4,68.0,59.3
20160515060000,214.2,51.0,37,57.2,68.2,68.0,59.3
20160515061500,214.2,51.0,37,57.2,68.0,68.0,59.3
20160515063000,210.0,50.0,37,57.2,67.9,68.0,59.3
20160515064500,212.1,50.5,37,56.4,67.8,68.0,59.3
20160515070000,204.75,48.75,36,56.4,67.7,68.0,59.3
20160515071500,192.15,45.75,35,56.4,67.7,68.0,59.3
20160515073000,163.8,39.0,32,57.1,67.6,68.0,59.3
20160515074500,123.9,29.5,27,57.1,67.5,68.0,59.3
20160515080000,0.0,0.0,5,61.9,67.5,68.0,59.3
20160515081500,0.0,0.0,4,64.0,67.6,68.0,59.3
20160515083000,0.0,0.0,3,65.3,67.7,68.0,59.3
20160515084500,0.0,0.0,4,65.3,67.8,68.0,59.3
20160515090000,0.0,0.0,4,66.2,67.9,68.0,59.3
20160515091500,0.0,0.0,4,66.2,68.1,68.0,59.3
20160515093000,0.0,0.0,4,66.2,68.2,68.0,59.3
20160515094500,0.0,0.0,4,66.2,68.2,68.0,59.3
20160515100000,0.0,0.0,7,66.2,68.3,68.0,59.3
20160515101500,86.1,20.5,24,62.4,68.4,68.0,59.3
20160515103000,143.85,34.25,30,58.0,68.5,68.0,59.3
20160515104500,171.15,40.75,33,56.8,68.5,68.0,59.3
20160515110000,210.0,50.0,36,56.8,68.4,68.0,59.3
20160515111500,206.85,49.25,36,56.8,68.2,68.0,59.3
20160515113000,206.85,49.25,36,56.8,68.1,68.0,59.3
20160515114500,210.0,50.0,36,56.8,68.0,68.0,59.3
20160515120000,206.85,49.25,36,57.5,67.8,68.0,59.3
20160515121500,210.0,50.0,36,57.5,67.7,68.0,59.3
20160515123000,210.0,50.0,36,56.8,67.7,68.0,59.3
20160515124500,169.05,40.25,33,57.9,67.6,68.0,59.3
20160515130000,154.35,36.75,31,57.9,67.6,68.0,59.3
20160515131500,0.0,0.0,7,60.6,67.5,68.0,59.3
20160515133000,0.0,0.0,6,63.6,67.6,68.0,59.3
20160515134500,0.0,0.0,6,64.9,67.7,68.0,59.3
20160515140000,0.0,0.0,7,65.8,67.8,68.0,59.3
20160515141500,0.0,0.0,7,65.8,68.0,68.0,59.3
20160515143000,0.0,0.0,7,66.7,68.1,68.0,59.3
20160515144500,0.0,0.0,8,66.7,68.3,68.0,59.3
20160515150000,98.7,23.5,26,60.0,68.5,68.0,59.3
20160515151500,163.8,39.0,33,58.0,68.6,68.0,59.3
20160515153000,220.5,52.5,38,56.8,68.4,68.0,59.3
20160515154500,214.2,51.0,37,56.8,68.2,68.0,59.3
20160515160000,208.95,49.75,37,56.8,68.1,68.0,59.3
20160515161500,208.95,49.75,37,56.8,68.1,68.0,59.3
20160515163000,208.95,49.75,37,56.8,67.9,68.0,59.3
20160515164500,208.95,49.75,37,56.8,67.8,68.0,59.3
20160515170000,202.65,48.25,37,56.8,67.8,68.0,59.3
20160515171500,204.75,48.75,37,56.8,67.7,68.0,59.3
20160515173000,190.05,45.25,35,56.8,67.7,68.0,59.3
20160515174500,159.6,38.0,33,56.8,67.6,68.0,59.3
20160515180000,138.6,33.0,30,57.5,67.6,68.0,59.3
20160515181500,123.9,29.5,29,58.3,67.6,68.0,59.3
20160515183000,0.0,0.0,8,63.2,67.6,68.0,59.3
20160515184500,0.0,0.0,9,65.3,67.8,68.0,59.3
20160515190000,0.0,0.0,9,65.3,67.9,68.0,59.3
20160515191500,0.0,0.0,9,66.2,68.1,68.0,59.3
20160515193000,86.1,20.5,24,64.0,68.3,68.0,59.3
20160515194500,132.3,31.5,29,58.0,68.4,68.0,59.3
20160515200000,171.15,40.75,33,57.2,68.5,68.0,59.3
20160515201500,204.75,48.75,37,57.2,68.4,68.0,59.3
20160515203000,210.0,50.0,37,57.2,68.2,68.0,59.3
20160515204500,210.0,50.0,37,56.4,68.1,68.0,59.3
20160515210000,210.0,50.0,37,56.4,67.9,68.0,59.3
20160515211500,210.0,50.0,37,56.4,67.7,68.0,59.3
20160515213000,204.75,48.75,37,56.4,67.7,68.0,59.3
20160515214500,186.9,44.5,35,56.4,67.7,68.0,59.3
20160515220000,163.8,39.0,33,56.4,67.6,68.0,59.3
20160515221500,138.6,33.0,31,57.1,67.6,68.0,59.3
20160515223000,0.0,0.0,6,62.4,67.5,68.0,59.3
20160515224500,0.0,0.0,5,64.8,67.6,68.0,59.3
20160515230000,0.0,0.0,4,66.2,67.7,68.0,59.3
20160515231500,0.0,0.0,5,66.2,67.9,68.0,59.3
20160515233000,0.0,0.0,5,67.2,68.0,68.0,59.3
20160515234500,0.0,0.0,5,67.2,68.2,68.0,59.3
20160516000000,0.0,0.0,6,67.2,68.3,68.0,59.3
20160516001500,0.0,0.0,9,67.2,68.4,68.0,59.3
20160516003000,140.7,33.5,30,58.0,68.6,68.0,59.3
20160516004500,190.05,45.25,35,56.8,68.6,68.0,59.3
20160516010000,212.1,50.5,38,56.8,68.4,68.0,59.3
20160516011500,212.1,50.5,38,56.8,68.2,68.0,59.3
20160516013000,212.1,50.5,38,56.8,68.1,68.0,59.3
20160516014500,212.1,50.5,38,56.8,67.9,68.0,59.3
20160516020000,212.1,50.5,38,56.8,67.7,68.0,59.3
20160516021500,202.65,48.25,36,56.8,67.7,68.0,59.3
20160516023000,174.3,41.5,34,56.8,67.6,68.0,59.3
20160516024500,132.3,31.5,30,57.5,67.5,68.0,59.3
20160516030000,0.0,0.0,5,62.4,67.4,68.0,59.3
20160516031500,0.0,0.0,3,64.4,67.5,68.0,59.3
20160516033000,0.0,0.0,2,65.8,67.7,68.0,59.3
20160516034500,0.0,0.0,3,65.8,67.8,68.0,59.3
20160516040000,0.0,0.0,3,66.7,67.9,68.0,59.3
20160516041500,0.0,0.0,3,66.7,68.1,68.0,59.3
20160516043000,0.0,0.0,3,66.7,68.2,68.0,59.3
20160516044500,0.0,0.0,3,66.7,68.2,68.0,59.3
20160516050000,0.0,0.0,5,66.7,68.3,68.0,59.3
20160516051500,0.0,0.0,8,66.7,68.4,68.0,59.3
20160516053000,127.05,30.25,29,58.4,68.6,68.0,59.3
20160516054500,184.8,44.0,35,56.8,68.6,68.0,59.3
20160516060000,224.7,53.5,38,56.8,68.5,68.0,59.3
20160516061500,224.7,53.5,38,56.8,68.2,68.0,59.3
20160516063000,224.7,53.5,38,56.8,68.1,68.0,59.3
20160516064500,224.7,53.5,38,56.8,68.1,68.0,59.3
20160516070000,220.5,52.5,38,56.8,68.0,68.0,59.3
20160516071500,220.5,52.5,38,56.8,67.9,68.0,59.3
20160516073000,224.7,53.5,38,56.8,67.8,68.0,59.3
20160516074500,210.0,50.0,37,56.8,67.7,68.0,59.3
20160516080000,189.0,45.0,35,56.8,67.6,68.0,59.3
20160516081500,169.05,40.25,34,56.8,67.6,68.0,59.3
20160516083000,147.0,35.0,31,56.8,67.7,68.0,59.3
20160516084500,149.1,35.5,31,56.8,67.7,68.0,59.3
20160516090000,140.7,33.5,31,56.8,67.7,68.0,59.3
20160516091500,135.45,32.25,30,57.5,67.8,68.0,59.3
20160516093000,135.45,32.25,30,57.5,67.8,68.0,59.3
20160516094500,135.45,32.25,30,57.5,67.9,68.0,59.3
20160516100000,135.45,32.25,30,57.5,68.0,68.0,59.3
20160516101500,132.3,31.5,30,57.5,68.0,68.0,59.3
20160516103000,135.45,32.25,30,57.5,68.0,68.0,59.3
20160516104500,135.45,32.25,30,57.5,68.0,68.0,59.3
20160516110000,132.3,31.5,30,57.5,68.0,68.0,59.3
20160516111500,135.45,32.25,30,57.5,68.1,68.0,59.3
20160516113000,132.3,31.5,30,57.5,68.2,68.0,59.3
20160516114500,143.85,34.25,31,57.5,68.4,68.0,61.5
20160516120000,210.0,50.0,38,56.9,68.6,68.0,61.5
20160516121500,248.85,59.25,41,56.9,68.3,68.0,61.5
20160516123000,248.85,59.25,41,56.9,68.2,68.0,61.5
20160516124500,248.85,59.25,41,56.9,68.2,68.0,61.5
20160516130000,248.85,59.25,41,56.9,68.1,68.0,61.5
20160516131500,248.85,59.25,41,56.9,67.8,68.0,61.5
20160516133000,242.55,57.75,40,56.9,67.7,68.0,61.5
20160516134500,217.35,51.75,38,56.9,67.6,68.0,61.5
20160516140000,202.65,48.25,37,56.9,67.7,68.0,61.5
20160516141500,184.8,44.0,35,56.9,67.7,68.0,61.5
20160516143000,186.9,44.5,35,56.9,67.7,68.0,61.5
20160516144500,176.4,42.0,34,56.9,67.7,68.0,61.5
20160516150000,161.7,38.5,33,56.9,67.7,68.0,61.5
20160516151500,152.25,36.25,32,57.5,67.7,68.0,61.5
20160516153000,140.7,33.5,31,57.5,67.7,68.0,61.5
20160516154500,132.3,31.5,30,57.5,67.7,68.0,61.5
20160516160000,127.05,30.25,28,57.5,67.7,68.0,61.5
20160516161500,0.0,0.0,9,61.1,67.7,68.0,61.5
20160516163000,90.3,21.5,26,59.2,67.8,68.0,61.5
20160516164500,86.1,20.5,26,59.2,67.9,68.0,61.5
20160516170000,86.1,20.5,26,59.2,67.9,68.0,61.5
20160516171500,86.1,20.5,26,59.2,68.0,68.0,61.5
20160516173000,86.1,20.5,26,59.2,68.1,68.0,61.5
20160516174500,90.3,21.5,27,59.2,68.1,68.0,61.5
20160516180000,94.5,22.5,27,59.2,68.1,68.0,61.5
20160516181500,90.3,21.5,27,59.2,68.2,68.0,61.5
20160516183000,90.3,21.5,27,59.2,68.2,68.0,61.5
20160516184500,90.3,21.5,27,58.4,68.1,68.0,61.5
20160516190000,90.3,21.5,27,59.1,68.1,68.0,61.5
20160516191500,94.5,22.5,27,59.1,68.1,68.0,61.5
20160516193000,90.3,21.5,27,59.1,68.1,68.0,61.5
20160516194500,90.3,21.5,27,59.1,68.1,68.0,61.5
20160516200000,94.5,22.5,27,58.4,68.1,68.0,61.5
20160516201500,90.3,21.5,27,58.4,68.1,68.0,61.5
20160516203000,94.5,22.5,27,58.4,68.1,68.0,61.5
20160516204500,94.5,22.5,27,58.4,68.2,68.0,61.5
20160516210000,90.3,21.5,27,58.4,68.2,68.0,61.5
20160516211500,94.5,22.5,27,58.4,68.2,68.0,61.5
20160516213000,94.5,22.5,27,58.4,68.2,68.0,61.5
20160516214500,94.5,22.5,27,58.4,68.2,68.0,61.5
20160516220000,94.5,22.5,27,58.4,68.2,68.0,61.5
20160516221500,94.5,22.5,27,58.4,68.2,68.0,61.5
20160516223000,98.7,23.5,27,58.4,68.3,68.0,61.5
20160516224500,113.4,27.0,28,57.7,68.3,68.0,61.5
20160516230000,123.9,29.5,30,57.7,68.2,68.0,61.5
20160516231500,123.9,29.5,30,57.7,68.2,68.0,61.5
20160516233000,123.9,29.5,30,57.7,68.2,68.0,61.5
20160516234500,123.9,29.5,30,57.7,68.1,68.0,61.5
20160517000000,123.9,29.5,30,57.7,68.1,68.0,61.5
20160517001500,127.05,30.25,30,57.7,68.1,68.0,61.5
20160517003000,127.05,30.25,30,57.7,68.1,68.0,61.5
20160517004500,127.05,30.25,30,57.7,68.0,68.0,61.5
20160517010000,127.05,30.25,30,57.7,68.0,68.0,61.5
20160517011500,127.05,30.25,30,57.7,67.9,68.0,61.5
20160517013000,129.15,30.75,30,57.7,67.9,68.0,61.5
20160517014500,127.05,30.25,30,57.7,67.9,68.0,61.5
20160517020000,127.05,30.25,30,57.7,67.9,68.0,61.5
20160517021500,127.05,30.25,30,57.7,67.9,68.0,61.5
20160517023000,127.05,30.25,30,57.7,67.9,68.0,61.5
20160517024500,127.05,30.25,30,57.7,67.8,68.0,61.5
20160517030000,127.05,30.25,30,57.7,67.8,68.0,61.5
20160517031500,123.9,29.5,30,57.7,67.8,68.0,61.5
20160517033000,123.9,29.5,30,57.7,67.8,68.0,61.5
20160517034500,123.9,29.5,30,58.3,67.8,68.0,61.5
20160517040000,120.75,28.75,30,58.3,67.8,68.0,61.5
20160517041500,120.75,28.75,30,57.6,67.8,68.0,61.5
20160517043000,123.9,29.5,30,57.6,67.8,68.0,61.5
20160517044500,120.75,28.75,30,57.6,67.8,68.0,61.5
20160517050000,120.75,28.75,30,58.3,67.8,68.0,61.5
20160517051500,120.75,28.75,30,58.3,67.8,68.0,61.5
20160517053000,120.75,28.75,30,58.3,67.8,68.0,61.5
20160517054500,127.05,30.25,30,58.3,67.8,68.0,61.5
20160517060000,123.9,29.5,30,58.3,67.8,68.0,61.5
20160517061500,127.05,30.25,30,58.3,67.9,68.0,61.5
20160517063000,127.05,30.25,30,58.3,67.9,68.0,61.5
20160517064500,127.05,30.25,30,58.3,68.0,68.0,61.5
20160517070000,123.9,29.5,30,58.3,68.1,68.0,61.5
20160517071500,123.9,29.5,30,58.3,68.2,68.0,61.5
20160517073000,123.9,29.5,30,58.3,68.2,68.0,61.5
20160517074500,123.9,29.5,30,58.3,68.2,68.0,61.5
20160517080000,127.05,30.25,30,57.6,68.3,68.0,61.5
20160517081500,169.05,40.25,34,57.6,68.4,68.0,61.5
20160517083000,192.15,45.75,36,57.6,68.4,68.0,61.5
20160517084500,226.8,54.0,39,57.6,68.5,68.0,61.5
20160517090000,245.7,58.5,41,56.8,68.3,68.0,61.5
20160517091500,257.25,61.25,41,57.5,68.0,68.0,61.5
20160517093000,250.95,59.75,41,57.5,67.8,68.0,61.5
20160517094500,236.25,56.25,40,57.5,67.7,68.0,61.5
20160517100000,210.0,50.0,38,57.5,67.8,68.0,61.5
20160517101500,210.0,50.0,38,56.8,68.1,68.0,61.5
20160517103000,214.2,51.0,38,57.6,68.0,68.0,61.5
20160517104500,214.2,51.0,38,57.6,67.9,68.0,61.5
20160517110000,214.2,51.0,38,57.6,67.9,68.0,61.5
20160517111500,214.2,51.0,38,57.6,68.1,68.0,61.5
20160517113000,210.0,50.0,38,57.6,68.2,68.0,61.5
20160517114500,214.2,51.0,38,56.8,68.2,68.0,61.5
20160517120000,224.7,53.5,38,57.5,68.2,68.0,61.5
20160517121500,224.7,53.5,38,57.5,68.2,68.0,61.5
20160517123000,219.45,52.25,38,57.5,68.1,68.0,61.5
20160517124500,219.45,52.25,38,57.5,68.1,68.0,61.5
20160517130000,210.0,50.0,38,57.5,67.9,68.0,61.5
20160517131500,217.35,51.75,38,57.5,67.8,68.0,61.5
20160517133000,212.1,50.5,38,57.5,67.7,68.0,61.5
20160517134500,206.85,49.25,37,57.5,67.6,68.0,61.5
20160517140000,182.7,43.5,35,56.8,67.6,68.0,61.5
20160517141500,161.7,38.5,33,57.5,67.6,68.0,61.5
20160517143000,140.7,33.5,31,58.3,67.6,68.0,61.5
20160517144500,0.0,0.0,9,58.3,67.6,68.0,64.0
20160517150000,0.0,0.0,8,64.0,67.7,68.0,64.0
20160517151500,0.0,0.0,9,65.3,67.8,68.0,64.0
20160517153000,0.0,0.0,9,66.2,68.0,68.0,64.0
20160517154500,0.0,0.0,9,66.2,68.2,68.0,64.0
20160517160000,80.85,19.25,25,66.2,68.3,68.0,64.0
20160517161500,120.75,28.75,29,59.2,68.4,68.0,64.0
20160517163000,152.25,36.25,32,58.4,68.4,68.0,64.0
20160517164500,176.4,42.0,34,57.6,68.4,68.0,64.0
20160517170000,196.35,46.75,37,57.6,68.3,68.0,64.0
20160517171500,194.25,46.25,37,57.6,68.2,68.0,64.0
20160517173000,196.35,46.75,37,57.6,68.1,68.0,64.0
20160517174500,194.25,46.25,37,57.6,67.9,68.0,64.0
20160517180000,196.35,46.75,37,57.6,67.8,68.0,64.0
20160517181500,190.05,45.25,37,57.6,67.8,68.0,64.0
20160517183000,192.15,45.75,37,57.6,67.7,68.0,64.0
20160517184500,171.15,40.75,34,56.8,67.6,68.0,64.0
20160517190000,154.35,36.75,33,57.9,67.6,68.0,64.0
20160517191500,0.0,0.0,8,59.0,67.5,68.0,64.0
20160517193000,0.0,0.0,6,64.8,67.6,68.0,64.0
20160517194500,0.0,0.0,6,67.2,67.7,68.0,64.0
20160517200000,0.0,0.0,7,68.1,67.9,68.0,64.0
20160517201500,58.8,14.0,7,68.1,68.0,68.0,64.0
20160517203000,58.8,14.0,7,68.1,68.2,68.0,64.0
20160517204500,65.1,15.5,9,68.1,68.4,68.0,64.0
20160517210000,129.15,30.75,30,58.8,68.5,68.0,64.0
20160517211500,194.25,46.25,36,57.1,68.6,68.0,64.0
20160517213000,202.65,48.25,37,56.4,68.2,68.0,64.0
20160517214500,202.65,48.25,37,56.4,68.1,68.0,64.0
20160517220000,202.65,48.25,37,56.4,67.9,68.0,64.0
20160517221500,189.0,45.0,36,56.4,67.8,68.0,64.0
20160517223000,189.0,45.0,36,57.1,67.8,68.0,64.0
20160517224500,182.7,43.5,36,57.1,67.7,68.0,64.0
20160517230000,163.8,39.0,34,57.1,67.6,68.0,64.0
20160517231500,143.85,34.25,32,57.1,67.6,68.0,64.0
20160517233000,0.0,0.0,8,58.3,67.5,68.0,64.0
20160517234500,0.0,0.0,5,64.0,67.5,68.0,64.0
20160518000000,0.0,0.0,4,66.2,67.6,68.0,64.0
20160518001500,0.0,0.0,3,67.2,67.7,68.0,64.0
20160518003000,0.0,0.0,4,67.2,67.9,68.0,64.0
20160518004500,0.0,0.0,4,68.1,68.0,68.0,64.0
20160518010000,0.0,0.0,4,68.1,68.1,68.0,64.0
20160518011500,0.0,0.0,0,68.1,68.2,68.0,64.1
20160518013000,0.0,0.0,3,68.1,68.4,68.0,64.1
20160518014500,0.0,0.0,7,68.1,68.6,68.0,64.0
20160518020000,140.7,33.5,32,57.1,68.8,68.0,64.0
20160518021500,180.6,43.0,35,57.1,68.3,68.0,64.0
20160518023000,171.15,40.75,34,56.4,68.2,68.0,64.0
20160518024500,165.9,39.5,34,56.4,68.2,68.0,64.0
20160518030000,169.05,40.25,34,56.4,68.1,68.0,64.0
20160518031500,165.9,39.5,34,57.9,68.0,68.0,64.0
20160518033000,169.05,40.25,34,56.7,67.9,68.0,64.0
20160518034500,171.15,40.75,34,56.7,67.8,68.0,64.0
20160518040000,157.5,37.5,33,56.7,67.8,68.0,64.0
20160518041500,159.6,38.0,33,56.0,67.7,68.0,64.0
20160518043000,129.15,30.75,31,57.1,67.6,68.0,64.0
20160518044500,0.0,0.0,7,61.1,67.5,68.0,64.0
20160518050000,0.0,0.0,5,63.6,67.6,68.0,64.0
20160518051500,0.0,0.0,3,65.3,67.6,68.0,64.0
20160518053000,0.0,0.0,3,66.2,67.7,68.0,64.0
20160518054500,0.0,0.0,4,66.2,67.8,68.0,64.0
20160518060000,0.0,0.0,4,66.2,68.0,68.0,64.0
