PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160518061500,0.0,0.0,4,66.9,68.1,68.0,64.0
20160518063000,0.0,0.0,5,66.9,68.3,68.0,64.0
20160518064500,127.05,30.25,30,59.2,68.7,68.0,64.0
20160518070000,273.0,65.0,42,56.7,69.0,68.0,64.0
20160518071500,244.65,58.25,40,56.7,68.3,68.0,64.0
20160518073000,236.25,56.25,39,56.7,67.9,68.0,64.0
20160518074500,224.7,53.5,39,56.7,67.7,68.0,64.0
20160518080000,215.25,51.25,38,56.7,67.7,68.0,64.0
20160518081500,192.15,45.75,36,56.7,67.8,68.0,64.0
20160518083000,189.0,45.0,35,56.7,67.8,68.0,64.0
20160518084500,189.0,45.0,35,56.7,67.7,68.0,64.0
20160518090000,169.05,40.25,34,56.7,67.7,68.0,64.0
20160518091500,161.7,38.5,33,56.7,67.6,68.0,64.0
20160518093000,138.6,33.0,31,56.7,67.6,68.0,64.0
20160518094500,120.75,28.75,30,57.5,67.6,68.0,64.0
20160518100000,116.55,27.75,30,57.5,67.7,68.0,64.0
20160518101500,0.0,0.0,8,62.0,67.7,68.0,64.0
20160518103000,0.0,0.0,9,63.6,67.9,68.0,64.0
20160518104500,0.0,0.0,9,64.4,68.1,68.0,64.0
20160518110000,123.9,29.5,31,64.4,68.3,68.0,63.9
20160518111500,123.9,29.5,31,58.0,68.4,68.0,64.0
20160518113000,182.7,43.5,36,57.4,68.6,68.0,64.0
20160518114500,257.25,61.25,42,57.4,68.7,68.0,63.9
20160518120000,310.8,74.0,46,56.8,68.6,68.0,63.9
20160518121500,294.0,70.0,44,56.8,68.1,68.0,64.0
20160518123000,297.15,70.75,44,56.8,67.9,68.0,64.0
20160518124500,259.35,61.75,41,56.8,67.6,68.0,64.0
20160518130000,235.2,56.0,39,56.8,67.9,68.0,64.0
20160518131500,202.65,48.25,37,56.8,67.6,68.0,64.0
20160518133000,202.65,48.25,37,56.8,67.9,68.0,63.9
20160518134500,202.65,48.25,37,57.5,67.8,68.0,63.8
20160518140000,202.65,48.25,37,57.5,67.8,68.0,63.9
20160518141500,202.65,48.25,37,57.5,67.8,68.0,63.8
20160518143000,206.85,49.25,37,57.5,67.8,68.0,63.9
20160518144500,202.65,48.25,37,57.5,67.7,68.0,63.9
20160518150000,178.5,42.5,35,57.5,67.6,68.0,63.8
20160518151500,161.7,38.5,34,57.5,67.6,68.0,63.9
20160518153000,0.0,0.0,8,60.3,67.4,68.0,63.8
20160518154500,0.0,0.0,3,63.6,67.4,68.0,63.7
20160518160000,0.0,0.0,0,65.8,67.5,68.0,63.6
20160518161500,0.0,0.0,0,66.8,67.7,68.0,63.6
20160518163000,0.0,0.0,1,67.7,67.8,68.0,63.6
20160518164500,0.0,0.0,1,67.7,68.0,68.0,63.6
20160518170000,0.0,0.0,1,67.7,68.2,68.0,63.5
20160518171500,0.0,0.0,2,68.6,68.3,68.0,63.5
20160518173000,0.0,0.0,7,68.6,68.5,68.0,63.5
20160518174500,149.1,35.5,32,58.4,68.7,68.0,63.5
20160518180000,202.65,48.25,37,56.8,68.5,68.0,63.6
20160518181500,212.1,50.5,37,56.8,68.3,68.0,63.7
20160518183000,215.25,51.25,37,56.8,68.1,68.0,63.7
20160518184500,215.25,51.25,37,56.8,68.1,68.0,63.6
20160518190000,215.25,51.25,37,56.8,67.9,68.0,63.6
20160518191500,208.95,49.75,37,56.8,67.9,68.0,63.5
20160518193000,206.85,49.25,36,56.8,67.7,68.0,63.6
20160518194500,176.4,42.0,34,56.8,67.6,68.0,63.5
20160518200000,116.55,27.75,30,56.8,67.4,68.0,63.6
20160518201500,0.0,0.0,4,62.8,67.3,68.0,63.5
20160518203000,0.0,0.0,0,65.3,67.4,68.0,63.5
20160518204500,0.0,0.0,0,66.7,67.4,68.0,63.5
20160518210000,0.0,0.0,0,67.7,67.6,68.0,63.5
20160518211500,0.0,0.0,0,67.7,67.7,68.0,63.5
20160518213000,0.0,0.0,1,67.7,67.9,68.0,63.5
20160518214500,0.0,0.0,1,67.7,68.0,68.0,63.5
20160518220000,0.0,0.0,1,68.6,68.1,68.0,63.5
20160518221500,0.0,0.0,2,68.6,68.2,68.0,63.5
20160518223000,0.0,0.0,5,68.6,68.4,68.0,63.5
20160518224500,0.0,0.0,9,66.9,68.5,68.0,63.5
20160518230000,161.7,38.5,33,57.2,68.7,68.0,63.5
20160518231500,194.25,46.25,36,57.2,68.3,68.0,63.5
20160518233000,182.7,43.5,35,57.2,68.3,68.0,63.5
20160518234500,182.7,43.5,35,57.2,68.1,68.0,63.5
20160519000000,176.4,42.0,34,57.2,67.9,68.0,63.5
20160519001500,174.3,41.5,34,56.4,67.8,68.0,63.5
20160519003000,169.05,40.25,34,56.4,67.7,68.0,63.5
20160519004500,163.8,39.0,33,56.4,67.7,68.0,63.5
20160519010000,154.35,36.75,33,56.4,67.7,68.0,63.5
20160519011500,116.55,27.75,30,56.4,67.6,68.0,63.5
20160519013000,0.0,0.0,7,62.4,67.6,68.0,63.5
20160519014500,0.0,0.0,6,64.4,67.6,68.0,63.5
20160519020000,0.0,0.0,7,65.3,67.8,68.0,63.5
20160519021500,0.0,0.0,7,65.3,67.9,68.0,63.5
20160519023000,0.0,0.0,7,65.3,68.1,68.0,63.5
20160519024500,0.0,0.0,7,66.0,68.2,68.0,63.5
20160519030000,0.0,0.0,8,66.0,68.3,68.0,63.5
20160519031500,129.15,30.75,31,62.5,68.4,68.0,63.5
20160519033000,127.05,30.25,31,56.8,68.4,68.0,63.5
20160519034500,140.7,33.5,32,56.8,68.4,68.0,63.5
20160519040000,154.35,36.75,33,56.8,68.2,68.0,63.5
20160519041500,154.35,36.75,33,56.0,68.1,68.0,63.5
20160519043000,161.7,38.5,33,57.1,67.9,68.0,63.5
20160519044500,161.7,38.5,33,56.0,67.8,68.0,63.5
20160519050000,161.7,38.5,33,56.7,67.7,68.0,63.5
20160519051500,147.0,35.0,32,56.7,67.7,68.0,63.5
20160519053000,113.4,27.0,30,56.7,67.6,68.0,63.5
20160519054500,0.0,0.0,6,62.4,67.6,68.0,63.5
20160519060000,0.0,0.0,7,65.3,67.8,68.0,63.5
20160519061500,0.0,0.0,7,66.7,67.9,68.0,63.5
20160519063000,0.0,0.0,7,67.7,68.2,68.0,63.5
20160519064500,138.6,33.0,32,57.8,68.7,68.0,63.5
20160519070000,282.45,67.25,43,56.8,68.9,68.0,63.5
20160519071500,247.8,59.0,41,56.8,68.1,68.0,63.5
20160519073000,238.35,56.75,40,55.9,67.6,68.0,63.5
20160519074500,212.1,50.5,38,56.7,67.6,68.0,63.5
20160519080000,180.6,43.0,35,56.0,67.5,68.0,63.5
20160519081500,174.3,41.5,34,56.0,67.7,68.0,63.5
20160519083000,152.25,36.25,32,57.1,67.8,68.0,63.5
20160519084500,157.5,37.5,33,57.1,67.8,68.0,63.5
20160519090000,157.5,37.5,33,57.1,67.8,68.0,63.5
20160519091500,159.6,38.0,33,57.1,67.8,68.0,63.5
20160519093000,154.35,36.75,33,57.1,67.8,68.0,63.5
20160519094500,157.5,37.5,33,56.4,67.8,68.0,63.5
20160519100000,154.35,36.75,33,56.4,67.9,68.0,63.5
20160519101500,157.5,37.5,33,57.5,67.9,68.0,63.5
20160519103000,154.35,36.75,33,57.5,67.8,68.0,63.5
20160519104500,152.25,36.25,33,57.5,67.8,68.0,63.5
20160519110000,152.25,36.25,33,56.8,67.8,68.0,63.5
20160519111500,154.35,36.75,33,56.8,67.9,68.0,63.5
20160519113000,152.25,36.25,33,56.8,68.1,68.0,63.5
20160519114500,152.25,36.25,33,57.5,68.2,68.0,63.5
20160519120000,154.35,36.75,33,57.5,68.2,68.0,63.5
20160519121500,157.5,37.5,34,57.5,68.2,68.0,63.5
20160519123000,157.5,37.5,34,57.5,68.2,68.0,63.5
20160519124500,165.9,39.5,34,57.5,68.3,68.0,63.5
20160519130000,180.6,43.0,35,57.5,68.3,68.0,63.5
20160519131500,196.35,46.75,36,57.5,68.3,68.0,63.5
20160519133000,206.85,49.25,37,57.5,68.2,68.0,63.5
20160519134500,208.95,49.75,37,57.5,68.2,68.0,63.5
20160519140000,202.65,48.25,37,57.5,68.1,68.0,63.5
20160519141500,204.75,48.75,37,57.5,68.1,68.0,63.5
20160519143000,204.75,48.75,37,57.5,68.0,68.0,63.5
20160519144500,204.75,48.75,37,57.5,67.9,68.0,63.5
20160519150000,206.85,49.25,37,57.5,67.8,68.0,63.5
20160519151500,206.85,49.25,37,57.5,67.7,68.0,63.5
20160519153000,194.25,46.25,36,57.5,67.7,68.0,63.5
20160519154500,161.7,38.5,33,57.5,67.6,68.0,63.5
20160519160000,0.0,0.0,9,59.9,67.4,68.0,63.5
20160519161500,0.0,0.0,4,64.0,67.4,68.0,63.5
20160519163000,0.0,0.0,3,66.2,67.6,68.0,63.5
20160519164500,0.0,0.0,3,67.7,67.7,68.0,63.5
20160519170000,0.0,0.0,4,68.6,67.9,68.0,63.5
20160519171500,0.0,0.0,4,68.6,68.1,68.0,63.5
20160519173000,0.0,0.0,4,68.6,68.2,68.0,63.5
20160519174500,0.0,0.0,7,68.6,68.3,68.0,63.5
20160519180000,102.9,24.5,28,65.3,68.5,68.0,63.5
20160519181500,165.9,39.5,33,57.6,68.6,68.0,63.5
20160519183000,214.2,51.0,38,57.6,68.4,68.0,63.5
20160519184500,201.6,48.0,36,57.6,68.3,68.0,63.5
20160519190000,196.35,46.75,36,57.6,68.1,68.0,63.5
20160519191500,199.5,47.5,36,57.6,68.1,68.0,63.5
20160519193000,196.35,46.75,36,57.0,68.0,68.0,63.5
20160519194500,190.05,45.25,36,57.0,67.9,68.0,63.5
20160519200000,192.15,45.75,36,57.0,67.7,68.0,63.5
20160519201500,186.9,44.5,36,57.0,67.7,68.0,63.5
20160519203000,163.8,39.0,34,57.0,67.6,68.0,63.5
20160519204500,132.3,31.5,31,57.6,67.6,68.0,63.5
20160519210000,120.75,28.75,30,57.6,67.6,68.0,63.5
20160519211500,0.0,0.0,8,63.6,67.7,68.0,63.5
20160519213000,0.0,0.0,9,65.3,67.8,68.0,63.5
20160519214500,0.0,0.0,9,66.2,68.0,68.0,63.5
20160519220000,0.0,0.0,9,66.2,68.2,68.0,63.5
20160519221500,116.55,27.75,30,58.0,68.4,68.0,63.5
20160519223000,192.15,45.75,36,56.4,68.6,68.0,63.5
20160519224500,194.25,46.25,36,57.1,68.4,68.0,63.5
20160519230000,199.5,47.5,36,57.1,68.2,68.0,63.5
20160519231500,201.6,48.0,36,56.4,68.1,68.0,63.5
20160519233000,196.35,46.75,36,56.4,67.9,68.0,63.5
20160519234500,194.25,46.25,36,56.4,67.9,68.0,63.5
20160520000000,190.05,45.25,36,57.1,67.8,68.0,63.5
20160520001500,194.25,46.25,36,56.3,67.7,68.0,63.5
20160520003000,163.8,39.0,33,56.3,67.6,68.0,63.5
20160520004500,123.9,29.5,31,57.1,67.5,68.0,63.5
20160520010000,0.0,0.0,5,63.2,67.4,68.0,63.5
20160520011500,0.0,0.0,2,65.8,67.5,68.0,63.5
20160520013000,0.0,0.0,1,66.8,67.6,68.0,63.5
20160520014500,0.0,0.0,2,67.7,67.8,68.0,63.5
20160520020000,0.0,0.0,2,67.7,67.9,68.0,63.5
20160520021500,0.0,0.0,2,67.7,68.0,68.0,63.5
20160520023000,0.0,0.0,2,67.7,68.1,68.0,63.5
20160520024500,0.0,0.0,2,67.7,68.2,68.0,63.5
20160520030000,0.0,0.0,3,67.7,68.3,68.0,63.5
20160520031500,0.0,0.0,7,67.7,68.4,68.0,63.5
20160520033000,0.0,0.0,9,66.3,68.4,68.0,63.5
20160520034500,157.5,37.5,33,57.2,68.6,68.0,63.5
20160520040000,206.85,49.25,37,56.4,68.5,68.0,63.5
20160520041500,210.0,50.0,37,56.4,68.1,68.0,63.5
20160520043000,210.0,50.0,37,56.4,67.7,68.0,63.5
20160520044500,180.6,43.0,35,56.4,67.7,68.0,63.5
20160520050000,171.15,40.75,34,56.4,67.6,68.0,63.5
20160520051500,138.6,33.0,31,56.4,67.6,68.0,63.5
20160520053000,0.0,0.0,7,61.1,67.4,68.0,63.5
20160520054500,0.0,0.0,2,64.0,67.4,68.0,63.5
20160520060000,0.0,0.0,2,65.8,67.7,68.0,63.5
20160520061500,0.0,0.0,3,66.7,67.9,68.0,63.5
20160520063000,0.0,0.0,3,67.7,68.1,68.0,63.5
20160520064500,0.0,0.0,8,67.7,68.5,68.0,63.5
20160520070000,206.85,49.25,37,56.8,69.0,68.0,63.5
20160520071500,226.8,54.0,39,56.8,68.6,68.0,63.5
20160520073000,220.5,52.5,38,56.8,68.2,68.0,63.5
20160520074500,217.35,51.75,38,56.8,68.1,68.0,63.5
20160520080000,217.35,51.75,38,56.8,68.2,68.0,63.5
20160520081500,220.5,52.5,38,56.8,67.9,68.0,63.5
20160520083000,212.1,50.5,38,56.8,67.7,68.0,63.5
20160520084500,212.1,50.5,38,56.8,67.8,68.0,63.5
20160520090000,212.1,50.5,38,57.5,67.7,68.0,63.5
20160520091500,189.0,45.0,36,56.8,67.7,68.0,63.5
20160520093000,192.15,45.75,36,57.5,67.9,68.0,63.5
20160520094500,189.0,45.0,36,56.9,68.1,68.0,63.5
20160520100000,189.0,45.0,36,56.9,68.0,68.0,63.5
20160520101500,189.0,45.0,36,56.9,67.9,68.0,63.5
20160520103000,189.0,45.0,36,56.9,67.8,68.0,63.5
20160520104500,194.25,46.25,36,57.5,67.8,68.0,63.5
20160520110000,178.5,42.5,35,57.5,67.7,68.0,63.5
20160520111500,178.5,42.5,35,57.5,67.8,68.0,63.5
20160520113000,180.6,43.0,35,57.5,68.0,68.0,63.5
20160520114500,178.5,42.5,35,57.5,68.1,68.0,63.5
20160520120000,178.5,42.5,35,57.5,68.1,68.0,63.5
20160520121500,176.4,42.0,35,57.5,68.1,68.0,63.5
20160520123000,180.6,43.0,35,57.5,68.1,68.0,63.5
20160520124500,180.6,43.0,35,57.5,68.1,68.0,63.5
20160520130000,178.5,42.5,35,57.5,68.1,68.0,63.5
20160520131500,176.4,42.0,35,57.5,68.1,68.0,63.5
20160520133000,180.6,43.0,35,57.5,68.0,68.0,63.5
20160520134500,180.6,43.0,35,57.5,67.9,68.0,63.5
20160520140000,178.5,42.5,35,57.5,67.9,68.0,63.5
20160520141500,178.5,42.5,35,57.5,67.8,68.0,63.5
20160520143000,176.4,42.0,35,57.5,67.7,68.0,63.5
20160520144500,152.25,36.25,33,57.5,67.7,68.0,63.5
20160520150000,135.45,32.25,32,57.5,67.6,68.0,63.5
20160520151500,113.4,27.0,30,57.5,67.6,68.0,63.5
20160520153000,0.0,0.0,7,64.0,67.6,68.0,63.5
20160520154500,0.0,0.0,6,65.8,67.7,68.0,63.5
20160520160000,0.0,0.0,7,67.2,68.0,68.0,63.5
20160520161500,0.0,0.0,7,67.2,68.2,68.0,63.5
20160520163000,116.55,27.75,29,61.0,68.5,68.0,63.5
20160520164500,184.8,44.0,35,58.4,68.7,68.0,63.5
20160520170000,208.95,49.75,37,57.6,68.3,68.0,63.5
20160520171500,201.6,48.0,37,57.6,68.2,68.0,63.5
20160520173000,199.5,47.5,37,57.6,68.0,68.0,63.5
20160520174500,201.6,48.0,37,57.6,67.8,68.0,63.5
20160520180000,192.15,45.75,36,57.6,67.8,68.0,63.5
20160520181500,192.15,45.75,36,57.6,67.7,68.0,63.5
20160520183000,192.15,45.75,36,57.6,67.8,68.0,63.5
20160520184500,190.05,45.25,36,57.6,67.7,68.0,63.5
20160520190000,180.6,43.0,35,57.6,67.8,68.0,63.5
20160520191500,178.5,42.5,35,57.6,67.7,68.0,63.5
20160520193000,176.4,42.0,35,57.6,67.8,68.0,63.5
20160520194500,180.6,43.0,35,57.6,67.8,68.0,63.5
20160520200000,176.4,42.0,35,57.6,67.8,68.0,63.5
20160520201500,176.4,42.0,35,57.6,67.8,68.0,63.5
20160520203000,178.5,42.5,35,57.6,67.7,68.0,63.5
20160520204500,169.05,40.25,34,57.6,67.7,68.0,63.5
20160520210000,165.9,39.5,34,57.6,67.7,68.0,63.5
20160520211500,159.6,38.0,33,57.6,67.7,68.0,63.5
20160520213000,147.0,35.0,32,56.8,67.7,68.0,63.5
20160520214500,138.6,33.0,32,57.6,67.7,68.0,63.5
20160520220000,129.15,30.75,31,57.6,67.7,68.0,63.5
20160520221500,116.55,27.75,30,57.6,67.7,68.0,63.5
20160520223000,0.0,0.0,7,64.4,67.7,68.0,63.5
20160520224500,0.0,0.0,8,66.2,67.8,68.0,63.5
20160520230000,0.0,0.0,8,67.2,68.0,68.0,63.5
20160520231500,0.0,0.0,8,67.2,68.2,68.0,63.5
20160520233000,0.0,0.0,9,67.2,68.3,68.0,63.5
20160520234500,152.25,36.25,32,57.6,68.6,68.0,63.5
20160521000000,210.0,50.0,37,56.4,68.6,68.0,63.5
20160521001500,202.65,48.25,37,57.1,68.2,68.0,63.5
20160521003000,199.5,47.5,37,57.1,68.1,68.0,63.5
20160521004500,196.35,46.75,37,57.1,67.8,68.0,63.5
20160521010000,192.15,45.75,36,57.1,67.8,68.0,63.5
20160521011500,196.35,46.75,0,57.1,67.4,68.0,63.5
20160521013000,0.0,0.0,3,59.1,67.6,68.0,63.5
20160521014500,0.0,0.0,4,63.6,67.8,68.0,63.5
20160521020000,0.0,0.0,4,65.8,68.0,68.0,63.5
20160521021500,0.0,0.0,4,67.2,68.2,68.0,63.5
20160521023000,0.0,0.0,9,67.2,68.5,68.0,63.5
20160521024500,186.9,44.5,35,57.5,68.8,68.0,63.5
20160521030000,199.5,47.5,36,57.5,68.3,68.0,63.5
20160521031500,192.15,45.75,35,56.8,68.2,68.0,63.5
20160521033000,190.05,45.25,35,56.0,68.2,68.0,63.5
20160521034500,192.15,45.75,35,56.7,68.2,68.0,63.5
20160521040000,194.25,46.25,35,57.5,68.1,68.0,63.5
20160521041500,184.8,44.0,35,56.4,68.1,68.0,63.5
20160521043000,189.0,45.0,35,56.4,68.0,68.0,63.5
20160521044500,186.9,44.5,35,56.4,67.9,68.0,63.5
20160521050000,186.9,44.5,35,57.5,67.8,68.0,63.5
20160521051500,180.6,43.0,34,56.0,67.7,68.0,63.5
20160521053000,171.15,40.75,33,56.8,67.7,68.0,63.5
20160521054500,138.6,33.0,30,57.5,67.6,68.0,63.5
20160521060000,0.0,0.0,5,62.4,67.4,68.0,63.5
20160521061500,0.0,0.0,3,64.8,67.5,68.0,63.5
20160521063000,0.0,0.0,2,65.8,67.6,68.0,63.5
20160521064500,0.0,0.0,3,66.7,67.8,68.0,63.5
20160521070000,0.0,0.0,3,66.7,67.9,68.0,63.5
20160521071500,0.0,0.0,3,66.7,68.1,68.0,63.5
20160521073000,0.0,0.0,3,66.7,68.2,68.0,63.5
20160521074500,0.0,0.0,4,66.7,68.3,68.0,63.5
20160521080000,0.0,0.0,8,66.7,68.4,68.0,63.5
20160521081500,127.05,30.25,29,58.8,68.6,68.0,63.5
20160521083000,201.6,48.0,36,57.1,68.6,68.0,63.5
20160521084500,180.6,43.0,34,57.1,68.3,68.0,63.5
20160521090000,182.7,43.5,34,57.1,68.1,68.0,63.5
20160521091500,182.7,43.5,34,57.1,68.1,68.0,63.5
20160521093000,180.6,43.0,34,57.1,67.9,68.0,63.5
20160521094500,182.7,43.5,34,57.1,67.8,68.0,63.5
20160521100000,169.05,40.25,33,57.1,67.9,68.0,63.5
20160521101500,169.05,40.25,33,57.1,67.8,68.0,63.5
20160521103000,171.15,40.75,33,57.1,67.8,68.0,63.5
20160521104500,163.8,39.0,33,57.9,67.7,68.0,63.5
20160521110000,149.1,35.5,31,57.9,67.7,68.0,63.5
20160521111500,138.6,33.0,30,57.9,67.7,68.0,63.5
20160521113000,129.15,30.75,29,58.7,67.7,68.0,63.5
20160521114500,120.75,28.75,28,58.7,67.7,68.0,63.5
20160521120000,0.0,0.0,9,61.9,67.7,68.0,63.5
20160521121500,86.1,20.5,26,59.6,67.8,68.0,63.5
20160521123000,90.3,21.5,26,59.6,67.9,68.0,63.5
20160521124500,90.3,21.5,26,59.6,68.0,68.0,63.5
20160521130000,90.3,21.5,26,59.6,68.1,68.0,63.5
20160521131500,86.1,20.5,26,59.6,68.2,68.0,63.5
20160521133000,90.3,21.5,26,59.6,68.2,68.0,63.5
20160521134500,94.5,22.5,27,59.6,68.2,68.0,63.5
20160521140000,109.2,26.0,28,59.6,68.3,68.0,63.5
20160521141500,147.0,35.0,32,58.4,68.4,68.0,63.5
20160521143000,176.4,42.0,34,58.4,68.3,68.0,63.5
20160521144500,174.3,41.5,34,58.4,68.2,68.0,63.5
20160521150000,176.4,42.0,34,58.4,68.2,68.0,63.5
20160521151500,174.3,41.5,34,58.4,68.1,68.0,63.5
20160521153000,174.3,41.5,34,58.4,68.0,68.0,63.5
20160521154500,174.3,41.5,34,58.4,67.9,68.0,63.5
20160521160000,171.15,40.75,34,58.4,67.9,68.0,63.5
20160521161500,174.3,41.5,34,58.4,67.9,68.0,63.5
20160521163000,176.4,42.0,34,58.4,67.8,68.0,63.5
20160521164500,174.3,41.5,34,57.6,67.8,68.0,63.5
20160521170000,171.15,40.75,34,57.6,67.8,68.0,63.5
20160521171500,161.7,38.5,33,57.6,67.7,68.0,63.5
20160521173000,152.25,36.25,32,57.6,67.7,68.0,63.5
20160521174500,138.6,33.0,31,57.6,67.7,68.0,63.5
20160521180000,132.3,31.5,31,58.3,67.7,68.0,63.5
20160521181500,120.75,28.75,29,58.3,67.7,68.0,63.5
20160521183000,0.0,0.0,9,61.6,67.7,68.0,63.5
20160521184500,0.0,0.0,9,65.3,67.8,68.0,63.5
20160521190000,0.0,0.0,9,66.7,67.9,68.0,63.5
20160521191500,58.8,14.0,9,67.7,68.1,68.0,63.5
20160521193000,65.1,15.5,9,67.7,68.2,68.0,63.5
20160521194500,120.75,28.75,28,60.0,68.4,68.0,63.5
20160521200000,184.8,44.0,35,57.6,68.6,68.0,63.5
20160521201500,217.35,51.75,38,57.6,68.3,68.0,63.5
20160521203000,214.2,51.0,38,57.6,68.0,68.0,63.5
20160521204500,217.35,51.75,38,57.6,67.9,68.0,63.5
20160521210000,204.75,48.75,37,56.4,67.8,68.0,63.5
20160521211500,201.6,48.0,37,57.5,67.7,68.0,63.5
20160521213000,189.0,45.0,36,56.8,67.7,68.0,63.5
20160521214500,186.9,44.5,35,57.5,67.7,68.0,63.5
20160521220000,154.35,36.75,32,57.5,67.6,68.0,63.5
20160521221500,127.05,30.25,30,57.5,67.6,68.0,63.5
20160521223000,0.0,0.0,8,60.8,67.5,68.0,63.5
20160521224500,0.0,0.0,6,64.8,67.6,68.0,63.5
20160521230000,0.0,0.0,5,66.8,67.7,68.0,63.5
20160521231500,0.0,0.0,6,68.1,67.9,68.0,63.5
20160521233000,0.0,0.0,6,68.1,68.0,68.0,63.5
20160521234500,0.0,0.0,6,68.8,68.2,68.0,63.5
20160522000000,0.0,0.0,7,68.8,68.3,68.0,63.5
20160522001500,86.1,20.5,25,63.2,68.4,68.0,63.5
20160522003000,161.7,38.5,33,57.9,68.6,68.0,63.5
20160522004500,214.2,51.0,38,56.3,68.4,68.0,63.5
20160522010000,214.2,51.0,38,56.3,68.2,68.0,63.5
20160522011500,208.95,49.75,38,57.5,68.1,68.0,63.5
20160522013000,208.95,49.75,38,56.3,67.9,68.0,63.5
20160522014500,202.65,48.25,37,57.6,67.7,68.0,63.5
20160522020000,192.15,45.75,36,57.6,67.7,68.0,63.5
20160522021500,180.6,43.0,35,56.7,67.7,68.0,63.5
20160522023000,169.05,40.25,34,56.7,67.7,68.0,63.5
20160522024500,132.3,31.5,30,58.0,67.6,68.0,63.5
20160522030000,0.0,0.0,8,60.6,67.5,68.0,63.5
20160522031500,0.0,0.0,5,64.4,67.6,68.0,63.5
20160522033000,0.0,0.0,4,65.8,67.7,68.0,63.5
20160522034500,0.0,0.0,5,67.2,67.8,68.0,63.5
20160522040000,0.0,0.0,5,67.2,67.9,68.0,63.5
20160522041500,0.0,0.0,5,67.2,68.1,68.0,63.5
20160522043000,0.0,0.0,5,67.2,68.2,68.0,63.5
20160522044500,0.0,0.0,6,68.1,68.3,68.0,63.5
20160522050000,94.5,22.5,26,63.0,68.4,68.0,63.5
20160522051500,161.7,38.5,33,57.5,68.6,68.0,63.5
20160522053000,204.75,48.75,37,56.4,68.4,68.0,63.5
20160522054500,204.75,48.75,37,57.5,68.1,68.0,63.5
20160522060000,202.65,48.25,37,57.5,67.8,68.0,63.5
20160522061500,184.8,44.0,35,56.0,67.6,68.0,63.5
20160522063000,174.3,41.5,34,57.6,67.7,68.0,63.5
20160522064500,174.3,41.5,34,56.7,67.7,68.0,63.5
20160522070000,157.5,37.5,33,56.7,67.7,68.0,63.5
20160522071500,149.1,35.5,32,58.3,67.7,68.0,63.5
20160522073000,120.75,28.75,29,58.3,67.6,68.0,63.5
20160522074500,0.0,0.0,8,62.8,67.6,68.0,63.5
20160522080000,0.0,0.0,8,64.8,67.7,68.0,63.5
20160522081500,0.0,0.0,9,64.8,67.9,68.0,63.5
20160522083000,0.0,0.0,9,65.8,68.0,68.0,63.5
20160522084500,0.0,0.0,9,65.8,68.2,68.0,63.5
20160522090000,0.0,0.0,9,65.8,68.3,68.0,63.5
20160522091500,120.75,28.75,29,58.0,68.4,68.0,63.5
20160522093000,147.0,35.0,32,58.0,68.4,68.0,63.5
20160522094500,163.8,39.0,34,57.1,68.3,68.0,63.5
20160522100000,165.9,39.5,34,57.1,68.2,68.0,63.5
20160522101500,165.9,39.5,34,57.8,68.2,68.0,63.5
20160522103000,165.9,39.5,34,57.2,68.1,68.0,63.5
20160522104500,169.05,40.25,34,57.2,68.0,68.0,63.5
20160522110000,169.05,40.25,34,57.2,67.9,68.0,63.5
20160522111500,171.15,40.75,34,57.9,67.8,68.0,63.5
20160522113000,171.15,40.75,34,57.2,67.7,68.0,63.5
20160522114500,157.5,37.5,33,57.2,67.7,68.0,63.5
20160522120000,132.3,31.5,30,57.9,67.6,68.0,63.5
20160522121500,0.0,0.0,8,62.8,67.6,68.0,63.5
20160522123000,0.0,0.0,6,64.8,67.6,68.0,63.5
20160522124500,0.0,0.0,7,64.8,67.8,68.0,63.5
20160522130000,0.0,0.0,7,66.2,67.9,68.0,63.5
20160522131500,0.0,0.0,7,66.2,68.1,68.0,63.5
20160522133000,0.0,0.0,7,66.2,68.2,68.0,63.5
20160522134500,0.0,0.0,8,66.2,68.3,68.0,63.5
20160522140000,98.7,23.5,28,59.2,68.4,68.0,63.5
20160522141500,154.35,36.75,33,57.9,68.5,68.0,63.5
20160522143000,171.15,40.75,35,56.8,68.4,68.0,63.5
20160522144500,174.3,41.5,35,57.9,68.2,68.0,63.5
20160522150000,176.4,42.0,35,56.8,68.1,68.0,63.5
20160522151500,171.15,40.75,35,57.5,68.1,68.0,63.5
20160522153000,176.4,42.0,35,57.5,67.9,68.0,63.5
20160522154500,174.3,41.5,35,57.5,67.8,68.0,63.5
20160522160000,171.15,40.75,35,57.5,67.7,68.0,63.5
20160522161500,171.15,40.75,35,57.5,67.7,68.0,63.5
20160522163000,161.7,38.5,33,57.5,67.7,68.0,63.5
20160522164500,149.1,35.5,32,58.3,67.7,68.0,63.5
20160522170000,0.0,0.0,9,59.2,67.6,68.0,63.5
20160522171500,0.0,0.0,8,64.0,67.7,68.0,63.5
20160522173000,0.0,0.0,9,65.3,67.8,68.0,63.5
20160522174500,0.0,0.0,9,66.2,67.9,68.0,63.5
20160522180000,0.0,0.0,9,66.2,68.1,68.0,63.5
20160522181500,0.0,0.0,9,66.2,68.2,68.0,63.5
20160522183000,116.55,27.75,29,58.8,68.4,68.0,63.5
20160522184500,143.85,34.25,32,58.0,68.4,68.0,63.5
20160522190000,163.8,39.0,34,58.0,68.4,68.0,63.5
20160522191500,169.05,40.25,35,57.2,68.2,68.0,63.5
20160522193000,171.15,40.75,35,57.2,68.1,68.0,63.5
20160522194500,169.05,40.25,35,57.2,68.0,68.0,63.5
20160522200000,169.05,40.25,35,57.2,67.9,68.0,63.5
20160522201500,169.05,40.25,35,57.2,67.7,68.0,63.5
20160522203000,169.05,40.25,35,57.2,67.7,68.0,63.5
20160522204500,161.7,38.5,33,57.2,67.7,68.0,63.5
20160522210000,154.35,36.75,32,57.2,67.7,68.0,63.5
20160522211500,140.7,33.5,31,57.2,67.7,68.0,63.5
20160522213000,0.0,0.0,9,60.1,67.6,68.0,63.5
20160522214500,0.0,0.0,8,64.0,67.7,68.0,63.5
20160522220000,0.0,0.0,9,65.3,67.8,68.0,63.5
20160522221500,0.0,0.0,9,66.2,67.9,68.0,63.5
20160522223000,0.0,0.0,9,66.2,68.1,68.0,63.5
20160522224500,0.0,0.0,9,66.2,68.2,68.0,63.5
20160522230000,90.3,21.5,27,60.0,68.3,68.0,63.5
20160522231500,127.05,30.25,30,57.9,68.4,68.0,63.5
20160522233000,154.35,36.75,33,57.9,68.4,68.0,63.5
20160522234500,163.8,39.0,34,57.9,68.2,68.0,63.5
20160523000000,169.05,40.25,34,57.1,68.1,68.0,63.5
20160523001500,163.8,39.0,34,56.4,67.9,68.0,63.5
20160523003000,163.8,39.0,34,57.5,67.9,68.0,63.5
20160523004500,165.9,39.5,34,56.8,67.8,68.0,63.5
20160523010000,165.9,39.5,34,56.8,67.7,68.0,63.5
20160523011500,163.8,39.0,33,56.8,67.7,68.0,63.5
20160523013000,123.9,29.5,30,57.9,67.6,68.0,63.5
20160523014500,0.0,0.0,6,61.9,67.5,68.0,63.5
20160523020000,0.0,0.0,5,64.0,67.6,68.0,63.5
20160523021500,0.0,0.0,4,65.3,67.7,68.0,63.5
20160523023000,0.0,0.0,5,65.3,67.8,68.0,63.5
20160523024500,0.0,0.0,5,66.2,67.9,68.0,63.5
20160523030000,0.0,0.0,5,66.2,68.0,68.0,63.5
20160523031500,0.0,0.0,5,66.2,68.1,68.0,63.5
20160523033000,0.0,0.0,5,66.2,68.2,68.0,63.5
20160523034500,0.0,0.0,5,66.2,68.2,68.0,63.5
20160523040000,0.0,0.0,7,66.2,68.3,68.0,63.5
20160523041500,86.1,20.5,26,61.6,68.4,68.0,63.5
20160523043000,129.15,30.75,30,58.0,68.5,68.0,63.5
20160523044500,169.05,40.25,34,56.4,68.4,68.0,63.5
20160523050000,169.05,40.25,34,56.4,68.2,68.0,63.5
20160523051500,169.05,40.25,34,56.4,67.9,68.0,63.5
20160523053000,165.9,39.5,34,57.1,67.8,68.0,63.5
20160523054500,174.3,41.5,34,57.1,67.8,68.0,63.5
20160523060000,165.9,39.5,33,57.1,67.8,68.0,63.5
20160523061500,163.8,39.0,33,57.1,67.7,68.0,63.5
20160523063000,159.6,38.0,33,57.1,67.7,68.0,63.5
20160523064500,149.1,35.5,32,56.5,67.8,68.0,63.5
20160523070000,149.1,35.5,32,56.5,67.9,68.0,63.5
20160523071500,149.1,35.5,32,57.5,68.0,68.0,63.5
20160523073000,149.1,35.5,32,57.5,68.1,68.0,63.5
20160523074500,149.1,35.5,32,57.5,68.1,68.0,63.5
20160523080000,147.0,35.0,32,57.5,68.2,68.0,63.5
20160523081500,147.0,35.0,32,57.5,68.1,68.0,63.5
20160523083000,147.0,35.0,32,57.5,68.1,68.0,63.5
20160523084500,147.0,35.0,32,57.5,68.1,68.0,63.5
20160523090000,147.0,35.0,32,57.5,68.1,68.0,63.5
20160523091500,149.1,35.5,32,57.5,68.1,68.0,63.5
20160523093000,147.0,35.0,32,57.5,68.1,68.0,63.5
20160523094500,143.85,34.25,32,57.5,68.2,68.0,63.5
20160523100000,147.0,35.0,32,57.5,68.2,68.0,63.5
20160523101500,147.0,35.0,32,57.5,68.2,68.0,63.5
20160523103000,143.85,34.25,32,58.3,68.2,68.0,63.5
20160523104500,147.0,35.0,32,58.3,68.2,68.0,63.5
20160523110000,143.85,34.25,32,57.6,68.2,68.0,63.5
20160523111500,143.85,34.25,32,57.6,68.1,68.0,63.5
20160523113000,143.85,34.25,32,57.6,68.2,68.0,63.5
20160523114500,147.0,35.0,32,57.6,68.2,68.0,63.5
20160523120000,143.85,34.25,32,57.6,68.3,68.0,63.5
20160523121500,161.7,38.5,34,57.6,68.3,68.0,63.5
20160523123000,176.4,42.0,35,57.6,68.3,68.0,63.5
20160523124500,176.4,42.0,35,57.6,68.2,68.0,63.5
20160523130000,178.5,42.5,35,57.6,68.2,68.0,63.5
20160523131500,178.5,42.5,35,57.6,68.2,68.0,63.5
20160523133000,180.6,43.0,35,57.6,68.2,68.0,63.5
20160523134500,176.4,42.0,35,57.6,68.1,68.0,63.5
20160523140000,178.5,42.5,35,57.6,68.1,68.0,63.5
20160523141500,178.5,42.5,35,57.6,68.1,68.0,63.5
20160523143000,178.5,42.5,35,57.6,68.0,68.0,63.5
20160523144500,178.5,42.5,35,58.3,68.0,68.0,63.5
20160523150000,178.5,42.5,35,58.3,68.0,68.0,63.5
20160523151500,176.4,42.0,35,58.3,68.0,68.0,63.5
20160523153000,178.5,42.5,35,58.3,67.9,68.0,63.5
20160523154500,178.5,42.5,35,58.3,67.9,68.0,63.5
20160523160000,176.4,42.0,35,57.6,67.9,68.0,63.5
20160523161500,180.6,43.0,35,57.6,67.9,68.0,63.5
20160523163000,178.5,42.5,35,57.6,67.9,68.0,63.5
20160523164500,178.5,42.5,35,57.6,67.9,68.0,63.5
20160523170000,176.4,42.0,35,57.6,67.9,68.0,63.5
20160523171500,178.5,42.5,35,57.6,67.8,68.0,63.5
20160523173000,180.6,43.0,35,57.6,67.9,68.0,63.5
20160523174500,180.6,43.0,35,57.6,67.8,68.0,63.5
20160523180000,182.7,43.5,35,57.6,67.8,68.0,63.5
20160523181500,180.6,43.0,35,57.6,67.8,68.0,63.5
20160523183000,182.7,43.5,35,57.6,67.7,68.0,63.5
20160523184500,169.05,40.25,34,57.6,67.7,68.0,63.5
20160523190000,161.7,38.5,33,57.6,67.7,68.0,63.5
20160523191500,147.0,35.0,32,57.6,67.7,68.0,63.5
20160523193000,135.45,32.25,31,57.6,67.7,68.0,63.5
20160523194500,132.3,31.5,30,57.6,67.7,68.0,63.5
20160523200000,120.75,28.75,29,58.3,67.7,68.0,63.5
20160523201500,80.85,19.25,24,63.6,67.8,68.0,63.5
20160523203000,90.3,21.5,25,60.4,68.0,68.0,63.5
20160523204500,90.3,21.5,25,60.4,68.1,68.0,63.5
20160523210000,90.3,21.5,25,60.4,68.2,68.0,63.5
20160523211500,116.55,27.75,28,59.2,68.4,68.0,63.5
20160523213000,154.35,36.75,32,57.6,68.4,68.0,63.5
20160523214500,176.4,42.0,34,56.8,68.4,68.0,63.5
20160523220000,219.45,52.25,39,56.8,68.5,68.0,63.5
20160523221500,219.45,52.25,39,56.8,68.2,68.0,63.5
20160523223000,219.45,52.25,39,56.8,68.0,68.0,63.5
20160523224500,219.45,52.25,39,56.8,67.9,68.0,63.5
20160523230000,219.45,52.25,39,56.8,67.7,68.0,63.5
20160523231500,212.1,50.5,38,56.8,67.7,68.0,63.5
20160523233000,196.35,46.75,37,56.8,67.7,68.0,63.5
20160523234500,194.25,46.25,36,56.8,67.7,68.0,63.5
20160524000000,161.7,38.5,33,56.8,67.6,68.0,63.5
20160524001500,0.0,0.0,9,57.9,67.4,68.0,63.5
20160524003000,0.0,0.0,4,63.6,67.4,68.0,63.5
20160524004500,0.0,0.0,4,66.0,67.6,68.0,63.5
20160524010000,0.0,0.0,4,67.4,67.7,68.0,63.5
20160524011500,0.0,0.0,5,68.1,67.9,68.0,63.5
20160524013000,58.8,14.0,5,68.1,68.1,68.0,63.5
20160524014500,58.8,14.0,6,68.1,68.3,68.0,63.5
20160524020000,58.8,14.0,9,68.1,68.4,68.0,63.5
20160524021500,157.5,37.5,33,57.2,68.6,68.0,63.5
20160524023000,228.9,54.5,39,56.4,68.6,68.0,63.5
20160524024500,210.0,50.0,38,56.4,68.3,68.0,63.5
20160524030000,214.2,51.0,38,56.4,68.2,68.0,63.5
20160524031500,214.2,51.0,38,56.4,68.0,68.0,63.5
20160524033000,214.2,51.0,38,56.4,67.8,68.0,63.5
20160524034500,208.95,49.75,38,56.4,67.7,68.0,63.5
20160524040000,202.65,48.25,37,56.4,67.7,68.0,63.5
20160524041500,192.15,45.75,36,56.4,67.7,68.0,63.5
20160524043000,159.6,38.0,34,56.4,67.6,68.0,63.5
20160524044500,0.0,0.0,8,58.4,67.4,68.0,63.5
20160524050000,0.0,0.0,4,63.2,67.5,68.0,63.5
20160524051500,0.0,0.0,4,64.8,67.6,68.0,63.5
20160524053000,0.0,0.0,3,66.2,67.7,68.0,63.5
20160524054500,0.0,0.0,4,66.2,68.0,68.0,63.5
20160524060000,0.0,0.0,4,66.2,68.2,68.0,63.5
20160524061500,0.0,0.0,7,67.2,68.3,68.0,63.5
20160524063000,0.0,0.0,9,67.2,68.4,68.0,63.5
20160524064500,176.4,42.0,35,57.2,68.7,68.0,63.5
20160524070000,254.1,60.5,42,57.2,68.8,68.0,63.5
20160524071500,274.05,65.25,43,57.2,68.3,68.0,63.5
20160524073000,266.7,63.5,42,56.4,68.1,68.0,63.5
20160524074500,259.35,61.75,42,56.4,67.9,68.0,63.5
20160524080000,259.35,61.75,42,56.4,67.8,68.0,63.5
20160524081500,238.35,56.75,41,56.4,67.7,68.0,63.5
20160524083000,232.05,55.25,40,57.1,67.8,68.0,63.5
20160524084500,232.05,55.25,40,57.1,67.7,68.0,63.5
20160524090000,204.75,48.75,38,57.1,67.7,68.0,63.5
20160524091500,190.05,45.25,37,57.1,67.7,68.0,63.5
20160524093000,192.15,45.75,37,57.1,67.7,68.0,63.5
20160524094500,182.7,43.5,36,57.1,67.7,68.0,63.5
20160524100000,176.4,42.0,35,57.1,67.7,68.0,63.5
20160524101500,171.15,40.75,34,57.1,67.8,68.0,63.5
20160524103000,171.15,40.75,34,57.1,67.8,68.0,63.5
20160524104500,171.15,40.75,34,57.9,67.8,68.0,63.5
20160524110000,174.3,41.5,34,57.1,67.8,68.0,63.5
20160524111500,174.3,41.5,34,57.1,67.9,68.0,63.5
20160524113000,174.3,41.5,34,57.1,68.0,68.0,63.5
20160524114500,174.3,41.5,34,57.1,68.1,68.0,63.5
20160524120000,174.3,41.5,34,57.1,68.1,68.0,63.5
20160524121500,174.3,41.5,34,57.1,68.1,68.0,63.5
20160524123000,165.9,39.5,34,57.1,68.1,68.0,63.5
20160524124500,174.3,41.5,34,57.1,68.1,68.0,63.5
20160524130000,174.3,41.5,34,57.1,68.1,68.0,63.5
20160524131500,165.9,39.5,34,57.9,68.1,68.0,63.5
20160524133000,171.15,40.75,34,57.9,68.1,68.0,63.5
20160524134500,171.15,40.75,34,57.9,68.0,68.0,63.5
20160524140000,174.3,41.5,34,57.9,68.0,68.0,63.5
20160524141500,176.4,42.0,34,57.9,68.0,68.0,63.5
20160524143000,176.4,42.0,34,57.9,68.1,68.0,63.5
20160524144500,176.4,42.0,34,57.9,68.1,68.0,63.5
20160524150000,174.3,41.5,34,57.9,68.1,68.0,63.5
20160524151500,174.3,41.5,34,57.9,68.1,68.0,63.5
20160524153000,171.15,40.75,34,57.9,68.1,68.0,63.5
20160524154500,171.15,40.75,34,57.2,68.1,68.0,63.5
20160524160000,171.15,40.75,34,57.9,68.1,68.0,63.5
20160524161500,169.05,40.25,34,57.2,68.1,68.0,63.5
20160524163000,171.15,40.75,34,57.2,68.0,68.0,63.5
20160524164500,171.15,40.75,34,57.9,67.9,68.0,63.5
20160524170000,169.05,40.25,34,57.9,67.9,68.0,63.5
20160524171500,165.9,39.5,34,57.9,67.9,68.0,63.5
20160524173000,169.05,40.25,34,57.9,67.8,68.0,63.5
20160524174500,174.3,41.5,34,57.9,67.7,68.0,63.5
20160524180000,163.8,39.0,34,57.9,67.7,68.0,63.5
20160524181500,132.3,31.5,31,57.9,67.6,68.0,63.5
20160524183000,0.0,0.0,8,61.8,67.5,68.0,63.5
20160524184500,0.0,0.0,6,65.8,67.6,68.0,63.5
20160524190000,0.0,0.0,5,67.7,67.7,68.0,63.5
20160524191500,0.0,0.0,6,68.6,67.9,68.0,63.5
20160524193000,58.8,14.0,6,68.6,68.1,68.0,63.5
20160524194500,58.8,14.0,6,69.6,68.2,68.0,63.5
20160524200000,65.1,15.5,20,69.6,68.4,68.0,63.5
20160524201500,159.6,38.0,33,58.4,68.6,68.0,63.5
20160524203000,217.35,51.75,39,57.1,68.6,68.0,63.5
20160524204500,217.35,51.75,39,57.1,68.2,68.0,63.5
20160524210000,212.1,50.5,39,57.1,67.9,68.0,63.5
20160524211500,212.1,50.5,39,57.1,67.8,68.0,63.5
20160524213000,190.05,45.25,37,57.1,67.7,68.0,63.5
20160524214500,190.05,45.25,37,57.1,67.8,68.0,63.5
20160524220000,190.05,45.25,37,57.1,67.7,68.0,63.5
20160524221500,171.15,40.75,35,57.1,67.6,68.0,63.5
20160524223000,149.1,35.5,33,57.1,67.6,68.0,63.5
20160524224500,0.0,0.0,8,59.0,67.4,68.0,63.5
20160524230000,0.0,0.0,5,64.4,67.5,68.0,63.5
20160524231500,0.0,0.0,5,66.7,67.7,68.0,63.5
20160524233000,0.0,0.0,6,67.7,67.8,68.0,63.5
20160524234500,0.0,0.0,6,67.7,68.0,68.0,63.5
20160525000000,0.0,0.0,6,67.7,68.2,68.0,63.5
20160525001500,0.0,0.0,7,68.6,68.3,68.0,63.5
20160525003000,90.3,21.5,27,62.4,68.4,68.0,63.5
20160525004500,140.7,33.5,32,57.6,68.5,68.0,63.5
20160525010000,176.4,42.0,35,57.6,68.5,68.0,63.5
20160525011500,232.05,55.25,0,57.6,67.6,68.0,63.5
20160525013000,0.0,0.0,5,59.0,67.9,68.0,63.5
20160525014500,0.0,0.0,5,64.0,68.1,68.0,63.5
20160525020000,0.0,0.0,5,66.3,68.2,68.0,63.5
20160525021500,0.0,0.0,6,67.2,68.3,68.0,63.5
20160525023000,102.9,24.5,28,63.2,68.5,68.0,63.5
20160525024500,186.9,44.5,35,56.8,68.7,68.0,63.5
20160525030000,180.6,43.0,34,56.8,68.2,68.0,63.5
20160525031500,176.4,42.0,34,56.8,68.1,68.0,63.5
20160525033000,178.5,42.5,34,56.8,68.1,68.0,63.5
20160525034500,176.4,42.0,34,56.8,68.1,68.0,63.5
20160525040000,178.5,42.5,34,56.8,67.9,68.0,63.5
20160525041500,180.6,43.0,34,56.8,67.9,68.0,63.5
20160525043000,180.6,43.0,34,56.8,67.8,68.0,63.5
20160525044500,174.3,41.5,34,56.8,67.7,68.0,63.5
20160525050000,161.7,38.5,32,56.8,67.7,68.0,63.5
20160525051500,132.3,31.5,30,57.5,67.6,68.0,63.5
20160525053000,0.0,0.0,6,61.9,67.5,68.0,63.5
20160525054500,0.0,0.0,4,64.8,67.6,68.0,63.5
20160525060000,0.0,0.0,4,65.8,67.7,68.0,63.5
20160525061500,0.0,0.0,5,65.8,68.0,68.0,63.5
20160525063000,0.0,0.0,5,66.7,68.2,68.0,63.5
20160525064500,0.0,0.0,9,66.7,68.4,68.0,63.5
20160525070000,159.6,38.0,33,57.2,68.7,68.0,63.5
20160525071500,233.1,55.5,39,57.2,68.6,68.0,63.5
20160525073000,233.1,55.5,39,57.2,68.2,68.0,63.5
20160525074500,236.25,56.25,39,57.2,67.9,68.0,63.5
20160525080000,222.6,53.0,38,57.2,67.8,68.0,63.5
20160525081500,222.6,53.0,38,57.2,67.9,68.0,63.5
20160525083000,228.9,54.5,38,57.2,67.7,68.0,63.5
20160525084500,224.7,53.5,38,57.2,67.8,68.0,63.5
20160525090000,219.45,52.25,38,57.2,67.7,68.0,63.5
20160525091500,222.6,53.0,38,56.4,67.8,68.0,63.5
20160525093000,202.65,48.25,36,57.1,67.7,68.0,63.5
20160525094500,186.9,44.5,35,57.1,67.6,68.0,63.5
20160525100000,163.8,39.0,33,57.1,67.6,68.0,63.5
20160525101500,138.6,33.0,31,57.1,67.6,68.0,63.5
20160525103000,116.55,27.75,29,57.9,67.6,68.0,63.5
20160525104500,116.55,27.75,29,58.7,67.7,68.0,63.5
20160525110000,116.55,27.75,29,58.7,67.8,68.0,63.5
20160525111500,116.55,27.75,29,58.7,67.9,68.0,63.5
20160525113000,116.55,27.75,29,58.7,68.1,68.0,63.5
20160525114500,116.55,27.75,29,58.7,68.1,68.0,63.5
20160525120000,109.2,26.0,29,58.7,68.2,68.0,63.5
20160525121500,127.05,30.25,30,58.7,68.4,68.0,63.5
20160525123000,174.3,41.5,34,57.6,68.5,68.0,63.5
20160525124500,236.25,56.25,40,57.6,68.6,68.0,63.5
20160525130000,266.7,63.5,42,57.6,68.4,68.0,63.5
20160525131500,270.9,64.5,43,57.6,68.2,68.0,63.5
20160525133000,276.15,65.75,43,57.6,67.8,68.0,63.5
20160525134500,250.95,59.75,41,57.6,67.7,68.0,63.5
20160525140000,229.95,54.75,39,57.6,67.7,68.0,63.5
20160525141500,224.7,53.5,39,57.6,67.8,68.0,63.5
20160525143000,224.7,53.5,39,57.6,67.6,68.0,63.5
20160525144500,210.0,50.0,37,57.6,67.7,68.0,63.5
20160525150000,202.65,48.25,37,57.6,67.7,68.0,63.5
20160525151500,192.15,45.75,36,57.6,67.7,68.0,63.5
20160525153000,169.05,40.25,34,57.6,67.6,68.0,63.5
20160525154500,154.35,36.75,32,58.3,67.6,68.0,63.5
20160525160000,129.15,30.75,30,58.3,67.6,68.0,63.5
20160525161500,0.0,0.0,7,64.4,67.6,68.0,63.5
20160525163000,0.0,0.0,7,66.7,67.7,68.0,63.5
20160525164500,0.0,0.0,8,68.1,67.9,68.0,63.5
20160525170000,58.8,14.0,8,69.1,68.1,68.0,63.5
20160525171500,58.8,14.0,9,69.1,68.3,68.0,63.5
20160525173000,152.25,36.25,31,59.2,68.6,68.0,63.5
20160525174500,226.8,54.0,38,57.6,68.7,68.0,63.5
20160525180000,248.85,59.25,40,57.6,68.3,68.0,63.5
20160525181500,242.55,57.75,39,57.6,68.1,68.0,63.5
20160525183000,242.55,57.75,39,57.6,67.9,68.0,63.5
20160525184500,236.25,56.25,39,56.8,67.9,68.0,63.5
20160525190000,233.1,55.5,39,57.5,67.7,68.0,63.5
20160525191500,215.25,51.25,37,57.5,67.7,68.0,63.5
20160525193000,215.25,51.25,37,57.5,67.8,68.0,63.5
20160525194500,208.95,49.75,37,56.8,67.7,68.0,63.5
20160525200000,202.65,48.25,36,56.8,67.7,68.0,63.5
20160525201500,189.0,45.0,35,56.8,67.7,68.0,63.5
20160525203000,171.15,40.75,33,56.8,67.7,68.0,63.5
20160525204500,138.6,33.0,31,57.9,67.6,68.0,63.5
20160525210000,120.75,28.75,29,57.9,67.6,68.0,63.5
20160525211500,0.0,0.0,8,64.4,67.6,68.0,63.5
20160525213000,0.0,0.0,9,66.6,67.8,68.0,63.5
20160525214500,0.0,0.0,9,67.3,68.0,68.0,63.5
20160525220000,58.8,14.0,9,67.3,68.2,68.0,63.5
20160525221500,106.05,25.25,27,59.6,68.4,68.0,63.5
20160525223000,186.9,44.5,35,57.6,68.6,68.0,63.5
20160525224500,235.2,56.0,39,57.6,68.5,68.0,63.5
20160525230000,229.95,54.75,39,57.6,68.1,68.0,63.5
20160525231500,229.95,54.75,39,57.6,67.8,68.0,63.5
20160525233000,220.5,52.5,38,57.6,67.7,68.0,63.5
20160525234500,215.25,51.25,38,57.6,67.8,68.0,63.5
20160526000000,215.25,51.25,38,57.6,67.7,68.0,63.5
20160526001500,199.5,47.5,37,57.6,67.7,68.0,63.5
20160526003000,192.15,45.75,36,57.6,67.7,68.0,63.5
20160526004500,182.7,43.5,35,57.6,67.7,68.0,63.5
20160526010000,152.25,36.25,32,57.6,67.6,68.0,63.5
20160526011500,129.15,30.75,31,57.6,67.6,68.0,63.5
20160526013000,0.0,0.0,6,62.9,67.5,68.0,63.5
20160526014500,0.0,0.0,6,65.8,67.6,68.0,63.5
20160526020000,0.0,0.0,6,67.2,67.8,68.0,63.5
20160526021500,0.0,0.0,6,68.1,68.0,68.0,63.5
20160526023000,0.0,0.0,6,68.1,68.2,68.0,63.5
20160526024500,0.0,0.0,7,69.1,68.3,68.0,63.5
20160526030000,129.15,30.75,30,60.0,68.6,68.0,63.5
20160526031500,192.15,45.75,36,57.2,68.7,68.0,63.5
20160526033000,222.6,53.0,39,57.2,68.3,68.0,63.5
20160526034500,219.45,52.25,38,57.2,68.1,68.0,63.5
20160526040000,215.25,51.25,38,57.2,67.8,68.0,63.5
20160526041500,196.35,46.75,37,57.2,67.7,68.0,63.5
20160526043000,202.65,48.25,37,57.2,67.8,68.0,63.5
20160526044500,202.65,48.25,37,57.2,67.7,68.0,63.5
20160526050000,180.6,43.0,35,57.2,67.7,68.0,63.5
20160526051500,165.9,39.5,34,57.2,67.7,68.0,63.5
20160526053000,165.9,39.5,34,57.2,67.7,68.0,63.5
20160526054500,138.6,33.0,31,57.2,67.6,68.0,63.5
20160526060000,120.75,28.75,30,57.2,67.7,68.0,63.5
20160526061500,0.0,0.0,8,63.6,67.7,68.0,63.5
20160526063000,0.0,0.0,9,65.3,68.0,68.0,63.5
20160526064500,90.3,21.5,27,62.8,68.4,68.0,63.5
20160526070000,159.6,38.0,33,57.6,68.6,68.0,63.5
20160526071500,245.7,58.5,41,56.4,68.6,68.0,63.5
20160526073000,245.7,58.5,41,56.4,68.2,68.0,63.5
20160526074500,241.5,57.5,40,57.1,67.9,68.0,63.5
20160526080000,233.1,55.5,40,57.1,67.8,68.0,63.5
20160526081500,228.9,54.5,40,57.1,67.7,68.0,63.5
20160526083000,233.1,55.5,40,57.1,67.9,68.0,63.5
20160526084500,219.45,52.25,39,57.1,67.7,68.0,63.5
20160526090000,212.1,50.5,38,57.1,67.7,68.0,63.5
20160526091500,212.1,50.5,38,57.1,67.8,68.0,63.5
20160526093000,212.1,50.5,38,57.1,67.7,68.0,63.5
20160526094500,201.6,48.0,37,57.1,67.7,68.0,63.5
20160526100000,194.25,46.25,36,57.1,67.7,68.0,63.5
20160526101500,178.5,42.5,35,57.1,67.7,68.0,63.5
20160526103000,169.05,40.25,34,57.1,67.7,68.0,63.5
20160526104500,154.35,36.75,33,57.9,67.6,68.0,63.5
20160526110000,129.15,30.75,31,57.9,67.6,68.0,63.5
20160526111500,0.0,0.0,9,62.8,67.6,68.0,63.5
20160526113000,0.0,0.0,9,65.3,67.8,68.0,63.5
20160526114500,0.0,0.0,9,66.2,67.9,68.0,63.5
20160526120000,0.0,0.0,9,66.2,68.2,68.0,63.5
20160526121500,157.5,37.5,33,58.4,68.6,68.0,63.5
20160526123000,229.95,54.75,39,57.2,68.7,68.0,63.5
20160526124500,298.2,71.0,45,57.2,68.7,68.0,63.5
20160526130000,324.45,77.25,47,57.2,68.4,68.0,63.5
20160526131500,324.45,77.25,47,57.2,68.0,68.0,63.5
20160526133000,298.2,71.0,44,57.2,67.7,68.0,63.5
20160526134500,259.35,61.75,42,57.2,67.5,68.0,63.5
20160526140000,235.2,56.0,39,57.2,67.7,68.0,63.5
20160526141500,235.2,56.0,39,57.2,67.7,68.0,63.5
20160526143000,220.5,52.5,38,57.2,67.7,68.0,63.5
20160526144500,204.75,48.75,37,57.2,67.6,68.0,63.5
20160526150000,165.9,39.5,34,57.2,67.5,68.0,63.5
20160526151500,0.0,0.0,8,59.5,67.4,68.0,63.5
20160526153000,0.0,0.0,4,64.8,67.4,68.0,63.5
20160526154500,0.0,0.0,4,66.7,67.6,68.0,63.5
20160526160000,0.0,0.0,3,68.1,67.7,68.0,63.5
20160526161500,0.0,0.0,4,68.1,67.9,68.0,63.5
20160526163000,0.0,0.0,4,69.1,68.0,68.0,63.5
20160526164500,0.0,0.0,4,69.1,68.1,68.0,63.5
20160526170000,0.0,0.0,4,69.1,68.2,68.0,63.5
20160526171500,0.0,0.0,5,69.1,68.3,68.0,63.5
20160526173000,0.0,0.0,9,69.1,68.4,68.0,63.5
20160526174500,149.1,35.5,32,58.8,68.6,68.0,63.5
20160526180000,219.45,52.25,38,57.6,68.7,68.0,63.5
20160526181500,233.1,55.5,39,57.6,68.3,68.0,63.5
20160526183000,229.95,54.75,39,57.6,67.9,68.0,63.5
20160526184500,222.6,53.0,39,56.7,67.7,68.0,63.5
20160526190000,206.85,49.25,38,56.7,67.7,68.0,63.5
20160526191500,204.75,48.75,37,56.7,67.7,68.0,63.5
20160526193000,184.8,44.0,36,57.4,67.7,68.0,63.5
20160526194500,182.7,43.5,35,57.4,67.7,68.0,63.5
20160526200000,154.35,36.75,33,57.4,67.6,68.0,63.5
20160526201500,132.3,31.5,31,57.4,67.6,68.0,63.5
20160526203000,0.0,0.0,7,61.9,67.5,68.0,63.5
20160526204500,0.0,0.0,6,65.1,67.6,68.0,63.5
20160526210000,0.0,0.0,5,67.2,67.7,68.0,63.5
20160526211500,0.0,0.0,6,67.2,67.9,68.0,63.5
20160526213000,0.0,0.0,6,68.1,68.1,68.0,63.5
20160526214500,0.0,0.0,6,68.1,68.2,68.0,63.5
20160526220000,0.0,0.0,9,68.1,68.4,68.0,63.5
20160526221500,129.15,30.75,30,58.8,68.5,68.0,63.5
20160526223000,184.8,44.0,36,57.6,68.6,68.0,63.5
20160526224500,194.25,46.25,36,57.6,68.2,68.0,63.5
20160526230000,192.15,45.75,36,57.6,68.1,68.0,63.5
20160526231500,192.15,45.75,36,56.8,67.8,68.0,63.5
20160526233000,182.7,43.5,35,56.8,67.8,68.0,63.5
20160526234500,182.7,43.5,35,56.8,67.7,68.0,63.5
20160527000000,171.15,40.75,34,56.8,67.7,68.0,63.5
20160527001500,143.85,34.25,31,56.8,67.6,68.0,63.5
20160527003000,123.9,29.5,30,57.5,67.6,68.0,63.5
20160527004500,0.0,0.0,3,63.6,67.4,68.0,63.5
20160527010000,0.0,0.0,1,65.3,67.5,68.0,63.5
20160527011500,0.0,0.0,0,66.3,67.6,68.0,63.5
20160527013000,0.0,0.0,0,67.2,67.7,68.0,63.5
20160527014500,0.0,0.0,1,67.2,67.9,68.0,63.5
20160527020000,0.0,0.0,1,67.2,67.9,68.0,63.5
20160527021500,0.0,0.0,1,67.2,68.1,68.0,63.5
20160527023000,0.0,0.0,1,67.2,68.1,68.0,63.5
20160527024500,0.0,0.0,1,67.2,68.2,68.0,63.5
20160527030000,0.0,0.0,2,67.2,68.3,68.0,63.5
20160527031500,0.0,0.0,5,67.2,68.4,68.0,63.5
20160527033000,0.0,0.0,9,66.3,68.5,68.0,63.5
20160527034500,152.25,36.25,32,58.0,68.7,68.0,63.5
20160527040000,182.7,43.5,34,57.1,68.3,68.0,63.5
20160527041500,169.05,40.25,33,57.1,68.2,68.0,63.5
20160527043000,169.05,40.25,33,57.1,68.1,68.0,63.5
20160527044500,169.05,40.25,33,57.1,67.9,68.0,63.5
20160527050000,161.7,38.5,33,56.4,67.8,68.0,63.5
20160527051500,152.25,36.25,31,57.1,67.7,68.0,63.5
20160527053000,149.1,35.5,31,57.1,67.8,68.0,63.5
20160527054500,152.25,36.25,31,57.1,67.8,68.0,63.5
20160527060000,152.25,36.25,31,57.1,67.7,68.0,63.5
20160527061500,138.6,33.0,30,57.1,67.7,68.0,63.5
20160527063000,135.45,32.25,30,57.1,67.8,68.0,63.5
20160527064500,135.45,32.25,30,57.1,67.8,68.0,63.5
20160527070000,135.45,32.25,30,57.9,67.8,68.0,63.5
20160527071500,135.45,32.25,30,57.9,67.8,68.0,63.5
20160527073000,135.45,32.25,30,57.2,67.9,68.0,63.5
20160527074500,132.3,31.5,30,57.2,67.9,68.0,63.5
20160527080000,135.45,32.25,30,57.2,67.9,68.0,63.5
20160527081500,135.45,32.25,30,57.2,67.9,68.0,63.5
20160527083000,135.45,32.25,30,58.0,67.9,68.0,63.5
20160527084500,135.45,32.25,30,58.0,67.9,68.0,63.5
20160527090000,135.45,32.25,30,58.0,67.9,68.0,63.5
20160527091500,135.45,32.25,30,58.0,68.0,68.0,63.5
20160527093000,135.45,32.25,30,58.0,68.0,68.0,63.5
20160527094500,135.45,32.25,30,58.0,68.0,68.0,63.5
20160527100000,132.3,31.5,30,58.0,68.0,68.0,63.5
20160527101500,132.3,31.5,30,58.0,68.0,68.0,63.5
20160527103000,129.15,30.75,30,58.0,67.9,68.0,63.5
20160527104500,132.3,31.5,30,58.0,67.9,68.0,63.5
20160527110000,132.3,31.5,30,58.0,67.9,68.0,63.5
20160527111500,132.3,31.5,30,58.0,67.9,68.0,63.5
20160527113000,129.15,30.75,30,58.0,67.9,68.0,63.5
20160527114500,132.3,31.5,30,58.0,67.9,68.0,63.5
20160527120000,129.15,30.75,30,58.0,67.9,68.0,63.5
20160527121500,129.15,30.75,30,58.0,67.9,68.0,63.5
20160527123000,129.15,30.75,30,58.0,67.9,68.0,63.5
20160527124500,127.05,30.25,30,58.0,67.8,68.0,63.5
20160527130000,129.15,30.75,30,58.0,67.8,68.0,63.5
20160527131500,132.3,31.5,30,58.0,67.8,68.0,63.5
20160527133000,132.3,31.5,30,58.0,67.8,68.0,63.5
20160527134500,132.3,31.5,30,58.7,67.8,68.0,63.5
20160527140000,132.3,31.5,30,58.7,67.8,68.0,63.5
20160527141500,129.15,30.75,30,58.0,67.8,68.0,63.5
20160527143000,129.15,30.75,30,58.0,67.8,68.0,63.5
20160527144500,129.15,30.75,30,58.0,67.8,68.0,63.5
20160527150000,129.15,30.75,30,58.0,67.8,68.0,63.5
20160527151500,129.15,30.75,30,58.0,67.8,68.0,63.5
20160527153000,129.15,30.75,30,58.0,67.9,68.0,63.5
20160527154500,132.3,31.5,30,58.0,67.9,68.0,63.5
20160527160000,129.15,30.75,30,58.0,67.9,68.0,63.5
20160527161500,129.15,30.75,30,58.0,67.9,68.0,63.5
20160527163000,132.3,31.5,30,58.0,67.9,68.0,63.5
20160527164500,129.15,30.75,30,58.0,67.8,68.0,63.5
20160527170000,132.3,31.5,30,58.0,67.8,68.0,63.5
20160527171500,129.15,30.75,30,58.0,67.7,68.0,63.5
20160527173000,129.15,30.75,30,58.0,67.7,68.0,63.5
20160527174500,0.0,0.0,8,60.3,67.6,68.0,63.5
20160527180000,0.0,0.0,6,64.4,67.6,68.0,63.5
20160527181500,0.0,0.0,6,66.2,67.7,68.0,63.5
20160527183000,0.0,0.0,7,67.2,67.9,68.0,63.5
20160527184500,0.0,0.0,7,67.2,68.0,68.0,63.5
20160527190000,0.0,0.0,7,68.1,68.1,68.0,63.5
20160527191500,0.0,0.0,7,68.1,68.2,68.0,63.5
20160527193000,90.3,21.5,26,63.3,68.4,68.0,63.5
20160527194500,143.85,34.25,31,58.4,68.5,68.0,63.5
20160527200000,171.15,40.75,34,57.0,68.5,68.0,63.5
20160527201500,208.95,49.75,37,57.0,68.3,68.0,63.5
20160527203000,201.6,48.0,37,57.0,68.2,68.0,63.5
20160527204500,201.6,48.0,37,57.0,68.0,68.0,63.5
20160527210000,189.0,45.0,36,57.0,67.7,68.0,63.5
20160527211500,186.9,44.5,35,56.4,67.7,68.0,63.5
20160527213000,143.85,34.25,31,57.5,67.6,68.0,63.5
20160527214500,138.6,33.0,31,56.8,67.6,68.0,63.5
20160527220000,116.55,27.75,29,56.8,67.6,68.0,63.5
20160527221500,0.0,0.0,6,63.0,67.5,68.0,63.5
20160527223000,0.0,0.0,5,64.8,67.6,68.0,63.5
20160527224500,0.0,0.0,4,66.2,67.7,68.0,63.5
20160527230000,0.0,0.0,5,66.2,67.9,68.0,63.5
20160527231500,0.0,0.0,5,67.2,67.9,68.0,63.5
20160527233000,0.0,0.0,5,67.2,68.1,68.0,63.5
20160527234500,0.0,0.0,5,67.2,68.2,68.0,63.5
20160528000000,0.0,0.0,6,67.2,68.3,68.0,63.5
20160528001500,86.1,20.5,26,65.4,68.4,68.0,63.5
20160528003000,132.3,31.5,30,58.0,68.5,68.0,63.5
20160528004500,147.0,35.0,31,57.2,68.4,68.0,63.5
20160528010000,176.4,42.0,34,57.2,68.4,68.0,63.5
20160528011500,182.7,43.5,0,57.2,67.7,68.0,63.5
20160528013000,0.0,0.0,2,59.1,67.9,68.0,63.5
20160528014500,0.0,0.0,2,62.8,68.0,68.0,63.5
20160528020000,0.0,0.0,2,64.8,68.1,68.0,63.5
20160528021500,0.0,0.0,2,66.2,68.2,68.0,63.5
20160528023000,0.0,0.0,5,66.2,68.4,68.0,63.5
20160528024500,86.1,20.5,25,65.5,68.5,68.0,63.5
20160528030000,165.9,39.5,33,57.0,68.7,68.0,63.5
20160528031500,199.5,47.5,36,57.0,68.4,68.0,63.5
20160528033000,192.15,45.75,35,57.0,68.2,68.0,63.5
20160528034500,190.05,45.25,35,57.0,68.2,68.0,63.5
20160528040000,190.05,45.25,35,57.0,68.1,68.0,63.5
20160528041500,194.25,46.25,35,56.3,67.8,68.0,63.5
20160528043000,182.7,43.5,34,56.3,67.7,68.0,63.5
20160528044500,149.1,35.5,31,57.2,67.6,68.0,63.5
20160528050000,0.0,0.0,4,61.5,67.3,68.0,63.5
20160528051500,0.0,0.0,0,64.0,67.3,68.0,63.5
20160528053000,0.0,0.0,0,65.1,67.3,68.0,63.5
20160528054500,0.0,0.0,0,65.8,67.4,68.0,63.5
20160528060000,0.0,0.0,0,65.8,67.5,68.0,63.5
20160528061500,0.0,0.0,0,65.8,67.6,68.0,63.5
20160528063000,0.0,0.0,0,65.8,67.7,68.0,63.5
20160528064500,0.0,0.0,1,65.8,67.8,68.0,63.5
20160528070000,0.0,0.0,1,66.6,67.9,68.0,63.5
20160528071500,0.0,0.0,1,66.6,68.0,68.0,63.5
20160528073000,0.0,0.0,1,66.6,68.1,68.0,63.5
20160528074500,0.0,0.0,1,66.6,68.2,68.0,63.5
20160528080000,0.0,0.0,4,66.6,68.4,68.0,63.5
20160528081500,0.0,0.0,8,66.6,68.5,68.0,63.5
20160528083000,129.15,30.75,29,58.4,68.6,68.0,63.5
20160528084500,208.95,49.75,36,57.5,68.6,68.0,63.5
20160528090000,206.85,49.25,36,57.5,68.3,68.0,63.5
20160528091500,206.85,49.25,36,57.5,68.1,68.0,63.5
20160528093000,206.85,49.25,36,57.5,67.8,68.0,63.5
20160528094500,192.15,45.75,35,57.5,67.7,68.0,63.5
20160528100000,184.8,44.0,34,57.5,67.7,68.0,63.5
20160528101500,178.5,42.5,34,57.5,67.8,68.0,63.5
20160528103000,180.6,43.0,34,57.5,67.8,68.0,63.5
20160528104500,174.3,41.5,33,57.5,67.7,68.0,63.5
20160528110000,161.7,38.5,32,57.5,67.7,68.0,63.5
20160528111500,138.6,33.0,30,57.5,67.6,68.0,63.5
20160528113000,120.75,28.75,26,58.3,67.6,68.0,63.5
20160528114500,0.0,0.0,7,63.2,67.6,68.0,63.5
20160528120000,0.0,0.0,8,64.8,67.8,68.0,63.5
20160528121500,0.0,0.0,8,64.8,67.9,68.0,63.5
20160528123000,0.0,0.0,8,65.8,68.1,68.0,63.5
20160528124500,0.0,0.0,8,65.8,68.3,68.0,63.5
20160528130000,109.2,26.0,27,60.0,68.4,68.0,63.5
