PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160528131500,171.15,40.75,34,58.3,68.6,68.0,63.5
20160528133000,194.25,46.25,36,57.2,68.4,68.0,63.5
20160528134500,206.85,49.25,37,57.9,68.3,68.0,63.5
20160528140000,208.95,49.75,37,57.9,68.2,68.0,63.5
20160528141500,206.85,49.25,37,57.9,68.0,68.0,63.5
20160528143000,208.95,49.75,37,57.9,68.0,68.0,63.5
20160528144500,208.95,49.75,37,57.9,67.8,68.0,63.5
20160528150000,208.95,49.75,37,57.2,67.8,68.0,63.5
20160528151500,202.65,48.25,36,57.2,67.7,68.0,63.5
20160528153000,186.9,44.5,35,57.9,67.7,68.0,63.5
20160528154500,184.8,44.0,34,57.2,67.7,68.0,63.5
20160528160000,152.25,36.25,31,57.9,67.6,68.0,63.5
20160528161500,132.3,31.5,30,57.9,67.6,68.0,63.5
20160528163000,0.0,0.0,9,59.9,67.6,68.0,63.5
20160528164500,0.0,0.0,8,64.4,67.7,68.0,63.5
20160528170000,0.0,0.0,9,65.8,67.9,68.0,63.5
20160528171500,58.8,14.0,9,66.7,68.1,68.0,63.5
20160528173000,65.1,15.5,15,66.7,68.3,68.0,63.5
20160528174500,143.85,34.25,30,59.6,68.5,68.0,63.5
20160528180000,204.75,48.75,36,57.6,68.6,68.0,63.5
20160528181500,226.8,54.0,38,57.6,68.4,68.0,63.5
20160528183000,226.8,54.0,38,57.6,68.2,68.0,63.5
20160528184500,220.5,52.5,38,57.6,67.9,68.0,63.5
20160528190000,220.5,52.5,38,56.8,67.9,68.0,63.5
20160528191500,220.5,52.5,38,57.5,67.8,68.0,63.5
20160528193000,220.5,52.5,38,56.8,67.8,68.0,63.5
20160528194500,220.5,52.5,38,56.8,67.7,68.0,63.5
20160528200000,202.65,48.25,36,56.8,67.7,68.0,63.5
20160528201500,204.75,48.75,36,56.8,67.7,68.0,63.5
20160528203000,174.3,41.5,33,56.8,67.6,68.0,63.5
20160528204500,154.35,36.75,31,56.8,67.6,68.0,63.5
20160528210000,135.45,32.25,30,57.5,67.6,68.0,63.5
20160528211500,0.0,0.0,7,61.1,67.5,68.0,63.5
20160528213000,0.0,0.0,6,64.8,67.6,68.0,63.5
20160528214500,58.8,14.0,6,66.7,67.7,68.0,63.5
20160528220000,58.8,14.0,7,67.7,67.9,68.0,63.5
20160528221500,65.1,15.5,7,67.7,68.1,68.0,63.5
20160528223000,71.4,17.0,8,67.7,68.3,68.0,63.5
20160528224500,140.7,33.5,29,58.8,68.6,68.0,63.5
20160528230000,204.75,48.75,36,57.6,68.7,68.0,63.5
20160528231500,236.25,56.25,39,56.4,68.3,68.0,63.5
20160528233000,220.5,52.5,37,56.4,68.1,68.0,63.5
20160528234500,220.5,52.5,37,56.4,67.9,68.0,63.5
20160529000000,217.35,51.75,37,56.4,67.8,68.0,63.5
20160529001500,204.75,48.75,36,56.4,67.7,68.0,63.5
20160529003000,192.15,45.75,35,56.4,67.7,68.0,63.5
20160529004500,178.5,42.5,34,56.4,67.7,68.0,63.5
20160529010000,165.9,39.5,33,56.4,67.7,68.0,63.5
20160529011500,140.7,33.5,30,57.1,67.6,68.0,63.5
20160529013000,0.0,0.0,6,62.3,67.4,68.0,63.5
20160529014500,0.0,0.0,3,64.4,67.5,68.0,63.5
20160529020000,0.0,0.0,3,66.3,67.7,68.0,63.5
20160529021500,0.0,0.0,4,67.4,67.8,68.0,63.5
20160529023000,0.0,0.0,4,67.4,68.0,68.0,63.5
20160529024500,0.0,0.0,4,68.1,68.1,68.0,63.5
20160529030000,0.0,0.0,4,68.1,68.2,68.0,63.5
20160529031500,0.0,0.0,6,68.1,68.3,68.0,63.5
20160529033000,0.0,0.0,9,67.3,68.4,68.0,63.5
20160529034500,159.6,38.0,32,57.6,68.6,68.0,63.5
20160529040000,217.35,51.75,37,56.8,68.4,68.0,63.5
20160529041500,202.65,48.25,36,56.8,68.2,68.0,63.5
20160529043000,199.5,47.5,36,56.8,68.1,68.0,63.5
20160529044500,199.5,47.5,36,56.8,68.0,68.0,63.5
20160529050000,196.35,46.75,36,56.8,67.8,68.0,63.5
20160529051500,194.25,46.25,35,56.8,67.8,68.0,63.5
20160529053000,194.25,46.25,35,56.0,67.7,68.0,63.5
20160529054500,178.5,42.5,34,56.7,67.7,68.0,63.5
20160529060000,149.1,35.5,31,57.5,67.6,68.0,63.5
20160529061500,0.0,0.0,7,60.7,67.4,68.0,63.5
20160529063000,0.0,0.0,3,63.2,67.5,68.0,63.5
20160529064500,0.0,0.0,3,65.3,67.6,68.0,63.5
20160529070000,0.0,0.0,2,66.2,67.7,68.0,63.5
20160529071500,0.0,0.0,3,66.2,67.9,68.0,63.5
20160529073000,0.0,0.0,3,67.2,68.0,68.0,63.5
20160529074500,0.0,0.0,3,67.2,68.2,68.0,63.5
20160529080000,0.0,0.0,4,67.2,68.3,68.0,63.5
20160529081500,0.0,0.0,8,67.2,68.4,68.0,63.5
20160529083000,132.3,31.5,29,58.8,68.6,68.0,63.5
20160529084500,192.15,45.75,35,57.6,68.7,68.0,63.5
20160529090000,212.1,50.5,37,57.6,68.3,68.0,63.5
20160529091500,215.25,51.25,37,57.6,67.9,68.0,63.5
20160529093000,208.95,49.75,36,57.6,67.8,68.0,63.5
20160529094500,201.6,48.0,36,57.6,67.8,68.0,63.5
20160529100000,201.6,48.0,36,57.6,67.7,68.0,63.5
20160529101500,190.05,45.25,35,57.6,67.8,68.0,63.5
20160529103000,190.05,45.25,35,57.6,67.7,68.0,63.5
20160529104500,180.6,43.0,34,57.6,67.7,68.0,63.5
20160529110000,171.15,40.75,33,57.6,67.7,68.0,63.5
20160529111500,140.7,33.5,30,57.6,67.6,68.0,63.5
20160529113000,116.55,27.75,28,58.3,67.6,68.0,63.5
20160529114500,0.0,0.0,7,62.8,67.6,68.0,63.5
20160529120000,0.0,0.0,7,64.4,67.7,68.0,63.5
20160529121500,0.0,0.0,8,64.4,67.9,68.0,63.5
20160529123000,0.0,0.0,8,65.3,68.1,68.0,63.5
20160529124500,0.0,0.0,8,65.3,68.2,68.0,63.5
20160529130000,0.0,0.0,9,65.3,68.3,68.0,63.5
20160529131500,132.3,31.5,30,59.3,68.5,68.0,63.5
20160529133000,194.25,46.25,35,58.4,68.6,68.0,63.5
20160529134500,215.25,51.25,37,57.6,68.3,68.0,63.5
20160529140000,215.25,51.25,37,57.6,68.1,68.0,63.5
20160529141500,219.45,52.25,37,57.6,67.8,68.0,63.5
20160529143000,214.2,51.0,37,57.6,67.7,68.0,63.5
20160529144500,201.6,48.0,36,57.6,67.7,68.0,63.5
20160529150000,189.0,45.0,35,57.6,67.8,68.0,63.5
20160529151500,189.0,45.0,35,57.6,67.8,68.0,63.5
20160529153000,189.0,45.0,35,57.6,67.8,68.0,63.5
20160529154500,182.7,43.5,35,57.6,67.7,68.0,63.5
20160529160000,171.15,40.75,34,57.6,67.7,68.0,63.5
20160529161500,163.8,39.0,33,57.6,67.7,68.0,63.5
20160529163000,154.35,36.75,32,58.7,67.7,68.0,63.5
20160529164500,140.7,33.5,31,58.7,67.7,68.0,63.5
20160529170000,143.85,34.25,31,58.7,67.8,68.0,63.5
20160529171500,143.85,34.25,31,58.7,67.8,68.0,63.5
20160529173000,143.85,34.25,31,58.0,67.8,68.0,63.5
20160529174500,143.85,34.25,31,58.0,67.8,68.0,63.5
20160529180000,143.85,34.25,31,58.0,67.9,68.0,63.5
20160529181500,147.0,35.0,31,58.0,67.9,68.0,63.5
20160529183000,147.0,35.0,31,58.0,67.9,68.0,63.5
20160529184500,147.0,35.0,31,58.0,67.9,68.0,63.5
20160529190000,143.85,34.25,31,58.0,67.9,68.0,63.5
20160529191500,143.85,34.25,31,58.0,67.9,68.0,63.5
20160529193000,143.85,34.25,31,58.0,67.9,68.0,63.5
20160529194500,149.1,35.5,31,58.0,67.9,68.0,63.5
20160529200000,149.1,35.5,31,58.0,67.9,68.0,63.5
20160529201500,149.1,35.5,31,58.0,67.9,68.0,63.5
20160529203000,149.1,35.5,31,58.0,67.9,68.0,63.5
20160529204500,147.0,35.0,31,58.0,67.9,68.0,63.5
20160529210000,147.0,35.0,31,58.0,67.9,68.0,63.5
20160529211500,147.0,35.0,31,58.0,67.9,68.0,63.5
20160529213000,149.1,35.5,31,58.0,67.9,68.0,63.5
20160529214500,147.0,35.0,31,58.0,67.9,68.0,63.5
20160529220000,147.0,35.0,31,58.0,67.9,68.0,63.5
20160529221500,147.0,35.0,31,58.0,67.9,68.0,63.5
20160529223000,147.0,35.0,31,58.0,67.9,68.0,63.5
20160529224500,149.1,35.5,31,58.0,67.9,68.0,63.5
20160529230000,147.0,35.0,31,58.0,67.9,68.0,63.5
20160529231500,147.0,35.0,31,58.0,67.9,68.0,63.5
20160529233000,147.0,35.0,31,57.2,67.9,68.0,63.5
20160529234500,143.85,34.25,31,57.2,67.9,68.0,63.5
20160530000000,147.0,35.0,31,57.2,67.8,68.0,63.5
20160530001500,147.0,35.0,31,57.2,67.8,68.0,63.5
20160530003000,143.85,34.25,31,57.9,67.8,68.0,63.5
20160530004500,143.85,34.25,31,57.9,67.8,68.0,63.5
20160530010000,140.7,33.5,30,57.9,67.7,68.0,63.5
20160530011500,135.45,32.25,30,57.9,67.7,68.0,63.5
20160530013000,120.75,28.75,29,57.9,67.7,68.0,63.5
20160530014500,0.0,0.0,9,62.1,67.7,68.0,63.5
20160530020000,0.0,0.0,9,64.6,67.8,68.0,63.5
20160530021500,0.0,0.0,9,65.8,67.9,68.0,63.5
20160530023000,0.0,0.0,9,65.8,68.1,68.0,63.5
20160530024500,0.0,0.0,9,65.8,68.2,68.0,63.5
20160530030000,120.75,28.75,28,58.8,68.4,68.0,63.5
20160530031500,161.7,38.5,32,57.6,68.5,68.0,63.5
20160530033000,215.25,51.25,37,56.8,68.3,68.0,63.5
20160530034500,202.65,48.25,36,56.8,68.2,68.0,63.5
20160530040000,202.65,48.25,36,56.8,68.1,68.0,63.5
20160530041500,202.65,48.25,36,56.8,67.9,68.0,63.5
20160530043000,202.65,48.25,36,56.8,67.8,68.0,63.5
20160530044500,194.25,46.25,36,56.8,67.8,68.0,63.5
20160530050000,189.0,45.0,35,56.8,67.7,68.0,63.5
20160530051500,182.7,43.5,34,56.8,67.7,68.0,63.5
20160530053000,149.1,35.5,32,56.8,67.6,68.0,63.5
20160530054500,0.0,0.0,8,57.9,67.4,68.0,63.5
20160530060000,0.0,0.0,5,62.8,67.5,68.0,63.5
20160530061500,0.0,0.0,4,64.8,67.6,68.0,63.5
20160530063000,0.0,0.0,3,66.2,67.7,68.0,63.5
20160530064500,0.0,0.0,4,66.2,67.9,68.0,63.5
20160530070000,0.0,0.0,4,67.2,68.0,68.0,63.5
20160530071500,0.0,0.0,4,67.2,68.2,68.0,63.5
20160530073000,0.0,0.0,5,67.2,68.3,68.0,63.5
20160530074500,0.0,0.0,8,67.2,68.4,68.0,63.5
20160530080000,129.15,30.75,29,59.2,68.6,68.0,63.5
20160530081500,194.25,46.25,35,56.8,68.7,68.0,63.5
20160530083000,214.2,51.0,37,56.8,68.2,68.0,63.5
20160530084500,202.65,48.25,37,56.8,68.2,68.0,63.5
20160530090000,202.65,48.25,37,57.5,67.9,68.0,63.5
20160530091500,206.85,49.25,37,57.5,67.9,68.0,63.5
20160530093000,194.25,46.25,35,57.5,67.7,68.0,63.5
20160530094500,194.25,46.25,35,57.5,67.7,68.0,63.5
20160530100000,165.9,39.5,33,57.5,67.7,68.0,63.5
20160530101500,169.05,40.25,33,57.5,67.7,68.0,63.5
20160530103000,138.6,33.0,30,58.3,67.6,68.0,63.5
20160530104500,0.0,0.0,9,58.3,67.6,68.0,63.5
20160530110000,0.0,0.0,7,63.6,67.6,68.0,63.5
20160530111500,0.0,0.0,6,64.8,67.7,68.0,63.5
20160530113000,0.0,0.0,7,65.8,67.9,68.0,63.5
20160530114500,0.0,0.0,7,65.8,68.1,68.0,63.5
20160530120000,0.0,0.0,7,66.7,68.2,68.0,63.5
20160530121500,0.0,0.0,8,66.7,68.3,68.0,63.5
20160530123000,127.05,30.25,30,58.9,68.5,68.0,63.5
20160530124500,180.6,43.0,35,58.3,68.6,68.0,63.5
20160530130000,229.95,54.75,39,57.2,68.4,68.0,63.5
20160530131500,214.2,51.0,37,57.9,67.7,68.0,63.5
20160530133000,201.6,48.0,37,57.9,67.9,68.0,63.5
20160530134500,201.6,48.0,37,57.9,68.0,68.0,63.5
20160530140000,201.6,48.0,37,57.9,67.7,68.0,63.5
20160530141500,194.25,46.25,36,57.9,67.7,68.0,63.5
20160530143000,189.0,45.0,35,57.9,67.7,68.0,63.5
20160530144500,186.9,44.5,35,57.9,67.7,68.0,63.5
20160530150000,180.6,43.0,35,57.9,67.8,68.0,63.5
20160530151500,182.7,43.5,34,57.9,67.7,68.0,63.5
20160530153000,169.05,40.25,33,57.9,67.8,68.0,63.5
20160530154500,169.05,40.25,33,57.9,67.9,68.0,63.5
20160530160000,165.9,39.5,33,57.9,67.9,68.0,63.5
20160530161500,163.8,39.0,33,57.9,67.9,68.0,63.5
20160530163000,169.05,40.25,33,57.9,67.9,68.0,63.5
20160530164500,169.05,40.25,33,57.9,67.9,68.0,63.5
20160530170000,171.15,40.75,33,57.9,67.9,68.0,63.5
20160530171500,174.3,41.5,33,57.9,68.0,68.0,63.5
20160530173000,171.15,40.75,33,57.9,68.0,68.0,63.5
20160530174500,174.3,41.5,33,57.9,67.9,68.0,63.5
20160530180000,180.6,43.0,33,57.9,68.0,68.0,63.5
20160530181500,176.4,42.0,33,57.9,67.9,68.0,63.5
20160530183000,171.15,40.75,33,57.9,67.9,68.0,63.5
20160530184500,171.15,40.75,33,57.9,67.9,68.0,63.5
20160530190000,169.05,40.25,33,57.2,67.9,68.0,63.5
20160530191500,174.3,41.5,33,57.2,67.9,68.0,63.5
20160530193000,174.3,41.5,33,57.2,67.9,68.0,63.5
20160530194500,171.15,40.75,33,57.2,67.9,68.0,63.5
20160530200000,171.15,40.75,33,57.2,67.9,68.0,63.5
20160530201500,169.05,40.25,33,57.2,67.9,68.0,63.5
20160530203000,171.15,40.75,33,57.2,67.9,68.0,63.5
20160530204500,171.15,40.75,33,57.2,67.8,68.0,63.5
20160530210000,169.05,40.25,33,57.2,67.8,68.0,63.5
20160530211500,171.15,40.75,33,57.2,67.8,68.0,63.5
20160530213000,171.15,40.75,33,57.2,67.8,68.0,63.5
20160530214500,171.15,40.75,33,57.2,67.7,68.0,63.5
20160530220000,171.15,40.75,33,57.2,67.7,68.0,63.5
20160530221500,157.5,37.5,32,57.2,67.7,68.0,63.5
20160530223000,149.1,35.5,32,57.2,67.7,68.0,63.5
20160530224500,120.75,28.75,29,57.2,67.6,68.0,63.5
20160530230000,0.0,0.0,7,63.2,67.6,68.0,63.5
20160530231500,0.0,0.0,6,67.2,67.7,68.0,63.5
20160530233000,0.0,0.0,7,69.0,67.9,68.0,63.5
20160530234500,58.8,14.0,7,70.0,68.2,68.0,63.5
20160531000000,86.1,20.5,24,64.9,68.4,68.0,63.5
20160531001500,192.15,45.75,35,56.8,68.8,68.0,63.5
20160531003000,217.35,51.75,37,56.8,68.4,68.0,63.5
20160531004500,210.0,50.0,37,56.8,68.1,68.0,63.5
20160531010000,210.0,50.0,37,56.8,67.9,68.0,63.5
20160531011500,201.6,48.0,36,56.8,67.7,68.0,63.5
20160531013000,189.0,45.0,35,56.8,67.8,68.0,63.5
20160531014500,189.0,45.0,35,56.8,67.7,68.0,63.5
20160531020000,182.7,43.5,35,56.8,67.7,68.0,63.5
20160531021500,171.15,40.75,34,56.8,67.7,68.0,63.5
20160531023000,161.7,38.5,33,56.8,67.7,68.0,63.5
20160531024500,149.1,35.5,32,56.8,67.7,68.0,63.5
20160531030000,138.6,33.0,31,56.8,67.7,68.0,63.5
20160531031500,132.3,31.5,30,57.5,67.7,68.0,63.5
20160531033000,120.75,28.75,29,57.5,67.7,68.0,63.5
20160531034500,0.0,0.0,6,63.6,67.6,68.0,63.5
20160531040000,0.0,0.0,7,67.2,67.8,68.0,63.5
20160531041500,0.0,0.0,7,68.2,68.1,68.0,63.5
20160531043000,0.0,0.0,8,69.1,68.3,68.0,63.5
20160531044500,127.05,30.25,30,58.3,68.6,68.0,63.5
20160531050000,206.85,49.25,37,57.2,68.7,68.0,63.5
20160531051500,206.85,49.25,37,57.2,68.2,68.0,63.5
20160531053000,206.85,49.25,37,57.2,67.9,68.0,63.5
20160531054500,190.05,45.25,36,57.2,67.8,68.0,63.5
20160531060000,190.05,45.25,36,56.4,68.1,68.0,63.5
20160531061500,192.15,45.75,36,56.4,68.0,68.0,63.5
20160531063000,192.15,45.75,36,56.4,67.8,68.0,63.5
20160531064500,194.25,46.25,35,56.4,67.7,68.0,63.5
20160531070000,192.15,45.75,35,56.4,67.8,68.0,63.5
20160531071500,190.05,45.25,35,56.4,67.8,68.0,63.5
20160531073000,192.15,45.75,35,56.4,67.8,68.0,63.5
20160531074500,186.9,44.5,35,57.5,67.7,68.0,63.5
20160531080000,174.3,41.5,34,57.5,67.7,68.0,63.5
20160531081500,161.7,38.5,33,57.5,67.7,68.0,63.5
20160531083000,149.1,35.5,31,57.5,67.7,68.0,63.5
20160531084500,138.6,33.0,31,57.5,67.7,68.0,63.5
20160531090000,132.3,31.5,30,58.3,67.7,68.0,63.5
20160531091500,135.45,32.25,30,58.3,67.8,68.0,63.5
20160531093000,132.3,31.5,30,58.3,67.9,68.0,63.5
20160531094500,129.15,30.75,30,58.3,68.0,68.0,63.5
20160531100000,129.15,30.75,30,58.3,68.2,68.0,63.5
20160531101500,129.15,30.75,30,58.3,68.2,68.0,63.5
20160531103000,132.3,31.5,30,58.3,68.2,68.0,63.5
20160531104500,129.15,30.75,30,58.3,68.3,68.0,63.5
20160531110000,147.0,35.0,31,58.3,68.3,68.0,63.5
20160531111500,161.7,38.5,33,58.3,68.3,68.0,63.5
20160531113000,226.8,54.0,38,58.3,68.6,68.0,63.5
20160531114500,301.35,71.75,44,57.6,68.6,68.0,63.5
20160531120000,301.35,71.75,44,57.6,68.1,68.0,63.5
20160531121500,284.55,67.75,43,56.8,67.7,68.0,63.5
20160531123000,263.55,62.75,42,57.6,67.7,68.0,63.5
20160531124500,256.2,61.0,41,57.6,67.7,68.0,63.5
20160531130000,233.1,55.5,39,57.6,67.7,68.0,63.5
20160531131500,229.95,54.75,39,57.6,67.9,68.0,63.5
20160531133000,217.35,51.75,38,57.6,67.7,68.0,63.5
20160531134500,217.35,51.75,38,57.6,67.9,68.0,63.5
20160531140000,217.35,51.75,38,57.6,67.8,68.0,63.5
20160531141500,217.35,51.75,38,57.6,67.8,68.0,63.5
20160531143000,217.35,51.75,38,58.3,67.8,68.0,65.8
20160531144500,217.35,51.75,38,57.6,67.7,68.0,65.8
20160531150000,220.5,52.5,38,57.6,67.8,68.0,65.8
20160531151500,214.2,51.0,37,57.6,67.7,68.0,65.8
20160531153000,192.15,45.75,36,57.6,67.7,68.0,65.8
20160531154500,192.15,45.75,36,57.6,67.8,68.0,65.8
20160531160000,189.0,45.0,36,57.6,67.8,68.0,65.8
20160531161500,194.25,46.25,36,57.6,67.7,68.0,65.8
20160531163000,192.15,45.75,36,58.3,67.7,68.0,65.8
20160531164500,161.7,38.5,33,58.3,67.6,68.0,65.8
20160531170000,138.6,33.0,31,58.3,67.6,68.0,65.8
20160531171500,123.9,29.5,30,58.3,67.6,68.0,65.8
20160531173000,0.0,0.0,7,66.2,67.6,68.0,65.8
20160531174500,0.0,0.0,9,67.7,67.8,68.0,65.8
20160531180000,58.8,14.0,9,68.6,68.1,68.0,65.8
20160531181500,58.8,14.0,10,68.6,68.3,68.0,65.8
20160531183000,140.7,33.5,31,58.8,68.5,68.0,65.8
20160531184500,217.35,51.75,38,57.6,68.7,68.0,65.8
20160531190000,226.8,54.0,39,57.6,68.3,68.0,65.8
20160531191500,226.8,54.0,39,56.8,68.1,68.0,65.8
20160531193000,226.8,54.0,39,56.8,67.8,68.0,65.8
20160531194500,217.35,51.75,38,56.8,67.7,68.0,65.8
20160531200000,190.05,45.25,36,57.5,67.9,68.0,65.8
20160531201500,190.05,45.25,36,57.5,67.9,68.0,65.8
20160531203000,192.15,45.75,36,56.8,67.9,68.0,65.8
20160531204500,192.15,45.75,36,56.8,67.8,68.0,65.8
20160531210000,194.25,46.25,36,56.8,67.8,68.0,65.8
20160531211500,192.15,45.75,36,56.8,67.8,68.0,65.8
20160531213000,190.05,45.25,36,56.8,67.7,68.0,65.8
20160531214500,180.6,43.0,35,56.8,67.7,68.0,65.8
20160531220000,161.7,38.5,33,56.8,67.7,68.0,65.8
20160531221500,149.1,35.5,32,57.5,67.7,68.0,65.8
20160531223000,116.55,27.75,29,58.3,67.6,68.0,65.8
20160531224500,0.0,0.0,8,64.4,67.6,68.0,65.8
20160531230000,0.0,0.0,9,66.7,67.8,68.0,65.8
20160531231500,0.0,0.0,9,67.7,67.9,68.0,65.8
20160531233000,0.0,0.0,9,67.7,68.1,68.0,65.8
20160531234500,86.1,20.5,26,63.2,68.3,68.0,65.8
20160601000000,129.15,30.75,30,58.3,68.4,68.0,65.8
20160601001500,190.05,45.25,36,57.2,68.6,68.0,65.8
20160601003000,201.6,48.0,37,57.2,68.2,68.0,65.8
20160601004500,201.6,48.0,37,57.2,68.1,68.0,65.8
20160601010000,201.6,48.0,37,57.2,67.9,68.0,65.8
20160601011500,204.75,48.75,0,57.2,67.3,68.0,65.9
20160601013000,0.0,0.0,4,59.1,67.6,68.0,65.9
20160601014500,0.0,0.0,6,64.4,67.9,68.0,65.9
20160601020000,0.0,0.0,6,66.7,68.1,68.0,65.9
20160601021500,0.0,0.0,7,67.7,68.3,68.0,65.9
20160601023000,127.05,30.25,30,59.6,68.6,68.0,65.9
20160601024500,186.9,44.5,35,56.7,68.5,68.0,65.9
20160601030000,184.8,44.0,35,56.7,68.2,68.0,65.9
20160601031500,186.9,44.5,35,56.7,68.1,68.0,65.9
20160601033000,178.5,42.5,35,56.7,68.1,68.0,65.9
20160601034500,180.6,43.0,35,56.7,68.2,68.0,65.9
20160601040000,178.5,42.5,35,56.7,68.1,68.0,65.9
20160601041500,180.6,43.0,35,56.7,68.1,68.0,65.9
20160601043000,180.6,43.0,35,56.7,67.9,68.0,65.9
20160601044500,182.7,43.5,35,56.7,67.8,68.0,65.9
20160601050000,169.05,40.25,34,56.7,67.7,68.0,65.9
20160601051500,161.7,38.5,33,56.7,67.7,68.0,65.9
20160601053000,132.3,31.5,30,56.7,67.6,68.0,65.9
20160601054500,0.0,0.0,6,63.6,67.5,68.0,65.9
20160601060000,0.0,0.0,7,64.4,67.7,68.0,65.9
20160601061500,0.0,0.0,8,65.8,67.9,68.0,65.9
20160601063000,0.0,0.0,8,65.8,68.1,68.0,65.9
20160601064500,0.0,0.0,8,66.7,68.2,68.0,65.9
20160601070000,140.7,33.5,31,58.4,68.6,68.0,65.9
20160601071500,245.7,58.5,40,57.2,68.8,68.0,65.9
20160601073000,261.45,62.25,41,57.2,68.4,68.0,65.9
20160601074500,250.95,59.75,41,56.4,68.0,68.0,65.9
20160601080000,250.95,59.75,41,56.4,68.0,68.0,65.9
20160601081500,250.95,59.75,41,56.4,67.9,68.0,65.9
20160601083000,256.2,61.0,41,57.1,67.9,68.0,65.9
20160601084500,222.6,53.0,39,57.1,67.7,68.0,65.9
20160601090000,215.25,51.25,38,57.1,67.6,68.0,65.9
20160601091500,202.65,48.25,37,57.1,67.9,68.0,65.9
20160601093000,202.65,48.25,37,57.1,67.7,68.0,65.9
20160601094500,204.75,48.75,37,57.1,67.8,68.0,65.9
20160601100000,204.75,48.75,37,57.1,67.7,68.0,65.9
20160601101500,202.65,48.25,37,57.1,67.8,68.0,65.9
20160601103000,192.15,45.75,36,57.1,67.7,68.0,65.9
20160601104500,190.05,45.25,36,57.1,67.8,68.0,65.9
20160601110000,192.15,45.75,36,57.1,67.8,68.0,65.9
20160601111500,192.15,45.75,36,57.1,67.8,68.0,65.9
20160601113000,190.05,45.25,36,57.1,67.9,68.0,65.9
20160601114500,194.25,46.25,36,57.1,68.1,68.0,65.9
20160601120000,196.35,46.75,36,57.1,68.2,68.0,65.9
20160601121500,194.25,46.25,36,57.1,68.2,68.0,65.9
20160601123000,192.15,45.75,36,57.9,68.1,68.0,65.9
20160601124500,190.05,45.25,36,57.9,68.1,68.0,65.9
20160601130000,192.15,45.75,36,57.1,68.0,68.0,65.9
20160601131500,192.15,45.75,36,57.1,68.0,68.0,65.9
20160601133000,192.15,45.75,36,57.1,67.9,68.0,65.9
20160601134500,194.25,46.25,36,57.1,67.9,68.0,65.9
20160601140000,190.05,45.25,36,57.1,67.8,68.0,65.9
20160601141500,192.15,45.75,36,57.1,67.8,68.0,65.9
20160601143000,165.9,39.5,34,57.1,67.7,68.0,65.9
20160601144500,174.3,41.5,34,57.1,67.7,68.0,65.9
20160601150000,157.5,37.5,33,57.1,67.7,68.0,65.9
20160601151500,152.25,36.25,32,57.9,67.7,68.0,65.9
20160601153000,140.7,33.5,31,57.9,67.7,68.0,65.9
20160601154500,132.3,31.5,31,57.9,67.7,68.0,65.9
20160601160000,135.45,32.25,31,57.9,67.8,68.0,65.9
20160601161500,132.3,31.5,31,58.7,67.9,68.0,65.9
20160601163000,132.3,31.5,31,58.7,67.9,68.0,65.9
20160601164500,132.3,31.5,31,58.7,68.1,68.0,65.9
20160601170000,132.3,31.5,31,58.7,68.1,68.0,65.9
20160601171500,132.3,31.5,31,58.7,68.2,68.0,65.9
20160601173000,132.3,31.5,31,58.0,68.2,68.0,65.9
20160601174500,129.15,30.75,31,58.0,68.2,68.0,65.9
20160601180000,132.3,31.5,31,58.0,68.3,68.0,65.9
20160601181500,129.15,30.75,31,58.0,68.2,68.0,65.9
20160601183000,129.15,30.75,31,58.0,68.2,68.0,65.9
20160601184500,132.3,31.5,31,58.0,68.2,68.0,65.9
20160601190000,132.3,31.5,31,58.0,68.2,68.0,65.9
20160601191500,129.15,30.75,31,58.0,68.2,68.0,65.9
20160601193000,132.3,31.5,31,58.0,68.1,68.0,65.9
20160601194500,132.3,31.5,31,58.0,68.1,68.0,65.9
20160601200000,129.15,30.75,31,58.0,68.1,68.0,65.9
20160601201500,132.3,31.5,31,58.0,68.1,68.0,65.9
20160601203000,132.3,31.5,31,58.0,68.1,68.0,65.9
20160601204500,129.15,30.75,31,58.0,68.1,68.0,65.9
20160601210000,132.3,31.5,31,58.0,68.0,68.0,65.9
20160601211500,129.15,30.75,31,58.0,67.9,68.0,65.9
20160601213000,132.3,31.5,31,58.0,67.9,68.0,65.9
20160601214500,132.3,31.5,31,58.0,67.9,68.0,65.9
20160601220000,132.3,31.5,31,58.0,67.9,68.0,65.9
20160601221500,132.3,31.5,31,58.0,67.9,68.0,65.9
20160601223000,132.3,31.5,31,58.0,67.9,68.0,65.9
20160601224500,129.15,30.75,31,58.0,67.9,68.0,65.9
20160601230000,132.3,31.5,31,58.0,67.9,68.0,65.9
20160601231500,129.15,30.75,31,58.0,67.9,68.0,65.9
20160601233000,132.3,31.5,31,58.0,67.9,68.0,65.9
20160601234500,132.3,31.5,31,58.0,67.9,68.0,65.9
20160602000000,132.3,31.5,31,58.0,67.9,68.0,65.9
20160602001500,132.3,31.5,31,58.0,67.9,68.0,65.9
20160602003000,129.15,30.75,31,58.0,67.9,68.0,65.9
20160602004500,132.3,31.5,31,58.0,67.9,68.0,65.9
20160602010000,132.3,31.5,31,58.0,67.9,68.0,65.9
20160602011500,135.45,32.25,31,58.0,67.9,68.0,65.9
20160602013000,132.3,31.5,31,58.0,67.8,68.0,65.9
20160602014500,132.3,31.5,31,58.0,67.8,68.0,65.9
20160602020000,132.3,31.5,31,58.0,67.8,68.0,65.9
20160602021500,132.3,31.5,31,58.0,67.8,68.0,65.9
20160602023000,135.45,32.25,31,58.0,67.8,68.0,65.9
20160602024500,132.3,31.5,31,58.0,67.8,68.0,65.9
20160602030000,132.3,31.5,31,58.0,67.8,68.0,65.9
20160602031500,135.45,32.25,31,58.0,67.8,68.0,65.9
20160602033000,135.45,32.25,31,58.0,67.8,68.0,65.9
20160602034500,132.3,31.5,31,58.0,67.8,68.0,65.9
20160602040000,132.3,31.5,31,58.0,67.7,68.0,65.9
20160602041500,132.3,31.5,31,58.0,67.7,68.0,65.9
20160602043000,132.3,31.5,31,58.0,67.7,68.0,65.9
20160602044500,116.55,27.75,29,58.0,67.7,68.0,65.9
20160602050000,0.0,0.0,9,61.9,67.7,68.0,65.9
20160602051500,0.0,0.0,9,64.4,67.8,68.0,65.9
20160602053000,0.0,0.0,9,65.3,67.9,68.0,65.9
20160602054500,0.0,0.0,9,65.3,68.1,68.0,65.9
20160602060000,109.2,26.0,29,59.6,68.4,68.0,65.9
20160602061500,129.15,30.75,30,57.6,68.4,68.0,65.9
20160602063000,176.4,42.0,35,56.7,68.5,68.0,65.9
20160602064500,208.95,49.75,38,56.7,68.4,68.0,65.9
20160602070000,229.95,54.75,39,56.7,68.5,68.0,65.9
20160602071500,244.65,58.25,40,56.7,67.8,68.0,65.9
20160602073000,244.65,58.25,40,56.7,67.9,68.0,65.9
20160602074500,224.7,53.5,39,57.5,67.6,68.0,65.9
20160602080000,224.7,53.5,39,57.5,67.7,68.0,65.9
20160602081500,212.1,50.5,38,57.5,67.7,68.0,65.9
20160602083000,206.85,49.25,38,56.7,67.8,68.0,65.9
20160602084500,208.95,49.75,38,56.7,67.7,68.0,65.9
20160602090000,202.65,48.25,37,56.7,67.7,68.0,65.9
20160602091500,190.05,45.25,36,56.7,67.7,68.0,65.9
20160602093000,176.4,42.0,34,56.7,67.7,68.0,65.9
20160602094500,165.9,39.5,34,56.7,67.8,68.0,65.9
20160602100000,169.05,40.25,34,57.4,67.8,68.0,65.9
20160602101500,169.05,40.25,34,57.4,67.9,68.0,65.9
20160602103000,165.9,39.5,34,57.4,67.9,68.0,65.9
20160602104500,165.9,39.5,34,57.4,67.9,68.0,65.9
20160602110000,169.05,40.25,34,57.4,67.9,68.0,65.9
20160602111500,165.9,39.5,34,57.4,67.9,68.0,65.9
20160602113000,165.9,39.5,34,57.4,68.0,68.0,65.9
20160602114500,165.9,39.5,34,57.4,68.2,68.0,65.9
20160602120000,169.05,40.25,34,57.4,68.3,68.0,65.9
20160602121500,228.9,54.5,39,56.8,68.4,68.0,65.9
20160602123000,232.05,55.25,40,56.8,68.3,68.0,65.9
20160602124500,232.05,55.25,40,57.5,68.2,68.0,65.9
20160602130000,232.05,55.25,40,57.5,68.2,68.0,65.9
20160602131500,232.05,55.25,40,57.5,67.9,68.0,65.9
20160602133000,236.25,56.25,40,57.5,67.8,68.0,65.9
20160602134500,233.1,55.5,40,57.5,67.8,68.0,65.9
20160602140000,233.1,55.5,40,56.8,67.7,68.0,65.9
20160602141500,228.9,54.5,39,56.8,67.7,68.0,65.9
20160602143000,208.95,49.75,37,56.8,67.7,68.0,65.9
20160602144500,192.15,45.75,36,56.8,67.6,68.0,65.9
20160602150000,163.8,39.0,34,57.9,67.6,68.0,65.9
20160602151500,143.85,34.25,32,57.9,67.6,68.0,65.9
20160602153000,127.05,30.25,31,57.9,67.6,68.0,65.9
20160602154500,129.15,30.75,31,58.7,67.7,68.0,65.9
20160602160000,116.55,27.75,29,58.7,67.8,68.0,65.9
20160602161500,120.75,28.75,29,58.7,67.9,68.0,65.9
20160602163000,120.75,28.75,29,58.7,67.9,68.0,65.9
20160602164500,123.9,29.5,29,58.7,68.0,68.0,65.9
20160602170000,123.9,29.5,29,58.7,68.1,68.0,65.9
20160602171500,127.05,30.25,29,58.7,68.1,68.0,65.9
20160602173000,127.05,30.25,29,58.7,68.2,68.0,65.9
20160602174500,127.05,30.25,29,58.7,68.2,68.0,65.9
20160602180000,123.9,29.5,29,58.7,68.3,68.0,65.9
20160602181500,127.05,30.25,29,58.7,68.3,68.0,65.9
20160602183000,152.25,36.25,32,58.7,68.4,68.0,65.9
20160602184500,184.8,44.0,35,57.6,68.4,68.0,65.9
20160602190000,228.9,54.5,39,57.6,68.4,68.0,65.9
20160602191500,235.2,56.0,40,57.6,68.2,68.0,65.9
20160602193000,235.2,56.0,40,56.4,67.8,68.0,65.9
20160602194500,235.2,56.0,40,56.4,67.8,68.0,65.9
20160602200000,219.45,52.25,38,56.4,67.7,68.0,65.9
20160602201500,202.65,48.25,36,56.4,67.7,68.0,65.9
20160602203000,199.5,47.5,36,57.1,67.7,68.0,65.9
20160602204500,192.15,45.75,36,57.1,67.8,68.0,65.9
20160602210000,189.0,45.0,36,57.1,67.8,68.0,65.9
20160602211500,194.25,46.25,36,57.1,67.8,68.0,65.9
20160602213000,192.15,45.75,36,57.1,67.8,68.0,65.9
20160602214500,189.0,45.0,35,57.1,67.7,68.0,65.9
20160602220000,180.6,43.0,35,57.1,67.7,68.0,65.9
20160602221500,180.6,43.0,35,57.1,67.8,68.0,65.9
20160602223000,182.7,43.5,35,57.1,67.7,68.0,65.9
20160602224500,171.15,40.75,34,57.1,67.7,68.0,65.9
20160602230000,161.7,38.5,33,57.1,67.7,68.0,65.9
20160602231500,123.9,29.5,30,57.1,67.6,68.0,65.9
20160602233000,0.0,0.0,8,62.8,67.6,68.0,65.9
20160602234500,0.0,0.0,7,64.4,67.7,68.0,65.9
20160603000000,0.0,0.0,8,65.8,67.9,68.0,65.9
20160603001500,0.0,0.0,8,66.7,68.1,68.0,65.9
20160603003000,0.0,0.0,9,66.7,68.3,68.0,65.9
20160603004500,149.1,35.5,32,58.3,68.6,68.0,65.9
20160603010000,202.65,48.25,37,57.1,68.6,68.0,65.9
20160603011500,202.65,48.25,37,56.3,68.2,68.0,65.9
20160603013000,196.35,46.75,37,56.3,68.1,68.0,65.9
20160603014500,199.5,47.5,37,56.3,67.9,68.0,65.9
20160603020000,199.5,47.5,37,56.3,67.8,68.0,65.9
20160603021500,192.15,45.75,36,57.5,67.7,68.0,65.9
20160603023000,180.6,43.0,35,57.5,67.9,68.0,65.9
20160603024500,178.5,42.5,35,57.5,67.9,68.0,65.9
20160603030000,178.5,42.5,35,57.5,67.8,68.0,65.9
20160603031500,176.4,42.0,35,57.5,67.7,68.0,65.9
20160603033000,178.5,42.5,35,56.8,67.7,68.0,65.9
20160603034500,171.15,40.75,35,56.8,67.7,68.0,65.9
20160603040000,161.7,38.5,34,56.8,67.8,68.0,65.9
20160603041500,159.6,38.0,34,56.8,67.8,68.0,65.9
20160603043000,159.6,38.0,34,56.8,67.8,68.0,65.9
20160603044500,159.6,38.0,34,56.8,67.7,68.0,65.9
20160603050000,157.5,37.5,34,56.8,67.8,68.0,65.9
20160603051500,159.6,38.0,34,56.8,67.8,68.0,65.9
20160603053000,159.6,38.0,34,56.8,67.7,68.0,65.9
20160603054500,140.7,33.5,32,56.8,67.7,68.0,65.9
20160603060000,138.6,33.0,32,57.6,67.7,68.0,65.9
20160603061500,140.7,33.5,32,57.6,67.8,68.0,65.9
20160603063000,140.7,33.5,32,57.6,67.9,68.0,65.9
20160603064500,140.7,33.5,32,57.6,68.0,68.0,65.9
20160603070000,143.85,34.25,32,57.6,68.1,68.0,65.9
20160603071500,140.7,33.5,32,57.6,68.1,68.0,65.9
20160603073000,138.6,33.0,32,57.6,68.1,68.0,65.9
20160603074500,140.7,33.5,32,57.6,68.1,68.0,65.9
20160603080000,138.6,33.0,32,57.6,68.2,68.0,65.9
20160603081500,152.25,36.25,33,58.3,68.4,68.0,65.9
20160603083000,190.05,45.25,36,56.8,68.4,68.0,65.9
20160603084500,210.0,50.0,38,56.8,68.4,68.0,65.9
20160603090000,215.25,51.25,39,57.5,68.2,68.0,65.9
20160603091500,215.25,51.25,39,57.5,68.0,68.0,65.9
20160603093000,219.45,52.25,39,57.5,67.9,68.0,65.9
20160603094500,215.25,51.25,39,57.5,67.8,68.0,65.9
20160603100000,215.25,51.25,39,57.5,67.9,68.0,65.9
20160603101500,220.5,52.5,39,57.5,67.8,68.0,65.9
20160603103000,214.2,51.0,38,57.5,67.9,68.0,65.9
20160603104500,214.2,51.0,38,57.5,67.9,68.0,65.9
20160603110000,217.35,51.75,38,57.5,67.8,68.0,65.9
20160603111500,204.75,48.75,37,57.5,67.7,68.0,65.9
20160603113000,201.6,48.0,37,57.5,67.9,68.0,65.9
20160603114500,201.6,48.0,37,57.5,68.1,68.0,65.9
20160603120000,201.6,48.0,37,57.5,68.2,68.0,65.9
20160603121500,201.6,48.0,37,57.5,68.2,68.0,65.9
20160603123000,201.6,48.0,37,57.5,68.2,68.0,65.9
20160603124500,201.6,48.0,37,56.8,68.1,68.0,65.9
20160603130000,201.6,48.0,37,57.5,68.1,68.0,65.9
20160603131500,201.6,48.0,37,57.5,68.1,68.0,65.9
20160603133000,201.6,48.0,37,57.5,68.1,68.0,65.9
20160603134500,201.6,48.0,37,57.5,68.0,68.0,65.9
20160603140000,199.5,47.5,37,57.5,67.9,68.0,65.9
20160603141500,201.6,48.0,37,57.5,67.9,68.0,65.9
20160603143000,199.5,47.5,37,57.5,67.8,68.0,65.9
20160603144500,201.6,48.0,37,57.5,67.7,68.0,65.9
20160603150000,186.9,44.5,36,57.5,67.7,68.0,65.9
20160603151500,159.6,38.0,34,57.5,67.6,68.0,65.9
20160603153000,140.7,33.5,32,57.5,67.7,68.0,65.9
20160603154500,129.15,30.75,31,58.3,67.7,68.0,65.9
20160603160000,129.15,30.75,31,57.6,67.7,68.0,65.9
20160603161500,116.55,27.75,30,57.6,67.7,68.0,65.9
20160603163000,120.75,28.75,30,57.6,67.8,68.0,65.9
20160603164500,116.55,27.75,30,57.6,67.8,68.0,65.9
20160603170000,116.55,27.75,30,58.6,67.8,68.0,65.9
20160603171500,120.75,28.75,30,58.6,67.8,68.0,65.9
20160603173000,120.75,28.75,30,57.6,67.8,68.0,65.9
20160603174500,120.75,28.75,30,57.6,67.8,68.0,65.9
20160603180000,123.9,29.5,30,58.7,67.9,68.0,65.9
20160603181500,120.75,28.75,30,58.7,67.9,68.0,65.9
20160603183000,120.75,28.75,30,58.7,67.9,68.0,65.9
20160603184500,120.75,28.75,30,58.7,67.9,68.0,65.9
20160603190000,123.9,29.5,30,58.0,67.9,68.0,65.9
20160603191500,113.4,27.0,30,58.0,67.9,68.0,65.9
20160603193000,113.4,27.0,30,58.0,67.9,68.0,65.9
20160603194500,113.4,27.0,30,58.0,67.9,68.0,65.9
20160603200000,116.55,27.75,30,58.0,67.9,68.0,65.9
20160603201500,116.55,27.75,30,58.0,67.9,68.0,65.9
20160603203000,116.55,27.75,30,58.0,67.9,68.0,65.9
20160603204500,116.55,27.75,30,58.0,67.9,68.0,65.9
20160603210000,120.75,28.75,30,58.0,67.9,68.0,65.9
20160603211500,113.4,27.0,30,58.0,67.9,68.0,65.9
20160603213000,116.55,27.75,30,58.0,67.9,68.0,65.9
20160603214500,120.75,28.75,30,58.7,67.9,68.0,65.9
20160603220000,123.9,29.5,30,58.7,67.9,68.0,65.9
20160603221500,120.75,28.75,30,58.7,67.9,68.0,65.9
20160603223000,120.75,28.75,30,58.7,67.9,68.0,65.9
20160603224500,116.55,27.75,30,58.7,68.0,68.0,65.9
20160603230000,120.75,28.75,30,58.7,68.0,68.0,65.9
20160603231500,120.75,28.75,30,57.6,67.9,68.0,65.9
20160603233000,120.75,28.75,30,58.4,67.9,68.0,65.9
20160603234500,120.75,28.75,30,57.6,68.0,68.0,65.9
20160604000000,120.75,28.75,30,58.4,68.0,68.0,65.9
20160604001500,120.75,28.75,30,57.6,68.0,68.0,65.9
20160604003000,120.75,28.75,30,58.4,68.0,68.0,65.9
20160604004500,120.75,28.75,30,57.6,67.9,68.0,65.9
20160604010000,120.75,28.75,30,58.4,67.9,68.0,65.9
20160604011500,116.55,27.75,0,58.4,68.0,68.0,65.9
20160604013000,0.0,0.0,0,61.1,67.9,68.0,65.9
20160604014500,0.0,0.0,0,64.5,68.1,68.0,65.9
20160604020000,0.0,0.0,0,66.1,68.2,68.0,65.9
20160604021500,0.0,0.0,3,66.1,68.4,68.0,65.9
20160604023000,0.0,0.0,9,66.8,68.6,68.0,65.9
20160604024500,149.1,35.5,33,57.6,68.7,68.0,65.9
20160604030000,165.9,39.5,35,57.6,68.4,68.0,65.9
20160604031500,174.3,41.5,35,57.6,68.2,68.0,65.9
20160604033000,169.05,40.25,35,56.3,68.2,68.0,65.9
20160604034500,174.3,41.5,35,56.3,68.2,68.0,65.9
20160604040000,171.15,40.75,35,57.5,68.1,68.0,65.9
20160604041500,165.9,39.5,34,56.3,68.0,68.0,65.9
20160604043000,171.15,40.75,34,57.2,67.9,68.0,65.9
20160604044500,171.15,40.75,34,57.2,67.8,68.0,65.9
20160604050000,163.8,39.0,34,57.2,67.7,68.0,65.9
20160604051500,152.25,36.25,32,57.2,67.7,68.0,65.9
20160604053000,116.55,27.75,29,57.2,67.6,68.0,65.9
20160604054500,0.0,0.0,7,62.4,67.6,68.0,65.9
20160604060000,0.0,0.0,5,64.4,67.6,68.0,65.9
20160604061500,0.0,0.0,5,65.5,67.7,68.0,65.9
20160604063000,0.0,0.0,6,66.2,67.8,68.0,65.9
20160604064500,0.0,0.0,6,66.2,67.9,68.0,65.9
20160604070000,0.0,0.0,6,66.2,68.1,68.0,65.9
20160604071500,0.0,0.0,6,66.2,68.2,68.0,65.9
20160604073000,0.0,0.0,6,66.2,68.2,68.0,65.9
20160604074500,0.0,0.0,11,66.2,68.3,68.0,65.9
20160604080000,132.3,31.5,31,57.9,68.5,68.0,65.9
20160604081500,165.9,39.5,34,57.9,68.4,68.0,65.9
20160604083000,169.05,40.25,34,56.7,68.3,68.0,65.9
20160604084500,169.05,40.25,34,56.7,68.2,68.0,65.9
20160604090000,171.15,40.75,34,56.7,67.8,68.0,65.9
20160604091500,169.05,40.25,34,57.5,67.8,68.0,65.9
20160604093000,163.8,39.0,34,57.5,67.7,68.0,65.9
20160604094500,161.7,38.5,34,57.5,67.7,68.0,65.9
20160604100000,143.85,34.25,32,57.5,67.7,68.0,65.9
20160604101500,135.45,32.25,31,58.3,67.7,68.0,65.9
20160604103000,123.9,29.5,30,58.3,67.7,68.0,65.9
20160604104500,0.0,0.0,9,60.1,67.7,68.0,65.9
20160604110000,0.0,0.0,9,63.2,67.8,68.0,65.9
20160604111500,0.0,0.0,9,64.0,67.9,68.0,65.9
20160604113000,0.0,0.0,9,64.0,68.1,68.0,65.9
20160604114500,86.1,20.5,27,64.0,68.3,68.0,65.8
20160604120000,120.75,28.75,30,58.4,68.4,68.0,65.8
20160604121500,149.1,35.5,33,56.8,68.4,68.0,65.8
20160604123000,161.7,38.5,34,56.8,68.3,68.0,65.8
20160604124500,163.8,39.0,34,57.5,68.2,68.0,65.8
20160604130000,163.8,39.0,34,56.7,68.1,68.0,65.8
20160604131500,163.8,39.0,34,57.5,68.0,68.0,65.8
20160604133000,161.7,38.5,34,56.7,67.9,68.0,65.8
20160604134500,165.9,39.5,34,56.7,67.8,68.0,65.8
20160604140000,140.7,33.5,32,56.7,67.6,68.0,65.8
20160604141500,123.9,29.5,30,57.7,67.7,68.0,65.8
20160604143000,123.9,29.5,30,57.7,67.7,68.0,65.8
20160604144500,120.75,28.75,30,57.7,67.7,68.0,65.8
20160604150000,0.0,0.0,9,59.9,67.7,68.0,65.8
20160604151500,90.3,21.5,28,59.1,67.8,68.0,65.8
20160604153000,90.3,21.5,28,58.0,67.9,68.0,65.8
20160604154500,94.5,22.5,28,58.0,67.9,68.0,65.8
20160604160000,94.5,22.5,28,58.7,68.1,68.0,65.8
20160604161500,90.3,21.5,28,58.7,68.1,68.0,65.8
20160604163000,90.3,21.5,28,58.7,68.1,68.0,65.8
20160604164500,90.3,21.5,28,58.7,68.1,68.0,65.8
20160604170000,94.5,22.5,28,58.7,68.2,68.0,65.8
20160604171500,90.3,21.5,28,58.7,68.2,68.0,65.8
20160604173000,94.5,22.5,28,58.7,68.2,68.0,65.8
20160604174500,90.3,21.5,28,58.7,68.2,68.0,65.8
20160604180000,94.5,22.5,28,58.7,68.2,68.0,65.8
20160604181500,94.5,22.5,28,58.7,68.2,68.0,65.8
20160604183000,94.5,22.5,28,58.7,68.2,68.0,65.8
20160604184500,94.5,22.5,28,58.7,68.2,68.0,65.8
20160604190000,90.3,21.5,28,58.7,68.2,68.0,65.8
20160604191500,94.5,22.5,28,58.7,68.2,68.0,65.8
20160604193000,94.5,22.5,28,58.7,68.2,68.0,65.8
20160604194500,94.5,22.5,28,58.7,68.2,68.0,65.8
20160604200000,94.5,22.5,28,58.7,68.2,68.0,65.8
20160604201500,90.3,21.5,28,58.7,68.2,68.0,65.8
20160604203000,94.5,22.5,28,58.7,68.2,68.0,65.8
20160604204500,94.5,22.5,28,58.7,68.2,68.0,65.8
20160604210000,94.5,22.5,28,58.7,68.2,68.0,65.8
20160604211500,90.3,21.5,28,58.7,68.2,68.0,65.8
20160604213000,94.5,22.5,28,58.0,68.2,68.0,65.8
20160604214500,94.5,22.5,28,58.7,68.2,68.0,65.8
20160604220000,90.3,21.5,28,58.7,68.2,68.0,65.8
20160604221500,90.3,21.5,28,58.7,68.2,68.0,65.8
20160604223000,90.3,21.5,28,58.7,68.2,68.0,65.8
20160604224500,94.5,22.5,28,58.7,68.2,68.0,65.8
20160604230000,90.3,21.5,28,58.7,68.2,68.0,65.8
20160604231500,98.7,23.5,28,58.7,68.2,68.0,65.8
20160604233000,94.5,22.5,28,58.7,68.2,68.0,65.8
20160604234500,94.5,22.5,28,58.7,68.2,68.0,65.8
20160605000000,94.5,22.5,28,58.7,68.2,68.0,65.8
20160605001500,94.5,22.5,28,58.7,68.2,68.0,65.8
20160605003000,94.5,22.5,28,58.7,68.2,68.0,65.8
20160605004500,98.7,23.5,28,58.7,68.2,68.0,65.8
20160605010000,94.5,22.5,28,58.7,68.2,68.0,65.8
20160605011500,94.5,22.5,28,58.7,68.2,68.0,65.8
20160605013000,94.5,22.5,28,58.7,68.2,68.0,65.8
20160605014500,90.3,21.5,28,58.7,68.2,68.0,65.8
20160605020000,94.5,22.5,28,58.7,68.2,68.0,65.8
20160605021500,94.5,22.5,28,58.7,68.2,68.0,65.8
20160605023000,94.5,22.5,28,58.0,68.2,68.0,65.8
20160605024500,94.5,22.5,28,58.7,68.2,68.0,65.8
20160605030000,90.3,21.5,28,58.7,68.2,68.0,65.8
20160605031500,90.3,21.5,28,58.7,68.2,68.0,65.8
20160605033000,90.3,21.5,28,58.7,68.2,68.0,65.8
20160605034500,94.5,22.5,28,58.7,68.2,68.0,65.8
20160605040000,94.5,22.5,28,58.7,68.2,68.0,65.8
20160605041500,98.7,23.5,28,58.7,68.2,68.0,65.8
20160605043000,94.5,22.5,28,58.7,68.2,68.0,65.8
20160605044500,98.7,23.5,28,58.7,68.2,68.0,65.8
20160605050000,102.9,24.5,28,58.7,68.2,68.0,65.8
20160605051500,102.9,24.5,28,58.7,68.1,68.0,65.8
20160605053000,98.7,23.5,28,58.7,68.1,68.0,65.8
20160605054500,98.7,23.5,28,58.0,68.1,68.0,65.8
20160605060000,98.7,23.5,28,58.0,68.1,68.0,65.8
20160605061500,98.7,23.5,28,58.7,68.1,68.0,65.8
20160605063000,98.7,23.5,28,58.7,68.2,68.0,65.8
20160605064500,94.5,22.5,28,58.7,68.2,68.0,65.8
20160605070000,94.5,22.5,28,58.7,68.2,68.0,65.8
20160605071500,94.5,22.5,28,58.7,68.2,68.0,65.8
20160605073000,94.5,22.5,28,58.7,68.2,68.0,65.8
20160605074500,94.5,22.5,28,58.7,68.2,68.0,65.8
20160605080000,98.7,23.5,29,58.7,68.3,68.0,65.8
20160605081500,120.75,28.75,30,58.0,68.3,68.0,65.8
20160605083000,132.3,31.5,31,58.0,68.3,68.0,65.8
20160605084500,143.85,34.25,33,57.4,68.2,68.0,65.8
20160605090000,147.0,35.0,33,57.4,68.2,68.0,65.8
20160605091500,143.85,34.25,33,58.0,68.2,68.0,65.8
20160605093000,147.0,35.0,33,58.0,68.1,68.0,65.8
20160605094500,143.85,34.25,33,58.0,68.1,68.0,65.8
20160605100000,147.0,35.0,33,57.2,68.0,68.0,65.8
20160605101500,147.0,35.0,33,57.2,68.0,68.0,65.8
20160605103000,143.85,34.25,33,57.2,67.9,68.0,65.8
20160605104500,147.0,35.0,33,57.2,67.9,68.0,65.8
20160605110000,143.85,34.25,33,57.2,67.9,68.0,65.8
20160605111500,140.7,33.5,33,58.3,68.0,68.0,65.8
20160605113000,140.7,33.5,33,58.3,68.0,68.0,65.8
20160605114500,143.85,34.25,33,58.3,68.0,68.0,65.8
20160605120000,143.85,34.25,33,57.6,68.0,68.0,65.7
20160605121500,143.85,34.25,33,57.6,68.0,68.0,65.7
20160605123000,138.6,33.0,33,57.6,68.0,68.0,65.8
20160605124500,140.7,33.5,33,57.6,68.1,68.0,65.7
20160605130000,138.6,33.0,33,57.6,68.0,68.0,65.7
20160605131500,140.7,33.5,33,57.6,68.0,68.0,65.7
20160605133000,138.6,33.0,33,58.3,68.0,68.0,65.6
20160605134500,138.6,33.0,33,57.6,68.0,68.0,65.7
20160605140000,140.7,33.5,33,57.6,68.0,68.0,65.7
20160605141500,143.85,34.25,33,58.4,67.9,68.0,65.5
20160605143000,143.85,34.25,33,58.4,67.9,68.0,65.7
20160605144500,140.7,33.5,33,58.4,67.9,68.0,65.7
20160605150000,143.85,34.25,33,58.4,67.9,68.0,65.6
20160605151500,140.7,33.5,33,58.4,67.9,68.0,65.6
20160605153000,140.7,33.5,33,58.4,67.9,68.0,65.6
20160605154500,143.85,34.25,33,58.4,67.9,68.0,65.5
20160605160000,143.85,34.25,33,58.4,67.8,68.0,65.5
20160605161500,140.7,33.5,33,58.4,67.9,68.0,65.5
20160605163000,140.7,33.5,33,58.4,67.8,68.0,65.5
20160605164500,140.7,33.5,33,58.4,67.9,68.0,65.5
20160605170000,138.6,33.0,33,57.6,67.8,68.0,65.6
20160605171500,140.7,33.5,33,58.3,67.9,68.0,65.5
20160605173000,138.6,33.0,33,58.3,67.9,68.0,65.5
20160605174500,140.7,33.5,33,58.3,67.9,68.0,65.6
20160605180000,140.7,33.5,33,58.3,67.9,68.0,65.4
20160605181500,140.7,33.5,33,58.3,67.9,68.0,65.5
20160605183000,143.85,34.25,33,57.6,67.9,68.0,65.6
20160605184500,143.85,34.25,33,57.6,67.9,68.0,65.5
20160605190000,140.7,33.5,33,57.6,67.9,68.0,65.5
20160605191500,140.7,33.5,33,57.6,67.9,68.0,65.5
20160605193000,143.85,34.25,33,58.3,67.9,68.0,65.4
20160605194500,143.85,34.25,33,58.3,67.9,68.0,65.4
20160605200000,140.7,33.5,33,58.3,67.9,68.0,65.5
20160605201500,143.85,34.25,33,58.3,67.9,68.0,65.4
20160605203000,140.7,33.5,33,57.5,67.8,68.0,65.4
20160605204500,140.7,33.5,33,57.5,67.8,68.0,65.4
20160605210000,140.7,33.5,33,57.5,67.8,68.0,65.4
20160605211500,138.6,33.0,33,57.5,67.8,68.0,65.4
20160605213000,140.7,33.5,33,57.5,67.8,68.0,65.5
20160605214500,140.7,33.5,33,57.5,67.8,68.0,65.5
20160605220000,140.7,33.5,33,57.5,67.7,68.0,65.4
20160605221500,138.6,33.0,33,57.5,67.7,68.0,65.4
20160605223000,127.05,30.25,31,57.5,67.7,68.0,65.5
20160605224500,116.55,27.75,30,57.5,67.7,68.0,65.6
20160605230000,0.0,0.0,7,62.4,67.6,68.0,65.4
20160605231500,0.0,0.0,7,64.4,67.7,68.0,65.5
20160605233000,0.0,0.0,8,65.8,67.9,68.0,65.4
20160605234500,0.0,0.0,8,65.8,68.0,68.0,65.4
20160606000000,0.0,0.0,8,66.7,68.1,68.0,65.4
20160606001500,0.0,0.0,9,66.7,68.3,68.0,65.4
20160606003000,116.55,27.75,30,58.8,68.4,68.0,65.4
20160606004500,171.15,40.75,35,56.4,68.6,68.0,65.4
20160606010000,178.5,42.5,36,56.4,68.1,68.0,65.6
20160606011500,178.5,42.5,36,57.1,67.9,68.0,65.7
20160606013000,176.4,42.0,36,57.1,67.9,68.0,65.7
20160606014500,165.9,39.5,35,57.1,67.7,68.0,65.7
20160606020000,169.05,40.25,34,57.1,67.7,68.0,65.7
20160606021500,152.25,36.25,33,57.1,67.7,68.0,65.6
20160606023000,140.7,33.5,32,57.1,67.7,68.0,65.5
20160606024500,129.15,30.75,31,57.9,67.7,68.0,65.5
20160606030000,116.55,27.75,30,57.9,67.7,68.0,65.4
20160606031500,0.0,0.0,7,63.2,67.7,68.0,65.5
20160606033000,0.0,0.0,7,64.4,67.7,68.0,65.4
20160606034500,0.0,0.0,8,65.3,67.9,68.0,65.5
20160606040000,0.0,0.0,8,65.3,68.1,68.0,65.5
20160606041500,0.0,0.0,8,66.2,68.2,68.0,65.5
20160606043000,0.0,0.0,9,66.2,68.3,68.0,65.5
20160606044500,120.75,28.75,30,57.6,68.4,68.0,65.4
20160606050000,149.1,35.5,33,57.6,68.4,68.0,65.5
20160606051500,161.7,38.5,34,57.6,68.3,68.0,65.5
20160606053000,159.6,38.0,34,57.6,68.1,68.0,65.6
20160606054500,161.7,38.5,34,57.6,68.0,68.0,65.5
20160606060000,161.7,38.5,34,56.8,68.1,68.0,65.6
20160606061500,161.7,38.5,34,57.5,67.9,68.0,65.5
20160606063000,159.6,38.0,34,56.4,68.0,68.0,65.5
20160606064500,161.7,38.5,34,57.6,68.1,68.0,65.5
20160606070000,161.7,38.5,34,56.4,68.2,68.0,65.5
20160606071500,169.05,40.25,35,56.4,68.3,68.0,65.5
20160606073000,206.85,49.25,38,56.4,68.4,68.0,65.6
20160606074500,210.0,50.0,38,57.2,68.1,68.0,65.8
20160606080000,210.0,50.0,38,57.2,68.0,68.0,65.7
20160606081500,206.85,49.25,38,57.2,67.9,68.0,65.7
20160606083000,0.0,0.0,0,60.4,68.1,71.8,69.8
20160606084500,0.0,0.0,0,63.6,68.2,71.8,69.8
20160606090000,0.0,0.0,0,65.3,68.4,71.8,69.8
20160606091500,0.0,0.0,0,66.7,68.7,71.8,69.8
20160606093000,0.0,0.0,0,66.7,68.9,71.8,69.8
20160606094500,0.0,0.0,0,67.7,69.2,71.8,69.8
20160606100000,0.0,0.0,0,67.7,69.4,71.8,69.8
20160606101500,0.0,0.0,0,67.7,69.6,71.8,69.8
20160606103000,0.0,0.0,0,67.7,69.7,71.8,69.8
20160606104500,0.0,0.0,0,67.7,69.9,71.8,69.8
20160606110000,0.0,0.0,0,67.7,70.0,71.8,69.8
20160606111500,0.0,0.0,0,68.6,70.2,71.8,69.8
20160606113000,0.0,0.0,0,69.6,70.5,71.8,69.8
20160606114500,0.0,0.0,0,71.0,70.8,71.8,69.8
20160606120000,0.0,0.0,0,71.0,71.0,71.8,69.8
20160606121500,0.0,0.0,1,71.0,71.1,71.8,69.8
20160606123000,388.5,92.5,50,56.8,70.2,68.0,64.1
20160606124500,355.95,84.75,47,56.8,69.1,68.0,64.1
20160606130000,326.55,77.75,45,56.8,68.3,68.0,64.1
20160606131500,313.95,74.75,44,56.8,68.1,68.0,64.1
20160606133000,292.95,69.75,43,57.5,67.6,68.0,64.1
20160606134500,297.15,70.75,43,57.5,67.9,68.0,64.1
20160606140000,279.3,66.5,41,57.5,67.7,68.0,64.1
20160606141500,273.0,65.0,41,57.5,67.7,68.0,64.1
20160606143000,253.05,60.25,40,57.5,67.6,68.0,64.1
20160606144500,233.1,55.5,38,57.5,67.6,68.0,64.1
20160606150000,217.35,51.75,37,57.5,67.7,68.0,64.1
20160606151500,212.1,50.5,36,57.5,67.7,68.0,64.1
20160606153000,212.1,50.5,36,57.5,67.7,68.0,64.1
20160606154500,212.1,50.5,36,57.5,67.7,68.0,64.1
20160606160000,204.75,48.75,36,57.5,67.7,68.0,64.1
20160606161500,190.05,45.25,35,58.3,67.7,68.0,64.1
20160606163000,161.7,38.5,33,58.3,67.6,68.0,64.1
20160606164500,140.7,33.5,31,58.3,67.6,68.0,64.1
20160606170000,0.0,0.0,5,63.2,67.5,68.0,64.1
20160606171500,0.0,0.0,5,64.8,67.6,68.0,64.1
20160606173000,0.0,0.0,6,66.7,67.8,68.0,64.1
20160606174500,0.0,0.0,6,67.8,68.0,68.0,64.1
20160606180000,0.0,0.0,6,68.6,68.2,68.0,64.1
20160606181500,0.0,0.0,9,68.6,68.4,68.0,64.1
20160606183000,143.85,34.25,31,59.6,68.6,68.0,64.1
20160606184500,215.25,51.25,38,57.5,68.7,68.0,64.1
20160606190000,215.25,51.25,38,57.5,68.2,68.0,64.1
20160606191500,215.25,51.25,38,57.5,67.9,68.0,64.1
20160606193000,204.75,48.75,37,57.5,67.7,68.0,64.1
20160606194500,204.75,48.75,37,57.5,67.8,68.0,64.1
20160606200000,206.85,49.25,37,57.5,67.7,68.0,64.1
20160606201500,184.8,44.0,35,57.5,67.9,68.0,64.1
20160606203000,180.6,43.0,35,56.8,67.8,68.0,64.1
20160606204500,182.7,43.5,35,56.8,67.8,68.0,64.1
20160606210000,180.6,43.0,35,56.8,67.7,68.0,64.1
20160606211500,180.6,43.0,35,56.8,67.8,68.0,64.1
20160606213000,171.15,40.75,34,56.8,67.7,68.0,64.1
20160606214500,161.7,38.5,33,56.8,67.7,68.0,64.1
20160606220000,149.1,35.5,32,56.8,67.7,68.0,64.1
20160606221500,138.6,33.0,31,57.5,67.7,68.0,64.1
20160606223000,129.15,30.75,31,57.5,67.7,68.0,64.1
20160606224500,116.55,27.75,29,57.5,67.7,68.0,64.1
20160606230000,0.0,0.0,9,62.4,67.7,68.0,64.1
20160606231500,90.3,21.5,28,58.8,67.9,68.0,64.1
20160606233000,90.3,21.5,28,58.8,67.9,68.0,64.1
20160606234500,90.3,21.5,28,58.8,67.9,68.0,64.1
20160607000000,90.3,21.5,28,58.8,68.0,68.0,64.1
20160607001500,90.3,21.5,28,58.8,68.1,68.0,64.1
20160607003000,90.3,21.5,28,58.8,68.1,68.0,64.1
20160607004500,86.1,20.5,28,58.8,68.1,68.0,64.1
20160607010000,94.5,22.5,28,58.8,68.1,68.0,64.1
20160607011500,94.5,22.5,28,58.8,68.1,68.0,64.1
20160607013000,94.5,22.5,28,58.8,68.2,68.0,64.1
20160607014500,98.7,23.5,28,58.8,68.2,68.0,64.1
20160607020000,94.5,22.5,28,58.8,68.2,68.0,64.1
20160607021500,94.5,22.5,28,58.8,68.2,68.0,64.1
20160607023000,90.3,21.5,28,58.8,68.2,68.0,64.1
20160607024500,94.5,22.5,28,58.8,68.2,68.0,64.1
20160607030000,94.5,22.5,28,58.8,68.1,68.0,64.1
20160607031500,94.5,22.5,28,58.8,68.1,68.0,64.1
20160607033000,94.5,22.5,28,58.8,68.1,68.0,64.1
20160607034500,94.5,22.5,28,58.8,68.1,68.0,64.1
20160607040000,94.5,22.5,28,58.8,68.1,68.0,64.1
20160607041500,94.5,22.5,28,58.0,68.1,68.0,64.1
20160607043000,94.5,22.5,28,58.0,68.1,68.0,64.1
20160607044500,94.5,22.5,28,58.0,68.1,68.0,64.1
20160607050000,94.5,22.5,28,58.0,68.1,68.0,64.1
20160607051500,94.5,22.5,28,58.0,68.1,68.0,64.1
20160607053000,90.3,21.5,28,58.0,68.1,68.0,64.1
20160607054500,94.5,22.5,28,58.0,68.1,68.0,64.1
20160607060000,94.5,22.5,28,58.0,68.2,68.0,64.1
20160607061500,94.5,22.5,28,58.0,68.2,68.0,64.1
20160607063000,129.15,30.75,31,57.2,68.4,68.0,64.1
20160607064500,192.15,45.75,37,57.2,68.6,68.0,64.1
20160607070000,202.65,48.25,37,57.2,68.2,68.0,64.1
20160607071500,199.5,47.5,37,57.2,68.2,68.0,64.1
20160607073000,199.5,47.5,37,57.2,68.1,68.0,64.1
20160607074500,201.6,48.0,37,57.2,68.1,68.0,64.1
20160607080000,201.6,48.0,37,57.2,68.1,68.0,64.1
20160607081500,201.6,48.0,37,57.2,68.0,68.0,64.1
20160607083000,199.5,47.5,37,57.2,67.9,68.0,64.1
20160607084500,201.6,48.0,37,57.2,67.9,68.0,64.1
20160607090000,201.6,48.0,37,57.2,67.8,68.0,64.1
20160607091500,199.5,47.5,37,57.2,67.9,68.0,64.1
20160607093000,201.6,48.0,37,57.2,67.9,68.0,64.1
20160607094500,201.6,48.0,37,57.2,67.9,68.0,64.1
20160607100000,199.5,47.5,37,57.2,67.9,68.0,64.1
20160607101500,204.75,48.75,37,57.2,67.9,68.0,64.1
20160607103000,201.6,48.0,37,57.2,67.9,68.0,64.1
20160607104500,201.6,48.0,37,57.2,67.8,68.0,64.1
20160607110000,201.6,48.0,37,57.2,67.8,68.0,64.1
20160607111500,196.35,46.75,37,57.2,67.8,68.0,64.1
20160607113000,199.5,47.5,37,57.2,67.9,68.0,64.1
20160607114500,196.35,46.75,37,57.2,68.0,68.0,64.1
20160607120000,194.25,46.25,37,57.2,68.1,68.0,64.1
20160607121500,196.35,46.75,37,57.2,68.1,68.0,64.1
20160607123000,196.35,46.75,37,57.2,68.1,68.0,64.1
20160607124500,199.5,47.5,37,57.9,68.0,68.0,64.1
20160607130000,199.5,47.5,37,57.9,67.9,68.0,64.1
20160607131500,194.25,46.25,37,57.2,68.0,68.0,64.1
20160607133000,192.15,45.75,37,58.0,67.9,68.0,64.1
20160607134500,192.15,45.75,37,58.0,67.9,68.0,64.1
20160607140000,199.5,47.5,37,58.0,68.1,68.0,64.1
20160607141500,196.35,46.75,37,57.4,68.1,68.0,64.1
20160607143000,194.25,46.25,37,57.4,68.1,68.0,64.1
20160607144500,196.35,46.75,37,57.4,68.1,68.0,64.1
20160607150000,194.25,46.25,37,57.4,68.0,68.0,64.1
20160607151500,192.15,45.75,37,57.4,67.9,68.0,64.1
20160607153000,190.05,45.25,37,57.4,67.9,68.0,64.1
20160607154500,190.05,45.25,37,57.4,67.9,68.0,64.1
20160607160000,192.15,45.75,37,57.4,67.9,68.0,64.1
20160607161500,194.25,46.25,37,57.4,67.8,68.0,64.1
20160607163000,194.25,46.25,37,57.4,67.8,68.0,64.1
20160607164500,192.15,45.75,36,57.4,67.7,68.0,64.1
20160607170000,184.8,44.0,36,57.4,67.7,68.0,64.1
20160607171500,171.15,40.75,34,57.4,67.7,68.0,64.1
20160607173000,135.45,32.25,32,57.4,67.6,68.0,64.1
