PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160607174500,116.55,27.75,30,58.3,67.6,68.0,64.1
20160607180000,0.0,0.0,7,64.0,67.6,68.0,64.1
20160607181500,0.0,0.0,6,66.2,67.7,68.0,64.1
20160607183000,0.0,0.0,7,68.1,67.9,68.0,64.1
20160607184500,0.0,0.0,7,69.1,68.1,68.0,64.1
20160607190000,0.0,0.0,7,69.1,68.2,68.0,64.1
20160607191500,86.1,20.5,25,63.9,68.4,68.0,64.1
20160607193000,163.8,39.0,33,58.8,68.6,68.0,64.1
20160607194500,215.25,51.25,38,57.2,68.4,68.0,64.1
20160607200000,201.6,48.0,37,57.2,68.2,68.0,64.1
20160607201500,194.25,46.25,37,57.2,68.0,68.0,64.1
20160607203000,201.6,48.0,37,57.2,67.9,68.0,64.1
20160607204500,199.5,47.5,37,57.2,67.9,68.0,64.1
20160607210000,194.25,46.25,37,57.2,67.9,68.0,64.1
20160607211500,199.5,47.5,37,57.2,67.8,68.0,64.1
20160607213000,186.9,44.5,36,57.2,67.7,68.0,64.1
20160607214500,182.7,43.5,36,57.2,67.7,68.0,64.1
20160607220000,171.15,40.75,35,57.2,67.7,68.0,64.1
20160607221500,163.8,39.0,34,57.2,67.7,68.0,64.1
20160607223000,152.25,36.25,33,57.2,67.7,68.0,64.1
20160607224500,135.45,32.25,31,58.2,67.7,68.0,64.1
20160607230000,120.75,28.75,30,58.2,67.7,68.0,64.1
20160607231500,0.0,0.0,9,59.5,67.7,68.0,64.1
20160607233000,0.0,0.0,9,64.4,67.8,68.0,64.1
20160607234500,0.0,0.0,9,66.2,67.9,68.0,64.1
20160608000000,0.0,0.0,9,67.2,68.1,68.0,64.1
20160608001500,0.0,0.0,9,67.2,68.2,68.0,64.1
20160608003000,109.2,26.0,29,59.1,68.4,68.0,64.1
20160608004500,147.0,35.0,31,58.0,68.4,68.0,64.1
20160608010000,178.5,42.5,35,57.2,68.4,68.0,64.1
20160608011500,206.85,49.25,0,57.2,67.6,68.0,64.1
20160608013000,0.0,0.0,4,58.7,67.9,68.0,64.1
20160608014500,0.0,0.0,4,63.2,68.2,68.0,64.1
20160608020000,0.0,0.0,5,65.8,68.3,68.0,64.1
20160608021500,90.3,21.5,27,61.6,68.6,68.0,64.1
20160608023000,163.8,39.0,34,57.3,68.6,68.0,64.1
20160608024500,165.9,39.5,34,57.3,68.4,68.0,64.1
20160608030000,171.15,40.75,35,57.3,68.3,68.0,64.1
20160608031500,180.6,43.0,35,57.3,68.1,68.0,64.1
20160608033000,180.6,43.0,35,57.3,68.0,68.0,64.1
20160608034500,182.7,43.5,35,57.3,68.1,68.0,64.1
20160608040000,182.7,43.5,35,57.3,68.0,68.0,64.1
20160608041500,180.6,43.0,35,56.7,67.9,68.0,64.1
20160608054500,0.0,0.0,3,65.3,67.8,68.0,64.0
20160608060000,0.0,0.0,3,66.2,68.1,68.0,64.0
20160608061500,0.0,0.0,4,66.2,68.3,68.0,64.0
20160608063000,116.55,27.75,29,59.7,68.7,68.0,64.0
20160608064500,214.2,51.0,38,56.7,68.9,68.0,64.0
20160608070000,232.05,55.25,39,56.7,68.3,68.0,64.0
20160608071500,222.6,53.0,39,56.0,68.1,68.0,64.0
20160608073000,222.6,53.0,39,56.8,67.9,68.0,64.0
20160608074500,226.8,54.0,39,56.8,67.8,68.0,64.0
20160608080000,210.0,50.0,37,56.8,67.8,68.0,64.0
20160608081500,212.1,50.5,37,56.8,67.8,68.0,64.0
20160608083000,212.1,50.5,37,56.8,67.7,68.0,64.0
20160608084500,204.75,48.75,37,56.8,67.7,68.0,64.0
20160608090000,189.0,45.0,35,56.8,67.7,68.0,64.0
20160608091500,182.7,43.5,35,57.5,67.7,68.0,64.0
20160608093000,169.05,40.25,34,57.5,67.7,68.0,64.0
20160608094500,163.8,39.0,33,57.5,67.7,68.0,64.0
20160608100000,152.25,36.25,32,58.3,67.7,68.0,64.0
20160608101500,138.6,33.0,31,58.3,67.7,68.0,64.0
20160608103000,129.15,30.75,30,58.3,67.8,68.0,64.0
20160608104500,129.15,30.75,30,58.3,67.8,68.0,64.0
20160608110000,129.15,30.75,30,58.3,67.8,68.0,64.0
20160608111500,129.15,30.75,30,58.3,67.9,68.0,64.0
20160608113000,129.15,30.75,30,58.3,68.1,68.0,64.0
20160608114500,129.15,30.75,30,58.3,68.2,68.0,64.0
20160608120000,129.15,30.75,30,58.3,68.3,68.0,64.0
20160608121500,163.8,39.0,33,58.3,68.4,68.0,64.0
20160608123000,184.8,44.0,35,58.3,68.4,68.0,64.0
20160608124500,217.35,51.75,38,58.3,68.4,68.0,64.0
20160608130000,241.5,57.5,40,57.6,68.3,68.0,64.0
20160608131500,238.35,56.75,40,57.6,68.2,68.0,64.0
20160608133000,238.35,56.75,40,57.6,68.1,68.0,64.0
20160608134500,238.35,56.75,40,57.6,68.3,68.0,64.0
20160608140000,260.4,62.0,41,57.6,68.3,68.0,64.0
20160608141500,260.4,62.0,41,57.6,68.2,68.0,64.0
20160608143000,260.4,62.0,41,57.6,68.1,68.0,64.0
20160608144500,263.55,62.75,41,57.6,67.8,68.0,64.0
20160608150000,247.8,59.0,40,57.6,67.7,68.0,64.0
20160608151500,235.2,56.0,39,57.6,67.7,68.0,64.0
20160608153000,220.5,52.5,38,57.6,67.7,68.0,64.0
20160608154500,224.7,53.5,38,57.6,67.7,68.0,64.0
20160608160000,204.75,48.75,36,57.6,67.7,68.0,64.0
20160608161500,206.85,49.25,36,58.3,67.7,68.0,64.0
20160608163000,192.15,45.75,35,57.6,67.7,68.0,64.0
20160608164500,157.5,37.5,33,57.6,67.6,68.0,64.0
20160608170000,132.3,31.5,30,58.8,67.6,68.0,64.0
20160608171500,0.0,0.0,9,59.5,67.6,68.0,63.9
20160608173000,0.0,0.0,8,64.4,67.7,68.0,64.0
20160608174500,0.0,0.0,9,66.3,67.8,68.0,63.9
20160608180000,0.0,0.0,9,67.7,68.0,68.0,63.9
20160608181500,58.8,14.0,9,67.7,68.2,68.0,63.9
20160608183000,129.15,30.75,29,59.6,68.5,68.0,63.9
20160608184500,215.25,51.25,37,57.2,68.7,68.0,64.0
20160608190000,233.1,55.5,39,57.2,68.4,68.0,64.0
20160608191500,233.1,55.5,39,57.2,68.1,68.0,63.9
20160608193000,229.95,54.75,39,57.2,67.9,68.0,64.0
20160608194500,229.95,54.75,39,57.2,67.7,68.0,64.0
20160608200000,222.6,53.0,38,57.2,67.7,68.0,63.9
20160608201500,217.35,51.75,38,57.2,67.7,68.0,64.0
20160608203000,202.65,48.25,37,57.2,67.8,68.0,64.0
20160608204500,202.65,48.25,37,57.2,67.8,68.0,64.0
20160608210000,189.0,45.0,36,57.2,67.7,68.0,64.0
20160608211500,189.0,45.0,36,57.2,67.8,68.0,63.9
20160608213000,189.0,45.0,36,57.2,67.7,68.0,63.9
20160608214500,184.8,44.0,35,57.2,67.7,68.0,63.9
20160608220000,171.15,40.75,34,57.2,67.7,68.0,63.8
20160608221500,159.6,38.0,33,57.2,67.7,68.0,63.8
20160608223000,147.0,35.0,32,57.2,67.7,68.0,63.8
20160608224500,140.7,33.5,31,57.2,67.7,68.0,63.7
20160608230000,127.05,30.25,30,57.9,67.7,68.0,63.7
20160608231500,129.15,30.75,30,57.9,67.8,68.0,63.8
20160608233000,127.05,30.25,30,57.9,67.8,68.0,63.8
20160608234500,132.3,31.5,30,57.9,67.9,68.0,63.7
20160609000000,129.15,30.75,30,57.9,67.9,68.0,63.8
20160609001500,132.3,31.5,30,57.9,67.9,68.0,63.6
20160609003000,129.15,30.75,30,57.9,67.9,68.0,63.7
20160609004500,127.05,30.25,30,57.9,67.9,68.0,63.7
20160609010000,127.05,30.25,30,57.9,67.9,68.0,63.7
20160609011500,127.05,30.25,30,57.9,67.9,68.0,63.7
20160609013000,127.05,30.25,30,57.9,67.9,68.0,63.7
20160609014500,127.05,30.25,30,57.9,67.9,68.0,63.6
20160609020000,129.15,30.75,30,57.9,68.0,68.0,63.7
20160609021500,129.15,30.75,30,57.9,68.0,68.0,63.7
20160609023000,127.05,30.25,30,57.9,68.0,68.0,63.6
20160609024500,127.05,30.25,30,57.9,68.0,68.0,63.7
20160609030000,129.15,30.75,30,57.9,68.0,68.0,63.6
20160609031500,127.05,30.25,30,57.9,68.0,68.0,63.6
20160609033000,127.05,30.25,30,57.9,68.0,68.0,63.5
20160609034500,127.05,30.25,30,57.9,68.0,68.0,63.5
20160609040000,123.9,29.5,30,57.9,67.9,68.0,63.5
20160609041500,123.9,29.5,30,57.9,68.0,68.0,63.5
20160609043000,123.9,29.5,30,57.9,67.9,68.0,63.5
20160609044500,123.9,29.5,30,57.9,67.9,68.0,63.5
20160609050000,123.9,29.5,30,57.9,67.9,68.0,63.5
20160609051500,123.9,29.5,30,57.9,67.9,68.0,63.6
20160609053000,127.05,30.25,30,57.9,67.9,68.0,63.5
20160609054500,123.9,29.5,30,57.9,68.0,68.0,63.5
20160609060000,120.75,28.75,30,57.9,68.1,68.0,63.6
20160609061500,123.9,29.5,30,57.9,68.1,68.0,63.5
20160609063000,123.9,29.5,30,57.9,68.2,68.0,63.5
20160609064500,120.75,28.75,30,57.9,68.3,68.0,63.5
20160609070000,127.05,30.25,31,57.9,68.3,68.0,63.5
20160609071500,174.3,41.5,35,56.8,68.4,68.0,63.5
20160609073000,196.35,46.75,37,56.8,68.4,68.0,63.5
20160609074500,215.25,51.25,38,57.5,68.2,68.0,63.5
20160609080000,257.25,61.25,41,57.5,68.3,68.0,63.5
20160609081500,253.05,60.25,41,57.5,67.8,68.0,63.5
20160609083000,247.8,59.0,41,57.5,67.7,68.0,63.5
20160609084500,222.6,53.0,39,57.5,67.7,68.0,63.5
20160609090000,226.8,54.0,39,57.5,67.8,68.0,63.5
20160609091500,222.6,53.0,39,57.5,67.7,68.0,63.5
20160609093000,210.0,50.0,38,57.5,67.8,68.0,63.5
20160609094500,210.0,50.0,38,57.5,67.7,68.0,63.5
20160609100000,206.85,49.25,37,57.5,67.8,68.0,63.5
20160609101500,204.75,48.75,37,57.5,67.8,68.0,63.5
20160609103000,204.75,48.75,37,57.5,67.8,68.0,63.5
20160609104500,210.0,50.0,37,57.5,67.8,68.0,63.5
20160609110000,202.65,48.25,36,57.5,67.9,68.0,63.5
20160609111500,202.65,48.25,36,57.5,67.9,68.0,63.5
20160609113000,202.65,48.25,36,57.5,68.1,68.0,63.5
20160609114500,202.65,48.25,36,57.5,68.3,68.0,63.5
20160609120000,210.0,50.0,37,57.5,68.3,68.0,63.5
20160609121500,250.95,59.75,40,57.5,68.4,68.0,63.5
20160609123000,259.35,61.75,41,56.8,68.1,68.0,63.5
20160609124500,259.35,61.75,41,56.8,67.9,68.0,63.5
20160609130000,241.5,57.5,40,56.8,67.7,68.0,63.5
20160609131500,241.5,57.5,40,56.8,67.8,68.0,63.5
20160609133000,241.5,57.5,40,57.5,67.8,68.0,63.5
20160609134500,241.5,57.5,40,57.5,67.7,68.0,63.5
20160609140000,235.2,56.0,39,57.5,67.8,68.0,63.5
20160609141500,235.2,56.0,39,57.5,67.8,68.0,63.5
20160609143000,232.05,55.25,39,57.5,67.7,68.0,63.5
20160609144500,210.0,50.0,37,57.5,67.7,68.0,63.5
20160609150000,194.25,46.25,36,57.5,67.6,68.0,63.5
20160609151500,152.25,36.25,32,58.4,67.6,68.0,63.5
20160609153000,116.55,27.75,30,58.4,67.5,68.0,63.5
20160609154500,0.0,0.0,6,63.2,67.5,68.0,63.5
20160609160000,0.0,0.0,6,65.3,67.7,68.0,63.5
20160609161500,0.0,0.0,7,67.2,67.8,68.0,63.5
20160609163000,0.0,0.0,7,68.1,68.0,68.0,63.5
20160609164500,0.0,0.0,7,68.1,68.2,68.0,63.5
20160609170000,90.3,21.5,26,62.8,68.4,68.0,63.5
20160609171500,161.7,38.5,32,58.2,68.6,68.0,63.5
20160609173000,214.2,51.0,37,57.6,68.6,68.0,63.5
20160609174500,229.95,54.75,39,57.6,68.3,68.0,63.5
20160609180000,229.95,54.75,39,57.6,68.1,68.0,63.5
20160609181500,229.95,54.75,39,57.6,67.8,68.0,63.5
20160609183000,224.7,53.5,39,57.6,67.7,68.0,63.5
20160609184500,215.25,51.25,38,57.6,67.7,68.0,63.5
20160609190000,201.6,48.0,37,57.6,67.7,68.0,63.5
20160609191500,189.0,45.0,36,57.6,67.7,68.0,63.5
20160609193000,182.7,43.5,35,57.6,67.7,68.0,63.5
20160609194500,147.0,35.0,32,57.6,67.6,68.0,63.5
20160609200000,120.75,28.75,30,57.6,67.6,68.0,63.5
20160609201500,0.0,0.0,8,62.8,67.6,68.0,63.5
20160609203000,0.0,0.0,9,65.8,67.8,68.0,63.5
20160609204500,0.0,0.0,9,66.7,67.9,68.0,63.5
20160609210000,0.0,0.0,9,66.7,68.1,68.0,63.5
20160609211500,0.0,0.0,9,67.7,68.3,68.0,63.5
20160609213000,123.9,29.5,29,58.4,68.4,68.0,63.5
20160609214500,159.6,38.0,33,57.6,68.5,68.0,63.5
20160609220000,184.8,44.0,35,57.6,68.4,68.0,63.5
20160609221500,196.35,46.75,36,56.8,68.2,68.0,63.5
20160609223000,194.25,46.25,36,56.8,68.0,68.0,63.5
20160609224500,196.35,46.75,36,56.8,67.7,68.0,63.5
20160609230000,180.6,43.0,35,56.8,67.7,68.0,63.5
20160609231500,182.7,43.5,35,56.8,67.8,68.0,63.5
20160609233000,182.7,43.5,35,56.8,67.7,68.0,63.5
20160609234500,184.8,44.0,35,56.8,67.7,68.0,63.5
20160610000000,152.25,36.25,33,56.8,67.6,68.0,63.5
20160610001500,138.6,33.0,31,57.5,67.6,68.0,63.5
20160610003000,0.0,0.0,7,61.5,67.5,68.0,63.5
20160610004500,0.0,0.0,6,64.4,67.6,68.0,63.5
20160610010000,0.0,0.0,6,65.8,67.7,68.0,63.5
20160610011500,0.0,0.0,7,66.7,67.9,68.0,63.5
20160610013000,0.0,0.0,7,66.7,68.0,68.0,63.5
20160610014500,0.0,0.0,7,66.7,68.1,68.0,63.5
20160610020000,0.0,0.0,7,66.7,68.2,68.0,63.5
20160610021500,0.0,0.0,9,66.7,68.3,68.0,63.5
20160610023000,109.2,26.0,29,58.4,68.4,68.0,63.5
20160610024500,140.7,33.5,32,57.6,68.4,68.0,63.5
20160610030000,159.6,38.0,34,57.6,68.4,68.0,63.5
20160610031500,186.9,44.5,36,56.8,68.2,68.0,63.5
20160610033000,186.9,44.5,36,56.8,68.0,68.0,63.5
20160610034500,190.05,45.25,36,56.8,67.8,68.0,63.5
20160610040000,182.7,43.5,35,56.8,67.7,68.0,63.5
20160610041500,165.9,39.5,34,56.8,67.7,68.0,63.5
20160610043000,154.35,36.75,33,56.8,67.7,68.0,63.5
20160610044500,143.85,34.25,31,56.8,67.7,68.0,63.5
20160610050000,0.0,0.0,8,59.9,67.5,68.0,63.5
20160610051500,0.0,0.0,7,63.6,67.6,68.0,63.5
20160610053000,0.0,0.0,5,64.8,67.7,68.0,63.5
20160610054500,0.0,0.0,6,65.8,67.8,68.0,63.5
20160610060000,0.0,0.0,6,65.8,68.0,68.0,63.5
20160610061500,0.0,0.0,7,66.7,68.3,68.0,63.5
20160610063000,106.05,25.25,29,60.0,68.5,68.0,63.5
20160610064500,204.75,48.75,37,56.8,68.8,68.0,63.5
20160610070000,190.05,45.25,36,57.5,68.3,68.0,63.5
20160610071500,196.35,46.75,37,57.5,68.4,68.0,63.5
20160610073000,204.75,48.75,37,56.8,68.2,68.0,63.5
20160610074500,204.75,48.75,37,56.8,68.1,68.0,63.5
20160610080000,202.65,48.25,37,57.5,68.1,68.0,63.5
20160610081500,204.75,48.75,37,57.5,68.0,68.0,63.5
20160610083000,206.85,49.25,37,57.5,67.8,68.0,63.5
20160610084500,204.75,48.75,37,57.5,67.8,68.0,63.5
20160610090000,206.85,49.25,37,57.5,67.9,68.0,63.5
20160610091500,206.85,49.25,37,57.5,67.9,68.0,63.5
20160610093000,202.65,48.25,37,57.5,67.7,68.0,63.5
20160610094500,189.0,45.0,36,57.5,67.7,68.0,63.5
20160610100000,184.8,44.0,36,57.5,67.7,68.0,63.5
20160610101500,186.9,44.5,36,57.5,67.8,68.0,63.5
20160610103000,184.8,44.0,36,57.5,67.8,68.0,63.5
20160610104500,178.5,42.5,35,57.5,67.7,68.0,63.5
20160610110000,174.3,41.5,35,57.5,67.7,68.0,63.5
20160610111500,159.6,38.0,34,57.5,67.7,68.0,63.5
20160610113000,159.6,38.0,34,57.5,67.8,68.0,63.5
20160610114500,161.7,38.5,34,57.5,67.9,68.0,63.5
20160610120000,159.6,38.0,34,57.5,68.0,68.0,63.5
20160610121500,161.7,38.5,34,57.5,68.1,68.0,63.5
20160610123000,157.5,37.5,34,57.5,68.1,68.0,63.5
20160610124500,159.6,38.0,34,58.1,68.1,68.0,63.5
20160610130000,157.5,37.5,34,58.1,68.1,68.0,63.5
20160610131500,159.6,38.0,34,58.1,68.1,68.0,63.5
20160610133000,159.6,38.0,34,58.1,68.1,68.0,63.5
20160610134500,157.5,37.5,34,58.1,68.1,68.0,63.5
20160610140000,159.6,38.0,34,58.1,68.0,68.0,63.5
20160610141500,159.6,38.0,34,58.1,68.0,68.0,63.5
20160610143000,157.5,37.5,34,58.1,68.0,68.0,63.5
20160610144500,159.6,38.0,34,58.1,68.0,68.0,63.5
20160610150000,154.35,36.75,34,58.1,68.0,68.0,63.5
20160610151500,157.5,37.5,34,58.1,67.9,68.0,63.5
20160610153000,157.5,37.5,34,58.1,67.9,68.0,63.5
20160610154500,157.5,37.5,34,58.1,67.9,68.0,63.5
20160610160000,157.5,37.5,34,58.1,67.8,68.0,63.5
20160610161500,157.5,37.5,34,58.1,67.8,68.0,63.5
20160610163000,159.6,38.0,34,58.1,67.8,68.0,63.5
20160610164500,154.35,36.75,34,58.1,67.8,68.0,63.5
20160610170000,157.5,37.5,34,58.1,67.8,68.0,63.5
20160610171500,159.6,38.0,34,58.1,67.8,68.0,63.5
20160610173000,159.6,38.0,34,58.1,67.8,68.0,63.5
20160610174500,159.6,38.0,34,58.1,67.7,68.0,63.5
20160610180000,157.5,37.5,34,58.1,67.7,68.0,63.5
20160610181500,159.6,38.0,34,58.1,67.7,68.0,63.5
20160610183000,149.1,35.5,33,58.1,67.7,68.0,63.5
20160610184500,140.7,33.5,32,58.1,67.7,68.0,63.5
20160610190000,135.45,32.25,31,58.1,67.7,68.0,63.5
20160610191500,120.75,28.75,30,58.7,67.7,68.0,63.5
20160610193000,116.55,27.75,30,58.7,67.8,68.0,63.5
20160610194500,120.75,28.75,30,58.7,67.8,68.0,63.5
20160610200000,120.75,28.75,30,58.7,67.9,68.0,63.5
20160610201500,120.75,28.75,30,58.7,67.9,68.0,63.5
20160610203000,123.9,29.5,30,58.7,67.9,68.0,63.5
20160610204500,120.75,28.75,30,58.0,68.0,68.0,63.5
20160610210000,120.75,28.75,30,58.0,68.1,68.0,63.5
20160610211500,120.75,28.75,30,58.0,68.1,68.0,63.5
20160610213000,120.75,28.75,30,58.0,68.1,68.0,63.5
20160610214500,120.75,28.75,30,58.0,68.1,68.0,63.5
20160610220000,120.75,28.75,30,58.0,68.1,68.0,63.5
20160610221500,120.75,28.75,30,58.0,68.1,68.0,63.5
20160610223000,120.75,28.75,30,58.0,68.1,68.0,63.5
20160610224500,120.75,28.75,30,58.0,68.0,68.0,63.5
20160610230000,120.75,28.75,30,58.0,68.0,68.0,63.5
20160610231500,120.75,28.75,30,58.0,67.9,68.0,63.5
20160610233000,116.55,27.75,30,58.0,67.9,68.0,63.5
20160610234500,120.75,28.75,30,58.0,67.9,68.0,63.5
20160611000000,120.75,28.75,30,58.0,67.9,68.0,63.5
20160611001500,120.75,28.75,30,58.0,67.8,68.0,63.5
20160611003000,120.75,28.75,30,58.0,67.8,68.0,63.5
20160611004500,116.55,27.75,30,58.0,67.8,68.0,63.5
20160611010000,120.75,28.75,30,58.0,67.8,68.0,63.5
20160611011500,113.4,27.0,0,58.8,67.9,68.0,63.5
20160611013000,0.0,0.0,0,60.8,67.8,68.0,63.5
20160611014500,0.0,0.0,0,64.4,67.9,68.0,63.5
20160611020000,0.0,0.0,0,66.2,68.2,68.0,63.5
20160611021500,0.0,0.0,1,67.3,68.3,68.0,63.5
20160611023000,0.0,0.0,6,67.3,68.5,68.0,63.5
20160611024500,129.15,30.75,29,58.8,68.7,68.0,63.5
20160611030000,194.25,46.25,36,57.3,68.6,68.0,63.5
20160611031500,190.05,45.25,36,57.3,68.2,68.0,63.5
20160611033000,192.15,45.75,36,57.3,68.0,68.0,63.5
20160611034500,189.0,45.0,36,57.3,68.0,68.0,63.5
20160611040000,194.25,46.25,36,57.3,68.0,68.0,63.5
20160611041500,190.05,45.25,35,57.3,67.9,68.0,63.5
20160611043000,190.05,45.25,34,57.3,67.9,68.0,63.5
20160611044500,190.05,45.25,34,57.3,67.8,68.0,63.5
20160611050000,180.6,43.0,34,57.3,67.7,68.0,63.5
20160611051500,171.15,40.75,33,57.3,67.7,68.0,63.5
20160611053000,140.7,33.5,30,57.3,67.6,68.0,63.5
20160611054500,0.0,0.0,5,62.4,67.4,68.0,63.5
20160611060000,0.0,0.0,3,64.0,67.5,68.0,63.5
20160611061500,0.0,0.0,2,65.3,67.6,68.0,63.5
20160611063000,0.0,0.0,1,66.2,67.7,68.0,63.5
20160611064500,0.0,0.0,2,66.2,67.8,68.0,63.5
20160611070000,0.0,0.0,2,66.2,67.9,68.0,63.5
20160611071500,0.0,0.0,2,66.2,68.0,68.0,63.5
20160611073000,0.0,0.0,2,66.2,68.1,68.0,63.5
20160611074500,0.0,0.0,2,66.2,68.2,68.0,63.5
20160611080000,0.0,0.0,2,66.2,68.2,68.0,63.5
20160611081500,0.0,0.0,4,66.2,68.3,68.0,63.5
20160611083000,0.0,0.0,7,66.2,68.4,68.0,63.5
20160611084500,129.15,30.75,29,58.8,68.6,68.0,63.5
20160611090000,180.6,43.0,34,57.5,68.6,68.0,63.5
20160611091500,190.05,45.25,35,57.5,68.2,68.0,63.5
20160611093000,186.9,44.5,35,57.5,68.2,68.0,63.5
20160611094500,190.05,45.25,35,57.5,68.1,68.0,63.5
20160611100000,192.15,45.75,35,57.5,67.8,68.0,63.5
20160611101500,180.6,43.0,34,57.5,67.8,68.0,63.5
20160611103000,182.7,43.5,34,57.5,67.7,68.0,63.5
20160611104500,176.4,42.0,33,57.5,67.7,68.0,63.5
20160611110000,163.8,39.0,32,57.5,67.7,68.0,63.5
20160611111500,132.3,31.5,29,58.7,67.6,68.0,63.5
20160611113000,65.1,15.5,9,58.7,67.6,68.0,63.5
20160611114500,58.8,14.0,8,63.6,67.7,68.0,63.5
20160611120000,0.0,0.0,9,64.8,67.8,68.0,63.5
20160611121500,0.0,0.0,9,64.8,67.9,68.0,63.5
20160611123000,0.0,0.0,9,65.8,68.1,68.0,63.5
20160611124500,0.0,0.0,9,65.8,68.2,68.0,63.5
20160611130000,123.9,29.5,29,59.2,68.4,68.0,63.5
20160611131500,147.0,35.0,31,58.4,68.4,68.0,63.5
20160611133000,176.4,42.0,34,58.4,68.4,68.0,63.5
20160611134500,190.05,45.25,35,57.6,68.3,68.0,63.5
20160611140000,190.05,45.25,35,57.6,68.1,68.0,63.5
20160611141500,186.9,44.5,35,58.3,68.0,68.0,63.5
20160611143000,186.9,44.5,35,58.3,67.9,68.0,63.5
20160611144500,186.9,44.5,35,58.3,67.9,68.0,63.5
20160611150000,186.9,44.5,35,58.3,67.8,68.0,63.5
20160611151500,180.6,43.0,35,58.3,67.7,68.0,63.5
20160611153000,171.15,40.75,34,58.3,67.7,68.0,63.5
20160611154500,161.7,38.5,33,58.3,67.7,68.0,63.5
20160611160000,149.1,35.5,32,58.3,67.7,68.0,63.5
20160611161500,140.7,33.5,31,58.3,67.7,68.0,63.5
20160611163000,129.15,30.75,30,59.1,67.7,68.0,63.5
20160611164500,120.75,28.75,29,59.1,67.8,68.0,63.5
20160611170000,123.9,29.5,29,59.1,67.8,68.0,63.5
20160611171500,120.75,28.75,29,59.1,67.9,68.0,63.5
20160611173000,123.9,29.5,29,59.1,67.9,68.0,63.5
20160611174500,123.9,29.5,29,59.1,68.0,68.0,63.5
20160611180000,120.75,28.75,29,59.1,68.1,68.0,63.5
20160611181500,120.75,28.75,29,59.1,68.1,68.0,63.5
20160611183000,123.9,29.5,29,59.1,68.1,68.0,63.5
20160611184500,123.9,29.5,29,59.1,68.1,68.0,63.5
20160611190000,120.75,28.75,29,59.1,68.1,68.0,63.5
20160611191500,123.9,29.5,29,59.1,68.1,68.0,63.5
20160611193000,123.9,29.5,29,59.1,68.1,68.0,63.5
20160611194500,123.9,29.5,29,59.1,68.1,68.0,63.5
20160611200000,123.9,29.5,29,59.1,68.1,68.0,63.5
20160611201500,127.05,30.25,29,59.1,68.1,68.0,63.5
20160611203000,123.9,29.5,29,59.1,68.2,68.0,63.5
20160611204500,123.9,29.5,29,59.1,68.2,68.0,63.5
20160611210000,116.55,27.75,29,59.1,68.2,68.0,63.5
20160611211500,123.9,29.5,29,59.1,68.1,68.0,63.5
20160611213000,120.75,28.75,29,59.1,68.1,68.0,63.5
20160611214500,120.75,28.75,29,59.1,68.1,68.0,63.5
20160611220000,123.9,29.5,29,59.1,68.1,68.0,63.5
20160611221500,123.9,29.5,29,58.5,68.1,68.0,63.5
20160611223000,123.9,29.5,29,58.5,68.1,68.0,63.5
20160611224500,120.75,28.75,29,58.5,68.1,68.0,63.5
20160611230000,123.9,29.5,29,58.5,68.0,68.0,63.5
20160611231500,120.75,28.75,29,58.5,68.0,68.0,63.5
20160611233000,123.9,29.5,29,58.5,67.9,68.0,63.5
20160611234500,120.75,28.75,29,58.5,67.9,68.0,63.5
20160612000000,120.75,28.75,29,58.5,67.9,68.0,63.5
20160612001500,120.75,28.75,29,58.5,67.9,68.0,63.5
20160612003000,120.75,28.75,29,58.5,67.9,68.0,63.5
20160612004500,120.75,28.75,29,58.5,67.9,68.0,63.5
20160612010000,120.75,28.75,29,58.5,67.9,68.0,63.5
20160612011500,120.75,28.75,29,58.5,67.9,68.0,63.5
20160612013000,120.75,28.75,29,58.5,67.9,68.0,63.5
20160612014500,120.75,28.75,29,58.5,67.9,68.0,63.5
20160612020000,120.75,28.75,29,58.5,67.9,68.0,63.5
20160612021500,120.75,28.75,29,58.5,67.9,68.0,63.5
20160612023000,120.75,28.75,29,58.5,67.9,68.0,63.5
20160612024500,116.55,27.75,29,58.5,67.9,68.0,63.5
20160612030000,120.75,28.75,29,58.5,67.9,68.0,63.5
20160612031500,120.75,28.75,29,58.5,67.9,68.0,63.5
20160612033000,120.75,28.75,29,58.5,67.8,68.0,63.5
20160612034500,120.75,28.75,29,58.5,67.8,68.0,63.5
20160612040000,116.55,27.75,29,58.5,67.8,68.0,63.5
20160612041500,116.55,27.75,29,58.5,67.8,68.0,63.5
20160612043000,116.55,27.75,29,58.5,67.8,68.0,63.5
20160612044500,116.55,27.75,29,58.5,67.8,68.0,63.5
20160612050000,120.75,28.75,29,58.5,67.8,68.0,63.5
20160612051500,120.75,28.75,29,58.5,67.8,68.0,63.5
20160612053000,120.75,28.75,29,58.5,67.8,68.0,63.5
20160612054500,127.05,30.25,29,58.5,67.8,68.0,63.5
20160612060000,113.4,27.0,28,58.5,67.7,68.0,63.5
20160612061500,0.0,0.0,9,61.9,67.7,68.0,63.5
20160612063000,0.0,0.0,9,64.0,67.8,68.0,63.5
20160612064500,0.0,0.0,9,64.8,67.9,68.0,63.5
20160612070000,0.0,0.0,9,64.8,68.0,68.0,63.5
20160612071500,0.0,0.0,9,64.8,68.1,68.0,63.5
20160612073000,0.0,0.0,9,64.8,68.2,68.0,63.5
20160612074500,90.3,21.5,26,62.0,68.3,68.0,63.5
20160612080000,120.75,28.75,29,58.4,68.4,68.0,63.5
20160612081500,154.35,36.75,32,58.4,68.4,68.0,63.5
20160612083000,174.3,41.5,34,57.2,68.3,68.0,63.5
20160612084500,176.4,42.0,34,57.2,68.2,68.0,63.5
20160612090000,176.4,42.0,34,57.2,68.1,68.0,63.5
20160612091500,176.4,42.0,34,57.2,67.9,68.0,63.5
20160612093000,176.4,42.0,34,57.2,67.8,68.0,63.5
20160612094500,178.5,42.5,34,57.2,67.7,68.0,63.5
20160612100000,174.3,41.5,33,57.2,67.7,68.0,63.5
20160612101500,140.7,33.5,30,58.3,67.6,68.0,63.5
20160612103000,120.75,28.75,28,58.3,67.6,68.0,63.5
20160612104500,58.8,14.0,6,63.2,67.6,68.0,63.5
20160612110000,58.8,14.0,5,64.4,67.7,68.0,63.5
20160612111500,0.0,0.0,6,65.8,67.8,68.0,63.5
20160612113000,0.0,0.0,6,65.8,67.9,68.0,63.5
20160612114500,0.0,0.0,6,66.7,68.1,68.0,63.5
20160612120000,0.0,0.0,6,66.7,68.2,68.0,63.5
20160612121500,0.0,0.0,7,66.7,68.3,68.0,63.5
20160612123000,102.9,24.5,27,60.8,68.5,68.0,63.5
20160612124500,176.4,42.0,34,58.0,68.6,68.0,63.5
20160612130000,199.5,47.5,36,57.2,68.4,68.0,63.5
20160612131500,199.5,47.5,36,57.2,68.3,68.0,63.5
20160612133000,204.75,48.75,36,57.2,68.1,68.0,63.5
20160612134500,204.75,48.75,36,57.2,67.8,68.0,63.5
20160612140000,186.9,44.5,34,57.2,67.7,68.0,63.5
20160612141500,182.7,43.5,34,57.2,67.7,68.0,63.5
20160612143000,159.6,38.0,32,57.2,67.6,68.0,63.5
20160612144500,132.3,31.5,29,58.0,67.6,68.0,63.5
20160612150000,0.0,0.0,9,58.8,67.6,68.0,63.5
20160612151500,0.0,0.0,7,63.6,67.6,68.0,63.5
20160612153000,0.0,0.0,7,64.8,67.7,68.0,63.5
20160612154500,0.0,0.0,8,65.8,67.9,68.0,63.5
20160612160000,0.0,0.0,8,65.8,68.1,68.0,63.5
20160612161500,0.0,0.0,8,65.8,68.2,68.0,63.5
20160612163000,80.85,19.25,25,65.8,68.3,68.0,63.5
20160612164500,116.55,27.75,29,58.8,68.4,68.0,63.5
20160612170000,174.3,41.5,34,57.6,68.5,68.0,63.5
20160612171500,186.9,44.5,35,57.6,68.4,68.0,63.5
20160612173000,186.9,44.5,35,57.6,68.2,68.0,63.5
20160612174500,186.9,44.5,35,57.6,68.0,68.0,63.5
20160612180000,192.15,45.75,35,56.8,67.8,68.0,63.5
20160612181500,184.8,44.0,35,56.8,67.7,68.0,63.5
20160612183000,169.05,40.25,33,56.8,67.7,68.0,63.5
20160612184500,149.1,35.5,31,57.5,67.6,68.0,63.5
20160612190000,132.3,31.5,29,57.5,67.6,68.0,63.5
20160612191500,0.0,0.0,7,61.9,67.5,68.0,63.5
20160612193000,0.0,0.0,6,64.0,67.6,68.0,63.5
20160612194500,0.0,0.0,5,65.3,67.7,68.0,63.5
20160612200000,0.0,0.0,6,66.2,67.9,68.0,63.5
20160612201500,0.0,0.0,6,66.2,68.0,68.0,63.5
20160612203000,0.0,0.0,6,67.2,68.1,68.0,63.5
20160612204500,0.0,0.0,6,67.2,68.3,68.0,63.5
20160612210000,0.0,0.0,9,67.2,68.3,68.0,63.5
20160612211500,120.75,28.75,29,58.8,68.4,68.0,63.5
20160612213000,165.9,39.5,33,57.2,68.5,68.0,63.5
20160612214500,178.5,42.5,35,57.2,68.4,68.0,63.5
20160612220000,176.4,42.0,35,57.2,68.2,68.0,63.5
20160612221500,180.6,43.0,35,57.2,68.1,68.0,63.5
20160612223000,178.5,42.5,35,57.2,67.9,68.0,63.5
20160612224500,178.5,42.5,35,57.2,67.8,68.0,63.5
20160612230000,180.6,43.0,35,57.2,67.7,68.0,63.5
20160612231500,152.25,36.25,32,57.2,67.6,68.0,63.5
20160612233000,132.3,31.5,30,57.9,67.6,68.0,63.5
20160612234500,0.0,0.0,7,61.9,67.5,68.0,63.5
20160613000000,0.0,0.0,6,63.6,67.6,68.0,63.5
20160613001500,0.0,0.0,5,65.3,67.7,68.0,63.5
20160613003000,0.0,0.0,6,66.2,67.8,68.0,63.5
20160613004500,0.0,0.0,6,66.2,67.9,68.0,63.5
20160613010000,0.0,0.0,6,66.2,68.1,68.0,63.5
20160613011500,0.0,0.0,6,67.2,68.2,68.0,63.5
20160613013000,0.0,0.0,6,67.2,68.2,68.0,63.5
20160613014500,0.0,0.0,8,67.2,68.3,68.0,63.5
20160613020000,106.05,25.25,27,58.8,68.4,68.0,63.5
20160613021500,129.15,30.75,30,58.0,68.4,68.0,63.5
20160613023000,152.25,36.25,32,58.0,68.4,68.0,63.5
20160613024500,176.4,42.0,34,57.2,68.3,68.0,63.5
20160613030000,174.3,41.5,34,57.2,68.2,68.0,63.5
20160613031500,174.3,41.5,34,57.2,68.1,68.0,63.5
20160613033000,176.4,42.0,34,57.2,67.9,68.0,63.5
20160613034500,176.4,42.0,34,57.2,67.8,68.0,63.5
20160613040000,169.05,40.25,34,57.2,67.7,68.0,63.5
20160613041500,140.7,33.5,31,57.2,67.6,68.0,63.5
20160613043000,120.75,28.75,29,57.9,67.6,68.0,63.5
20160613044500,0.0,0.0,6,62.4,67.5,68.0,63.5
20160613050000,0.0,0.0,5,64.4,67.6,68.0,63.5
20160613051500,0.0,0.0,4,65.8,67.7,68.0,63.5
20160613053000,0.0,0.0,5,65.8,67.8,68.0,63.5
20160613054500,0.0,0.0,5,65.8,68.0,68.0,63.5
20160613060000,0.0,0.0,5,66.7,68.2,68.0,63.5
20160613061500,0.0,0.0,6,66.7,68.3,68.0,63.5
20160613063000,116.55,27.75,28,60.8,68.6,68.0,63.5
20160613064500,174.3,41.5,34,57.2,68.6,68.0,63.5
20160613070000,228.9,54.5,39,57.2,68.6,68.0,63.5
20160613071500,224.7,53.5,39,57.2,68.2,68.0,63.5
20160613073000,228.9,54.5,39,57.2,67.9,68.0,63.5
20160613074500,224.7,53.5,39,57.2,68.2,68.0,63.5
20160613080000,224.7,53.5,39,57.2,68.1,68.0,63.5
20160613081500,224.7,53.5,39,57.2,67.9,68.0,63.5
20160613083000,210.0,50.0,37,57.2,67.8,68.0,63.5
20160613084500,214.2,51.0,37,57.2,67.7,68.0,63.5
20160613090000,204.75,48.75,37,57.2,67.7,68.0,63.5
20160613091500,192.15,45.75,36,57.2,67.7,68.0,63.5
20160613093000,180.6,43.0,35,57.2,67.7,68.0,63.5
20160613094500,171.15,40.75,34,57.2,67.7,68.0,63.5
20160613100000,161.7,38.5,33,57.2,67.7,68.0,63.5
20160613101500,152.25,36.25,32,57.2,67.7,68.0,63.5
20160613103000,140.7,33.5,31,58.3,67.7,68.0,63.5
20160613104500,129.15,30.75,30,57.6,67.7,68.0,63.5
20160613110000,120.75,28.75,29,58.3,67.7,68.0,63.5
20160613111500,0.0,0.0,13,62.4,67.8,68.0,63.5
20160613113000,90.3,21.5,26,59.2,68.0,68.0,63.5
20160613114500,90.3,21.5,26,59.2,68.1,68.0,63.5
20160613120000,90.3,21.5,26,59.2,68.2,68.0,63.5
20160613121500,90.3,21.5,26,59.2,68.2,68.0,63.5
20160613123000,109.2,26.0,29,58.0,68.3,68.0,63.5
20160613124500,157.5,37.5,32,57.2,68.4,68.0,63.5
20160613130000,171.15,40.75,34,57.2,68.4,68.0,63.5
20160613131500,199.5,47.5,37,57.2,68.4,68.0,63.5
20160613133000,199.5,47.5,37,57.2,68.2,68.0,63.5
20160613134500,196.35,46.75,37,57.2,68.1,68.0,63.5
20160613140000,202.65,48.25,37,57.2,68.0,68.0,63.5
20160613141500,199.5,47.5,37,57.2,67.9,68.0,63.5
20160613143000,199.5,47.5,37,57.2,67.7,68.0,63.5
20160613144500,194.25,46.25,36,57.2,67.7,68.0,63.5
20160613150000,163.8,39.0,33,57.2,67.6,68.0,63.5
20160613151500,0.0,0.0,8,60.7,67.4,68.0,63.5
20160613153000,0.0,0.0,4,63.6,67.4,68.0,63.5
20160613154500,0.0,0.0,2,65.3,67.6,68.0,63.5
20160613160000,0.0,0.0,2,66.7,67.7,68.0,63.5
20160613161500,0.0,0.0,3,66.7,67.9,68.0,63.5
20160613163000,0.0,0.0,3,66.7,68.0,68.0,63.5
20160613164500,0.0,0.0,3,67.7,68.1,68.0,63.5
20160613170000,0.0,0.0,3,67.7,68.2,68.0,63.5
20160613171500,0.0,0.0,6,67.7,68.4,68.0,63.5
20160613173000,0.0,0.0,9,67.7,68.4,68.0,63.5
20160613174500,143.85,34.25,31,59.2,68.6,68.0,63.5
20160613180000,192.15,45.75,36,57.2,68.6,68.0,63.5
20160613181500,219.45,52.25,38,57.2,68.3,68.0,63.5
20160613183000,212.1,50.5,38,57.2,67.9,68.0,63.5
20160613184500,190.05,45.25,36,57.2,67.6,68.0,63.5
20160613190000,182.7,43.5,35,57.9,67.8,68.0,63.5
20160613191500,180.6,43.0,35,56.8,67.8,68.0,63.5
20160613193000,180.6,43.0,35,57.5,67.7,68.0,63.5
20160613194500,161.7,38.5,33,57.5,67.6,68.0,63.5
20160613200000,132.3,31.5,30,57.5,67.6,68.0,63.5
20160613201500,0.0,0.0,8,59.1,67.5,68.0,63.5
20160613203000,0.0,0.0,5,63.6,67.6,68.0,63.5
20160613204500,0.0,0.0,4,65.8,67.6,68.0,63.5
20160613210000,0.0,0.0,4,66.7,67.7,68.0,63.5
20160613211500,0.0,0.0,5,66.7,67.9,68.0,63.5
20160613213000,0.0,0.0,5,67.7,68.1,68.0,63.5
20160613214500,0.0,0.0,5,67.7,68.2,68.0,63.5
20160613220000,0.0,0.0,6,67.7,68.3,68.0,63.5
20160613221500,0.0,0.0,9,67.7,68.4,68.0,63.5
20160613223000,127.05,30.25,29,58.9,68.5,68.0,63.5
20160613224500,161.7,38.5,33,57.6,68.5,68.0,63.5
20160613230000,186.9,44.5,35,57.6,68.4,68.0,63.5
20160613231500,192.15,45.75,36,57.0,68.2,68.0,63.5
20160613233000,189.0,45.0,36,57.0,68.1,68.0,63.5
20160613234500,189.0,45.0,36,57.0,67.9,68.0,63.5
20160614000000,189.0,45.0,36,57.0,67.7,68.0,63.5
20160614001500,163.8,39.0,33,57.0,67.6,68.0,63.5
20160614003000,120.75,28.75,29,57.0,67.5,68.0,63.5
20160614004500,0.0,0.0,4,62.8,67.4,68.0,63.5
20160614010000,0.0,0.0,1,64.8,67.5,68.0,63.5
20160614011500,0.0,0.0,0,66.2,67.6,68.0,63.5
20160614013000,0.0,0.0,0,66.2,67.7,68.0,63.5
20160614014500,0.0,0.0,1,67.2,67.8,68.0,63.5
20160614020000,0.0,0.0,1,67.2,67.9,68.0,63.5
20160614021500,0.0,0.0,1,67.2,68.0,68.0,63.5
20160614023000,0.0,0.0,1,67.2,68.1,68.0,63.5
20160614024500,0.0,0.0,1,67.2,68.2,68.0,63.5
20160614030000,0.0,0.0,1,67.2,68.2,68.0,63.5
20160614031500,0.0,0.0,2,67.2,68.3,68.0,63.5
20160614033000,0.0,0.0,4,67.2,68.3,68.0,63.5
20160614034500,0.0,0.0,7,67.2,68.4,68.0,63.5
20160614040000,109.2,26.0,28,60.8,68.6,68.0,63.5
20160614041500,171.15,40.75,34,57.6,68.6,68.0,63.5
20160614043000,196.35,46.75,36,57.6,68.4,68.0,63.5
20160614044500,199.5,47.5,36,56.8,68.2,68.0,63.5
20160614050000,201.6,48.0,36,56.8,67.9,68.0,63.5
20160614051500,194.25,46.25,35,56.8,67.8,68.0,63.5
20160614053000,174.3,41.5,33,56.8,67.7,68.0,63.5
20160614054500,149.1,35.5,31,56.8,67.6,68.0,63.5
20160614060000,135.45,32.25,29,57.5,67.6,68.0,63.5
20160614061500,0.0,0.0,7,62.8,67.5,68.0,63.5
20160614063000,0.0,0.0,6,64.4,67.7,68.0,63.5
20160614064500,0.0,0.0,7,65.8,67.9,68.0,63.5
20160614070000,0.0,0.0,7,65.8,68.1,68.0,63.5
20160614071500,0.0,0.0,7,66.7,68.2,68.0,63.5
20160614073000,0.0,0.0,9,66.7,68.3,68.0,63.5
20160614074500,149.1,35.5,32,58.0,68.6,68.0,63.5
20160614080000,233.1,55.5,40,58.0,68.7,68.0,63.5
20160614081500,233.1,55.5,40,56.8,68.2,68.0,63.5
20160614083000,224.7,53.5,39,56.8,68.0,68.0,63.5
20160614084500,228.9,54.5,39,56.8,67.7,68.0,63.5
20160614090000,210.0,50.0,38,57.5,67.7,68.0,63.5
20160614091500,192.15,45.75,36,57.5,67.9,68.0,63.5
20160614093000,196.35,46.75,36,57.5,67.9,68.0,63.5
20160614094500,192.15,45.75,36,57.5,67.9,68.0,63.5
20160614100000,192.15,45.75,36,57.5,67.8,68.0,63.5
20160614101500,194.25,46.25,36,57.5,67.7,68.0,63.5
20160614103000,192.15,45.75,36,57.5,67.7,68.0,63.5
20160614104500,178.5,42.5,35,57.5,67.7,68.0,63.5
20160614110000,161.7,38.5,33,58.3,67.6,68.0,63.5
20160614111500,135.45,32.25,31,58.3,67.6,68.0,63.5
20160614113000,127.05,30.25,30,58.3,67.7,68.0,63.5
20160614114500,127.05,30.25,30,58.3,67.9,68.0,63.5
20160614120000,127.05,30.25,30,58.3,68.0,68.0,63.5
20160614121500,129.15,30.75,30,58.3,68.1,68.0,63.5
20160614123000,127.05,30.25,30,58.3,68.1,68.0,63.5
20160614124500,127.05,30.25,30,58.3,68.1,68.0,63.5
20160614130000,129.15,30.75,30,58.3,68.1,68.0,63.5
20160614131500,127.05,30.25,30,59.1,68.1,68.0,63.5
20160614133000,129.15,30.75,30,58.4,68.1,68.0,63.5
20160614134500,129.15,30.75,30,58.4,68.1,68.0,63.5
20160614140000,132.3,31.5,30,58.4,68.1,68.0,63.5
20160614141500,129.15,30.75,30,58.4,68.1,68.0,63.5
20160614143000,132.3,31.5,30,58.4,68.1,68.0,63.5
20160614144500,135.45,32.25,30,58.4,68.1,68.0,63.5
20160614150000,135.45,32.25,30,58.4,68.1,68.0,63.5
20160614151500,135.45,32.25,30,58.4,68.1,68.0,63.5
20160614153000,135.45,32.25,30,58.4,68.1,68.0,63.5
20160614154500,138.6,33.0,30,58.4,68.1,68.0,63.5
20160614160000,138.6,33.0,30,58.4,68.1,68.0,63.5
20160614161500,138.6,33.0,30,58.4,68.1,68.0,63.5
20160614163000,135.45,32.25,30,58.4,68.1,68.0,63.5
20160614164500,135.45,32.25,30,58.4,68.1,68.0,63.5
20160614170000,135.45,32.25,30,58.4,68.1,68.0,63.5
20160614171500,138.6,33.0,30,58.4,68.1,68.0,63.5
20160614173000,138.6,33.0,30,58.4,68.0,68.0,63.5
20160614174500,135.45,32.25,30,58.4,68.0,68.0,63.5
20160614180000,135.45,32.25,30,58.4,67.9,68.0,63.5
20160614181500,138.6,33.0,30,58.4,67.9,68.0,63.5
20160614183000,135.45,32.25,30,58.4,67.9,68.0,63.5
20160614184500,135.45,32.25,30,58.4,67.9,68.0,63.5
20160614190000,135.45,32.25,30,58.4,67.8,68.0,63.5
20160614191500,135.45,32.25,30,58.4,67.8,68.0,63.5
20160614193000,135.45,32.25,30,58.4,67.8,68.0,63.5
20160614194500,135.45,32.25,30,58.4,67.8,68.0,63.5
20160614200000,127.05,30.25,30,58.4,67.7,68.0,63.5
20160614201500,120.75,28.75,29,58.4,67.7,68.0,63.5
20160614203000,0.0,0.0,9,60.7,67.7,68.0,63.5
20160614204500,0.0,0.0,8,64.8,67.7,68.0,63.5
20160614210000,0.0,0.0,8,66.2,67.8,68.0,63.5
20160614211500,58.8,14.0,8,67.2,67.9,68.0,63.5
20160614213000,58.8,14.0,8,67.2,68.1,68.0,63.5
20160614214500,58.8,14.0,8,67.2,68.2,68.0,63.5
20160614220000,65.1,15.5,9,67.2,68.3,68.0,63.5
20160614221500,109.2,26.0,28,60.4,68.4,68.0,63.5
20160614223000,132.3,31.5,30,58.4,68.4,68.0,63.5
20160614224500,171.15,40.75,34,58.4,68.5,68.0,63.5
20160614230000,204.75,48.75,37,57.2,68.4,68.0,63.5
20160614231500,196.35,46.75,37,57.2,68.2,68.0,63.5
20160614233000,201.6,48.0,37,57.2,68.1,68.0,63.5
20160614234500,199.5,47.5,37,57.2,67.9,68.0,63.5
20160615000000,196.35,46.75,37,57.2,67.8,68.0,63.5
20160615001500,182.7,43.5,35,57.2,67.6,68.0,63.5
20160615003000,159.6,38.0,33,57.2,67.6,68.0,63.5
20160615004500,0.0,0.0,6,61.5,67.4,68.0,63.5
20160615010000,0.0,0.0,2,64.4,67.4,68.0,63.5
20160615011500,0.0,0.0,0,65.8,67.6,68.0,63.5
20160615013000,0.0,0.0,0,66.7,67.7,68.0,63.5
20160615014500,0.0,0.0,1,66.7,67.9,68.0,63.5
20160615020000,0.0,0.0,1,67.7,68.1,68.0,63.5
20160615021500,0.0,0.0,2,67.7,68.3,68.0,63.5
20160615023000,0.0,0.0,7,67.7,68.5,68.0,63.5
20160615024500,127.05,30.25,29,58.8,68.7,68.0,63.5
20160615030000,190.05,45.25,36,57.2,68.7,68.0,63.5
20160615031500,202.65,48.25,36,57.2,68.3,68.0,63.5
20160615033000,186.9,44.5,35,57.2,68.3,68.0,63.5
20160615034500,189.0,45.0,35,57.2,68.2,68.0,63.5
20160615040000,189.0,45.0,35,57.2,68.1,68.0,63.5
20160615041500,189.0,45.0,35,57.2,67.9,68.0,63.5
20160615043000,186.9,44.5,34,57.2,67.7,68.0,63.5
20160615044500,154.35,36.75,32,57.2,67.6,68.0,63.5
20160615050000,0.0,0.0,6,61.3,67.3,68.0,63.5
20160615051500,0.0,0.0,0,63.6,67.3,68.0,63.5
20160615053000,0.0,0.0,0,65.3,67.4,68.0,63.5
20160615054500,0.0,0.0,1,66.2,67.4,68.0,63.5
20160615060000,0.0,0.0,0,66.2,67.6,68.0,63.5
20160615061500,0.0,0.0,2,67.2,67.8,68.0,63.5
20160615063000,0.0,0.0,2,67.2,67.9,68.0,63.5
20160615064500,0.0,0.0,2,67.2,68.1,68.0,63.5
20160615070000,0.0,0.0,2,67.2,68.2,68.0,63.5
20160615071500,0.0,0.0,6,67.2,68.4,68.0,63.5
20160615073000,98.7,23.5,27,63.2,68.6,68.0,63.5
20160615074500,174.3,41.5,33,57.9,68.7,68.0,63.5
20160615080000,244.65,58.25,40,57.1,68.6,68.0,63.5
20160615081500,232.05,55.25,39,57.1,68.2,68.0,63.5
20160615083000,232.05,55.25,39,57.1,67.9,68.0,63.5
20160615084500,224.7,53.5,38,57.1,67.7,68.0,63.5
20160615090000,212.1,50.5,37,57.1,67.7,68.0,63.5
20160615091500,212.1,50.5,37,57.1,67.7,68.0,63.5
20160615093000,190.05,45.25,35,57.1,67.8,68.0,63.5
20160615094500,190.05,45.25,35,57.9,67.8,68.0,63.5
20160615100000,192.15,45.75,35,57.9,67.8,68.0,63.5
20160615101500,192.15,45.75,35,57.9,67.7,68.0,63.5
20160615103000,180.6,43.0,34,57.9,67.7,68.0,63.5
20160615104500,171.15,40.75,33,57.9,67.7,68.0,63.5
20160615110000,143.85,34.25,31,57.9,67.6,68.0,63.5
20160615111500,113.4,27.0,29,57.9,67.6,68.0,63.5
20160615113000,94.5,22.5,27,60.8,67.8,68.0,63.5
20160615114500,90.3,21.5,27,59.2,68.1,68.0,63.5
20160615120000,98.7,23.5,28,59.2,68.3,68.0,63.5
20160615121500,129.15,30.75,30,58.0,68.4,68.0,63.5
20160615123000,174.3,41.5,34,58.0,68.5,68.0,63.5
20160615124500,226.8,54.0,38,58.0,68.6,68.0,63.5
20160615130000,248.85,59.25,40,58.0,68.2,68.0,63.5
20160615131500,245.7,58.5,40,58.0,67.9,68.0,63.5
20160615133000,233.1,55.5,39,58.0,67.7,68.0,63.5
20160615134500,212.1,50.5,37,58.0,67.7,68.0,63.5
20160615140000,212.1,50.5,37,58.0,67.8,68.0,63.5
20160615141500,212.1,50.5,37,58.0,67.7,68.0,63.5
20160615143000,204.75,48.75,36,58.0,67.7,68.0,63.5
20160615144500,174.3,41.5,33,58.0,67.6,68.0,63.5
20160615150000,152.25,36.25,32,58.0,67.6,68.0,63.5
20160615151500,0.0,0.0,7,60.7,67.4,68.0,63.5
20160615153000,0.0,0.0,4,64.4,67.5,68.0,63.5
20160615154500,0.0,0.0,4,66.7,67.7,68.0,63.5
20160615160000,0.0,0.0,5,68.1,67.9,68.0,63.5
20160615161500,0.0,0.0,5,69.1,68.1,68.0,63.5
20160615163000,65.1,15.5,5,69.1,68.2,68.0,63.5
20160615164500,65.1,15.5,9,69.1,68.4,68.0,63.5
20160615170000,140.7,33.5,30,59.6,68.6,68.0,63.5
20160615171500,220.5,52.5,37,57.6,68.7,68.0,63.5
20160615173000,228.9,54.5,38,57.6,68.3,68.0,63.5
20160615174500,219.45,52.25,37,57.6,68.1,68.0,63.5
20160615180000,219.45,52.25,37,57.6,67.9,68.0,63.5
20160615181500,219.45,52.25,37,57.6,67.8,68.0,63.5
20160615183000,214.2,51.0,37,57.6,67.7,68.0,63.5
20160615184500,201.6,48.0,36,57.6,67.7,68.0,63.5
20160615190000,196.35,46.75,35,57.6,67.7,68.0,63.5
20160615191500,163.8,39.0,32,57.6,67.6,68.0,63.5
20160615193000,135.45,32.25,30,57.6,67.6,68.0,63.5
20160615194500,0.0,0.0,6,63.6,67.5,68.0,63.5
20160615200000,0.0,0.0,6,65.8,67.6,68.0,63.5
20160615201500,58.8,14.0,7,67.7,67.8,68.0,63.5
20160615203000,58.8,14.0,7,68.6,68.0,68.0,63.5
20160615204500,58.8,14.0,7,68.6,68.1,68.0,63.5
20160615210000,65.1,15.5,8,69.6,68.3,68.0,63.5
20160615211500,102.9,24.5,26,62.8,68.4,68.0,63.5
20160615213000,161.7,38.5,32,58.0,68.6,68.0,63.5
20160615214500,217.35,51.75,37,56.8,68.6,68.0,63.5
20160615220000,217.35,51.75,37,56.8,68.2,68.0,63.5
20160615221500,217.35,51.75,37,56.8,67.9,68.0,63.5
20160615223000,212.1,50.5,37,56.8,67.8,68.0,63.5
20160615224500,206.85,49.25,37,56.8,67.7,68.0,63.5
20160615230000,192.15,45.75,36,56.8,67.7,68.0,63.5
20160615231500,159.6,38.0,33,56.8,67.6,68.0,63.5
20160615233000,140.7,33.5,31,57.6,67.6,68.0,63.5
20160615234500,0.0,0.0,5,62.4,67.4,68.0,63.5
20160616000000,0.0,0.0,1,65.3,67.4,68.0,63.5
20160616001500,0.0,0.0,1,67.2,67.6,68.0,63.5
20160616003000,0.0,0.0,0,67.2,67.7,68.0,63.5
20160616004500,0.0,0.0,1,68.2,67.8,68.0,63.5
20160616010000,0.0,0.0,1,68.2,67.9,68.0,63.5
20160616011500,0.0,0.0,1,68.2,68.1,68.0,63.5
20160616013000,0.0,0.0,1,68.2,68.2,68.0,63.5
20160616014500,0.0,0.0,1,68.2,68.2,68.0,63.5
20160616020000,0.0,0.0,2,68.2,68.3,68.0,63.5
20160616021500,0.0,0.0,5,68.2,68.4,68.0,63.5
20160616023000,0.0,0.0,8,68.2,68.4,68.0,63.5
20160616024500,129.15,30.75,29,58.4,68.6,68.0,63.5
20160616030000,182.7,43.5,34,57.2,68.6,68.0,63.5
20160616031500,202.65,48.25,36,57.2,68.2,68.0,63.5
20160616033000,202.65,48.25,36,57.2,68.1,68.0,63.5
20160616034500,202.65,48.25,36,57.2,67.8,68.0,63.5
20160616040000,192.15,45.75,35,57.2,67.7,68.0,63.5
20160616041500,182.7,43.5,34,57.2,67.7,68.0,63.5
20160616043000,147.0,35.0,31,57.2,67.6,68.0,63.5
20160616044500,0.0,0.0,5,61.5,67.3,68.0,63.5
20160616050000,0.0,0.0,0,64.0,67.3,68.0,63.5
20160616051500,0.0,0.0,0,65.3,67.4,68.0,63.5
20160616053000,0.0,0.0,0,66.2,67.5,68.0,63.5
20160616054500,0.0,0.0,0,66.2,67.7,68.0,63.5
20160616060000,0.0,0.0,1,67.2,67.8,68.0,63.5
20160616061500,0.0,0.0,1,67.2,68.1,68.0,63.5
20160616063000,0.0,0.0,2,67.2,68.3,68.0,63.5
20160616064500,0.0,0.0,5,67.2,68.4,68.0,63.5
20160616070000,0.0,0.0,22,65.8,68.5,68.0,63.5
20160616071500,169.05,40.25,33,57.2,68.7,68.0,63.5
20160616073000,214.2,51.0,37,57.2,68.6,68.0,63.5
20160616074500,236.25,56.25,39,57.2,68.4,68.0,63.5
20160616080000,266.7,63.5,41,56.4,68.2,68.0,63.5
20160616081500,260.4,62.0,41,56.4,67.7,68.0,63.5
20160616083000,235.2,56.0,39,56.4,67.7,68.0,63.5
20160616084500,235.2,56.0,39,57.5,67.7,68.0,63.5
20160616090000,220.5,52.5,38,56.8,67.8,68.0,63.5
20160616091500,217.35,51.75,37,57.5,67.7,68.0,63.5
20160616093000,210.0,50.0,37,57.5,67.8,68.0,63.5
20160616094500,212.1,50.5,37,57.5,67.7,68.0,63.5
20160616100000,201.6,48.0,36,57.5,67.7,68.0,63.5
20160616101500,178.5,42.5,34,57.5,67.6,68.0,63.5
20160616103000,152.25,36.25,32,57.5,67.6,68.0,63.5
20160616104500,132.3,31.5,30,58.4,67.6,68.0,63.5
20160616110000,0.0,0.0,7,61.5,67.5,68.0,63.5
20160616111500,0.0,0.0,7,64.0,67.7,68.0,63.5
20160616113000,0.0,0.0,8,65.0,68.2,68.0,63.5
20160616114500,143.85,34.25,31,58.8,68.6,68.0,63.5
20160616120000,248.85,59.25,40,57.9,68.9,68.0,63.5
20160616121500,286.65,68.25,43,56.8,68.6,68.0,63.5
20160616123000,274.05,65.25,42,57.9,68.2,68.0,63.5
20160616124500,274.05,65.25,42,57.2,67.9,68.0,63.5
20160616130000,247.8,59.0,40,57.9,67.7,68.0,63.5
20160616131500,247.8,59.0,40,57.2,67.7,68.0,63.5
20160616133000,233.1,55.5,39,57.2,67.7,68.0,63.5
20160616134500,233.1,55.5,39,57.2,67.9,68.0,63.5
20160616140000,233.1,55.5,39,57.9,67.8,68.0,63.5
20160616141500,233.1,55.5,39,57.9,67.6,68.0,63.5
20160616143000,208.95,49.75,37,57.9,67.7,68.0,63.5
20160616144500,208.95,49.75,37,57.9,67.7,68.0,63.5
20160616150000,202.65,48.25,36,57.9,67.7,68.0,63.5
20160616151500,159.6,38.0,33,57.9,67.6,68.0,63.5
20160616153000,127.05,30.25,30,57.9,67.5,68.0,63.5
20160616154500,0.0,0.0,5,63.2,67.4,68.0,63.5
20160616160000,0.0,0.0,4,66.2,67.6,68.0,63.5
20160616161500,0.0,0.0,4,68.1,67.7,68.0,63.5
20160616163000,0.0,0.0,5,69.1,67.9,68.0,63.5
20160616164500,58.8,14.0,5,69.1,68.1,68.0,63.5
20160616170000,65.1,15.5,6,70.1,68.3,68.0,63.5
20160616171500,98.7,23.5,25,66.3,68.5,68.0,63.5
20160616173000,184.8,44.0,34,58.4,68.7,68.0,63.5
20160616174500,235.2,56.0,38,58.4,68.6,68.0,63.5
20160616180000,228.9,54.5,38,58.4,68.2,68.0,63.5
20160616181500,228.9,54.5,38,57.6,68.1,68.0,63.5
20160616183000,222.6,53.0,38,57.6,67.9,68.0,63.5
20160616184500,215.25,51.25,37,57.6,67.7,68.0,63.5
20160616190000,204.75,48.75,36,57.6,67.8,68.0,63.5
20160616191500,202.65,48.25,36,57.6,67.8,68.0,63.5
20160616193000,202.65,48.25,36,57.6,67.7,68.0,63.5
20160616194500,189.0,45.0,35,57.6,67.7,68.0,63.5
20160616200000,149.1,35.5,31,57.6,67.6,68.0,63.5
20160616201500,0.0,0.0,8,59.6,67.4,68.0,63.5
20160616203000,0.0,0.0,4,65.3,67.5,68.0,63.5
20160616204500,0.0,0.0,4,67.7,67.7,68.0,63.5
20160616210000,58.8,14.0,5,69.1,67.8,68.0,63.5
20160616211500,58.8,14.0,5,69.1,68.0,68.0,63.5
20160616213000,65.1,15.5,5,70.1,68.1,68.0,63.5
20160616214500,65.1,15.5,6,70.1,68.3,68.0,63.5
20160616220000,65.1,15.5,9,70.1,68.4,68.0,63.5
20160616221500,140.7,33.5,30,58.8,68.6,68.0,63.5
20160616223000,192.15,45.75,35,57.2,68.6,68.0,63.5
20160616224500,228.9,54.5,38,57.2,68.4,68.0,63.5
20160616230000,222.6,53.0,38,57.2,68.1,68.0,63.5
20160616231500,222.6,53.0,38,57.2,67.8,68.0,63.5
20160616233000,202.65,48.25,36,57.2,67.7,68.0,63.5
20160616234500,199.5,47.5,36,57.2,67.8,68.0,63.5
20160617000000,201.6,48.0,36,57.2,67.7,68.0,63.5
20160617001500,184.8,44.0,35,57.2,67.6,68.0,63.5
20160617003000,132.3,31.5,30,57.9,67.4,68.0,63.5
20160617004500,0.0,0.0,5,63.2,67.3,68.0,63.5
20160617010000,0.0,0.0,0,65.8,67.4,68.0,63.5
20160617011500,0.0,0.0,1,67.7,67.5,68.0,63.5
20160617013000,0.0,0.0,0,68.6,67.6,68.0,63.5
20160617014500,0.0,0.0,0,68.6,67.7,68.0,63.5
20160617020000,0.0,0.0,1,68.6,67.9,68.0,63.5
20160617021500,0.0,0.0,1,68.6,68.1,68.0,63.5
20160617023000,0.0,0.0,1,68.6,68.2,68.0,63.5
20160617024500,0.0,0.0,2,68.6,68.3,68.0,63.5
20160617030000,0.0,0.0,6,68.6,68.4,68.0,63.5
20160617031500,98.7,23.5,26,63.6,68.5,68.0,63.5
20160617033000,159.6,38.0,32,58.0,68.6,68.0,63.5
20160617034500,208.95,49.75,37,58.0,68.4,68.0,63.5
20160617040000,196.35,46.75,36,56.8,68.1,68.0,63.5
20160617041500,199.5,47.5,36,56.8,67.9,68.0,63.5
20160617043000,189.0,45.0,36,56.8,67.8,68.0,63.5
20160617044500,182.7,43.5,35,56.8,67.7,68.0,63.5
20160617050000,174.3,41.5,34,56.8,67.7,68.0,63.5
20160617051500,161.7,38.5,33,56.8,67.7,68.0,63.5
20160617053000,120.75,28.75,29,57.5,67.5,68.0,63.5
20160617054500,0.0,0.0,5,63.6,67.5,68.0,63.5
20160617060000,0.0,0.0,6,65.8,67.7,68.0,63.5
20160617061500,0.0,0.0,7,66.7,67.8,68.0,63.5
20160617063000,0.0,0.0,7,66.7,68.0,68.0,63.5
20160617064500,0.0,0.0,7,67.7,68.2,68.0,63.5
20160617070000,0.0,0.0,8,67.7,68.3,68.0,63.5
20160617071500,123.9,29.5,29,58.4,68.5,68.0,63.5
20160617073000,182.7,43.5,35,56.9,68.6,68.0,63.5
20160617074500,239.4,57.0,40,56.9,68.6,68.0,63.5
20160617080000,236.25,56.25,40,56.9,68.2,68.0,63.5
20160617081500,236.25,56.25,40,56.9,67.9,68.0,63.5
20160617083000,219.45,52.25,38,56.9,67.8,68.0,63.5
20160617084500,222.6,53.0,38,56.9,67.7,68.0,63.5
20160617090000,206.85,49.25,37,57.5,67.8,68.0,63.5
20160617091500,202.65,48.25,37,57.5,67.7,68.0,63.5
20160617093000,204.75,48.75,37,57.5,67.7,68.0,63.5
20160617094500,169.05,40.25,34,57.5,67.6,68.0,63.5
20160617100000,149.1,35.5,32,57.5,67.6,68.0,63.5
20160617101500,132.3,31.5,30,57.5,67.6,68.0,63.5
20160617103000,120.75,28.75,29,58.3,67.7,68.0,63.5
20160617104500,113.4,27.0,29,58.3,67.8,68.0,63.5
20160617110000,120.75,28.75,29,58.3,67.8,68.0,63.5
20160617111500,116.55,27.75,29,58.3,67.9,68.0,63.5
20160617113000,116.55,27.75,29,58.3,68.1,68.0,63.5
20160617114500,116.55,27.75,29,59.1,68.3,68.0,63.5
20160617120000,143.85,34.25,32,59.1,68.4,68.0,63.5
20160617121500,232.05,55.25,39,57.6,68.7,68.0,63.5
20160617123000,260.4,62.0,42,57.6,68.3,68.0,63.5
20160617124500,241.5,57.5,40,57.6,68.2,68.0,63.5
20160617130000,244.65,58.25,40,57.6,68.2,68.0,63.5
20160617131500,244.65,58.25,40,57.6,68.0,68.0,63.5
20160617133000,244.65,58.25,40,57.6,68.1,68.0,63.5
20160617134500,244.65,58.25,40,57.6,67.9,68.0,63.5
20160617140000,239.4,57.0,40,57.6,67.8,68.0,63.5
20160617141500,233.1,55.5,39,57.6,67.7,68.0,63.5
20160617143000,224.7,53.5,39,57.6,67.8,68.0,63.5
20160617144500,212.1,50.5,38,57.6,67.7,68.0,63.5
20160617150000,204.75,48.75,37,57.6,67.7,68.0,63.5
20160617151500,192.15,45.75,36,57.6,67.7,68.0,63.5
20160617153000,171.15,40.75,34,58.3,67.6,68.0,63.5
20160617154500,152.25,36.25,32,58.3,67.6,68.0,63.5
20160617160000,0.0,0.0,6,62.8,67.4,68.0,63.5
20160617161500,0.0,0.0,5,66.0,67.6,68.0,63.5
20160617163000,0.0,0.0,5,68.1,67.7,68.0,63.5
20160617164500,0.0,0.0,6,69.1,67.9,68.0,63.5
20160617170000,58.8,14.0,6,70.0,68.1,68.0,63.5
20160617171500,65.1,15.5,9,70.0,68.4,68.0,63.5
20160617173000,140.7,33.5,30,59.8,68.6,68.0,63.5
20160617174500,233.1,55.5,39,58.4,68.8,68.0,63.5
20160617180000,247.8,59.0,40,57.6,68.3,68.0,63.5
20160617181500,233.1,55.5,39,57.6,68.0,68.0,63.5
20160617183000,236.25,56.25,39,57.6,67.8,68.0,63.5
20160617184500,228.9,54.5,38,57.6,67.8,68.0,63.5
20160617190000,228.9,54.5,38,57.6,67.8,68.0,63.5
20160617191500,215.25,51.25,37,57.6,67.7,68.0,63.5
20160617193000,201.6,48.0,36,57.6,67.7,68.0,63.5
20160617194500,176.4,42.0,34,57.6,67.6,68.0,63.5
20160617200000,140.7,33.5,31,57.6,67.5,68.0,63.5
20160617201500,0.0,0.0,6,64.0,67.4,68.0,63.5
20160617203000,0.0,0.0,5,66.7,67.6,68.0,63.5
20160617204500,58.8,14.0,5,68.1,67.7,68.0,63.5
20160617210000,65.1,15.5,6,69.1,67.9,68.0,63.5
20160617211500,65.1,15.5,6,69.1,68.1,68.0,63.5
20160617213000,71.4,17.0,6,70.1,68.2,68.0,63.5
20160617214500,71.4,17.0,9,70.1,68.4,68.0,63.5
20160617220000,140.7,33.5,30,59.2,68.6,68.0,63.5
20160617221500,190.05,45.25,35,58.0,68.6,68.0,63.5
20160617223000,233.1,55.5,39,56.8,68.3,68.0,63.5
20160617224500,226.8,54.0,38,56.8,67.9,68.0,63.5
20160617230000,212.1,50.5,37,57.5,67.7,68.0,63.5
20160617231500,206.85,49.25,37,56.8,67.7,68.0,63.5
20160617233000,194.25,46.25,36,56.8,67.7,68.0,63.5
20160617234500,180.6,43.0,35,56.8,67.7,68.0,63.5
20160618000000,169.05,40.25,33,56.8,67.6,68.0,63.5
20160618001500,140.7,33.5,31,58.0,67.6,68.0,63.5
20160618003000,0.0,0.0,5,62.8,67.4,68.0,63.5
20160618004500,0.0,0.0,1,65.8,67.5,68.0,63.5
20160618010000,0.0,0.0,1,67.2,67.6,68.0,63.5
20160618011500,0.0,0.0,1,68.1,67.8,68.0,63.5
