PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160618013000,0.0,0.0,1,68.1,67.9,68.0,63.5
20160618014500,0.0,0.0,1,69.1,68.1,68.0,63.5
20160618020000,0.0,0.0,2,69.1,68.3,68.0,63.5
20160618021500,0.0,0.0,9,69.1,68.6,68.0,63.5
20160618023000,171.15,40.75,33,57.2,68.8,68.0,63.5
20160618024500,196.35,46.75,36,57.2,68.4,68.0,63.5
20160618030000,190.05,45.25,35,57.2,68.3,68.0,63.5
20160618031500,192.15,45.75,35,57.2,68.3,68.0,63.5
20160618033000,190.05,45.25,35,57.2,68.1,68.0,63.5
20160618034500,190.05,45.25,35,57.2,68.1,68.0,63.5
20160618040000,190.05,45.25,35,57.2,67.9,68.0,63.5
20160618041500,190.05,45.25,35,57.2,67.9,68.0,63.5
20160618043000,190.05,45.25,35,57.2,67.7,68.0,63.5
20160618044500,161.7,38.5,33,57.2,67.6,68.0,63.5
20160618050000,0.0,0.0,5,61.5,67.3,68.0,63.5
20160618051500,0.0,0.0,0,64.0,67.3,68.0,63.5
20160618053000,0.0,0.0,0,65.8,67.4,68.0,63.5
20160618054500,0.0,0.0,0,66.7,67.6,68.0,63.5
20160618060000,0.0,0.0,0,66.7,67.7,68.0,63.5
20160618061500,0.0,0.0,1,67.7,67.8,68.0,63.5
20160618063000,0.0,0.0,1,67.7,67.9,68.0,63.5
20160618064500,0.0,0.0,1,67.7,68.1,68.0,63.5
20160618070000,0.0,0.0,1,67.7,68.1,68.0,63.5
20160618071500,0.0,0.0,1,67.7,68.2,68.0,63.5
20160618073000,0.0,0.0,2,67.7,68.3,68.0,63.5
20160618074500,0.0,0.0,5,67.7,68.3,68.0,63.5
20160618080000,0.0,0.0,7,67.7,68.4,68.0,63.5
20160618081500,123.9,29.5,29,58.8,68.6,68.0,63.5
20160618083000,184.8,44.0,35,58.0,68.6,68.0,63.5
20160618084500,192.15,45.75,35,58.0,68.3,68.0,63.5
20160618090000,176.4,42.0,34,58.0,68.2,68.0,63.5
20160618091500,182.7,43.5,34,58.0,68.0,68.0,63.5
20160618093000,182.7,43.5,34,58.0,67.9,68.0,63.5
20160618094500,180.6,43.0,34,58.0,67.8,68.0,63.5
20160618100000,171.15,40.75,33,58.0,67.7,68.0,63.5
20160618101500,165.9,39.5,32,58.0,67.7,68.0,63.5
20160618103000,138.6,33.0,30,58.0,67.6,68.0,63.5
20160618104500,0.0,0.0,6,60.7,67.4,68.0,63.5
20160618110000,0.0,0.0,2,63.6,67.4,68.0,63.5
20160618111500,0.0,0.0,0,65.3,67.6,68.0,63.5
20160618113000,0.0,0.0,1,66.4,67.7,68.0,63.5
20160618114500,0.0,0.0,2,67.2,67.8,68.0,63.5
20160618120000,0.0,0.0,2,67.2,68.0,68.0,63.5
20160618121500,0.0,0.0,2,67.2,68.1,68.0,63.5
20160618123000,0.0,0.0,2,67.2,68.2,68.0,63.5
20160618124500,0.0,0.0,3,68.1,68.3,68.0,63.5
20160618130000,0.0,0.0,7,68.1,68.4,68.0,63.5
20160618131500,109.2,26.0,27,60.4,68.6,68.0,63.5
20160618133000,163.8,39.0,32,57.2,68.6,68.0,63.5
20160618134500,204.75,48.75,36,57.2,68.4,68.0,63.5
20160618140000,202.65,48.25,36,57.2,68.1,68.0,63.5
20160618141500,189.0,45.0,35,57.2,67.7,68.0,63.5
20160618143000,192.15,45.75,35,57.2,67.7,68.0,63.5
20160618144500,184.8,44.0,35,57.2,67.7,68.0,63.5
20160618150000,174.3,41.5,34,57.2,67.7,68.0,63.5
20160618151500,143.85,34.25,31,57.2,67.6,68.0,63.5
20160618153000,0.0,0.0,6,62.4,67.4,68.0,63.5
20160618154500,0.0,0.0,1,64.4,67.5,68.0,63.5
20160618160000,0.0,0.0,1,66.0,67.6,68.0,63.5
20160618161500,0.0,0.0,0,66.7,67.7,68.0,63.5
20160618163000,0.0,0.0,1,66.7,67.8,68.0,63.5
20160618164500,0.0,0.0,1,67.7,67.9,68.0,63.5
20160618170000,0.0,0.0,1,67.7,68.1,68.0,63.5
20160618171500,0.0,0.0,1,67.7,68.1,68.0,63.5
20160618173000,0.0,0.0,1,67.7,68.2,68.0,63.5
20160618174500,0.0,0.0,2,67.7,68.3,68.0,63.5
20160618180000,0.0,0.0,6,67.7,68.4,68.0,63.5
20160618181500,0.0,0.0,9,66.8,68.5,68.0,63.5
20160618183000,140.7,33.5,30,57.6,68.6,68.0,63.5
20160618184500,194.25,46.25,35,57.6,68.4,68.0,63.5
20160618190000,189.0,45.0,35,57.6,68.1,68.0,63.5
20160618191500,186.9,44.5,35,56.8,67.9,68.0,63.5
20160618193000,184.8,44.0,34,56.8,67.7,68.0,63.5
20160618194500,182.7,43.5,34,56.8,67.7,68.0,63.5
20160618200000,169.05,40.25,33,56.8,67.7,68.0,63.5
20160618201500,152.25,36.25,31,57.5,67.6,68.0,63.5
20160618203000,0.0,0.0,8,59.1,67.4,68.0,63.5
20160618204500,0.0,0.0,3,63.2,67.4,68.0,63.5
20160618210000,0.0,0.0,1,65.3,67.6,68.0,63.5
20160618211500,0.0,0.0,0,66.2,67.7,68.0,63.5
20160618213000,0.0,0.0,1,67.2,67.8,68.0,63.5
20160618214500,0.0,0.0,1,67.2,67.9,68.0,63.5
20160618220000,0.0,0.0,1,67.2,68.1,68.0,63.5
20160618221500,0.0,0.0,1,67.2,68.1,68.0,63.5
20160618223000,0.0,0.0,1,67.2,68.2,68.0,63.5
20160618224500,0.0,0.0,2,67.2,68.3,68.0,63.5
20160618230000,0.0,0.0,3,67.2,68.3,68.0,63.5
20160618231500,0.0,0.0,6,67.2,68.4,68.0,63.5
20160618233000,0.0,0.0,9,66.3,68.4,68.0,63.5
20160618234500,140.7,33.5,31,57.6,68.6,68.0,63.5
20160619000000,182.7,43.5,34,56.8,68.5,68.0,63.5
20160619001500,182.7,43.5,34,56.8,68.3,68.0,63.5
20160619003000,184.8,44.0,34,56.8,68.2,68.0,63.5
20160619004500,186.9,44.5,34,56.8,67.9,68.0,63.5
20160619010000,186.9,44.5,34,56.8,67.8,68.0,63.5
20160619011500,161.7,38.5,32,56.8,67.6,68.0,63.5
20160619013000,123.9,29.5,28,57.5,67.5,68.0,63.5
20160619014500,0.0,0.0,4,62.4,67.4,68.0,63.5
20160619020000,0.0,0.0,0,64.4,67.4,68.0,63.5
20160619021500,0.0,0.0,0,65.3,67.4,68.0,63.5
20160619023000,0.0,0.0,1,66.2,67.6,68.0,63.5
20160619024500,0.0,0.0,0,66.2,67.6,68.0,63.5
20160619030000,0.0,0.0,0,66.2,67.7,68.0,63.5
20160619031500,0.0,0.0,1,66.2,67.8,68.0,63.5
20160619033000,0.0,0.0,1,66.2,67.9,68.0,63.5
20160619034500,0.0,0.0,1,66.2,68.0,68.0,63.5
20160619040000,0.0,0.0,1,66.2,68.1,68.0,63.5
20160619041500,0.0,0.0,1,66.2,68.2,68.0,63.5
20160619043000,0.0,0.0,1,66.2,68.2,68.0,63.5
20160619044500,0.0,0.0,2,66.2,68.3,68.0,63.5
20160619050000,0.0,0.0,6,66.2,68.4,68.0,63.5
20160619051500,0.0,0.0,8,66.2,68.4,68.0,63.5
20160619053000,127.05,30.25,29,58.4,68.6,68.0,63.5
20160619054500,174.3,41.5,34,56.8,68.4,68.0,63.5
20160619060000,169.05,40.25,33,56.8,68.2,68.0,63.5
20160619061500,174.3,41.5,33,56.8,68.1,68.0,63.5
20160619063000,171.15,40.75,33,56.8,67.9,68.0,63.5
20160619064500,174.3,41.5,33,56.8,67.8,68.0,63.5
20160619070000,161.7,38.5,32,56.8,67.7,68.0,63.5
20160619071500,152.25,36.25,31,56.8,67.7,68.0,63.5
20160619073000,0.0,0.0,12,58.0,67.6,68.0,63.5
20160619074500,0.0,0.0,4,62.8,67.5,68.0,63.5
20160619080000,0.0,0.0,2,64.0,67.6,68.0,63.5
20160619081500,0.0,0.0,0,64.9,67.6,68.0,63.5
20160619083000,0.0,0.0,0,65.6,67.7,68.0,63.5
20160619084500,0.0,0.0,1,65.6,67.8,68.0,63.5
20160619090000,0.0,0.0,1,65.6,67.9,68.0,63.5
20160619091500,0.0,0.0,1,65.6,68.0,68.0,63.5
20160619093000,0.0,0.0,1,65.6,68.1,68.0,63.5
20160619094500,0.0,0.0,1,65.6,68.2,68.0,63.5
20160619100000,0.0,0.0,1,65.6,68.2,68.0,63.5
20160619101500,0.0,0.0,2,65.6,68.3,68.0,63.5
20160619103000,0.0,0.0,5,65.6,68.3,68.0,63.5
20160619104500,0.0,0.0,8,65.6,68.4,68.0,63.5
20160619110000,106.05,25.25,27,60.8,68.5,68.0,63.5
20160619111500,171.15,40.75,33,58.0,68.6,68.0,63.5
20160619113000,182.7,43.5,35,58.0,68.2,68.0,63.5
20160619114500,178.5,42.5,34,58.0,68.1,68.0,63.5
20160619120000,178.5,42.5,34,58.0,67.9,68.0,63.5
20160619121500,176.4,42.0,34,58.0,67.9,68.0,63.5
20160619123000,169.05,40.25,33,58.0,67.7,68.0,63.5
20160619124500,159.6,38.0,32,58.0,67.7,68.0,63.5
20160619130000,149.1,35.5,31,58.0,67.7,68.0,63.5
20160619131500,120.75,28.75,28,58.7,67.6,68.0,63.5
20160619133000,0.0,0.0,8,63.0,67.6,68.0,63.5
20160619134500,0.0,0.0,7,64.8,67.7,68.0,63.5
20160619140000,0.0,0.0,8,65.8,67.9,68.0,63.5
20160619141500,0.0,0.0,8,65.8,68.0,68.0,63.5
20160619143000,0.0,0.0,8,66.7,68.1,68.0,63.5
20160619144500,0.0,0.0,9,66.7,68.3,68.0,63.5
20160619150000,109.2,26.0,29,59.2,68.4,68.0,63.5
20160619151500,138.6,33.0,31,58.4,68.4,68.0,63.5
20160619153000,165.9,39.5,34,58.4,68.4,68.0,63.5
20160619154500,182.7,43.5,35,58.4,68.2,68.0,63.5
20160619160000,182.7,43.5,35,58.4,68.1,68.0,63.5
20160619161500,186.9,44.5,35,57.6,68.0,68.0,63.5
20160619163000,184.8,44.0,35,57.6,67.9,68.0,63.5
20160619164500,186.9,44.5,35,58.3,67.8,68.0,63.5
20160619170000,186.9,44.5,35,57.2,67.7,68.0,63.5
20160619171500,169.05,40.25,34,57.9,67.7,68.0,63.5
20160619173000,138.6,33.0,31,57.9,67.6,68.0,63.5
20160619174500,0.0,0.0,6,62.4,67.4,68.0,63.5
20160619180000,0.0,0.0,4,64.8,67.6,68.0,63.5
20160619181500,0.0,0.0,3,66.7,67.7,68.0,63.5
20160619183000,0.0,0.0,4,67.7,67.8,68.0,63.5
20160619184500,0.0,0.0,4,67.7,67.9,68.0,63.5
20160619190000,0.0,0.0,4,68.6,68.0,68.0,63.5
20160619191500,0.0,0.0,4,68.6,68.1,68.0,63.5
20160619193000,0.0,0.0,5,68.6,68.2,68.0,63.5
20160619194500,0.0,0.0,8,68.6,68.4,68.0,63.5
20160619200000,98.7,23.5,26,62.8,68.5,68.0,63.5
20160619201500,161.7,38.5,32,58.0,68.6,68.0,63.5
20160619203000,212.1,50.5,37,56.8,68.4,68.0,63.5
20160619204500,212.1,50.5,37,56.8,68.1,68.0,63.5
20160619210000,212.1,50.5,37,56.8,67.8,68.0,63.5
20160619211500,201.6,48.0,36,56.8,67.8,68.0,63.5
20160619213000,199.5,47.5,36,56.8,67.7,68.0,63.5
20160619214500,178.5,42.5,34,56.8,67.6,68.0,63.5
20160619220000,138.6,33.0,31,57.5,67.5,68.0,63.5
20160619221500,0.0,0.0,4,62.5,67.3,68.0,63.5
20160619223000,0.0,0.0,0,65.3,67.4,68.0,63.5
20160619224500,0.0,0.0,1,66.7,67.5,68.0,63.5
20160619230000,0.0,0.0,0,67.7,67.7,68.0,63.5
20160619231500,0.0,0.0,1,67.7,67.8,68.0,63.5
20160619233000,0.0,0.0,1,67.7,67.9,68.0,63.5
20160619234500,0.0,0.0,1,67.7,68.0,68.0,63.5
20160620000000,0.0,0.0,1,67.7,68.1,68.0,63.5
20160620001500,0.0,0.0,1,67.7,68.2,68.0,63.5
20160620003000,0.0,0.0,1,67.7,68.2,68.0,63.5
20160620004500,0.0,0.0,3,67.7,68.3,68.0,63.5
20160620010000,0.0,0.0,6,67.7,68.4,68.0,63.5
20160620011500,0.0,0.0,14,66.8,68.4,68.0,63.5
20160620013000,154.35,36.75,31,57.9,68.6,68.0,63.5
20160620014500,192.15,45.75,35,57.2,68.4,68.0,63.5
20160620020000,192.15,45.75,35,57.2,68.2,68.0,63.5
20160620021500,190.05,45.25,35,57.2,67.9,68.0,63.5
20160620023000,178.5,42.5,34,57.2,67.7,68.0,63.5
20160620024500,171.15,40.75,34,57.2,67.7,68.0,63.5
20160620030000,176.4,42.0,34,57.2,67.7,68.0,63.5
20160620031500,140.7,33.5,31,57.2,67.6,68.0,63.5
20160620033000,120.75,28.75,29,57.2,67.6,68.0,63.5
20160620034500,0.0,0.0,3,62.1,67.4,68.0,63.5
20160620040000,0.0,0.0,1,64.4,67.5,68.0,63.5
20160620041500,0.0,0.0,0,65.8,67.6,68.0,63.5
20160620043000,0.0,0.0,0,65.8,67.7,68.0,63.5
20160620044500,0.0,0.0,1,66.7,67.8,68.0,63.5
20160620050000,0.0,0.0,1,66.7,67.9,68.0,63.5
20160620051500,0.0,0.0,1,66.7,68.1,68.0,63.5
20160620053000,0.0,0.0,1,66.7,68.2,68.0,63.5
20160620054500,0.0,0.0,3,66.7,68.3,68.0,63.5
20160620060000,90.3,21.5,26,63.2,68.6,68.0,63.5
20160620061500,163.8,39.0,33,57.2,68.7,68.0,63.5
20160620063000,212.1,50.5,37,57.2,68.6,68.0,63.5
20160620064500,233.1,55.5,39,57.2,68.4,68.0,63.5
20160620070000,233.1,55.5,39,57.2,67.9,68.0,63.5
20160620071500,226.8,54.0,38,57.2,67.8,68.0,63.5
20160620073000,202.65,48.25,37,57.2,67.7,68.0,63.5
20160620074500,202.65,48.25,37,57.2,67.7,68.0,63.5
20160620080000,176.4,42.0,34,57.2,67.6,68.0,63.5
20160620081500,163.8,39.0,33,57.2,67.6,68.0,63.5
20160620083000,120.75,28.75,29,57.2,67.5,68.0,63.5
20160620084500,0.0,0.0,5,61.9,67.5,68.0,63.5
20160620090000,0.0,0.0,5,64.0,67.6,68.0,63.5
20160620091500,0.0,0.0,4,65.8,67.7,68.0,63.5
20160620093000,0.0,0.0,5,65.8,67.9,68.0,63.5
20160620094500,0.0,0.0,5,66.7,68.0,68.0,63.5
20160620100000,0.0,0.0,5,66.7,68.2,68.0,63.5
20160620101500,0.0,0.0,6,66.7,68.3,68.0,63.5
20160620103000,0.0,0.0,9,65.9,68.4,68.0,63.5
20160620104500,152.25,36.25,32,58.4,68.6,68.0,63.5
20160620110000,236.25,56.25,39,57.2,68.7,68.0,63.5
20160620111500,268.8,64.0,41,57.9,68.5,68.0,63.5
20160620113000,268.8,64.0,41,57.1,68.3,68.0,63.5
20160620114500,263.55,62.75,41,57.1,68.0,68.0,63.5
20160620120000,266.7,63.5,41,57.1,67.8,68.0,63.5
20160620121500,241.5,57.5,40,57.1,67.7,68.0,63.5
20160620123000,238.35,56.75,39,57.1,67.7,68.0,63.5
20160620124500,232.05,55.25,38,57.1,67.7,68.0,63.5
20160620130000,228.9,54.5,38,57.1,67.8,68.0,63.5
20160620131500,228.9,54.5,38,57.1,67.7,68.0,63.5
20160620133000,228.9,54.5,38,57.1,67.7,68.0,63.5
20160620134500,189.0,45.0,35,57.1,67.6,68.0,63.5
20160620140000,163.8,39.0,33,58.0,67.5,68.0,63.5
20160620141500,127.05,30.25,30,58.7,67.5,68.0,63.5
20160620143000,0.0,0.0,7,61.9,67.5,68.0,63.5
20160620144500,0.0,0.0,6,64.4,67.6,68.0,63.5
20160620150000,0.0,0.0,5,66.7,67.7,68.0,63.5
20160620151500,0.0,0.0,6,67.7,67.9,68.0,63.5
20160620153000,0.0,0.0,6,68.6,68.1,68.0,63.5
20160620154500,0.0,0.0,7,68.6,68.3,68.0,63.5
20160620160000,98.7,23.5,26,64.0,68.4,68.0,63.5
20160620161500,161.7,38.5,32,58.8,68.6,68.0,63.5
20160620163000,244.65,58.25,39,58.0,68.7,68.0,63.5
20160620164500,254.1,60.5,41,58.0,68.3,68.0,63.5
20160620170000,250.95,59.75,41,58.0,68.0,68.0,63.5
20160620171500,232.05,55.25,39,58.0,67.7,68.0,63.5
20160620173000,217.35,51.75,38,58.0,67.7,68.0,63.5
20160620174500,212.1,50.5,37,58.0,67.7,68.0,63.5
20160620180000,212.1,50.5,37,58.0,67.8,68.0,63.5
20160620181500,217.35,51.75,37,57.2,67.8,68.0,63.5
20160620183000,201.6,48.0,35,57.2,67.7,68.0,63.5
20160620184500,190.05,45.25,34,57.2,67.7,68.0,63.5
20160620190000,184.8,44.0,34,57.9,67.7,68.0,63.5
20160620191500,159.6,38.0,32,57.9,67.6,68.0,63.5
20160620193000,140.7,33.5,30,57.9,67.6,68.0,63.5
20160620194500,116.55,27.75,28,58.7,67.6,68.0,63.5
20160620200000,0.0,0.0,8,63.6,67.6,68.0,63.5
20160620201500,0.0,0.0,8,66.2,67.8,68.0,63.5
20160620203000,58.8,14.0,8,67.2,68.0,68.0,63.5
20160620204500,65.1,15.5,8,68.1,68.2,68.0,63.5
20160620210000,102.9,24.5,26,63.2,68.4,68.0,63.5
20160620211500,174.3,41.5,33,58.0,68.6,68.0,63.5
20160620213000,248.85,59.25,40,56.8,68.6,68.0,63.5
20160620214500,235.2,56.0,39,56.8,68.1,68.0,63.5
20160620220000,229.95,54.75,38,56.8,67.9,68.0,63.5
20160620221500,222.6,53.0,38,56.8,67.7,68.0,63.5
20160620223000,215.25,51.25,37,56.8,67.7,68.0,63.5
20160620224500,202.65,48.25,36,56.8,67.7,68.0,63.5
20160620230000,192.15,45.75,35,56.8,67.7,68.0,63.5
20160620231500,180.6,43.0,34,56.8,67.7,68.0,63.5
20160620233000,171.15,40.75,33,56.8,67.7,68.0,63.5
20160620234500,138.6,33.0,31,57.9,67.6,68.0,63.5
20160621000000,116.55,27.75,29,57.9,67.6,68.0,63.5
20160621001500,0.0,0.0,6,62.8,67.5,68.0,63.5
20160621003000,0.0,0.0,5,65.8,67.6,68.0,63.5
20160621004500,0.0,0.0,6,67.2,67.8,68.0,63.5
20160621010000,0.0,0.0,6,68.1,67.9,68.0,63.5
20160621011500,0.0,0.0,6,68.1,68.1,68.0,63.5
20160621013000,0.0,0.0,7,68.1,68.3,68.0,63.5
20160621014500,90.3,21.5,25,61.7,68.4,68.0,63.5
20160621020000,161.7,38.5,33,57.6,68.6,68.0,63.5
20160621021500,228.9,54.5,39,56.4,68.4,68.0,63.5
20160621023000,214.2,51.0,38,57.5,68.2,68.0,63.5
20160621024500,214.2,51.0,38,56.4,68.2,68.0,63.5
20160621030000,214.2,51.0,38,57.1,67.9,68.0,63.5
20160621031500,210.0,50.0,38,56.4,67.8,68.0,63.5
20160621033000,199.5,47.5,36,56.4,67.7,68.0,63.5
20160621034500,201.6,48.0,36,56.4,67.7,68.0,63.5
20160621040000,196.35,46.75,36,56.4,67.7,68.0,63.5
20160621041500,186.9,44.5,35,56.4,67.7,68.0,63.5
20160621043000,152.25,36.25,32,56.4,67.6,68.0,63.5
20160621044500,0.0,0.0,8,59.9,67.4,68.0,63.5
20160621050000,0.0,0.0,3,63.2,67.4,68.0,63.5
20160621051500,0.0,0.0,2,65.3,67.6,68.0,63.5
20160621053000,0.0,0.0,2,66.7,67.7,68.0,63.5
20160621054500,0.0,0.0,3,66.7,67.9,68.0,63.5
20160621060000,0.0,0.0,3,67.7,68.2,68.0,63.5
20160621061500,0.0,0.0,8,67.7,68.5,68.0,63.5
20160621063000,182.7,43.5,34,57.2,68.9,68.0,63.5
20160621064500,281.4,67.0,43,56.4,68.8,68.0,63.5
20160621070000,277.2,66.0,43,56.4,68.4,68.0,63.5
20160621071500,277.2,66.0,43,56.4,68.0,68.0,63.5
20160621073000,268.8,64.0,42,56.4,67.9,68.0,63.5
20160621074500,254.1,60.5,40,56.4,67.6,68.0,63.5
20160621080000,235.2,56.0,39,57.2,67.7,68.0,63.5
20160621081500,219.45,52.25,38,57.2,67.7,68.0,63.5
20160621083000,222.6,53.0,38,57.2,67.8,68.0,63.5
20160621084500,222.6,53.0,38,57.2,67.7,68.0,63.5
20160621090000,204.75,48.75,36,57.9,67.7,68.0,63.5
20160621091500,182.7,43.5,34,57.3,67.7,68.0,63.5
20160621093000,174.3,41.5,34,57.9,67.7,68.0,63.5
20160621094500,152.25,36.25,32,57.9,67.6,68.0,63.5
20160621100000,127.05,30.25,30,57.9,67.6,68.0,63.5
20160621101500,0.0,0.0,5,62.4,67.4,68.0,63.5
20160621103000,0.0,0.0,5,64.4,67.6,68.0,63.5
20160621104500,0.0,0.0,4,66.2,67.7,68.0,63.5
20160621110000,0.0,0.0,5,67.1,67.9,68.0,63.5
20160621111500,0.0,0.0,5,67.1,68.1,68.0,63.5
20160621113000,0.0,0.0,20,67.1,68.5,68.0,63.5
20160621114500,208.95,49.75,36,58.4,68.9,68.0,63.5
20160621120000,270.9,64.5,42,57.2,68.6,68.0,63.5
20160621121500,267.75,63.75,42,57.9,68.3,68.0,63.5
20160621123000,301.35,71.75,44,57.9,68.4,68.0,63.5
20160621124500,289.8,69.0,42,57.9,67.7,68.0,63.5
20160621130000,289.8,69.0,42,57.9,67.8,68.0,63.5
20160621131500,260.4,62.0,41,57.9,67.6,68.0,63.5
20160621133000,245.7,58.5,40,57.2,67.6,68.0,63.5
20160621134500,219.45,52.25,38,57.2,67.6,68.0,63.5
20160621140000,210.0,50.0,37,57.9,67.7,68.0,63.5
20160621141500,210.0,50.0,37,57.9,67.7,68.0,63.5
20160621143000,176.4,42.0,34,57.9,67.6,68.0,63.5
20160621144500,163.8,39.0,33,58.7,67.7,68.0,63.5
20160621150000,138.6,33.0,31,58.7,67.6,68.0,63.5
20160621151500,116.55,27.75,29,58.7,67.6,68.0,63.5
20160621153000,116.55,27.75,29,58.7,67.7,68.0,63.5
20160621154500,0.0,0.0,9,61.8,67.7,68.0,63.5
20160621160000,90.3,21.5,27,60.4,67.9,68.0,63.5
20160621161500,94.5,22.5,27,59.6,68.1,68.0,63.5
20160621163000,98.7,23.5,27,59.6,68.2,68.0,63.5
20160621164500,98.7,23.5,27,59.6,68.2,68.0,63.5
20160621170000,106.05,25.25,28,59.6,68.3,68.0,63.5
20160621171500,129.15,30.75,30,58.9,68.4,68.0,63.5
20160621173000,163.8,39.0,33,58.9,68.4,68.0,63.5
20160621174500,182.7,43.5,35,58.0,68.4,68.0,63.5
20160621180000,206.85,49.25,37,58.0,68.4,68.0,63.5
20160621181500,222.6,53.0,38,57.2,68.2,68.0,63.5
20160621183000,229.95,54.75,38,57.2,68.2,68.0,63.5
20160621184500,229.95,54.75,38,57.2,68.1,68.0,63.5
20160621190000,229.95,54.75,38,57.2,67.9,68.0,63.5
20160621191500,229.95,54.75,38,57.2,67.8,68.0,63.5
20160621193000,224.7,53.5,38,57.2,67.7,68.0,63.5
20160621194500,212.1,50.5,37,57.2,67.7,68.0,63.5
20160621200000,199.5,47.5,36,57.2,67.7,68.0,63.5
20160621201500,174.3,41.5,33,57.2,67.6,68.0,63.5
20160621203000,0.0,0.0,7,61.1,67.3,68.0,63.5
20160621204500,0.0,0.0,3,64.8,67.4,68.0,63.5
20160621210000,0.0,0.0,1,67.7,67.6,68.0,63.5
20160621211500,0.0,0.0,1,69.1,67.7,68.0,63.5
20160621213000,58.8,14.0,2,69.1,67.9,68.0,63.5
20160621214500,65.1,15.5,2,70.1,68.1,68.0,63.5
20160621220000,65.1,15.5,2,70.1,68.3,68.0,63.5
20160621221500,65.1,15.5,6,70.1,68.4,68.0,63.5
20160621223000,129.15,30.75,29,59.6,68.7,68.0,63.5
20160621224500,238.35,56.75,39,57.2,68.9,68.0,63.5
20160621230000,247.8,59.0,40,57.2,68.4,68.0,63.5
20160621231500,232.05,55.25,39,57.2,68.2,68.0,63.5
20160621233000,232.05,55.25,39,57.2,67.9,68.0,63.5
20160621234500,220.5,52.5,38,57.2,67.7,68.0,63.5
20160622000000,214.2,51.0,38,57.2,67.7,68.0,63.5
20160622001500,204.75,48.75,36,57.2,67.7,68.0,63.5
20160622003000,201.6,48.0,36,57.2,67.7,68.0,63.5
20160622004500,190.05,45.25,35,57.2,67.7,68.0,63.5
20160622010000,161.7,38.5,33,57.2,67.6,68.0,63.5
20160622011500,157.5,37.5,0,57.2,67.6,68.0,63.5
20160622013000,0.0,0.0,0,60.4,67.4,68.0,63.5
20160622014500,0.0,0.0,1,64.3,67.6,68.0,63.5
20160622020000,0.0,0.0,2,66.6,67.8,68.0,63.5
20160622021500,0.0,0.0,2,67.7,68.1,68.0,63.5
20160622023000,0.0,0.0,3,67.7,68.3,68.0,63.5
20160622024500,80.85,19.25,23,65.3,68.6,68.0,63.5
20160622030000,169.05,40.25,33,57.2,68.8,68.0,63.5
20160622031500,217.35,51.75,37,57.2,68.5,68.0,63.5
20160622033000,212.1,50.5,37,56.4,68.3,68.0,63.5
20160622034500,212.1,50.5,37,56.4,68.2,68.0,63.5
20160622040000,212.1,50.5,37,56.4,68.2,68.0,63.5
20160622041500,215.25,51.25,37,57.2,68.1,68.0,63.5
20160622043000,210.0,50.0,37,57.2,67.9,68.0,63.5
20160622044500,204.75,48.75,36,57.2,67.7,68.0,63.5
20160622050000,192.15,45.75,35,57.2,67.7,68.0,63.5
20160622051500,159.6,38.0,32,57.2,67.6,68.0,63.5
20160622053000,0.0,0.0,7,61.2,67.3,68.0,63.5
20160622054500,0.0,0.0,3,64.0,67.4,68.0,63.5
20160622060000,0.0,0.0,2,65.8,67.6,68.0,63.5
20160622061500,0.0,0.0,1,67.2,67.7,68.0,63.5
20160622063000,0.0,0.0,2,67.2,68.0,68.0,63.5
20160622064500,0.0,0.0,3,67.2,68.3,68.0,63.5
20160622070000,0.0,0.0,9,67.2,68.6,68.0,63.5
20160622071500,154.35,36.75,31,58.0,68.7,68.0,63.5
20160622073000,244.65,58.25,39,57.2,68.7,68.0,63.5
20160622074500,250.95,59.75,40,57.2,68.2,68.0,63.5
20160622080000,242.55,57.75,39,57.2,68.0,68.0,63.5
20160622081500,242.55,57.75,39,57.2,67.8,68.0,63.5
20160622083000,233.1,55.5,39,57.2,67.8,68.0,63.5
20160622084500,222.6,53.0,38,57.2,67.7,68.0,63.5
20160622090000,215.25,51.25,37,57.9,67.7,68.0,63.5
20160622091500,202.65,48.25,36,57.9,67.8,68.0,63.5
20160622093000,202.65,48.25,36,57.2,67.8,68.0,63.5
20160622094500,204.75,48.75,36,57.2,67.8,68.0,63.5
20160622100000,204.75,48.75,36,57.2,67.8,68.0,63.5
20160622101500,206.85,49.25,36,57.2,67.7,68.0,63.5
20160622103000,194.25,46.25,35,57.2,67.7,68.0,63.5
20160622104500,180.6,43.0,34,57.9,67.7,68.0,63.5
20160622110000,147.0,35.0,32,57.9,67.6,68.0,63.5
20160622111500,129.15,30.75,30,57.9,67.6,68.0,63.5
20160622113000,116.55,27.75,29,58.8,67.7,68.0,63.5
20160622114500,116.55,27.75,29,58.8,67.9,68.0,63.5
20160622120000,120.75,28.75,29,58.8,68.0,68.0,63.5
20160622121500,116.55,27.75,29,58.8,68.1,68.0,63.5
20160622123000,120.75,28.75,29,58.8,68.2,68.0,63.5
20160622124500,120.75,28.75,29,58.8,68.2,68.0,63.5
20160622130000,120.75,28.75,29,58.8,68.2,68.0,63.5
20160622131500,120.75,28.75,29,58.8,68.2,68.0,63.5
20160622133000,120.75,28.75,29,58.8,68.3,68.0,63.5
20160622134500,147.0,35.0,31,58.8,68.4,68.0,63.5
20160622140000,176.4,42.0,33,58.8,68.4,68.0,63.5
20160622141500,194.25,46.25,35,58.1,68.4,68.0,63.5
20160622143000,226.8,54.0,38,58.1,68.4,68.0,63.5
20160622144500,253.05,60.25,40,58.1,68.4,68.0,63.5
20160622150000,253.05,60.25,40,58.1,68.1,68.0,63.5
20160622151500,253.05,60.25,40,58.1,67.8,68.0,63.5
20160622153000,236.25,56.25,39,58.1,67.6,68.0,63.5
20160622154500,236.25,56.25,39,58.1,67.7,68.0,63.5
20160622160000,224.7,53.5,38,57.2,67.7,68.0,63.5
20160622161500,202.65,48.25,36,57.2,67.6,68.0,63.5
20160622163000,163.8,39.0,33,57.2,67.5,68.0,63.5
20160622164500,0.0,0.0,9,61.1,67.4,68.0,63.5
20160622170000,0.0,0.0,6,65.3,67.6,68.0,63.5
20160622171500,58.8,14.0,6,67.3,67.7,68.0,63.5
20160622173000,65.1,15.5,7,68.6,68.0,68.0,63.5
20160622174500,71.4,17.0,7,69.3,68.2,68.0,63.5
20160622180000,76.65,18.25,10,69.3,68.4,68.0,63.5
20160622181500,152.25,36.25,31,59.6,68.6,68.0,63.5
20160622183000,236.25,56.25,39,57.9,68.7,68.0,63.5
20160622184500,239.4,57.0,39,57.3,68.3,68.0,63.5
20160622190000,235.2,56.0,39,57.3,68.2,68.0,63.5
20160622191500,228.9,54.5,39,57.3,68.1,68.0,63.5
20160622193000,228.9,54.5,39,57.3,67.8,68.0,63.5
20160622194500,222.6,53.0,38,57.3,67.7,68.0,63.5
20160622200000,210.0,50.0,37,57.3,67.8,68.0,63.5
20160622201500,210.0,50.0,37,57.3,67.7,68.0,63.5
20160622203000,192.15,45.75,35,57.3,67.6,68.0,63.5
20160622204500,176.4,42.0,34,57.3,67.6,68.0,63.5
20160622210000,132.3,31.5,30,58.0,67.5,68.0,63.5
20160622211500,0.0,0.0,5,64.8,67.4,68.0,63.5
20160622213000,58.8,14.0,5,67.3,67.6,68.0,63.5
20160622214500,58.8,14.0,4,68.6,67.7,68.0,63.5
20160622220000,65.1,15.5,5,68.6,67.9,68.0,63.5
20160622221500,65.1,15.5,5,69.6,68.1,68.0,63.5
20160622223000,65.1,15.5,6,69.6,68.3,68.0,63.5
20160622224500,71.4,17.0,9,69.6,68.4,68.0,63.5
20160622230000,140.7,33.5,30,59.2,68.6,68.0,63.5
20160622231500,212.1,50.5,37,57.6,68.7,68.0,63.5
20160622233000,233.1,55.5,39,57.6,68.3,68.0,63.5
20160622234500,233.1,55.5,39,57.6,68.0,68.0,63.5
20160623000000,222.6,53.0,38,57.6,67.7,68.0,63.5
20160623001500,212.1,50.5,37,57.6,67.7,68.0,63.5
20160623003000,208.95,49.75,37,57.6,67.7,68.0,63.5
20160623004500,194.25,46.25,36,57.6,67.7,68.0,63.5
20160623010000,171.15,40.75,34,57.6,67.6,68.0,63.5
20160623011500,0.0,0.0,7,60.3,67.4,68.0,63.5
20160623013000,0.0,0.0,4,64.4,67.4,68.0,63.5
20160623014500,0.0,0.0,1,66.7,67.5,68.0,63.5
20160623020000,0.0,0.0,0,67.7,67.6,68.0,63.5
20160623021500,0.0,0.0,0,67.7,67.7,68.0,63.5
20160623023000,0.0,0.0,1,68.6,67.9,68.0,63.5
20160623024500,0.0,0.0,1,68.6,68.0,68.0,63.5
20160623030000,0.0,0.0,1,68.6,68.1,68.0,63.5
20160623031500,0.0,0.0,1,68.6,68.2,68.0,63.5
20160623033000,0.0,0.0,2,68.6,68.3,68.0,63.5
20160623034500,0.0,0.0,6,68.6,68.4,68.0,63.5
20160623040000,0.0,0.0,15,67.7,68.5,68.0,63.5
20160623041500,149.1,35.5,31,58.0,68.6,68.0,63.5
20160623043000,202.65,48.25,36,57.1,68.6,68.0,63.5
20160623044500,202.65,48.25,36,57.1,68.3,68.0,63.5
20160623050000,202.65,48.25,36,56.4,68.0,68.0,63.5
20160623051500,202.65,48.25,36,56.4,67.7,68.0,63.5
20160623053000,182.7,43.5,34,57.2,67.7,68.0,63.5
20160623054500,178.5,42.5,34,57.2,67.8,68.0,63.5
20160623060000,174.3,41.5,34,57.2,67.7,68.0,63.5
20160623061500,161.7,38.5,33,57.2,67.7,68.0,63.5
20160623063000,149.1,35.5,31,57.2,67.7,68.0,63.5
20160623064500,132.3,31.5,30,58.0,67.7,68.0,63.5
20160623070000,0.0,0.0,9,61.1,67.6,68.0,63.5
20160623071500,0.0,0.0,9,63.6,67.8,68.0,63.5
20160623073000,0.0,0.0,9,64.4,68.2,68.0,63.5
20160623074500,113.4,27.0,28,58.8,68.4,68.0,63.5
20160623080000,161.7,38.5,33,58.8,68.5,68.0,63.5
20160623081500,239.4,57.0,40,56.8,68.6,68.0,63.5
20160623083000,233.1,55.5,40,56.8,68.2,68.0,63.5
20160623084500,233.1,55.5,40,57.6,68.1,68.0,63.5
20160623090000,233.1,55.5,40,57.6,68.2,68.0,63.5
20160623091500,233.1,55.5,40,57.6,68.2,68.0,63.5
20160623093000,238.35,56.75,40,57.6,67.9,68.0,63.5
20160623094500,222.6,53.0,38,57.6,67.8,68.0,63.5
20160623100000,226.8,54.0,38,57.6,67.7,68.0,63.5
20160623101500,212.1,50.5,37,57.6,67.7,68.0,63.5
20160623103000,204.75,48.75,37,58.3,67.7,68.0,63.5
20160623104500,190.05,45.25,36,58.3,67.7,68.0,63.5
20160623110000,163.8,39.0,33,58.3,67.6,68.0,63.5
20160623111500,138.6,33.0,31,58.3,67.6,68.0,63.5
20160623113000,129.15,30.75,30,58.3,67.7,68.0,63.5
20160623114500,132.3,31.5,30,58.3,67.8,68.0,63.5
20160623120000,132.3,31.5,30,58.3,68.0,68.0,63.5
20160623121500,129.15,30.75,30,59.1,68.1,68.0,63.5
20160623123000,129.15,30.75,30,59.1,68.1,68.0,63.5
20160623124500,132.3,31.5,30,59.1,68.2,68.0,63.5
20160623130000,129.15,30.75,30,59.1,68.2,68.0,63.5
20160623131500,135.45,32.25,30,58.4,68.2,68.0,63.5
20160623133000,132.3,31.5,30,58.4,68.2,68.0,63.5
20160623134500,135.45,32.25,30,58.4,68.2,68.0,63.5
20160623140000,135.45,32.25,30,58.4,68.2,68.0,63.5
20160623141500,135.45,32.25,30,59.2,68.2,68.0,63.5
20160623143000,135.45,32.25,30,59.2,68.2,68.0,63.5
20160623144500,135.45,32.25,30,59.2,68.2,68.0,63.5
20160623150000,135.45,32.25,30,58.4,68.2,68.0,63.5
20160623151500,138.6,33.0,30,58.4,68.3,68.0,63.5
20160623153000,190.05,45.25,25,57.6,68.4,68.0,63.5
20160623154500,190.05,45.25,25,57.6,68.4,68.0,63.5
20160623160000,215.25,51.25,28,58.3,68.4,68.0,63.5
20160623161500,226.8,54.0,29,57.6,68.3,68.0,63.5
20160623163000,232.05,55.25,29,57.6,68.2,68.0,63.5
20160623164500,232.05,55.25,29,57.6,67.9,68.0,63.5
20160623170000,232.05,55.25,29,57.6,67.7,68.0,63.5
20160623171500,212.1,50.5,28,57.6,67.7,68.0,63.5
20160623173000,208.95,49.75,28,57.6,67.7,68.0,63.5
20160623174500,194.25,46.25,26,57.6,67.7,68.0,63.5
20160623180000,169.05,40.25,24,57.6,67.6,68.0,63.5
20160623181500,149.1,35.5,23,58.3,67.6,68.0,63.5
20160623183000,58.8,14.0,9,60.8,67.5,68.0,63.5
20160623184500,58.8,14.0,8,63.2,67.6,68.0,63.5
20160623190000,65.1,15.5,9,64.0,67.8,68.0,63.5
20160623191500,71.4,17.0,9,64.0,67.9,68.0,63.5
20160623193000,76.65,18.25,9,64.0,68.2,68.0,63.5
20160623194500,109.2,26.0,18,61.6,68.4,68.0,63.5
20160623200000,152.25,36.25,23,58.4,68.5,68.0,63.5
20160623201500,226.8,54.0,30,58.4,68.7,68.0,63.5
20160623203000,238.35,56.75,31,57.5,68.2,68.0,63.5
20160623204500,229.95,54.75,30,57.5,68.1,68.0,63.5
20160623210000,235.2,56.0,30,56.8,67.8,68.0,63.5
20160623211500,224.7,53.5,30,56.8,67.8,68.0,63.5
20160623213000,224.7,53.5,30,56.8,67.8,68.0,63.5
20160623214500,217.35,51.75,29,56.8,67.7,68.0,63.5
20160623220000,204.75,48.75,28,56.8,67.7,68.0,63.5
20160623221500,192.15,45.75,27,56.8,67.7,68.0,63.5
20160623223000,174.3,41.5,25,57.5,67.6,68.0,63.5
20160623224500,149.1,35.5,23,57.5,67.6,68.0,63.5
20160623230000,0.0,0.0,7,61.1,67.4,68.0,63.5
20160623231500,0.0,0.0,6,63.6,67.6,68.0,63.5
20160623233000,58.8,14.0,5,64.4,67.7,68.0,63.5
20160623234500,58.8,14.0,6,64.4,67.8,68.0,63.5
20160624000000,65.1,15.5,6,64.4,68.0,68.0,63.5
20160624001500,65.1,15.5,6,64.4,68.2,68.0,63.5
20160624003000,65.1,15.5,7,64.4,68.3,68.0,63.5
20160624004500,109.2,26.0,19,60.8,68.5,68.0,63.5
20160624010000,171.15,40.75,25,58.0,68.6,68.0,63.5
20160624011500,235.2,56.0,31,57.2,68.5,68.0,63.5
20160624013000,224.7,53.5,30,57.2,68.2,68.0,63.5
20160624014500,224.7,53.5,30,57.2,68.1,68.0,63.5
20160624020000,224.7,53.5,30,57.2,67.8,68.0,63.5
20160624021500,210.0,50.0,29,57.2,67.7,68.0,63.5
20160624023000,210.0,50.0,29,56.4,67.7,68.0,63.5
20160624024500,186.9,44.5,27,56.4,67.7,68.0,63.5
20160624030000,178.5,42.5,26,56.4,67.7,68.0,63.5
20160624031500,149.1,35.5,23,57.2,67.6,68.0,63.5
20160624033000,0.0,0.0,7,61.0,67.4,68.0,63.5
20160624034500,0.0,0.0,3,63.6,67.4,68.0,63.5
20160624040000,0.0,0.0,1,64.8,67.6,68.0,63.5
20160624041500,0.0,0.0,1,64.8,67.7,68.0,63.5
20160624043000,0.0,0.0,2,65.7,67.9,68.0,63.5
20160624044500,0.0,0.0,2,65.7,68.1,68.0,63.5
20160624050000,0.0,0.0,2,65.7,68.2,68.0,63.5
20160624051500,0.0,0.0,3,65.7,68.3,68.0,63.5
20160624053000,0.0,0.0,8,64.4,68.5,68.0,63.5
20160624054500,129.15,30.75,22,58.0,68.6,68.0,63.5
20160624060000,224.7,53.5,31,58.0,68.7,68.0,63.5
20160624061500,224.7,53.5,31,57.1,68.3,68.0,63.5
20160624063000,224.7,53.5,31,57.1,68.1,68.0,63.5
20160624064500,224.7,53.5,31,56.4,68.1,68.0,63.5
20160624070000,224.7,53.5,31,56.4,67.8,68.0,63.5
20160624071500,224.7,53.5,31,57.2,67.8,68.0,63.5
20160624073000,215.25,51.25,30,57.2,67.7,68.0,63.5
20160624074500,210.0,50.0,30,57.2,67.8,68.0,63.5
20160624080000,212.1,50.5,30,57.2,67.8,68.0,63.5
20160624081500,194.25,46.25,28,57.2,67.6,68.0,63.5
20160624083000,194.25,46.25,28,57.2,67.7,68.0,63.5
20160624084500,182.7,43.5,27,57.2,67.7,68.0,63.5
20160624090000,149.1,35.5,24,58.3,67.6,68.0,63.5
20160624091500,129.15,30.75,22,58.3,67.6,68.0,63.5
20160624093000,0.0,0.0,9,61.1,67.6,68.0,63.5
20160624094500,86.1,20.5,19,60.4,67.8,68.0,63.5
20160624100000,90.3,21.5,19,59.6,67.9,68.0,63.5
20160624101500,90.3,21.5,19,59.6,68.1,68.0,63.5
20160624103000,90.3,21.5,19,59.6,68.2,68.0,63.5
20160624104500,102.9,24.5,21,59.6,68.3,68.0,63.5
20160624110000,129.15,30.75,23,58.8,68.4,68.0,63.5
20160624111500,157.5,37.5,25,58.8,68.4,68.0,63.5
20160624113000,182.7,43.5,27,58.8,68.4,68.0,63.5
20160624114500,233.1,55.5,31,58.0,68.5,68.0,63.5
20160624120000,238.35,56.75,32,58.0,68.3,68.0,63.5
20160624121500,238.35,56.75,32,58.0,68.3,68.0,63.5
20160624123000,233.1,55.5,32,57.2,68.1,68.0,63.5
20160624124500,238.35,56.75,32,57.2,68.1,68.0,63.5
20160624130000,238.35,56.75,32,58.3,67.9,68.0,63.5
20160624131500,241.5,57.5,32,57.7,67.9,68.0,63.5
20160624133000,241.5,57.5,32,57.7,67.8,68.0,63.5
20160624134500,241.5,57.5,32,58.3,67.7,68.0,63.5
20160624140000,224.7,53.5,31,57.6,67.7,68.0,63.5
20160624141500,199.5,47.5,28,57.6,67.6,68.0,63.5
20160624143000,180.6,43.0,27,57.6,67.6,68.0,63.5
20160624144500,120.75,28.75,22,58.3,67.4,68.0,63.5
20160624150000,0.0,0.0,6,63.2,67.5,68.0,63.5
20160624151500,0.0,0.0,6,64.4,67.7,68.0,63.5
20160624153000,58.8,14.0,7,64.4,67.9,68.0,63.5
20160624154500,58.8,14.0,7,64.4,68.1,68.0,63.5
20160624160000,65.1,15.5,8,65.3,68.3,68.0,63.5
20160624161500,132.3,31.5,22,60.4,68.6,68.0,63.5
20160624163000,202.65,48.25,29,58.4,68.7,68.0,63.5
20160624164500,260.4,62.0,33,57.5,68.6,68.0,63.5
20160624170000,260.4,62.0,33,57.5,68.2,68.0,63.5
20160624171500,247.8,59.0,33,57.5,67.9,68.0,63.5
20160624173000,247.8,59.0,33,57.5,67.8,68.0,63.5
20160624174500,241.5,57.5,32,57.5,67.7,68.0,63.5
20160624180000,241.5,57.5,32,57.5,67.7,68.0,63.5
20160624181500,224.7,53.5,31,57.5,67.7,68.0,63.5
20160624183000,217.35,51.75,30,57.5,67.7,68.0,63.5
20160624184500,202.65,48.25,29,57.5,67.7,68.0,63.5
20160624190000,190.05,45.25,28,57.5,67.7,68.0,63.5
20160624191500,161.7,38.5,25,57.5,67.6,68.0,63.5
20160624193000,0.0,0.0,8,60.7,67.4,68.0,63.5
20160624194500,58.8,14.0,5,64.4,67.5,68.0,63.5
20160624200000,65.1,15.5,4,66.2,67.6,68.0,63.5
20160624201500,65.1,15.5,5,66.2,67.8,68.0,63.5
20160624203000,76.65,18.25,5,66.2,68.1,68.0,63.5
20160624204500,76.65,18.25,5,66.2,68.2,68.0,63.5
20160624210000,76.65,18.25,9,66.2,68.4,68.0,63.5
20160624211500,169.05,40.25,25,58.4,68.7,68.0,63.5
20160624213000,247.8,59.0,33,57.2,68.7,68.0,63.5
20160624214500,247.8,59.0,33,57.2,68.2,68.0,63.5
20160624220000,247.8,59.0,33,57.2,67.9,68.0,63.5
20160624221500,235.2,56.0,32,57.2,67.7,68.0,63.5
20160624223000,232.05,55.25,32,57.2,67.7,68.0,63.5
20160624224500,214.2,51.0,30,57.2,67.7,68.0,63.5
20160624230000,214.2,51.0,30,57.2,67.7,68.0,63.5
20160624231500,196.35,46.75,29,57.2,67.7,68.0,63.5
20160624233000,192.15,45.75,28,57.2,67.7,68.0,63.5
20160624234500,178.5,42.5,27,57.2,67.7,68.0,63.5
20160625000000,143.85,34.25,24,57.9,67.6,68.0,63.5
20160625001500,120.75,28.75,22,58.7,67.6,68.0,63.5
20160625003000,0.0,0.0,7,63.6,67.6,68.0,63.5
20160625004500,0.0,0.0,7,64.8,67.7,68.0,63.5
20160625010000,58.8,14.0,8,64.8,67.9,68.0,63.5
20160625011500,58.8,14.0,0,64.8,68.1,68.0,63.5
20160625013000,0.0,0.0,1,66.4,68.3,68.0,63.5
20160625014500,0.0,0.0,7,68.1,68.6,68.0,63.5
20160625020000,161.7,38.5,34,58.0,68.9,68.0,63.5
20160625021500,206.85,49.25,38,56.8,68.5,68.0,63.5
20160625023000,204.75,48.75,38,56.8,68.2,68.0,63.5
20160625024500,206.85,49.25,38,56.8,68.1,68.0,63.5
20160625030000,204.75,48.75,36,56.8,68.1,68.0,63.5
20160625031500,204.75,48.75,36,56.8,68.2,68.0,63.5
20160625033000,199.5,47.5,36,56.8,68.1,68.0,63.5
20160625034500,201.6,48.0,36,56.8,68.0,68.0,63.5
20160625040000,201.6,48.0,36,56.8,67.9,68.0,63.5
20160625041500,201.6,48.0,36,56.8,67.8,68.0,63.5
20160625043000,189.0,45.0,35,56.8,67.7,68.0,63.5
20160625044500,182.7,43.5,35,56.8,67.7,68.0,63.5
20160625050000,129.15,30.75,31,57.5,67.5,68.0,63.5
20160625051500,0.0,0.0,5,63.2,67.4,68.0,63.5
20160625053000,0.0,0.0,1,65.3,67.4,68.0,63.5
20160625054500,0.0,0.0,0,66.8,67.6,68.0,63.5
20160625060000,0.0,0.0,0,67.7,67.7,68.0,63.5
20160625061500,0.0,0.0,1,67.7,67.9,68.0,63.5
20160625063000,0.0,0.0,1,67.7,68.1,68.0,63.5
20160625064500,0.0,0.0,1,67.7,68.2,68.0,63.5
20160625070000,0.0,0.0,4,67.7,68.4,68.0,63.5
20160625071500,0.0,0.0,9,67.7,68.5,68.0,63.5
20160625073000,157.5,37.5,33,57.9,68.7,68.0,63.5
20160625074500,201.6,48.0,37,57.9,68.4,68.0,63.5
20160625080000,192.15,45.75,36,57.9,68.2,68.0,63.5
20160625081500,190.05,45.25,36,57.9,67.9,68.0,63.5
20160625083000,182.7,43.5,35,57.9,67.7,68.0,63.5
20160625084500,169.05,40.25,34,57.9,67.7,68.0,63.5
20160625090000,161.7,38.5,33,57.9,67.7,68.0,63.5
20160625091500,152.25,36.25,32,57.9,67.7,68.0,63.5
20160625093000,149.1,35.5,32,57.9,67.7,68.0,63.5
20160625094500,132.3,31.5,31,57.9,67.7,68.0,63.5
20160625100000,0.0,0.0,7,62.8,67.5,68.0,63.5
20160625101500,0.0,0.0,6,64.0,67.6,68.0,63.5
20160625103000,0.0,0.0,5,65.8,67.7,68.0,63.5
20160625104500,0.0,0.0,6,66.7,67.9,68.0,63.5
20160625110000,0.0,0.0,6,66.7,68.0,68.0,63.5
20160625111500,0.0,0.0,6,67.7,68.1,68.0,63.5
20160625113000,0.0,0.0,6,67.7,68.2,68.0,63.5
20160625114500,0.0,0.0,9,67.7,68.4,68.0,63.5
20160625120000,152.25,36.25,33,58.4,68.6,68.0,63.5
20160625121500,194.25,46.25,37,57.6,68.4,68.0,63.5
20160625123000,182.7,43.5,35,58.3,68.3,68.0,63.5
20160625124500,184.8,44.0,35,58.3,68.2,68.0,63.5
20160625130000,180.6,43.0,35,58.3,68.1,68.0,63.5
20160625131500,180.6,43.0,35,58.3,68.0,68.0,63.5
20160625133000,180.6,43.0,35,58.3,67.9,68.0,63.5
20160625134500,176.4,42.0,35,58.3,67.9,68.0,63.5
20160625140000,182.7,43.5,35,58.3,67.7,68.0,63.5
20160625141500,161.7,38.5,34,58.3,67.7,68.0,63.5
20160625143000,163.8,39.0,34,58.3,67.7,68.0,63.5
20160625144500,152.25,36.25,33,57.6,67.8,68.0,63.5
20160625150000,154.35,36.75,33,57.6,67.8,68.0,63.5
20160625151500,152.25,36.25,33,57.6,67.8,68.0,63.5
20160625153000,149.1,35.5,33,57.6,67.8,68.0,63.5
20160625154500,149.1,35.5,33,57.6,67.8,68.0,63.5
20160625160000,152.25,36.25,33,57.6,67.8,68.0,63.5
20160625161500,154.35,36.75,33,57.6,67.8,68.0,63.5
20160625163000,152.25,36.25,33,57.6,67.8,68.0,63.5
20160625164500,152.25,36.25,33,58.3,67.9,68.0,63.5
20160625170000,152.25,36.25,33,58.3,67.9,68.0,63.5
20160625171500,152.25,36.25,33,58.3,67.9,68.0,63.5
20160625173000,152.25,36.25,33,58.3,67.9,68.0,63.5
20160625174500,154.35,36.75,33,58.3,67.9,68.0,63.5
20160625180000,152.25,36.25,33,58.3,67.9,68.0,63.5
20160625181500,149.1,35.5,33,58.3,67.9,68.0,63.5
20160625183000,152.25,36.25,33,58.3,67.9,68.0,63.5
20160625184500,149.1,35.5,33,58.3,67.9,68.0,63.5
20160625190000,154.35,36.75,33,58.3,67.8,68.0,63.5
20160625191500,154.35,36.75,33,58.3,67.8,68.0,63.5
20160625193000,149.1,35.5,33,58.3,67.8,68.0,63.5
20160625194500,149.1,35.5,33,58.3,67.8,68.0,63.5
20160625200000,149.1,35.5,33,57.6,67.8,68.0,63.5
20160625201500,149.1,35.5,33,57.6,67.8,68.0,63.5
20160625203000,152.25,36.25,33,57.6,67.8,68.0,63.5
20160625204500,147.0,35.0,33,57.6,67.7,68.0,63.5
20160625210000,135.45,32.25,32,57.6,67.7,68.0,63.5
20160625211500,132.3,31.5,31,57.6,67.7,68.0,63.5
20160625213000,113.4,27.0,30,58.3,67.7,68.0,63.5
20160625214500,0.0,0.0,7,64.4,67.7,68.0,63.5
20160625220000,0.0,0.0,8,66.2,67.8,68.0,63.5
20160625221500,0.0,0.0,8,67.2,67.9,68.0,63.5
20160625223000,0.0,0.0,8,67.2,68.2,68.0,63.5
20160625224500,0.0,0.0,9,67.2,68.3,68.0,63.5
20160625230000,149.1,35.5,32,58.0,68.6,68.0,63.5
20160625231500,201.6,48.0,37,56.8,68.5,68.0,63.5
20160625233000,201.6,48.0,37,56.8,68.2,68.0,63.5
20160625234500,201.6,48.0,37,56.8,68.1,68.0,63.5
20160626000000,201.6,48.0,37,56.8,67.8,68.0,63.5
20160626001500,192.15,45.75,36,56.8,67.7,68.0,63.5
20160626003000,180.6,43.0,35,56.8,67.7,68.0,63.5
20160626004500,176.4,42.0,35,56.8,67.7,68.0,63.5
20160626010000,159.6,38.0,34,57.5,67.7,68.0,63.5
20160626011500,132.3,31.5,31,57.5,67.6,68.0,63.5
20160626013000,0.0,0.0,6,61.1,67.4,68.0,63.5
20160626014500,0.0,0.0,3,64.0,67.5,68.0,63.5
20160626020000,0.0,0.0,2,66.2,67.6,68.0,63.5
20160626021500,0.0,0.0,3,67.2,67.8,68.0,63.5
20160626023000,0.0,0.0,3,67.2,67.9,68.0,63.5
20160626024500,0.0,0.0,3,68.1,68.1,68.0,63.5
20160626030000,0.0,0.0,3,68.1,68.2,68.0,63.5
20160626031500,0.0,0.0,6,68.1,68.3,68.0,63.5
20160626033000,0.0,0.0,21,68.1,68.5,68.0,63.5
20160626034500,159.6,38.0,33,58.0,68.7,68.0,63.5
20160626040000,186.9,44.5,36,56.8,68.4,68.0,63.5
20160626041500,184.8,44.0,36,56.8,68.2,68.0,63.5
20160626043000,189.0,45.0,36,56.8,68.1,68.0,63.5
20160626044500,184.8,44.0,36,56.8,67.9,68.0,63.5
20160626050000,186.9,44.5,36,56.8,67.7,68.0,63.5
20160626051500,174.3,41.5,35,56.8,67.7,68.0,63.5
20160626053000,163.8,39.0,34,56.8,67.8,68.0,63.5
20160626054500,157.5,37.5,33,56.8,67.7,68.0,63.5
20160626060000,147.0,35.0,32,57.8,67.7,68.0,63.5
20160626061500,116.55,27.75,30,57.8,67.6,68.0,63.5
20160626063000,0.0,0.0,5,61.9,67.5,68.0,63.5
20160626064500,0.0,0.0,4,64.4,67.6,68.0,63.5
20160626070000,0.0,0.0,3,65.8,67.7,68.0,63.5
20160626071500,0.0,0.0,4,66.7,67.8,68.0,63.5
20160626073000,0.0,0.0,4,66.7,67.9,68.0,63.5
20160626074500,0.0,0.0,4,66.7,68.1,68.0,63.5
20160626080000,0.0,0.0,4,67.7,68.2,68.0,63.5
20160626081500,0.0,0.0,7,67.7,68.4,68.0,63.5
20160626083000,123.9,29.5,30,59.2,68.6,68.0,63.5
20160626084500,190.05,45.25,36,57.5,68.6,68.0,63.5
20160626090000,194.25,46.25,36,57.5,68.3,68.0,63.5
20160626091500,192.15,45.75,36,57.5,68.0,68.0,63.5
20160626093000,194.25,46.25,36,58.3,67.8,68.0,63.5
20160626094500,186.9,44.5,36,58.3,67.7,68.0,63.5
20160626100000,180.6,43.0,35,58.3,67.7,68.0,63.5
20160626101500,169.05,40.25,34,58.3,67.8,68.0,63.5
20160626103000,169.05,40.25,34,57.6,67.8,68.0,63.5
20160626104500,165.9,39.5,34,58.4,67.7,68.0,63.5
20160626110000,163.8,39.0,34,58.4,67.7,68.0,63.5
20160626111500,149.1,35.5,33,58.4,67.7,68.0,63.5
20160626113000,138.6,33.0,32,58.4,67.7,68.0,63.5
20160626114500,0.0,0.0,8,60.7,67.5,68.0,63.5
20160626120000,0.0,0.0,7,64.0,67.6,68.0,63.5
20160626121500,0.0,0.0,6,65.3,67.7,68.0,63.5
20160626123000,0.0,0.0,7,66.2,67.9,68.0,63.5
20160626124500,0.0,0.0,7,66.2,68.1,68.0,63.5
20160626130000,0.0,0.0,7,67.2,68.2,68.0,63.5
20160626131500,113.4,27.0,29,61.2,68.4,68.0,63.5
20160626133000,176.4,42.0,35,58.1,68.6,68.0,63.5
20160626134500,192.15,45.75,37,58.1,68.3,68.0,63.5
20160626140000,190.05,45.25,37,58.1,68.2,68.0,63.5
20160626141500,190.05,45.25,37,58.7,68.1,68.0,63.5
20160626143000,192.15,45.75,37,58.7,67.9,68.0,63.5
20160626144500,189.0,45.0,37,58.0,67.8,68.0,63.5
20160626150000,176.4,42.0,35,58.0,67.7,68.0,63.5
20160626151500,178.5,42.5,35,58.7,67.7,68.0,63.5
20160626153000,176.4,42.0,35,58.7,67.7,68.0,63.5
20160626154500,178.5,42.5,35,58.0,67.8,68.0,63.5
20160626160000,178.5,42.5,35,58.0,67.8,68.0,63.5
20160626161500,176.4,42.0,35,58.0,67.8,68.0,63.5
20160626163000,169.05,40.25,35,58.0,67.7,68.0,63.5
20160626164500,165.9,39.5,34,58.0,67.8,68.0,63.5
20160626170000,165.9,39.5,34,58.0,67.8,68.0,63.5
20160626171500,163.8,39.0,34,58.0,67.8,68.0,63.5
20160626173000,163.8,39.0,34,58.0,67.8,68.0,63.5
20160626174500,163.8,39.0,34,58.0,67.8,68.0,63.5
20160626180000,163.8,39.0,34,58.0,67.8,68.0,63.5
20160626181500,165.9,39.5,34,58.7,67.8,68.0,63.5
20160626183000,165.9,39.5,34,58.0,67.9,68.0,63.5
20160626184500,169.05,40.25,34,58.0,67.8,68.0,63.5
20160626190000,169.05,40.25,34,58.0,67.8,68.0,63.5
20160626191500,165.9,39.5,34,58.0,67.8,68.0,63.5
20160626193000,169.05,40.25,34,57.4,67.8,68.0,63.5
20160626194500,169.05,40.25,34,58.0,67.8,68.0,63.5
20160626200000,171.15,40.75,34,58.0,67.8,68.0,63.5
20160626201500,171.15,40.75,34,57.2,67.8,68.0,63.5
20160626203000,152.25,36.25,33,57.2,67.7,68.0,63.5
20160626204500,138.6,33.0,32,58.0,67.7,68.0,63.5
20160626210000,129.15,30.75,31,58.0,67.7,68.0,63.5
20160626211500,120.75,28.75,30,58.0,67.7,68.0,63.5
20160626213000,0.0,0.0,9,61.6,67.7,68.0,63.5
20160626214500,0.0,0.0,9,65.3,67.8,68.0,63.5
20160626220000,0.0,0.0,9,66.7,67.9,68.0,63.5
20160626221500,0.0,0.0,9,67.7,68.2,68.0,63.5
20160626223000,113.4,27.0,28,60.9,68.4,68.0,63.5
20160626224500,152.25,36.25,32,58.8,68.5,68.0,63.5
20160626230000,210.0,50.0,37,57.2,68.6,68.0,63.5
20160626231500,219.45,52.25,38,57.2,68.2,68.0,63.5
20160626233000,208.95,49.75,38,57.2,67.9,68.0,63.5
20160626234500,202.65,48.25,37,57.2,67.8,68.0,63.5
20160627000000,202.65,48.25,37,57.2,67.8,68.0,63.5
20160627001500,199.5,47.5,37,57.2,67.8,68.0,63.5
20160627003000,196.35,46.75,37,57.2,67.7,68.0,63.5
20160627004500,190.05,45.25,36,57.2,67.7,68.0,63.5
20160627010000,149.1,35.5,33,57.9,67.6,68.0,63.5
20160627011500,129.15,30.75,31,57.9,67.6,68.0,63.5
20160627013000,0.0,0.0,5,62.8,67.4,68.0,63.5
20160627014500,0.0,0.0,4,65.8,67.6,68.0,63.5
20160627020000,0.0,0.0,3,67.2,67.7,68.0,63.5
20160627021500,0.0,0.0,4,68.1,67.8,68.0,63.5
20160627023000,0.0,0.0,4,68.1,68.0,68.0,63.5
20160627024500,0.0,0.0,4,68.1,68.2,68.0,63.5
20160627030000,0.0,0.0,5,69.1,68.3,68.0,63.5
20160627031500,0.0,0.0,9,69.1,68.4,68.0,63.5
20160627033000,165.9,39.5,34,58.0,68.7,68.0,63.5
20160627034500,217.35,51.75,38,57.2,68.4,68.0,63.5
20160627040000,204.75,48.75,37,57.2,68.2,68.0,63.5
20160627041500,201.6,48.0,36,57.2,67.9,68.0,63.5
20160627043000,190.05,45.25,36,57.2,67.7,68.0,63.5
20160627044500,186.9,44.5,36,57.2,67.8,68.0,63.5
20160627050000,180.6,43.0,35,57.2,67.7,68.0,63.5
20160627051500,163.8,39.0,35,57.2,67.7,68.0,63.5
20160627053000,159.6,38.0,34,57.2,67.7,68.0,63.5
20160627054500,149.1,35.5,33,57.2,67.7,68.0,63.5
20160627060000,138.6,33.0,32,57.2,67.7,68.0,63.5
20160627061500,132.3,31.5,31,57.9,67.7,68.0,63.5
20160627063000,116.55,27.75,30,57.9,67.7,68.0,63.5
20160627064500,0.0,0.0,9,61.9,67.7,68.0,63.5
20160627070000,0.0,0.0,9,64.4,67.9,68.0,63.5
20160627071500,0.0,0.0,9,65.8,68.0,68.0,63.5
20160627073000,0.0,0.0,9,65.8,68.2,68.0,63.5
20160627074500,120.75,28.75,30,58.8,68.4,68.0,63.5
20160627080000,171.15,40.75,35,57.2,68.6,68.0,63.5
20160627081500,204.75,48.75,38,57.2,68.4,68.0,63.5
20160627083000,202.65,48.25,38,57.2,68.0,68.0,63.5
20160627084500,202.65,48.25,38,57.2,68.1,68.0,63.5
20160627090000,202.65,48.25,38,57.2,68.1,68.0,63.5
20160627091500,208.95,49.75,38,57.2,68.1,68.0,63.5
20160627093000,204.75,48.75,38,57.2,68.1,68.0,63.5
20160627094500,206.85,49.25,38,57.9,68.3,68.0,63.5
20160627100000,206.85,49.25,38,57.9,68.1,68.0,63.5
20160627101500,204.75,48.75,38,57.9,67.9,68.0,63.5
20160627103000,206.85,49.25,38,57.9,67.9,68.0,63.5
20160627104500,208.95,49.75,38,57.9,67.8,68.0,63.5
20160627110000,208.95,49.75,38,57.9,67.8,68.0,63.5
20160627111500,208.95,49.75,38,57.9,67.7,68.0,63.5
20160627113000,208.95,49.75,38,57.9,67.8,68.0,63.5
20160627114500,208.95,49.75,38,57.9,67.8,68.0,63.5
20160627120000,208.95,49.75,38,57.9,67.7,68.0,63.5
20160627121500,208.95,49.75,38,57.9,68.0,68.0,63.5
20160627123000,208.95,49.75,38,57.3,67.9,68.0,63.5
20160627124500,212.1,50.5,38,57.9,67.9,68.0,63.5
20160627130000,212.1,50.5,38,57.9,67.9,68.0,63.5
20160627131500,212.1,50.5,38,57.9,67.9,68.0,63.5
20160627133000,208.95,49.75,38,57.9,67.7,68.0,63.5
20160627134500,212.1,50.5,38,57.9,67.9,68.0,63.5
20160627140000,208.95,49.75,38,57.9,67.9,68.0,63.5
20160627141500,208.95,49.75,38,57.9,68.0,68.0,63.5
20160627143000,212.1,50.5,38,57.9,68.0,68.0,63.5
20160627144500,208.95,49.75,38,57.9,67.8,68.0,63.5
20160627150000,208.95,49.75,38,57.9,67.8,68.0,63.5
20160627151500,212.1,50.5,38,57.9,67.7,68.0,63.5
20160627153000,202.65,48.25,37,57.9,67.7,68.0,63.5
20160627154500,165.9,39.5,34,57.9,67.6,68.0,63.5
20160627160000,0.0,0.0,8,61.1,67.3,68.0,63.5
20160627161500,0.0,0.0,4,64.8,67.4,68.0,63.5
20160627163000,0.0,0.0,3,67.7,67.6,68.0,63.5
20160627164500,0.0,0.0,4,69.1,67.9,68.0,63.5
20160627170000,0.0,0.0,4,70.0,68.1,68.0,63.5
20160627171500,0.0,0.0,7,70.0,68.4,68.0,63.5
20160627173000,132.3,31.5,30,60.0,68.7,68.0,63.5
20160627174500,241.5,57.5,39,57.6,68.8,68.0,63.5
20160627180000,235.2,56.0,39,57.2,68.4,68.0,63.5
20160627181500,235.2,56.0,39,57.2,68.1,68.0,63.5
20160627183000,235.2,56.0,39,57.2,67.9,68.0,63.5
20160627184500,235.2,56.0,39,57.2,67.9,68.0,63.5
20160627190000,228.9,54.5,39,57.2,67.7,68.0,63.5
20160627191500,220.5,52.5,38,57.2,67.7,68.0,63.5
20160627193000,212.1,50.5,38,57.2,67.7,68.0,63.5
20160627194500,204.75,48.75,37,57.2,67.7,68.0,63.5
20160627200000,180.6,43.0,35,57.2,67.7,68.0,63.5
20160627201500,178.5,42.5,35,57.2,67.7,68.0,63.5
20160627203000,140.7,33.5,32,57.2,67.6,68.0,63.5
20160627204500,120.75,28.75,30,58.3,67.6,68.0,63.5
20160627210000,0.0,0.0,7,64.0,67.6,68.0,63.5
20160627211500,0.0,0.0,6,66.2,67.7,68.0,63.5
20160627213000,0.0,0.0,7,67.7,67.9,68.0,63.5
20160627214500,0.0,0.0,7,68.6,68.1,68.0,63.5
20160627220000,0.0,0.0,7,68.6,68.2,68.0,63.5
20160627221500,102.9,24.5,28,61.2,68.5,68.0,63.5
20160627223000,171.15,40.75,34,57.6,68.6,68.0,63.5
20160627224500,235.2,56.0,39,57.6,68.6,68.0,63.5
20160627230000,224.7,53.5,39,56.8,68.2,68.0,63.5
20160627231500,224.7,53.5,39,56.8,68.0,68.0,63.5
20160627233000,220.5,52.5,39,56.8,67.8,68.0,63.5
20160627234500,202.65,48.25,37,56.8,67.7,68.0,63.5
20160628000000,202.65,48.25,37,56.8,67.7,68.0,63.5
20160628001500,192.15,45.75,36,56.8,67.7,68.0,63.5
20160628003000,182.7,43.5,35,56.8,67.7,68.0,63.5
20160628004500,132.3,31.5,32,57.5,67.5,68.0,63.5
20160628010000,0.0,0.0,5,63.1,67.4,68.0,63.5
20160628011500,0.0,0.0,1,65.8,67.5,68.0,63.5
20160628013000,0.0,0.0,1,67.4,67.6,68.0,63.5
20160628014500,0.0,0.0,2,68.1,67.8,68.0,63.5
20160628020000,0.0,0.0,2,68.1,67.9,68.0,63.5
20160628021500,0.0,0.0,2,69.1,68.1,68.0,63.5
20160628023000,0.0,0.0,2,69.1,68.2,68.0,63.5
20160628024500,0.0,0.0,6,69.1,68.4,68.0,63.5
20160628030000,143.85,34.25,31,58.0,68.7,68.0,63.5
20160628031500,204.75,48.75,37,57.2,68.6,68.0,63.5
20160628033000,204.75,48.75,37,57.2,68.2,68.0,63.5
20160628034500,201.6,48.0,37,57.2,68.0,68.0,63.5
20160628040000,201.6,48.0,37,57.2,67.9,68.0,63.5
20160628041500,194.25,46.25,36,57.2,67.7,68.0,63.5
20160628043000,178.5,42.5,35,57.2,67.7,68.0,63.5
20160628044500,174.3,41.5,34,57.2,67.7,68.0,63.5
20160628050000,159.6,38.0,33,57.2,67.7,68.0,63.5
20160628051500,147.0,35.0,32,57.2,67.7,68.0,63.5
20160628053000,120.75,28.75,30,57.9,67.6,68.0,63.5
20160628054500,0.0,0.0,8,61.5,67.6,68.0,63.5
20160628060000,0.0,0.0,9,64.0,67.9,68.0,63.5
20160628061500,0.0,0.0,9,64.8,68.2,68.0,63.5
20160628063000,120.75,28.75,30,57.6,68.4,68.0,63.5
20160628064500,140.7,33.5,32,57.6,68.4,68.0,63.5
20160628070000,212.1,50.5,38,56.8,68.6,68.0,63.5
20160628071500,239.4,57.0,40,56.8,68.3,68.0,63.5
20160628073000,229.95,54.75,39,56.8,68.1,68.0,63.5
20160628074500,229.95,54.75,39,57.5,68.0,68.0,63.5
20160628080000,229.95,54.75,39,56.8,67.9,68.0,63.5
20160628081500,222.6,53.0,38,57.5,67.7,68.0,63.5
20160628083000,206.85,49.25,36,57.5,67.6,68.0,63.5
20160628084500,184.8,44.0,35,57.5,67.7,68.0,63.5
20160628090000,186.9,44.5,35,57.5,67.8,68.0,63.5
20160628091500,186.9,44.5,35,57.5,67.9,68.0,63.5
20160628093000,189.0,45.0,35,57.5,67.9,68.0,63.5
