PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160628094500,186.9,44.5,35,57.5,67.9,68.0,63.5
20160628100000,186.9,44.5,35,57.5,67.8,68.0,63.5
20160628101500,186.9,44.5,35,57.5,67.7,68.0,63.5
20160628103000,186.9,44.5,35,57.5,67.7,68.0,63.5
20160628104500,176.4,42.0,34,57.5,67.7,68.0,63.5
20160628110000,154.35,36.75,33,57.5,67.6,68.0,63.5
20160628111500,138.6,33.0,32,57.5,67.6,68.0,63.5
20160628113000,109.2,26.0,30,58.3,67.6,68.0,63.5
20160628114500,0.0,0.0,8,63.6,67.6,68.0,63.5
20160628120000,0.0,0.0,9,65.2,67.9,68.0,63.5
20160628121500,0.0,0.0,9,65.2,68.2,68.0,63.5
20160628123000,152.25,36.25,33,58.8,68.6,68.0,63.5
20160628124500,268.8,64.0,42,58.0,68.9,68.0,63.5
20160628130000,268.8,64.0,42,58.0,68.3,68.0,63.5
20160628131500,259.35,61.75,41,58.0,68.1,68.0,63.5
20160628133000,259.35,61.75,41,58.0,68.1,68.0,63.5
20160628134500,259.35,61.75,41,58.0,67.9,68.0,63.5
20160628140000,247.8,59.0,41,57.2,67.9,68.0,63.5
20160628141500,232.05,55.25,39,57.2,67.7,68.0,63.5
20160628143000,212.1,50.5,37,57.2,67.7,68.0,63.5
20160628144500,202.65,48.25,36,57.2,67.7,68.0,63.5
20160628150000,176.4,42.0,35,57.2,67.6,68.0,63.5
20160628151500,161.7,38.5,33,57.2,67.6,68.0,63.5
20160628153000,113.4,27.0,30,57.2,67.5,68.0,63.5
20160628154500,0.0,0.0,6,63.2,67.5,68.0,63.5
20160628160000,0.0,0.0,6,66.2,67.7,68.0,63.5
20160628161500,0.0,0.0,7,67.7,67.9,68.0,63.5
20160628163000,0.0,0.0,7,68.7,68.1,68.0,63.5
20160628164500,0.0,0.0,8,69.6,68.3,68.0,63.5
20160628170000,132.3,31.5,30,58.4,68.5,68.0,63.5
20160628171500,194.25,46.25,36,58.4,68.6,68.0,63.5
20160628173000,228.9,54.5,39,57.5,68.4,68.0,63.5
20160628174500,232.05,55.25,39,56.8,68.1,68.0,63.5
20160628180000,228.9,54.5,39,56.8,67.7,68.0,63.5
20160628181500,217.35,51.75,38,56.8,67.7,68.0,63.5
20160628183000,217.35,51.75,38,56.8,67.7,68.0,63.5
20160628184500,199.5,47.5,37,56.8,67.7,68.0,63.5
20160628190000,192.15,45.75,36,56.8,67.7,68.0,63.5
20160628191500,169.05,40.25,34,56.8,67.6,68.0,63.5
20160628193000,90.3,21.5,26,57.6,67.4,68.0,63.5
20160628194500,0.0,0.0,4,64.0,67.4,68.0,63.5
20160628200000,0.0,0.0,0,66.2,67.4,68.0,63.5
20160628201500,0.0,0.0,0,67.7,67.6,68.0,63.5
20160628203000,0.0,0.0,1,68.6,67.8,68.0,63.5
20160628204500,0.0,0.0,1,68.6,67.9,68.0,63.5
20160628210000,0.0,0.0,1,68.6,68.1,68.0,63.5
20160628211500,0.0,0.0,2,68.6,68.3,68.0,63.5
20160628213000,0.0,0.0,5,68.6,68.4,68.0,63.5
20160628214500,98.7,23.5,28,61.2,68.6,68.0,63.5
20160628220000,192.15,45.75,36,57.2,68.8,68.0,63.5
20160628221500,214.2,51.0,38,57.2,68.4,68.0,63.5
20160628223000,214.2,51.0,38,57.2,68.1,68.0,63.5
20160628224500,214.2,51.0,38,57.2,67.8,68.0,63.5
20160628230000,192.15,45.75,36,57.2,67.7,68.0,63.5
20160628231500,178.5,42.5,35,57.2,67.7,68.0,63.5
20160628233000,180.6,43.0,35,57.2,67.8,68.0,63.5
20160628234500,182.7,43.5,35,57.2,67.8,68.0,63.5
20160629000000,176.4,42.0,34,57.2,67.7,68.0,63.5
20160629001500,147.0,35.0,32,57.2,67.6,68.0,63.5
20160629003000,0.0,0.0,7,61.1,67.4,68.0,63.5
20160629004500,0.0,0.0,3,64.0,67.4,68.0,63.5
20160629010000,0.0,0.0,1,65.8,67.6,68.0,63.5
20160629011500,0.0,0.0,0,66.7,67.7,68.0,63.5
20160629013000,0.0,0.0,1,67.7,68.0,68.0,63.5
20160629014500,0.0,0.0,1,67.7,68.2,68.0,63.5
20160629020000,0.0,0.0,4,67.7,68.4,68.0,63.5
20160629021500,106.05,25.25,29,60.4,68.7,68.0,63.5
20160629023000,176.4,42.0,35,57.6,68.6,68.0,63.5
20160629024500,174.3,41.5,35,57.6,68.3,68.0,63.5
20160629030000,184.8,44.0,35,57.6,68.3,68.0,63.5
20160629031500,180.6,43.0,35,57.6,68.3,68.0,63.5
20160629033000,184.8,44.0,35,57.6,68.2,68.0,63.5
20160629034500,186.9,44.5,35,57.6,68.1,68.0,63.5
20160629040000,186.9,44.5,35,56.7,68.0,68.0,63.5
20160629041500,190.05,45.25,35,56.7,67.9,68.0,63.5
20160629043000,190.05,45.25,35,56.7,67.8,68.0,63.5
20160629044500,186.9,44.5,35,56.7,67.7,68.0,63.5
20160629050000,152.25,36.25,32,56.7,67.6,68.0,63.5
20160629051500,0.0,0.0,5,61.7,67.3,68.0,63.5
20160629053000,0.0,0.0,1,64.0,67.4,68.0,63.5
20160629054500,0.0,0.0,0,65.8,67.5,68.0,63.5
20160629060000,0.0,0.0,1,66.7,67.7,68.0,63.5
20160629061500,0.0,0.0,2,66.7,67.8,68.0,63.5
20160629063000,0.0,0.0,2,66.7,68.0,68.0,63.5
20160629064500,0.0,0.0,2,66.7,68.1,68.0,63.5
20160629070000,0.0,0.0,5,66.7,68.4,68.0,63.5
20160629071500,129.15,30.75,31,57.6,68.7,68.0,63.5
20160629073000,236.25,56.25,40,56.8,68.7,68.0,63.5
20160629074500,222.6,53.0,39,57.7,68.3,68.0,63.5
20160629080000,212.1,50.5,38,56.7,68.2,68.0,63.5
20160629081500,215.25,51.25,38,56.7,68.1,68.0,63.5
20160629083000,201.6,48.0,37,56.7,67.7,68.0,63.5
20160629084500,184.8,44.0,36,56.7,67.8,68.0,63.5
20160629090000,184.8,44.0,36,57.3,68.0,68.0,63.5
20160629091500,184.8,44.0,36,57.3,68.0,68.0,63.5
20160629093000,186.9,44.5,36,57.3,67.9,68.0,63.5
20160629094500,189.0,45.0,36,57.3,67.9,68.0,63.5
20160629100000,189.0,45.0,36,57.3,67.8,68.0,63.5
20160629101500,196.35,46.75,36,57.3,67.8,68.0,63.5
20160629103000,194.25,46.25,35,57.3,67.7,68.0,63.5
20160629104500,176.4,42.0,34,57.3,67.7,68.0,63.5
20160629110000,169.05,40.25,34,57.3,67.7,68.0,63.5
20160629111500,161.7,38.5,33,57.3,67.7,68.0,63.5
20160629113000,127.05,30.25,31,57.9,67.6,68.0,63.5
20160629114500,0.0,0.0,9,61.5,67.6,68.0,63.5
20160629120000,0.0,0.0,9,63.2,67.8,68.0,63.5
20160629121500,0.0,0.0,9,64.1,68.1,68.0,63.5
20160629123000,0.0,0.0,9,64.1,68.2,68.0,63.5
20160629124500,116.55,27.75,31,58.4,68.4,68.0,63.5
20160629130000,163.8,39.0,33,58.4,68.5,68.0,63.5
20160629131500,202.65,48.25,37,57.5,68.5,68.0,63.5
20160629133000,215.25,51.25,38,57.5,68.4,68.0,63.5
20160629134500,238.35,56.75,40,57.5,68.2,68.0,63.5
20160629140000,238.35,56.75,40,57.5,68.1,68.0,63.5
20160629141500,238.35,56.75,40,57.5,67.8,68.0,63.5
20160629143000,224.7,53.5,39,57.5,67.7,68.0,63.5
20160629144500,204.75,48.75,37,57.5,67.6,68.0,63.5
20160629150000,176.4,42.0,35,57.5,67.6,68.0,63.5
20160629151500,157.5,37.5,33,57.5,67.6,68.0,63.5
20160629153000,0.0,0.0,8,59.0,67.4,68.0,63.5
20160629154500,0.0,0.0,5,63.6,67.5,68.0,63.5
20160629160000,0.0,0.0,5,66.2,67.7,68.0,63.5
20160629161500,0.0,0.0,6,67.7,67.8,68.0,63.5
20160629163000,0.0,0.0,6,67.7,68.0,68.0,63.5
20160629164500,0.0,0.0,6,68.7,68.2,68.0,63.5
20160629170000,0.0,0.0,7,68.7,68.3,68.0,63.5
20160629171500,109.2,26.0,29,59.6,68.5,68.0,63.5
20160629173000,171.15,40.75,34,57.9,68.6,68.0,63.5
20160629174500,208.95,49.75,38,57.9,68.4,68.0,63.5
20160629180000,204.75,48.75,38,57.2,68.2,68.0,63.5
20160629181500,206.85,49.25,38,57.9,67.9,68.0,63.5
20160629183000,202.65,48.25,38,57.2,67.8,68.0,63.5
20160629184500,192.15,45.75,36,57.2,67.7,68.0,63.5
20160629190000,165.9,39.5,34,57.2,67.7,68.0,63.5
20160629191500,165.9,39.5,34,57.2,67.7,68.0,63.5
20160629193000,159.6,38.0,34,57.2,67.7,68.0,63.5
20160629194500,135.45,32.25,32,57.2,67.6,68.0,63.5
20160629200000,0.0,0.0,7,58.7,67.4,68.0,63.5
20160629201500,0.0,0.0,2,64.4,67.5,68.0,63.5
20160629203000,0.0,0.0,2,66.7,67.6,68.0,63.4
20160629204500,0.0,0.0,1,68.1,67.7,68.0,63.4
20160629210000,0.0,0.0,2,68.1,67.9,68.0,63.4
20160629211500,0.0,0.0,2,69.1,68.1,68.0,63.4
20160629213000,0.0,0.0,2,69.1,68.2,68.0,63.4
20160629214500,0.0,0.0,3,69.1,68.3,68.0,63.4
20160629220000,0.0,0.0,6,69.1,68.4,68.0,63.4
20160629221500,106.05,25.25,28,61.2,68.6,68.0,63.4
20160629223000,171.15,40.75,34,57.2,68.7,68.0,63.4
20160629224500,212.1,50.5,37,57.2,68.4,68.0,63.4
20160629230000,202.65,48.25,37,57.2,68.1,68.0,63.4
20160629231500,202.65,48.25,37,57.9,67.9,68.0,63.4
20160629233000,190.05,45.25,36,57.1,67.8,68.0,63.4
20160629234500,190.05,45.25,36,57.1,67.7,68.0,63.4
20160630000000,174.3,41.5,35,57.1,67.7,68.0,63.4
20160630001500,147.0,35.0,33,57.1,67.6,68.0,63.4
20160630003000,0.0,0.0,7,60.3,67.4,68.0,63.4
20160630004500,0.0,0.0,3,64.4,67.4,68.0,63.4
20160630010000,0.0,0.0,0,66.2,67.5,68.0,63.4
20160630011500,0.0,0.0,0,67.2,67.6,68.0,63.4
20160630013000,0.0,0.0,1,67.9,67.7,68.0,63.4
20160630014500,0.0,0.0,2,67.9,67.9,68.0,63.4
20160630020000,0.0,0.0,2,67.9,68.0,68.0,63.4
20160630021500,0.0,0.0,2,67.9,68.1,68.0,63.4
20160630023000,0.0,0.0,2,67.9,68.2,68.0,63.4
20160630024500,0.0,0.0,3,67.9,68.3,68.0,63.4
20160630030000,0.0,0.0,7,67.9,68.4,68.0,63.4
20160630031500,120.75,28.75,30,58.0,68.6,68.0,63.4
20160630033000,189.0,45.0,35,57.2,68.6,68.0,63.4
20160630034500,171.15,40.75,34,57.9,68.2,68.0,63.4
20160630040000,169.05,40.25,34,57.1,68.1,68.0,63.4
20160630041500,163.8,39.0,34,56.4,67.9,68.0,63.4
20160630043000,165.9,39.5,34,56.4,67.8,68.0,63.4
20160630044500,147.0,35.0,32,57.5,67.7,68.0,63.4
20160630050000,140.7,33.5,31,57.5,67.7,68.0,63.4
20160630051500,120.75,28.75,30,57.5,67.6,68.0,63.4
20160630053000,0.0,0.0,6,63.2,67.5,68.0,63.4
20160630054500,0.0,0.0,5,64.4,67.6,68.0,63.4
20160630060000,0.0,0.0,5,65.8,67.8,68.0,63.4
20160630061500,0.0,0.0,5,66.7,68.0,68.0,63.4
20160630063000,0.0,0.0,5,66.7,68.2,68.0,63.4
20160630064500,0.0,0.0,9,66.7,68.4,68.0,57.1
20160630070000,186.9,44.5,36,57.5,68.8,68.0,57.1
20160630071500,202.65,48.25,37,57.5,68.4,68.0,57.1
20160630073000,204.75,48.75,37,57.5,68.2,68.0,57.1
20160630074500,199.5,47.5,37,56.4,67.9,68.0,57.1
20160630080000,189.0,45.0,36,58.0,67.7,68.0,57.1
20160630081500,189.0,45.0,36,56.7,67.7,68.0,57.1
20160630083000,171.15,40.75,35,57.9,67.7,68.0,57.1
20160630084500,174.3,41.5,35,57.9,67.7,68.0,57.1
20160630090000,161.7,38.5,34,57.2,67.8,68.0,57.1
20160630091500,159.6,38.0,34,57.2,67.8,68.0,57.1
20160630093000,161.7,38.5,34,57.2,67.8,68.0,57.1
20160630094500,159.6,38.0,34,58.3,67.8,68.0,57.1
20160630100000,159.6,38.0,34,58.3,67.8,68.0,57.1
20160630101500,157.5,37.5,34,57.6,67.8,68.0,57.1
20160630103000,161.7,38.5,34,57.6,67.8,68.0,57.1
20160630104500,159.6,38.0,34,57.6,67.7,68.0,57.1
20160630110000,154.35,36.75,33,57.6,67.7,68.0,57.1
20160630111500,140.7,33.5,32,57.6,67.7,68.0,57.1
20160630113000,129.15,30.75,31,57.6,67.7,68.0,57.1
20160630114500,120.75,28.75,31,58.3,67.7,68.0,57.1
20160630120000,0.0,0.0,8,62.4,67.7,68.0,57.0
20160630121500,0.0,0.0,9,64.8,67.8,68.0,57.0
20160630123000,0.0,0.0,9,65.8,67.9,68.0,57.0
20160630124500,0.0,0.0,9,65.8,68.1,68.0,57.0
20160630130000,132.3,31.5,31,59.2,68.5,68.0,57.0
20160630131500,215.25,51.25,38,58.0,68.7,68.0,57.0
20160630133000,242.55,57.75,40,58.0,68.4,68.0,57.0
20160630134500,236.25,56.25,40,58.0,68.2,68.0,57.0
20160630140000,236.25,56.25,40,58.0,68.1,68.0,57.0
20160630141500,236.25,56.25,40,58.0,67.9,68.0,57.0
20160630143000,199.5,47.5,37,58.0,67.6,68.0,57.0
20160630144500,196.35,46.75,36,58.0,67.8,68.0,57.0
20160630150000,194.25,46.25,36,58.0,67.7,68.0,57.0
20160630151500,184.8,44.0,35,58.0,67.7,68.0,57.0
20160630153000,182.7,43.5,35,58.0,67.7,68.0,57.0
20160630154500,149.1,35.5,33,58.0,67.6,68.0,57.0
20160630160000,129.15,30.75,31,58.0,67.6,68.0,57.0
20160630161500,0.0,0.0,5,61.5,67.4,68.0,57.0
20160630163000,0.0,0.0,2,65.8,67.6,68.0,57.0
20160630164500,0.0,0.0,3,67.7,67.7,68.0,56.9
20160630170000,0.0,0.0,4,68.6,68.0,68.0,56.9
20160630171500,0.0,0.0,4,69.6,68.2,68.0,56.9
20160630173000,0.0,0.0,7,69.6,68.4,68.0,56.8
20160630174500,120.75,28.75,29,59.6,68.6,68.0,57.0
20160630180000,196.35,46.75,36,58.0,68.7,68.0,57.0
20160630181500,190.05,45.25,36,58.0,68.2,68.0,57.0
20160630183000,190.05,45.25,36,58.0,68.0,68.0,57.0
20160630184500,184.8,44.0,35,58.0,67.8,68.0,57.0
20160630190000,163.8,39.0,34,57.2,67.7,68.0,57.0
20160630191500,163.8,39.0,34,57.2,67.8,68.0,57.0
20160630193000,161.7,38.5,34,57.2,67.8,68.0,57.0
20160630194500,161.7,38.5,34,57.9,67.8,68.0,57.0
20160630200000,161.7,38.5,34,57.9,67.7,68.0,56.9
20160630201500,140.7,33.5,32,57.9,67.7,68.0,57.0
20160630203000,120.75,28.75,30,57.9,67.6,68.0,56.8
20160630204500,0.0,0.0,7,61.4,67.6,68.0,56.6
20160630210000,0.0,0.0,6,64.8,67.7,68.0,56.8
20160630211500,0.0,0.0,7,67.2,67.8,68.0,56.6
20160630213000,0.0,0.0,7,68.1,68.1,68.0,56.4
20160630214500,0.0,0.0,7,68.1,68.2,68.0,56.4
20160630220000,120.75,28.75,30,60.4,68.5,68.0,56.5
20160630221500,140.7,33.5,32,57.6,68.5,68.0,56.4
20160630223000,171.15,40.75,34,56.8,68.2,68.0,56.8
20160630224500,171.15,40.75,34,56.8,67.9,68.0,56.8
20160630230000,163.8,39.0,34,57.5,67.8,68.0,57.0
20160630231500,161.7,38.5,34,57.5,67.7,68.0,57.0
20160630233000,152.25,36.25,33,57.5,67.7,68.0,56.9
20160630234500,149.1,35.5,33,56.8,67.7,68.0,56.6
20160701000000,129.15,30.75,31,57.6,67.7,68.0,56.7
20160701001500,0.0,0.0,6,60.7,67.5,68.0,56.6
20160701003000,0.0,0.0,5,65.3,67.6,68.0,56.6
20160701004500,0.0,0.0,4,67.2,67.7,68.0,56.3
20160701010000,0.0,0.0,5,67.2,67.9,68.0,56.3
20160701011500,0.0,0.0,5,68.6,68.0,68.0,56.3
20160701013000,0.0,0.0,5,68.6,68.2,68.0,56.4
20160701014500,0.0,0.0,6,68.6,68.3,68.0,56.3
20160701020000,129.15,30.75,31,60.0,68.6,68.0,56.3
20160701021500,174.3,41.5,35,56.8,68.4,68.0,56.2
20160701023000,163.8,39.0,34,56.8,68.1,68.0,56.6
20160701024500,163.8,39.0,34,56.8,67.9,68.0,56.8
20160701030000,152.25,36.25,33,56.8,67.8,68.0,56.8
20160701031500,154.35,36.75,33,56.8,67.8,68.0,56.5
20160701033000,152.25,36.25,33,56.8,67.7,68.0,56.5
20160701034500,123.9,29.5,30,56.8,67.6,68.0,56.4
20160701040000,0.0,0.0,6,61.1,67.5,68.0,56.4
20160701041500,0.0,0.0,4,64.8,67.6,68.0,56.2
20160701043000,0.0,0.0,4,66.7,67.7,68.0,56.2
20160701044500,0.0,0.0,5,66.7,67.9,68.0,56.3
20160701050000,0.0,0.0,5,67.7,68.0,68.0,56.3
20160701051500,0.0,0.0,5,67.7,68.1,68.0,56.3
20160701053000,0.0,0.0,5,67.7,68.2,68.0,56.3
20160701054500,0.0,0.0,8,67.7,68.4,68.0,56.2
20160701060000,140.7,33.5,32,57.2,68.6,68.0,56.3
20160701061500,186.9,44.5,36,57.2,68.4,68.0,56.4
20160701063000,184.8,44.0,36,57.2,68.2,68.0,56.4
20160701064500,184.8,44.0,36,56.0,68.2,68.0,56.3
20160701070000,186.9,44.5,36,56.0,68.3,68.0,56.3
20160701071500,199.5,47.5,37,57.9,68.0,68.0,56.3
20160701073000,196.35,46.75,37,56.4,67.7,68.0,56.4
20160701074500,178.5,42.5,35,57.9,67.7,68.0,56.5
20160701080000,180.6,43.0,35,57.2,67.9,68.0,56.4
20160701081500,178.5,42.5,35,57.2,67.8,68.0,56.3
20160701083000,178.5,42.5,35,57.2,67.9,68.0,56.3
20160701084500,182.7,43.5,35,57.2,68.2,68.0,56.2
20160701090000,180.6,43.0,35,58.0,67.8,68.0,56.3
20160701091500,180.6,43.0,35,58.0,67.8,68.0,56.3
20160701093000,178.5,42.5,35,57.2,67.7,68.0,56.4
20160701094500,169.05,40.25,35,57.2,67.6,68.0,56.2
20160701100000,149.1,35.5,33,57.9,67.6,68.0,56.4
20160701101500,147.0,35.0,33,57.9,67.7,68.0,56.4
20160701103000,143.85,34.25,33,57.9,67.8,68.0,56.4
20160701104500,143.85,34.25,33,57.9,67.8,68.0,56.4
20160701110000,143.85,34.25,33,57.9,67.7,68.0,56.4
20160701111500,140.7,33.5,33,57.9,67.9,68.0,56.3
20160701113000,143.85,34.25,33,57.9,68.0,68.0,56.2
20160701114500,140.7,33.5,33,58.5,68.1,68.0,56.2
20160701120000,143.85,34.25,33,58.5,68.2,68.0,56.2
20160701121500,143.85,34.25,33,58.5,68.3,68.0,56.2
20160701123000,176.4,42.0,35,57.6,68.3,68.0,56.2
20160701124500,182.7,43.5,35,57.6,68.3,68.0,56.3
20160701130000,186.9,44.5,36,58.3,68.3,68.0,56.2
20160701131500,189.0,45.0,36,58.3,68.2,68.0,56.2
20160701133000,186.9,44.5,36,58.3,68.1,68.0,56.2
20160701134500,190.05,45.25,36,58.3,68.1,68.0,56.2
20160701140000,186.9,44.5,36,58.3,68.0,68.0,56.2
20160701141500,189.0,45.0,36,58.3,67.9,68.0,56.2
20160701143000,186.9,44.5,36,58.3,67.8,68.0,56.2
20160701144500,189.0,45.0,36,58.3,67.8,68.0,56.2
20160701150000,189.0,45.0,36,58.3,67.7,68.0,56.2
20160701151500,182.7,43.5,35,58.3,67.7,68.0,56.2
20160701153000,149.1,35.5,33,58.3,67.6,68.0,56.2
20160701154500,127.05,30.25,31,58.3,67.6,68.0,56.2
20160701160000,0.0,0.0,7,61.9,67.5,68.0,56.2
20160701161500,0.0,0.0,7,65.3,67.7,68.0,56.2
20160701163000,0.0,0.0,8,67.2,67.8,68.0,56.2
20160701164500,0.0,0.0,8,68.6,68.1,68.0,56.2
20160701170000,0.0,0.0,8,68.6,68.2,68.0,56.2
20160701171500,102.9,24.5,28,62.0,68.4,68.0,56.2
20160701173000,171.15,40.75,34,58.8,68.6,68.0,56.2
20160701174500,248.85,59.25,40,58.0,68.6,68.0,56.2
20160701180000,248.85,59.25,40,58.0,68.2,68.0,56.2
20160701181500,236.25,56.25,39,58.0,67.9,68.0,56.3
20160701183000,236.25,56.25,39,58.0,67.8,68.0,56.3
20160701184500,226.8,54.0,39,58.0,67.8,68.0,56.3
20160701190000,217.35,51.75,38,58.0,67.7,68.0,56.2
20160701191500,214.2,51.0,38,58.0,67.7,68.0,56.2
20160701193000,192.15,45.75,35,58.0,67.7,68.0,56.3
20160701194500,190.05,45.25,35,58.0,67.7,68.0,56.2
20160701200000,184.8,44.0,35,58.0,67.7,68.0,56.2
20160701201500,171.15,40.75,34,58.0,67.7,68.0,56.2
20160701203000,163.8,39.0,33,58.0,67.7,68.0,56.2
20160701204500,140.7,33.5,31,58.0,67.6,68.0,56.2
20160701210000,113.4,27.0,30,58.7,67.6,68.0,56.2
20160701211500,0.0,0.0,7,64.8,67.6,68.0,56.2
20160701213000,0.0,0.0,6,67.2,67.7,68.0,56.2
20160701214500,0.0,0.0,7,68.6,67.9,68.0,56.2
20160701220000,0.0,0.0,7,68.6,68.1,68.0,56.2
20160701221500,0.0,0.0,8,69.6,68.3,68.0,56.2
20160701223000,127.05,30.25,30,59.2,68.6,68.0,56.2
20160701224500,201.6,48.0,36,57.6,68.7,68.0,56.2
20160701230000,232.05,55.25,39,57.6,68.4,68.0,56.2
20160701231500,222.6,53.0,38,57.6,68.2,68.0,56.2
20160701233000,219.45,52.25,38,57.6,67.9,68.0,56.2
20160701234500,219.45,52.25,38,57.6,67.8,68.0,56.2
20160702000000,210.0,50.0,38,56.8,67.7,68.0,56.2
20160702001500,189.0,45.0,36,57.4,67.7,68.0,56.2
20160702003000,189.0,45.0,36,57.4,67.7,68.0,56.2
20160702004500,180.6,43.0,35,57.4,67.7,68.0,56.2
20160702010000,143.85,34.25,32,57.4,67.6,68.0,56.2
20160702011500,120.75,28.75,0,57.4,67.6,68.0,56.2
20160702013000,0.0,0.0,0,61.1,67.4,68.0,56.2
20160702014500,0.0,0.0,0,64.8,67.6,68.0,56.2
20160702020000,0.0,0.0,1,67.2,67.8,68.0,56.2
20160702021500,0.0,0.0,1,68.1,68.1,68.0,56.2
20160702023000,0.0,0.0,3,69.1,68.4,68.0,56.2
20160702024500,58.8,14.0,16,68.1,68.6,68.0,56.2
20160702030000,196.35,46.75,35,57.6,68.8,68.0,56.2
20160702031500,217.35,51.75,37,57.6,68.5,68.0,56.2
20160702033000,214.2,51.0,37,56.8,68.3,68.0,56.2
20160702034500,214.2,51.0,37,57.5,68.2,68.0,56.2
20160702040000,214.2,51.0,37,57.5,68.0,68.0,56.2
20160702041500,210.0,50.0,37,57.5,67.9,68.0,56.2
20160702043000,212.1,50.5,37,57.5,67.8,68.0,56.2
20160702044500,212.1,50.5,37,56.8,67.7,68.0,56.2
20160702050000,202.65,48.25,36,56.8,67.7,68.0,56.2
20160702051500,171.15,40.75,34,56.8,67.6,68.0,56.2
20160702053000,123.9,29.5,29,57.6,67.4,68.0,56.2
20160702054500,0.0,0.0,3,62.8,67.3,68.0,56.2
20160702060000,0.0,0.0,0,65.3,67.4,68.0,56.2
20160702061500,0.0,0.0,0,66.7,67.5,68.0,56.2
20160702063000,0.0,0.0,0,67.7,67.7,68.0,56.2
20160702064500,0.0,0.0,1,67.7,67.8,68.0,56.2
20160702070000,0.0,0.0,1,67.7,67.9,68.0,56.2
20160702071500,0.0,0.0,1,67.7,68.1,68.0,56.2
20160702073000,0.0,0.0,1,67.7,68.2,68.0,56.2
20160702074500,0.0,0.0,3,67.7,68.3,68.0,56.2
20160702080000,0.0,0.0,6,67.7,68.4,68.0,56.2
20160702081500,120.75,28.75,28,60.4,68.6,68.0,56.2
20160702083000,186.9,44.5,35,57.6,68.7,68.0,56.2
20160702084500,189.0,45.0,35,57.6,68.2,68.0,56.2
20160702090000,189.0,45.0,35,57.6,68.1,68.0,56.2
20160702091500,182.7,43.5,35,57.6,67.7,68.0,56.2
20160702093000,180.6,43.0,34,57.6,67.8,68.0,56.2
20160702094500,178.5,42.5,34,57.6,67.8,68.0,56.2
20160702100000,178.5,42.5,34,57.6,67.8,68.0,56.2
20160702101500,159.6,38.0,32,57.6,67.7,68.0,56.2
20160702103000,161.7,38.5,32,57.6,67.7,68.0,56.2
20160702104500,135.45,32.25,30,58.3,67.6,68.0,56.2
20160702110000,0.0,0.0,9,59.9,67.6,68.0,56.2
20160702111500,0.0,0.0,7,64.4,67.6,68.0,56.2
20160702113000,0.0,0.0,6,65.3,67.7,68.0,56.2
20160702114500,0.0,0.0,7,66.2,67.9,68.0,56.2
20160702120000,0.0,0.0,7,66.2,68.1,68.0,56.2
20160702121500,0.0,0.0,7,67.2,68.2,68.0,56.2
20160702123000,86.1,20.5,26,65.9,68.4,68.0,56.2
20160702124500,129.15,30.75,30,59.6,68.5,68.0,56.2
20160702130000,174.3,41.5,34,58.2,68.4,68.0,56.2
20160702131500,171.15,40.75,34,58.2,68.3,68.0,56.2
20160702133000,174.3,41.5,34,58.2,68.2,68.0,56.2
20160702134500,174.3,41.5,34,58.2,68.2,68.0,56.2
20160702140000,171.15,40.75,34,58.2,68.1,68.0,56.2
20160702141500,171.15,40.75,34,58.2,67.9,68.0,56.2
20160702143000,182.7,43.5,34,58.2,67.9,68.0,56.2
20160702144500,182.7,43.5,34,58.2,67.8,68.0,56.2
20160702150000,182.7,43.5,34,58.2,67.8,68.0,56.2
20160702151500,169.05,40.25,33,58.2,67.7,68.0,56.2
20160702153000,161.7,38.5,33,58.2,67.7,68.0,56.2
20160702154500,129.15,30.75,30,59.1,67.6,68.0,56.2
20160702160000,0.0,0.0,9,60.7,67.6,68.0,56.2
20160702161500,0.0,0.0,7,65.3,67.6,68.0,56.2
20160702163000,0.0,0.0,8,67.2,67.8,68.0,56.2
20160702164500,0.0,0.0,8,68.1,67.9,68.0,56.2
20160702170000,0.0,0.0,8,68.1,68.1,68.0,56.2
20160702171500,58.8,14.0,8,68.1,68.2,68.0,56.2
20160702173000,98.7,23.5,26,64.6,68.4,68.0,56.2
20160702174500,159.6,38.0,32,58.8,68.6,68.0,56.2
20160702180000,210.0,50.0,37,58.8,68.6,68.0,56.2
20160702181500,214.2,51.0,37,57.6,68.2,68.0,56.2
20160702183000,210.0,50.0,37,57.6,67.9,68.0,56.2
20160702184500,210.0,50.0,37,57.6,67.8,68.0,56.2
20160702190000,204.75,48.75,37,57.6,67.7,68.0,56.2
20160702191500,190.05,45.25,36,57.6,67.7,68.0,56.2
20160702193000,178.5,42.5,34,57.6,67.7,68.0,56.2
20160702194500,174.3,41.5,34,57.6,67.7,68.0,56.2
20160702200000,161.7,38.5,33,57.6,67.7,68.0,56.2
20160702201500,149.1,35.5,32,58.3,67.7,68.0,56.2
20160702203000,116.55,27.75,29,59.2,67.6,68.0,56.2
20160702204500,0.0,0.0,8,64.4,67.6,68.0,56.2
20160702210000,0.0,0.0,7,66.7,67.7,68.0,56.2
20160702211500,0.0,0.0,8,67.7,67.9,68.0,56.2
20160702213000,58.8,14.0,8,68.6,68.0,68.0,56.2
20160702214500,65.1,15.5,8,68.6,68.2,68.0,56.2
20160702220000,65.1,15.5,9,68.6,68.3,68.0,56.2
20160702221500,127.05,30.25,29,59.6,68.5,68.0,56.2
20160702223000,194.25,46.25,35,58.0,68.6,68.0,56.2
20160702224500,210.0,50.0,38,58.0,68.2,68.0,56.2
20160702230000,214.2,51.0,38,58.0,68.0,68.0,56.2
20160702231500,210.0,50.0,38,58.0,67.8,68.0,56.2
20160702233000,201.6,48.0,36,58.0,67.7,68.0,56.2
20160702234500,192.15,45.75,36,58.0,67.8,68.0,56.2
20160703000000,190.05,45.25,36,58.0,67.7,68.0,56.2
20160703001500,180.6,43.0,35,58.0,67.7,68.0,56.2
20160703003000,147.0,35.0,32,58.0,67.6,68.0,56.2
20160703004500,129.15,30.75,30,58.0,67.6,68.0,56.2
20160703010000,0.0,0.0,5,63.3,67.5,68.0,56.2
20160703011500,0.0,0.0,4,66.2,67.6,68.0,56.2
20160703013000,0.0,0.0,3,67.7,67.7,68.0,56.2
20160703014500,0.0,0.0,4,67.7,67.8,68.0,56.2
20160703020000,0.0,0.0,4,68.6,67.9,68.0,56.2
20160703021500,0.0,0.0,4,68.6,68.1,68.0,56.2
20160703023000,0.0,0.0,4,68.6,68.2,68.0,56.2
20160703024500,0.0,0.0,5,68.6,68.3,68.0,56.2
20160703030000,0.0,0.0,8,68.6,68.4,68.0,56.2
20160703031500,132.3,31.5,30,59.5,68.6,68.0,56.2
20160703033000,182.7,43.5,35,57.1,68.6,68.0,56.2
20160703034500,194.25,46.25,36,56.4,68.2,68.0,56.2
20160703040000,192.15,45.75,36,57.9,67.9,68.0,56.2
20160703041500,186.9,44.5,35,57.1,67.9,68.0,56.2
20160703043000,184.8,44.0,35,56.4,67.8,68.0,56.2
20160703044500,182.7,43.5,35,56.4,67.7,68.0,56.2
20160703050000,161.7,38.5,33,58.0,67.7,68.0,56.2
20160703051500,138.6,33.0,31,58.0,67.6,68.0,56.2
20160703053000,116.55,27.75,29,58.0,67.6,68.0,56.2
20160703054500,0.0,0.0,4,62.4,67.4,68.0,56.2
20160703060000,0.0,0.0,3,64.8,67.6,68.0,56.2
20160703061500,0.0,0.0,2,66.2,67.6,68.0,56.2
20160703063000,0.0,0.0,2,67.0,67.7,68.0,56.2
20160703064500,0.0,0.0,3,67.0,67.9,68.0,56.2
20160703070000,0.0,0.0,3,67.7,67.9,68.0,56.2
20160703071500,0.0,0.0,3,67.7,68.1,68.0,56.2
20160703073000,0.0,0.0,3,67.7,68.2,68.0,56.2
20160703074500,0.0,0.0,3,67.7,68.2,68.0,56.2
20160703080000,0.0,0.0,5,67.7,68.3,68.0,56.2
20160703081500,0.0,0.0,8,67.7,68.4,68.0,56.2
20160703083000,109.2,26.0,28,60.0,68.5,68.0,56.2
20160703084500,171.15,40.75,34,58.4,68.6,68.0,56.2
20160703090000,192.15,45.75,36,57.6,68.2,68.0,56.2
20160703091500,196.35,46.75,36,57.6,67.9,68.0,56.2
20160703093000,192.15,45.75,36,57.6,67.8,68.0,56.2
20160703094500,182.7,43.5,35,57.6,67.9,68.0,56.2
20160703100000,182.7,43.5,35,58.3,67.7,68.0,56.2
20160703101500,159.6,38.0,33,58.3,67.7,68.0,56.2
20160703103000,161.7,38.5,33,58.3,67.7,68.0,56.2
20160703104500,132.3,31.5,30,58.3,67.6,68.0,56.2
20160703110000,0.0,0.0,7,61.5,67.5,68.0,56.2
20160703111500,0.0,0.0,5,64.0,67.6,68.0,56.2
20160703113000,0.0,0.0,4,65.9,67.7,68.0,56.2
20160703114500,0.0,0.0,5,67.2,67.8,68.0,56.2
20160703120000,0.0,0.0,5,67.2,67.9,68.0,56.2
20160703121500,0.0,0.0,5,67.2,68.1,68.0,56.2
20160703123000,0.0,0.0,5,68.1,68.2,68.0,56.2
20160703124500,0.0,0.0,6,68.1,68.3,68.0,56.2
20160703130000,109.2,26.0,28,61.6,68.5,68.0,56.2
20160703131500,171.15,40.75,34,59.1,68.6,68.0,56.2
20160703133000,196.35,46.75,36,58.3,68.3,68.0,56.2
20160703134500,186.9,44.5,36,58.3,68.2,68.0,56.2
20160703140000,190.05,45.25,36,58.3,67.9,68.0,56.2
20160703141500,190.05,45.25,36,58.3,67.8,68.0,56.2
20160703143000,184.8,44.0,35,58.3,67.7,68.0,56.2
20160703144500,171.15,40.75,34,58.3,67.7,68.0,56.2
20160703150000,169.05,40.25,34,58.3,67.8,68.0,56.2
20160703151500,169.05,40.25,34,58.3,67.7,68.0,56.2
20160703153000,161.7,38.5,34,59.1,67.7,68.0,56.2
20160703154500,152.25,36.25,33,59.1,67.7,68.0,56.2
20160703160000,135.45,32.25,31,59.1,67.7,68.0,56.2
20160703161500,116.55,27.75,30,59.1,67.7,68.0,56.2
20160703163000,0.0,0.0,9,60.7,67.7,68.0,56.2
20160703164500,0.0,0.0,8,65.3,67.7,68.0,56.2
20160703170000,0.0,0.0,9,66.7,67.9,68.0,56.2
20160703171500,0.0,0.0,9,67.7,68.1,68.0,56.2
20160703173000,90.3,21.5,26,63.6,68.3,68.0,56.2
20160703174500,138.6,33.0,31,59.6,68.5,68.0,56.2
20160703180000,196.35,46.75,36,58.0,68.4,68.0,56.2
20160703181500,201.6,48.0,37,58.0,68.3,68.0,56.2
20160703183000,196.35,46.75,37,58.0,68.1,68.0,56.2
20160703184500,196.35,46.75,37,58.0,68.0,68.0,56.2
20160703190000,196.35,46.75,37,58.0,67.8,68.0,56.2
20160703191500,192.15,45.75,36,58.0,67.7,68.0,56.2
20160703193000,176.4,42.0,35,58.0,67.7,68.0,56.2
20160703194500,171.15,40.75,34,58.0,67.7,68.0,56.2
20160703200000,159.6,38.0,34,58.0,67.7,68.0,56.2
20160703201500,143.85,34.25,32,58.0,67.6,68.0,56.2
20160703203000,120.75,28.75,30,58.7,67.6,68.0,56.2
20160703204500,0.0,0.0,6,64.4,67.6,68.0,56.2
20160703210000,0.0,0.0,4,66.7,67.6,68.0,56.2
20160703211500,0.0,0.0,5,68.1,67.8,68.0,56.2
20160703213000,0.0,0.0,5,68.1,67.9,68.0,56.2
20160703214500,58.8,14.0,5,69.1,68.1,68.0,56.2
20160703220000,58.8,14.0,6,69.1,68.3,68.0,56.2
20160703221500,58.8,14.0,9,69.1,68.4,68.0,56.2
20160703223000,140.7,33.5,31,59.2,68.6,68.0,56.2
20160703224500,196.35,46.75,36,58.0,68.6,68.0,56.2
20160703230000,214.2,51.0,38,57.2,68.3,68.0,56.2
20160703231500,210.0,50.0,38,57.2,68.1,68.0,56.2
20160703233000,214.2,51.0,38,57.2,67.8,68.0,56.2
20160703234500,196.35,46.75,37,57.2,67.7,68.0,56.2
20160704000000,184.8,44.0,35,57.2,67.7,68.0,56.2
20160704001500,174.3,41.5,34,57.2,67.6,68.0,56.2
20160704003000,138.6,33.0,32,58.0,67.6,68.0,56.2
20160704004500,0.0,0.0,6,61.5,67.4,68.0,56.2
20160704010000,0.0,0.0,2,64.8,67.4,68.0,56.2
20160704011500,0.0,0.0,0,66.7,67.6,68.0,56.2
20160704013000,0.0,0.0,1,67.7,67.7,68.0,56.2
20160704014500,0.0,0.0,2,67.7,67.8,68.0,56.2
20160704020000,0.0,0.0,2,67.7,68.0,68.0,56.2
20160704021500,0.0,0.0,2,68.6,68.1,68.0,56.2
20160704023000,0.0,0.0,2,68.6,68.2,68.0,56.2
20160704024500,0.0,0.0,5,68.6,68.4,68.0,56.2
20160704030000,0.0,0.0,8,68.6,68.4,68.0,56.2
20160704031500,138.6,33.0,30,58.8,68.6,68.0,56.2
20160704033000,182.7,43.5,34,57.6,68.6,68.0,56.2
20160704034500,190.05,45.25,35,57.6,68.1,68.0,56.2
20160704040000,190.05,45.25,35,57.6,67.9,68.0,56.2
20160704041500,190.05,45.25,35,57.6,67.9,68.0,56.2
20160704043000,180.6,43.0,34,57.6,67.7,68.0,56.2
20160704044500,171.15,40.75,33,57.6,67.7,68.0,56.2
20160704050000,165.9,39.5,33,57.6,67.7,68.0,56.2
20160704051500,154.35,36.75,31,57.6,67.7,68.0,56.2
20160704053000,120.75,28.75,29,58.3,67.6,68.0,56.2
20160704054500,0.0,0.0,8,63.2,67.6,68.0,56.2
20160704060000,0.0,0.0,6,64.8,67.7,68.0,56.2
20160704061500,0.0,0.0,7,65.8,67.8,68.0,56.2
20160704063000,0.0,0.0,7,65.8,67.9,68.0,56.2
20160704064500,0.0,0.0,7,66.7,68.1,68.0,56.2
20160704070000,0.0,0.0,7,66.7,68.2,68.0,56.2
20160704071500,0.0,0.0,8,66.7,68.3,68.0,56.2
20160704073000,102.9,24.5,27,60.0,68.4,68.0,56.2
20160704074500,127.05,30.25,30,58.4,68.4,68.0,56.2
20160704080000,154.35,36.75,32,58.4,68.4,68.0,56.2
20160704081500,174.3,41.5,34,58.4,68.3,68.0,56.2
20160704083000,178.5,42.5,34,58.4,68.1,68.0,56.2
20160704084500,178.5,42.5,34,58.4,67.9,68.0,56.2
20160704090000,180.6,43.0,34,58.4,67.7,68.0,56.2
20160704091500,178.5,42.5,34,57.6,67.7,68.0,56.2
20160704093000,171.15,40.75,33,57.6,67.7,68.0,56.2
20160704094500,163.8,39.0,32,57.6,67.7,68.0,56.2
20160704100000,132.3,31.5,30,59.1,67.6,68.0,56.2
20160704101500,0.0,0.0,9,60.3,67.6,68.0,56.2
20160704103000,0.0,0.0,7,64.0,67.6,68.0,56.2
20160704104500,0.0,0.0,6,65.3,67.7,68.0,56.2
20160704110000,0.0,0.0,7,66.2,67.9,68.0,56.2
20160704111500,0.0,0.0,7,66.2,68.1,68.0,56.2
20160704113000,0.0,0.0,7,67.2,68.2,68.0,56.2
20160704114500,0.0,0.0,8,67.2,68.3,68.0,56.2
20160704120000,109.2,26.0,28,60.0,68.4,68.0,56.2
20160704121500,154.35,36.75,32,58.3,68.5,68.0,56.2
20160704123000,176.4,42.0,34,58.3,68.4,68.0,56.2
20160704124500,178.5,42.5,34,58.3,68.2,68.0,56.2
20160704130000,176.4,42.0,34,58.3,68.1,68.0,56.2
20160704131500,178.5,42.5,34,58.3,68.1,68.0,56.2
20160704133000,176.4,42.0,34,58.3,67.9,68.0,56.2
20160704134500,176.4,42.0,34,58.3,67.8,68.0,56.2
20160704140000,174.3,41.5,34,58.3,67.8,68.0,56.2
20160704141500,176.4,42.0,34,58.3,67.7,68.0,56.2
20160704143000,171.15,40.75,34,58.3,67.7,68.0,56.2
20160704144500,165.9,39.5,33,59.1,67.7,68.0,56.2
20160704150000,149.1,35.5,32,58.4,67.7,68.0,56.2
20160704151500,140.7,33.5,31,59.2,67.7,68.0,56.2
20160704153000,132.3,31.5,30,59.2,67.7,68.0,56.2
20160704154500,116.55,27.75,29,59.2,67.7,68.0,56.2
20160704160000,0.0,0.0,8,64.8,67.7,68.0,56.2
20160704161500,0.0,0.0,9,66.2,67.8,68.0,56.2
20160704163000,0.0,0.0,9,66.2,68.0,68.0,56.2
20160704164500,0.0,0.0,9,67.2,68.2,68.0,56.2
20160704170000,106.05,25.25,27,61.4,68.4,68.0,56.2
20160704171500,132.3,31.5,30,59.6,68.4,68.0,56.2
20160704173000,161.7,38.5,33,59.6,68.4,68.0,56.2
20160704174500,186.9,44.5,35,58.4,68.4,68.0,56.2
20160704180000,204.75,48.75,37,58.4,68.2,68.0,56.2
20160704181500,204.75,48.75,37,58.4,68.1,68.0,56.2
20160704183000,204.75,48.75,37,57.6,67.8,68.0,56.2
20160704184500,204.75,48.75,37,57.6,67.7,68.0,56.2
20160704190000,201.6,48.0,37,58.3,67.7,68.0,56.2
20160704191500,192.15,45.75,35,57.2,67.7,68.0,56.2
20160704193000,174.3,41.5,34,57.2,67.6,68.0,56.2
20160704194500,140.7,33.5,31,58.3,67.6,68.0,56.2
20160704200000,0.0,0.0,7,62.4,67.4,68.0,56.2
20160704201500,0.0,0.0,5,64.8,67.6,68.0,56.2
20160704203000,0.0,0.0,4,67.2,67.7,68.0,56.2
20160704204500,0.0,0.0,5,68.1,67.8,68.0,56.2
20160704210000,0.0,0.0,5,68.1,68.0,68.0,56.2
20160704211500,0.0,0.0,5,69.1,68.1,68.0,56.2
20160704213000,0.0,0.0,6,69.1,68.3,68.0,56.2
20160704214500,58.8,14.0,9,69.1,68.4,68.0,56.2
20160704220000,152.25,36.25,31,58.4,68.6,68.0,56.2
20160704221500,206.85,49.25,36,57.2,68.6,68.0,56.2
20160704223000,204.75,48.75,36,57.2,68.2,68.0,56.2
20160704224500,204.75,48.75,36,57.2,68.0,68.0,56.2
20160704230000,201.6,48.0,36,57.2,67.8,68.0,56.2
20160704231500,201.6,48.0,36,57.2,67.8,68.0,56.2
20160704233000,194.25,46.25,36,57.2,67.8,68.0,56.2
20160704234500,192.15,45.75,36,57.2,67.7,68.0,56.2
20160705000000,161.7,38.5,33,57.2,67.6,68.0,56.2
20160705001500,120.75,28.75,29,57.2,67.5,68.0,56.2
20160705003000,0.0,0.0,5,63.2,67.4,68.0,56.2
20160705004500,0.0,0.0,0,65.8,67.4,68.0,56.2
20160705010000,0.0,0.0,1,67.2,67.6,68.0,56.2
20160705011500,0.0,0.0,0,67.2,67.7,68.0,56.2
20160705013000,0.0,0.0,1,68.1,67.9,68.0,56.2
20160705014500,0.0,0.0,1,68.1,68.0,68.0,56.2
20160705020000,0.0,0.0,1,68.1,68.1,68.0,56.2
20160705021500,0.0,0.0,1,68.1,68.2,68.0,56.2
20160705023000,0.0,0.0,5,68.1,68.4,68.0,56.2
20160705024500,0.0,0.0,7,68.1,68.4,68.0,56.2
20160705030000,129.15,30.75,29,59.6,68.6,68.0,56.2
20160705031500,171.15,40.75,33,58.0,68.6,68.0,56.2
20160705033000,189.0,45.0,35,58.0,68.2,68.0,56.2
20160705034500,189.0,45.0,35,56.8,68.1,68.0,56.2
20160705040000,189.0,45.0,35,56.8,67.9,68.0,56.2
20160705041500,178.5,42.5,34,56.8,67.8,68.0,56.2
20160705043000,178.5,42.5,34,57.6,67.8,68.0,56.2
20160705044500,171.15,40.75,33,57.6,67.7,68.0,56.2
20160705050000,152.25,36.25,32,57.6,67.6,68.0,56.2
20160705051500,132.3,31.5,30,58.3,67.6,68.0,56.2
20160705053000,0.0,0.0,4,63.2,67.4,68.0,56.2
20160705054500,0.0,0.0,4,64.8,67.6,68.0,56.2
20160705060000,0.0,0.0,5,66.2,67.8,68.0,56.2
20160705061500,0.0,0.0,5,67.2,68.0,68.0,56.2
20160705063000,0.0,0.0,5,67.2,68.2,68.0,56.2
20160705064500,0.0,0.0,6,67.2,68.3,68.0,56.2
20160705070000,120.75,28.75,29,60.8,68.6,68.0,56.2
20160705071500,189.0,45.0,36,57.6,68.7,68.0,56.2
20160705073000,229.95,54.75,39,57.6,68.6,68.0,56.2
20160705074500,226.8,54.0,38,57.6,68.2,68.0,56.2
20160705080000,226.8,54.0,38,57.6,68.1,68.0,56.2
20160705081500,220.5,52.5,38,58.3,67.9,68.0,56.2
20160705083000,220.5,52.5,38,57.3,67.8,68.0,56.2
20160705084500,215.25,51.25,38,57.3,67.8,68.0,56.2
20160705090000,190.05,45.25,36,57.3,67.7,68.0,56.2
20160705091500,190.05,45.25,36,57.3,67.8,68.0,56.2
20160705093000,176.4,42.0,34,57.3,67.6,68.0,56.2
20160705094500,135.45,32.25,31,58.4,67.6,68.0,56.2
20160705100000,135.45,32.25,31,58.4,67.8,68.0,56.2
20160705101500,129.15,30.75,31,58.4,67.9,68.0,56.2
20160705103000,127.05,30.25,31,58.4,67.9,68.0,56.2
20160705104500,129.15,30.75,31,58.4,68.0,68.0,56.2
20160705110000,129.15,30.75,31,58.4,68.0,68.0,56.2
20160705111500,129.15,30.75,31,58.4,68.1,68.0,56.2
20160705113000,147.0,35.0,32,58.4,68.2,68.0,56.2
20160705114500,143.85,34.25,32,58.4,68.2,68.0,56.2
20160705120000,147.0,35.0,32,58.4,68.3,68.0,56.2
20160705121500,143.85,34.25,32,58.4,68.3,68.0,56.2
20160705123000,189.0,45.0,35,57.6,68.4,68.0,56.2
20160705124500,189.0,45.0,35,57.6,68.3,68.0,56.2
20160705130000,184.8,44.0,35,57.6,68.1,68.0,56.2
20160705131500,190.05,45.25,35,58.3,67.9,68.0,56.2
20160705133000,190.05,45.25,35,58.3,68.0,68.0,56.2
20160705134500,186.9,44.5,35,58.3,67.9,68.0,56.2
20160705140000,186.9,44.5,35,58.3,67.9,68.0,65.2
20160705141500,182.7,43.5,35,57.6,67.9,68.0,65.2
20160705143000,186.9,44.5,35,58.2,67.9,68.0,65.2
20160705144500,186.9,44.5,35,58.2,67.9,68.0,65.2
20160705150000,189.0,45.0,35,58.2,67.9,68.0,64.9
20160705151500,189.0,45.0,35,58.2,67.9,68.0,64.8
20160705153000,186.9,44.5,35,58.2,67.8,68.0,64.7
20160705154500,186.9,44.5,35,58.2,67.7,68.0,64.7
20160705160000,184.8,44.0,35,58.2,67.7,68.0,64.7
20160705161500,154.35,36.75,32,58.2,67.6,68.0,64.7
20160705163000,129.15,30.75,30,59.1,67.6,68.0,64.7
20160705164500,0.0,0.0,5,64.0,67.5,68.0,64.7
20160705170000,0.0,0.0,5,66.8,67.7,68.0,64.7
20160705171500,58.8,14.0,6,68.6,67.9,68.0,64.7
20160705173000,65.1,15.5,6,69.6,68.1,68.0,64.7
20160705174500,71.4,17.0,7,70.3,68.3,68.0,64.7
20160705180000,106.05,25.25,26,64.5,68.5,68.0,64.7
20160705181500,192.15,45.75,35,58.4,68.7,68.0,64.7
20160705183000,256.2,61.0,41,57.6,68.6,68.0,64.7
20160705184500,256.2,61.0,41,57.6,68.2,68.0,64.7
20160705190000,256.2,61.0,41,57.6,67.9,68.0,64.7
20160705191500,256.2,61.0,41,57.6,67.8,68.0,64.7
20160705193000,238.35,56.75,39,57.6,67.7,68.0,64.7
20160705194500,220.5,52.5,38,57.6,67.8,68.0,64.7
20160705200000,226.8,54.0,38,57.6,67.7,68.0,64.7
20160705201500,219.45,52.25,38,57.6,67.7,68.0,64.7
20160705203000,202.65,48.25,37,57.6,67.7,68.0,64.7
20160705204500,192.15,45.75,36,57.6,67.7,68.0,64.7
20160705210000,178.5,42.5,34,57.6,67.7,68.0,64.7
20160705211500,171.15,40.75,34,57.6,67.7,68.0,64.7
20160705213000,159.6,38.0,33,57.6,67.6,68.0,64.7
20160705214500,129.15,30.75,30,58.7,67.6,68.0,64.7
20160705220000,0.0,0.0,8,63.2,67.6,68.0,64.7
20160705221500,0.0,0.0,8,66.2,67.7,68.0,64.7
20160705223000,58.8,14.0,9,67.7,67.9,68.0,64.7
20160705224500,65.1,15.5,9,67.7,68.1,68.0,64.7
20160705230000,71.4,17.0,19,67.7,68.3,68.0,64.7
20160705231500,161.7,38.5,32,58.8,68.6,68.0,64.7
20160705233000,228.9,54.5,38,57.6,68.7,68.0,64.7
20160705234500,248.85,59.25,41,57.6,68.3,68.0,64.7
20160706000000,245.7,58.5,40,57.6,67.9,68.0,64.7
20160706001500,233.1,55.5,39,57.6,67.8,68.0,64.7
20160706003000,222.6,53.0,38,57.6,67.7,68.0,64.7
20160706004500,222.6,53.0,38,57.6,67.7,68.0,64.7
20160706010000,199.5,47.5,36,57.6,67.6,68.0,64.7
20160706011500,184.8,44.0,0,58.7,67.4,68.0,64.7
20160706013000,0.0,0.0,1,59.9,67.5,68.0,64.7
20160706014500,0.0,0.0,1,64.0,67.7,68.0,64.7
20160706020000,0.0,0.0,2,66.7,67.9,68.0,64.7
20160706021500,0.0,0.0,2,68.1,68.2,68.0,64.7
20160706023000,58.8,14.0,5,68.1,68.4,68.0,64.7
20160706024500,116.55,27.75,28,60.8,68.7,68.0,64.7
20160706030000,219.45,52.25,37,57.9,68.7,68.0,64.7
20160706031500,219.45,52.25,37,57.9,68.4,68.0,64.7
20160706033000,219.45,52.25,37,57.9,68.3,68.0,64.7
20160706034500,215.25,51.25,37,57.9,68.2,68.0,64.7
20160706040000,215.25,51.25,37,57.9,68.1,68.0,64.7
20160706041500,215.25,51.25,37,57.9,68.1,68.0,64.7
20160706043000,215.25,51.25,37,57.9,67.9,68.0,64.7
20160706044500,224.7,53.5,0,59.9,67.4,68.0,64.7
20160706050000,239.4,57.0,0,56.9,66.8,68.0,64.7
20160706051500,0.0,0.0,0,57.5,66.9,68.0,64.7
20160706053000,0.0,0.0,4,62.4,67.5,68.0,64.7
20160706054500,0.0,0.0,6,64.8,67.8,68.0,64.7
20160706060000,0.0,0.0,6,66.7,68.1,68.0,64.7
20160706061500,0.0,0.0,7,66.7,68.3,68.0,64.7
20160706063000,171.15,40.75,34,58.0,68.8,68.0,64.7
20160706064500,182.7,43.5,35,58.0,68.4,68.0,64.7
20160706070000,236.25,56.25,39,58.0,68.7,68.0,64.7
20160706071500,264.6,63.0,42,58.0,68.3,68.0,64.7
20160706073000,267.75,63.75,42,57.2,67.9,68.0,64.7
20160706074500,238.35,56.75,39,57.2,67.7,68.0,64.7
20160706080000,220.5,52.5,38,57.2,67.7,68.0,64.7
20160706081500,192.15,45.75,35,57.2,67.6,68.0,64.7
20160706083000,190.05,45.25,35,57.2,67.8,68.0,64.7
20160706084500,174.3,41.5,33,58.3,67.6,68.0,64.7
20160706090000,161.7,38.5,33,58.3,67.6,68.0,64.7
20160706091500,138.6,33.0,31,58.3,67.7,68.0,64.7
20160706093000,140.7,33.5,31,58.3,67.9,68.0,64.7
20160706094500,135.45,32.25,31,58.3,67.9,68.0,64.7
20160706100000,140.7,33.5,31,58.3,67.9,68.0,64.7
20160706101500,140.7,33.5,31,58.3,68.0,68.0,64.7
20160706103000,143.85,34.25,31,58.3,68.1,68.0,64.7
20160706104500,140.7,33.5,31,58.3,68.0,68.0,64.7
20160706110000,143.85,34.25,31,58.3,68.0,68.0,64.7
20160706111500,140.7,33.5,31,58.3,68.0,68.0,64.7
20160706113000,143.85,34.25,31,58.3,68.2,68.0,64.7
20160706114500,241.5,57.5,40,57.2,68.8,68.0,64.7
20160706120000,266.7,63.5,42,57.9,68.4,68.0,64.7
20160706121500,261.45,62.25,41,57.9,68.2,68.0,64.7
20160706123000,257.25,61.25,41,57.9,68.1,68.0,64.7
20160706124500,254.1,60.5,41,57.9,67.9,68.0,64.7
20160706130000,232.05,55.25,38,57.9,67.6,68.0,64.7
20160706131500,201.6,48.0,36,57.9,67.6,68.0,64.7
20160706133000,194.25,46.25,35,57.9,67.8,68.0,64.7
20160706134500,174.3,41.5,34,57.9,67.7,68.0,64.7
20160706140000,176.4,42.0,34,57.9,67.9,68.0,64.7
20160706141500,171.15,40.75,34,57.9,67.8,68.0,64.7
20160706143000,169.05,40.25,34,57.9,67.9,68.0,64.7
20160706144500,171.15,40.75,34,57.9,67.9,68.0,64.7
20160706150000,174.3,41.5,34,58.7,68.0,68.0,64.7
20160706151500,171.15,40.75,34,58.7,67.9,68.0,64.7
20160706153000,171.15,40.75,34,58.0,67.9,68.0,64.7
20160706154500,171.15,40.75,34,58.0,67.7,68.0,64.7
20160706160000,169.05,40.25,34,58.0,67.6,68.0,64.7
20160706161500,163.8,39.0,33,58.0,67.8,68.0,64.7
20160706163000,163.8,39.0,33,58.0,67.7,68.0,64.7
20160706164500,143.85,34.25,32,58.0,67.7,68.0,64.7
20160706170000,147.0,35.0,32,58.0,67.7,68.0,64.7
20160706171500,138.6,33.0,31,59.1,67.7,68.0,64.7
20160706173000,116.55,27.75,29,59.1,67.7,68.0,64.7
20160706174500,116.55,27.75,29,59.1,67.7,68.0,64.7
20160706180000,116.55,27.75,29,59.1,67.8,68.0,64.7
20160706181500,120.75,28.75,29,59.1,67.9,68.0,64.7
20160706183000,116.55,27.75,29,59.1,67.9,68.0,64.7
20160706184500,120.75,28.75,29,59.1,67.9,68.0,64.7
20160706190000,123.9,29.5,29,59.1,67.9,68.0,64.7
20160706191500,116.55,27.75,29,59.1,67.9,68.0,64.7
20160706193000,116.55,27.75,29,59.1,67.9,68.0,64.7
20160706194500,120.75,28.75,29,59.1,67.9,68.0,64.7
20160706200000,116.55,27.75,29,59.1,67.9,68.0,64.7
20160706201500,116.55,27.75,29,58.4,67.9,68.0,64.7
20160706203000,120.75,28.75,29,58.4,67.9,68.0,64.7
20160706204500,116.55,27.75,29,58.4,67.9,68.0,64.7
20160706210000,116.55,27.75,29,58.4,67.9,68.0,64.7
20160706211500,116.55,27.75,29,58.4,67.9,68.0,64.7
20160706213000,120.75,28.75,29,58.4,67.8,68.0,64.7
20160706214500,116.55,27.75,29,58.4,67.9,68.0,64.7
20160706220000,120.75,28.75,29,58.4,67.9,68.0,64.7
20160706221500,120.75,28.75,29,58.4,67.9,68.0,64.7
20160706223000,116.55,27.75,29,58.4,67.9,68.0,64.7
20160706224500,120.75,28.75,29,58.4,67.8,68.0,64.7
20160706230000,120.75,28.75,29,58.4,67.7,68.0,64.7
20160706231500,0.0,0.0,7,63.2,67.6,68.0,64.7
20160706233000,0.0,0.0,5,65.3,67.6,68.0,64.7
20160706234500,0.0,0.0,4,66.7,67.7,68.0,64.7
20160707000000,0.0,0.0,5,66.7,67.8,68.0,64.7
20160707001500,0.0,0.0,5,67.7,67.9,68.0,64.7
20160707003000,0.0,0.0,5,67.7,68.1,68.0,64.7
20160707004500,0.0,0.0,5,67.7,68.1,68.0,64.7
20160707010000,0.0,0.0,5,67.7,68.2,68.0,64.7
20160707011500,0.0,0.0,6,67.7,68.3,68.0,64.7
20160707013000,94.5,22.5,27,65.8,68.5,68.0,64.7
20160707014500,163.8,39.0,33,58.3,68.5,68.0,64.7
20160707020000,161.7,38.5,33,58.3,68.2,68.0,64.7
20160707021500,157.5,37.5,33,58.3,67.9,68.0,64.7
20160707023000,161.7,38.5,33,57.2,67.8,68.0,64.7
20160707024500,152.25,36.25,32,57.9,67.7,68.0,64.7
20160707030000,132.3,31.5,30,57.9,67.7,68.0,64.7
20160707031500,120.75,28.75,29,58.7,67.7,68.0,64.7
20160707033000,116.55,27.75,29,58.0,67.7,68.0,64.7
20160707034500,0.0,0.0,9,62.8,67.7,68.0,64.7
20160707040000,90.3,21.5,27,59.1,68.0,68.0,64.7
20160707041500,86.1,20.5,27,59.1,68.1,68.0,64.7
20160707043000,90.3,21.5,27,59.1,68.1,68.0,64.7
20160707044500,90.3,21.5,27,59.1,68.1,68.0,64.7
20160707050000,90.3,21.5,27,59.1,68.0,68.0,64.7
20160707051500,90.3,21.5,27,59.1,68.1,68.0,64.7
20160707053000,90.3,21.5,27,59.1,68.1,68.0,64.7
20160707054500,90.3,21.5,27,59.1,68.1,68.0,64.7
20160707060000,90.3,21.5,27,59.1,68.2,68.0,64.7
20160707061500,86.1,20.5,27,59.1,68.2,68.0,64.7
20160707063000,120.75,28.75,30,58.4,68.4,68.0,64.7
20160707064500,161.7,38.5,33,57.2,68.5,68.0,64.7
20160707070000,159.6,38.0,33,57.2,68.2,68.0,64.7
20160707071500,161.7,38.5,33,57.9,68.1,68.0,64.7
20160707073000,161.7,38.5,33,57.9,68.0,68.0,64.7
20160707074500,159.6,38.0,33,57.9,67.9,68.0,64.7
20160707080000,161.7,38.5,33,57.9,67.9,68.0,64.7
20160707081500,161.7,38.5,33,57.9,68.0,68.0,64.7
20160707083000,163.8,39.0,33,57.9,67.9,68.0,64.7
20160707084500,163.8,39.0,33,57.9,68.0,68.0,64.7
20160707090000,161.7,38.5,33,57.9,67.9,68.0,64.7
20160707091500,163.8,39.0,33,57.9,67.9,68.0,64.7
20160707093000,161.7,38.5,33,57.9,67.9,68.0,64.7
20160707094500,161.7,38.5,33,57.9,67.9,68.0,64.7
20160707100000,159.6,38.0,33,57.9,68.0,68.0,64.7
20160707101500,157.5,37.5,33,57.9,68.0,68.0,64.7
20160707103000,159.6,38.0,33,57.9,67.8,68.0,64.7
20160707104500,157.5,37.5,33,57.9,67.8,68.0,64.7
20160707110000,163.8,39.0,33,58.7,67.7,68.0,64.7
20160707111500,159.6,38.0,33,58.7,68.2,68.0,64.7
20160707113000,215.25,51.25,38,57.9,68.6,68.0,64.7
20160707114500,253.05,60.25,41,57.9,68.6,68.0,64.7
20160707120000,256.2,61.0,41,57.9,68.0,68.0,64.7
20160707121500,260.4,62.0,41,58.7,68.1,68.0,64.7
20160707123000,242.55,57.75,40,57.9,67.8,68.0,64.7
20160707124500,224.7,53.5,38,57.9,67.6,68.0,64.7
20160707130000,224.7,53.5,38,57.9,67.9,68.0,64.7
20160707131500,224.7,53.5,38,57.9,67.8,68.0,64.7
20160707133000,204.75,48.75,37,57.9,67.6,68.0,64.7
20160707134500,157.5,37.5,33,58.7,67.6,68.0,64.7
20160707140000,159.6,38.0,33,58.7,67.7,68.0,64.7
20160707141500,159.6,38.0,33,58.0,67.8,68.0,64.7
20160707143000,157.5,37.5,33,58.0,67.7,68.0,64.7
20160707144500,157.5,37.5,33,58.7,67.7,68.0,64.7
20160707150000,149.1,35.5,33,58.7,67.7,68.0,64.7
20160707151500,152.25,36.25,33,58.7,67.9,68.0,64.7
20160707153000,154.35,36.75,33,58.7,67.9,68.0,64.7
20160707154500,154.35,36.75,33,58.7,67.9,68.0,64.7
20160707160000,159.6,38.0,33,58.7,67.9,68.0,64.7
20160707161500,157.5,37.5,33,59.5,67.9,68.0,64.7
20160707163000,157.5,37.5,33,58.8,67.9,68.0,64.7
20160707164500,154.35,36.75,33,58.8,67.8,68.0,64.7
20160707170000,159.6,38.0,33,58.8,67.8,68.0,64.7
20160707171500,149.1,35.5,32,58.8,67.8,68.0,64.7
20160707173000,152.25,36.25,32,58.8,67.8,68.0,64.7
20160707174500,149.1,35.5,32,58.8,67.8,68.0,64.7
20160707180000,152.25,36.25,32,58.8,67.8,68.0,64.7
20160707181500,152.25,36.25,32,58.8,67.9,68.0,64.7
20160707183000,152.25,36.25,32,58.8,67.9,68.0,64.7
20160707184500,152.25,36.25,32,58.8,67.9,68.0,64.7
20160707190000,152.25,36.25,32,58.8,67.9,68.0,64.7
20160707191500,149.1,35.5,32,58.8,67.8,68.0,64.7
20160707193000,149.1,35.5,32,58.8,67.9,68.0,64.7
20160707194500,149.1,35.5,32,58.8,68.0,68.0,64.7
20160707200000,149.1,35.5,32,58.8,68.0,68.0,64.7
20160707201500,152.25,36.25,32,58.8,67.9,68.0,64.7
20160707203000,154.35,36.75,32,58.0,67.9,68.0,64.7
20160707204500,149.1,35.5,32,58.0,67.9,68.0,64.7
20160707210000,149.1,35.5,32,58.0,67.9,68.0,64.7
20160707211500,152.25,36.25,32,58.0,67.9,68.0,64.7
20160707213000,152.25,36.25,32,58.0,67.8,68.0,64.7
20160707214500,149.1,35.5,32,58.0,67.8,68.0,64.7
20160707220000,149.1,35.5,32,58.0,67.8,68.0,64.7
20160707221500,152.25,36.25,32,58.0,67.7,68.0,64.7
20160707223000,149.1,35.5,32,58.0,67.8,68.0,64.7
20160707224500,149.1,35.5,32,58.0,67.8,68.0,64.7
20160707230000,140.7,33.5,31,58.0,67.7,68.0,64.7
20160707231500,135.45,32.25,31,58.0,67.7,68.0,64.7
20160707233000,129.15,30.75,30,58.0,67.8,68.0,64.7
20160707234500,129.15,30.75,30,58.0,67.8,68.0,64.7
20160708000000,129.15,30.75,30,58.0,67.9,68.0,64.7
20160708001500,127.05,30.25,30,58.0,68.0,68.0,64.7
20160708003000,129.15,30.75,30,58.0,67.9,68.0,64.7
20160708004500,127.05,30.25,30,58.0,67.9,68.0,64.7
20160708010000,129.15,30.75,30,58.0,67.8,68.0,64.7
20160708011500,129.15,30.75,30,58.0,67.9,68.0,64.7
20160708013000,129.15,30.75,30,58.0,67.9,68.0,64.7
20160708014500,127.05,30.25,30,58.0,67.9,68.0,64.7
20160708020000,127.05,30.25,30,58.0,67.9,68.0,64.7
20160708021500,127.05,30.25,30,58.0,67.8,68.0,64.7
20160708023000,127.05,30.25,30,58.0,67.7,68.0,64.7
20160708024500,120.75,28.75,30,58.0,67.7,68.0,64.7
20160708030000,0.0,0.0,8,62.8,67.6,68.0,64.7
20160708031500,0.0,0.0,7,64.9,67.7,68.0,64.7
20160708033000,0.0,0.0,8,66.7,67.8,68.0,64.7
20160708034500,0.0,0.0,8,68.1,68.0,68.0,64.7
20160708040000,0.0,0.0,8,68.1,68.2,68.0,64.7
20160708041500,0.0,0.0,9,68.1,68.3,68.0,64.7
20160708043000,174.3,41.5,34,58.4,68.7,68.0,64.7
20160708044500,222.6,53.0,38,57.6,68.4,68.0,64.7
20160708050000,206.85,49.25,37,57.6,68.2,68.0,64.7
20160708051500,204.75,48.75,37,57.6,67.9,68.0,64.7
20160708053000,204.75,48.75,37,57.6,67.8,68.0,64.7
20160708054500,204.75,48.75,37,56.8,67.8,68.0,64.7
20160708060000,202.65,48.25,37,56.8,68.1,68.0,64.7
20160708061500,202.65,48.25,37,57.5,68.0,68.0,64.7
20160708063000,202.65,48.25,37,57.5,67.8,68.0,64.7
20160708064500,202.65,48.25,37,57.5,67.8,68.0,64.7
20160708070000,190.05,45.25,36,57.5,67.7,68.0,64.7
20160708071500,178.5,42.5,35,57.5,67.7,68.0,64.7
20160708073000,174.3,41.5,34,57.5,67.7,68.0,64.7
20160708074500,159.6,38.0,33,57.5,67.7,68.0,64.7
20160708080000,161.7,38.5,33,57.5,67.8,68.0,64.7
20160708081500,159.6,38.0,33,57.5,67.8,68.0,64.7
20160708083000,159.6,38.0,33,57.5,67.8,68.0,64.7
20160708084500,159.6,38.0,33,58.3,67.9,68.0,64.7
20160708090000,159.6,38.0,33,58.3,67.9,68.0,64.7
20160708091500,159.6,38.0,33,58.3,67.9,68.0,64.6
20160708093000,157.5,37.5,33,58.3,68.1,68.0,64.6
20160708094500,159.6,38.0,33,58.3,68.1,68.0,64.6
20160708100000,157.5,37.5,33,58.3,68.1,68.0,64.6
20160708101500,157.5,37.5,33,58.3,68.1,68.0,64.6
20160708103000,157.5,37.5,33,58.3,68.1,68.0,64.6
20160708104500,154.35,36.75,33,58.3,68.1,68.0,64.6
20160708110000,154.35,36.75,33,58.3,68.1,68.0,64.6
20160708111500,154.35,36.75,33,58.3,68.2,68.0,64.6
20160708113000,154.35,36.75,33,58.3,68.3,68.0,64.6
20160708114500,241.5,57.5,40,57.6,68.7,68.0,64.6
20160708120000,268.8,64.0,42,57.6,68.4,68.0,64.6
20160708121500,268.8,64.0,42,57.6,68.3,68.0,64.6
20160708123000,271.95,64.75,42,57.6,68.1,68.0,64.6
20160708124500,271.95,64.75,42,58.4,67.8,68.0,64.6
20160708130000,250.95,59.75,41,57.5,67.6,68.0,64.6
20160708131500,233.1,55.5,39,57.5,67.7,68.0,64.6
20160708133000,212.1,50.5,37,57.5,67.7,68.0,64.6
20160708134500,212.1,50.5,37,58.3,67.9,68.0,64.6
20160708140000,212.1,50.5,37,58.3,67.9,68.0,64.6
20160708141500,212.1,50.5,37,58.3,67.9,68.0,64.6
20160708143000,212.1,50.5,37,58.3,67.9,68.0,64.6
20160708144500,212.1,50.5,37,58.3,67.8,68.0,64.6
20160708150000,212.1,50.5,37,58.3,67.7,68.0,64.6
20160708151500,202.65,48.25,37,58.3,67.7,68.0,64.6
20160708153000,202.65,48.25,37,58.3,67.7,68.0,64.6
20160708154500,194.25,46.25,36,58.3,67.7,68.0,64.6
20160708160000,174.3,41.5,34,58.3,67.7,68.0,64.6
20160708161500,161.7,38.5,33,59.1,67.7,68.0,64.6
20160708163000,165.9,39.5,33,59.1,67.8,68.0,64.6
