PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160708164500,165.9,39.5,33,59.1,67.8,68.0,64.6
20160708170000,169.05,40.25,33,59.1,67.9,68.0,64.6
20160708171500,165.9,39.5,33,58.4,67.9,68.0,64.6
20160708173000,169.05,40.25,33,58.4,67.9,68.0,64.6
20160708174500,165.9,39.5,33,58.4,67.9,68.0,64.6
20160708180000,169.05,40.25,33,59.1,68.0,68.0,64.6
20160708181500,169.05,40.25,33,58.4,68.0,68.0,64.6
20160708183000,165.9,39.5,33,58.4,67.9,68.0,64.6
20160708184500,165.9,39.5,33,58.4,68.0,68.0,64.6
20160708190000,163.8,39.0,33,58.4,67.9,68.0,64.6
20160708191500,169.05,40.25,33,58.4,68.0,68.0,64.6
20160708193000,165.9,39.5,33,58.4,68.0,68.0,64.6
20160708194500,165.9,39.5,33,58.4,68.0,68.0,64.6
20160708200000,165.9,39.5,33,58.4,68.0,68.0,64.6
20160708201500,169.05,40.25,33,58.4,68.0,68.0,64.6
20160708203000,165.9,39.5,33,58.4,67.9,68.0,64.6
20160708204500,165.9,39.5,33,58.4,67.9,68.0,64.6
20160708210000,163.8,39.0,33,58.4,67.9,68.0,64.6
20160708211500,165.9,39.5,33,57.6,67.9,68.0,64.6
20160708213000,165.9,39.5,33,58.3,67.9,68.0,64.6
20160708214500,165.9,39.5,33,58.3,67.9,68.0,64.6
20160708220000,163.8,39.0,33,58.3,67.9,68.0,64.6
20160708221500,165.9,39.5,33,58.3,67.9,68.0,64.6
20160708223000,169.05,40.25,33,58.3,67.9,68.0,64.6
20160708224500,165.9,39.5,33,58.3,67.9,68.0,64.6
20160708230000,169.05,40.25,33,58.3,67.9,68.0,64.6
20160708231500,163.8,39.0,33,58.3,67.9,68.0,64.6
20160708233000,169.05,40.25,33,58.3,67.9,68.0,64.6
20160708234500,169.05,40.25,33,57.6,67.9,68.0,64.6
20160709000000,165.9,39.5,33,57.6,67.8,68.0,64.6
20160709001500,163.8,39.0,33,57.6,67.8,68.0,64.6
20160709003000,169.05,40.25,33,57.6,67.8,68.0,64.6
20160709004500,169.05,40.25,33,57.6,67.8,68.0,64.6
20160709010000,161.7,38.5,33,57.6,67.8,68.0,64.5
20160709011500,149.1,35.5,0,57.6,67.8,68.0,64.6
20160709013000,0.0,0.0,0,61.7,67.7,68.0,64.6
20160709014500,0.0,0.0,1,65.3,67.8,68.0,64.5
20160709020000,0.0,0.0,1,67.7,68.0,68.0,64.5
20160709021500,0.0,0.0,1,68.6,68.2,68.0,64.3
20160709023000,0.0,0.0,6,68.6,68.5,68.0,64.4
20160709024500,149.1,35.5,32,59.2,68.8,68.0,64.3
20160709030000,215.25,51.25,38,57.6,68.6,68.0,64.5
20160709031500,215.25,51.25,38,57.6,68.2,68.0,64.6
20160709033000,215.25,51.25,38,56.9,68.0,68.0,64.6
20160709034500,219.45,52.25,38,56.9,67.8,68.0,64.6
20160709040000,199.5,47.5,37,56.9,67.9,68.0,64.6
20160709041500,202.65,48.25,37,56.9,67.9,68.0,64.6
20160709043000,202.65,48.25,37,56.9,67.8,68.0,64.6
20160709044500,202.65,48.25,37,56.9,67.7,68.0,64.6
20160709050000,182.7,43.5,35,57.5,67.7,68.0,64.6
20160709051500,180.6,43.0,35,57.5,67.7,68.0,64.6
20160709053000,147.0,35.0,32,57.5,67.6,68.0,64.6
20160709054500,129.15,30.75,30,57.5,67.6,68.0,64.5
20160709060000,0.0,0.0,5,62.4,67.4,68.0,64.6
20160709061500,0.0,0.0,3,65.3,67.6,68.0,64.3
20160709063000,0.0,0.0,2,66.7,67.7,68.0,64.3
20160709064500,0.0,0.0,3,67.7,67.8,68.0,64.4
20160709070000,0.0,0.0,3,67.7,68.0,68.0,64.3
20160709071500,0.0,0.0,3,67.7,68.2,68.0,64.4
20160709073000,0.0,0.0,4,67.7,68.3,68.0,64.4
20160709074500,0.0,0.0,7,68.6,68.4,68.0,64.4
20160709080000,152.25,36.25,32,59.2,68.7,68.0,64.4
20160709081500,202.65,48.25,37,57.6,68.6,68.0,64.6
20160709083000,212.1,50.5,37,57.6,68.3,68.0,64.5
20160709084500,212.1,50.5,37,57.6,68.1,68.0,64.6
20160709090000,208.95,49.75,37,57.6,67.9,68.0,64.6
20160709091500,202.65,48.25,37,57.6,67.7,68.0,64.5
20160709093000,189.0,45.0,36,57.6,67.7,68.0,64.5
20160709094500,178.5,42.5,35,58.3,67.7,68.0,64.4
20160709100000,178.5,42.5,35,58.3,67.8,68.0,64.5
20160709101500,180.6,43.0,35,58.3,67.7,68.0,64.4
20160709103000,171.15,40.75,34,58.3,67.7,68.0,64.5
20160709104500,159.6,38.0,33,58.3,67.7,68.0,64.4
20160709110000,149.1,35.5,32,58.3,67.7,68.0,64.3
20160709111500,138.6,33.0,31,58.3,67.7,68.0,64.4
20160709113000,138.6,33.0,31,58.3,67.8,68.0,64.3
20160709114500,138.6,33.0,31,58.3,67.8,68.0,64.4
20160709120000,140.7,33.5,31,59.1,67.8,68.0,64.4
20160709121500,138.6,33.0,31,59.1,67.8,68.0,64.4
20160709123000,138.6,33.0,31,58.4,67.9,68.0,64.3
20160709124500,138.6,33.0,31,58.4,67.9,68.0,64.4
20160709130000,138.6,33.0,31,58.4,67.9,68.0,64.2
20160709131500,138.6,33.0,31,59.1,68.0,68.0,64.2
20160709133000,138.6,33.0,31,59.1,68.0,68.0,64.2
20160709134500,135.45,32.25,31,59.1,68.1,68.0,64.2
20160709140000,135.45,32.25,31,58.4,68.1,68.0,64.1
20160709141500,138.6,33.0,31,58.4,68.1,68.0,64.2
20160709143000,138.6,33.0,31,58.4,68.1,68.0,64.1
20160709144500,135.45,32.25,31,58.4,68.1,68.0,64.1
20160709150000,143.85,34.25,31,58.4,68.1,68.0,64.1
20160709151500,143.85,34.25,31,58.4,68.1,68.0,64.1
20160709153000,140.7,33.5,31,58.4,68.0,68.0,64.1
20160709154500,140.7,33.5,31,58.4,68.1,68.0,64.1
20160709160000,138.6,33.0,31,59.1,68.1,68.0,64.1
20160709161500,138.6,33.0,31,59.1,68.1,68.0,64.1
20160709163000,140.7,33.5,31,58.4,68.1,68.0,64.1
20160709164500,143.85,34.25,31,58.4,68.1,68.0,64.1
20160709170000,143.85,34.25,31,58.4,68.1,68.0,64.1
20160709171500,143.85,34.25,31,58.4,68.1,68.0,64.1
20160709173000,147.0,35.0,31,58.4,68.2,68.0,64.1
20160709174500,147.0,35.0,31,58.4,68.2,68.0,64.1
20160709180000,143.85,34.25,31,58.4,68.2,68.0,64.1
20160709181500,140.7,33.5,31,58.4,68.2,68.0,64.1
20160709183000,143.85,34.25,31,58.4,68.2,68.0,64.1
20160709184500,140.7,33.5,31,58.4,68.2,68.0,64.1
20160709190000,147.0,35.0,31,58.4,68.2,68.0,64.1
20160709191500,138.6,33.0,31,58.4,68.2,68.0,64.1
20160709193000,138.6,33.0,31,58.4,68.2,68.0,64.1
20160709194500,140.7,33.5,31,58.4,68.1,68.0,64.1
20160709200000,143.85,34.25,31,58.4,68.1,68.0,64.1
20160709201500,140.7,33.5,31,58.4,68.1,68.0,64.1
20160709203000,138.6,33.0,31,58.4,68.1,68.0,64.1
20160709204500,143.85,34.25,31,58.4,68.1,68.0,64.1
20160709210000,143.85,34.25,31,58.4,68.1,68.0,64.1
20160709211500,140.7,33.5,31,58.4,68.1,68.0,64.1
20160709213000,140.7,33.5,31,58.4,68.1,68.0,64.1
20160709214500,140.7,33.5,31,58.4,68.1,68.0,64.1
20160709220000,147.0,35.0,31,58.4,68.1,68.0,64.1
20160709221500,143.85,34.25,31,58.4,68.1,68.0,64.1
20160709223000,143.85,34.25,31,58.4,68.1,68.0,64.1
20160709224500,143.85,34.25,31,58.4,68.1,68.0,64.1
20160709230000,140.7,33.5,31,58.4,68.1,68.0,64.1
20160709231500,143.85,34.25,31,58.4,68.0,68.0,64.1
20160709233000,143.85,34.25,31,57.6,67.9,68.0,64.1
20160709234500,140.7,33.5,31,58.3,67.9,68.0,64.1
20160710000000,143.85,34.25,31,57.6,67.9,68.0,64.1
20160710001500,143.85,34.25,31,57.6,67.9,68.0,64.1
20160710003000,140.7,33.5,31,57.6,67.9,68.0,64.1
20160710004500,143.85,34.25,31,58.3,67.8,68.0,64.1
20160710010000,140.7,33.5,31,57.6,67.8,68.0,64.1
20160710011500,140.7,33.5,31,57.6,67.8,68.0,64.1
20160710013000,143.85,34.25,31,57.6,67.8,68.0,64.1
20160710014500,143.85,34.25,31,57.6,67.8,68.0,64.1
20160710020000,138.6,33.0,31,57.6,67.8,68.0,64.1
20160710021500,140.7,33.5,31,57.6,67.8,68.0,64.1
20160710023000,140.7,33.5,31,57.6,67.7,68.0,64.1
20160710024500,129.15,30.75,30,57.6,67.7,68.0,64.1
20160710030000,120.75,28.75,30,58.2,67.7,68.0,64.1
20160710031500,0.0,0.0,7,63.2,67.6,68.0,64.1
20160710033000,0.0,0.0,6,65.3,67.7,68.0,64.1
20160710034500,0.0,0.0,7,67.2,67.8,68.0,64.1
20160710040000,0.0,0.0,7,67.2,68.0,68.0,64.1
20160710041500,0.0,0.0,7,68.1,68.2,68.0,64.1
20160710043000,0.0,0.0,9,68.1,68.3,68.0,64.1
20160710044500,152.25,36.25,33,58.0,68.6,68.0,64.1
20160710050000,206.85,49.25,37,57.2,68.5,68.0,64.1
20160710051500,204.75,48.75,37,57.2,68.2,68.0,64.1
20160710053000,204.75,48.75,37,57.2,68.0,68.0,64.1
20160710054500,194.25,46.25,37,57.2,67.9,68.0,64.1
20160710060000,199.5,47.5,37,57.2,67.8,68.0,64.1
20160710061500,182.7,43.5,36,57.2,67.7,68.0,64.1
20160710063000,174.3,41.5,34,57.2,67.7,68.0,64.1
20160710064500,171.15,40.75,34,57.2,67.7,68.0,64.1
20160710070000,165.9,39.5,34,57.2,67.7,68.0,64.1
20160710071500,152.25,36.25,33,57.2,67.7,68.0,64.1
20160710073000,140.7,33.5,32,57.9,67.7,68.0,64.1
20160710074500,0.0,0.0,8,61.1,67.5,68.0,64.1
20160710080000,0.0,0.0,6,64.3,67.6,68.0,64.1
20160710081500,0.0,0.0,6,65.9,67.7,68.0,64.1
20160710083000,0.0,0.0,7,67.2,68.0,68.0,64.1
20160710084500,0.0,0.0,7,68.6,68.2,68.0,64.1
20160710090000,149.1,35.5,32,58.8,68.7,68.0,64.1
20160710091500,178.5,42.5,35,57.2,68.3,68.0,64.1
20160710093000,171.15,40.75,35,57.2,68.1,68.0,64.1
20160710094500,169.05,40.25,35,57.2,68.0,68.0,64.1
20160710100000,171.15,40.75,35,57.2,67.9,68.0,64.1
20160710101500,174.3,41.5,35,57.2,67.8,68.0,64.1
20160710103000,159.6,38.0,33,57.9,67.8,68.0,64.1
20160710104500,159.6,38.0,33,57.9,67.7,68.0,64.1
20160710110000,161.7,38.5,33,57.9,67.9,68.0,64.1
20160710111500,159.6,38.0,33,57.9,67.8,68.0,64.1
20160710113000,159.6,38.0,33,57.2,67.9,68.0,64.1
20160710114500,159.6,38.0,33,57.9,67.8,68.0,64.1
20160710120000,159.6,38.0,33,57.9,67.8,68.0,64.1
20160710121500,157.5,37.5,33,57.9,67.8,68.0,64.1
20160710123000,157.5,37.5,33,57.9,67.8,68.0,64.1
20160710124500,154.35,36.75,33,57.9,67.9,68.0,64.1
20160710130000,157.5,37.5,33,57.9,67.9,68.0,64.1
20160710131500,157.5,37.5,33,57.9,67.8,68.0,64.1
20160710133000,154.35,36.75,33,58.7,67.8,68.0,64.1
20160710134500,154.35,36.75,33,58.7,67.8,68.0,64.1
20160710140000,157.5,37.5,33,58.7,67.8,68.0,64.1
20160710141500,157.5,37.5,33,58.0,67.8,68.0,64.1
20160710143000,157.5,37.5,33,58.0,67.8,68.0,64.1
20160710144500,157.5,37.5,33,58.0,67.7,68.0,64.1
20160710150000,149.1,35.5,33,58.0,67.7,68.0,64.1
20160710151500,138.6,33.0,32,58.0,67.7,68.0,64.1
20160710153000,129.15,30.75,31,58.8,67.7,68.0,64.1
20160710154500,120.75,28.75,30,58.8,67.7,68.0,64.1
20160710160000,116.55,27.75,30,58.8,67.8,68.0,64.1
20160710161500,120.75,28.75,30,58.8,67.8,68.0,64.1
20160710163000,120.75,28.75,30,58.8,67.8,68.0,64.1
20160710164500,116.55,27.75,30,58.8,67.9,68.0,64.1
20160710170000,120.75,28.75,30,58.8,67.9,68.0,64.1
20160710171500,123.9,29.5,30,58.8,67.9,68.0,64.1
20160710173000,120.75,28.75,30,58.8,67.9,68.0,64.1
20160710174500,120.75,28.75,30,58.8,68.0,68.0,64.1
20160710180000,116.55,27.75,30,58.8,68.0,68.0,64.1
20160710181500,120.75,28.75,30,58.8,68.0,68.0,64.1
20160710183000,120.75,28.75,30,58.8,68.0,68.0,64.1
20160710184500,120.75,28.75,30,58.8,68.0,68.0,64.1
20160710190000,120.75,28.75,30,58.8,68.0,68.0,64.1
20160710191500,123.9,29.5,30,58.8,68.1,68.0,64.1
20160710193000,120.75,28.75,30,58.8,68.1,68.0,64.1
20160710194500,116.55,27.75,30,58.8,68.1,68.0,64.1
20160710200000,120.75,28.75,30,58.2,68.1,68.0,64.1
20160710201500,116.55,27.75,30,58.2,68.1,68.0,64.1
20160710203000,120.75,28.75,30,58.2,68.1,68.0,64.1
20160710204500,120.75,28.75,30,58.2,68.1,68.0,64.1
20160710210000,116.55,27.75,30,58.2,68.1,68.0,64.1
20160710211500,120.75,28.75,30,58.2,68.1,68.0,64.1
20160710213000,116.55,27.75,30,58.2,68.0,68.0,64.1
20160710214500,116.55,27.75,30,58.2,67.9,68.0,64.1
20160710220000,120.75,28.75,30,58.2,67.9,68.0,64.1
20160710221500,120.75,28.75,30,58.2,67.9,68.0,64.1
20160710223000,116.55,27.75,30,58.2,67.8,68.0,64.1
20160710224500,116.55,27.75,30,58.2,67.8,68.0,64.1
20160710230000,120.75,28.75,30,58.2,67.8,68.0,64.1
20160710231500,120.75,28.75,30,58.2,67.8,68.0,64.1
20160710233000,120.75,28.75,30,58.2,67.8,68.0,64.1
20160710234500,120.75,28.75,30,58.2,67.8,68.0,64.1
20160711000000,120.75,28.75,30,58.2,67.7,68.0,64.1
20160711001500,0.0,0.0,8,63.6,67.7,68.0,64.1
20160711003000,0.0,0.0,8,65.3,67.7,68.0,64.1
20160711004500,0.0,0.0,8,65.3,67.8,68.0,64.1
20160711010000,0.0,0.0,8,66.2,68.0,68.0,64.1
20160711011500,0.0,0.0,8,66.2,68.1,68.0,64.1
20160711013000,0.0,0.0,8,66.2,68.2,68.0,64.1
20160711014500,0.0,0.0,9,66.2,68.3,68.0,64.1
20160711020000,109.2,26.0,29,58.4,68.4,68.0,64.1
20160711021500,143.85,34.25,32,57.2,68.4,68.0,64.1
20160711023000,163.8,39.0,34,57.2,68.4,68.0,64.1
20160711024500,176.4,42.0,35,56.4,68.2,68.0,64.1
20160711030000,178.5,42.5,35,56.4,68.1,68.0,64.1
20160711031500,178.5,42.5,35,57.1,68.0,68.0,64.1
20160711033000,174.3,41.5,35,57.1,67.8,68.0,64.1
20160711034500,176.4,42.0,35,57.1,67.7,68.0,64.1
20160711040000,149.1,35.5,32,57.1,67.6,68.0,64.1
20160711041500,0.0,0.0,6,61.4,67.3,68.0,64.1
20160711043000,0.0,0.0,2,64.0,67.4,68.0,64.1
20160711044500,0.0,0.0,0,65.3,67.5,68.0,64.1
20160711050000,0.0,0.0,0,66.2,67.6,68.0,64.1
20160711051500,0.0,0.0,0,66.2,67.7,68.0,64.1
20160711053000,0.0,0.0,1,66.9,67.8,68.0,64.1
20160711054500,0.0,0.0,1,66.9,68.0,68.0,64.1
20160711060000,0.0,0.0,3,66.9,68.3,68.0,64.1
20160711061500,0.0,0.0,5,66.9,68.4,68.0,64.1
20160711063000,106.05,25.25,27,63.4,68.6,68.0,64.1
20160711064500,206.85,49.25,37,57.2,68.9,68.0,64.1
20160711070000,233.1,55.5,39,57.2,68.4,68.0,64.1
20160711071500,276.15,65.75,42,57.2,68.4,68.0,64.1
20160711073000,267.75,63.75,41,57.2,68.0,68.0,64.1
20160711074500,260.4,62.0,41,57.2,67.9,68.0,64.1
20160711080000,236.25,56.25,39,57.2,67.6,68.0,64.1
20160711081500,226.8,54.0,38,57.2,67.7,68.0,64.1
20160711083000,190.05,45.25,35,57.2,67.6,68.0,64.1
20160711084500,186.9,44.5,35,57.2,67.8,68.0,64.1
20160711090000,189.0,45.0,35,57.2,67.7,68.0,64.1
20160711091500,180.6,43.0,34,57.2,67.7,68.0,64.1
20160711093000,178.5,42.5,34,58.0,67.8,68.0,64.1
20160711094500,178.5,42.5,34,58.0,67.9,68.0,64.1
20160711100000,176.4,42.0,34,58.0,67.8,68.0,64.1
20160711101500,178.5,42.5,34,58.0,67.8,68.0,64.1
20160711103000,180.6,43.0,34,58.0,67.8,68.0,64.1
20160711104500,176.4,42.0,34,58.0,67.9,68.0,64.1
20160711110000,178.5,42.5,34,58.0,67.9,68.0,64.1
20160711111500,180.6,43.0,34,58.0,67.9,68.0,64.1
20160711113000,178.5,42.5,34,58.0,68.1,68.0,64.1
20160711114500,182.7,43.5,34,58.0,68.1,68.0,64.1
20160711120000,180.6,43.0,34,57.2,68.1,68.0,64.1
20160711121500,178.5,42.5,34,57.9,68.0,68.0,64.1
20160711123000,180.6,43.0,34,57.9,67.9,68.0,64.1
20160711124500,182.7,43.5,34,57.9,67.8,68.0,64.1
20160711130000,182.7,43.5,34,57.9,67.8,68.0,64.1
20160711131500,182.7,43.5,34,57.9,67.8,68.0,64.1
20160711133000,184.8,44.0,34,57.9,67.9,68.0,64.1
20160711134500,186.9,44.5,34,57.9,67.9,68.0,64.1
20160711140000,186.9,44.5,34,57.9,68.1,68.0,64.1
20160711141500,180.600006,43.000001,34,57.900002,68.099998,68.0,64.099998
20160711143000,180.600006,43.000001,34,57.900002,67.900002,68.0,64.099998
20160711144500,182.699997,43.499999,34,57.900002,68.0,68.0,64.099998
20160711150000,184.800003,44.000001,34,57.900002,67.900002,68.0,64.099998
20160711151500,182.699997,43.499999,34,57.900002,67.900002,68.0,64.099998
20160711153000,182.699997,43.499999,34,57.900002,68.0,68.0,64.099998
20160711154500,180.600006,43.000001,34,57.900002,67.900002,68.0,64.099998
20160711160000,180.600006,43.000001,34,57.099998,67.900002,68.0,64.099998
20160711161500,182.699997,43.499999,34,57.099998,67.900002,68.0,64.099998
20160711163000,189.0,45.0,34,57.099998,67.900002,68.0,64.099998
20160711164500,186.899994,44.499999,34,57.099998,67.800003,68.0,64.099998
20160711170000,178.5,42.5,34,57.099998,67.699997,68.0,64.099998
20160711171500,171.149994,40.749999,33,57.099998,67.699997,68.0,64.099998
20160711173000,157.5,37.5,32,57.900002,67.699997,68.0,64.099998
20160711174500,143.850006,34.250001,31,57.900002,67.599998,68.0,64.099998
20160711180000,0.0,0.0,9,57.900002,67.599998,68.0,64.099998
20160711181500,0.0,0.0,5,66.199997,67.599998,68.0,64.099998
20160711183000,0.0,0.0,6,70.099998,67.800003,68.0,64.099998
20160711184500,0.0,0.0,6,71.0,68.099998,68.0,64.099998
20160711190000,58.799999,14.0,9,72.0,68.400002,68.0,64.099998
20160711191500,174.300003,41.500001,33,58.400002,68.800003,68.0,64.099998
20160711193000,224.699997,53.499999,38,57.599998,68.5,68.0,64.099998
20160711194500,220.5,52.5,38,57.599998,68.199997,68.0,64.099998
20160711200000,220.5,52.5,38,57.599998,67.800003,68.0,64.099998
20160711201500,212.100006,50.500001,37,56.900002,67.699997,68.0,64.099998
20160711203000,182.699997,43.499999,34,56.900002,67.699997,68.0,64.099998
20160711204500,174.300003,41.500001,34,56.900002,67.699997,68.0,64.099998
20160711210000,174.300003,41.500001,34,56.900002,67.699997,68.0,64.099998
20160711211500,169.050003,40.250001,34,56.900002,67.699997,68.0,64.099998
20160711213000,165.899994,39.499999,33,56.900002,67.800003,68.0,64.099998
20160711214500,163.800003,39.000001,33,57.5,67.699997,68.0,64.099998
20160711220000,147.0,35.0,32,57.5,67.800003,68.0,64.099998
20160711221500,149.100006,35.500001,32,57.5,67.900002,68.0,64.099998
20160711223000,147.0,35.0,32,57.5,67.900002,68.0,64.099998
20160711224500,147.0,35.0,32,57.5,67.900002,68.0,64.099998
20160711230000,149.100006,35.500001,32,57.5,67.900002,68.0,64.099998
20160711231500,149.100006,35.500001,32,57.5,67.900002,68.0,64.099998
20160711233000,147.0,35.0,32,57.5,67.900002,68.0,64.099998
20160711234500,147.0,35.0,32,57.5,67.900002,68.0,64.099998
20160712000000,149.100006,35.500001,32,57.5,67.900002,68.0,64.099998
20160712001500,149.100006,35.500001,32,57.5,67.900002,68.0,64.099998
20160712003000,147.0,35.0,32,57.5,67.900002,68.0,64.099998
20160712004500,149.100006,35.500001,32,57.5,67.900002,68.0,64.099998
20160712010000,149.100006,35.500001,32,57.5,67.900002,68.0,64.099998
20160712011500,143.850006,34.250001,32,57.5,67.800003,68.0,64.099998
20160712013000,149.100006,35.500001,32,57.5,67.800003,68.0,64.099998
20160712014500,149.100006,35.500001,32,57.5,67.800003,68.0,64.099998
20160712020000,149.100006,35.500001,32,57.5,67.800003,68.0,64.099998
20160712021500,149.100006,35.500001,32,57.5,67.800003,68.0,64.099998
20160712023000,147.0,35.0,32,57.5,67.800003,68.0,64.099998
20160712024500,149.100006,35.500001,32,57.5,67.800003,68.0,64.099998
20160712030000,152.25,36.25,32,57.5,67.699997,68.0,64.099998
20160712031500,140.699997,33.499999,31,57.5,67.699997,68.0,64.099998
20160712033000,127.050003,30.250001,30,57.5,67.699997,68.0,64.099998
20160712034500,120.75,28.75,29,57.5,67.699997,68.0,64.099998
20160712040000,0.0,0.0,6,64.0,67.599998,68.0,64.099998
20160712041500,0.0,0.0,7,67.699997,67.800003,68.0,64.099998
20160712043000,0.0,0.0,7,69.599998,68.0,68.0,64.099998
20160712044500,0.0,0.0,7,69.599998,68.199997,68.0,64.099998
20160712050000,86.099998,20.5,27,62.5,68.400002,68.0,64.099998
20160712051500,184.800003,44.000001,35,57.200001,68.699997,68.0,64.099998
20160712053000,184.800003,44.000001,35,57.200001,68.199997,68.0,64.099998
20160712054500,178.5,42.5,35,57.200001,68.099998,68.0,64.099998
20160712060000,176.399994,41.999999,35,57.200001,68.099998,68.0,64.099998
20160712061500,178.5,42.5,35,57.200001,67.900002,68.0,64.099998
20160712063000,169.050003,40.250001,34,57.200001,67.699997,68.0,64.099998
20160712064500,171.149994,40.749999,34,57.900002,68.099998,68.0,64.099998
20160712070000,169.050003,40.250001,34,57.900002,68.300003,68.0,64.099998
20160712071500,174.300003,41.500001,34,57.099998,68.199997,68.0,64.099998
20160712073000,174.300003,41.500001,34,57.099998,68.099998,68.0,64.099998
20160712074500,174.300003,41.500001,34,57.099998,67.900002,68.0,64.099998
20160712080000,171.149994,40.749999,34,57.099998,67.800003,68.0,64.099998
20160712081500,169.050003,40.250001,34,58.299999,67.900002,68.0,64.099998
20160712083000,169.050003,40.250001,34,57.599998,67.900002,68.0,64.099998
20160712084500,169.050003,40.250001,34,57.599998,67.900002,68.0,64.099998
20160712090000,165.899994,39.499999,34,58.299999,67.800003,68.0,64.099998
20160712091500,169.050003,40.250001,34,57.599998,67.699997,68.0,64.099998
20160712093000,165.899994,39.499999,34,57.599998,67.699997,68.0,64.099998
20160712094500,169.050003,40.250001,34,57.599998,67.800003,68.0,64.099998
20160712100000,171.149994,40.749999,34,58.299999,67.900002,68.0,64.099998
20160712101500,171.149994,40.749999,34,58.299999,67.900002,68.0,64.099998
20160712103000,171.149994,40.749999,34,58.299999,68.0,68.0,64.099998
20160712104500,171.149994,40.749999,34,58.299999,67.900002,68.0,64.099998
20160712110000,169.050003,40.250001,34,57.599998,67.900002,68.0,64.099998
20160712111500,169.050003,40.250001,34,57.599998,67.900002,68.0,64.099998
20160712113000,169.050003,40.250001,34,57.599998,67.900002,68.0,64.099998
20160712114500,171.149994,40.749999,34,57.599998,68.0,68.0,64.099998
20160712120000,169.050003,40.250001,34,58.299999,68.0,68.0,64.099998
20160712121500,171.149994,40.749999,34,58.299999,68.099998,68.0,64.099998
20160712123000,169.050003,40.250001,34,58.299999,68.0,68.0,64.099998
20160712124500,171.149994,40.749999,34,58.299999,68.099998,68.0,64.099998
20160712130000,171.149994,40.749999,34,58.299999,68.099998,68.0,64.099998
20160712131500,169.050003,40.250001,34,59.099998,68.099998,68.0,64.099998
20160712133000,171.149994,40.749999,34,59.099998,68.300003,68.0,64.099998
20160712134500,271.950012,64.750003,42,59.099998,68.699997,68.0,64.099998
20160712140000,267.75,63.75,42,57.599998,68.199997,68.0,64.099998
20160712141500,267.75,63.75,42,58.400002,67.800003,68.0,64.099998
20160712143000,229.949997,54.749999,39,58.400002,67.599998,68.0,64.099998
20160712144500,217.350006,51.750001,38,58.400002,67.699997,68.0,64.099998
20160712150000,214.199997,50.999999,38,58.400002,67.699997,68.0,64.099998
20160712151500,208.949997,49.749999,38,58.400002,67.800003,68.0,64.099998
20160712153000,208.949997,49.749999,38,58.400002,67.699997,68.0,64.099998
20160712154500,214.199997,50.999999,38,58.400002,67.699997,68.0,64.099998
20160712160000,196.350006,46.750001,36,58.400002,67.699997,68.0,64.099998
20160712161500,190.050003,45.250001,36,58.400002,67.800003,68.0,64.099998
20160712163000,192.149994,45.749999,36,58.400002,67.900002,68.0,64.099998
20160712164500,186.899994,44.499999,36,58.400002,68.0,68.0,64.099998
20160712170000,189.0,45.0,36,58.400002,68.0,68.0,64.099998
20160712171500,189.0,45.0,36,58.400002,68.0,68.0,64.099998
20160712173000,189.0,45.0,36,58.400002,68.0,68.0,64.099998
20160712174500,192.149994,45.749999,36,58.400002,68.0,68.0,64.099998
20160712180000,196.350006,46.750001,36,58.400002,68.099998,68.0,64.099998
20160712181500,199.5,47.5,36,58.400002,68.0,68.0,64.099998
20160712183000,196.350006,46.750001,36,58.400002,68.0,68.0,64.099998
20160712184500,194.25,46.25,36,58.400002,67.900002,68.0,64.099998
20160712190000,190.050003,45.250001,36,58.400002,67.900002,68.0,64.099998
20160712191500,190.050003,45.250001,36,58.400002,67.900002,68.0,64.099998
20160712193000,190.050003,45.250001,36,57.599998,67.900002,68.0,64.099998
20160712194500,190.050003,45.250001,36,57.599998,67.900002,68.0,64.099998
20160712200000,190.050003,45.250001,36,58.299999,67.900002,68.0,64.099998
20160712201500,194.25,46.25,36,58.299999,67.900002,68.0,64.099998
20160712203000,190.050003,45.250001,36,58.299999,67.900002,68.0,64.099998
20160712204500,190.050003,45.250001,36,57.599998,67.900002,68.0,64.099998
20160712210000,190.050003,45.250001,36,57.599998,67.900002,68.0,64.099998
20160712211500,190.050003,45.250001,36,57.599998,67.900002,68.0,64.099998
20160712213000,190.050003,45.250001,36,57.599998,67.900002,68.0,64.099998
20160712214500,194.25,46.25,36,57.599998,67.900002,68.0,64.099998
20160712220000,189.0,45.0,36,57.599998,67.900002,68.0,64.099998
20160712221500,189.0,45.0,36,57.599998,67.900002,68.0,64.099998
20160712223000,192.149994,45.749999,36,57.599998,67.900002,68.0,64.099998
20160712224500,192.149994,45.749999,36,57.599998,67.800003,68.0,64.099998
20160712230000,192.149994,45.749999,36,57.599998,67.900002,68.0,64.099998
20160712231500,192.149994,45.749999,36,57.599998,67.800003,68.0,64.099998
20160712233000,190.050003,45.250001,36,57.599998,67.800003,68.0,64.099998
20160712234500,192.149994,45.749999,36,57.599998,67.800003,68.0,64.099998
20160713000000,192.149994,45.749999,36,57.599998,67.800003,68.0,64.099998
20160713001500,190.050003,45.250001,36,57.599998,67.800003,68.0,64.099998
20160713003000,190.050003,45.250001,36,57.599998,67.699997,68.0,64.099998
20160713004500,178.5,42.5,35,57.599998,67.699997,68.0,64.099998
20160713010000,171.149994,40.749999,34,57.599998,67.699997,68.0,64.099998
20160713011500,161.699997,38.499999,0,58.299999,67.699997,68.0,64.099998
20160713013000,0.0,0.0,0,61.099998,67.599998,68.0,64.099998
20160713014500,0.0,0.0,2,64.800003,67.800003,68.0,64.099998
20160713020000,0.0,0.0,2,67.199997,68.099998,68.0,64.099998
20160713021500,0.0,0.0,4,68.599998,68.300003,68.0,64.099998
20160713023000,109.199997,25.999999,27,63.200001,68.699997,68.0,64.099998
20160713024500,235.199997,55.999999,39,57.900002,68.800003,68.0,64.099998
20160713030000,235.199997,55.999999,39,57.900002,68.400002,68.0,64.099998
20160713031500,229.949997,54.749999,39,57.900002,68.099998,68.0,64.099998
20160713033000,229.949997,54.749999,39,57.900002,67.900002,68.0,64.099998
20160713034500,226.800003,54.000001,38,57.900002,67.800003,68.0,64.099998
20160713040000,214.199997,50.999999,37,57.200001,67.800003,68.0,64.099998
20160713041500,214.199997,50.999999,37,57.200001,67.800003,68.0,64.099998
20160713043000,214.199997,50.999999,37,57.200001,67.699997,68.0,64.099998
20160713044500,194.25,46.25,36,57.200001,67.699997,68.0,64.099998
20160713050000,180.600006,43.000001,34,57.200001,67.699997,68.0,64.099998
20160713051500,178.5,42.5,34,57.200001,67.800003,68.0,64.099998
20160713053000,178.5,42.5,34,57.200001,67.699997,68.0,64.099998
20160713054500,174.300003,41.500001,34,57.200001,67.699997,68.0,64.099998
20160713060000,161.699997,38.499999,33,57.200001,67.699997,68.0,64.099998
20160713061500,161.699997,38.499999,33,57.900002,67.800003,68.0,64.099998
20160713063000,161.699997,38.499999,33,57.900002,67.800003,68.0,64.099998
20160713064500,161.699997,38.499999,33,57.900002,67.900002,68.0,64.099998
20160713070000,159.600006,38.000001,33,57.900002,68.099998,68.0,64.099998
20160713071500,161.699997,38.499999,33,57.900002,68.199997,68.0,64.099998
20160713073000,161.699997,38.499999,33,57.900002,68.199997,68.0,64.099998
20160713074500,159.600006,38.000001,33,57.900002,68.300003,68.0,64.099998
20160713080000,176.399994,41.999999,34,57.900002,68.400002,68.0,64.099998
20160713081500,201.600006,48.000001,37,57.900002,68.300003,68.0,64.099998
20160713083000,201.600006,48.000001,37,57.900002,68.199997,68.0,64.099998
20160713084500,201.600006,48.000001,37,57.900002,68.199997,68.0,64.099998
20160713090000,215.25,51.25,38,57.900002,68.300003,68.0,64.099998
20160713091500,210.0,50.0,38,57.900002,68.0,68.0,64.099998
20160713093000,214.199997,50.999999,38,57.900002,68.0,68.0,64.099998
20160713094500,214.199997,50.999999,38,57.900002,68.0,68.0,64.099998
20160713100000,214.199997,50.999999,38,57.900002,67.900002,68.0,64.099998
20160713101500,214.199997,50.999999,38,57.900002,67.900002,68.0,64.099998
20160713103000,214.199997,50.999999,38,57.900002,67.699997,68.0,64.099998
20160713104500,217.350006,51.750001,38,57.900002,67.800003,68.0,64.099998
20160713110000,217.350006,51.750001,38,57.900002,67.800003,68.0,64.099998
20160713111500,194.25,46.25,36,57.900002,67.900002,68.0,64.099998
20160713113000,208.949997,49.749999,37,57.900002,68.300003,68.0,64.099998
20160713114500,254.100006,60.500001,41,57.900002,68.5,68.0,64.099998
20160713120000,307.649994,73.249999,45,57.900002,68.300003,68.0,64.099998
20160713121500,297.149994,70.749999,44,57.900002,68.400002,68.0,64.099998
20160713123000,326.549988,77.749997,47,57.200001,67.800003,68.0,64.099998
20160713124500,277.200012,66.000003,42,58.400002,67.699997,68.0,64.099998
20160713130000,257.25,61.25,41,58.400002,67.599998,68.0,64.099998
20160713131500,250.949997,59.749999,41,58.400002,67.800003,68.0,64.099998
20160713133000,238.350006,56.750001,39,58.400002,67.699997,68.0,64.099998
20160713134500,204.75,48.75,36,58.400002,67.699997,68.0,64.099998
20160713140000,202.649994,48.249999,36,58.400002,67.699997,68.0,64.099998
20160713141500,202.649994,48.249999,36,58.400002,67.599998,68.0,64.099998
20160713143000,186.899994,44.499999,35,58.400002,67.800003,68.0,64.099998
20160713144500,190.050003,45.250001,35,58.400002,67.800003,68.0,64.099998
20160713150000,186.899994,44.499999,35,58.400002,67.900002,68.0,64.099998
20160713151500,190.050003,45.250001,35,58.400002,67.900002,68.0,64.099998
20160713153000,190.050003,45.250001,35,58.400002,67.800003,68.0,64.099998
20160713154500,190.050003,45.250001,35,58.400002,67.900002,68.0,64.099998
20160713160000,190.050003,45.250001,35,58.400002,67.900002,68.0,64.099998
20160713161500,192.149994,45.749999,35,58.400002,67.900002,68.0,64.099998
20160713163000,190.050003,45.250001,35,58.400002,67.900002,68.0,64.099998
20160713164500,192.149994,45.749999,35,58.400002,67.900002,68.0,64.099998
20160713170000,190.050003,45.250001,35,58.400002,67.900002,68.0,64.099998
20160713171500,192.149994,45.749999,35,58.400002,67.900002,68.0,64.099998
20160713173000,194.25,46.25,35,58.400002,68.0,68.0,64.099998
20160713174500,194.25,46.25,35,58.400002,68.0,68.0,64.099998
20160713180000,194.25,46.25,35,58.400002,67.900002,68.0,64.099998
20160713181500,194.25,46.25,35,58.400002,68.0,68.0,64.099998
20160713183000,194.25,46.25,35,58.400002,67.900002,68.0,64.099998
20160713184500,194.25,46.25,35,58.400002,67.900002,68.0,64.099998
20160713190000,192.149994,45.749999,35,58.400002,67.900002,68.0,64.099998
20160713191500,196.350006,46.750001,35,58.400002,67.900002,68.0,64.099998
20160713193000,192.149994,45.749999,35,58.400002,67.900002,68.0,64.099998
20160713194500,196.350006,46.750001,35,58.400002,67.900002,68.0,64.099998
20160713200000,194.25,46.25,35,57.599998,67.900002,68.0,64.099998
20160713201500,190.050003,45.250001,35,57.599998,67.900002,68.0,64.099998
20160713203000,192.149994,45.749999,35,57.599998,67.900002,68.0,64.099998
20160713204500,194.25,46.25,35,57.599998,67.900002,68.0,64.099998
20160713210000,192.149994,45.749999,35,57.599998,67.900002,68.0,64.099998
20160713211500,190.050003,45.250001,35,57.599998,67.900002,68.0,64.099998
20160713213000,190.050003,45.250001,35,57.599998,67.900002,68.0,64.099998
20160713214500,190.050003,45.250001,35,58.299999,67.900002,68.0,64.099998
20160713220000,190.050003,45.250001,35,57.599998,67.800003,68.0,64.099998
20160713221500,192.149994,45.749999,35,57.599998,67.800003,68.0,64.099998
20160713223000,192.149994,45.749999,35,57.599998,67.800003,68.0,64.099998
20160713224500,190.050003,45.250001,35,57.599998,67.800003,68.0,64.099998
20160713230000,190.050003,45.250001,35,57.599998,67.800003,68.0,64.099998
20160713231500,186.899994,44.499999,35,57.599998,67.699997,68.0,64.099998
20160713233000,190.050003,45.250001,35,57.599998,67.699997,68.0,64.099998
20160713234500,184.800003,44.000001,35,57.599998,67.699997,68.0,64.099998
20160714000000,171.149994,40.749999,34,57.599998,67.699997,68.0,64.099998
20160714001500,161.699997,38.499999,33,57.599998,67.699997,68.0,64.099998
20160714003000,132.300003,31.500001,30,57.599998,67.599998,68.0,64.099998
20160714004500,0.0,0.0,9,59.700001,67.599998,68.0,64.099998
20160714010000,0.0,0.0,8,64.800003,67.699997,68.0,64.099998
20160714011500,0.0,0.0,9,66.699997,67.900002,68.0,64.099998
20160714013000,0.0,0.0,9,67.699997,68.099998,68.0,64.099998
20160714014500,86.099998,20.5,25,64.900002,68.300003,68.0,64.099998
20160714020000,140.699997,33.499999,31,58.799999,68.5,68.0,64.099998
20160714021500,224.699997,53.499999,39,57.599998,68.599998,68.0,64.099998
20160714023000,220.5,52.5,39,57.599998,68.199997,68.0,64.099998
20160714024500,220.5,52.5,39,57.599998,67.900002,68.0,64.099998
20160714030000,220.5,52.5,39,57.599998,67.699997,68.0,64.099998
20160714031500,212.100006,50.500001,38,57.599998,67.699997,68.0,64.099998
20160714033000,201.600006,48.000001,37,57.599998,67.699997,68.0,64.099998
20160714034500,189.0,45.0,36,57.599998,67.800003,68.0,64.099998
20160714040000,189.0,45.0,36,57.599998,67.800003,68.0,64.099998
20160714041500,186.899994,44.499999,36,57.599998,67.800003,68.0,64.099998
20160714043000,189.0,45.0,36,57.599998,67.699997,68.0,64.099998
20160714044500,189.0,45.0,36,57.599998,67.699997,68.0,64.099998
20160714050000,184.800003,44.000001,35,57.599998,67.699997,68.0,64.099998
20160714051500,171.149994,40.749999,34,57.599998,67.699997,68.0,64.099998
20160714053000,161.699997,38.499999,34,57.599998,67.699997,68.0,64.099998
20160714054500,132.300003,31.500001,31,57.599998,67.599998,68.0,64.099998
20160714060000,0.0,0.0,9,61.900002,67.599998,68.0,64.099998
20160714061500,0.0,0.0,9,64.800003,67.800003,68.0,64.099998
20160714063000,0.0,0.0,9,66.199997,67.900002,68.0,64.099998
20160714064500,0.0,0.0,9,66.199997,68.199997,68.0,64.099998
20160714070000,186.899994,44.499999,36,57.599998,68.800003,68.0,64.099998
20160714071500,274.049988,65.249997,43,56.799999,68.5,68.0,64.099998
20160714073000,247.800003,59.000001,41,56.799999,68.099998,68.0,64.099998
20160714074500,241.5,57.5,41,56.799999,68.0,68.0,64.099998
20160714080000,235.199997,55.999999,40,56.799999,67.800003,68.0,64.099998
20160714081500,235.199997,55.999999,40,56.799999,67.800003,68.0,64.099998
20160714083000,217.350006,51.750001,39,57.599998,67.699997,68.0,64.099998
20160714084500,180.600006,43.000001,35,57.599998,67.5,68.0,64.099998
20160714090000,165.899994,39.499999,34,57.599998,67.599998,68.0,64.099998
20160714091500,159.600006,38.000001,34,57.599998,67.800003,68.0,64.099998
20160714093000,161.699997,38.499999,34,57.599998,67.900002,68.0,64.099998
20160714094500,161.699997,38.499999,34,57.599998,68.0,68.0,64.099998
20160714100000,161.699997,38.499999,34,57.599998,68.0,68.0,64.099998
20160714101500,163.800003,39.000001,34,58.299999,68.199997,68.0,64.099998
20160714103000,161.699997,38.499999,34,58.299999,68.199997,68.0,64.099998
20160714104500,165.899994,39.499999,34,58.299999,68.300003,68.0,64.099998
20160714110000,176.399994,41.999999,35,58.299999,68.300003,68.0,64.099998
20160714111500,186.899994,44.499999,36,58.299999,68.300003,68.0,64.099998
20160714113000,184.800003,44.000001,36,58.299999,68.199997,68.0,64.099998
20160714114500,184.800003,44.000001,36,58.299999,68.300003,68.0,64.099998
20160714120000,228.899994,54.499999,39,58.299999,68.400002,68.0,64.099998
20160714121500,236.25,56.25,40,57.599998,68.300003,68.0,64.099998
20160714123000,245.699997,58.499999,41,57.599998,68.300003,68.0,64.099998
20160714124500,261.450012,62.250003,43,57.599998,68.099998,68.0,64.099998
20160714130000,266.700012,63.500003,43,57.599998,67.699997,68.0,64.099998
20160714131500,266.700012,63.500003,43,57.599998,67.699997,68.0,64.099998
20160714133000,250.949997,59.749999,41,57.599998,67.699997,68.0,64.099998
20160714134500,224.699997,53.499999,39,57.599998,67.699997,68.0,64.099998
20160714140000,224.699997,53.499999,39,57.599998,67.699997,68.0,64.099998
20160714141500,204.75,48.75,37,57.599998,67.599998,68.0,64.099998
20160714143000,206.850006,49.250001,37,57.599998,67.699997,68.0,64.099998
20160714144500,178.5,42.5,35,57.599998,67.599998,68.0,64.099998
20160714150000,152.25,36.25,33,57.599998,67.599998,68.0,64.099998
20160714151500,129.149994,30.749999,31,57.599998,67.599998,68.0,64.099998
20160714153000,0.0,0.0,9,60.799999,67.599998,68.0,64.099998
20160714154500,0.0,0.0,8,64.800003,67.699997,68.0,64.099998
20160714160000,0.0,0.0,9,66.699997,67.900002,68.0,64.099998
20160714161500,0.0,0.0,9,67.699997,68.199997,68.0,64.099998
20160714163000,106.050003,25.250001,28,61.200001,68.400002,68.0,64.099998
20160714164500,192.149994,45.749999,36,58.0,68.699997,68.0,64.099998
20160714170000,236.25,56.25,40,58.0,68.599998,68.0,64.099998
20160714171500,236.25,56.25,40,58.0,68.099998,68.0,64.099998
20160714173000,236.25,56.25,40,58.0,68.0,68.0,64.099998
20160714174500,236.25,56.25,40,58.0,67.800003,68.0,64.099998
20160714180000,202.649994,48.249999,37,58.0,67.699997,68.0,64.099998
20160714181500,202.649994,48.249999,37,58.0,67.900002,68.0,64.099998
20160714183000,202.649994,48.249999,37,58.0,68.0,68.0,64.099998
20160714184500,202.649994,48.249999,37,58.0,68.0,68.0,64.099998
20160714190000,202.649994,48.249999,37,58.0,67.900002,68.0,64.099998
20160714191500,199.5,47.5,37,58.0,67.900002,68.0,64.099998
20160714193000,196.350006,46.750001,37,58.0,67.800003,68.0,64.099998
20160714194500,196.350006,46.750001,37,58.0,67.699997,68.0,64.099998
20160714200000,199.5,47.5,37,58.0,67.699997,68.0,64.099998
20160714201500,186.899994,44.499999,36,58.0,67.699997,68.0,64.099998
20160714203000,171.149994,40.749999,35,58.0,67.699997,68.0,64.099998
20160714204500,149.100006,35.500001,33,58.0,67.599998,68.0,64.099998
20160714210000,132.300003,31.500001,31,58.0,67.599998,68.0,64.099998
20160714211500,0.0,0.0,5,62.799999,67.5,68.0,64.099998
20160714213000,0.0,0.0,5,65.300003,67.599998,68.0,64.099998
20160714214500,0.0,0.0,6,67.199997,67.800003,68.0,64.099998
20160714220000,0.0,0.0,6,68.099998,68.0,68.0,64.099998
20160714221500,0.0,0.0,6,68.099998,68.199997,68.0,64.099998
20160714223000,98.699997,23.499999,27,66.0,68.5,68.0,64.099998
20160714224500,217.350006,51.750001,38,57.599998,68.800003,68.0,64.099998
20160714230000,228.899994,54.499999,39,57.599998,68.400002,68.0,64.099998
20160714231500,212.100006,50.500001,38,56.799999,68.099998,68.0,64.099998
20160714233000,212.100006,50.500001,38,57.5,67.900002,68.0,64.099998
20160714234500,204.75,48.75,38,57.5,67.699997,68.0,64.099998
20160715000000,190.050003,45.250001,37,57.5,67.699997,68.0,64.099998
20160715001500,182.699997,43.499999,36,57.5,67.800003,68.0,64.099998
20160715003000,180.600006,43.000001,36,57.5,67.699997,68.0,64.099998
20160715004500,165.899994,39.499999,34,57.5,67.800003,68.0,64.099998
20160715010000,169.050003,40.250001,34,57.5,67.800003,68.0,64.099998
20160715011500,165.899994,39.499999,34,57.5,67.800003,68.0,64.099998
20160715013000,169.050003,40.250001,34,57.5,67.800003,68.0,64.099998
20160715014500,165.899994,39.499999,34,57.5,67.699997,68.0,64.099998
20160715020000,157.5,37.5,34,57.5,67.699997,68.0,64.099998
20160715021500,149.100006,35.500001,33,57.5,67.699997,68.0,64.099998
20160715023000,140.699997,33.499999,32,57.5,67.699997,68.0,64.099998
20160715024500,140.699997,33.499999,32,57.5,67.800003,68.0,64.099998
20160715030000,140.699997,33.499999,32,58.099998,67.800003,68.0,64.099998
20160715031500,140.699997,33.499999,32,58.099998,67.800003,68.0,64.099998
20160715033000,140.699997,33.499999,32,58.099998,67.800003,68.0,64.099998
20160715034500,140.699997,33.499999,32,58.099998,67.800003,68.0,64.099998
20160715040000,140.699997,33.499999,32,58.099998,67.800003,68.0,64.099998
20160715041500,140.699997,33.499999,32,58.099998,67.800003,68.0,64.099998
20160715043000,140.699997,33.499999,32,58.099998,67.800003,68.0,64.099998
20160715044500,140.699997,33.499999,32,58.099998,67.800003,68.0,64.099998
20160715050000,140.699997,33.499999,32,58.099998,67.800003,68.0,64.099998
20160715051500,140.699997,33.499999,32,58.099998,67.800003,68.0,64.099998
20160715053000,138.600006,33.000001,32,58.099998,67.800003,68.0,64.099998
20160715054500,140.699997,33.499999,32,58.099998,67.800003,68.0,64.099998
20160715060000,140.699997,33.499999,32,58.099998,67.900002,68.0,64.099998
20160715061500,143.850006,34.250001,32,58.099998,68.0,68.0,64.099998
20160715063000,140.699997,33.499999,32,58.099998,68.0,68.0,64.099998
20160715064500,140.699997,33.499999,32,58.099998,68.099998,68.0,64.099998
20160715070000,140.699997,33.499999,32,58.099998,68.099998,68.0,64.099998
20160715071500,140.699997,33.499999,32,58.099998,68.099998,68.0,64.099998
20160715073000,143.850006,34.250001,32,58.099998,68.099998,68.0,64.099998
20160715074500,140.699997,33.499999,32,58.099998,68.099998,68.0,64.099998
20160715080000,140.699997,33.499999,32,58.099998,68.099998,68.0,64.099998
20160715081500,140.699997,33.499999,32,58.099998,68.099998,68.0,64.099998
20160715083000,140.699997,33.499999,32,58.099998,68.099998,68.0,64.099998
20160715084500,138.600006,33.000001,32,58.099998,68.099998,68.0,64.099998
20160715090000,140.699997,33.499999,32,58.099998,68.099998,68.0,64.099998
20160715091500,140.699997,33.499999,32,58.099998,68.199997,68.0,64.099998
20160715093000,140.699997,33.499999,32,58.099998,68.199997,68.0,64.099998
20160715094500,140.699997,33.499999,32,58.099998,68.199997,68.0,64.099998
20160715100000,138.600006,33.000001,32,58.799999,68.199997,68.0,64.099998
20160715101500,135.449997,32.249999,32,58.799999,68.199997,68.0,64.099998
20160715103000,140.699997,33.499999,32,58.799999,68.199997,68.0,64.099998
20160715104500,140.699997,33.499999,32,58.799999,68.199997,68.0,64.099998
20160715110000,140.699997,33.499999,32,58.799999,68.199997,68.0,64.099998
20160715111500,140.699997,33.499999,32,58.799999,68.199997,68.0,64.099998
20160715113000,140.699997,33.499999,32,58.799999,68.300003,68.0,64.099998
20160715114500,180.600006,43.000001,36,57.599998,68.400002,68.0,64.099998
20160715120000,184.800003,44.000001,36,57.599998,68.300003,68.0,64.099998
20160715121500,186.899994,44.499999,36,57.599998,68.300003,68.0,64.099998
20160715123000,226.800003,54.000001,40,57.599998,68.300003,68.0,64.099998
20160715124500,239.399994,56.999999,41,57.599998,68.199997,68.0,64.099998
20160715130000,236.25,56.25,41,57.599998,68.099998,68.0,64.099998
20160715131500,239.399994,56.999999,41,57.599998,68.099998,68.0,64.099998
20160715133000,239.399994,56.999999,41,57.599998,67.900002,68.0,64.099998
20160715134500,242.550003,57.750001,41,56.400002,67.800003,68.0,64.099998
20160715140000,226.800003,54.000001,40,57.200001,67.699997,68.0,64.099998
20160715141500,212.100006,50.500001,39,57.200001,67.699997,68.0,64.099998
20160715143000,212.100006,50.500001,39,57.200001,67.699997,68.0,64.099998
20160715144500,190.050003,45.250001,37,57.900002,67.699997,68.0,64.099998
20160715150000,190.050003,45.250001,36,57.900002,67.800003,68.0,64.099998
20160715151500,186.899994,44.499999,36,57.900002,67.699997,68.0,64.099998
20160715153000,184.800003,44.000001,36,57.900002,67.699997,68.0,64.099998
20160715154500,169.050003,40.250001,35,57.900002,67.699997,68.0,64.099998
20160715160000,163.800003,39.000001,34,57.900002,67.699997,68.0,64.099998
20160715161500,132.300003,31.500001,31,57.900002,67.599998,68.0,64.099998
20160715163000,0.0,0.0,7,61.5,67.5,68.0,64.099998
20160715164500,0.0,0.0,6,64.400002,67.599998,68.0,64.099998
20160715170000,0.0,0.0,5,66.199997,67.699997,68.0,64.099998
20160715171500,0.0,0.0,6,66.199997,67.800003,68.0,64.099998
20160715173000,0.0,0.0,6,67.300003,68.0,68.0,64.099998
20160715174500,0.0,0.0,6,67.300003,68.199997,68.0,64.099998
20160715180000,0.0,0.0,7,68.099998,68.300003,68.0,64.099998
20160715181500,109.199997,25.999999,29,60.200001,68.5,68.0,64.099998
20160715183000,192.149994,45.749999,37,57.599998,68.699997,68.0,64.099998
20160715184500,199.5,47.5,37,58.299999,68.400002,68.0,64.099998
20160715190000,194.25,46.25,37,57.200001,68.099998,68.0,64.099998
20160715191500,190.050003,45.250001,37,58.299999,67.800003,68.0,64.099998
20160715193000,190.050003,45.250001,37,58.299999,67.699997,68.0,64.099998
20160715194500,161.699997,38.499999,34,57.599998,67.699997,68.0,64.099998
20160715200000,161.699997,38.499999,34,58.299999,67.800003,68.0,64.099998
20160715201500,165.899994,39.499999,34,57.5,67.800003,68.0,64.099998
20160715203000,159.600006,38.000001,34,58.299999,67.699997,68.0,64.099998
20160715204500,149.100006,35.500001,33,57.200001,67.699997,68.0,64.099998
20160715210000,135.449997,32.249999,32,58.400002,67.599998,68.0,64.099998
20160715211500,0.0,0.0,7,61.5,67.5,68.0,64.099998
20160715213000,0.0,0.0,6,64.400002,67.599998,68.0,64.099998
20160715214500,0.0,0.0,5,66.199997,67.699997,68.0,64.099998
20160715220000,0.0,0.0,6,67.199997,67.900002,68.0,64.099998
20160715221500,0.0,0.0,6,67.199997,68.099998,68.0,64.099998
20160715223000,0.0,0.0,6,68.0,68.199997,68.0,64.099998
20160715224500,0.0,0.0,7,68.0,68.300003,68.0,64.099998
20160715230000,109.199997,25.999999,30,60.299999,68.5,68.0,64.099998
20160715231500,161.699997,38.499999,34,57.599998,68.599998,68.0,64.099998
20160715233000,184.800003,44.000001,36,57.599998,68.300003,68.0,64.099998
20160715234500,186.899994,44.499999,36,57.599998,68.099998,68.0,64.099998
20160716000000,182.699997,43.499999,36,57.599998,67.900002,68.0,64.099998
20160716001500,182.699997,43.499999,36,57.599998,67.699997,68.0,64.099998
20160716003000,174.300003,41.500001,35,57.599998,67.699997,68.0,64.099998
20160716004500,161.699997,38.499999,34,57.599998,67.699997,68.0,64.099998
20160716010000,149.100006,35.500001,33,57.599998,67.699997,68.0,64.099998
20160716011500,143.850006,34.250001,0,57.599998,67.5,68.0,64.099998
20160716013000,0.0,0.0,0,60.799999,67.599998,68.0,64.099998
20160716014500,0.0,0.0,0,63.599998,67.699997,68.0,64.099998
20160716020000,0.0,0.0,1,65.400002,67.800003,68.0,64.099998
20160716021500,0.0,0.0,1,66.699997,68.0,68.0,64.099998
20160716023000,0.0,0.0,1,66.699997,68.199997,68.0,64.099998
20160716024500,0.0,0.0,4,66.699997,68.400002,68.0,64.099998
20160716030000,90.300003,21.500001,28,61.599998,68.599998,68.0,64.099998
20160716031500,169.050003,40.250001,34,58.0,68.599998,68.0,64.099998
20160716033000,165.899994,39.499999,34,58.0,68.199997,68.0,64.099998
20160716034500,161.699997,38.499999,33,58.0,68.199997,68.0,64.099998
20160716040000,161.699997,38.499999,33,56.700001,68.199997,68.0,64.099998
20160716041500,159.600006,38.000001,33,56.700001,68.0,68.0,64.099998
20160716043000,163.800003,39.000001,33,56.700001,67.900002,68.0,64.099998
20160716044500,152.25,36.25,32,57.599998,67.800003,68.0,64.099998
20160716050000,152.25,36.25,32,57.599998,67.699997,68.0,64.099998
20160716051500,135.449997,32.249999,31,57.599998,67.699997,68.0,64.099998
20160716053000,120.75,28.75,29,57.599998,67.599998,68.0,64.099998
20160716054500,0.0,0.0,5,62.799999,67.5,68.0,64.099998
20160716060000,0.0,0.0,2,64.400002,67.5,68.0,64.099998
20160716061500,0.0,0.0,1,65.400002,67.599998,68.0,64.099998
20160716063000,0.0,0.0,1,66.199997,67.699997,68.0,64.099998
20160716064500,0.0,0.0,2,66.199997,67.800003,68.0,64.099998
20160716070000,0.0,0.0,2,66.199997,67.900002,68.0,64.099998
20160716071500,0.0,0.0,2,66.199997,68.099998,68.0,64.099998
20160716073000,0.0,0.0,2,66.199997,68.099998,68.0,64.099998
20160716074500,0.0,0.0,2,66.199997,68.199997,68.0,64.099998
20160716080000,0.0,0.0,3,66.199997,68.300003,68.0,64.099998
20160716081500,0.0,0.0,4,66.199997,68.300003,68.0,64.099998
20160716083000,0.0,0.0,8,66.199997,68.400002,68.0,64.099998
20160716084500,127.050003,30.250001,30,59.599998,68.599998,68.0,64.099998
20160716090000,176.399994,41.999999,35,57.599998,68.5,68.0,64.099998
20160716091500,178.5,42.5,35,57.599998,68.199997,68.0,64.099998
20160716093000,180.600006,43.000001,35,57.599998,67.900002,68.0,64.099998
20160716094500,176.399994,41.999999,34,58.299999,67.699997,68.0,64.099998
20160716100000,169.050003,40.250001,34,58.299999,67.699997,68.0,64.099998
20160716101500,152.25,36.25,32,58.299999,67.699997,68.0,64.099998
20160716103000,149.100006,35.500001,32,58.299999,67.800003,68.0,64.099998
20160716104500,149.100006,35.500001,32,58.299999,67.699997,68.0,64.099998
20160716110000,129.149994,30.749999,30,58.299999,67.699997,68.0,64.099998
20160716111500,127.050003,30.250001,30,59.099998,67.699997,68.0,64.099998
20160716113000,120.75,28.75,29,58.400002,67.699997,68.0,64.099998
20160716114500,0.0,0.0,7,62.400002,67.599998,68.0,64.099998
20160716120000,0.0,0.0,7,64.0,67.699997,68.0,64.099998
20160716121500,0.0,0.0,8,64.800003,67.800003,68.0,64.099998
20160716123000,0.0,0.0,8,64.800003,68.0,68.0,64.099998
20160716124500,0.0,0.0,8,65.800003,68.199997,68.0,64.099998
20160716130000,0.0,0.0,9,65.800003,68.300003,68.0,64.099998
20160716131500,163.800003,39.000001,34,58.0,68.5,68.0,64.099998
20160716133000,163.800003,39.000001,34,58.0,68.199997,68.0,64.099998
20160716134500,163.800003,39.000001,34,58.0,67.900002,68.0,64.099998
20160716140000,149.100006,35.500001,32,57.200001,67.800003,68.0,64.099998
20160716141500,147.0,35.0,32,57.200001,68.0,68.0,64.099998
20160716143000,147.0,35.0,32,58.0,68.0,68.0,64.099998
20160716144500,147.0,35.0,32,58.0,67.900002,68.0,64.099998
20160716150000,147.0,35.0,32,57.200001,67.900002,68.0,64.099998
20160716151500,147.0,35.0,32,58.0,67.800003,68.0,64.099998
20160716153000,140.699997,33.499999,32,58.0,67.699997,68.0,64.099998
20160716154500,135.449997,32.249999,32,58.0,67.699997,68.0,64.099998
20160716160000,132.300003,31.500001,31,58.0,67.699997,68.0,64.099998
20160716161500,120.75,28.75,30,58.0,67.699997,68.0,64.099998
20160716163000,0.0,0.0,7,62.400002,67.599998,68.0,64.099998
20160716164500,0.0,0.0,7,64.400002,67.699997,68.0,64.099998
20160716170000,0.0,0.0,8,65.300003,67.900002,68.0,64.099998
20160716171500,0.0,0.0,8,65.300003,68.0,68.0,64.099998
20160716173000,0.0,0.0,8,66.199997,68.099998,68.0,64.099998
20160716174500,0.0,0.0,8,66.199997,68.199997,68.0,64.099998
20160716180000,113.400002,27.0,30,60.0,68.5,68.0,64.099998
