PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160716181500,171.149994,40.749999,35,58.200001,68.400002,68.0,64.099998
20160716183000,169.050003,40.250001,35,58.200001,68.099998,68.0,64.099998
20160716184500,171.149994,40.749999,35,57.599998,67.800003,68.0,64.099998
20160716190000,159.600006,38.000001,33,57.599998,67.699997,68.0,64.099998
20160716191500,159.600006,38.000001,33,57.599998,67.699997,68.0,64.099998
20160716193000,147.0,35.0,32,57.599998,67.800003,68.0,64.099998
20160716194500,147.0,35.0,32,57.599998,67.800003,68.0,64.099998
20160716200000,152.25,36.25,32,57.599998,67.800003,68.0,64.099998
20160716201500,147.0,35.0,32,57.599998,67.699997,68.0,64.099998
20160716203000,135.449997,32.249999,31,57.599998,67.699997,68.0,64.099998
20160716204500,0.0,0.0,9,60.700001,67.599998,68.0,64.099998
20160716210000,0.0,0.0,7,63.299999,67.599998,68.0,64.099998
20160716211500,0.0,0.0,5,64.800003,67.699997,68.0,64.099998
20160716213000,0.0,0.0,6,66.199997,67.800003,68.0,64.099998
20160716214500,0.0,0.0,6,66.199997,67.900002,68.0,64.099998
20160716220000,0.0,0.0,6,67.199997,68.0,68.0,64.099998
20160716221500,0.0,0.0,6,67.199997,68.099998,68.0,64.099998
20160716223000,0.0,0.0,6,67.199997,68.199997,68.0,64.099998
20160716224500,0.0,0.0,8,67.199997,68.300003,68.0,64.099998
20160716230000,116.550003,27.750001,30,58.0,68.5,68.0,64.099998
20160716231500,161.699997,38.499999,34,57.200001,68.5,68.0,64.099998
20160716233000,163.800003,39.000001,34,57.200001,68.300003,68.0,64.099998
20160716234500,163.800003,39.000001,34,57.200001,68.099998,68.0,64.099998
20160717000000,161.699997,38.499999,34,57.900002,67.800003,68.0,64.099998
20160717001500,163.800003,39.000001,34,56.799999,67.699997,68.0,64.099998
20160717003000,149.100006,35.500001,32,56.799999,67.699997,68.0,64.099998
20160717004500,135.449997,32.249999,31,56.799999,67.699997,68.0,64.099998
20160717010000,116.550003,27.750001,29,57.599998,67.699997,68.0,64.099998
20160717011500,0.0,0.0,8,59.5,67.599998,68.0,64.099998
20160717013000,0.0,0.0,6,62.799999,67.599998,68.0,64.099998
20160717014500,0.0,0.0,4,64.400002,67.699997,68.0,64.099998
20160717020000,0.0,0.0,4,65.599998,67.699997,68.0,64.099998
20160717021500,0.0,0.0,5,65.599998,67.900002,68.0,64.099998
20160717023000,0.0,0.0,5,65.599998,67.900002,68.0,64.099998
20160717024500,0.0,0.0,5,65.599998,68.099998,68.0,64.099998
20160717030000,0.0,0.0,5,66.300003,68.199997,68.0,64.099998
20160717031500,0.0,0.0,5,66.300003,68.199997,68.0,64.099998
20160717033000,0.0,0.0,8,66.300003,68.400002,68.0,64.099998
20160717034500,132.300003,31.500001,31,57.599998,68.599998,68.0,64.099998
20160717040000,143.850006,34.250001,32,57.599998,68.199997,68.0,64.099998
20160717041500,149.100006,35.500001,32,57.599998,68.199997,68.0,64.099998
20160717043000,149.100006,35.500001,32,57.599998,68.0,68.0,64.099998
20160717044500,147.0,35.0,32,57.599998,67.800003,68.0,64.099998
20160717050000,140.699997,33.499999,31,57.599998,67.800003,68.0,64.099998
20160717051500,140.699997,33.499999,31,58.299999,67.800003,68.0,64.099998
20160717053000,140.699997,33.499999,31,57.5,67.699997,68.0,64.099998
20160717054500,129.149994,30.749999,30,57.5,67.699997,68.0,64.099998
20160717060000,0.0,0.0,8,59.900002,67.599998,68.0,64.099998
20160717061500,0.0,0.0,6,63.200001,67.599998,68.0,64.099998
20160717063000,0.0,0.0,5,64.0,67.699997,68.0,64.099998
20160717064500,0.0,0.0,6,64.900002,67.800003,68.0,64.099998
20160717070000,0.0,0.0,6,65.800003,67.900002,68.0,64.099998
20160717071500,0.0,0.0,6,65.800003,68.099998,68.0,64.099998
20160717073000,0.0,0.0,6,65.800003,68.199997,68.0,64.099998
20160717074500,0.0,0.0,7,65.800003,68.300003,68.0,64.099998
20160717080000,90.300003,21.500001,27,62.400002,68.400002,68.0,64.099998
20160717081500,127.050003,30.250001,31,58.400002,68.5,68.0,64.099998
20160717083000,152.25,36.25,33,57.5,68.300003,68.0,64.099998
20160717084500,152.25,36.25,33,57.5,68.199997,68.0,64.099998
20160717090000,154.350006,36.750001,33,57.5,68.099998,68.0,64.099998
20160717091500,157.5,37.5,33,58.299999,68.0,68.0,64.099998
20160717093000,157.5,37.5,33,58.299999,67.800003,68.0,64.099998
20160717094500,157.5,37.5,33,58.299999,67.800003,68.0,64.099998
20160717100000,157.5,37.5,33,58.299999,67.699997,68.0,64.099998
20160717101500,152.25,36.25,32,58.299999,67.699997,68.0,64.099998
20160717103000,140.699997,33.499999,31,58.299999,67.699997,68.0,64.099998
20160717104500,0.0,0.0,9,59.099998,67.599998,68.0,64.099998
20160717110000,0.0,0.0,7,63.200001,67.599998,68.0,64.099998
20160717111500,0.0,0.0,6,64.400002,67.699997,68.0,64.099998
20160717113000,0.0,0.0,7,65.300003,67.800003,68.0,64.099998
20160717114500,0.0,0.0,7,66.199997,68.0,68.0,64.099998
20160717120000,0.0,0.0,7,66.199997,68.099998,68.0,64.099998
20160717121500,0.0,0.0,7,66.199997,68.199997,68.0,64.099998
20160717123000,106.050003,25.250001,29,60.799999,68.400002,68.0,64.099998
20160717124500,143.850006,34.250001,33,58.700001,68.5,68.0,64.099998
20160717130000,154.350006,36.750001,34,58.700001,68.199997,68.0,64.099998
20160717131500,157.5,37.5,34,58.0,68.099998,68.0,64.099998
20160717133000,157.5,37.5,34,58.0,68.0,68.0,64.099998
20160717134500,157.5,37.5,34,58.0,67.900002,68.0,64.099998
20160717140000,157.5,37.5,34,58.0,67.900002,68.0,64.099998
20160717141500,154.350006,36.750001,33,58.0,67.800003,68.0,64.099998
20160717143000,152.25,36.25,33,58.0,67.699997,68.0,64.099998
20160717144500,152.25,36.25,33,58.0,67.699997,68.0,64.099998
20160717150000,138.600006,33.000001,32,58.0,67.699997,68.0,64.099998
20160717151500,132.300003,31.500001,31,58.0,67.699997,68.0,64.099998
20160717153000,120.75,28.75,30,58.0,67.699997,68.0,64.099998
20160717154500,0.0,0.0,7,62.400002,67.699997,68.0,64.099998
20160717160000,0.0,0.0,8,64.400002,67.800003,68.0,64.099998
20160717161500,0.0,0.0,8,65.800003,67.900002,68.0,64.099998
20160717163000,0.0,0.0,8,65.800003,68.099998,68.0,64.099998
20160717164500,0.0,0.0,8,66.699997,68.199997,68.0,64.099998
20160717170000,0.0,0.0,9,66.699997,68.300003,68.0,64.099998
20160717171500,120.75,28.75,31,60.0,68.5,68.0,64.099998
20160717173000,171.149994,40.749999,35,58.0,68.400002,68.0,64.099998
20160717174500,171.149994,40.749999,35,58.0,68.199997,68.0,64.099998
20160717180000,171.149994,40.749999,35,58.0,67.900002,68.0,64.099998
20160717181500,165.899994,39.499999,35,58.0,67.800003,68.0,64.099998
20160717183000,147.0,35.0,33,58.0,67.699997,68.0,64.099998
20160717184500,147.0,35.0,33,58.0,67.800003,68.0,64.099998
20160717190000,147.0,35.0,33,58.0,67.800003,68.0,64.099998
20160717191500,147.0,35.0,33,58.0,67.699997,68.0,64.099998
20160717193000,140.699997,33.499999,32,58.0,67.699997,68.0,64.099998
20160717194500,129.149994,30.749999,31,58.0,67.699997,68.0,64.099998
20160717200000,123.900002,29.5,31,58.0,67.699997,68.0,64.099998
20160717201500,0.0,0.0,7,62.400002,67.599998,68.0,64.099998
20160717203000,0.0,0.0,6,64.400002,67.699997,68.0,64.099998
20160717204500,0.0,0.0,7,66.099998,67.800003,68.0,64.099998
20160717210000,0.0,0.0,7,66.099998,68.0,68.0,64.099998
20160717211500,0.0,0.0,7,67.199997,68.199997,68.0,64.099998
20160717213000,0.0,0.0,8,67.199997,68.300003,68.0,64.099998
20160717214500,123.900002,29.5,31,58.799999,68.5,68.0,64.099998
20160717220000,163.800003,39.000001,35,57.5,68.300003,68.0,64.099998
20160717221500,161.699997,38.499999,35,57.5,68.099998,68.0,64.099998
20160717223000,157.5,37.5,34,57.5,67.900002,68.0,64.099998
20160717224500,147.0,35.0,33,57.5,67.699997,68.0,64.099998
20160717230000,147.0,35.0,33,57.5,67.800003,68.0,64.099998
20160717231500,147.0,35.0,33,57.5,67.699997,68.0,64.099998
20160717233000,138.600006,33.000001,32,57.5,67.699997,68.0,64.099998
20160717234500,135.449997,32.249999,32,57.5,67.699997,68.0,64.099998
20160718000000,123.900002,29.5,31,57.5,67.699997,68.0,64.099998
20160718001500,0.0,0.0,8,59.5,67.599998,68.0,64.099998
20160718003000,0.0,0.0,6,63.200001,67.599998,68.0,64.099998
20160718004500,0.0,0.0,7,64.800003,67.699997,68.0,64.099998
20160718010000,0.0,0.0,7,66.0,67.900002,68.0,64.099998
20160718011500,0.0,0.0,7,66.699997,68.099998,68.0,64.099998
20160718013000,0.0,0.0,7,66.699997,68.199997,68.0,64.099998
20160718014500,0.0,0.0,7,66.699997,68.199997,68.0,64.099998
20160718020000,120.75,28.75,31,61.200001,68.400002,68.0,64.099998
20160718021500,143.850006,34.250001,33,58.0,68.5,68.0,64.099998
20160718023000,157.5,37.5,34,58.0,68.199997,68.0,64.099998
20160718024500,157.5,37.5,34,58.0,67.900002,68.0,64.099998
20160718030000,157.5,37.5,34,58.0,67.800003,68.0,64.099998
20160718031500,149.100006,35.500001,33,58.0,67.800003,68.0,64.099998
20160718033000,149.100006,35.500001,33,58.0,67.800003,68.0,64.099998
20160718034500,147.0,35.0,33,58.0,67.699997,68.0,64.099998
20160718040000,135.449997,32.249999,32,58.0,67.699997,68.0,64.099998
20160718041500,132.300003,31.500001,31,58.0,67.699997,68.0,64.099998
20160718043000,0.0,0.0,13,58.0,67.699997,68.0,64.099998
20160718044500,0.0,0.0,6,62.799999,67.599998,68.0,64.099998
20160718050000,0.0,0.0,5,64.400002,67.699997,68.0,64.099998
20160718051500,0.0,0.0,6,65.400002,67.800003,68.0,64.099998
20160718053000,0.0,0.0,6,66.199997,67.900002,68.0,64.099998
20160718054500,0.0,0.0,6,66.199997,68.099998,68.0,64.099998
20160718060000,0.0,0.0,6,66.199997,68.199997,68.0,60.900002
20160718061500,127.050003,30.250001,31,65.400002,68.400002,68.0,60.900002
20160718063000,157.5,37.5,34,57.599998,68.599998,68.0,60.900002
20160718064500,182.699997,43.499999,36,57.599998,68.300003,68.0,60.900002
20160718070000,182.699997,43.499999,36,57.599998,68.199997,68.0,60.900002
20160718071500,180.600006,43.000001,36,57.599998,68.099998,68.0,60.900002
20160718073000,180.600006,43.000001,36,57.599998,67.900002,68.0,60.900002
20160718074500,182.699997,43.499999,36,57.599998,67.800003,68.0,60.900002
20160718080000,169.050003,40.250001,35,57.599998,67.900002,68.0,60.900002
20160718081500,169.050003,40.250001,35,57.599998,67.900002,68.0,60.900002
20160718083000,171.149994,40.749999,35,57.599998,68.0,68.0,60.900002
20160718084500,169.050003,40.250001,35,57.599998,67.900002,68.0,60.900002
20160718090000,171.149994,40.749999,35,57.599998,67.800003,68.0,60.900002
20160718091500,165.899994,39.499999,35,57.599998,67.900002,68.0,60.900002
20160718093000,165.899994,39.499999,35,58.400002,67.900002,68.0,60.900002
20160718094500,165.899994,39.499999,35,58.400002,67.900002,68.0,60.900002
20160718100000,169.050003,40.250001,35,58.400002,67.800003,68.0,60.900002
20160718101500,169.050003,40.250001,35,57.599998,67.900002,68.0,60.900002
20160718103000,165.899994,39.499999,35,58.299999,67.800003,68.0,60.900002
20160718104500,165.899994,39.499999,35,58.299999,67.800003,68.0,60.900002
20160718110000,169.050003,40.250001,35,58.299999,67.800003,68.0,60.900002
20160718111500,169.050003,40.250001,35,58.299999,67.900002,68.0,60.900002
20160718113000,176.399994,41.999999,35,58.299999,67.900002,68.0,60.900002
20160718114500,174.300003,41.500001,35,58.299999,68.0,68.0,60.900002
20160718120000,174.300003,41.500001,35,58.299999,68.099998,68.0,60.900002
20160718121500,174.300003,41.500001,35,58.299999,68.099998,68.0,60.900002
20160718123000,176.399994,41.999999,35,58.299999,68.099998,68.0,60.900002
20160718124500,178.5,42.5,35,58.299999,68.099998,68.0,60.900002
20160718130000,178.5,42.5,35,58.299999,68.199997,68.0,60.900002
20160718131500,178.5,42.5,35,57.599998,68.199997,68.0,60.900002
20160718133000,176.399994,41.999999,35,57.599998,68.0,68.0,60.900002
20160718134500,176.399994,41.999999,35,58.400002,68.099998,68.0,60.900002
20160718140000,174.300003,41.500001,35,58.400002,68.099998,68.0,60.900002
20160718141500,171.149994,40.749999,35,58.400002,68.099998,68.0,60.900002
20160718143000,169.050003,40.250001,35,58.400002,68.099998,68.0,60.900002
20160718144500,171.149994,40.749999,35,58.400002,68.099998,68.0,60.900002
20160718150000,178.5,42.5,35,58.400002,68.0,68.0,60.900002
20160718151500,176.399994,41.999999,35,58.400002,68.0,68.0,60.900002
20160718153000,174.300003,41.500001,35,58.400002,68.0,68.0,60.900002
20160718154500,178.5,42.5,35,57.599998,68.0,68.0,60.900002
20160718160000,171.149994,40.749999,35,57.599998,67.900002,68.0,60.900002
20160718161500,176.399994,41.999999,35,57.599998,67.900002,68.0,60.900002
20160718163000,174.300003,41.500001,35,57.599998,67.900002,68.0,60.900002
20160718164500,176.399994,41.999999,35,57.599998,67.900002,68.0,60.900002
20160718170000,178.5,42.5,35,58.299999,67.800003,68.0,60.900002
20160718171500,178.5,42.5,35,57.599998,67.800003,68.0,60.900002
20160718173000,169.050003,40.250001,35,57.599998,67.699997,68.0,60.900002
20160718174500,161.699997,38.499999,34,57.599998,67.699997,68.0,60.900002
20160718180000,129.149994,30.749999,32,58.400002,67.599998,68.0,60.900002
20160718181500,0.0,0.0,9,59.5,67.599998,68.0,60.900002
20160718183000,0.0,0.0,7,64.800003,67.599998,68.0,60.900002
20160718184500,0.0,0.0,8,66.699997,67.800003,68.0,60.900002
20160718190000,0.0,0.0,8,67.699997,68.0,68.0,60.900002
20160718191500,0.0,0.0,8,67.699997,68.199997,68.0,60.900002
20160718193000,102.900002,24.5,28,62.0,68.400002,68.0,60.900002
20160718194500,169.050003,40.250001,34,58.0,68.599998,68.0,60.900002
20160718200000,212.100006,50.500001,38,57.200001,68.400002,68.0,60.900002
20160718201500,212.100006,50.500001,38,57.200001,68.099998,68.0,60.900002
20160718203000,212.100006,50.500001,38,57.200001,67.800003,68.0,60.900002
20160718204500,202.649994,48.249999,38,57.200001,67.699997,68.0,60.900002
20160718210000,190.050003,45.250001,37,57.200001,67.699997,68.0,60.900002
20160718211500,182.699997,43.499999,35,57.200001,67.699997,68.0,60.900002
20160718213000,169.050003,40.250001,34,57.200001,67.699997,68.0,60.900002
20160718214500,165.899994,39.499999,34,57.200001,67.800003,68.0,60.900002
20160718220000,165.899994,39.499999,34,57.900002,67.800003,68.0,60.900002
20160718221500,165.899994,39.499999,34,57.900002,67.699997,68.0,60.900002
20160718223000,159.600006,38.000001,34,57.900002,67.699997,68.0,60.900002
20160718224500,147.0,35.0,33,57.900002,67.699997,68.0,60.900002
20160718230000,132.300003,31.500001,32,57.900002,67.599998,68.0,60.900002
20160718231500,0.0,0.0,9,61.900002,67.599998,68.0,60.900002
20160718233000,0.0,0.0,7,64.400002,67.599998,68.0,60.900002
20160718234500,0.0,0.0,8,66.699997,67.800003,68.0,60.900002
20160719000000,0.0,0.0,8,68.099998,67.900002,68.0,60.900002
20160719001500,0.0,0.0,8,68.099998,68.099998,68.0,60.900002
20160719003000,0.0,0.0,9,69.099998,68.300003,68.0,60.900002
20160719004500,123.900002,29.5,30,59.200001,68.5,68.0,60.900002
20160719010000,190.050003,45.250001,36,57.900002,68.599998,68.0,60.900002
20160719011500,192.149994,45.749999,37,57.900002,68.300003,68.0,60.900002
20160719013000,194.25,46.25,37,57.099998,68.099998,68.0,60.900002
20160719014500,190.050003,45.250001,37,57.099998,67.900002,68.0,60.900002
20160719020000,184.800003,44.000001,36,57.099998,67.699997,68.0,60.900002
20160719021500,186.899994,44.499999,36,57.099998,67.800003,68.0,60.900002
20160719023000,186.899994,44.499999,36,57.099998,67.699997,68.0,60.900002
20160719024500,174.300003,41.500001,35,57.099998,67.699997,68.0,60.900002
20160719030000,157.5,37.5,34,57.099998,67.699997,68.0,60.900002
20160719031500,152.25,36.25,33,57.900002,67.699997,68.0,60.900002
20160719033000,123.900002,29.5,31,57.900002,67.599998,68.0,60.900002
20160719034500,0.0,0.0,7,61.5,67.5,68.0,60.900002
20160719040000,0.0,0.0,5,64.400002,67.599998,68.0,60.900002
20160719041500,0.0,0.0,5,66.199997,67.699997,68.0,60.900002
20160719043000,0.0,0.0,6,67.199997,67.900002,68.0,60.900002
20160719044500,0.0,0.0,6,67.199997,68.099998,68.0,60.900002
20160719050000,0.0,0.0,6,67.199997,68.199997,68.0,60.900002
20160719051500,0.0,0.0,7,68.099998,68.300003,68.0,60.900002
20160719053000,132.300003,31.500001,31,58.799999,68.599998,68.0,60.900002
20160719054500,192.149994,45.749999,37,57.599998,68.599998,68.0,60.900002
20160719060000,199.5,47.5,38,57.599998,68.199997,68.0,60.900002
20160719061500,199.5,47.5,38,57.599998,68.0,68.0,60.900002
20160719063000,199.5,47.5,38,57.599998,67.900002,68.0,60.900002
20160719064500,196.350006,46.750001,38,57.599998,67.900002,68.0,60.900002
20160719070000,199.5,47.5,38,57.599998,67.900002,68.0,60.900002
20160719071500,194.25,46.25,38,57.599998,67.800003,68.0,60.900002
20160719073000,174.300003,41.500001,36,57.599998,67.699997,68.0,60.900002
20160719074500,165.899994,39.499999,35,57.599998,67.699997,68.0,60.900002
20160719080000,171.149994,40.749999,35,57.599998,67.699997,68.0,60.900002
20160719081500,163.800003,39.000001,34,57.599998,67.699997,68.0,60.900002
20160719083000,149.100006,35.500001,33,57.599998,67.699997,68.0,60.900002
20160719084500,116.550003,27.750001,31,58.700001,67.599998,68.0,60.900002
20160719090000,0.0,0.0,8,63.599998,67.599998,68.0,60.900002
20160719091500,0.0,0.0,7,64.800003,67.699997,68.0,60.900002
20160719093000,0.0,0.0,8,66.199997,67.900002,68.0,60.900002
20160719094500,0.0,0.0,8,66.199997,68.199997,68.0,60.900002
20160719100000,0.0,0.0,9,67.199997,68.300003,68.0,60.900002
20160719101500,161.699997,38.499999,34,58.799999,68.599998,68.0,60.900002
20160719103000,226.800003,54.000001,40,58.0,68.599998,68.0,60.900002
20160719104500,226.800003,54.000001,40,58.0,68.099998,68.0,60.900002
20160719110000,222.600006,53.000001,40,58.0,67.900002,68.0,60.900002
20160719111500,222.600006,53.000001,40,58.700001,68.199997,68.0,60.900002
20160719113000,226.800003,54.000001,40,57.5,68.300003,68.0,60.900002
20160719114500,229.949997,54.749999,40,57.5,68.199997,68.0,60.900002
20160719120000,235.199997,55.999999,40,57.5,68.099998,68.0,60.900002
20160719121500,235.199997,55.999999,40,57.5,67.800003,68.0,60.900002
20160719123000,232.050003,55.250001,40,57.5,67.699997,68.0,60.900002
20160719124500,214.199997,50.999999,38,57.5,67.699997,68.0,60.900002
20160719130000,196.350006,46.750001,37,58.099998,67.599998,68.0,60.900002
20160719131500,189.0,45.0,37,58.099998,67.800003,68.0,60.900002
20160719133000,189.0,45.0,37,58.099998,67.800003,68.0,60.900002
20160719134500,189.0,45.0,37,58.099998,67.699997,68.0,60.900002
20160719140000,189.0,45.0,37,58.099998,67.699997,68.0,60.900002
20160719141500,178.5,42.5,36,58.099998,67.800003,68.0,60.900002
20160719143000,178.5,42.5,36,58.700001,67.800003,68.0,60.900002
20160719144500,178.5,42.5,36,57.700001,67.800003,68.0,60.900002
20160719150000,182.699997,43.499999,36,57.700001,67.800003,68.0,60.900002
20160719151500,184.800003,44.000001,36,57.700001,67.800003,68.0,60.900002
20160719153000,184.800003,44.000001,36,58.700001,67.800003,68.0,60.900002
20160719154500,178.5,42.5,36,58.0,67.800003,68.0,60.900002
20160719160000,182.699997,43.499999,36,58.0,67.800003,68.0,60.900002
20160719161500,182.699997,43.499999,36,58.0,67.800003,68.0,60.900002
20160719163000,180.600006,43.000001,36,58.0,67.699997,68.0,60.900002
20160719164500,165.899994,39.499999,35,58.0,67.699997,68.0,60.900002
20160719170000,161.699997,38.499999,34,58.0,67.699997,68.0,60.900002
20160719171500,129.149994,30.749999,32,59.099998,67.599998,68.0,60.900002
20160719173000,0.0,0.0,9,60.700001,67.599998,68.0,60.900002
20160719174500,0.0,0.0,8,65.800003,67.699997,68.0,60.900002
20160719180000,0.0,0.0,9,67.699997,67.900002,68.0,60.900002
20160719181500,0.0,0.0,9,68.5,68.099998,68.0,60.900002
20160719183000,113.400002,27.0,29,60.400002,68.400002,68.0,60.900002
20160719184500,184.800003,44.000001,35,58.400002,68.599998,68.0,60.900002
20160719190000,232.050003,55.250001,39,57.599998,68.400002,68.0,60.900002
20160719191500,219.449997,52.249999,39,57.599998,68.099998,68.0,60.900002
20160719193000,219.449997,52.249999,39,57.599998,68.0,68.0,60.900002
20160719194500,215.25,51.25,39,57.599998,67.900002,68.0,60.900002
20160719200000,215.25,51.25,39,57.599998,67.800003,68.0,60.900002
20160719201500,196.350006,46.750001,37,57.599998,67.699997,68.0,60.900002
20160719203000,194.25,46.25,37,57.599998,67.699997,68.0,60.900002
20160719204500,182.699997,43.499999,35,57.599998,67.699997,68.0,60.900002
20160719210000,180.600006,43.000001,35,57.599998,67.800003,68.0,60.900002
20160719211500,180.600006,43.000001,35,57.599998,67.800003,68.0,60.900002
20160719213000,180.600006,43.000001,35,57.599998,67.699997,68.0,60.900002
20160719214500,163.800003,39.000001,34,57.599998,67.699997,68.0,60.900002
20160719220000,161.699997,38.499999,34,57.599998,67.699997,68.0,60.900002
20160719221500,147.0,35.0,33,57.599998,67.699997,68.0,60.900002
20160719223000,140.699997,33.499999,32,58.299999,67.699997,68.0,60.900002
20160719224500,135.449997,32.249999,32,58.299999,67.699997,68.0,60.900002
20160719230000,120.75,28.75,30,58.299999,67.699997,68.0,60.900002
20160719231500,0.0,0.0,7,64.0,67.699997,68.0,60.900002
20160719233000,0.0,0.0,8,66.699997,67.900002,68.0,60.900002
20160719234500,0.0,0.0,8,68.099998,68.099998,68.0,60.900002
20160720000000,0.0,0.0,8,68.099998,68.199997,68.0,60.900002
20160720001500,116.550003,27.750001,30,60.799999,68.5,68.0,60.900002
20160720003000,196.350006,46.750001,37,57.200001,68.699997,68.0,60.900002
20160720004500,202.649994,48.249999,38,57.900002,68.400002,68.0,60.900002
20160720010000,206.850006,49.250001,38,57.200001,68.099998,68.0,60.900002
20160720011500,206.850006,49.250001,0,57.900002,67.699997,68.0,60.799999
20160720013000,0.0,0.0,4,59.900002,67.800003,68.0,60.799999
20160720014500,0.0,0.0,4,64.400002,68.099998,68.0,60.799999
20160720020000,0.0,0.0,5,66.699997,68.300003,68.0,60.799999
20160720021500,80.849998,19.25,25,67.400002,68.5,68.0,60.799999
20160720023000,182.699997,43.499999,35,56.799999,68.699997,68.0,60.799999
20160720024500,199.5,47.5,36,57.5,68.400002,68.0,60.799999
20160720030000,206.850006,49.250001,37,57.5,68.300003,68.0,60.799999
20160720031500,208.949997,49.749999,37,57.5,68.099998,68.0,60.799999
20160720033000,208.949997,49.749999,37,56.799999,68.0,68.0,60.799999
20160720034500,208.949997,49.749999,37,56.799999,67.800003,68.0,60.799999
20160720040000,190.050003,45.250001,36,56.799999,67.699997,68.0,60.799999
20160720041500,190.050003,45.250001,36,57.5,67.800003,68.0,60.799999
20160720043000,190.050003,45.250001,36,57.5,67.800003,68.0,60.799999
20160720044500,192.149994,45.749999,36,56.799999,67.699997,68.0,60.799999
20160720050000,184.800003,44.000001,35,56.799999,67.699997,68.0,60.799999
20160720051500,149.100006,35.500001,32,57.599998,67.599998,68.0,60.799999
20160720053000,127.050003,30.250001,30,58.299999,67.599998,68.0,60.799999
20160720054500,0.0,0.0,6,61.5,67.400002,68.0,60.799999
20160720060000,0.0,0.0,5,64.800003,67.599998,68.0,60.799999
20160720061500,0.0,0.0,4,66.599998,67.699997,68.0,60.799999
20160720063000,0.0,0.0,5,66.599998,67.800003,68.0,60.799999
20160720064500,0.0,0.0,5,67.699997,68.099998,68.0,60.799999
20160720070000,0.0,0.0,6,67.699997,68.300003,68.0,60.799999
20160720071500,106.050003,25.250001,28,60.0,68.599998,68.0,60.799999
20160720073000,215.25,51.25,38,57.599998,68.800003,68.0,60.799999
20160720074500,238.350006,56.750001,40,57.599998,68.300003,68.0,60.799999
20160720080000,224.699997,53.499999,39,57.599998,68.0,68.0,60.799999
20160720081500,224.699997,53.499999,39,57.599998,67.900002,68.0,60.799999
20160720083000,217.350006,51.750001,38,57.599998,67.699997,68.0,60.799999
20160720084500,190.050003,45.250001,36,57.599998,67.699997,68.0,60.799999
20160720090000,190.050003,45.250001,36,57.599998,67.699997,68.0,60.799999
20160720091500,186.899994,44.499999,35,57.599998,67.800003,68.0,60.799999
20160720093000,178.5,42.5,35,57.599998,67.699997,68.0,60.799999
20160720094500,180.600006,43.000001,35,57.599998,67.800003,68.0,60.799999
20160720100000,180.600006,43.000001,35,57.599998,67.699997,68.0,60.799999
20160720101500,171.149994,40.749999,34,57.599998,67.800003,68.0,60.799999
20160720103000,178.5,42.5,34,58.299999,67.800003,68.0,60.799999
20160720104500,169.050003,40.250001,34,58.299999,67.800003,68.0,60.799999
20160720110000,174.300003,41.500001,34,58.299999,67.800003,68.0,60.799999
20160720111500,169.050003,40.250001,34,58.299999,67.900002,68.0,60.799999
20160720113000,165.899994,39.499999,34,58.299999,67.800003,68.0,60.799999
20160720114500,174.300003,41.500001,34,58.299999,67.800003,68.0,60.799999
20160720120000,165.899994,39.499999,34,58.299999,67.800003,68.0,60.799999
20160720121500,165.899994,39.499999,34,58.299999,67.699997,68.0,60.799999
20160720123000,165.899994,39.499999,34,58.299999,67.800003,68.0,60.799999
20160720124500,169.050003,40.250001,34,58.299999,67.900002,68.0,60.799999
20160720130000,169.050003,40.250001,34,58.299999,68.0,68.0,60.799999
20160720131500,169.050003,40.250001,34,58.299999,68.0,68.0,60.799999
20160720133000,169.050003,40.250001,34,58.299999,68.0,68.0,60.799999
20160720134500,171.149994,40.749999,34,58.299999,68.0,68.0,60.799999
20160720140000,171.149994,40.749999,34,58.299999,68.099998,68.0,60.799999
20160720141500,169.050003,40.250001,34,58.299999,67.900002,68.0,60.799999
20160720143000,165.899994,39.499999,34,58.299999,67.900002,68.0,60.799999
20160720144500,171.149994,40.749999,34,58.299999,68.099998,68.0,60.799999
20160720150000,174.300003,41.500001,34,58.299999,68.099998,68.0,60.799999
20160720151500,176.399994,41.999999,34,58.299999,68.099998,68.0,60.799999
20160720153000,174.300003,41.500001,34,59.099998,68.199997,68.0,60.799999
20160720154500,171.149994,40.749999,34,59.099998,68.199997,68.0,60.799999
20160720160000,174.300003,41.500001,34,59.099998,68.199997,68.0,60.799999
20160720161500,171.149994,40.749999,34,58.299999,68.199997,68.0,60.799999
20160720163000,171.149994,40.749999,34,58.299999,68.300003,68.0,60.799999
20160720164500,184.800003,44.000001,35,58.299999,68.300003,68.0,60.799999
20160720170000,208.949997,49.749999,36,58.299999,68.300003,68.0,60.799999
20160720171500,220.5,52.5,38,58.299999,68.300003,68.0,60.799999
20160720173000,226.800003,54.000001,38,58.299999,68.199997,68.0,60.799999
20160720174500,226.800003,54.000001,38,58.299999,68.0,68.0,60.799999
20160720180000,226.800003,54.000001,38,57.599998,67.900002,68.0,60.799999
20160720181500,222.600006,53.000001,38,57.599998,67.800003,68.0,60.799999
20160720183000,217.350006,51.750001,38,57.599998,67.699997,68.0,60.799999
20160720184500,210.0,50.0,37,58.299999,67.699997,68.0,60.799999
20160720190000,210.0,50.0,37,57.599998,67.800003,68.0,60.799999
20160720191500,212.100006,50.500001,37,58.299999,67.800003,68.0,60.799999
20160720193000,212.100006,50.500001,37,58.299999,67.800003,68.0,60.799999
20160720194500,204.75,48.75,36,58.299999,67.699997,68.0,60.799999
20160720200000,199.5,47.5,36,58.299999,67.800003,68.0,60.799999
20160720201500,196.350006,46.750001,36,58.299999,67.800003,68.0,60.799999
20160720203000,194.25,46.25,36,58.299999,67.800003,68.0,60.799999
20160720204500,199.5,47.5,36,58.299999,67.800003,68.0,60.799999
20160720210000,202.649994,48.249999,36,58.299999,67.699997,68.0,60.799999
20160720211500,190.050003,45.250001,35,57.599998,67.699997,68.0,60.799999
20160720213000,178.5,42.5,34,57.599998,67.699997,68.0,60.799999
20160720214500,171.149994,40.749999,33,58.299999,67.699997,68.0,60.799999
20160720220000,163.800003,39.000001,33,58.299999,67.699997,68.0,60.799999
20160720221500,152.25,36.25,31,58.299999,67.699997,68.0,60.799999
20160720223000,140.699997,33.499999,30,58.299999,67.699997,68.0,60.799999
20160720224500,135.449997,32.249999,30,58.299999,67.699997,68.0,60.799999
20160720230000,80.849998,19.25,21,58.299999,67.699997,68.0,60.799999
20160720231500,86.099998,20.5,26,60.400002,67.900002,68.0,60.799999
20160720233000,86.099998,20.5,26,60.400002,68.0,68.0,60.799999
20160720234500,90.300003,21.500001,26,60.400002,68.199997,68.0,60.799999
20160721000000,102.900002,24.5,27,60.400002,68.300003,68.0,60.799999
20160721001500,140.699997,33.499999,31,58.799999,68.400002,68.0,60.799999
20160721003000,219.449997,52.249999,38,57.599998,68.599998,68.0,60.799999
20160721004500,219.449997,52.249999,38,56.799999,68.199997,68.0,60.799999
20160721010000,215.25,51.25,38,57.5,68.099998,68.0,60.799999
20160721011500,215.25,51.25,38,57.5,67.900002,68.0,60.799999
20160721013000,215.25,51.25,38,56.799999,67.800003,68.0,60.799999
20160721014500,199.5,47.5,37,56.799999,67.800003,68.0,60.799999
20160721020000,192.149994,45.749999,36,57.5,67.699997,68.0,60.799999
20160721021500,182.699997,43.499999,35,57.5,67.699997,68.0,60.799999
20160721023000,182.699997,43.499999,35,57.5,67.800003,68.0,60.799999
20160721024500,180.600006,43.000001,35,57.5,67.800003,68.0,60.799999
20160721030000,180.600006,43.000001,35,57.5,67.800003,68.0,60.799999
20160721031500,180.600006,43.000001,35,57.5,67.699997,68.0,60.799999
20160721033000,165.899994,39.499999,34,57.5,67.699997,68.0,60.799999
20160721034500,147.0,35.0,32,57.5,67.699997,68.0,60.799999
20160721040000,143.850006,34.250001,32,58.299999,67.699997,68.0,60.799999
20160721041500,129.149994,30.749999,30,57.599998,67.699997,68.0,60.799999
20160721043000,116.550003,27.750001,29,58.400002,67.699997,68.0,60.799999
20160721044500,0.0,0.0,8,62.400002,67.599998,68.0,60.799999
20160721050000,0.0,0.0,8,64.800003,67.699997,68.0,60.799999
20160721051500,0.0,0.0,9,66.699997,67.900002,68.0,60.799999
20160721053000,0.0,0.0,9,66.699997,68.099998,68.0,60.799999
20160721054500,102.900002,24.5,28,61.599998,68.400002,68.0,60.799999
20160721060000,159.600006,38.000001,33,58.400002,68.599998,68.0,60.799999
20160721061500,228.899994,54.499999,39,57.599998,68.5,68.0,60.799999
20160721063000,228.899994,54.499999,39,57.599998,68.199997,68.0,60.799999
20160721064500,228.899994,54.499999,39,57.599998,68.099998,68.0,54.700001
20160721070000,228.899994,54.499999,39,56.799999,67.800003,68.0,54.400002
20160721071500,204.75,48.75,37,56.799999,67.800003,68.0,54.400002
20160721073000,201.600006,48.000001,37,57.900002,67.900002,68.0,54.400002
20160721074500,201.600006,48.000001,37,57.200001,67.900002,68.0,54.400002
20160721080000,206.850006,49.250001,37,57.200001,67.800003,68.0,54.400002
20160721081500,194.25,46.25,36,57.200001,67.800003,68.0,54.299999
20160721083000,190.050003,45.250001,36,57.900002,67.800003,68.0,54.400002
20160721084500,192.149994,45.749999,36,57.900002,67.800003,68.0,54.299999
20160721090000,190.050003,45.250001,36,57.900002,67.699997,68.0,54.299999
20160721091500,176.399994,41.999999,34,57.900002,67.699997,68.0,54.299999
20160721093000,174.300003,41.500001,34,57.900002,67.800003,68.0,54.299999
20160721094500,176.399994,41.999999,34,57.900002,67.900002,68.0,54.299999
20160721100000,174.300003,41.500001,34,57.900002,67.900002,68.0,54.299999
20160721101500,174.300003,41.500001,34,57.900002,67.900002,68.0,54.299999
20160721103000,174.300003,41.500001,34,57.900002,67.900002,68.0,54.299999
20160721104500,174.300003,41.500001,34,57.900002,68.0,68.0,54.299999
20160721110000,178.5,42.5,34,57.900002,67.900002,68.0,54.299999
20160721111500,176.399994,41.999999,34,57.900002,67.900002,68.0,54.299999
20160721113000,176.399994,41.999999,34,58.700001,68.0,68.0,54.299999
20160721114500,176.399994,41.999999,34,58.700001,68.0,68.0,54.299999
20160721120000,176.399994,41.999999,34,58.0,68.099998,68.0,54.299999
20160721121500,176.399994,41.999999,34,58.0,68.099998,68.0,54.299999
20160721123000,176.399994,41.999999,34,58.700001,68.099998,68.0,54.299999
20160721124500,176.399994,41.999999,34,58.700001,68.099998,68.0,54.299999
20160721130000,176.399994,41.999999,34,58.700001,68.099998,68.0,54.299999
20160721131500,176.399994,41.999999,34,58.0,68.099998,68.0,54.299999
20160721133000,176.399994,41.999999,34,58.799999,68.099998,68.0,54.299999
20160721134500,176.399994,41.999999,34,58.0,68.099998,68.0,54.299999
20160721140000,178.5,42.5,34,58.700001,68.199997,68.0,54.299999
20160721141500,180.600006,43.000001,34,58.700001,68.199997,68.0,54.299999
20160721143000,180.600006,43.000001,34,58.700001,68.099998,68.0,54.299999
20160721144500,176.399994,41.999999,34,58.700001,68.199997,68.0,54.299999
20160721150000,176.399994,41.999999,34,58.0,68.199997,68.0,54.299999
20160721151500,178.5,42.5,34,59.099998,68.099998,68.0,54.299999
20160721153000,178.5,42.5,34,58.0,68.099998,68.0,54.299999
20160721154500,178.5,42.5,34,58.700001,68.0,68.0,54.299999
20160721160000,178.5,42.5,34,58.700001,67.900002,68.0,54.299999
20160721161500,176.399994,41.999999,34,58.700001,67.900002,68.0,54.299999
20160721163000,176.399994,41.999999,34,58.700001,67.900002,68.0,54.299999
20160721164500,178.5,42.5,34,58.0,67.800003,68.0,54.299999
20160721170000,178.5,42.5,34,58.0,67.699997,68.0,54.299999
20160721171500,165.899994,39.499999,34,58.0,67.699997,68.0,54.299999
20160721173000,161.699997,38.499999,33,58.0,67.699997,68.0,54.299999
20160721174500,135.449997,32.249999,31,58.0,67.599998,68.0,54.299999
20160721180000,0.0,0.0,9,63.200001,67.599998,68.0,54.299999
20160721181500,0.0,0.0,8,66.699997,67.699997,68.0,54.299999
20160721183000,0.0,0.0,9,68.099998,67.900002,68.0,54.299999
20160721184500,65.099998,15.5,9,69.0,68.199997,68.0,54.299999
20160721190000,116.550003,27.750001,28,60.0,68.400002,68.0,54.299999
20160721191500,182.699997,43.499999,34,57.900002,68.599998,68.0,54.299999
20160721193000,210.0,50.0,37,57.900002,68.199997,68.0,54.299999
20160721194500,210.0,50.0,37,57.900002,68.099998,68.0,54.299999
20160721200000,204.75,48.75,37,57.200001,67.900002,68.0,54.299999
20160721201500,204.75,48.75,37,57.900002,67.699997,68.0,54.299999
20160721203000,186.899994,44.499999,35,57.200001,67.699997,68.0,54.299999
20160721204500,180.600006,43.000001,34,57.200001,67.699997,68.0,54.299999
20160721210000,174.300003,41.500001,34,57.200001,67.699997,68.0,54.299999
20160721211500,159.600006,38.000001,33,58.299999,67.699997,68.0,54.299999
20160721213000,147.0,35.0,32,58.299999,67.699997,68.0,54.299999
20160721214500,0.0,0.0,9,59.099998,67.599998,68.0,54.299999
20160721220000,0.0,0.0,7,64.400002,67.599998,68.0,54.299999
20160721221500,0.0,0.0,6,66.699997,67.699997,68.0,54.299999
20160721223000,0.0,0.0,7,68.400002,67.900002,68.0,54.299999
20160721224500,0.0,0.0,7,69.099998,68.099998,68.0,54.299999
20160721230000,0.0,0.0,8,69.099998,68.300003,68.0,54.299999
20160721231500,113.400002,27.0,29,59.200001,68.5,68.0,54.299999
20160721233000,201.600006,48.000001,37,57.200001,68.599998,68.0,54.299999
20160721234500,192.149994,45.749999,36,57.200001,68.199997,68.0,54.299999
20160722000000,186.899994,44.499999,36,57.200001,68.0,68.0,54.299999
20160722001500,182.699997,43.499999,36,57.200001,67.900002,68.0,54.299999
20160722003000,180.600006,43.000001,35,57.200001,67.699997,68.0,54.299999
20160722004500,182.699997,43.499999,35,57.200001,67.699997,68.0,54.299999
20160722010000,161.699997,38.499999,33,57.200001,67.699997,68.0,54.299999
20160722011500,161.699997,38.499999,33,57.200001,67.699997,68.0,54.299999
20160722013000,129.149994,30.749999,31,58.0,67.599998,68.0,54.299999
20160722014500,0.0,0.0,6,62.400002,67.5,68.0,54.299999
20160722020000,0.0,0.0,5,65.300003,67.599998,68.0,54.299999
20160722021500,0.0,0.0,4,66.699997,67.699997,68.0,54.299999
20160722023000,0.0,0.0,5,67.699997,67.800003,68.0,54.299999
20160722024500,0.0,0.0,5,67.699997,68.0,68.0,54.299999
20160722030000,0.0,0.0,5,67.699997,68.199997,68.0,54.299999
20160722031500,0.0,0.0,6,68.599998,68.300003,68.0,54.299999
20160722033000,86.099998,20.5,26,66.800003,68.400002,68.0,54.299999
20160722034500,159.600006,38.000001,33,57.900002,68.599998,68.0,54.299999
20160722040000,194.25,46.25,36,57.900002,68.300003,68.0,54.299999
20160722041500,180.600006,43.000001,35,57.900002,68.099998,68.0,54.299999
20160722043000,178.5,42.5,35,57.900002,67.800003,68.0,54.299999
20160722044500,169.050003,40.250001,34,57.900002,67.800003,68.0,54.299999
20160722050000,165.899994,39.499999,34,57.200001,67.699997,68.0,54.299999
20160722051500,147.0,35.0,32,57.200001,67.699997,68.0,54.299999
20160722053000,147.0,35.0,32,57.200001,67.699997,68.0,54.299999
20160722054500,113.400002,27.0,29,58.299999,67.599998,68.0,54.299999
20160722060000,0.0,0.0,8,63.200001,67.599998,68.0,54.299999
20160722061500,0.0,0.0,8,64.800003,67.699997,68.0,54.299999
20160722063000,0.0,0.0,9,65.800003,68.0,68.0,54.299999
20160722064500,0.0,0.0,13,65.800003,68.300003,68.0,54.299999
20160722070000,116.550003,27.750001,30,58.799999,68.400002,68.0,54.299999
20160722071500,159.600006,38.000001,34,57.599998,68.5,68.0,54.299999
20160722073000,204.75,48.75,38,57.599998,68.400002,68.0,54.299999
20160722074500,204.75,48.75,38,57.599998,68.099998,68.0,54.299999
20160722080000,204.75,48.75,38,57.599998,67.900002,68.0,54.299999
20160722081500,202.649994,48.249999,38,58.299999,67.900002,68.0,54.299999
20160722083000,202.649994,48.249999,38,58.299999,67.900002,68.0,54.299999
20160722084500,194.25,46.25,37,58.299999,67.599998,68.0,54.299999
20160722090000,163.800003,39.000001,34,57.599998,67.599998,68.0,54.299999
20160722091500,163.800003,39.000001,34,58.700001,67.699997,68.0,54.299999
20160722093000,157.5,37.5,33,58.700001,67.699997,68.0,54.299999
20160722094500,152.25,36.25,33,58.700001,67.800003,68.0,54.299999
20160722100000,152.25,36.25,33,58.700001,67.800003,68.0,54.299999
20160722101500,147.0,35.0,33,58.0,67.900002,68.0,54.299999
20160722103000,149.100006,35.500001,33,58.0,67.900002,68.0,54.299999
20160722104500,149.100006,35.500001,33,58.0,67.900002,68.0,54.299999
20160722110000,147.0,35.0,33,58.0,67.900002,68.0,54.299999
20160722111500,143.850006,34.250001,33,58.0,67.900002,68.0,54.299999
20160722113000,149.100006,35.500001,33,58.0,67.900002,68.0,54.299999
20160722114500,149.100006,35.500001,33,58.700001,67.900002,68.0,54.299999
20160722120000,143.850006,34.250001,33,58.0,67.900002,68.0,54.299999
20160722121500,147.0,35.0,33,58.0,67.900002,68.0,54.299999
20160722123000,143.850006,34.250001,33,58.0,67.900002,68.0,54.299999
20160722124500,143.850006,34.250001,33,58.0,67.900002,68.0,54.299999
20160722130000,149.100006,35.500001,33,58.0,68.099998,68.0,54.299999
20160722131500,143.850006,34.250001,33,58.700001,68.199997,68.0,54.299999
20160722133000,149.100006,35.500001,33,58.0,68.300003,68.0,54.299999
20160722134500,161.699997,38.499999,34,58.0,68.300003,68.0,54.299999
20160722140000,171.149994,40.749999,34,58.0,68.300003,68.0,54.299999
20160722141500,171.149994,40.749999,34,58.700001,68.199997,68.0,54.299999
20160722143000,169.050003,40.250001,34,58.099998,68.199997,68.0,54.299999
20160722144500,169.050003,40.250001,34,58.099998,68.199997,68.0,54.299999
20160722150000,169.050003,40.250001,34,58.099998,68.099998,68.0,54.299999
20160722151500,169.050003,40.250001,34,58.099998,68.099998,68.0,54.299999
20160722153000,171.149994,40.749999,34,58.099998,67.900002,68.0,54.299999
20160722154500,169.050003,40.250001,34,58.099998,68.0,68.0,54.299999
20160722160000,171.149994,40.749999,34,58.099998,68.0,68.0,54.299999
20160722161500,169.050003,40.250001,34,58.099998,67.900002,68.0,54.299999
20160722163000,165.899994,39.499999,34,58.099998,67.900002,68.0,54.299999
20160722164500,165.899994,39.499999,34,58.099998,67.900002,68.0,54.299999
20160722170000,169.050003,40.250001,34,58.099998,67.900002,68.0,54.299999
20160722171500,169.050003,40.250001,34,58.099998,67.699997,68.0,54.299999
20160722173000,169.050003,40.250001,34,58.099998,67.699997,68.0,54.299999
20160722174500,159.600006,38.000001,34,58.099998,67.699997,68.0,54.299999
20160722180000,147.0,35.0,33,58.099998,67.699997,68.0,54.299999
20160722181500,135.449997,32.249999,32,58.099998,67.699997,68.0,54.299999
20160722183000,129.149994,30.749999,31,58.099998,67.699997,68.0,54.299999
20160722184500,113.400002,27.0,30,58.099998,67.699997,68.0,54.299999
20160722190000,0.0,0.0,9,62.799999,67.699997,68.0,54.299999
20160722191500,0.0,0.0,9,67.699997,67.900002,68.0,54.299999
20160722193000,0.0,0.0,9,69.5,68.199997,68.0,54.299999
20160722194500,106.050003,25.250001,29,59.599998,68.400002,68.0,54.299999
20160722200000,186.899994,44.499999,36,58.400002,68.599998,68.0,54.299999
20160722201500,189.0,45.0,36,57.200001,68.199997,68.0,54.299999
20160722203000,189.0,45.0,36,57.200001,68.0,68.0,54.299999
20160722204500,192.149994,45.749999,36,57.900002,67.800003,68.0,54.299999
20160722210000,182.699997,43.499999,36,57.900002,67.699997,68.0,54.299999
20160722211500,161.699997,38.499999,34,57.900002,67.699997,68.0,54.299999
20160722213000,159.600006,38.000001,33,57.900002,67.699997,68.0,54.299999
20160722214500,147.0,35.0,32,57.900002,67.800003,68.0,54.299999
20160722220000,149.100006,35.500001,32,57.900002,67.699997,68.0,54.299999
20160722221500,135.449997,32.249999,31,57.900002,67.699997,68.0,54.299999
20160722223000,135.449997,32.249999,31,57.900002,67.699997,68.0,54.299999
20160722224500,135.449997,32.249999,31,57.900002,67.699997,68.0,54.299999
20160722230000,135.449997,32.249999,31,57.900002,67.800003,68.0,54.299999
20160722231500,135.449997,32.249999,31,57.900002,67.800003,68.0,54.299999
20160722233000,135.449997,32.249999,31,57.900002,67.800003,68.0,54.299999
20160722234500,135.449997,32.249999,31,57.900002,67.800003,68.0,54.299999
20160723000000,135.449997,32.249999,31,57.900002,67.800003,68.0,54.299999
20160723001500,132.300003,31.500001,31,57.900002,67.800003,68.0,54.299999
20160723003000,132.300003,31.500001,31,57.900002,67.699997,68.0,54.299999
20160723004500,120.75,28.75,30,57.900002,67.699997,68.0,54.299999
20160723010000,0.0,0.0,8,57.900002,67.599998,68.0,54.299999
20160723011500,0.0,0.0,0,64.400002,67.599998,68.0,54.299999
20160723013000,0.0,0.0,2,68.099998,67.800003,68.0,54.299999
20160723014500,0.0,0.0,2,69.599998,68.099998,68.0,54.299999
20160723020000,0.0,0.0,3,70.5,68.300003,68.0,54.299999
20160723021500,127.050003,30.250001,31,60.5,68.800003,68.0,54.299999
20160723023000,174.300003,41.500001,34,57.5,68.400002,68.0,54.299999
20160723024500,159.600006,38.000001,33,57.5,68.300003,68.0,54.299999
20160723030000,161.699997,38.499999,33,57.5,68.099998,68.0,54.299999
20160723031500,159.600006,38.000001,33,57.5,68.099998,68.0,54.299999
20160723033000,163.800003,39.000001,33,57.5,68.0,68.0,54.299999
20160723034500,163.800003,39.000001,33,57.5,67.900002,68.0,54.299999
20160723040000,163.800003,39.000001,33,57.5,67.900002,68.0,54.299999
20160723041500,152.25,36.25,32,57.5,67.699997,68.0,54.299999
20160723043000,149.100006,35.500001,32,57.5,67.800003,68.0,54.299999
20160723044500,149.100006,35.500001,32,57.5,67.800003,68.0,54.299999
20160723050000,149.100006,35.500001,32,57.5,67.699997,68.0,54.299999
20160723051500,138.600006,33.000001,31,57.5,67.699997,68.0,54.299999
20160723053000,132.300003,31.500001,30,57.5,67.699997,68.0,54.299999
20160723054500,120.75,28.75,29,57.5,67.699997,68.0,54.299999
20160723060000,0.0,0.0,7,61.5,67.599998,68.0,54.299999
20160723061500,0.0,0.0,5,66.199997,67.599998,68.0,54.299999
20160723063000,0.0,0.0,5,68.099998,67.699997,68.0,54.299999
20160723064500,0.0,0.0,6,69.099998,67.900002,68.0,54.299999
20160723070000,0.0,0.0,6,68.0,68.099998,68.0,54.299999
20160723071500,0.0,0.0,7,68.0,68.300003,68.0,54.299999
20160723073000,113.400002,27.0,29,59.599998,68.5,68.0,54.299999
20160723074500,174.300003,41.500001,34,57.599998,68.599998,68.0,54.299999
20160723080000,169.050003,40.250001,34,57.599998,68.199997,68.0,54.299999
20160723081500,171.149994,40.749999,34,57.599998,68.099998,68.0,54.299999
20160723083000,171.149994,40.749999,34,57.599998,67.900002,68.0,54.299999
20160723084500,159.600006,38.000001,33,57.599998,67.699997,68.0,54.299999
20160723090000,161.699997,38.499999,33,57.599998,67.699997,68.0,54.299999
20160723091500,152.25,36.25,31,58.299999,67.800003,68.0,54.299999
20160723093000,149.100006,35.500001,31,58.299999,67.699997,68.0,54.299999
20160723094500,140.699997,33.499999,30,58.299999,67.699997,68.0,54.299999
20160723100000,132.300003,31.500001,30,59.099998,67.599998,68.0,54.299999
20160723101500,0.0,0.0,8,62.799999,67.599998,68.0,54.299999
20160723103000,0.0,0.0,6,64.0,67.699997,68.0,54.299999
20160723104500,0.0,0.0,7,65.300003,67.800003,68.0,54.299999
20160723110000,0.0,0.0,7,66.199997,67.900002,68.0,54.299999
20160723111500,0.0,0.0,7,66.199997,68.099998,68.0,54.299999
20160723113000,0.0,0.0,7,66.199997,68.199997,68.0,54.299999
20160723114500,86.099998,20.5,26,62.400002,68.400002,68.0,54.299999
20160723120000,140.699997,33.499999,31,58.400002,68.5,68.0,54.299999
20160723121500,169.050003,40.250001,34,58.400002,68.199997,68.0,54.299999
20160723123000,174.300003,41.500001,34,58.400002,67.900002,68.0,54.299999
20160723124500,169.050003,40.250001,34,58.400002,67.800003,68.0,54.299999
20160723130000,161.699997,38.499999,33,57.799999,67.800003,68.0,54.299999
20160723131500,149.100006,35.500001,32,57.799999,67.699997,68.0,54.299999
20160723133000,149.100006,35.500001,32,58.700001,67.800003,68.0,54.299999
20160723134500,149.100006,35.500001,32,58.700001,67.699997,68.0,54.299999
20160723140000,129.149994,30.749999,30,58.700001,67.800003,68.0,54.299999
20160723141500,129.149994,30.749999,30,58.700001,67.800003,68.0,54.299999
20160723143000,127.050003,30.250001,30,58.700001,67.900002,68.0,54.299999
20160723144500,127.050003,30.250001,30,58.700001,67.900002,68.0,54.299999
20160723150000,127.050003,30.250001,30,58.700001,67.900002,68.0,54.299999
20160723151500,127.050003,30.250001,30,58.700001,68.0,68.0,54.299999
20160723153000,123.900002,29.5,30,58.700001,68.099998,68.0,54.299999
20160723154500,123.900002,29.5,30,59.5,68.099998,68.0,54.299999
20160723160000,127.050003,30.250001,30,59.5,68.099998,68.0,54.299999
20160723161500,123.900002,29.5,30,59.5,68.099998,68.0,54.299999
20160723163000,123.900002,29.5,30,59.5,68.199997,68.0,54.299999
20160723164500,123.900002,29.5,30,59.5,68.199997,68.0,54.299999
20160723170000,123.900002,29.5,30,59.5,68.199997,68.0,54.299999
20160723171500,120.75,28.75,30,59.5,68.199997,68.0,54.299999
20160723173000,123.900002,29.5,30,59.5,68.199997,68.0,54.299999
20160723174500,123.900002,29.5,30,58.799999,68.199997,68.0,54.299999
20160723180000,123.900002,29.5,30,58.799999,68.199997,68.0,54.299999
20160723181500,123.900002,29.5,30,58.799999,68.199997,68.0,54.299999
20160723183000,123.900002,29.5,30,58.799999,68.199997,68.0,54.299999
20160723184500,120.75,28.75,30,58.799999,68.199997,68.0,54.299999
20160723190000,123.900002,29.5,30,58.799999,68.199997,68.0,54.299999
20160723191500,123.900002,29.5,30,58.799999,68.199997,68.0,54.299999
20160723193000,123.900002,29.5,30,58.799999,68.199997,68.0,54.299999
20160723194500,123.900002,29.5,30,58.799999,68.199997,68.0,54.299999
20160723200000,127.050003,30.250001,30,58.799999,68.199997,68.0,54.299999
20160723201500,123.900002,29.5,30,58.799999,68.199997,68.0,54.299999
20160723203000,123.900002,29.5,30,58.799999,68.199997,68.0,54.299999
20160723204500,123.900002,29.5,30,58.799999,68.199997,68.0,54.299999
20160723210000,123.900002,29.5,30,58.799999,68.099998,68.0,54.299999
20160723211500,127.050003,30.250001,30,58.799999,68.099998,68.0,54.299999
20160723213000,127.050003,30.250001,30,58.799999,68.099998,68.0,54.299999
20160723214500,127.050003,30.250001,30,58.799999,68.099998,68.0,54.299999
20160723220000,123.900002,29.5,30,58.799999,68.099998,68.0,54.299999
20160723221500,127.050003,30.250001,30,58.799999,68.099998,68.0,54.299999
20160723223000,127.050003,30.250001,30,58.799999,68.099998,68.0,54.299999
20160723224500,127.050003,30.250001,30,58.799999,68.0,68.0,54.299999
20160723230000,127.050003,30.250001,30,58.0,68.0,68.0,54.299999
20160723231500,123.900002,29.5,30,58.0,68.0,68.0,54.299999
20160723233000,123.900002,29.5,30,58.700001,68.0,68.0,54.299999
20160723234500,127.050003,30.250001,30,58.700001,68.0,68.0,54.299999
20160724000000,123.900002,29.5,30,58.700001,68.0,68.0,54.299999
20160724001500,123.900002,29.5,30,58.700001,67.900002,68.0,54.299999
20160724003000,127.050003,30.250001,30,58.700001,67.900002,68.0,54.299999
20160724004500,123.900002,29.5,30,58.700001,67.900002,68.0,54.299999
20160724010000,123.900002,29.5,30,58.700001,67.900002,68.0,54.299999
20160724011500,123.900002,29.5,30,58.700001,67.900002,68.0,54.299999
20160724013000,127.050003,30.250001,30,58.0,67.800003,68.0,54.299999
20160724014500,123.900002,29.5,30,58.0,67.800003,68.0,54.299999
20160724020000,129.149994,30.749999,30,58.0,67.800003,68.0,54.299999
20160724021500,127.050003,30.250001,30,58.0,67.800003,68.0,54.299999
20160724023000,129.149994,30.749999,30,58.700001,67.800003,68.0,54.299999
20160724024500,129.149994,30.749999,30,58.0,67.900002,68.0,54.299999
20160724030000,129.149994,30.749999,30,58.0,67.900002,68.0,54.299999
