PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160724031500,129.149994,30.749999,30,58.0,67.800003,68.0,54.299999
20160724033000,127.050003,30.250001,30,58.0,67.800003,68.0,54.299999
20160724034500,123.900002,29.5,30,58.0,67.800003,68.0,54.299999
20160724040000,120.75,28.75,30,58.0,67.800003,68.0,54.299999
20160724041500,123.900002,29.5,30,58.0,67.900002,68.0,54.299999
20160724043000,127.050003,30.250001,30,58.0,67.800003,68.0,54.299999
20160724044500,127.050003,30.250001,30,58.0,67.800003,68.0,54.299999
20160724050000,129.149994,30.749999,30,58.0,67.800003,68.0,54.299999
20160724051500,129.149994,30.749999,30,58.0,67.800003,68.0,54.299999
20160724053000,129.149994,30.749999,30,58.0,67.800003,68.0,54.299999
20160724054500,132.300003,31.500001,30,58.0,67.800003,68.0,54.299999
20160724060000,132.300003,31.500001,30,58.0,67.800003,68.0,54.299999
20160724061500,135.449997,32.249999,30,58.0,67.800003,68.0,54.299999
20160724063000,129.149994,30.749999,30,58.0,67.800003,68.0,54.299999
20160724064500,132.300003,31.500001,30,58.0,67.800003,68.0,54.299999
20160724070000,135.449997,32.249999,30,58.0,67.699997,68.0,54.299999
20160724071500,116.550003,27.750001,28,58.0,67.699997,68.0,54.299999
20160724073000,0.0,0.0,8,61.5,67.599998,68.0,54.299999
20160724074500,0.0,0.0,7,63.599998,67.699997,68.0,54.299999
20160724080000,0.0,0.0,8,64.400002,67.800003,68.0,54.299999
20160724081500,0.0,0.0,8,65.199997,67.900002,68.0,54.299999
20160724083000,0.0,0.0,8,65.199997,68.0,68.0,54.299999
20160724084500,0.0,0.0,8,65.199997,68.099998,68.0,54.299999
20160724090000,0.0,0.0,8,65.199997,68.199997,68.0,54.299999
20160724091500,0.0,0.0,9,65.199997,68.300003,68.0,54.299999
20160724093000,143.850006,34.250001,31,59.200001,68.5,68.0,54.299999
20160724094500,163.800003,39.000001,33,58.0,68.300003,68.0,54.299999
20160724100000,169.050003,40.250001,33,58.0,68.199997,68.0,54.299999
20160724101500,169.050003,40.250001,33,58.0,68.0,68.0,54.299999
20160724103000,169.050003,40.250001,33,58.0,67.800003,68.0,54.299999
20160724104500,157.5,37.5,32,58.0,67.699997,68.0,54.299999
20160724110000,157.5,37.5,32,58.700001,67.699997,68.0,54.299999
20160724111500,149.100006,35.500001,32,58.700001,67.900002,68.0,54.299999
20160724113000,152.25,36.25,32,58.700001,67.900002,68.0,54.299999
20160724114500,149.100006,35.500001,32,58.700001,67.900002,68.0,54.299999
20160724120000,149.100006,35.500001,32,58.700001,67.699997,68.0,54.299999
20160724121500,138.600006,33.000001,31,58.700001,67.699997,68.0,54.299999
20160724123000,129.149994,30.749999,30,58.700001,67.699997,68.0,54.299999
20160724124500,129.149994,30.749999,30,58.700001,67.800003,68.0,54.299999
20160724130000,132.300003,31.500001,30,58.700001,67.800003,68.0,54.299999
20160724131500,129.149994,30.749999,30,58.700001,67.900002,68.0,54.299999
20160724133000,129.149994,30.749999,30,58.700001,67.900002,68.0,54.299999
20160724134500,127.050003,30.250001,30,58.700001,67.900002,68.0,54.299999
20160724140000,129.149994,30.749999,30,58.700001,68.0,68.0,54.299999
20160724141500,127.050003,30.250001,30,58.700001,68.0,68.0,54.299999
20160724143000,129.149994,30.749999,30,58.700001,68.0,68.0,54.299999
20160724144500,127.050003,30.250001,30,58.700001,68.0,68.0,54.299999
20160724150000,127.050003,30.250001,30,58.700001,68.0,68.0,54.299999
20160724151500,123.900002,29.5,30,59.5,68.0,68.0,54.299999
20160724153000,129.149994,30.749999,30,58.700001,68.0,68.0,54.299999
20160724154500,123.900002,29.5,30,58.700001,68.0,68.0,54.299999
20160724160000,127.050003,30.250001,30,58.700001,68.099998,68.0,54.299999
20160724161500,123.900002,29.5,30,58.700001,68.099998,68.0,54.299999
20160724163000,127.050003,30.250001,30,58.700001,68.099998,68.0,54.299999
20160724164500,127.050003,30.250001,30,58.700001,68.099998,68.0,54.299999
20160724170000,127.050003,30.250001,30,58.700001,68.099998,68.0,54.299999
20160724171500,127.050003,30.250001,30,58.700001,68.199997,68.0,54.299999
20160724173000,127.050003,30.250001,30,58.700001,68.199997,68.0,54.299999
20160724174500,129.149994,30.749999,30,58.700001,68.199997,68.0,54.299999
20160724180000,127.050003,30.250001,30,58.700001,68.199997,68.0,54.299999
20160724181500,129.149994,30.749999,30,58.700001,68.199997,68.0,54.299999
20160724183000,127.050003,30.250001,30,58.700001,68.199997,68.0,54.299999
20160724184500,127.050003,30.250001,30,58.700001,68.099998,68.0,54.299999
20160724190000,127.050003,30.250001,30,58.700001,68.099998,68.0,54.299999
20160724191500,127.050003,30.250001,30,58.700001,68.099998,68.0,54.299999
20160724193000,127.050003,30.250001,30,58.700001,68.099998,68.0,54.299999
20160724194500,123.900002,29.5,30,58.700001,68.099998,68.0,54.299999
20160724200000,123.900002,29.5,30,58.700001,68.099998,68.0,54.299999
20160724201500,127.050003,30.250001,30,58.700001,68.099998,68.0,54.299999
20160724203000,127.050003,30.250001,30,58.700001,68.099998,68.0,54.299999
20160724204500,127.050003,30.250001,30,58.700001,68.099998,68.0,54.299999
20160724210000,127.050003,30.250001,30,58.700001,68.099998,68.0,54.299999
20160724211500,127.050003,30.250001,30,58.700001,68.099998,68.0,54.299999
20160724213000,127.050003,30.250001,30,58.700001,68.099998,68.0,54.299999
20160724214500,127.050003,30.250001,30,58.700001,68.099998,68.0,54.299999
20160724220000,127.050003,30.250001,30,58.700001,68.0,68.0,54.299999
20160724221500,129.149994,30.749999,30,58.700001,68.0,68.0,54.299999
20160724223000,127.050003,30.250001,30,58.700001,68.0,68.0,54.299999
20160724224500,127.050003,30.250001,30,58.700001,67.900002,68.0,54.299999
20160724230000,127.050003,30.250001,30,58.700001,67.900002,68.0,54.299999
20160724231500,123.900002,29.5,30,58.700001,67.900002,68.0,54.299999
20160724233000,127.050003,30.250001,30,58.700001,67.900002,68.0,54.299999
20160724234500,127.050003,30.250001,30,58.700001,67.900002,68.0,54.299999
20160725000000,123.900002,29.5,30,58.700001,67.900002,68.0,54.299999
20160725001500,123.900002,29.5,30,58.700001,67.900002,68.0,54.299999
20160725003000,127.050003,30.250001,30,58.700001,67.900002,68.0,54.299999
20160725004500,127.050003,30.250001,30,58.700001,67.900002,68.0,54.299999
20160725010000,127.050003,30.250001,30,58.0,67.900002,68.0,54.299999
20160725011500,123.900002,29.5,30,58.0,67.800003,68.0,54.299999
20160725013000,127.050003,30.250001,30,58.0,67.800003,68.0,54.299999
20160725014500,127.050003,30.250001,30,58.700001,67.800003,68.0,54.299999
20160725020000,123.900002,29.5,30,58.700001,67.699997,68.0,54.299999
20160725021500,120.75,28.75,30,58.700001,67.699997,68.0,54.299999
20160725023000,0.0,0.0,8,61.5,67.699997,68.0,54.299999
20160725024500,0.0,0.0,8,63.799999,67.699997,68.0,54.299999
20160725030000,0.0,0.0,8,64.800003,67.800003,68.0,54.299999
20160725031500,0.0,0.0,8,65.800003,67.900002,68.0,54.299999
20160725033000,0.0,0.0,8,65.800003,68.099998,68.0,54.299999
20160725034500,0.0,0.0,8,65.800003,68.199997,68.0,54.299999
20160725040000,0.0,0.0,9,65.800003,68.300003,68.0,54.299999
20160725041500,147.0,35.0,32,58.799999,68.599998,68.0,54.299999
20160725043000,199.5,47.5,37,57.599998,68.400002,68.0,54.299999
20160725044500,190.050003,45.250001,36,57.599998,68.099998,68.0,54.299999
20160725050000,192.149994,45.749999,36,57.599998,67.900002,68.0,54.299999
20160725051500,190.050003,45.250001,36,57.599998,67.800003,68.0,54.299999
20160725053000,182.699997,43.499999,35,57.599998,67.699997,68.0,54.299999
20160725054500,180.600006,43.000001,35,57.599998,67.699997,68.0,54.299999
20160725060000,182.699997,43.499999,35,57.599998,67.800003,68.0,54.299999
20160725061500,182.699997,43.499999,35,57.599998,67.800003,68.0,54.299999
20160725063000,180.600006,43.000001,35,56.799999,67.699997,68.0,54.299999
20160725064500,180.600006,43.000001,35,57.5,67.900002,68.0,54.299999
20160725070000,182.699997,43.499999,35,57.5,67.900002,68.0,54.299999
20160725071500,182.699997,43.499999,35,56.799999,67.800003,68.0,54.299999
20160725073000,163.800003,39.000001,33,57.5,67.699997,68.0,54.299999
20160725074500,147.0,35.0,32,57.5,67.699997,68.0,54.299999
20160725080000,147.0,35.0,32,57.5,67.800003,68.0,54.299999
20160725081500,147.0,35.0,32,57.5,67.800003,68.0,54.299999
20160725083000,143.850006,34.250001,32,58.299999,67.900002,68.0,54.299999
20160725084500,143.850006,34.250001,32,58.299999,67.900002,68.0,54.299999
20160725090000,143.850006,34.250001,32,58.299999,68.099998,68.0,54.299999
20160725091500,140.699997,33.499999,32,58.299999,68.099998,68.0,54.299999
20160725093000,140.699997,33.499999,32,58.299999,68.199997,68.0,54.299999
20160725094500,143.850006,34.250001,32,58.299999,68.199997,68.0,54.299999
20160725100000,140.699997,33.499999,32,58.299999,68.199997,68.0,54.299999
20160725101500,140.699997,33.499999,32,58.299999,68.199997,68.0,54.299999
20160725103000,147.0,35.0,32,58.299999,68.199997,68.0,54.299999
20160725104500,140.699997,33.499999,32,58.299999,68.099998,68.0,54.299999
20160725110000,143.850006,34.250001,32,58.299999,68.099998,68.0,54.299999
20160725111500,140.699997,33.499999,32,58.299999,68.0,68.0,54.299999
20160725113000,140.699997,33.499999,32,59.099998,68.099998,68.0,54.299999
20160725114500,143.850006,34.250001,32,58.400002,68.199997,68.0,54.299999
20160725120000,174.300003,41.500001,34,58.400002,68.400002,68.0,54.299999
20160725121500,238.350006,56.750001,40,58.400002,68.5,68.0,54.299999
20160725123000,248.850006,59.250001,41,58.400002,68.300003,68.0,54.299999
20160725124500,244.649994,58.249999,40,58.400002,68.199997,68.0,54.299999
20160725130000,244.649994,58.249999,40,58.400002,68.199997,68.0,54.299999
20160725131500,244.649994,58.249999,40,58.400002,67.900002,68.0,54.299999
20160725133000,233.100006,55.500001,39,58.400002,67.800003,68.0,54.299999
20160725134500,233.100006,55.500001,39,58.400002,67.699997,68.0,54.299999
20160725140000,226.800003,54.000001,38,58.400002,67.699997,68.0,54.299999
20160725141500,204.75,48.75,37,58.400002,67.599998,68.0,54.299999
20160725143000,196.350006,46.750001,36,58.400002,67.699997,68.0,54.299999
20160725144500,196.350006,46.750001,36,58.400002,67.800003,68.0,54.299999
20160725150000,199.5,47.5,36,58.400002,67.800003,68.0,54.299999
20160725151500,192.149994,45.749999,36,58.400002,67.800003,68.0,54.299999
20160725153000,199.5,47.5,36,58.400002,67.800003,68.0,54.299999
20160725154500,196.350006,46.750001,36,58.400002,67.699997,68.0,54.299999
20160725160000,189.0,45.0,36,58.400002,67.800003,68.0,54.299999
20160725161500,189.0,45.0,36,58.400002,67.800003,68.0,54.299999
20160725163000,189.0,45.0,36,58.400002,67.800003,68.0,54.299999
20160725164500,196.350006,46.750001,36,57.599998,67.800003,68.0,54.299999
20160725170000,199.5,47.5,36,57.599998,67.800003,68.0,54.299999
20160725171500,199.5,47.5,36,57.599998,67.800003,68.0,54.299999
20160725173000,196.350006,46.750001,36,57.599998,67.800003,68.0,54.299999
20160725174500,189.0,45.0,35,57.599998,67.699997,68.0,54.299999
20160725180000,169.050003,40.250001,33,57.599998,67.699997,68.0,54.299999
20160725181500,159.600006,38.000001,33,57.599998,67.699997,68.0,54.299999
20160725183000,147.0,35.0,32,57.599998,67.699997,68.0,54.299999
20160725184500,138.600006,33.000001,31,58.299999,67.699997,68.0,54.299999
20160725190000,132.300003,31.500001,31,58.299999,67.699997,68.0,54.299999
20160725191500,123.900002,29.5,29,58.299999,67.699997,68.0,54.299999
20160725193000,0.0,0.0,9,61.900002,67.699997,68.0,54.299999
20160725194500,0.0,0.0,9,64.800003,67.800003,68.0,54.299999
20160725200000,0.0,0.0,9,66.699997,68.0,68.0,54.299999
20160725201500,58.799999,14.0,9,67.699997,68.199997,68.0,54.299999
20160725203000,127.050003,30.250001,29,60.400002,68.5,68.0,54.299999
20160725204500,204.75,48.75,36,57.599998,68.699997,68.0,54.299999
20160725210000,224.699997,53.499999,38,57.599998,68.300003,68.0,54.299999
20160725211500,206.850006,49.250001,37,57.599998,68.099998,68.0,54.299999
20160725213000,212.100006,50.500001,37,56.799999,68.0,68.0,54.299999
20160725214500,215.25,51.25,37,57.5,67.800003,68.0,54.299999
20160725220000,206.850006,49.250001,37,57.5,67.699997,68.0,54.299999
20160725221500,184.800003,44.000001,35,57.5,67.699997,68.0,54.299999
20160725223000,184.800003,44.000001,35,57.5,67.699997,68.0,54.299999
20160725224500,171.149994,40.749999,34,57.5,67.800003,68.0,54.299999
20160725230000,165.899994,39.499999,34,57.5,67.800003,68.0,54.299999
20160725231500,169.050003,40.250001,34,57.5,67.699997,68.0,54.299999
20160725233000,163.800003,39.000001,33,57.5,67.699997,68.0,54.299999
20160725234500,149.100006,35.500001,32,57.5,67.699997,68.0,54.299999
20160726000000,113.400002,27.0,29,58.299999,67.599998,68.0,54.299999
20160726001500,0.0,0.0,8,61.900002,67.599998,68.0,54.299999
20160726003000,0.0,0.0,7,64.400002,67.699997,68.0,54.299999
20160726004500,0.0,0.0,8,65.800003,67.900002,68.0,54.299999
20160726010000,0.0,0.0,8,65.800003,68.099998,68.0,54.299999
20160726011500,0.0,0.0,8,66.699997,68.199997,68.0,54.299999
20160726013000,120.75,28.75,29,59.599998,68.5,68.0,54.299999
20160726014500,199.5,47.5,37,57.599998,68.599998,68.0,54.299999
20160726020000,190.050003,45.250001,36,57.599998,68.199997,68.0,54.299999
20160726021500,190.050003,45.250001,36,57.599998,68.099998,68.0,54.299999
20160726023000,190.050003,45.250001,36,57.599998,67.900002,68.0,54.299999
20160726024500,190.050003,45.250001,36,57.599998,67.800003,68.0,54.299999
20160726030000,171.149994,40.749999,34,57.599998,67.699997,68.0,54.299999
20160726031500,163.800003,39.000001,34,57.599998,67.699997,68.0,54.299999
20160726033000,163.800003,39.000001,34,57.599998,67.800003,68.0,54.299999
20160726034500,161.699997,38.499999,34,57.599998,67.800003,68.0,54.299999
20160726040000,161.699997,38.499999,34,57.599998,67.800003,68.0,54.299999
20160726041500,161.699997,38.499999,34,57.599998,67.699997,68.0,54.299999
20160726043000,152.25,36.25,33,57.599998,67.699997,68.0,54.299999
20160726044500,140.699997,33.499999,32,57.599998,67.699997,68.0,54.299999
20160726050000,135.449997,32.249999,31,57.599998,67.699997,68.0,54.299999
20160726051500,120.75,28.75,29,57.599998,67.699997,68.0,54.299999
20160726053000,0.0,0.0,7,61.099998,67.599998,68.0,54.299999
20160726054500,0.0,0.0,6,63.599998,67.699997,68.0,54.299999
20160726060000,0.0,0.0,7,65.300003,67.800003,68.0,54.299999
20160726061500,0.0,0.0,7,66.699997,68.099998,68.0,54.299999
20160726063000,0.0,0.0,8,66.699997,68.300003,68.0,54.299999
20160726064500,109.199997,25.999999,29,59.200001,68.5,68.0,54.299999
20160726070000,192.149994,45.749999,36,57.599998,68.699997,68.0,54.299999
20160726071500,206.850006,49.250001,38,57.599998,68.400002,68.0,54.299999
20160726073000,206.850006,49.250001,38,57.599998,68.099998,68.0,54.299999
20160726074500,206.850006,49.250001,38,57.599998,67.900002,68.0,54.299999
20160726080000,212.100006,50.500001,38,57.599998,68.099998,68.0,54.299999
20160726081500,212.100006,50.500001,38,57.599998,67.900002,68.0,54.299999
20160726083000,202.649994,48.249999,37,57.599998,67.800003,68.0,54.299999
20160726084500,204.75,48.75,37,57.599998,67.800003,68.0,54.299999
20160726090000,180.600006,43.000001,35,57.599998,67.699997,68.0,54.299999
20160726091500,180.600006,43.000001,35,57.599998,67.800003,68.0,54.299999
20160726093000,182.699997,43.499999,35,57.599998,67.900002,68.0,54.299999
20160726094500,182.699997,43.499999,35,58.299999,68.0,68.0,54.299999
20160726100000,178.5,42.5,35,57.200001,67.900002,68.0,54.299999
20160726101500,182.699997,43.499999,35,58.0,67.900002,68.0,54.299999
20160726103000,182.699997,43.499999,35,58.0,67.900002,68.0,54.299999
20160726104500,182.699997,43.499999,35,58.0,67.900002,68.0,54.299999
20160726110000,169.050003,40.250001,34,58.0,67.699997,68.0,54.299999
20160726111500,169.050003,40.250001,34,58.0,67.800003,68.0,54.299999
20160726113000,165.899994,39.499999,34,58.0,68.0,68.0,54.299999
20160726114500,161.699997,38.499999,34,58.0,68.0,68.0,54.299999
20160726120000,159.600006,38.000001,34,58.0,68.099998,68.0,54.299999
20160726121500,165.899994,39.499999,34,58.0,68.0,68.0,54.299999
20160726123000,163.800003,39.000001,34,58.0,67.900002,68.0,54.299999
20160726124500,161.699997,38.499999,34,58.0,67.900002,68.0,54.299999
20160726130000,161.699997,38.499999,34,58.0,68.099998,68.0,54.299999
20160726131500,165.899994,39.499999,34,58.0,68.099998,68.0,54.299999
20160726133000,163.800003,39.000001,34,58.0,68.099998,68.0,54.299999
20160726134500,165.899994,39.499999,34,58.0,68.0,68.0,54.299999
20160726140000,165.899994,39.499999,34,58.0,68.0,68.0,54.299999
20160726141500,165.899994,39.499999,34,58.0,67.900002,68.0,54.299999
20160726143000,165.899994,39.499999,34,58.0,68.0,68.0,54.299999
20160726144500,163.800003,39.000001,34,58.0,68.0,68.0,54.299999
20160726150000,169.050003,40.250001,34,58.700001,67.900002,68.0,54.299999
20160726151500,165.899994,39.499999,34,57.700001,67.900002,68.0,54.299999
20160726153000,165.899994,39.499999,34,57.700001,67.900002,68.0,54.299999
20160726154500,169.050003,40.250001,34,57.700001,67.900002,68.0,54.299999
20160726160000,171.149994,40.749999,34,57.700001,67.900002,68.0,54.299999
20160726161500,171.149994,40.749999,34,57.700001,67.800003,68.0,54.299999
20160726163000,171.149994,40.749999,34,57.700001,67.699997,68.0,54.299999
20160726164500,159.600006,38.000001,33,57.700001,67.699997,68.0,54.299999
20160726170000,152.25,36.25,32,57.700001,67.699997,68.0,54.299999
20160726171500,120.75,28.75,30,58.700001,67.599998,68.0,54.299999
20160726173000,0.0,0.0,6,63.599998,67.599998,68.0,54.299999
20160726174500,0.0,0.0,6,65.800003,67.699997,68.0,54.299999
20160726180000,0.0,0.0,7,67.699997,67.800003,68.0,54.299999
20160726181500,0.0,0.0,7,67.699997,68.0,68.0,54.299999
20160726183000,0.0,0.0,7,68.599998,68.199997,68.0,54.299999
20160726184500,76.650002,18.25,25,67.699997,68.400002,68.0,54.299999
20160726190000,157.5,37.5,32,58.400002,68.599998,68.0,54.299999
20160726191500,226.800003,54.000001,38,57.200001,68.400002,68.0,54.299999
20160726193000,201.600006,48.000001,36,57.200001,68.199997,68.0,54.299999
20160726194500,201.600006,48.000001,36,57.900002,67.900002,68.0,54.299999
20160726200000,194.25,46.25,36,57.200001,67.699997,68.0,54.299999
20160726201500,184.800003,44.000001,35,57.900002,67.699997,68.0,54.299999
20160726203000,180.600006,43.000001,35,57.900002,67.699997,68.0,54.299999
20160726204500,176.399994,41.999999,34,57.900002,67.699997,68.0,54.299999
20160726210000,140.699997,33.499999,31,57.900002,67.599998,68.0,54.299999
20160726211500,120.75,28.75,29,57.900002,67.599998,68.0,54.299999
20160726213000,0.0,0.0,4,62.400002,67.400002,68.0,54.299999
20160726214500,0.0,0.0,1,64.800003,67.5,68.0,54.299999
20160726220000,0.0,0.0,0,66.199997,67.599998,68.0,54.299999
20160726221500,0.0,0.0,1,67.199997,67.800003,68.0,54.299999
20160726223000,0.0,0.0,1,67.199997,67.900002,68.0,54.299999
20160726224500,0.0,0.0,1,68.099998,68.099998,68.0,54.299999
20160726230000,0.0,0.0,2,68.099998,68.300003,68.0,54.299999
20160726231500,0.0,0.0,5,68.099998,68.400002,68.0,54.299999
20160726233000,0.0,0.0,9,67.300003,68.5,68.0,54.299999
20160726234500,161.699997,38.499999,33,58.0,68.699997,68.0,54.299999
20160727000000,196.350006,46.750001,36,58.0,68.400002,68.0,54.299999
20160727001500,186.899994,44.499999,35,58.0,68.199997,68.0,54.299999
20160727003000,189.0,45.0,35,57.200001,67.900002,68.0,54.299999
20160727004500,184.800003,44.000001,35,57.200001,67.800003,68.0,54.299999
20160727010000,174.300003,41.500001,34,57.200001,67.699997,68.0,54.299999
20160727011500,169.050003,40.250001,0,58.299999,67.5,68.0,54.299999
20160727013000,0.0,0.0,2,60.700001,67.599998,68.0,54.299999
20160727014500,0.0,0.0,2,63.599998,67.699997,68.0,54.299999
20160727020000,0.0,0.0,3,65.300003,67.900002,68.0,54.299999
20160727021500,0.0,0.0,3,66.300003,68.099998,68.0,54.299999
20160727023000,0.0,0.0,6,67.0,68.400002,68.0,54.299999
20160727024500,109.199997,25.999999,28,60.799999,68.599998,68.0,54.299999
20160727030000,180.600006,43.000001,35,58.299999,68.699997,68.0,54.299999
20160727031500,182.699997,43.499999,35,58.299999,68.199997,68.0,54.299999
20160727033000,182.699997,43.499999,34,57.099998,68.099998,68.0,54.299999
20160727034500,180.600006,43.000001,34,57.099998,68.099998,68.0,54.299999
20160727040000,184.800003,44.000001,34,57.099998,67.900002,68.0,54.299999
20160727041500,169.050003,40.250001,33,57.099998,67.699997,68.0,54.299999
20160727043000,171.149994,40.749999,33,57.099998,67.800003,68.0,54.299999
20160727044500,169.050003,40.250001,33,57.099998,67.699997,68.0,54.299999
20160727050000,157.5,37.5,32,57.799999,67.599998,68.0,54.299999
20160727051500,120.75,28.75,28,57.799999,67.599998,68.0,54.299999
20160727053000,0.0,0.0,3,62.799999,67.400002,68.0,54.299999
20160727054500,0.0,0.0,2,64.800003,67.599998,68.0,54.299999
20160727060000,0.0,0.0,1,65.800003,67.699997,68.0,54.299999
20160727061500,0.0,0.0,2,66.699997,67.900002,68.0,54.299999
20160727063000,0.0,0.0,2,66.699997,68.099998,68.0,54.299999
20160727064500,0.0,0.0,2,66.699997,68.199997,68.0,54.299999
20160727070000,0.0,0.0,6,66.699997,68.400002,68.0,54.299999
20160727071500,129.149994,30.749999,30,58.400002,68.699997,68.0,54.299999
20160727073000,215.25,51.25,37,56.799999,68.699997,68.0,54.299999
20160727074500,210.0,50.0,37,56.799999,68.199997,68.0,54.299999
20160727080000,256.200012,61.000003,41,56.799999,68.599998,68.0,54.299999
20160727081500,256.200012,61.000003,41,57.5,68.099998,68.0,54.299999
20160727083000,256.200012,61.000003,41,57.5,68.099998,68.0,54.299999
20160727084500,245.699997,58.499999,40,56.799999,67.699997,68.0,54.299999
20160727090000,212.100006,50.500001,37,57.5,67.599998,68.0,54.299999
20160727091500,201.600006,48.000001,36,57.5,67.699997,68.0,54.299999
20160727093000,199.5,47.5,36,56.799999,67.800003,68.0,54.299999
20160727094500,201.600006,48.000001,36,56.799999,67.699997,68.0,54.299999
20160727100000,186.899994,44.499999,34,56.799999,67.699997,68.0,54.299999
20160727101500,169.050003,40.250001,33,56.799999,67.699997,68.0,54.299999
20160727103000,169.050003,40.250001,33,56.799999,67.800003,68.0,54.299999
20160727104500,169.050003,40.250001,33,56.799999,67.900002,68.0,54.299999
20160727110000,169.050003,40.250001,33,56.799999,67.800003,68.0,54.299999
20160727111500,169.050003,40.250001,33,57.900002,67.800003,68.0,54.299999
20160727113000,169.050003,40.250001,33,56.799999,68.0,68.0,54.299999
20160727114500,169.050003,40.250001,33,57.599998,68.099998,68.0,54.299999
20160727120000,165.899994,39.499999,33,57.599998,68.199997,68.0,54.299999
20160727121500,163.800003,39.000001,33,57.599998,68.099998,68.0,54.299999
20160727123000,169.050003,40.250001,33,57.599998,68.099998,68.0,54.299999
20160727124500,163.800003,39.000001,33,57.599998,68.0,68.0,54.299999
20160727130000,165.899994,39.499999,33,57.599998,67.900002,68.0,54.299999
20160727131500,165.899994,39.499999,33,57.599998,67.900002,68.0,54.299999
20160727133000,165.899994,39.499999,33,57.599998,67.900002,68.0,54.299999
20160727134500,169.050003,40.250001,33,57.599998,67.900002,68.0,54.299999
20160727140000,163.800003,39.000001,33,57.599998,67.800003,68.0,54.299999
20160727141500,169.050003,40.250001,33,57.599998,67.800003,68.0,54.299999
20160727143000,165.899994,39.499999,33,57.599998,67.800003,68.0,54.299999
20160727144500,165.899994,39.499999,33,57.599998,67.800003,68.0,54.299999
20160727150000,165.899994,39.499999,33,57.599998,67.699997,68.0,54.299999
20160727151500,165.899994,39.499999,33,57.599998,67.699997,68.0,54.299999
20160727153000,163.800003,39.000001,33,57.599998,67.699997,68.0,54.299999
20160727154500,159.600006,38.000001,33,57.599998,67.699997,68.0,54.299999
20160727160000,132.300003,31.500001,30,57.599998,67.599998,68.0,54.299999
20160727161500,0.0,0.0,7,61.900002,67.5,68.0,54.299999
20160727163000,0.0,0.0,6,64.400002,67.599998,68.0,54.299999
20160727164500,0.0,0.0,7,65.800003,67.800003,68.0,54.299999
20160727170000,0.0,0.0,7,66.699997,67.900002,68.0,54.299999
20160727171500,0.0,0.0,7,66.699997,68.099998,68.0,54.299999
20160727173000,0.0,0.0,7,66.699997,68.199997,68.0,54.299999
20160727174500,102.900002,24.5,28,61.200001,68.400002,68.0,54.299999
20160727180000,163.800003,39.000001,33,58.799999,68.599998,68.0,54.299999
20160727181500,192.149994,45.749999,36,58.0,68.400002,68.0,54.299999
20160727183000,190.050003,45.250001,36,58.0,68.0,68.0,54.299999
20160727184500,186.899994,44.499999,35,58.0,67.699997,68.0,54.299999
20160727190000,171.149994,40.749999,34,58.0,67.699997,68.0,54.299999
20160727191500,171.149994,40.749999,34,58.0,67.900002,68.0,54.299999
20160727193000,169.050003,40.250001,34,58.0,67.800003,68.0,54.299999
20160727194500,171.149994,40.749999,34,57.200001,67.699997,68.0,54.299999
20160727200000,149.100006,35.500001,32,57.900002,67.699997,68.0,54.299999
20160727201500,140.699997,33.499999,31,57.900002,67.699997,68.0,54.299999
20160727203000,132.300003,31.500001,30,57.900002,67.699997,68.0,54.299999
20160727204500,123.900002,29.5,29,58.700001,67.699997,68.0,54.299999
20160727210000,0.0,0.0,8,61.900002,67.599998,68.0,54.299999
20160727211500,0.0,0.0,7,64.400002,67.699997,68.0,54.299999
20160727213000,0.0,0.0,8,65.800003,67.800003,68.0,54.299999
20160727214500,0.0,0.0,8,65.800003,68.0,68.0,54.299999
20160727220000,0.0,0.0,8,66.699997,68.199997,68.0,54.299999
20160727221500,0.0,0.0,9,66.699997,68.300003,68.0,54.299999
20160727223000,109.199997,25.999999,28,59.200001,68.400002,68.0,54.299999
20160727224500,186.899994,44.499999,35,57.599998,68.5,68.0,54.299999
20160727230000,180.600006,43.000001,35,57.599998,68.199997,68.0,54.299999
20160727231500,180.600006,43.000001,35,57.599998,68.099998,68.0,54.299999
20160727233000,180.600006,43.000001,35,57.599998,67.900002,68.0,54.299999
20160727234500,180.600006,43.000001,35,57.599998,67.800003,68.0,54.299999
20160728000000,180.600006,43.000001,35,57.599998,67.800003,68.0,54.299999
20160728001500,171.149994,40.749999,34,57.599998,67.699997,68.0,54.299999
20160728003000,161.699997,38.499999,33,57.599998,67.699997,68.0,54.299999
20160728004500,149.100006,35.500001,32,57.599998,67.699997,68.0,54.299999
20160728010000,135.449997,32.249999,31,57.599998,67.699997,68.0,54.299999
20160728011500,127.050003,30.250001,30,57.599998,67.699997,68.0,54.299999
20160728013000,0.0,0.0,9,59.099998,67.699997,68.0,54.299999
20160728014500,0.0,0.0,8,64.0,67.699997,68.0,54.299999
20160728020000,0.0,0.0,9,65.300003,67.900002,68.0,54.299999
20160728021500,0.0,0.0,9,66.099998,68.0,68.0,54.299999
20160728023000,0.0,0.0,9,66.099998,68.099998,68.0,54.299999
20160728024500,113.400002,27.0,29,61.599998,68.300003,68.0,54.299999
20160728030000,132.300003,31.500001,30,58.400002,68.400002,68.0,54.299999
20160728031500,182.699997,43.499999,35,57.200001,68.400002,68.0,54.299999
20160728033000,180.600006,43.000001,35,57.200001,68.199997,68.0,54.299999
20160728034500,180.600006,43.000001,35,57.200001,68.099998,68.0,54.299999
20160728040000,180.600006,43.000001,35,57.200001,67.800003,68.0,54.299999
20160728041500,178.5,42.5,35,57.200001,67.800003,68.0,54.299999
20160728043000,182.699997,43.499999,35,57.200001,67.699997,68.0,54.299999
20160728044500,161.699997,38.499999,33,57.200001,67.699997,68.0,54.299999
20160728050000,165.899994,39.499999,33,57.200001,67.699997,68.0,54.299999
20160728051500,154.350006,36.750001,32,57.799999,67.699997,68.0,54.299999
20160728053000,140.699997,33.499999,31,57.799999,67.699997,68.0,54.299999
20160728054500,129.149994,30.749999,30,57.799999,67.699997,68.0,54.299999
20160728060000,116.550003,27.750001,29,58.700001,67.800003,68.0,54.299999
20160728061500,116.550003,27.750001,29,58.700001,67.900002,68.0,54.299999
20160728063000,113.400002,27.0,29,58.700001,68.0,68.0,54.299999
20160728064500,116.550003,27.750001,29,58.700001,68.099998,68.0,54.299999
20160728070000,116.550003,27.750001,29,58.700001,68.300003,68.0,54.299999
20160728071500,154.350006,36.750001,33,58.0,68.400002,68.0,54.299999
20160728073000,171.149994,40.749999,34,58.0,68.400002,68.0,54.299999
20160728074500,196.350006,46.750001,37,58.0,68.300003,68.0,54.299999
20160728080000,196.350006,46.750001,37,57.200001,68.099998,68.0,54.299999
20160728081500,196.350006,46.750001,37,57.200001,68.099998,68.0,54.299999
20160728083000,199.5,47.5,37,57.200001,67.900002,68.0,54.299999
20160728084500,202.649994,48.249999,37,58.0,67.900002,68.0,54.299999
20160728090000,202.649994,48.249999,37,58.0,67.900002,68.0,54.299999
20160728091500,204.75,48.75,37,58.0,67.900002,68.0,54.299999
20160728093000,202.649994,48.249999,37,58.0,68.0,68.0,54.299999
20160728094500,206.850006,49.250001,37,58.0,67.900002,68.0,54.299999
20160728100000,202.649994,48.249999,37,58.0,67.900002,68.0,54.299999
20160728101500,204.75,48.75,37,58.0,67.900002,68.0,54.299999
20160728103000,206.850006,49.250001,37,58.0,67.900002,68.0,54.299999
20160728104500,204.75,48.75,37,58.0,67.800003,68.0,54.299999
20160728110000,206.850006,49.250001,37,58.0,67.800003,68.0,54.299999
20160728111500,206.850006,49.250001,37,58.0,67.900002,68.0,54.299999
20160728113000,204.75,48.75,37,58.700001,68.099998,68.0,54.299999
20160728114500,204.75,48.75,37,57.700001,68.099998,68.0,54.299999
20160728120000,204.75,48.75,37,58.400002,68.199997,68.0,54.299999
20160728121500,204.75,48.75,37,58.400002,68.199997,68.0,54.299999
20160728123000,202.649994,48.249999,37,58.400002,68.099998,68.0,54.299999
20160728124500,202.649994,48.249999,37,58.400002,68.099998,68.0,54.299999
20160728130000,204.75,48.75,37,58.400002,68.0,68.0,54.299999
20160728131500,204.75,48.75,37,58.400002,68.0,68.0,54.299999
20160728133000,201.600006,48.000001,37,58.400002,67.900002,68.0,54.299999
20160728134500,201.600006,48.000001,37,58.400002,67.900002,68.0,54.299999
20160728140000,204.75,48.75,37,58.400002,67.900002,68.0,54.299999
20160728141500,204.75,48.75,37,58.400002,67.900002,68.0,54.299999
20160728143000,202.649994,48.249999,37,58.400002,67.800003,68.0,54.299999
20160728144500,202.649994,48.249999,37,58.400002,67.800003,68.0,54.299999
20160728150000,202.649994,48.249999,37,58.400002,67.699997,68.0,54.299999
20160728151500,184.800003,44.000001,35,58.400002,67.599998,68.0,54.299999
20160728153000,169.050003,40.250001,34,58.400002,67.699997,68.0,54.299999
20160728154500,171.149994,40.749999,34,58.400002,67.699997,68.0,54.299999
20160728160000,140.699997,33.499999,32,58.400002,67.599998,68.0,54.299999
20160728161500,116.550003,27.750001,29,59.099998,67.599998,68.0,54.299999
20160728163000,0.0,0.0,6,63.700001,67.5,68.0,54.299999
20160728164500,0.0,0.0,5,66.199997,67.599998,68.0,54.299999
20160728170000,0.0,0.0,4,67.699997,67.699997,68.0,54.299999
20160728171500,0.0,0.0,5,68.599998,67.900002,68.0,54.299999
20160728173000,58.799999,14.0,5,68.599998,68.099998,68.0,54.299999
20160728174500,58.799999,14.0,6,68.599998,68.300003,68.0,54.299999
20160728180000,58.799999,14.0,9,69.599998,68.400002,68.0,54.299999
20160728181500,143.850006,34.250001,30,59.5,68.599998,68.0,54.299999
20160728183000,217.350006,51.750001,37,58.0,68.699997,68.0,54.299999
20160728184500,224.699997,53.499999,38,58.0,68.300003,68.0,54.299999
20160728190000,224.699997,53.499999,38,58.0,68.099998,68.0,54.299999
20160728191500,219.449997,52.249999,38,58.0,67.900002,68.0,54.299999
20160728193000,214.199997,50.999999,38,58.0,67.699997,68.0,54.299999
20160728194500,190.050003,45.250001,36,58.0,67.699997,68.0,54.299999
20160728200000,174.300003,41.500001,34,58.0,67.699997,68.0,54.299999
20160728201500,171.149994,40.749999,34,58.0,67.699997,68.0,54.299999
20160728203000,171.149994,40.749999,34,58.0,67.699997,68.0,54.299999
20160728204500,159.600006,38.000001,33,58.0,67.699997,68.0,54.299999
20160728210000,149.100006,35.500001,32,58.0,67.699997,68.0,54.299999
20160728211500,135.449997,32.249999,31,58.0,67.699997,68.0,54.299999
20160728213000,116.550003,27.750001,29,58.0,67.699997,68.0,54.299999
20160728214500,0.0,0.0,7,63.599998,67.599998,68.0,54.299999
20160728220000,0.0,0.0,6,65.300003,67.699997,68.0,54.299999
20160728221500,0.0,0.0,7,66.699997,67.800003,68.0,54.299999
20160728223000,0.0,0.0,7,67.699997,67.900002,68.0,54.299999
20160728224500,0.0,0.0,7,67.699997,68.0,68.0,54.299999
20160728230000,0.0,0.0,7,67.699997,68.099998,68.0,54.299999
20160728231500,0.0,0.0,7,67.699997,68.199997,68.0,54.299999
20160728233000,58.799999,14.0,8,67.699997,68.300003,68.0,54.299999
20160728234500,113.400002,27.0,28,60.0,68.400002,68.0,54.299999
20160729000000,129.149994,30.749999,30,58.400002,68.400002,68.0,54.299999
20160729001500,194.25,46.25,36,58.400002,68.599998,68.0,54.299999
20160729003000,201.600006,48.000001,37,57.200001,68.300003,68.0,54.299999
20160729004500,201.600006,48.000001,37,57.200001,68.099998,68.0,54.299999
20160729010000,201.600006,48.000001,37,57.200001,67.800003,68.0,54.299999
20160729011500,190.050003,45.250001,36,57.200001,67.699997,68.0,54.299999
20160729013000,182.699997,43.499999,35,57.200001,67.699997,68.0,54.299999
20160729014500,174.300003,41.500001,34,57.200001,67.699997,68.0,54.299999
20160729020000,140.699997,33.499999,31,57.200001,67.599998,68.0,54.299999
20160729021500,120.75,28.75,29,58.400002,67.599998,68.0,54.299999
20160729023000,0.0,0.0,3,62.799999,67.400002,68.0,54.299999
20160729024500,0.0,0.0,0,64.800003,67.400002,68.0,54.299999
20160729030000,0.0,0.0,0,66.199997,67.599998,68.0,54.299999
20160729031500,0.0,0.0,0,66.199997,67.599998,68.0,54.299999
20160729033000,0.0,0.0,0,67.199997,67.699997,68.0,54.299999
20160729034500,0.0,0.0,1,67.199997,67.800003,68.0,54.299999
20160729040000,0.0,0.0,1,67.199997,67.900002,68.0,54.299999
20160729041500,0.0,0.0,1,67.199997,68.099998,68.0,54.299999
20160729043000,0.0,0.0,1,67.199997,68.199997,68.0,54.299999
20160729044500,0.0,0.0,2,67.199997,68.300003,68.0,54.299999
20160729050000,0.0,0.0,4,67.199997,68.400002,68.0,54.299999
20160729051500,0.0,0.0,7,67.199997,68.400002,68.0,54.299999
20160729053000,120.75,28.75,28,59.200001,68.599998,68.0,54.299999
20160729054500,184.800003,44.000001,35,56.799999,68.599998,68.0,54.299999
20160729060000,204.75,48.75,36,56.799999,68.400002,68.0,54.299999
20160729061500,202.649994,48.249999,36,56.799999,68.199997,68.0,54.299999
20160729063000,204.75,48.75,36,56.799999,68.099998,68.0,54.299999
20160729064500,202.649994,48.249999,36,56.799999,68.0,68.0,54.299999
20160729070000,202.649994,48.249999,36,57.5,67.900002,68.0,54.299999
20160729071500,202.649994,48.249999,36,56.700001,67.900002,68.0,54.299999
20160729073000,202.649994,48.249999,36,56.700001,67.900002,68.0,54.299999
20160729074500,202.649994,48.249999,36,58.0,67.800003,68.0,54.299999
20160729080000,202.649994,48.249999,36,56.799999,67.800003,68.0,54.299999
20160729081500,199.5,47.5,36,57.599998,67.800003,68.0,54.299999
20160729083000,182.699997,43.499999,34,57.599998,67.699997,68.0,54.299999
20160729084500,169.050003,40.250001,33,57.599998,67.699997,68.0,54.299999
20160729090000,169.050003,40.250001,33,58.299999,67.699997,68.0,54.299999
20160729091500,163.800003,39.000001,33,58.299999,67.699997,68.0,54.299999
20160729093000,163.800003,39.000001,33,58.299999,67.800003,68.0,54.299999
20160729094500,161.699997,38.499999,33,58.299999,67.800003,68.0,54.299999
20160729100000,161.699997,38.499999,33,58.299999,67.900002,68.0,54.299999
20160729101500,163.800003,39.000001,33,58.299999,67.800003,68.0,54.299999
20160729103000,163.800003,39.000001,33,58.299999,67.800003,68.0,54.299999
20160729104500,163.800003,39.000001,33,58.299999,67.900002,68.0,54.299999
20160729110000,161.699997,38.499999,33,58.299999,67.800003,68.0,54.299999
20160729111500,163.800003,39.000001,33,58.299999,67.900002,68.0,54.299999
20160729113000,163.800003,39.000001,33,58.299999,67.800003,68.0,54.299999
20160729114500,161.699997,38.499999,33,58.299999,67.800003,68.0,54.299999
20160729120000,159.600006,38.000001,33,58.299999,67.800003,68.0,54.299999
20160729121500,161.699997,38.499999,33,58.299999,67.900002,68.0,54.299999
20160729123000,157.5,37.5,33,58.299999,68.099998,68.0,54.299999
20160729124500,159.600006,38.000001,33,58.299999,68.199997,68.0,54.299999
20160729130000,161.699997,38.499999,33,58.299999,68.300003,68.0,54.299999
20160729131500,192.149994,45.749999,36,58.299999,68.400002,68.0,54.299999
20160729133000,232.050003,55.250001,39,58.299999,68.400002,68.0,54.299999
20160729134500,239.399994,56.999999,39,58.299999,68.0,68.0,54.299999
20160729140000,239.399994,56.999999,39,58.299999,67.900002,68.0,54.299999
20160729141500,233.100006,55.500001,39,58.299999,67.699997,68.0,54.299999
20160729143000,215.25,51.25,37,58.299999,67.699997,68.0,54.299999
20160729144500,206.850006,49.250001,36,58.299999,67.599998,68.0,54.299999
20160729150000,169.050003,40.250001,34,57.599998,67.599998,68.0,54.299999
20160729151500,132.300003,31.500001,31,58.299999,67.599998,68.0,54.299999
20160729153000,132.300003,31.500001,31,58.299999,67.699997,68.0,54.299999
20160729154500,132.300003,31.500001,31,58.299999,67.699997,68.0,54.299999
20160729160000,132.300003,31.500001,31,58.299999,67.699997,68.0,54.299999
20160729161500,116.550003,27.750001,30,59.099998,67.699997,68.0,54.299999
20160729163000,0.0,0.0,7,63.599998,67.599998,68.0,54.299999
20160729164500,0.0,0.0,5,66.199997,67.599998,68.0,54.299999
20160729170000,0.0,0.0,5,67.699997,67.699997,68.0,54.299999
20160729171500,0.0,0.0,6,68.599998,67.900002,68.0,54.299999
20160729173000,65.099998,15.5,6,68.599998,68.099998,68.0,54.299999
20160729174500,65.099998,15.5,6,69.599998,68.199997,68.0,54.299999
20160729180000,65.099998,15.5,7,69.599998,68.300003,68.0,54.299999
20160729181500,102.900002,24.5,27,62.799999,68.5,68.0,54.299999
20160729183000,174.300003,41.500001,33,59.200001,68.599998,68.0,54.299999
20160729184500,224.699997,53.499999,38,58.400002,68.400002,68.0,54.299999
20160729190000,224.699997,53.499999,38,58.400002,68.199997,68.0,54.299999
20160729191500,224.699997,53.499999,38,58.400002,68.0,68.0,54.299999
20160729193000,219.449997,52.249999,38,58.400002,67.900002,68.0,54.299999
20160729194500,222.600006,53.000001,38,58.400002,67.800003,68.0,54.299999
20160729200000,214.199997,50.999999,37,57.599998,67.699997,68.0,54.299999
20160729201500,189.0,45.0,35,57.599998,67.699997,68.0,54.299999
20160729203000,182.699997,43.499999,35,57.599998,67.699997,68.0,54.299999
20160729204500,165.899994,39.499999,33,57.599998,67.699997,68.0,54.299999
20160729210000,161.699997,38.499999,33,57.599998,67.699997,68.0,54.299999
20160729211500,129.149994,30.749999,30,58.299999,67.599998,68.0,54.299999
20160729213000,0.0,0.0,8,60.599998,67.5,68.0,54.299999
20160729214500,0.0,0.0,4,64.800003,67.5,68.0,54.299999
20160729220000,0.0,0.0,3,66.800003,67.599998,68.0,54.299999
20160729221500,58.799999,14.0,2,68.099998,67.699997,68.0,54.299999
20160729223000,58.799999,14.0,3,69.099998,67.800003,68.0,54.299999
20160729224500,65.099998,15.5,3,69.099998,67.900002,68.0,54.299999
20160729230000,65.099998,15.5,3,69.099998,68.099998,68.0,54.299999
20160729231500,65.099998,15.5,3,69.099998,68.199997,68.0,54.299999
20160729233000,65.099998,15.5,6,69.099998,68.400002,68.0,54.299999
20160729234500,86.099998,20.5,22,64.0,68.5,68.0,54.299999
20160730000000,174.300003,41.500001,33,58.5,68.699997,68.0,54.299999
20160730001500,229.949997,54.749999,38,57.599998,68.599998,68.0,54.299999
20160730003000,229.949997,54.749999,38,57.599998,68.199997,68.0,54.299999
20160730004500,226.800003,54.000001,38,57.599998,67.900002,68.0,54.299999
20160730010000,214.199997,50.999999,37,57.599998,67.699997,68.0,54.299999
20160730011500,214.199997,50.999999,0,58.299999,67.400002,68.0,54.299999
20160730013000,0.0,0.0,3,59.099998,67.599998,68.0,54.299999
20160730014500,0.0,0.0,5,63.299999,67.800003,68.0,54.299999
20160730020000,0.0,0.0,5,65.800003,67.900002,68.0,54.299999
20160730021500,0.0,0.0,5,67.199997,68.099998,68.0,54.299999
20160730023000,0.0,0.0,5,67.199997,68.199997,68.0,54.299999
20160730024500,0.0,0.0,9,68.099998,68.400002,68.0,54.299999
20160730030000,140.699997,33.499999,31,58.400002,68.599998,68.0,54.299999
20160730031500,204.75,48.75,37,57.5,68.599998,68.0,54.299999
20160730033000,202.649994,48.249999,37,57.5,68.199997,68.0,54.299999
20160730034500,202.649994,48.249999,37,57.5,68.099998,68.0,54.299999
20160730040000,202.649994,48.249999,37,57.5,67.900002,68.0,54.299999
20160730041500,192.149994,45.749999,35,57.5,67.699997,68.0,54.299999
20160730043000,180.600006,43.000001,34,57.5,67.699997,68.0,54.299999
20160730044500,176.399994,41.999999,34,57.5,67.699997,68.0,54.299999
20160730050000,154.350006,36.750001,32,57.5,67.699997,68.0,54.299999
20160730051500,132.300003,31.500001,30,58.299999,67.599998,68.0,54.299999
20160730053000,0.0,0.0,5,61.099998,67.400002,68.0,54.299999
20160730054500,0.0,0.0,1,64.0,67.400002,68.0,54.299999
20160730060000,0.0,0.0,0,65.300003,67.400002,68.0,54.299999
20160730061500,0.0,0.0,1,66.5,67.5,68.0,54.299999
20160730063000,0.0,0.0,0,66.5,67.599998,68.0,54.299999
20160730064500,0.0,0.0,1,67.199997,67.699997,68.0,54.299999
20160730070000,0.0,0.0,2,67.199997,67.800003,68.0,54.299999
20160730071500,0.0,0.0,2,67.199997,67.900002,68.0,54.299999
20160730073000,0.0,0.0,2,67.199997,68.099998,68.0,54.299999
20160730074500,0.0,0.0,2,67.199997,68.099998,68.0,54.299999
20160730080000,0.0,0.0,2,67.199997,68.199997,68.0,54.299999
20160730081500,0.0,0.0,3,67.199997,68.300003,68.0,54.299999
20160730083000,0.0,0.0,5,67.199997,68.400002,68.0,54.299999
20160730084500,0.0,0.0,8,67.199997,68.400002,68.0,54.299999
20160730090000,129.149994,30.749999,30,60.0,68.599998,68.0,54.299999
20160730091500,186.899994,44.499999,35,58.0,68.599998,68.0,54.299999
20160730093000,182.699997,43.499999,35,58.0,68.300003,68.0,54.299999
20160730094500,186.899994,44.499999,35,58.0,68.099998,68.0,54.299999
20160730100000,184.800003,44.000001,35,58.0,67.800003,68.0,54.299999
20160730101500,182.699997,43.499999,34,58.0,67.699997,68.0,54.299999
20160730103000,182.699997,43.499999,34,58.0,67.699997,68.0,54.299999
20160730104500,178.5,42.5,34,58.0,67.699997,68.0,54.299999
20160730110000,174.300003,41.500001,33,58.0,67.699997,68.0,54.299999
20160730111500,159.600006,38.000001,32,58.700001,67.699997,68.0,54.299999
20160730113000,147.0,35.0,31,58.0,67.699997,68.0,54.299999
20160730114500,120.75,28.75,28,58.0,67.599998,68.0,54.299999
20160730120000,0.0,0.0,8,62.799999,67.599998,68.0,54.299999
20160730121500,0.0,0.0,6,64.400002,67.599998,68.0,54.299999
20160730123000,0.0,0.0,6,65.800003,67.699997,68.0,54.299999
20160730124500,0.0,0.0,6,66.699997,67.800003,68.0,54.299999
20160730130000,0.0,0.0,6,66.699997,67.900002,68.0,54.299999
20160730131500,0.0,0.0,6,66.699997,68.099998,68.0,54.299999
20160730133000,0.0,0.0,6,67.699997,68.199997,68.0,54.299999
20160730134500,0.0,0.0,7,67.699997,68.300003,68.0,54.299999
20160730140000,90.300003,21.500001,26,61.599998,68.400002,68.0,54.299999
20160730141500,163.800003,39.000001,33,59.599998,68.599998,68.0,54.299999
20160730143000,194.25,46.25,36,58.799999,68.400002,68.0,54.299999
20160730144500,189.0,45.0,36,58.0,68.300003,68.0,54.299999
20160730150000,192.149994,45.749999,36,58.700001,68.099998,68.0,54.299999
20160730151500,192.149994,45.749999,36,58.700001,67.900002,68.0,54.299999
20160730153000,190.050003,45.250001,36,58.0,67.800003,68.0,54.299999
20160730154500,169.050003,40.250001,34,58.0,67.699997,68.0,54.299999
20160730160000,171.149994,40.749999,34,58.0,67.800003,68.0,54.299999
20160730161500,171.149994,40.749999,34,58.0,67.699997,68.0,54.299999
20160730163000,169.050003,40.250001,34,58.0,67.699997,68.0,54.299999
20160730164500,163.800003,39.000001,33,58.0,67.699997,68.0,54.299999
20160730170000,138.600006,33.000001,31,58.0,67.699997,68.0,54.299999
20160730171500,129.149994,30.749999,30,58.0,67.699997,68.0,54.299999
20160730173000,132.300003,31.500001,30,58.0,67.699997,68.0,54.299999
20160730174500,129.149994,30.749999,30,58.0,67.800003,68.0,54.299999
20160730180000,132.300003,31.500001,30,58.0,67.800003,68.0,54.299999
20160730181500,129.149994,30.749999,30,59.099998,67.900002,68.0,54.299999
20160730183000,135.449997,32.249999,30,58.400002,67.900002,68.0,54.299999
20160730184500,135.449997,32.249999,30,58.400002,67.900002,68.0,54.299999
20160730190000,132.300003,31.500001,30,59.200001,67.900002,68.0,54.299999
20160730191500,135.449997,32.249999,30,58.400002,67.900002,68.0,54.299999
20160730193000,132.300003,31.500001,30,58.400002,67.900002,68.0,54.299999
20160730194500,132.300003,31.500001,30,58.400002,67.900002,68.0,54.200001
20160730200000,135.449997,32.249999,30,58.400002,67.900002,68.0,54.299999
20160730201500,138.600006,33.000001,30,58.400002,67.900002,68.0,54.299999
20160730203000,135.449997,32.249999,30,58.400002,67.900002,68.0,54.200001
20160730204500,138.600006,33.000001,30,58.400002,67.900002,68.0,54.200001
20160730210000,135.449997,32.249999,30,58.400002,67.900002,68.0,54.299999
20160730211500,135.449997,32.249999,30,58.400002,67.900002,68.0,54.200001
20160730213000,135.449997,32.249999,30,58.400002,67.900002,68.0,54.200001
20160730214500,135.449997,32.249999,30,58.400002,67.900002,68.0,54.299999
20160730220000,138.600006,33.000001,30,58.400002,67.900002,68.0,54.299999
20160730221500,135.449997,32.249999,30,58.400002,67.900002,68.0,54.299999
20160730223000,135.449997,32.249999,30,58.400002,67.900002,68.0,54.200001
20160730224500,132.300003,31.500001,30,58.400002,67.900002,68.0,54.299999
20160730230000,132.300003,31.500001,30,58.400002,67.800003,68.0,54.299999
20160730231500,135.449997,32.249999,30,58.400002,67.800003,68.0,54.299999
20160730233000,132.300003,31.500001,30,58.400002,67.800003,68.0,54.299999
20160730234500,132.300003,31.500001,30,58.400002,67.800003,68.0,54.299999
20160731000000,132.300003,31.500001,30,58.400002,67.800003,68.0,54.299999
20160731001500,127.050003,30.250001,30,58.400002,67.699997,68.0,54.299999
20160731003000,120.75,28.75,29,58.400002,67.699997,68.0,54.200001
20160731004500,0.0,0.0,7,63.099998,67.599998,68.0,54.299999
20160731010000,0.0,0.0,5,64.800003,67.699997,68.0,54.299999
20160731011500,0.0,0.0,5,66.199997,67.699997,68.0,54.299999
20160731013000,0.0,0.0,6,67.199997,67.900002,68.0,54.299999
20160731014500,0.0,0.0,6,67.199997,68.0,68.0,54.200001
20160731020000,0.0,0.0,6,67.199997,68.199997,68.0,54.299999
20160731021500,0.0,0.0,7,68.099998,68.300003,68.0,54.200001
20160731023000,80.849998,19.25,26,66.800003,68.400002,68.0,54.200001
20160731024500,152.25,36.25,32,58.400002,68.599998,68.0,54.200001
20160731030000,190.050003,45.250001,36,57.599998,68.400002,68.0,54.299999
20160731031500,192.149994,45.749999,36,57.599998,68.199997,68.0,54.299999
20160731033000,189.0,45.0,36,57.599998,68.099998,68.0,54.299999
20160731034500,189.0,45.0,36,57.599998,67.900002,68.0,54.299999
20160731040000,180.600006,43.000001,35,57.599998,67.800003,68.0,54.299999
20160731041500,180.600006,43.000001,35,57.599998,67.699997,68.0,54.299999
20160731043000,171.149994,40.749999,34,57.599998,67.699997,68.0,54.299999
20160731044500,161.699997,38.499999,33,57.599998,67.800003,68.0,54.299999
20160731050000,152.25,36.25,32,57.599998,67.699997,68.0,54.299999
20160731051500,138.600006,33.000001,31,57.599998,67.699997,68.0,54.299999
20160731053000,132.300003,31.500001,30,57.599998,67.699997,68.0,54.299999
20160731054500,120.75,28.75,29,57.599998,67.699997,68.0,54.299999
20160731060000,0.0,0.0,8,60.799999,67.599998,68.0,54.299999
20160731061500,0.0,0.0,6,63.200001,67.599998,68.0,54.299999
20160731063000,0.0,0.0,5,64.800003,67.699997,68.0,54.299999
20160731064500,0.0,0.0,5,66.199997,67.800003,68.0,54.299999
20160731070000,0.0,0.0,5,66.199997,67.900002,68.0,54.299999
20160731071500,0.0,0.0,5,66.199997,68.0,68.0,54.299999
20160731073000,0.0,0.0,5,66.199997,68.099998,68.0,54.299999
20160731074500,0.0,0.0,5,67.199997,68.199997,68.0,54.299999
20160731080000,0.0,0.0,6,67.199997,68.300003,68.0,54.299999
20160731081500,0.0,0.0,20,67.199997,68.400002,68.0,54.299999
20160731083000,154.350006,36.750001,32,58.400002,68.599998,68.0,54.200001
20160731084500,196.350006,46.750001,36,57.599998,68.400002,68.0,54.299999
20160731090000,189.0,45.0,36,57.599998,68.199997,68.0,54.299999
20160731091500,196.350006,46.750001,36,57.599998,68.0,68.0,54.299999
20160731093000,180.600006,43.000001,35,57.599998,67.800003,68.0,54.299999
20160731094500,184.800003,44.000001,35,57.599998,67.699997,68.0,54.299999
20160731100000,171.149994,40.749999,33,57.599998,67.699997,68.0,54.299999
20160731101500,159.600006,38.000001,32,58.299999,67.699997,68.0,54.299999
