PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160731103000,149.100006,35.500001,31,58.299999,67.800003,68.0,54.299999
20160731104500,149.100006,35.500001,31,58.900002,67.699997,68.0,54.299999
20160731110000,140.699997,33.499999,30,58.900002,67.699997,68.0,54.299999
20160731111500,120.75,28.75,28,58.900002,67.699997,68.0,54.299999
20160731113000,0.0,0.0,8,60.299999,67.599998,68.0,54.299999
20160731114500,0.0,0.0,7,63.599998,67.699997,68.0,54.299999
20160731120000,0.0,0.0,6,64.800003,67.699997,68.0,54.299999
20160731121500,0.0,0.0,7,66.199997,67.800003,68.0,54.200001
20160731123000,0.0,0.0,7,66.199997,67.900002,68.0,54.299999
20160731124500,0.0,0.0,7,67.199997,68.099998,68.0,54.099998
20160731130000,0.0,0.0,7,67.199997,68.199997,68.0,54.299999
20160731131500,0.0,0.0,9,67.199997,68.300003,68.0,54.099998
20160731133000,129.149994,30.749999,30,58.799999,68.5,68.0,54.099998
20160731134500,178.5,42.5,35,57.599998,68.400002,68.0,54.299999
20160731140000,178.5,42.5,35,57.599998,68.199997,68.0,54.299999
20160731141500,171.149994,40.749999,34,57.599998,68.199997,68.0,54.200001
20160731143000,171.149994,40.749999,34,57.599998,67.900002,68.0,54.299999
20160731144500,171.149994,40.749999,34,57.599998,67.900002,68.0,54.299999
20160731150000,159.600006,38.000001,33,57.599998,67.800003,68.0,54.299999
20160731151500,159.600006,38.000001,33,57.599998,67.900002,68.0,54.299999
20160731153000,157.5,37.5,33,58.299999,67.800003,68.0,54.299999
20160731154500,157.5,37.5,33,58.299999,67.699997,68.0,54.299999
20160731160000,152.25,36.25,32,57.5,67.699997,68.0,54.299999
20160731161500,140.699997,33.499999,31,58.299999,67.699997,68.0,54.299999
20160731163000,132.300003,31.500001,31,58.299999,67.699997,68.0,54.200001
20160731164500,120.75,28.75,30,58.299999,67.699997,68.0,54.299999
20160731170000,0.0,0.0,9,63.0,67.699997,68.0,54.200001
20160731171500,0.0,0.0,8,64.800003,67.699997,68.0,54.200001
20160731173000,0.0,0.0,9,65.800003,67.800003,68.0,54.200001
20160731174500,0.0,0.0,9,65.800003,67.900002,68.0,54.099998
20160731180000,0.0,0.0,9,66.699997,68.099998,68.0,54.200001
20160731181500,0.0,0.0,9,66.699997,68.099998,68.0,54.200001
20160731183000,0.0,0.0,9,66.699997,68.199997,68.0,54.0
20160731184500,90.300003,21.500001,27,60.200001,68.300003,68.0,53.900002
20160731190000,127.050003,30.250001,30,58.799999,68.400002,68.0,54.099998
20160731191500,152.25,36.25,33,58.799999,68.400002,68.0,54.200001
20160731193000,163.800003,39.000001,34,58.0,68.300003,68.0,54.099998
20160731194500,165.899994,39.499999,34,58.0,68.199997,68.0,54.200001
20160731200000,165.899994,39.499999,34,58.0,68.099998,68.0,54.200001
20160731201500,163.800003,39.000001,34,58.0,68.0,68.0,54.200001
20160731203000,165.899994,39.499999,34,58.0,67.900002,68.0,54.200001
20160731204500,165.899994,39.499999,34,58.0,67.800003,68.0,54.200001
20160731210000,161.699997,38.499999,33,58.0,67.699997,68.0,54.299999
20160731211500,149.100006,35.500001,32,58.0,67.699997,68.0,54.200001
20160731213000,129.149994,30.749999,30,58.0,67.599998,68.0,54.200001
20160731214500,0.0,0.0,7,61.5,67.5,68.0,54.200001
20160731220000,0.0,0.0,4,64.0,67.5,68.0,54.200001
20160731221500,0.0,0.0,2,65.300003,67.599998,68.0,54.0
20160731223000,0.0,0.0,0,66.199997,67.599998,68.0,54.099998
20160731224500,0.0,0.0,0,67.199997,67.699997,68.0,54.099998
20160731230000,0.0,0.0,1,67.199997,67.800003,68.0,54.099998
20160731231500,0.0,0.0,1,67.199997,67.900002,68.0,54.0
20160731233000,0.0,0.0,1,67.199997,68.0,68.0,54.0
20160731234500,0.0,0.0,1,67.199997,68.099998,68.0,53.900002
20160801000000,0.0,0.0,1,67.199997,68.199997,68.0,54.099998
20160801001500,0.0,0.0,2,67.199997,68.300003,68.0,53.799999
20160801003000,0.0,0.0,5,67.199997,68.400002,68.0,54.0
20160801004500,0.0,0.0,8,67.199997,68.400002,68.0,53.900002
20160801010000,132.300003,31.500001,30,58.799999,68.599998,68.0,53.799999
20160801011500,186.899994,44.499999,35,57.599998,68.5,68.0,54.099998
20160801013000,182.699997,43.499999,35,57.599998,68.099998,68.0,54.299999
20160801014500,182.699997,43.499999,35,57.599998,67.900002,68.0,54.299999
20160801020000,176.399994,41.999999,34,57.599998,67.900002,68.0,54.299999
20160801021500,165.899994,39.499999,33,57.599998,67.699997,68.0,54.299999
20160801023000,161.699997,38.499999,33,57.599998,67.699997,68.0,54.299999
20160801024500,149.100006,35.500001,32,57.599998,67.699997,68.0,54.299999
20160801030000,132.300003,31.500001,30,57.599998,67.699997,68.0,54.200001
20160801031500,0.0,0.0,7,61.099998,67.5,68.0,54.200001
20160801033000,0.0,0.0,4,63.200001,67.5,68.0,54.099998
20160801034500,0.0,0.0,2,64.800003,67.599998,68.0,53.799999
20160801040000,0.0,0.0,0,65.800003,67.599998,68.0,54.0
20160801041500,0.0,0.0,1,65.800003,67.699997,68.0,54.099998
20160801043000,0.0,0.0,1,66.699997,67.800003,68.0,54.099998
20160801044500,0.0,0.0,1,66.699997,67.900002,68.0,53.900002
20160801050000,0.0,0.0,1,66.699997,68.099998,68.0,53.900002
20160801051500,0.0,0.0,1,66.699997,68.099998,68.0,53.799999
20160801053000,0.0,0.0,1,66.699997,68.199997,68.0,53.900002
20160801054500,0.0,0.0,2,66.699997,68.300003,68.0,53.599998
20160801060000,0.0,0.0,5,66.699997,68.400002,68.0,53.900002
20160801061500,106.050003,25.250001,27,60.900002,68.599998,68.0,54.0
20160801063000,196.350006,46.750001,36,58.299999,68.699997,68.0,54.099998
20160801064500,210.0,50.0,37,57.200001,68.5,68.0,54.299999
20160801070000,214.199997,50.999999,37,57.200001,68.400002,68.0,54.299999
20160801071500,235.199997,55.999999,39,57.200001,68.300003,68.0,54.299999
20160801073000,235.199997,55.999999,39,57.200001,68.400002,68.0,54.200001
20160801074500,250.949997,59.749999,40,57.200001,67.900002,68.0,54.200001
20160801080000,236.25,56.25,39,57.200001,67.599998,68.0,54.200001
20160801081500,202.649994,48.249999,36,57.900002,67.599998,68.0,54.299999
20160801083000,189.0,45.0,35,57.900002,67.699997,68.0,54.099998
20160801084500,178.5,42.5,34,57.900002,67.699997,68.0,54.200001
20160801090000,174.300003,41.500001,34,57.900002,67.699997,68.0,54.200001
20160801091500,169.050003,40.250001,33,57.900002,67.900002,68.0,54.200001
20160801093000,169.050003,40.250001,33,57.900002,67.900002,68.0,54.200001
20160801094500,169.050003,40.250001,33,57.900002,67.800003,68.0,54.200001
20160801100000,165.899994,39.499999,33,57.900002,67.800003,68.0,54.099998
20160801101500,163.800003,39.000001,33,57.900002,67.800003,68.0,54.200001
20160801103000,163.800003,39.000001,33,57.900002,67.900002,68.0,54.200001
20160801104500,165.899994,39.499999,33,57.200001,67.800003,68.0,54.099998
20160801110000,163.800003,39.000001,33,57.900002,67.800003,68.0,54.200001
20160801111500,163.800003,39.000001,33,57.900002,67.800003,68.0,54.099998
20160801113000,161.699997,38.499999,33,57.900002,67.800003,68.0,54.099998
20160801114500,165.899994,39.499999,33,57.900002,67.800003,68.0,54.099998
20160801120000,163.800003,39.000001,33,57.900002,67.699997,68.0,54.200001
20160801121500,163.800003,39.000001,33,57.200001,67.800003,68.0,54.099998
20160801123000,163.800003,39.000001,33,57.900002,67.900002,68.0,54.200001
20160801124500,163.800003,39.000001,33,57.900002,67.900002,68.0,54.099998
20160801130000,163.800003,39.000001,33,57.900002,67.900002,68.0,54.099998
20160801131500,163.800003,39.000001,33,57.900002,68.0,68.0,54.099998
20160801133000,163.800003,39.000001,33,57.900002,68.099998,68.0,54.299999
20160801134500,165.899994,39.499999,33,57.900002,68.099998,68.0,54.200001
20160801140000,169.050003,40.250001,33,57.900002,67.900002,68.0,54.099998
20160801141500,161.699997,38.499999,33,57.900002,67.900002,68.0,54.200001
20160801143000,163.800003,39.000001,33,57.900002,67.900002,68.0,54.099998
20160801144500,165.899994,39.499999,33,57.900002,67.800003,68.0,54.099998
20160801150000,169.050003,40.250001,33,57.900002,67.699997,68.0,54.200001
20160801151500,159.600006,38.000001,32,58.700001,67.800003,68.0,54.099998
20160801153000,161.699997,38.499999,32,58.700001,67.800003,68.0,54.099998
20160801154500,159.600006,38.000001,32,58.0,67.699997,68.0,54.099998
20160801160000,152.25,36.25,32,58.0,67.699997,68.0,54.099998
20160801161500,138.600006,33.000001,31,58.0,67.699997,68.0,54.0
20160801163000,132.300003,31.500001,30,59.099998,67.699997,68.0,54.099998
20160801164500,0.0,0.0,9,59.099998,67.599998,68.0,53.900002
20160801170000,0.0,0.0,7,64.0,67.599998,68.0,54.0
20160801171500,0.0,0.0,6,65.800003,67.699997,68.0,53.900002
20160801173000,0.0,0.0,7,67.199997,67.800003,68.0,53.799999
20160801174500,0.0,0.0,7,68.099998,68.0,68.0,53.700001
20160801180000,0.0,0.0,7,68.099998,68.199997,68.0,53.599998
20160801181500,0.0,0.0,8,68.099998,68.300003,68.0,53.799999
20160801183000,116.550003,27.750001,29,60.0,68.5,68.0,53.700001
20160801184500,204.75,48.75,37,57.599998,68.699997,68.0,53.900002
20160801190000,232.050003,55.250001,39,57.599998,68.400002,68.0,54.200001
20160801191500,222.600006,53.000001,38,57.599998,68.099998,68.0,54.200001
20160801193000,219.449997,52.249999,38,57.599998,67.900002,68.0,54.299999
20160801194500,215.25,51.25,38,57.599998,67.699997,68.0,54.299999
20160801200000,204.75,48.75,37,57.599998,67.800003,68.0,54.200001
20160801201500,202.649994,48.249999,37,57.599998,67.699997,68.0,54.299999
20160801203000,180.600006,43.000001,34,57.599998,67.800003,68.0,54.299999
20160801204500,178.5,42.5,34,57.599998,67.699997,68.0,54.200001
20160801210000,171.149994,40.749999,33,57.599998,67.800003,68.0,54.200001
20160801211500,171.149994,40.749999,33,57.599998,67.800003,68.0,54.200001
20160801213000,171.149994,40.749999,33,57.599998,67.800003,68.0,54.200001
20160801214500,169.050003,40.250001,33,57.599998,67.699997,68.0,54.200001
20160801220000,161.699997,38.499999,33,57.599998,67.699997,68.0,54.0
20160801221500,152.25,36.25,32,58.299999,67.699997,68.0,54.099998
20160801223000,138.600006,33.000001,31,58.299999,67.699997,68.0,53.900002
20160801224500,129.149994,30.749999,30,58.299999,67.699997,68.0,53.900002
20160801230000,116.550003,27.750001,29,58.299999,67.699997,68.0,53.799999
20160801231500,0.0,0.0,7,63.200001,67.699997,68.0,53.799999
20160801233000,0.0,0.0,7,65.300003,67.699997,68.0,53.799999
20160801234500,0.0,0.0,8,66.199997,67.800003,68.0,53.799999
20160802000000,0.0,0.0,8,67.0,68.0,68.0,53.700001
20160802001500,0.0,0.0,8,67.0,68.099998,68.0,53.799999
20160802003000,0.0,0.0,9,67.0,68.300003,68.0,53.799999
20160802004500,113.400002,27.0,28,59.599998,68.400002,68.0,53.700001
20160802010000,182.699997,43.499999,34,57.599998,68.599998,68.0,53.700001
20160802011500,217.350006,51.750001,38,57.599998,68.300003,68.0,54.0
20160802013000,214.199997,50.999999,38,57.599998,68.099998,68.0,54.099998
20160802014500,214.199997,50.999999,38,56.900002,67.800003,68.0,54.200001
20160802020000,202.649994,48.249999,37,56.900002,67.800003,68.0,54.200001
20160802021500,199.5,47.5,37,57.599998,67.699997,68.0,54.200001
20160802023000,192.149994,45.749999,36,56.799999,67.699997,68.0,54.099998
20160802024500,180.600006,43.000001,35,57.599998,67.699997,68.0,54.299999
20160802030000,169.050003,40.250001,34,57.599998,67.699997,68.0,54.200001
20160802031500,163.800003,39.000001,33,57.599998,67.699997,68.0,54.200001
20160802033000,135.449997,32.249999,31,57.599998,67.599998,68.0,54.0
20160802034500,0.0,0.0,8,60.299999,67.5,68.0,54.0
20160802040000,0.0,0.0,5,63.200001,67.5,68.0,53.900002
20160802041500,0.0,0.0,3,65.300003,67.599998,68.0,53.799999
20160802043000,0.0,0.0,2,66.699997,67.699997,68.0,53.799999
20160802044500,0.0,0.0,3,66.699997,67.800003,68.0,53.700001
20160802050000,0.0,0.0,3,66.699997,67.900002,68.0,53.700001
20160802051500,0.0,0.0,3,67.699997,68.099998,68.0,53.799999
20160802053000,0.0,0.0,3,67.699997,68.199997,68.0,53.700001
20160802054500,0.0,0.0,6,67.699997,68.400002,68.0,53.700001
20160802060000,109.199997,25.999999,28,60.0,68.599998,68.0,53.700001
20160802061500,226.800003,54.000001,39,57.200001,68.800003,68.0,53.900002
20160802063000,235.199997,55.999999,39,57.200001,68.400002,68.0,54.200001
20160802064500,232.050003,55.250001,39,57.200001,68.099998,68.0,54.299999
20160802070000,232.050003,55.250001,39,57.200001,68.199997,68.0,54.200001
20160802071500,239.399994,56.999999,40,57.200001,68.400002,68.0,54.0
20160802073000,245.699997,58.499999,40,57.200001,67.800003,68.0,54.200001
20160802074500,248.850006,59.250001,40,57.900002,67.800003,68.0,54.200001
20160802080000,233.100006,55.500001,39,57.900002,67.699997,68.0,54.200001
20160802081500,226.800003,54.000001,39,57.900002,67.599998,68.0,54.099998
20160802083000,189.0,45.0,35,57.900002,67.599998,68.0,54.200001
20160802084500,189.0,45.0,35,57.900002,67.699997,68.0,54.0
20160802090000,189.0,45.0,35,57.900002,67.800003,68.0,54.099998
20160802091500,189.0,45.0,35,57.900002,67.800003,68.0,54.099998
20160802093000,189.0,45.0,35,57.900002,67.800003,68.0,54.099998
20160802094500,186.899994,44.499999,35,57.900002,67.800003,68.0,53.900002
20160802100000,186.899994,44.499999,35,57.900002,67.699997,68.0,54.099998
20160802101500,182.699997,43.499999,35,57.900002,67.699997,68.0,54.0
20160802103000,174.300003,41.500001,34,57.900002,67.699997,68.0,54.0
20160802104500,161.699997,38.499999,33,57.900002,67.699997,68.0,54.200001
20160802110000,149.100006,35.500001,32,57.900002,67.699997,68.0,54.099998
20160802111500,149.100006,35.500001,32,58.700001,67.800003,68.0,53.799999
20160802113000,147.0,35.0,32,58.700001,68.0,68.0,53.799999
20160802114500,143.850006,34.250001,32,58.700001,68.199997,68.0,53.799999
20160802120000,147.0,35.0,32,58.700001,68.300003,68.0,53.799999
20160802121500,182.699997,43.499999,35,58.700001,68.400002,68.0,53.799999
20160802123000,228.899994,54.499999,38,58.700001,68.5,68.0,54.0
20160802124500,238.350006,56.750001,40,58.700001,68.300003,68.0,54.299999
20160802130000,238.350006,56.750001,40,58.700001,68.099998,68.0,54.099998
20160802131500,238.350006,56.750001,40,58.700001,68.0,68.0,54.200001
20160802133000,241.5,57.5,40,58.0,67.800003,68.0,54.299999
20160802134500,236.25,56.25,39,58.0,67.699997,68.0,54.200001
20160802140000,214.199997,50.999999,37,58.0,67.699997,68.0,54.200001
20160802141500,201.600006,48.000001,36,58.0,67.800003,68.0,54.200001
20160802143000,201.600006,48.000001,36,58.0,67.900002,68.0,54.200001
20160802144500,201.600006,48.000001,36,58.0,67.800003,68.0,54.200001
20160802150000,201.600006,48.000001,36,58.0,67.699997,68.0,54.200001
20160802151500,201.600006,48.000001,36,58.0,67.699997,68.0,54.200001
20160802153000,169.050003,40.250001,34,58.700001,67.699997,68.0,53.900002
20160802154500,169.050003,40.250001,34,58.700001,67.699997,68.0,54.099998
20160802160000,163.800003,39.000001,33,58.700001,67.699997,68.0,53.799999
20160802161500,140.699997,33.499999,31,58.700001,67.599998,68.0,53.900002
20160802163000,116.550003,27.750001,29,59.5,67.599998,68.0,53.900002
20160802164500,0.0,0.0,7,65.300003,67.599998,68.0,53.799999
20160802170000,0.0,0.0,6,67.199997,67.699997,68.0,53.599998
20160802171500,0.0,0.0,7,68.099998,67.800003,68.0,53.5
20160802173000,58.799999,14.0,7,68.099998,68.0,68.0,53.5
20160802174500,65.099998,15.5,7,69.099998,68.199997,68.0,53.5
20160802180000,86.099998,20.5,23,64.900002,68.400002,68.0,53.400002
20160802181500,161.699997,38.499999,32,59.200001,68.599998,68.0,53.5
20160802183000,226.800003,54.000001,38,58.400002,68.599998,68.0,53.599998
20160802184500,235.199997,55.999999,39,57.599998,68.199997,68.0,53.900002
20160802190000,235.199997,55.999999,39,57.599998,67.900002,68.0,54.099998
20160802191500,226.800003,54.000001,39,57.599998,67.699997,68.0,54.0
20160802193000,208.949997,49.749999,37,57.599998,67.699997,68.0,54.200001
20160802194500,196.350006,46.750001,36,57.599998,67.699997,68.0,54.0
20160802200000,189.0,45.0,35,57.599998,67.699997,68.0,54.099998
20160802201500,180.600006,43.000001,35,57.599998,67.699997,68.0,54.0
20160802203000,169.050003,40.250001,34,57.599998,67.699997,68.0,53.799999
20160802204500,129.149994,30.749999,30,58.299999,67.599998,68.0,53.799999
20160802210000,0.0,0.0,9,60.200001,67.599998,68.0,53.700001
20160802211500,0.0,0.0,5,65.300003,67.5,68.0,53.599998
20160802213000,0.0,0.0,4,67.699997,67.599998,68.0,53.400002
20160802214500,0.0,0.0,4,68.599998,67.699997,68.0,53.400002
20160802220000,0.0,0.0,5,68.599998,67.900002,68.0,53.5
20160802221500,0.0,0.0,5,69.599998,68.099998,68.0,53.5
20160802223000,58.799999,14.0,5,69.599998,68.199997,68.0,53.5
20160802224500,58.799999,14.0,7,69.599998,68.300003,68.0,53.5
20160802230000,106.050003,25.250001,27,62.400002,68.5,68.0,53.400002
20160802231500,176.399994,41.999999,33,58.400002,68.599998,68.0,53.5
20160802233000,215.25,51.25,37,58.400002,68.5,68.0,53.799999
20160802234500,219.449997,52.249999,38,57.599998,68.199997,68.0,54.099998
20160803000000,219.449997,52.249999,38,57.599998,67.900002,68.0,54.0
20160803001500,212.100006,50.500001,37,57.599998,67.699997,68.0,54.0
20160803003000,189.0,45.0,34,57.599998,67.699997,68.0,54.0
20160803004500,178.5,42.5,34,57.599998,67.699997,68.0,53.799999
20160803010000,171.149994,40.749999,33,57.599998,67.699997,68.0,53.700001
20160803011500,161.699997,38.499999,0,58.299999,67.400002,68.0,53.900002
20160803013000,0.0,0.0,0,61.099998,67.5,68.0,53.700001
20160803014500,0.0,0.0,0,64.800003,67.599998,68.0,53.599998
20160803020000,0.0,0.0,0,66.199997,67.699997,68.0,53.599998
20160803021500,0.0,0.0,1,67.199997,67.900002,68.0,53.5
20160803023000,0.0,0.0,1,68.099998,68.099998,68.0,53.5
20160803024500,0.0,0.0,2,68.099998,68.300003,68.0,53.5
20160803030000,0.0,0.0,7,68.099998,68.5,68.0,53.5
20160803031500,132.300003,31.500001,30,59.0,68.699997,68.0,53.5
20160803033000,190.050003,45.250001,35,57.200001,68.599998,68.0,53.5
20160803034500,199.5,47.5,36,57.200001,68.300003,68.0,53.700001
20160803040000,192.149994,45.749999,35,57.200001,68.099998,68.0,53.799999
20160803041500,190.050003,45.250001,35,57.200001,67.900002,68.0,53.900002
20160803043000,180.600006,43.000001,34,57.200001,67.699997,68.0,53.900002
20160803044500,180.600006,43.000001,34,57.200001,67.699997,68.0,54.0
20160803050000,174.300003,41.500001,34,57.200001,67.699997,68.0,53.700001
20160803051500,161.699997,38.499999,33,57.200001,67.699997,68.0,53.700001
20160803053000,140.699997,33.499999,31,58.0,67.599998,68.0,53.900002
20160803054500,0.0,0.0,9,59.099998,67.599998,68.0,53.599998
20160803060000,0.0,0.0,5,63.599998,67.5,68.0,53.700001
20160803061500,0.0,0.0,2,65.800003,67.599998,68.0,53.5
20160803063000,0.0,0.0,2,66.699997,67.699997,68.0,53.5
20160803064500,0.0,0.0,3,66.699997,67.900002,68.0,53.5
20160803070000,0.0,0.0,3,67.699997,68.199997,68.0,53.5
20160803071500,0.0,0.0,4,67.699997,68.300003,68.0,53.5
20160803073000,98.699997,23.499999,27,63.299999,68.599998,68.0,53.5
20160803074500,222.600006,53.000001,38,57.599998,68.900002,68.0,53.599998
20160803080000,242.550003,57.750001,40,57.599998,68.400002,68.0,53.799999
20160803081500,233.100006,55.500001,39,57.599998,68.099998,68.0,53.900002
20160803083000,229.949997,54.749999,39,57.599998,67.900002,68.0,53.700001
20160803084500,229.949997,54.749999,39,57.599998,67.900002,68.0,53.700001
20160803090000,224.699997,53.499999,38,57.599998,67.800003,68.0,53.900002
20160803091500,212.100006,50.500001,37,57.599998,67.699997,68.0,53.799999
20160803093000,208.949997,49.749999,37,57.599998,67.800003,68.0,53.799999
20160803094500,208.949997,49.749999,37,57.599998,67.900002,68.0,53.700001
20160803100000,208.949997,49.749999,37,57.599998,67.900002,68.0,53.599998
20160803101500,208.949997,49.749999,37,57.599998,67.800003,68.0,53.700001
20160803103000,201.600006,48.000001,36,57.599998,67.699997,68.0,53.799999
20160803104500,190.050003,45.250001,35,57.599998,67.699997,68.0,53.700001
20160803110000,163.800003,39.000001,33,57.599998,67.599998,68.0,53.799999
20160803111500,140.699997,33.499999,31,57.599998,67.599998,68.0,53.599998
20160803113000,0.0,0.0,5,62.400002,67.400002,68.0,53.5
20160803114500,0.0,0.0,3,64.800003,67.599998,68.0,53.5
20160803120000,0.0,0.0,5,66.199997,67.800003,68.0,53.5
20160803121500,0.0,0.0,5,67.199997,68.099998,68.0,53.5
20160803123000,0.0,0.0,6,67.199997,68.300003,68.0,53.5
20160803124500,0.0,0.0,9,67.199997,68.400002,68.0,53.400002
20160803130000,176.399994,41.999999,34,58.799999,68.699997,68.0,53.5
20160803131500,266.700012,63.500003,42,57.599998,68.800003,68.0,53.700001
20160803133000,254.100006,60.500001,41,57.599998,68.300003,68.0,53.799999
20160803134500,250.949997,59.749999,41,57.599998,68.099998,68.0,53.900002
20160803140000,250.949997,59.749999,41,58.299999,67.900002,68.0,53.799999
20160803141500,247.800003,59.000001,40,57.599998,67.699997,68.0,54.0
20160803143000,214.199997,50.999999,37,57.599998,67.699997,68.0,53.900002
20160803144500,214.199997,50.999999,37,57.599998,67.699997,68.0,53.900002
20160803150000,214.199997,50.999999,37,57.599998,67.699997,68.0,53.799999
20160803151500,210.0,50.0,37,57.599998,67.699997,68.0,53.799999
20160803153000,194.25,46.25,36,57.599998,67.599998,68.0,53.799999
20160803154500,165.899994,39.499999,33,57.599998,67.599998,68.0,53.799999
20160803160000,140.699997,33.499999,31,58.299999,67.599998,68.0,53.700001
20160803161500,116.550003,27.750001,29,58.299999,67.599998,68.0,53.599998
20160803163000,0.0,0.0,4,62.799999,67.400002,68.0,53.599998
20160803164500,0.0,0.0,2,65.300003,67.599998,68.0,53.5
20160803170000,0.0,0.0,1,66.699997,67.699997,68.0,53.5
20160803171500,0.0,0.0,2,67.699997,67.800003,68.0,53.5
20160803173000,0.0,0.0,2,67.699997,67.900002,68.0,53.5
20160803174500,0.0,0.0,2,68.599998,68.099998,68.0,53.400002
20160803180000,0.0,0.0,2,68.599998,68.199997,68.0,53.5
20160803181500,0.0,0.0,5,68.599998,68.400002,68.0,53.5
20160803183000,0.0,0.0,9,68.599998,68.5,68.0,53.400002
20160803184500,159.600006,38.000001,32,59.200001,68.699997,68.0,53.5
20160803190000,229.949997,54.749999,39,58.0,68.699997,68.0,53.599998
20160803191500,226.800003,54.000001,39,58.0,68.300003,68.0,53.799999
20160803193000,220.5,52.5,38,58.0,68.0,68.0,53.900002
20160803194500,217.350006,51.750001,38,58.0,67.800003,68.0,53.700001
20160803200000,189.0,45.0,35,57.200001,67.699997,68.0,53.599998
20160803201500,189.0,45.0,35,57.200001,67.699997,68.0,53.799999
20160803203000,189.0,45.0,35,58.0,67.800003,68.0,53.799999
20160803204500,189.0,45.0,35,58.0,67.699997,68.0,53.599998
20160803210000,171.149994,40.749999,34,57.200001,67.699997,68.0,53.799999
20160803211500,169.050003,40.250001,34,57.200001,67.699997,68.0,53.700001
20160803213000,163.800003,39.000001,33,57.200001,67.699997,68.0,53.700001
20160803214500,149.100006,35.500001,32,57.900002,67.699997,68.0,53.700001
20160803220000,140.699997,33.499999,31,57.900002,67.699997,68.0,53.599998
20160803221500,129.149994,30.749999,30,57.900002,67.699997,68.0,53.599998
20160803223000,116.550003,27.750001,29,57.900002,67.699997,68.0,53.599998
20160803224500,0.0,0.0,6,63.599998,67.599998,68.0,53.400002
20160803230000,0.0,0.0,6,65.300003,67.699997,68.0,53.5
20160803231500,0.0,0.0,7,67.199997,67.800003,68.0,53.5
20160803233000,0.0,0.0,7,67.199997,68.0,68.0,53.400002
20160803234500,0.0,0.0,7,68.099998,68.099998,68.0,53.400002
20160804000000,0.0,0.0,7,68.099998,68.199997,68.0,53.5
20160804001500,86.099998,20.5,26,63.599998,68.400002,68.0,53.400002
20160804003000,143.850006,34.250001,31,58.799999,68.5,68.0,53.5
20160804004500,199.5,47.5,36,57.599998,68.599998,68.0,53.5
20160804010000,215.25,51.25,38,57.599998,68.300003,68.0,53.5
20160804011500,212.100006,50.500001,38,57.599998,68.099998,68.0,53.5
20160804013000,212.100006,50.500001,38,57.599998,67.800003,68.0,53.599998
20160804014500,202.649994,48.249999,37,56.799999,67.699997,68.0,53.599998
20160804020000,184.800003,44.000001,35,56.799999,67.699997,68.0,53.599998
20160804021500,176.399994,41.999999,34,57.900002,67.699997,68.0,53.700001
20160804023000,169.050003,40.250001,34,57.900002,67.699997,68.0,53.700001
20160804024500,161.699997,38.499999,33,57.900002,67.699997,68.0,53.700001
20160804030000,143.850006,34.250001,32,57.900002,67.699997,68.0,53.599998
20160804031500,0.0,0.0,9,57.900002,67.599998,68.0,53.599998
20160804033000,0.0,0.0,5,63.200001,67.5,68.0,53.599998
20160804034500,0.0,0.0,3,65.300003,67.599998,68.0,53.400002
20160804040000,0.0,0.0,1,66.699997,67.599998,68.0,53.5
20160804041500,0.0,0.0,3,66.699997,67.800003,68.0,53.400002
20160804043000,0.0,0.0,3,67.699997,67.900002,68.0,53.400002
20160804044500,0.0,0.0,3,67.699997,68.099998,68.0,53.5
20160804050000,0.0,0.0,3,67.699997,68.199997,68.0,53.400002
20160804051500,0.0,0.0,4,67.699997,68.300003,68.0,53.5
20160804053000,0.0,0.0,7,67.699997,68.400002,68.0,53.5
20160804054500,127.050003,30.250001,30,59.200001,68.599998,68.0,53.5
20160804060000,199.5,47.5,37,57.599998,68.699997,68.0,53.400002
20160804061500,229.949997,54.749999,39,57.599998,68.300003,68.0,53.599998
20160804063000,219.449997,52.249999,38,57.599998,68.099998,68.0,53.599998
20160804064500,219.449997,52.249999,38,57.599998,67.900002,68.0,53.599998
20160804070000,219.449997,52.249999,38,57.599998,68.0,68.0,53.5
20160804071500,212.100006,50.500001,38,56.799999,67.699997,68.0,53.599998
20160804073000,212.100006,50.500001,38,57.599998,67.800003,68.0,53.599998
20160804074500,192.149994,45.749999,36,57.599998,67.699997,68.0,53.599998
20160804080000,182.699997,43.499999,35,57.599998,67.900002,68.0,53.5
20160804081500,180.600006,43.000001,35,57.599998,68.099998,68.0,53.5
20160804083000,182.699997,43.499999,35,57.599998,68.300003,68.0,53.5
20160804084500,184.800003,44.000001,35,57.599998,68.199997,68.0,53.400002
20160804090000,184.800003,44.000001,35,57.599998,68.199997,68.0,53.5
20160804091500,189.0,45.0,35,58.299999,68.300003,68.0,53.5
20160804093000,186.899994,44.499999,35,58.299999,68.199997,68.0,53.5
20160804094500,186.899994,44.499999,35,58.299999,68.099998,68.0,53.5
20160804100000,189.0,45.0,35,58.299999,67.900002,68.0,53.5
20160804101500,189.0,45.0,35,58.299999,68.0,68.0,53.599998
20160804103000,186.899994,44.499999,35,58.299999,67.900002,68.0,53.5
20160804104500,190.050003,45.250001,35,58.299999,67.900002,68.0,53.5
20160804110000,190.050003,45.250001,35,58.299999,67.900002,68.0,53.5
20160804111500,186.899994,44.499999,35,58.299999,68.0,68.0,53.5
20160804113000,186.899994,44.499999,35,58.299999,68.099998,68.0,53.400002
20160804114500,189.0,45.0,35,58.299999,68.0,68.0,53.400002
20160804120000,184.800003,44.000001,35,58.299999,67.900002,68.0,53.5
20160804121500,196.350006,46.750001,35,58.299999,67.900002,68.0,53.400002
20160804123000,194.25,46.25,35,57.599998,67.900002,68.0,53.400002
20160804124500,192.149994,45.749999,35,58.299999,68.0,68.0,53.400002
20160804130000,194.25,46.25,35,58.299999,68.0,68.0,53.5
20160804131500,196.350006,46.750001,35,58.299999,68.0,68.0,53.5
20160804133000,190.050003,45.250001,35,59.099998,67.900002,68.0,53.400002
20160804134500,192.149994,45.749999,35,58.400002,67.900002,68.0,53.5
20160804140000,196.350006,46.750001,35,58.400002,67.699997,68.0,53.599998
20160804141500,180.600006,43.000001,34,58.400002,67.800003,68.0,53.599998
20160804143000,178.5,42.5,34,58.400002,67.900002,68.0,53.599998
20160804144500,180.600006,43.000001,34,58.400002,67.800003,68.0,53.599998
20160804150000,180.600006,43.000001,34,59.099998,67.699997,68.0,53.599998
20160804151500,184.800003,44.000001,34,58.400002,67.699997,68.0,53.599998
20160804153000,169.050003,40.250001,33,58.400002,67.699997,68.0,53.599998
20160804154500,165.899994,39.499999,33,58.400002,67.800003,68.0,53.599998
20160804160000,169.050003,40.250001,33,58.400002,67.800003,68.0,53.5
20160804161500,169.050003,40.250001,33,58.400002,67.699997,68.0,53.5
20160804163000,163.800003,39.000001,33,58.400002,67.699997,68.0,53.5
20160804164500,154.350006,36.750001,32,58.400002,67.699997,68.0,53.5
20160804170000,135.449997,32.249999,31,58.400002,67.699997,68.0,53.5
20160804171500,140.699997,33.499999,31,58.400002,67.800003,68.0,53.5
20160804173000,140.699997,33.499999,31,59.099998,67.800003,68.0,53.400002
20160804174500,140.699997,33.499999,31,59.099998,67.900002,68.0,53.5
20160804180000,140.699997,33.499999,31,59.099998,67.900002,68.0,53.5
20160804181500,143.850006,34.250001,31,59.099998,67.900002,68.0,53.5
20160804183000,143.850006,34.250001,31,59.099998,67.900002,68.0,53.400002
20160804184500,143.850006,34.250001,31,59.099998,68.0,68.0,53.400002
20160804190000,143.850006,34.250001,31,59.099998,68.099998,68.0,53.400002
20160804191500,147.0,35.0,31,59.099998,68.099998,68.0,53.400002
20160804193000,147.0,35.0,31,59.099998,68.099998,68.0,53.400002
20160804194500,143.850006,34.250001,31,59.099998,68.099998,68.0,53.400002
20160804200000,143.850006,34.250001,31,59.099998,68.099998,68.0,53.400002
20160804201500,143.850006,34.250001,31,59.099998,68.099998,68.0,53.400002
20160804203000,143.850006,34.250001,31,59.099998,68.099998,68.0,53.5
20160804204500,140.699997,33.499999,31,58.400002,68.099998,68.0,53.5
20160804210000,143.850006,34.250001,31,58.400002,68.199997,68.0,53.400002
20160804211500,143.850006,34.250001,31,58.400002,68.199997,68.0,53.5
20160804213000,143.850006,34.250001,31,58.400002,68.199997,68.0,53.400002
20160804214500,143.850006,34.250001,31,58.400002,68.199997,68.0,53.5
20160804220000,140.699997,33.499999,31,58.400002,68.199997,68.0,53.400002
20160804221500,140.699997,33.499999,31,58.400002,68.099998,68.0,53.400002
20160804223000,140.699997,33.499999,31,58.400002,68.099998,68.0,53.400002
20160804224500,140.699997,33.499999,31,58.400002,68.099998,68.0,53.5
20160804230000,140.699997,33.499999,31,58.400002,68.099998,68.0,53.400002
20160804231500,140.699997,33.499999,31,58.400002,68.099998,68.0,53.400002
20160804233000,140.699997,33.499999,31,58.400002,68.099998,68.0,53.400002
20160804234500,138.600006,33.000001,31,58.400002,68.099998,68.0,53.400002
20160805000000,140.699997,33.499999,31,58.400002,68.099998,68.0,53.400002
20160805001500,138.600006,33.000001,31,58.400002,68.0,68.0,53.400002
20160805003000,135.449997,32.249999,31,58.400002,68.0,68.0,53.400002
20160805004500,138.600006,33.000001,31,58.400002,67.900002,68.0,53.400002
20160805010000,135.449997,32.249999,31,58.400002,67.900002,68.0,53.400002
20160805011500,138.600006,33.000001,31,58.400002,67.900002,68.0,53.400002
20160805013000,135.449997,32.249999,31,58.400002,67.900002,68.0,53.400002
20160805014500,132.300003,31.500001,31,58.400002,67.900002,68.0,53.400002
20160805020000,132.300003,31.500001,31,58.400002,67.800003,68.0,53.400002
20160805021500,132.300003,31.500001,31,58.400002,67.800003,68.0,53.400002
20160805023000,135.449997,32.249999,31,58.400002,67.699997,68.0,53.400002
20160805024500,116.550003,27.750001,29,58.400002,67.699997,68.0,53.400002
20160805030000,0.0,0.0,8,60.299999,67.599998,68.0,53.400002
20160805031500,0.0,0.0,6,64.800003,67.599998,68.0,53.400002
20160805033000,0.0,0.0,4,66.699997,67.699997,68.0,53.400002
20160805034500,0.0,0.0,4,67.699997,67.699997,68.0,53.400002
20160805040000,0.0,0.0,5,67.699997,67.900002,68.0,53.400002
20160805041500,0.0,0.0,5,67.699997,68.0,68.0,53.400002
20160805043000,0.0,0.0,5,67.699997,68.099998,68.0,53.5
20160805044500,0.0,0.0,5,67.699997,68.199997,68.0,53.400002
20160805050000,0.0,0.0,6,67.699997,68.300003,68.0,53.400002
20160805051500,86.099998,20.5,26,65.5,68.400002,68.0,53.400002
20160805053000,180.600006,43.000001,35,57.599998,68.699997,68.0,53.400002
20160805054500,208.949997,49.749999,38,57.599998,68.400002,68.0,53.400002
20160805060000,202.649994,48.249999,37,57.599998,68.099998,68.0,53.5
20160805061500,204.75,48.75,37,57.599998,67.900002,68.0,53.5
20160805063000,204.75,48.75,37,56.799999,67.800003,68.0,53.599998
20160805064500,189.0,45.0,36,57.5,67.699997,68.0,53.5
20160805070000,180.600006,43.000001,35,57.5,67.800003,68.0,53.5
20160805071500,178.5,42.5,35,57.5,67.800003,68.0,53.400002
20160805073000,174.300003,41.500001,34,57.5,67.699997,68.0,53.400002
20160805074500,159.600006,38.000001,33,57.5,67.699997,68.0,53.400002
20160805080000,159.600006,38.000001,33,57.5,67.800003,68.0,53.400002
20160805081500,159.600006,38.000001,33,57.5,67.800003,68.0,53.5
20160805083000,159.600006,38.000001,33,58.299999,67.800003,68.0,53.400002
20160805084500,159.600006,38.000001,33,58.299999,67.900002,68.0,53.400002
20160805090000,161.699997,38.499999,33,58.299999,67.900002,68.0,53.400002
20160805091500,159.600006,38.000001,33,58.299999,67.900002,68.0,53.5
20160805093000,159.600006,38.000001,33,58.299999,67.900002,68.0,53.5
20160805094500,159.600006,38.000001,33,58.299999,67.900002,68.0,53.400002
20160805100000,157.5,37.5,33,58.299999,67.900002,68.0,53.400002
20160805101500,159.600006,38.000001,33,58.299999,67.900002,68.0,53.5
20160805103000,154.350006,36.750001,33,58.299999,67.800003,68.0,53.400002
20160805104500,165.899994,39.499999,33,58.299999,67.900002,68.0,53.400002
20160805110000,163.800003,39.000001,33,58.299999,67.800003,68.0,53.5
20160805111500,165.899994,39.499999,33,58.299999,67.800003,68.0,53.400002
20160805113000,161.699997,38.499999,33,58.299999,67.699997,68.0,53.400002
20160805114500,149.100006,35.500001,32,58.299999,67.699997,68.0,53.400002
20160805120000,116.550003,27.750001,29,59.099998,67.599998,68.0,53.5
20160805121500,0.0,0.0,6,64.0,67.5,68.0,53.5
20160805123000,0.0,0.0,5,65.800003,67.599998,68.0,53.400002
20160805124500,0.0,0.0,3,67.199997,67.699997,68.0,53.400002
20160805130000,0.0,0.0,4,68.099998,67.800003,68.0,53.400002
20160805131500,0.0,0.0,4,68.099998,68.0,68.0,53.400002
20160805133000,0.0,0.0,4,69.099998,68.199997,68.0,53.400002
20160805134500,0.0,0.0,7,70.099998,68.400002,68.0,53.400002
20160805140000,132.300003,31.500001,30,60.0,68.699997,68.0,53.400002
20160805141500,238.350006,56.750001,40,58.0,68.800003,68.0,53.400002
20160805143000,229.949997,54.749999,39,58.0,68.300003,68.0,53.400002
20160805144500,222.600006,53.000001,39,58.0,68.199997,68.0,53.400002
20160805150000,222.600006,53.000001,39,58.0,67.900002,68.0,53.5
20160805151500,214.199997,50.999999,38,58.0,67.699997,68.0,53.5
20160805153000,194.25,46.25,37,58.700001,67.699997,68.0,53.5
20160805154500,190.050003,45.250001,36,58.700001,67.800003,68.0,53.400002
20160805160000,192.149994,45.749999,36,58.0,67.699997,68.0,53.400002
20160805161500,182.699997,43.499999,35,58.0,67.800003,68.0,53.400002
20160805173000,0.0,0.0,5,68.199997,67.800003,68.0,53.5
20160805174500,58.799999,14.0,5,69.599998,68.099998,68.0,53.400002
20160805180000,65.099998,15.5,6,69.599998,68.300003,68.0,53.400002
20160805181500,120.75,28.75,28,61.799999,68.599998,68.0,53.400002
20160805183000,217.350006,51.750001,37,57.599998,68.800003,68.0,53.400002
20160805184500,228.899994,54.499999,38,57.599998,68.300003,68.0,53.400002
20160805190000,219.449997,52.249999,38,57.599998,68.099998,68.0,53.400002
20160805191500,219.449997,52.249999,38,57.599998,67.800003,68.0,53.400002
20160805193000,212.100006,50.500001,37,57.599998,67.699997,68.0,53.5
20160805194500,184.800003,44.000001,35,57.599998,67.699997,68.0,53.400002
20160805200000,186.899994,44.499999,35,57.599998,67.699997,68.0,53.5
20160805201500,174.300003,41.500001,34,57.599998,67.599998,68.0,53.400002
20160805203000,161.699997,38.499999,33,57.599998,67.699997,68.0,53.400002
20160805204500,163.800003,39.000001,33,57.599998,67.699997,68.0,53.400002
20160805210000,152.25,36.25,32,57.599998,67.699997,68.0,53.5
20160805211500,138.600006,33.000001,30,57.599998,67.699997,68.0,53.400002
20160805213000,132.300003,31.500001,30,57.599998,67.699997,68.0,53.400002
20160805214500,0.0,0.0,8,62.5,67.599998,68.0,53.5
20160805220000,0.0,0.0,6,66.699997,67.699997,68.0,53.400002
20160805221500,0.0,0.0,7,68.599998,67.800003,68.0,53.5
20160805223000,0.0,0.0,7,69.599998,68.0,68.0,53.400002
20160805224500,58.799999,14.0,7,69.599998,68.199997,68.0,53.400002
20160805230000,58.799999,14.0,10,69.599998,68.400002,68.0,53.400002
20160805231500,163.800003,39.000001,32,58.400002,68.800003,68.0,53.400002
20160805233000,222.600006,53.000001,38,57.200001,68.400002,68.0,53.400002
20160805234500,212.100006,50.500001,37,57.200001,68.099998,68.0,53.5
20160806000000,212.100006,50.500001,37,57.200001,67.900002,68.0,53.400002
20160806001500,204.75,48.75,37,57.200001,67.699997,68.0,53.400002
20160806003000,169.050003,40.250001,33,57.200001,67.599998,68.0,53.5
20160806004500,152.25,36.25,32,57.200001,67.599998,68.0,53.5
20160806010000,138.600006,33.000001,31,57.900002,67.699997,68.0,53.5
20160806011500,132.300003,31.500001,0,57.900002,67.599998,68.0,53.5
20160806013000,0.0,0.0,1,60.700001,67.699997,68.0,53.5
20160806014500,0.0,0.0,2,66.699997,67.900002,68.0,53.400002
20160806020000,0.0,0.0,2,69.099998,68.099998,68.0,53.400002
20160806021500,0.0,0.0,2,70.099998,68.199997,68.0,53.400002
20160806023000,0.0,0.0,8,70.099998,68.5,68.0,53.400002
20160806024500,196.350006,46.750001,36,57.099998,68.900002,68.0,53.400002
20160806030000,206.850006,49.250001,37,57.099998,68.300003,68.0,53.5
20160806031500,194.25,46.25,36,57.099998,68.0,68.0,53.400002
20160806033000,192.149994,45.749999,36,57.099998,67.900002,68.0,53.5
20160806034500,182.699997,43.499999,34,57.099998,67.699997,68.0,53.5
20160806040000,174.300003,41.500001,33,57.099998,67.699997,68.0,53.5
20160806041500,159.600006,38.000001,32,57.099998,67.699997,68.0,53.5
20160806043000,152.25,36.25,32,57.099998,67.800003,68.0,53.400002
20160806044500,138.600006,33.000001,31,57.099998,67.699997,68.0,53.5
20160806050000,143.850006,34.250001,31,57.700001,67.800003,68.0,53.400002
20160806051500,138.600006,33.000001,31,57.700001,67.800003,68.0,53.400002
20160806053000,138.600006,33.000001,31,57.700001,67.699997,68.0,53.5
20160806054500,132.300003,31.500001,30,57.700001,67.699997,68.0,53.5
20160806060000,0.0,0.0,6,61.099998,67.5,68.0,53.400002
20160806061500,0.0,0.0,5,66.199997,67.599998,68.0,53.400002
20160806063000,0.0,0.0,3,68.599998,67.599998,68.0,53.400002
20160806064500,0.0,0.0,4,68.599998,67.800003,68.0,53.400002
20160806070000,0.0,0.0,4,68.599998,67.900002,68.0,53.400002
20160806071500,0.0,0.0,4,69.599998,68.099998,68.0,53.400002
20160806073000,0.0,0.0,5,69.599998,68.300003,68.0,53.400002
20160806074500,0.0,0.0,8,69.599998,68.400002,68.0,53.400002
20160806080000,182.699997,43.499999,34,57.599998,68.800003,68.0,53.400002
20160806081500,194.25,46.25,36,57.599998,68.300003,68.0,53.5
20160806083000,192.149994,45.749999,36,57.599998,68.099998,68.0,53.400002
20160806084500,190.050003,45.250001,36,57.599998,68.0,68.0,53.400002
20160806090000,190.050003,45.250001,36,57.599998,67.800003,68.0,53.400002
20160806091500,171.149994,40.749999,33,57.599998,67.699997,68.0,53.400002
20160806093000,152.25,36.25,32,57.599998,67.699997,68.0,53.400002
20160806094500,149.100006,35.500001,31,58.299999,67.699997,68.0,53.400002
20160806100000,140.699997,33.499999,31,58.299999,67.699997,68.0,53.400002
20160806101500,138.600006,33.000001,31,58.299999,67.800003,68.0,53.400002
20160806103000,138.600006,33.000001,31,58.299999,67.800003,68.0,53.5
20160806104500,138.600006,33.000001,31,58.299999,67.900002,68.0,53.400002
20160806110000,138.600006,33.000001,31,58.299999,67.900002,68.0,53.400002
20160806111500,138.600006,33.000001,31,58.299999,67.900002,68.0,53.5
20160806113000,138.600006,33.000001,31,58.299999,67.900002,68.0,53.400002
20160806114500,140.699997,33.499999,31,58.299999,68.0,68.0,53.400002
20160806120000,140.699997,33.499999,31,59.099998,68.099998,68.0,53.400002
20160806121500,138.600006,33.000001,31,59.099998,68.099998,68.0,53.400002
20160806123000,138.600006,33.000001,31,59.099998,68.199997,68.0,53.400002
20160806124500,138.600006,33.000001,31,59.099998,68.300003,68.0,53.400002
20160806130000,138.600006,33.000001,31,59.099998,68.300003,68.0,53.400002
20160806131500,140.699997,33.499999,31,59.099998,68.199997,68.0,53.400002
20160806133000,138.600006,33.000001,31,59.099998,68.199997,68.0,53.400002
20160806134500,138.600006,33.000001,31,59.099998,68.199997,68.0,53.400002
20160806140000,138.600006,33.000001,31,59.099998,68.199997,68.0,53.400002
20160806141500,138.600006,33.000001,31,59.099998,68.199997,68.0,53.400002
20160806143000,138.600006,33.000001,31,59.099998,68.099998,68.0,53.400002
20160806144500,135.449997,32.249999,31,59.099998,68.099998,68.0,53.400002
20160806150000,135.449997,32.249999,31,59.099998,68.099998,68.0,53.400002
20160806151500,138.600006,33.000001,31,59.099998,68.099998,68.0,53.400002
20160806153000,138.600006,33.000001,31,59.099998,68.0,68.0,53.400002
20160806154500,138.600006,33.000001,31,59.099998,68.0,68.0,53.400002
20160806160000,138.600006,33.000001,31,59.099998,68.0,68.0,53.400002
20160806161500,138.600006,33.000001,31,59.099998,68.0,68.0,53.400002
20160806163000,138.600006,33.000001,31,59.099998,68.099998,68.0,53.400002
20160806164500,138.600006,33.000001,31,59.099998,68.099998,68.0,53.400002
20160806170000,138.600006,33.000001,31,59.099998,68.099998,68.0,53.400002
20160806171500,138.600006,33.000001,31,59.099998,68.099998,68.0,53.400002
20160806173000,138.600006,33.000001,31,59.099998,68.099998,68.0,53.400002
20160806174500,135.449997,32.249999,31,59.099998,68.0,68.0,53.400002
20160806180000,138.600006,33.000001,31,59.099998,68.0,68.0,53.400002
20160806181500,138.600006,33.000001,31,59.099998,67.900002,68.0,53.400002
20160806183000,132.300003,31.500001,31,59.099998,67.900002,68.0,53.400002
20160806184500,132.300003,31.500001,31,59.099998,67.900002,68.0,53.400002
20160806190000,135.449997,32.249999,31,59.099998,67.900002,68.0,53.400002
20160806191500,132.300003,31.500001,31,59.099998,67.900002,68.0,53.400002
20160806193000,135.449997,32.249999,31,58.400002,67.900002,68.0,53.400002
20160806194500,135.449997,32.249999,31,58.400002,67.900002,68.0,53.400002
20160806200000,135.449997,32.249999,31,58.400002,67.900002,68.0,53.400002
20160806201500,135.449997,32.249999,31,58.400002,67.900002,68.0,53.400002
20160806203000,135.449997,32.249999,31,58.400002,67.800003,68.0,53.400002
20160806204500,135.449997,32.249999,31,58.400002,67.800003,68.0,53.400002
20160806210000,135.449997,32.249999,31,58.400002,67.800003,68.0,53.400002
20160806211500,135.449997,32.249999,31,58.400002,67.800003,68.0,53.400002
20160806213000,138.600006,33.000001,31,58.400002,67.900002,68.0,53.400002
20160806214500,135.449997,32.249999,31,58.400002,67.800003,68.0,53.400002
20160806220000,138.600006,33.000001,31,58.400002,67.800003,68.0,53.400002
20160806221500,135.449997,32.249999,31,58.400002,67.800003,68.0,53.400002
20160806223000,135.449997,32.249999,31,58.400002,67.800003,68.0,53.400002
20160806224500,135.449997,32.249999,31,58.400002,67.699997,68.0,53.400002
20160806230000,129.149994,30.749999,30,58.400002,67.699997,68.0,53.400002
20160806231500,116.550003,27.750001,29,58.400002,67.699997,68.0,53.400002
20160806233000,0.0,0.0,8,59.900002,67.599998,68.0,53.400002
20160806234500,0.0,0.0,6,64.800003,67.599998,68.0,53.400002
20160807000000,0.0,0.0,5,68.599998,67.699997,68.0,53.400002
20160807001500,0.0,0.0,6,69.599998,67.800003,68.0,53.400002
20160807003000,0.0,0.0,6,69.599998,67.900002,68.0,53.400002
20160807004500,58.799999,14.0,6,70.5,68.099998,68.0,53.400002
20160807010000,0.0,0.0,6,70.5,68.199997,68.0,53.400002
20160807011500,58.799999,14.0,12,70.5,68.400002,68.0,53.400002
20160807013000,149.100006,35.500001,31,58.0,68.599998,68.0,53.400002
20160807014500,186.899994,44.499999,35,57.200001,68.400002,68.0,53.400002
20160807020000,186.899994,44.499999,35,57.200001,68.199997,68.0,53.400002
20160807021500,182.699997,43.499999,35,57.200001,67.900002,68.0,53.400002
20160807023000,165.899994,39.499999,33,57.200001,67.699997,68.0,53.400002
20160807024500,152.25,36.25,32,57.200001,67.699997,68.0,53.400002
20160807030000,147.0,35.0,32,57.900002,67.699997,68.0,53.400002
20160807031500,143.850006,34.250001,31,57.900002,67.699997,68.0,53.5
20160807033000,129.149994,30.749999,30,57.900002,67.699997,68.0,53.400002
20160807034500,116.550003,27.750001,29,57.900002,67.699997,68.0,53.400002
20160807040000,0.0,0.0,7,60.299999,67.599998,68.0,53.400002
20160807041500,0.0,0.0,5,65.699997,67.599998,68.0,53.400002
20160807043000,0.0,0.0,3,68.099998,67.599998,68.0,53.400002
20160807044500,0.0,0.0,3,69.099998,67.699997,68.0,53.400002
20160807050000,0.0,0.0,3,69.099998,67.800003,68.0,53.400002
20160807051500,0.0,0.0,3,69.099998,67.900002,68.0,53.400002
20160807053000,0.0,0.0,3,70.099998,68.0,68.0,53.400002
20160807054500,0.0,0.0,3,70.099998,68.199997,68.0,53.400002
20160807060000,0.0,0.0,3,70.099998,68.199997,68.0,53.400002
20160807061500,0.0,0.0,6,69.199997,68.400002,68.0,53.400002
20160807063000,80.849998,19.25,25,65.699997,68.5,68.0,53.400002
20160807064500,186.899994,44.499999,35,58.0,68.699997,68.0,53.400002
20160807070000,194.25,46.25,36,56.799999,68.300003,68.0,53.400002
20160807071500,182.699997,43.499999,35,56.799999,67.800003,68.0,53.400002
20160807073000,174.300003,41.500001,33,57.5,67.699997,68.0,53.400002
20160807074500,157.5,37.5,32,57.5,67.699997,68.0,53.400002
20160807080000,152.25,36.25,31,57.5,67.699997,68.0,53.400002
20160807081500,140.699997,33.499999,30,58.299999,67.699997,68.0,53.400002
20160807083000,132.300003,31.500001,29,58.299999,67.800003,68.0,53.400002
20160807084500,132.300003,31.500001,29,58.299999,67.800003,68.0,53.5
20160807090000,129.149994,30.749999,29,58.299999,67.699997,68.0,53.400002
20160807091500,123.900002,29.5,28,58.299999,67.699997,68.0,53.400002
20160807093000,58.799999,14.0,6,63.200001,67.599998,68.0,53.400002
20160807094500,58.799999,14.0,5,66.699997,67.699997,68.0,53.400002
20160807100000,0.0,0.0,5,67.699997,67.699997,68.0,53.400002
20160807101500,0.0,0.0,5,67.699997,67.800003,68.0,53.400002
20160807103000,0.0,0.0,5,68.599998,67.900002,68.0,53.400002
20160807104500,0.0,0.0,5,68.599998,68.099998,68.0,53.400002
20160807110000,0.0,0.0,6,68.599998,68.300003,68.0,53.400002
20160807111500,0.0,0.0,9,68.599998,68.400002,68.0,53.400002
20160807113000,176.399994,41.999999,34,58.799999,68.699997,68.0,53.400002
20160807114500,184.800003,44.000001,35,58.799999,68.300003,68.0,53.400002
20160807120000,180.600006,43.000001,35,58.799999,68.099998,68.0,53.400002
20160807121500,184.800003,44.000001,35,58.799999,67.800003,68.0,53.400002
20160807123000,154.350006,36.750001,32,58.799999,67.699997,68.0,53.400002
20160807124500,140.699997,33.499999,31,58.799999,67.699997,68.0,53.400002
20160807130000,140.699997,33.499999,31,58.799999,67.800003,68.0,53.400002
20160807131500,143.850006,34.250001,31,58.799999,67.800003,68.0,53.400002
20160807133000,140.699997,33.499999,31,58.799999,67.800003,68.0,53.400002
20160807134500,135.449997,32.249999,30,58.799999,67.699997,68.0,53.5
20160807140000,123.900002,29.5,29,58.799999,67.699997,68.0,53.5
20160807141500,123.900002,29.5,29,58.799999,67.800003,68.0,53.400002
20160807143000,120.75,28.75,29,58.0,67.800003,68.0,53.400002
20160807144500,120.75,28.75,29,58.0,67.800003,68.0,53.400002
20160807150000,120.75,28.75,29,58.0,67.800003,68.0,53.400002
20160807151500,120.75,28.75,29,58.0,67.800003,68.0,53.400002
20160807153000,116.550003,27.750001,29,58.0,67.800003,68.0,53.400002
20160807154500,116.550003,27.750001,29,58.0,67.800003,68.0,53.400002
20160807160000,120.75,28.75,29,58.0,67.900002,68.0,53.400002
20160807161500,116.550003,27.750001,29,58.0,67.900002,68.0,53.400002
20160807163000,116.550003,27.750001,29,58.0,67.900002,68.0,53.400002
20160807164500,116.550003,27.750001,29,58.0,67.900002,68.0,53.400002
20160807170000,116.550003,27.750001,29,58.0,67.900002,68.0,53.400002
20160807171500,116.550003,27.750001,29,58.0,67.900002,68.0,53.400002
20160807173000,116.550003,27.750001,29,58.0,67.900002,68.0,53.400002
20160807174500,113.400002,27.0,29,58.0,67.800003,68.0,53.400002
20160807180000,120.75,28.75,29,58.0,67.800003,68.0,53.400002
20160807181500,116.550003,27.750001,29,58.0,67.800003,68.0,53.400002
20160807183000,120.75,28.75,29,58.0,67.800003,68.0,53.400002
20160807184500,120.75,28.75,29,58.0,67.800003,68.0,53.400002
20160807190000,120.75,28.75,29,58.0,67.699997,68.0,53.400002
20160807191500,116.550003,27.750001,29,58.0,67.699997,68.0,53.400002
20160807193000,120.75,28.75,29,58.0,67.800003,68.0,53.400002
20160807194500,120.75,28.75,29,58.0,67.800003,68.0,53.400002
20160807200000,123.900002,29.5,29,58.0,67.699997,68.0,53.400002
20160807201500,0.0,0.0,7,62.799999,67.599998,68.0,53.400002
20160807203000,0.0,0.0,6,66.699997,67.699997,68.0,53.400002
20160807204500,0.0,0.0,6,68.099998,67.800003,68.0,53.400002
20160807210000,0.0,0.0,6,68.099998,67.900002,68.0,53.400002
20160807211500,0.0,0.0,6,69.099998,68.0,68.0,53.400002
20160807213000,0.0,0.0,6,69.099998,68.099998,68.0,53.400002
20160807214500,0.0,0.0,6,69.099998,68.199997,68.0,53.400002
