PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160807220000,0.0,0.0,7,69.099998,68.300003,68.0,53.400002
20160807221500,0.0,0.0,9,69.099998,68.400002,68.0,53.400002
20160807223000,123.900002,29.5,30,58.400002,68.5,68.0,53.400002
20160807224500,161.699997,38.499999,33,57.599998,68.400002,68.0,53.400002
20160807230000,161.699997,38.499999,33,57.599998,68.300003,68.0,53.400002
20160807231500,165.899994,39.499999,33,57.599998,68.099998,68.0,53.400002
20160807233000,163.800003,39.000001,33,57.599998,67.800003,68.0,53.400002
20160807234500,152.25,36.25,32,57.599998,67.699997,68.0,53.400002
20160808000000,154.350006,36.750001,32,57.599998,67.699997,68.0,53.400002
20160808001500,140.699997,33.499999,30,57.599998,67.699997,68.0,53.400002
20160808003000,132.300003,31.500001,29,57.599998,67.699997,68.0,53.400002
20160808004500,120.75,28.75,28,57.599998,67.699997,68.0,53.400002
20160808010000,65.099998,15.5,7,60.299999,67.599998,68.0,53.400002
20160808011500,58.799999,14.0,5,65.800003,67.599998,68.0,53.400002
20160808013000,58.799999,14.0,3,67.699997,67.599998,68.0,53.400002
20160808014500,0.0,0.0,3,68.599998,67.699997,68.0,53.400002
20160808020000,0.0,0.0,4,68.599998,67.800003,68.0,53.400002
20160808021500,0.0,0.0,4,68.599998,67.900002,68.0,53.400002
20160808023000,0.0,0.0,4,68.599998,68.099998,68.0,53.400002
20160808024500,0.0,0.0,4,68.599998,68.199997,68.0,53.400002
20160808030000,0.0,0.0,5,68.599998,68.300003,68.0,53.400002
20160808031500,0.0,0.0,9,68.599998,68.400002,68.0,53.400002
20160808033000,159.600006,38.000001,33,58.0,68.699997,68.0,53.400002
20160808034500,169.050003,40.250001,34,56.799999,68.300003,68.0,53.400002
20160808040000,171.149994,40.749999,33,57.5,67.900002,68.0,53.400002
20160808041500,163.800003,39.000001,33,57.5,67.699997,68.0,53.400002
20160808043000,138.600006,33.000001,30,57.5,67.800003,68.0,53.400002
20160808044500,140.699997,33.499999,30,57.5,67.800003,68.0,53.400002
20160808050000,138.600006,33.000001,30,57.5,67.900002,68.0,53.400002
20160808051500,138.600006,33.000001,30,57.5,67.900002,68.0,53.400002
20160808053000,140.699997,33.499999,30,57.5,67.800003,68.0,53.400002
20160808054500,140.699997,33.499999,30,57.5,67.699997,68.0,53.400002
20160808060000,129.149994,30.749999,29,57.5,67.800003,68.0,53.400002
20160808061500,127.050003,30.250001,29,57.5,67.800003,68.0,53.400002
20160808063000,127.050003,30.250001,29,57.5,67.800003,68.0,53.400002
20160808064500,127.050003,30.250001,29,57.5,68.0,68.0,53.400002
20160808070000,127.050003,30.250001,29,57.5,68.199997,68.0,53.400002
20160808071500,163.800003,39.000001,33,57.5,68.5,68.0,53.400002
20160808073000,199.5,47.5,36,57.5,68.400002,68.0,53.400002
20160808074500,196.350006,46.750001,36,57.5,67.900002,68.0,53.400002
20160808080000,192.149994,45.749999,36,57.5,67.900002,68.0,53.400002
20160808081500,196.350006,46.750001,36,57.5,67.699997,68.0,53.400002
20160808083000,186.899994,44.499999,35,57.5,67.800003,68.0,53.400002
20160808084500,180.600006,43.000001,35,57.5,67.900002,68.0,53.400002
20160808090000,178.5,42.5,35,57.5,67.900002,68.0,53.400002
20160808091500,180.600006,43.000001,35,57.5,67.900002,68.0,53.400002
20160808093000,180.600006,43.000001,35,57.5,67.800003,68.0,53.400002
20160808094500,182.699997,43.499999,35,57.5,67.800003,68.0,53.400002
20160808100000,180.600006,43.000001,35,57.5,67.800003,68.0,53.400002
20160808101500,180.600006,43.000001,35,57.5,67.699997,68.0,53.400002
20160808103000,171.149994,40.749999,34,57.5,67.699997,68.0,53.400002
20160808104500,161.699997,38.499999,33,58.299999,67.800003,68.0,53.400002
20160808110000,161.699997,38.499999,33,58.299999,67.800003,68.0,53.400002
20160808111500,161.699997,38.499999,33,58.299999,67.900002,68.0,53.400002
20160808113000,159.600006,38.000001,33,58.299999,68.099998,68.0,53.400002
20160808114500,159.600006,38.000001,33,58.299999,68.199997,68.0,53.400002
20160808120000,159.600006,38.000001,33,58.299999,68.199997,68.0,53.400002
20160808121500,154.350006,36.750001,33,58.299999,68.199997,68.0,53.400002
20160808123000,157.5,37.5,33,58.299999,68.199997,68.0,53.400002
20160808124500,154.350006,36.750001,33,58.299999,68.199997,68.0,53.400002
20160808130000,163.800003,39.000001,33,58.299999,68.300003,68.0,53.400002
20160808131500,171.149994,40.749999,34,58.299999,68.300003,68.0,53.400002
20160808133000,182.699997,43.499999,35,58.299999,68.300003,68.0,53.400002
20160808134500,199.5,47.5,36,58.299999,67.800003,68.0,53.400002
20160808140000,194.25,46.25,36,58.299999,67.800003,68.0,53.400002
20160808141500,199.5,47.5,36,58.299999,67.699997,68.0,53.400002
20160808143000,176.399994,41.999999,35,58.299999,67.699997,68.0,53.400002
20160808144500,178.5,42.5,35,58.299999,67.800003,68.0,53.400002
20160808150000,178.5,42.5,35,58.299999,67.900002,68.0,53.400002
20160808151500,178.5,42.5,35,58.299999,67.900002,68.0,53.400002
20160808153000,174.300003,41.500001,35,58.299999,67.800003,68.0,53.400002
20160808154500,176.399994,41.999999,35,58.299999,67.800003,68.0,53.400002
20160808160000,169.050003,40.250001,34,58.299999,67.800003,68.0,53.400002
20160808161500,169.050003,40.250001,34,58.299999,67.800003,68.0,53.400002
20160808163000,163.800003,39.000001,34,58.299999,67.800003,68.0,53.400002
20160808164500,169.050003,40.250001,34,58.299999,67.800003,68.0,53.400002
20160808170000,174.300003,41.500001,34,58.299999,67.699997,68.0,53.400002
20160808171500,165.899994,39.499999,33,58.299999,67.699997,68.0,53.400002
20160808173000,152.25,36.25,32,58.299999,67.699997,68.0,53.400002
20160808174500,140.699997,33.499999,31,58.299999,67.699997,68.0,53.400002
20160808180000,120.75,28.75,30,59.099998,67.699997,68.0,53.400002
20160808181500,0.0,0.0,8,64.800003,67.599998,68.0,53.400002
20160808183000,58.799999,14.0,7,67.699997,67.699997,68.0,53.400002
20160808184500,65.099998,15.5,8,69.599998,67.900002,68.0,53.400002
20160808190000,71.400002,17.0,8,70.5,68.199997,68.0,53.400002
20160808191500,116.550003,27.750001,28,60.799999,68.5,68.0,53.400002
20160808193000,247.800003,59.000001,40,57.599998,68.800003,68.0,53.400002
20160808194500,242.550003,57.750001,40,57.599998,68.300003,68.0,53.400002
20160808200000,235.199997,55.999999,40,57.599998,68.099998,68.0,53.400002
20160808201500,235.199997,55.999999,40,57.599998,67.800003,68.0,53.400002
20160808203000,222.600006,53.000001,39,57.599998,67.699997,68.0,53.400002
20160808204500,199.5,47.5,37,57.599998,67.599998,68.0,53.400002
20160808210000,192.149994,45.749999,36,58.299999,67.699997,68.0,53.400002
20160808211500,174.300003,41.500001,34,58.299999,67.699997,68.0,53.400002
20160808213000,165.899994,39.499999,33,57.599998,67.699997,68.0,53.400002
20160808214500,149.100006,35.500001,32,57.599998,67.699997,68.0,53.400002
20160808220000,152.25,36.25,32,57.599998,67.800003,68.0,53.400002
20160808221500,149.100006,35.500001,32,57.599998,67.800003,68.0,53.400002
20160808223000,149.100006,35.500001,32,57.599998,67.800003,68.0,53.400002
20160808224500,152.25,36.25,32,57.599998,67.900002,68.0,53.400002
20160808230000,149.100006,35.500001,32,57.599998,67.800003,68.0,53.400002
20160808231500,149.100006,35.500001,32,57.599998,67.900002,68.0,53.400002
20160808233000,152.25,36.25,32,57.599998,67.900002,68.0,53.400002
20160808234500,152.25,36.25,32,58.299999,67.900002,68.0,53.400002
20160809000000,149.100006,35.500001,32,58.299999,67.900002,68.0,53.400002
20160809001500,149.100006,35.500001,32,58.299999,67.800003,68.0,53.400002
20160809003000,149.100006,35.500001,32,58.299999,67.800003,68.0,53.400002
20160809004500,149.100006,35.500001,32,57.599998,67.800003,68.0,53.400002
20160809010000,152.25,36.25,32,57.599998,67.800003,68.0,53.400002
20160809011500,149.100006,35.500001,32,57.599998,67.800003,68.0,53.400002
20160809013000,149.100006,35.500001,32,57.599998,67.699997,68.0,53.400002
20160809014500,140.699997,33.499999,32,57.599998,67.699997,68.0,53.400002
20160809020000,129.149994,30.749999,30,57.599998,67.699997,68.0,53.400002
20160809021500,116.550003,27.750001,29,57.599998,67.699997,68.0,53.400002
20160809023000,0.0,0.0,8,59.099998,67.599998,68.0,53.400002
20160809024500,0.0,0.0,6,65.800003,67.599998,68.0,53.400002
20160809030000,0.0,0.0,7,69.099998,67.800003,68.0,53.400002
20160809031500,0.0,0.0,7,70.5,68.0,68.0,53.400002
20160809033000,0.0,0.0,7,70.5,68.199997,68.0,53.400002
20160809034500,90.300003,21.500001,26,64.900002,68.400002,68.0,53.400002
20160809040000,194.25,46.25,36,58.0,68.800003,68.0,53.400002
20160809041500,199.5,47.5,37,56.799999,68.400002,68.0,53.400002
20160809043000,201.600006,48.000001,37,56.799999,68.199997,68.0,53.400002
20160809044500,196.350006,46.750001,37,57.5,67.900002,68.0,53.400002
20160809050000,194.25,46.25,36,57.5,67.699997,68.0,53.400002
20160809051500,161.699997,38.499999,33,57.5,67.699997,68.0,53.400002
20160809053000,159.600006,38.000001,33,57.5,67.699997,68.0,53.400002
20160809054500,149.100006,35.500001,32,57.5,67.800003,68.0,53.400002
20160809060000,149.100006,35.500001,32,57.5,68.0,68.0,53.400002
20160809061500,147.0,35.0,32,57.5,68.099998,68.0,53.400002
20160809063000,149.100006,35.500001,32,57.5,68.099998,68.0,53.400002
20160809064500,147.0,35.0,32,57.5,68.099998,68.0,53.400002
20160809070000,149.100006,35.500001,32,57.5,68.099998,68.0,53.400002
20160809071500,147.0,35.0,32,57.5,68.099998,68.0,53.400002
20160809073000,143.850006,34.250001,32,57.5,68.099998,68.0,53.400002
20160809074500,147.0,35.0,32,58.099998,68.099998,68.0,53.400002
20160809080000,143.850006,34.250001,32,58.099998,68.099998,68.0,53.400002
20160809081500,147.0,35.0,32,58.099998,68.099998,68.0,53.400002
20160809083000,143.850006,34.250001,32,58.099998,68.099998,68.0,53.400002
20160809084500,147.0,35.0,32,58.099998,68.0,68.0,53.400002
20160809090000,149.100006,35.500001,32,58.099998,68.099998,68.0,53.400002
20160809091500,143.850006,34.250001,32,58.099998,68.099998,68.0,53.400002
20160809093000,143.850006,34.250001,32,58.099998,68.199997,68.0,53.400002
20160809094500,147.0,35.0,32,58.700001,68.199997,68.0,53.400002
20160809100000,140.699997,33.499999,32,58.700001,68.199997,68.0,53.400002
20160809101500,140.699997,33.499999,32,58.700001,68.199997,68.0,53.400002
20160809103000,140.699997,33.499999,32,58.700001,68.199997,68.0,53.400002
20160809104500,138.600006,33.000001,32,58.700001,68.199997,68.0,53.400002
20160809110000,143.850006,34.250001,33,58.700001,68.300003,68.0,53.400002
20160809111500,228.899994,54.499999,39,58.700001,68.599998,68.0,53.400002
20160809113000,305.549988,72.749997,46,58.0,68.699997,68.0,53.400002
20160809114500,334.950012,79.750003,48,58.0,68.5,68.0,53.400002
20160809120000,319.200012,76.000003,47,58.0,67.699997,68.0,53.400002
20160809121500,284.549988,67.749997,44,58.0,67.599998,68.0,53.400002
20160809123000,261.450012,62.250003,42,58.0,67.5,68.0,53.400002
20160809124500,229.949997,54.749999,39,58.0,67.599998,68.0,53.400002
20160809130000,236.25,56.25,39,58.0,67.800003,68.0,53.400002
20160809131500,226.800003,54.000001,39,58.0,67.699997,68.0,53.400002
20160809133000,208.949997,49.749999,38,58.0,67.699997,68.0,53.400002
20160809134500,202.649994,48.249999,37,58.0,67.699997,68.0,53.400002
20160809140000,186.899994,44.499999,36,58.700001,67.699997,68.0,53.400002
20160809141500,182.699997,43.499999,35,58.700001,67.699997,68.0,53.400002
20160809143000,169.050003,40.250001,34,58.700001,67.699997,68.0,53.400002
20160809144500,165.899994,39.499999,34,58.700001,67.699997,68.0,53.400002
20160809150000,163.800003,39.000001,34,58.099998,67.800003,68.0,53.400002
20160809151500,165.899994,39.499999,34,58.099998,67.800003,68.0,53.400002
20160809153000,159.600006,38.000001,33,58.099998,67.699997,68.0,53.400002
20160809154500,152.25,36.25,33,58.099998,67.699997,68.0,53.400002
20160809160000,135.449997,32.249999,31,59.5,67.699997,68.0,53.400002
20160809161500,132.300003,31.500001,31,59.5,67.699997,68.0,53.400002
20160809163000,0.0,0.0,9,59.5,67.699997,68.0,53.400002
20160809164500,0.0,0.0,8,65.300003,67.699997,68.0,53.400002
20160809170000,0.0,0.0,9,66.900002,67.800003,68.0,53.400002
20160809171500,58.799999,14.0,9,67.699997,68.0,68.0,53.400002
20160809173000,65.099998,15.5,9,68.599998,68.199997,68.0,53.400002
20160809174500,109.199997,25.999999,28,62.799999,68.400002,68.0,53.400002
20160809180000,157.5,37.5,33,59.200001,68.5,68.0,53.400002
20160809181500,206.850006,49.250001,38,58.0,68.400002,68.0,53.400002
20160809183000,202.649994,48.249999,38,58.0,68.300003,68.0,53.400002
20160809184500,202.649994,48.249999,38,58.0,68.099998,68.0,53.400002
20160809190000,202.649994,48.249999,38,58.0,67.900002,68.0,53.400002
20160809191500,202.649994,48.249999,38,58.0,67.800003,68.0,53.400002
20160809193000,189.0,45.0,37,58.0,67.699997,68.0,53.400002
20160809194500,182.699997,43.499999,36,58.0,67.699997,68.0,53.400002
20160809200000,182.699997,43.499999,36,58.0,67.800003,68.0,53.400002
20160809201500,184.800003,44.000001,36,58.0,67.699997,68.0,53.400002
20160809203000,171.149994,40.749999,35,58.0,67.699997,68.0,53.400002
20160809204500,163.800003,39.000001,34,58.0,67.699997,68.0,53.400002
20160809210000,149.100006,35.500001,33,58.0,67.699997,68.0,53.400002
20160809211500,135.449997,32.249999,32,58.700001,67.699997,68.0,53.400002
20160809213000,0.0,0.0,9,58.700001,67.599998,68.0,53.400002
20160809214500,0.0,0.0,7,64.800003,67.599998,68.0,53.400002
20160809220000,0.0,0.0,6,66.800003,67.699997,68.0,53.400002
20160809221500,0.0,0.0,7,68.099998,67.800003,68.0,53.400002
20160809223000,0.0,0.0,7,68.099998,67.900002,68.0,53.400002
20160809224500,58.799999,14.0,7,69.099998,68.099998,68.0,53.400002
20160809230000,58.799999,14.0,7,69.099998,68.199997,68.0,53.400002
20160809231500,65.099998,15.5,8,69.099998,68.300003,68.0,53.400002
20160809233000,123.900002,29.5,30,60.0,68.5,68.0,53.400002
20160809234500,182.699997,43.499999,36,58.299999,68.599998,68.0,53.400002
20160810000000,204.75,48.75,38,57.200001,68.300003,68.0,53.400002
20160810001500,202.649994,48.249999,38,57.200001,68.099998,68.0,53.400002
20160810003000,206.850006,49.250001,38,57.200001,67.900002,68.0,53.400002
20160810004500,202.649994,48.249999,38,57.200001,67.699997,68.0,53.400002
20160810010000,178.5,42.5,35,57.200001,67.699997,68.0,53.400002
20160810011500,176.399994,41.999999,0,57.900002,67.400002,68.0,53.400002
20160810013000,0.0,0.0,1,60.299999,67.599998,68.0,53.400002
20160810014500,0.0,0.0,3,64.400002,67.800003,68.0,53.400002
20160810020000,0.0,0.0,3,66.199997,67.900002,68.0,53.400002
20160810021500,0.0,0.0,3,67.199997,68.099998,68.0,53.400002
20160810023000,0.0,0.0,3,67.199997,68.199997,68.0,53.400002
20160810024500,0.0,0.0,7,68.099998,68.400002,68.0,53.400002
20160810030000,132.300003,31.500001,30,59.599998,68.699997,68.0,53.400002
20160810031500,174.300003,41.500001,34,57.299999,68.5,68.0,53.400002
20160810033000,176.399994,41.999999,34,57.299999,68.300003,68.0,53.400002
20160810034500,176.399994,41.999999,34,57.299999,68.199997,68.0,53.400002
20160810040000,176.399994,41.999999,34,57.299999,68.099998,68.0,53.400002
20160810041500,176.399994,41.999999,34,57.900002,68.0,68.0,53.400002
20160810054500,0.0,0.0,4,65.800003,68.0,68.0,53.400002
20160810060000,0.0,0.0,4,66.699997,68.199997,68.0,53.400002
20160810061500,0.0,0.0,8,66.699997,68.400002,68.0,53.400002
20160810063000,154.350006,36.750001,33,58.799999,68.699997,68.0,53.400002
20160810064500,199.5,47.5,36,57.200001,68.599998,68.0,53.400002
20160810070000,273.0,65.0,43,57.200001,68.800003,68.0,53.400002
20160810071500,267.75,63.75,42,57.200001,68.099998,68.0,53.400002
20160810073000,261.450012,62.250003,41,57.900002,67.800003,68.0,53.400002
20160810074500,224.699997,53.499999,38,57.099998,67.599998,68.0,53.400002
20160810080000,224.699997,53.499999,38,57.099998,67.699997,68.0,53.400002
20160810081500,202.649994,48.249999,36,57.900002,67.599998,68.0,53.400002
20160810083000,204.75,48.75,36,57.900002,67.699997,68.0,53.400002
20160810084500,184.800003,44.000001,34,57.900002,67.699997,68.0,53.400002
20160810090000,186.899994,44.499999,34,57.900002,67.699997,68.0,53.400002
20160810091500,159.600006,38.000001,33,57.900002,67.699997,68.0,53.400002
20160810093000,159.600006,38.000001,33,57.900002,67.699997,68.0,53.400002
20160810094500,161.699997,38.499999,33,57.900002,67.800003,68.0,53.400002
20160810100000,159.600006,38.000001,33,57.900002,67.900002,68.0,53.400002
20160810101500,159.600006,38.000001,33,57.900002,67.900002,68.0,53.400002
20160810103000,159.600006,38.000001,33,58.700001,67.900002,68.0,53.400002
20160810104500,161.699997,38.499999,33,57.900002,67.900002,68.0,53.400002
20160810110000,161.699997,38.499999,33,57.900002,67.900002,68.0,53.400002
20160810111500,154.350006,36.750001,33,57.900002,68.0,68.0,53.400002
20160810113000,154.350006,36.750001,33,57.900002,68.099998,68.0,53.400002
20160810114500,152.25,36.25,33,57.900002,68.0,68.0,53.400002
20160810120000,152.25,36.25,33,57.900002,68.199997,68.0,53.400002
20160810121500,157.5,37.5,33,57.900002,68.199997,68.0,53.400002
20160810123000,152.25,36.25,33,57.900002,68.199997,68.0,53.400002
20160810124500,154.350006,36.750001,33,58.700001,68.199997,68.0,53.400002
20160810130000,154.350006,36.750001,33,58.0,68.199997,68.0,53.400002
20160810131500,154.350006,36.750001,33,58.0,68.199997,68.0,53.400002
20160810133000,159.600006,38.000001,33,58.0,68.300003,68.0,53.400002
20160810134500,154.350006,36.750001,33,58.0,68.199997,68.0,53.400002
20160810140000,169.050003,40.250001,34,58.0,68.300003,68.0,53.400002
20160810141500,174.300003,41.500001,34,58.0,68.300003,68.0,53.400002
20160810143000,186.899994,44.499999,35,58.0,68.199997,68.0,53.400002
20160810144500,190.050003,45.250001,35,57.200001,68.099998,68.0,53.400002
20160810150000,190.050003,45.250001,35,57.200001,68.0,68.0,53.400002
20160810151500,190.050003,45.250001,35,57.200001,67.900002,68.0,53.400002
20160810153000,186.899994,44.499999,35,57.900002,67.900002,68.0,53.400002
20160810154500,189.0,45.0,35,57.900002,67.900002,68.0,53.400002
20160810160000,184.800003,44.000001,35,57.900002,67.699997,68.0,53.400002
20160810161500,182.699997,43.499999,35,57.900002,67.699997,68.0,53.400002
20160810163000,186.899994,44.499999,35,57.900002,67.800003,68.0,53.400002
20160810164500,180.600006,43.000001,34,57.900002,67.699997,68.0,53.400002
20160810170000,154.350006,36.750001,32,57.900002,67.699997,68.0,53.400002
20160810171500,140.699997,33.499999,31,57.900002,67.599998,68.0,53.400002
20160810173000,120.75,28.75,29,57.900002,67.599998,68.0,53.400002
20160810174500,0.0,0.0,4,63.599998,67.5,68.0,53.400002
20160810180000,0.0,0.0,2,65.5,67.5,68.0,53.400002
20160810181500,0.0,0.0,1,66.699997,67.599998,68.0,53.400002
20160810183000,0.0,0.0,1,66.699997,67.699997,68.0,53.400002
20160810184500,0.0,0.0,2,67.699997,67.900002,68.0,53.400002
20160810190000,0.0,0.0,2,67.699997,68.099998,68.0,53.400002
20160810191500,0.0,0.0,2,67.699997,68.199997,68.0,53.400002
20160810193000,0.0,0.0,5,67.699997,68.300003,68.0,53.400002
20160810194500,0.0,0.0,9,67.699997,68.5,68.0,53.400002
20160810200000,149.100006,35.500001,32,58.400002,68.699997,68.0,53.400002
20160810201500,190.050003,45.250001,36,57.599998,68.400002,68.0,53.400002
20160810203000,190.050003,45.250001,36,57.599998,68.099998,68.0,53.400002
20160810204500,192.149994,45.749999,36,57.599998,67.900002,68.0,53.400002
20160810210000,182.699997,43.499999,35,57.599998,67.699997,68.0,53.400002
20160810211500,174.300003,41.500001,34,57.599998,67.699997,68.0,53.400002
20160810213000,161.699997,38.499999,33,57.599998,67.699997,68.0,53.400002
20160810214500,149.100006,35.500001,31,57.599998,67.699997,68.0,53.400002
20160810220000,138.600006,33.000001,30,57.599998,67.699997,68.0,53.400002
20160810221500,132.300003,31.500001,30,57.599998,67.699997,68.0,53.400002
20160810223000,120.75,28.75,29,58.299999,67.699997,68.0,53.400002
20160810224500,0.0,0.0,9,61.900002,67.699997,68.0,53.400002
20160810230000,0.0,0.0,8,64.400002,67.699997,68.0,53.400002
20160810231500,0.0,0.0,8,65.800003,67.800003,68.0,53.400002
20160810233000,0.0,0.0,8,65.800003,67.900002,68.0,53.400002
20160810234500,0.0,0.0,8,65.800003,68.099998,68.0,53.400002
20160811000000,0.0,0.0,8,65.800003,68.199997,68.0,53.400002
20160811001500,0.0,0.0,9,66.699997,68.300003,68.0,53.400002
20160811003000,159.600006,38.000001,33,58.400002,68.599998,68.0,53.400002
20160811004500,163.800003,39.000001,33,57.599998,68.199997,68.0,53.400002
20160811010000,163.800003,39.000001,33,57.599998,68.099998,68.0,53.400002
20160811011500,161.699997,38.499999,33,57.599998,67.900002,68.0,53.400002
20160811013000,159.600006,38.000001,33,57.599998,67.800003,68.0,53.400002
20160811014500,152.25,36.25,32,57.599998,67.699997,68.0,53.400002
20160811020000,138.600006,33.000001,31,58.299999,67.800003,68.0,53.400002
20160811021500,138.600006,33.000001,31,58.299999,67.800003,68.0,53.400002
20160811023000,135.449997,32.249999,31,58.299999,67.800003,68.0,53.400002
20160811024500,132.300003,31.500001,30,57.599998,67.699997,68.0,53.400002
20160811030000,123.900002,29.5,29,58.299999,67.699997,68.0,53.400002
20160811031500,0.0,0.0,9,59.5,67.699997,68.0,53.400002
20160811033000,0.0,0.0,7,63.299999,67.699997,68.0,53.400002
20160811034500,0.0,0.0,7,64.400002,67.699997,68.0,53.400002
20160811040000,0.0,0.0,7,65.800003,67.800003,68.0,53.400002
20160811041500,0.0,0.0,7,65.800003,67.900002,68.0,53.400002
20160811043000,0.0,0.0,7,65.800003,68.0,68.0,53.400002
20160811044500,0.0,0.0,7,66.699997,68.099998,68.0,53.400002
20160811050000,0.0,0.0,7,66.699997,68.199997,68.0,53.400002
20160811051500,0.0,0.0,9,66.699997,68.300003,68.0,53.400002
20160811053000,157.5,37.5,33,58.0,68.599998,68.0,53.400002
20160811054500,154.350006,36.750001,33,58.0,68.400002,68.0,53.400002
20160811060000,174.300003,41.500001,34,58.0,68.300003,68.0,53.400002
20160811061500,174.300003,41.500001,34,58.0,68.099998,68.0,53.400002
20160811063000,182.699997,43.499999,34,56.900002,68.099998,68.0,53.400002
20160811064500,180.600006,43.000001,34,56.900002,68.300003,68.0,53.400002
20160811070000,219.449997,52.249999,38,56.900002,68.400002,68.0,53.400002
20160811071500,248.850006,59.250001,40,56.900002,68.099998,68.0,53.400002
20160811073000,242.550003,57.750001,40,56.900002,67.800003,68.0,53.400002
20160811074500,214.199997,50.999999,38,57.5,67.699997,68.0,53.400002
20160811080000,201.600006,48.000001,36,57.5,67.699997,68.0,53.400002
20160811081500,190.050003,45.250001,35,57.5,67.699997,68.0,53.400002
20160811083000,171.149994,40.749999,34,57.5,67.699997,68.0,53.400002
20160811084500,171.149994,40.749999,34,57.5,67.800003,68.0,53.400002
20160811090000,171.149994,40.749999,34,57.5,67.800003,68.0,53.400002
20160811091500,171.149994,40.749999,34,57.5,67.800003,68.0,53.400002
20160811093000,171.149994,40.749999,34,57.5,67.800003,68.0,53.400002
20160811094500,169.050003,40.250001,34,57.5,67.800003,68.0,53.400002
20160811100000,169.050003,40.250001,34,57.5,67.800003,68.0,53.400002
20160811101500,169.050003,40.250001,34,57.5,67.800003,68.0,53.400002
20160811103000,169.050003,40.250001,34,57.5,67.800003,68.0,53.400002
20160811104500,171.149994,40.749999,34,57.5,67.800003,68.0,53.400002
20160811110000,165.899994,39.499999,34,57.5,67.699997,68.0,53.400002
20160811111500,169.050003,40.250001,34,57.5,67.800003,68.0,53.400002
20160811113000,165.899994,39.499999,34,57.5,67.900002,68.0,53.400002
20160811114500,171.149994,40.749999,34,57.5,68.099998,68.0,53.400002
20160811120000,169.050003,40.250001,34,57.5,68.099998,68.0,53.400002
20160811121500,165.899994,39.499999,34,57.5,68.0,68.0,53.400002
20160811123000,169.050003,40.250001,34,57.5,68.099998,68.0,53.400002
20160811124500,165.899994,39.499999,34,57.5,68.099998,68.0,53.400002
20160811130000,165.899994,39.499999,34,57.5,68.099998,68.0,53.400002
20160811131500,169.050003,40.250001,34,57.5,68.099998,68.0,53.400002
20160811133000,169.050003,40.250001,34,57.5,67.900002,68.0,53.400002
20160811134500,165.899994,39.499999,34,57.5,67.800003,68.0,53.400002
20160811140000,165.899994,39.499999,34,57.5,67.800003,68.0,53.400002
20160811141500,163.800003,39.000001,34,57.5,67.800003,68.0,53.400002
20160811143000,163.800003,39.000001,34,57.5,67.800003,68.0,53.400002
20160811144500,163.800003,39.000001,34,57.5,67.699997,68.0,53.400002
20160811150000,152.25,36.25,33,57.5,67.599998,68.0,53.400002
20160811151500,132.300003,31.500001,31,57.5,67.599998,68.0,53.400002
20160811153000,120.75,28.75,30,57.5,67.699997,68.0,53.400002
20160811154500,120.75,28.75,30,58.700001,67.699997,68.0,53.400002
20160811160000,0.0,0.0,8,63.200001,67.699997,68.0,53.400002
20160811161500,0.0,0.0,8,64.800003,67.699997,68.0,53.400002
20160811163000,0.0,0.0,8,64.800003,67.800003,68.0,53.400002
20160811164500,0.0,0.0,8,65.800003,67.900002,68.0,53.400002
20160811170000,0.0,0.0,8,65.800003,68.0,68.0,53.400002
20160811171500,0.0,0.0,8,66.699997,68.099998,68.0,53.400002
20160811173000,0.0,0.0,8,66.699997,68.199997,68.0,53.400002
20160811174500,0.0,0.0,8,66.699997,68.199997,68.0,53.400002
20160811180000,102.900002,24.5,28,62.400002,68.400002,68.0,53.400002
20160811181500,129.149994,30.749999,31,59.200001,68.400002,68.0,53.400002
20160811183000,152.25,36.25,33,58.0,68.400002,68.0,53.400002
20160811184500,163.800003,39.000001,34,58.0,68.300003,68.0,53.400002
20160811190000,163.800003,39.000001,34,58.0,68.199997,68.0,53.400002
20160811191500,165.899994,39.499999,34,58.0,68.099998,68.0,53.400002
20160811193000,165.899994,39.499999,34,58.0,67.900002,68.0,53.400002
20160811194500,165.899994,39.499999,34,58.0,67.699997,68.0,53.400002
20160811200000,161.699997,38.499999,33,58.0,67.699997,68.0,53.400002
20160811201500,149.100006,35.500001,32,58.0,67.699997,68.0,53.400002
20160811203000,135.449997,32.249999,31,58.0,67.699997,68.0,53.400002
20160811204500,132.300003,31.500001,31,58.0,67.699997,68.0,53.400002
20160811210000,116.550003,27.750001,29,58.799999,67.699997,68.0,53.400002
20160811211500,0.0,0.0,7,62.799999,67.599998,68.0,53.400002
20160811213000,0.0,0.0,6,64.800003,67.699997,68.0,53.400002
20160811214500,0.0,0.0,6,66.199997,67.800003,68.0,53.400002
20160811220000,0.0,0.0,6,66.199997,67.900002,68.0,53.400002
20160811221500,0.0,0.0,6,67.199997,68.0,68.0,53.400002
20160811223000,0.0,0.0,6,67.199997,68.099998,68.0,53.400002
20160811224500,0.0,0.0,6,67.199997,68.199997,68.0,53.400002
20160811230000,0.0,0.0,9,67.199997,68.400002,68.0,53.400002
20160811231500,116.550003,27.750001,30,58.799999,68.5,68.0,53.400002
20160811233000,163.800003,39.000001,34,58.0,68.400002,68.0,53.400002
20160811234500,171.149994,40.749999,34,58.0,68.300003,68.0,53.400002
20160812000000,171.149994,40.749999,34,58.0,68.199997,68.0,53.400002
20160812001500,169.050003,40.250001,34,58.0,67.900002,68.0,53.400002
20160812003000,174.300003,41.500001,34,58.0,67.699997,68.0,53.400002
20160812004500,159.600006,38.000001,33,58.0,67.699997,68.0,53.400002
20160812010000,152.25,36.25,32,58.0,67.699997,68.0,53.400002
20160812011500,149.100006,35.500001,32,58.0,67.800003,68.0,53.400002
20160812013000,149.100006,35.500001,32,58.0,67.699997,68.0,53.400002
20160812014500,132.300003,31.500001,31,58.0,67.699997,68.0,53.400002
20160812020000,120.75,28.75,29,58.0,67.699997,68.0,53.400002
20160812021500,0.0,0.0,8,60.5,67.599998,68.0,53.400002
20160812023000,0.0,0.0,6,64.0,67.599998,68.0,53.400002
20160812024500,0.0,0.0,5,65.300003,67.699997,68.0,53.400002
20160812030000,0.0,0.0,6,66.199997,67.800003,68.0,53.400002
20160812031500,0.0,0.0,6,66.199997,67.900002,68.0,53.400002
20160812033000,0.0,0.0,6,67.099998,68.0,68.0,53.400002
20160812034500,0.0,0.0,6,67.099998,68.099998,68.0,53.400002
20160812040000,0.0,0.0,6,67.099998,68.199997,68.0,53.400002
20160812041500,0.0,0.0,9,67.099998,68.400002,68.0,53.400002
20160812043000,154.350006,36.750001,33,58.400002,68.599998,68.0,53.400002
20160812044500,163.800003,39.000001,34,58.400002,68.400002,68.0,53.400002
20160812050000,176.399994,41.999999,35,58.400002,68.199997,68.0,53.400002
20160812051500,178.5,42.5,35,57.099998,68.0,68.0,53.400002
20160812053000,180.600006,43.000001,35,57.900002,67.800003,68.0,53.400002
20160812054500,169.050003,40.250001,34,57.900002,67.800003,68.0,53.400002
20160812060000,171.149994,40.749999,34,57.200001,67.900002,68.0,53.400002
20160812061500,169.050003,40.250001,34,57.200001,67.699997,68.0,53.400002
20160812063000,147.0,35.0,32,57.200001,67.699997,68.0,53.400002
20160812064500,149.100006,35.500001,32,57.900002,67.900002,68.0,53.400002
20160812070000,147.0,35.0,32,57.900002,68.099998,68.0,53.400002
20160812071500,147.0,35.0,32,57.900002,68.099998,68.0,53.400002
20160812073000,143.850006,34.250001,32,57.900002,68.199997,68.0,53.400002
20160812074500,147.0,35.0,32,57.900002,68.199997,68.0,53.400002
20160812080000,143.850006,34.250001,32,57.900002,68.099998,68.0,53.400002
20160812081500,147.0,35.0,32,57.900002,68.099998,68.0,53.400002
20160812083000,147.0,35.0,32,57.900002,68.199997,68.0,53.400002
20160812084500,143.850006,34.250001,32,57.900002,68.199997,68.0,53.400002
20160812090000,143.850006,34.250001,32,57.900002,68.099998,68.0,53.400002
20160812091500,143.850006,34.250001,32,57.900002,68.099998,68.0,53.400002
20160812093000,147.0,35.0,32,58.700001,68.099998,68.0,53.400002
20160812094500,147.0,35.0,32,57.900002,68.099998,68.0,53.400002
20160812100000,143.850006,34.250001,32,57.900002,68.099998,68.0,53.400002
20160812101500,143.850006,34.250001,32,57.900002,68.099998,68.0,53.400002
20160812103000,143.850006,34.250001,32,57.900002,68.099998,68.0,53.400002
20160812104500,143.850006,34.250001,32,57.900002,68.099998,68.0,53.400002
20160812110000,143.850006,34.250001,32,57.900002,68.099998,68.0,53.400002
20160812111500,140.699997,33.499999,32,57.900002,68.099998,68.0,53.400002
20160812113000,147.0,35.0,32,57.900002,68.199997,68.0,53.400002
20160812114500,143.850006,34.250001,32,57.900002,68.300003,68.0,53.400002
20160812120000,163.800003,39.000001,34,57.900002,68.300003,68.0,53.400002
20160812121500,163.800003,39.000001,34,57.900002,68.199997,68.0,53.400002
20160812123000,163.800003,39.000001,34,57.299999,68.199997,68.0,53.400002
20160812124500,161.699997,38.499999,34,57.299999,68.099998,68.0,53.400002
20160812130000,161.699997,38.499999,34,57.299999,68.0,68.0,53.400002
20160812131500,152.25,36.25,33,57.299999,67.599998,68.0,53.400002
20160812133000,152.25,36.25,33,57.299999,67.800003,68.0,53.400002
20160812134500,152.25,36.25,33,57.299999,67.900002,68.0,53.400002
20160812140000,152.25,36.25,33,57.299999,67.800003,68.0,53.400002
20160812141500,152.25,36.25,33,57.299999,67.800003,68.0,53.400002
20160812143000,149.100006,35.500001,33,57.900002,67.800003,68.0,53.400002
20160812144500,152.25,36.25,33,57.900002,67.699997,68.0,53.400002
20160812150000,140.699997,33.499999,32,57.900002,67.699997,68.0,53.400002
20160812151500,132.300003,31.500001,31,57.900002,67.699997,68.0,53.400002
20160812153000,116.550003,27.750001,30,57.900002,67.699997,68.0,53.400002
20160812154500,0.0,0.0,7,62.400002,67.599998,68.0,53.400002
20160812160000,0.0,0.0,5,64.0,67.599998,68.0,53.400002
20160812161500,0.0,0.0,5,64.800003,67.699997,68.0,53.400002
20160812163000,0.0,0.0,5,64.800003,67.800003,68.0,53.400002
20160812164500,0.0,0.0,5,65.800003,67.900002,68.0,53.400002
20160812170000,0.0,0.0,5,65.800003,68.0,68.0,53.400002
20160812171500,0.0,0.0,5,65.800003,68.099998,68.0,53.400002
20160812173000,0.0,0.0,5,65.800003,68.099998,68.0,53.400002
20160812174500,0.0,0.0,5,65.800003,68.199997,68.0,53.400002
20160812180000,0.0,0.0,5,65.800003,68.199997,68.0,53.400002
20160812181500,0.0,0.0,6,65.800003,68.300003,68.0,53.400002
20160812183000,0.0,0.0,7,66.699997,68.300003,68.0,53.400002
20160812184500,90.300003,21.500001,27,60.400002,68.400002,68.0,53.400002
20160812190000,123.900002,29.5,30,58.400002,68.400002,68.0,53.400002
20160812191500,138.600006,33.000001,32,58.400002,68.400002,68.0,53.400002
20160812193000,178.5,42.5,35,57.0,68.400002,68.0,53.400002
20160812194500,184.800003,44.000001,36,57.0,68.199997,68.0,53.400002
20160812200000,182.699997,43.499999,36,57.0,67.900002,68.0,53.400002
20160812201500,180.600006,43.000001,35,57.0,67.699997,68.0,53.400002
20160812203000,178.5,42.5,35,57.0,67.699997,68.0,53.400002
20160812204500,163.800003,39.000001,34,57.0,67.699997,68.0,53.400002
20160812210000,149.100006,35.500001,33,57.0,67.699997,68.0,53.400002
20160812211500,132.300003,31.500001,31,57.0,67.599998,68.0,53.400002
20160812213000,120.75,28.75,30,57.900002,67.699997,68.0,53.400002
20160812214500,120.75,28.75,29,57.900002,67.699997,68.0,53.400002
20160812220000,0.0,0.0,6,62.400002,67.599998,68.0,53.400002
20160812221500,0.0,0.0,6,64.400002,67.699997,68.0,53.400002
20160812223000,0.0,0.0,6,65.300003,67.800003,68.0,53.400002
20160812224500,0.0,0.0,6,65.300003,67.900002,68.0,53.400002
20160812230000,0.0,0.0,6,66.199997,68.099998,68.0,53.400002
20160812231500,0.0,0.0,6,66.199997,68.199997,68.0,53.400002
20160812233000,0.0,0.0,7,66.199997,68.300003,68.0,53.400002
20160812234500,86.099998,20.5,27,60.0,68.400002,68.0,53.400002
20160813000000,161.699997,38.499999,34,57.900002,68.599998,68.0,53.400002
20160813001500,184.800003,44.000001,36,57.200001,68.400002,68.0,53.400002
20160813003000,186.899994,44.499999,36,57.200001,68.099998,68.0,53.400002
20160813004500,186.899994,44.499999,36,57.900002,67.900002,68.0,53.400002
20160813010000,180.600006,43.000001,36,56.400002,67.699997,68.0,53.400002
20160813011500,182.699997,43.499999,0,56.400002,67.5,68.0,53.400002
20160813013000,0.0,0.0,3,58.700001,67.699997,68.0,53.400002
20160813014500,0.0,0.0,4,62.400002,67.900002,68.0,53.400002
20160813020000,0.0,0.0,4,64.400002,68.099998,68.0,53.400002
20160813021500,0.0,0.0,4,65.800003,68.199997,68.0,53.400002
20160813023000,0.0,0.0,7,65.800003,68.400002,68.0,53.400002
20160813024500,127.050003,30.250001,31,58.400002,68.599998,68.0,53.400002
20160813030000,163.800003,39.000001,34,57.200001,68.400002,68.0,53.400002
20160813031500,165.899994,39.499999,34,57.200001,68.199997,68.0,53.400002
20160813033000,157.5,37.5,33,57.200001,68.199997,68.0,53.400002
20160813034500,159.600006,38.000001,33,57.200001,68.199997,68.0,53.400002
20160813040000,159.600006,38.000001,33,57.200001,68.099998,68.0,53.400002
20160813041500,159.600006,38.000001,33,57.200001,68.099998,68.0,53.400002
20160813043000,159.600006,38.000001,33,57.200001,68.0,68.0,53.400002
20160813044500,161.699997,38.499999,33,57.200001,67.900002,68.0,53.400002
20160813050000,161.699997,38.499999,33,57.200001,67.900002,68.0,53.400002
20160813051500,159.600006,38.000001,33,57.200001,67.800003,68.0,53.400002
20160813053000,140.699997,33.499999,32,57.200001,67.699997,68.0,53.400002
20160813054500,120.75,28.75,30,57.900002,67.599998,68.0,53.400002
20160813060000,0.0,0.0,3,62.099998,67.400002,68.0,53.400002
20160813061500,0.0,0.0,0,64.400002,67.400002,68.0,53.400002
20160813063000,0.0,0.0,1,65.400002,67.599998,68.0,53.400002
20160813064500,0.0,0.0,0,66.199997,67.699997,68.0,53.400002
20160813070000,0.0,0.0,0,66.199997,67.699997,68.0,53.400002
20160813071500,0.0,0.0,1,66.199997,67.900002,68.0,53.400002
20160813073000,0.0,0.0,1,66.199997,68.0,68.0,53.400002
20160813074500,0.0,0.0,1,66.199997,68.099998,68.0,53.400002
20160813080000,0.0,0.0,1,66.199997,68.199997,68.0,53.400002
20160813081500,0.0,0.0,1,66.199997,68.199997,68.0,53.400002
20160813083000,0.0,0.0,4,66.199997,68.400002,68.0,53.400002
20160813084500,0.0,0.0,7,66.199997,68.400002,68.0,53.400002
20160813090000,106.050003,25.250001,29,60.0,68.599998,68.0,53.400002
20160813091500,161.699997,38.499999,34,57.599998,68.599998,68.0,53.400002
20160813093000,169.050003,40.250001,34,57.599998,68.300003,68.0,53.400002
20160813094500,174.300003,41.500001,34,57.599998,68.099998,68.0,53.400002
20160813100000,174.300003,41.500001,34,57.599998,67.800003,68.0,53.400002
20160813101500,176.399994,41.999999,34,56.799999,67.800003,68.0,53.400002
20160813103000,149.100006,35.500001,32,56.799999,67.699997,68.0,53.400002
20160813104500,149.100006,35.500001,32,56.799999,67.800003,68.0,53.400002
20160813110000,147.0,35.0,32,58.0,67.800003,68.0,53.400002
20160813111500,147.0,35.0,32,58.0,67.699997,68.0,53.400002
20160813113000,138.600006,33.000001,31,57.200001,67.699997,68.0,53.400002
20160813114500,129.149994,30.749999,30,57.900002,67.699997,68.0,53.400002
20160813120000,120.75,28.75,29,57.900002,67.699997,68.0,53.400002
20160813121500,0.0,0.0,7,62.700001,67.599998,68.0,53.400002
20160813123000,0.0,0.0,6,64.400002,67.699997,68.0,53.400002
20160813124500,0.0,0.0,5,65.300003,67.699997,68.0,53.400002
20160813130000,0.0,0.0,6,65.300003,67.900002,68.0,53.400002
20160813131500,0.0,0.0,6,66.199997,68.0,68.0,53.400002
20160813133000,0.0,0.0,6,66.199997,68.099998,68.0,53.400002
20160813134500,0.0,0.0,6,66.199997,68.199997,68.0,53.400002
20160813140000,0.0,0.0,7,66.199997,68.300003,68.0,53.400002
20160813141500,120.75,28.75,30,59.200001,68.5,68.0,53.400002
20160813143000,152.25,36.25,33,57.900002,68.400002,68.0,53.400002
20160813144500,152.25,36.25,33,57.900002,68.300003,68.0,53.400002
20160813150000,157.5,37.5,33,57.900002,68.099998,68.0,53.400002
20160813151500,157.5,37.5,33,57.900002,68.0,68.0,53.400002
20160813153000,154.350006,36.750001,33,57.900002,67.699997,68.0,53.400002
20160813154500,143.850006,34.250001,32,57.900002,67.699997,68.0,53.400002
20160813160000,140.699997,33.499999,32,57.900002,67.800003,68.0,53.400002
20160813161500,147.0,35.0,32,57.900002,67.699997,68.0,53.400002
20160813163000,132.300003,31.500001,30,57.900002,67.699997,68.0,53.400002
20160813164500,116.550003,27.750001,29,57.900002,67.699997,68.0,53.400002
20160813170000,0.0,0.0,9,60.299999,67.699997,68.0,53.400002
20160813171500,0.0,0.0,8,63.700001,67.699997,68.0,53.400002
20160813173000,0.0,0.0,7,64.800003,67.699997,68.0,53.400002
20160813174500,0.0,0.0,8,64.800003,67.900002,68.0,53.400002
20160813180000,0.0,0.0,8,65.800003,67.900002,68.0,53.400002
20160813181500,0.0,0.0,8,65.800003,68.099998,68.0,53.400002
20160813183000,0.0,0.0,8,65.800003,68.199997,68.0,53.400002
20160813184500,0.0,0.0,8,65.800003,68.199997,68.0,53.400002
20160813190000,102.900002,24.5,29,62.0,68.400002,68.0,53.400002
20160813191500,127.050003,30.250001,31,58.400002,68.400002,68.0,53.400002
20160813193000,154.350006,36.750001,33,57.599998,68.400002,68.0,53.400002
20160813194500,154.350006,36.750001,33,57.599998,68.199997,68.0,53.400002
20160813200000,157.5,37.5,33,56.799999,68.099998,68.0,53.400002
20160813201500,159.600006,38.000001,33,57.799999,67.900002,68.0,53.400002
20160813203000,159.600006,38.000001,33,57.099998,67.699997,68.0,53.400002
20160813204500,138.600006,33.000001,31,57.900002,67.699997,68.0,53.400002
20160813210000,138.600006,33.000001,31,57.900002,67.800003,68.0,53.400002
20160813211500,138.600006,33.000001,31,57.900002,67.699997,68.0,53.400002
20160813213000,132.300003,31.500001,31,57.900002,67.699997,68.0,53.400002
20160813214500,0.0,0.0,8,61.900002,67.599998,68.0,53.400002
20160813220000,0.0,0.0,6,64.0,67.599998,68.0,53.400002
20160813221500,0.0,0.0,4,64.800003,67.599998,68.0,53.400002
20160813223000,0.0,0.0,3,65.800003,67.699997,68.0,53.400002
20160813224500,0.0,0.0,4,65.800003,67.800003,68.0,53.400002
20160813230000,0.0,0.0,4,65.800003,67.900002,68.0,53.400002
20160813231500,0.0,0.0,4,65.800003,68.0,68.0,53.400002
20160813233000,0.0,0.0,4,65.800003,68.099998,68.0,53.400002
20160813234500,0.0,0.0,4,65.800003,68.199997,68.0,53.400002
20160814000000,0.0,0.0,4,65.800003,68.199997,68.0,53.400002
20160814001500,0.0,0.0,6,65.800003,68.300003,68.0,53.400002
20160814003000,0.0,0.0,9,65.800003,68.400002,68.0,53.400002
20160814004500,154.350006,36.750001,33,58.0,68.599998,68.0,53.400002
20160814010000,165.899994,39.499999,34,57.200001,68.199997,68.0,53.400002
20160814011500,161.699997,38.499999,34,57.200001,67.900002,68.0,53.400002
20160814013000,165.899994,39.499999,34,57.200001,67.800003,68.0,53.400002
20160814014500,152.25,36.25,33,57.200001,67.800003,68.0,53.400002
20160814020000,132.300003,31.500001,31,57.200001,67.699997,68.0,53.400002
20160814021500,132.300003,31.500001,31,57.900002,67.800003,68.0,53.400002
20160814023000,132.300003,31.500001,31,57.900002,67.699997,68.0,53.400002
20160814024500,120.75,28.75,29,57.900002,67.699997,68.0,53.400002
20160814030000,0.0,0.0,8,61.299999,67.599998,68.0,53.400002
20160814031500,0.0,0.0,7,63.599998,67.699997,68.0,53.400002
20160814033000,0.0,0.0,6,64.400002,67.699997,68.0,53.400002
20160814034500,0.0,0.0,7,65.300003,67.800003,68.0,53.400002
20160814040000,0.0,0.0,7,65.300003,67.900002,68.0,53.400002
20160814041500,0.0,0.0,7,66.199997,68.099998,68.0,53.400002
20160814043000,0.0,0.0,7,66.199997,68.099998,68.0,53.400002
20160814044500,0.0,0.0,7,66.199997,68.199997,68.0,53.400002
20160814050000,0.0,0.0,8,66.199997,68.300003,68.0,53.400002
20160814051500,102.900002,24.5,29,59.599998,68.400002,68.0,53.400002
20160814053000,147.0,35.0,33,58.0,68.5,68.0,53.400002
20160814054500,154.350006,36.750001,33,57.200001,68.199997,68.0,53.400002
20160814060000,154.350006,36.750001,33,57.200001,68.099998,68.0,53.400002
20160814061500,159.600006,38.000001,33,57.200001,68.0,68.0,53.400002
20160814063000,154.350006,36.750001,33,57.200001,67.800003,68.0,53.400002
20160814064500,140.699997,33.499999,32,57.200001,67.699997,68.0,53.400002
20160814070000,140.699997,33.499999,32,57.200001,67.699997,68.0,53.400002
20160814071500,129.149994,30.749999,30,57.200001,67.699997,68.0,53.400002
20160814073000,120.75,28.75,29,57.900002,67.699997,68.0,53.400002
20160814074500,0.0,0.0,7,62.799999,67.599998,68.0,53.400002
20160814080000,0.0,0.0,5,64.0,67.599998,68.0,53.400002
20160814081500,0.0,0.0,4,64.800003,67.699997,68.0,53.400002
20160814083000,0.0,0.0,3,64.800003,67.699997,68.0,53.400002
20160814084500,0.0,0.0,4,65.800003,67.900002,68.0,53.400002
20160814090000,0.0,0.0,4,65.800003,67.900002,68.0,53.400002
20160814091500,0.0,0.0,4,65.800003,68.0,68.0,53.400002
20160814093000,0.0,0.0,4,65.800003,68.099998,68.0,53.400002
20160814094500,0.0,0.0,4,65.800003,68.199997,68.0,53.400002
20160814100000,0.0,0.0,4,65.800003,68.199997,68.0,53.400002
20160814101500,0.0,0.0,6,65.800003,68.300003,68.0,53.400002
20160814103000,0.0,0.0,9,65.800003,68.400002,68.0,53.400002
20160814104500,140.699997,33.499999,32,58.599998,68.599998,68.0,53.400002
20160814110000,169.050003,40.250001,35,58.0,68.300003,68.0,53.400002
20160814111500,174.300003,41.500001,35,58.0,68.099998,68.0,53.400002
20160814113000,171.149994,40.749999,35,57.200001,67.800003,68.0,53.400002
20160814114500,159.600006,38.000001,33,57.200001,67.699997,68.0,53.400002
20160814120000,159.600006,38.000001,33,58.299999,67.800003,68.0,53.400002
20160814121500,159.600006,38.000001,33,58.299999,67.699997,68.0,53.400002
20160814123000,149.100006,35.500001,32,58.299999,67.699997,68.0,53.400002
20160814124500,140.699997,33.499999,31,58.299999,67.699997,68.0,53.400002
20160814130000,132.300003,31.500001,31,58.299999,67.699997,68.0,53.400002
20160814131500,0.0,0.0,8,60.700001,67.599998,68.0,53.400002
20160814133000,0.0,0.0,6,64.0,67.599998,68.0,53.400002
20160814134500,0.0,0.0,5,65.300003,67.699997,68.0,53.400002
20160814140000,0.0,0.0,4,65.300003,67.699997,68.0,53.400002
20160814141500,0.0,0.0,5,66.199997,67.800003,68.0,53.400002
20160814143000,0.0,0.0,5,66.199997,67.900002,68.0,53.400002
20160814144500,0.0,0.0,5,66.199997,68.099998,68.0,53.400002
20160814150000,0.0,0.0,5,67.199997,68.199997,68.0,53.400002
20160814151500,0.0,0.0,5,67.199997,68.199997,68.0,53.400002
20160814153000,0.0,0.0,7,67.199997,68.300003,68.0,53.400002
20160814154500,102.900002,24.5,29,60.400002,68.5,68.0,53.400002
20160814160000,171.149994,40.749999,35,58.400002,68.5,68.0,53.400002
20160814161500,169.050003,40.250001,35,58.400002,68.199997,68.0,53.400002
20160814163000,165.899994,39.499999,35,58.400002,68.099998,68.0,53.400002
20160814164500,169.050003,40.250001,35,58.400002,67.900002,68.0,53.400002
20160814170000,171.149994,40.749999,35,58.400002,67.800003,68.0,53.400002
20160814171500,163.800003,39.000001,34,58.400002,67.699997,68.0,53.400002
20160814173000,152.25,36.25,33,58.400002,67.699997,68.0,53.400002
20160814174500,140.699997,33.499999,32,58.400002,67.800003,68.0,53.400002
20160814180000,140.699997,33.499999,32,58.400002,67.800003,68.0,53.400002
20160814181500,140.699997,33.499999,32,58.400002,67.699997,68.0,53.400002
20160814183000,135.449997,32.249999,31,58.400002,67.699997,68.0,53.400002
20160814184500,116.550003,27.750001,30,58.400002,67.699997,68.0,53.400002
20160814190000,0.0,0.0,7,64.0,67.699997,68.0,53.400002
20160814191500,0.0,0.0,7,65.800003,67.699997,68.0,53.400002
20160814193000,0.0,0.0,8,66.699997,67.800003,68.0,53.400002
20160814194500,0.0,0.0,8,66.699997,67.900002,68.0,53.400002
20160814200000,0.0,0.0,8,66.699997,68.0,68.0,53.400002
20160814201500,0.0,0.0,8,66.699997,68.099998,68.0,53.400002
20160814203000,0.0,0.0,8,66.699997,68.199997,68.0,53.400002
20160814204500,0.0,0.0,24,66.699997,68.300003,68.0,53.400002
20160814210000,140.699997,33.499999,32,58.400002,68.5,68.0,53.400002
20160814211500,163.800003,39.000001,34,58.400002,68.400002,68.0,53.400002
20160814213000,174.300003,41.500001,35,58.400002,68.099998,68.0,53.400002
20160814214500,176.399994,41.999999,35,58.400002,67.900002,68.0,53.400002
20160814220000,165.899994,39.499999,35,57.599998,67.699997,68.0,53.400002
20160814221500,163.800003,39.000001,34,57.599998,67.699997,68.0,53.400002
20160814223000,149.100006,35.500001,33,57.599998,67.699997,68.0,53.400002
20160814224500,135.449997,32.249999,32,57.599998,67.699997,68.0,53.400002
20160814230000,129.149994,30.749999,31,57.599998,67.699997,68.0,53.400002
20160814231500,120.75,28.75,30,57.599998,67.699997,68.0,53.400002
20160814233000,0.0,0.0,7,63.599998,67.599998,68.0,53.400002
20160814234500,0.0,0.0,5,65.300003,67.599998,68.0,53.400002
20160815000000,0.0,0.0,3,66.199997,67.699997,68.0,53.400002
20160815001500,0.0,0.0,3,67.199997,67.699997,68.0,53.400002
20160815003000,0.0,0.0,4,67.199997,67.900002,68.0,53.400002
20160815004500,0.0,0.0,4,67.199997,67.900002,68.0,53.400002
20160815010000,0.0,0.0,4,67.199997,68.099998,68.0,53.400002
20160815011500,0.0,0.0,4,67.199997,68.099998,68.0,53.400002
20160815013000,0.0,0.0,4,67.199997,68.199997,68.0,53.400002
20160815014500,0.0,0.0,6,67.199997,68.300003,68.0,53.400002
20160815020000,0.0,0.0,9,67.199997,68.400002,68.0,53.400002
20160815021500,147.0,35.0,33,58.400002,68.599998,68.0,53.400002
20160815023000,174.300003,41.500001,35,57.5,68.300003,68.0,53.400002
20160815024500,169.050003,40.250001,34,57.5,68.099998,68.0,53.400002
20160815030000,169.050003,40.250001,34,57.5,68.0,68.0,53.400002
20160815031500,161.699997,38.499999,34,57.5,67.699997,68.0,53.400002
20160815033000,152.25,36.25,33,57.5,67.800003,68.0,53.400002
20160815034500,149.100006,35.500001,33,57.5,67.800003,68.0,53.400002
20160815040000,149.100006,35.500001,33,57.5,67.699997,68.0,53.400002
20160815041500,138.600006,33.000001,32,57.5,67.699997,68.0,53.400002
20160815043000,0.0,0.0,9,60.700001,67.599998,68.0,53.400002
20160815044500,0.0,0.0,4,64.0,67.5,68.0,53.400002
20160815050000,0.0,0.0,3,65.300003,67.599998,68.0,53.400002
20160815051500,0.0,0.0,1,66.199997,67.599998,68.0,53.400002
20160815053000,0.0,0.0,0,66.199997,67.699997,68.0,53.400002
20160815054500,0.0,0.0,1,66.199997,67.800003,68.0,53.400002
20160815060000,0.0,0.0,1,67.199997,68.0,68.0,53.400002
20160815061500,0.0,0.0,1,67.199997,68.199997,68.0,53.400002
20160815063000,0.0,0.0,4,67.199997,68.400002,68.0,53.400002
20160815064500,86.099998,20.5,27,63.700001,68.599998,68.0,53.400002
20160815070000,215.25,51.25,38,57.200001,68.900002,68.0,53.400002
20160815071500,229.949997,54.749999,39,57.200001,68.400002,68.0,53.400002
20160815073000,214.199997,50.999999,38,57.200001,68.099998,68.0,53.400002
20160815074500,214.199997,50.999999,38,57.200001,67.900002,68.0,53.400002
20160815080000,214.199997,50.999999,38,57.900002,67.800003,68.0,53.400002
20160815081500,206.850006,49.250001,37,57.200001,67.699997,68.0,53.400002
20160815083000,192.149994,45.749999,36,57.200001,67.699997,68.0,53.400002
20160815084500,186.899994,44.499999,36,57.900002,67.699997,68.0,53.400002
20160815090000,182.699997,43.499999,36,57.900002,67.900002,68.0,53.400002
20160815091500,186.899994,44.499999,36,57.900002,68.300003,68.0,53.400002
20160815093000,210.0,50.0,37,57.900002,68.400002,68.0,53.400002
20160815094500,220.5,52.5,38,57.900002,68.300003,68.0,53.400002
