PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160815100000,220.5,52.5,38,57.900002,67.900002,68.0,53.400002
20160815101500,220.5,52.5,38,57.200001,68.0,68.0,53.400002
20160815103000,220.5,52.5,38,58.099998,67.800003,68.0,53.400002
20160815104500,220.5,52.5,38,58.099998,67.699997,68.0,53.400002
20160815110000,208.949997,49.749999,37,58.099998,67.599998,68.0,53.400002
20160815111500,194.25,46.25,36,58.099998,67.699997,68.0,53.400002
20160815113000,196.350006,46.750001,36,58.099998,67.900002,68.0,53.400002
20160815114500,194.25,46.25,36,58.099998,68.099998,68.0,53.400002
20160815120000,192.149994,45.749999,36,58.700001,68.199997,68.0,53.400002
20160815121500,196.350006,46.750001,36,58.700001,68.099998,68.0,53.400002
20160815123000,196.350006,46.750001,36,58.099998,68.0,68.0,53.400002
20160815124500,192.149994,45.749999,36,58.099998,68.0,68.0,53.400002
20160815130000,192.149994,45.749999,36,58.099998,68.099998,68.0,53.400002
20160815131500,194.25,46.25,36,58.099998,68.099998,68.0,53.400002
20160815133000,192.149994,45.749999,36,58.099998,68.0,68.0,53.400002
20160815134500,194.25,46.25,36,58.099998,68.0,68.0,53.400002
20160815140000,192.149994,45.749999,36,58.700001,68.0,68.0,53.400002
20160815141500,194.25,46.25,36,58.0,68.0,68.0,53.400002
20160815143000,196.350006,46.750001,36,58.0,67.900002,68.0,53.400002
20160815144500,196.350006,46.750001,36,58.0,67.900002,68.0,53.400002
20160815150000,196.350006,46.750001,36,58.0,67.900002,68.0,53.400002
20160815151500,194.25,46.25,36,58.799999,67.800003,68.0,53.400002
20160815153000,194.25,46.25,36,58.799999,67.800003,68.0,53.400002
20160815154500,189.0,45.0,36,58.799999,67.699997,68.0,53.400002
20160815160000,178.5,42.5,35,58.799999,67.699997,68.0,53.400002
20160815161500,165.899994,39.499999,34,57.599998,67.699997,68.0,53.400002
20160815163000,159.600006,38.000001,33,58.400002,67.699997,68.0,53.400002
20160815164500,143.850006,34.250001,32,58.400002,67.699997,68.0,53.400002
20160815170000,138.600006,33.000001,32,58.400002,67.699997,68.0,53.400002
20160815171500,132.300003,31.500001,31,58.400002,67.699997,68.0,53.400002
20160815173000,123.900002,29.5,30,58.400002,67.699997,68.0,53.400002
20160815174500,0.0,0.0,6,64.400002,67.599998,68.0,53.400002
20160815180000,0.0,0.0,6,66.199997,67.699997,68.0,53.400002
20160815181500,0.0,0.0,7,68.099998,67.800003,68.0,53.400002
20160815183000,0.0,0.0,7,68.099998,68.0,68.0,53.400002
20160815184500,0.0,0.0,7,69.099998,68.099998,68.0,53.400002
20160815190000,0.0,0.0,7,69.099998,68.199997,68.0,53.400002
20160815191500,86.099998,20.5,26,63.299999,68.400002,68.0,53.400002
20160815193000,149.100006,35.500001,32,59.200001,68.599998,68.0,53.400002
20160815194500,206.850006,49.250001,37,58.0,68.599998,68.0,53.400002
20160815200000,204.75,48.75,37,58.0,68.199997,68.0,53.400002
20160815201500,202.649994,48.249999,37,58.0,68.0,68.0,53.400002
20160815203000,202.649994,48.249999,37,58.0,67.800003,68.0,53.400002
20160815204500,202.649994,48.249999,37,58.0,67.699997,68.0,53.400002
20160815210000,186.899994,44.499999,36,58.0,67.699997,68.0,53.400002
20160815211500,169.050003,40.250001,35,58.0,67.699997,68.0,53.400002
20160815213000,157.5,37.5,34,58.0,67.699997,68.0,53.400002
20160815214500,140.699997,33.499999,32,58.0,67.599998,68.0,53.400002
20160815220000,116.550003,27.750001,30,58.0,67.599998,68.0,53.400002
20160815221500,0.0,0.0,4,63.099998,67.5,68.0,53.400002
20160815223000,0.0,0.0,1,65.300003,67.5,68.0,53.400002
20160815224500,0.0,0.0,1,66.699997,67.599998,68.0,53.400002
20160815230000,0.0,0.0,0,67.699997,67.699997,68.0,53.400002
20160815231500,0.0,0.0,1,67.699997,67.900002,68.0,53.400002
20160815233000,0.0,0.0,1,67.699997,68.0,68.0,53.400002
20160815234500,0.0,0.0,1,67.699997,68.099998,68.0,53.400002
20160816000000,0.0,0.0,1,68.599998,68.199997,68.0,53.400002
20160816001500,0.0,0.0,2,68.599998,68.300003,68.0,53.400002
20160816003000,0.0,0.0,6,68.599998,68.400002,68.0,53.400002
20160816004500,86.099998,20.5,26,64.900002,68.5,68.0,53.400002
20160816010000,152.25,36.25,32,58.299999,68.599998,68.0,53.400002
20160816011500,184.800003,44.000001,35,57.599998,68.400002,68.0,53.400002
20160816013000,182.699997,43.499999,35,56.799999,68.199997,68.0,53.400002
20160816014500,182.699997,43.499999,35,56.799999,68.0,68.0,53.400002
20160816020000,182.699997,43.499999,35,57.5,67.800003,68.0,53.400002
20160816021500,171.149994,40.749999,34,57.5,67.699997,68.0,53.400002
20160816023000,165.899994,39.499999,34,57.5,67.699997,68.0,53.400002
20160816024500,149.100006,35.500001,33,57.5,67.699997,68.0,53.400002
20160816030000,140.699997,33.499999,31,57.5,67.699997,68.0,53.400002
20160816031500,132.300003,31.500001,31,58.299999,67.699997,68.0,53.400002
20160816033000,0.0,0.0,8,61.900002,67.599998,68.0,53.400002
20160816034500,0.0,0.0,6,64.0,67.599998,68.0,53.400002
20160816040000,0.0,0.0,4,65.300003,67.599998,68.0,53.400002
20160816041500,0.0,0.0,4,66.199997,67.699997,68.0,53.400002
20160816043000,0.0,0.0,5,66.199997,67.800003,68.0,53.400002
20160816044500,0.0,0.0,5,66.199997,67.900002,68.0,53.400002
20160816050000,0.0,0.0,5,67.199997,68.0,68.0,53.400002
20160816051500,0.0,0.0,5,67.199997,68.099998,68.0,53.400002
20160816053000,0.0,0.0,5,67.199997,68.199997,68.0,53.400002
20160816054500,0.0,0.0,5,67.199997,68.199997,68.0,53.400002
20160816060000,0.0,0.0,8,67.199997,68.400002,68.0,53.400002
20160816061500,129.149994,30.749999,31,58.799999,68.599998,68.0,53.400002
20160816063000,192.149994,45.749999,36,57.200001,68.599998,68.0,53.400002
20160816064500,202.649994,48.249999,37,57.900002,68.300003,68.0,53.400002
20160816070000,206.850006,49.250001,37,57.900002,68.300003,68.0,53.400002
20160816071500,206.850006,49.250001,37,57.900002,68.0,68.0,53.400002
20160816073000,204.75,48.75,37,57.200001,67.800003,68.0,53.400002
20160816074500,206.850006,49.250001,37,57.200001,67.699997,68.0,53.400002
20160816080000,192.149994,45.749999,36,57.200001,67.699997,68.0,53.400002
20160816081500,190.050003,45.250001,36,57.200001,67.699997,68.0,53.400002
20160816083000,165.899994,39.499999,34,57.900002,67.699997,68.0,53.400002
20160816084500,163.800003,39.000001,34,57.900002,67.800003,68.0,53.400002
20160816090000,169.050003,40.250001,34,57.900002,67.699997,68.0,53.400002
20160816091500,169.050003,40.250001,34,57.900002,67.699997,68.0,53.400002
20160816093000,161.699997,38.499999,34,57.900002,67.800003,68.0,53.400002
20160816094500,161.699997,38.499999,34,57.900002,67.900002,68.0,53.400002
20160816100000,159.600006,38.000001,34,57.900002,68.099998,68.0,53.400002
20160816101500,161.699997,38.499999,34,57.900002,68.099998,68.0,53.400002
20160816103000,161.699997,38.499999,34,57.900002,68.0,68.0,53.400002
20160816104500,157.5,37.5,34,57.900002,68.0,68.0,53.400002
20160816110000,159.600006,38.000001,34,57.900002,68.0,68.0,53.400002
20160816111500,159.600006,38.000001,34,58.700001,68.099998,68.0,53.400002
20160816113000,159.600006,38.000001,34,58.700001,68.300003,68.0,53.400002
20160816114500,208.949997,49.749999,37,58.700001,68.5,68.0,53.400002
20160816120000,245.699997,58.499999,41,58.099998,68.5,68.0,53.400002
20160816121500,256.200012,61.000003,41,58.099998,68.300003,68.0,53.400002
20160816123000,253.050003,60.250001,41,58.099998,68.099998,68.0,53.400002
20160816124500,253.050003,60.250001,41,58.099998,68.0,68.0,53.400002
20160816130000,248.850006,59.250001,41,58.099998,68.0,68.0,53.400002
20160816131500,245.699997,58.499999,40,58.099998,67.699997,68.0,53.400002
20160816133000,245.699997,58.499999,40,57.5,67.800003,68.0,53.400002
20160816134500,242.550003,57.750001,40,57.5,67.699997,68.0,53.400002
20160816140000,215.25,51.25,38,57.5,67.699997,68.0,53.400002
20160816141500,201.600006,48.000001,37,57.5,67.699997,68.0,53.400002
20160816143000,182.699997,43.499999,35,57.5,67.699997,68.0,53.400002
20160816144500,171.149994,40.749999,34,57.5,67.599998,68.0,53.400002
20160816150000,147.0,35.0,32,58.299999,67.599998,68.0,53.400002
20160816151500,0.0,0.0,7,61.5,67.400002,68.0,53.400002
20160816153000,0.0,0.0,2,64.0,67.400002,68.0,53.400002
20160816154500,0.0,0.0,0,66.300003,67.5,68.0,53.400002
20160816160000,0.0,0.0,0,67.699997,67.699997,68.0,53.400002
20160816161500,0.0,0.0,1,68.5,67.800003,68.0,53.400002
20160816163000,0.0,0.0,1,68.5,67.900002,68.0,53.400002
20160816164500,0.0,0.0,1,68.5,68.099998,68.0,53.400002
20160816170000,0.0,0.0,1,68.5,68.199997,68.0,53.400002
20160816171500,0.0,0.0,4,68.5,68.400002,68.0,53.400002
20160816173000,0.0,0.0,8,68.5,68.5,68.0,53.400002
20160816174500,147.0,35.0,31,59.200001,68.699997,68.0,53.400002
20160816180000,206.850006,49.250001,37,58.0,68.599998,68.0,53.400002
20160816181500,212.100006,50.500001,38,58.0,68.300003,68.0,53.400002
20160816183000,212.100006,50.500001,38,58.0,68.099998,68.0,53.400002
20160816184500,212.100006,50.500001,38,58.0,67.800003,68.0,53.400002
20160816190000,204.75,48.75,37,58.0,67.699997,68.0,53.400002
20160816191500,178.5,42.5,35,58.0,67.699997,68.0,53.400002
20160816193000,174.300003,41.500001,34,58.0,67.699997,68.0,53.400002
20160816194500,163.800003,39.000001,34,58.0,67.699997,68.0,53.400002
20160816200000,152.25,36.25,33,58.0,67.699997,68.0,53.400002
20160816201500,138.600006,33.000001,32,58.0,67.699997,68.0,53.400002
20160816203000,116.550003,27.750001,30,58.700001,67.599998,68.0,53.400002
20160816204500,0.0,0.0,8,63.599998,67.599998,68.0,53.400002
20160816210000,0.0,0.0,5,65.300003,67.599998,68.0,53.400002
20160816211500,0.0,0.0,6,67.199997,67.699997,68.0,53.400002
20160816213000,0.0,0.0,7,67.199997,67.900002,68.0,53.400002
20160816214500,0.0,0.0,7,68.099998,68.099998,68.0,53.400002
20160816220000,0.0,0.0,7,68.099998,68.199997,68.0,53.400002
20160816221500,0.0,0.0,8,68.099998,68.300003,68.0,53.400002
20160816223000,109.199997,25.999999,29,59.200001,68.400002,68.0,53.400002
20160816224500,174.300003,41.500001,35,57.599998,68.5,68.0,53.400002
20160816230000,171.149994,40.749999,35,57.599998,68.400002,68.0,53.400002
20160816231500,169.050003,40.250001,35,57.599998,68.199997,68.0,53.400002
20160816233000,171.149994,40.749999,35,57.599998,68.099998,68.0,53.400002
20160816234500,169.050003,40.250001,35,57.599998,67.900002,68.0,53.400002
20160817000000,171.149994,40.749999,35,57.599998,67.699997,68.0,53.400002
20160817001500,149.100006,35.500001,33,57.599998,67.699997,68.0,53.400002
20160817003000,154.350006,36.750001,33,57.599998,67.699997,68.0,53.400002
20160817004500,132.300003,31.500001,31,58.299999,67.599998,68.0,53.400002
20160817010000,120.75,28.75,30,58.299999,67.699997,68.0,53.400002
20160817011500,113.400002,27.0,0,58.299999,67.599998,68.0,53.400002
20160817013000,0.0,0.0,0,60.700001,67.599998,68.0,53.400002
20160817014500,0.0,0.0,0,63.599998,67.599998,68.0,53.400002
20160817020000,0.0,0.0,0,65.300003,67.699997,68.0,53.400002
20160817021500,0.0,0.0,1,66.699997,67.900002,68.0,53.400002
20160817023000,0.0,0.0,1,66.699997,68.099998,68.0,53.400002
20160817024500,0.0,0.0,1,67.699997,68.199997,68.0,53.400002
20160817030000,0.0,0.0,4,67.699997,68.400002,68.0,53.400002
20160817031500,0.0,0.0,9,67.699997,68.5,68.0,53.400002
20160817033000,152.25,36.25,32,57.599998,68.699997,68.0,53.400002
20160817034500,165.899994,39.499999,34,57.599998,68.400002,68.0,53.400002
20160817040000,169.050003,40.250001,34,56.799999,68.199997,68.0,53.400002
20160817041500,165.899994,39.499999,34,57.599998,68.199997,68.0,53.400002
20160817043000,169.050003,40.250001,34,57.599998,67.900002,68.0,53.400002
20160817044500,161.699997,38.499999,33,57.599998,67.699997,68.0,53.400002
20160817050000,163.800003,39.000001,33,57.599998,67.699997,68.0,53.400002
20160817051500,152.25,36.25,32,57.599998,67.699997,68.0,53.400002
20160817053000,140.699997,33.499999,31,57.599998,67.699997,68.0,53.400002
20160817054500,0.0,0.0,9,60.700001,67.599998,68.0,53.400002
20160817060000,0.0,0.0,7,63.599998,67.599998,68.0,53.400002
20160817061500,0.0,0.0,5,64.800003,67.599998,68.0,53.400002
20160817063000,0.0,0.0,5,65.800003,67.699997,68.0,53.400002
20160817064500,0.0,0.0,6,66.699997,68.0,68.0,53.400002
20160817070000,0.0,0.0,6,66.699997,68.199997,68.0,53.400002
20160817071500,90.300003,21.500001,28,63.599998,68.400002,68.0,53.400002
20160817073000,169.050003,40.250001,34,58.0,68.699997,68.0,53.400002
20160817074500,222.600006,53.000001,39,58.0,68.599998,68.0,53.400002
20160817080000,222.600006,53.000001,39,57.200001,68.300003,68.0,53.400002
20160817081500,222.600006,53.000001,39,57.200001,67.900002,68.0,53.400002
20160817083000,226.800003,54.000001,39,57.200001,67.699997,68.0,53.400002
20160817084500,202.649994,48.249999,37,57.900002,67.699997,68.0,53.400002
20160817090000,206.850006,49.250001,37,57.900002,67.900002,68.0,53.400002
20160817091500,204.75,48.75,37,57.900002,68.099998,68.0,53.400002
20160817093000,206.850006,49.250001,37,57.900002,67.800003,68.0,53.400002
20160817094500,206.850006,49.250001,37,57.900002,67.800003,68.0,53.400002
20160817100000,201.600006,48.000001,37,57.900002,67.699997,68.0,53.400002
20160817101500,186.899994,44.499999,36,58.700001,67.800003,68.0,53.400002
20160817103000,189.0,45.0,36,58.0,67.800003,68.0,53.400002
20160817104500,189.0,45.0,36,58.0,67.900002,68.0,53.400002
20160817110000,189.0,45.0,36,58.0,67.900002,68.0,53.400002
20160817111500,186.899994,44.499999,36,58.0,67.900002,68.0,53.400002
20160817113000,189.0,45.0,36,58.0,68.099998,68.0,53.400002
20160817114500,186.899994,44.499999,36,58.0,68.199997,68.0,53.400002
20160817120000,186.899994,44.499999,36,58.700001,68.199997,68.0,53.400002
20160817121500,186.899994,44.499999,36,58.700001,68.199997,68.0,53.400002
20160817123000,186.899994,44.499999,36,58.700001,68.199997,68.0,53.400002
20160817124500,186.899994,44.499999,36,58.700001,68.199997,68.0,53.400002
20160817130000,186.899994,44.499999,36,58.700001,68.099998,68.0,53.400002
20160817131500,189.0,45.0,36,58.700001,68.099998,68.0,53.400002
20160817133000,189.0,45.0,36,58.700001,68.099998,68.0,53.400002
20160817134500,186.899994,44.499999,36,58.700001,68.099998,68.0,53.400002
20160817140000,190.050003,45.250001,36,57.700001,68.0,68.0,53.400002
20160817141500,190.050003,45.250001,36,58.700001,67.900002,68.0,53.400002
20160817143000,190.050003,45.250001,36,58.700001,68.0,68.0,53.400002
20160817144500,186.899994,44.499999,36,58.0,67.800003,68.0,53.400002
20160817150000,186.899994,44.499999,36,58.0,67.699997,68.0,53.400002
20160817151500,190.050003,45.250001,36,58.0,67.800003,68.0,53.400002
20160817153000,190.050003,45.250001,36,58.0,67.800003,68.0,53.400002
20160817154500,190.050003,45.250001,36,58.0,67.800003,68.0,53.400002
20160817160000,190.050003,45.250001,36,58.0,67.699997,68.0,53.400002
20160817161500,174.300003,41.500001,34,58.0,67.699997,68.0,53.400002
20160817163000,161.699997,38.499999,33,58.0,67.699997,68.0,53.400002
20160817164500,147.0,35.0,32,58.0,67.699997,68.0,53.400002
20160817170000,140.699997,33.499999,32,58.799999,67.699997,68.0,53.400002
20160817171500,132.300003,31.500001,31,58.799999,67.699997,68.0,53.400002
20160817173000,0.0,0.0,8,64.400002,67.599998,68.0,53.400002
20160817174500,0.0,0.0,6,66.199997,67.599998,68.0,53.400002
20160817180000,0.0,0.0,6,67.199997,67.699997,68.0,53.400002
20160817181500,0.0,0.0,7,67.199997,67.900002,68.0,53.400002
20160817183000,0.0,0.0,7,68.099998,68.099998,68.0,53.400002
20160817184500,0.0,0.0,7,68.099998,68.199997,68.0,53.400002
20160817190000,0.0,0.0,9,68.099998,68.400002,68.0,53.400002
20160817191500,129.149994,30.749999,30,59.200001,68.5,68.0,53.400002
20160817193000,217.350006,51.750001,38,57.599998,68.699997,68.0,53.400002
20160817194500,229.949997,54.749999,39,57.599998,68.300003,68.0,53.400002
20160817200000,224.699997,53.499999,39,57.599998,67.900002,68.0,53.400002
20160817201500,210.0,50.0,38,57.599998,67.699997,68.0,53.400002
20160817203000,202.649994,48.249999,37,57.599998,67.699997,68.0,53.400002
20160817204500,186.899994,44.499999,36,57.599998,67.599998,68.0,53.400002
20160817210000,169.050003,40.250001,35,57.599998,67.699997,68.0,53.400002
20160817211500,149.100006,35.500001,33,57.599998,67.699997,68.0,53.400002
20160817213000,147.0,35.0,32,57.599998,67.599998,68.0,53.400002
20160817214500,123.900002,29.5,31,58.400002,67.599998,68.0,53.400002
20160817220000,0.0,0.0,5,64.0,67.5,68.0,53.400002
20160817221500,0.0,0.0,2,66.199997,67.599998,68.0,53.400002
20160817223000,0.0,0.0,1,67.699997,67.599998,68.0,53.400002
20160817224500,0.0,0.0,1,67.699997,67.699997,68.0,53.400002
20160817230000,0.0,0.0,2,67.699997,67.800003,68.0,53.400002
20160817231500,0.0,0.0,2,68.599998,67.900002,68.0,53.400002
20160817233000,0.0,0.0,2,68.599998,68.099998,68.0,53.400002
20160817234500,0.0,0.0,2,68.599998,68.199997,68.0,53.400002
20160818000000,0.0,0.0,4,68.599998,68.300003,68.0,53.400002
20160818001500,0.0,0.0,9,68.599998,68.5,68.0,53.400002
20160818003000,129.149994,30.749999,30,58.799999,68.599998,68.0,53.400002
20160818004500,202.649994,48.249999,37,57.599998,68.599998,68.0,53.400002
20160818010000,202.649994,48.249999,37,57.599998,68.199997,68.0,53.400002
20160818011500,196.350006,46.750001,37,57.599998,68.0,68.0,53.400002
20160818013000,196.350006,46.750001,37,57.599998,67.800003,68.0,53.400002
20160818014500,192.149994,45.749999,36,57.599998,67.699997,68.0,53.400002
20160818020000,165.899994,39.499999,34,57.599998,67.699997,68.0,53.400002
20160818021500,149.100006,35.500001,32,57.599998,67.699997,68.0,53.400002
20160818023000,152.25,36.25,32,57.599998,67.699997,68.0,53.400002
20160818024500,129.149994,30.749999,30,57.599998,67.599998,68.0,53.400002
20160818030000,0.0,0.0,7,61.900002,67.5,68.0,53.400002
20160818031500,0.0,0.0,4,64.400002,67.5,68.0,53.400002
20160818033000,0.0,0.0,2,66.199997,67.599998,68.0,53.400002
20160818034500,0.0,0.0,0,66.199997,67.599998,68.0,53.400002
20160818040000,0.0,0.0,0,67.199997,67.699997,68.0,53.400002
20160818041500,0.0,0.0,1,67.199997,67.800003,68.0,53.400002
20160818043000,0.0,0.0,1,67.199997,67.900002,68.0,53.400002
20160818044500,0.0,0.0,1,67.199997,68.099998,68.0,53.400002
20160818050000,0.0,0.0,1,67.199997,68.199997,68.0,53.400002
20160818051500,0.0,0.0,2,67.199997,68.300003,68.0,53.400002
20160818053000,0.0,0.0,5,67.199997,68.400002,68.0,53.400002
20160818054500,0.0,0.0,9,67.199997,68.5,68.0,53.400002
20160818060000,180.600006,43.000001,35,58.0,68.800003,68.0,53.400002
20160818061500,202.649994,48.249999,37,57.200001,68.5,68.0,53.400002
20160818063000,206.850006,49.250001,37,57.200001,68.300003,68.0,53.400002
20160818064500,220.5,52.5,39,57.200001,68.400002,68.0,53.400002
20160818070000,236.25,56.25,40,57.200001,68.300003,68.0,53.400002
20160818071500,239.399994,56.999999,40,57.200001,67.800003,68.0,53.400002
20160818073000,232.050003,55.250001,39,57.200001,67.699997,68.0,53.400002
20160818074500,217.350006,51.750001,38,57.200001,67.599998,68.0,53.400002
20160818080000,204.75,48.75,37,57.900002,67.699997,68.0,53.400002
20160818081500,202.649994,48.249999,37,57.900002,67.699997,68.0,53.400002
20160818083000,192.149994,45.749999,36,57.900002,67.699997,68.0,53.400002
20160818084500,190.050003,45.250001,36,57.900002,67.699997,68.0,53.400002
20160818090000,184.800003,44.000001,35,57.900002,67.699997,68.0,53.400002
20160818091500,182.699997,43.499999,35,57.900002,67.800003,68.0,53.400002
20160818093000,180.600006,43.000001,35,57.900002,67.800003,68.0,53.400002
20160818094500,182.699997,43.499999,35,57.900002,67.699997,68.0,53.400002
20160818100000,174.300003,41.500001,34,57.900002,67.699997,68.0,53.400002
20160818101500,157.5,37.5,33,57.900002,67.699997,68.0,53.400002
20160818103000,152.25,36.25,33,57.900002,67.699997,68.0,53.400002
20160818104500,135.449997,32.249999,31,58.700001,67.699997,68.0,53.400002
20160818110000,129.149994,30.749999,31,58.700001,67.699997,68.0,53.400002
20160818111500,116.550003,27.750001,30,58.700001,67.699997,68.0,53.400002
20160818113000,120.75,28.75,30,58.700001,67.900002,68.0,53.400002
20160818114500,120.75,28.75,30,58.700001,68.099998,68.0,53.400002
20160818120000,120.75,28.75,30,58.700001,68.300003,68.0,53.400002
20160818121500,154.350006,36.750001,33,58.700001,68.5,68.0,53.400002
20160818123000,259.350006,61.750001,41,58.700001,68.800003,68.0,53.400002
20160818124500,294.0,70.0,44,58.700001,68.599998,68.0,53.400002
20160818130000,288.75,68.75,44,58.700001,68.199997,68.0,53.400002
20160818131500,284.549988,67.749997,44,58.0,67.900002,68.0,53.400002
20160818133000,254.100006,60.500001,41,58.0,67.599998,68.0,53.400002
20160818134500,229.949997,54.749999,39,58.0,67.599998,68.0,53.400002
20160818140000,229.949997,54.749999,39,58.0,67.699997,68.0,53.400002
20160818141500,217.350006,51.750001,38,58.0,67.599998,68.0,53.400002
20160818143000,192.149994,45.749999,36,58.0,67.699997,68.0,53.400002
20160818144500,182.699997,43.499999,35,58.0,67.699997,68.0,53.400002
20160818150000,184.800003,44.000001,35,57.200001,67.699997,68.0,53.400002
20160818151500,161.699997,38.499999,33,57.900002,67.599998,68.0,53.400002
20160818153000,135.449997,32.249999,31,57.900002,67.599998,68.0,53.400002
20160818154500,0.0,0.0,9,59.900002,67.599998,68.0,53.400002
20160818160000,0.0,0.0,6,64.0,67.599998,68.0,53.400002
20160818161500,0.0,0.0,5,66.199997,67.699997,68.0,53.400002
20160818163000,0.0,0.0,6,67.699997,67.800003,68.0,53.400002
20160818164500,0.0,0.0,6,67.699997,67.900002,68.0,53.400002
20160818170000,0.0,0.0,6,68.599998,68.099998,68.0,53.400002
20160818171500,0.0,0.0,6,68.599998,68.199997,68.0,53.400002
20160818173000,86.099998,20.5,26,67.400002,68.400002,68.0,53.400002
20160818174500,154.350006,36.750001,32,58.799999,68.599998,68.0,53.400002
20160818180000,199.5,47.5,37,58.0,68.5,68.0,53.400002
20160818181500,199.5,47.5,37,58.0,68.300003,68.0,53.400002
20160818183000,196.350006,46.750001,37,58.0,68.099998,68.0,53.400002
20160818184500,196.350006,46.750001,37,58.0,67.900002,68.0,53.400002
20160818190000,199.5,47.5,37,58.0,67.699997,68.0,53.400002
20160818191500,189.0,45.0,36,57.200001,67.699997,68.0,53.400002
20160818193000,171.149994,40.749999,35,57.200001,67.699997,68.0,53.400002
20160818194500,159.600006,38.000001,34,57.900002,67.699997,68.0,53.400002
20160818200000,159.600006,38.000001,34,57.900002,67.699997,68.0,53.400002
20160818201500,147.0,35.0,33,57.900002,67.699997,68.0,53.400002
20160818203000,138.600006,33.000001,32,57.900002,67.699997,68.0,53.400002
20160818204500,120.75,28.75,30,57.900002,67.699997,68.0,53.400002
20160818210000,0.0,0.0,7,64.0,67.599998,68.0,53.400002
20160818211500,0.0,0.0,6,65.800003,67.699997,68.0,53.400002
20160818213000,0.0,0.0,5,66.699997,67.699997,68.0,53.400002
20160818214500,0.0,0.0,6,67.699997,67.800003,68.0,53.400002
20160818220000,0.0,0.0,6,67.699997,67.900002,68.0,53.400002
20160818221500,0.0,0.0,6,67.699997,68.099998,68.0,53.400002
20160818223000,0.0,0.0,6,67.699997,68.199997,68.0,53.400002
20160818224500,0.0,0.0,7,67.699997,68.300003,68.0,53.400002
20160818230000,90.300003,21.500001,27,60.400002,68.400002,68.0,53.400002
20160818231500,140.699997,33.499999,32,58.400002,68.5,68.0,53.400002
20160818233000,182.699997,43.499999,36,57.599998,68.400002,68.0,53.400002
20160818234500,182.699997,43.499999,36,57.599998,68.199997,68.0,53.400002
20160819000000,180.600006,43.000001,36,57.599998,68.0,68.0,53.400002
20160819001500,182.699997,43.499999,36,57.599998,67.900002,68.0,53.400002
20160819003000,184.800003,44.000001,36,57.599998,67.699997,68.0,53.400002
20160819004500,171.149994,40.749999,34,57.599998,67.699997,68.0,53.400002
20160819010000,159.600006,38.000001,33,57.599998,67.800003,68.0,53.400002
20160819011500,159.600006,38.000001,33,57.599998,67.800003,68.0,53.400002
20160819013000,159.600006,38.000001,33,57.599998,67.699997,68.0,53.400002
20160819014500,135.449997,32.249999,31,58.200001,67.599998,68.0,53.400002
20160819020000,0.0,0.0,7,61.099998,67.5,68.0,53.400002
20160819021500,0.0,0.0,4,64.0,67.5,68.0,53.400002
20160819023000,0.0,0.0,2,65.800003,67.599998,68.0,53.400002
20160819024500,0.0,0.0,1,65.800003,67.599998,68.0,53.400002
20160819030000,0.0,0.0,1,66.699997,67.699997,68.0,53.400002
20160819031500,0.0,0.0,1,66.699997,67.800003,68.0,53.400002
20160819033000,0.0,0.0,1,66.699997,67.900002,68.0,53.400002
20160819034500,0.0,0.0,1,66.699997,68.099998,68.0,53.400002
20160819040000,0.0,0.0,1,66.699997,68.099998,68.0,53.400002
20160819041500,0.0,0.0,1,67.599998,68.199997,68.0,53.400002
20160819043000,0.0,0.0,2,67.599998,68.300003,68.0,53.400002
20160819044500,0.0,0.0,6,67.599998,68.400002,68.0,53.400002
20160819050000,0.0,0.0,9,66.800003,68.5,68.0,53.400002
20160819051500,143.850006,34.250001,32,58.0,68.599998,68.0,53.400002
20160819053000,189.0,45.0,35,58.0,68.400002,68.0,53.400002
20160819054500,180.600006,43.000001,35,58.0,68.300003,68.0,53.400002
20160819060000,201.600006,48.000001,37,57.099998,68.300003,68.0,53.400002
20160819061500,199.5,47.5,37,57.099998,68.099998,68.0,53.400002
20160819063000,201.600006,48.000001,37,57.099998,67.900002,68.0,53.400002
20160819064500,196.350006,46.750001,37,57.099998,68.099998,68.0,53.400002
20160819070000,196.350006,46.750001,37,57.099998,68.099998,68.0,53.400002
20160819071500,196.350006,46.750001,37,57.099998,67.800003,68.0,53.400002
20160819073000,186.899994,44.499999,35,57.099998,67.699997,68.0,53.400002
20160819074500,176.399994,41.999999,35,57.099998,67.699997,68.0,53.400002
20160819080000,171.149994,40.749999,34,57.099998,67.699997,68.0,53.400002
20160819081500,147.0,35.0,32,58.299999,67.699997,68.0,53.400002
20160819083000,143.850006,34.250001,32,58.299999,67.800003,68.0,53.400002
20160819084500,147.0,35.0,32,58.299999,67.800003,68.0,53.400002
20160819090000,143.850006,34.250001,32,58.299999,67.800003,68.0,53.400002
20160819091500,147.0,35.0,32,58.299999,67.900002,68.0,53.400002
20160819093000,147.0,35.0,32,58.299999,68.0,68.0,53.400002
20160819094500,147.0,35.0,32,58.299999,68.099998,68.0,53.400002
20160819100000,143.850006,34.250001,32,58.299999,68.099998,68.0,53.400002
20160819101500,147.0,35.0,32,58.299999,68.199997,68.0,53.400002
20160819103000,147.0,35.0,32,58.299999,68.199997,68.0,53.400002
20160819104500,143.850006,34.250001,32,58.299999,68.300003,68.0,53.400002
20160819110000,154.350006,36.750001,33,58.299999,68.300003,68.0,53.400002
20160819111500,176.399994,41.999999,34,58.299999,68.300003,68.0,53.400002
20160819113000,233.100006,55.500001,40,58.299999,68.599998,68.0,53.400002
20160819114500,291.899994,69.499999,44,58.299999,68.599998,68.0,53.400002
20160819120000,340.200012,81.000003,48,57.599998,68.300003,68.0,53.400002
20160819121500,328.649994,78.249999,47,57.599998,67.900002,68.0,53.400002
20160819123000,264.600006,63.000001,42,57.599998,67.5,68.0,53.400002
20160819124500,256.200012,61.000003,41,57.599998,67.599998,68.0,53.400002
20160819130000,241.5,57.5,40,58.299999,67.599998,68.0,53.400002
20160819131500,241.5,57.5,39,58.299999,67.599998,68.0,53.400002
20160819133000,217.350006,51.750001,38,58.299999,67.599998,68.0,53.400002
20160819134500,180.600006,43.000001,35,58.299999,67.599998,68.0,53.400002
20160819140000,161.699997,38.499999,33,58.299999,67.599998,68.0,53.400002
20160819141500,149.100006,35.500001,32,58.299999,67.699997,68.0,53.400002
20160819143000,120.75,28.75,30,59.099998,67.599998,68.0,53.400002
20160819144500,0.0,0.0,8,62.799999,67.599998,68.0,53.400002
20160819150000,0.0,0.0,6,64.800003,67.599998,68.0,53.400002
20160819151500,0.0,0.0,6,66.699997,67.699997,68.0,53.400002
20160819153000,0.0,0.0,7,67.699997,67.900002,68.0,53.400002
20160819154500,0.0,0.0,7,67.699997,68.099998,68.0,53.400002
20160819160000,0.0,0.0,7,68.599998,68.199997,68.0,53.400002
20160819161500,0.0,0.0,8,68.599998,68.300003,68.0,53.400002
20160819163000,127.050003,30.250001,30,60.0,68.5,68.0,53.400002
20160819164500,194.25,46.25,36,58.400002,68.599998,68.0,53.400002
20160819170000,222.600006,53.000001,38,58.400002,68.300003,68.0,53.400002
20160819171500,212.100006,50.500001,38,58.400002,68.099998,68.0,53.400002
20160819173000,212.100006,50.500001,38,58.400002,68.0,68.0,53.400002
20160819174500,202.649994,48.249999,37,58.400002,67.699997,68.0,53.400002
20160819180000,180.600006,43.000001,35,58.400002,67.699997,68.0,53.400002
20160819181500,165.899994,39.499999,34,58.400002,67.699997,68.0,53.400002
20160819183000,165.899994,39.499999,34,58.400002,67.699997,68.0,53.400002
20160819184500,161.699997,38.499999,34,58.400002,67.800003,68.0,53.400002
20160819190000,157.5,37.5,34,58.400002,67.699997,68.0,53.400002
20160819191500,147.0,35.0,33,58.400002,67.699997,68.0,53.400002
20160819193000,140.699997,33.499999,32,58.400002,67.699997,68.0,53.400002
20160819194500,120.75,28.75,30,58.400002,67.699997,68.0,53.400002
20160819200000,0.0,0.0,8,59.900002,67.599998,68.0,53.400002
20160819201500,0.0,0.0,7,64.0,67.699997,68.0,53.400002
20160819203000,0.0,0.0,8,66.199997,67.800003,68.0,53.400002
20160819204500,0.0,0.0,8,67.199997,67.900002,68.0,53.400002
20160819210000,0.0,0.0,8,67.199997,68.0,68.0,53.400002
20160819211500,0.0,0.0,8,68.099998,68.199997,68.0,53.400002
20160819213000,0.0,0.0,9,68.099998,68.300003,68.0,53.400002
20160819214500,106.050003,25.250001,28,60.0,68.400002,68.0,53.400002
20160819220000,152.25,36.25,32,58.400002,68.5,68.0,53.400002
20160819221500,189.0,45.0,36,57.599998,68.400002,68.0,53.400002
20160819223000,186.899994,44.499999,36,57.599998,68.199997,68.0,53.400002
20160819224500,184.800003,44.000001,36,57.599998,68.099998,68.0,53.400002
20160819230000,182.699997,43.499999,36,57.599998,67.900002,68.0,53.400002
20160819231500,184.800003,44.000001,36,57.599998,67.699997,68.0,53.400002
20160819233000,171.149994,40.749999,35,57.599998,67.699997,68.0,53.400002
20160819234500,159.600006,38.000001,33,57.599998,67.699997,68.0,53.400002
20160820000000,152.25,36.25,33,57.599998,67.699997,68.0,53.400002
20160820001500,120.75,28.75,30,58.700001,67.599998,68.0,53.400002
20160820003000,0.0,0.0,6,63.200001,67.5,68.0,53.400002
20160820004500,0.0,0.0,2,65.300003,67.5,68.0,53.400002
20160820010000,0.0,0.0,2,66.699997,67.599998,68.0,53.400002
20160820011500,0.0,0.0,0,66.699997,67.699997,68.0,53.400002
20160820013000,0.0,0.0,1,67.699997,67.900002,68.0,53.400002
20160820014500,0.0,0.0,1,67.699997,68.099998,68.0,53.400002
20160820020000,0.0,0.0,1,67.699997,68.199997,68.0,53.400002
20160820021500,0.0,0.0,4,67.699997,68.400002,68.0,53.400002
20160820023000,94.5,22.5,26,61.799999,68.599998,68.0,53.400002
20160820024500,171.149994,40.749999,34,57.599998,68.699997,68.0,53.400002
20160820030000,182.699997,43.499999,35,57.599998,68.400002,68.0,53.400002
20160820031500,186.899994,44.499999,35,57.599998,68.300003,68.0,53.400002
20160820033000,184.800003,44.000001,35,57.599998,68.199997,68.0,53.400002
20160820034500,186.899994,44.499999,35,57.599998,68.0,68.0,53.400002
20160820040000,184.800003,44.000001,35,57.599998,67.900002,68.0,53.400002
20160820041500,184.800003,44.000001,35,57.599998,67.800003,68.0,53.400002
20160820043000,186.899994,44.499999,35,57.599998,67.699997,68.0,53.400002
20160820044500,180.600006,43.000001,34,57.599998,67.699997,68.0,53.400002
20160820050000,152.25,36.25,31,57.599998,67.599998,68.0,53.400002
20160820051500,120.75,28.75,28,57.599998,67.5,68.0,53.400002
20160820053000,0.0,0.0,4,62.799999,67.400002,68.0,53.400002
20160820054500,0.0,0.0,0,64.400002,67.400002,68.0,53.400002
20160820060000,0.0,0.0,0,65.800003,67.400002,68.0,53.400002
20160820061500,0.0,0.0,0,65.800003,67.599998,68.0,53.400002
20160820063000,0.0,0.0,0,66.699997,67.599998,68.0,53.400002
20160820064500,0.0,0.0,1,66.699997,67.699997,68.0,53.400002
20160820070000,0.0,0.0,1,66.699997,67.800003,68.0,53.400002
20160820071500,0.0,0.0,1,66.699997,67.900002,68.0,53.400002
20160820073000,0.0,0.0,1,66.699997,68.0,68.0,53.400002
20160820074500,0.0,0.0,1,66.699997,68.099998,68.0,53.400002
20160820080000,0.0,0.0,1,66.699997,68.199997,68.0,53.400002
20160820081500,0.0,0.0,1,66.699997,68.199997,68.0,53.400002
20160820083000,0.0,0.0,4,67.699997,68.400002,68.0,53.400002
20160820084500,0.0,0.0,8,67.699997,68.5,68.0,53.400002
20160820090000,180.600006,43.000001,34,58.400002,68.800003,68.0,53.400002
20160820091500,196.350006,46.750001,35,58.400002,68.300003,68.0,53.400002
20160820093000,192.149994,45.749999,35,57.599998,67.900002,68.0,53.400002
20160820094500,194.25,46.25,35,57.599998,67.800003,68.0,53.400002
20160820100000,186.899994,44.499999,34,57.599998,67.800003,68.0,53.400002
20160820101500,182.699997,43.499999,34,58.299999,67.800003,68.0,53.400002
20160820103000,184.800003,44.000001,34,58.299999,67.800003,68.0,53.400002
20160820104500,182.699997,43.499999,34,58.299999,67.699997,68.0,53.400002
20160820110000,159.600006,38.000001,32,58.299999,67.699997,68.0,53.400002
20160820111500,149.100006,35.500001,31,58.299999,67.699997,68.0,53.400002
20160820113000,152.25,36.25,31,58.299999,67.800003,68.0,53.400002
20160820114500,147.0,35.0,31,58.299999,67.900002,68.0,53.400002
20160820120000,147.0,35.0,31,58.299999,67.800003,68.0,53.400002
20160820121500,147.0,35.0,31,59.099998,67.699997,68.0,53.400002
20160820123000,143.850006,34.250001,31,59.099998,67.699997,68.0,53.400002
20160820124500,138.600006,33.000001,30,59.099998,67.800003,68.0,53.400002
20160820130000,138.600006,33.000001,30,58.400002,67.800003,68.0,53.400002
20160820131500,140.699997,33.499999,30,58.400002,67.699997,68.0,53.400002
20160820133000,132.300003,31.500001,30,59.099998,67.699997,68.0,53.400002
20160820134500,120.75,28.75,28,59.099998,67.699997,68.0,53.400002
20160820140000,120.75,28.75,28,59.099998,67.800003,68.0,53.400002
20160820141500,120.75,28.75,28,59.099998,67.800003,68.0,53.400002
20160820143000,120.75,28.75,28,59.099998,67.900002,68.0,53.400002
20160820144500,123.900002,29.5,28,59.099998,67.900002,68.0,53.400002
20160820150000,120.75,28.75,28,59.099998,67.900002,68.0,53.400002
20160820151500,120.75,28.75,28,59.099998,67.900002,68.0,53.400002
20160820153000,120.75,28.75,28,59.099998,68.0,68.0,53.400002
20160820154500,123.900002,29.5,28,59.099998,68.099998,68.0,53.400002
20160820160000,123.900002,29.5,28,59.099998,68.099998,68.0,53.400002
20160820161500,123.900002,29.5,28,59.099998,68.099998,68.0,53.400002
20160820163000,123.900002,29.5,28,59.099998,68.099998,68.0,53.400002
20160820164500,123.900002,29.5,28,59.099998,68.199997,68.0,53.400002
20160820170000,127.050003,30.250001,28,59.099998,68.199997,68.0,53.400002
20160820171500,123.900002,29.5,28,59.099998,68.199997,68.0,53.400002
20160820173000,123.900002,29.5,28,58.5,68.199997,68.0,53.400002
20160820174500,123.900002,29.5,28,59.099998,68.199997,68.0,53.400002
20160820180000,123.900002,29.5,28,59.099998,68.199997,68.0,53.400002
20160820181500,127.050003,30.250001,28,59.099998,68.199997,68.0,53.400002
20160820183000,123.900002,29.5,28,58.400002,68.199997,68.0,53.400002
20160820184500,123.900002,29.5,28,59.099998,68.199997,68.0,53.400002
20160820190000,127.050003,30.250001,28,59.099998,68.199997,68.0,53.400002
20160820191500,123.900002,29.5,28,58.400002,68.300003,68.0,53.400002
20160820193000,123.900002,29.5,28,58.400002,68.300003,68.0,53.400002
20160820194500,140.699997,33.499999,30,58.400002,68.300003,68.0,53.400002
20160820200000,165.899994,39.499999,32,57.599998,68.300003,68.0,53.400002
20160820201500,163.800003,39.000001,32,57.599998,68.199997,68.0,53.400002
20160820203000,161.699997,38.499999,32,58.299999,68.099998,68.0,53.400002
20160820204500,161.699997,38.499999,32,58.299999,68.099998,68.0,53.400002
20160820210000,163.800003,39.000001,32,57.599998,68.0,68.0,53.400002
20160820211500,163.800003,39.000001,32,57.599998,67.900002,68.0,53.400002
20160820213000,159.600006,38.000001,32,57.599998,67.900002,68.0,53.400002
20160820214500,159.600006,38.000001,32,57.599998,67.699997,68.0,53.400002
20160820220000,161.699997,38.499999,32,57.599998,67.699997,68.0,53.400002
20160820221500,149.100006,35.500001,31,57.599998,67.699997,68.0,53.400002
20160820223000,135.449997,32.249999,30,58.299999,67.699997,68.0,53.400002
20160820224500,129.149994,30.749999,30,58.299999,67.699997,68.0,53.400002
20160820230000,120.75,28.75,29,58.299999,67.699997,68.0,53.400002
20160820231500,0.0,0.0,7,62.400002,67.599998,68.0,53.400002
20160820233000,0.0,0.0,5,67.699997,67.699997,68.0,53.400002
20160820234500,0.0,0.0,6,70.099998,67.800003,68.0,53.400002
20160821000000,0.0,0.0,6,70.099998,67.900002,68.0,53.400002
20160821001500,0.0,0.0,6,71.0,68.199997,68.0,53.400002
20160821003000,58.799999,14.0,9,71.0,68.400002,68.0,53.400002
20160821004500,149.100006,35.500001,31,59.200001,68.699997,68.0,53.400002
20160821010000,214.199997,50.999999,37,57.900002,68.599998,68.0,53.400002
20160821011500,214.199997,50.999999,37,57.900002,68.099998,68.0,53.400002
20160821013000,214.199997,50.999999,37,57.200001,67.900002,68.0,53.400002
20160821014500,204.75,48.75,36,57.200001,67.699997,68.0,53.400002
20160821020000,182.699997,43.499999,34,57.200001,67.699997,68.0,53.400002
20160821021500,159.600006,38.000001,33,57.900002,67.599998,68.0,53.400002
20160821023000,161.699997,38.499999,33,57.900002,67.699997,68.0,53.400002
20160821024500,149.100006,35.500001,31,57.200001,67.699997,68.0,53.400002
20160821030000,135.449997,32.249999,30,57.200001,67.800003,68.0,53.400002
20160821031500,140.699997,33.499999,30,57.200001,67.800003,68.0,53.400002
20160821033000,138.600006,33.000001,30,57.200001,67.699997,68.0,53.400002
20160821034500,132.300003,31.500001,30,57.200001,67.699997,68.0,53.400002
20160821040000,120.75,28.75,29,57.900002,67.699997,68.0,53.400002
20160821041500,0.0,0.0,6,63.599998,67.599998,68.0,53.400002
20160821043000,0.0,0.0,6,67.699997,67.699997,68.0,53.400002
20160821044500,0.0,0.0,7,69.099998,67.900002,68.0,53.400002
20160821050000,0.0,0.0,7,69.099998,68.0,68.0,53.400002
20160821051500,0.0,0.0,7,70.099998,68.199997,68.0,53.400002
20160821053000,86.099998,20.5,25,65.900002,68.400002,68.0,53.400002
20160821054500,176.399994,41.999999,34,57.599998,68.699997,68.0,53.400002
20160821060000,184.800003,44.000001,35,57.599998,68.300003,68.0,53.400002
20160821061500,180.600006,43.000001,34,57.599998,68.099998,68.0,53.400002
20160821063000,178.5,42.5,34,56.799999,67.900002,68.0,53.400002
20160821064500,171.149994,40.749999,33,56.799999,67.699997,68.0,53.400002
20160821070000,159.600006,38.000001,32,56.799999,67.599998,68.0,53.400002
20160821071500,149.100006,35.500001,31,57.900002,67.699997,68.0,53.400002
20160821073000,149.100006,35.500001,31,57.900002,67.900002,68.0,53.400002
20160821074500,152.25,36.25,31,57.900002,67.900002,68.0,53.400002
20160821080000,149.100006,35.500001,31,57.900002,67.800003,68.0,53.400002
20160821081500,149.100006,35.500001,31,57.900002,67.800003,68.0,53.400002
20160821083000,152.25,36.25,31,57.900002,67.699997,68.0,53.400002
20160821084500,138.600006,33.000001,30,58.700001,67.699997,68.0,53.400002
20160821090000,135.449997,32.249999,30,58.700001,67.699997,68.0,53.400002
20160821091500,138.600006,33.000001,30,58.700001,67.699997,68.0,53.400002
20160821093000,132.300003,31.500001,30,58.700001,67.699997,68.0,53.400002
20160821094500,120.75,28.75,28,58.700001,67.699997,68.0,53.400002
20160821100000,0.0,0.0,9,62.400002,67.699997,68.0,53.400002
20160821101500,0.0,0.0,9,64.0,67.800003,68.0,53.400002
20160821103000,0.0,0.0,9,64.800003,67.900002,68.0,53.400002
20160821104500,0.0,0.0,9,65.800003,68.099998,68.0,53.400002
20160821110000,0.0,0.0,9,65.800003,68.199997,68.0,53.400002
20160821111500,157.5,37.5,32,59.200001,68.599998,68.0,53.400002
20160821113000,189.0,45.0,35,59.200001,68.400002,68.0,53.400002
20160821114500,189.0,45.0,35,58.0,68.199997,68.0,53.400002
20160821120000,189.0,45.0,35,58.0,68.0,68.0,53.400002
20160821121500,189.0,45.0,35,58.700001,67.800003,68.0,53.400002
20160821123000,180.600006,43.000001,34,58.700001,67.800003,68.0,53.400002
20160821124500,180.600006,43.000001,34,58.700001,67.699997,68.0,53.400002
20160821130000,165.899994,39.499999,33,58.700001,67.800003,68.0,53.400002
20160821131500,165.899994,39.499999,33,58.700001,67.800003,68.0,53.400002
20160821133000,163.800003,39.000001,33,58.700001,67.699997,68.0,53.400002
20160821134500,159.600006,38.000001,33,58.700001,67.699997,68.0,53.400002
20160821140000,149.100006,35.500001,31,58.700001,67.800003,68.0,53.400002
20160821141500,149.100006,35.500001,31,58.700001,67.800003,68.0,53.400002
20160821143000,149.100006,35.500001,31,58.700001,67.900002,68.0,53.400002
20160821144500,149.100006,35.500001,31,58.700001,67.900002,68.0,53.400002
20160821150000,147.0,35.0,31,58.700001,67.900002,68.0,53.400002
20160821151500,147.0,35.0,31,58.700001,67.900002,68.0,53.400002
20160821153000,149.100006,35.500001,31,58.700001,68.0,68.0,53.400002
20160821154500,147.0,35.0,31,58.700001,68.0,68.0,53.400002
20160821160000,149.100006,35.500001,31,58.700001,67.900002,68.0,53.400002
20160821161500,149.100006,35.500001,31,58.099998,67.900002,68.0,53.400002
20160821163000,149.100006,35.500001,31,59.0,68.0,68.0,53.400002
20160821164500,149.100006,35.500001,31,58.400002,68.0,68.0,53.400002
20160821170000,149.100006,35.500001,31,58.400002,68.0,68.0,53.400002
20160821171500,149.100006,35.500001,31,58.400002,68.099998,68.0,53.400002
20160821173000,143.850006,34.250001,31,58.400002,68.099998,68.0,53.400002
20160821174500,147.0,35.0,31,58.400002,68.099998,68.0,53.400002
20160821180000,147.0,35.0,31,58.400002,68.099998,68.0,53.400002
20160821181500,149.100006,35.500001,31,58.400002,68.0,68.0,53.400002
20160821183000,149.100006,35.500001,31,58.400002,68.0,68.0,53.400002
20160821184500,149.100006,35.500001,31,58.400002,68.0,68.0,53.400002
20160821190000,149.100006,35.500001,31,57.599998,68.0,68.0,53.400002
20160821191500,149.100006,35.500001,31,57.599998,68.0,68.0,53.400002
20160821193000,149.100006,35.500001,31,57.599998,68.0,68.0,53.400002
20160821194500,149.100006,35.500001,31,57.599998,68.0,68.0,53.400002
20160821200000,149.100006,35.500001,31,57.599998,68.099998,68.0,53.400002
20160821201500,152.25,36.25,31,57.599998,68.099998,68.0,53.400002
20160821203000,147.0,35.0,31,57.599998,68.099998,68.0,53.400002
20160821204500,149.100006,35.500001,31,57.599998,68.0,68.0,53.400002
20160821210000,149.100006,35.500001,31,57.599998,67.900002,68.0,53.400002
20160821211500,147.0,35.0,31,57.599998,67.900002,68.0,53.400002
20160821213000,149.100006,35.500001,31,57.599998,67.900002,68.0,53.400002
20160821214500,149.100006,35.500001,31,57.599998,67.900002,68.0,53.400002
20160821220000,147.0,35.0,31,57.599998,67.900002,68.0,53.400002
20160821221500,149.100006,35.500001,31,57.599998,67.800003,68.0,53.400002
20160821223000,147.0,35.0,31,57.599998,67.900002,68.0,53.400002
20160821224500,149.100006,35.500001,31,57.599998,67.800003,68.0,53.400002
20160821230000,147.0,35.0,31,57.599998,67.800003,68.0,53.400002
20160821231500,147.0,35.0,31,57.599998,67.699997,68.0,53.400002
20160821233000,138.600006,33.000001,31,57.599998,67.699997,68.0,53.400002
20160821234500,140.699997,33.499999,31,57.599998,67.800003,68.0,53.400002
20160822000000,140.699997,33.499999,31,57.599998,67.800003,68.0,53.400002
20160822001500,140.699997,33.499999,31,57.599998,67.800003,68.0,53.400002
20160822003000,140.699997,33.499999,31,57.599998,67.800003,68.0,53.400002
20160822004500,140.699997,33.499999,31,57.599998,67.800003,68.0,53.400002
20160822010000,140.699997,33.499999,31,57.599998,67.800003,68.0,53.400002
20160822011500,138.600006,33.000001,31,57.599998,67.800003,68.0,53.400002
20160822013000,143.850006,34.250001,31,57.599998,67.699997,68.0,53.400002
20160822014500,140.699997,33.499999,31,57.599998,67.699997,68.0,53.400002
20160822020000,140.699997,33.499999,31,57.599998,67.699997,68.0,53.400002
20160822021500,135.449997,32.249999,30,57.599998,67.800003,68.0,53.400002
20160822023000,135.449997,32.249999,30,57.599998,67.800003,68.0,53.400002
20160822024500,132.300003,31.500001,30,57.599998,67.699997,68.0,53.400002
20160822030000,123.900002,29.5,29,57.599998,67.699997,68.0,53.400002
20160822031500,0.0,0.0,7,64.400002,67.699997,68.0,53.400002
20160822033000,0.0,0.0,7,67.199997,67.699997,68.0,53.400002
20160822034500,0.0,0.0,8,68.599998,67.900002,68.0,53.400002
20160822040000,0.0,0.0,8,68.599998,68.099998,68.0,53.400002
20160822041500,0.0,0.0,8,69.599998,68.199997,68.0,53.400002
20160822043000,106.050003,25.250001,27,62.400002,68.400002,68.0,53.400002
20160822044500,199.5,47.5,36,57.900002,68.699997,68.0,53.400002
20160822050000,199.5,47.5,36,57.099998,68.199997,68.0,53.400002
20160822051500,192.149994,45.749999,35,57.099998,68.099998,68.0,53.400002
20160822053000,190.050003,45.250001,35,57.099998,67.800003,68.0,53.400002
20160822054500,182.699997,43.499999,34,57.099998,67.800003,68.0,53.400002
20160822060000,180.600006,43.000001,34,57.099998,67.900002,68.0,53.400002
20160822061500,180.600006,43.000001,34,57.099998,67.699997,68.0,53.400002
20160822063000,171.149994,40.749999,33,57.099998,67.699997,68.0,53.400002
20160822064500,163.800003,39.000001,33,57.099998,67.800003,68.0,53.400002
20160822070000,163.800003,39.000001,33,57.099998,67.800003,68.0,53.400002
20160822071500,165.899994,39.499999,33,57.099998,67.900002,68.0,53.400002
20160822073000,163.800003,39.000001,33,57.099998,67.800003,68.0,53.400002
20160822074500,161.699997,38.499999,33,57.099998,67.699997,68.0,53.400002
20160822080000,161.699997,38.499999,33,57.900002,67.900002,68.0,53.400002
20160822081500,163.800003,39.000001,33,57.900002,67.900002,68.0,53.400002
20160822083000,159.600006,38.000001,33,57.900002,67.800003,68.0,53.400002
20160822084500,163.800003,39.000001,33,57.900002,67.800003,68.0,53.400002
20160822090000,159.600006,38.000001,33,57.900002,67.800003,68.0,53.400002
20160822091500,161.699997,38.499999,33,57.900002,67.800003,68.0,53.400002
20160822093000,159.600006,38.000001,33,57.900002,67.699997,68.0,53.400002
20160822094500,149.100006,35.500001,32,57.900002,67.800003,68.0,53.400002
20160822100000,149.100006,35.500001,32,57.900002,67.900002,68.0,53.400002
20160822101500,147.0,35.0,32,57.900002,67.900002,68.0,53.400002
20160822103000,147.0,35.0,32,57.900002,67.900002,68.0,53.400002
20160822104500,147.0,35.0,32,57.900002,67.900002,68.0,53.400002
20160822110000,147.0,35.0,32,58.700001,67.900002,68.0,53.400002
20160822111500,147.0,35.0,32,58.0,68.0,68.0,53.400002
20160822113000,147.0,35.0,32,58.0,67.900002,68.0,53.400002
20160822114500,147.0,35.0,32,58.700001,67.900002,68.0,53.400002
20160822120000,147.0,35.0,32,58.700001,67.900002,68.0,53.400002
20160822121500,147.0,35.0,32,58.700001,67.900002,68.0,53.400002
20160822123000,149.100006,35.500001,32,58.700001,67.900002,68.0,53.400002
20160822124500,149.100006,35.500001,32,58.700001,68.0,68.0,53.400002
20160822130000,147.0,35.0,32,58.700001,68.099998,68.0,53.400002
20160822131500,147.0,35.0,32,58.700001,68.199997,68.0,53.400002
20160822133000,154.350006,36.750001,32,58.700001,68.400002,68.0,53.400002
20160822134500,217.350006,51.750001,38,57.599998,68.400002,68.0,53.400002
20160822140000,217.350006,51.750001,38,57.599998,68.400002,68.0,53.400002
20160822141500,224.699997,53.499999,38,57.599998,68.199997,68.0,53.400002
20160822143000,224.699997,53.499999,38,57.599998,68.099998,68.0,53.400002
20160822144500,224.699997,53.499999,38,57.599998,67.900002,68.0,53.400002
20160822150000,229.949997,54.749999,38,57.599998,67.699997,68.0,53.400002
20160822151500,204.75,48.75,36,57.599998,67.699997,68.0,53.400002
20160822153000,202.649994,48.249999,36,57.599998,67.800003,68.0,53.400002
20160822154500,202.649994,48.249999,36,57.599998,67.800003,68.0,53.400002
20160822160000,204.75,48.75,36,57.599998,67.800003,68.0,53.400002
20160822161500,204.75,48.75,36,58.299999,67.699997,68.0,53.400002
20160822163000,190.050003,45.250001,35,58.299999,67.699997,68.0,53.400002
20160822164500,165.899994,39.499999,33,59.099998,67.599998,68.0,53.400002
20160822170000,140.699997,33.499999,31,59.099998,67.599998,68.0,53.400002
20160822171500,0.0,0.0,7,62.799999,67.400002,68.0,53.400002
20160822173000,0.0,0.0,4,65.300003,67.5,68.0,53.400002
20160822174500,0.0,0.0,4,67.199997,67.599998,68.0,53.400002
20160822180000,0.0,0.0,5,67.199997,67.800003,68.0,53.400002
20160822181500,0.0,0.0,5,68.400002,67.900002,68.0,53.400002
20160822183000,0.0,0.0,5,68.400002,68.099998,68.0,53.400002
20160822184500,58.799999,14.0,5,68.400002,68.199997,68.0,53.400002
20160822190000,58.799999,14.0,6,69.099998,68.300003,68.0,53.400002
20160822191500,80.849998,19.25,24,66.300003,68.400002,68.0,53.400002
20160822193000,163.800003,39.000001,32,59.200001,68.599998,68.0,53.400002
